PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125143000,150.0,156.600006,45.789475,35,72.900002,100,67.900002,72.699997,69.699997
20161125144500,150.0,156.600006,45.789475,35,76.800003,100,67.900002,72.699997,69.699997
20161125150000,150.0,156.600006,45.789475,35,74.0,100,67.900002,72.699997,69.699997
20161125151500,150.0,156.600006,45.789475,35,74.0,100,68.099998,72.699997,69.699997
20161125153000,150.0,156.600006,45.789475,35,76.300003,100,68.099998,72.699997,69.699997
20161125154500,150.0,156.600006,45.789475,35,73.099998,100,68.199997,72.699997,69.699997
20161125160000,150.0,156.600006,45.789475,35,73.900002,100,68.300003,72.699997,69.699997
20161125161500,150.0,156.600006,45.789475,35,76.400002,100,68.599998,72.699997,69.699997
20161125163000,150.0,156.600006,45.789475,35,73.5,100,68.699997,72.699997,69.699997
20161125164500,150.0,156.600006,45.789475,35,73.5,100,68.699997,72.699997,69.699997
20161125170000,150.0,156.600006,45.789475,35,77.199997,100,68.599998,72.699997,69.699997
20161125171500,150.0,156.600006,45.789475,35,74.400002,100,68.5,72.699997,69.699997
20161125173000,150.0,156.600006,45.789475,35,72.5,100,68.300003,72.699997,69.699997
20161125174500,150.0,156.600006,45.789475,35,76.800003,100,68.300003,72.699997,69.699997
20161125180000,150.0,156.600006,45.789475,35,74.0,100,68.0,72.699997,69.699997
20161125181500,150.0,156.600006,45.789475,35,74.0,100,67.900002,72.699997,69.699997
20161125183000,150.0,156.600006,45.789475,35,75.900002,100,67.800003,72.699997,69.699997
20161125184500,150.0,156.600006,45.789475,35,73.0,100,67.800003,72.699997,69.699997
20161125190000,150.0,156.600006,45.789475,35,76.599998,100,67.599998,72.699997,69.699997
20161125191500,150.0,156.600006,45.789475,35,75.0,100,67.599998,72.699997,69.699997
20161125193000,150.0,156.600006,45.789475,35,72.599998,100,67.599998,72.699997,69.699997
20161125194500,150.0,156.600006,45.789475,35,77.199997,100,67.5,72.699997,69.699997
20161125200000,150.0,156.600006,45.789475,35,74.0,100,67.400002,72.699997,69.699997
20161125201500,150.0,156.600006,45.789475,35,74.0,100,67.400002,72.699997,69.699997
20161125203000,150.0,156.600006,45.789475,35,75.900002,100,67.300003,72.699997,69.699997
20161125204500,150.0,156.600006,45.789475,35,73.0,100,67.300003,72.699997,69.699997
20161125210000,150.0,154.199997,45.087718,35,76.800003,100,67.199997,72.699997,69.699997
20161125211500,150.0,154.199997,45.087718,35,74.199997,100,67.199997,72.699997,69.699997
20161125213000,150.0,154.199997,45.087718,35,73.0,100,67.099998,72.699997,69.699997
20161125214500,150.0,154.199997,45.087718,35,76.599998,100,67.099998,72.699997,69.699997
20161125220000,150.0,154.199997,45.087718,35,72.5,100,66.900002,72.699997,69.699997
20161125221500,150.0,154.199997,45.087718,35,77.199997,100,66.900002,72.699997,69.699997
20161125223000,150.0,154.199997,45.087718,35,74.400002,100,66.900002,72.699997,69.699997
20161125224500,150.0,154.199997,45.087718,35,74.400002,100,66.900002,72.699997,69.699997
20161125230000,150.0,154.199997,45.087718,35,76.5,100,66.800003,72.699997,69.699997
20161125231500,150.0,154.199997,45.087718,35,73.0,100,66.699997,72.699997,69.699997
20161125233000,150.0,154.199997,45.087718,35,75.300003,100,66.699997,72.699997,69.699997
20161125234500,150.0,154.199997,45.087718,35,75.300003,100,66.699997,72.699997,69.699997
20161126000000,150.0,154.199997,45.087718,35,73.0,100,67.0,72.699997,69.699997
20161126001500,150.0,154.199997,45.087718,35,77.099998,100,67.300003,72.699997,69.699997
20161126003000,150.0,154.199997,45.087718,35,73.5,100,67.300003,72.699997,69.699997
20161126004500,150.0,156.600006,45.789475,35,74.800003,100,67.400002,72.699997,69.699997
20161126010000,150.0,156.600006,45.789475,35,76.400002,100,67.5,72.699997,69.699997
20161126011500,150.0,156.600006,45.789475,35,73.0,100,67.5,72.699997,69.699997
20161126013000,150.0,156.600006,45.789475,35,76.800003,100,67.599998,72.699997,69.699997
20161126014500,150.0,154.199997,45.087718,35,74.900002,100,67.599998,72.699997,69.699997
20161126020000,150.0,154.199997,45.087718,35,74.900002,100,67.699997,72.699997,69.699997
20161126021500,150.0,147.600006,43.157897,11,78.300003,100,67.599998,72.699997,69.699997
20161126023000,150.0,150.600006,44.03509,35,74.400002,100,67.5,72.699997,69.699997
20161126024500,150.0,157.199997,45.964911,35,75.300003,100,66.900002,72.699997,69.699997
20161126030000,150.0,159.0,46.491228,35,75.300003,100,66.699997,72.699997,69.699997
20161126031500,150.0,159.0,46.491228,35,74.400002,100,66.599998,72.699997,69.699997
20161126033000,150.0,159.0,46.491228,35,75.900002,100,66.5,72.699997,69.699997
20161126034500,150.0,159.0,46.491228,35,73.900002,100,67.099998,72.699997,69.699997
20161126040000,150.0,159.0,46.491228,35,76.400002,100,67.199997,72.699997,69.699997
20161126041500,150.0,159.0,46.491228,35,74.400002,100,67.300003,72.699997,69.699997
20161126043000,150.0,159.0,46.491228,35,77.300003,100,67.300003,72.699997,69.699997
20161126044500,150.0,159.0,46.491228,35,73.0,100,67.199997,72.699997,69.699997
20161126050000,150.0,159.0,46.491228,35,77.199997,100,67.300003,72.699997,69.699997
20161126051500,150.0,159.0,46.491228,35,73.5,100,67.199997,72.699997,69.699997
20161126053000,150.0,157.199997,45.964911,35,77.199997,100,67.199997,72.699997,69.699997
20161126054500,150.0,161.399994,47.192981,35,73.5,100,67.400002,72.699997,69.699997
20161126060000,150.0,159.0,46.491228,35,77.199997,100,67.5,72.699997,69.699997
20161126061500,150.0,159.0,46.491228,35,73.5,100,67.5,72.699997,69.699997
20161126063000,150.0,159.0,46.491228,35,77.699997,100,67.599998,72.699997,69.699997
20161126064500,150.0,157.199997,45.964911,35,73.699997,100,67.599998,72.699997,69.699997
20161126070000,150.0,157.199997,45.964911,35,76.800003,100,67.599998,72.699997,69.699997
20161126071500,150.0,157.199997,45.964911,35,73.5,100,67.599998,72.699997,69.699997
20161126073000,150.0,157.199997,45.964911,35,77.300003,100,67.5,72.699997,69.699997
20161126074500,150.0,159.0,46.491228,35,73.5,100,67.400002,72.699997,69.699997
20161126080000,150.0,157.199997,45.964911,35,75.900002,100,67.400002,72.699997,69.699997
20161126081500,150.0,157.199997,45.964911,35,73.900002,100,67.199997,72.699997,69.699997
20161126083000,150.0,159.0,46.491228,35,74.900002,100,66.900002,72.699997,69.699997
20161126084500,150.0,157.199997,45.964911,35,76.300003,100,66.900002,72.699997,69.699997
20161126090000,150.0,159.0,46.491228,35,73.0,100,66.800003,72.699997,69.699997
20161126091500,150.0,157.199997,45.964911,35,77.300003,100,66.800003,72.699997,69.699997
20161126093000,150.0,159.0,46.491228,35,74.5,100,67.0,72.699997,69.699997
20161126094500,150.0,159.0,46.491228,35,74.5,100,67.099998,72.699997,69.699997
20161126100000,150.0,159.0,46.491228,35,77.300003,100,67.300003,72.699997,69.699997
20161126101500,150.0,159.0,46.491228,35,73.0,100,67.199997,72.699997,69.699997
20161126103000,150.0,159.0,46.491228,35,77.0,100,67.300003,72.699997,69.699997
20161126104500,150.0,159.0,46.491228,35,73.400002,100,67.199997,72.699997,69.699997
20161126110000,150.0,159.0,46.491228,35,76.400002,100,67.5,72.699997,69.699997
20161126111500,150.0,159.0,46.491228,35,72.5,100,67.5,72.699997,69.699997
20161126113000,150.0,159.0,46.491228,35,76.400002,100,67.699997,72.699997,69.699997
20161126114500,150.0,159.0,46.491228,35,72.900002,100,67.699997,72.699997,69.699997
20161126120000,150.0,159.0,46.491228,35,76.800003,100,67.400002,72.699997,69.699997
20161126121500,150.0,159.0,46.491228,35,73.0,100,67.199997,72.699997,69.699997
20161126123000,150.0,159.0,46.491228,35,76.800003,100,67.199997,72.699997,69.699997
20161126124500,150.0,159.0,46.491228,35,73.0,100,67.199997,72.699997,69.699997
20161126130000,150.0,159.0,46.491228,35,75.300003,100,67.300003,72.699997,69.699997
20161126131500,150.0,159.0,46.491228,35,75.300003,100,67.400002,72.699997,69.699997
20161126133000,150.0,159.0,46.491228,35,72.400002,100,67.400002,72.699997,69.699997
20161126134500,150.0,159.0,46.491228,35,77.199997,100,67.599998,72.699997,69.699997
20161126140000,150.0,159.0,46.491228,35,73.099998,100,67.699997,72.699997,69.699997
20161126141500,150.0,159.0,46.491228,35,74.800003,100,67.800003,72.699997,69.699997
20161126143000,150.0,159.0,46.491228,35,74.800003,100,67.900002,72.699997,69.699997
20161126144500,150.0,159.0,46.491228,35,72.5,100,67.800003,72.699997,69.699997
20161126150000,150.0,159.0,46.491228,35,76.800003,100,67.800003,72.699997,69.699997
20161126151500,150.0,159.0,46.491228,35,74.900002,100,67.800003,72.699997,69.699997
20161126153000,150.0,157.199997,45.964911,35,72.599998,100,67.900002,72.699997,69.699997
20161126154500,150.0,157.199997,45.964911,35,77.199997,100,68.099998,72.699997,69.699997
20161126160000,150.0,157.199997,45.964911,35,74.0,100,68.099998,72.699997,69.699997
20161126161500,150.0,157.199997,45.964911,35,72.900002,100,68.300003,72.699997,69.699997
20161126163000,150.0,159.0,46.491228,35,76.800003,100,68.599998,72.699997,69.699997
20161126164500,150.0,157.199997,45.964911,35,73.800003,100,68.300003,72.699997,69.699997
20161126170000,150.0,157.199997,45.964911,35,73.800003,100,68.300003,72.699997,69.699997
20161126171500,150.0,157.199997,45.964911,35,76.400002,100,68.199997,72.699997,69.699997
20161126173000,150.0,155.399994,45.438595,35,73.5,100,68.199997,72.699997,69.699997
20161126174500,150.0,157.199997,45.964911,35,74.400002,100,68.0,72.699997,69.699997
20161126180000,150.0,157.199997,45.964911,35,77.199997,100,68.0,72.699997,69.699997
20161126181500,150.0,157.199997,45.964911,35,73.5,100,67.800003,72.699997,69.699997
20161126183000,150.0,157.199997,45.964911,35,74.400002,100,67.699997,72.699997,69.699997
20161126184500,150.0,157.199997,45.964911,35,76.5,100,67.599998,72.699997,69.699997
20161126190000,150.0,157.199997,45.964911,35,73.0,100,67.5,72.699997,69.699997
20161126191500,150.0,157.199997,45.964911,35,76.699997,100,67.300003,72.699997,69.699997
20161126193000,150.0,157.199997,45.964911,35,75.400002,100,67.199997,72.699997,69.699997
20161126194500,150.0,157.199997,45.964911,35,73.400002,100,67.199997,72.699997,69.699997
20161126200000,150.0,157.199997,45.964911,35,77.699997,100,67.099998,72.699997,69.699997
20161126201500,150.0,157.199997,45.964911,35,74.900002,100,67.099998,72.699997,69.699997
20161126203000,150.0,157.199997,45.964911,35,73.400002,100,67.099998,72.699997,69.699997
20161126204500,150.0,157.199997,45.964911,35,77.699997,100,67.0,72.699997,69.699997
20161126210000,150.0,155.399994,45.438595,35,73.5,100,66.900002,72.699997,69.699997
20161126211500,150.0,157.199997,45.964911,35,76.300003,100,66.900002,72.699997,69.699997
20161126213000,150.0,157.199997,45.964911,35,76.300003,100,66.900002,72.699997,69.699997
20161126214500,150.0,155.399994,45.438595,35,73.5,100,66.900002,72.699997,69.699997
20161126220000,150.0,155.399994,45.438595,35,77.199997,100,66.900002,72.699997,69.699997
20161126221500,150.0,157.199997,45.964911,35,74.400002,100,66.800003,72.699997,69.699997
20161126223000,150.0,157.199997,45.964911,35,75.300003,100,66.800003,72.699997,69.699997
20161126224500,150.0,157.199997,45.964911,35,76.400002,100,66.800003,72.699997,69.699997
20161126230000,150.0,157.199997,45.964911,35,73.5,100,67.099998,72.699997,69.699997
20161126231500,150.0,157.199997,45.964911,35,77.699997,100,67.300003,72.699997,69.699997
20161126233000,150.0,157.199997,45.964911,35,74.5,100,67.300003,72.699997,69.699997
20161126234500,150.0,155.399994,45.438595,35,74.5,100,67.400002,72.699997,69.699997
20161127000000,150.0,157.199997,45.964911,35,76.800003,100,67.400002,72.699997,69.699997
20161127001500,150.0,157.199997,45.964911,35,74.0,100,67.300003,72.699997,69.699997
20161127003000,150.0,157.199997,45.964911,35,77.800003,100,67.400002,72.699997,69.699997
20161127004500,150.0,157.199997,45.964911,35,74.0,100,67.300003,72.699997,69.699997
20161127010000,150.0,157.199997,45.964911,35,77.800003,100,67.300003,72.699997,69.699997
20161127011500,150.0,157.199997,45.964911,35,74.0,100,67.199997,72.699997,69.699997
20161127013000,150.0,157.199997,45.964911,35,77.699997,100,67.199997,72.699997,69.699997
20161127014500,150.0,157.199997,45.964911,35,74.0,100,67.099998,72.699997,69.699997
20161127020000,150.0,157.199997,45.964911,35,77.199997,100,67.199997,72.699997,69.699997
20161127021500,150.0,157.199997,45.964911,35,74.300003,100,67.099998,72.699997,69.699997
20161127023000,150.0,157.199997,45.964911,35,77.199997,100,67.199997,72.699997,69.699997
20161127024500,150.0,157.199997,45.964911,35,74.0,100,67.0,72.699997,69.699997
20161127030000,150.0,159.0,46.491228,35,77.199997,100,67.099998,72.699997,69.699997
20161127031500,150.0,159.0,46.491228,35,74.0,100,66.900002,72.699997,69.699997
20161127033000,150.0,159.0,46.491228,35,77.199997,100,67.0,72.699997,69.699997
20161127034500,150.0,157.199997,45.964911,35,74.0,100,66.800003,72.699997,69.699997
20161127040000,150.0,159.600006,46.666668,35,76.699997,100,66.900002,72.699997,69.699997
20161127041500,150.0,159.600006,46.666668,35,73.0,100,66.900002,72.699997,69.699997
20161127043000,150.0,159.600006,46.666668,35,74.900002,100,67.199997,72.699997,69.699997
20161127044500,150.0,159.600006,46.666668,35,73.400002,100,67.099998,72.699997,69.699997
20161127050000,150.0,159.600006,46.666668,35,72.5,100,67.099998,72.699997,69.699997
20161127051500,150.0,157.199997,45.964911,34,75.400002,100,67.199997,72.699997,69.699997
20161127053000,150.0,159.0,46.491228,34,73.300003,100,67.099998,72.699997,69.699997
20161127054500,150.0,159.0,46.491228,34,73.300003,100,67.099998,72.699997,69.699997
20161127060000,150.0,159.0,46.491228,34,75.800003,100,67.099998,72.699997,69.699997
20161127061500,150.0,159.0,46.491228,34,71.599998,100,67.099998,72.699997,69.699997
20161127063000,150.0,159.0,46.491228,34,74.0,100,67.099998,72.699997,69.699997
20161127064500,150.0,159.0,46.491228,34,75.800003,100,67.099998,72.699997,69.699997
20161127070000,150.0,159.0,46.491228,34,72.0,100,67.099998,72.699997,69.699997
20161127071500,150.0,159.0,46.491228,34,74.400002,100,67.099998,72.699997,69.699997
20161127073000,150.0,159.0,46.491228,34,74.400002,100,67.0,72.699997,69.699997
20161127074500,150.0,159.0,46.491228,34,72.0,100,66.900002,72.699997,69.699997
20161127080000,150.0,159.0,46.491228,34,75.300003,100,67.0,72.699997,69.699997
20161127081500,150.0,159.0,46.491228,34,72.900002,100,67.0,72.699997,69.699997
20161127083000,150.0,159.0,46.491228,34,72.900002,100,67.099998,72.699997,69.699997
20161127084500,150.0,159.0,46.491228,34,76.300003,100,67.099998,72.699997,69.699997
20161127090000,150.0,159.0,46.491228,34,73.400002,100,67.199997,72.699997,69.699997
20161127091500,150.0,157.199997,45.964911,34,76.400002,100,67.199997,72.699997,69.699997
20161127093000,150.0,159.0,46.491228,34,74.0,100,67.199997,72.699997,69.699997
20161127094500,150.0,157.199997,45.964911,34,76.400002,100,67.099998,72.699997,69.699997
20161127100000,150.0,159.0,46.491228,34,74.400002,100,67.099998,72.699997,69.699997
20161127101500,150.0,156.600006,45.789475,34,74.400002,100,67.0,72.699997,69.699997
20161127103000,150.0,156.600006,45.789475,34,74.400002,100,67.0,72.699997,69.699997
20161127104500,150.0,156.600006,45.789475,34,74.400002,100,66.900002,72.699997,69.699997
20161127110000,150.0,156.600006,45.789475,34,75.5,100,67.099998,72.699997,69.699997
20161127111500,150.0,156.600006,45.789475,34,74.300003,100,67.0,72.699997,69.699997
20161127113000,150.0,156.600006,45.789475,34,74.300003,100,67.300003,72.699997,69.699997
20161127114500,150.0,156.600006,45.789475,34,76.400002,100,67.400002,72.699997,69.699997
20161127120000,150.0,159.0,46.491228,34,73.0,100,67.5,72.699997,69.699997
20161127121500,150.0,159.0,46.491228,34,76.800003,100,67.599998,72.699997,69.699997
20161127123000,150.0,157.199997,45.964911,34,74.900002,100,67.599998,72.699997,69.699997
20161127124500,150.0,159.0,46.491228,34,73.099998,100,67.5,72.699997,69.699997
20161127130000,150.0,157.199997,45.964911,34,76.400002,100,67.5,72.699997,69.699997
20161127131500,150.0,157.199997,45.964911,34,72.5,100,67.400002,72.699997,69.699997
20161127133000,150.0,157.199997,45.964911,34,77.199997,100,67.5,72.699997,69.699997
20161127134500,150.0,157.199997,45.964911,34,73.5,100,67.400002,72.699997,69.699997
20161127140000,150.0,157.199997,45.964911,34,75.300003,100,67.599998,72.699997,69.699997
20161127141500,150.0,159.0,46.491228,34,74.400002,100,67.599998,72.699997,69.699997
20161127143000,150.0,157.199997,45.964911,34,73.400002,100,67.599998,72.699997,69.699997
20161127144500,150.0,157.199997,45.964911,34,75.900002,100,67.400002,72.699997,69.699997
20161127150000,150.0,157.199997,45.964911,34,72.900002,100,67.400002,72.699997,69.699997
20161127151500,150.0,157.199997,45.964911,34,77.199997,100,67.699997,72.699997,69.699997
20161127153000,150.0,155.399994,45.438595,34,73.5,100,67.800003,72.699997,69.699997
20161127154500,150.0,155.399994,45.438595,34,73.5,100,67.800003,72.699997,69.699997
20161127160000,150.0,157.199997,45.964911,34,76.400002,100,67.800003,72.699997,69.699997
20161127161500,150.0,157.199997,45.964911,34,73.0,100,68.0,72.699997,69.699997
20161127163000,150.0,157.199997,45.964911,34,76.300003,100,68.099998,72.699997,69.699997
20161127164500,150.0,155.399994,45.438595,34,76.300003,100,68.099998,72.699997,69.699997
20161127170000,150.0,155.399994,45.438595,34,72.599998,100,68.0,72.699997,69.699997
20161127171500,150.0,155.399994,45.438595,34,77.199997,100,68.0,72.699997,69.699997
20161127173000,150.0,155.399994,45.438595,34,74.400002,100,67.900002,72.699997,69.699997
20161127174500,150.0,155.399994,45.438595,34,74.400002,100,67.800003,72.699997,69.699997
20161127180000,150.0,155.399994,45.438595,34,77.300003,100,67.699997,72.699997,69.699997
20161127181500,150.0,155.399994,45.438595,34,74.0,100,67.5,72.699997,69.699997
20161127183000,150.0,155.399994,45.438595,34,75.099998,100,67.400002,72.699997,69.699997
20161127184500,150.0,155.399994,45.438595,34,76.5,100,67.400002,72.699997,69.699997
20161127190000,150.0,155.399994,45.438595,34,73.0,100,67.199997,72.699997,69.699997
20161127191500,150.0,155.399994,45.438595,34,77.599998,100,67.300003,72.699997,69.699997
20161127193000,150.0,155.399994,45.438595,34,74.400002,100,67.199997,72.699997,69.699997
20161127194500,150.0,155.399994,45.438595,34,74.400002,100,67.199997,72.699997,69.699997
20161127200000,150.0,155.399994,45.438595,34,77.0,100,67.199997,72.699997,69.699997
20161127201500,150.0,155.399994,45.438595,34,73.5,100,67.099998,72.699997,69.699997
20161127203000,150.0,155.399994,45.438595,34,78.199997,100,67.199997,72.699997,69.699997
20161127204500,150.0,155.399994,45.438595,34,73.800003,100,67.099998,72.699997,69.699997
20161127210000,150.0,155.399994,45.438595,34,77.199997,100,67.099998,72.699997,69.699997
20161127211500,150.0,155.399994,45.438595,34,74.400002,100,66.900002,72.699997,69.699997
20161127213000,150.0,153.0,44.736842,34,76.300003,100,66.900002,72.699997,69.699997
20161127214500,150.0,153.0,44.736842,34,75.400002,100,66.900002,72.699997,69.699997
20161127220000,150.0,153.0,44.736842,34,73.900002,100,66.800003,72.699997,69.699997
20161127221500,150.0,151.199997,44.210525,34,77.400002,100,66.800003,72.699997,69.699997
20161127223000,150.0,154.199997,45.087718,34,73.900002,100,66.699997,72.699997,69.699997
20161127224500,150.0,154.199997,45.087718,34,76.599998,100,66.699997,72.699997,69.699997
20161127230000,150.0,154.199997,45.087718,34,75.400002,100,67.0,72.699997,69.699997
20161127231500,150.0,154.199997,45.087718,34,74.400002,100,67.300003,72.699997,69.699997
20161127233000,150.0,154.199997,45.087718,34,76.800003,100,67.400002,72.699997,69.699997
20161127234500,150.0,154.199997,45.087718,34,73.5,100,67.5,72.699997,69.699997
20161128000000,150.0,154.199997,45.087718,34,77.300003,100,67.5,72.699997,69.699997
20161128001500,150.0,154.199997,45.087718,34,73.300003,100,67.5,72.699997,69.699997
20161128003000,150.0,154.199997,45.087718,34,78.199997,100,67.599998,72.699997,69.699997
20161128004500,150.0,154.199997,45.087718,34,74.199997,100,67.5,72.699997,69.699997
20161128010000,150.0,154.199997,45.087718,34,76.800003,100,67.599998,72.699997,69.699997
20161128011500,150.0,154.199997,45.087718,34,74.900002,100,67.5,72.699997,69.699997
20161128013000,150.0,151.199997,44.210525,34,75.800003,100,67.5,72.699997,69.699997
20161128014500,150.0,151.199997,44.210525,34,75.800003,100,67.400002,72.699997,69.699997
20161128020000,150.0,153.0,44.736842,34,75.800003,100,67.400002,72.699997,69.699997
20161128021500,150.0,150.600006,44.03509,34,75.800003,100,67.400002,72.699997,69.699997
20161128023000,150.0,150.600006,44.03509,34,74.800003,100,67.5,72.699997,69.699997
20161128024500,150.0,150.600006,44.03509,34,77.300003,100,67.599998,72.699997,69.699997
20161128030000,150.0,150.600006,44.03509,34,73.5,100,67.400002,72.699997,69.699997
20161128031500,150.0,150.600006,44.03509,34,76.300003,100,67.400002,72.699997,69.699997
20161128033000,150.0,150.600006,44.03509,34,76.300003,100,67.400002,72.699997,69.699997
20161128034500,150.0,147.600006,43.157897,34,73.0,100,67.400002,72.699997,69.699997
20161128040000,150.0,145.199997,42.456139,34,77.699997,100,67.400002,72.699997,69.699997
20161128041500,150.0,147.600006,43.157897,34,74.0,100,67.400002,72.699997,69.699997
20161128043000,150.0,147.600006,43.157897,34,76.800003,100,67.5,72.699997,69.699997
20161128044500,150.0,145.199997,42.456139,34,75.400002,100,67.400002,72.699997,69.699997
20161128050000,150.0,145.199997,42.456139,34,75.400002,100,67.5,72.699997,69.699997
20161128051500,150.0,145.199997,42.456139,34,77.300003,100,67.699997,72.699997,69.699997
20161128053000,150.0,145.199997,42.456139,34,73.699997,100,67.599998,72.699997,69.699997
20161128054500,150.0,145.199997,42.456139,34,78.199997,100,67.599998,72.699997,69.699997
20161128060000,150.0,145.199997,42.456139,34,74.400002,100,67.599998,72.699997,69.699997
20161128061500,150.0,143.399994,41.929823,34,75.800003,100,67.699997,72.699997,69.699997
20161128063000,150.0,143.399994,41.929823,34,75.800003,100,67.599998,72.699997,69.699997
20161128064500,150.0,145.199997,42.456139,34,74.0,100,67.599998,72.699997,69.699997
20161128070000,150.0,143.399994,41.929823,34,77.599998,100,67.599998,72.699997,69.699997
20161128071500,150.0,143.399994,41.929823,34,76.400002,100,67.5,72.699997,69.699997
20161128073000,150.0,143.399994,41.929823,34,73.0,100,67.5,72.699997,69.699997
20161128074500,150.0,143.399994,41.929823,34,74.800003,100,67.5,72.699997,69.699997
20161128080000,150.0,143.399994,41.929823,34,77.699997,100,67.400002,72.699997,69.699997
20161128081500,150.0,143.399994,41.929823,34,74.400002,100,67.400002,72.699997,69.699997
20161128083000,150.0,141.600006,41.403511,34,75.300003,100,67.0,72.699997,69.699997
20161128084500,150.0,141.600006,41.403511,35,78.300003,100,66.800003,72.699997,69.699997
20161128090000,150.0,145.199997,42.456139,35,74.900002,100,66.599998,72.699997,69.699997
20161128091500,150.0,149.399994,43.684209,35,74.900002,100,66.5,72.699997,69.699997
20161128093000,150.0,149.399994,43.684209,35,77.300003,100,66.5,72.699997,69.699997
20161128094500,150.0,151.199997,44.210525,35,74.900002,100,66.5,72.699997,69.699997
20161128100000,150.0,151.199997,44.210525,35,73.0,100,66.400002,72.699997,69.699997
20161128101500,150.0,151.199997,44.210525,35,75.5,100,66.5,72.699997,69.699997
20161128103000,150.0,151.199997,44.210525,35,77.699997,100,66.400002,72.699997,69.699997
20161128104500,150.0,149.399994,43.684209,35,74.400002,100,66.5,72.699997,69.699997
20161128110000,150.0,149.399994,43.684209,35,73.5,100,66.5,72.699997,69.699997
20161128111500,150.0,151.199997,44.210525,35,73.5,100,66.699997,72.699997,69.699997
20161128113000,150.0,151.199997,44.210525,35,76.800003,100,67.300003,72.699997,69.699997
20161128114500,150.0,151.199997,44.210525,35,74.400002,100,67.300003,72.699997,69.699997
20161128120000,150.0,151.199997,44.210525,35,73.400002,100,67.5,72.699997,69.699997
20161128121500,150.0,151.199997,44.210525,35,76.300003,100,67.5,72.699997,69.699997
20161128123000,150.0,151.199997,44.210525,35,77.199997,100,67.099998,72.699997,69.699997
20161128124500,150.0,151.199997,44.210525,35,74.400002,100,66.800003,72.699997,69.699997
20161128130000,150.0,151.199997,44.210525,35,73.0,100,66.900002,72.699997,69.699997
20161128131500,150.0,151.199997,44.210525,35,73.0,100,66.699997,72.699997,69.699997
20161128133000,150.0,151.199997,44.210525,35,75.400002,100,66.699997,72.699997,69.699997
20161128134500,150.0,151.199997,44.210525,35,73.800003,100,66.800003,72.699997,69.699997
20161128140000,150.0,151.199997,44.210525,35,73.800003,100,66.699997,72.699997,69.699997
20161128141500,150.0,151.199997,44.210525,35,77.699997,100,66.800003,72.699997,69.699997
20161128143000,150.0,151.199997,44.210525,35,75.900002,100,66.800003,72.699997,69.699997
20161128144500,150.0,151.199997,44.210525,35,72.5,100,66.800003,72.699997,69.699997
20161128150000,150.0,151.199997,44.210525,35,77.199997,100,66.699997,72.699997,69.699997
20161128151500,150.0,151.199997,44.210525,35,76.400002,100,66.900002,72.699997,69.699997
20161128153000,150.0,151.199997,44.210525,35,73.5,100,66.900002,72.699997,69.699997
20161128154500,150.0,151.199997,44.210525,35,73.5,100,66.900002,72.699997,69.699997
20161128160000,150.0,151.199997,44.210525,35,75.300003,100,66.699997,72.699997,69.699997
20161128161500,150.0,149.399994,43.684209,35,76.800003,100,66.599998,72.699997,69.699997
20161128163000,150.0,149.399994,43.684209,35,74.0,100,66.599998,72.699997,69.699997
20161128164500,150.0,149.399994,43.684209,35,74.0,100,66.599998,72.699997,69.699997
20161128170000,150.0,149.399994,43.684209,35,76.5,100,66.5,72.699997,69.699997
20161128171500,150.0,149.399994,43.684209,35,74.900002,100,66.400002,72.699997,69.699997
20161128173000,150.0,149.399994,43.684209,35,73.5,100,66.400002,72.699997,69.699997
20161128174500,150.0,149.399994,43.684209,35,74.400002,100,66.300003,72.699997,69.699997
20161128180000,150.0,149.399994,43.684209,35,77.599998,100,66.300003,72.699997,69.699997
20161128181500,150.0,149.399994,43.684209,35,75.5,100,66.199997,72.699997,69.699997
20161128183000,150.0,149.399994,43.684209,35,73.0,100,66.199997,72.699997,69.699997
20161128184500,150.0,149.399994,43.684209,35,73.0,100,66.800003,72.699997,69.699997
20161128190000,150.0,149.399994,43.684209,35,73.0,100,67.0,72.699997,69.699997
20161128191500,150.0,149.399994,43.684209,35,75.800003,100,67.199997,72.699997,69.699997
20161128193000,150.0,149.399994,43.684209,35,74.400002,100,67.400002,72.699997,69.699997
20161128194500,150.0,149.399994,43.684209,35,74.400002,100,67.5,72.699997,69.699997
20161128200000,150.0,149.399994,43.684209,35,74.400002,100,67.599998,72.699997,69.699997
20161128201500,150.0,151.199997,44.210525,35,74.400002,100,67.599998,72.699997,69.699997
20161128203000,150.0,151.199997,44.210525,35,75.400002,100,67.199997,72.699997,69.699997
20161128204500,150.0,151.199997,44.210525,35,74.199997,100,67.5,72.699997,69.699997
20161128210000,150.0,149.399994,43.684209,35,75.900002,100,67.400002,72.699997,69.699997
20161128211500,150.0,149.399994,43.684209,35,75.900002,100,67.099998,72.699997,69.699997
20161128213000,150.0,151.199997,44.210525,35,76.800003,100,66.699997,72.699997,69.699997
20161128214500,150.0,149.399994,43.684209,35,74.199997,100,66.400002,72.699997,69.699997
20161128220000,150.0,149.399994,43.684209,35,72.0,100,66.400002,72.699997,69.699997
20161128221500,150.0,147.600006,43.157897,35,76.800003,100,66.300003,72.699997,69.699997
20161128223000,150.0,149.399994,43.684209,35,73.5,100,66.400002,72.699997,69.699997
20161128224500,150.0,149.399994,43.684209,35,76.800003,100,66.300003,72.699997,69.699997
20161128230000,150.0,149.399994,43.684209,35,75.400002,100,66.199997,72.699997,69.699997
20161128231500,150.0,149.399994,43.684209,35,72.599998,100,66.699997,72.699997,69.699997
20161128233000,150.0,149.399994,43.684209,35,76.300003,100,67.0,72.699997,69.699997
20161128234500,150.0,151.199997,44.210525,35,76.300003,100,67.099998,72.699997,69.699997
20161129000000,150.0,149.399994,43.684209,35,73.099998,100,67.099998,72.699997,69.699997
20161129001500,150.0,151.199997,44.210525,35,73.099998,100,67.300003,72.699997,69.699997
20161129003000,150.0,149.399994,43.684209,35,75.900002,100,67.5,72.699997,69.699997
20161129004500,150.0,149.399994,43.684209,35,73.5,100,67.599998,72.699997,69.699997
20161129010000,150.0,149.399994,43.684209,35,74.400002,100,67.699997,72.699997,69.699997
20161129011500,150.0,149.399994,43.684209,35,77.300003,100,67.800003,72.699997,69.699997
20161129013000,150.0,149.399994,43.684209,35,74.400002,100,67.400002,72.699997,69.699997
20161129014500,150.0,151.199997,44.210525,35,73.400002,100,67.199997,72.699997,69.699997
20161129020000,150.0,149.399994,43.684209,35,77.199997,100,67.199997,72.699997,69.699997
20161129021500,150.0,149.399994,43.684209,35,75.400002,100,66.699997,72.699997,69.699997
20161129023000,150.0,149.399994,43.684209,35,73.0,100,66.599998,72.699997,69.699997
20161129024500,150.0,149.399994,43.684209,35,75.900002,100,66.5,72.699997,69.699997
20161129030000,150.0,149.399994,43.684209,35,76.800003,100,66.400002,72.699997,69.699997
20161129031500,150.0,151.199997,44.210525,35,73.5,100,66.300003,72.699997,69.699997
20161129033000,150.0,151.199997,44.210525,35,73.5,100,66.199997,72.699997,69.699997
20161129034500,150.0,151.199997,44.210525,35,76.800003,100,66.800003,72.699997,69.699997
20161129040000,150.0,151.199997,44.210525,35,73.099998,100,67.099998,72.699997,69.699997
20161129041500,150.0,153.0,44.736842,35,73.099998,100,67.099998,72.699997,69.699997
20161129043000,150.0,150.600006,44.03509,35,76.800003,100,67.099998,72.699997,69.699997
20161129044500,150.0,150.600006,44.03509,35,73.800003,100,67.199997,72.699997,69.699997
20161129050000,150.0,150.600006,44.03509,35,72.900002,100,67.300003,72.699997,69.699997
20161129051500,150.0,150.600006,44.03509,35,77.199997,100,67.5,72.699997,69.699997
20161129053000,150.0,150.600006,44.03509,35,74.400002,100,67.5,72.699997,69.699997
20161129054500,150.0,150.600006,44.03509,35,73.0,100,67.599998,72.699997,69.699997
20161129060000,150.0,150.600006,44.03509,35,77.699997,100,67.699997,72.699997,69.699997
20161129061500,150.0,150.600006,44.03509,35,75.0,100,67.199997,72.699997,69.699997
20161129063000,150.0,150.600006,44.03509,35,73.0,100,67.099998,72.699997,69.699997
20161129064500,150.0,150.600006,44.03509,35,74.199997,100,67.099998,72.699997,69.699997
20161129070000,150.0,150.600006,44.03509,35,76.699997,100,66.699997,72.699997,69.699997
20161129071500,150.0,150.600006,44.03509,35,73.900002,100,66.599998,72.699997,69.699997
20161129073000,150.0,150.600006,44.03509,35,73.900002,100,66.5,72.699997,69.699997
20161129074500,150.0,150.600006,44.03509,35,76.800003,100,66.300003,72.699997,69.699997
20161129080000,150.0,150.600006,44.03509,35,74.0,100,66.099998,72.699997,69.699997
20161129081500,150.0,150.600006,44.03509,35,74.0,100,66.5,72.699997,69.699997
20161129083000,150.0,150.600006,44.03509,35,77.400002,100,66.699997,72.699997,69.699997
20161129084500,150.0,150.600006,44.03509,35,74.0,100,66.699997,72.699997,69.699997
20161129090000,150.0,150.600006,44.03509,35,76.599998,100,66.699997,72.699997,69.699997
20161129091500,150.0,150.600006,44.03509,35,74.400002,100,66.699997,72.699997,69.699997
20161129093000,150.0,150.600006,44.03509,35,75.900002,100,66.599998,72.699997,69.699997
20161129094500,150.0,150.600006,44.03509,35,74.400002,100,66.800003,72.699997,69.699997
20161129100000,150.0,150.600006,44.03509,35,73.400002,100,66.900002,72.699997,69.699997
20161129101500,150.0,150.600006,44.03509,35,76.199997,100,67.199997,72.699997,69.699997
20161129103000,150.0,150.600006,44.03509,35,74.300003,100,67.300003,72.699997,69.699997
20161129104500,150.0,150.600006,44.03509,35,75.400002,100,67.400002,72.699997,69.699997
20161129110000,150.0,150.600006,44.03509,35,73.5,100,67.400002,72.699997,69.699997
20161129111500,150.0,150.600006,44.03509,35,73.5,100,67.400002,72.699997,69.699997
20161129113000,150.0,150.600006,44.03509,35,71.099998,100,67.0,72.699997,69.699997
20161129114500,150.0,150.600006,44.03509,35,72.400002,100,67.0,72.699997,69.699997
20161129120000,150.0,150.600006,44.03509,35,74.5,100,66.900002,72.699997,69.699997
20161129121500,150.0,150.600006,44.03509,35,74.5,100,66.699997,72.699997,69.699997
20161129123000,150.0,150.600006,44.03509,35,76.800003,100,66.800003,72.699997,69.699997
20161129124500,150.0,150.600006,44.03509,35,76.800003,100,66.900002,72.699997,69.699997
20161129130000,150.0,150.600006,44.03509,35,73.5,100,67.0,72.699997,69.699997
20161129131500,150.0,150.600006,44.03509,35,76.300003,100,66.800003,72.699997,69.699997
20161129133000,150.0,150.600006,44.03509,35,73.900002,100,66.699997,72.699997,69.699997
20161129134500,150.0,150.600006,44.03509,35,74.900002,100,66.900002,72.699997,69.699997
20161129140000,150.0,150.600006,44.03509,35,73.400002,100,66.800003,72.699997,69.699997
20161129141500,150.0,150.600006,44.03509,35,74.199997,100,66.900002,72.699997,69.699997
20161129143000,150.0,150.600006,44.03509,35,75.300003,100,67.099998,72.699997,69.699997
20161129144500,150.0,150.600006,44.03509,35,74.0,100,66.900002,72.699997,69.699997
20161129150000,150.0,150.600006,44.03509,35,76.800003,100,67.0,72.699997,69.699997
20161129151500,150.0,150.600006,44.03509,35,73.5,100,67.0,72.699997,69.699997
20161129153000,150.0,150.600006,44.03509,35,76.300003,100,67.0,72.699997,69.699997
20161129154500,150.0,150.600006,44.03509,35,74.0,100,67.0,72.699997,69.699997
20161129160000,150.0,150.600006,44.03509,35,75.900002,100,66.800003,72.699997,69.699997
20161129161500,150.0,150.600006,44.03509,35,75.900002,100,66.699997,72.699997,69.699997
20161129163000,150.0,150.600006,44.03509,35,74.900002,100,66.699997,72.699997,69.699997
20161129164500,150.0,150.600006,44.03509,35,73.5,100,66.599998,72.699997,69.699997
20161129170000,150.0,150.600006,44.03509,35,73.5,100,66.599998,72.699997,69.699997
20161129171500,150.0,150.600006,44.03509,35,74.900002,100,66.599998,72.699997,69.699997
20161129173000,150.0,150.600006,44.03509,35,76.300003,100,66.5,72.699997,69.699997
20161129174500,150.0,150.600006,44.03509,35,73.5,100,66.599998,72.699997,69.699997
20161129180000,150.0,147.600006,43.157897,35,76.800003,100,66.699997,72.699997,69.699997
20161129181500,150.0,149.399994,43.684209,35,73.800003,100,66.900002,72.699997,69.699997
20161129183000,150.0,149.399994,43.684209,35,71.599998,100,66.900002,72.699997,69.699997
20161129184500,150.0,151.199997,44.210525,35,74.400002,100,66.800003,72.699997,69.699997
20161129190000,150.0,151.199997,44.210525,35,75.900002,100,66.900002,72.699997,69.699997
20161129191500,150.0,151.199997,44.210525,35,72.900002,100,66.800003,72.699997,69.699997
20161129193000,150.0,149.399994,43.684209,35,74.800003,100,66.900002,72.699997,69.699997
20161129194500,150.0,149.399994,43.684209,35,76.400002,100,66.900002,72.699997,69.699997
20161129200000,150.0,149.399994,43.684209,35,73.599998,100,66.900002,72.699997,69.699997
20161129201500,150.0,149.399994,43.684209,35,75.800003,100,67.300003,72.699997,69.699997
20161129203000,150.0,149.399994,43.684209,35,73.5,100,67.5,72.699997,69.699997
20161129204500,150.0,149.399994,43.684209,35,73.5,100,67.5,72.699997,69.699997
20161129210000,150.0,149.399994,43.684209,35,76.400002,100,67.599998,72.699997,69.699997
20161129211500,150.0,149.399994,43.684209,35,73.5,100,67.599998,72.699997,69.699997
20161129213000,150.0,149.399994,43.684209,35,73.5,100,67.0,72.699997,69.699997
20161129214500,150.0,149.399994,43.684209,35,75.900002,100,66.699997,72.699997,69.699997
20161129220000,150.0,149.399994,43.684209,35,73.5,100,66.400002,72.699997,69.699997
20161129221500,150.0,149.399994,43.684209,35,74.300003,100,66.400002,72.699997,69.699997
20161129223000,150.0,149.399994,43.684209,35,76.400002,100,66.300003,72.699997,69.699997
20161129224500,150.0,149.399994,43.684209,35,73.0,100,66.199997,72.699997,69.699997
20161129230000,150.0,149.399994,43.684209,35,73.0,100,66.199997,72.699997,69.699997
20161129231500,150.0,149.399994,43.684209,35,73.0,100,66.099998,72.699997,69.699997
20161129233000,150.0,151.199997,44.210525,35,75.400002,100,66.099998,72.699997,69.699997
20161129234500,150.0,151.199997,44.210525,35,75.400002,100,66.199997,72.699997,69.699997
20161130000000,150.0,149.399994,43.684209,35,73.900002,100,66.800003,72.699997,69.699997
20161130001500,150.0,149.399994,43.684209,35,73.900002,100,67.199997,72.699997,69.699997
20161130003000,150.0,149.399994,43.684209,35,75.400002,100,67.300003,72.699997,69.699997
20161130004500,150.0,149.399994,43.684209,35,76.300003,100,67.5,72.699997,69.699997
20161130010000,150.0,149.399994,43.684209,35,76.300003,100,67.599998,72.699997,69.699997
20161130011500,150.0,149.399994,43.684209,35,74.800003,100,67.699997,72.699997,69.699997
20161130013000,150.0,149.399994,43.684209,35,74.0,100,67.400002,72.699997,69.699997
20161130014500,150.0,149.399994,43.684209,35,74.900002,100,67.300003,72.699997,69.699997
20161130020000,150.0,149.399994,43.684209,35,75.800003,100,67.099998,72.699997,69.699997
20161130021500,150.0,151.199997,44.210525,11,74.400002,100,66.699997,72.699997,69.699997
20161130023000,150.0,144.0,42.105263,35,76.400002,100,66.599998,72.699997,69.699997
20161130024500,150.0,144.0,42.105263,35,75.300003,100,66.300003,72.699997,69.699997
20161130030000,150.0,144.0,42.105263,35,75.300003,100,66.199997,72.699997,69.699997
20161130031500,150.0,144.0,42.105263,35,77.199997,100,66.099998,72.699997,69.699997
20161130033000,150.0,147.600006,43.157897,35,74.800003,100,66.599998,72.699997,69.699997
20161130034500,150.0,144.0,42.105263,35,77.699997,100,66.900002,72.699997,69.699997
20161130040000,150.0,147.0,42.982456,35,74.400002,100,66.900002,72.699997,69.699997
20161130041500,150.0,145.199997,42.456139,35,75.300003,100,67.099998,72.699997,69.699997
20161130043000,150.0,145.199997,42.456139,35,76.400002,100,67.400002,72.699997,69.699997
20161130044500,150.0,145.199997,42.456139,35,74.0,100,67.400002,72.699997,69.699997
20161130050000,150.0,145.199997,42.456139,35,77.699997,100,67.5,72.699997,69.699997
20161130051500,150.0,145.199997,42.456139,35,74.900002,100,67.5,72.699997,69.699997
20161130053000,150.0,145.199997,42.456139,35,75.699997,100,67.099998,72.699997,69.699997
20161130054500,150.0,145.199997,42.456139,35,77.0,100,67.099998,72.699997,69.699997
20161130060000,150.0,145.199997,42.456139,35,74.0,100,67.099998,72.699997,69.699997
20161130061500,150.0,145.199997,42.456139,35,77.199997,100,67.099998,72.699997,69.699997
20161130063000,150.0,145.199997,42.456139,35,76.400002,100,66.900002,72.699997,69.699997
20161130064500,150.0,145.199997,42.456139,35,74.0,100,67.0,72.699997,69.699997
20161130070000,150.0,147.0,42.982456,35,77.300003,100,66.699997,72.699997,69.699997
20161130071500,150.0,147.0,42.982456,35,76.099998,100,66.599998,72.699997,69.699997
20161130073000,150.0,145.199997,42.456139,35,74.0,100,66.699997,72.699997,69.699997
20161130074500,150.0,147.0,42.982456,35,72.900002,100,66.699997,72.699997,69.699997
20161130080000,150.0,149.399994,43.684209,35,77.800003,100,66.900002,72.699997,69.699997
20161130081500,150.0,149.399994,43.684209,35,75.0,100,67.300003,72.699997,69.699997
20161130083000,150.0,151.199997,44.210525,35,75.0,100,67.5,72.699997,69.699997
20161130084500,150.0,149.399994,43.684209,35,77.800003,100,67.699997,72.699997,69.699997
20161130090000,150.0,149.399994,43.684209,35,74.900002,100,67.800003,72.699997,69.699997
20161130091500,150.0,149.399994,43.684209,35,74.900002,100,67.800003,72.699997,69.699997
20161130093000,150.0,151.199997,44.210525,35,77.699997,100,67.900002,72.699997,69.699997
20161130094500,150.0,151.199997,44.210525,35,74.400002,100,68.0,72.699997,69.699997
20161130100000,150.0,151.199997,44.210525,35,73.5,100,67.699997,72.699997,69.699997
20161130101500,150.0,151.199997,44.210525,35,77.199997,100,67.599998,72.699997,69.699997
20161130103000,150.0,151.199997,44.210525,35,76.400002,100,67.400002,72.699997,69.699997
20161130104500,150.0,151.199997,44.210525,35,73.5,100,67.400002,72.699997,69.699997
20161130110000,150.0,151.199997,44.210525,35,75.800003,100,67.300003,72.699997,69.699997
20161130111500,150.0,151.199997,44.210525,35,77.300003,100,67.400002,72.699997,69.699997
20161130113000,150.0,151.199997,44.210525,35,74.0,100,67.199997,72.699997,69.699997
20161130114500,150.0,153.0,44.736842,35,74.800003,100,67.199997,72.699997,69.699997
20161130120000,150.0,155.399994,45.438595,35,77.199997,100,67.199997,72.699997,69.699997
20161130121500,150.0,155.399994,45.438595,35,74.0,100,67.199997,72.699997,69.699997
20161130123000,150.0,159.0,46.491228,35,72.900002,100,67.099998,72.699997,69.699997
20161130124500,150.0,157.199997,45.964911,35,76.800003,100,67.0,72.699997,69.699997
20161130130000,150.0,159.0,46.491228,35,74.900002,100,67.099998,72.699997,69.699997
20161130131500,150.0,159.0,46.491228,35,72.599998,100,66.900002,72.699997,69.699997
20161130133000,150.0,157.199997,45.964911,35,76.300003,100,66.900002,72.699997,69.699997
20161130134500,150.0,157.199997,45.964911,35,76.300003,100,66.800003,72.699997,69.699997
20161130140000,150.0,157.199997,45.964911,35,73.5,100,66.900002,72.699997,69.699997
20161130141500,150.0,157.199997,45.964911,35,74.400002,100,67.099998,72.699997,69.699997
20161130143000,150.0,157.199997,45.964911,35,77.699997,100,67.199997,72.699997,69.699997
20161130144500,150.0,157.199997,45.964911,35,74.5,100,67.400002,72.699997,69.699997
20161130150000,150.0,157.199997,45.964911,35,73.0,100,67.400002,72.699997,69.699997
20161130151500,150.0,157.199997,45.964911,35,76.300003,100,67.599998,72.699997,69.699997
20161130153000,150.0,159.0,46.491228,35,76.300003,100,67.400002,72.699997,69.699997
20161130154500,150.0,157.199997,45.964911,35,73.5,100,67.300003,72.699997,69.699997
20161130160000,150.0,157.199997,45.964911,35,74.800003,100,67.300003,72.699997,69.699997
20161130161500,150.0,159.0,46.491228,35,76.800003,100,67.5,72.699997,69.699997
20161130163000,150.0,159.0,46.491228,35,73.5,100,67.5,72.699997,69.699997
20161130164500,150.0,157.199997,45.964911,35,73.5,100,67.5,72.699997,69.699997
20161130170000,150.0,157.199997,45.964911,35,76.800003,100,67.599998,72.699997,69.699997
20161130171500,150.0,159.600006,46.666668,35,74.0,100,67.5,72.699997,69.699997
20161130173000,150.0,159.600006,46.666668,35,74.0,100,67.5,72.699997,69.699997
20161130174500,150.0,157.199997,45.964911,35,77.199997,100,67.400002,72.699997,69.699997
20161130180000,150.0,159.0,46.491228,35,74.0,100,67.300003,72.699997,69.699997
20161130181500,150.0,159.0,46.491228,35,75.699997,100,67.199997,72.699997,69.699997
20161130183000,150.0,157.199997,45.964911,35,75.699997,100,67.199997,72.699997,69.699997
20161130184500,150.0,159.0,46.491228,35,73.0,100,67.199997,72.699997,69.699997
20161130190000,150.0,159.0,46.491228,35,77.199997,100,67.400002,72.699997,69.699997
20161130191500,150.0,157.199997,45.964911,35,74.400002,100,67.300003,72.699997,69.699997
20161130193000,150.0,157.199997,45.964911,35,74.400002,100,67.199997,72.699997,69.699997
20161130194500,150.0,157.199997,45.964911,35,75.900002,100,67.099998,72.699997,69.699997
20161130200000,150.0,157.199997,45.964911,35,73.300003,100,66.699997,72.699997,69.699997
20161130201500,150.0,157.199997,45.964911,35,77.199997,100,66.699997,72.699997,69.699997
20161130203000,150.0,157.199997,45.964911,35,74.900002,100,66.599998,72.699997,69.699997
20161130204500,150.0,159.0,46.491228,35,73.800003,100,66.5,72.699997,69.699997
20161130210000,150.0,157.199997,45.964911,35,77.699997,100,66.599998,72.699997,69.699997
20161130211500,150.0,157.199997,45.964911,35,74.300003,100,66.400002,72.699997,69.699997
20161130213000,150.0,157.199997,45.964911,35,76.800003,100,67.0,72.699997,69.699997
20161130214500,150.0,157.199997,45.964911,35,74.400002,100,67.300003,72.699997,69.699997
20161130220000,150.0,159.0,46.491228,35,76.300003,100,67.400002,72.699997,69.699997
20161130221500,150.0,159.0,46.491228,35,76.300003,100,67.400002,72.699997,69.699997
20161130223000,150.0,156.600006,45.789475,35,73.5,100,67.400002,72.699997,69.699997
20161130224500,150.0,159.0,46.491228,35,77.699997,100,67.599998,72.699997,69.699997
20161130230000,150.0,156.600006,45.789475,35,74.0,100,67.599998,72.699997,69.699997
20161130231500,150.0,156.600006,45.789475,35,78.199997,100,67.699997,72.699997,69.699997
20161130233000,150.0,156.600006,45.789475,35,74.0,100,67.699997,72.699997,69.699997
20161130234500,150.0,156.600006,45.789475,35,77.699997,100,67.800003,72.699997,69.699997
20161201000000,150.0,156.600006,45.789475,35,74.0,100,67.800003,72.699997,69.699997
20161201001500,150.0,156.600006,45.789475,35,77.199997,100,67.800003,72.699997,69.699997
20161201003000,150.0,159.0,46.491228,35,74.099998,100,67.800003,72.699997,69.699997
20161201004500,150.0,157.199997,45.964911,35,76.300003,100,67.800003,72.699997,69.699997
20161201010000,150.0,157.199997,45.964911,35,73.5,100,67.699997,72.699997,69.699997
20161201011500,150.0,157.199997,45.964911,35,76.800003,100,67.699997,72.699997,69.699997
20161201013000,150.0,157.199997,45.964911,35,73.400002,100,67.400002,72.699997,69.699997
20161201014500,150.0,159.0,46.491228,35,76.300003,100,67.400002,72.699997,69.699997
20161201020000,150.0,159.0,46.491228,35,72.5,100,67.300003,72.699997,69.699997
20161201021500,150.0,159.0,46.491228,35,76.300003,100,67.099998,72.699997,69.699997
20161201023000,150.0,159.0,46.491228,35,72.5,100,67.099998,72.699997,69.699997
20161201024500,150.0,159.0,46.491228,35,76.199997,100,67.0,72.699997,69.699997
20161201030000,150.0,159.0,46.491228,34,71.599998,100,67.0,72.699997,69.699997
20161201031500,150.0,159.0,46.491228,34,75.400002,100,66.900002,72.699997,69.699997
20161201033000,150.0,159.0,46.491228,34,72.0,100,66.900002,72.699997,69.699997
20161201034500,150.0,159.0,46.491228,34,74.0,100,67.0,72.699997,69.699997
20161201040000,150.0,159.0,46.491228,34,74.0,100,67.0,72.699997,69.699997
20161201041500,150.0,159.0,46.491228,34,74.0,100,67.099998,72.699997,69.699997
20161201043000,150.0,159.0,46.491228,34,75.800003,100,67.099998,72.699997,69.699997
20161201044500,150.0,159.0,46.491228,34,72.5,100,67.099998,72.699997,69.699997
20161201050000,150.0,159.0,46.491228,34,75.400002,100,67.099998,72.699997,69.699997
20161201051500,150.0,159.0,46.491228,34,72.900002,100,67.099998,72.699997,69.699997
20161201053000,150.0,159.0,46.491228,34,72.900002,100,67.099998,72.699997,69.699997
20161201054500,150.0,159.0,46.491228,34,75.300003,100,67.099998,72.699997,69.699997
20161201060000,150.0,159.0,46.491228,34,72.0,100,67.099998,72.699997,69.699997
20161201061500,150.0,161.399994,47.192981,34,75.400002,100,67.099998,72.699997,69.699997
20161201063000,150.0,159.0,46.491228,34,72.400002,100,67.099998,72.699997,69.699997
20161201064500,150.0,159.0,46.491228,34,72.400002,100,66.900002,72.699997,69.699997
20161201070000,150.0,159.0,46.491228,34,74.800003,100,66.900002,72.699997,69.699997
20161201071500,150.0,155.399994,45.438595,34,71.099998,100,66.800003,72.699997,69.699997
20161201073000,150.0,155.399994,45.438595,34,72.5,100,66.699997,72.699997,69.699997
20161201074500,150.0,155.399994,45.438595,34,72.5,100,66.699997,72.699997,69.699997
20161201080000,150.0,155.399994,45.438595,34,70.5,100,66.599998,72.699997,69.699997
20161201081500,150.0,155.399994,45.438595,34,71.599998,100,66.599998,72.699997,69.699997
20161201083000,150.0,155.399994,45.438595,34,74.400002,100,66.599998,72.699997,69.699997
20161201084500,150.0,155.399994,45.438595,34,72.0,100,66.599998,72.699997,69.699997
20161201090000,150.0,151.199997,44.210525,34,74.0,100,66.599998,72.699997,69.699997
20161201091500,150.0,154.199997,45.087718,34,76.5,100,66.699997,72.699997,69.699997
20161201093000,150.0,154.199997,45.087718,34,74.0,100,66.699997,72.699997,69.699997
20161201094500,150.0,154.199997,45.087718,34,77.199997,100,66.800003,72.699997,69.699997
20161201100000,150.0,154.199997,45.087718,34,73.199997,100,66.800003,72.699997,69.699997
20161201101500,150.0,154.199997,45.087718,34,76.800003,100,67.199997,72.699997,69.699997
20161201103000,150.0,154.199997,45.087718,34,73.900002,100,67.300003,72.699997,69.699997
