PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201104500,150.0,151.199997,44.210525,34,75.0,100,67.400002,72.699997,69.699997
20161201110000,150.0,153.0,44.736842,34,75.0,100,67.5,72.699997,69.699997
20161201111500,150.0,151.199997,44.210525,34,75.0,100,67.699997,72.699997,69.699997
20161201113000,150.0,151.199997,44.210525,34,75.0,100,67.699997,72.699997,69.699997
20161201114500,150.0,151.199997,44.210525,34,75.0,100,67.199997,72.699997,69.699997
20161201120000,150.0,147.0,42.982456,34,75.0,100,67.300003,72.699997,69.699997
20161201121500,150.0,147.0,42.982456,34,76.800003,100,67.400002,72.699997,69.699997
20161201123000,150.0,150.600006,44.03509,34,73.5,100,67.400002,72.699997,69.699997
20161201124500,150.0,147.600006,43.157897,34,76.800003,100,67.599998,72.699997,69.699997
20161201130000,150.0,150.600006,44.03509,34,73.5,100,67.599998,72.699997,69.699997
20161201131500,150.0,147.600006,43.157897,34,77.199997,100,67.699997,72.699997,69.699997
20161201133000,150.0,149.399994,43.684209,34,75.400002,100,67.800003,72.699997,69.699997
20161201134500,150.0,149.399994,43.684209,34,73.400002,100,67.900002,72.699997,69.699997
20161201140000,150.0,147.600006,43.157897,34,77.199997,100,68.099998,72.699997,69.699997
20161201141500,150.0,147.600006,43.157897,34,76.400002,100,68.199997,72.699997,69.699997
20161201143000,150.0,149.399994,43.684209,34,73.5,100,68.199997,72.699997,69.699997
20161201144500,150.0,149.399994,43.684209,34,74.599998,100,68.199997,72.699997,69.699997
20161201150000,150.0,149.399994,43.684209,34,77.300003,100,68.199997,72.699997,69.699997
20161201151500,150.0,149.399994,43.684209,34,74.0,100,68.199997,72.699997,69.699997
20161201153000,150.0,149.399994,43.684209,34,75.900002,100,68.199997,72.699997,69.699997
20161201154500,150.0,149.399994,43.684209,34,75.900002,100,68.199997,72.699997,69.699997
20161201160000,150.0,149.399994,43.684209,34,73.400002,100,68.099998,72.699997,69.699997
20161201161500,150.0,147.600006,43.157897,34,77.300003,100,68.400002,72.699997,69.699997
20161201163000,150.0,149.399994,43.684209,34,74.400002,100,68.300003,72.699997,69.699997
20161201164500,150.0,149.399994,43.684209,34,76.400002,100,68.400002,72.699997,69.699997
20161201170000,150.0,149.399994,43.684209,34,73.900002,100,68.400002,72.699997,69.699997
20161201171500,150.0,149.399994,43.684209,34,77.599998,100,68.400002,72.699997,69.699997
20161201173000,150.0,149.399994,43.684209,34,73.5,100,68.300003,72.699997,69.699997
20161201174500,150.0,149.399994,43.684209,34,76.300003,100,68.300003,72.699997,69.699997
20161201180000,150.0,149.399994,43.684209,34,74.5,100,68.199997,72.699997,69.699997
20161201181500,150.0,149.399994,43.684209,34,74.5,100,68.199997,72.699997,69.699997
20161201183000,150.0,149.399994,43.684209,34,76.400002,100,68.199997,72.699997,69.699997
20161201184500,150.0,149.399994,43.684209,34,73.900002,100,68.099998,72.699997,69.699997
20161201190000,150.0,149.399994,43.684209,34,76.800003,100,68.199997,72.699997,69.699997
20161201191500,150.0,149.399994,43.684209,34,73.900002,100,68.199997,72.699997,69.699997
20161201193000,150.0,149.399994,43.684209,34,76.800003,100,68.199997,72.699997,69.699997
20161201194500,150.0,149.399994,43.684209,34,74.0,100,68.199997,72.699997,69.699997
20161201200000,150.0,149.399994,43.684209,34,77.699997,100,68.199997,72.699997,69.699997
20161201201500,150.0,149.399994,43.684209,34,74.400002,100,68.199997,72.699997,69.699997
20161201203000,150.0,149.399994,43.684209,34,77.199997,100,68.099998,72.699997,69.699997
20161201204500,150.0,151.199997,44.210525,34,75.400002,100,68.0,72.699997,69.699997
20161201210000,150.0,151.199997,44.210525,34,76.5,100,67.800003,72.699997,69.699997
20161201211500,150.0,151.199997,44.210525,34,76.5,100,67.800003,72.699997,69.699997
20161201213000,150.0,149.399994,43.684209,34,74.0,100,67.800003,72.699997,69.699997
20161201214500,150.0,149.399994,43.684209,34,78.199997,100,67.699997,72.699997,69.699997
20161201220000,150.0,149.399994,43.684209,34,75.400002,100,67.699997,72.699997,69.699997
20161201221500,150.0,149.399994,43.684209,34,76.800003,100,67.599998,72.699997,69.699997
20161201223000,150.0,151.199997,44.210525,34,76.800003,100,67.599998,72.699997,69.699997
20161201224500,150.0,151.199997,44.210525,34,74.0,100,67.599998,72.699997,69.699997
20161201230000,150.0,151.199997,44.210525,34,77.199997,100,67.400002,72.699997,69.699997
20161201231500,150.0,151.199997,44.210525,34,73.5,100,67.400002,72.699997,69.699997
20161201233000,150.0,151.199997,44.210525,34,76.800003,100,67.300003,72.699997,69.699997
20161201234500,150.0,149.399994,43.684209,34,73.5,100,67.300003,72.699997,69.699997
20161202000000,150.0,149.399994,43.684209,34,76.300003,100,67.199997,72.699997,69.699997
20161202001500,150.0,151.199997,44.210525,34,72.699997,100,67.099998,72.699997,69.699997
20161202003000,150.0,149.399994,43.684209,34,76.099998,100,67.099998,72.699997,69.699997
20161202004500,150.0,149.399994,43.684209,34,72.5,100,66.900002,72.699997,69.699997
20161202010000,150.0,149.399994,43.684209,34,76.400002,100,66.900002,72.699997,69.699997
20161202011500,150.0,149.399994,43.684209,34,73.400002,100,66.800003,72.699997,69.699997
20161202013000,150.0,149.399994,43.684209,34,73.400002,100,66.800003,72.699997,69.699997
20161202014500,150.0,149.399994,43.684209,34,74.800003,100,66.699997,72.699997,69.699997
20161202020000,150.0,149.399994,43.684209,34,72.699997,100,66.699997,72.699997,69.699997
20161202021500,150.0,149.399994,43.684209,34,75.800003,100,66.699997,72.699997,69.699997
20161202023000,150.0,147.600006,43.157897,34,72.199997,100,66.599998,72.699997,69.699997
20161202024500,150.0,149.399994,43.684209,34,76.300003,100,66.699997,72.699997,69.699997
20161202030000,150.0,147.600006,43.157897,34,73.699997,100,66.699997,72.699997,69.699997
20161202031500,150.0,149.399994,43.684209,34,75.900002,100,66.800003,72.699997,69.699997
20161202033000,150.0,147.600006,43.157897,34,75.900002,100,66.800003,72.699997,69.699997
20161202034500,150.0,150.600006,44.03509,34,74.400002,100,67.5,72.699997,69.699997
20161202040000,150.0,150.600006,44.03509,34,77.300003,100,67.699997,72.699997,69.699997
20161202041500,150.0,150.600006,44.03509,34,74.0,100,67.800003,72.699997,69.699997
20161202043000,150.0,150.600006,44.03509,34,77.699997,100,68.0,72.699997,69.699997
20161202044500,150.0,150.600006,44.03509,34,74.0,100,68.0,72.699997,69.699997
20161202050000,150.0,150.600006,44.03509,34,77.199997,100,68.099998,72.699997,69.699997
20161202051500,150.0,147.600006,43.157897,34,74.0,100,68.099998,72.699997,69.699997
20161202053000,150.0,147.600006,43.157897,34,76.800003,100,67.400002,72.699997,69.699997
20161202054500,150.0,149.399994,43.684209,34,74.400002,100,67.300003,72.699997,69.699997
20161202060000,150.0,147.0,42.982456,34,77.0,100,67.199997,72.699997,69.699997
20161202061500,150.0,149.399994,43.684209,34,74.0,100,67.099998,72.699997,69.699997
20161202063000,150.0,149.399994,43.684209,34,76.800003,100,67.099998,72.699997,69.699997
20161202064500,150.0,147.600006,43.157897,34,73.599998,100,66.900002,72.699997,69.699997
20161202070000,150.0,149.399994,43.684209,34,76.400002,100,66.900002,72.699997,69.699997
20161202071500,150.0,149.399994,43.684209,34,73.900002,100,67.0,72.699997,69.699997
20161202073000,150.0,149.399994,43.684209,34,75.900002,100,67.0,72.699997,69.699997
20161202074500,150.0,144.0,42.105263,34,75.900002,100,66.900002,72.699997,69.699997
20161202080000,150.0,147.600006,43.157897,34,74.900002,100,66.699997,72.699997,69.699997
20161202081500,150.0,147.600006,43.157897,34,76.800003,100,66.599998,72.699997,69.699997
20161202083000,150.0,147.600006,43.157897,34,74.900002,100,66.599998,72.699997,69.699997
20161202084500,150.0,147.600006,43.157897,34,77.699997,100,66.599998,72.699997,69.699997
20161202090000,150.0,147.600006,43.157897,34,74.900002,100,66.599998,72.699997,69.699997
20161202091500,150.0,147.600006,43.157897,34,76.800003,100,66.900002,72.699997,69.699997
20161202093000,150.0,147.600006,43.157897,34,74.5,100,67.300003,72.699997,69.699997
20161202094500,150.0,147.600006,43.157897,34,75.800003,100,67.599998,72.699997,69.699997
20161202100000,150.0,147.600006,43.157897,34,75.800003,100,67.699997,72.699997,69.699997
20161202101500,150.0,147.600006,43.157897,34,73.400002,100,67.699997,72.699997,69.699997
20161202103000,150.0,147.600006,43.157897,34,77.0,100,67.699997,72.699997,69.699997
20161202104500,150.0,147.600006,43.157897,34,73.5,100,67.699997,72.699997,69.699997
20161202110000,150.0,147.600006,43.157897,34,77.699997,100,67.800003,72.699997,69.699997
20161202111500,150.0,147.600006,43.157897,34,75.599998,100,67.300003,72.699997,69.699997
20161202113000,150.0,145.199997,42.456139,34,74.0,100,67.199997,72.699997,69.699997
20161202114500,150.0,147.0,42.982456,34,77.699997,100,67.300003,72.699997,69.699997
20161202120000,150.0,147.0,42.982456,34,74.400002,100,67.300003,72.699997,69.699997
20161202121500,150.0,147.0,42.982456,34,75.300003,100,67.699997,72.699997,69.699997
20161202123000,150.0,147.0,42.982456,34,76.400002,100,67.699997,72.699997,69.699997
20161202124500,150.0,147.0,42.982456,34,73.5,100,67.699997,72.699997,69.699997
20161202130000,150.0,145.199997,42.456139,34,75.699997,100,67.699997,72.699997,69.699997
20161202131500,150.0,147.600006,43.157897,34,76.800003,100,67.900002,72.699997,69.699997
20161202133000,150.0,147.600006,43.157897,34,74.0,100,68.199997,72.699997,69.699997
20161202134500,150.0,147.600006,43.157897,34,74.800003,100,68.199997,72.699997,69.699997
20161202140000,150.0,145.199997,42.456139,34,76.800003,100,68.0,72.699997,69.699997
20161202141500,150.0,147.0,42.982456,34,73.5,100,67.900002,72.699997,69.699997
20161202143000,150.0,147.0,42.982456,34,76.199997,100,67.900002,72.699997,69.699997
20161202144500,150.0,147.0,42.982456,34,76.199997,100,67.599998,72.699997,69.699997
20161202150000,150.0,145.199997,42.456139,34,73.5,100,67.400002,72.699997,69.699997
20161202151500,150.0,147.0,42.982456,34,77.699997,100,67.699997,72.699997,69.699997
20161202153000,150.0,147.0,42.982456,34,74.5,100,67.400002,72.699997,69.699997
20161202154500,150.0,147.0,42.982456,34,73.5,100,67.300003,72.699997,69.699997
20161202160000,150.0,147.0,42.982456,34,77.199997,100,67.199997,72.699997,69.699997
20161202161500,150.0,147.0,42.982456,34,74.900002,100,67.099998,72.699997,69.699997
20161202163000,150.0,149.399994,43.684209,34,73.5,100,67.0,72.699997,69.699997
20161202164500,150.0,147.600006,43.157897,34,77.300003,100,67.0,72.699997,69.699997
20161202170000,150.0,149.399994,43.684209,34,74.0,100,67.0,72.699997,69.699997
20161202171500,150.0,149.399994,43.684209,34,75.800003,100,67.0,72.699997,69.699997
20161202173000,150.0,147.600006,43.157897,34,75.800003,100,67.099998,72.699997,69.699997
20161202174500,150.0,147.600006,43.157897,34,74.400002,100,67.099998,72.699997,69.699997
20161202180000,150.0,147.600006,43.157897,34,75.900002,100,67.099998,72.699997,69.699997
20161202181500,150.0,149.399994,43.684209,34,73.5,100,67.199997,72.699997,69.699997
20161202183000,150.0,149.399994,43.684209,34,77.300003,100,67.199997,72.699997,69.699997
20161202184500,150.0,147.600006,43.157897,34,73.5,100,67.199997,72.699997,69.699997
20161202190000,150.0,149.399994,43.684209,34,77.199997,100,67.300003,72.699997,69.699997
20161202191500,150.0,149.399994,43.684209,34,74.0,100,67.300003,72.699997,69.699997
20161202193000,150.0,149.399994,43.684209,34,75.800003,100,67.300003,72.699997,69.699997
20161202194500,150.0,149.399994,43.684209,34,75.800003,100,67.300003,72.699997,69.699997
20161202200000,150.0,149.399994,43.684209,34,73.900002,100,67.300003,72.699997,69.699997
20161202201500,150.0,149.399994,43.684209,34,76.800003,100,67.199997,72.699997,69.699997
20161202203000,150.0,147.600006,43.157897,34,73.900002,100,67.199997,72.699997,69.699997
20161202204500,150.0,147.600006,43.157897,34,77.300003,100,67.300003,72.699997,69.699997
20161202210000,150.0,147.600006,43.157897,34,73.5,100,67.199997,72.699997,69.699997
20161202211500,150.0,147.600006,43.157897,34,76.300003,100,67.199997,72.699997,69.699997
20161202213000,150.0,147.600006,43.157897,34,74.900002,100,67.199997,72.699997,69.699997
20161202214500,150.0,150.600006,44.03509,34,74.900002,100,67.099998,72.699997,69.699997
20161202220000,150.0,147.600006,43.157897,34,75.900002,100,67.0,72.699997,69.699997
20161202221500,150.0,149.399994,43.684209,34,73.0,100,66.900002,72.699997,69.699997
20161202223000,150.0,147.600006,43.157897,34,76.800003,100,66.900002,72.699997,69.699997
20161202224500,150.0,147.600006,43.157897,34,74.400002,100,66.900002,72.699997,69.699997
20161202230000,150.0,147.600006,43.157897,34,75.599998,100,66.900002,72.699997,69.699997
20161202231500,150.0,147.600006,43.157897,34,74.400002,100,66.900002,72.699997,69.699997
20161202233000,150.0,149.399994,43.684209,34,74.400002,100,66.900002,72.699997,69.699997
20161202234500,150.0,149.399994,43.684209,34,74.400002,100,66.900002,72.699997,69.699997
20161203000000,150.0,147.600006,43.157897,34,74.400002,100,66.800003,72.699997,69.699997
20161203001500,150.0,147.600006,43.157897,34,74.400002,100,66.900002,72.699997,69.699997
20161203003000,150.0,149.399994,43.684209,34,74.400002,100,66.900002,72.699997,69.699997
20161203004500,150.0,147.600006,43.157897,34,76.300003,100,66.900002,72.699997,69.699997
20161203010000,150.0,147.600006,43.157897,34,73.699997,100,66.900002,72.699997,69.699997
20161203011500,150.0,147.600006,43.157897,34,77.199997,100,66.900002,72.699997,69.699997
20161203013000,150.0,147.600006,43.157897,34,73.5,100,66.900002,72.699997,69.699997
20161203014500,150.0,147.600006,43.157897,34,76.800003,100,66.900002,72.699997,69.699997
20161203020000,150.0,147.600006,43.157897,34,73.5,100,66.900002,72.699997,69.699997
20161203021500,150.0,147.600006,43.157897,11,77.300003,100,67.300003,72.699997,69.699997
20161203023000,150.0,147.600006,43.157897,35,74.400002,100,67.199997,72.699997,69.699997
20161203024500,150.0,147.600006,43.157897,35,77.800003,100,66.599998,72.699997,69.699997
20161203030000,150.0,145.199997,42.456139,35,74.0,100,66.5,72.699997,69.699997
20161203031500,150.0,147.0,42.982456,35,77.699997,100,66.699997,72.699997,69.699997
20161203033000,150.0,147.0,42.982456,35,74.5,100,66.699997,72.699997,69.699997
20161203034500,150.0,149.399994,43.684209,35,77.699997,100,67.0,72.699997,69.699997
20161203040000,150.0,147.600006,43.157897,35,74.0,100,67.400002,72.699997,69.699997
20161203041500,150.0,147.600006,43.157897,35,77.699997,100,67.699997,72.699997,69.699997
20161203043000,150.0,147.600006,43.157897,35,73.599998,100,67.900002,72.699997,69.699997
20161203044500,150.0,144.0,42.105263,35,77.699997,100,68.099998,72.699997,69.699997
20161203050000,150.0,147.0,42.982456,35,74.0,100,67.800003,72.699997,69.699997
20161203051500,150.0,147.0,42.982456,35,77.300003,100,67.300003,72.699997,69.699997
20161203053000,150.0,147.0,42.982456,35,75.300003,100,67.199997,72.699997,69.699997
20161203054500,150.0,147.0,42.982456,35,75.300003,100,67.099998,72.699997,69.699997
20161203060000,150.0,147.0,42.982456,35,75.300003,100,67.099998,72.699997,69.699997
20161203061500,150.0,147.0,42.982456,35,75.300003,100,67.099998,72.699997,69.699997
20161203063000,150.0,147.0,42.982456,35,76.900002,100,67.099998,72.699997,69.699997
20161203064500,150.0,147.0,42.982456,35,74.900002,100,67.0,72.699997,69.699997
20161203070000,150.0,145.199997,42.456139,35,76.300003,100,67.099998,72.699997,69.699997
20161203071500,150.0,147.0,42.982456,35,74.900002,100,67.099998,72.699997,69.699997
20161203073000,150.0,147.0,42.982456,35,76.300003,100,67.099998,72.699997,69.699997
20161203074500,150.0,147.0,42.982456,35,76.300003,100,67.0,72.699997,69.699997
20161203080000,150.0,145.199997,42.456139,35,74.800003,100,67.099998,72.699997,69.699997
20161203081500,150.0,145.199997,42.456139,35,76.800003,100,67.099998,72.699997,69.699997
20161203083000,150.0,147.0,42.982456,35,74.0,100,67.0,72.699997,69.699997
20161203084500,150.0,147.0,42.982456,35,77.300003,100,66.900002,72.699997,69.699997
20161203090000,150.0,145.199997,42.456139,35,74.0,100,67.0,72.699997,69.699997
20161203091500,150.0,145.199997,42.456139,35,77.699997,100,67.099998,72.699997,69.699997
20161203093000,150.0,145.199997,42.456139,35,73.5,100,67.599998,72.699997,69.699997
20161203094500,150.0,145.199997,42.456139,35,77.800003,100,67.699997,72.699997,69.699997
20161203100000,150.0,145.199997,42.456139,35,74.0,100,67.800003,72.699997,69.699997
20161203101500,150.0,145.199997,42.456139,35,78.199997,100,67.599998,72.699997,69.699997
20161203103000,150.0,145.199997,42.456139,35,74.199997,100,67.5,72.699997,69.699997
20161203104500,150.0,145.199997,42.456139,35,76.300003,100,67.400002,72.699997,69.699997
20161203110000,150.0,145.199997,42.456139,35,75.199997,100,67.5,72.699997,69.699997
20161203111500,150.0,145.199997,42.456139,35,75.199997,100,67.400002,72.699997,69.699997
20161203113000,150.0,145.199997,42.456139,35,75.199997,100,67.5,72.699997,69.699997
20161203114500,150.0,145.199997,42.456139,35,75.199997,100,67.5,72.699997,69.699997
20161203120000,150.0,145.199997,42.456139,35,75.199997,100,67.400002,72.699997,69.699997
20161203121500,150.0,147.0,42.982456,35,74.099998,100,67.599998,72.699997,69.699997
20161203123000,150.0,144.0,42.105263,35,77.300003,100,67.800003,72.699997,69.699997
20161203124500,150.0,144.0,42.105263,35,73.5,100,67.900002,72.699997,69.699997
20161203130000,150.0,144.0,42.105263,35,77.199997,100,67.699997,72.699997,69.699997
20161203131500,150.0,144.0,42.105263,35,74.400002,100,67.599998,72.699997,69.699997
20161203133000,150.0,147.0,42.982456,35,74.400002,100,67.599998,72.699997,69.699997
20161203134500,150.0,145.199997,42.456139,35,75.900002,100,67.599998,72.699997,69.699997
20161203140000,150.0,143.399994,41.929823,35,73.5,100,67.5,72.699997,69.699997
20161203141500,150.0,145.199997,42.456139,35,77.300003,100,67.599998,72.699997,69.699997
20161203143000,150.0,147.0,42.982456,35,73.900002,100,67.599998,72.699997,69.699997
20161203144500,150.0,144.0,42.105263,35,77.199997,100,67.599998,72.699997,69.699997
20161203150000,150.0,144.0,42.105263,35,75.099998,100,67.5,72.699997,69.699997
20161203151500,150.0,144.0,42.105263,35,74.300003,100,67.599998,72.699997,69.699997
20161203153000,150.0,144.0,42.105263,35,77.699997,100,67.400002,72.699997,69.699997
20161203154500,150.0,144.0,42.105263,35,74.400002,100,67.400002,72.699997,69.699997
20161203160000,150.0,144.0,42.105263,35,74.400002,100,67.400002,72.699997,69.699997
20161203161500,150.0,144.0,42.105263,35,78.199997,100,67.400002,72.699997,69.699997
20161203163000,150.0,144.0,42.105263,35,74.0,100,67.300003,72.699997,69.699997
20161203164500,150.0,144.0,42.105263,35,77.699997,100,67.300003,72.699997,69.699997
20161203170000,150.0,144.0,42.105263,35,74.300003,100,67.300003,72.699997,69.699997
20161203171500,150.0,144.0,42.105263,35,76.800003,100,67.199997,72.699997,69.699997
20161203173000,150.0,144.0,42.105263,35,74.900002,100,67.199997,72.699997,69.699997
20161203174500,150.0,144.0,42.105263,35,74.900002,100,67.099998,72.699997,69.699997
20161203180000,150.0,144.0,42.105263,35,75.900002,100,67.099998,72.699997,69.699997
20161203181500,150.0,144.0,42.105263,35,74.800003,100,67.099998,72.699997,69.699997
20161203183000,150.0,144.0,42.105263,35,77.0,100,67.099998,72.699997,69.699997
20161203184500,150.0,144.0,42.105263,35,74.0,100,67.099998,72.699997,69.699997
20161203190000,150.0,144.0,42.105263,35,77.5,100,67.099998,72.699997,69.699997
20161203191500,150.0,144.0,42.105263,35,73.900002,100,67.0,72.699997,69.699997
20161203193000,150.0,144.0,42.105263,35,77.800003,100,67.0,72.699997,69.699997
20161203194500,150.0,144.0,42.105263,35,74.400002,100,66.900002,72.699997,69.699997
20161203200000,150.0,144.0,42.105263,35,77.099998,100,67.0,72.699997,69.699997
20161203201500,150.0,141.600006,41.403511,35,77.099998,100,67.0,72.699997,69.699997
20161203203000,150.0,144.0,42.105263,35,74.0,100,66.900002,72.699997,69.699997
20161203204500,150.0,144.0,42.105263,35,77.800003,100,66.900002,72.699997,69.699997
20161203210000,150.0,144.0,42.105263,35,74.0,100,66.900002,72.699997,69.699997
20161203211500,150.0,144.0,42.105263,35,78.199997,100,66.900002,72.699997,69.699997
20161203213000,150.0,144.0,42.105263,35,74.400002,100,66.800003,72.699997,69.699997
20161203214500,150.0,144.0,42.105263,35,76.300003,100,66.800003,72.699997,69.699997
20161203220000,150.0,144.0,42.105263,35,76.300003,100,66.800003,72.699997,69.699997
20161203221500,150.0,144.0,42.105263,35,74.0,100,66.800003,72.699997,69.699997
20161203223000,150.0,141.600006,41.403511,35,77.699997,100,66.800003,72.699997,69.699997
20161203224500,150.0,143.399994,41.929823,35,74.0,100,66.800003,72.699997,69.699997
20161203230000,150.0,143.399994,41.929823,35,76.400002,100,66.900002,72.699997,69.699997
20161203231500,150.0,143.399994,41.929823,35,74.900002,100,67.5,72.699997,69.699997
20161203233000,150.0,143.399994,41.929823,35,75.800003,100,67.699997,72.699997,69.699997
20161203234500,150.0,141.600006,41.403511,35,75.800003,100,67.800003,72.699997,69.699997
20161204000000,150.0,141.600006,41.403511,35,74.800003,100,67.699997,72.699997,69.699997
20161204001500,150.0,143.399994,41.929823,35,76.800003,100,67.699997,72.699997,69.699997
20161204003000,150.0,143.399994,41.929823,35,74.0,100,67.599998,72.699997,69.699997
20161204004500,150.0,141.600006,41.403511,35,78.199997,100,67.699997,72.699997,69.699997
20161204010000,150.0,141.600006,41.403511,35,74.400002,100,67.599998,72.699997,69.699997
20161204011500,150.0,141.600006,41.403511,35,78.199997,100,67.699997,72.699997,69.699997
20161204013000,150.0,143.399994,41.929823,35,75.400002,100,67.699997,72.699997,69.699997
20161204014500,150.0,141.600006,41.403511,35,75.400002,100,67.699997,72.699997,69.699997
20161204020000,150.0,141.600006,41.403511,35,76.900002,100,67.699997,72.699997,69.699997
20161204021500,150.0,141.600006,41.403511,35,74.0,100,67.099998,72.699997,69.699997
20161204023000,150.0,141.600006,41.403511,35,77.699997,100,66.900002,72.699997,69.699997
20161204024500,150.0,143.399994,41.929823,35,74.5,100,66.900002,72.699997,69.699997
20161204030000,150.0,141.600006,41.403511,35,75.300003,100,66.800003,72.699997,69.699997
20161204031500,150.0,141.600006,41.403511,35,75.300003,100,66.800003,72.699997,69.699997
20161204033000,150.0,141.600006,41.403511,35,74.400002,100,66.800003,72.699997,69.699997
20161204034500,150.0,141.600006,41.403511,35,77.300003,100,66.800003,72.699997,69.699997
20161204040000,150.0,141.600006,41.403511,35,74.0,100,66.800003,72.699997,69.699997
20161204041500,150.0,141.600006,41.403511,35,77.699997,100,66.800003,72.699997,69.699997
20161204043000,150.0,141.600006,41.403511,35,74.0,100,66.800003,72.699997,69.699997
20161204044500,150.0,141.600006,41.403511,35,77.199997,100,66.800003,72.699997,69.699997
20161204050000,150.0,141.600006,41.403511,35,74.699997,100,66.800003,72.699997,69.699997
20161204051500,150.0,141.600006,41.403511,35,76.300003,100,66.800003,72.699997,69.699997
20161204053000,150.0,141.600006,41.403511,35,77.099998,100,66.900002,72.699997,69.699997
20161204054500,150.0,141.600006,41.403511,35,73.5,100,67.5,72.699997,69.699997
20161204060000,150.0,141.600006,41.403511,35,77.699997,100,67.699997,72.699997,69.699997
20161204061500,150.0,141.600006,41.403511,35,74.0,100,67.800003,72.699997,69.699997
20161204063000,150.0,141.600006,41.403511,35,76.800003,100,67.900002,72.699997,69.699997
20161204064500,150.0,141.600006,41.403511,35,75.400002,100,67.900002,72.699997,69.699997
20161204070000,150.0,141.600006,41.403511,35,73.800003,100,67.800003,72.699997,69.699997
20161204071500,150.0,141.600006,41.403511,35,76.699997,100,67.699997,72.699997,69.699997
20161204073000,150.0,143.399994,41.929823,35,74.0,100,67.599998,72.699997,69.699997
20161204074500,150.0,141.600006,41.403511,35,78.199997,100,67.699997,72.699997,69.699997
20161204080000,150.0,143.399994,41.929823,35,74.400002,100,67.5,72.699997,69.699997
20161204081500,150.0,141.600006,41.403511,35,77.400002,100,67.599998,72.699997,69.699997
20161204083000,150.0,141.600006,41.403511,35,76.099998,100,67.599998,72.699997,69.699997
20161204084500,150.0,141.600006,41.403511,35,73.699997,100,67.5,72.699997,69.699997
20161204090000,150.0,143.399994,41.929823,35,77.699997,100,67.599998,72.699997,69.699997
20161204091500,150.0,143.399994,41.929823,35,74.0,100,67.699997,72.699997,69.699997
20161204093000,150.0,143.399994,41.929823,35,76.800003,100,67.099998,72.699997,69.699997
20161204094500,150.0,143.399994,41.929823,35,75.400002,100,67.0,72.699997,69.699997
20161204100000,150.0,141.600006,41.403511,35,75.400002,100,66.900002,72.699997,69.699997
20161204101500,150.0,141.600006,41.403511,35,77.800003,100,66.900002,72.699997,69.699997
20161204103000,150.0,141.600006,41.403511,35,74.0,100,66.900002,72.699997,69.699997
20161204104500,150.0,141.600006,41.403511,35,76.800003,100,66.900002,72.699997,69.699997
20161204110000,150.0,141.600006,41.403511,35,76.800003,100,66.900002,72.699997,69.699997
20161204111500,150.0,141.600006,41.403511,35,73.900002,100,66.800003,72.699997,69.699997
20161204113000,150.0,143.399994,41.929823,35,77.699997,100,66.900002,72.699997,69.699997
20161204114500,150.0,140.399994,41.05263,35,74.0,100,66.800003,72.699997,69.699997
20161204120000,150.0,140.399994,41.05263,35,73.199997,100,66.800003,72.699997,69.699997
20161204121500,150.0,140.399994,41.05263,35,74.0,100,66.900002,72.699997,69.699997
20161204123000,150.0,140.399994,41.05263,35,78.099998,100,66.800003,72.699997,69.699997
20161204124500,150.0,140.399994,41.05263,35,75.900002,100,66.800003,72.699997,69.699997
20161204130000,150.0,144.0,42.105263,35,74.199997,100,66.900002,72.699997,69.699997
20161204131500,150.0,144.0,42.105263,35,77.699997,100,66.900002,72.699997,69.699997
20161204133000,150.0,144.0,42.105263,35,74.400002,100,66.900002,72.699997,69.699997
20161204134500,150.0,144.0,42.105263,35,77.199997,100,66.900002,72.699997,69.699997
20161204140000,150.0,144.0,42.105263,35,75.900002,100,66.900002,72.699997,69.699997
20161204141500,150.0,144.0,42.105263,35,74.0,100,66.900002,72.699997,69.699997
20161204143000,150.0,144.0,42.105263,35,77.800003,100,66.900002,72.699997,69.699997
20161204144500,150.0,144.0,42.105263,35,74.0,100,66.900002,72.699997,69.699997
20161204150000,150.0,144.0,42.105263,35,77.199997,100,66.900002,72.699997,69.699997
20161204151500,150.0,144.0,42.105263,35,73.900002,100,67.0,72.699997,69.699997
20161204153000,150.0,144.0,42.105263,35,77.199997,100,67.0,72.699997,69.699997
20161204154500,150.0,144.0,42.105263,35,74.400002,100,66.900002,72.699997,69.699997
20161204160000,150.0,144.0,42.105263,35,76.300003,100,67.199997,72.699997,69.699997
20161204161500,150.0,147.0,42.982456,35,74.0,100,67.400002,72.699997,69.699997
20161204163000,150.0,145.199997,42.456139,35,75.800003,100,67.400002,72.699997,69.699997
20161204164500,150.0,145.199997,42.456139,35,74.900002,100,67.400002,72.699997,69.699997
20161204170000,150.0,145.199997,42.456139,35,76.300003,100,67.400002,72.699997,69.699997
20161204171500,150.0,145.199997,42.456139,35,75.199997,100,67.400002,72.699997,69.699997
20161204173000,150.0,147.0,42.982456,35,74.400002,100,67.400002,72.699997,69.699997
20161204174500,150.0,145.199997,42.456139,35,76.400002,100,67.5,72.699997,69.699997
20161204180000,150.0,147.0,42.982456,35,74.400002,100,67.699997,72.699997,69.699997
20161204181500,150.0,147.0,42.982456,35,76.400002,100,67.800003,72.699997,69.699997
20161204183000,150.0,145.199997,42.456139,35,74.400002,100,67.800003,72.699997,69.699997
20161204184500,150.0,145.199997,42.456139,35,76.400002,100,67.900002,72.699997,69.699997
20161204190000,150.0,145.199997,42.456139,35,74.0,100,67.699997,72.699997,69.699997
20161204191500,150.0,147.0,42.982456,35,77.300003,100,67.099998,72.699997,69.699997
20161204193000,150.0,145.199997,42.456139,35,73.599998,100,66.800003,72.699997,69.699997
20161204194500,150.0,145.199997,42.456139,35,76.800003,100,66.699997,72.699997,69.699997
20161204200000,150.0,145.199997,42.456139,35,73.900002,100,66.699997,72.699997,69.699997
20161204201500,150.0,145.199997,42.456139,35,76.599998,100,66.599998,72.699997,69.699997
20161204203000,150.0,145.199997,42.456139,35,73.900002,100,66.599998,72.699997,69.699997
20161204204500,150.0,145.199997,42.456139,35,76.099998,100,66.5,72.699997,69.699997
20161204210000,150.0,145.199997,42.456139,35,76.099998,100,66.5,72.699997,69.699997
20161204211500,150.0,145.199997,42.456139,35,74.099998,100,66.599998,72.699997,69.699997
20161204213000,150.0,145.199997,42.456139,35,77.199997,100,67.199997,72.699997,69.699997
20161204214500,150.0,145.199997,42.456139,35,73.5,100,67.400002,72.699997,69.699997
20161204220000,150.0,143.399994,41.929823,35,77.699997,100,67.599998,72.699997,69.699997
20161204221500,150.0,145.199997,42.456139,35,74.0,100,67.699997,72.699997,69.699997
20161204223000,150.0,145.199997,42.456139,35,75.800003,100,67.699997,72.699997,69.699997
20161204224500,150.0,145.199997,42.456139,35,74.900002,100,67.699997,72.699997,69.699997
20161204230000,150.0,145.199997,42.456139,35,76.300003,100,67.800003,72.699997,69.699997
20161204231500,150.0,145.199997,42.456139,35,74.0,100,67.800003,72.699997,69.699997
20161204233000,150.0,145.199997,42.456139,35,77.300003,100,67.699997,72.699997,69.699997
20161204234500,150.0,145.199997,42.456139,35,74.0,100,67.199997,72.699997,69.699997
20161205000000,150.0,145.199997,42.456139,35,77.0,100,66.900002,72.699997,69.699997
20161205001500,150.0,145.199997,42.456139,35,73.5,100,66.800003,72.699997,69.699997
20161205003000,150.0,145.199997,42.456139,35,76.599998,100,66.699997,72.699997,69.699997
20161205004500,150.0,145.199997,42.456139,35,73.900002,100,66.699997,72.699997,69.699997
20161205010000,150.0,143.399994,41.929823,35,76.800003,100,66.699997,72.699997,69.699997
20161205011500,150.0,143.399994,41.929823,35,74.400002,100,66.699997,72.699997,69.699997
20161205013000,150.0,145.199997,42.456139,35,76.199997,100,66.699997,72.699997,69.699997
20161205014500,150.0,145.199997,42.456139,35,75.300003,100,66.599998,72.699997,69.699997
20161205020000,150.0,145.199997,42.456139,35,75.300003,100,66.699997,72.699997,69.699997
20161205021500,150.0,145.199997,42.456139,35,77.199997,100,67.099998,72.699997,69.699997
20161205023000,150.0,145.199997,42.456139,35,74.0,100,67.5,72.699997,69.699997
20161205024500,150.0,147.0,42.982456,35,77.699997,100,67.599998,72.699997,69.699997
20161205030000,150.0,147.0,42.982456,35,73.599998,100,67.699997,72.699997,69.699997
20161205031500,150.0,145.199997,42.456139,35,77.699997,100,67.800003,72.699997,69.699997
20161205033000,150.0,145.199997,42.456139,35,73.599998,100,67.800003,72.699997,69.699997
20161205034500,150.0,145.199997,42.456139,35,77.199997,100,67.699997,72.699997,69.699997
20161205040000,150.0,145.199997,42.456139,35,74.0,100,67.599998,72.699997,69.699997
20161205041500,150.0,145.199997,42.456139,35,76.400002,100,67.599998,72.699997,69.699997
20161205043000,150.0,147.0,42.982456,35,75.5,100,67.5,72.699997,69.699997
20161205044500,150.0,144.0,42.105263,35,74.0,100,67.5,72.699997,69.699997
20161205050000,150.0,144.0,42.105263,35,77.300003,100,67.400002,72.699997,69.699997
20161205051500,150.0,144.0,42.105263,35,74.400002,100,67.400002,72.699997,69.699997
20161205053000,150.0,144.0,42.105263,35,75.900002,100,67.599998,72.699997,69.699997
20161205054500,150.0,144.0,42.105263,35,75.900002,100,67.699997,72.699997,69.699997
20161205060000,150.0,144.0,42.105263,35,74.400002,100,67.699997,72.699997,69.699997
20161205061500,150.0,147.0,42.982456,35,76.699997,100,67.699997,72.699997,69.699997
20161205063000,150.0,144.0,42.105263,35,73.5,100,67.699997,72.699997,69.699997
20161205064500,150.0,144.0,42.105263,35,77.300003,100,67.800003,72.699997,69.699997
20161205070000,150.0,147.600006,43.157897,35,74.400002,100,67.800003,72.699997,69.699997
20161205071500,150.0,144.0,42.105263,35,76.800003,100,67.900002,72.699997,69.699997
20161205073000,150.0,141.600006,41.403511,35,75.300003,100,67.199997,72.699997,69.699997
20161205074500,150.0,144.0,42.105263,35,76.900002,100,66.900002,72.699997,69.699997
20161205080000,150.0,144.0,42.105263,35,74.300003,100,66.699997,72.699997,69.699997
20161205081500,150.0,144.0,42.105263,35,76.800003,100,66.699997,72.699997,69.699997
20161205083000,150.0,144.0,42.105263,35,74.800003,100,66.699997,72.699997,69.699997
20161205084500,150.0,144.0,42.105263,35,76.400002,100,66.599998,72.699997,69.699997
20161205090000,150.0,144.0,42.105263,35,75.300003,100,66.599998,72.699997,69.699997
20161205091500,150.0,144.0,42.105263,35,76.400002,100,66.599998,72.699997,69.699997
20161205093000,150.0,144.0,42.105263,35,73.5,100,66.599998,72.699997,69.699997
20161205094500,150.0,144.0,42.105263,35,78.199997,100,67.300003,72.699997,69.699997
20161205100000,150.0,144.0,42.105263,35,74.0,100,67.400002,72.699997,69.699997
20161205101500,150.0,144.0,42.105263,35,77.599998,100,67.599998,72.699997,69.699997
20161205103000,150.0,144.0,42.105263,35,75.900002,100,67.800003,72.699997,69.699997
20161205104500,150.0,144.0,42.105263,35,74.400002,100,67.800003,72.699997,69.699997
20161205110000,150.0,141.600006,41.403511,35,78.199997,100,67.699997,72.699997,69.699997
20161205111500,150.0,144.0,42.105263,35,74.5,100,67.699997,72.699997,69.699997
20161205113000,150.0,144.0,42.105263,35,77.099998,100,67.599998,72.699997,69.699997
20161205114500,150.0,144.0,42.105263,35,77.099998,100,67.599998,72.699997,69.699997
20161205120000,150.0,141.600006,41.403511,35,73.900002,100,67.599998,72.699997,69.699997
20161205121500,150.0,143.399994,41.929823,35,78.199997,100,67.599998,72.699997,69.699997
20161205123000,150.0,143.399994,41.929823,35,75.0,100,67.699997,72.699997,69.699997
20161205124500,150.0,143.399994,41.929823,35,75.0,100,67.599998,72.699997,69.699997
20161205130000,150.0,143.399994,41.929823,35,78.199997,100,67.599998,72.699997,69.699997
20161205131500,150.0,141.600006,41.403511,35,76.800003,100,67.699997,72.699997,69.699997
20161205133000,150.0,141.600006,41.403511,35,74.0,100,67.400002,72.699997,69.699997
20161205134500,150.0,143.399994,41.929823,35,75.300003,100,67.099998,72.699997,69.699997
20161205140000,150.0,141.600006,41.403511,35,76.800003,100,66.900002,72.699997,69.699997
20161205141500,150.0,141.600006,41.403511,35,74.400002,100,66.800003,72.699997,69.699997
20161205143000,150.0,141.600006,41.403511,35,76.300003,100,66.800003,72.699997,69.699997
20161205144500,150.0,141.600006,41.403511,35,78.300003,100,66.800003,72.699997,69.699997
20161205150000,150.0,141.600006,41.403511,35,75.400002,100,66.699997,72.699997,69.699997
20161205151500,150.0,143.399994,41.929823,35,73.900002,100,66.699997,72.699997,69.699997
20161205153000,150.0,141.600006,41.403511,35,77.199997,100,66.599998,72.699997,69.699997
20161205154500,150.0,143.399994,41.929823,35,77.199997,100,66.599998,72.699997,69.699997
20161205160000,150.0,143.399994,41.929823,35,74.400002,100,66.599998,72.699997,69.699997
20161205161500,150.0,143.399994,41.929823,35,74.400002,100,67.0,72.699997,69.699997
20161205163000,150.0,141.600006,41.403511,35,78.199997,100,67.400002,72.699997,69.699997
20161205164500,150.0,143.399994,41.929823,35,75.400002,100,67.599998,72.699997,69.699997
20161205170000,150.0,141.600006,41.403511,35,74.0,100,67.699997,72.699997,69.699997
20161205171500,150.0,141.600006,41.403511,35,77.699997,100,67.800003,72.699997,69.699997
20161205173000,150.0,141.600006,41.403511,35,76.599998,100,67.800003,72.699997,69.699997
20161205174500,150.0,141.600006,41.403511,35,73.5,100,67.800003,72.699997,69.699997
20161205180000,150.0,143.399994,41.929823,35,78.199997,100,67.800003,72.699997,69.699997
20161205181500,150.0,141.600006,41.403511,35,75.099998,100,67.900002,72.699997,69.699997
20161205183000,150.0,143.399994,41.929823,35,75.099998,100,67.599998,72.699997,69.699997
20161205184500,150.0,140.399994,41.05263,35,77.699997,100,67.0,72.699997,69.699997
20161205190000,150.0,140.399994,41.05263,35,75.300003,100,66.800003,72.699997,69.699997
20161205191500,150.0,143.399994,41.929823,35,73.900002,100,66.599998,72.699997,69.699997
20161205193000,150.0,141.600006,41.403511,35,78.199997,100,66.599998,72.699997,69.699997
20161205194500,150.0,141.600006,41.403511,35,75.400002,100,66.599998,72.699997,69.699997
20161205200000,150.0,141.600006,41.403511,35,73.900002,100,66.400002,72.699997,69.699997
20161205201500,150.0,143.399994,41.929823,35,78.199997,100,66.400002,72.699997,69.699997
20161205203000,150.0,141.600006,41.403511,35,74.900002,100,66.400002,72.699997,69.699997
20161205204500,150.0,141.600006,41.403511,35,74.900002,100,67.199997,72.699997,69.699997
20161205210000,150.0,141.600006,41.403511,35,77.300003,100,67.5,72.699997,69.699997
20161205211500,150.0,141.600006,41.403511,35,74.0,100,67.599998,72.699997,69.699997
20161205213000,150.0,143.399994,41.929823,35,77.199997,100,67.699997,72.699997,69.699997
20161205214500,150.0,143.399994,41.929823,35,77.199997,100,67.800003,72.699997,69.699997
20161205220000,150.0,143.399994,41.929823,35,74.0,100,67.800003,72.699997,69.699997
20161205221500,150.0,140.399994,41.05263,35,78.199997,100,67.800003,72.699997,69.699997
20161205223000,150.0,140.399994,41.05263,35,76.400002,100,67.900002,72.699997,69.699997
20161205224500,150.0,140.399994,41.05263,35,74.0,100,67.5,72.699997,69.699997
20161205230000,150.0,140.399994,41.05263,35,76.900002,100,66.900002,72.699997,69.699997
20161205231500,150.0,140.399994,41.05263,35,76.900002,100,66.800003,72.699997,69.699997
20161205233000,150.0,143.399994,41.929823,35,74.400002,100,66.699997,72.699997,69.699997
20161205234500,150.0,141.600006,41.403511,35,75.300003,100,66.599998,72.699997,69.699997
20161206000000,150.0,143.399994,41.929823,35,78.199997,100,66.5,72.699997,69.699997
20161206001500,150.0,143.399994,41.929823,35,74.900002,100,66.400002,72.699997,69.699997
20161206003000,150.0,143.399994,41.929823,35,75.800003,100,66.400002,72.699997,69.699997
20161206004500,150.0,143.399994,41.929823,35,76.800003,100,66.400002,72.699997,69.699997
20161206010000,150.0,143.399994,41.929823,35,73.900002,100,67.099998,72.699997,69.699997
20161206011500,150.0,143.399994,41.929823,35,76.800003,100,67.400002,72.699997,69.699997
20161206013000,150.0,143.399994,41.929823,35,74.300003,100,67.599998,72.699997,69.699997
20161206014500,150.0,145.199997,42.456139,35,77.699997,100,67.699997,72.699997,69.699997
20161206020000,150.0,145.199997,42.456139,35,73.5,100,67.699997,72.699997,69.699997
20161206021500,150.0,145.199997,42.456139,35,77.199997,100,67.699997,72.699997,69.699997
20161206023000,150.0,145.199997,42.456139,35,73.5,100,67.699997,72.699997,69.699997
20161206024500,150.0,145.199997,42.456139,35,77.699997,100,67.800003,72.699997,69.699997
20161206030000,150.0,145.199997,42.456139,35,74.400002,100,67.699997,72.699997,69.699997
20161206031500,150.0,145.199997,42.456139,35,75.800003,100,67.800003,72.699997,69.699997
20161206033000,150.0,147.0,42.982456,35,75.800003,100,67.800003,72.699997,69.699997
20161206034500,150.0,147.0,42.982456,35,74.800003,100,67.5,72.699997,69.699997
20161206040000,150.0,147.0,42.982456,35,76.199997,100,66.699997,72.699997,69.699997
20161206041500,150.0,147.0,42.982456,35,74.800003,100,66.599998,72.699997,69.699997
20161206043000,150.0,149.399994,43.684209,35,77.300003,100,66.5,72.699997,69.699997
20161206044500,150.0,149.399994,43.684209,35,73.5,100,66.300003,72.699997,69.699997
20161206050000,150.0,149.399994,43.684209,35,77.699997,100,66.300003,72.699997,69.699997
20161206051500,150.0,149.399994,43.684209,35,73.5,100,66.199997,72.699997,69.699997
20161206053000,150.0,149.399994,43.684209,35,74.400002,100,66.300003,72.699997,69.699997
20161206054500,150.0,149.399994,43.684209,35,77.199997,100,66.400002,72.699997,69.699997
20161206060000,150.0,149.399994,43.684209,35,75.400002,100,66.400002,72.699997,69.699997
20161206061500,150.0,149.399994,43.684209,35,75.400002,100,66.5,72.699997,69.699997
20161206063000,150.0,149.399994,43.684209,35,75.400002,100,67.099998,72.699997,69.699997
20161206064500,150.0,147.600006,43.157897,35,75.400002,100,67.300003,72.699997,69.699997
20161206070000,150.0,150.600006,44.03509,35,75.400002,100,67.400002,72.699997,69.699997
20161206071500,150.0,150.600006,44.03509,35,78.199997,100,67.599998,72.699997,69.699997
20161206073000,150.0,147.600006,43.157897,35,74.5,100,67.699997,72.699997,69.699997
20161206074500,150.0,147.600006,43.157897,35,76.800003,100,67.900002,72.699997,69.699997
20161206080000,150.0,149.399994,43.684209,35,74.800003,100,67.900002,72.699997,69.699997
20161206081500,150.0,147.600006,43.157897,35,76.400002,100,67.300003,72.699997,69.699997
20161206083000,150.0,147.600006,43.157897,35,74.800003,100,67.099998,72.699997,69.699997
20161206084500,150.0,149.399994,43.684209,35,76.400002,100,67.099998,72.699997,69.699997
20161206090000,150.0,147.600006,43.157897,35,74.400002,100,67.099998,72.699997,69.699997
20161206091500,150.0,147.600006,43.157897,35,77.0,100,67.099998,72.699997,69.699997
20161206093000,150.0,150.600006,44.03509,35,74.400002,100,66.900002,72.699997,69.699997
20161206094500,150.0,150.600006,44.03509,35,78.099998,100,66.900002,72.699997,69.699997
20161206100000,150.0,150.600006,44.03509,35,74.900002,100,66.900002,72.699997,69.699997
20161206101500,150.0,147.600006,43.157897,35,76.900002,100,67.0,72.699997,69.699997
20161206103000,150.0,149.399994,43.684209,35,76.900002,100,67.099998,72.699997,69.699997
20161206104500,150.0,147.600006,43.157897,35,73.5,100,67.0,72.699997,69.699997
20161206110000,150.0,149.399994,43.684209,35,76.199997,100,67.099998,72.699997,69.699997
20161206111500,150.0,149.399994,43.684209,35,76.199997,100,67.199997,72.699997,69.699997
20161206113000,150.0,149.399994,43.684209,35,74.400002,100,67.199997,72.699997,69.699997
20161206114500,150.0,149.399994,43.684209,35,76.0,100,67.5,72.699997,69.699997
20161206120000,150.0,147.600006,43.157897,35,77.199997,100,67.699997,72.699997,69.699997
20161206121500,150.0,149.399994,43.684209,35,74.0,100,67.900002,72.699997,69.699997
20161206123000,150.0,149.399994,43.684209,35,78.199997,100,68.099998,72.699997,69.699997
20161206124500,150.0,149.399994,43.684209,35,74.0,100,68.199997,72.699997,69.699997
20161206130000,150.0,149.399994,43.684209,35,76.800003,100,68.300003,72.699997,69.699997
20161206131500,150.0,149.399994,43.684209,35,73.5,100,68.400002,72.699997,69.699997
20161206133000,150.0,149.399994,43.684209,35,76.800003,100,68.400002,72.699997,69.699997
20161206134500,150.0,147.600006,43.157897,35,76.800003,100,68.599998,72.699997,69.699997
20161206140000,150.0,147.600006,43.157897,35,75.300003,100,68.599998,72.699997,69.699997
20161206141500,150.0,147.600006,43.157897,35,77.699997,100,68.699997,72.699997,69.699997
20161206143000,150.0,147.600006,43.157897,35,74.400002,100,68.699997,72.699997,69.699997
20161206144500,150.0,147.600006,43.157897,35,73.5,100,68.699997,72.699997,69.699997
20161206150000,150.0,147.600006,43.157897,35,75.599998,100,68.800003,72.699997,69.699997
20161206151500,150.0,147.600006,43.157897,35,74.0,100,69.0,72.699997,69.699997
20161206153000,150.0,147.600006,43.157897,35,74.0,100,69.099998,72.699997,69.699997
20161206154500,150.0,147.600006,43.157897,35,76.800003,100,69.099998,72.699997,69.699997
20161206160000,150.0,147.600006,43.157897,35,74.0,100,69.0,72.699997,69.699997
20161206161500,150.0,147.600006,43.157897,35,74.0,100,68.900002,72.699997,69.699997
20161206163000,150.0,147.600006,43.157897,35,78.199997,100,68.800003,72.699997,69.699997
20161206164500,150.0,149.399994,43.684209,35,74.400002,100,68.699997,72.699997,69.699997
20161206170000,150.0,149.399994,43.684209,35,74.400002,100,68.599998,72.699997,69.699997
20161206171500,150.0,147.600006,43.157897,35,77.699997,100,68.400002,72.699997,69.699997
20161206173000,150.0,147.600006,43.157897,35,74.400002,100,68.300003,72.699997,69.699997
20161206174500,150.0,147.600006,43.157897,35,76.300003,100,68.300003,72.699997,69.699997
20161206180000,150.0,147.600006,43.157897,35,76.300003,100,68.300003,72.699997,69.699997
20161206181500,150.0,147.600006,43.157897,35,74.199997,100,68.300003,72.699997,69.699997
20161206183000,150.0,147.600006,43.157897,35,77.199997,100,68.300003,72.699997,69.699997
20161206184500,150.0,147.600006,43.157897,35,75.900002,100,68.300003,72.699997,69.699997
20161206190000,150.0,147.600006,43.157897,35,74.0,100,68.300003,72.699997,69.699997
20161206191500,150.0,147.600006,43.157897,35,78.199997,100,68.199997,72.699997,69.699997
20161206193000,150.0,147.600006,43.157897,35,74.800003,100,68.199997,72.699997,69.699997
20161206194500,150.0,145.199997,42.456139,35,76.599998,100,68.099998,72.699997,69.699997
20161206200000,150.0,147.0,42.982456,35,76.599998,100,68.099998,72.699997,69.699997
20161206201500,150.0,149.399994,43.684209,35,74.400002,100,68.0,72.699997,69.699997
20161206203000,150.0,147.0,42.982456,35,78.699997,100,67.900002,72.699997,69.699997
20161206204500,150.0,147.0,42.982456,35,74.900002,100,67.900002,72.699997,69.699997
20161206210000,150.0,147.0,42.982456,35,77.199997,100,67.900002,72.699997,69.699997
20161206211500,150.0,147.0,42.982456,35,77.199997,100,67.800003,72.699997,69.699997
20161206213000,150.0,147.0,42.982456,35,74.400002,100,67.699997,72.699997,69.699997
20161206214500,150.0,147.0,42.982456,35,78.699997,100,67.699997,72.699997,69.699997
20161206220000,150.0,147.0,42.982456,35,75.900002,100,67.699997,72.699997,69.699997
20161206221500,150.0,147.0,42.982456,35,74.099998,100,67.599998,72.699997,69.699997
20161206223000,150.0,149.399994,43.684209,35,78.300003,100,67.599998,72.699997,69.699997
20161206224500,150.0,149.399994,43.684209,35,74.400002,100,67.400002,72.699997,69.699997
20161206230000,150.0,147.0,42.982456,35,75.300003,100,67.400002,72.699997,69.699997
20161206231500,150.0,147.0,42.982456,35,77.800003,100,67.400002,72.699997,69.699997
20161206233000,150.0,147.0,42.982456,35,74.0,100,67.300003,72.699997,69.699997
20161206234500,150.0,147.0,42.982456,35,77.199997,100,67.300003,72.699997,69.699997
20161207000000,150.0,149.399994,43.684209,35,76.400002,100,67.300003,72.699997,69.699997
20161207001500,150.0,147.600006,43.157897,35,73.5,100,67.199997,72.699997,69.699997
20161207003000,150.0,149.399994,43.684209,35,77.699997,100,67.199997,72.699997,69.699997
20161207004500,150.0,147.0,42.982456,35,74.400002,100,67.099998,72.699997,69.699997
20161207010000,150.0,147.0,42.982456,35,74.400002,100,67.099998,72.699997,69.699997
20161207011500,150.0,154.199997,45.087718,12,76.400002,100,66.900002,72.699997,69.699997
20161207013000,150.0,149.399994,43.684209,36,73.699997,100,66.800003,72.699997,69.699997
20161207014500,150.0,149.399994,43.684209,36,77.199997,100,66.599998,72.699997,69.699997
20161207020000,150.0,149.399994,43.684209,36,77.199997,100,66.400002,72.699997,69.699997
20161207021500,150.0,149.399994,43.684209,36,74.800003,100,66.400002,72.699997,69.699997
20161207023000,150.0,147.600006,43.157897,36,78.699997,100,67.099998,72.699997,69.699997
20161207024500,150.0,147.600006,43.157897,36,74.900002,100,67.199997,72.699997,69.699997
20161207030000,150.0,149.399994,43.684209,36,76.800003,100,67.5,72.699997,69.699997
20161207031500,150.0,149.399994,43.684209,36,75.900002,100,67.699997,72.699997,69.699997
20161207033000,150.0,147.600006,43.157897,36,75.900002,100,67.699997,72.699997,69.699997
20161207034500,150.0,147.600006,43.157897,36,77.400002,100,67.099998,72.699997,69.699997
20161207040000,150.0,149.399994,43.684209,36,74.400002,100,66.900002,72.699997,69.699997
20161207041500,150.0,147.600006,43.157897,36,78.699997,100,66.900002,72.699997,69.699997
20161207043000,150.0,147.600006,43.157897,36,74.400002,100,66.900002,72.699997,69.699997
20161207044500,150.0,149.399994,43.684209,36,76.199997,100,66.900002,72.699997,69.699997
20161207050000,150.0,149.399994,43.684209,36,75.099998,100,66.800003,72.699997,69.699997
20161207051500,150.0,149.399994,43.684209,36,75.099998,100,66.800003,72.699997,69.699997
20161207053000,150.0,147.600006,43.157897,36,77.300003,100,66.800003,72.699997,69.699997
20161207054500,150.0,149.399994,43.684209,36,74.0,100,66.800003,72.699997,69.699997
