PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207060000,150.0,149.399994,43.684209,36,78.199997,100,66.800003,72.699997,69.699997
20161207061500,150.0,147.600006,43.157897,36,74.900002,100,66.900002,72.699997,69.699997
20161207063000,150.0,149.399994,43.684209,36,75.900002,100,66.900002,72.699997,69.699997
20161207064500,150.0,149.399994,43.684209,36,76.800003,100,66.900002,72.699997,69.699997
20161207070000,150.0,149.399994,43.684209,36,76.800003,100,66.800003,72.699997,69.699997
20161207071500,150.0,149.399994,43.684209,36,74.400002,100,66.699997,72.699997,69.699997
20161207073000,150.0,147.600006,43.157897,36,77.800003,100,66.599998,72.699997,69.699997
20161207074500,150.0,150.600006,44.03509,36,74.0,100,66.599998,72.699997,69.699997
20161207080000,150.0,150.600006,44.03509,36,77.800003,100,66.599998,72.699997,69.699997
20161207081500,150.0,147.600006,43.157897,36,75.900002,100,66.599998,72.699997,69.699997
20161207083000,150.0,149.399994,43.684209,36,74.400002,100,66.5,72.699997,69.699997
20161207084500,150.0,149.399994,43.684209,36,77.699997,100,66.400002,72.699997,69.699997
20161207090000,150.0,149.399994,43.684209,36,75.900002,100,66.699997,72.699997,69.699997
20161207091500,150.0,149.399994,43.684209,36,74.400002,100,66.900002,72.699997,69.699997
20161207093000,150.0,147.600006,43.157897,36,78.099998,100,67.0,72.699997,69.699997
20161207094500,150.0,149.399994,43.684209,36,76.0,100,67.199997,72.699997,69.699997
20161207100000,150.0,145.199997,42.456139,36,74.0,100,67.300003,72.699997,69.699997
20161207101500,150.0,147.600006,43.157897,36,77.699997,100,67.199997,72.699997,69.699997
20161207103000,150.0,147.600006,43.157897,36,77.699997,100,67.199997,72.699997,69.699997
20161207104500,150.0,147.600006,43.157897,36,74.400002,100,67.599998,72.699997,69.699997
20161207110000,150.0,147.600006,43.157897,36,76.800003,100,67.599998,72.699997,69.699997
20161207111500,150.0,149.399994,43.684209,36,75.900002,100,67.599998,72.699997,69.699997
20161207113000,150.0,147.0,42.982456,36,73.900002,100,67.400002,72.699997,69.699997
20161207114500,150.0,147.0,42.982456,36,77.300003,100,67.5,72.699997,69.699997
20161207120000,150.0,147.0,42.982456,36,72.0,100,67.400002,72.699997,69.699997
20161207121500,150.0,147.0,42.982456,36,74.400002,100,67.400002,72.699997,69.699997
20161207123000,150.0,149.399994,43.684209,36,77.699997,100,67.400002,72.699997,69.699997
20161207124500,150.0,149.399994,43.684209,36,74.0,100,67.400002,72.699997,69.699997
20161207130000,150.0,149.399994,43.684209,36,74.800003,100,67.400002,72.699997,69.699997
20161207131500,150.0,147.600006,43.157897,36,78.099998,100,67.199997,72.699997,69.699997
20161207133000,150.0,149.399994,43.684209,36,74.900002,100,67.099998,72.699997,69.699997
20161207134500,150.0,149.399994,43.684209,36,73.900002,100,67.0,72.699997,69.699997
20161207140000,150.0,147.0,42.982456,36,77.800003,100,67.0,72.699997,69.699997
20161207141500,150.0,150.600006,44.03509,36,74.0,100,67.0,72.699997,69.699997
20161207143000,150.0,150.600006,44.03509,36,76.300003,100,66.900002,72.699997,69.699997
20161207144500,150.0,150.600006,44.03509,36,77.300003,100,66.800003,72.699997,69.699997
20161207150000,150.0,147.600006,43.157897,36,74.0,100,66.800003,72.699997,69.699997
20161207151500,150.0,147.600006,43.157897,36,78.199997,100,66.699997,72.699997,69.699997
20161207153000,150.0,147.600006,43.157897,36,76.0,100,66.699997,72.699997,69.699997
20161207154500,150.0,147.600006,43.157897,36,74.0,100,66.699997,72.699997,69.699997
20161207160000,150.0,149.399994,43.684209,36,78.199997,100,66.599998,72.699997,69.699997
20161207161500,150.0,147.600006,43.157897,36,75.900002,100,66.699997,72.699997,69.699997
20161207163000,150.0,149.399994,43.684209,36,74.0,100,66.900002,72.699997,69.699997
20161207164500,150.0,147.600006,43.157897,36,78.199997,100,66.900002,72.699997,69.699997
20161207170000,150.0,147.600006,43.157897,36,74.0,100,67.099998,72.699997,69.699997
20161207171500,150.0,147.600006,43.157897,36,76.300003,100,66.900002,72.699997,69.699997
20161207173000,150.0,147.600006,43.157897,36,76.300003,100,66.900002,72.699997,69.699997
20161207174500,150.0,147.600006,43.157897,36,73.5,100,67.0,72.699997,69.699997
20161207180000,150.0,147.600006,43.157897,36,77.699997,100,67.0,72.699997,69.699997
20161207181500,150.0,147.600006,43.157897,36,74.0,100,67.0,72.699997,69.699997
20161207183000,150.0,147.600006,43.157897,36,76.300003,100,67.0,72.699997,69.699997
20161207184500,150.0,149.399994,43.684209,36,75.5,100,67.0,72.699997,69.699997
20161207190000,150.0,149.399994,43.684209,36,74.400002,100,67.0,72.699997,69.699997
20161207191500,150.0,147.600006,43.157897,36,77.800003,100,67.099998,72.699997,69.699997
20161207193000,150.0,147.600006,43.157897,36,74.400002,100,67.099998,72.699997,69.699997
20161207194500,150.0,147.600006,43.157897,36,76.300003,100,67.099998,72.699997,69.699997
20161207200000,150.0,150.600006,44.03509,36,76.300003,100,67.099998,72.699997,69.699997
20161207201500,150.0,150.600006,44.03509,36,74.0,100,67.0,72.699997,69.699997
20161207203000,150.0,147.600006,43.157897,36,77.699997,100,66.900002,72.699997,69.699997
20161207204500,150.0,149.399994,43.684209,36,74.5,100,66.699997,72.699997,69.699997
20161207210000,150.0,147.600006,43.157897,36,75.300003,100,66.599998,72.699997,69.699997
20161207211500,150.0,147.600006,43.157897,36,76.400002,100,66.900002,72.699997,69.699997
20161207213000,150.0,147.600006,43.157897,36,73.800003,100,67.099998,72.699997,69.699997
20161207214500,150.0,147.600006,43.157897,36,77.699997,100,67.099998,72.699997,69.699997
20161207220000,150.0,147.600006,43.157897,36,74.800003,100,67.099998,72.699997,69.699997
20161207221500,150.0,147.600006,43.157897,36,74.800003,100,67.099998,72.699997,69.699997
20161207223000,150.0,149.399994,43.684209,36,76.400002,100,67.0,72.699997,69.699997
20161207224500,150.0,147.600006,43.157897,36,74.400002,100,67.099998,72.699997,69.699997
20161207230000,150.0,149.399994,43.684209,36,77.800003,100,67.199997,72.699997,69.699997
20161207231500,150.0,149.399994,43.684209,36,74.0,100,67.5,72.699997,69.699997
20161207233000,150.0,147.600006,43.157897,36,77.199997,100,67.400002,72.699997,69.699997
20161207234500,150.0,149.399994,43.684209,36,75.800003,100,67.300003,72.699997,69.699997
20161208000000,150.0,147.600006,43.157897,36,75.800003,100,67.099998,72.699997,69.699997
20161208001500,150.0,149.399994,43.684209,36,75.800003,100,67.0,72.699997,69.699997
20161208003000,150.0,147.600006,43.157897,36,73.900002,100,66.900002,72.699997,69.699997
20161208004500,150.0,149.399994,43.684209,36,77.800003,100,67.0,72.699997,69.699997
20161208010000,150.0,149.399994,43.684209,36,74.0,100,67.0,72.699997,69.699997
20161208011500,150.0,149.399994,43.684209,36,77.699997,100,67.0,72.699997,69.699997
20161208013000,150.0,149.399994,43.684209,36,74.0,100,66.900002,72.699997,69.699997
20161208014500,150.0,147.600006,43.157897,36,77.699997,100,67.099998,72.699997,69.699997
20161208020000,150.0,149.399994,43.684209,36,74.0,100,66.900002,72.699997,69.699997
20161208021500,150.0,149.399994,43.684209,36,77.199997,100,67.0,72.699997,69.699997
20161208023000,150.0,149.399994,43.684209,36,75.0,100,67.0,72.699997,69.699997
20161208024500,150.0,149.399994,43.684209,36,75.0,100,67.099998,72.699997,69.699997
20161208030000,150.0,149.399994,43.684209,36,76.800003,100,67.599998,72.699997,69.699997
20161208031500,150.0,149.399994,43.684209,36,73.5,100,67.400002,72.699997,69.699997
20161208033000,150.0,149.399994,43.684209,36,77.699997,100,67.400002,72.699997,69.699997
20161208034500,150.0,149.399994,43.684209,36,73.5,100,67.400002,72.699997,69.699997
20161208040000,150.0,149.399994,43.684209,36,77.699997,100,67.300003,72.699997,69.699997
20161208041500,150.0,149.399994,43.684209,36,74.0,100,67.300003,72.699997,69.699997
20161208043000,150.0,149.399994,43.684209,36,77.300003,100,67.199997,72.699997,69.699997
20161208044500,150.0,149.399994,43.684209,36,73.800003,100,67.199997,72.699997,69.699997
20161208050000,150.0,151.199997,44.210525,36,77.300003,100,67.300003,72.699997,69.699997
20161208051500,150.0,151.199997,44.210525,36,73.900002,100,67.199997,72.699997,69.699997
20161208053000,150.0,151.199997,44.210525,36,77.699997,100,67.199997,72.699997,69.699997
20161208054500,150.0,153.0,44.736842,36,73.5,100,67.300003,72.699997,69.699997
20161208060000,150.0,155.399994,45.438595,36,76.800003,100,67.5,72.699997,69.699997
20161208061500,150.0,155.399994,45.438595,36,73.900002,100,67.599998,72.699997,69.699997
20161208063000,150.0,157.199997,45.964911,36,75.900002,100,67.5,72.699997,69.699997
20161208064500,150.0,157.199997,45.964911,36,74.900002,100,67.300003,72.699997,69.699997
20161208070000,150.0,157.199997,45.964911,36,74.900002,100,67.300003,72.699997,69.699997
20161208071500,150.0,157.199997,45.964911,36,75.699997,100,67.199997,72.699997,69.699997
20161208073000,150.0,157.199997,45.964911,36,75.699997,100,67.300003,72.699997,69.699997
20161208074500,150.0,159.0,46.491228,36,76.699997,100,67.300003,72.699997,69.699997
20161208080000,150.0,157.199997,45.964911,36,73.599998,100,67.199997,72.699997,69.699997
20161208081500,150.0,157.199997,45.964911,36,76.800003,100,67.400002,72.699997,69.699997
20161208083000,150.0,159.600006,46.666668,36,73.900002,100,67.400002,72.699997,69.699997
20161208084500,150.0,159.600006,46.666668,36,76.800003,100,67.099998,72.699997,69.699997
20161208090000,150.0,159.600006,46.666668,36,74.400002,100,66.900002,72.699997,69.699997
20161208091500,150.0,159.600006,46.666668,36,77.800003,100,66.800003,72.699997,69.699997
20161208093000,150.0,159.600006,46.666668,36,73.900002,100,66.699997,72.699997,69.699997
20161208094500,150.0,159.600006,46.666668,36,77.199997,100,66.699997,72.699997,69.699997
20161208100000,150.0,159.600006,46.666668,36,73.5,100,66.699997,72.699997,69.699997
20161208111500,150.0,143.399994,41.929823,9,76.800003,100,66.900002,72.699997,69.699997
20161208113000,150.0,143.399994,41.929823,10,74.400002,100,67.0,72.699997,69.699997
20161208114500,150.0,155.399994,45.438595,36,74.400002,100,67.199997,72.699997,69.699997
20161208120000,150.0,145.199997,42.456139,35,77.300003,100,67.0,72.699997,69.699997
20161208121500,150.0,145.199997,42.456139,35,73.5,100,66.699997,72.699997,69.699997
20161208123000,150.0,145.199997,42.456139,35,76.800003,100,67.0,72.699997,69.699997
20161208124500,150.0,145.199997,42.456139,35,73.0,100,67.099998,72.699997,69.699997
20161208130000,150.0,145.199997,42.456139,35,75.900002,100,67.199997,72.699997,69.699997
20161208131500,150.0,145.199997,42.456139,35,73.900002,100,67.199997,72.699997,69.699997
20161208133000,150.0,145.199997,42.456139,35,73.900002,100,67.400002,72.699997,69.699997
20161208134500,150.0,145.199997,42.456139,35,75.800003,100,67.800003,72.699997,69.699997
20161208140000,150.0,145.199997,42.456139,35,72.900002,100,67.599998,72.699997,69.699997
20161208141500,150.0,145.199997,42.456139,35,74.400002,100,67.400002,72.699997,69.699997
20161208143000,150.0,145.199997,42.456139,35,75.800003,100,67.199997,72.699997,69.699997
20161208144500,150.0,145.199997,42.456139,35,73.0,100,67.199997,72.699997,69.699997
20161208150000,150.0,145.199997,42.456139,35,76.300003,100,67.099998,72.699997,69.699997
20161208151500,150.0,145.199997,42.456139,35,72.900002,100,67.0,72.699997,69.699997
20161208153000,150.0,147.0,42.982456,35,74.900002,100,67.099998,72.699997,69.699997
20161208154500,150.0,144.0,42.105263,35,74.900002,100,66.699997,72.699997,69.699997
20161208160000,150.0,144.0,42.105263,35,73.5,100,66.599998,72.699997,69.699997
20161208161500,150.0,144.0,42.105263,35,76.800003,100,66.400002,72.699997,69.699997
20161208163000,150.0,147.0,42.982456,35,73.0,100,66.900002,72.699997,69.699997
20161208164500,150.0,144.0,42.105263,35,75.400002,100,66.900002,72.699997,69.699997
20161208170000,150.0,144.0,42.105263,35,76.199997,100,66.900002,72.699997,69.699997
20161208171500,150.0,147.0,42.982456,35,73.5,100,66.900002,72.699997,69.699997
20161208173000,150.0,145.199997,42.456139,35,77.199997,100,67.0,72.699997,69.699997
20161208174500,150.0,145.199997,42.456139,35,74.400002,100,67.0,72.699997,69.699997
20161208180000,150.0,145.199997,42.456139,35,74.400002,100,67.0,72.699997,69.699997
20161208181500,150.0,145.199997,42.456139,35,77.199997,100,67.099998,72.699997,69.699997
20161208183000,150.0,145.199997,42.456139,35,74.400002,100,67.199997,72.699997,69.699997
20161208184500,150.0,145.199997,42.456139,35,74.400002,100,67.300003,72.699997,69.699997
20161208190000,150.0,145.199997,42.456139,35,77.199997,100,67.400002,72.699997,69.699997
20161208191500,150.0,145.199997,42.456139,35,74.400002,100,67.5,72.699997,69.699997
20161208193000,150.0,147.0,42.982456,35,74.400002,100,67.400002,72.699997,69.699997
20161208194500,150.0,145.199997,42.456139,35,77.199997,100,67.5,72.699997,69.699997
20161208200000,150.0,147.0,42.982456,35,74.800003,100,67.099998,72.699997,69.699997
20161208201500,150.0,145.199997,42.456139,35,74.0,100,66.900002,72.699997,69.699997
20161208203000,150.0,147.0,42.982456,35,76.400002,100,66.699997,72.699997,69.699997
20161208204500,150.0,145.199997,42.456139,35,74.400002,100,66.599998,72.699997,69.699997
20161208210000,150.0,147.0,42.982456,35,72.5,100,66.599998,72.699997,69.699997
20161208211500,150.0,147.0,42.982456,35,75.300003,100,66.400002,72.699997,69.699997
20161208213000,150.0,145.199997,42.456139,35,74.400002,100,66.699997,72.699997,69.699997
20161208214500,150.0,145.199997,42.456139,35,72.0,100,66.800003,72.699997,69.699997
20161208220000,150.0,149.399994,43.684209,35,74.0,100,66.900002,72.699997,69.699997
20161208221500,150.0,149.399994,43.684209,35,74.0,100,66.800003,72.699997,69.699997
20161208223000,150.0,149.399994,43.684209,35,72.099998,100,66.800003,72.699997,69.699997
20161208224500,150.0,149.399994,43.684209,35,71.099998,100,66.699997,72.699997,69.699997
20161208230000,150.0,149.399994,43.684209,35,72.099998,100,66.699997,72.699997,69.699997
20161208231500,150.0,149.399994,43.684209,35,73.5,100,66.800003,72.699997,69.699997
20161208233000,150.0,149.399994,43.684209,35,73.5,100,66.800003,72.699997,69.699997
20161208234500,150.0,147.600006,43.157897,35,71.5,100,66.800003,72.699997,69.699997
20161209000000,150.0,147.600006,43.157897,35,71.5,100,66.800003,72.699997,69.699997
20161209001500,150.0,149.399994,43.684209,35,72.800003,100,66.800003,72.699997,69.699997
20161209003000,150.0,149.399994,43.684209,35,72.800003,100,66.900002,72.699997,69.699997
20161209004500,150.0,149.399994,43.684209,35,70.5,100,66.900002,72.699997,69.699997
20161209010000,150.0,151.199997,44.210525,35,70.5,100,66.800003,72.699997,69.699997
20161209011500,150.0,149.399994,43.684209,35,71.599998,100,66.699997,72.699997,69.699997
20161209013000,150.0,149.399994,43.684209,35,72.400002,100,66.900002,72.699997,69.699997
20161209014500,150.0,149.399994,43.684209,35,71.5,100,66.900002,72.699997,69.699997
20161209020000,150.0,149.399994,43.684209,35,69.699997,100,66.900002,72.699997,69.699997
20161209021500,150.0,149.399994,43.684209,35,69.699997,100,66.900002,72.699997,69.699997
20161209023000,150.0,149.399994,43.684209,35,72.0,100,66.900002,72.699997,69.699997
20161209024500,150.0,149.399994,43.684209,35,72.0,100,67.0,72.699997,69.699997
20161209030000,150.0,149.399994,43.684209,35,70.099998,100,67.0,72.699997,69.699997
20161209031500,150.0,149.399994,43.684209,35,69.199997,100,66.900002,72.699997,69.699997
20161209033000,150.0,147.600006,43.157897,35,70.099998,100,66.900002,72.699997,69.699997
20161209034500,150.0,150.600006,44.03509,35,71.599998,100,67.0,72.699997,69.699997
20161209040000,150.0,150.600006,44.03509,35,71.599998,100,66.900002,72.699997,69.699997
20161209041500,150.0,150.600006,44.03509,35,69.599998,100,66.900002,72.699997,69.699997
20161209043000,150.0,150.600006,44.03509,35,68.699997,100,66.900002,72.699997,69.699997
20161209044500,150.0,150.600006,44.03509,35,69.699997,100,66.900002,72.699997,69.699997
20161209050000,150.0,150.600006,44.03509,35,71.0,100,66.800003,72.699997,69.699997
20161209051500,150.0,150.600006,44.03509,35,69.699997,100,66.800003,72.699997,69.699997
20161209053000,150.0,150.600006,44.03509,35,67.699997,100,66.699997,72.699997,69.699997
20161209054500,150.0,150.600006,44.03509,35,67.699997,100,66.599998,72.699997,69.699997
20161209060000,150.0,150.600006,44.03509,35,69.699997,100,66.699997,72.699997,69.699997
20161209061500,150.0,153.0,44.736842,35,69.699997,100,66.599998,72.699997,69.699997
20161209063000,150.0,153.0,44.736842,35,68.599998,100,66.400002,72.699997,69.699997
20161209064500,150.0,151.199997,44.210525,35,66.800003,100,66.400002,72.699997,69.699997
20161209070000,150.0,154.199997,45.087718,35,66.800003,100,66.300003,72.699997,69.699997
20161209071500,150.0,156.600006,45.789475,35,68.400002,100,66.300003,72.699997,69.699997
20161209073000,150.0,156.600006,45.789475,35,66.699997,100,66.300003,72.699997,69.699997
20161209074500,150.0,156.600006,45.789475,35,65.300003,100,66.199997,72.699997,69.699997
20161209080000,150.0,159.0,46.491228,35,66.300003,100,66.099998,72.699997,69.699997
20161209081500,150.0,159.0,46.491228,35,67.699997,100,66.099998,72.699997,69.699997
20161209083000,150.0,157.199997,45.964911,35,66.199997,100,66.099998,72.699997,69.699997
20161209084500,150.0,159.600006,46.666668,35,64.900002,100,66.0,72.699997,69.699997
20161209090000,150.0,159.600006,46.666668,35,66.300003,100,66.0,72.699997,69.699997
20161209091500,150.0,159.600006,46.666668,35,68.599998,100,66.0,72.699997,69.699997
20161209093000,150.0,157.199997,45.964911,35,66.900002,100,66.099998,72.699997,69.699997
20161209094500,150.0,159.600006,46.666668,35,66.900002,100,66.099998,72.699997,69.699997
20161209100000,150.0,159.600006,46.666668,35,68.199997,100,66.199997,72.699997,69.699997
20161209101500,150.0,157.199997,45.964911,35,70.099998,100,66.300003,72.699997,69.699997
20161209103000,150.0,159.0,46.491228,35,70.099998,100,66.5,72.699997,69.699997
20161209104500,150.0,155.399994,45.438595,35,68.699997,100,66.599998,72.699997,69.699997
20161209110000,150.0,155.399994,45.438595,35,68.699997,100,66.800003,72.699997,69.699997
20161209111500,150.0,155.399994,45.438595,35,71.599998,100,66.800003,72.699997,69.699997
20161209113000,150.0,155.399994,45.438595,35,71.599998,100,66.900002,72.699997,69.699997
20161209114500,150.0,155.399994,45.438595,35,69.699997,100,67.0,72.699997,69.699997
20161209120000,150.0,155.399994,45.438595,35,71.099998,100,66.800003,72.699997,69.699997
20161209121500,150.0,151.199997,44.210525,35,73.0,100,67.199997,72.800003,69.800003
20161209123000,150.0,153.0,44.736842,35,73.0,100,67.400002,72.800003,69.800003
20161209124500,150.0,151.199997,44.210525,35,71.599998,100,67.300003,72.800003,69.800003
20161209130000,150.0,153.0,44.736842,35,71.599998,100,67.300003,72.800003,69.800003
20161209131500,150.0,151.199997,44.210525,35,74.099998,100,67.400002,72.800003,69.800003
20161209133000,150.0,151.199997,44.210525,35,75.300003,100,67.400002,72.800003,69.800003
20161209134500,150.0,151.199997,44.210525,35,74.400002,100,67.599998,72.800003,69.800003
20161209140000,150.0,151.199997,44.210525,35,73.0,100,67.699997,72.800003,69.800003
20161209141500,150.0,151.199997,44.210525,35,73.0,100,67.800003,72.800003,69.800003
20161209143000,150.0,151.199997,44.210525,35,75.400002,100,67.900002,72.800003,69.800003
20161209144500,150.0,151.199997,44.210525,35,76.800003,100,68.099998,72.800003,69.800003
20161209150000,150.0,151.199997,44.210525,35,75.800003,100,68.199997,72.800003,69.800003
20161209151500,150.0,149.399994,43.684209,35,74.400002,100,68.199997,72.800003,69.800003
20161209153000,150.0,151.199997,44.210525,35,76.800003,100,68.199997,72.800003,69.800003
20161209154500,150.0,149.399994,43.684209,35,76.800003,100,68.199997,72.800003,69.800003
20161209160000,150.0,149.399994,43.684209,35,74.0,100,68.099998,72.800003,69.800003
20161209161500,150.0,149.399994,43.684209,35,76.099998,100,68.199997,72.800003,69.800003
20161209163000,150.0,149.399994,43.684209,35,76.099998,100,68.5,72.800003,69.800003
20161209164500,150.0,149.399994,43.684209,35,74.199997,100,68.699997,72.800003,69.800003
20161209170000,150.0,151.199997,44.210525,35,75.5,100,68.699997,72.800003,69.800003
20161209171500,150.0,149.399994,43.684209,35,76.800003,100,68.5,72.800003,69.800003
20161209173000,150.0,151.199997,44.210525,35,74.400002,100,68.300003,72.800003,69.800003
20161209174500,150.0,149.399994,43.684209,35,74.400002,100,68.099998,72.800003,69.800003
20161209180000,150.0,149.399994,43.684209,35,75.800003,100,67.900002,72.800003,69.800003
20161209181500,150.0,149.399994,43.684209,35,73.0,100,67.699997,72.800003,69.800003
20161209183000,150.0,149.399994,43.684209,35,73.0,100,67.699997,72.800003,69.800003
20161209184500,150.0,149.399994,43.684209,35,74.800003,100,67.599998,72.800003,69.800003
20161209190000,150.0,149.399994,43.684209,35,72.0,100,67.599998,72.800003,69.800003
20161209191500,150.0,149.399994,43.684209,35,72.0,100,67.5,72.800003,69.800003
20161209193000,150.0,149.399994,43.684209,35,74.0,100,67.5,72.800003,69.800003
20161209194500,150.0,149.399994,43.684209,35,71.699997,100,67.300003,72.800003,69.800003
20161209200000,150.0,149.399994,43.684209,35,70.900002,100,67.300003,72.800003,69.800003
20161209201500,150.0,149.399994,43.684209,35,72.0,100,67.199997,72.800003,69.800003
20161209203000,150.0,149.399994,43.684209,35,72.900002,100,67.099998,72.800003,69.800003
20161209204500,150.0,149.399994,43.684209,35,71.5,100,66.900002,72.800003,69.800003
20161209210000,150.0,149.399994,43.684209,35,69.699997,100,66.900002,72.800003,69.800003
20161209211500,150.0,151.199997,44.210525,35,71.099998,100,66.800003,72.800003,69.800003
20161209213000,150.0,151.199997,44.210525,35,72.400002,100,66.599998,72.800003,69.800003
20161209214500,150.0,151.199997,44.210525,35,69.699997,100,66.599998,72.800003,69.800003
20161209220000,150.0,151.199997,44.210525,35,69.699997,100,66.699997,72.800003,69.800003
20161209221500,150.0,154.199997,45.087718,35,69.699997,100,66.699997,72.800003,69.800003
20161209223000,150.0,154.199997,45.087718,35,71.099998,100,66.699997,72.800003,69.800003
20161209224500,150.0,154.199997,45.087718,35,69.599998,100,66.599998,72.800003,69.800003
20161209230000,150.0,154.199997,45.087718,35,67.800003,100,66.599998,72.800003,69.800003
20161209231500,150.0,154.199997,45.087718,35,67.800003,100,66.599998,72.800003,69.800003
20161209233000,150.0,154.199997,45.087718,35,70.099998,100,66.599998,72.800003,69.800003
20161209234500,150.0,154.199997,45.087718,35,70.099998,100,66.699997,72.800003,69.800003
20161210000000,150.0,154.199997,45.087718,35,68.0,100,66.599998,72.800003,69.800003
20161210001500,150.0,154.199997,45.087718,35,67.300003,100,66.599998,72.800003,69.800003
20161210003000,150.0,156.600006,45.789475,35,68.699997,100,66.5,72.800003,69.800003
20161210004500,150.0,156.600006,45.789475,35,69.599998,100,66.400002,72.800003,69.800003
20161210010000,150.0,156.600006,45.789475,35,67.699997,100,66.400002,72.800003,69.800003
20161210011500,150.0,156.600006,45.789475,35,66.300003,100,66.300003,72.800003,69.800003
20161210013000,150.0,156.600006,45.789475,35,67.300003,100,66.199997,72.800003,69.800003
20161210014500,150.0,156.600006,45.789475,35,69.099998,100,66.199997,72.800003,69.800003
20161210020000,150.0,159.0,46.491228,35,68.099998,100,66.199997,72.800003,69.800003
20161210021500,150.0,141.600006,41.403511,11,67.199997,100,66.199997,72.699997,69.699997
20161210023000,150.0,149.399994,43.684209,35,67.199997,100,66.0,72.699997,69.699997
20161210024500,150.0,149.399994,43.684209,35,69.099998,100,65.800003,72.699997,69.699997
20161210030000,150.0,147.600006,43.157897,35,67.199997,100,65.800003,72.699997,69.699997
20161210031500,150.0,149.399994,43.684209,35,66.300003,100,65.800003,72.699997,69.699997
20161210033000,150.0,149.399994,43.684209,35,67.300003,100,65.800003,72.699997,69.699997
20161210034500,150.0,149.399994,43.684209,35,68.199997,100,65.699997,72.699997,69.699997
20161210040000,150.0,149.399994,43.684209,35,67.300003,100,65.599998,72.699997,69.699997
20161210041500,150.0,149.399994,43.684209,35,65.800003,100,65.599998,72.699997,69.699997
20161210043000,150.0,149.399994,43.684209,35,65.800003,100,65.5,72.699997,69.699997
20161210044500,150.0,149.399994,43.684209,35,67.699997,100,65.5,72.699997,69.699997
20161210050000,150.0,149.399994,43.684209,35,67.699997,100,65.400002,72.699997,69.699997
20161210051500,150.0,147.600006,43.157897,35,65.300003,100,65.400002,72.699997,69.699997
20161210053000,150.0,150.600006,44.03509,35,65.300003,100,65.300003,72.699997,69.699997
20161210054500,150.0,150.600006,44.03509,35,66.800003,100,65.199997,72.699997,69.699997
20161210060000,150.0,147.600006,43.157897,35,67.699997,100,64.800003,72.699997,69.699997
20161210061500,150.0,147.600006,43.157897,35,65.800003,100,64.699997,72.699997,69.699997
20161210063000,150.0,147.600006,43.157897,35,64.900002,100,64.400002,72.699997,69.699997
20161210064500,150.0,147.600006,43.157897,35,64.900002,100,64.099998,72.699997,69.699997
20161210070000,150.0,149.399994,43.684209,35,66.699997,100,64.199997,72.699997,69.699997
20161210071500,150.0,149.399994,43.684209,35,65.300003,100,64.099998,72.699997,69.699997
20161210073000,150.0,149.399994,43.684209,35,64.5,100,64.099998,72.699997,69.699997
20161210074500,150.0,149.399994,43.684209,35,65.300003,100,64.0,72.699997,69.699997
20161210080000,150.0,149.399994,43.684209,35,68.099998,100,64.0,72.699997,69.699997
20161210081500,150.0,149.399994,43.684209,35,66.699997,100,63.900002,72.800003,69.800003
20161210083000,150.0,147.600006,43.157897,35,64.400002,100,63.799999,72.800003,69.800003
20161210084500,150.0,147.600006,43.157897,35,64.400002,100,63.700001,72.800003,69.800003
20161210090000,150.0,147.600006,43.157897,35,66.800003,100,63.700001,72.800003,69.800003
20161210091500,150.0,149.399994,43.684209,35,66.800003,100,63.700001,72.800003,69.800003
20161210093000,150.0,149.399994,43.684209,35,64.800003,100,63.700001,72.800003,69.800003
20161210094500,150.0,147.600006,43.157897,35,64.800003,100,63.700001,72.800003,69.800003
20161210100000,150.0,149.399994,43.684209,35,66.0,100,63.700001,72.800003,69.800003
20161210101500,150.0,147.0,42.982456,35,67.699997,100,63.799999,72.800003,69.800003
20161210103000,150.0,147.0,42.982456,35,66.199997,100,63.900002,72.800003,69.800003
20161210104500,150.0,147.0,42.982456,35,65.300003,100,64.0,72.800003,69.800003
20161210110000,150.0,147.0,42.982456,35,65.300003,100,63.900002,72.800003,69.800003
20161210111500,150.0,147.0,42.982456,35,66.800003,100,64.0,72.800003,69.800003
20161210113000,150.0,147.0,42.982456,35,66.800003,100,64.0,72.800003,69.800003
20161210114500,150.0,147.0,42.982456,35,67.699997,100,64.099998,72.800003,69.800003
20161210120000,150.0,147.0,42.982456,35,65.800003,100,64.199997,72.800003,69.800003
20161210121500,150.0,147.0,42.982456,35,65.800003,100,64.300003,72.800003,69.800003
20161210123000,150.0,145.199997,42.456139,35,65.800003,100,64.400002,72.800003,69.800003
20161210124500,150.0,147.0,42.982456,35,67.300003,100,64.400002,72.800003,69.800003
20161210130000,150.0,147.0,42.982456,35,68.099998,100,64.5,72.800003,69.800003
20161210131500,150.0,147.0,42.982456,35,66.699997,100,64.800003,72.800003,69.800003
20161210133000,150.0,147.0,42.982456,35,66.699997,100,64.800003,72.800003,69.800003
20161210134500,150.0,147.0,42.982456,35,67.699997,100,65.099998,72.800003,69.800003
20161210140000,150.0,147.0,42.982456,35,68.599998,100,65.099998,72.800003,69.800003
20161210141500,150.0,145.199997,42.456139,35,66.699997,100,65.300003,72.800003,69.800003
20161210143000,150.0,147.600006,43.157897,35,65.800003,100,65.400002,72.800003,69.800003
20161210144500,150.0,147.600006,43.157897,35,66.800003,100,65.5,72.800003,69.800003
20161210150000,150.0,147.600006,43.157897,35,68.699997,100,65.5,72.800003,69.800003
20161210151500,150.0,145.199997,42.456139,35,68.699997,100,65.599998,72.800003,69.800003
20161210153000,150.0,147.0,42.982456,35,66.199997,100,65.800003,72.800003,69.800003
20161210154500,150.0,147.0,42.982456,35,66.199997,100,65.900002,72.800003,69.800003
20161210160000,150.0,147.0,42.982456,35,67.900002,100,65.699997,72.800003,69.800003
20161210161500,150.0,147.0,42.982456,35,69.599998,100,65.400002,72.800003,69.800003
20161210163000,150.0,147.0,42.982456,35,67.199997,100,65.599998,72.800003,69.800003
20161210164500,150.0,147.0,42.982456,35,67.199997,100,65.5,72.800003,69.800003
20161210170000,150.0,147.0,42.982456,35,68.199997,100,65.300003,72.800003,69.800003
20161210171500,150.0,147.0,42.982456,35,69.099998,100,65.199997,72.800003,69.800003
20161210173000,150.0,147.0,42.982456,35,66.800003,100,65.300003,72.800003,69.800003
20161210174500,150.0,145.199997,42.456139,35,66.099998,100,65.099998,72.800003,69.800003
20161210180000,150.0,145.199997,42.456139,35,67.699997,100,65.0,72.800003,69.800003
20161210181500,150.0,147.0,42.982456,35,68.699997,100,64.800003,72.800003,69.800003
20161210183000,150.0,147.0,42.982456,35,66.699997,100,65.099998,72.800003,69.800003
20161210184500,150.0,147.0,42.982456,35,65.400002,100,65.099998,72.800003,69.800003
20161210190000,150.0,147.0,42.982456,35,65.400002,100,65.300003,72.800003,69.800003
20161210191500,150.0,145.199997,42.456139,35,68.199997,100,65.300003,72.800003,69.800003
20161210193000,150.0,145.199997,42.456139,35,67.5,100,65.300003,72.800003,69.800003
20161210194500,150.0,147.0,42.982456,35,65.300003,100,65.199997,72.800003,69.800003
20161210200000,150.0,145.199997,42.456139,35,66.800003,100,65.300003,72.800003,69.800003
20161210201500,150.0,145.199997,42.456139,35,66.800003,100,65.300003,72.800003,69.800003
20161210203000,150.0,145.199997,42.456139,35,66.800003,100,65.300003,72.800003,69.800003
20161210204500,150.0,147.0,42.982456,35,65.400002,100,65.199997,72.800003,69.800003
20161210210000,150.0,145.199997,42.456139,35,67.800003,100,65.199997,72.800003,69.800003
20161210211500,150.0,145.199997,42.456139,35,67.800003,100,65.099998,72.800003,69.800003
20161210213000,150.0,145.199997,42.456139,35,66.199997,100,65.099998,72.800003,69.800003
20161210214500,150.0,145.199997,42.456139,35,65.300003,100,65.0,72.800003,69.800003
20161210220000,150.0,147.0,42.982456,35,67.300003,100,65.0,72.800003,69.800003
20161210221500,150.0,147.0,42.982456,35,68.599998,100,64.900002,72.800003,69.800003
20161210223000,150.0,145.199997,42.456139,35,66.699997,100,64.800003,72.800003,69.800003
20161210224500,150.0,147.0,42.982456,35,64.900002,100,64.800003,72.800003,69.800003
20161210230000,150.0,147.0,42.982456,35,66.800003,100,64.800003,72.800003,69.800003
20161210231500,150.0,147.0,42.982456,35,67.699997,100,64.599998,72.800003,69.800003
20161210233000,150.0,147.0,42.982456,35,67.699997,100,64.599998,72.800003,69.800003
20161210234500,150.0,145.199997,42.456139,35,65.300003,100,64.5,72.800003,69.800003
20161211000000,150.0,147.600006,43.157897,35,65.300003,100,64.400002,72.800003,69.800003
20161211001500,150.0,147.600006,43.157897,35,66.800003,100,64.5,72.800003,69.800003
20161211003000,150.0,147.600006,43.157897,35,68.199997,100,64.5,72.800003,69.800003
20161211004500,150.0,147.600006,43.157897,35,66.199997,100,64.300003,72.800003,69.800003
20161211010000,150.0,147.600006,43.157897,35,65.300003,100,64.300003,72.800003,69.800003
20161211011500,150.0,145.199997,42.456139,35,65.300003,100,64.199997,72.800003,69.800003
20161211013000,150.0,147.0,42.982456,35,67.300003,100,64.199997,72.800003,69.800003
20161211014500,150.0,147.0,42.982456,35,67.300003,100,64.199997,72.800003,69.800003
20161211020000,150.0,147.0,42.982456,35,66.300003,100,64.099998,72.800003,69.800003
20161211021500,150.0,147.0,42.982456,35,65.300003,100,64.099998,72.800003,69.800003
20161211023000,150.0,145.199997,42.456139,35,66.199997,100,64.0,72.800003,69.800003
20161211024500,150.0,147.0,42.982456,35,67.900002,100,64.099998,72.800003,69.800003
20161211030000,150.0,145.199997,42.456139,35,67.900002,100,64.0,72.800003,69.800003
20161211031500,150.0,147.0,42.982456,35,65.300003,100,64.0,72.800003,69.800003
20161211033000,150.0,147.0,42.982456,35,65.300003,100,63.900002,72.800003,69.800003
20161211034500,150.0,147.0,42.982456,35,66.300003,100,63.799999,72.800003,69.800003
20161211040000,150.0,147.0,42.982456,35,68.099998,100,63.799999,72.800003,69.800003
20161211041500,150.0,145.199997,42.456139,35,66.699997,100,63.900002,72.800003,69.800003
20161211043000,150.0,147.0,42.982456,35,65.300003,100,63.799999,72.800003,69.800003
20161211044500,150.0,145.199997,42.456139,35,65.300003,100,63.900002,72.800003,69.800003
20161211050000,150.0,147.0,42.982456,35,67.300003,100,63.799999,72.800003,69.800003
20161211051500,150.0,145.199997,42.456139,35,68.099998,100,63.700001,72.800003,69.800003
20161211053000,150.0,147.600006,43.157897,35,65.400002,100,63.900002,72.800003,69.800003
20161211054500,150.0,147.600006,43.157897,35,65.400002,100,63.700001,72.800003,69.800003
20161211060000,150.0,145.199997,42.456139,35,66.300003,100,63.799999,72.800003,69.800003
20161211061500,150.0,145.199997,42.456139,35,68.199997,100,63.799999,72.800003,69.800003
20161211063000,150.0,147.0,42.982456,35,67.199997,100,63.799999,72.800003,69.800003
20161211064500,150.0,147.0,42.982456,35,65.699997,100,63.700001,72.800003,69.800003
20161211070000,150.0,147.0,42.982456,35,65.699997,100,63.700001,72.800003,69.800003
20161211071500,150.0,147.0,42.982456,35,67.699997,100,63.700001,72.800003,69.800003
20161211073000,150.0,147.0,42.982456,35,67.699997,100,63.599998,72.800003,69.800003
20161211074500,150.0,147.0,42.982456,35,66.199997,100,63.700001,72.800003,69.800003
20161211080000,150.0,147.0,42.982456,35,64.900002,100,63.700001,72.800003,69.800003
20161211081500,150.0,147.0,42.982456,35,66.300003,100,63.700001,72.800003,69.800003
20161211083000,150.0,144.0,42.105263,35,68.099998,100,63.599998,72.800003,69.800003
20161211084500,150.0,144.0,42.105263,35,68.099998,100,63.700001,72.800003,69.800003
20161211090000,150.0,144.0,42.105263,35,65.800003,100,63.799999,72.800003,69.800003
20161211091500,150.0,144.0,42.105263,35,65.800003,100,63.799999,72.800003,69.800003
20161211093000,150.0,144.0,42.105263,35,68.199997,100,63.799999,72.800003,69.800003
20161211094500,150.0,144.0,42.105263,35,68.199997,100,64.0,72.800003,69.800003
20161211100000,150.0,147.0,42.982456,35,66.300003,100,64.199997,72.800003,69.800003
20161211101500,150.0,144.0,42.105263,35,68.199997,100,64.199997,72.800003,69.800003
20161211103000,150.0,144.0,42.105263,35,68.900002,100,64.400002,72.800003,69.800003
20161211104500,150.0,144.0,42.105263,35,66.300003,100,64.599998,72.800003,69.800003
20161211110000,150.0,144.0,42.105263,35,69.199997,100,64.5,72.800003,69.800003
20161211111500,150.0,144.0,42.105263,35,69.199997,100,64.699997,72.800003,69.800003
20161211113000,150.0,147.600006,43.157897,35,67.300003,100,64.800003,72.800003,69.800003
20161211114500,150.0,145.199997,42.456139,35,70.599998,100,65.099998,72.800003,69.800003
20161211120000,150.0,145.199997,42.456139,35,67.300003,100,65.099998,72.800003,69.800003
20161211121500,150.0,145.199997,42.456139,35,70.5,100,65.300003,72.800003,69.800003
20161211123000,150.0,145.199997,42.456139,35,67.800003,100,65.400002,72.800003,69.800003
20161211124500,150.0,145.199997,42.456139,35,70.599998,100,65.599998,72.800003,69.800003
20161211130000,150.0,145.199997,42.456139,35,68.400002,100,65.599998,72.800003,69.800003
20161211131500,150.0,145.199997,42.456139,35,67.699997,100,65.699997,72.800003,69.800003
20161211133000,150.0,145.199997,42.456139,35,71.5,100,66.0,72.800003,69.800003
20161211134500,150.0,145.199997,42.456139,35,67.699997,100,66.099998,72.800003,69.800003
20161211140000,150.0,145.199997,42.456139,35,70.5,100,66.300003,72.800003,69.800003
20161211141500,150.0,143.399994,41.929823,35,68.699997,100,66.099998,72.800003,69.800003
20161211143000,150.0,143.399994,41.929823,35,68.699997,100,66.0,72.800003,69.800003
20161211144500,150.0,143.399994,41.929823,35,70.599998,100,66.0,72.800003,69.800003
20161211150000,150.0,143.399994,41.929823,35,67.699997,100,66.0,72.800003,69.800003
20161211151500,150.0,143.399994,41.929823,35,72.400002,100,66.0,72.800003,69.800003
20161211153000,150.0,143.399994,41.929823,35,69.199997,100,66.0,72.800003,69.800003
20161211154500,150.0,141.600006,41.403511,35,69.199997,100,66.0,72.800003,69.800003
20161211160000,150.0,141.600006,41.403511,35,72.0,100,66.0,72.800003,69.800003
20161211161500,150.0,141.600006,41.403511,35,68.199997,100,66.199997,72.800003,69.800003
20161211163000,150.0,141.600006,41.403511,35,70.5,100,66.5,72.800003,69.800003
20161211164500,150.0,141.600006,41.403511,35,70.5,100,66.5,72.800003,69.800003
20161211170000,150.0,141.600006,41.403511,35,68.199997,100,66.300003,72.800003,69.800003
20161211171500,150.0,141.600006,41.403511,35,72.099998,100,66.400002,72.800003,69.800003
20161211173000,150.0,141.600006,41.403511,35,69.900002,100,66.300003,72.800003,69.800003
20161211174500,150.0,141.600006,41.403511,35,68.099998,100,66.099998,72.800003,69.800003
20161211180000,150.0,141.600006,41.403511,36,72.900002,100,66.199997,72.800003,69.800003
20161211181500,150.0,143.399994,41.929823,36,68.199997,100,66.300003,72.800003,69.800003
20161211183000,150.0,143.399994,41.929823,36,71.0,100,66.300003,72.800003,69.800003
20161211184500,150.0,141.600006,41.403511,36,70.099998,100,66.199997,72.800003,69.800003
20161211190000,150.0,143.399994,41.929823,36,68.099998,100,66.099998,72.800003,69.800003
20161211191500,150.0,141.600006,41.403511,36,72.0,100,66.099998,72.800003,69.800003
20161211193000,150.0,141.600006,41.403511,36,67.699997,100,66.0,72.800003,69.800003
20161211194500,150.0,141.600006,41.403511,36,71.5,100,65.900002,72.800003,69.800003
20161211200000,150.0,143.399994,41.929823,36,68.699997,100,65.800003,72.800003,69.800003
20161211201500,150.0,143.399994,41.929823,36,69.599998,100,65.599998,72.800003,69.800003
20161211203000,150.0,143.399994,41.929823,36,70.599998,100,65.900002,72.800003,69.800003
20161211204500,150.0,143.399994,41.929823,36,67.699997,100,66.199997,72.800003,69.800003
20161211210000,150.0,141.600006,41.403511,36,71.5,100,66.400002,72.800003,69.800003
20161211211500,150.0,144.0,42.105263,36,67.699997,100,66.400002,72.800003,69.800003
20161211213000,150.0,140.399994,41.05263,36,72.0,100,66.599998,72.800003,69.800003
20161211214500,150.0,144.0,42.105263,36,67.900002,100,66.300003,72.800003,69.800003
20161211220000,150.0,141.600006,41.403511,36,71.0,100,66.400002,72.800003,69.800003
20161211221500,150.0,141.600006,41.403511,36,69.199997,100,66.300003,72.800003,69.800003
20161211223000,150.0,141.600006,41.403511,36,67.900002,100,66.199997,72.800003,69.800003
20161211224500,150.0,141.600006,41.403511,36,72.400002,100,66.300003,72.800003,69.800003
20161211230000,150.0,141.600006,41.403511,36,68.199997,100,66.199997,72.800003,69.800003
20161211231500,150.0,141.600006,41.403511,36,70.800003,100,66.300003,72.800003,69.800003
20161211233000,150.0,144.0,42.105263,36,70.800003,100,66.5,72.800003,69.800003
20161211234500,150.0,144.0,42.105263,36,68.199997,100,66.400002,72.800003,69.800003
20161212000000,150.0,144.0,42.105263,36,72.300003,100,66.599998,72.800003,69.800003
20161212001500,150.0,141.600006,41.403511,36,68.699997,100,66.199997,72.800003,69.800003
20161212003000,150.0,143.399994,41.929823,36,71.0,100,66.300003,72.800003,69.800003
20161212004500,150.0,143.399994,41.929823,36,69.699997,100,66.300003,72.800003,69.800003
20161212010000,150.0,141.600006,41.403511,36,70.5,100,66.199997,72.800003,69.800003
20161212011500,150.0,143.399994,41.929823,36,70.5,100,66.199997,72.800003,69.800003
20161212013000,150.0,143.399994,41.929823,36,68.599998,100,66.300003,72.800003,69.800003
20161212014500,150.0,141.600006,41.403511,36,71.5,100,66.300003,72.800003,69.800003
20161212020000,150.0,144.0,42.105263,36,68.599998,100,66.099998,72.800003,69.800003
20161212021500,150.0,144.0,42.105263,36,72.5,100,66.300003,72.800003,69.800003
20161212023000,150.0,141.600006,41.403511,36,69.199997,100,66.199997,72.800003,69.800003
20161212024500,150.0,141.600006,41.403511,36,69.199997,100,66.300003,72.800003,69.800003
20161212030000,150.0,141.600006,41.403511,36,71.199997,100,66.199997,72.800003,69.800003
20161212031500,150.0,143.399994,41.929823,36,68.199997,100,66.199997,72.800003,69.800003
20161212033000,150.0,143.399994,41.929823,36,72.5,100,66.199997,72.800003,69.800003
20161212034500,150.0,143.399994,41.929823,36,68.300003,100,66.199997,72.800003,69.800003
20161212040000,150.0,141.600006,41.403511,36,70.099998,100,66.300003,72.800003,69.800003
20161212041500,150.0,144.0,42.105263,36,70.099998,100,66.199997,72.800003,69.800003
20161212043000,150.0,141.600006,41.403511,36,68.5,100,66.199997,72.800003,69.800003
20161212044500,150.0,141.600006,41.403511,36,72.0,100,66.300003,72.800003,69.800003
20161212050000,150.0,143.399994,41.929823,36,69.699997,100,66.199997,72.800003,69.800003
20161212051500,150.0,143.399994,41.929823,36,69.699997,100,66.099998,72.800003,69.800003
20161212053000,150.0,140.399994,41.05263,36,72.0,100,66.300003,72.800003,69.800003
20161212054500,150.0,143.399994,41.929823,36,68.199997,100,66.300003,72.800003,69.800003
20161212060000,150.0,141.600006,41.403511,36,72.400002,100,66.400002,72.800003,69.800003
20161212061500,150.0,144.0,42.105263,36,68.699997,100,66.400002,72.800003,69.800003
20161212063000,150.0,144.0,42.105263,36,71.0,100,66.5,72.800003,69.800003
20161212064500,150.0,144.0,42.105263,36,71.0,100,66.400002,72.800003,69.800003
20161212070000,150.0,144.0,42.105263,36,71.0,100,66.5,72.800003,69.800003
20161212071500,150.0,144.0,42.105263,36,68.599998,100,66.599998,72.800003,69.800003
20161212073000,150.0,144.0,42.105263,36,72.5,100,66.800003,72.800003,69.800003
20161212074500,150.0,141.600006,41.403511,36,72.5,100,66.699997,72.800003,69.800003
20161212080000,150.0,141.600006,41.403511,36,71.599998,100,66.900002,72.800003,69.800003
20161212081500,150.0,141.600006,41.403511,36,68.400002,100,66.699997,72.800003,69.800003
20161212083000,150.0,141.600006,41.403511,36,72.400002,100,66.800003,72.800003,69.800003
20161212084500,150.0,141.600006,41.403511,36,71.099998,100,66.699997,72.800003,69.800003
20161212090000,150.0,141.600006,41.403511,36,69.199997,100,66.599998,72.800003,69.800003
20161212091500,150.0,141.600006,41.403511,36,69.199997,100,66.5,72.800003,69.800003
20161212093000,150.0,141.600006,41.403511,36,72.0,100,66.599998,72.800003,69.800003
20161212094500,150.0,143.399994,41.929823,36,73.5,100,66.599998,72.800003,69.800003
20161212100000,150.0,143.399994,41.929823,36,72.0,100,66.900002,72.800003,69.800003
20161212101500,150.0,143.399994,41.929823,36,70.099998,100,66.800003,72.800003,69.800003
20161212103000,150.0,141.600006,41.403511,36,70.099998,100,66.699997,72.800003,69.800003
20161212104500,150.0,141.600006,41.403511,36,71.0,100,66.599998,72.800003,69.800003
20161212110000,150.0,141.600006,41.403511,36,73.5,100,66.5,72.800003,69.800003
20161212111500,150.0,141.600006,41.403511,36,73.5,100,66.599998,72.800003,69.800003
20161212113000,150.0,141.600006,41.403511,36,69.800003,100,66.599998,72.800003,69.800003
20161212114500,150.0,141.600006,41.403511,36,69.800003,100,66.599998,72.800003,69.800003
20161212120000,150.0,141.600006,41.403511,36,73.900002,100,66.699997,72.800003,69.800003
20161212121500,150.0,141.600006,41.403511,36,73.900002,100,66.800003,72.800003,69.800003
20161212123000,150.0,141.600006,41.403511,36,70.099998,100,66.699997,72.800003,69.800003
20161212124500,150.0,141.600006,41.403511,36,70.099998,100,66.900002,72.800003,69.800003
20161212130000,150.0,147.0,42.982456,36,68.699997,100,66.800003,72.800003,69.800003
20161212131500,150.0,145.199997,42.456139,36,69.699997,100,66.900002,72.800003,69.800003
20161212133000,150.0,145.199997,42.456139,36,66.199997,100,66.900002,72.800003,69.800003
20161212134500,150.0,145.199997,42.456139,36,71.199997,100,67.099998,72.800003,69.800003
20161212140000,150.0,147.0,42.982456,36,71.199997,100,67.099998,72.800003,69.800003
20161212141500,150.0,147.0,42.982456,36,69.900002,100,66.900002,72.800003,69.800003
20161212143000,150.0,147.0,42.982456,36,69.199997,100,66.800003,72.800003,69.800003
20161212144500,150.0,147.0,42.982456,36,70.099998,100,66.699997,72.800003,69.800003
20161212150000,150.0,149.399994,43.684209,36,73.300003,100,66.699997,72.800003,69.800003
20161212151500,150.0,147.0,42.982456,36,73.300003,100,66.800003,72.800003,69.800003
20161212153000,150.0,147.0,42.982456,36,70.599998,100,66.800003,72.800003,69.800003
20161212154500,150.0,150.600006,44.03509,36,69.099998,100,66.800003,72.800003,69.800003
20161212160000,150.0,147.600006,43.157897,36,73.400002,100,66.800003,72.800003,69.800003
20161212161500,150.0,147.600006,43.157897,36,71.599998,100,66.800003,72.800003,69.800003
20161212163000,150.0,147.600006,43.157897,36,68.699997,100,66.699997,72.800003,69.800003
20161212164500,150.0,147.600006,43.157897,36,71.5,100,66.599998,72.800003,69.800003
20161212170000,150.0,147.600006,43.157897,36,69.199997,100,66.599998,72.800003,69.800003
20161212171500,150.0,145.199997,42.456139,36,70.099998,100,66.400002,72.800003,69.800003
20161212173000,150.0,147.600006,43.157897,36,75.300003,100,66.599998,72.800003,69.800003
20161212174500,150.0,147.600006,43.157897,36,72.0,100,66.599998,72.800003,69.800003
20161212180000,150.0,149.399994,43.684209,36,70.5,100,66.400002,72.800003,69.800003
20161212181500,150.0,147.600006,43.157897,36,71.599998,100,66.400002,72.800003,69.800003
20161212183000,150.0,147.600006,43.157897,36,68.699997,100,66.300003,72.800003,69.800003
20161212184500,150.0,147.600006,43.157897,36,70.5,100,66.300003,72.800003,69.800003
20161212190000,150.0,147.600006,43.157897,36,69.199997,100,66.199997,72.800003,69.800003
20161212191500,150.0,147.600006,43.157897,36,69.199997,100,66.099998,72.800003,69.800003
20161212193000,150.0,147.600006,43.157897,36,72.900002,100,66.099998,72.800003,69.800003
20161212194500,150.0,147.600006,43.157897,36,69.699997,100,66.099998,72.800003,69.800003
20161212200000,150.0,147.600006,43.157897,36,68.199997,100,66.0,72.800003,69.800003
20161212201500,150.0,147.600006,43.157897,36,72.800003,100,66.0,72.800003,69.800003
20161212203000,150.0,147.600006,43.157897,36,69.699997,100,66.0,72.800003,69.800003
20161212204500,150.0,149.399994,43.684209,36,68.599998,100,65.800003,72.800003,69.800003
20161212210000,150.0,147.0,42.982456,36,72.900002,100,65.800003,72.800003,69.800003
20161212211500,150.0,147.0,42.982456,36,69.699997,100,65.800003,72.800003,69.800003
20161212213000,150.0,147.0,42.982456,36,69.699997,100,65.900002,72.800003,69.800003
20161212214500,150.0,147.0,42.982456,36,72.900002,100,66.599998,72.800003,69.800003
20161212220000,150.0,147.0,42.982456,36,70.900002,100,66.599998,72.800003,69.800003
20161212221500,150.0,147.0,42.982456,36,69.199997,100,66.699997,72.800003,69.800003
20161212223000,150.0,147.0,42.982456,36,69.199997,100,66.599998,72.800003,69.800003
20161212224500,150.0,147.0,42.982456,36,72.0,100,66.699997,72.800003,69.800003
20161212230000,150.0,147.0,42.982456,36,70.099998,100,66.699997,72.800003,69.800003
20161212231500,150.0,149.399994,43.684209,36,68.699997,100,66.699997,72.800003,69.800003
20161212233000,150.0,147.600006,43.157897,36,71.5,100,66.199997,72.800003,69.800003
20161212234500,150.0,147.600006,43.157897,36,71.5,100,66.099998,72.800003,69.800003
20161213000000,150.0,147.600006,43.157897,36,68.699997,100,65.900002,72.800003,69.800003
20161213001500,150.0,147.600006,43.157897,36,72.0,100,65.800003,72.800003,69.800003
20161213003000,150.0,147.600006,43.157897,36,70.800003,100,65.699997,72.800003,69.800003
20161213004500,150.0,147.600006,43.157897,36,68.199997,100,65.699997,72.800003,69.800003
20161213010000,150.0,147.600006,43.157897,36,72.900002,100,65.599998,72.800003,69.800003
20161213011500,150.0,147.600006,43.157897,36,69.199997,100,65.599998,72.800003,69.800003
20161213013000,150.0,149.399994,43.684209,36,69.199997,100,66.099998,72.800003,69.800003
20161213014500,150.0,147.600006,43.157897,36,72.5,100,66.400002,72.800003,69.800003
20161213020000,150.0,149.399994,43.684209,36,68.199997,100,66.400002,72.800003,69.800003
