PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213021500,150.0,149.399994,43.684209,36,72.099998,100,66.599998,72.800003,69.800003
20161213023000,150.0,147.600006,43.157897,36,69.199997,100,66.5,72.800003,69.800003
20161213024500,150.0,149.399994,43.684209,36,70.5,100,66.400002,72.800003,69.800003
20161213030000,150.0,147.600006,43.157897,36,71.599998,100,66.400002,72.800003,69.800003
20161213031500,150.0,149.399994,43.684209,36,68.699997,100,66.400002,72.800003,69.800003
20161213033000,150.0,149.399994,43.684209,36,69.599998,100,66.5,72.800003,69.800003
20161213034500,150.0,147.0,42.982456,36,71.199997,100,66.699997,72.800003,69.800003
20161213040000,150.0,149.399994,43.684209,36,68.699997,100,66.699997,72.800003,69.800003
20161213041500,150.0,147.600006,43.157897,36,71.0,100,66.199997,72.800003,69.800003
20161213043000,150.0,149.399994,43.684209,36,71.0,100,66.0,72.800003,69.800003
20161213044500,150.0,147.600006,43.157897,36,68.599998,100,65.800003,72.800003,69.800003
20161213050000,150.0,149.399994,43.684209,36,72.5,100,65.699997,72.800003,69.800003
20161213051500,150.0,147.600006,43.157897,36,68.699997,100,65.699997,72.800003,69.800003
20161213053000,150.0,147.600006,43.157897,36,70.5,100,65.599998,72.800003,69.800003
20161213054500,150.0,149.399994,43.684209,36,71.599998,100,65.599998,72.800003,69.800003
20161213060000,150.0,149.399994,43.684209,36,68.199997,100,66.0,72.800003,69.800003
20161213061500,150.0,149.399994,43.684209,36,72.400002,100,66.300003,72.800003,69.800003
20161213063000,150.0,147.600006,43.157897,36,69.199997,100,66.400002,72.800003,69.800003
20161213064500,150.0,147.600006,43.157897,36,69.199997,100,66.400002,72.800003,69.800003
20161213070000,150.0,150.600006,44.03509,36,71.699997,100,66.400002,72.800003,69.800003
20161213071500,150.0,150.600006,44.03509,36,68.800003,100,66.599998,72.800003,69.800003
20161213073000,150.0,147.600006,43.157897,36,71.5,100,66.400002,72.800003,69.800003
20161213074500,150.0,149.399994,43.684209,36,71.5,100,66.699997,72.800003,69.800003
20161213080000,150.0,149.399994,43.684209,36,69.199997,100,66.5,72.800003,69.800003
20161213081500,150.0,149.399994,43.684209,36,69.199997,100,66.900002,72.800003,69.800003
20161213083000,150.0,149.399994,43.684209,36,72.900002,100,67.099998,72.800003,69.800003
20161213084500,150.0,147.600006,43.157897,36,71.599998,100,66.699997,72.800003,69.800003
20161213090000,150.0,149.399994,43.684209,36,70.099998,100,66.5,72.800003,69.800003
20161213091500,150.0,149.399994,43.684209,36,69.199997,100,66.400002,72.800003,69.800003
20161213093000,150.0,147.600006,43.157897,36,69.199997,100,66.199997,72.800003,69.800003
20161213094500,150.0,149.399994,43.684209,36,70.099998,100,66.199997,72.800003,69.800003
20161213100000,150.0,147.0,42.982456,36,71.199997,100,66.099998,72.800003,69.800003
20161213101500,150.0,147.0,42.982456,36,72.400002,100,66.0,72.800003,69.800003
20161213103000,150.0,147.0,42.982456,36,73.400002,100,65.800003,72.800003,69.800003
20161213104500,150.0,149.399994,43.684209,36,70.599998,100,66.0,72.800003,69.800003
20161213110000,150.0,147.600006,43.157897,36,69.199997,100,65.800003,72.800003,69.800003
20161213111500,150.0,149.399994,43.684209,36,69.199997,100,65.800003,72.800003,69.800003
20161213113000,150.0,149.399994,43.684209,36,73.400002,100,66.0,72.800003,69.800003
20161213114500,150.0,147.600006,43.157897,36,73.400002,100,66.0,72.800003,69.800003
20161213120000,150.0,145.199997,42.456139,36,72.400002,100,66.199997,72.800003,69.800003
20161213121500,150.0,147.0,42.982456,36,70.599998,100,66.599998,72.800003,69.800003
20161213123000,150.0,147.0,42.982456,36,70.599998,100,66.800003,72.800003,69.800003
20161213124500,150.0,147.0,42.982456,36,69.699997,100,66.900002,72.800003,69.800003
20161213130000,150.0,144.0,42.105263,36,71.5,100,67.0,72.800003,69.800003
20161213131500,150.0,147.600006,43.157897,36,69.099998,100,66.599998,72.800003,69.800003
20161213133000,150.0,145.199997,42.456139,36,67.699997,100,66.5,72.800003,69.800003
20161213134500,150.0,147.0,42.982456,36,73.0,100,66.699997,72.800003,69.800003
20161213140000,150.0,147.0,42.982456,36,66.699997,100,66.599998,72.800003,69.800003
20161213141500,150.0,147.0,42.982456,36,68.900002,100,66.599998,72.800003,69.800003
20161213143000,150.0,147.0,42.982456,36,71.0,100,66.400002,72.800003,69.800003
20161213144500,150.0,145.199997,42.456139,36,72.800003,100,66.400002,72.800003,69.800003
20161213150000,150.0,147.0,42.982456,36,72.800003,100,66.300003,72.800003,69.800003
20161213151500,150.0,145.199997,42.456139,36,71.099998,100,66.099998,72.800003,69.800003
20161213153000,150.0,147.0,42.982456,36,68.699997,100,66.199997,72.800003,69.800003
20161213154500,150.0,147.0,42.982456,36,71.0,100,66.099998,72.800003,69.800003
20161213160000,150.0,145.199997,42.456139,36,71.0,100,66.0,72.800003,69.800003
20161213161500,150.0,147.0,42.982456,36,72.400002,100,65.800003,72.800003,69.800003
20161213163000,150.0,147.0,42.982456,36,69.199997,100,65.900002,72.800003,69.800003
20161213164500,150.0,147.0,42.982456,36,69.199997,100,65.800003,72.800003,69.800003
20161213170000,150.0,147.0,42.982456,36,72.900002,100,65.800003,72.800003,69.800003
20161213171500,150.0,147.0,42.982456,36,69.199997,100,66.400002,72.800003,69.800003
20161213173000,150.0,147.0,42.982456,36,67.800003,100,66.599998,72.800003,69.800003
20161213174500,150.0,147.0,42.982456,36,73.400002,100,66.800003,72.800003,69.800003
20161213180000,150.0,147.0,42.982456,36,73.400002,100,66.900002,72.800003,69.800003
20161213181500,150.0,147.0,42.982456,36,73.400002,100,67.199997,72.800003,69.800003
20161213183000,150.0,145.199997,42.456139,36,69.599998,100,67.199997,72.800003,69.800003
20161213184500,150.0,149.399994,43.684209,36,68.599998,100,66.400002,72.800003,69.800003
20161213190000,150.0,147.600006,43.157897,36,72.0,100,66.300003,72.800003,69.800003
20161213191500,150.0,147.600006,43.157897,36,71.099998,100,66.5,72.800003,69.800003
20161213193000,150.0,147.600006,43.157897,36,71.099998,100,66.400002,72.800003,69.800003
20161213194500,150.0,147.600006,43.157897,36,72.900002,100,66.199997,72.800003,69.800003
20161213200000,150.0,147.600006,43.157897,36,72.900002,100,66.300003,72.800003,69.800003
20161213201500,150.0,147.600006,43.157897,36,70.599998,100,66.5,72.800003,69.800003
20161213203000,150.0,147.600006,43.157897,36,70.599998,100,66.199997,72.800003,69.800003
20161213204500,150.0,147.600006,43.157897,36,74.400002,100,66.199997,72.800003,69.800003
20161213210000,150.0,147.600006,43.157897,36,72.0,100,66.300003,72.800003,69.800003
20161213211500,150.0,147.600006,43.157897,36,69.599998,100,66.0,72.800003,69.800003
20161213213000,150.0,149.399994,43.684209,36,73.400002,100,66.099998,72.800003,69.800003
20161213214500,150.0,147.600006,43.157897,36,72.099998,100,66.900002,72.800003,69.800003
20161213220000,150.0,147.600006,43.157897,36,69.599998,100,66.800003,72.800003,69.800003
20161213221500,150.0,147.600006,43.157897,36,73.400002,100,66.900002,72.800003,69.800003
20161213223000,150.0,147.600006,43.157897,36,72.0,100,67.0,72.800003,69.800003
20161213224500,150.0,147.600006,43.157897,36,69.699997,100,67.0,72.800003,69.800003
20161213230000,150.0,147.600006,43.157897,36,72.900002,100,67.0,72.800003,69.800003
20161213231500,150.0,147.600006,43.157897,36,72.900002,100,67.0,72.800003,69.800003
20161213233000,150.0,149.399994,43.684209,36,70.599998,100,67.0,72.800003,69.800003
20161213234500,150.0,147.600006,43.157897,36,72.0,100,66.5,72.800003,69.800003
20161214000000,150.0,147.600006,43.157897,36,72.0,100,66.199997,72.800003,69.800003
20161214001500,150.0,149.399994,43.684209,36,70.599998,100,66.400002,72.800003,69.800003
20161214003000,150.0,147.600006,43.157897,36,71.599998,100,66.300003,72.800003,69.800003
20161214004500,150.0,149.399994,43.684209,36,71.599998,100,66.0,72.800003,69.800003
20161214010000,150.0,149.399994,43.684209,36,70.099998,100,66.099998,72.800003,69.800003
20161214011500,150.0,143.399994,41.929823,11,72.400002,100,66.599998,72.699997,69.699997
20161214013000,150.0,143.399994,41.929823,36,72.400002,100,66.300003,72.699997,69.699997
20161214014500,150.0,143.399994,41.929823,36,70.599998,100,65.300003,72.699997,69.699997
20161214020000,150.0,145.199997,42.456139,36,69.199997,100,65.5,72.699997,69.699997
20161214021500,150.0,147.0,42.982456,36,71.699997,100,65.900002,72.699997,69.699997
20161214023000,150.0,147.0,42.982456,36,69.699997,100,65.900002,72.699997,69.699997
20161214024500,150.0,147.0,42.982456,36,69.699997,100,65.800003,72.699997,69.699997
20161214030000,150.0,147.0,42.982456,36,71.0,100,66.199997,72.699997,69.699997
20161214031500,150.0,147.0,42.982456,36,68.599998,100,66.400002,72.699997,69.699997
20161214033000,150.0,147.0,42.982456,36,71.400002,100,66.5,72.699997,69.699997
20161214034500,150.0,147.0,42.982456,36,68.199997,100,66.400002,72.699997,69.699997
20161214040000,150.0,147.0,42.982456,36,71.300003,100,66.5,72.699997,69.699997
20161214041500,150.0,145.199997,42.456139,36,70.099998,100,66.5,72.699997,69.699997
20161214043000,150.0,147.0,42.982456,36,69.099998,100,66.599998,72.699997,69.699997
20161214044500,150.0,147.0,42.982456,36,71.599998,100,66.5,72.699997,69.699997
20161214050000,150.0,147.0,42.982456,36,68.199997,100,66.5,72.699997,69.699997
20161214051500,150.0,147.0,42.982456,36,71.599998,100,66.599998,72.699997,69.699997
20161214053000,150.0,147.0,42.982456,36,67.699997,100,66.5,72.699997,69.699997
20161214054500,150.0,147.0,42.982456,36,71.5,100,66.599998,72.699997,69.699997
20161214060000,150.0,147.0,42.982456,36,68.199997,100,66.5,72.699997,69.699997
20161214061500,150.0,145.199997,42.456139,36,71.5,100,66.599998,72.699997,69.699997
20161214063000,150.0,147.600006,43.157897,36,68.699997,100,66.599998,72.699997,69.699997
20161214064500,150.0,147.600006,43.157897,36,69.599998,100,66.699997,72.699997,69.699997
20161214070000,150.0,147.600006,43.157897,36,69.599998,100,66.599998,72.699997,69.699997
20161214071500,150.0,147.600006,43.157897,36,67.800003,100,66.300003,72.699997,69.699997
20161214073000,150.0,147.600006,43.157897,36,72.0,100,66.800003,72.699997,69.699997
20161214074500,150.0,147.600006,43.157897,36,68.199997,100,66.599998,72.699997,69.699997
20161214080000,150.0,149.399994,43.684209,36,70.099998,100,66.400002,72.699997,69.699997
20161214081500,150.0,147.600006,43.157897,36,70.099998,100,66.599998,72.699997,69.699997
20161214083000,150.0,150.600006,44.03509,36,67.699997,100,66.199997,72.699997,69.699997
20161214084500,150.0,150.600006,44.03509,36,71.400002,100,66.099998,72.699997,69.699997
20161214090000,150.0,150.600006,44.03509,36,69.699997,100,66.599998,72.699997,69.699997
20161214091500,150.0,150.600006,44.03509,36,67.800003,100,66.599998,72.699997,69.699997
20161214093000,150.0,150.600006,44.03509,36,67.800003,100,66.800003,72.699997,69.699997
20161214094500,150.0,150.600006,44.03509,36,71.900002,100,66.699997,72.699997,69.699997
20161214100000,150.0,150.600006,44.03509,36,69.199997,100,66.5,72.699997,69.699997
20161214101500,150.0,150.600006,44.03509,36,67.400002,100,66.699997,72.699997,69.699997
20161214103000,150.0,150.600006,44.03509,36,71.5,100,66.900002,72.699997,69.699997
20161214104500,150.0,150.600006,44.03509,36,68.099998,100,66.699997,72.699997,69.699997
20161214110000,150.0,150.600006,44.03509,36,69.400002,100,66.800003,72.699997,69.699997
20161214111500,150.0,150.600006,44.03509,36,70.599998,100,66.699997,72.699997,69.699997
20161214113000,150.0,150.600006,44.03509,36,67.699997,100,66.800003,72.699997,69.699997
20161214114500,150.0,150.600006,44.03509,36,70.300003,100,66.199997,72.699997,69.699997
20161214120000,150.0,150.600006,44.03509,36,70.300003,100,66.099998,72.699997,69.699997
20161214121500,150.0,150.600006,44.03509,36,67.699997,100,65.699997,72.699997,69.699997
20161214123000,150.0,150.600006,44.03509,36,70.099998,100,65.800003,72.699997,69.699997
20161214124500,150.0,150.600006,44.03509,36,70.099998,100,65.599998,72.699997,69.699997
20161214130000,150.0,150.600006,44.03509,36,67.699997,100,65.599998,72.699997,69.699997
20161214131500,150.0,150.600006,44.03509,36,70.599998,100,66.0,72.699997,69.699997
20161214133000,150.0,150.600006,44.03509,36,69.199997,100,66.300003,72.699997,69.699997
20161214134500,150.0,150.600006,44.03509,36,67.699997,100,66.300003,72.699997,69.699997
20161214140000,150.0,150.600006,44.03509,36,71.5,100,66.5,72.699997,69.699997
20161214141500,150.0,150.600006,44.03509,36,68.699997,100,66.400002,72.699997,69.699997
20161214143000,150.0,150.600006,44.03509,36,68.699997,100,66.5,72.699997,69.699997
20161214144500,150.0,150.600006,44.03509,36,70.599998,100,66.400002,72.699997,69.699997
20161214150000,150.0,150.600006,44.03509,36,67.599998,100,66.400002,72.699997,69.699997
20161214151500,150.0,150.600006,44.03509,36,71.0,100,66.5,72.699997,69.699997
20161214153000,150.0,150.600006,44.03509,36,67.699997,100,66.199997,72.699997,69.699997
20161214154500,150.0,150.600006,44.03509,36,70.5,100,66.400002,72.699997,69.699997
20161214160000,150.0,150.600006,44.03509,36,68.699997,100,66.199997,72.699997,69.699997
20161214161500,150.0,150.600006,44.03509,36,68.699997,100,66.099998,72.699997,69.699997
20161214163000,150.0,150.600006,44.03509,36,68.699997,100,66.199997,72.699997,69.699997
20161214164500,150.0,150.600006,44.03509,36,68.699997,100,66.199997,72.699997,69.699997
20161214170000,150.0,150.600006,44.03509,36,70.099998,100,66.099998,72.699997,69.699997
20161214171500,150.0,150.600006,44.03509,36,67.199997,100,66.099998,72.699997,69.699997
20161214173000,150.0,150.600006,44.03509,36,70.599998,100,65.900002,72.699997,69.699997
20161214174500,150.0,153.0,44.736842,36,66.800003,100,66.0,72.699997,69.699997
20161214180000,150.0,150.600006,44.03509,36,70.5,100,66.0,72.699997,69.699997
20161214181500,150.0,153.0,44.736842,36,66.800003,100,65.900002,72.699997,69.699997
20161214183000,150.0,151.199997,44.210525,36,71.0,100,66.099998,72.699997,69.699997
20161214184500,150.0,153.0,44.736842,36,67.699997,100,66.0,72.699997,69.699997
20161214190000,150.0,151.199997,44.210525,36,70.099998,100,65.900002,72.699997,69.699997
20161214191500,150.0,151.199997,44.210525,36,67.199997,100,66.099998,72.699997,69.699997
20161214193000,150.0,151.199997,44.210525,36,70.5,100,65.900002,72.699997,69.699997
20161214194500,150.0,151.199997,44.210525,36,67.300003,100,66.0,72.699997,69.699997
20161214200000,150.0,151.199997,44.210525,36,70.5,100,66.0,72.699997,69.699997
20161214201500,150.0,154.199997,45.087718,36,66.699997,100,65.900002,72.699997,69.699997
20161214203000,150.0,154.199997,45.087718,36,68.199997,100,65.599998,72.699997,69.699997
20161214204500,150.0,154.199997,45.087718,36,69.099998,100,65.699997,72.699997,69.699997
20161214210000,150.0,154.199997,45.087718,36,66.800003,100,65.800003,72.699997,69.699997
20161214211500,150.0,154.199997,45.087718,36,70.099998,100,65.699997,72.699997,69.699997
20161214213000,150.0,154.199997,45.087718,36,66.300003,100,65.699997,72.699997,69.699997
20161214214500,150.0,154.199997,45.087718,36,69.599998,100,65.699997,72.699997,69.699997
20161214220000,150.0,157.199997,45.964911,36,66.699997,100,65.599998,72.699997,69.699997
20161214221500,150.0,155.399994,45.438595,36,68.199997,100,65.699997,72.699997,69.699997
20161214223000,150.0,155.399994,45.438595,36,68.199997,100,65.599998,72.699997,69.699997
20161214224500,150.0,155.399994,45.438595,36,66.300003,100,65.699997,72.699997,69.699997
20161214230000,150.0,155.399994,45.438595,36,69.400002,100,65.400002,72.699997,69.699997
20161214231500,150.0,155.399994,45.438595,36,66.199997,100,65.5,72.699997,69.699997
20161214233000,150.0,155.399994,45.438595,36,67.300003,100,65.5,72.699997,69.699997
20161214234500,150.0,159.0,46.491228,36,67.300003,100,65.300003,72.699997,69.699997
20161215000000,150.0,157.199997,45.964911,36,66.300003,100,65.400002,72.699997,69.699997
20161215001500,150.0,157.199997,45.964911,36,68.199997,100,65.300003,72.699997,69.699997
20161215003000,150.0,159.0,46.491228,36,66.800003,100,65.300003,72.699997,69.699997
20161215004500,150.0,159.0,46.491228,36,66.800003,100,65.099998,72.699997,69.699997
20161215010000,150.0,157.199997,45.964911,36,68.599998,100,65.199997,72.699997,69.699997
20161215011500,150.0,159.0,46.491228,36,66.199997,100,65.199997,72.699997,69.699997
20161215013000,150.0,159.0,46.491228,36,66.199997,100,65.099998,72.699997,69.699997
20161215014500,150.0,159.0,46.491228,35,68.199997,100,65.099998,72.699997,69.699997
20161215020000,150.0,159.0,46.491228,35,66.0,100,64.900002,72.699997,69.699997
20161215021500,150.0,161.399994,47.192981,35,66.0,100,65.099998,72.699997,69.699997
20161215023000,150.0,159.600006,46.666668,35,67.300003,100,65.0,72.699997,69.699997
20161215024500,150.0,159.600006,46.666668,34,67.300003,100,65.0,72.699997,69.699997
20161215030000,150.0,156.600006,45.789475,34,65.300003,100,65.0,72.699997,69.699997
20161215031500,150.0,159.0,46.491228,34,66.300003,100,64.800003,72.699997,69.699997
20161215033000,150.0,159.0,46.491228,34,67.699997,100,64.699997,72.699997,69.699997
20161215034500,150.0,159.0,46.491228,34,65.300003,100,64.800003,72.699997,69.699997
20161215040000,150.0,159.0,46.491228,34,65.300003,100,64.800003,72.699997,69.699997
20161215041500,150.0,157.199997,45.964911,34,67.300003,100,64.699997,72.699997,69.699997
20161215043000,150.0,159.0,46.491228,34,67.300003,100,64.699997,72.699997,69.699997
20161215044500,150.0,159.0,46.491228,34,64.400002,100,64.599998,72.699997,69.699997
20161215050000,150.0,159.0,46.491228,34,66.300003,100,64.599998,72.699997,69.699997
20161215051500,150.0,157.199997,45.964911,34,67.199997,100,64.599998,72.699997,69.699997
20161215053000,150.0,159.0,46.491228,34,66.300003,100,64.400002,72.699997,69.699997
20161215054500,150.0,159.0,46.491228,34,64.800003,100,64.599998,72.699997,69.699997
20161215060000,150.0,159.0,46.491228,34,64.800003,100,64.599998,72.699997,69.699997
20161215061500,150.0,157.199997,45.964911,34,67.199997,100,64.699997,72.699997,69.699997
20161215063000,150.0,159.0,46.491228,34,65.300003,100,64.599998,72.699997,69.699997
20161215064500,150.0,159.0,46.491228,34,65.300003,100,64.800003,72.699997,69.699997
20161215070000,150.0,159.0,46.491228,34,67.199997,100,64.900002,72.699997,69.699997
20161215071500,150.0,159.0,46.491228,34,65.300003,100,64.900002,72.699997,69.699997
20161215073000,150.0,156.600006,45.789475,34,64.400002,100,64.699997,72.699997,69.699997
20161215074500,150.0,156.600006,45.789475,34,66.400002,100,64.800003,72.699997,69.699997
20161215080000,150.0,159.0,46.491228,34,66.400002,100,64.699997,72.699997,69.699997
20161215081500,150.0,157.199997,45.964911,34,64.900002,100,64.800003,72.699997,69.699997
20161215083000,150.0,157.199997,45.964911,34,64.900002,100,65.0,72.699997,69.699997
20161215084500,150.0,157.199997,45.964911,34,66.800003,100,65.099998,72.699997,69.699997
20161215090000,150.0,159.0,46.491228,34,65.800003,100,65.300003,72.699997,69.699997
20161215091500,150.0,157.199997,45.964911,34,64.800003,100,65.0,72.699997,69.699997
20161215093000,150.0,157.199997,45.964911,34,64.800003,100,64.800003,72.699997,69.699997
20161215094500,150.0,155.399994,45.438595,34,67.199997,100,65.300003,72.699997,69.699997
20161215100000,150.0,157.199997,45.964911,34,65.800003,100,65.099998,72.699997,69.699997
20161215101500,150.0,157.199997,45.964911,34,64.900002,100,65.099998,72.699997,69.699997
20161215103000,150.0,157.199997,45.964911,34,64.900002,100,65.199997,72.699997,69.699997
20161215104500,150.0,155.399994,45.438595,34,67.699997,100,65.099998,72.699997,69.699997
20161215110000,150.0,155.399994,45.438595,34,67.699997,100,65.199997,72.699997,69.699997
20161215111500,150.0,155.399994,45.438595,34,64.900002,100,65.199997,72.699997,69.699997
20161215113000,150.0,157.199997,45.964911,34,67.199997,100,65.300003,72.699997,69.699997
20161215114500,150.0,157.199997,45.964911,34,67.199997,100,65.300003,72.699997,69.699997
20161215120000,150.0,154.199997,45.087718,34,65.800003,100,65.5,72.699997,69.699997
20161215121500,150.0,156.600006,45.789475,34,65.800003,100,65.400002,72.699997,69.699997
20161215123000,150.0,156.600006,45.789475,34,68.199997,100,65.5,72.699997,69.699997
20161215124500,150.0,154.199997,45.087718,34,65.800003,100,65.900002,72.699997,69.699997
20161215130000,150.0,156.600006,45.789475,34,65.800003,100,65.900002,72.699997,69.699997
20161215131500,150.0,156.600006,45.789475,34,68.599998,100,66.199997,72.699997,69.699997
20161215133000,150.0,154.199997,45.087718,34,65.800003,100,66.300003,72.699997,69.699997
20161215134500,150.0,156.600006,45.789475,34,67.300003,100,66.199997,72.699997,69.699997
20161215140000,150.0,156.600006,45.789475,34,67.300003,100,65.599998,72.699997,69.699997
20161215141500,150.0,156.600006,45.789475,34,66.300003,100,65.599998,72.699997,69.699997
20161215143000,150.0,156.600006,45.789475,34,68.599998,100,65.599998,72.699997,69.699997
20161215144500,150.0,156.600006,45.789475,34,65.800003,100,65.599998,72.699997,69.699997
20161215150000,150.0,156.600006,45.789475,34,66.800003,100,65.5,72.699997,69.699997
20161215151500,150.0,156.600006,45.789475,34,68.199997,100,65.599998,72.699997,69.699997
20161215153000,150.0,156.600006,45.789475,34,65.800003,100,65.599998,72.699997,69.699997
20161215154500,150.0,154.199997,45.087718,34,67.300003,100,65.900002,72.699997,69.699997
20161215160000,150.0,156.600006,45.789475,34,67.300003,100,65.699997,72.699997,69.699997
20161215161500,150.0,154.199997,45.087718,34,65.800003,100,65.599998,72.699997,69.699997
20161215163000,150.0,154.199997,45.087718,34,68.599998,100,65.5,72.699997,69.699997
20161215164500,150.0,154.199997,45.087718,34,65.300003,100,65.599998,72.699997,69.699997
20161215170000,150.0,154.199997,45.087718,34,67.900002,100,65.5,72.699997,69.699997
20161215171500,150.0,154.199997,45.087718,34,65.800003,100,65.199997,72.699997,69.699997
20161215173000,150.0,156.600006,45.789475,34,66.5,100,65.699997,72.699997,69.699997
20161215174500,150.0,156.600006,45.789475,34,63.900002,100,65.599998,72.699997,69.699997
20161215180000,150.0,153.0,44.736842,34,65.800003,100,65.800003,72.699997,69.699997
20161215181500,150.0,155.399994,45.438595,34,65.800003,100,65.699997,72.699997,69.699997
20161215183000,150.0,155.399994,45.438595,34,67.300003,100,65.800003,72.699997,69.699997
20161215184500,150.0,153.0,44.736842,34,66.199997,100,65.699997,72.699997,69.699997
20161215190000,150.0,153.0,44.736842,34,65.300003,100,65.599998,72.699997,69.699997
20161215191500,150.0,155.399994,45.438595,34,67.699997,100,65.599998,72.699997,69.699997
20161215193000,150.0,155.399994,45.438595,34,65.300003,100,65.699997,72.699997,69.699997
20161215194500,150.0,155.399994,45.438595,34,65.300003,100,65.5,72.699997,69.699997
20161215200000,150.0,155.399994,45.438595,34,67.199997,100,65.699997,72.699997,69.699997
20161215201500,150.0,155.399994,45.438595,34,65.300003,100,65.599998,72.699997,69.699997
20161215203000,150.0,155.399994,45.438595,34,65.300003,100,65.5,72.699997,69.699997
20161215204500,150.0,155.399994,45.438595,34,67.199997,100,65.599998,72.699997,69.699997
20161215210000,150.0,155.399994,45.438595,34,65.300003,100,65.5,72.699997,69.699997
20161215211500,150.0,155.399994,45.438595,34,64.5,100,65.400002,72.699997,69.699997
20161215213000,150.0,155.399994,45.438595,34,66.300003,100,65.300003,72.699997,69.699997
20161215214500,150.0,155.399994,45.438595,34,67.199997,100,65.300003,72.699997,69.699997
20161215220000,150.0,155.399994,45.438595,34,64.400002,100,65.099998,72.699997,69.699997
20161215221500,150.0,155.399994,45.438595,34,65.800003,100,65.099998,72.699997,69.699997
20161215223000,150.0,155.399994,45.438595,34,65.800003,100,65.099998,72.699997,69.699997
20161215224500,150.0,155.399994,45.438595,34,64.800003,100,65.099998,72.699997,69.699997
20161215230000,150.0,155.399994,45.438595,34,64.800003,100,64.900002,72.699997,69.699997
20161215231500,150.0,155.399994,45.438595,34,66.800003,100,64.900002,72.699997,69.699997
20161215233000,150.0,155.399994,45.438595,34,65.800003,100,64.800003,72.699997,69.699997
20161215234500,150.0,155.399994,45.438595,34,64.400002,100,64.800003,72.699997,69.699997
20161216000000,150.0,155.399994,45.438595,34,64.400002,100,64.699997,72.699997,69.699997
20161216001500,150.0,155.399994,45.438595,34,67.199997,100,64.699997,72.699997,69.699997
20161216003000,150.0,155.399994,45.438595,34,64.800003,100,64.699997,72.699997,69.699997
20161216004500,150.0,155.399994,45.438595,34,64.800003,100,64.5,72.699997,69.699997
20161216010000,150.0,155.399994,45.438595,34,64.800003,100,64.699997,72.699997,69.699997
20161216011500,150.0,157.199997,45.964911,34,66.699997,100,64.5,72.699997,69.699997
20161216013000,150.0,157.199997,45.964911,34,64.400002,100,64.599998,72.699997,69.699997
20161216014500,150.0,154.199997,45.087718,34,64.400002,100,64.300003,72.699997,69.699997
20161216020000,150.0,156.600006,45.789475,34,65.800003,100,64.300003,72.699997,69.699997
20161216021500,150.0,156.600006,45.789475,34,65.800003,100,64.400002,72.699997,69.699997
20161216023000,150.0,156.600006,45.789475,34,64.800003,100,64.400002,72.699997,69.699997
20161216024500,150.0,156.600006,45.789475,34,64.800003,100,64.199997,72.699997,69.699997
20161216030000,150.0,156.600006,45.789475,34,64.800003,100,64.300003,72.699997,69.699997
20161216031500,150.0,156.600006,45.789475,34,67.199997,100,64.300003,72.699997,69.699997
20161216033000,150.0,156.600006,45.789475,34,64.800003,100,64.199997,72.699997,69.699997
20161216034500,150.0,156.600006,45.789475,34,64.800003,100,64.099998,72.699997,69.699997
20161216040000,150.0,156.600006,45.789475,34,65.800003,100,64.099998,72.699997,69.699997
20161216041500,150.0,156.600006,45.789475,34,66.699997,100,64.199997,72.699997,69.699997
20161216043000,150.0,156.600006,45.789475,34,64.400002,100,64.199997,72.699997,69.699997
20161216044500,150.0,156.600006,45.789475,34,64.400002,100,64.199997,72.699997,69.699997
20161216050000,150.0,156.600006,45.789475,34,65.300003,100,64.099998,72.699997,69.699997
20161216051500,150.0,156.600006,45.789475,34,66.400002,100,64.099998,72.699997,69.699997
20161216053000,150.0,159.0,46.491228,34,64.0,100,64.199997,72.699997,69.699997
20161216054500,150.0,157.199997,45.964911,34,64.0,100,64.099998,72.699997,69.699997
20161216060000,150.0,157.199997,45.964911,34,64.900002,100,64.199997,72.699997,69.699997
20161216061500,150.0,159.0,46.491228,34,65.800003,100,64.199997,72.699997,69.699997
20161216063000,150.0,156.600006,45.789475,34,64.0,100,64.300003,72.699997,69.699997
20161216064500,150.0,156.600006,45.789475,34,65.300003,100,64.099998,72.699997,69.699997
20161216070000,150.0,156.600006,45.789475,34,64.400002,100,64.400002,68.300003,65.300003
20161216071500,150.0,156.600006,45.789475,34,64.400002,100,64.199997,68.699997,65.699997
20161216073000,150.0,156.600006,45.789475,34,66.699997,100,64.400002,70.400002,67.400002
20161216074500,150.0,156.600006,45.789475,34,64.800003,100,64.199997,68.900002,65.900002
20161216080000,150.0,156.600006,45.789475,34,64.800003,100,64.199997,70.400002,67.400002
20161216081500,150.0,154.199997,45.087718,34,65.699997,100,64.300003,72.300003,69.300003
20161216083000,150.0,156.600006,45.789475,34,66.699997,100,64.599998,72.199997,69.199997
20161216084500,150.0,156.600006,45.789475,34,64.0,100,64.599998,72.199997,69.199997
20161216090000,150.0,156.600006,45.789475,34,66.300003,100,64.800003,72.199997,69.199997
20161216091500,150.0,156.600006,45.789475,34,66.300003,100,64.800003,69.400002,66.400002
20161216093000,150.0,154.199997,45.087718,34,65.300003,100,65.0,70.400002,67.400002
20161216094500,150.0,154.199997,45.087718,34,68.099998,100,65.300003,70.400002,67.400002
20161216100000,150.0,154.199997,45.087718,34,65.800003,100,65.300003,70.699997,67.699997
20161216101500,150.0,154.199997,45.087718,34,67.699997,100,65.5,70.800003,67.800003
20161216103000,150.0,154.199997,45.087718,34,67.699997,100,65.599998,70.800003,67.800003
20161216104500,150.0,154.199997,45.087718,34,67.699997,100,65.599998,70.800003,67.800003
20161216110000,150.0,154.199997,45.087718,34,66.099998,100,65.800003,70.800003,67.800003
20161216111500,150.0,154.199997,45.087718,34,69.599998,100,66.300003,70.800003,67.800003
20161216113000,150.0,154.199997,45.087718,34,66.800003,100,65.800003,70.800003,67.800003
20161216114500,150.0,151.199997,44.210525,34,68.099998,100,66.0,70.800003,67.800003
20161216120000,150.0,151.199997,44.210525,34,69.199997,100,66.199997,70.800003,67.800003
20161216121500,150.0,151.199997,44.210525,34,66.800003,100,66.300003,70.800003,67.800003
20161216123000,150.0,151.199997,44.210525,34,69.599998,100,66.5,70.800003,67.800003
20161216124500,150.0,151.199997,44.210525,34,68.199997,100,66.400002,70.800003,67.800003
20161216130000,150.0,151.199997,44.210525,34,68.199997,100,66.400002,70.800003,67.800003
20161216131500,150.0,151.199997,44.210525,34,71.0,100,66.699997,70.800003,67.800003
20161216133000,150.0,149.399994,43.684209,34,69.199997,100,66.5,70.400002,67.400002
20161216134500,150.0,156.600006,45.789475,36,51.400002,0,66.400002,69.400002,66.400002
20161216140000,150.0,154.199997,45.087718,35,48.599998,0,66.300003,68.900002,65.900002
20161216141500,150.0,154.199997,45.087718,35,57.900002,100,66.300003,70.599998,67.599998
20161216143000,150.0,150.600006,44.03509,34,59.299999,100,66.400002,70.699997,67.699997
20161216144500,150.0,150.600006,44.03509,34,68.400002,100,66.599998,69.699997,66.699997
20161216150000,150.0,157.199997,45.964911,35,50.299999,100,66.300003,68.0,64.199997
20161216151500,150.0,228.600006,66.842107,46,55.200001,0,66.400002,68.400002,65.400002
20161216153000,150.0,225.600006,65.964914,44,52.599998,0,66.199997,68.0,61.900002
20161216154500,150.0,159.600006,46.666668,36,49.299999,100,66.099998,70.300003,67.300003
20161216160000,150.0,151.199997,44.210525,35,63.200001,100,66.599998,68.800003,65.800003
20161216161500,150.0,159.600006,46.666668,36,59.0,100,66.5,71.800003,68.800003
20161216163000,150.0,159.600006,46.666668,36,69.199997,100,66.800003,71.800003,68.800003
20161216164500,150.0,159.600006,46.666668,36,72.0,100,66.900002,71.800003,68.800003
20161216170000,150.0,159.600006,46.666668,36,70.599998,100,67.099998,71.800003,68.800003
20161216171500,150.0,159.600006,46.666668,36,70.599998,100,66.900002,71.800003,68.800003
20161216173000,150.0,157.199997,45.964911,36,70.599998,100,67.0,71.800003,68.800003
20161216174500,150.0,159.0,46.491228,36,68.599998,100,67.099998,71.800003,68.800003
20161216180000,150.0,157.199997,45.964911,36,71.199997,100,67.099998,71.800003,68.800003
20161216181500,150.0,159.0,46.491228,36,68.599998,100,66.900002,71.800003,68.800003
20161216183000,150.0,159.0,46.491228,36,72.400002,100,67.099998,72.199997,69.199997
20161216184500,150.0,159.0,46.491228,36,68.699997,100,67.099998,72.199997,69.199997
20161216190000,150.0,156.600006,45.789475,36,70.099998,100,67.0,72.199997,69.199997
20161216191500,150.0,156.600006,45.789475,36,71.599998,100,67.099998,72.199997,69.199997
20161216193000,150.0,156.600006,45.789475,36,68.699997,100,66.900002,72.199997,69.199997
20161216194500,150.0,156.600006,45.789475,36,72.400002,100,67.199997,72.199997,69.199997
20161216200000,150.0,156.600006,45.789475,36,68.699997,100,67.199997,72.199997,69.199997
20161216201500,150.0,156.600006,45.789475,36,72.0,100,67.300003,72.199997,69.199997
20161216203000,150.0,156.600006,45.789475,36,69.699997,100,67.199997,72.199997,69.199997
20161216204500,150.0,156.600006,45.789475,36,72.300003,100,67.300003,72.199997,69.199997
20161216210000,150.0,156.600006,45.789475,36,72.300003,100,67.300003,72.199997,69.199997
20161216211500,150.0,156.600006,45.789475,36,68.699997,100,67.099998,72.199997,69.199997
20161216213000,150.0,156.600006,45.789475,36,73.900002,100,67.400002,72.199997,69.199997
20161216214500,150.0,204.600006,59.824563,42,51.099998,0,67.099998,69.400002,66.400002
20161216220000,150.0,204.600006,59.824563,42,49.099998,0,66.800003,68.099998,65.099998
20161216221500,150.0,157.199997,45.964911,36,52.900002,100,67.0,69.199997,66.199997
20161216223000,150.0,155.399994,45.438595,35,69.099998,100,67.300003,72.199997,69.199997
20161216224500,150.0,271.200012,79.298249,50,51.900002,0,67.300003,68.900002,65.900002
20161216230000,150.0,173.399994,50.701753,38,49.799999,0,67.099998,69.400002,66.400002
20161216231500,150.0,159.600006,46.666668,36,51.0,100,67.099998,70.400002,67.400002
20161216233000,150.0,156.600006,45.789475,36,51.799999,100,67.199997,70.400002,67.400002
20161216234500,150.0,156.600006,45.789475,36,49.799999,100,67.099998,70.800003,67.800003
20161217000000,150.0,159.0,46.491228,36,49.799999,100,67.099998,70.400002,67.400002
20161217001500,150.0,159.0,46.491228,36,51.799999,100,67.199997,70.800003,67.800003
20161217003000,150.0,159.0,46.491228,36,49.900002,100,67.300003,70.400002,67.400002
20161217004500,150.0,159.0,46.491228,36,56.299999,100,67.0,70.800003,67.800003
20161217010000,150.0,159.0,46.491228,36,77.599998,100,67.400002,70.800003,67.800003
20161217011500,150.0,144.0,42.105263,4,72.5,100,67.400002,70.900002,67.900002
20161217013000,150.0,147.600006,43.157897,36,53.099998,100,67.099998,70.900002,67.900002
20161217014500,150.0,144.0,42.105263,36,78.900002,100,67.5,70.900002,67.900002
20161217020000,150.0,144.0,42.105263,36,68.699997,100,67.5,71.300003,68.300003
20161217021500,150.0,144.0,42.105263,36,71.0,100,67.699997,71.300003,68.300003
20161217023000,150.0,144.0,42.105263,36,73.400002,100,67.800003,71.300003,68.300003
20161217024500,150.0,144.0,42.105263,36,70.599998,100,67.699997,71.300003,68.300003
20161217030000,150.0,144.0,42.105263,36,70.599998,100,67.599998,71.300003,68.300003
20161217031500,150.0,144.0,42.105263,36,74.5,100,67.900002,71.300003,68.300003
20161217033000,150.0,144.0,42.105263,36,69.199997,100,67.900002,71.300003,68.300003
20161217034500,150.0,144.0,42.105263,36,72.400002,100,67.800003,71.300003,68.300003
20161217040000,150.0,144.0,42.105263,36,69.800003,100,67.699997,71.300003,68.300003
20161217041500,150.0,144.0,42.105263,36,71.199997,100,67.800003,71.300003,68.300003
20161217043000,150.0,144.0,42.105263,36,73.599998,100,67.900002,70.900002,67.900002
20161217044500,150.0,144.0,42.105263,36,69.199997,100,67.900002,70.900002,67.900002
20161217050000,150.0,144.0,42.105263,36,72.900002,100,67.800003,70.900002,67.900002
20161217051500,150.0,144.0,42.105263,36,69.699997,100,67.699997,70.900002,67.900002
20161217053000,150.0,144.0,42.105263,36,72.400002,100,67.800003,70.900002,67.900002
20161217054500,150.0,144.0,42.105263,36,73.5,100,67.900002,70.900002,67.900002
20161217060000,150.0,144.0,42.105263,36,69.199997,100,67.900002,70.900002,67.900002
20161217061500,150.0,144.0,42.105263,36,72.900002,100,67.900002,70.900002,67.900002
20161217063000,150.0,144.0,42.105263,36,71.099998,100,67.900002,70.900002,67.900002
20161217064500,150.0,144.0,42.105263,36,72.900002,100,68.099998,70.900002,67.900002
20161217070000,150.0,144.0,42.105263,36,71.099998,100,67.900002,70.900002,67.900002
20161217071500,150.0,144.0,42.105263,36,69.099998,100,67.800003,70.900002,67.900002
20161217073000,150.0,144.0,42.105263,36,72.900002,100,67.800003,70.900002,67.900002
20161217074500,150.0,161.399994,47.192981,37,53.099998,0,67.599998,70.0,67.0
20161217080000,150.0,159.0,46.491228,36,51.900002,0,67.699997,71.0,68.0
20161217081500,150.0,258.0,75.438596,48,49.099998,0,67.199997,68.099998,65.099998
20161217083000,150.0,161.399994,47.192981,36,48.599998,0,66.900002,68.900002,65.900002
20161217084500,150.0,155.399994,45.438595,35,49.400002,0,67.099998,68.900002,65.900002
20161217090000,150.0,161.399994,47.192981,36,49.400002,0,67.300003,68.5,65.5
20161217091500,150.0,191.399994,55.96491,40,48.299999,0,67.0,68.199997,65.199997
20161217093000,150.0,198.600006,58.070177,41,48.299999,0,66.900002,68.400002,65.400002
20161217094500,150.0,159.600006,46.666668,35,48.299999,0,66.900002,69.300003,66.300003
20161217100000,150.0,159.600006,46.666668,36,48.299999,0,67.199997,69.900002,66.900002
20161217101500,150.0,157.199997,45.964911,35,48.299999,0,67.300003,69.900002,66.900002
20161217103000,150.0,157.199997,45.964911,35,49.0,0,67.300003,69.900002,66.900002
20161217104500,150.0,159.0,46.491228,35,49.0,0,67.300003,70.0,67.0
20161217110000,150.0,157.199997,45.964911,35,49.0,0,67.5,70.0,67.0
20161217111500,150.0,157.199997,45.964911,35,49.0,0,67.5,70.0,67.0
20161217113000,150.0,157.199997,45.964911,35,49.0,0,67.400002,70.0,67.0
20161217114500,150.0,159.0,46.491228,35,49.0,0,67.5,70.0,67.0
20161217120000,150.0,156.600006,45.789475,35,49.0,0,67.5,70.0,67.0
20161217121500,150.0,156.600006,45.789475,35,49.0,0,67.699997,70.0,67.0
20161217123000,150.0,156.600006,45.789475,35,49.0,0,67.599998,70.0,67.0
20161217124500,150.0,156.600006,45.789475,35,49.0,0,67.5,70.0,67.0
20161217130000,150.0,156.600006,45.789475,35,49.0,0,67.5,70.0,67.0
20161217131500,150.0,156.600006,45.789475,35,49.0,0,67.699997,70.0,67.0
20161217133000,150.0,156.600006,45.789475,35,49.0,0,67.599998,70.0,67.0
20161217134500,150.0,225.600006,65.964914,44,48.299999,0,67.300003,68.400002,65.400002
20161217140000,150.0,181.199997,52.982455,39,48.299999,0,67.5,68.699997,65.699997
20161217141500,150.0,171.0,50.0,38,49.0,0,67.599998,69.5,66.5
20161217143000,150.0,178.199997,52.105262,39,49.0,0,67.699997,70.0,67.0
20161217144500,150.0,161.399994,47.192981,37,49.0,0,67.400002,68.900002,65.900002
20161217150000,150.0,180.600006,52.807019,39,49.0,0,67.599998,68.0,64.900002
20161217151500,150.0,157.199997,45.964911,36,49.0,0,67.599998,69.199997,66.199997
20161217153000,150.0,159.600006,46.666668,36,49.0,0,67.699997,69.400002,66.400002
20161217154500,150.0,161.399994,47.192981,36,49.0,0,67.599998,69.400002,66.400002
20161217160000,150.0,157.199997,45.964911,36,49.0,0,67.699997,69.400002,66.400002
20161217161500,150.0,157.199997,45.964911,36,49.0,0,67.599998,69.400002,66.400002
20161217163000,150.0,157.199997,45.964911,36,49.0,0,67.699997,69.400002,66.400002
20161217164500,150.0,157.199997,45.964911,36,49.0,0,67.699997,69.400002,66.400002
20161217170000,150.0,157.199997,45.964911,36,49.0,0,67.699997,69.400002,66.400002
20161217171500,150.0,159.0,46.491228,36,49.0,0,67.599998,69.400002,66.400002
20161217173000,150.0,157.199997,45.964911,36,49.0,0,67.5,69.400002,66.400002
20161217174500,150.0,157.199997,45.964911,36,49.0,0,67.599998,69.400002,66.400002
20161217180000,150.0,157.199997,45.964911,36,49.0,0,67.5,69.400002,66.400002
20161217181500,150.0,159.0,46.491228,36,49.0,0,67.599998,69.400002,66.400002
20161217183000,150.0,157.199997,45.964911,36,49.0,0,67.699997,69.400002,66.400002
20161217184500,150.0,159.0,46.491228,36,49.0,0,67.599998,69.400002,66.400002
20161217190000,150.0,159.0,46.491228,36,49.0,0,67.699997,69.400002,66.400002
20161217191500,150.0,159.0,46.491228,36,49.0,0,67.599998,69.400002,66.400002
20161217193000,150.0,159.0,46.491228,36,49.0,0,67.5,69.5,66.5
20161217194500,150.0,157.199997,45.964911,36,49.0,0,67.599998,69.5,66.5
20161217200000,150.0,159.600006,46.666668,36,49.0,0,67.599998,69.5,66.5
20161217201500,150.0,159.600006,46.666668,36,49.0,0,67.599998,69.5,66.5
20161217203000,150.0,159.600006,46.666668,36,49.0,0,67.599998,69.5,66.5
20161217204500,150.0,157.199997,45.964911,36,49.0,0,67.5,69.5,66.5
20161217210000,150.0,159.0,46.491228,36,52.599998,0,67.900002,69.5,66.5
20161217211500,150.0,157.199997,45.964911,36,50.700001,0,68.099998,69.5,66.5
20161217213000,150.0,159.0,46.491228,36,49.5,0,67.800003,69.5,66.5
20161217214500,150.0,155.399994,45.438595,36,49.5,0,67.599998,69.5,66.5
20161217220000,150.0,155.399994,45.438595,36,48.700001,0,67.699997,69.5,66.5
20161217221500,150.0,157.199997,45.964911,36,52.200001,0,67.900002,69.5,66.5
20161217223000,150.0,157.199997,45.964911,36,50.700001,0,68.0,69.5,66.5
20161217224500,150.0,157.199997,45.964911,36,49.099998,0,67.699997,69.5,66.5
20161217230000,150.0,157.199997,45.964911,36,49.099998,0,67.599998,69.5,66.5
20161217231500,150.0,157.199997,45.964911,36,51.400002,0,67.699997,69.5,66.5
20161217233000,150.0,157.199997,45.964911,36,51.400002,0,68.199997,69.5,66.5
20161217234500,150.0,155.399994,45.438595,36,49.5,0,67.800003,69.5,66.5
20161218000000,150.0,157.199997,45.964911,36,48.700001,0,67.699997,69.5,66.5
20161218001500,150.0,157.199997,45.964911,36,49.400002,0,67.599998,69.5,66.5
20161218003000,150.0,159.0,46.491228,36,52.200001,0,67.900002,69.5,66.5
20161218004500,150.0,156.600006,45.789475,36,49.900002,0,67.900002,69.5,66.5
20161218010000,150.0,156.600006,45.789475,36,49.900002,0,67.699997,69.5,66.5
20161218011500,150.0,156.600006,45.789475,36,48.700001,0,67.699997,69.5,66.5
20161218013000,150.0,159.0,46.491228,36,49.400002,0,67.599998,69.5,66.5
20161218014500,150.0,156.600006,45.789475,36,52.200001,0,67.900002,69.5,66.5
20161218020000,150.0,156.600006,45.789475,36,49.900002,0,67.800003,69.5,66.5
20161218021500,150.0,156.600006,45.789475,36,49.099998,0,67.599998,69.5,66.5
20161218023000,150.0,156.600006,45.789475,36,49.099998,0,67.5,69.5,66.5
20161218024500,150.0,156.600006,45.789475,36,50.599998,0,67.599998,69.5,66.5
20161218030000,150.0,156.600006,45.789475,36,51.5,0,67.900002,69.5,66.5
20161218031500,150.0,156.600006,45.789475,36,49.099998,0,67.599998,69.5,66.5
20161218033000,150.0,156.600006,45.789475,36,49.099998,0,67.5,69.5,66.5
20161218034500,150.0,156.600006,45.789475,36,49.099998,0,67.400002,69.5,66.5
20161218040000,150.0,156.600006,45.789475,36,51.799999,0,67.699997,69.5,66.5
20161218041500,150.0,159.0,46.491228,36,49.5,0,67.800003,69.5,66.5
20161218043000,150.0,156.600006,45.789475,36,49.5,0,67.599998,69.5,66.5
20161218044500,150.0,159.0,46.491228,36,51.400002,0,67.800003,69.5,66.5
20161218050000,150.0,157.199997,45.964911,36,49.299999,0,67.599998,69.5,66.5
20161218051500,150.0,157.199997,45.964911,36,47.900002,0,67.300003,69.5,66.5
20161218053000,150.0,159.0,46.491228,36,47.900002,0,67.199997,69.5,66.5
20161218054500,150.0,156.600006,45.789475,36,47.900002,0,66.900002,69.800003,66.800003
20161218060000,150.0,156.600006,45.789475,36,47.900002,0,67.0,69.800003,66.800003
20161218061500,150.0,156.600006,45.789475,36,47.900002,0,66.800003,69.900002,66.900002
20161218063000,150.0,156.600006,45.789475,36,47.900002,0,66.900002,69.900002,66.900002
20161218064500,150.0,156.600006,45.789475,36,47.900002,100,66.599998,69.900002,66.900002
20161218070000,150.0,159.0,46.491228,36,47.900002,100,66.599998,69.900002,66.900002
20161218071500,150.0,159.0,46.491228,36,47.900002,100,66.400002,69.900002,66.900002
20161218073000,150.0,157.199997,45.964911,36,47.900002,100,66.300003,69.900002,66.900002
20161218074500,150.0,161.399994,47.192981,36,58.299999,100,66.300003,69.900002,66.900002
20161218080000,150.0,157.199997,45.964911,35,73.400002,100,66.699997,69.900002,66.900002
20161218081500,150.0,159.0,46.491228,35,69.300003,100,66.800003,69.900002,66.900002
20161218083000,150.0,154.199997,45.087718,34,69.300003,100,66.800003,69.900002,66.900002
20161218084500,150.0,156.600006,45.789475,34,72.5,100,66.699997,69.900002,66.900002
20161218090000,150.0,156.600006,45.789475,34,72.5,100,66.5,69.900002,66.900002
20161218091500,150.0,156.600006,45.789475,34,78.099998,100,66.5,69.900002,66.900002
20161218093000,150.0,156.600006,45.789475,34,66.800003,100,66.5,69.900002,66.900002
20161218094500,150.0,156.600006,45.789475,34,66.800003,100,66.300003,69.900002,66.900002
20161218100000,150.0,159.0,46.491228,34,67.900002,100,66.199997,69.900002,66.900002
20161218101500,150.0,154.199997,45.087718,34,67.900002,100,66.099998,69.900002,66.900002
20161218103000,150.0,154.199997,45.087718,34,65.800003,100,66.0,69.900002,66.900002
20161218104500,150.0,154.199997,45.087718,34,65.800003,100,66.0,69.900002,66.900002
20161218110000,150.0,156.600006,45.789475,34,65.800003,100,66.0,69.900002,66.900002
20161218111500,150.0,156.600006,45.789475,34,67.300003,100,65.900002,69.900002,66.900002
20161218113000,150.0,156.600006,45.789475,34,68.099998,100,65.900002,69.900002,66.900002
20161218114500,150.0,156.600006,45.789475,34,66.699997,100,65.800003,69.900002,66.900002
20161218120000,150.0,156.600006,45.789475,34,65.300003,100,65.800003,69.900002,66.900002
20161218121500,150.0,156.600006,45.789475,34,65.300003,100,65.699997,69.900002,66.900002
20161218123000,150.0,156.600006,45.789475,34,66.300003,100,65.599998,69.900002,66.900002
20161218124500,150.0,156.600006,45.789475,34,67.400002,100,65.5,69.900002,66.900002
20161218130000,150.0,156.600006,45.789475,34,67.400002,100,65.5,69.900002,66.900002
20161218131500,150.0,156.600006,45.789475,34,65.800003,100,65.400002,69.900002,66.900002
20161218133000,150.0,154.199997,45.087718,34,64.900002,100,65.300003,69.900002,66.900002
20161218134500,150.0,156.600006,45.789475,34,64.900002,100,65.300003,69.900002,66.900002
20161218140000,150.0,156.600006,45.789475,34,66.800003,100,65.199997,69.900002,66.900002
20161218141500,150.0,156.600006,45.789475,34,67.699997,100,65.199997,69.900002,66.900002
20161218143000,150.0,156.600006,45.789475,34,66.199997,100,65.199997,69.900002,66.900002
20161218144500,150.0,156.600006,45.789475,34,65.300003,100,65.099998,69.900002,66.900002
20161218150000,150.0,156.600006,45.789475,34,65.300003,100,65.0,69.900002,66.900002
20161218151500,150.0,156.600006,45.789475,34,66.800003,100,65.0,69.900002,66.900002
20161218153000,150.0,156.600006,45.789475,34,67.699997,100,65.0,69.900002,66.900002
20161218154500,150.0,156.600006,45.789475,34,66.699997,100,64.900002,69.900002,66.900002
20161218160000,150.0,156.600006,45.789475,34,64.800003,100,64.800003,69.900002,66.900002
20161218161500,150.0,156.600006,45.789475,34,64.800003,100,64.699997,69.900002,66.900002
20161218163000,150.0,156.600006,45.789475,34,66.300003,100,64.699997,69.900002,66.900002
20161218164500,150.0,156.600006,45.789475,34,67.099998,100,64.599998,69.900002,66.900002
20161218170000,150.0,156.600006,45.789475,34,66.199997,100,64.5,69.900002,66.900002
20161218171500,150.0,156.600006,45.789475,34,64.800003,100,64.400002,69.900002,66.900002
20161218173000,150.0,156.600006,45.789475,34,64.800003,100,64.400002,69.900002,66.900002
20161218174500,150.0,156.600006,45.789475,34,66.300003,100,64.400002,69.900002,66.900002
20161218180000,150.0,154.199997,45.087718,34,67.300003,100,64.300003,69.900002,66.900002
20161218181500,150.0,154.199997,45.087718,34,66.199997,100,64.300003,69.900002,66.900002
20161218183000,150.0,154.199997,45.087718,34,64.900002,100,64.300003,69.900002,66.900002
20161218184500,150.0,156.600006,45.789475,34,64.900002,100,64.099998,69.900002,66.900002
20161218190000,150.0,156.600006,45.789475,34,66.599998,100,64.099998,69.900002,66.900002
20161218191500,150.0,156.600006,45.789475,34,66.599998,100,64.0,69.900002,66.900002
20161218193000,150.0,156.600006,45.789475,34,66.599998,100,64.099998,69.900002,66.900002
20161218194500,150.0,156.600006,45.789475,34,65.300003,100,64.099998,69.900002,66.900002
20161218200000,150.0,156.600006,45.789475,34,65.300003,100,64.099998,69.900002,66.900002
20161218201500,150.0,156.600006,45.789475,34,66.300003,100,64.099998,69.900002,66.900002
20161218203000,150.0,156.600006,45.789475,34,67.300003,100,64.0,69.900002,66.900002
20161218204500,150.0,156.600006,45.789475,34,66.599998,100,64.0,69.900002,66.900002
20161218210000,150.0,156.600006,45.789475,34,64.400002,100,63.799999,69.900002,66.900002
20161218211500,150.0,156.600006,45.789475,34,64.400002,100,63.799999,69.900002,66.900002
20161218213000,150.0,156.600006,45.789475,34,65.300003,100,63.700001,69.900002,66.900002
20161218214500,150.0,156.600006,45.789475,34,66.300003,100,63.700001,69.900002,66.900002
20161218220000,150.0,156.600006,45.789475,34,66.300003,100,63.599998,69.900002,66.900002
20161218221500,150.0,156.600006,45.789475,34,64.400002,100,63.5,69.900002,66.900002
20161218223000,150.0,156.600006,45.789475,34,64.400002,100,63.5,69.900002,66.900002
20161218224500,150.0,156.600006,45.789475,34,64.400002,100,63.5,69.900002,66.900002
20161218230000,150.0,156.600006,45.789475,34,66.400002,100,63.5,69.900002,66.900002
20161218231500,150.0,156.600006,45.789475,34,65.300003,100,63.5,69.900002,66.900002
20161218233000,150.0,156.600006,45.789475,34,64.199997,100,63.299999,69.900002,66.900002
20161218234500,150.0,156.600006,45.789475,34,64.199997,100,63.400002,69.900002,66.900002
