PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161219000000,150.0,156.600006,45.789475,34,65.300003,100,63.200001,69.900002,66.900002
20161219001500,150.0,156.600006,45.789475,34,66.699997,100,63.200001,69.900002,66.900002
20161219003000,150.0,156.600006,45.789475,34,65.300003,100,63.200001,69.900002,66.900002
20161219004500,150.0,156.600006,45.789475,34,64.0,100,63.200001,69.900002,66.900002
20161219010000,150.0,156.600006,45.789475,34,64.0,100,63.099998,69.900002,66.900002
20161219011500,150.0,156.600006,45.789475,34,65.800003,100,63.099998,69.900002,66.900002
20161219013000,150.0,156.600006,45.789475,34,65.800003,100,63.099998,69.900002,66.900002
20161219014500,150.0,156.600006,45.789475,34,64.800003,100,63.0,69.900002,66.900002
20161219020000,150.0,156.600006,45.789475,34,64.0,100,63.0,69.900002,66.900002
20161219021500,150.0,156.600006,45.789475,34,64.0,100,63.099998,69.900002,66.900002
20161219023000,150.0,156.600006,45.789475,34,65.900002,100,63.0,69.900002,66.900002
20161219024500,150.0,156.600006,45.789475,34,65.900002,100,62.900002,69.900002,66.900002
20161219030000,150.0,156.600006,45.789475,34,64.0,100,62.900002,69.900002,66.900002
20161219031500,150.0,156.600006,45.789475,34,64.0,100,62.900002,69.900002,66.900002
20161219033000,150.0,156.600006,45.789475,34,65.800003,100,62.900002,69.900002,66.900002
20161219034500,150.0,159.0,46.491228,34,65.800003,100,62.799999,69.900002,66.900002
20161219040000,150.0,157.199997,45.964911,34,64.800003,100,62.799999,69.900002,66.900002
20161219041500,150.0,157.199997,45.964911,34,64.0,100,62.799999,69.900002,66.900002
20161219043000,150.0,157.199997,45.964911,34,65.800003,100,62.799999,69.900002,66.900002
20161219044500,150.0,157.199997,45.964911,34,66.699997,100,62.799999,69.900002,66.900002
20161219050000,150.0,159.0,46.491228,34,65.099998,100,62.799999,69.900002,66.900002
20161219051500,150.0,157.199997,45.964911,34,64.0,100,62.799999,69.900002,66.900002
20161219053000,150.0,157.199997,45.964911,34,64.900002,100,62.799999,69.900002,66.900002
20161219054500,150.0,157.199997,45.964911,34,66.699997,100,62.900002,69.900002,66.900002
20161219060000,150.0,155.399994,45.438595,34,64.800003,100,62.799999,69.900002,66.900002
20161219061500,150.0,155.399994,45.438595,34,63.599998,100,62.799999,69.900002,66.900002
20161219063000,150.0,157.199997,45.964911,34,64.900002,100,62.700001,69.900002,66.900002
20161219064500,150.0,157.199997,45.964911,34,65.800003,100,62.799999,69.900002,66.900002
20161219070000,150.0,157.199997,45.964911,34,63.599998,100,62.799999,69.900002,66.900002
20161219071500,150.0,157.199997,45.964911,34,64.400002,100,62.700001,69.900002,66.900002
20161219073000,150.0,157.199997,45.964911,34,65.300003,100,62.700001,72.199997,69.199997
20161219074500,150.0,157.199997,45.964911,34,63.599998,100,62.900002,71.099998,68.099998
20161219080000,150.0,157.199997,45.964911,34,64.900002,100,62.900002,71.800003,68.800003
20161219081500,150.0,155.399994,45.438595,34,67.699997,100,63.099998,71.800003,68.800003
20161219083000,150.0,155.399994,45.438595,34,66.699997,100,63.200001,72.199997,69.199997
20161219084500,150.0,155.399994,45.438595,34,65.800003,100,63.200001,72.099998,69.099998
20161219090000,150.0,155.399994,45.438595,34,67.300003,100,63.400002,73.099998,70.099998
20161219091500,150.0,159.0,46.491228,34,68.099998,100,63.599998,73.099998,70.099998
20161219093000,150.0,147.600006,43.157897,33,64.800003,100,63.599998,73.099998,70.099998
20161219094500,150.0,147.600006,43.157897,33,64.800003,100,63.799999,73.099998,70.099998
20161219100000,150.0,147.600006,43.157897,33,68.199997,100,64.099998,69.400002,66.400002
20161219101500,150.0,143.399994,41.929823,33,69.599998,100,64.199997,74.0,71.0
20161219103000,150.0,141.600006,41.403511,33,68.099998,100,64.400002,73.5,70.5
20161219104500,150.0,141.600006,41.403511,33,68.099998,100,64.699997,73.199997,70.199997
20161219110000,150.0,143.399994,41.929823,33,71.599998,100,65.0,72.0,69.0
20161219111500,150.0,141.600006,41.403511,33,71.599998,100,65.099998,71.800003,68.800003
20161219113000,150.0,141.600006,41.403511,33,69.699997,100,65.300003,73.099998,70.099998
20161219114500,150.0,144.0,42.105263,33,71.5,100,65.5,72.699997,69.699997
20161219120000,150.0,141.600006,41.403511,33,73.400002,100,65.800003,72.300003,69.300003
20161219121500,150.0,141.600006,41.403511,33,71.599998,100,66.099998,72.300003,69.300003
20161219123000,150.0,143.399994,41.929823,33,71.599998,100,66.199997,72.699997,69.699997
20161219124500,150.0,141.600006,41.403511,33,74.699997,100,66.5,72.699997,69.699997
20161219130000,150.0,143.399994,41.929823,33,72.900002,100,66.699997,72.199997,69.199997
20161219131500,150.0,143.399994,41.929823,33,74.0,100,66.900002,73.099998,70.099998
20161219133000,150.0,141.600006,41.403511,33,76.800003,100,67.199997,73.099998,70.099998
20161219134500,150.0,141.600006,41.403511,33,74.0,100,67.599998,73.099998,70.099998
20161219140000,150.0,138.600006,40.526318,34,76.400002,100,67.900002,73.099998,70.099998
20161219141500,150.0,144.0,42.105263,35,74.400002,100,68.099998,73.099998,70.099998
20161219143000,150.0,144.0,42.105263,35,76.400002,100,67.900002,73.099998,70.099998
20161219144500,150.0,144.0,42.105263,35,74.400002,100,67.800003,73.199997,70.199997
20161219150000,150.0,147.0,42.982456,35,73.5,100,67.699997,73.199997,70.199997
20161219151500,150.0,143.399994,41.929823,35,76.300003,100,67.699997,73.199997,70.199997
20161219153000,150.0,143.399994,41.929823,35,73.0,100,67.699997,73.199997,70.199997
20161219154500,150.0,145.199997,42.456139,35,73.0,100,67.800003,73.199997,70.199997
20161219160000,150.0,145.199997,42.456139,35,75.400002,100,67.800003,73.199997,70.199997
20161219161500,150.0,145.199997,42.456139,35,73.400002,100,67.800003,73.199997,70.199997
20161219163000,150.0,145.199997,42.456139,35,73.400002,100,67.900002,73.199997,70.199997
20161219164500,150.0,145.199997,42.456139,35,75.400002,100,67.900002,73.199997,70.199997
20161219170000,150.0,145.199997,42.456139,35,74.400002,100,67.900002,73.199997,70.199997
20161219171500,150.0,143.399994,41.929823,35,71.599998,100,67.599998,73.199997,70.199997
20161219173000,150.0,143.399994,41.929823,35,71.599998,100,67.699997,73.199997,70.199997
20161219174500,150.0,143.399994,41.929823,35,73.5,100,67.699997,73.199997,70.199997
20161219180000,150.0,143.399994,41.929823,35,73.5,100,67.599998,73.199997,70.199997
20161219181500,150.0,143.399994,41.929823,35,71.0,100,67.599998,73.199997,70.199997
20161219183000,150.0,145.199997,42.456139,35,69.800003,100,67.400002,73.199997,70.199997
20161219184500,150.0,145.199997,42.456139,35,71.099998,100,67.400002,73.199997,70.199997
20161219190000,150.0,145.199997,42.456139,35,72.400002,100,67.300003,73.199997,70.199997
20161219191500,150.0,145.199997,42.456139,35,71.400002,100,67.300003,73.199997,70.199997
20161219193000,150.0,145.199997,42.456139,35,69.099998,100,67.199997,73.199997,70.199997
20161219194500,150.0,147.0,42.982456,35,69.099998,100,67.099998,73.199997,70.199997
20161219200000,150.0,145.199997,42.456139,35,70.599998,100,67.099998,73.199997,70.199997
20161219201500,150.0,145.199997,42.456139,35,71.5,100,67.099998,73.199997,70.199997
20161219203000,150.0,147.600006,43.157897,35,69.599998,100,66.900002,73.199997,70.199997
20161219204500,150.0,147.600006,43.157897,35,68.199997,100,66.900002,73.199997,70.199997
20161219210000,150.0,147.600006,43.157897,35,68.199997,100,66.800003,73.199997,70.199997
20161219211500,150.0,147.600006,43.157897,35,70.099998,100,66.800003,73.199997,70.199997
20161219213000,150.0,147.600006,43.157897,35,70.099998,100,66.699997,73.199997,70.199997
20161219214500,150.0,147.600006,43.157897,35,69.099998,100,66.699997,73.199997,70.199997
20161219220000,150.0,147.600006,43.157897,35,67.800003,100,66.599998,73.199997,70.199997
20161219221500,150.0,145.199997,42.456139,35,67.800003,100,66.599998,73.199997,70.199997
20161219223000,150.0,147.600006,43.157897,35,69.199997,100,66.599998,73.199997,70.199997
20161219224500,150.0,147.600006,43.157897,35,70.099998,100,66.5,73.199997,70.199997
20161219230000,150.0,147.600006,43.157897,35,68.599998,100,66.400002,73.199997,70.199997
20161219231500,150.0,149.399994,43.684209,35,67.300003,100,66.400002,73.099998,70.099998
20161219233000,150.0,147.600006,43.157897,35,67.300003,100,66.300003,72.800003,69.800003
20161219234500,150.0,149.399994,43.684209,35,68.300003,100,66.300003,73.099998,70.099998
20161220000000,150.0,147.600006,43.157897,35,69.099998,100,66.199997,73.099998,70.099998
20161220001500,150.0,149.399994,43.684209,35,67.699997,100,66.199997,73.099998,70.099998
20161220003000,150.0,147.600006,43.157897,35,66.199997,100,66.199997,72.699997,69.699997
20161220004500,150.0,149.399994,43.684209,35,66.199997,100,66.199997,73.199997,70.199997
20161220010000,150.0,149.399994,43.684209,35,67.400002,100,66.099998,73.099998,70.099998
20161220011500,150.0,149.399994,43.684209,35,68.199997,100,66.099998,73.099998,70.099998
20161220013000,150.0,149.399994,43.684209,35,68.199997,100,66.099998,73.199997,70.199997
20161220014500,150.0,149.399994,43.684209,35,65.800003,100,66.0,73.199997,70.199997
20161220020000,150.0,149.399994,43.684209,35,65.800003,100,66.0,73.199997,70.199997
20161220021500,150.0,149.399994,43.684209,35,66.800003,100,65.900002,73.199997,70.199997
20161220023000,150.0,149.399994,43.684209,35,68.099998,100,65.800003,73.199997,70.199997
20161220024500,150.0,149.399994,43.684209,35,66.699997,100,65.800003,73.199997,70.199997
20161220030000,150.0,149.399994,43.684209,35,65.699997,100,65.800003,73.199997,70.199997
20161220031500,150.0,149.399994,43.684209,35,65.699997,100,65.699997,73.199997,70.199997
20161220033000,150.0,149.399994,43.684209,35,67.300003,100,65.699997,73.199997,70.199997
20161220034500,150.0,149.399994,43.684209,35,67.300003,100,65.599998,73.5,70.5
20161220040000,150.0,149.399994,43.684209,35,66.5,100,65.599998,73.5,70.5
20161220041500,150.0,147.600006,43.157897,35,66.5,100,65.300003,73.5,70.5
20161220043000,150.0,147.600006,43.157897,35,66.5,100,65.199997,73.400002,70.400002
20161220044500,150.0,147.600006,43.157897,35,69.199997,100,65.099998,73.300003,70.300003
20161220050000,150.0,145.199997,42.456139,35,69.199997,100,65.099998,73.199997,70.199997
20161220051500,150.0,147.0,42.982456,35,69.199997,100,65.0,73.199997,70.199997
20161220053000,150.0,145.199997,42.456139,35,66.800003,100,65.0,73.199997,70.199997
20161220054500,150.0,147.0,42.982456,35,67.699997,100,64.800003,73.199997,70.199997
20161220060000,150.0,147.0,42.982456,35,67.699997,100,64.800003,73.199997,70.199997
20161220061500,150.0,147.0,42.982456,35,69.099998,100,64.800003,73.199997,70.199997
20161220063000,150.0,153.0,44.736842,35,64.800003,100,65.0,73.199997,70.199997
20161220064500,150.0,151.199997,44.210525,35,66.800003,100,64.699997,73.199997,70.199997
20161220070000,150.0,151.199997,44.210525,35,67.699997,100,64.699997,73.199997,70.199997
20161220071500,150.0,151.199997,44.210525,35,68.400002,100,64.599998,73.199997,70.199997
20161220073000,150.0,149.399994,43.684209,35,66.300003,100,64.599998,73.199997,70.199997
20161220074500,150.0,149.399994,43.684209,35,67.699997,100,64.800003,73.199997,70.199997
20161220080000,150.0,149.399994,43.684209,35,69.099998,100,64.599998,73.199997,70.199997
20161220081500,150.0,149.399994,43.684209,35,67.699997,100,64.599998,73.199997,70.199997
20161220083000,150.0,151.199997,44.210525,35,66.800003,100,64.599998,73.199997,70.199997
20161220084500,150.0,151.199997,44.210525,35,69.199997,100,64.699997,73.199997,70.199997
20161220090000,150.0,149.399994,43.684209,35,69.199997,100,64.800003,73.199997,70.199997
20161220091500,150.0,149.399994,43.684209,35,67.199997,100,64.800003,73.199997,70.199997
20161220093000,150.0,149.399994,43.684209,35,67.199997,100,64.699997,73.199997,70.199997
20161220094500,150.0,149.399994,43.684209,35,69.099998,100,64.699997,73.199997,70.199997
20161220100000,150.0,149.399994,43.684209,35,68.099998,100,64.699997,73.199997,70.199997
20161220101500,150.0,151.199997,44.210525,35,69.699997,100,65.199997,73.199997,70.199997
20161220103000,150.0,151.199997,44.210525,35,73.0,100,65.5,73.199997,70.199997
20161220104500,150.0,154.199997,45.087718,35,73.0,100,65.800003,73.199997,70.199997
20161220110000,150.0,151.199997,44.210525,35,71.599998,100,66.099998,73.199997,70.199997
20161220111500,150.0,151.199997,44.210525,35,75.300003,100,66.300003,73.199997,70.199997
20161220113000,150.0,151.199997,44.210525,35,75.300003,100,66.599998,73.199997,70.199997
20161220114500,150.0,153.0,44.736842,35,73.900002,100,66.900002,73.199997,70.199997
20161220120000,150.0,151.199997,44.210525,35,75.900002,100,67.199997,73.199997,70.199997
20161220121500,150.0,151.199997,44.210525,35,77.300003,100,67.599998,73.199997,70.199997
20161220123000,150.0,149.399994,43.684209,35,74.5,100,67.800003,73.199997,70.199997
20161220124500,150.0,147.600006,43.157896,35,78.300003,100,68.099998,73.199997,70.199997
20161220130000,150.0,150.600006,44.035089,35,74.5,100,68.300003,73.199997,70.199997
20161220131500,150.0,150.600006,44.035089,35,75.900002,100,68.599998,73.199997,70.199997
20161220133000,150.0,150.600006,44.035089,35,77.199997,100,68.699997,73.199997,70.199997
20161220134500,150.0,150.600006,44.035089,35,74.199997,100,68.900002,73.199997,70.199997
20161220140000,150.0,147.600006,43.157896,35,77.300003,100,69.199997,73.199997,70.199997
20161220141500,150.0,150.600006,44.035089,35,75.300003,100,69.300003,73.199997,70.199997
20161220143000,150.0,150.600006,44.035089,35,75.300003,100,69.5,73.199997,70.199997
20161220144500,150.0,150.600006,44.035089,35,76.300003,100,69.699997,73.199997,70.199997
20161220150000,150.0,150.600006,44.035089,35,74.400002,100,69.699997,73.199997,70.199997
20161220151500,150.0,150.600006,44.035089,35,77.199997,100,69.699997,73.199997,70.199997
20161220153000,150.0,150.600006,44.035089,35,73.900002,100,69.900002,73.199997,70.199997
20161220154500,150.0,150.600006,44.035089,35,77.699997,100,70.0,73.199997,70.199997
20161220160000,150.0,150.600006,44.035089,35,74.0,100,70.0,73.199997,70.199997
20161220161500,150.0,147.600006,43.157896,35,75.900002,100,70.199997,73.199997,70.199997
20161220163000,150.0,151.199997,44.210525,35,76.800003,100,70.199997,73.199997,70.199997
20161220164500,150.0,149.399994,43.684209,35,78.699997,100,70.199997,73.199997,70.199997
20161220170000,150.0,151.199997,44.210525,35,75.400002,100,70.099998,73.199997,70.199997
20161220171500,150.0,151.199997,44.210525,35,75.400002,100,69.900002,73.199997,70.199997
20161220173000,150.0,149.399994,43.684209,35,74.400002,100,69.900002,73.199997,70.199997
20161220174500,150.0,147.600006,43.157896,35,77.699997,100,69.800003,73.199997,70.199997
20161220180000,150.0,147.600006,43.157896,35,74.400002,100,69.800003,73.199997,70.199997
20161220181500,150.0,271.799988,79.473681,49,72.300003,0,69.800003,70.800003,67.800003
20161220183000,150.0,159.0,46.491228,35,58.0,100,69.900002,72.800003,69.800003
20161220184500,150.0,156.600006,45.789475,35,56.799999,100,69.800003,72.800003,69.800003
20161220190000,150.0,156.600006,45.789475,35,56.799999,100,69.699997,72.800003,69.800003
20161220191500,150.0,156.600006,45.789475,35,56.0,0,69.599998,72.699997,69.699997
20161220193000,150.0,159.0,46.491228,35,55.200001,100,69.5,73.099998,70.099998
20161220194500,150.0,156.600006,45.789475,35,55.200001,100,69.400002,73.099998,70.099998
20161220200000,150.0,156.600006,45.789475,35,74.300003,100,69.300003,73.099998,70.099998
20161220201500,150.0,156.600006,45.789475,35,77.199997,100,69.300003,73.099998,70.099998
20161220203000,150.0,156.600006,45.789475,35,72.900002,100,69.300003,73.099998,70.099998
20161220204500,150.0,159.0,46.491228,35,74.900002,100,69.300003,73.099998,70.099998
20161220210000,150.0,159.0,46.491228,35,74.900002,100,69.199997,73.099998,70.099998
20161220211500,150.0,157.199997,45.964911,34,72.5,100,69.199997,73.099998,70.099998
20161220213000,150.0,157.199997,45.964911,34,76.300003,100,69.099998,73.099998,70.099998
20161220214500,150.0,155.399994,45.438595,34,71.699997,100,69.0,73.099998,70.099998
20161220220000,150.0,155.399994,45.438595,34,74.900002,100,69.0,73.099998,70.099998
20161220221500,150.0,155.399994,45.438595,34,72.400002,100,68.900002,73.099998,70.099998
20161220223000,150.0,157.199997,45.964911,34,72.400002,100,68.900002,73.099998,70.099998
20161220224500,150.0,157.199997,45.964911,34,75.300003,100,68.800003,73.099998,70.099998
20161220230000,150.0,155.399994,45.438595,34,71.5,100,68.800003,73.099998,70.099998
20161220231500,150.0,155.399994,45.438595,34,73.5,100,68.699997,73.099998,70.099998
20161220233000,150.0,155.399994,45.438595,34,75.199997,100,68.699997,73.099998,70.099998
20161220234500,150.0,155.399994,45.438595,34,71.0,100,68.699997,73.099998,70.099998
20161221000000,150.0,155.399994,45.438595,34,72.0,100,68.699997,73.099998,70.099998
20161221001500,150.0,155.399994,45.438595,34,74.400002,100,68.599998,73.099998,70.099998
20161221003000,150.0,155.399994,45.438595,34,71.5,100,68.599998,73.099998,70.099998
20161221004500,150.0,155.399994,45.438595,34,71.5,100,68.599998,73.099998,70.099998
20161221010000,150.0,155.399994,45.438595,34,74.0,100,68.599998,73.099998,70.099998
20161221011500,150.0,143.399994,41.929823,11,74.0,100,68.5,73.199997,70.199997
20161221013000,150.0,147.600006,43.157896,35,71.0,100,68.400002,73.199997,70.199997
20161221014500,150.0,147.600006,43.157896,35,74.900002,100,68.400002,73.199997,70.199997
20161221020000,150.0,147.600006,43.157896,35,73.400002,100,68.400002,73.199997,70.199997
20161221021500,150.0,147.600006,43.157896,35,71.400002,100,68.400002,73.199997,70.199997
20161221023000,150.0,147.600006,43.157896,35,72.5,100,68.400002,73.199997,70.199997
20161221024500,150.0,147.600006,43.157896,35,74.800003,100,68.400002,73.199997,70.199997
20161221030000,150.0,147.600006,43.157896,35,72.900002,100,68.400002,73.199997,70.199997
20161221031500,150.0,147.600006,43.157896,35,71.599998,100,68.400002,73.199997,70.199997
20161221033000,150.0,145.199997,42.456139,35,74.900002,100,68.400002,73.199997,70.199997
20161221034500,150.0,147.600006,43.157896,35,74.900002,100,68.400002,73.199997,70.199997
20161221040000,150.0,147.600006,43.157896,35,72.800003,100,68.400002,73.199997,70.199997
20161221041500,150.0,147.600006,43.157896,35,74.0,100,68.400002,73.199997,70.199997
20161221043000,150.0,147.600006,43.157896,35,76.800003,100,68.400002,73.199997,70.199997
20161221044500,150.0,147.600006,43.157896,35,74.400002,100,68.400002,73.199997,70.199997
20161221050000,150.0,147.600006,43.157896,35,73.099998,100,68.5,73.199997,70.199997
20161221051500,150.0,147.600006,43.157896,35,76.5,100,68.5,73.199997,70.199997
20161221053000,150.0,147.600006,43.157896,35,73.900002,100,68.599998,73.199997,70.199997
20161221054500,150.0,147.600006,43.157896,35,73.0,100,68.599998,73.199997,70.199997
20161221060000,150.0,147.600006,43.157896,35,75.900002,100,68.599998,73.199997,70.199997
20161221061500,150.0,145.199997,42.456139,35,74.5,100,68.699997,73.199997,70.199997
20161221063000,150.0,147.0,42.982456,35,73.099998,100,68.800003,73.199997,70.199997
20161221064500,150.0,147.0,42.982456,35,76.400002,100,68.800003,73.199997,70.199997
20161221070000,150.0,147.0,42.982456,35,75.300003,100,68.699997,73.199997,70.199997
20161221071500,150.0,154.199997,45.087718,35,73.0,100,68.800003,73.199997,70.199997
20161221073000,150.0,154.199997,45.087718,35,75.900002,100,68.800003,73.199997,70.199997
20161221074500,150.0,147.600006,43.157896,35,75.900002,100,68.800003,73.199997,70.199997
20161221080000,150.0,283.799988,82.982453,52,72.900002,0,69.0,70.400002,67.400002
20161221081500,150.0,155.399994,45.438595,34,57.200001,0,68.099998,70.300003,67.300003
20161221083000,150.0,155.399994,45.438595,34,57.200001,0,67.599998,70.0,67.0
20161221084500,150.0,155.399994,45.438595,34,57.200001,0,67.400002,70.0,67.0
20161221090000,150.0,157.199997,45.964911,36,56.200001,0,67.199997,69.800003,66.800003
20161221091500,150.0,155.399994,45.438595,35,56.200001,0,67.099998,69.5,66.5
20161221093000,150.0,207.0,60.526316,39,55.599998,0,67.199997,69.199997,66.199997
20161221094500,150.0,183.600006,53.684212,37,71.599998,0,67.900002,70.300003,67.300003
20161221100000,150.0,159.0,46.491228,35,57.200001,0,68.099998,70.400002,67.400002
20161221101500,150.0,166.199997,48.59649,36,56.0,0,68.300003,70.400002,67.400002
20161221103000,150.0,157.199997,45.964911,34,56.0,0,68.400002,70.800003,67.800003
20161221104500,150.0,230.399994,67.368419,43,56.0,0,68.400002,69.599998,66.599998
20161221110000,150.0,155.399994,45.438595,34,56.0,0,68.300003,70.800003,67.800003
20161221111500,150.0,159.0,46.491228,35,56.0,0,68.300003,70.800003,67.800003
20161221113000,150.0,168.0,49.122807,37,54.700001,0,68.099998,70.400002,67.400002
20161221114500,150.0,155.399994,45.438595,34,54.700001,0,68.199997,70.599998,67.599998
20161221120000,150.0,159.0,46.491228,34,54.700001,0,68.099998,70.5,67.5
20161221121500,150.0,154.199997,45.087718,34,54.700001,0,68.199997,70.800003,67.800003
20161221123000,150.0,154.199997,45.087718,34,54.700001,0,68.400002,70.800003,67.800003
20161221124500,150.0,159.600006,46.666668,35,54.700001,0,68.599998,70.800003,67.800003
20161221130000,150.0,157.199997,45.964911,35,54.700001,0,68.599998,70.800003,67.800003
20161221131500,150.0,159.600006,46.666668,35,55.400002,0,68.400002,70.800003,67.800003
20161221133000,150.0,161.399994,47.192981,35,55.400002,0,68.599998,70.800003,67.800003
20161221134500,150.0,155.399994,45.438595,34,55.400002,0,68.800003,70.800003,67.800003
20161221140000,150.0,155.399994,45.438595,34,55.400002,0,68.900002,70.800003,67.800003
20161221141500,150.0,155.399994,45.438595,34,55.400002,0,68.800003,70.800003,67.800003
20161221143000,150.0,150.600006,44.035089,33,54.700001,0,69.0,70.400002,67.400002
20161221144500,150.0,155.399994,45.438595,34,54.700001,0,69.0,70.199997,67.199997
20161221150000,150.0,168.0,49.122807,38,54.700001,0,69.0,69.400002,66.400002
20161221151500,150.0,156.600006,45.789475,34,54.700001,0,69.099998,70.400002,67.400002
20161221153000,150.0,156.600006,45.789475,34,54.700001,0,69.0,70.800003,67.800003
20161221154500,150.0,156.600006,45.789475,34,54.700001,0,69.199997,70.400002,67.400002
20161221160000,150.0,154.199997,45.087718,34,54.700001,0,69.300003,70.400002,67.400002
20161221161500,150.0,154.199997,45.087718,34,54.700001,0,69.400002,70.400002,67.400002
20161221163000,150.0,151.199997,44.210525,34,54.700001,0,69.400002,70.400002,67.400002
20161221164500,150.0,151.199997,44.210525,34,54.700001,0,69.400002,70.400002,67.400002
20161221170000,150.0,149.399994,43.684209,34,54.700001,0,69.300003,70.400002,67.400002
20161221171500,150.0,210.600006,61.578949,44,54.700001,0,69.199997,68.5,65.5
20161221173000,150.0,159.0,46.491228,35,54.700001,0,69.099998,70.400002,67.400002
20161221174500,150.0,166.199997,48.59649,37,54.700001,0,68.900002,69.900002,66.900002
20161221180000,150.0,156.600006,45.789475,36,54.700001,0,68.800003,70.400002,67.400002
20161221181500,150.0,159.0,46.491228,35,54.700001,0,68.699997,70.400002,67.400002
20161221183000,150.0,159.0,46.491228,35,54.700001,0,68.699997,70.400002,67.400002
20161221184500,150.0,162.0,47.368421,36,54.700001,0,68.599998,70.400002,67.400002
20161221190000,150.0,157.199997,45.964911,35,54.700001,0,68.400002,70.400002,67.400002
20161221191500,150.0,163.199997,47.719297,36,54.700001,0,68.400002,70.400002,67.400002
20161221193000,150.0,283.799988,82.982453,50,54.700001,0,68.199997,68.0,64.400002
20161221194500,150.0,157.199997,45.964911,34,54.700001,0,68.099998,70.400002,67.400002
20161221200000,150.0,157.199997,45.964911,34,54.700001,0,68.099998,70.400002,67.400002
20161221201500,150.0,157.199997,45.964911,34,54.700001,0,68.0,70.400002,67.400002
20161221203000,150.0,157.199997,45.964911,34,54.700001,0,67.900002,70.400002,67.400002
20161221204500,150.0,159.600006,46.666668,34,54.700001,0,67.900002,70.400002,67.400002
20161221210000,150.0,157.199997,45.964911,34,54.700001,0,67.900002,70.400002,67.400002
20161221211500,150.0,244.800003,71.578948,43,54.700001,0,67.800003,68.5,65.5
20161221213000,150.0,316.200012,92.456144,54,54.700001,0,67.699997,68.0,64.800003
20161221214500,150.0,154.199997,45.087718,36,54.700001,0,67.699997,70.400002,67.400002
20161221220000,150.0,200.399994,58.596489,41,54.700001,0,67.699997,69.400002,66.400002
20161221221500,150.0,155.399994,45.438595,35,54.700001,0,67.699997,69.0,66.0
20161221223000,150.0,155.399994,45.438595,35,54.700001,0,67.699997,69.0,66.0
20161221224500,150.0,155.399994,45.438595,35,54.700001,0,67.699997,69.0,66.0
20161221230000,150.0,164.399994,48.070174,37,54.700001,0,67.699997,68.5,65.5
20161221231500,150.0,157.199997,45.964911,35,54.700001,0,67.599998,69.400002,66.400002
20161221233000,150.0,159.0,46.491228,35,54.700001,0,67.699997,69.400002,66.400002
20161221234500,150.0,168.0,49.122807,38,54.700001,0,67.699997,68.5,65.5
20161222000000,150.0,147.0,42.982456,35,54.700001,100,67.599998,70.800003,67.800003
20161222001500,150.0,147.0,42.982456,34,54.700001,0,67.599998,70.400002,67.400002
20161222003000,150.0,159.0,46.491228,36,54.700001,100,67.599998,70.800003,67.800003
20161222004500,150.0,159.0,46.491228,36,54.700001,100,67.800003,70.800003,67.800003
20161222010000,150.0,211.199997,61.754385,45,53.900002,0,67.800003,69.699997,66.699997
20161222011500,150.0,154.199997,45.087718,36,53.900002,0,68.0,70.400002,67.400002
20161222013000,150.0,154.199997,45.087718,36,54.900002,0,68.099998,70.400002,67.400002
20161222014500,150.0,154.199997,45.087718,36,54.900002,0,68.099998,70.400002,67.400002
20161222020000,150.0,154.199997,45.087718,36,54.900002,0,68.099998,70.400002,67.400002
20161222021500,150.0,159.0,46.491228,36,54.299999,0,67.900002,70.400002,67.400002
20161222023000,150.0,156.600006,45.789475,36,54.299999,0,67.800003,70.800003,67.800003
20161222024500,150.0,159.0,46.491228,36,54.299999,0,67.900002,70.800003,67.800003
20161222030000,150.0,143.399994,41.929823,35,54.299999,0,67.800003,70.400002,67.400002
20161222031500,150.0,159.0,46.491228,36,54.299999,0,67.699997,70.400002,67.400002
20161222033000,150.0,154.199997,45.087718,35,54.299999,0,67.699997,70.400002,67.400002
20161222034500,150.0,255.600006,74.736844,47,54.299999,0,67.599998,69.099998,66.099998
20161222040000,150.0,145.199997,42.456139,35,54.299999,0,67.599998,70.400002,67.400002
20161222041500,150.0,271.799988,79.473681,49,54.299999,0,67.400002,68.0,63.299999
20161222043000,150.0,233.399994,68.245612,44,54.299999,0,67.400002,68.0,64.099998
20161222044500,150.0,150.600006,44.035089,35,54.299999,100,67.400002,70.800003,67.800003
20161222050000,150.0,150.600006,44.035089,35,55.5,100,67.5,70.800003,67.800003
20161222051500,150.0,150.600006,44.035089,35,55.5,100,67.599998,70.800003,67.800003
20161222053000,150.0,155.399994,45.438595,35,55.5,0,67.599998,69.5,66.5
20161222054500,150.0,258.600006,75.614037,48,54.299999,0,67.599998,68.0,64.599998
20161222060000,150.0,235.199997,68.771929,45,54.299999,0,67.599998,68.0,64.900002
20161222061500,150.0,155.399994,45.438595,35,54.299999,100,67.699997,70.800003,67.800003
20161222063000,150.0,155.399994,45.438595,35,55.5,100,67.900002,70.800003,67.800003
20161222064500,150.0,150.600006,44.035089,36,54.700001,0,68.0,70.800003,67.800003
20161222070000,150.0,150.600006,44.035089,36,54.700001,0,68.099998,70.800003,67.800003
20161222071500,150.0,187.199997,54.736841,37,53.900002,0,67.900002,70.400002,67.400002
20161222073000,150.0,156.600006,45.789475,35,54.799999,0,67.699997,70.400002,67.400002
20161222074500,150.0,156.600006,45.789475,35,54.799999,0,67.599998,70.400002,67.400002
20161222080000,150.0,156.600006,45.789475,35,54.799999,0,67.400002,70.400002,67.400002
20161222081500,150.0,159.0,46.491228,36,54.799999,100,67.400002,70.400002,67.400002
20161222083000,150.0,159.0,46.491228,36,54.799999,100,67.300003,70.400002,67.400002
20161222084500,150.0,159.0,46.491228,36,54.799999,100,67.400002,70.400002,67.400002
20161222090000,150.0,159.0,46.491228,36,54.799999,100,67.5,70.400002,67.400002
20161222091500,150.0,159.0,46.491228,36,54.799999,0,67.699997,70.400002,67.400002
20161222093000,150.0,159.0,46.491228,36,54.799999,0,67.699997,70.400002,67.400002
20161222094500,150.0,271.799988,79.473681,50,53.900002,0,67.800003,68.400002,65.400002
20161222100000,150.0,155.399994,45.438595,35,53.900002,0,68.099998,70.400002,67.400002
20161222101500,150.0,157.199997,45.964911,35,53.900002,0,68.199997,70.400002,67.400002
20161222103000,150.0,154.199997,45.087718,35,54.700001,0,68.099998,70.400002,67.400002
20161222104500,150.0,156.600006,45.789475,35,54.700001,0,68.0,70.400002,67.400002
20161222110000,150.0,154.199997,45.087718,35,54.700001,0,68.0,70.400002,67.400002
20161222111500,150.0,154.199997,45.087718,35,54.700001,0,68.0,70.400002,67.400002
20161222113000,150.0,157.199997,45.964911,36,54.700001,0,68.0,70.400002,67.400002
20161222114500,150.0,295.200012,86.315793,53,53.599998,0,67.900002,68.699997,65.699997
20161222120000,150.0,161.399994,47.192981,36,53.599998,100,67.699997,70.800003,67.800003
20161222121500,150.0,159.600006,46.666668,35,54.200001,0,67.800003,70.400002,67.400002
20161222123000,150.0,154.199997,45.087718,34,53.599998,0,67.800003,70.300003,67.300003
20161222124500,150.0,154.199997,45.087718,34,53.599998,0,67.699997,70.400002,67.400002
20161222130000,150.0,154.199997,45.087718,34,53.599998,0,67.900002,70.400002,67.400002
20161222131500,150.0,154.199997,45.087718,34,54.299999,0,67.900002,70.400002,67.400002
20161222133000,150.0,154.199997,45.087718,34,54.299999,0,67.800003,70.400002,67.400002
20161222134500,150.0,154.199997,45.087718,34,54.299999,0,67.599998,70.400002,67.400002
20161222140000,150.0,207.0,60.526316,41,53.5,0,67.400002,69.599998,66.599998
20161222141500,150.0,155.399994,45.438595,34,53.5,0,67.400002,70.400002,67.400002
20161222143000,150.0,144.0,42.105263,34,54.299999,0,67.5,70.400002,67.400002
20161222144500,150.0,144.0,42.105263,34,54.299999,0,67.400002,70.400002,67.400002
20161222150000,150.0,144.0,42.105263,34,54.299999,0,67.400002,70.400002,67.400002
20161222151500,150.0,159.0,46.491228,34,54.299999,0,67.5,70.400002,67.400002
20161222153000,150.0,159.0,46.491228,34,89.800003,100,67.5,70.800003,67.800003
20161222154500,150.0,174.0,50.877193,36,56.299999,0,67.800003,69.900002,66.900002
20161222160000,150.0,157.199997,45.964911,34,55.099998,0,67.900002,70.0,67.0
20161222161500,150.0,157.199997,45.964911,34,55.099998,0,67.900002,70.0,67.0
20161222163000,150.0,162.0,47.368421,34,55.099998,0,67.800003,70.400002,67.400002
20161222164500,150.0,147.0,42.982456,34,54.299999,0,68.0,70.400002,67.400002
20161222170000,150.0,144.0,42.105263,34,54.299999,0,67.900002,70.400002,67.400002
20161222171500,150.0,129.600006,37.894739,31,54.299999,0,67.800003,70.400002,67.400002
20161222173000,150.0,140.399994,41.05263,34,54.299999,0,67.699997,70.400002,67.400002
20161222174500,150.0,147.0,42.982456,34,54.299999,0,67.800003,70.400002,67.400002
20161222180000,150.0,261.600006,76.49123,47,54.299999,0,67.800003,68.900002,65.900002
20161222181500,150.0,159.0,46.491228,34,54.299999,0,67.699997,70.400002,67.400002
20161222183000,150.0,271.200012,79.298249,48,54.299999,0,67.800003,68.5,65.5
20161222184500,150.0,138.600006,40.526318,34,54.299999,0,67.800003,70.400002,67.400002
20161222190000,150.0,140.399994,41.05263,34,54.299999,0,67.900002,68.900002,65.900002
20161222191500,150.0,157.199997,45.964911,34,54.299999,0,67.800003,70.800003,67.800003
20161222193000,150.0,155.399994,45.438595,34,54.299999,0,67.800003,70.800003,67.800003
20161222194500,150.0,155.399994,45.438595,34,54.299999,0,67.800003,70.800003,67.800003
20161222200000,150.0,155.399994,45.438595,34,54.299999,0,67.800003,70.800003,67.800003
20161222201500,150.0,155.399994,45.438595,34,54.299999,0,67.800003,70.800003,67.800003
20161222203000,150.0,157.199997,45.964911,34,54.299999,0,67.800003,70.800003,67.800003
20161222204500,150.0,157.199997,45.964911,34,54.299999,0,67.800003,70.800003,67.800003
20161222210000,150.0,157.199997,45.964911,34,54.299999,0,67.800003,70.800003,67.800003
20161222211500,150.0,157.199997,45.964911,34,54.299999,0,67.800003,70.800003,67.800003
20161222213000,150.0,157.199997,45.964911,34,54.299999,0,67.800003,70.800003,67.800003
20161222214500,150.0,157.199997,45.964911,34,54.299999,0,67.800003,70.800003,67.800003
20161222220000,150.0,155.399994,45.438595,34,54.299999,0,67.800003,70.800003,67.800003
20161222221500,150.0,155.399994,45.438595,34,54.299999,0,67.699997,70.800003,67.800003
20161222223000,150.0,155.399994,45.438595,34,54.299999,0,67.699997,70.800003,67.800003
20161222224500,150.0,155.399994,45.438595,34,54.299999,0,67.699997,70.400002,67.400002
20161222230000,150.0,155.399994,45.438595,34,54.299999,0,67.699997,70.400002,67.400002
20161222231500,150.0,157.199997,45.964911,34,54.299999,0,67.699997,70.0,67.0
20161222233000,150.0,145.199997,42.456139,34,54.299999,0,67.699997,70.400002,67.400002
20161222234500,150.0,145.199997,42.456139,34,54.299999,0,67.900002,70.400002,67.400002
20161223000000,150.0,159.0,46.491228,35,54.299999,0,67.900002,70.400002,67.400002
20161223001500,150.0,289.799988,84.736839,51,54.299999,0,67.800003,68.0,64.0
20161223003000,150.0,194.399994,56.842104,39,54.299999,0,67.900002,70.599998,67.599998
20161223004500,150.0,157.199997,45.964911,34,54.299999,0,67.900002,70.800003,67.800003
20161223010000,150.0,159.0,46.491228,35,54.299999,0,67.900002,70.5,67.5
20161223011500,150.0,289.799988,84.736839,51,54.299999,0,67.599998,68.0,64.900002
20161223013000,150.0,316.200012,92.456144,54,54.299999,0,67.5,68.0,64.400002
20161223014500,150.0,274.200012,80.175442,49,54.299999,0,67.300003,68.0,64.599998
20161223020000,150.0,218.399994,63.859647,42,54.299999,0,67.300003,68.0,64.0
20161223021500,150.0,149.399994,43.684209,34,54.299999,0,67.400002,70.400002,67.400002
20161223023000,150.0,141.600006,41.403511,33,54.299999,0,67.599998,70.400002,67.400002
20161223024500,150.0,141.600006,41.403511,33,54.299999,0,67.800003,70.400002,67.400002
20161223030000,150.0,141.600006,41.403511,33,54.299999,0,67.800003,70.400002,67.400002
20161223031500,150.0,138.600006,40.526318,33,54.299999,0,67.900002,70.400002,67.400002
20161223033000,150.0,141.600006,41.403511,34,54.299999,0,67.900002,70.400002,67.400002
20161223034500,150.0,327.0,95.614035,56,54.299999,0,67.900002,68.0,64.5
20161223040000,150.0,157.199997,45.964911,35,54.299999,0,67.699997,69.900002,66.900002
20161223041500,150.0,157.199997,45.964911,35,54.299999,0,67.699997,69.900002,66.900002
20161223043000,150.0,253.800003,74.210527,45,54.299999,0,67.400002,69.300003,66.300003
20161223044500,150.0,159.600006,46.666668,36,54.299999,0,67.5,69.0,66.0
20161223050000,150.0,164.399994,48.070174,37,54.299999,0,67.5,69.0,66.0
20161223051500,150.0,240.0,70.175439,45,54.299999,0,67.400002,68.599998,65.599998
20161223053000,150.0,157.199997,45.964911,35,54.299999,0,67.5,69.900002,66.900002
20161223054500,150.0,157.199997,45.964911,35,54.299999,0,67.5,69.900002,66.900002
20161223060000,150.0,157.199997,45.964911,35,54.299999,0,67.5,69.900002,66.900002
20161223061500,150.0,155.399994,45.438595,35,54.299999,0,67.5,69.900002,66.900002
20161223063000,150.0,155.399994,45.438595,35,54.299999,0,67.599998,69.900002,66.900002
20161223064500,150.0,155.399994,45.438595,35,54.299999,0,67.699997,69.900002,66.900002
20161223070000,150.0,155.399994,45.438595,35,54.299999,0,67.699997,69.900002,66.900002
20161223071500,150.0,155.399994,45.438595,35,54.299999,0,67.900002,69.900002,66.900002
20161223073000,150.0,157.199997,45.964911,35,54.299999,0,67.900002,69.900002,66.900002
20161223074500,150.0,154.199997,45.087718,35,54.299999,0,68.099998,69.900002,66.900002
20161223080000,150.0,156.600006,45.789475,35,54.299999,0,68.099998,69.900002,66.900002
20161223081500,150.0,156.600006,45.789475,35,54.299999,0,67.900002,70.400002,67.400002
20161223083000,150.0,154.199997,45.087718,35,54.299999,0,67.699997,70.400002,67.400002
20161223084500,150.0,154.199997,45.087718,35,54.299999,0,67.699997,70.199997,67.199997
20161223090000,150.0,156.600006,45.789475,35,54.299999,0,67.699997,70.099998,67.099998
20161223091500,150.0,150.600006,44.035089,35,55.0,0,67.5,70.0,67.0
20161223093000,150.0,150.600006,44.035089,35,55.0,0,67.300003,70.0,67.0
20161223094500,150.0,150.600006,44.035089,35,54.299999,0,67.199997,70.0,67.0
20161223100000,150.0,154.199997,45.087718,34,54.299999,0,67.199997,70.0,67.0
20161223101500,150.0,156.600006,45.789475,34,54.299999,0,67.099998,70.0,67.0
20161223103000,150.0,156.600006,45.789475,34,54.299999,0,67.199997,70.0,67.0
20161223104500,150.0,156.600006,45.789475,34,54.299999,0,67.5,70.0,67.0
20161223110000,150.0,156.600006,45.789475,34,54.299999,0,67.699997,70.0,67.0
20161223111500,150.0,156.600006,45.789475,34,54.299999,0,67.800003,70.0,67.0
20161223113000,150.0,156.600006,45.789475,34,54.299999,0,67.800003,70.0,67.0
20161223114500,150.0,156.600006,45.789475,34,54.299999,0,67.699997,70.0,67.0
20161223120000,150.0,156.600006,45.789475,34,54.299999,0,67.599998,70.0,67.0
20161223121500,150.0,156.600006,45.789475,34,54.299999,0,67.699997,70.0,67.0
20161223123000,150.0,156.600006,45.789475,34,54.299999,0,67.800003,70.0,67.0
20161223124500,150.0,154.199997,45.087718,34,54.299999,0,67.800003,70.0,67.0
20161223130000,150.0,154.199997,45.087718,34,54.299999,0,67.800003,70.0,67.0
20161223131500,150.0,154.199997,45.087718,34,54.299999,0,67.900002,70.0,67.0
20161223133000,150.0,154.199997,45.087718,34,54.299999,0,67.800003,70.0,67.0
20161223134500,150.0,154.199997,45.087718,34,54.299999,0,67.900002,70.0,67.0
20161223140000,150.0,154.199997,45.087718,34,54.299999,0,67.800003,70.0,67.0
20161223141500,150.0,262.200012,76.66667,47,53.299999,0,67.699997,68.0,65.0
20161223143000,150.0,155.399994,45.438595,34,53.900002,0,67.599998,69.699997,66.699997
20161223144500,150.0,155.399994,45.438595,34,53.900002,0,67.699997,69.900002,66.900002
20161223150000,150.0,155.399994,45.438595,34,53.900002,0,67.699997,69.900002,66.900002
20161223151500,150.0,155.399994,45.438595,34,53.900002,0,67.800003,69.900002,66.900002
20161223153000,150.0,155.399994,45.438595,34,53.900002,0,68.099998,69.900002,66.900002
20161223154500,150.0,155.399994,45.438595,34,53.900002,0,68.400002,69.900002,66.900002
20161223160000,150.0,155.399994,45.438595,34,53.900002,0,68.699997,69.900002,66.900002
20161223161500,150.0,155.399994,45.438595,34,53.900002,0,68.699997,70.400002,67.400002
20161223163000,150.0,155.399994,45.438595,34,53.900002,0,68.599998,70.400002,67.400002
20161223164500,150.0,279.0,81.578947,49,53.900002,0,68.400002,68.0,65.0
20161223170000,150.0,271.799988,79.473681,48,53.299999,0,67.900002,68.099998,65.099998
20161223171500,150.0,207.600006,60.701756,40,53.299999,0,67.900002,70.099998,67.099998
20161223173000,150.0,156.600006,45.789475,35,53.299999,100,67.699997,70.800003,67.800003
20161223174500,150.0,295.200012,86.315793,52,55.599998,0,67.800003,69.199997,66.199997
20161223180000,150.0,157.199997,45.964911,35,54.299999,0,67.800003,70.400002,67.400002
20161223181500,150.0,159.0,46.491228,35,54.299999,0,67.800003,70.400002,67.400002
20161223183000,150.0,159.0,46.491228,34,54.299999,0,67.699997,70.400002,67.400002
20161223184500,150.0,156.600006,45.789475,34,54.299999,0,67.599998,70.400002,67.400002
20161223190000,150.0,141.600006,41.403511,33,53.5,0,67.5,70.400002,67.400002
20161223191500,150.0,143.399994,41.929823,33,53.5,0,67.599998,70.400002,67.400002
20161223193000,150.0,143.399994,41.929823,33,53.5,0,67.599998,70.400002,67.400002
20161223194500,150.0,141.600006,41.403511,33,53.5,0,67.599998,70.400002,67.400002
20161223200000,150.0,141.600006,41.403511,33,53.5,0,67.599998,70.400002,67.400002
20161223201500,150.0,143.399994,41.929823,33,54.299999,0,67.599998,70.400002,67.400002
20161223203000,150.0,141.600006,41.403511,33,54.299999,0,67.599998,70.400002,67.400002
20161223204500,150.0,141.600006,41.403511,33,54.299999,0,67.5,70.400002,67.400002
20161223210000,150.0,143.399994,41.929823,33,54.299999,0,67.5,70.400002,67.400002
20161223211500,150.0,143.399994,41.929823,33,54.299999,0,67.300003,70.400002,67.400002
20161223213000,150.0,143.399994,41.929823,33,54.299999,0,67.300003,70.400002,67.400002
20161223214500,150.0,143.399994,41.929823,33,54.299999,0,67.300003,70.400002,67.400002
20161223220000,150.0,143.399994,41.929823,33,54.299999,0,67.300003,70.400002,67.400002
20161223221500,150.0,143.399994,41.929823,33,54.299999,0,67.300003,70.400002,67.400002
20161223223000,150.0,143.399994,41.929823,33,54.299999,0,67.300003,70.400002,67.400002
20161223224500,150.0,143.399994,41.929823,33,54.299999,0,67.300003,70.400002,67.400002
20161223230000,150.0,143.399994,41.929823,33,54.299999,0,67.300003,70.400002,67.400002
20161223231500,150.0,141.600006,41.403511,33,54.299999,0,67.199997,70.400002,67.400002
20161223233000,150.0,144.0,42.105263,33,54.299999,0,67.199997,70.400002,67.400002
20161223234500,150.0,144.0,42.105263,33,54.299999,0,67.199997,70.400002,67.400002
20161224000000,150.0,144.0,42.105263,33,54.299999,0,67.199997,70.400002,67.400002
20161224001500,150.0,159.600006,46.666668,34,54.299999,0,67.099998,69.5,66.5
20161224003000,150.0,159.600006,46.666668,34,54.299999,0,67.099998,69.5,66.5
20161224004500,150.0,159.600006,46.666668,34,54.299999,0,67.0,69.5,66.5
20161224010000,150.0,159.600006,46.666668,34,54.299999,0,67.0,69.5,66.5
20161224011500,150.0,119.400002,34.912281,0,54.299999,0,66.900002,69.5,66.5
20161224013000,150.0,147.0,42.982456,36,54.299999,0,66.900002,69.5,66.5
20161224014500,150.0,147.0,42.982456,36,54.299999,0,66.800003,69.800003,66.800003
20161224020000,150.0,145.199997,42.456139,36,54.299999,0,66.699997,69.5,66.5
20161224021500,150.0,149.399994,43.684209,36,54.299999,0,66.800003,69.5,66.5
20161224023000,150.0,149.399994,43.684209,36,54.299999,0,66.900002,69.5,66.5
20161224024500,150.0,149.399994,43.684209,36,54.299999,0,67.0,69.5,66.5
20161224030000,150.0,147.600006,43.157896,36,54.299999,0,67.199997,69.5,66.5
20161224031500,150.0,147.600006,43.157896,36,54.299999,0,67.300003,69.900002,66.900002
20161224033000,150.0,147.600006,43.157896,36,54.299999,0,67.400002,69.900002,66.900002
20161224034500,150.0,159.600006,46.666668,37,54.299999,0,67.400002,69.5,66.5
20161224040000,150.0,159.600006,46.666668,37,54.299999,0,67.5,69.5,66.5
20161224041500,150.0,173.399994,50.701753,39,54.299999,0,67.599998,69.5,66.5
20161224043000,150.0,159.600006,46.666668,37,54.299999,0,67.400002,69.400002,66.400002
20161224044500,150.0,218.399994,63.859647,44,54.299999,0,67.099998,68.0,63.599998
20161224050000,150.0,153.0,44.736842,36,54.299999,0,67.0,70.0,67.0
20161224051500,150.0,196.199997,57.36842,41,54.299999,0,67.0,69.400002,66.400002
20161224053000,150.0,156.600006,45.789475,37,54.299999,100,66.900002,70.199997,67.199997
20161224054500,150.0,156.600006,45.789475,37,54.299999,100,66.900002,70.199997,67.199997
20161224060000,150.0,156.600006,45.789475,37,54.299999,100,67.0,70.099998,67.099998
20161224061500,150.0,156.600006,45.789475,37,54.299999,100,66.900002,70.0,67.0
20161224063000,150.0,156.600006,45.789475,37,54.299999,100,66.900002,70.0,67.0
20161224064500,150.0,156.600006,45.789475,37,54.299999,100,66.900002,70.0,67.0
20161224070000,150.0,156.600006,45.789475,37,54.299999,100,66.800003,70.0,67.0
20161224071500,150.0,156.600006,45.789475,37,54.299999,100,66.800003,70.0,67.0
20161224073000,150.0,156.600006,45.789475,37,54.299999,100,66.800003,70.0,67.0
20161224074500,150.0,156.600006,45.789475,37,54.299999,100,66.900002,70.0,67.0
20161224080000,150.0,156.600006,45.789475,37,54.299999,100,66.900002,70.0,67.0
20161224081500,150.0,156.600006,45.789475,37,54.299999,100,66.800003,70.0,67.0
20161224083000,150.0,156.600006,45.789475,37,54.299999,100,67.099998,70.0,67.0
20161224084500,150.0,156.600006,45.789475,37,54.299999,0,67.199997,69.900002,66.900002
20161224090000,150.0,156.600006,45.789475,37,54.299999,0,67.400002,69.900002,66.900002
20161224091500,150.0,156.600006,45.789475,37,54.299999,0,67.5,70.0,67.0
20161224093000,150.0,154.199997,45.087718,37,54.299999,0,67.599998,70.400002,67.400002
20161224094500,150.0,154.199997,45.087718,37,54.299999,0,67.599998,70.400002,67.400002
20161224100000,150.0,154.199997,45.087718,37,54.299999,0,67.599998,70.400002,67.400002
20161224101500,150.0,154.199997,45.087718,37,54.299999,0,67.5,70.400002,67.400002
20161224103000,150.0,154.199997,45.087718,37,54.299999,0,67.5,70.400002,67.400002
20161224104500,150.0,154.199997,45.087718,37,53.5,0,67.5,70.400002,67.400002
20161224110000,150.0,154.199997,45.087718,37,53.5,0,67.5,70.400002,67.400002
20161224111500,150.0,156.600006,45.789475,37,53.5,0,67.5,70.400002,67.400002
20161224113000,150.0,156.600006,45.789475,37,53.5,0,67.599998,70.400002,67.400002
20161224114500,150.0,156.600006,45.789475,37,53.5,0,67.599998,70.400002,67.400002
20161224120000,150.0,156.600006,45.789475,37,53.5,0,67.699997,70.400002,67.400002
20161224121500,150.0,156.600006,45.789475,37,53.5,0,67.699997,70.400002,67.400002
20161224123000,150.0,154.199997,45.087718,37,53.5,0,67.699997,70.400002,67.400002
20161224124500,150.0,156.600006,45.789475,37,53.5,0,67.599998,70.400002,67.400002
20161224130000,150.0,156.600006,45.789475,37,53.5,0,67.599998,70.400002,67.400002
20161224131500,150.0,156.600006,45.789475,37,53.5,0,67.699997,70.400002,67.400002
20161224133000,150.0,156.600006,45.789475,37,53.5,0,67.599998,70.400002,67.400002
20161224134500,150.0,156.600006,45.789475,37,53.5,0,67.599998,70.400002,67.400002
20161224140000,150.0,156.600006,45.789475,37,53.5,0,67.699997,70.400002,67.400002
20161224141500,150.0,156.600006,45.789475,37,53.5,0,67.900002,70.400002,67.400002
20161224143000,150.0,156.600006,45.789475,37,53.5,0,68.0,70.400002,67.400002
20161224144500,150.0,156.600006,45.789475,37,53.5,0,68.099998,70.400002,67.400002
20161224150000,150.0,156.600006,45.789475,37,53.5,0,68.099998,70.400002,67.400002
20161224151500,150.0,156.600006,45.789475,37,53.5,0,68.300003,70.400002,67.400002
20161224153000,150.0,156.600006,45.789475,37,53.5,0,68.5,70.400002,67.400002
20161224154500,150.0,156.600006,45.789475,37,53.5,0,68.699997,70.400002,67.400002
20161224160000,150.0,156.600006,45.789475,37,53.5,0,69.0,70.400002,67.400002
20161224161500,150.0,156.600006,45.789475,37,53.5,0,68.900002,70.400002,67.400002
20161224163000,150.0,156.600006,45.789475,37,53.5,0,68.800003,70.400002,67.400002
20161224164500,150.0,154.199997,45.087718,37,53.5,0,68.699997,70.400002,67.400002
20161224170000,150.0,154.199997,45.087718,37,53.5,0,68.5,70.400002,67.400002
20161224171500,150.0,156.600006,45.789475,37,53.5,0,68.400002,70.400002,67.400002
20161224173000,150.0,156.600006,45.789475,37,53.5,0,68.199997,70.400002,67.400002
20161224174500,150.0,154.199997,45.087718,37,53.5,0,68.099998,70.400002,67.400002
20161224180000,150.0,154.199997,45.087718,37,53.5,0,68.099998,70.400002,67.400002
20161224181500,150.0,154.199997,45.087718,37,53.5,0,68.099998,70.400002,67.400002
20161224183000,150.0,196.199997,57.36842,39,53.5,0,67.800003,69.400002,66.400002
20161224184500,150.0,183.600006,53.684212,39,53.5,0,67.900002,69.300003,66.300003
20161224190000,150.0,157.199997,45.964911,37,53.5,0,67.800003,69.400002,66.400002
20161224191500,150.0,236.399994,69.122805,46,53.5,0,67.699997,68.0,63.099998
20161224193000,150.0,207.600006,60.701756,43,53.5,0,67.599998,68.400002,65.400002
20161224194500,150.0,195.0,57.017544,41,53.5,0,67.400002,68.0,64.800003
20161224200000,150.0,157.199997,45.964911,37,53.5,0,67.599998,68.699997,65.699997
20161224201500,150.0,165.600006,48.421054,38,53.5,0,67.599998,68.5,65.5
20161224203000,150.0,141.600006,41.403511,35,53.5,0,67.400002,70.400002,67.400002
20161224204500,150.0,141.600006,41.403511,35,54.299999,100,67.599998,70.699997,67.699997
20161224210000,150.0,156.600006,45.789475,37,54.299999,0,67.599998,70.400002,67.400002
20161224211500,150.0,162.0,47.368421,37,54.299999,0,67.5,70.0,67.0
20161224213000,150.0,159.0,46.491228,37,53.599998,0,67.400002,69.0,66.0
20161224214500,150.0,249.600006,72.982458,47,53.599998,0,67.300003,68.0,64.599998
20161224220000,150.0,221.399994,64.73684,43,53.599998,0,67.099998,70.300003,67.300003
20161224221500,150.0,157.199997,45.964911,35,74.0,100,67.300003,70.400002,67.400002
