PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230221500,150.0,159.0,46.491228,35,54.700001,0,67.599998,70.699997,67.699997
20161230223000,150.0,157.199997,45.964911,35,54.700001,0,67.599998,70.400002,67.400002
20161230224500,150.0,157.199997,45.964911,35,54.700001,0,67.599998,70.400002,67.400002
20161230230000,150.0,157.199997,45.964911,35,54.700001,0,67.599998,70.400002,67.400002
20161230231500,150.0,157.199997,45.964911,35,54.700001,0,67.599998,70.400002,67.400002
20161230233000,150.0,159.0,46.491228,35,54.700001,0,67.599998,70.400002,67.400002
20161230234500,150.0,156.600006,45.789475,35,54.700001,0,67.599998,70.400002,67.400002
20161231000000,150.0,156.600006,45.789475,35,54.700001,0,67.599998,70.400002,67.400002
20161231001500,150.0,159.0,46.491228,35,54.700001,0,67.599998,70.400002,67.400002
20161231003000,150.0,156.600006,45.789475,35,53.900002,0,67.699997,70.400002,67.400002
20161231004500,150.0,156.600006,45.789475,35,53.900002,0,67.599998,70.400002,67.400002
20161231010000,150.0,156.600006,45.789475,35,53.900002,0,67.599998,70.400002,67.400002
20161231011500,150.0,156.600006,45.789475,10,53.900002,0,67.400002,70.400002,67.400002
20161231013000,150.0,143.399994,41.929823,35,53.900002,0,67.400002,70.400002,67.400002
20161231014500,150.0,143.399994,41.929823,35,53.900002,100,67.099998,70.400002,67.400002
20161231020000,150.0,143.399994,41.929823,35,53.900002,100,66.900002,70.400002,67.400002
20161231021500,150.0,147.0,42.982456,35,53.900002,100,66.900002,70.400002,67.400002
20161231023000,150.0,145.199997,42.456139,35,53.900002,100,66.900002,70.400002,67.400002
20161231024500,150.0,145.199997,42.456139,35,60.299999,100,66.900002,70.400002,67.400002
20161231030000,150.0,145.199997,42.456139,35,73.800003,100,67.099998,70.400002,67.400002
20161231031500,150.0,145.199997,42.456139,35,73.0,100,67.400002,70.400002,67.400002
20161231033000,150.0,145.199997,42.456139,35,75.400002,100,67.599998,70.400002,67.400002
20161231034500,150.0,145.199997,42.456139,35,56.400002,0,67.599998,70.400002,67.400002
20161231040000,150.0,143.399994,41.929823,35,55.200001,0,67.599998,70.400002,67.400002
20161231041500,150.0,143.399994,41.929823,35,55.200001,0,67.599998,70.400002,67.400002
20161231043000,150.0,143.399994,41.929823,35,55.200001,0,67.699997,70.400002,67.400002
20161231044500,150.0,143.399994,41.929823,35,55.200001,0,67.699997,70.400002,67.400002
20161231050000,150.0,143.399994,41.929823,35,55.200001,0,67.800003,70.400002,67.400002
20161231051500,150.0,143.399994,41.929823,35,55.200001,0,67.900002,70.400002,67.400002
20161231053000,150.0,143.399994,41.929823,35,55.200001,0,67.900002,70.400002,67.400002
20161231054500,150.0,143.399994,41.929823,35,55.200001,0,67.800003,70.400002,67.400002
20161231060000,150.0,143.399994,41.929823,35,55.200001,0,67.699997,70.400002,67.400002
20161231061500,150.0,143.399994,41.929823,35,55.200001,0,67.599998,70.400002,67.400002
20161231063000,150.0,141.600006,41.403511,35,55.200001,0,67.5,70.400002,67.400002
20161231064500,150.0,143.399994,41.929823,35,55.200001,0,67.400002,70.400002,67.400002
20161231070000,150.0,143.399994,41.929823,35,55.200001,0,67.400002,70.400002,67.400002
20161231071500,150.0,143.399994,41.929823,35,55.200001,0,67.400002,70.400002,67.400002
20161231073000,150.0,141.600006,41.403511,35,55.900002,0,67.400002,70.400002,67.400002
20161231074500,150.0,141.600006,41.403511,35,55.900002,0,67.5,70.400002,67.400002
20161231080000,150.0,143.399994,41.929823,35,55.900002,0,67.5,70.400002,67.400002
20161231081500,150.0,143.399994,41.929823,35,55.900002,0,67.5,70.400002,67.400002
20161231083000,150.0,143.399994,41.929823,35,55.900002,0,67.599998,70.400002,67.400002
20161231084500,150.0,143.399994,41.929823,35,55.900002,0,67.599998,70.400002,67.400002
20161231090000,150.0,141.600006,41.403511,35,55.900002,0,67.599998,70.400002,67.400002
20161231091500,150.0,143.399994,41.929823,35,55.900002,0,67.599998,70.400002,67.400002
20161231093000,150.0,143.399994,41.929823,35,55.900002,0,67.699997,70.400002,67.400002
20161231094500,150.0,141.600006,41.403511,35,55.900002,0,67.900002,70.400002,67.400002
20161231100000,150.0,147.600006,43.157896,36,55.299999,0,68.099998,70.400002,67.400002
20161231101500,150.0,149.399994,43.684209,36,55.299999,0,68.099998,70.400002,67.400002
20161231103000,150.0,147.0,42.982456,36,55.299999,0,68.099998,70.400002,67.400002
20161231104500,150.0,145.199997,42.456139,36,54.700001,0,68.199997,70.400002,67.400002
20161231110000,150.0,147.0,42.982456,36,54.700001,0,68.199997,70.400002,67.400002
20161231111500,150.0,150.600006,44.035089,37,54.700001,0,68.199997,70.400002,67.400002
20161231113000,150.0,150.600006,44.035089,37,54.700001,0,68.099998,70.400002,67.400002
20161231114500,150.0,150.600006,44.035089,37,54.700001,0,68.099998,70.400002,67.400002
20161231120000,150.0,150.600006,44.035089,37,54.700001,0,67.900002,70.400002,67.400002
20161231121500,150.0,150.600006,44.035089,37,54.700001,0,67.900002,70.400002,67.400002
20161231123000,150.0,150.600006,44.035089,37,53.900002,0,67.900002,70.400002,67.400002
20161231124500,150.0,150.600006,44.035089,37,53.900002,0,67.800003,70.400002,67.400002
20161231130000,150.0,150.600006,44.035089,37,53.900002,0,67.699997,70.400002,67.400002
20161231131500,150.0,150.600006,44.035089,37,53.900002,0,67.699997,70.400002,67.400002
20161231133000,150.0,150.600006,44.035089,37,53.900002,0,67.699997,70.400002,67.400002
20161231134500,150.0,150.600006,44.035089,37,53.900002,0,67.599998,70.400002,67.400002
20161231140000,150.0,150.600006,44.035089,37,53.900002,0,67.599998,70.400002,67.400002
20161231141500,150.0,153.0,44.736842,37,53.900002,0,67.400002,70.400002,67.400002
20161231143000,150.0,151.199997,44.210525,37,53.900002,0,67.400002,70.400002,67.400002
20161231144500,150.0,149.399994,43.684209,37,53.900002,0,67.400002,70.400002,67.400002
20161231150000,150.0,153.0,44.736842,37,53.900002,0,67.400002,70.400002,67.400002
20161231151500,150.0,151.199997,44.210525,37,54.599998,0,67.400002,70.400002,67.400002
20161231153000,150.0,151.199997,44.210525,37,54.599998,0,67.400002,70.400002,67.400002
20161231154500,150.0,151.199997,44.210525,37,54.599998,0,67.400002,70.400002,67.400002
20161231160000,150.0,151.199997,44.210525,37,54.599998,0,67.400002,70.400002,67.400002
20161231161500,150.0,151.199997,44.210525,37,54.599998,0,67.400002,70.400002,67.400002
20161231163000,150.0,151.199997,44.210525,37,54.599998,0,67.400002,70.400002,67.400002
20161231164500,150.0,151.199997,44.210525,37,54.599998,0,67.400002,70.400002,67.400002
20161231170000,150.0,151.199997,44.210525,37,54.599998,0,67.300003,70.400002,67.400002
20161231171500,150.0,151.199997,44.210525,37,54.599998,0,67.400002,70.400002,67.400002
20161231173000,150.0,151.199997,44.210525,37,54.599998,0,67.400002,70.400002,67.400002
20161231174500,150.0,153.0,44.736842,37,54.599998,0,67.400002,70.400002,67.400002
20161231180000,150.0,151.199997,44.210525,37,54.599998,0,67.400002,70.400002,67.400002
20161231181500,150.0,151.199997,44.210525,37,54.599998,0,67.400002,70.400002,67.400002
20161231183000,150.0,151.199997,44.210525,37,53.900002,0,67.400002,70.400002,67.400002
20161231184500,150.0,151.199997,44.210525,37,53.900002,0,67.400002,70.400002,67.400002
20161231190000,150.0,151.199997,44.210525,37,53.900002,0,67.400002,70.400002,67.400002
20161231191500,150.0,151.199997,44.210525,37,53.900002,0,67.400002,70.400002,67.400002
20161231193000,150.0,149.399994,43.684209,37,53.900002,0,67.300003,70.400002,67.400002
20161231194500,150.0,149.399994,43.684209,37,53.900002,0,67.300003,70.400002,67.400002
20161231200000,150.0,149.399994,43.684209,37,54.599998,0,67.300003,70.400002,67.400002
20161231201500,150.0,151.199997,44.210525,37,53.900002,0,67.300003,70.400002,67.400002
20161231203000,150.0,151.199997,44.210525,37,53.099998,0,67.300003,70.400002,67.400002
20161231204500,150.0,153.0,44.736842,37,53.900002,0,67.199997,70.400002,67.400002
20161231210000,150.0,151.199997,44.210525,37,53.900002,0,67.300003,70.400002,67.400002
20161231211500,150.0,151.199997,44.210525,37,53.900002,0,67.300003,70.400002,67.400002
20161231213000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.400002,67.400002
20161231214500,150.0,153.0,44.736842,37,53.900002,0,67.199997,70.400002,67.400002
20161231220000,150.0,151.199997,44.210525,37,53.900002,0,67.300003,70.400002,67.400002
20161231221500,150.0,153.0,44.736842,37,53.900002,0,67.300003,70.400002,67.400002
20161231223000,150.0,153.0,44.736842,37,53.900002,0,67.199997,70.400002,67.400002
20161231224500,150.0,150.600006,44.035089,37,53.900002,0,67.199997,70.400002,67.400002
20161231230000,150.0,150.600006,44.035089,37,53.900002,0,67.199997,70.400002,67.400002
20161231231500,150.0,153.0,44.736842,37,53.900002,0,67.199997,70.400002,67.400002
20161231233000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.400002,67.400002
20161231234500,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.400002,67.400002
20170101000000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.400002,67.400002
20170101001500,150.0,153.0,44.736842,37,53.900002,0,67.199997,70.400002,67.400002
20170101003000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.400002,67.400002
20170101004500,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.400002,67.400002
20170101010000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.400002,67.400002
20170101011500,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.400002,67.400002
20170101013000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.400002,67.400002
20170101014500,150.0,151.199997,44.210525,37,53.299999,0,67.199997,70.400002,67.400002
20170101020000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.400002,67.400002
20170101021500,150.0,151.199997,44.210525,37,54.599998,0,67.199997,70.400002,67.400002
20170101023000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.400002,67.400002
20170101024500,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.300003,67.300003
20170101030000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.300003,67.300003
20170101031500,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.199997,67.199997
20170101033000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.199997,67.199997
20170101034500,150.0,154.199997,45.087718,37,53.900002,0,67.199997,70.300003,67.300003
20170101040000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.300003,67.300003
20170101041500,150.0,153.0,44.736842,37,53.900002,0,67.199997,70.199997,67.199997
20170101043000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.099998,67.099998
20170101044500,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.0,67.0
20170101050000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.0,67.0
20170101051500,150.0,153.0,44.736842,37,53.900002,0,67.199997,70.0,67.0
20170101053000,150.0,151.199997,44.210525,37,53.900002,0,67.199997,70.0,67.0
20170101054500,150.0,219.0,64.035088,44,53.900002,0,67.099998,68.400002,65.400002
20170101060000,150.0,161.399994,47.192981,37,53.900002,0,67.099998,69.400002,66.400002
20170101061500,150.0,161.399994,47.192981,37,53.900002,0,67.099998,69.900002,66.900002
20170101063000,150.0,159.600006,46.666668,37,53.900002,0,67.099998,69.900002,66.900002
20170101064500,150.0,161.399994,47.192981,38,53.900002,0,67.099998,69.900002,66.900002
20170101070000,150.0,156.600006,45.789475,37,53.900002,0,67.099998,69.400002,66.400002
20170101071500,150.0,156.600006,45.789475,37,53.900002,0,67.099998,68.900002,65.900002
20170101073000,150.0,156.600006,45.789475,37,53.900002,0,67.099998,68.900002,65.900002
20170101074500,150.0,156.600006,45.789475,37,53.900002,0,67.099998,69.099998,66.099998
20170101080000,150.0,156.600006,45.789475,37,53.900002,0,67.099998,69.400002,66.400002
20170101081500,150.0,156.600006,45.789475,37,53.900002,0,67.099998,69.300003,66.300003
20170101083000,150.0,156.600006,45.789475,37,53.900002,0,67.099998,69.199997,66.199997
20170101084500,150.0,154.199997,45.087718,37,53.900002,0,67.099998,69.099998,66.099998
20170101090000,150.0,154.199997,45.087718,37,53.900002,0,67.099998,69.099998,66.099998
20170101091500,150.0,156.600006,45.789475,37,53.900002,0,67.099998,69.0,66.0
20170101093000,150.0,159.0,46.491228,37,53.900002,0,67.199997,69.099998,66.099998
20170101094500,150.0,155.399994,45.438595,37,53.900002,0,67.199997,69.099998,66.099998
20170101100000,150.0,155.399994,45.438595,37,53.900002,0,67.199997,69.0,66.0
20170101101500,150.0,155.399994,45.438595,37,53.900002,0,67.099998,69.0,66.0
20170101103000,150.0,155.399994,45.438595,37,53.900002,0,67.199997,69.0,66.0
20170101104500,150.0,155.399994,45.438595,37,53.900002,0,67.199997,69.0,66.0
20170101110000,150.0,155.399994,45.438595,37,53.900002,0,67.099998,69.0,66.0
20170101111500,150.0,155.399994,45.438595,37,53.900002,0,67.199997,69.0,66.0
20170101113000,150.0,157.199997,45.964911,37,53.900002,0,67.199997,69.0,66.0
20170101114500,150.0,145.199997,42.456139,35,55.0,0,67.099998,69.0,66.0
20170101120000,150.0,145.199997,42.456139,35,56.0,0,67.400002,69.0,66.0
20170101121500,150.0,147.600006,43.157896,37,53.5,0,67.199997,68.900002,65.900002
20170101123000,150.0,155.399994,45.438595,37,54.299999,0,67.099998,68.400002,65.400002
20170101124500,150.0,155.399994,45.438595,37,54.299999,0,67.099998,68.900002,65.900002
20170101130000,150.0,155.399994,45.438595,37,54.299999,0,67.199997,68.900002,65.900002
20170101131500,150.0,174.0,50.877193,39,53.5,0,67.300003,68.699997,65.699997
20170101133000,150.0,240.0,70.175439,47,53.5,0,67.199997,68.900002,65.900002
20170101134500,150.0,157.199997,45.964911,37,54.299999,0,67.300003,68.900002,65.900002
20170101140000,150.0,157.199997,45.964911,37,54.299999,0,67.400002,68.900002,65.900002
20170101141500,150.0,163.199997,47.719297,38,54.299999,0,67.400002,68.5,65.5
20170101143000,150.0,159.0,46.491228,37,54.299999,0,67.5,68.900002,65.900002
20170101144500,150.0,155.399994,45.438595,37,54.299999,0,67.400002,68.900002,65.900002
20170101150000,150.0,205.199997,59.999999,43,54.299999,0,67.400002,68.0,64.800003
20170101151500,150.0,186.600006,54.561405,40,53.5,0,67.400002,68.0,64.300003
20170101153000,150.0,170.399994,49.82456,39,53.5,0,67.400002,68.0,64.800003
20170101154500,150.0,192.600006,56.315791,41,54.299999,0,67.5,68.900002,65.900002
20170101160000,150.0,201.600006,58.94737,42,53.5,0,67.400002,68.0,63.700001
20170101161500,150.0,155.399994,45.438595,37,53.5,0,67.400002,68.900002,65.900002
20170101163000,150.0,155.399994,45.438595,37,53.5,0,67.400002,68.5,65.5
20170101164500,150.0,159.0,46.491228,37,53.5,0,67.400002,69.900002,66.900002
20170101170000,150.0,155.399994,45.438595,37,54.299999,0,67.5,69.900002,66.900002
20170101171500,150.0,155.399994,45.438595,37,54.299999,0,67.599998,69.900002,66.900002
20170101173000,150.0,155.399994,45.438595,37,54.299999,0,67.599998,69.900002,66.900002
20170101174500,150.0,155.399994,45.438595,37,54.299999,0,67.599998,69.900002,66.900002
20170101180000,150.0,155.399994,45.438595,37,54.299999,0,67.599998,69.900002,66.900002
20170101181500,150.0,155.399994,45.438595,37,54.299999,0,67.699997,69.900002,66.900002
20170101183000,150.0,155.399994,45.438595,37,54.299999,0,67.800003,69.900002,66.900002
20170101184500,150.0,153.0,44.736842,37,54.299999,0,67.900002,69.900002,66.900002
20170101190000,150.0,155.399994,45.438595,37,54.299999,0,68.0,69.900002,66.900002
20170101191500,150.0,153.0,44.736842,37,54.299999,0,68.0,69.900002,66.900002
20170101193000,150.0,151.199997,44.210525,37,54.299999,0,68.099998,69.900002,66.900002
20170101194500,150.0,151.199997,44.210525,37,54.299999,0,68.099998,69.900002,66.900002
20170101200000,150.0,249.600006,72.982458,48,54.299999,0,68.099998,68.0,64.0
20170101201500,150.0,157.199997,45.964911,38,54.299999,0,68.099998,69.400002,66.400002
20170101203000,150.0,161.399994,47.192981,38,54.299999,0,68.099998,69.400002,66.400002
20170101204500,150.0,156.600006,45.789475,38,54.299999,0,68.099998,69.400002,66.400002
20170101210000,150.0,159.600006,46.666668,38,54.299999,0,68.099998,69.099998,66.099998
20170101211500,150.0,159.600006,46.666668,38,54.299999,0,68.0,69.0,66.0
20170101213000,150.0,159.600006,46.666668,38,54.299999,0,68.0,69.0,66.0
20170101214500,150.0,159.600006,46.666668,38,54.299999,0,68.0,68.900002,65.900002
20170101220000,150.0,154.199997,45.087718,37,54.299999,0,68.0,68.900002,65.900002
20170101221500,150.0,159.600006,46.666668,38,53.5,0,67.900002,69.400002,66.400002
20170101223000,150.0,206.399994,60.350875,42,53.5,0,67.599998,68.0,64.199997
20170101224500,150.0,195.0,57.017544,41,53.5,0,67.400002,68.0,64.800003
20170101230000,150.0,156.600006,45.789475,37,53.5,0,67.599998,68.5,65.5
20170101231500,150.0,179.399994,52.456139,40,53.5,0,67.599998,68.0,63.200001
20170101233000,150.0,156.600006,45.789475,37,53.5,0,67.599998,68.900002,65.900002
20170101234500,150.0,261.0,76.315789,49,53.5,0,67.599998,68.0,64.900002
20170102000000,150.0,231.600006,67.7193,45,53.5,0,67.5,68.0,64.699997
20170102001500,150.0,154.199997,45.087718,37,53.5,0,67.599998,69.900002,66.900002
20170102003000,150.0,289.799988,84.736839,52,53.5,0,67.599998,68.0,64.699997
20170102004500,150.0,157.199997,45.964911,36,53.5,0,67.5,69.900002,66.900002
20170102010000,150.0,154.199997,45.087718,36,53.5,0,67.599998,69.900002,66.900002
20170102011500,150.0,168.600006,49.298247,38,53.5,0,67.699997,69.5,66.5
20170102013000,150.0,249.0,72.807018,47,53.5,0,67.699997,68.5,65.5
20170102014500,150.0,232.199997,67.894736,46,53.5,0,67.5,68.099998,65.099998
20170102020000,150.0,161.399994,47.192981,38,54.299999,0,67.699997,69.5,66.5
20170102021500,150.0,143.399994,41.929823,36,54.299999,0,67.699997,69.900002,66.900002
20170102023000,150.0,159.0,46.491228,38,54.299999,0,67.800003,69.5,66.5
20170102024500,150.0,155.399994,45.438595,37,54.299999,0,67.699997,69.5,66.5
20170102030000,150.0,155.399994,45.438595,37,54.299999,0,67.800003,69.5,66.5
20170102031500,150.0,150.600006,44.035089,36,54.299999,0,67.699997,69.900002,66.900002
20170102033000,150.0,150.600006,44.035089,36,54.299999,0,67.699997,69.900002,66.900002
20170102034500,150.0,150.600006,44.035089,36,54.299999,0,67.800003,69.900002,66.900002
20170102040000,150.0,150.600006,44.035089,36,53.099998,0,67.800003,69.900002,66.900002
20170102041500,150.0,147.600006,43.157896,36,53.900002,0,67.800003,69.900002,66.900002
20170102043000,150.0,150.600006,44.035089,36,54.700001,0,67.800003,69.900002,66.900002
20170102044500,150.0,150.600006,44.035089,36,53.5,0,67.900002,69.900002,66.900002
20170102050000,150.0,150.600006,44.035089,36,53.5,0,67.800003,69.900002,66.900002
20170102051500,150.0,150.600006,44.035089,36,53.5,0,67.800003,69.900002,66.900002
20170102053000,150.0,147.600006,43.157896,36,55.099998,0,67.900002,69.900002,66.900002
20170102054500,150.0,149.399994,43.684209,36,53.900002,0,68.0,69.900002,66.900002
20170102060000,150.0,147.600006,43.157896,36,53.900002,0,67.900002,69.900002,66.900002
20170102061500,150.0,143.399994,41.929823,36,53.900002,0,67.900002,69.900002,66.900002
20170102063000,150.0,155.399994,45.438595,36,53.900002,0,67.300003,69.900002,66.900002
20170102064500,150.0,155.399994,45.438595,36,53.099998,0,67.099998,69.900002,66.900002
20170102070000,150.0,155.399994,45.438595,36,53.099998,0,67.0,69.900002,66.900002
20170102071500,150.0,155.399994,45.438595,36,53.099998,0,67.0,69.900002,66.900002
20170102073000,150.0,155.399994,45.438595,36,53.099998,0,66.900002,69.900002,66.900002
20170102074500,150.0,147.0,42.982456,36,53.099998,0,67.099998,69.900002,66.900002
20170102080000,150.0,147.0,42.982456,36,53.900002,0,67.199997,69.900002,66.900002
20170102081500,150.0,147.0,42.982456,36,53.099998,0,67.199997,69.900002,66.900002
20170102083000,150.0,145.199997,42.456139,36,53.099998,0,67.300003,69.900002,66.900002
20170102084500,150.0,147.600006,43.157896,36,53.099998,0,67.5,69.900002,66.900002
20170102090000,150.0,149.399994,43.684209,36,53.099998,0,67.400002,69.900002,66.900002
20170102091500,150.0,151.199997,44.210525,36,53.099998,0,67.300003,69.900002,66.900002
20170102093000,150.0,156.600006,45.789475,36,53.099998,0,67.300003,69.900002,66.900002
20170102094500,150.0,156.600006,45.789475,36,53.099998,0,67.300003,69.900002,66.900002
20170102100000,150.0,156.600006,45.789475,36,53.099998,0,67.400002,69.900002,66.900002
20170102101500,150.0,156.600006,45.789475,36,53.099998,0,67.400002,69.900002,66.900002
20170102103000,150.0,156.600006,45.789475,36,53.099998,0,67.5,69.900002,66.900002
20170102104500,150.0,159.0,46.491228,36,53.099998,0,67.5,69.900002,66.900002
20170102110000,150.0,156.600006,45.789475,36,53.099998,0,67.5,69.900002,66.900002
20170102111500,150.0,156.600006,45.789475,36,53.099998,0,67.5,69.900002,66.900002
20170102113000,150.0,156.600006,45.789475,36,53.099998,0,67.400002,69.900002,66.900002
20170102114500,150.0,154.199997,45.087718,36,53.099998,0,67.300003,69.900002,66.900002
20170102120000,150.0,154.199997,45.087718,36,53.099998,0,67.199997,69.900002,66.900002
20170102121500,150.0,154.199997,45.087718,36,53.099998,0,67.199997,69.900002,66.900002
20170102123000,150.0,154.199997,45.087718,36,53.099998,0,67.099998,69.900002,66.900002
20170102124500,150.0,154.199997,45.087718,36,53.099998,0,67.099998,69.900002,66.900002
20170102130000,150.0,154.199997,45.087718,36,53.099998,0,67.199997,69.900002,66.900002
20170102131500,150.0,154.199997,45.087718,36,53.099998,0,67.099998,69.900002,66.900002
20170102133000,150.0,156.600006,45.789475,36,53.099998,0,67.099998,69.900002,66.900002
20170102134500,150.0,154.199997,45.087718,36,53.099998,0,67.099998,69.900002,66.900002
20170102140000,150.0,154.199997,45.087718,36,53.099998,0,67.099998,69.900002,66.900002
20170102141500,150.0,154.199997,45.087718,36,53.099998,0,67.099998,69.900002,66.900002
20170102143000,150.0,156.600006,45.789475,36,53.099998,0,67.199997,69.900002,66.900002
20170102144500,150.0,154.199997,45.087718,36,53.099998,0,67.300003,69.900002,66.900002
20170102150000,150.0,156.600006,45.789475,36,53.099998,0,67.300003,69.900002,66.900002
20170102151500,150.0,159.0,46.491228,36,54.299999,0,67.300003,69.900002,66.900002
20170102153000,150.0,155.399994,45.438595,36,54.299999,0,67.400002,69.900002,66.900002
20170102154500,150.0,159.0,46.491228,36,54.299999,0,67.400002,69.900002,66.900002
20170102160000,150.0,155.399994,45.438595,36,53.5,0,67.599998,69.900002,66.900002
20170102161500,150.0,155.399994,45.438595,36,53.5,0,67.699997,69.900002,66.900002
20170102163000,150.0,155.399994,45.438595,36,54.299999,0,67.699997,69.900002,66.900002
20170102164500,150.0,157.199997,45.964911,37,54.299999,0,67.699997,69.900002,66.900002
20170102170000,150.0,140.399994,41.05263,34,52.599998,100,67.199997,70.400002,67.400002
20170102171500,150.0,147.0,42.982456,36,55.599998,100,67.300003,70.400002,67.400002
20170102173000,150.0,145.199997,42.456139,36,60.400002,100,67.099998,70.0,67.0
20170102174500,150.0,241.800003,70.701755,48,53.900002,0,67.0,68.099998,65.099998
20170102180000,150.0,159.0,46.491228,36,53.900002,0,66.900002,68.900002,65.900002
20170102181500,150.0,159.0,46.491228,36,53.900002,0,66.900002,68.900002,65.900002
20170102183000,150.0,159.0,46.491228,36,53.900002,0,67.0,68.900002,65.900002
20170102184500,150.0,154.199997,45.087718,36,53.900002,0,67.099998,68.900002,65.900002
20170102190000,150.0,154.199997,45.087718,36,53.900002,0,67.199997,68.900002,65.900002
20170102191500,150.0,235.199997,68.771929,45,53.099998,0,67.099998,68.0,64.5
20170102193000,150.0,157.199997,45.964911,36,53.900002,100,67.099998,70.400002,67.400002
20170102194500,150.0,159.0,46.491228,36,53.900002,100,67.199997,70.400002,67.400002
20170102200000,150.0,159.0,46.491228,36,53.900002,100,67.199997,70.400002,67.400002
20170102201500,150.0,159.0,46.491228,36,53.900002,100,67.199997,70.400002,67.400002
20170102203000,150.0,159.0,46.491228,36,53.900002,100,67.300003,70.400002,67.400002
20170102204500,150.0,157.199997,45.964911,36,53.900002,100,67.199997,70.400002,67.400002
20170102210000,150.0,159.600006,46.666668,36,53.900002,100,67.300003,70.400002,67.400002
20170102211500,150.0,156.600006,45.789475,36,70.199997,100,67.400002,70.400002,67.400002
20170102213000,150.0,156.600006,45.789475,36,70.199997,100,67.599998,70.400002,67.400002
20170102214500,150.0,156.600006,45.789475,36,69.199997,100,67.599998,70.400002,67.400002
20170102220000,150.0,156.600006,45.789475,36,56.0,100,67.5,70.599998,67.599998
20170102221500,150.0,156.600006,45.789475,36,54.700001,100,67.400002,70.400002,67.400002
20170102223000,150.0,154.199997,45.087718,36,54.700001,100,67.300003,70.400002,67.400002
20170102224500,150.0,154.199997,45.087718,36,54.700001,100,67.300003,70.400002,67.400002
20170102230000,150.0,156.600006,45.789475,36,54.700001,100,67.199997,70.400002,67.400002
20170102231500,150.0,156.600006,45.789475,36,54.700001,100,67.199997,70.400002,67.400002
20170102233000,150.0,156.600006,45.789475,36,54.700001,100,67.199997,70.400002,67.400002
20170102234500,150.0,156.600006,45.789475,36,54.700001,100,67.199997,70.400002,67.400002
20170103000000,150.0,156.600006,45.789475,36,54.700001,100,67.199997,70.400002,67.400002
20170103001500,150.0,156.600006,45.789475,36,54.700001,100,67.199997,70.400002,67.400002
20170103003000,150.0,159.0,46.491228,36,54.700001,100,67.199997,70.400002,67.400002
20170103004500,150.0,156.600006,45.789475,36,54.700001,100,67.199997,70.400002,67.400002
20170103010000,150.0,156.600006,45.789475,36,54.700001,100,67.199997,70.400002,67.400002
20170103011500,150.0,156.600006,45.789475,36,54.700001,100,67.099998,70.400002,67.400002
20170103013000,150.0,156.600006,45.789475,36,54.700001,100,67.099998,70.400002,67.400002
20170103014500,150.0,159.0,46.491228,36,54.700001,100,67.099998,70.400002,67.400002
20170103020000,150.0,157.199997,45.964911,36,54.700001,100,67.099998,70.400002,67.400002
20170103021500,150.0,157.199997,45.964911,36,54.700001,100,67.099998,70.400002,67.400002
20170103023000,150.0,300.600006,87.894739,53,54.700001,0,67.099998,68.0,63.099998
20170103024500,150.0,140.399994,41.05263,35,56.700001,100,67.099998,70.400002,67.400002
20170103030000,150.0,175.199997,51.228069,38,67.5,0,67.300003,69.900002,66.900002
20170103031500,150.0,140.399994,41.05263,35,58.299999,100,67.199997,70.400002,67.400002
20170103033000,150.0,144.0,42.105263,35,55.799999,100,67.199997,70.400002,67.400002
20170103034500,150.0,178.199997,52.105262,39,55.200001,0,67.0,68.699997,65.699997
20170103040000,150.0,310.799988,90.877189,54,55.200001,0,67.099998,68.0,64.699997
20170103041500,150.0,219.0,64.035088,43,55.200001,0,67.0,68.0,64.599998
20170103043000,150.0,141.600006,41.403511,33,70.099998,100,67.199997,70.400002,67.400002
20170103044500,150.0,316.200012,92.456144,54,55.299999,0,67.099998,68.0,64.400002
20170103050000,150.0,151.199997,44.210525,34,55.299999,100,67.0,68.900002,65.900002
20170103051500,150.0,140.399994,41.05263,34,56.400002,0,67.0,69.900002,66.900002
20170103053000,150.0,140.399994,41.05263,34,55.400002,0,67.099998,69.900002,66.900002
20170103054500,150.0,143.399994,41.929823,34,55.400002,0,67.099998,69.900002,66.900002
20170103060000,150.0,141.600006,41.403511,34,55.400002,0,67.099998,69.900002,66.900002
20170103061500,150.0,143.399994,41.929823,34,55.400002,0,67.099998,69.900002,66.900002
20170103063000,150.0,141.600006,41.403511,34,55.400002,0,67.300003,69.900002,66.900002
20170103064500,150.0,141.600006,41.403511,34,55.400002,0,67.5,69.900002,66.900002
20170103070000,150.0,141.600006,41.403511,34,55.400002,0,67.599998,69.900002,66.900002
20170103071500,150.0,141.600006,41.403511,34,55.400002,0,67.699997,69.900002,66.900002
20170103073000,150.0,145.199997,42.456139,35,55.400002,0,67.699997,69.900002,66.900002
20170103074500,150.0,145.199997,42.456139,35,55.400002,0,67.699997,69.900002,66.900002
20170103080000,150.0,163.199997,47.719297,37,55.400002,0,67.599998,69.5,66.5
20170103081500,150.0,156.600006,45.789475,36,55.400002,0,67.5,70.400002,67.400002
20170103083000,150.0,234.600006,68.596493,45,55.400002,0,67.400002,69.0,66.0
20170103084500,150.0,256.799988,75.087716,47,54.700001,0,67.199997,68.0,64.800003
20170103090000,150.0,177.600006,51.929826,38,54.700001,0,67.199997,68.400002,65.400002
20170103091500,150.0,157.199997,45.964911,36,54.700001,0,67.300003,68.400002,65.400002
20170103093000,150.0,172.199997,50.350876,38,54.700001,0,67.5,68.0,64.900002
20170103094500,150.0,183.0,53.508772,39,54.700001,0,67.599998,69.900002,66.900002
20170103100000,150.0,262.200012,76.66667,48,53.900002,0,67.5,68.0,63.700001
20170103101500,150.0,145.199997,42.456139,35,53.900002,0,67.5,70.400002,67.400002
20170103103000,150.0,147.0,42.982456,35,54.700001,0,67.400002,70.400002,67.400002
20170103104500,150.0,145.199997,42.456139,35,54.700001,0,67.400002,70.400002,67.400002
20170103110000,150.0,147.0,42.982456,35,54.700001,0,67.400002,70.400002,67.400002
20170103111500,150.0,147.0,42.982456,35,54.700001,0,67.400002,70.400002,67.400002
20170103113000,150.0,147.0,42.982456,35,54.700001,0,67.5,70.400002,67.400002
20170103114500,150.0,147.0,42.982456,35,54.700001,0,67.599998,70.400002,67.400002
20170103120000,150.0,150.600006,44.035089,35,53.900002,0,67.599998,70.400002,67.400002
20170103121500,150.0,150.600006,44.035089,35,53.900002,0,67.599998,70.400002,67.400002
20170103123000,150.0,150.600006,44.035089,35,53.900002,0,67.699997,70.400002,67.400002
20170103124500,150.0,150.600006,44.035089,35,53.900002,0,67.699997,70.400002,67.400002
20170103130000,150.0,150.600006,44.035089,35,53.900002,0,67.800003,70.400002,67.400002
20170103131500,150.0,150.600006,44.035089,35,53.900002,0,67.900002,70.400002,67.400002
20170103133000,150.0,150.600006,44.035089,35,53.900002,0,68.099998,70.400002,67.400002
20170103134500,150.0,150.600006,44.035089,35,53.900002,0,68.199997,70.400002,67.400002
20170103140000,150.0,150.600006,44.035089,35,53.900002,0,68.300003,70.400002,67.400002
20170103141500,150.0,150.600006,44.035089,35,53.900002,0,68.400002,70.400002,67.400002
20170103143000,150.0,150.600006,44.035089,35,53.900002,0,68.400002,70.400002,67.400002
20170103144500,150.0,144.0,42.105263,35,53.900002,0,68.300003,70.400002,67.400002
20170103150000,150.0,151.199997,44.210525,36,53.900002,0,68.400002,70.0,67.0
20170103151500,150.0,156.600006,45.789475,35,53.900002,0,68.199997,70.0,67.0
20170103153000,150.0,156.600006,45.789475,35,53.900002,0,68.5,70.0,67.0
20170103154500,150.0,156.600006,45.789475,35,53.900002,0,68.5,70.0,67.0
20170103160000,150.0,156.600006,45.789475,35,53.900002,0,68.400002,70.0,67.0
20170103161500,150.0,156.600006,45.789475,35,53.900002,0,68.400002,70.0,67.0
20170103163000,150.0,156.600006,45.789475,35,53.900002,0,68.300003,70.0,67.0
20170103164500,150.0,153.0,44.736842,35,53.900002,0,68.300003,70.0,67.0
20170103170000,150.0,155.399994,45.438595,35,53.900002,0,68.300003,70.0,67.0
20170103171500,150.0,155.399994,45.438595,35,53.900002,0,68.099998,70.0,67.0
20170103173000,150.0,153.0,44.736842,35,53.900002,0,68.099998,70.0,67.0
20170103174500,150.0,153.0,44.736842,35,53.900002,0,68.099998,70.0,67.0
20170103180000,150.0,151.199997,44.210525,35,53.900002,0,68.0,70.0,67.0
20170103181500,150.0,153.0,44.736842,35,53.900002,0,67.900002,70.0,67.0
20170103183000,150.0,150.600006,44.035089,35,53.900002,0,67.900002,70.0,67.0
20170103184500,150.0,150.600006,44.035089,35,53.900002,0,67.900002,70.0,67.0
20170103190000,150.0,150.600006,44.035089,35,53.900002,0,67.800003,70.0,67.0
20170103191500,150.0,150.600006,44.035089,35,53.900002,0,67.800003,70.0,67.0
20170103193000,150.0,150.600006,44.035089,35,53.900002,0,67.699997,70.0,67.0
20170103194500,150.0,150.600006,44.035089,35,53.900002,0,67.699997,70.0,67.0
20170103200000,150.0,150.600006,44.035089,35,54.700001,0,67.699997,70.0,67.0
20170103201500,150.0,262.200012,76.66667,49,53.900002,0,67.5,68.0,62.099998
20170103203000,150.0,198.0,57.894737,42,53.900002,0,67.400002,69.199997,66.199997
20170103204500,150.0,249.0,72.807018,47,53.900002,0,67.400002,68.5,65.5
20170103210000,150.0,218.399994,63.859647,43,53.900002,0,67.300003,68.900002,65.900002
20170103211500,150.0,155.399994,45.438595,36,54.700001,0,67.400002,68.900002,65.900002
20170103213000,150.0,157.199997,45.964911,36,54.700001,0,67.400002,69.400002,66.400002
20170103214500,150.0,157.199997,45.964911,36,54.700001,0,67.400002,69.400002,66.400002
20170103220000,150.0,157.199997,45.964911,36,54.700001,0,67.400002,69.400002,66.400002
20170103221500,150.0,157.199997,45.964911,36,54.700001,0,67.300003,69.400002,66.400002
20170103223000,150.0,241.800003,70.701755,46,54.700001,0,67.300003,68.0,64.199997
20170103224500,150.0,157.199997,45.964911,36,54.700001,0,67.199997,68.900002,65.900002
20170103230000,150.0,157.199997,45.964911,36,54.700001,0,67.300003,68.900002,65.900002
20170103231500,150.0,157.199997,45.964911,36,54.700001,0,67.199997,68.800003,65.800003
20170103233000,150.0,159.0,46.491228,36,54.700001,0,67.300003,68.599998,65.599998
20170103234500,150.0,159.0,46.491228,36,54.700001,0,67.199997,68.5,65.5
20170104000000,150.0,171.0,50.0,36,54.700001,0,67.199997,69.900002,66.900002
20170104001500,150.0,155.399994,45.438595,35,54.700001,0,67.199997,70.0,67.0
20170104003000,150.0,159.0,46.491228,35,54.700001,0,67.099998,69.400002,66.400002
20170104004500,150.0,249.0,72.807018,46,54.700001,0,67.099998,68.0,63.0
20170104010000,150.0,159.0,46.491228,36,54.700001,0,67.199997,69.400002,66.400002
20170104011500,150.0,259.799988,75.964909,0,54.700001,0,67.0,69.400002,66.400002
20170104013000,150.0,150.600006,44.035089,34,54.700001,0,67.199997,69.400002,66.400002
20170104014500,150.0,150.600006,44.035089,34,54.700001,0,67.099998,69.400002,66.400002
20170104020000,150.0,150.600006,44.035089,34,54.700001,0,66.800003,69.400002,66.400002
20170104021500,150.0,150.600006,44.035089,34,54.700001,0,67.099998,69.400002,66.400002
20170104023000,150.0,162.0,47.368421,37,54.700001,0,67.199997,69.0,66.0
20170104024500,150.0,159.0,46.491228,36,54.700001,0,67.199997,69.0,66.0
20170104030000,150.0,159.0,46.491228,36,54.700001,0,67.300003,69.0,66.0
20170104031500,150.0,159.0,46.491228,36,54.700001,0,67.400002,69.0,66.0
20170104033000,150.0,159.0,46.491228,35,54.700001,0,67.400002,69.0,66.0
20170104034500,150.0,159.0,46.491228,36,54.700001,0,67.5,69.400002,66.400002
20170104040000,150.0,159.0,46.491228,36,54.700001,0,67.599998,69.400002,66.400002
20170104041500,150.0,159.0,46.491228,36,54.700001,0,67.599998,69.199997,66.199997
20170104043000,150.0,159.0,46.491228,36,54.700001,0,67.699997,69.0,66.0
20170104044500,150.0,159.0,46.491228,36,54.700001,0,67.699997,69.099998,66.099998
20170104050000,150.0,159.0,46.491228,36,54.700001,0,67.800003,69.099998,66.099998
20170104051500,150.0,159.0,46.491228,36,54.700001,0,67.599998,69.099998,66.099998
20170104053000,150.0,159.0,46.491228,36,54.700001,0,67.5,69.400002,66.400002
20170104054500,150.0,235.199997,68.771929,45,54.700001,0,67.300003,68.0,64.800003
20170104060000,150.0,207.0,60.526316,41,54.700001,0,67.199997,68.0,64.800003
20170104061500,150.0,159.0,46.491228,35,54.700001,0,67.199997,68.0,64.800003
20170104063000,150.0,159.0,46.491228,35,54.700001,0,67.199997,68.0,64.800003
20170104064500,150.0,157.199997,45.964911,35,54.700001,0,67.300003,68.0,64.800003
20170104070000,150.0,159.600006,46.666668,35,54.700001,0,67.300003,68.0,64.800003
20170104071500,150.0,157.199997,45.964911,35,54.700001,0,67.199997,68.0,64.800003
20170104073000,150.0,157.199997,45.964911,35,54.700001,0,67.199997,68.0,64.800003
20170104074500,150.0,159.0,46.491228,35,54.700001,0,67.099998,68.0,64.800003
20170104080000,150.0,156.600006,45.789475,35,54.700001,0,67.099998,68.0,64.800003
20170104081500,150.0,159.0,46.491228,35,54.700001,0,67.199997,68.0,64.800003
20170104083000,150.0,159.0,46.491228,36,54.700001,0,67.300003,68.400002,65.400002
20170104084500,150.0,161.399994,47.192981,36,55.299999,0,67.400002,68.400002,65.400002
20170104090000,150.0,165.600006,48.421054,37,55.299999,0,67.400002,68.099998,65.099998
20170104091500,150.0,172.199997,50.350876,38,54.700001,0,67.5,68.0,61.200001
20170104093000,150.0,159.600006,46.666668,36,54.700001,0,67.5,68.0,61.299999
20170104094500,150.0,240.600006,70.350879,45,54.700001,0,67.400002,68.0,64.800003
20170104100000,150.0,155.399994,45.438595,35,55.5,0,67.400002,69.400002,66.400002
20170104101500,150.0,151.199997,44.210525,35,55.5,0,67.599998,69.0,66.0
20170104103000,150.0,154.199997,45.087718,35,55.5,0,67.800003,69.0,66.0
20170104104500,150.0,154.199997,45.087718,35,55.5,0,67.800003,69.0,66.0
20170104110000,150.0,154.199997,45.087718,35,55.5,0,67.900002,69.0,66.0
20170104111500,150.0,154.199997,45.087718,35,54.700001,0,67.900002,69.400002,66.400002
20170104113000,150.0,154.199997,45.087718,35,54.700001,0,67.800003,69.400002,66.400002
20170104114500,150.0,154.199997,45.087718,35,54.700001,0,67.800003,69.400002,66.400002
20170104120000,150.0,154.199997,45.087718,35,54.700001,0,67.800003,69.400002,66.400002
20170104121500,150.0,154.199997,45.087718,35,54.700001,0,67.900002,69.400002,66.400002
20170104123000,150.0,156.600006,45.789475,35,54.700001,0,67.900002,69.400002,66.400002
20170104124500,150.0,153.0,44.736842,35,54.700001,0,68.099998,69.400002,66.400002
20170104130000,150.0,156.600006,45.789475,35,54.700001,0,68.199997,69.400002,66.400002
20170104131500,150.0,153.0,44.736842,35,54.700001,0,68.300003,69.400002,66.400002
20170104133000,150.0,153.0,44.736842,35,54.700001,0,68.400002,69.400002,66.400002
20170104134500,150.0,155.399994,45.438595,35,54.700001,0,68.599998,69.400002,66.400002
20170104140000,150.0,155.399994,45.438595,35,54.700001,0,68.599998,69.400002,66.400002
20170104141500,150.0,155.399994,45.438595,35,54.700001,0,68.699997,69.400002,66.400002
20170104143000,150.0,155.399994,45.438595,35,54.700001,0,68.800003,69.400002,66.400002
20170104144500,150.0,153.0,44.736842,35,54.700001,0,68.699997,69.400002,66.400002
20170104150000,150.0,153.0,44.736842,35,54.700001,0,68.699997,69.400002,66.400002
20170104151500,150.0,153.0,44.736842,35,54.700001,0,68.599998,69.400002,66.400002
20170104153000,150.0,153.0,44.736842,35,54.700001,0,68.599998,69.400002,66.400002
20170104154500,150.0,153.0,44.736842,35,54.700001,0,68.599998,69.400002,66.400002
20170104160000,150.0,153.0,44.736842,35,55.5,0,68.5,69.400002,66.400002
20170104161500,150.0,153.0,44.736842,35,55.5,0,68.400002,69.400002,66.400002
20170104163000,150.0,153.0,44.736842,35,55.5,0,68.300003,69.400002,66.400002
20170104164500,150.0,155.399994,45.438595,35,55.5,0,68.300003,69.400002,66.400002
20170104170000,150.0,155.399994,45.438595,35,55.5,0,68.199997,69.400002,66.400002
20170104171500,150.0,155.399994,45.438595,35,55.5,0,68.199997,69.400002,66.400002
20170104173000,150.0,155.399994,45.438595,35,55.5,0,68.099998,69.400002,66.400002
20170104174500,150.0,155.399994,45.438595,35,55.5,0,68.099998,69.400002,66.400002
20170104180000,150.0,155.399994,45.438595,35,55.5,0,68.0,69.400002,66.400002
20170104181500,150.0,155.399994,45.438595,35,55.5,0,67.900002,69.400002,66.400002
20170104183000,150.0,155.399994,45.438595,35,55.5,0,67.900002,69.400002,66.400002
20170104184500,150.0,155.399994,45.438595,35,55.5,0,67.900002,69.400002,66.400002
20170104190000,150.0,155.399994,45.438595,35,55.5,0,67.800003,69.400002,66.400002
20170104191500,150.0,155.399994,45.438595,35,55.5,0,67.800003,69.400002,66.400002
20170104193000,150.0,155.399994,45.438595,35,56.299999,0,67.699997,69.400002,66.400002
20170104194500,150.0,155.399994,45.438595,35,56.299999,0,67.699997,69.400002,66.400002
20170104200000,150.0,155.399994,45.438595,35,56.299999,0,67.699997,69.400002,66.400002
20170104201500,150.0,155.399994,45.438595,35,56.299999,0,67.599998,69.400002,66.400002
20170104203000,150.0,155.399994,45.438595,35,56.299999,0,67.599998,69.400002,66.400002
20170104204500,150.0,155.399994,45.438595,35,56.299999,0,67.599998,69.400002,66.400002
20170104210000,150.0,153.0,44.736842,35,56.299999,0,67.599998,69.400002,66.400002
20170104211500,150.0,153.0,44.736842,35,56.299999,0,67.599998,69.400002,66.400002
20170104213000,150.0,153.0,44.736842,35,55.599998,0,67.5,69.400002,66.400002
20170104214500,150.0,155.399994,45.438595,35,55.599998,0,67.400002,69.400002,66.400002
20170104220000,150.0,155.399994,45.438595,35,55.599998,0,67.400002,69.400002,66.400002
20170104221500,150.0,155.399994,45.438595,35,55.599998,0,67.300003,69.400002,66.400002
20170104223000,150.0,154.199997,45.087718,35,54.700001,0,67.300003,69.400002,66.400002
20170104224500,150.0,154.199997,45.087718,35,54.700001,0,67.199997,69.400002,66.400002
20170104230000,150.0,154.199997,45.087718,35,54.700001,0,67.199997,69.400002,66.400002
20170104231500,150.0,154.199997,45.087718,35,54.700001,0,67.099998,69.400002,66.400002
20170104233000,150.0,154.199997,45.087718,35,54.0,0,67.099998,69.400002,66.400002
20170104234500,150.0,154.199997,45.087718,35,54.0,0,67.0,69.400002,66.400002
20170105000000,150.0,154.199997,45.087718,35,54.0,0,66.900002,69.400002,66.400002
20170105001500,150.0,154.199997,45.087718,35,54.0,0,66.900002,69.400002,66.400002
20170105003000,150.0,154.199997,45.087718,35,54.0,0,66.900002,69.400002,66.400002
20170105004500,150.0,154.199997,45.087718,35,54.0,0,66.900002,69.400002,66.400002
20170105010000,150.0,154.199997,45.087718,35,54.0,0,67.099998,69.400002,66.400002
20170105011500,150.0,154.199997,45.087718,35,54.0,0,67.199997,69.400002,66.400002
20170105013000,150.0,154.199997,45.087718,35,54.0,0,67.300003,69.400002,66.400002
20170105014500,150.0,154.199997,45.087718,35,54.0,0,67.300003,69.400002,66.400002
20170105020000,150.0,154.199997,45.087718,35,54.0,0,67.300003,69.400002,66.400002
20170105021500,150.0,154.199997,45.087718,35,53.099998,0,67.300003,69.400002,66.400002
20170105023000,150.0,154.199997,45.087718,35,53.099998,0,67.300003,69.400002,66.400002
20170105024500,150.0,154.199997,45.087718,35,53.099998,0,67.300003,69.400002,66.400002
20170105030000,150.0,154.199997,45.087718,35,53.099998,0,67.300003,69.400002,66.400002
20170105031500,150.0,154.199997,45.087718,35,53.900002,0,67.300003,69.400002,66.400002
20170105033000,150.0,154.199997,45.087718,35,53.900002,0,67.400002,69.400002,66.400002
20170105034500,150.0,154.199997,45.087718,35,53.900002,0,67.400002,69.400002,66.400002
20170105040000,150.0,154.199997,45.087718,35,54.700001,0,67.5,69.400002,66.400002
20170105041500,150.0,154.199997,45.087718,35,54.700001,0,67.5,69.400002,66.400002
20170105043000,150.0,154.199997,45.087718,35,54.700001,0,67.599998,69.400002,66.400002
20170105044500,150.0,154.199997,45.087718,35,54.700001,0,67.599998,69.400002,66.400002
20170105050000,150.0,154.199997,45.087718,35,54.700001,0,67.599998,69.400002,66.400002
20170105051500,150.0,154.199997,45.087718,35,54.700001,0,67.599998,69.400002,66.400002
20170105053000,150.0,154.199997,45.087718,35,54.700001,0,67.599998,69.400002,66.400002
20170105054500,150.0,154.199997,45.087718,35,54.700001,0,67.599998,69.400002,66.400002
20170105060000,150.0,154.199997,45.087718,35,54.700001,0,67.599998,69.400002,66.400002
20170105061500,150.0,154.199997,45.087718,35,53.900002,0,67.599998,69.400002,66.400002
20170105063000,150.0,154.199997,45.087718,35,53.900002,0,67.599998,69.400002,66.400002
20170105064500,150.0,154.199997,45.087718,35,53.900002,0,67.599998,69.400002,66.400002
20170105070000,150.0,154.199997,45.087718,35,53.900002,0,67.599998,69.400002,66.400002
20170105071500,150.0,151.199997,44.210525,35,53.900002,0,67.400002,69.400002,66.400002
20170105073000,150.0,159.0,46.491228,35,53.900002,0,67.099998,69.400002,66.400002
20170105074500,150.0,159.0,46.491228,35,53.900002,0,67.0,69.400002,66.400002
20170105080000,150.0,156.600006,45.789475,34,54.700001,0,66.800003,69.400002,66.400002
20170105081500,150.0,156.600006,45.789475,34,54.700001,0,66.900002,69.400002,66.400002
20170105083000,150.0,154.199997,45.087718,34,55.5,0,67.0,69.400002,66.400002
20170105084500,150.0,154.199997,45.087718,34,55.5,0,67.199997,69.400002,66.400002
20170105090000,150.0,154.199997,45.087718,34,56.299999,0,67.400002,69.400002,66.400002
20170105091500,150.0,154.199997,45.087718,34,56.299999,0,67.5,69.400002,66.400002
20170105093000,150.0,154.199997,45.087718,34,56.299999,0,67.699997,69.400002,66.400002
20170105094500,150.0,154.199997,45.087718,34,55.599998,0,67.900002,69.400002,66.400002
20170105100000,150.0,154.199997,45.087718,34,55.599998,0,68.199997,69.400002,66.400002
20170105101500,150.0,154.199997,45.087718,34,55.599998,0,68.199997,69.400002,66.400002
20170105103000,150.0,221.399994,64.73684,42,55.599998,0,68.199997,68.0,63.200001
20170105104500,150.0,221.399994,64.73684,42,55.599998,0,67.900002,68.0,62.0
20170105110000,150.0,221.399994,64.73684,42,55.599998,0,67.699997,68.0,64.800003
20170105111500,150.0,221.399994,64.73684,42,54.900002,0,67.699997,68.0,62.5
20170105113000,150.0,207.0,60.526316,41,54.900002,0,67.599998,68.0,61.799999
20170105114500,150.0,190.199997,55.614034,39,54.299999,0,67.599998,68.0,61.400002
20170105120000,150.0,177.600006,51.929826,37,54.299999,0,67.599998,68.0,59.099998
20170105121500,150.0,202.199997,59.122806,40,54.299999,0,67.5,68.300003,65.300003
20170105123000,150.0,204.600006,59.824563,41,54.299999,0,67.599998,68.0,63.400002
20170105124500,150.0,204.600006,59.824563,41,54.299999,0,67.599998,68.0,64.599998
20170105130000,150.0,207.0,60.526316,41,54.299999,0,67.599998,68.0,64.800003
20170105131500,150.0,210.600006,61.578949,42,54.299999,0,67.699997,68.0,62.900002
20170105133000,150.0,213.0,62.280702,42,54.299999,0,67.599998,68.0,62.099998
20170105134500,150.0,235.199997,68.771929,45,53.599998,0,67.599998,68.0,65.0
20170105140000,150.0,159.0,46.491228,35,54.200001,0,67.599998,68.900002,65.900002
20170105141500,150.0,157.199997,45.964911,35,54.200001,0,67.599998,68.900002,65.900002
20170105143000,150.0,206.399994,60.350875,41,53.5,0,67.599998,68.0,65.0
20170105144500,150.0,180.600006,52.807019,39,53.5,0,67.400002,68.0,64.800003
20170105150000,150.0,231.600006,67.7193,44,54.299999,0,67.300003,68.0,63.799999
20170105151500,150.0,166.199997,48.59649,37,54.299999,0,67.199997,68.0,63.700001
20170105153000,150.0,164.399994,48.070174,37,54.299999,0,67.300003,68.0,60.0
20170105154500,150.0,157.199997,45.964911,35,54.299999,0,67.400002,68.0,61.900002
20170105160000,150.0,157.199997,45.964911,35,54.299999,0,67.400002,68.0,61.900002
20170105161500,150.0,157.199997,45.964911,35,54.299999,0,67.400002,68.0,61.900002
20170105163000,150.0,157.199997,45.964911,35,54.299999,0,67.400002,68.0,61.900002
20170105164500,150.0,157.199997,45.964911,35,54.299999,0,67.400002,68.0,61.299999
20170105170000,150.0,157.199997,45.964911,35,54.299999,0,67.400002,68.0,61.299999
20170105171500,150.0,157.199997,45.964911,35,54.299999,0,67.400002,68.0,61.299999
20170105173000,150.0,157.199997,45.964911,35,54.299999,0,67.400002,68.0,61.799999
20170105174500,150.0,155.399994,45.438595,35,54.299999,0,67.400002,68.0,61.799999
20170105180000,150.0,155.399994,45.438595,35,54.299999,0,67.400002,68.0,61.900002
20170105181500,150.0,155.399994,45.438595,35,54.299999,0,67.699997,68.0,61.799999
20170105183000,150.0,161.399994,47.192981,37,54.299999,0,67.699997,68.0,61.299999
20170105184500,150.0,163.199997,47.719297,37,54.299999,0,67.900002,68.0,61.299999
20170105190000,150.0,163.199997,47.719297,37,54.299999,0,68.0,68.0,61.299999
20170105191500,150.0,163.199997,47.719297,37,54.299999,0,67.800003,68.0,60.700001
20170105193000,150.0,163.199997,47.719297,37,54.299999,0,67.800003,69.099998,66.099998
20170105194500,150.0,340.799988,99.649119,59,54.299999,0,67.699997,68.0,60.900002
20170105200000,150.0,277.799988,81.228067,50,54.299999,0,67.5,68.0,60.5
20170105201500,150.0,153.0,44.736842,35,55.099998,0,67.599998,70.400002,67.400002
20170105203000,150.0,153.0,44.736842,35,55.099998,0,67.699997,70.400002,67.400002
20170105204500,150.0,159.0,46.491228,35,55.099998,0,67.5,69.400002,66.400002
20170105210000,150.0,159.0,46.491228,35,55.099998,0,67.599998,69.400002,66.400002
20170105211500,150.0,159.0,46.491228,35,55.099998,0,67.599998,69.400002,66.400002
20170105213000,150.0,212.399994,62.105261,42,53.900002,0,67.400002,68.0,63.0
20170105214500,150.0,235.199997,68.771929,44,53.900002,0,67.300003,68.400002,65.400002
20170105220000,150.0,170.399994,49.82456,37,53.900002,0,67.300003,68.400002,65.400002
