PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105221500,150.0,156.600006,45.789475,35,53.900002,0,67.5,68.400002,65.400002
20170105223000,150.0,156.600006,45.789475,35,53.900002,0,67.599998,68.400002,65.400002
20170105224500,150.0,156.600006,45.789475,35,53.900002,0,67.599998,68.5,65.5
20170105230000,150.0,156.600006,45.789475,35,53.900002,0,67.599998,68.5,65.5
20170105231500,150.0,159.600006,46.666668,35,53.900002,0,67.599998,68.5,65.5
20170105233000,150.0,157.199997,45.964911,35,53.900002,0,67.599998,68.5,65.5
20170105234500,150.0,161.399994,47.192981,35,53.900002,0,67.599998,68.599998,65.599998
20170106000000,150.0,159.0,46.491228,35,53.900002,0,67.599998,68.5,65.5
20170106001500,150.0,181.199997,52.982455,38,53.900002,0,67.5,68.300003,65.300003
20170106003000,150.0,157.199997,45.964911,35,53.900002,0,67.5,68.400002,65.400002
20170106004500,150.0,157.199997,45.964911,35,53.099998,0,67.599998,68.400002,65.400002
20170106010000,150.0,157.199997,45.964911,35,53.099998,0,67.5,68.400002,65.400002
20170106011500,150.0,159.0,46.491228,35,53.099998,0,67.5,68.400002,65.400002
20170106013000,150.0,156.600006,45.789475,35,53.099998,0,67.400002,68.400002,65.400002
20170106014500,150.0,156.600006,45.789475,35,52.200001,0,67.300003,68.400002,65.400002
20170106020000,150.0,159.0,46.491228,35,52.200001,0,67.300003,68.400002,65.400002
20170106021500,150.0,159.0,46.491228,35,52.200001,0,67.199997,68.400002,65.400002
20170106023000,150.0,209.399994,61.228068,41,52.200001,0,67.199997,68.0,62.0
20170106024500,150.0,159.0,46.491228,35,51.5,0,67.099998,68.900002,65.900002
20170106030000,150.0,159.0,46.491228,35,51.5,0,67.099998,69.0,66.0
20170106031500,150.0,159.0,46.491228,35,51.5,0,67.099998,69.0,66.0
20170106033000,150.0,154.199997,45.087718,34,51.5,0,67.099998,69.0,66.0
20170106034500,150.0,154.199997,45.087718,34,51.5,0,67.199997,69.0,66.0
20170106040000,150.0,156.600006,45.789475,34,51.5,0,67.099998,69.0,66.0
20170106041500,150.0,154.199997,45.087718,34,51.5,0,67.099998,69.0,66.0
20170106043000,150.0,154.199997,45.087718,34,51.5,0,67.099998,69.0,66.0
20170106044500,150.0,157.199997,45.964911,34,51.5,0,67.099998,69.0,66.0
20170106050000,150.0,155.399994,45.438595,34,51.5,0,67.099998,68.900002,65.900002
20170106051500,150.0,157.199997,45.964911,34,51.5,0,67.099998,68.900002,65.900002
20170106053000,150.0,159.0,46.491228,34,50.700001,0,67.0,68.900002,65.900002
20170106054500,150.0,155.399994,45.438595,34,50.700001,0,67.0,68.900002,65.900002
20170106060000,150.0,155.399994,45.438595,34,50.700001,0,67.0,68.900002,65.900002
20170106061500,150.0,155.399994,45.438595,34,49.900002,0,67.0,68.900002,65.900002
20170106063000,150.0,155.399994,45.438595,34,49.900002,0,66.900002,68.900002,65.900002
20170106064500,150.0,222.600006,65.087721,42,49.099998,0,66.699997,68.0,62.5
20170106070000,150.0,234.600006,68.596493,44,49.099998,0,66.5,68.0,63.700001
20170106071500,150.0,155.399994,45.438595,34,49.799999,0,66.699997,68.400002,65.400002
20170106073000,150.0,155.399994,45.438595,34,49.799999,0,67.0,68.400002,65.400002
20170106074500,150.0,159.600006,46.666668,34,49.099998,0,66.800003,68.0,63.0
20170106080000,150.0,170.399994,49.82456,38,49.099998,0,66.800003,68.0,62.200001
20170106081500,150.0,165.600006,48.421054,36,48.599998,0,66.699997,68.0,63.099998
20170106083000,150.0,157.199997,45.964911,34,48.599998,0,66.800003,68.0,62.5
20170106084500,150.0,159.0,46.491228,34,48.599998,0,66.699997,68.0,64.199997
20170106090000,150.0,205.199997,59.999999,40,47.599998,0,66.400002,68.199997,65.199997
20170106091500,150.0,154.199997,45.087718,34,47.599998,0,66.400002,68.900002,65.900002
20170106093000,150.0,154.199997,45.087718,34,47.599998,0,66.400002,68.900002,65.900002
20170106094500,150.0,154.199997,45.087718,34,47.599998,0,66.300003,68.900002,65.900002
20170106100000,150.0,154.199997,45.087718,34,47.599998,0,66.300003,68.900002,65.900002
20170106101500,150.0,154.199997,45.087718,34,47.599998,0,66.199997,68.900002,65.900002
20170106103000,150.0,156.600006,45.789475,34,47.599998,0,66.199997,68.900002,65.900002
20170106104500,150.0,154.199997,45.087718,34,47.599998,0,66.199997,68.900002,65.900002
20170106110000,150.0,154.199997,45.087718,34,47.599998,0,66.199997,68.900002,65.900002
20170106111500,150.0,154.199997,45.087718,34,47.599998,0,66.099998,68.900002,65.900002
20170106113000,150.0,154.199997,45.087718,34,47.099998,0,66.099998,68.900002,65.900002
20170106114500,150.0,154.199997,45.087718,34,47.099998,0,66.0,68.900002,65.900002
20170106120000,150.0,154.199997,45.087718,34,46.400002,0,66.0,68.900002,65.900002
20170106121500,150.0,154.199997,45.087718,34,46.400002,0,65.800003,68.900002,65.900002
20170106123000,150.0,154.199997,45.087718,34,46.400002,0,65.800003,68.900002,65.900002
20170106124500,150.0,154.199997,45.087718,34,46.400002,0,65.800003,69.0,66.0
20170106130000,150.0,154.199997,45.087718,34,46.400002,100,65.699997,69.0,66.0
20170106131500,150.0,154.199997,45.087718,34,46.400002,0,65.800003,69.0,66.0
20170106133000,150.0,154.199997,45.087718,34,46.400002,100,65.699997,69.0,66.0
20170106134500,150.0,154.199997,45.087718,34,46.400002,100,65.699997,69.0,66.0
20170106140000,150.0,154.199997,45.087718,34,46.400002,100,65.599998,68.0,63.400002
20170106141500,150.0,159.0,46.491228,34,46.400002,0,65.5,68.0,63.799999
20170106143000,150.0,157.199997,45.964911,34,46.400002,0,65.5,68.0,63.5
20170106144500,150.0,159.0,46.491228,34,46.400002,0,65.5,68.0,62.200001
20170106150000,150.0,157.199997,45.964911,34,46.400002,0,65.5,68.0,62.299999
20170106151500,150.0,157.199997,45.964911,34,46.400002,0,65.400002,68.0,61.299999
20170106153000,150.0,157.199997,45.964911,34,45.700001,0,65.300003,68.0,59.799999
20170106154500,150.0,157.199997,45.964911,34,45.700001,0,65.300003,68.0,59.799999
20170106160000,150.0,157.199997,45.964911,34,46.400002,0,65.300003,68.0,60.299999
20170106161500,150.0,157.199997,45.964911,34,46.400002,0,65.199997,68.0,59.900002
20170106163000,150.0,159.600006,46.666668,35,46.400002,0,65.199997,68.0,59.200001
20170106164500,150.0,157.199997,45.964911,34,45.700001,0,65.199997,68.0,59.099998
20170106170000,150.0,159.600006,46.666668,34,45.700001,0,65.099998,68.0,59.900002
20170106171500,150.0,157.199997,45.964911,34,45.700001,0,65.099998,68.0,59.900002
20170106173000,150.0,157.199997,45.964911,34,45.700001,0,65.0,68.0,59.900002
20170106174500,150.0,157.199997,45.964911,34,44.900002,0,64.800003,68.0,59.900002
20170106180000,150.0,154.199997,45.087718,34,44.900002,0,64.5,68.0,61.299999
20170106181500,150.0,154.199997,45.087718,34,44.900002,0,64.300003,68.0,61.299999
20170106183000,150.0,154.199997,45.087718,34,59.5,100,64.300003,69.900002,66.900002
20170106184500,150.0,156.600006,45.789475,34,52.299999,0,64.400002,68.0,61.299999
20170106190000,150.0,154.199997,45.087718,34,45.700001,0,64.099998,68.0,61.299999
20170106191500,150.0,154.199997,45.087718,34,44.900002,0,64.0,68.0,61.299999
20170106193000,150.0,154.199997,45.087718,34,44.900002,0,64.0,68.0,61.299999
20170106194500,150.0,154.199997,45.087718,34,44.900002,0,63.799999,68.0,61.0
20170106200000,150.0,154.199997,45.087718,34,44.900002,0,63.900002,68.0,60.599998
20170106201500,150.0,156.600006,45.789475,34,44.900002,0,63.799999,68.0,61.299999
20170106203000,150.0,156.600006,45.789475,34,44.200001,0,63.599998,68.0,61.299999
20170106204500,150.0,153.0,44.736842,34,44.799999,0,63.599998,68.0,61.299999
20170106210000,150.0,153.0,44.736842,34,44.799999,0,63.5,68.0,61.299999
20170106211500,150.0,153.0,44.736842,34,45.299999,0,63.5,68.0,61.299999
20170106213000,150.0,153.0,44.736842,34,45.299999,0,63.5,68.0,61.299999
20170106214500,150.0,155.399994,45.438595,34,45.299999,0,63.400002,68.0,61.299999
20170106220000,150.0,155.399994,45.438595,34,45.299999,0,63.299999,68.0,61.299999
20170106221500,150.0,155.399994,45.438595,34,44.099998,100,63.200001,68.0,63.099998
20170106223000,150.0,155.399994,45.438595,34,47.200001,0,63.200001,68.0,61.299999
20170106224500,150.0,155.399994,45.438595,34,45.299999,100,63.099998,68.0,62.099998
20170106230000,150.0,155.399994,45.438595,34,62.400002,100,63.299999,68.900002,65.900002
20170106231500,150.0,155.399994,45.438595,34,63.200001,100,63.299999,68.5,65.5
20170106233000,150.0,155.399994,45.438595,34,64.800003,100,63.400002,69.400002,66.400002
20170106234500,150.0,155.399994,45.438595,34,63.799999,100,63.299999,68.400002,65.400002
20170107000000,150.0,153.0,44.736842,34,62.799999,100,63.299999,69.599998,66.599998
20170107001500,150.0,155.399994,45.438595,34,63.599998,100,63.299999,69.900002,66.900002
20170107003000,150.0,155.399994,45.438595,34,49.900002,100,63.099998,68.0,63.799999
20170107004500,150.0,155.399994,45.438595,34,64.400002,100,63.099998,68.0,64.099998
20170107010000,150.0,155.399994,45.438595,34,62.299999,100,63.0,69.699997,66.699997
20170107011500,150.0,147.0,42.982456,10,62.299999,100,63.0,68.5,65.5
20170107013000,150.0,149.399994,43.684209,35,64.0,100,63.0,69.0,66.0
20170107014500,150.0,149.399994,43.684209,35,64.0,100,62.900002,69.0,66.0
20170107020000,150.0,149.399994,43.684209,35,64.0,100,62.900002,69.0,66.0
20170107021500,150.0,149.399994,43.684209,35,62.799999,100,62.799999,69.0,66.0
20170107023000,150.0,149.399994,43.684209,35,62.799999,100,62.799999,69.0,66.0
20170107024500,150.0,149.399994,43.684209,35,64.0,100,62.799999,69.0,66.0
20170107030000,150.0,149.399994,43.684209,35,60.400002,100,62.599998,68.0,62.299999
20170107031500,150.0,151.199997,44.210525,35,60.400002,100,62.400002,69.400002,66.400002
20170107033000,150.0,151.199997,44.210525,35,63.0,100,62.5,69.5,66.5
20170107034500,150.0,151.199997,44.210525,35,64.0,100,62.599998,69.5,66.5
20170107040000,150.0,151.199997,44.210525,35,63.200001,100,62.5,69.5,66.5
20170107041500,150.0,151.199997,44.210525,35,61.5,100,62.400002,68.0,64.300003
20170107043000,150.0,151.199997,44.210525,35,61.5,100,62.400002,68.800003,65.800003
20170107044500,150.0,149.399994,43.684209,35,64.0,100,62.299999,68.0,63.0
20170107050000,150.0,149.399994,43.684209,35,64.0,100,62.400002,68.0,64.800003
20170107051500,150.0,149.399994,43.684209,35,61.5,100,62.200001,68.0,64.199997
20170107053000,150.0,151.199997,44.210525,35,60.799999,100,62.099998,68.0,64.300003
20170107054500,150.0,151.199997,44.210525,35,59.599998,100,62.200001,68.0,63.700001
20170107060000,150.0,151.199997,44.210525,35,63.400002,100,62.099998,68.199997,65.199997
20170107061500,150.0,151.199997,44.210525,35,61.099998,100,62.0,68.0,64.099998
20170107063000,150.0,151.199997,44.210525,35,61.099998,100,61.900002,68.0,63.200001
20170107064500,150.0,153.0,44.736842,35,63.599998,100,61.900002,68.300003,65.300003
20170107070000,150.0,150.600006,44.035089,35,63.599998,100,61.900002,68.0,64.699997
20170107071500,150.0,150.600006,44.035089,35,61.200001,100,61.700001,68.0,64.800003
20170107073000,150.0,150.600006,44.035089,35,61.200001,100,61.700001,68.0,63.200001
20170107074500,150.0,153.0,44.736842,35,62.799999,100,61.700001,70.5,67.5
20170107080000,150.0,153.0,44.736842,35,61.599998,100,61.599998,70.5,67.5
20170107081500,150.0,153.0,44.736842,35,60.799999,100,61.5,70.599998,67.599998
20170107083000,150.0,153.0,44.736842,35,61.599998,100,61.599998,70.699997,67.699997
20170107084500,150.0,150.600006,44.035089,35,62.799999,100,61.5,70.699997,67.699997
20170107090000,150.0,150.600006,44.035089,35,62.799999,100,61.5,70.699997,67.699997
20170107091500,150.0,150.600006,44.035089,35,61.900002,100,61.599998,70.800003,67.800003
20170107093000,150.0,150.600006,44.035089,35,61.900002,100,61.599998,70.699997,67.699997
20170107094500,150.0,150.600006,44.035089,35,62.900002,100,61.599998,70.699997,67.699997
20170107100000,150.0,150.600006,44.035089,35,62.900002,100,61.700001,70.5,67.5
20170107101500,150.0,150.600006,44.035089,35,62.900002,100,61.700001,70.400002,67.400002
20170107103000,150.0,150.600006,44.035089,35,62.900002,100,61.900002,68.0,64.900002
20170107104500,150.0,150.600006,44.035089,35,62.900002,100,61.900002,68.400002,65.400002
20170107110000,150.0,150.600006,44.035089,35,64.5,100,62.099998,68.099998,65.099998
20170107111500,150.0,150.600006,44.035089,35,63.599998,100,62.200001,69.400002,66.400002
20170107113000,150.0,150.600006,44.035089,35,62.799999,100,62.200001,69.400002,66.400002
20170107114500,150.0,150.600006,44.035089,35,62.799999,100,62.5,68.300003,65.300003
20170107120000,150.0,150.600006,44.035089,35,62.799999,100,62.599998,69.400002,66.400002
20170107121500,150.0,147.600006,43.157896,35,64.800003,100,62.700001,69.400002,66.400002
20170107123000,150.0,150.600006,44.035089,35,64.0,100,62.900002,69.400002,66.400002
20170107124500,150.0,147.600006,43.157896,35,63.200001,100,62.900002,69.400002,66.400002
20170107130000,150.0,150.600006,44.035089,35,63.200001,100,63.099998,69.400002,66.400002
20170107131500,150.0,150.600006,44.035089,35,63.200001,100,63.099998,69.400002,66.400002
20170107133000,150.0,150.600006,44.035089,35,64.699997,100,63.400002,69.400002,66.400002
20170107134500,150.0,150.600006,44.035089,35,63.599998,100,63.5,69.400002,66.400002
20170107140000,150.0,150.600006,44.035089,35,62.799999,100,63.700001,69.400002,66.400002
20170107141500,150.0,150.600006,44.035089,35,62.799999,100,63.700001,68.0,63.299999
20170107143000,150.0,150.600006,44.035089,35,60.700001,100,63.799999,68.300003,65.300003
20170107144500,150.0,150.600006,44.035089,35,64.099998,100,64.0,68.900002,65.900002
20170107150000,150.0,150.600006,44.035089,35,64.099998,100,64.099998,68.900002,65.900002
20170107151500,150.0,150.600006,44.035089,35,62.799999,100,64.300003,68.900002,65.900002
20170107153000,150.0,150.600006,44.035089,35,62.799999,100,64.5,68.900002,65.900002
20170107154500,150.0,150.600006,44.035089,35,63.700001,100,64.599998,68.900002,65.900002
20170107160000,150.0,150.600006,44.035089,35,64.400002,100,64.800003,68.900002,65.900002
20170107161500,150.0,150.600006,44.035089,35,50.299999,0,64.699997,68.0,63.099998
20170107163000,150.0,150.600006,44.035089,35,46.0,0,64.5,68.0,63.299999
20170107164500,150.0,150.600006,44.035089,35,47.5,0,64.5,68.0,63.099998
20170107170000,150.0,150.600006,44.035089,35,45.200001,0,64.300003,68.0,61.900002
20170107171500,150.0,150.600006,44.035089,35,51.200001,100,64.099998,68.0,64.800003
20170107173000,150.0,150.600006,44.035089,35,64.400002,100,64.0,68.900002,65.900002
20170107174500,150.0,150.600006,44.035089,35,62.400002,100,63.900002,68.599998,65.599998
20170107180000,150.0,150.600006,44.035089,35,62.400002,100,63.799999,68.900002,65.900002
20170107181500,150.0,150.600006,44.035089,35,63.200001,100,63.700001,68.900002,65.900002
20170107183000,150.0,150.600006,44.035089,35,64.0,100,63.599998,68.900002,65.900002
20170107184500,150.0,150.600006,44.035089,35,64.0,100,63.599998,68.900002,65.900002
20170107190000,150.0,150.600006,44.035089,35,62.400002,100,63.5,68.900002,65.900002
20170107191500,150.0,150.600006,44.035089,35,62.400002,100,63.299999,68.900002,65.900002
20170107193000,150.0,150.600006,44.035089,35,63.599998,100,63.299999,68.900002,65.900002
20170107194500,150.0,150.600006,44.035089,35,64.400002,100,63.299999,68.900002,65.900002
20170107200000,150.0,150.600006,44.035089,35,63.599998,100,63.299999,68.900002,65.900002
20170107201500,150.0,150.600006,44.035089,35,62.0,100,63.099998,68.900002,65.900002
20170107203000,150.0,150.600006,44.035089,35,62.0,100,63.099998,68.900002,65.900002
20170107204500,150.0,150.600006,44.035089,35,63.299999,100,63.0,68.900002,65.900002
20170107210000,150.0,150.600006,44.035089,35,64.0,100,62.900002,68.900002,65.900002
20170107211500,150.0,150.600006,44.035089,35,63.200001,100,62.799999,68.900002,65.900002
20170107213000,150.0,150.600006,44.035089,35,62.0,100,62.799999,68.900002,65.900002
20170107214500,150.0,150.600006,44.035089,35,62.0,100,62.700001,68.900002,65.900002
20170107220000,150.0,150.600006,44.035089,35,63.200001,100,62.599998,68.900002,65.900002
20170107221500,150.0,150.600006,44.035089,35,63.200001,100,62.5,68.900002,65.900002
20170107223000,150.0,150.600006,44.035089,35,62.400002,100,62.400002,68.900002,65.900002
20170107224500,150.0,150.600006,44.035089,35,61.599998,100,62.400002,68.900002,65.900002
20170107230000,150.0,150.600006,44.035089,35,61.599998,100,62.299999,69.400002,66.400002
20170107231500,150.0,150.600006,44.035089,35,62.799999,100,62.200001,69.400002,66.400002
20170107233000,150.0,150.600006,44.035089,35,61.900002,100,62.099998,68.0,63.700001
20170107234500,150.0,150.600006,44.035089,35,61.900002,100,62.0,69.900002,66.900002
20170108000000,150.0,150.600006,44.035089,35,61.200001,100,62.0,69.900002,66.900002
20170108001500,150.0,150.600006,44.035089,35,61.200001,100,61.900002,69.5,66.5
20170108003000,150.0,150.600006,44.035089,35,62.799999,100,61.900002,69.5,66.5
20170108004500,150.0,150.600006,44.035089,35,61.900002,100,61.799999,69.5,66.5
20170108010000,150.0,153.0,44.736842,35,60.799999,100,61.700001,69.5,66.5
20170108011500,150.0,150.600006,44.035089,35,60.799999,100,61.700001,69.5,66.5
20170108013000,150.0,153.0,44.736842,35,60.799999,100,61.599998,69.400002,66.400002
20170108014500,150.0,151.199997,44.210525,35,63.200001,100,61.5,69.400002,66.400002
20170108020000,150.0,151.199997,44.210525,35,63.200001,100,61.599998,69.400002,66.400002
20170108021500,150.0,151.199997,44.210525,35,61.900002,100,61.599998,69.400002,66.400002
20170108023000,150.0,151.199997,44.210525,35,61.900002,100,61.5,69.400002,66.400002
20170108024500,150.0,151.199997,44.210525,35,61.900002,100,61.400002,69.400002,66.400002
20170108030000,150.0,151.199997,44.210525,35,61.900002,100,61.299999,69.400002,66.400002
20170108031500,150.0,151.199997,44.210525,35,61.099998,100,61.299999,69.400002,66.400002
20170108033000,150.0,151.199997,44.210525,35,61.099998,100,61.200001,69.400002,66.400002
20170108034500,150.0,151.199997,44.210525,35,62.400002,100,61.299999,69.400002,66.400002
20170108040000,150.0,151.199997,44.210525,35,63.200001,100,61.299999,69.400002,66.400002
20170108041500,150.0,151.199997,44.210525,35,63.200001,100,61.200001,69.400002,66.400002
20170108043000,150.0,151.199997,44.210525,35,63.200001,100,61.099998,69.400002,66.400002
20170108044500,150.0,151.199997,44.210525,35,62.400002,100,61.099998,69.400002,66.400002
20170108050000,150.0,151.199997,44.210525,35,62.400002,100,61.099998,69.400002,66.400002
20170108051500,150.0,153.0,44.736842,35,62.400002,100,61.0,69.400002,66.400002
20170108053000,150.0,151.199997,44.210525,35,63.200001,100,61.0,69.400002,66.400002
20170108054500,150.0,151.199997,44.210525,35,61.599998,100,61.0,69.400002,66.400002
20170108060000,150.0,153.0,44.736842,35,61.599998,100,60.900002,69.400002,66.400002
20170108061500,150.0,151.199997,44.210525,35,61.599998,100,60.799999,69.400002,66.400002
20170108063000,150.0,151.199997,44.210525,35,62.799999,100,60.799999,69.400002,66.400002
20170108064500,150.0,153.0,44.736842,35,61.900002,100,60.799999,69.400002,66.400002
20170108070000,150.0,151.199997,44.210525,35,61.200001,100,60.799999,69.400002,66.400002
20170108071500,150.0,153.0,44.736842,35,62.0,100,60.700001,69.400002,66.400002
20170108073000,150.0,153.0,44.736842,35,62.0,100,60.599998,69.400002,66.400002
20170108074500,150.0,153.0,44.736842,35,61.099998,100,60.599998,69.400002,66.400002
20170108080000,150.0,151.199997,44.210525,35,62.400002,100,60.599998,69.400002,66.400002
20170108081500,150.0,151.199997,44.210525,35,63.200001,100,60.700001,69.400002,66.400002
20170108083000,150.0,151.199997,44.210525,35,63.200001,100,60.799999,69.400002,66.400002
20170108084500,150.0,151.199997,44.210525,35,63.200001,100,60.700001,69.400002,66.400002
20170108090000,150.0,151.199997,44.210525,35,61.599998,100,60.799999,69.400002,66.400002
20170108091500,150.0,153.0,44.736842,35,62.400002,100,60.799999,69.400002,66.400002
20170108093000,150.0,151.199997,44.210525,35,63.599998,100,60.900002,69.400002,66.400002
20170108094500,150.0,151.199997,44.210525,35,64.400002,100,61.0,69.400002,66.400002
20170108100000,150.0,151.199997,44.210525,35,64.400002,100,61.099998,69.400002,66.400002
20170108101500,150.0,151.199997,44.210525,35,62.400002,100,61.299999,69.400002,66.400002
20170108103000,150.0,151.199997,44.210525,35,62.400002,100,61.299999,69.300003,66.300003
20170108104500,150.0,151.199997,44.210525,35,64.0,100,61.5,69.300003,66.300003
20170108110000,150.0,151.199997,44.210525,35,64.0,100,61.5,69.099998,66.099998
20170108111500,150.0,151.199997,44.210525,35,64.0,100,61.599998,69.199997,66.199997
20170108113000,150.0,151.199997,44.210525,35,62.799999,100,61.700001,69.0,66.0
20170108114500,150.0,151.199997,44.210525,35,62.799999,100,61.900002,69.0,66.0
20170108120000,150.0,151.199997,44.210525,35,63.599998,100,62.0,68.0,64.5
20170108121500,150.0,151.199997,44.210525,35,64.400002,100,62.099998,68.400002,65.400002
20170108123000,150.0,151.199997,44.210525,35,64.400002,100,62.299999,68.400002,65.400002
20170108124500,150.0,151.199997,44.210525,35,62.799999,100,62.400002,68.0,64.900002
20170108130000,150.0,151.199997,44.210525,35,62.799999,100,62.599998,68.0,64.900002
20170108131500,150.0,149.399994,43.684209,35,63.599998,100,62.799999,68.0,64.900002
20170108133000,150.0,151.199997,44.210525,35,64.400002,100,62.900002,68.0,64.900002
20170108134500,150.0,149.399994,43.684209,35,64.400002,100,63.099998,68.0,64.900002
20170108140000,150.0,149.399994,43.684209,35,63.099998,100,63.200001,68.0,64.900002
20170108141500,150.0,149.399994,43.684209,35,63.099998,100,63.5,68.0,64.900002
20170108143000,150.0,151.199997,44.210525,35,63.099998,100,63.599998,68.0,64.900002
20170108144500,150.0,151.199997,44.210525,35,64.900002,100,63.700001,68.0,64.900002
20170108150000,150.0,151.199997,44.210525,35,64.900002,100,64.0,68.0,64.900002
20170108151500,150.0,151.199997,44.210525,35,64.900002,100,64.099998,68.0,64.900002
20170108153000,150.0,151.199997,44.210525,35,63.900002,100,64.400002,68.0,64.900002
20170108154500,150.0,151.199997,44.210525,35,63.200001,100,64.599998,68.0,64.900002
20170108160000,150.0,151.199997,44.210525,35,64.900002,100,64.699997,68.400002,65.400002
20170108161500,150.0,151.199997,44.210525,35,64.900002,100,64.699997,68.400002,65.400002
20170108163000,150.0,151.199997,44.210525,35,64.900002,100,64.800003,68.400002,65.400002
20170108164500,150.0,151.199997,44.210525,35,63.599998,100,64.900002,68.400002,65.400002
20170108170000,150.0,151.199997,44.210525,35,62.900002,100,64.800003,68.400002,65.400002
20170108171500,150.0,151.199997,44.210525,35,64.900002,100,64.800003,68.300003,65.300003
20170108173000,150.0,151.199997,44.210525,35,64.900002,100,64.599998,68.0,64.900002
20170108174500,150.0,151.199997,44.210525,35,64.900002,100,64.599998,68.400002,65.400002
20170108180000,150.0,151.199997,44.210525,35,63.0,100,64.400002,68.400002,65.400002
20170108181500,150.0,151.199997,44.210525,35,63.0,100,64.300003,68.400002,65.400002
20170108183000,150.0,151.199997,44.210525,35,64.099998,100,62.200001,68.400002,65.400002
20170108184500,150.0,151.199997,44.210525,35,65.300003,100,59.700001,68.400002,65.400002
20170108190000,150.0,151.199997,44.210525,35,62.799999,100,58.799999,68.400002,65.400002
20170108191500,150.0,149.399994,43.684209,35,62.799999,100,57.900002,68.400002,65.400002
20170108193000,150.0,149.399994,43.684209,35,63.599998,100,57.299999,68.400002,65.400002
20170108194500,150.0,149.399994,43.684209,35,65.300003,100,56.900002,68.400002,65.400002
20170108200000,150.0,151.199997,44.210525,35,64.400002,100,56.900002,68.400002,65.400002
20170108201500,150.0,151.199997,44.210525,35,63.200001,100,58.599998,68.900002,65.900002
20170108203000,150.0,151.199997,44.210525,35,63.200001,100,60.599998,68.900002,65.900002
20170108204500,150.0,151.199997,44.210525,35,63.200001,100,61.5,68.900002,65.900002
20170108210000,150.0,151.199997,44.210525,35,64.400002,100,61.599998,69.400002,66.400002
20170108211500,150.0,151.199997,44.210525,35,64.400002,100,61.900002,69.400002,66.400002
20170108213000,150.0,151.199997,44.210525,35,64.400002,100,62.200001,69.0,66.0
20170108214500,150.0,151.199997,44.210525,35,61.700001,100,62.200001,68.900002,65.900002
20170108220000,150.0,151.199997,44.210525,35,62.799999,100,62.299999,70.400002,67.400002
20170108221500,150.0,151.199997,44.210525,35,62.799999,100,62.400002,70.0,67.0
20170108223000,150.0,151.199997,44.210525,35,64.900002,100,62.400002,68.0,64.800003
20170108224500,150.0,151.199997,44.210525,35,64.900002,100,62.5,68.400002,65.400002
20170108230000,150.0,149.399994,43.684209,35,63.900002,100,62.5,68.0,64.900002
20170108231500,150.0,151.199997,44.210525,35,62.799999,100,62.5,68.0,64.900002
20170108233000,150.0,151.199997,44.210525,35,62.799999,100,62.400002,68.400002,65.400002
20170108234500,150.0,151.199997,44.210525,35,62.799999,100,62.400002,68.400002,65.400002
20170109000000,150.0,151.199997,44.210525,35,64.400002,100,62.400002,68.400002,65.400002
20170109001500,150.0,149.399994,43.684209,35,64.400002,100,62.400002,68.400002,65.400002
20170109003000,150.0,147.600006,43.157896,35,63.599998,100,62.400002,68.400002,65.400002
20170109004500,150.0,150.600006,44.035089,35,62.299999,100,62.400002,68.400002,65.400002
20170109010000,150.0,150.600006,44.035089,35,62.299999,100,62.400002,68.400002,65.400002
20170109011500,150.0,150.600006,44.035089,35,63.599998,100,62.400002,68.400002,65.400002
20170109013000,150.0,150.600006,44.035089,35,64.400002,100,62.400002,68.400002,65.400002
20170109014500,150.0,150.600006,44.035089,35,64.400002,100,62.400002,68.400002,65.400002
20170109020000,150.0,147.600006,43.157896,35,62.599998,100,62.400002,68.400002,65.400002
20170109021500,150.0,149.399994,43.684209,35,62.599998,100,62.400002,68.400002,65.400002
20170109023000,150.0,149.399994,43.684209,35,62.599998,100,62.299999,68.400002,65.400002
20170109024500,150.0,149.399994,43.684209,35,64.400002,100,62.400002,68.300003,65.300003
20170109030000,150.0,149.399994,43.684209,35,64.400002,100,62.299999,68.0,64.900002
20170109031500,150.0,149.399994,43.684209,35,63.400002,100,62.299999,68.0,64.900002
20170109033000,150.0,149.399994,43.684209,35,62.400002,100,62.299999,68.0,64.900002
20170109034500,150.0,149.399994,43.684209,35,62.400002,100,62.299999,68.0,64.300003
20170109040000,150.0,149.399994,43.684209,35,63.200001,100,62.299999,68.0,64.300003
20170109041500,150.0,149.399994,43.684209,35,64.800003,100,62.400002,68.0,64.300003
20170109043000,150.0,151.199997,44.210525,35,63.900002,100,62.400002,68.0,64.199997
20170109044500,150.0,149.399994,43.684209,35,63.200001,100,62.299999,68.0,64.199997
20170109050000,150.0,149.399994,43.684209,35,62.400002,100,62.400002,68.0,64.199997
20170109051500,150.0,151.199997,44.210525,35,63.299999,100,62.400002,68.0,64.199997
20170109053000,150.0,149.399994,43.684209,35,57.5,100,62.299999,68.0,64.5
20170109054500,150.0,149.399994,43.684209,35,64.800003,100,62.400002,69.900002,66.900002
20170109060000,150.0,149.399994,43.684209,35,63.599998,100,62.599998,69.900002,66.900002
20170109061500,150.0,149.399994,43.684209,35,61.200001,100,62.599998,69.900002,66.900002
20170109063000,150.0,149.399994,43.684209,35,64.699997,100,62.799999,70.0,67.0
20170109064500,150.0,147.600006,43.157896,35,70.5,100,63.299999,70.400002,67.400002
20170109070000,150.0,150.600006,44.035089,35,70.5,100,63.799999,70.400002,67.400002
20170109071500,150.0,150.600006,44.035089,35,73.0,100,64.199997,70.400002,67.400002
20170109073000,150.0,153.0,44.736842,35,73.0,100,64.599998,74.300003,71.300003
20170109074500,150.0,150.600006,44.035089,35,71.599998,100,64.699997,74.300003,71.300003
20170109080000,150.0,150.600006,44.035089,35,71.599998,100,64.800003,74.300003,71.300003
20170109081500,150.0,150.600006,44.035089,35,73.0,100,64.800003,74.300003,71.300003
20170109083000,150.0,150.600006,44.035089,35,73.0,100,65.0,74.300003,71.300003
20170109084500,150.0,150.600006,44.035089,35,71.599998,100,65.300003,74.300003,71.300003
20170109090000,150.0,150.600006,44.035089,35,72.5,100,65.599998,74.300003,71.300003
20170109091500,150.0,150.600006,44.035089,35,73.900002,100,65.400002,74.300003,71.300003
20170109093000,150.0,153.0,44.736842,35,72.900002,100,65.5,74.300003,71.300003
20170109094500,150.0,151.199997,44.210525,35,72.0,100,65.599998,74.300003,71.300003
20170109100000,150.0,153.0,44.736842,35,73.5,100,65.699997,72.800003,69.800003
20170109101500,150.0,149.399994,43.684209,35,74.400002,100,65.699997,73.5,70.5
20170109103000,150.0,149.399994,43.684209,35,72.0,100,65.800003,73.5,70.5
20170109104500,150.0,149.399994,43.684209,35,73.5,100,65.900002,73.5,70.5
20170109110000,150.0,153.0,44.736842,35,74.800003,100,66.400002,73.5,70.5
20170109111500,150.0,151.199997,44.210525,35,72.900002,100,66.699997,73.699997,70.699997
20170109113000,150.0,151.199997,44.210525,35,74.400002,100,66.800003,73.800003,70.800003
20170109114500,150.0,149.399994,43.684209,35,74.400002,100,67.0,73.599998,70.599998
20170109120000,150.0,149.399994,43.684209,35,72.5,100,67.099998,73.599998,70.599998
20170109121500,150.0,149.399994,43.684209,35,74.900002,100,67.199997,73.5,70.5
20170109123000,150.0,149.399994,43.684209,35,73.400002,100,67.400002,73.5,70.5
20170109124500,150.0,149.399994,43.684209,35,73.400002,100,67.5,72.900002,69.900002
20170109130000,150.0,147.600006,43.157896,35,74.900002,100,67.900002,73.5,70.5
20170109131500,150.0,147.600006,43.157896,35,73.0,100,67.900002,73.099998,70.099998
20170109133000,150.0,150.600006,44.035089,35,73.0,100,67.900002,72.800003,69.800003
20170109134500,150.0,150.600006,44.035089,35,75.800003,100,68.099998,73.099998,70.099998
20170109140000,150.0,150.600006,44.035089,35,73.0,100,68.199997,73.199997,70.199997
20170109141500,150.0,150.600006,44.035089,35,75.400002,100,68.199997,73.199997,70.199997
20170109143000,150.0,150.600006,44.035089,35,72.5,100,68.300003,73.5,70.5
20170109144500,150.0,150.600006,44.035089,35,74.400002,100,68.300003,73.5,70.5
20170109150000,150.0,150.600006,44.035089,35,74.400002,100,68.300003,73.5,70.5
20170109151500,150.0,150.600006,44.035089,35,72.5,100,68.300003,73.5,70.5
20170109153000,150.0,150.600006,44.035089,35,74.900002,100,68.400002,73.5,70.5
20170109154500,150.0,150.600006,44.035089,35,74.900002,100,68.300003,73.5,70.5
20170109160000,150.0,150.600006,44.035089,35,73.0,100,68.300003,72.699997,69.699997
20170109161500,150.0,150.600006,44.035089,35,75.900002,100,68.300003,73.900002,70.900002
20170109163000,150.0,150.600006,44.035089,35,73.400002,100,68.300003,73.900002,70.900002
20170109164500,150.0,147.0,42.982456,35,74.400002,100,68.400002,73.900002,70.900002
20170109170000,150.0,149.399994,43.684209,35,74.400002,100,68.300003,73.900002,70.900002
20170109171500,150.0,149.399994,43.684209,35,73.5,100,68.400002,73.599998,70.599998
20170109173000,150.0,149.399994,43.684209,35,75.800003,100,68.400002,73.599998,70.599998
20170109174500,150.0,149.399994,43.684209,35,74.900002,100,68.5,73.5,70.5
20170109180000,150.0,149.399994,43.684209,35,74.900002,100,68.599998,73.5,70.5
20170109181500,150.0,149.399994,43.684209,35,74.900002,100,68.699997,73.099998,70.099998
20170109183000,150.0,149.399994,43.684209,35,74.900002,100,68.599998,73.199997,70.199997
20170109184500,150.0,225.0,65.789474,40,57.599998,0,68.599998,73.099998,70.099998
20170109190000,150.0,144.0,42.105263,35,72.900002,100,68.699997,72.900002,69.900002
20170109191500,150.0,144.0,42.105263,35,71.300003,100,68.800003,72.699997,69.699997
20170109193000,150.0,144.0,42.105263,35,59.900002,100,68.699997,72.199997,69.199997
20170109194500,150.0,144.0,42.105263,35,67.699997,100,68.599998,72.199997,69.199997
20170109200000,150.0,144.0,42.105263,35,75.300003,100,68.599998,73.5,70.5
20170109201500,150.0,144.0,42.105263,35,72.5,100,68.599998,73.5,70.5
20170109203000,150.0,144.0,42.105263,35,75.400002,100,68.599998,73.900002,70.900002
20170109204500,150.0,144.0,42.105263,35,73.400002,100,68.599998,73.900002,70.900002
20170109210000,150.0,144.0,42.105263,35,73.400002,100,68.599998,73.900002,70.900002
20170109211500,150.0,144.0,42.105263,35,75.900002,100,68.699997,73.900002,70.900002
20170109213000,150.0,144.0,42.105263,35,73.900002,100,68.599998,73.599998,70.599998
20170109214500,150.0,144.0,42.105263,35,68.800003,100,68.699997,72.699997,69.699997
20170109220000,150.0,156.600006,45.789475,36,75.300003,100,68.699997,73.099998,70.099998
20170109221500,150.0,156.600006,45.789475,36,72.5,100,68.699997,73.099998,70.099998
20170109223000,150.0,156.600006,45.789475,36,74.300003,100,68.699997,73.199997,70.199997
20170109224500,150.0,156.600006,45.789475,36,74.300003,100,68.699997,73.199997,70.199997
20170109230000,150.0,156.600006,45.789475,36,72.0,100,68.699997,73.900002,70.900002
20170109231500,150.0,159.0,46.491228,36,74.699997,100,68.699997,73.0,70.0
20170109233000,150.0,156.600006,45.789475,36,74.699997,100,68.699997,73.5,70.5
20170109234500,150.0,156.600006,45.789475,36,72.5,100,68.699997,73.599998,70.599998
20170110000000,150.0,156.600006,45.789475,36,74.5,100,68.699997,73.599998,70.599998
20170110001500,150.0,156.600006,45.789475,36,74.5,100,68.699997,73.599998,70.599998
20170110003000,150.0,156.600006,45.789475,36,72.5,100,68.800003,73.5,70.5
20170110004500,150.0,156.600006,45.789475,36,74.400002,100,68.800003,73.900002,70.900002
20170110010000,150.0,156.600006,45.789475,36,74.400002,100,68.800003,73.900002,70.900002
20170110011500,150.0,156.600006,45.789475,36,72.5,100,68.699997,73.900002,70.900002
20170110013000,150.0,156.600006,45.789475,36,75.0,100,68.800003,73.900002,70.900002
20170110014500,150.0,156.600006,45.789475,36,73.900002,100,68.800003,73.900002,70.900002
20170110020000,150.0,156.600006,45.789475,36,72.5,100,68.800003,73.900002,70.900002
20170110021500,150.0,154.199997,45.087718,36,74.900002,100,68.800003,73.900002,70.900002
20170110023000,150.0,154.199997,45.087718,36,72.900002,100,68.800003,73.900002,70.900002
20170110024500,150.0,154.199997,45.087718,36,74.099998,100,68.800003,73.900002,70.900002
20170110030000,150.0,156.600006,45.789475,36,74.099998,100,68.900002,73.900002,70.900002
20170110031500,150.0,156.600006,45.789475,36,73.0,100,68.800003,73.900002,70.900002
20170110033000,150.0,156.600006,45.789475,36,74.800003,100,68.800003,73.900002,70.900002
20170110034500,150.0,156.600006,45.789475,36,72.099998,100,68.800003,73.599998,70.599998
20170110040000,150.0,156.600006,45.789475,36,75.0,100,68.800003,73.599998,70.599998
20170110041500,150.0,156.600006,45.789475,36,73.400002,100,68.800003,73.599998,70.599998
20170110043000,150.0,156.600006,45.789475,36,72.5,100,68.800003,73.599998,70.599998
20170110044500,150.0,154.199997,45.087718,36,75.800003,100,68.900002,73.599998,70.599998
20170110050000,150.0,154.199997,45.087718,36,72.199997,100,68.800003,73.599998,70.599998
20170110051500,150.0,151.199997,44.210525,36,75.400002,100,68.900002,73.599998,70.599998
20170110053000,150.0,153.0,44.736842,36,73.900002,100,68.900002,73.599998,70.599998
20170110054500,150.0,153.0,44.736842,36,73.900002,100,68.900002,73.599998,70.599998
20170110060000,150.0,153.0,44.736842,36,75.099998,100,68.900002,73.599998,70.599998
20170110061500,150.0,151.199997,44.210525,36,73.0,100,69.0,73.5,70.5
20170110063000,150.0,151.199997,44.210525,36,75.400002,100,69.0,71.699997,68.699997
20170110064500,150.0,151.199997,44.210525,36,75.400002,100,69.0,73.599998,70.599998
20170110070000,150.0,151.199997,44.210525,36,75.400002,100,69.099998,73.599998,70.599998
20170110071500,150.0,151.199997,44.210525,36,73.400002,100,69.199997,73.599998,70.599998
20170110073000,150.0,149.399994,43.684209,36,75.099998,100,69.199997,73.599998,70.599998
20170110074500,150.0,153.0,44.736842,36,72.5,100,69.099998,73.599998,70.599998
20170110080000,150.0,151.199997,44.210525,36,75.800003,100,69.099998,73.599998,70.599998
20170110081500,150.0,151.199997,44.210525,36,74.0,100,69.199997,73.599998,70.599998
20170110083000,150.0,151.199997,44.210525,36,72.5,100,69.300003,73.599998,70.599998
20170110084500,150.0,149.399994,43.684209,36,74.800003,100,69.300003,73.599998,70.599998
20170110090000,150.0,149.399994,43.684209,36,74.800003,100,69.300003,73.900002,70.900002
20170110091500,150.0,149.399994,43.684209,36,72.5,100,69.300003,73.900002,70.900002
20170110093000,150.0,149.399994,43.684209,36,73.900002,100,69.300003,73.900002,70.900002
20170110094500,150.0,151.199997,44.210525,36,76.300003,100,69.300003,73.900002,70.900002
20170110100000,150.0,151.199997,44.210525,36,75.400002,100,69.400002,73.900002,70.900002
20170110101500,150.0,151.199997,44.210525,36,72.5,100,69.599998,73.900002,70.900002
20170110103000,150.0,153.0,44.736842,36,74.0,100,69.599998,73.599998,70.599998
20170110104500,150.0,153.0,44.736842,36,75.400002,100,69.599998,73.599998,70.599998
20170110110000,150.0,150.600006,44.035089,36,73.0,100,69.599998,73.599998,70.599998
20170110111500,150.0,150.600006,44.035089,36,72.099998,100,69.699997,73.599998,70.599998
20170110113000,150.0,150.600006,44.035089,36,73.900002,100,69.800003,73.800003,70.800003
20170110114500,150.0,150.600006,44.035089,36,73.0,100,69.800003,73.800003,70.800003
20170110120000,150.0,147.0,42.982456,36,76.300003,100,70.0,73.800003,70.800003
20170110121500,150.0,149.399994,43.684209,36,73.5,100,70.300003,73.599998,70.599998
20170110123000,150.0,151.199997,44.210525,36,75.699997,100,70.5,73.599998,70.599998
20170110124500,150.0,149.399994,43.684209,36,73.0,100,70.5,73.599998,70.599998
20170110130000,150.0,149.399994,43.684209,36,73.0,100,70.5,73.599998,70.599998
20170110131500,150.0,147.600006,43.157896,36,73.0,100,70.400002,73.599998,70.599998
20170110133000,150.0,150.600006,44.035089,36,73.900002,100,70.400002,73.599998,70.599998
20170110134500,150.0,150.600006,44.035089,36,73.900002,100,70.199997,73.599998,70.599998
20170110140000,150.0,150.600006,44.035089,36,73.900002,100,70.199997,73.599998,70.599998
20170110141500,150.0,150.600006,44.035089,36,73.900002,100,70.5,73.599998,70.599998
20170110143000,150.0,150.600006,44.035089,36,75.900002,100,70.599998,73.599998,70.599998
20170110144500,150.0,150.600006,44.035089,36,75.900002,100,70.699997,73.599998,70.599998
20170110150000,150.0,150.600006,44.035089,36,76.699997,100,70.800003,73.599998,70.599998
20170110151500,150.0,150.600006,44.035089,36,73.5,0,70.900002,73.599998,70.599998
20170110153000,150.0,150.600006,44.035089,36,55.599998,0,71.0,73.599998,70.599998
20170110154500,150.0,150.600006,44.035089,36,54.700001,0,71.199997,73.599998,70.599998
20170110160000,150.0,147.600006,43.157896,36,54.700001,0,71.099998,73.900002,70.900002
20170110161500,150.0,149.399994,43.684209,36,54.700001,0,71.0,73.900002,70.900002
20170110163000,150.0,147.600006,43.157896,36,54.700001,0,70.900002,73.900002,70.900002
20170110164500,150.0,147.600006,43.157896,36,54.700001,0,70.699997,73.900002,70.900002
20170110170000,150.0,150.600006,44.035089,36,54.099998,100,70.599998,73.900002,70.900002
20170110171500,150.0,147.600006,43.157896,36,54.700001,100,70.5,73.900002,70.900002
20170110173000,150.0,147.600006,43.157896,36,54.700001,100,70.400002,73.900002,70.900002
20170110174500,150.0,150.600006,44.035089,36,54.700001,100,70.300003,73.900002,70.900002
20170110180000,150.0,147.600006,43.157896,36,77.699997,100,70.300003,73.900002,70.900002
20170110181500,150.0,147.600006,43.157896,36,72.0,100,70.300003,73.900002,70.900002
20170110183000,150.0,147.600006,43.157896,36,76.0,100,70.300003,73.900002,70.900002
20170110184500,150.0,147.600006,43.157896,36,76.0,100,70.300003,73.900002,70.900002
20170110190000,150.0,147.600006,43.157896,36,73.0,100,70.300003,73.900002,70.900002
20170110191500,150.0,147.600006,43.157896,36,75.800003,100,70.300003,73.900002,70.900002
20170110193000,150.0,149.399994,43.684209,36,74.900002,100,70.300003,73.900002,70.900002
20170110194500,150.0,147.600006,43.157896,36,73.0,100,70.199997,73.900002,70.900002
20170110200000,150.0,147.600006,43.157896,36,76.199997,100,70.199997,73.900002,70.900002
20170110201500,150.0,147.600006,43.157896,36,74.400002,100,69.900002,73.900002,70.900002
20170110203000,150.0,147.600006,43.157896,36,73.400002,100,69.800003,73.800003,70.800003
20170110204500,150.0,147.600006,43.157896,36,75.800003,100,69.699997,73.800003,70.800003
20170110210000,150.0,147.600006,43.157896,36,73.0,100,69.699997,73.800003,70.800003
20170110211500,150.0,147.600006,43.157896,36,76.300003,100,69.699997,73.900002,70.900002
20170110213000,150.0,147.600006,43.157896,36,73.0,100,69.699997,73.800003,70.800003
20170110214500,150.0,149.399994,43.684209,36,75.300003,100,69.800003,73.800003,70.800003
20170110220000,150.0,149.399994,43.684209,36,74.0,100,69.800003,73.800003,70.800003
20170110221500,150.0,147.600006,43.157896,36,72.900002,100,69.599998,73.800003,70.800003
20170110223000,150.0,147.600006,43.157896,36,76.400002,100,69.599998,73.800003,70.800003
20170110224500,150.0,147.600006,43.157896,36,72.5,100,69.599998,73.800003,70.800003
20170110230000,150.0,147.600006,43.157896,36,75.800003,100,69.599998,73.699997,70.699997
20170110231500,150.0,147.600006,43.157896,36,73.5,100,69.599998,73.599998,70.599998
20170110233000,150.0,147.600006,43.157896,36,74.300003,100,69.5,73.599998,70.599998
20170110234500,150.0,149.399994,43.684209,36,74.300003,100,69.5,73.599998,70.599998
20170111000000,150.0,147.600006,43.157896,36,72.900002,100,69.400002,73.599998,70.599998
20170111001500,150.0,147.600006,43.157896,36,76.300003,100,69.5,73.599998,70.599998
20170111003000,150.0,147.600006,43.157896,36,73.0,100,69.5,73.599998,70.599998
20170111004500,150.0,150.600006,44.035089,36,74.300003,100,69.400002,73.599998,70.599998
20170111010000,150.0,147.600006,43.157896,36,74.300003,100,69.400002,73.599998,70.599998
20170111011500,150.0,144.0,42.105263,11,73.099998,100,69.300003,73.599998,70.599998
20170111013000,150.0,149.399994,43.684209,36,75.800003,100,69.099998,73.599998,70.599998
20170111014500,150.0,149.399994,43.684209,36,73.199997,100,69.199997,73.599998,70.599998
20170111020000,150.0,149.399994,43.684209,36,73.199997,100,69.099998,73.599998,70.599998
20170111021500,150.0,147.0,42.982456,36,75.400002,100,69.300003,73.599998,70.599998
20170111023000,150.0,149.399994,43.684209,36,72.5,100,69.400002,73.599998,70.599998
20170111024500,150.0,147.600006,43.157896,36,74.800003,100,69.400002,73.599998,70.599998
20170111030000,150.0,149.399994,43.684209,36,72.5,100,69.400002,73.599998,70.599998
20170111031500,150.0,147.600006,43.157896,36,74.800003,100,69.5,73.599998,70.599998
20170111033000,150.0,147.600006,43.157896,36,74.0,100,69.599998,73.599998,70.599998
20170111034500,150.0,147.600006,43.157896,36,72.400002,100,69.599998,73.599998,70.599998
20170111040000,150.0,147.600006,43.157896,36,76.300003,100,69.699997,73.599998,70.599998
20170111041500,150.0,147.600006,43.157896,36,72.5,100,69.699997,73.599998,70.599998
20170111044500,150.0,145.199997,42.456139,11,76.900002,100,69.800003,73.599998,70.599998
20170111050000,150.0,149.399994,43.684209,11,72.0,100,69.900002,73.599998,70.599998
20170111051500,150.0,145.199997,42.456139,35,83.199997,100,69.599998,73.599998,70.599998
20170111053000,150.0,147.600006,43.157896,35,72.5,100,69.400002,73.599998,70.599998
20170111054500,150.0,147.600006,43.157896,35,74.400002,100,69.5,73.599998,70.599998
20170111060000,150.0,147.600006,43.157896,35,72.0,100,69.599998,73.599998,70.599998
20170111061500,150.0,147.600006,43.157896,35,74.199997,100,69.599998,73.599998,70.599998
20170111063000,150.0,147.600006,43.157896,35,74.199997,100,69.599998,73.599998,70.599998
20170111064500,150.0,147.600006,43.157896,35,74.199997,100,69.699997,73.599998,70.599998
20170111070000,150.0,145.199997,42.456139,35,74.199997,100,69.699997,73.599998,70.599998
20170111071500,150.0,145.199997,42.456139,35,74.199997,100,69.699997,73.599998,70.599998
20170111073000,150.0,145.199997,42.456139,35,74.199997,100,69.699997,73.599998,70.599998
20170111074500,150.0,145.199997,42.456139,35,75.800003,100,69.800003,73.599998,70.599998
20170111080000,150.0,145.199997,42.456139,35,74.400002,100,69.800003,73.599998,70.599998
20170111081500,150.0,145.199997,42.456139,35,72.900002,100,69.900002,73.599998,70.599998
20170111083000,150.0,145.199997,42.456139,35,75.800003,100,69.900002,73.599998,70.599998
20170111084500,150.0,147.0,42.982456,35,73.0,100,69.900002,73.599998,70.599998
20170111090000,150.0,149.399994,43.684209,35,74.400002,100,69.900002,73.599998,70.599998
20170111091500,150.0,147.600006,43.157896,35,74.400002,100,70.0,73.599998,70.599998
20170111093000,150.0,147.600006,43.157896,35,72.800003,100,70.099998,73.599998,70.599998
20170111094500,150.0,147.600006,43.157896,35,73.900002,100,70.0,73.599998,70.599998
20170111100000,150.0,147.600006,43.157896,35,74.900002,100,70.0,73.599998,70.599998
20170111101500,150.0,149.399994,43.684209,35,73.0,100,70.099998,73.599998,70.599998
20170111103000,150.0,149.399994,43.684209,35,72.0,100,70.0,73.599998,70.599998
20170111104500,150.0,147.600006,43.157896,35,74.900002,100,70.099998,73.599998,70.599998
20170111110000,150.0,149.399994,43.684209,35,74.0,100,70.0,73.599998,70.599998
20170111111500,150.0,149.399994,43.684209,35,74.0,100,70.0,73.599998,70.599998
20170111113000,150.0,151.199997,44.210525,35,74.0,100,69.800003,73.599998,70.599998
20170111114500,150.0,151.199997,44.210525,35,72.5,100,70.0,73.599998,70.599998
20170111120000,150.0,147.0,42.982456,35,73.5,100,70.199997,73.599998,70.599998
20170111121500,150.0,150.600006,44.035089,35,74.800003,100,70.300003,73.599998,70.599998
20170111123000,150.0,150.600006,44.035089,35,74.800003,100,70.300003,73.599998,70.599998
20170111124500,150.0,150.600006,44.035089,35,74.800003,100,70.5,73.599998,70.599998
20170111130000,150.0,150.600006,44.035089,35,72.0,100,70.5,73.599998,70.599998
20170111131500,150.0,150.600006,44.035089,35,74.800003,100,70.599998,73.599998,70.599998
20170111133000,150.0,150.600006,44.035089,35,72.099998,100,70.800003,73.599998,70.599998
20170111134500,150.0,143.399994,41.929823,33,60.799999,0,70.900002,73.599998,70.599998
20170111140000,150.0,141.600006,41.403511,33,54.700001,0,70.699997,73.599998,70.599998
20170111141500,150.0,141.600006,41.403511,33,54.700001,0,70.699997,73.599998,70.599998
20170111143000,150.0,143.399994,41.929823,33,54.700001,0,70.800003,73.599998,70.599998
20170111144500,150.0,143.399994,41.929823,33,54.700001,0,70.800003,73.599998,70.599998
20170111150000,150.0,143.399994,41.929823,33,54.700001,0,70.800003,73.599998,70.599998
20170111151500,150.0,143.399994,41.929823,33,53.900002,0,70.800003,73.599998,70.599998
20170111153000,150.0,141.600006,41.403511,33,53.900002,0,70.5,73.599998,70.599998
20170111154500,150.0,143.399994,41.929823,33,53.900002,100,70.300003,73.599998,70.599998
20170111160000,150.0,184.199997,53.859648,38,53.900002,0,70.0,70.0,67.0
20170111161500,150.0,156.600006,45.789475,34,54.700001,100,70.099998,73.099998,70.099998
20170111163000,150.0,156.600006,45.789475,34,53.5,0,70.0,72.800003,69.800003
20170111164500,150.0,156.600006,45.789475,34,53.5,0,70.199997,72.800003,69.800003
20170111170000,150.0,159.0,46.491228,34,54.299999,0,70.199997,72.800003,69.800003
20170111171500,150.0,156.600006,45.789475,34,54.299999,0,70.199997,72.800003,69.800003
20170111173000,150.0,156.600006,45.789475,34,53.5,0,70.0,72.800003,69.800003
20170111174500,150.0,156.600006,45.789475,34,53.5,0,70.0,72.800003,69.800003
20170111180000,150.0,156.600006,45.789475,34,53.5,0,70.0,72.800003,69.800003
20170111181500,150.0,156.600006,45.789475,34,53.5,0,69.900002,72.800003,69.800003
20170111183000,150.0,156.600006,45.789475,34,53.5,0,69.900002,72.800003,69.800003
20170111184500,150.0,156.600006,45.789475,34,53.5,0,69.900002,72.800003,69.800003
20170111190000,150.0,156.600006,45.789475,34,54.299999,0,69.800003,73.099998,70.099998
20170111191500,150.0,156.600006,45.789475,34,54.299999,100,69.800003,73.099998,70.099998
20170111193000,150.0,156.600006,45.789475,34,54.299999,100,69.800003,73.099998,70.099998
20170111194500,150.0,156.600006,45.789475,34,54.299999,100,69.800003,73.099998,70.099998
20170111200000,150.0,156.600006,45.789475,34,53.599998,100,69.699997,73.099998,70.099998
20170111201500,150.0,156.600006,45.789475,34,53.599998,100,69.699997,73.099998,70.099998
20170111203000,150.0,156.600006,45.789475,34,53.599998,100,69.699997,73.099998,70.099998
20170111204500,150.0,156.600006,45.789475,34,54.299999,100,69.699997,73.099998,70.099998
