PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111210000,150.0,156.600006,45.789475,34,54.299999,100,69.699997,73.099998,70.099998
20170111211500,150.0,156.600006,45.789475,34,57.099998,100,69.599998,73.099998,70.099998
20170111213000,150.0,156.600006,45.789475,34,61.900002,100,69.699997,73.099998,70.099998
20170111214500,150.0,156.600006,45.789475,34,80.199997,100,69.900002,73.099998,70.099998
20170111220000,150.0,156.600006,45.789475,34,81.900002,100,70.0,73.099998,70.099998
20170111221500,150.0,156.600006,45.789475,34,80.199997,100,70.0,73.099998,70.099998
20170111223000,150.0,156.600006,45.789475,34,84.300003,100,70.0,73.099998,70.099998
20170111224500,150.0,156.600006,45.789475,34,80.0,100,70.0,73.099998,70.099998
20170111230000,150.0,156.600006,45.789475,34,84.699997,100,70.0,73.099998,70.099998
20170111231500,150.0,156.600006,45.789475,34,80.199997,100,70.0,73.099998,70.099998
20170111233000,150.0,156.600006,45.789475,34,84.300003,100,70.0,73.099998,70.099998
20170111234500,150.0,156.600006,45.789475,34,79.199997,100,70.0,73.099998,70.099998
20170112000000,150.0,156.600006,45.789475,34,85.599998,100,70.0,73.099998,70.099998
20170112001500,150.0,156.600006,45.789475,34,78.300003,100,70.099998,73.099998,70.099998
20170112003000,150.0,197.399994,57.719296,40,67.300003,0,70.0,71.800003,68.800003
20170112004500,150.0,156.600006,45.789475,35,55.599998,0,70.0,72.300003,69.300003
20170112010000,150.0,183.0,53.508772,38,53.900002,0,69.800003,71.800003,68.800003
20170112011500,150.0,144.0,42.105263,34,69.0,100,69.800003,73.5,70.5
20170112013000,150.0,144.0,42.105263,34,74.800003,100,70.0,73.5,70.5
20170112014500,150.0,144.0,42.105263,34,72.0,100,70.0,73.5,70.5
20170112020000,150.0,144.0,42.105263,34,57.200001,100,69.900002,73.5,70.5
20170112021500,150.0,144.0,42.105263,34,59.5,100,69.800003,73.5,70.5
20170112023000,150.0,144.0,42.105263,34,77.400002,100,69.900002,73.5,70.5
20170112024500,150.0,144.0,42.105263,34,72.0,100,70.0,73.5,70.5
20170112030000,150.0,144.0,42.105263,34,74.900002,100,70.0,73.5,70.5
20170112031500,150.0,144.0,42.105263,34,72.900002,100,70.0,73.5,70.5
20170112033000,150.0,144.0,42.105263,34,74.900002,100,70.0,73.5,70.5
20170112034500,150.0,144.0,42.105263,34,72.5,100,70.0,73.5,70.5
20170112040000,150.0,144.0,42.105263,34,74.900002,100,70.0,73.5,70.5
20170112041500,150.0,144.0,42.105263,34,72.900002,100,70.0,73.5,70.5
20170112043000,150.0,144.0,42.105263,34,74.0,100,70.0,73.5,70.5
20170112044500,150.0,144.0,42.105263,34,71.599998,100,70.0,73.5,70.5
20170112050000,150.0,144.0,42.105263,34,75.300003,100,70.0,73.5,70.5
20170112051500,150.0,144.0,42.105263,34,72.0,100,70.0,73.5,70.5
20170112053000,150.0,144.0,42.105263,34,73.900002,100,70.0,73.5,70.5
20170112054500,150.0,147.0,42.982456,34,73.900002,100,69.900002,73.5,70.5
20170112060000,150.0,145.199997,42.456139,34,76.300003,100,69.900002,73.5,70.5
20170112061500,150.0,140.399994,41.05263,34,74.400002,100,69.900002,73.5,70.5
20170112063000,150.0,140.399994,41.05263,34,74.400002,100,69.400002,73.5,70.5
20170112064500,150.0,140.399994,41.05263,34,75.900002,100,69.199997,73.5,70.5
20170112070000,150.0,143.399994,41.929823,34,72.900002,100,69.0,73.5,70.5
20170112071500,150.0,147.600006,43.157896,34,75.699997,100,69.0,73.5,70.5
20170112073000,150.0,150.600006,44.035089,34,73.5,100,69.199997,73.5,70.5
20170112074500,150.0,150.600006,44.035089,34,73.5,100,69.199997,73.5,70.5
20170112080000,150.0,150.600006,44.035089,34,75.900002,100,69.300003,73.5,70.5
20170112081500,150.0,150.600006,44.035089,34,73.0,100,69.199997,73.5,70.5
20170112083000,150.0,150.600006,44.035089,34,73.0,100,69.199997,73.5,70.5
20170112084500,150.0,150.600006,44.035089,34,75.300003,100,69.300003,73.5,70.5
20170112090000,150.0,147.600006,43.157896,34,75.300003,100,69.400002,73.5,70.5
20170112091500,150.0,151.199997,44.210525,34,75.300003,100,69.400002,73.199997,70.199997
20170112093000,150.0,151.199997,44.210525,34,75.300003,100,69.300003,73.199997,70.199997
20170112094500,150.0,151.199997,44.210525,34,72.599998,100,69.199997,73.199997,70.199997
20170112100000,150.0,151.199997,44.210525,34,72.599998,100,69.300003,73.199997,70.199997
20170112101500,150.0,151.199997,44.210525,34,75.800003,100,69.400002,73.199997,70.199997
20170112103000,150.0,151.199997,44.210525,34,74.0,100,69.199997,73.199997,70.199997
20170112104500,150.0,151.199997,44.210525,34,72.0,100,69.199997,73.199997,70.199997
20170112110000,150.0,151.199997,44.210525,34,71.099998,100,69.400002,73.199997,70.199997
20170112111500,150.0,151.199997,44.210525,34,74.400002,100,69.599998,73.199997,70.199997
20170112113000,150.0,151.199997,44.210525,34,72.0,100,69.699997,73.199997,70.199997
20170112114500,150.0,151.199997,44.210525,34,72.0,100,69.699997,73.199997,70.199997
20170112120000,150.0,149.399994,43.684209,34,74.300003,100,69.400002,73.199997,70.199997
20170112121500,150.0,149.399994,43.684209,34,74.300003,100,69.5,73.199997,70.199997
20170112123000,150.0,149.399994,43.684209,34,72.5,100,69.699997,73.199997,70.199997
20170112124500,150.0,149.399994,43.684209,34,72.5,100,69.800003,73.199997,70.199997
20170112130000,150.0,149.399994,43.684209,34,75.300003,100,69.900002,73.199997,70.199997
20170112131500,150.0,151.199997,44.210525,34,74.0,100,70.0,73.199997,70.199997
20170112133000,150.0,151.199997,44.210525,34,74.0,100,70.099998,73.199997,70.199997
20170112134500,150.0,151.199997,44.210525,34,74.800003,100,70.300003,73.199997,70.199997
20170112140000,150.0,151.199997,44.210525,34,74.800003,100,70.400002,73.199997,70.199997
20170112141500,150.0,151.199997,44.210525,34,72.0,100,70.400002,73.199997,70.199997
20170112143000,150.0,151.199997,44.210525,34,59.599998,0,70.5,73.199997,70.199997
20170112144500,150.0,151.199997,44.210525,34,54.700001,0,70.5,73.199997,70.199997
20170112150000,150.0,151.199997,44.210525,34,53.900002,0,70.300003,73.199997,70.199997
20170112151500,150.0,154.199997,45.087718,34,53.900002,0,70.300003,73.199997,70.199997
20170112153000,150.0,151.199997,44.210525,34,53.900002,0,70.199997,73.199997,70.199997
20170112154500,150.0,151.199997,44.210525,34,53.900002,0,70.099998,73.199997,70.199997
20170112160000,150.0,153.0,44.736842,34,53.900002,0,70.0,73.199997,70.199997
20170112161500,150.0,151.199997,44.210525,34,54.700001,100,69.900002,73.199997,70.199997
20170112163000,150.0,151.199997,44.210525,34,54.700001,100,69.900002,73.199997,70.199997
20170112164500,150.0,151.199997,44.210525,34,53.900002,100,69.900002,73.199997,70.199997
20170112170000,150.0,151.199997,44.210525,34,53.900002,100,69.800003,73.199997,70.199997
20170112171500,150.0,151.199997,44.210525,34,53.900002,100,69.699997,73.199997,70.199997
20170112173000,150.0,151.199997,44.210525,34,54.700001,100,69.599998,73.0,70.0
20170112174500,150.0,151.199997,44.210525,34,61.099998,100,69.599998,72.800003,69.800003
20170112180000,150.0,151.199997,44.210525,34,61.099998,100,69.599998,72.800003,69.800003
20170112181500,150.0,151.199997,44.210525,34,61.099998,100,69.5,72.800003,69.800003
20170112183000,150.0,151.199997,44.210525,34,61.900002,100,69.5,72.800003,69.800003
20170112184500,150.0,151.199997,44.210525,34,63.599998,100,69.5,72.800003,69.800003
20170112190000,150.0,151.199997,44.210525,34,62.400002,100,69.5,72.800003,69.800003
20170112191500,150.0,151.199997,44.210525,34,62.400002,100,69.400002,72.699997,69.699997
20170112193000,150.0,151.199997,44.210525,34,72.0,100,69.400002,72.699997,69.699997
20170112194500,150.0,151.199997,44.210525,34,74.900002,100,69.400002,72.699997,69.699997
20170112200000,150.0,151.199997,44.210525,34,72.099998,100,69.199997,72.699997,69.699997
20170112201500,150.0,157.199997,45.964911,35,68.099998,100,69.300003,73.5,70.5
20170112203000,150.0,159.0,46.491228,35,74.400002,100,69.300003,73.5,70.5
20170112204500,150.0,157.199997,45.964911,35,71.5,100,69.300003,73.5,70.5
20170112210000,150.0,159.600006,46.666668,35,75.599998,100,69.300003,73.5,70.5
20170112211500,150.0,157.199997,45.964911,35,73.0,100,69.199997,73.5,70.5
20170112213000,150.0,159.600006,46.666668,35,73.0,100,69.199997,73.5,70.5
20170112214500,150.0,157.199997,45.964911,35,74.900002,100,69.199997,73.5,70.5
20170112220000,150.0,157.199997,45.964911,35,72.0,100,69.099998,73.5,70.5
20170112221500,150.0,157.199997,45.964911,35,74.400002,100,69.099998,73.5,70.5
20170112223000,150.0,159.0,46.491228,35,73.0,100,69.0,73.199997,70.199997
20170112224500,150.0,159.0,46.491228,35,72.0,100,69.099998,73.199997,70.199997
20170112230000,150.0,157.199997,45.964911,35,75.900002,100,69.0,73.199997,70.199997
20170112231500,150.0,159.600006,46.666668,35,72.0,100,69.0,73.199997,70.199997
20170112233000,150.0,159.600006,46.666668,35,75.800003,100,69.0,73.199997,70.199997
20170112234500,150.0,157.199997,45.964911,35,72.0,100,68.900002,73.199997,70.199997
20170113000000,150.0,157.199997,45.964911,35,74.800003,100,68.900002,73.199997,70.199997
20170113001500,150.0,157.199997,45.964911,35,73.5,100,68.900002,73.199997,70.199997
20170113003000,150.0,159.0,46.491228,35,74.800003,100,68.800003,72.699997,69.699997
20170113004500,150.0,157.199997,45.964911,35,74.800003,100,68.900002,72.699997,69.699997
20170113010000,150.0,157.199997,45.964911,35,72.099998,100,68.800003,73.099998,70.099998
20170113011500,150.0,159.0,46.491228,35,75.800003,100,68.800003,73.099998,70.099998
20170113013000,150.0,159.0,46.491228,35,73.0,100,68.800003,73.099998,70.099998
20170113014500,150.0,159.0,46.491228,35,73.900002,100,68.800003,73.099998,70.099998
20170113020000,150.0,159.0,46.491228,35,74.900002,100,68.800003,73.099998,70.099998
20170113021500,150.0,157.199997,45.964911,35,72.0,100,68.699997,73.099998,70.099998
20170113023000,150.0,159.0,46.491228,35,75.800003,100,68.800003,73.099998,70.099998
20170113024500,150.0,159.0,46.491228,35,73.0,100,68.800003,73.199997,70.199997
20170113030000,150.0,157.199997,45.964911,35,73.0,100,68.800003,73.199997,70.199997
20170113031500,150.0,157.199997,45.964911,35,74.900002,100,68.699997,73.199997,70.199997
20170113033000,150.0,159.600006,46.666668,35,72.0,100,68.699997,73.199997,70.199997
20170113034500,150.0,159.600006,46.666668,35,75.800003,100,68.699997,73.099998,70.099998
20170113040000,150.0,157.199997,45.964911,35,72.199997,100,68.900002,73.099998,70.099998
20170113041500,150.0,157.199997,45.964911,35,73.900002,100,68.900002,73.099998,70.099998
20170113043000,150.0,157.199997,45.964911,35,73.900002,100,68.900002,73.099998,70.099998
20170113044500,150.0,157.199997,45.964911,35,71.099998,100,69.0,73.099998,70.099998
20170113050000,150.0,157.199997,45.964911,35,74.0,100,69.0,73.099998,70.099998
20170113051500,150.0,159.0,46.491228,35,72.0,100,69.0,73.099998,70.099998
20170113053000,150.0,159.0,46.491228,35,75.400002,100,69.0,73.099998,70.099998
20170113054500,150.0,157.199997,45.964911,35,71.599998,100,69.0,73.099998,70.099998
20170113060000,150.0,157.199997,45.964911,35,75.300003,100,69.0,73.0,70.0
20170113061500,150.0,157.199997,45.964911,35,73.5,100,69.099998,73.099998,70.099998
20170113063000,150.0,159.0,46.491228,35,86.199997,100,68.900002,73.099998,70.099998
20170113064500,150.0,157.199997,45.964911,35,75.300003,100,69.0,72.300003,69.300003
20170113070000,150.0,157.199997,45.964911,35,71.599998,100,69.0,73.099998,70.099998
20170113071500,150.0,157.199997,45.964911,35,74.400002,100,69.199997,72.599998,69.599998
20170113073000,150.0,157.199997,45.964911,35,63.599998,100,69.400002,72.300003,69.300003
20170113074500,150.0,186.600006,54.561405,38,55.200001,0,69.099998,71.5,68.5
20170113080000,150.0,271.799988,79.473681,48,54.299999,0,69.099998,70.099998,67.099998
20170113081500,150.0,157.199997,45.964911,34,55.5,0,69.199997,71.800003,68.800003
20170113083000,150.0,143.399994,41.929823,34,59.900002,100,69.099998,72.300003,69.300003
20170113084500,150.0,179.399994,52.456139,36,55.5,0,69.099998,72.0,69.0
20170113090000,150.0,159.0,46.491228,34,55.5,100,69.300003,72.199997,69.199997
20170113091500,150.0,159.0,46.491228,34,54.299999,0,69.099998,71.300003,68.300003
20170113093000,150.0,159.0,46.491228,34,54.299999,100,69.0,72.199997,69.199997
20170113094500,150.0,159.0,46.491228,34,54.299999,100,69.0,71.800003,68.800003
20170113100000,150.0,159.0,46.491228,34,53.5,100,68.900002,71.800003,68.800003
20170113101500,150.0,153.0,44.736842,34,53.5,0,69.099998,71.800003,68.800003
20170113103000,150.0,156.600006,45.789475,34,53.5,0,69.199997,72.199997,69.199997
20170113104500,150.0,153.0,44.736842,34,53.5,0,69.300003,72.199997,69.199997
20170113110000,150.0,153.0,44.736842,34,53.5,0,69.199997,72.199997,69.199997
20170113111500,150.0,156.600006,45.789475,34,53.5,0,69.099998,72.300003,69.300003
20170113113000,150.0,159.600006,46.666668,34,53.5,100,69.099998,72.199997,69.199997
20170113114500,150.0,159.600006,46.666668,35,53.5,0,69.099998,71.800003,68.800003
20170113120000,150.0,157.199997,45.964911,35,53.5,0,69.199997,71.800003,68.800003
20170113121500,150.0,157.199997,45.964911,35,53.5,0,69.199997,72.199997,69.199997
20170113123000,150.0,157.199997,45.964911,35,53.5,0,69.199997,72.199997,69.199997
20170113124500,150.0,157.199997,45.964911,35,53.5,0,69.199997,72.199997,69.199997
20170113130000,150.0,155.399994,45.438595,35,54.700001,0,69.300003,72.199997,69.199997
20170113131500,150.0,155.399994,45.438595,35,53.900002,0,69.5,72.199997,69.199997
20170113133000,150.0,155.399994,45.438595,35,53.900002,0,69.300003,72.199997,69.199997
20170113134500,150.0,155.399994,45.438595,35,53.900002,0,69.300003,72.199997,69.199997
20170113140000,150.0,157.199997,45.964911,34,53.900002,0,69.199997,71.800003,68.800003
20170113141500,150.0,159.600006,46.666668,34,53.900002,0,69.199997,71.900002,68.900002
20170113143000,150.0,155.399994,45.438595,34,55.5,0,69.300003,71.800003,68.800003
20170113144500,150.0,155.399994,45.438595,34,54.400002,0,69.5,71.800003,68.800003
20170113150000,150.0,153.0,44.736842,34,53.5,0,69.400002,71.900002,68.900002
20170113151500,150.0,153.0,44.736842,34,53.5,0,69.300003,72.099998,69.099998
20170113153000,150.0,153.0,44.736842,34,54.299999,0,69.199997,72.199997,69.199997
20170113154500,150.0,156.600006,45.789475,34,54.299999,0,69.199997,72.199997,69.199997
20170113160000,150.0,156.600006,45.789475,34,54.299999,0,69.199997,72.199997,69.199997
20170113161500,150.0,154.199997,45.087718,34,54.299999,0,69.099998,72.199997,69.199997
20170113163000,150.0,154.199997,45.087718,34,53.5,100,68.900002,72.199997,69.199997
20170113164500,150.0,154.199997,45.087718,34,54.400002,100,69.0,72.199997,69.199997
20170113170000,150.0,154.199997,45.087718,34,54.400002,100,68.900002,72.199997,69.199997
20170113171500,150.0,154.199997,45.087718,34,53.5,100,68.800003,72.199997,69.199997
20170113173000,150.0,154.199997,45.087718,34,53.5,100,68.699997,72.199997,69.199997
20170113174500,150.0,154.199997,45.087718,34,54.700001,100,68.699997,72.199997,69.199997
20170113180000,150.0,154.199997,45.087718,34,54.700001,100,68.599998,72.199997,69.199997
20170113181500,150.0,154.199997,45.087718,34,73.400002,100,68.699997,72.199997,69.199997
20170113183000,150.0,154.199997,45.087718,34,72.5,100,68.699997,72.199997,69.199997
20170113184500,150.0,151.199997,44.210525,34,75.300003,100,69.0,72.199997,69.199997
20170113190000,150.0,154.199997,45.087718,34,73.900002,100,69.0,72.199997,69.199997
20170113191500,150.0,154.199997,45.087718,34,73.0,100,69.0,72.199997,69.199997
20170113193000,150.0,154.199997,45.087718,34,74.400002,100,69.099998,72.199997,69.199997
20170113194500,150.0,154.199997,45.087718,34,73.0,100,69.199997,72.300003,69.300003
20170113200000,150.0,154.199997,45.087718,34,75.300003,100,69.199997,72.300003,69.300003
20170113201500,150.0,151.199997,44.210525,34,72.5,100,69.300003,72.300003,69.300003
20170113203000,150.0,153.0,44.736842,34,75.300003,100,69.199997,72.300003,69.300003
20170113204500,150.0,153.0,44.736842,34,72.5,100,69.099998,72.300003,69.300003
20170113210000,150.0,151.199997,44.210525,34,71.599998,100,69.099998,72.300003,69.300003
20170113211500,150.0,153.0,44.736842,34,74.0,100,69.099998,72.300003,69.300003
20170113213000,150.0,151.199997,44.210525,34,74.800003,100,69.099998,72.300003,69.300003
20170113214500,150.0,151.199997,44.210525,34,72.0,100,69.199997,72.300003,69.300003
20170113220000,150.0,154.199997,45.087718,34,75.300003,100,69.199997,72.300003,69.300003
20170113221500,150.0,151.199997,44.210525,34,72.0,100,69.199997,72.300003,69.300003
20170113223000,150.0,154.199997,45.087718,34,75.300003,100,69.300003,72.300003,69.300003
20170113224500,150.0,154.199997,45.087718,34,71.599998,100,69.400002,72.300003,69.300003
20170113230000,150.0,154.199997,45.087718,34,72.900002,100,69.400002,72.300003,69.300003
20170113231500,150.0,154.199997,45.087718,34,71.599998,100,69.400002,72.300003,69.300003
20170113233000,150.0,154.199997,45.087718,34,71.599998,100,69.400002,72.300003,69.300003
20170113234500,150.0,151.199997,44.210525,34,72.5,100,69.5,72.300003,69.300003
20170114000000,150.0,157.199997,45.964911,35,63.400002,0,69.400002,72.199997,69.199997
20170114001500,150.0,159.0,46.491228,35,55.599998,0,69.300003,72.199997,69.199997
20170114003000,150.0,156.600006,45.789475,35,54.700001,0,69.199997,72.199997,69.199997
20170114004500,150.0,159.0,46.491228,35,54.700001,0,69.199997,72.199997,69.199997
20170114010000,150.0,157.199997,45.964911,35,54.700001,0,69.199997,71.800003,68.800003
20170114011500,150.0,144.0,42.105263,5,54.700001,100,69.099998,72.699997,69.699997
20170114013000,150.0,149.399994,43.684209,36,83.699997,100,69.099998,73.099998,70.099998
20170114014500,150.0,149.399994,43.684209,36,73.900002,100,69.199997,72.699997,69.699997
20170114020000,150.0,149.399994,43.684209,36,72.0,100,69.300003,72.699997,69.699997
20170114021500,150.0,147.600006,43.157896,36,73.5,100,69.300003,72.699997,69.699997
20170114023000,150.0,149.399994,43.684209,36,71.599998,100,69.400002,72.699997,69.699997
20170114024500,150.0,154.199997,45.087718,36,57.200001,100,69.300003,72.800003,69.800003
20170114030000,150.0,154.199997,45.087718,36,55.900002,100,69.199997,73.099998,70.099998
20170114031500,150.0,156.600006,45.789475,36,77.300003,100,69.300003,73.099998,70.099998
20170114033000,150.0,181.199997,52.982455,39,56.799999,0,69.400002,72.0,69.0
20170114034500,150.0,159.0,46.491228,37,55.599998,100,69.300003,73.099998,70.099998
20170114040000,150.0,159.0,46.491228,37,61.5,100,69.300003,72.800003,69.800003
20170114041500,150.0,157.199997,45.964911,37,61.5,100,69.300003,72.800003,69.800003
20170114043000,150.0,157.199997,45.964911,36,60.700001,100,69.300003,72.300003,69.300003
20170114044500,150.0,154.199997,45.087718,35,69.400002,100,69.300003,73.5,70.5
20170114050000,150.0,154.199997,45.087718,35,56.400002,100,69.300003,72.699997,69.699997
20170114051500,150.0,154.199997,45.087718,35,55.599998,100,69.300003,72.300003,69.300003
20170114053000,150.0,156.600006,45.789475,36,54.700001,100,69.199997,72.900002,69.900002
20170114054500,150.0,154.199997,45.087718,36,56.299999,100,69.199997,73.099998,70.099998
20170114060000,150.0,154.199997,45.087718,36,58.400002,100,69.199997,73.099998,70.099998
20170114061500,150.0,154.199997,45.087718,36,70.0,100,69.199997,73.099998,70.099998
20170114063000,150.0,154.199997,45.087718,36,74.800003,100,69.300003,73.099998,70.099998
20170114064500,150.0,154.199997,45.087718,36,73.599998,100,69.300003,73.099998,70.099998
20170114070000,150.0,156.600006,45.789475,36,74.699997,100,69.400002,73.099998,70.099998
20170114071500,150.0,156.600006,45.789475,36,73.0,100,69.400002,73.099998,70.099998
20170114073000,150.0,156.600006,45.789475,36,73.900002,100,69.300003,73.099998,70.099998
20170114074500,150.0,156.600006,45.789475,36,73.900002,100,69.400002,73.099998,70.099998
20170114080000,150.0,156.600006,45.789475,36,75.300003,100,69.5,73.099998,70.099998
20170114081500,150.0,156.600006,45.789475,36,73.5,100,69.599998,73.099998,70.099998
20170114083000,150.0,156.600006,45.789475,36,75.800003,100,69.599998,73.099998,70.099998
20170114084500,150.0,156.600006,45.789475,36,74.0,100,69.599998,73.099998,70.099998
20170114090000,150.0,156.600006,45.789475,36,74.0,100,69.599998,73.099998,70.099998
20170114091500,150.0,156.600006,45.789475,36,74.900002,100,69.699997,73.099998,70.099998
20170114093000,150.0,156.600006,45.789475,36,73.900002,100,69.699997,73.099998,70.099998
20170114094500,150.0,156.600006,45.789475,36,75.900002,100,69.699997,73.099998,70.099998
20170114100000,150.0,156.600006,45.789475,36,73.0,100,69.800003,73.099998,70.099998
20170114101500,150.0,154.199997,45.087718,36,76.400002,100,69.800003,73.099998,70.099998
20170114103000,150.0,156.600006,45.789475,36,73.0,100,69.800003,73.099998,70.099998
20170114104500,150.0,156.600006,45.789475,36,76.099998,100,69.900002,73.099998,70.099998
20170114110000,150.0,154.199997,45.087718,36,74.400002,100,69.900002,73.099998,70.099998
20170114111500,150.0,154.199997,45.087718,36,74.400002,100,70.0,73.099998,70.099998
20170114113000,150.0,154.199997,45.087718,36,75.900002,100,70.0,73.099998,70.099998
20170114114500,150.0,154.199997,45.087718,36,72.699997,100,70.199997,73.099998,70.099998
20170114120000,150.0,154.199997,45.087718,36,75.800003,100,70.300003,73.099998,70.099998
20170114121500,150.0,154.199997,45.087718,36,74.800003,100,70.300003,73.099998,70.099998
20170114123000,150.0,154.199997,45.087718,36,57.200001,0,70.400002,73.099998,70.099998
20170114124500,150.0,154.199997,45.087718,36,55.200001,0,70.5,73.099998,70.099998
20170114130000,150.0,154.199997,45.087718,36,54.299999,0,70.5,73.099998,70.099998
20170114131500,150.0,156.600006,45.789475,36,54.299999,0,70.5,73.099998,70.099998
20170114133000,150.0,154.199997,45.087718,36,54.299999,0,70.5,73.099998,70.099998
20170114134500,150.0,154.199997,45.087718,36,53.5,0,70.5,73.099998,70.099998
20170114140000,150.0,154.199997,45.087718,36,53.5,0,70.5,73.099998,70.099998
20170114141500,150.0,154.199997,45.087718,36,54.700001,0,70.699997,73.099998,70.099998
20170114143000,150.0,154.199997,45.087718,36,53.099998,0,70.800003,73.099998,70.099998
20170114144500,150.0,154.199997,45.087718,36,53.900002,0,70.800003,73.099998,70.099998
20170114150000,150.0,154.199997,45.087718,36,54.700001,0,70.699997,73.099998,70.099998
20170114151500,150.0,154.199997,45.087718,36,54.700001,0,70.800003,73.099998,70.099998
20170114153000,150.0,154.199997,45.087718,36,53.5,0,71.0,73.099998,70.099998
20170114154500,150.0,154.199997,45.087718,36,53.5,0,71.0,73.099998,70.099998
20170114160000,150.0,154.199997,45.087718,36,54.299999,0,70.800003,73.099998,70.099998
20170114161500,150.0,154.199997,45.087718,36,54.299999,0,70.800003,73.099998,70.099998
20170114163000,150.0,154.199997,45.087718,36,53.5,0,70.699997,73.099998,70.099998
20170114164500,150.0,154.199997,45.087718,36,53.5,0,70.599998,73.099998,70.099998
20170114170000,150.0,154.199997,45.087718,36,53.5,0,70.599998,73.099998,70.099998
20170114171500,150.0,154.199997,45.087718,36,53.5,0,70.5,73.099998,70.099998
20170114173000,150.0,154.199997,45.087718,36,53.5,0,70.400002,73.099998,70.099998
20170114174500,150.0,154.199997,45.087718,36,53.5,0,70.400002,73.099998,70.099998
20170114180000,150.0,154.199997,45.087718,36,54.5,0,70.300003,73.199997,70.199997
20170114181500,150.0,154.199997,45.087718,36,53.900002,0,70.300003,73.199997,70.199997
20170114183000,150.0,154.199997,45.087718,36,53.900002,0,70.300003,73.199997,70.199997
20170114184500,150.0,154.199997,45.087718,36,53.900002,0,70.300003,73.199997,70.199997
20170114190000,150.0,154.199997,45.087718,36,53.900002,0,70.300003,73.199997,70.199997
20170114191500,150.0,154.199997,45.087718,36,53.900002,0,70.300003,73.199997,70.199997
20170114193000,150.0,154.199997,45.087718,36,53.900002,0,70.199997,73.199997,70.199997
20170114194500,150.0,154.199997,45.087718,36,53.900002,0,70.199997,73.199997,70.199997
20170114200000,150.0,154.199997,45.087718,36,53.900002,0,70.199997,73.199997,70.199997
20170114201500,150.0,154.199997,45.087718,36,53.900002,0,70.099998,73.199997,70.199997
20170114203000,150.0,154.199997,45.087718,36,53.900002,0,70.099998,73.199997,70.199997
20170114204500,150.0,154.199997,45.087718,36,53.900002,0,70.0,73.199997,70.199997
20170114210000,150.0,154.199997,45.087718,36,53.900002,0,70.0,73.199997,70.199997
20170114211500,150.0,154.199997,45.087718,36,53.900002,0,70.0,73.199997,70.199997
20170114213000,150.0,154.199997,45.087718,36,53.900002,0,70.0,73.199997,70.199997
20170114214500,150.0,154.199997,45.087718,36,53.900002,100,69.900002,73.199997,70.199997
20170114220000,150.0,154.199997,45.087718,36,53.900002,0,70.0,73.199997,70.199997
20170114221500,150.0,154.199997,45.087718,36,53.900002,0,70.0,73.199997,70.199997
20170114223000,150.0,154.199997,45.087718,36,53.900002,0,70.099998,73.199997,70.199997
20170114224500,150.0,154.199997,45.087718,36,53.900002,0,70.0,73.199997,70.199997
20170114230000,150.0,154.199997,45.087718,36,53.900002,100,69.900002,73.199997,70.199997
20170114231500,150.0,154.199997,45.087718,36,53.900002,100,69.599998,73.199997,70.199997
20170114233000,150.0,159.0,46.491228,36,54.700001,100,69.599998,73.199997,70.199997
20170114234500,150.0,154.199997,45.087718,36,64.199997,100,69.400002,73.199997,70.199997
20170115000000,150.0,154.199997,45.087718,36,93.5,100,69.800003,73.199997,70.199997
20170115001500,150.0,154.199997,45.087718,36,85.0,100,69.800003,73.199997,70.199997
20170115003000,150.0,156.600006,45.789475,36,72.5,100,70.0,73.199997,70.199997
20170115004500,150.0,156.600006,45.789475,36,75.800003,100,70.199997,73.199997,70.199997
20170115010000,150.0,156.600006,45.789475,36,72.0,100,70.099998,73.199997,70.199997
20170115011500,150.0,156.600006,45.789475,36,75.300003,100,70.199997,73.199997,70.199997
20170115013000,150.0,156.600006,45.789475,36,72.0,100,70.099998,73.199997,70.199997
20170115014500,150.0,156.600006,45.789475,36,75.800003,100,70.099998,73.199997,70.199997
20170115020000,150.0,154.199997,45.087718,36,72.5,100,70.099998,73.199997,70.199997
20170115021500,150.0,151.199997,44.210525,36,75.400002,100,70.099998,73.199997,70.199997
20170115023000,150.0,155.399994,45.438595,36,72.5,100,70.099998,73.199997,70.199997
20170115024500,150.0,155.399994,45.438595,36,75.199997,100,70.0,73.199997,70.199997
20170115030000,150.0,153.0,44.736842,36,73.0,100,70.0,73.199997,70.199997
20170115031500,150.0,153.0,44.736842,36,73.900002,100,70.0,73.199997,70.199997
20170115033000,150.0,153.0,44.736842,36,73.900002,100,70.0,73.199997,70.199997
20170115034500,150.0,153.0,44.736842,36,72.400002,100,70.0,73.199997,70.199997
20170115040000,150.0,153.0,44.736842,36,74.400002,100,70.0,73.199997,70.199997
20170115041500,150.0,153.0,44.736842,36,72.900002,100,70.0,73.199997,70.199997
20170115043000,150.0,153.0,44.736842,36,72.900002,100,70.0,73.199997,70.199997
20170115044500,150.0,155.399994,45.438595,36,72.900002,100,70.0,73.199997,70.199997
20170115050000,150.0,153.0,44.736842,36,74.0,100,70.0,73.199997,70.199997
20170115051500,150.0,153.0,44.736842,36,72.800003,100,70.0,73.199997,70.199997
20170115053000,150.0,153.0,44.736842,36,74.900002,100,69.900002,73.199997,70.199997
20170115054500,150.0,153.0,44.736842,36,72.400002,100,69.900002,73.199997,70.199997
20170115060000,150.0,153.0,44.736842,36,74.900002,100,69.900002,73.199997,70.199997
20170115061500,150.0,153.0,44.736842,36,72.099998,100,69.900002,73.199997,70.199997
20170115063000,150.0,153.0,44.736842,36,74.900002,100,69.900002,73.199997,70.199997
20170115064500,150.0,153.0,44.736842,36,72.0,100,69.900002,73.199997,70.199997
20170115070000,150.0,153.0,44.736842,36,74.400002,100,69.800003,73.199997,70.199997
20170115071500,150.0,153.0,44.736842,36,72.0,100,69.800003,73.199997,70.199997
20170115073000,150.0,153.0,44.736842,36,74.900002,100,69.800003,73.199997,70.199997
20170115074500,150.0,153.0,44.736842,36,72.5,100,69.800003,73.199997,70.199997
20170115080000,150.0,155.399994,45.438595,36,76.300003,100,69.900002,73.199997,70.199997
20170115081500,150.0,153.0,44.736842,36,72.5,100,69.900002,73.199997,70.199997
20170115083000,150.0,153.0,44.736842,36,74.800003,100,69.900002,73.199997,70.199997
20170115084500,150.0,153.0,44.736842,36,73.0,100,69.900002,73.199997,70.199997
20170115090000,150.0,153.0,44.736842,36,75.300003,100,70.0,73.199997,70.199997
20170115091500,150.0,153.0,44.736842,36,72.599998,100,70.0,73.199997,70.199997
20170115093000,150.0,153.0,44.736842,36,75.800003,100,70.0,73.199997,70.199997
20170115094500,150.0,153.0,44.736842,36,72.900002,100,70.0,73.199997,70.199997
20170115100000,150.0,153.0,44.736842,36,73.900002,100,70.099998,73.5,70.5
20170115101500,150.0,153.0,44.736842,36,73.900002,100,70.099998,73.5,70.5
20170115103000,150.0,155.399994,45.438595,36,74.800003,100,70.199997,73.400002,70.400002
20170115104500,150.0,153.0,44.736842,36,73.5,100,70.199997,73.300003,70.300003
20170115110000,150.0,153.0,44.736842,36,76.300003,100,70.199997,73.300003,70.300003
20170115111500,150.0,151.199997,44.210525,36,72.599998,100,70.199997,73.300003,70.300003
20170115113000,150.0,154.199997,45.087718,36,75.800003,100,70.199997,73.300003,70.300003
20170115114500,150.0,154.199997,45.087718,36,72.0,100,70.300003,73.300003,70.300003
20170115120000,150.0,154.199997,45.087718,36,75.300003,100,70.199997,73.300003,70.300003
20170115121500,150.0,154.199997,45.087718,36,72.5,100,70.300003,73.300003,70.300003
20170115123000,150.0,154.199997,45.087718,36,75.599998,100,70.300003,73.199997,70.199997
20170115124500,150.0,151.199997,44.210525,36,73.5,100,70.300003,73.300003,70.300003
20170115130000,150.0,153.0,44.736842,36,71.599998,100,70.300003,73.199997,70.199997
20170115131500,150.0,153.0,44.736842,36,73.0,100,70.300003,73.300003,70.300003
20170115133000,150.0,153.0,44.736842,36,76.300003,100,70.300003,73.300003,70.300003
20170115134500,150.0,155.399994,45.438595,36,72.699997,100,70.5,73.300003,70.300003
20170115140000,150.0,153.0,44.736842,36,55.599998,0,70.400002,73.300003,70.300003
20170115141500,150.0,153.0,44.736842,36,54.700001,0,70.300003,73.300003,70.300003
20170115143000,150.0,155.399994,45.438595,36,54.700001,0,70.199997,73.300003,70.300003
20170115144500,150.0,155.399994,45.438595,36,54.700001,0,70.199997,73.199997,70.199997
20170115150000,150.0,155.399994,45.438595,36,54.0,0,70.199997,73.199997,70.199997
20170115151500,150.0,155.399994,45.438595,36,54.0,0,70.199997,73.199997,70.199997
20170115153000,150.0,155.399994,45.438595,36,54.0,0,70.199997,73.400002,70.400002
20170115154500,150.0,155.399994,45.438595,36,54.0,100,70.300003,73.400002,70.400002
20170115160000,150.0,155.399994,45.438595,36,54.0,0,70.300003,73.5,70.5
20170115161500,150.0,155.399994,45.438595,36,54.0,0,70.199997,73.5,70.5
20170115163000,150.0,155.399994,45.438595,36,54.0,100,70.199997,73.400002,70.400002
20170115164500,150.0,155.399994,45.438595,36,54.0,100,70.199997,73.5,70.5
20170115170000,150.0,155.399994,45.438595,36,54.0,100,70.099998,73.400002,70.400002
20170115171500,150.0,155.399994,45.438595,36,54.0,100,70.099998,73.5,70.5
20170115173000,150.0,155.399994,45.438595,36,54.0,100,70.0,73.5,70.5
20170115174500,150.0,155.399994,45.438595,36,54.0,100,70.0,73.400002,70.400002
20170115180000,150.0,155.399994,45.438595,36,54.0,100,70.0,73.400002,70.400002
20170115181500,150.0,155.399994,45.438595,36,54.0,100,70.0,73.400002,70.400002
20170115183000,150.0,155.399994,45.438595,36,61.5,100,70.0,73.300003,70.300003
20170115184500,150.0,155.399994,45.438595,36,68.400002,100,70.0,73.300003,70.300003
20170115190000,150.0,155.399994,45.438595,36,86.199997,100,70.199997,73.5,70.5
20170115191500,150.0,155.399994,45.438595,36,79.699997,100,70.300003,73.5,70.5
20170115193000,150.0,155.399994,45.438595,36,86.800003,100,70.300003,73.300003,70.300003
20170115194500,150.0,155.399994,45.438595,36,80.099998,100,70.300003,73.300003,70.300003
20170115200000,150.0,155.399994,45.438595,36,84.599998,100,70.300003,73.199997,70.199997
20170115201500,150.0,155.399994,45.438595,36,78.699997,100,70.300003,73.400002,70.400002
20170115203000,150.0,155.399994,45.438595,36,85.599998,100,70.300003,73.300003,70.300003
20170115204500,150.0,155.399994,45.438595,36,78.699997,100,70.300003,73.300003,70.300003
20170115210000,150.0,155.399994,45.438595,36,84.199997,100,70.199997,73.199997,70.199997
20170115211500,150.0,155.399994,45.438595,36,78.699997,100,70.300003,73.300003,70.300003
20170115213000,150.0,155.399994,45.438595,36,86.900002,100,70.199997,73.300003,70.300003
20170115214500,150.0,155.399994,45.438595,36,79.199997,100,70.199997,73.199997,70.199997
20170115220000,150.0,155.399994,45.438595,36,85.099998,100,70.199997,73.199997,70.199997
20170115221500,150.0,155.399994,45.438595,36,80.699997,100,70.199997,73.199997,70.199997
20170115223000,150.0,155.399994,45.438595,36,80.699997,100,70.199997,73.199997,70.199997
20170115224500,150.0,155.399994,45.438595,36,82.599998,100,70.199997,73.199997,70.199997
20170115230000,150.0,155.399994,45.438595,36,80.400002,100,70.099998,73.199997,70.199997
20170115231500,150.0,155.399994,45.438595,36,83.099998,100,70.199997,73.199997,70.199997
20170115233000,150.0,155.399994,45.438595,36,78.699997,100,70.199997,73.199997,70.199997
20170115234500,150.0,155.399994,45.438595,36,87.5,100,70.199997,73.199997,70.199997
20170116000000,150.0,155.399994,45.438595,36,79.699997,100,70.199997,73.199997,70.199997
20170116001500,150.0,155.399994,45.438595,36,81.5,100,70.199997,73.199997,70.199997
20170116003000,150.0,155.399994,45.438595,36,83.800003,100,70.199997,73.199997,70.199997
20170116004500,150.0,155.399994,45.438595,36,78.699997,100,70.199997,73.199997,70.199997
20170116010000,150.0,155.399994,45.438595,36,86.800003,100,70.199997,73.199997,70.199997
20170116011500,150.0,155.399994,45.438595,36,79.199997,100,70.199997,73.199997,70.199997
20170116013000,150.0,155.399994,45.438595,36,86.900002,100,70.099998,73.199997,70.199997
20170116014500,150.0,155.399994,45.438595,36,78.699997,100,70.199997,73.199997,70.199997
20170116020000,150.0,155.399994,45.438595,36,86.800003,100,70.099998,73.199997,70.199997
20170116021500,150.0,155.399994,45.438595,36,79.199997,100,70.099998,73.199997,70.199997
20170116023000,150.0,155.399994,45.438595,36,86.199997,100,70.099998,73.199997,70.199997
20170116024500,150.0,155.399994,45.438595,36,79.699997,100,70.0,73.199997,70.199997
20170116030000,150.0,155.399994,45.438595,36,85.5,100,70.099998,73.199997,70.199997
20170116031500,150.0,155.399994,45.438595,36,79.699997,100,70.099998,73.199997,70.199997
20170116033000,150.0,155.399994,45.438595,36,87.400002,100,70.0,73.199997,70.199997
20170116034500,150.0,153.0,44.736842,36,79.199997,100,70.0,73.199997,70.199997
20170116040000,150.0,153.0,44.736842,36,86.099998,100,70.0,73.199997,70.199997
20170116041500,150.0,155.399994,45.438595,36,79.199997,100,70.0,73.199997,70.199997
20170116043000,150.0,155.399994,45.438595,36,86.199997,100,70.0,73.199997,70.199997
20170116044500,150.0,155.399994,45.438595,36,79.699997,100,70.0,73.199997,70.199997
20170116050000,150.0,155.399994,45.438595,36,82.699997,100,70.0,73.199997,70.199997
20170116051500,150.0,155.399994,45.438595,36,82.699997,100,69.900002,73.199997,70.199997
20170116053000,150.0,155.399994,45.438595,36,80.0,100,69.900002,73.199997,70.199997
20170116054500,150.0,155.399994,45.438595,36,85.599998,100,69.900002,73.199997,70.199997
20170116060000,150.0,155.399994,45.438595,36,74.0,100,70.0,73.199997,70.199997
20170116061500,150.0,143.399994,41.929823,36,71.099998,100,70.0,73.199997,70.199997
20170116063000,150.0,147.600006,43.157896,36,74.0,100,69.699997,73.199997,70.199997
20170116064500,150.0,151.199997,44.210525,36,74.0,100,69.5,73.199997,70.199997
20170116070000,150.0,154.199997,45.087718,36,75.900002,100,69.599998,73.199997,70.199997
20170116071500,150.0,271.799988,79.473681,50,55.900002,0,69.400002,70.900002,67.900002
20170116073000,150.0,159.600006,46.666668,35,55.200001,0,68.599998,70.900002,67.900002
20170116074500,150.0,159.600006,46.666668,35,55.200001,0,68.199997,70.900002,67.900002
20170116080000,150.0,154.199997,45.087718,34,54.299999,0,67.900002,70.900002,67.900002
20170116081500,150.0,157.199997,45.964911,34,54.299999,0,67.800003,70.900002,67.900002
20170116083000,150.0,157.199997,45.964911,34,54.299999,100,67.599998,70.900002,67.900002
20170116084500,150.0,157.199997,45.964911,34,54.299999,100,67.599998,70.900002,67.900002
20170116090000,150.0,157.199997,45.964911,34,55.099998,100,67.599998,70.900002,67.900002
20170116091500,150.0,157.199997,45.964911,34,55.099998,100,67.5,70.900002,67.900002
20170116093000,150.0,155.399994,45.438595,34,53.5,100,67.300003,70.900002,67.900002
20170116094500,150.0,155.399994,45.438595,34,75.300003,100,67.099998,70.900002,67.900002
20170116100000,150.0,155.399994,45.438595,34,72.0,100,67.0,70.900002,67.900002
20170116101500,150.0,155.399994,45.438595,34,70.599998,100,66.900002,70.900002,67.900002
20170116103000,150.0,155.399994,45.438595,34,75.0,100,66.800003,70.900002,67.900002
20170116104500,150.0,155.399994,45.438595,34,72.5,100,66.900002,70.900002,67.900002
20170116110000,150.0,155.399994,45.438595,34,74.099998,100,66.900002,70.900002,67.900002
20170116111500,150.0,155.399994,45.438595,34,73.0,100,66.800003,70.900002,67.900002
20170116113000,150.0,155.399994,45.438595,34,71.599998,100,66.699997,70.900002,67.900002
20170116114500,150.0,155.399994,45.438595,34,73.400002,100,66.800003,70.900002,67.900002
20170116120000,150.0,155.399994,45.438595,34,73.400002,100,66.900002,70.900002,67.900002
20170116121500,150.0,155.399994,45.438595,34,73.400002,100,67.0,70.900002,67.900002
20170116123000,150.0,155.399994,45.438595,34,73.400002,100,67.199997,72.800003,69.800003
20170116124500,150.0,155.399994,45.438595,34,72.0,100,67.900002,72.800003,69.800003
20170116130000,150.0,155.399994,45.438595,34,75.300003,100,68.300003,72.800003,69.800003
20170116131500,150.0,153.0,44.736842,34,72.5,100,68.599998,72.800003,69.800003
20170116133000,150.0,153.0,44.736842,34,73.900002,100,68.800003,72.800003,69.800003
20170116134500,150.0,153.0,44.736842,34,73.900002,100,69.099998,72.800003,69.800003
20170116140000,150.0,155.399994,45.438595,34,72.0,100,69.300003,72.800003,69.800003
20170116141500,150.0,155.399994,45.438595,34,70.599998,100,69.199997,72.800003,69.800003
20170116143000,150.0,153.0,44.736842,34,75.400002,100,69.199997,72.900002,69.900002
20170116144500,150.0,153.0,44.736842,34,73.0,100,68.800003,72.900002,69.900002
20170116150000,150.0,150.600006,44.035089,34,70.599998,100,68.599998,72.800003,69.800003
20170116151500,150.0,153.0,44.736842,34,71.5,100,68.099998,72.800003,69.800003
20170116153000,150.0,151.199997,44.210525,34,71.5,100,68.099998,72.800003,69.800003
20170116154500,150.0,153.0,44.736842,34,70.599998,100,67.900002,72.800003,69.800003
20170116160000,150.0,153.0,44.736842,34,66.699997,100,67.800003,72.800003,69.800003
20170116161500,150.0,153.0,44.736842,34,75.800003,100,67.800003,72.800003,69.800003
20170116163000,150.0,153.0,44.736842,34,74.099998,100,67.800003,72.800003,69.800003
20170116164500,150.0,153.0,44.736842,34,72.0,100,67.900002,72.800003,69.800003
20170116170000,150.0,151.199997,44.210525,34,73.400002,100,67.800003,72.800003,69.800003
20170116171500,150.0,153.0,44.736842,34,75.400002,100,67.800003,72.800003,69.800003
20170116173000,150.0,153.0,44.736842,34,73.5,100,67.699997,72.800003,69.800003
20170116174500,150.0,153.0,44.736842,34,76.800003,100,67.699997,72.800003,69.800003
20170116180000,150.0,155.399994,45.438595,34,76.800003,100,67.900002,72.800003,69.800003
20170116181500,150.0,153.0,44.736842,34,74.800003,100,67.900002,72.800003,69.800003
20170116183000,150.0,151.199997,44.210525,34,75.800003,100,68.099998,72.800003,69.800003
20170116184500,150.0,151.199997,44.210525,34,72.0,100,68.400002,72.800003,69.800003
20170116190000,150.0,151.199997,44.210525,34,76.0,100,68.599998,72.800003,69.800003
20170116191500,150.0,151.199997,44.210525,34,77.699997,100,68.900002,72.800003,69.800003
20170116193000,150.0,153.0,44.736842,34,72.0,100,69.0,72.800003,69.800003
20170116194500,150.0,153.0,44.736842,34,75.800003,100,69.0,72.800003,69.800003
20170116200000,150.0,153.0,44.736842,34,73.5,100,68.900002,72.800003,69.800003
20170116201500,150.0,153.0,44.736842,34,76.300003,100,68.599998,72.800003,69.800003
20170116203000,150.0,151.199997,44.210525,34,74.400002,100,68.5,72.800003,69.800003
20170116204500,150.0,151.199997,44.210525,34,73.0,100,68.699997,72.800003,69.800003
20170116210000,150.0,153.0,44.736842,34,75.300003,100,68.599998,72.800003,69.800003
20170116211500,150.0,153.0,44.736842,34,75.300003,100,68.699997,72.800003,69.800003
20170116213000,150.0,151.199997,44.210525,34,73.0,100,68.699997,72.800003,69.800003
20170116214500,150.0,153.0,44.736842,34,71.599998,100,68.599998,72.800003,69.800003
20170116220000,150.0,153.0,44.736842,34,71.599998,100,68.599998,72.800003,69.800003
20170116221500,150.0,153.0,44.736842,34,76.300003,100,68.599998,72.800003,69.800003
20170116223000,150.0,151.199997,44.210525,34,73.099998,100,68.599998,72.800003,69.800003
20170116224500,150.0,151.199997,44.210525,34,72.0,100,68.699997,72.800003,69.800003
20170116230000,150.0,151.199997,44.210525,34,75.800003,100,68.599998,72.800003,69.800003
20170116231500,150.0,151.199997,44.210525,34,74.400002,100,68.5,72.800003,69.800003
20170116233000,150.0,151.199997,44.210525,34,73.400002,100,68.599998,72.800003,69.800003
20170116234500,150.0,151.199997,44.210525,34,75.800003,100,68.699997,72.800003,69.800003
20170117000000,150.0,151.199997,44.210525,34,74.0,100,68.599998,72.800003,69.800003
20170117001500,150.0,151.199997,44.210525,34,72.900002,100,68.699997,72.800003,69.800003
20170117003000,150.0,151.199997,44.210525,34,75.199997,100,68.900002,72.800003,69.800003
20170117004500,150.0,153.0,44.736842,34,74.0,100,68.800003,72.800003,69.800003
20170117010000,150.0,151.199997,44.210525,34,72.099998,100,69.0,72.800003,69.800003
20170117011500,150.0,151.199997,44.210525,34,76.300003,100,68.800003,72.800003,69.800003
20170117013000,150.0,153.0,44.736842,34,74.199997,100,68.800003,72.800003,69.800003
20170117014500,150.0,151.199997,44.210525,34,72.099998,100,68.599998,72.800003,69.800003
20170117020000,150.0,151.199997,44.210525,34,75.800003,100,68.699997,72.800003,69.800003
20170117021500,150.0,151.199997,44.210525,34,73.0,100,68.599998,72.800003,69.800003
20170117023000,150.0,151.199997,44.210525,34,74.800003,100,68.599998,72.800003,69.800003
20170117024500,150.0,153.0,44.736842,34,73.900002,100,68.5,72.800003,69.800003
20170117030000,150.0,150.600006,44.035089,34,72.0,100,68.599998,72.800003,69.800003
20170117031500,150.0,150.600006,44.035089,34,76.300003,100,68.599998,72.800003,69.800003
20170117033000,150.0,153.0,44.736842,34,72.5,100,68.599998,72.800003,69.800003
20170117034500,150.0,153.0,44.736842,34,73.900002,100,68.5,72.800003,69.800003
20170117040000,150.0,150.600006,44.035089,34,75.900002,100,68.5,72.800003,69.800003
20170117041500,150.0,150.600006,44.035089,34,73.400002,100,68.400002,72.800003,69.800003
20170117043000,150.0,153.0,44.736842,34,76.300003,100,68.300003,72.800003,69.800003
20170117044500,150.0,151.199997,44.210525,34,73.0,100,68.599998,72.800003,69.800003
20170117050000,150.0,151.199997,44.210525,34,74.300003,100,68.5,72.800003,69.800003
20170117051500,150.0,151.199997,44.210525,34,74.300003,100,68.599998,72.800003,69.800003
20170117053000,150.0,151.199997,44.210525,34,72.0,100,68.599998,72.800003,69.800003
20170117054500,150.0,153.0,44.736842,34,75.300003,100,68.5,72.800003,69.800003
20170117060000,150.0,151.199997,44.210525,34,74.0,100,68.5,72.800003,69.800003
20170117061500,150.0,153.0,44.736842,34,72.0,100,68.300003,72.800003,69.800003
20170117063000,150.0,153.0,44.736842,34,75.400002,100,68.699997,72.800003,69.800003
20170117064500,150.0,151.199997,44.210525,34,73.0,100,68.800003,72.800003,69.800003
20170117070000,150.0,151.199997,44.210525,34,73.0,100,68.800003,72.800003,69.800003
20170117071500,150.0,151.199997,44.210525,34,75.800003,100,68.900002,72.800003,69.800003
20170117073000,150.0,153.0,44.736842,34,73.0,100,68.900002,72.800003,69.800003
20170117074500,150.0,151.199997,44.210525,34,73.0,100,68.699997,72.800003,69.800003
20170117080000,150.0,151.199997,44.210525,34,74.800003,100,68.699997,72.800003,69.800003
20170117081500,150.0,151.199997,44.210525,34,74.800003,100,68.800003,72.800003,69.800003
20170117083000,150.0,153.0,44.736842,34,74.800003,100,68.800003,72.800003,69.800003
20170117084500,150.0,147.0,42.982456,34,73.400002,100,68.599998,72.800003,69.800003
20170117090000,150.0,151.199997,44.210525,34,76.400002,100,68.800003,72.800003,69.800003
20170117091500,150.0,151.199997,44.210525,34,76.400002,100,68.599998,72.800003,69.800003
20170117093000,150.0,141.600006,41.403511,34,75.400002,100,68.300003,72.800003,69.800003
20170117094500,150.0,150.600006,44.035089,34,72.5,100,68.199997,72.800003,69.800003
20170117100000,150.0,153.0,44.736842,34,71.599998,100,68.099998,72.800003,69.800003
20170117101500,150.0,151.199997,44.210525,34,71.599998,100,68.199997,72.800003,69.800003
20170117103000,150.0,153.0,44.736842,34,75.300003,100,68.300003,72.800003,69.800003
20170117104500,150.0,153.0,44.736842,34,74.0,100,68.199997,72.800003,69.800003
20170117110000,150.0,151.199997,44.210525,34,74.0,100,68.400002,72.800003,69.800003
20170117111500,150.0,151.199997,44.210525,34,74.0,100,68.400002,72.800003,69.800003
20170117113000,150.0,153.0,44.736842,34,74.0,100,68.400002,72.800003,69.800003
20170117114500,150.0,153.0,44.736842,34,73.0,100,68.5,72.800003,69.800003
20170117120000,150.0,153.0,44.736842,34,75.300003,100,68.599998,72.800003,69.800003
20170117121500,150.0,153.0,44.736842,34,72.400002,100,68.599998,72.800003,69.800003
20170117123000,150.0,151.199997,44.210525,34,74.0,100,68.599998,72.800003,69.800003
20170117124500,150.0,151.199997,44.210525,34,75.300003,100,68.599998,72.800003,69.800003
20170117130000,150.0,154.199997,45.087718,34,73.400002,100,68.699997,72.800003,69.800003
20170117131500,150.0,154.199997,45.087718,34,73.400002,100,68.699997,72.800003,69.800003
20170117133000,150.0,154.199997,45.087718,34,75.300003,100,68.900002,72.800003,69.800003
20170117134500,150.0,154.199997,45.087718,34,74.0,100,69.0,72.800003,69.800003
20170117140000,150.0,154.199997,45.087718,34,73.0,100,69.099998,72.800003,69.800003
20170117141500,150.0,154.199997,45.087718,34,75.400002,100,69.0,72.800003,69.800003
20170117143000,150.0,154.199997,45.087718,34,72.900002,100,68.5,72.800003,69.800003
20170117144500,150.0,154.199997,45.087718,34,72.900002,100,68.300003,72.800003,69.800003
20170117150000,150.0,154.199997,45.087718,34,72.900002,100,68.400002,72.800003,69.800003
20170117151500,150.0,151.199997,44.210525,34,74.900002,100,68.400002,72.800003,69.800003
20170117153000,150.0,153.0,44.736842,34,71.900002,100,68.300003,72.800003,69.800003
20170117154500,150.0,151.199997,44.210525,34,74.800003,100,68.199997,72.800003,69.800003
20170117160000,150.0,153.0,44.736842,34,72.900002,100,67.900002,72.800003,69.800003
20170117161500,150.0,153.0,44.736842,34,74.0,100,67.800003,72.800003,69.800003
20170117163000,150.0,150.600006,44.035089,34,75.400002,100,67.400002,72.800003,69.800003
20170117164500,150.0,150.600006,44.035089,34,73.0,100,67.400002,72.800003,69.800003
20170117170000,150.0,150.600006,44.035089,34,70.599998,100,68.199997,72.800003,69.800003
20170117171500,150.0,154.199997,45.087718,34,75.400002,100,68.5,72.800003,69.800003
20170117173000,150.0,151.199997,44.210525,34,71.599998,100,68.599998,72.800003,69.800003
20170117174500,150.0,151.199997,44.210525,34,71.599998,100,68.5,72.800003,69.800003
20170117180000,150.0,153.0,44.736842,34,73.5,100,68.599998,72.800003,69.800003
20170117181500,150.0,150.600006,44.035089,34,72.599998,100,68.599998,72.800003,69.800003
20170117183000,150.0,153.0,44.736842,34,68.199997,100,68.599998,72.800003,69.800003
20170117184500,150.0,151.199997,44.210525,34,69.199997,100,68.5,72.800003,69.800003
20170117190000,150.0,153.0,44.736842,34,73.699997,100,68.599998,72.800003,69.800003
20170117191500,150.0,151.199997,44.210525,34,70.099998,100,68.699997,72.800003,69.800003
20170117193000,150.0,153.0,44.736842,34,74.400002,100,68.699997,72.800003,69.800003
20170117194500,150.0,150.600006,44.035089,34,71.099998,100,68.800003,72.800003,69.800003
20170117200000,150.0,153.0,44.736842,34,74.800003,100,68.800003,72.800003,69.800003
