PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170117201500,150.0,153.0,44.736842,34,66.800003,100,68.699997,72.800003,69.800003
20170117203000,150.0,151.199997,44.210525,34,70.099998,100,68.599998,72.800003,69.800003
20170117204500,150.0,153.0,44.736842,34,74.400002,100,68.599998,72.800003,69.800003
20170117210000,150.0,153.0,44.736842,34,72.5,100,68.400002,72.800003,69.800003
20170117211500,150.0,153.0,44.736842,34,74.400002,100,68.400002,72.800003,69.800003
20170117213000,150.0,153.0,44.736842,34,72.699997,100,68.599998,72.800003,69.800003
20170117214500,150.0,153.0,44.736842,34,75.800003,100,68.599998,72.800003,69.800003
20170117220000,150.0,153.0,44.736842,34,72.0,100,68.5,72.800003,69.800003
20170117221500,150.0,151.199997,44.210525,34,74.300003,100,68.400002,72.800003,69.800003
20170117223000,150.0,153.0,44.736842,34,73.5,100,68.5,72.800003,69.800003
20170117224500,150.0,153.0,44.736842,34,71.099998,100,68.5,72.800003,69.800003
20170117230000,150.0,150.600006,44.035089,34,74.900002,100,68.599998,72.800003,69.800003
20170117231500,150.0,150.600006,44.035089,34,71.099998,100,68.599998,72.800003,69.800003
20170117233000,150.0,150.600006,44.035089,34,76.300003,100,68.800003,72.800003,69.800003
20170117234500,150.0,150.600006,44.035089,34,73.0,100,68.800003,72.800003,69.800003
20170118000000,150.0,150.600006,44.035089,34,75.800003,100,68.699997,72.800003,69.800003
20170118001500,150.0,150.600006,44.035089,34,73.5,100,68.699997,72.800003,69.800003
20170118003000,150.0,150.600006,44.035089,34,73.5,100,68.699997,72.800003,69.800003
20170118004500,150.0,150.600006,44.035089,34,74.400002,100,68.599998,72.800003,69.800003
20170118010000,150.0,150.600006,44.035089,34,70.599998,100,68.599998,72.800003,69.800003
20170118011500,150.0,150.600006,44.035089,11,73.900002,100,68.699997,72.699997,69.699997
20170118013000,150.0,143.399994,41.929823,35,72.0,100,68.599998,72.699997,69.699997
20170118014500,150.0,145.199997,42.456139,35,72.0,100,67.900002,72.699997,69.699997
20170118020000,150.0,147.600006,43.157896,35,74.900002,100,68.099998,72.699997,69.699997
20170118021500,150.0,147.600006,43.157896,35,72.900002,100,68.099998,72.699997,69.699997
20170118023000,150.0,147.600006,43.157896,35,74.0,100,68.199997,72.699997,69.699997
20170118024500,150.0,144.0,42.105263,35,74.0,100,68.300003,72.699997,69.699997
20170118030000,150.0,147.0,42.982456,35,75.300003,100,68.400002,72.699997,69.699997
20170118031500,150.0,145.199997,42.456139,35,72.599998,100,68.599998,72.699997,69.699997
20170118033000,150.0,145.199997,42.456139,35,74.800003,100,68.599998,72.699997,69.699997
20170118034500,150.0,145.199997,42.456139,35,73.0,100,68.599998,72.699997,69.699997
20170118040000,150.0,145.199997,42.456139,35,74.400002,100,68.599998,72.699997,69.699997
20170118041500,150.0,145.199997,42.456139,35,73.0,100,68.599998,72.699997,69.699997
20170118043000,150.0,145.199997,42.456139,35,73.0,100,68.599998,72.699997,69.699997
20170118044500,150.0,145.199997,42.456139,35,73.0,100,68.5,72.699997,69.699997
20170118050000,150.0,147.0,42.982456,35,74.400002,100,68.5,72.699997,69.699997
20170118051500,150.0,145.199997,42.456139,35,72.5,100,68.5,72.699997,69.699997
20170118053000,150.0,143.399994,41.929823,35,74.400002,100,68.599998,72.699997,69.699997
20170118054500,150.0,143.399994,41.929823,35,72.5,100,68.400002,72.699997,69.699997
20170118060000,150.0,143.399994,41.929823,35,74.599998,100,68.400002,72.699997,69.699997
20170118061500,150.0,143.399994,41.929823,35,74.599998,100,68.599998,72.699997,69.699997
20170118063000,150.0,143.399994,41.929823,35,72.5,100,68.599998,72.699997,69.699997
20170118064500,150.0,143.399994,41.929823,35,75.699997,100,68.400002,72.699997,69.699997
20170118070000,150.0,143.399994,41.929823,35,75.699997,100,68.400002,72.699997,69.699997
20170118071500,150.0,145.199997,42.456139,35,72.5,100,68.400002,72.699997,69.699997
20170118073000,150.0,145.199997,42.456139,35,74.400002,100,68.400002,72.699997,69.699997
20170118074500,150.0,145.199997,42.456139,35,76.400002,100,68.400002,72.699997,69.699997
20170118080000,150.0,145.199997,42.456139,35,73.5,100,68.300003,72.699997,69.699997
20170118081500,150.0,145.199997,42.456139,35,72.5,100,68.300003,72.699997,69.699997
20170118083000,150.0,145.199997,42.456139,35,76.199997,100,68.300003,72.699997,69.699997
20170118084500,150.0,145.199997,42.456139,35,75.400002,100,68.300003,72.699997,69.699997
20170118090000,150.0,143.399994,41.929823,35,72.5,100,68.400002,72.699997,69.699997
20170118091500,150.0,143.399994,41.929823,35,75.300003,100,68.300003,72.699997,69.699997
20170118093000,150.0,143.399994,41.929823,35,76.300003,100,68.800003,72.699997,69.699997
20170118094500,150.0,143.399994,41.929823,35,74.400002,100,69.599998,72.699997,69.699997
20170118100000,150.0,143.399994,41.929823,35,72.0,100,69.800003,72.699997,69.699997
20170118101500,150.0,147.0,42.982456,35,58.400002,0,70.0,72.699997,69.699997
20170118103000,150.0,147.0,42.982456,35,55.200001,100,69.099998,72.699997,69.699997
20170118104500,150.0,147.0,42.982456,35,57.0,100,68.800003,72.699997,69.699997
20170118110000,150.0,147.0,42.982456,35,71.099998,100,68.699997,72.699997,69.699997
20170118111500,150.0,147.0,42.982456,35,75.300003,100,68.800003,72.699997,69.699997
20170118113000,150.0,147.0,42.982456,35,73.5,100,68.699997,72.699997,69.699997
20170118114500,150.0,147.0,42.982456,35,73.5,100,68.800003,72.699997,69.699997
20170118120000,150.0,147.0,42.982456,35,71.099998,100,68.900002,72.699997,69.699997
20170118121500,150.0,145.199997,42.456139,35,75.400002,100,69.099998,72.699997,69.699997
20170118123000,150.0,147.0,42.982456,35,74.199997,100,69.0,72.699997,69.699997
20170118124500,150.0,147.0,42.982456,35,74.199997,100,68.900002,72.699997,69.699997
20170118130000,150.0,147.0,42.982456,35,74.199997,100,68.900002,72.699997,69.699997
20170118131500,150.0,147.0,42.982456,35,74.199997,100,68.900002,72.699997,69.699997
20170118133000,150.0,147.0,42.982456,35,72.300003,100,68.900002,72.699997,69.699997
20170118134500,150.0,147.0,42.982456,35,74.900002,100,69.0,72.699997,69.699997
20170118140000,150.0,147.0,42.982456,35,73.5,100,69.099998,72.699997,69.699997
20170118141500,150.0,145.199997,42.456139,35,73.5,100,69.099998,72.699997,69.699997
20170118143000,150.0,145.199997,42.456139,35,71.599998,100,68.599998,72.699997,69.699997
20170118144500,150.0,147.0,42.982456,35,74.800003,100,68.199997,72.699997,69.699997
20170118150000,150.0,147.0,42.982456,35,74.800003,100,68.099998,72.699997,69.699997
20170118151500,150.0,145.199997,42.456139,35,73.5,100,67.900002,72.699997,69.699997
20170118153000,150.0,145.199997,42.456139,35,71.599998,100,67.900002,72.699997,69.699997
20170118154500,150.0,145.199997,42.456139,35,73.800003,100,67.900002,72.699997,69.699997
20170118160000,150.0,145.199997,42.456139,35,73.800003,100,68.099998,72.699997,69.699997
20170118161500,150.0,145.199997,42.456139,35,71.599998,100,68.699997,72.699997,69.699997
20170118163000,150.0,145.199997,42.456139,35,74.800003,100,68.800003,72.699997,69.699997
20170118164500,150.0,145.199997,42.456139,35,68.699997,100,68.800003,72.699997,69.699997
20170118170000,150.0,145.199997,42.456139,35,73.900002,100,68.900002,72.699997,69.699997
20170118171500,150.0,145.199997,42.456139,35,72.0,100,68.900002,72.699997,69.699997
20170118173000,150.0,145.199997,42.456139,35,72.0,100,68.900002,72.699997,69.699997
20170118174500,150.0,145.199997,42.456139,35,72.0,100,69.0,72.699997,69.699997
20170118180000,150.0,145.199997,42.456139,35,72.0,100,69.0,72.699997,69.699997
20170118181500,150.0,145.199997,42.456139,35,70.099998,100,69.0,72.699997,69.699997
20170118183000,150.0,145.199997,42.456139,35,73.900002,100,69.0,72.699997,69.699997
20170118184500,150.0,145.199997,42.456139,35,71.599998,100,69.0,72.699997,69.699997
20170118190000,150.0,145.199997,42.456139,35,70.5,100,68.900002,72.699997,69.699997
20170118191500,150.0,145.199997,42.456139,35,73.0,100,68.800003,72.699997,69.699997
20170118193000,150.0,147.0,42.982456,35,73.0,100,68.800003,72.699997,69.699997
20170118194500,150.0,145.199997,42.456139,35,74.400002,100,68.800003,72.699997,69.699997
20170118200000,150.0,145.199997,42.456139,35,71.599998,100,68.800003,72.699997,69.699997
20170118201500,150.0,145.199997,42.456139,35,73.400002,100,68.699997,72.699997,69.699997
20170118203000,150.0,145.199997,42.456139,35,74.900002,100,68.699997,72.699997,69.699997
20170118204500,150.0,145.199997,42.456139,35,74.900002,100,68.699997,72.699997,69.699997
20170118210000,150.0,145.199997,42.456139,35,72.0,100,68.699997,72.699997,69.699997
20170118211500,150.0,145.199997,42.456139,35,72.900002,100,68.900002,72.699997,69.699997
20170118213000,150.0,145.199997,42.456139,35,72.900002,100,68.900002,72.699997,69.699997
20170118214500,150.0,145.199997,42.456139,35,71.699997,100,68.900002,72.699997,69.699997
20170118220000,150.0,145.199997,42.456139,35,74.800003,100,68.800003,72.699997,69.699997
20170118221500,150.0,145.199997,42.456139,35,72.5,100,68.900002,72.699997,69.699997
20170118223000,150.0,145.199997,42.456139,35,72.5,100,69.0,72.699997,69.699997
20170118224500,150.0,145.199997,42.456139,35,75.300003,100,69.0,72.699997,69.699997
20170118230000,150.0,145.199997,42.456139,35,72.0,100,69.0,72.699997,69.699997
20170118231500,150.0,145.199997,42.456139,35,72.0,100,69.0,72.699997,69.699997
20170118233000,150.0,145.199997,42.456139,35,74.900002,100,69.099998,72.699997,69.699997
20170118234500,150.0,145.199997,42.456139,35,72.0,100,68.900002,72.699997,69.699997
20170119000000,150.0,145.199997,42.456139,35,72.900002,100,68.800003,72.699997,69.699997
20170119001500,150.0,145.199997,42.456139,35,74.900002,100,68.800003,72.699997,69.699997
20170119003000,150.0,145.199997,42.456139,35,71.599998,100,68.800003,72.699997,69.699997
20170119004500,150.0,145.199997,42.456139,35,73.800003,100,68.699997,72.699997,69.699997
20170119010000,150.0,145.199997,42.456139,35,73.800003,100,68.699997,72.699997,69.699997
20170119011500,150.0,145.199997,42.456139,35,71.599998,100,68.699997,72.699997,69.699997
20170119013000,150.0,145.199997,42.456139,35,75.699997,100,68.599998,72.699997,69.699997
20170119014500,150.0,145.199997,42.456139,35,73.0,100,68.599998,72.699997,69.699997
20170119020000,150.0,145.199997,42.456139,35,71.5,100,68.800003,72.699997,69.699997
20170119021500,150.0,145.199997,42.456139,35,75.300003,100,68.699997,72.699997,69.699997
20170119023000,150.0,143.399994,41.929823,35,72.0,100,68.800003,72.699997,69.699997
20170119024500,150.0,143.399994,41.929823,35,73.300003,100,68.900002,72.699997,69.699997
20170119030000,150.0,143.399994,41.929823,35,73.300003,100,68.900002,72.699997,69.699997
20170119031500,150.0,143.399994,41.929823,35,73.300003,100,68.900002,72.699997,69.699997
20170119033000,150.0,145.199997,42.456139,35,74.300003,100,68.900002,72.699997,69.699997
20170119034500,150.0,145.199997,42.456139,35,71.5,100,68.900002,72.699997,69.699997
20170119040000,150.0,145.199997,42.456139,35,73.0,100,69.0,72.699997,69.699997
20170119041500,150.0,145.199997,42.456139,35,73.0,100,69.0,72.699997,69.699997
20170119043000,150.0,143.399994,41.929823,35,73.0,100,69.0,72.699997,69.699997
20170119044500,150.0,143.399994,41.929823,35,74.800003,100,68.800003,72.699997,69.699997
20170119050000,150.0,143.399994,41.929823,35,74.800003,100,68.5,72.699997,69.699997
20170119051500,150.0,143.399994,41.929823,35,71.599998,100,68.300003,72.699997,69.699997
20170119053000,150.0,143.399994,41.929823,35,72.699997,100,68.199997,72.699997,69.699997
20170119054500,150.0,145.199997,42.456139,35,74.400002,100,68.099998,72.699997,69.699997
20170119060000,150.0,147.0,42.982456,35,71.099998,100,68.199997,72.699997,69.699997
20170119061500,150.0,144.0,42.105263,35,75.199997,100,68.400002,72.699997,69.699997
20170119063000,150.0,147.0,42.982456,35,74.400002,100,68.5,72.699997,69.699997
20170119064500,150.0,144.0,42.105263,35,72.0,100,68.599998,72.699997,69.699997
20170119070000,150.0,147.0,42.982456,35,72.0,100,68.699997,72.699997,69.699997
20170119071500,150.0,144.0,42.105263,35,75.300003,100,68.800003,72.699997,69.699997
20170119073000,150.0,144.0,42.105263,35,74.0,100,68.300003,72.699997,69.699997
20170119074500,150.0,144.0,42.105263,35,72.0,100,67.900002,72.699997,69.699997
20170119080000,150.0,144.0,42.105263,35,74.900002,100,67.599998,72.699997,69.699997
20170119081500,150.0,147.0,42.982456,35,72.0,100,67.5,72.699997,69.699997
20170119083000,150.0,145.199997,42.456139,35,72.0,100,67.5,72.699997,69.699997
20170119084500,150.0,147.0,42.982456,35,73.400002,100,67.400002,72.699997,69.699997
20170119090000,150.0,143.399994,41.929823,35,73.400002,100,67.599998,72.699997,69.699997
20170119091500,150.0,145.199997,42.456139,35,73.400002,100,68.099998,72.699997,69.699997
20170119093000,150.0,147.0,42.982456,35,72.0,100,68.300003,72.699997,69.699997
20170119094500,150.0,147.0,42.982456,35,74.400002,100,68.5,72.699997,69.699997
20170119100000,150.0,147.0,42.982456,35,73.400002,100,68.599998,72.699997,69.699997
20170119101500,150.0,147.0,42.982456,35,73.400002,100,68.599998,72.699997,69.699997
20170119103000,150.0,147.0,42.982456,35,74.800003,100,68.599998,72.699997,69.699997
20170119104500,150.0,145.199997,42.456139,35,72.199997,100,68.699997,72.699997,69.699997
20170119110000,150.0,147.600006,43.157896,35,75.300003,100,68.699997,72.699997,69.699997
20170119111500,150.0,147.600006,43.157896,35,75.300003,100,68.699997,72.699997,69.699997
20170119113000,150.0,147.600006,43.157896,35,72.5,100,68.699997,72.699997,69.699997
20170119114500,150.0,147.600006,43.157896,35,72.5,100,68.800003,72.699997,69.699997
20170119120000,150.0,147.600006,43.157896,35,74.400002,100,68.900002,72.699997,69.699997
20170119121500,150.0,147.600006,43.157896,35,72.0,100,68.199997,72.699997,69.699997
20170119123000,150.0,147.600006,43.157896,35,75.300003,100,67.900002,72.699997,69.699997
20170119124500,150.0,147.600006,43.157896,35,75.300003,100,67.699997,72.699997,69.699997
20170119130000,150.0,147.600006,43.157896,35,72.0,100,67.699997,72.800003,69.800003
20170119131500,150.0,147.600006,43.157896,35,74.400002,100,67.800003,72.800003,69.800003
20170119133000,150.0,147.600006,43.157896,35,72.400002,100,67.599998,72.800003,69.800003
20170119134500,150.0,147.600006,43.157896,35,74.400002,100,67.599998,72.800003,69.800003
20170119140000,150.0,147.600006,43.157896,35,72.5,100,68.099998,72.800003,69.800003
20170119141500,150.0,147.600006,43.157896,35,73.800003,100,68.400002,72.800003,69.800003
20170119143000,150.0,147.600006,43.157896,35,73.800003,100,68.5,72.800003,69.800003
20170119144500,150.0,147.600006,43.157896,35,73.800003,100,68.5,72.800003,69.800003
20170119150000,150.0,147.600006,43.157896,35,74.900002,100,68.5,72.800003,69.800003
20170119151500,150.0,147.600006,43.157896,35,72.0,100,68.400002,72.800003,69.800003
20170119153000,150.0,147.600006,43.157896,35,75.300003,100,68.400002,72.800003,69.800003
20170119154500,150.0,147.600006,43.157896,35,72.0,100,68.400002,72.800003,69.800003
20170119160000,150.0,145.199997,42.456139,35,71.0,100,68.199997,72.800003,69.800003
20170119161500,150.0,147.0,42.982456,35,72.5,100,68.199997,72.800003,69.800003
20170119163000,150.0,147.0,42.982456,35,73.900002,100,68.199997,72.800003,69.800003
20170119164500,150.0,147.0,42.982456,35,72.5,100,68.199997,72.800003,69.800003
20170119170000,150.0,147.0,42.982456,35,72.5,100,68.400002,72.800003,69.800003
20170119171500,150.0,147.0,42.982456,35,74.5,100,68.5,72.800003,69.800003
20170119173000,150.0,145.199997,42.456139,35,71.099998,100,68.5,72.800003,69.800003
20170119174500,150.0,147.600006,43.157896,35,74.800003,100,68.599998,72.800003,69.800003
20170119180000,150.0,147.600006,43.157896,35,71.0,100,68.599998,72.800003,69.800003
20170119181500,150.0,147.600006,43.157896,35,72.0,100,68.599998,72.800003,69.800003
20170119183000,150.0,147.600006,43.157896,35,73.5,100,68.599998,72.800003,69.800003
20170119184500,150.0,147.600006,43.157896,35,69.599998,100,68.5,72.800003,69.800003
20170119190000,150.0,147.600006,43.157896,35,69.599998,100,68.5,72.800003,69.800003
20170119191500,150.0,147.600006,43.157896,35,72.5,100,68.599998,72.800003,69.800003
20170119193000,150.0,147.600006,43.157896,35,74.400002,100,68.599998,72.800003,69.800003
20170119194500,150.0,147.600006,43.157896,35,72.599998,100,68.599998,72.800003,69.800003
20170119200000,150.0,147.600006,43.157896,35,72.599998,100,68.599998,72.800003,69.800003
20170119201500,150.0,147.600006,43.157896,35,72.599998,100,68.599998,72.800003,69.800003
20170119203000,150.0,147.600006,43.157896,35,70.5,100,68.599998,72.800003,69.800003
20170119204500,150.0,147.600006,43.157896,35,71.5,100,68.599998,72.800003,69.800003
20170119210000,150.0,147.600006,43.157896,35,71.5,100,68.5,72.800003,69.800003
20170119211500,150.0,150.600006,44.035089,35,69.699997,100,68.5,72.800003,69.800003
20170119213000,150.0,150.600006,44.035089,35,72.5,100,68.5,72.800003,69.800003
20170119214500,150.0,147.600006,43.157896,35,70.5,100,68.400002,72.800003,69.800003
20170119220000,150.0,147.600006,43.157896,35,70.5,100,68.400002,72.800003,69.800003
20170119221500,150.0,147.600006,43.157896,35,72.400002,100,68.400002,72.800003,69.800003
20170119223000,150.0,147.600006,43.157896,35,69.699997,100,68.400002,72.800003,69.800003
20170119224500,150.0,147.600006,43.157896,35,73.400002,100,68.400002,72.800003,69.800003
20170119230000,150.0,147.600006,43.157896,35,70.599998,100,68.5,72.800003,69.800003
20170119231500,150.0,147.600006,43.157896,35,72.800003,100,68.5,72.800003,69.800003
20170119233000,150.0,147.600006,43.157896,35,71.300003,100,68.5,72.800003,69.800003
20170119234500,150.0,147.600006,43.157896,35,75.300003,100,68.5,72.800003,69.800003
20170120000000,150.0,147.600006,43.157896,35,72.0,100,68.5,72.800003,69.800003
20170120001500,150.0,147.600006,43.157896,35,72.0,100,68.300003,72.800003,69.800003
20170120003000,150.0,147.600006,43.157896,35,70.599998,100,68.199997,72.800003,69.800003
20170120004500,150.0,147.600006,43.157896,35,74.400002,100,68.199997,72.800003,69.800003
20170120010000,150.0,147.600006,43.157896,35,72.0,100,68.199997,72.800003,69.800003
20170120011500,150.0,149.399994,43.684209,35,75.300003,100,68.300003,72.800003,69.800003
20170120013000,150.0,147.600006,43.157896,35,71.599998,100,68.300003,72.800003,69.800003
20170120014500,150.0,147.600006,43.157896,35,74.800003,100,68.199997,72.800003,69.800003
20170120020000,150.0,149.399994,43.684209,35,72.0,100,68.300003,72.800003,69.800003
20170120021500,150.0,147.0,42.982456,35,74.400002,100,68.400002,72.800003,69.800003
20170120023000,150.0,147.0,42.982456,35,72.0,100,68.5,72.800003,69.800003
20170120024500,150.0,147.0,42.982456,35,73.400002,100,68.599998,72.800003,69.800003
20170120030000,150.0,147.0,42.982456,35,73.400002,100,68.599998,72.800003,69.800003
20170120031500,150.0,147.0,42.982456,35,71.699997,100,68.599998,72.800003,69.800003
20170120033000,150.0,147.0,42.982456,35,74.400002,100,68.699997,72.800003,69.800003
20170120034500,150.0,147.0,42.982456,35,71.599998,100,68.599998,72.800003,69.800003
20170120040000,150.0,147.0,42.982456,35,74.900002,100,68.699997,72.800003,69.800003
20170120041500,150.0,147.0,42.982456,35,71.099998,100,68.699997,72.800003,69.800003
20170120043000,150.0,147.0,42.982456,35,72.0,100,68.699997,72.800003,69.800003
20170120044500,150.0,147.0,42.982456,35,72.0,100,68.699997,72.800003,69.800003
20170120050000,150.0,147.0,42.982456,35,74.900002,100,68.699997,72.800003,69.800003
20170120051500,150.0,147.0,42.982456,35,72.099998,100,68.699997,72.800003,69.800003
20170120053000,150.0,145.199997,42.456139,35,74.800003,100,68.699997,72.800003,69.800003
20170120054500,150.0,145.199997,42.456139,35,72.300003,100,68.599998,72.800003,69.800003
20170120060000,150.0,147.0,42.982456,35,72.300003,100,68.5,72.800003,69.800003
20170120061500,150.0,147.0,42.982456,35,72.300003,100,68.5,72.800003,69.800003
20170120063000,150.0,147.0,42.982456,35,72.300003,100,68.400002,72.800003,69.800003
20170120064500,150.0,147.0,42.982456,35,74.400002,100,68.5,72.800003,69.800003
20170120070000,150.0,147.0,42.982456,35,74.400002,100,68.599998,72.800003,69.800003
20170120071500,150.0,147.0,42.982456,35,72.0,100,68.599998,72.800003,69.800003
20170120073000,150.0,147.0,42.982456,35,72.0,100,68.599998,72.800003,69.800003
20170120074500,150.0,147.0,42.982456,35,73.400002,100,68.599998,72.800003,69.800003
20170120080000,150.0,147.0,42.982456,35,72.0,100,68.699997,72.800003,69.800003
20170120081500,150.0,147.0,42.982456,35,75.800003,100,68.599998,72.800003,69.800003
20170120083000,150.0,147.0,42.982456,35,73.5,100,68.699997,72.800003,69.800003
20170120084500,150.0,147.0,42.982456,35,72.0,100,68.800003,72.800003,69.800003
20170120090000,150.0,147.0,42.982456,35,75.300003,100,68.699997,72.800003,69.800003
20170120091500,150.0,145.199997,42.456139,35,72.0,100,68.800003,72.800003,69.800003
20170120093000,150.0,147.0,42.982456,35,74.0,100,68.800003,72.800003,69.800003
20170120094500,150.0,145.199997,42.456139,35,72.400002,100,68.800003,72.800003,69.800003
20170120100000,150.0,145.199997,42.456139,35,74.400002,100,68.599998,72.800003,69.800003
20170120101500,150.0,147.0,42.982456,35,72.900002,100,68.599998,72.800003,69.800003
20170120103000,150.0,145.199997,42.456139,35,74.800003,100,68.5,72.800003,69.800003
20170120104500,150.0,145.199997,42.456139,35,72.0,100,68.5,72.800003,69.800003
20170120110000,150.0,147.0,42.982456,35,74.900002,100,68.5,72.800003,69.800003
20170120111500,150.0,145.199997,42.456139,35,68.300003,100,68.400002,72.800003,69.800003
20170120113000,150.0,147.0,42.982456,35,74.800003,100,68.5,72.800003,69.800003
20170120114500,150.0,147.0,42.982456,35,68.699997,100,68.5,72.800003,69.800003
20170120120000,150.0,147.0,42.982456,35,72.900002,100,68.699997,72.800003,69.800003
20170120121500,150.0,145.199997,42.456139,35,70.599998,100,68.800003,72.800003,69.800003
20170120123000,150.0,147.0,42.982456,35,71.599998,100,68.800003,72.800003,69.800003
20170120124500,150.0,145.199997,42.456139,35,71.599998,100,68.900002,72.800003,69.800003
20170120130000,150.0,147.0,42.982456,35,71.599998,100,68.900002,72.800003,69.800003
20170120131500,150.0,147.0,42.982456,35,71.599998,100,68.800003,72.800003,69.800003
20170120133000,150.0,147.0,42.982456,35,72.5,100,68.800003,72.800003,69.800003
20170120134500,150.0,147.0,42.982456,35,72.5,100,68.900002,72.800003,69.800003
20170120140000,150.0,147.0,42.982456,35,70.599998,100,69.0,72.800003,69.800003
20170120141500,150.0,147.0,42.982456,35,75.300003,100,69.0,72.800003,69.800003
20170120143000,150.0,147.0,42.982456,35,74.0,100,69.099998,72.800003,69.800003
20170120144500,150.0,147.0,42.982456,35,68.199997,100,68.900002,72.800003,69.800003
20170120150000,150.0,147.0,42.982456,35,72.0,100,68.699997,72.800003,69.800003
20170120151500,150.0,147.0,42.982456,35,69.699997,100,68.599998,72.800003,69.800003
20170120153000,150.0,147.0,42.982456,35,70.5,100,68.300003,72.800003,69.800003
20170120154500,150.0,147.0,42.982456,35,72.900002,100,68.400002,72.800003,69.800003
20170120160000,150.0,147.0,42.982456,35,74.400002,100,68.199997,72.800003,69.800003
20170120161500,150.0,147.0,42.982456,35,72.800003,100,68.300003,72.800003,69.800003
20170120163000,150.0,147.0,42.982456,35,74.0,100,68.400002,72.800003,69.800003
20170120164500,150.0,147.0,42.982456,35,72.0,100,68.300003,72.800003,69.800003
20170120170000,150.0,147.0,42.982456,35,74.400002,100,68.199997,72.800003,69.800003
20170120171500,150.0,149.399994,43.684209,35,71.599998,100,68.099998,72.800003,69.800003
20170120173000,150.0,147.600006,43.157896,35,67.699997,100,68.099998,72.800003,69.800003
20170120174500,150.0,147.600006,43.157896,35,74.900002,100,68.099998,72.800003,69.800003
20170120180000,150.0,147.600006,43.157896,35,67.300003,100,67.900002,72.800003,69.800003
20170120181500,150.0,147.600006,43.157896,35,75.300003,100,67.900002,72.800003,69.800003
20170120183000,150.0,147.600006,43.157896,35,69.699997,100,67.900002,72.800003,69.800003
20170120184500,150.0,147.600006,43.157896,35,73.400002,100,67.800003,72.800003,69.800003
20170120190000,150.0,147.600006,43.157896,35,74.800003,100,67.900002,72.800003,69.800003
20170120191500,150.0,147.600006,43.157896,35,73.0,100,67.900002,72.800003,69.800003
20170120193000,150.0,147.600006,43.157896,35,69.699997,100,67.800003,72.800003,69.800003
20170120194500,150.0,147.600006,43.157896,35,73.400002,100,67.800003,72.800003,69.800003
20170120200000,150.0,147.600006,43.157896,35,71.599998,100,67.900002,72.800003,69.800003
20170120201500,150.0,145.199997,42.456139,35,74.400002,100,67.900002,72.800003,69.800003
20170120203000,150.0,147.0,42.982456,35,72.900002,100,67.900002,72.800003,69.800003
20170120204500,150.0,147.0,42.982456,35,74.400002,100,67.900002,72.800003,69.800003
20170120210000,150.0,145.199997,42.456139,35,73.0,100,67.800003,72.800003,69.800003
20170120211500,150.0,145.199997,42.456139,35,73.900002,100,67.699997,72.800003,69.800003
20170120213000,150.0,145.199997,42.456139,35,73.0,100,67.599998,72.800003,69.800003
20170120214500,150.0,145.199997,42.456139,35,74.800003,100,67.599998,72.800003,69.800003
20170120220000,150.0,145.199997,42.456139,35,72.699997,100,67.599998,72.800003,69.800003
20170120221500,150.0,145.199997,42.456139,35,74.900002,100,67.599998,72.800003,69.800003
20170120223000,150.0,145.199997,42.456139,35,73.0,100,67.5,72.800003,69.800003
20170120224500,150.0,145.199997,42.456139,35,75.300003,100,67.5,72.800003,69.800003
20170120230000,150.0,145.199997,42.456139,35,72.900002,100,67.400002,72.800003,69.800003
20170120231500,150.0,143.399994,41.929823,35,74.400002,100,67.400002,72.800003,69.800003
20170120233000,150.0,143.399994,41.929823,35,73.400002,100,67.599998,72.800003,69.800003
20170120234500,150.0,143.399994,41.929823,35,74.900002,100,68.099998,72.800003,69.800003
20170121000000,150.0,143.399994,41.929823,35,72.0,100,68.300003,72.800003,69.800003
20170121001500,150.0,143.399994,41.929823,35,73.400002,100,68.400002,72.800003,69.800003
20170121003000,150.0,143.399994,41.929823,35,73.400002,100,68.5,72.800003,69.800003
20170121004500,150.0,143.399994,41.929823,35,73.400002,100,68.599998,72.800003,69.800003
20170121010000,150.0,143.399994,41.929823,35,74.900002,100,68.699997,72.800003,69.800003
20170121011500,150.0,155.399994,45.438595,6,72.0,100,68.599998,72.699997,69.699997
20170121013000,150.0,153.0,44.736842,36,75.300003,100,68.400002,72.699997,69.699997
20170121014500,150.0,156.600006,45.789475,36,72.5,100,67.5,72.800003,69.800003
20170121020000,150.0,159.0,46.491228,36,72.5,100,67.199997,72.800003,69.800003
20170121021500,150.0,155.399994,45.438595,36,72.5,100,67.099998,72.800003,69.800003
20170121023000,150.0,155.399994,45.438595,36,74.0,100,66.900002,72.800003,69.800003
20170121024500,150.0,155.399994,45.438595,36,71.599998,100,67.599998,72.800003,69.800003
20170121030000,150.0,155.399994,45.438595,36,74.800003,100,67.800003,72.800003,69.800003
20170121031500,150.0,155.399994,45.438595,36,71.5,100,67.900002,72.800003,69.800003
20170121033000,150.0,155.399994,45.438595,36,73.0,100,68.099998,72.800003,69.800003
20170121034500,150.0,155.399994,45.438595,36,73.0,100,68.199997,72.800003,69.800003
20170121040000,150.0,153.0,44.736842,36,74.800003,100,68.099998,72.800003,69.800003
20170121041500,150.0,156.600006,45.789475,36,72.5,100,67.800003,72.800003,69.800003
20170121043000,150.0,154.199997,45.087718,36,72.5,100,67.699997,72.800003,69.800003
20170121044500,150.0,154.199997,45.087718,36,74.800003,100,67.699997,72.800003,69.800003
20170121050000,150.0,154.199997,45.087718,36,71.099998,100,67.699997,72.800003,69.800003
20170121051500,150.0,154.199997,45.087718,36,74.800003,100,67.699997,72.800003,69.800003
20170121053000,150.0,156.600006,45.789475,36,72.0,100,67.699997,72.800003,69.800003
20170121054500,150.0,156.600006,45.789475,36,74.800003,100,67.699997,72.800003,69.800003
20170121060000,150.0,156.600006,45.789475,36,72.5,100,67.599998,72.800003,69.800003
20170121061500,150.0,156.600006,45.789475,36,74.400002,100,67.699997,72.800003,69.800003
20170121063000,150.0,156.600006,45.789475,36,71.599998,100,67.599998,72.800003,69.800003
20170121064500,150.0,156.600006,45.789475,36,75.400002,100,67.599998,72.800003,69.800003
20170121070000,150.0,156.600006,45.789475,36,72.400002,100,67.599998,72.800003,69.800003
20170121071500,150.0,156.600006,45.789475,36,74.0,100,67.300003,72.800003,69.800003
20170121073000,150.0,156.600006,45.789475,36,72.900002,100,67.099998,72.800003,69.800003
20170121074500,150.0,154.199997,45.087718,36,73.699997,100,67.699997,72.800003,69.800003
20170121080000,150.0,154.199997,45.087718,36,73.699997,100,67.900002,72.800003,69.800003
20170121081500,150.0,154.199997,45.087718,36,73.699997,100,68.0,72.800003,69.800003
20170121083000,150.0,156.600006,45.789475,36,73.699997,100,68.099998,72.800003,69.800003
20170121084500,150.0,156.600006,45.789475,36,71.800003,100,68.099998,72.800003,69.800003
20170121090000,150.0,156.600006,45.789475,36,74.400002,100,68.199997,72.800003,69.800003
20170121091500,150.0,156.600006,45.789475,36,72.400002,100,68.199997,72.800003,69.800003
20170121093000,150.0,156.600006,45.789475,36,74.0,100,68.300003,72.800003,69.800003
20170121094500,150.0,156.600006,45.789475,36,74.0,100,68.400002,72.800003,69.800003
20170121100000,150.0,156.600006,45.789475,36,73.0,100,68.5,72.800003,69.800003
20170121101500,150.0,156.600006,45.789475,36,74.800003,100,68.0,72.800003,69.800003
20170121103000,150.0,154.199997,45.087718,36,72.0,100,67.800003,72.800003,69.800003
20170121104500,150.0,154.199997,45.087718,36,74.900002,100,67.699997,72.800003,69.800003
20170121110000,150.0,156.600006,45.789475,36,72.5,100,67.699997,72.800003,69.800003
20170121111500,150.0,147.600006,43.157896,36,74.0,100,67.599998,72.800003,69.800003
20170121113000,150.0,155.399994,45.438595,36,70.099998,100,67.800003,72.800003,69.800003
20170121114500,150.0,155.399994,45.438595,36,71.5,100,68.099998,72.800003,69.800003
20170121120000,150.0,155.399994,45.438595,36,72.5,100,68.400002,72.800003,69.800003
20170121121500,150.0,157.199997,45.964911,36,69.199997,100,68.5,72.800003,69.800003
20170121123000,150.0,155.399994,45.438595,36,73.5,100,68.599998,72.800003,69.800003
20170121124500,150.0,155.399994,45.438595,36,72.400002,100,68.599998,72.800003,69.800003
20170121130000,150.0,155.399994,45.438595,36,72.400002,100,68.699997,72.800003,69.800003
20170121131500,150.0,155.399994,45.438595,36,74.400002,100,68.400002,72.800003,69.800003
20170121133000,150.0,155.399994,45.438595,36,72.5,100,68.099998,72.800003,69.800003
20170121134500,150.0,151.199997,44.210525,36,75.300003,100,68.0,72.800003,69.800003
20170121140000,150.0,151.199997,44.210525,36,68.699997,100,67.800003,72.800003,69.800003
20170121141500,150.0,151.199997,44.210525,36,72.5,100,68.099998,72.800003,69.800003
20170121143000,150.0,153.0,44.736842,36,70.099998,100,68.099998,72.800003,69.800003
20170121144500,150.0,153.0,44.736842,36,73.099998,100,68.099998,72.800003,69.800003
20170121150000,150.0,153.0,44.736842,36,71.599998,100,68.099998,72.800003,69.800003
20170121151500,150.0,153.0,44.736842,36,71.599998,100,68.099998,72.800003,69.800003
20170121153000,150.0,153.0,44.736842,36,73.300003,100,68.199997,72.800003,69.800003
20170121154500,150.0,151.199997,44.210525,36,75.300003,100,68.300003,72.800003,69.800003
20170121160000,150.0,153.0,44.736842,36,72.0,100,68.099998,72.800003,69.800003
20170121161500,150.0,153.0,44.736842,36,71.099998,100,68.099998,72.800003,69.800003
20170121163000,150.0,153.0,44.736842,36,74.800003,100,67.800003,72.800003,69.800003
20170121164500,150.0,153.0,44.736842,36,73.0,100,67.599998,72.800003,69.800003
20170121170000,150.0,153.0,44.736842,36,71.099998,100,67.400002,72.800003,69.800003
20170121171500,150.0,151.199997,44.210525,36,73.400002,100,67.300003,72.800003,69.800003
20170121173000,150.0,153.0,44.736842,36,73.400002,100,67.900002,72.800003,69.800003
20170121174500,150.0,153.0,44.736842,36,70.599998,100,68.099998,72.800003,69.800003
20170121180000,150.0,153.0,44.736842,36,72.0,100,68.199997,72.800003,69.800003
20170121181500,150.0,153.0,44.736842,36,74.0,100,68.300003,72.800003,69.800003
20170121183000,150.0,153.0,44.736842,36,70.599998,100,68.400002,72.800003,69.800003
20170121184500,150.0,153.0,44.736842,36,69.599998,100,68.400002,72.800003,69.800003
20170121190000,150.0,151.199997,44.210525,36,74.800003,100,68.5,72.800003,69.800003
20170121191500,150.0,154.199997,45.087718,36,68.199997,100,68.5,72.800003,69.800003
20170121193000,150.0,154.199997,45.087718,36,72.900002,100,68.599998,72.800003,69.800003
20170121194500,150.0,150.600006,44.035089,36,72.900002,100,68.699997,72.800003,69.800003
20170121200000,150.0,150.600006,44.035089,36,68.199997,100,68.599998,72.800003,69.800003
20170121201500,150.0,153.0,44.736842,36,74.400002,100,68.599998,72.800003,69.800003
20170121203000,150.0,151.199997,44.210525,36,71.0,100,68.599998,72.800003,69.800003
20170121204500,150.0,154.199997,45.087718,36,76.300003,100,68.199997,72.800003,69.800003
20170121210000,150.0,151.199997,44.210525,36,71.599998,100,67.900002,72.800003,69.800003
20170121211500,150.0,153.0,44.736842,36,73.400002,100,67.800003,72.800003,69.800003
20170121213000,150.0,151.199997,44.210525,36,73.400002,100,67.699997,72.800003,69.800003
20170121214500,150.0,154.199997,45.087718,36,71.099998,100,67.699997,72.800003,69.800003
20170121220000,150.0,154.199997,45.087718,36,74.800003,100,67.599998,72.800003,69.800003
20170121221500,150.0,154.199997,45.087718,36,71.599998,100,67.5,72.800003,69.800003
20170121223000,150.0,154.199997,45.087718,36,71.599998,100,67.599998,72.800003,69.800003
20170121224500,150.0,154.199997,45.087718,36,74.400002,100,67.599998,72.800003,69.800003
20170121230000,150.0,154.199997,45.087718,36,71.099998,100,68.099998,72.800003,69.800003
20170121231500,150.0,154.199997,45.087718,36,74.400002,100,68.199997,72.800003,69.800003
20170121233000,150.0,154.199997,45.087718,36,72.599998,100,68.400002,72.800003,69.800003
20170121234500,150.0,154.199997,45.087718,36,71.099998,100,68.400002,72.800003,69.800003
20170122000000,150.0,151.199997,44.210525,36,74.800003,100,68.400002,72.800003,69.800003
20170122001500,150.0,154.199997,45.087718,36,72.0,100,68.400002,72.800003,69.800003
20170122003000,150.0,154.199997,45.087718,36,72.0,100,68.400002,72.800003,69.800003
20170122004500,150.0,154.199997,45.087718,36,74.800003,100,68.400002,72.800003,69.800003
20170122010000,150.0,154.199997,45.087718,36,71.599998,100,68.099998,72.800003,69.800003
20170122011500,150.0,154.199997,45.087718,36,72.900002,100,67.599998,72.800003,69.800003
20170122013000,150.0,154.199997,45.087718,36,74.0,100,67.300003,72.800003,69.800003
20170122014500,150.0,154.199997,45.087718,36,71.099998,100,67.199997,72.800003,69.800003
20170122020000,150.0,154.199997,45.087718,36,74.400002,100,67.099998,72.800003,69.800003
20170122021500,150.0,154.199997,45.087718,36,71.699997,100,67.599998,72.800003,69.800003
20170122023000,150.0,154.199997,45.087718,36,72.900002,100,68.0,72.800003,69.800003
20170122024500,150.0,154.199997,45.087718,36,74.0,100,68.099998,72.800003,69.800003
20170122030000,150.0,154.199997,45.087718,36,71.099998,100,68.199997,72.800003,69.800003
20170122031500,150.0,154.199997,45.087718,36,72.0,100,68.300003,72.800003,69.800003
20170122033000,150.0,151.199997,44.210525,36,72.0,100,68.400002,72.800003,69.800003
20170122034500,150.0,154.199997,45.087718,36,71.099998,100,67.800003,72.800003,69.800003
20170122040000,150.0,154.199997,45.087718,36,75.300003,100,67.699997,72.800003,69.800003
20170122041500,150.0,154.199997,45.087718,36,71.599998,100,67.599998,72.800003,69.800003
20170122043000,150.0,154.199997,45.087718,36,74.800003,100,67.400002,72.800003,69.800003
20170122044500,150.0,154.199997,45.087718,36,72.5,100,67.400002,72.800003,69.800003
20170122050000,150.0,156.600006,45.789475,36,72.5,100,67.400002,72.800003,69.800003
20170122051500,150.0,156.600006,45.789475,36,74.400002,100,67.400002,72.800003,69.800003
20170122053000,150.0,156.600006,45.789475,36,72.0,100,67.400002,72.800003,69.800003
20170122054500,150.0,156.600006,45.789475,36,75.300003,100,67.400002,72.800003,69.800003
20170122060000,150.0,156.600006,45.789475,36,71.400002,100,67.300003,72.800003,69.800003
20170122061500,150.0,156.600006,45.789475,36,74.400002,100,67.199997,72.800003,69.800003
20170122063000,150.0,156.600006,45.789475,36,72.5,100,67.199997,72.800003,69.800003
20170122064500,150.0,156.600006,45.789475,36,73.400002,100,67.099998,72.800003,69.800003
20170122070000,150.0,156.600006,45.789475,36,73.400002,100,66.900002,72.800003,69.800003
20170122071500,150.0,156.600006,45.789475,36,72.0,100,66.800003,72.800003,69.800003
20170122073000,150.0,156.600006,45.789475,36,74.400002,100,67.099998,72.800003,69.800003
20170122074500,150.0,156.600006,45.789475,36,71.900002,100,67.199997,72.800003,69.800003
20170122080000,150.0,156.600006,45.789475,36,75.400002,100,67.300003,72.800003,69.800003
20170122081500,150.0,156.600006,45.789475,36,71.900002,100,66.900002,72.800003,69.800003
20170122083000,150.0,150.600006,44.035089,36,74.699997,100,67.099998,72.800003,69.800003
20170122084500,150.0,157.199997,45.964911,36,72.5,100,67.099998,72.800003,69.800003
20170122090000,150.0,154.199997,45.087718,36,72.5,100,67.300003,72.800003,69.800003
20170122091500,150.0,157.199997,45.964911,36,75.300003,100,66.800003,72.800003,69.800003
20170122093000,150.0,155.399994,45.438595,36,72.0,100,66.800003,72.800003,69.800003
20170122094500,150.0,155.399994,45.438595,36,74.099998,100,67.0,72.800003,69.800003
20170122100000,150.0,153.0,44.736842,36,74.099998,100,67.199997,72.800003,69.800003
20170122101500,150.0,153.0,44.736842,36,71.599998,100,67.300003,72.800003,69.800003
20170122103000,150.0,155.399994,45.438595,36,75.300003,100,67.099998,72.800003,69.800003
20170122104500,150.0,157.199997,45.964911,36,72.0,100,67.199997,72.800003,69.800003
20170122110000,150.0,157.199997,45.964911,36,72.0,100,67.199997,72.800003,69.800003
20170122111500,150.0,159.600006,46.666668,36,74.0,100,67.300003,72.800003,69.800003
20170122113000,150.0,155.399994,45.438595,36,72.0,100,67.199997,72.800003,69.800003
20170122114500,150.0,155.399994,45.438595,36,75.300003,100,67.5,72.800003,69.800003
20170122120000,150.0,155.399994,45.438595,36,72.5,100,67.400002,72.900002,69.900002
20170122121500,150.0,153.0,44.736842,36,75.699997,100,67.5,72.900002,69.900002
20170122123000,150.0,151.199997,44.210525,36,74.5,100,67.599998,72.900002,69.900002
20170122124500,150.0,151.199997,44.210525,36,71.599998,100,67.400002,72.900002,69.900002
20170122130000,150.0,154.199997,45.087718,36,75.300003,100,67.300003,72.900002,69.900002
20170122131500,150.0,154.199997,45.087718,36,72.099998,100,67.199997,73.0,70.0
20170122133000,150.0,151.199997,44.210525,36,73.099998,100,67.300003,73.0,70.0
20170122134500,150.0,153.0,44.736842,36,74.0,100,67.599998,73.0,70.0
20170122140000,150.0,149.399994,43.684209,36,71.199997,100,67.599998,73.0,70.0
20170122141500,150.0,154.199997,45.087718,36,74.900002,100,67.699997,73.099998,70.099998
20170122143000,150.0,154.199997,45.087718,36,72.0,100,67.900002,73.099998,70.099998
20170122144500,150.0,151.199997,44.210525,36,75.400002,100,67.900002,73.099998,70.099998
20170122150000,150.0,157.199997,45.964911,36,71.599998,100,67.900002,73.099998,70.099998
20170122151500,150.0,157.199997,45.964911,36,74.800003,100,68.199997,73.099998,70.099998
20170122153000,150.0,151.199997,44.210525,36,72.0,100,68.599998,73.099998,70.099998
20170122154500,150.0,147.600006,43.157896,36,75.300003,100,68.900002,73.099998,70.099998
20170122160000,150.0,154.199997,45.087718,36,72.0,100,68.5,73.099998,70.099998
20170122161500,150.0,156.600006,45.789475,36,72.900002,100,68.599998,73.099998,70.099998
20170122163000,150.0,156.600006,45.789475,36,74.0,100,68.699997,73.099998,70.099998
20170122164500,150.0,156.600006,45.789475,36,71.599998,100,68.699997,73.0,70.0
20170122170000,150.0,153.0,44.736842,36,74.800003,100,68.599998,73.0,70.0
20170122171500,150.0,156.600006,45.789475,36,72.300003,100,68.5,72.900002,69.900002
20170122173000,150.0,156.600006,45.789475,36,74.400002,100,68.400002,72.900002,69.900002
20170122174500,150.0,154.199997,45.087718,36,74.400002,100,68.400002,72.900002,69.900002
20170122180000,150.0,154.199997,45.087718,36,72.900002,100,68.199997,72.800003,69.800003
20170122181500,150.0,156.600006,45.789475,36,72.0,100,68.099998,72.800003,69.800003
20170122183000,150.0,156.600006,45.789475,36,73.5,100,67.900002,72.800003,69.800003
20170122184500,150.0,154.199997,45.087718,36,73.5,100,67.900002,72.800003,69.800003
20170122190000,150.0,156.600006,45.789475,36,70.599998,100,67.699997,72.800003,69.800003
20170122191500,150.0,154.199997,45.087718,36,72.900002,100,67.5,72.800003,69.800003
20170122193000,150.0,154.199997,45.087718,36,70.099998,100,67.300003,72.800003,69.800003
20170122194500,150.0,156.600006,45.789475,36,71.099998,100,67.199997,72.800003,69.800003
20170122200000,150.0,156.600006,45.789475,36,71.099998,100,67.099998,72.800003,69.800003
20170122201500,150.0,156.600006,45.789475,36,70.099998,100,67.0,72.800003,69.800003
20170122203000,150.0,156.600006,45.789475,36,72.0,100,66.900002,72.800003,69.800003
20170122204500,150.0,156.600006,45.789475,36,72.0,100,66.900002,72.800003,69.800003
20170122210000,150.0,156.600006,45.789475,36,75.900002,100,66.900002,72.800003,69.800003
20170122211500,150.0,156.600006,45.789475,36,72.900002,100,67.099998,72.800003,69.800003
20170122213000,150.0,156.600006,45.789475,36,72.900002,100,67.699997,72.800003,69.800003
20170122214500,150.0,156.600006,45.789475,36,70.599998,100,67.900002,72.800003,69.800003
20170122220000,150.0,156.600006,45.789475,36,73.0,100,68.099998,72.800003,69.800003
20170122221500,150.0,156.600006,45.789475,36,70.400002,100,68.099998,72.800003,69.800003
20170122223000,150.0,156.600006,45.789475,36,70.400002,100,68.199997,72.800003,69.800003
20170122224500,150.0,156.600006,45.789475,36,72.800003,100,68.199997,72.800003,69.800003
20170122230000,150.0,156.600006,45.789475,36,70.5,100,68.199997,72.800003,69.800003
20170122231500,150.0,156.600006,45.789475,36,70.5,100,68.199997,72.800003,69.800003
20170122233000,150.0,156.600006,45.789475,36,73.5,100,68.300003,72.800003,69.800003
20170122234500,150.0,156.600006,45.789475,36,70.599998,100,68.300003,72.800003,69.800003
20170123000000,150.0,156.600006,45.789475,36,73.5,100,68.199997,72.800003,69.800003
20170123001500,150.0,156.600006,45.789475,36,70.099998,100,68.300003,72.800003,69.800003
20170123003000,150.0,156.600006,45.789475,36,72.900002,100,68.300003,72.800003,69.800003
20170123004500,150.0,156.600006,45.789475,36,70.099998,100,68.300003,72.800003,69.800003
20170123010000,150.0,156.600006,45.789475,36,71.599998,100,68.199997,72.800003,69.800003
20170123011500,150.0,156.600006,45.789475,36,72.400002,100,68.199997,72.800003,69.800003
20170123013000,150.0,156.600006,45.789475,36,71.300003,100,68.199997,72.800003,69.800003
20170123014500,150.0,156.600006,45.789475,36,70.300003,100,68.199997,72.800003,69.800003
20170123020000,150.0,159.0,46.491228,36,71.099998,100,68.199997,72.800003,69.800003
20170123021500,150.0,159.0,46.491228,36,72.0,100,68.199997,72.800003,69.800003
20170123023000,150.0,159.0,46.491228,36,72.0,100,68.199997,72.800003,69.800003
20170123024500,150.0,159.0,46.491228,36,72.0,100,68.199997,72.800003,69.800003
20170123030000,150.0,157.199997,45.964911,36,70.599998,100,68.199997,72.800003,69.800003
20170123031500,150.0,157.199997,45.964911,36,71.699997,100,68.199997,72.800003,69.800003
20170123033000,150.0,157.199997,45.964911,36,71.699997,100,68.099998,72.900002,69.900002
20170123034500,150.0,157.199997,45.964911,36,71.699997,100,68.099998,73.0,70.0
20170123040000,150.0,157.199997,45.964911,36,71.699997,100,68.099998,72.900002,69.900002
20170123041500,150.0,157.199997,45.964911,36,71.699997,100,68.099998,73.0,70.0
20170123043000,150.0,157.199997,45.964911,36,71.699997,100,68.099998,73.099998,70.099998
20170123044500,150.0,159.600006,46.666668,36,71.699997,100,68.099998,73.099998,70.099998
20170123050000,150.0,157.199997,45.964911,36,72.5,100,68.099998,73.099998,70.099998
20170123051500,150.0,157.199997,45.964911,36,72.5,100,68.099998,73.099998,70.099998
20170123053000,150.0,159.0,46.491228,36,72.5,100,68.0,73.099998,70.099998
20170123054500,150.0,156.600006,45.789475,36,70.099998,100,68.0,73.099998,70.099998
20170123060000,150.0,156.600006,45.789475,36,70.099998,100,68.0,73.099998,70.099998
20170123061500,150.0,156.600006,45.789475,36,71.099998,100,67.900002,73.099998,70.099998
20170123063000,150.0,156.600006,45.789475,36,72.0,100,68.0,73.099998,70.099998
20170123064500,150.0,156.600006,45.789475,36,72.0,100,67.900002,73.099998,70.099998
20170123070000,150.0,156.600006,45.789475,36,70.0,100,67.900002,73.099998,70.099998
20170123071500,150.0,156.600006,45.789475,36,70.0,100,67.900002,73.099998,70.099998
20170123073000,150.0,156.600006,45.789475,36,73.0,100,68.099998,73.099998,70.099998
20170123074500,150.0,156.600006,45.789475,36,73.0,100,68.099998,73.099998,70.099998
20170123080000,150.0,156.600006,45.789475,36,70.599998,100,68.199997,73.099998,70.099998
20170123081500,150.0,156.600006,45.789475,36,71.599998,100,68.099998,73.099998,70.099998
20170123083000,150.0,156.600006,45.789475,36,71.599998,100,68.099998,73.099998,70.099998
20170123084500,150.0,159.0,46.491228,36,71.599998,100,68.300003,73.099998,70.099998
20170123090000,150.0,156.600006,45.789475,36,72.5,100,68.099998,73.099998,70.099998
20170123091500,150.0,156.600006,45.789475,36,73.400002,100,68.199997,73.099998,70.099998
20170123093000,150.0,156.600006,45.789475,36,73.400002,100,68.199997,73.099998,70.099998
20170123094500,150.0,156.600006,45.789475,36,71.099998,100,68.099998,73.099998,70.099998
20170123100000,150.0,156.600006,45.789475,36,73.400002,100,68.300003,73.099998,70.099998
20170123101500,150.0,156.600006,45.789475,36,71.0,100,68.300003,73.099998,70.099998
20170123103000,150.0,159.0,46.491228,36,71.0,100,68.300003,73.099998,70.099998
20170123104500,150.0,159.0,46.491228,36,73.0,100,68.400002,73.099998,70.099998
20170123110000,150.0,157.199997,45.964911,36,73.0,100,68.599998,73.099998,70.099998
20170123111500,150.0,157.199997,45.964911,36,71.099998,100,68.099998,73.099998,70.099998
20170123113000,150.0,157.199997,45.964911,36,73.0,100,67.900002,73.099998,70.099998
20170123114500,150.0,159.600006,46.666668,36,72.0,100,68.0,73.099998,70.099998
20170123120000,150.0,157.199997,45.964911,36,71.099998,100,68.0,73.099998,70.099998
20170123121500,150.0,155.399994,45.438595,36,73.400002,100,68.099998,73.099998,70.099998
20170123123000,150.0,155.399994,45.438595,36,70.099998,100,68.199997,73.099998,70.099998
20170123124500,150.0,155.399994,45.438595,36,73.5,100,68.300003,73.099998,70.099998
20170123130000,150.0,155.399994,45.438595,36,70.5,100,68.400002,73.099998,70.099998
20170123131500,150.0,155.399994,45.438595,36,74.800003,100,68.400002,73.0,70.0
20170123133000,150.0,155.399994,45.438595,36,72.5,100,68.5,73.0,70.0
20170123134500,150.0,155.399994,45.438595,36,72.5,100,68.599998,73.0,70.0
20170123140000,150.0,153.0,44.736842,36,75.400002,100,68.699997,72.900002,69.900002
20170123141500,150.0,155.399994,45.438595,36,71.599998,100,68.800003,73.0,70.0
20170123143000,150.0,153.0,44.736842,36,73.900002,100,68.900002,72.900002,69.900002
20170123144500,150.0,153.0,44.736842,36,73.900002,100,68.900002,72.900002,69.900002
20170123150000,150.0,153.0,44.736842,36,71.099998,100,69.0,73.0,70.0
20170123151500,150.0,155.399994,45.438595,36,75.300003,100,69.099998,73.099998,70.099998
20170123153000,150.0,155.399994,45.438595,36,72.0,100,69.599998,73.099998,70.099998
20170123154500,150.0,155.399994,45.438595,36,72.900002,100,69.800003,73.099998,70.099998
20170123160000,150.0,157.199997,45.964911,36,74.0,100,69.300003,73.099998,70.099998
20170123161500,150.0,157.199997,45.964911,36,70.599998,100,69.199997,73.099998,70.099998
20170123163000,150.0,157.199997,45.964911,36,73.900002,100,69.199997,73.099998,70.099998
20170123164500,150.0,155.399994,45.438595,36,70.599998,100,69.099998,73.099998,70.099998
20170123170000,150.0,157.199997,45.964911,36,74.400002,100,69.099998,73.099998,70.099998
