PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170123171500,150.0,157.199997,45.964911,36,72.5,100,68.900002,73.099998,70.099998
20170123173000,150.0,157.199997,45.964911,36,71.5,100,68.800003,73.099998,70.099998
20170123174500,150.0,157.199997,45.964911,36,74.0,100,68.699997,73.099998,70.099998
20170123180000,150.0,157.199997,45.964911,36,70.199997,100,68.5,73.0,70.0
20170123181500,150.0,154.199997,45.087718,36,73.5,100,68.5,73.0,70.0
20170123183000,150.0,157.199997,45.964911,36,70.5,100,68.199997,73.0,70.0
20170123184500,150.0,157.199997,45.964911,36,73.5,100,68.099998,73.0,70.0
20170123190000,150.0,155.399994,45.438595,36,71.0,100,67.900002,73.0,70.0
20170123191500,150.0,155.399994,45.438595,36,73.5,100,67.900002,73.0,70.0
20170123193000,150.0,155.399994,45.438595,36,71.800003,100,67.900002,73.0,70.0
20170123194500,150.0,157.199997,45.964911,36,73.900002,100,67.699997,72.900002,69.900002
20170123200000,150.0,157.199997,45.964911,36,72.199997,100,67.699997,72.900002,69.900002
20170123201500,150.0,157.199997,45.964911,36,73.0,100,67.599998,72.900002,69.900002
20170123203000,150.0,155.399994,45.438595,36,72.0,100,67.400002,72.900002,69.900002
20170123204500,150.0,155.399994,45.438595,36,72.0,100,67.300003,72.900002,69.900002
20170123210000,150.0,157.199997,45.964911,36,70.599998,100,67.300003,72.800003,69.800003
20170123211500,150.0,157.199997,45.964911,36,70.599998,100,67.300003,72.800003,69.800003
20170123213000,150.0,155.399994,45.438595,36,70.599998,100,67.300003,72.800003,69.800003
20170123214500,150.0,155.399994,45.438595,36,72.5,100,67.300003,72.900002,69.900002
20170123220000,150.0,155.399994,45.438595,36,73.400002,100,67.300003,72.800003,69.800003
20170123221500,150.0,155.399994,45.438595,36,70.599998,100,67.300003,72.800003,69.800003
20170123223000,150.0,157.199997,45.964911,36,72.599998,100,67.199997,72.800003,69.800003
20170123224500,150.0,155.399994,45.438595,36,72.599998,100,67.199997,72.800003,69.800003
20170123230000,150.0,155.399994,45.438595,36,72.599998,100,67.900002,72.800003,69.800003
20170123231500,150.0,155.399994,45.438595,36,70.099998,100,68.0,72.800003,69.800003
20170123233000,150.0,155.399994,45.438595,36,70.099998,100,68.099998,72.800003,69.800003
20170123234500,150.0,155.399994,45.438595,36,75.099998,100,68.199997,72.800003,69.800003
20170124000000,150.0,155.399994,45.438595,36,73.400002,100,68.300003,72.800003,69.800003
20170124001500,150.0,155.399994,45.438595,36,74.400002,100,68.400002,72.800003,69.800003
20170124003000,150.0,155.399994,45.438595,36,73.5,100,68.599998,72.800003,69.800003
20170124004500,150.0,155.399994,45.438595,36,75.300003,100,68.400002,72.800003,69.800003
20170124010000,150.0,155.399994,45.438595,36,75.300003,100,68.400002,72.800003,69.800003
20170124011500,150.0,155.399994,45.438595,36,71.099998,100,68.199997,72.800003,69.800003
20170124013000,150.0,155.399994,45.438595,36,72.099998,100,68.099998,72.800003,69.800003
20170124014500,150.0,155.399994,45.438595,36,73.5,100,68.099998,72.800003,69.800003
20170124020000,150.0,155.399994,45.438595,36,72.400002,100,67.900002,72.800003,69.800003
20170124021500,150.0,155.399994,45.438595,36,73.800003,100,67.900002,72.800003,69.800003
20170124023000,150.0,157.199997,45.964911,36,74.800003,100,67.800003,72.800003,69.800003
20170124024500,150.0,157.199997,45.964911,36,74.800003,100,67.699997,72.800003,69.800003
20170124030000,150.0,157.199997,45.964911,36,74.800003,100,67.900002,72.800003,69.800003
20170124031500,150.0,159.0,46.491228,36,74.800003,100,67.900002,72.800003,69.800003
20170124033000,150.0,156.600006,45.789475,36,74.800003,100,68.0,72.800003,69.800003
20170124034500,150.0,156.600006,45.789475,36,74.800003,100,67.900002,72.800003,69.800003
20170124040000,150.0,156.600006,45.789475,36,74.800003,100,68.0,72.800003,69.800003
20170124041500,150.0,156.600006,45.789475,36,72.0,100,68.0,72.800003,69.800003
20170124043000,150.0,156.600006,45.789475,36,70.599998,100,67.900002,72.800003,69.800003
20170124044500,150.0,156.600006,45.789475,36,72.0,100,67.900002,72.800003,69.800003
20170124050000,150.0,159.0,46.491228,36,72.900002,100,67.900002,72.800003,69.800003
20170124051500,150.0,159.0,46.491228,36,72.900002,100,67.800003,72.800003,69.800003
20170124053000,150.0,159.0,46.491228,36,72.900002,100,67.800003,72.800003,69.800003
20170124054500,150.0,161.399994,47.192981,36,72.900002,100,67.699997,72.800003,69.800003
20170124060000,150.0,159.0,46.491228,35,70.099998,100,67.699997,72.800003,69.800003
20170124061500,150.0,159.0,46.491228,35,70.099998,100,67.699997,72.800003,69.800003
20170124063000,150.0,159.0,46.491228,35,70.900002,100,67.699997,72.800003,69.800003
20170124064500,150.0,159.0,46.491228,35,72.400002,100,67.699997,72.800003,69.800003
20170124070000,150.0,159.0,46.491228,35,69.199997,100,67.800003,72.800003,69.800003
20170124071500,150.0,155.399994,45.438595,35,72.900002,100,67.800003,72.800003,69.800003
20170124073000,150.0,155.399994,45.438595,35,70.099998,100,67.800003,72.800003,69.800003
20170124074500,150.0,157.199997,45.964911,35,72.0,100,67.900002,72.800003,69.800003
20170124080000,150.0,157.199997,45.964911,35,74.800003,100,67.900002,72.800003,69.800003
20170124081500,150.0,155.399994,45.438595,35,76.800003,100,68.099998,72.800003,69.800003
20170124083000,150.0,151.199997,44.210525,35,75.0,100,68.300003,72.800003,69.800003
20170124084500,150.0,151.199997,44.210525,35,74.0,100,68.300003,72.800003,69.800003
20170124090000,150.0,153.0,44.736842,35,72.900002,100,68.400002,72.800003,69.800003
20170124091500,150.0,153.0,44.736842,35,73.900002,100,68.099998,72.800003,69.800003
20170124093000,150.0,150.600006,44.035089,35,75.300003,100,68.0,72.800003,69.800003
20170124094500,150.0,150.600006,44.035089,35,72.5,100,67.900002,72.800003,69.800003
20170124100000,150.0,153.0,44.736842,35,74.099998,100,68.0,72.800003,69.800003
20170124101500,150.0,153.0,44.736842,35,74.099998,100,68.099998,72.800003,69.800003
20170124103000,150.0,153.0,44.736842,35,72.0,100,68.099998,72.800003,69.800003
20170124104500,150.0,150.600006,44.035089,35,74.0,100,67.900002,72.800003,69.800003
20170124110000,150.0,150.600006,44.035089,35,72.0,100,68.0,72.800003,69.800003
20170124111500,150.0,153.0,44.736842,35,74.0,100,67.900002,72.900002,69.900002
20170124113000,150.0,151.199997,44.210525,35,72.400002,100,67.900002,72.900002,69.900002
20170124114500,150.0,153.0,44.736842,35,72.400002,100,67.900002,73.0,70.0
20170124120000,150.0,151.199997,44.210525,35,74.0,100,67.900002,73.0,70.0
20170124121500,150.0,151.199997,44.210525,35,71.599998,100,68.300003,73.0,70.0
20170124123000,150.0,151.199997,44.210525,35,73.900002,100,68.199997,73.099998,70.099998
20170124124500,150.0,153.0,44.736842,35,72.0,100,68.099998,73.099998,70.099998
20170124130000,150.0,153.0,44.736842,35,74.400002,100,68.199997,73.099998,70.099998
20170124131500,150.0,150.600006,44.035089,35,72.0,100,68.300003,73.099998,70.099998
20170124133000,150.0,150.600006,44.035089,35,70.400002,100,68.599998,73.0,70.0
20170124134500,150.0,150.600006,44.035089,35,73.5,100,68.699997,72.900002,69.900002
20170124140000,150.0,150.600006,44.035089,35,73.5,100,68.900002,72.900002,69.900002
20170124141500,150.0,150.600006,44.035089,35,73.5,100,69.0,72.800003,69.800003
20170124143000,150.0,150.600006,44.035089,35,72.5,100,69.199997,72.800003,69.800003
20170124144500,150.0,150.600006,44.035089,35,73.900002,100,69.199997,72.800003,69.800003
20170124150000,150.0,150.600006,44.035089,35,73.900002,100,69.300003,72.800003,69.800003
20170124151500,150.0,150.600006,44.035089,35,73.900002,100,69.400002,72.800003,69.800003
20170124153000,150.0,150.600006,44.035089,35,73.900002,100,69.699997,72.800003,69.800003
20170124154500,150.0,147.600006,43.157896,35,73.900002,100,69.900002,72.800003,69.800003
20170124160000,150.0,150.600006,44.035089,35,72.0,100,69.400002,72.800003,69.800003
20170124161500,150.0,150.600006,44.035089,35,74.800003,100,69.300003,72.800003,69.800003
20170124163000,150.0,150.600006,44.035089,35,72.5,100,69.300003,72.800003,69.800003
20170124164500,150.0,150.600006,44.035089,35,74.400002,100,69.199997,72.800003,69.800003
20170124170000,150.0,150.600006,44.035089,35,72.5,100,69.099998,72.800003,69.800003
20170124171500,150.0,150.600006,44.035089,35,74.800003,100,68.900002,72.800003,69.800003
20170124173000,150.0,150.600006,44.035089,35,72.0,100,68.699997,72.800003,69.800003
20170124174500,150.0,150.600006,44.035089,35,74.400002,100,68.400002,72.800003,69.800003
20170124180000,150.0,150.600006,44.035089,35,73.300003,100,68.099998,72.800003,69.800003
20170124181500,150.0,150.600006,44.035089,35,73.300003,100,67.900002,72.800003,69.800003
20170124183000,150.0,150.600006,44.035089,35,74.400002,100,67.900002,72.800003,69.800003
20170124184500,150.0,150.600006,44.035089,35,72.0,100,67.800003,72.800003,69.800003
20170124190000,150.0,150.600006,44.035089,35,74.0,100,67.699997,72.800003,69.800003
20170124191500,150.0,150.600006,44.035089,35,72.900002,100,67.699997,72.800003,69.800003
20170124193000,150.0,150.600006,44.035089,35,72.900002,100,67.599998,72.800003,69.800003
20170124194500,150.0,150.600006,44.035089,35,74.400002,100,67.599998,72.800003,69.800003
20170124200000,150.0,150.600006,44.035089,35,72.0,100,67.5,72.800003,69.800003
20170124201500,150.0,150.600006,44.035089,35,73.5,100,67.5,72.800003,69.800003
20170124203000,150.0,147.600006,43.157896,35,73.5,100,67.400002,72.800003,69.800003
20170124204500,150.0,149.399994,43.684209,35,73.5,100,67.400002,72.800003,69.800003
20170124210000,150.0,147.600006,43.157896,35,73.5,100,67.400002,72.800003,69.800003
20170124211500,150.0,150.600006,44.035089,35,72.5,100,67.400002,72.800003,69.800003
20170124213000,150.0,150.600006,44.035089,35,75.300003,100,67.400002,72.800003,69.800003
20170124214500,150.0,147.600006,43.157896,35,72.400002,100,67.400002,72.800003,69.800003
20170124220000,150.0,150.600006,44.035089,35,72.400002,100,67.400002,72.800003,69.800003
20170124221500,150.0,150.600006,44.035089,35,74.400002,100,67.400002,72.800003,69.800003
20170124223000,150.0,147.600006,43.157896,35,73.0,100,67.300003,72.800003,69.800003
20170124224500,150.0,147.600006,43.157896,35,74.800003,100,67.199997,72.800003,69.800003
20170124230000,150.0,147.600006,43.157896,35,72.0,100,67.199997,72.800003,69.800003
20170124231500,150.0,147.600006,43.157896,35,74.800003,100,67.199997,72.800003,69.800003
20170124233000,150.0,147.600006,43.157896,35,73.699997,100,67.099998,72.800003,69.800003
20170124234500,150.0,145.199997,42.456139,35,73.699997,100,67.099998,72.800003,69.800003
20170125000000,150.0,145.199997,42.456139,35,74.800003,100,67.099998,72.800003,69.800003
20170125001500,150.0,145.199997,42.456139,35,73.5,100,67.699997,72.800003,69.800003
20170125003000,150.0,145.199997,42.456139,35,74.900002,100,67.900002,72.800003,69.800003
20170125004500,150.0,145.199997,42.456139,35,73.900002,100,67.900002,72.800003,69.800003
20170125010000,150.0,145.199997,42.456139,35,73.900002,100,67.900002,72.800003,69.800003
20170125011500,150.0,141.600006,41.403511,11,74.800003,100,67.800003,72.699997,69.699997
20170125013000,150.0,147.600006,43.157896,35,73.400002,100,67.699997,72.699997,69.699997
20170125014500,150.0,147.600006,43.157896,35,73.400002,100,67.400002,72.699997,69.699997
20170125020000,150.0,147.600006,43.157896,35,74.400002,100,67.199997,72.699997,69.699997
20170125021500,150.0,147.600006,43.157896,35,71.599998,100,67.099998,72.699997,69.699997
20170125023000,150.0,147.600006,43.157896,35,73.900002,100,67.0,72.699997,69.699997
20170125024500,150.0,149.399994,43.684209,35,71.099998,100,67.099998,72.699997,69.699997
20170125030000,150.0,147.600006,43.157896,35,74.0,100,67.400002,72.699997,69.699997
20170125031500,150.0,147.600006,43.157896,35,72.0,100,67.599998,72.699997,69.699997
20170125033000,150.0,147.600006,43.157896,35,72.0,100,67.699997,72.699997,69.699997
20170125034500,150.0,147.600006,43.157896,35,76.300003,100,67.900002,72.699997,69.699997
20170125040000,150.0,147.600006,43.157896,35,74.0,100,68.099998,72.699997,69.699997
20170125041500,150.0,147.600006,43.157896,35,73.099998,100,68.199997,72.699997,69.699997
20170125043000,150.0,147.600006,43.157896,35,75.900002,100,68.199997,72.699997,69.699997
20170125044500,150.0,147.600006,43.157896,35,72.5,100,68.300003,72.699997,69.699997
20170125050000,150.0,147.600006,43.157896,35,75.800003,100,68.199997,72.699997,69.699997
20170125051500,150.0,145.199997,42.456139,35,74.900002,100,67.900002,72.699997,69.699997
20170125053000,150.0,145.199997,42.456139,35,72.0,100,67.599998,72.699997,69.699997
20170125054500,150.0,147.600006,43.157896,35,74.300003,100,67.5,72.699997,69.699997
20170125060000,150.0,147.600006,43.157896,35,72.0,100,67.300003,72.699997,69.699997
20170125061500,150.0,147.600006,43.157896,35,74.099998,100,67.300003,72.800003,69.800003
20170125063000,150.0,147.600006,43.157896,35,71.599998,100,67.300003,72.800003,69.800003
20170125064500,150.0,147.600006,43.157896,35,74.400002,100,67.199997,72.800003,69.800003
20170125070000,150.0,147.600006,43.157896,35,72.5,100,67.400002,72.800003,69.800003
20170125071500,150.0,147.600006,43.157896,35,74.699997,100,67.900002,72.800003,69.800003
20170125073000,150.0,147.600006,43.157896,35,73.599998,100,68.099998,72.800003,69.800003
20170125074500,150.0,147.600006,43.157896,35,72.699997,100,68.199997,72.800003,69.800003
20170125080000,150.0,147.600006,43.157896,35,76.300003,100,68.199997,72.800003,69.800003
20170125081500,150.0,147.600006,43.157896,35,76.300003,100,68.199997,72.800003,69.800003
20170125083000,150.0,147.600006,43.157896,35,76.300003,100,68.199997,72.800003,69.800003
20170125084500,150.0,145.199997,42.456139,35,76.300003,100,68.199997,72.800003,69.800003
20170125090000,150.0,145.199997,42.456139,35,74.0,100,68.199997,72.800003,69.800003
20170125091500,150.0,149.399994,43.684209,35,74.0,100,68.199997,72.800003,69.800003
20170125093000,150.0,154.199997,45.087718,35,71.0,100,67.599998,72.800003,69.800003
20170125094500,150.0,154.199997,45.087718,35,73.5,100,67.599998,72.800003,69.800003
20170125100000,150.0,151.199997,44.210525,35,71.800003,100,67.599998,72.800003,69.800003
20170125101500,150.0,153.0,44.736842,35,73.900002,100,67.400002,72.800003,69.800003
20170125103000,150.0,153.0,44.736842,35,73.900002,100,67.599998,72.800003,69.800003
20170125104500,150.0,153.0,44.736842,35,71.599998,100,67.5,72.800003,69.800003
20170125110000,150.0,153.0,44.736842,35,74.800003,100,67.599998,72.800003,69.800003
20170125111500,150.0,153.0,44.736842,35,72.5,100,67.5,72.800003,69.800003
20170125113000,150.0,153.0,44.736842,35,70.599998,100,67.400002,72.800003,69.800003
20170125114500,150.0,153.0,44.736842,35,74.400002,100,67.5,72.800003,69.800003
20170125120000,150.0,153.0,44.736842,35,73.599998,100,67.599998,72.800003,69.800003
20170125121500,150.0,153.0,44.736842,35,72.099998,100,67.599998,72.800003,69.800003
20170125123000,150.0,153.0,44.736842,35,72.099998,100,67.699997,72.800003,69.800003
20170125124500,150.0,153.0,44.736842,35,68.199997,100,67.699997,72.800003,69.800003
20170125130000,150.0,153.0,44.736842,35,71.199997,100,67.900002,72.800003,69.800003
20170125131500,150.0,153.0,44.736842,35,68.599998,100,68.300003,72.800003,69.800003
20170125133000,150.0,153.0,44.736842,35,72.0,100,68.099998,72.800003,69.800003
20170125134500,150.0,153.0,44.736842,35,65.800003,100,68.099998,72.800003,69.800003
20170125140000,150.0,151.199997,44.210525,35,70.099998,100,68.199997,72.800003,69.800003
20170125141500,150.0,153.0,44.736842,35,64.900002,100,68.099998,72.800003,69.800003
20170125143000,150.0,153.0,44.736842,35,67.699997,100,68.099998,72.800003,69.800003
20170125144500,150.0,153.0,44.736842,35,65.300003,100,68.099998,72.800003,69.800003
20170125150000,150.0,149.399994,43.684209,35,74.5,100,68.099998,72.800003,69.800003
20170125151500,150.0,154.199997,45.087718,35,72.5,100,67.900002,72.800003,69.800003
20170125153000,150.0,154.199997,45.087718,35,74.400002,100,67.900002,72.800003,69.800003
20170125154500,150.0,154.199997,45.087718,35,72.0,100,67.900002,72.800003,69.800003
20170125160000,150.0,154.199997,45.087718,35,73.0,100,67.800003,72.800003,69.800003
20170125161500,150.0,154.199997,45.087718,35,74.400002,100,67.800003,72.800003,69.800003
20170125163000,150.0,154.199997,45.087718,35,73.5,100,67.800003,72.800003,69.800003
20170125164500,150.0,154.199997,45.087718,35,75.300003,100,67.699997,72.800003,69.800003
20170125170000,150.0,154.199997,45.087718,35,72.5,100,67.699997,72.800003,69.800003
20170125171500,150.0,154.199997,45.087718,35,75.800003,100,67.800003,72.800003,69.800003
20170125173000,150.0,154.199997,45.087718,35,73.5,100,67.900002,72.800003,69.800003
20170125174500,150.0,154.199997,45.087718,35,73.5,100,67.800003,72.800003,69.800003
20170125180000,150.0,150.600006,44.035089,35,72.0,100,67.699997,72.800003,69.800003
20170125181500,150.0,150.600006,44.035089,35,74.400002,100,67.699997,72.800003,69.800003
20170125183000,150.0,154.199997,45.087718,35,72.5,100,67.800003,72.800003,69.800003
20170125184500,150.0,154.199997,45.087718,35,73.900002,100,67.800003,72.800003,69.800003
20170125190000,150.0,154.199997,45.087718,35,72.0,100,67.699997,72.800003,69.800003
20170125191500,150.0,154.199997,45.087718,35,74.900002,100,67.900002,72.800003,69.800003
20170125193000,150.0,154.199997,45.087718,35,74.900002,100,68.300003,72.800003,69.800003
20170125194500,150.0,154.199997,45.087718,35,72.900002,100,67.800003,72.800003,69.800003
20170125200000,150.0,147.600006,43.157896,35,74.400002,100,67.599998,72.800003,69.800003
20170125201500,150.0,151.199997,44.210525,35,73.0,100,67.400002,72.800003,69.800003
20170125203000,150.0,154.199997,45.087718,35,73.900002,100,67.400002,72.800003,69.800003
20170125204500,150.0,154.199997,45.087718,35,73.900002,100,67.199997,72.800003,69.800003
20170125210000,150.0,154.199997,45.087718,35,74.900002,100,67.400002,72.800003,69.800003
20170125211500,150.0,156.600006,45.789475,35,74.900002,100,67.900002,72.800003,69.800003
20170125213000,150.0,156.600006,45.789475,35,73.0,100,68.099998,72.800003,69.800003
20170125214500,150.0,156.600006,45.789475,35,74.900002,100,68.099998,72.800003,69.800003
20170125220000,150.0,156.600006,45.789475,35,72.0,100,68.199997,72.800003,69.800003
20170125221500,150.0,156.600006,45.789475,35,74.400002,100,68.199997,72.800003,69.800003
20170125223000,150.0,156.600006,45.789475,35,72.5,100,68.199997,72.800003,69.800003
20170125224500,150.0,156.600006,45.789475,35,72.5,100,68.400002,72.800003,69.800003
20170125230000,150.0,156.600006,45.789475,35,74.5,100,68.5,72.800003,69.800003
20170125231500,150.0,156.600006,45.789475,35,71.900002,100,68.599998,72.800003,69.800003
20170125233000,150.0,156.600006,45.789475,35,75.199997,100,68.599998,72.800003,69.800003
20170125234500,150.0,156.600006,45.789475,35,72.5,100,68.599998,72.800003,69.800003
20170126000000,150.0,156.600006,45.789475,35,72.5,100,68.699997,72.800003,69.800003
20170126001500,150.0,156.600006,45.789475,35,74.400002,100,68.699997,72.800003,69.800003
20170126003000,150.0,156.600006,45.789475,35,71.599998,100,68.099998,72.800003,69.800003
20170126004500,150.0,156.600006,45.789475,35,75.400002,100,67.800003,72.800003,69.800003
20170126010000,150.0,156.600006,45.789475,35,72.5,100,67.699997,72.800003,69.800003
20170126011500,150.0,156.600006,45.789475,35,72.5,100,67.599998,72.800003,69.800003
20170126013000,150.0,156.600006,45.789475,35,74.900002,100,67.5,72.800003,69.800003
20170126014500,150.0,156.600006,45.789475,35,71.599998,100,68.0,72.800003,69.800003
20170126020000,150.0,159.0,46.491228,35,75.300003,100,68.099998,72.800003,69.800003
20170126021500,150.0,157.199997,45.964911,35,72.0,100,68.199997,72.800003,69.800003
20170126023000,150.0,155.399994,45.438595,35,74.400002,100,68.199997,72.800003,69.800003
20170126024500,150.0,157.199997,45.964911,35,72.5,100,68.199997,72.800003,69.800003
20170126030000,150.0,157.199997,45.964911,35,74.099998,100,68.300003,72.800003,69.800003
20170126031500,150.0,157.199997,45.964911,35,74.099998,100,68.300003,72.800003,69.800003
20170126033000,150.0,159.0,46.491228,35,72.5,100,68.300003,73.0,70.0
20170126034500,150.0,157.199997,45.964911,35,74.699997,100,68.300003,73.0,70.0
20170126040000,150.0,157.199997,45.964911,35,74.699997,100,68.300003,72.900002,69.900002
20170126041500,150.0,157.199997,45.964911,35,73.0,100,68.300003,73.0,70.0
20170126043000,150.0,157.199997,45.964911,35,75.800003,100,68.400002,73.099998,70.099998
20170126044500,150.0,157.199997,45.964911,35,72.0,100,68.400002,73.099998,70.099998
20170126050000,150.0,157.199997,45.964911,35,75.800003,100,68.400002,73.099998,70.099998
20170126051500,150.0,159.0,46.491228,35,72.900002,100,68.400002,73.099998,70.099998
20170126053000,150.0,159.0,46.491228,35,74.400002,100,68.400002,73.099998,70.099998
20170126054500,150.0,157.199997,45.964911,35,74.400002,100,68.400002,73.099998,70.099998
20170126060000,150.0,157.199997,45.964911,35,72.5,100,68.400002,73.099998,70.099998
20170126061500,150.0,157.199997,45.964911,35,74.400002,100,68.400002,73.099998,70.099998
20170126063000,150.0,157.199997,45.964911,35,72.0,100,68.400002,73.099998,70.099998
20170126064500,150.0,157.199997,45.964911,35,72.0,100,68.199997,73.099998,70.099998
20170126070000,150.0,157.199997,45.964911,35,73.400002,100,68.199997,73.099998,70.099998
20170126071500,150.0,157.199997,45.964911,35,71.5,100,68.099998,73.099998,70.099998
20170126073000,150.0,157.199997,45.964911,35,73.5,100,68.0,73.099998,70.099998
20170126074500,150.0,157.199997,45.964911,35,72.300003,100,68.099998,73.099998,70.099998
20170126080000,150.0,159.0,46.491228,35,72.300003,100,68.099998,73.099998,70.099998
20170126081500,150.0,157.199997,45.964911,35,73.900002,100,68.099998,73.099998,70.099998
20170126083000,150.0,147.600006,43.157896,35,72.099998,100,67.800003,73.099998,70.099998
20170126084500,150.0,147.600006,43.157896,35,74.400002,100,67.800003,73.099998,70.099998
20170126090000,150.0,147.600006,43.157896,35,74.400002,100,67.800003,73.099998,70.099998
20170126091500,150.0,149.399994,43.684209,35,73.0,100,67.599998,73.099998,70.099998
20170126093000,150.0,149.399994,43.684209,35,75.800003,100,67.900002,73.099998,70.099998
20170126094500,150.0,147.600006,43.157896,35,73.0,100,67.800003,73.099998,70.099998
20170126100000,150.0,150.600006,44.035089,35,75.900002,100,67.900002,73.099998,70.099998
20170126101500,150.0,150.600006,44.035089,35,73.699997,100,68.0,73.099998,70.099998
20170126103000,150.0,150.600006,44.035089,35,75.900002,100,67.900002,73.099998,70.099998
20170126104500,150.0,150.600006,44.035089,35,73.0,100,68.0,73.099998,70.099998
20170126110000,150.0,154.199997,45.087718,35,75.900002,100,68.099998,73.099998,70.099998
20170126111500,150.0,154.199997,45.087718,35,73.0,100,68.199997,73.099998,70.099998
20170126113000,150.0,154.199997,45.087718,35,75.900002,100,68.300003,73.099998,70.099998
20170126114500,150.0,154.199997,45.087718,35,73.0,100,68.300003,73.099998,70.099998
20170126120000,150.0,154.199997,45.087718,35,76.300003,100,68.400002,73.099998,70.099998
20170126121500,150.0,154.199997,45.087718,35,73.599998,100,68.599998,73.099998,70.099998
20170126123000,150.0,154.199997,45.087718,35,74.400002,100,68.599998,73.099998,70.099998
20170126124500,150.0,151.199997,44.210525,35,74.400002,100,68.599998,73.099998,70.099998
20170126130000,150.0,151.199997,44.210525,35,72.900002,100,68.599998,73.099998,70.099998
20170126131500,150.0,154.199997,45.087718,35,75.400002,100,68.599998,73.099998,70.099998
20170126133000,150.0,154.199997,45.087718,35,72.099998,100,68.5,73.099998,70.099998
20170126134500,150.0,154.199997,45.087718,35,75.800003,100,68.699997,73.099998,70.099998
20170126140000,150.0,154.199997,45.087718,35,72.699997,100,68.699997,73.099998,70.099998
20170126141500,150.0,156.600006,45.789475,35,74.800003,100,68.800003,73.099998,70.099998
20170126143000,150.0,156.600006,45.789475,35,74.800003,100,68.800003,73.099998,70.099998
20170126144500,150.0,156.600006,45.789475,35,72.099998,100,68.5,73.099998,70.099998
20170126150000,150.0,156.600006,45.789475,35,75.800003,100,68.300003,73.099998,70.099998
20170126151500,150.0,156.600006,45.789475,35,73.5,100,68.199997,73.099998,70.099998
20170126153000,150.0,156.600006,45.789475,35,74.800003,100,68.099998,73.099998,70.099998
20170126154500,150.0,156.600006,45.789475,35,74.0,100,68.099998,73.099998,70.099998
20170126160000,150.0,156.600006,45.789475,35,73.0,100,67.900002,73.099998,70.099998
20170126161500,150.0,156.600006,45.789475,35,74.900002,100,67.900002,73.099998,70.099998
20170126163000,150.0,156.600006,45.789475,35,76.400002,100,67.800003,73.099998,70.099998
20170126164500,150.0,156.600006,45.789475,35,72.5,100,67.800003,73.099998,70.099998
20170126170000,150.0,156.600006,45.789475,35,75.300003,100,67.699997,73.099998,70.099998
20170126171500,150.0,156.600006,45.789475,35,72.599998,100,68.099998,73.099998,70.099998
20170126173000,150.0,156.600006,45.789475,35,74.400002,100,68.199997,73.099998,70.099998
20170126174500,150.0,156.600006,45.789475,35,72.699997,100,68.099998,73.099998,70.099998
20170126180000,150.0,156.600006,45.789475,35,72.699997,100,68.099998,73.099998,70.099998
20170126181500,150.0,156.600006,45.789475,35,72.699997,100,68.099998,73.099998,70.099998
20170126183000,150.0,159.0,46.491228,35,72.699997,100,67.900002,73.099998,70.099998
20170126184500,150.0,159.0,46.491228,35,73.900002,100,67.900002,73.099998,70.099998
20170126190000,150.0,159.0,46.491228,35,75.300003,100,67.900002,73.099998,70.099998
20170126191500,150.0,159.0,46.491228,35,74.400002,100,67.900002,73.099998,70.099998
20170126193000,150.0,159.0,46.491228,35,73.5,100,67.900002,73.099998,70.099998
20170126194500,150.0,159.0,46.491228,35,71.0,100,67.800003,73.099998,70.099998
20170126200000,150.0,157.199997,45.964911,35,73.900002,100,67.699997,73.099998,70.099998
20170126201500,150.0,161.399994,47.192981,35,73.900002,100,67.699997,73.099998,70.099998
20170126203000,150.0,159.600006,46.666668,35,72.5,100,67.599998,73.099998,70.099998
20170126204500,150.0,159.600006,46.666668,34,72.5,100,67.199997,73.099998,70.099998
20170126210000,150.0,159.600006,46.666668,34,72.5,100,67.099998,73.099998,70.099998
20170126211500,150.0,159.600006,46.666668,34,72.5,100,67.199997,73.099998,70.099998
20170126213000,150.0,157.199997,45.964911,34,72.5,100,67.199997,73.099998,70.099998
20170126214500,150.0,159.0,46.491228,34,72.5,100,66.900002,73.099998,70.099998
20170126220000,150.0,159.0,46.491228,34,73.900002,100,66.800003,73.099998,70.099998
20170126221500,150.0,159.0,46.491228,34,73.900002,100,66.599998,73.099998,70.099998
20170126223000,150.0,156.600006,45.789475,34,71.099998,100,66.800003,73.099998,70.099998
20170126224500,150.0,156.600006,45.789475,34,69.699997,100,66.900002,73.099998,70.099998
20170126230000,150.0,154.199997,45.087718,34,71.0,100,66.800003,73.099998,70.099998
20170126231500,150.0,154.199997,45.087718,34,70.0,100,66.800003,73.099998,70.099998
20170126233000,150.0,154.199997,45.087718,34,69.199997,100,66.699997,73.099998,70.099998
20170126234500,150.0,156.600006,45.789475,34,69.199997,100,66.699997,73.099998,70.099998
20170127000000,150.0,156.600006,45.789475,34,70.099998,100,66.699997,73.099998,70.099998
20170127001500,150.0,156.600006,45.789475,34,71.0,100,66.699997,73.099998,70.099998
20170127003000,150.0,156.600006,45.789475,34,72.0,100,66.699997,73.099998,70.099998
20170127004500,150.0,156.600006,45.789475,34,72.0,100,66.599998,73.099998,70.099998
20170127010000,150.0,156.600006,45.789475,34,69.699997,100,66.599998,73.099998,70.099998
20170127011500,150.0,156.600006,45.789475,34,69.699997,100,66.699997,73.099998,70.099998
20170127013000,150.0,156.600006,45.789475,34,69.699997,100,66.599998,73.099998,70.099998
20170127014500,150.0,156.600006,45.789475,34,71.0,100,66.599998,73.099998,70.099998
20170127020000,150.0,156.600006,45.789475,34,71.0,100,66.5,73.099998,70.099998
20170127021500,150.0,156.600006,45.789475,34,70.199997,100,66.599998,73.099998,70.099998
20170127023000,150.0,156.600006,45.789475,34,70.199997,100,66.400002,73.099998,70.099998
20170127024500,150.0,156.600006,45.789475,34,68.699997,100,66.5,73.099998,70.099998
20170127030000,150.0,156.600006,45.789475,34,70.099998,100,66.400002,73.099998,70.099998
20170127031500,150.0,154.199997,45.087718,34,70.099998,100,66.400002,73.099998,70.099998
20170127033000,150.0,154.199997,45.087718,34,70.099998,100,66.400002,73.099998,70.099998
20170127034500,150.0,156.600006,45.789475,34,68.699997,100,66.300003,73.099998,70.099998
20170127040000,150.0,156.600006,45.789475,34,69.400002,100,66.400002,73.099998,70.099998
20170127041500,150.0,156.600006,45.789475,34,70.400002,100,66.300003,73.099998,70.099998
20170127043000,150.0,156.600006,45.789475,34,70.400002,100,66.199997,73.099998,70.099998
20170127044500,150.0,156.600006,45.789475,34,68.199997,100,66.199997,73.099998,70.099998
20170127050000,150.0,156.600006,45.789475,34,69.099998,100,66.099998,73.099998,70.099998
20170127051500,150.0,156.600006,45.789475,34,70.099998,100,66.099998,73.099998,70.099998
20170127053000,150.0,156.600006,45.789475,34,70.099998,100,65.800003,73.099998,70.099998
20170127054500,150.0,156.600006,45.789475,34,64.800003,100,65.900002,73.099998,70.099998
20170127060000,150.0,156.600006,45.789475,34,67.400002,100,66.0,73.099998,70.099998
20170127061500,150.0,156.600006,45.789475,34,66.300003,100,66.0,73.099998,70.099998
20170127063000,150.0,156.600006,45.789475,34,62.400002,100,66.0,73.099998,70.099998
20170127064500,150.0,156.600006,45.789475,34,63.599998,100,66.0,73.099998,70.099998
20170127070000,150.0,156.600006,45.789475,34,63.599998,100,66.0,73.099998,70.099998
20170127071500,150.0,156.600006,45.789475,34,63.599998,100,66.0,73.099998,70.099998
20170127073000,150.0,156.600006,45.789475,34,64.400002,100,66.0,73.099998,70.099998
20170127074500,150.0,156.600006,45.789475,34,65.300003,100,66.0,73.099998,70.099998
20170127080000,150.0,156.600006,45.789475,34,65.300003,100,66.099998,73.099998,70.099998
20170127081500,150.0,156.600006,45.789475,34,66.699997,100,66.400002,73.099998,70.099998
20170127083000,150.0,156.600006,45.789475,34,67.699997,100,66.599998,73.099998,70.099998
20170127084500,150.0,154.199997,45.087718,34,68.599998,100,66.800003,73.099998,70.099998
20170127090000,150.0,154.199997,45.087718,34,68.599998,100,66.900002,73.099998,70.099998
20170127091500,150.0,154.199997,45.087718,34,68.599998,100,67.0,73.099998,70.099998
20170127093000,150.0,150.600006,44.035089,34,70.099998,100,67.199997,73.099998,70.099998
20170127094500,150.0,154.199997,45.087718,34,70.099998,100,67.400002,73.099998,70.099998
20170127100000,150.0,154.199997,45.087718,34,70.099998,100,67.5,73.099998,70.099998
20170127101500,150.0,154.199997,45.087718,34,71.599998,100,67.699997,73.099998,70.099998
20170127103000,150.0,154.199997,45.087718,34,71.599998,100,67.900002,73.099998,70.099998
20170127104500,150.0,154.199997,45.087718,34,73.400002,100,68.099998,73.099998,70.099998
20170127110000,150.0,151.199997,44.210525,34,74.199997,100,68.300003,73.099998,70.099998
20170127111500,150.0,141.600006,41.403511,28,73.400002,100,68.400002,73.099998,70.099998
20170127113000,150.0,143.399994,41.929823,28,73.400002,100,68.599998,73.099998,70.099998
20170127114500,150.0,141.600006,41.403511,28,75.800003,100,68.900002,73.099998,70.099998
20170127120000,150.0,141.600006,41.403511,28,75.800003,100,69.199997,73.099998,70.099998
20170127121500,150.0,141.600006,41.403511,28,76.800003,100,69.199997,73.099998,70.099998
20170127123000,150.0,141.600006,41.403511,28,76.800003,100,69.199997,73.099998,70.099998
20170127124500,150.0,141.600006,41.403511,28,74.0,100,69.199997,73.099998,70.099998
20170127130000,150.0,143.399994,41.929823,28,75.400002,100,69.300003,73.099998,70.099998
20170127131500,150.0,141.600006,41.403511,28,75.400002,100,69.199997,73.099998,70.099998
20170127133000,150.0,143.399994,41.929823,28,75.400002,100,69.0,73.099998,70.099998
20170127134500,150.0,143.399994,41.929823,28,75.400002,100,68.900002,73.099998,70.099998
20170127140000,150.0,143.399994,41.929823,28,75.400002,100,68.900002,73.099998,70.099998
20170127141500,150.0,143.399994,41.929823,28,73.0,100,68.800003,73.099998,70.099998
20170127143000,150.0,143.399994,41.929823,28,75.800003,100,68.800003,73.099998,70.099998
20170127144500,150.0,145.199997,42.456139,28,73.5,100,68.699997,73.099998,70.099998
20170127150000,150.0,141.600006,41.403511,28,73.5,100,68.800003,73.099998,70.099998
20170127151500,150.0,143.399994,41.929823,28,72.0,100,68.699997,73.099998,70.099998
20170127153000,150.0,143.399994,41.929823,28,72.0,100,68.599998,73.099998,70.099998
20170127154500,150.0,140.399994,41.05263,28,72.0,100,68.599998,73.099998,70.099998
20170127160000,150.0,140.399994,41.05263,28,72.0,100,68.5,73.099998,70.099998
20170127161500,150.0,140.399994,41.05263,28,72.0,100,68.5,73.099998,70.099998
20170127163000,150.0,140.399994,41.05263,28,73.400002,100,68.400002,73.099998,70.099998
20170127164500,150.0,140.399994,41.05263,28,74.400002,100,68.400002,73.099998,70.099998
20170127170000,150.0,140.399994,41.05263,28,71.400002,100,68.300003,73.099998,70.099998
20170127171500,150.0,140.399994,41.05263,28,71.400002,100,68.5,73.099998,70.099998
20170127173000,150.0,140.399994,41.05263,28,71.400002,100,68.800003,73.099998,70.099998
20170127174500,150.0,140.399994,41.05263,28,71.400002,100,68.800003,73.099998,70.099998
20170127180000,150.0,143.399994,41.929823,28,71.400002,100,68.800003,73.099998,70.099998
20170127181500,150.0,140.399994,41.05263,28,71.400002,100,68.800003,73.099998,70.099998
20170127183000,150.0,140.399994,41.05263,28,71.400002,100,68.800003,73.099998,70.099998
20170127184500,150.0,140.399994,41.05263,28,70.599998,100,68.800003,73.099998,70.099998
20170127190000,150.0,140.399994,41.05263,28,70.599998,100,68.800003,73.099998,70.099998
20170127191500,150.0,147.0,42.982456,28,70.599998,100,68.800003,73.099998,70.099998
20170127193000,150.0,145.199997,42.456139,28,72.400002,100,68.900002,73.099998,70.099998
20170127194500,150.0,145.199997,42.456139,28,72.400002,100,68.800003,73.099998,70.099998
20170127200000,150.0,145.199997,42.456139,28,72.400002,100,68.800003,73.099998,70.099998
20170127201500,150.0,145.199997,42.456139,28,73.400002,100,68.800003,73.099998,70.099998
20170127203000,150.0,145.199997,42.456139,28,73.400002,100,68.900002,73.099998,70.099998
20170127204500,150.0,145.199997,42.456139,28,72.099998,100,68.800003,73.099998,70.099998
20170127210000,150.0,145.199997,42.456139,28,72.099998,100,68.800003,73.099998,70.099998
20170127211500,150.0,145.199997,42.456139,28,71.099998,100,68.699997,73.099998,70.099998
20170127213000,150.0,145.199997,42.456139,28,70.099998,100,68.800003,73.099998,70.099998
20170127214500,150.0,145.199997,42.456139,28,70.099998,100,68.699997,73.099998,70.099998
20170127220000,150.0,145.199997,42.456139,28,70.099998,100,68.699997,73.099998,70.099998
20170127221500,150.0,145.199997,42.456139,28,71.0,100,68.699997,73.099998,70.099998
20170127223000,150.0,145.199997,42.456139,28,72.0,100,68.699997,73.099998,70.099998
20170127224500,150.0,145.199997,42.456139,28,72.0,100,68.699997,73.099998,70.099998
20170127230000,150.0,145.199997,42.456139,28,72.0,100,68.599998,73.099998,70.099998
20170127231500,150.0,145.199997,42.456139,28,73.099998,100,68.699997,73.099998,70.099998
20170127233000,150.0,145.199997,42.456139,28,73.099998,100,68.699997,73.099998,70.099998
20170127234500,150.0,143.399994,41.929823,28,71.699997,100,68.599998,73.099998,70.099998
20170128000000,150.0,145.199997,42.456139,28,70.099998,100,68.599998,73.099998,70.099998
20170128001500,150.0,145.199997,42.456139,28,70.099998,100,68.599998,73.099998,70.099998
20170128003000,150.0,145.199997,42.456139,28,70.099998,100,68.599998,73.099998,70.099998
20170128004500,150.0,145.199997,42.456139,28,70.099998,100,68.599998,73.099998,70.099998
20170128010000,150.0,145.199997,42.456139,28,71.5,100,68.599998,73.099998,70.099998
20170128011500,150.0,145.199997,42.456139,11,72.900002,100,68.5,73.199997,70.199997
20170128013000,150.0,149.399994,43.684209,35,73.900002,100,68.199997,73.199997,70.199997
20170128014500,150.0,149.399994,43.684209,35,72.400002,100,67.699997,73.199997,70.199997
20170128020000,150.0,149.399994,43.684209,35,72.400002,100,67.800003,73.199997,70.199997
20170128021500,150.0,147.600006,43.157896,35,72.400002,100,67.900002,73.199997,70.199997
20170128023000,150.0,147.600006,43.157896,35,72.400002,100,68.199997,73.199997,70.199997
20170128024500,150.0,147.600006,43.157896,35,72.400002,100,68.199997,73.199997,70.199997
20170128030000,150.0,147.600006,43.157896,35,71.5,100,68.300003,73.199997,70.199997
20170128031500,150.0,147.600006,43.157896,35,70.099998,100,68.300003,73.199997,70.199997
20170128033000,150.0,147.600006,43.157896,35,70.099998,100,68.400002,73.199997,70.199997
20170128034500,150.0,147.600006,43.157896,35,70.099998,100,68.400002,73.199997,70.199997
20170128040000,150.0,147.600006,43.157896,35,71.0,100,68.5,73.199997,70.199997
20170128041500,150.0,147.600006,43.157896,35,71.0,100,68.400002,73.199997,70.199997
20170128043000,150.0,147.600006,43.157896,35,71.0,100,68.400002,73.199997,70.199997
20170128044500,150.0,147.600006,43.157896,35,70.099998,100,68.400002,73.199997,70.199997
20170128050000,150.0,145.199997,42.456139,35,69.199997,100,68.5,73.199997,70.199997
20170128051500,150.0,147.0,42.982456,35,69.199997,100,68.400002,73.199997,70.199997
20170128053000,150.0,147.0,42.982456,35,70.5,100,68.5,73.199997,70.199997
20170128054500,150.0,147.0,42.982456,35,70.5,100,68.5,73.199997,70.199997
20170128060000,150.0,147.0,42.982456,35,72.900002,100,68.5,73.199997,70.199997
20170128061500,150.0,147.0,42.982456,35,71.0,100,68.400002,73.199997,70.199997
20170128063000,150.0,145.199997,42.456139,35,71.0,100,68.400002,73.199997,70.199997
20170128064500,150.0,147.0,42.982456,35,71.0,100,68.400002,73.199997,70.199997
20170128070000,150.0,145.199997,42.456139,35,69.5,100,68.400002,73.199997,70.199997
20170128071500,150.0,147.600006,43.157896,35,70.5,100,68.400002,73.199997,70.199997
20170128073000,150.0,147.600006,43.157896,35,70.5,100,68.5,73.199997,70.199997
20170128074500,150.0,147.600006,43.157896,35,70.5,100,68.400002,73.199997,70.199997
20170128080000,150.0,147.600006,43.157896,35,69.599998,100,68.400002,73.199997,70.199997
20170128081500,150.0,147.600006,43.157896,35,71.0,100,68.400002,73.199997,70.199997
20170128083000,150.0,147.600006,43.157896,35,72.0,100,68.400002,73.199997,70.199997
20170128084500,150.0,147.600006,43.157896,35,71.099998,100,68.400002,73.199997,70.199997
20170128090000,150.0,147.600006,43.157896,35,66.699997,100,68.400002,73.199997,70.199997
20170128091500,150.0,149.399994,43.684209,35,65.300003,100,68.199997,73.199997,70.199997
20170128093000,150.0,147.600006,43.157896,35,65.300003,100,68.199997,73.199997,70.199997
20170128094500,150.0,150.600006,44.035089,35,65.300003,100,68.099998,73.199997,70.199997
20170128100000,150.0,150.600006,44.035089,35,64.400002,100,67.900002,73.199997,70.199997
20170128101500,150.0,150.600006,44.035089,35,63.599998,100,67.900002,73.199997,70.199997
20170128103000,150.0,150.600006,44.035089,35,63.599998,100,67.900002,73.199997,70.199997
20170128104500,150.0,150.600006,44.035089,35,64.900002,100,67.900002,73.199997,70.199997
20170128110000,150.0,150.600006,44.035089,35,65.699997,100,67.900002,73.199997,70.199997
20170128111500,150.0,150.600006,44.035089,35,65.699997,100,67.900002,73.199997,70.199997
20170128113000,150.0,150.600006,44.035089,35,65.699997,100,68.0,73.199997,70.199997
20170128114500,150.0,150.600006,44.035089,35,66.800003,100,68.099998,73.199997,70.199997
20170128120000,150.0,150.600006,44.035089,35,68.199997,100,68.199997,73.199997,70.199997
20170128121500,150.0,150.600006,44.035089,35,68.199997,100,68.199997,73.199997,70.199997
20170128123000,150.0,150.600006,44.035089,35,68.199997,100,68.300003,73.199997,70.199997
20170128124500,150.0,147.600006,43.157896,35,68.199997,100,68.400002,73.199997,70.199997
20170128130000,150.0,149.399994,43.684209,35,70.099998,100,68.400002,73.199997,70.199997
20170128131500,150.0,149.399994,43.684209,35,69.099998,100,68.5,73.199997,70.199997
20170128133000,150.0,147.600006,43.157896,35,69.099998,100,68.400002,73.199997,70.199997
20170128134500,150.0,147.600006,43.157896,35,70.099998,100,68.5,73.199997,70.199997
20170128140000,150.0,147.600006,43.157896,35,70.099998,100,68.599998,73.199997,70.199997
20170128141500,150.0,151.199997,44.210525,35,69.199997,100,68.699997,73.199997,70.199997
20170128143000,150.0,147.600006,43.157896,35,70.099998,100,68.699997,73.199997,70.199997
20170128144500,150.0,150.600006,44.035089,35,70.099998,100,68.699997,73.199997,70.199997
20170128150000,150.0,147.0,42.982456,35,68.099998,100,68.699997,73.199997,70.199997
20170128151500,150.0,149.399994,43.684209,35,68.099998,100,68.699997,73.199997,70.199997
20170128153000,150.0,147.600006,43.157896,35,69.699997,100,68.900002,73.199997,70.199997
20170128154500,150.0,147.600006,43.157896,35,71.0,100,68.900002,73.199997,70.199997
20170128160000,150.0,147.600006,43.157896,35,71.0,100,68.800003,73.199997,70.199997
20170128161500,150.0,147.600006,43.157896,35,70.099998,100,68.800003,73.199997,70.199997
20170128163000,150.0,147.600006,43.157896,35,72.0,100,69.0,73.199997,70.199997
20170128164500,150.0,147.600006,43.157896,35,70.599998,100,69.099998,73.199997,70.199997
20170128170000,150.0,147.600006,43.157896,35,69.699997,100,69.300003,73.199997,70.199997
20170128171500,150.0,147.600006,43.157896,35,69.699997,100,69.199997,73.199997,70.199997
20170128173000,150.0,147.600006,43.157896,35,71.0,100,69.099998,73.199997,70.199997
20170128174500,150.0,149.399994,43.684209,35,68.599998,100,69.0,73.199997,70.199997
20170128180000,150.0,149.399994,43.684209,35,68.599998,100,68.900002,73.199997,70.199997
20170128181500,150.0,149.399994,43.684209,35,68.599998,100,68.900002,73.199997,70.199997
20170128183000,150.0,149.399994,43.684209,35,69.599998,100,68.800003,73.199997,70.199997
20170128184500,150.0,149.399994,43.684209,35,67.699997,100,68.800003,73.199997,70.199997
20170128190000,150.0,149.399994,43.684209,35,68.699997,100,68.699997,73.199997,70.199997
20170128191500,150.0,149.399994,43.684209,35,68.699997,100,68.699997,73.199997,70.199997
20170128193000,150.0,149.399994,43.684209,35,66.800003,100,68.699997,73.099998,70.099998
20170128194500,150.0,149.399994,43.684209,35,66.800003,100,68.699997,73.099998,70.099998
20170128200000,150.0,149.399994,43.684209,35,68.099998,100,68.599998,73.099998,70.099998
20170128201500,150.0,147.600006,43.157896,35,66.800003,100,68.599998,73.099998,70.099998
20170128203000,150.0,150.600006,44.035089,35,65.800003,100,68.5,73.099998,70.099998
20170128204500,150.0,150.600006,44.035089,35,66.800003,100,68.400002,73.099998,70.099998
20170128210000,150.0,150.600006,44.035089,35,65.800003,100,68.400002,73.099998,70.099998
20170128211500,150.0,150.600006,44.035089,35,68.199997,100,68.300003,73.099998,70.099998
20170128213000,150.0,150.600006,44.035089,35,69.599998,100,68.400002,73.099998,70.099998
20170128214500,150.0,147.0,42.982456,35,71.599998,100,68.400002,73.099998,70.099998
20170128220000,150.0,149.399994,43.684209,35,71.599998,100,68.5,73.099998,70.099998
20170128221500,150.0,149.399994,43.684209,35,69.699997,100,68.599998,73.099998,70.099998
20170128223000,150.0,147.600006,43.157896,35,69.699997,100,68.400002,73.099998,70.099998
20170128224500,150.0,147.600006,43.157896,35,66.699997,100,68.400002,73.099998,70.099998
20170128230000,150.0,147.600006,43.157896,35,66.699997,100,68.400002,73.099998,70.099998
20170128231500,150.0,149.399994,43.684209,35,66.699997,100,68.300003,73.099998,70.099998
20170128233000,150.0,149.399994,43.684209,35,64.400002,100,68.300003,73.099998,70.099998
20170128234500,150.0,149.399994,43.684209,35,66.300003,100,68.199997,73.099998,70.099998
20170129000000,150.0,149.399994,43.684209,35,66.300003,100,68.099998,73.099998,70.099998
20170129001500,150.0,149.399994,43.684209,35,64.900002,100,68.0,73.099998,70.099998
20170129003000,150.0,151.199997,44.210525,35,64.900002,100,67.900002,73.099998,70.099998
20170129004500,150.0,151.199997,44.210525,35,64.900002,100,67.800003,73.099998,70.099998
20170129010000,150.0,149.399994,43.684209,35,64.0,100,67.800003,73.099998,70.099998
20170129011500,150.0,151.199997,44.210525,35,63.299999,100,67.800003,73.099998,70.099998
20170129013000,150.0,151.199997,44.210525,35,63.299999,100,67.699997,73.099998,70.099998
20170129014500,150.0,151.199997,44.210525,35,63.299999,100,67.699997,73.099998,70.099998
20170129020000,150.0,153.0,44.736842,35,64.0,100,67.699997,73.099998,70.099998
20170129021500,150.0,153.0,44.736842,35,69.099998,100,67.699997,73.099998,70.099998
20170129023000,150.0,151.199997,44.210525,35,68.099998,100,67.800003,73.099998,70.099998
20170129024500,150.0,151.199997,44.210525,35,68.099998,100,67.800003,73.099998,70.099998
20170129030000,150.0,153.0,44.736842,35,66.199997,100,67.800003,73.099998,70.099998
20170129031500,150.0,151.199997,44.210525,35,63.599998,100,67.699997,73.099998,70.099998
20170129033000,150.0,154.199997,45.087718,35,63.599998,100,67.599998,73.099998,70.099998
20170129034500,150.0,154.199997,45.087718,35,66.199997,100,67.599998,73.099998,70.099998
20170129040000,150.0,154.199997,45.087718,35,63.599998,100,67.5,73.099998,70.099998
20170129041500,150.0,154.199997,45.087718,35,63.599998,100,67.400002,73.099998,70.099998
20170129043000,150.0,154.199997,45.087718,35,62.799999,100,67.199997,73.099998,70.099998
20170129044500,150.0,154.199997,45.087718,35,62.0,100,67.199997,73.099998,70.099998
20170129050000,150.0,154.199997,45.087718,35,62.0,100,67.099998,73.099998,70.099998
20170129051500,150.0,154.199997,45.087718,35,62.0,100,67.0,73.099998,70.099998
20170129053000,150.0,154.199997,45.087718,35,62.0,100,66.900002,73.099998,70.099998
20170129054500,150.0,154.199997,45.087718,35,62.0,100,66.900002,73.099998,70.099998
20170129060000,150.0,154.199997,45.087718,35,66.800003,100,67.099998,73.099998,70.099998
20170129061500,150.0,156.600006,45.789475,35,64.0,100,67.099998,73.099998,70.099998
20170129063000,150.0,154.199997,45.087718,35,62.400002,100,67.0,73.099998,70.099998
20170129064500,150.0,156.600006,45.789475,35,62.400002,100,66.900002,73.099998,70.099998
20170129070000,150.0,156.600006,45.789475,35,62.400002,100,66.800003,73.099998,70.099998
20170129071500,150.0,156.600006,45.789475,35,62.400002,100,66.800003,73.099998,70.099998
20170129073000,150.0,154.199997,45.087718,35,61.200001,100,66.699997,73.099998,70.099998
20170129074500,150.0,154.199997,45.087718,35,61.900002,100,66.599998,73.099998,70.099998
20170129080000,150.0,154.199997,45.087718,35,61.900002,100,66.599998,73.099998,70.099998
20170129081500,150.0,154.199997,45.087718,35,63.200001,100,66.599998,73.099998,70.099998
20170129083000,150.0,154.199997,45.087718,35,64.400002,100,66.699997,73.099998,70.099998
20170129084500,150.0,154.199997,45.087718,35,65.699997,100,66.699997,73.099998,70.099998
20170129090000,150.0,154.199997,45.087718,35,65.699997,100,66.900002,73.099998,70.099998
20170129091500,150.0,154.199997,45.087718,35,66.800003,100,67.099998,73.099998,70.099998
20170129093000,150.0,154.199997,45.087718,35,67.699997,100,67.199997,73.099998,70.099998
20170129094500,150.0,151.199997,44.210525,35,69.099998,100,67.300003,73.099998,70.099998
20170129100000,150.0,149.399994,43.684209,35,69.099998,100,67.400002,73.099998,70.099998
20170129101500,150.0,154.199997,45.087718,35,69.099998,100,67.5,73.099998,70.099998
20170129103000,150.0,150.600006,44.035089,35,69.099998,100,67.699997,73.099998,70.099998
20170129104500,150.0,154.199997,45.087718,35,70.599998,100,67.699997,73.099998,70.099998
20170129110000,150.0,154.199997,45.087718,35,71.400002,100,67.900002,73.099998,70.099998
20170129111500,150.0,149.399994,43.684209,35,70.5,100,68.0,73.099998,70.099998
20170129113000,150.0,153.0,44.736842,35,70.5,100,68.099998,73.099998,70.099998
20170129114500,150.0,147.0,42.982456,35,73.0,100,68.300003,73.099998,70.099998
20170129120000,150.0,150.600006,44.035089,35,74.800003,100,68.400002,73.099998,70.099998
20170129121500,150.0,147.600006,43.157896,35,72.0,100,68.599998,73.099998,70.099998
