PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129123000,150.0,150.600006,44.035089,35,75.300003,100,68.699997,73.099998,70.099998
20170129124500,150.0,150.600006,44.035089,35,72.099998,100,68.800003,73.099998,70.099998
20170129130000,150.0,150.600006,44.035089,35,74.0,100,69.0,73.099998,70.099998
20170129131500,150.0,150.600006,44.035089,35,72.900002,100,69.199997,73.099998,70.099998
20170129133000,150.0,150.600006,44.035089,35,74.400002,100,69.199997,73.099998,70.099998
20170129134500,150.0,150.600006,44.035089,35,71.599998,100,69.099998,73.099998,70.099998
20170129140000,150.0,150.600006,44.035089,35,74.0,100,69.099998,73.099998,70.099998
20170129141500,150.0,150.600006,44.035089,35,74.0,100,69.099998,73.099998,70.099998
20170129143000,150.0,150.600006,44.035089,35,74.0,100,69.199997,73.099998,70.099998
20170129144500,150.0,150.600006,44.035089,35,74.0,100,69.300003,73.099998,70.099998
20170129150000,150.0,154.199997,45.087718,35,72.800003,100,69.400002,73.099998,70.099998
20170129151500,150.0,151.199997,44.210525,35,74.800003,100,69.5,73.099998,70.099998
20170129153000,150.0,153.0,44.736842,35,73.0,100,69.800003,73.099998,70.099998
20170129154500,150.0,151.199997,44.210525,35,73.0,100,69.900002,73.099998,70.099998
20170129160000,150.0,153.0,44.736842,35,74.0,100,69.800003,73.099998,70.099998
20170129161500,150.0,153.0,44.736842,35,72.900002,100,69.800003,73.099998,70.099998
20170129163000,150.0,153.0,44.736842,35,74.900002,100,70.0,73.099998,70.099998
20170129164500,150.0,153.0,44.736842,35,72.5,100,69.900002,73.099998,70.099998
20170129170000,150.0,155.399994,45.438595,35,75.300003,100,69.900002,73.099998,70.099998
20170129171500,150.0,155.399994,45.438595,35,72.0,100,69.800003,73.099998,70.099998
20170129173000,150.0,153.0,44.736842,35,75.800003,100,69.699997,73.099998,70.099998
20170129174500,150.0,150.600006,44.035089,35,73.0,100,69.699997,73.099998,70.099998
20170129180000,150.0,150.600006,44.035089,35,75.5,100,69.699997,73.099998,70.099998
20170129181500,150.0,150.600006,44.035089,35,72.5,100,69.599998,73.099998,70.099998
20170129183000,150.0,150.600006,44.035089,35,75.900002,100,69.599998,73.099998,70.099998
20170129184500,150.0,153.0,44.736842,35,73.0,100,69.599998,73.099998,70.099998
20170129190000,150.0,151.199997,44.210525,35,76.300003,100,69.599998,73.099998,70.099998
20170129191500,150.0,153.0,44.736842,35,77.699997,100,69.599998,73.099998,70.099998
20170129193000,150.0,151.199997,44.210525,35,75.400002,100,69.5,73.099998,70.099998
20170129194500,150.0,154.199997,45.087718,35,72.900002,100,69.300003,73.099998,70.099998
20170129200000,150.0,151.199997,44.210525,35,75.900002,100,69.300003,73.099998,70.099998
20170129201500,150.0,154.199997,45.087718,35,72.0,100,69.199997,73.099998,70.099998
20170129203000,150.0,154.199997,45.087718,35,74.400002,100,69.099998,73.099998,70.099998
20170129204500,150.0,151.199997,44.210525,35,71.5,100,69.0,73.099998,70.099998
20170129210000,150.0,151.199997,44.210525,35,72.5,100,68.800003,73.099998,70.099998
20170129211500,150.0,154.199997,45.087718,35,72.5,100,68.699997,73.099998,70.099998
20170129213000,150.0,154.199997,45.087718,35,71.599998,100,68.5,73.099998,70.099998
20170129214500,150.0,154.199997,45.087718,35,74.400002,100,68.5,73.099998,70.099998
20170129220000,150.0,154.199997,45.087718,35,71.099998,100,68.400002,73.099998,70.099998
20170129221500,150.0,154.199997,45.087718,35,72.800003,100,68.400002,73.099998,70.099998
20170129223000,150.0,154.199997,45.087718,35,72.0,100,68.300003,73.099998,70.099998
20170129224500,150.0,154.199997,45.087718,35,72.0,100,68.300003,73.099998,70.099998
20170129230000,150.0,154.199997,45.087718,35,72.0,100,68.599998,73.099998,70.099998
20170129231500,150.0,151.199997,44.210525,35,70.599998,100,68.699997,73.099998,70.099998
20170129233000,150.0,153.0,44.736842,35,71.900002,100,68.300003,73.099998,70.099998
20170129234500,150.0,153.0,44.736842,35,71.900002,100,68.099998,73.099998,70.099998
20170130000000,150.0,153.0,44.736842,35,71.900002,100,67.900002,73.0,70.0
20170130001500,150.0,153.0,44.736842,35,71.900002,100,67.800003,73.099998,70.099998
20170130003000,150.0,153.0,44.736842,35,69.699997,100,67.699997,73.0,70.0
20170130004500,150.0,153.0,44.736842,35,70.599998,100,68.199997,73.099998,70.099998
20170130010000,150.0,153.0,44.736842,35,72.400002,100,68.300003,73.099998,70.099998
20170130011500,150.0,153.0,44.736842,35,70.099998,100,68.5,73.099998,70.099998
20170130013000,150.0,153.0,44.736842,35,70.099998,100,68.599998,73.099998,70.099998
20170130014500,150.0,153.0,44.736842,35,70.099998,100,68.5,73.099998,70.099998
20170130020000,150.0,153.0,44.736842,35,70.099998,100,68.599998,73.099998,70.099998
20170130021500,150.0,153.0,44.736842,35,70.099998,100,68.599998,73.0,70.0
20170130023000,150.0,153.0,44.736842,35,69.199997,100,68.599998,73.0,70.0
20170130024500,150.0,153.0,44.736842,35,72.900002,100,68.699997,73.099998,70.099998
20170130030000,150.0,153.0,44.736842,35,67.800003,100,68.599998,72.900002,69.900002
20170130031500,150.0,153.0,44.736842,35,69.599998,100,68.599998,73.0,70.0
20170130033000,150.0,153.0,44.736842,35,68.199997,100,68.599998,73.0,70.0
20170130034500,150.0,153.0,44.736842,35,68.199997,100,68.599998,72.900002,69.900002
20170130040000,150.0,155.399994,45.438595,35,68.900002,100,68.599998,73.0,70.0
20170130041500,150.0,155.399994,45.438595,35,67.400002,100,68.599998,72.900002,69.900002
20170130043000,150.0,155.399994,45.438595,35,67.400002,100,68.599998,72.900002,69.900002
20170130044500,150.0,155.399994,45.438595,35,68.599998,100,68.400002,73.0,70.0
20170130050000,150.0,155.399994,45.438595,35,66.699997,100,68.400002,72.900002,69.900002
20170130051500,150.0,155.399994,45.438595,35,66.699997,100,68.400002,72.900002,69.900002
20170130053000,150.0,155.399994,45.438595,35,66.699997,100,68.400002,72.900002,69.900002
20170130054500,150.0,155.399994,45.438595,35,68.599998,100,68.400002,73.0,70.0
20170130060000,150.0,155.399994,45.438595,35,67.699997,100,68.300003,72.900002,69.900002
20170130061500,150.0,155.399994,45.438595,35,64.400002,100,68.300003,72.900002,69.900002
20170130063000,150.0,157.199997,45.964911,35,62.799999,100,68.099998,72.900002,69.900002
20170130064500,150.0,159.0,46.491228,35,62.799999,100,67.900002,72.900002,69.900002
20170130070000,150.0,161.399994,47.192981,35,63.799999,100,67.800003,72.800003,69.800003
20170130071500,150.0,155.399994,45.438595,34,62.400002,100,67.699997,72.900002,69.900002
20170130073000,150.0,149.399994,43.684209,34,63.599998,100,67.400002,72.900002,69.900002
20170130074500,150.0,155.399994,45.438595,34,64.400002,100,67.199997,72.900002,69.900002
20170130080000,150.0,155.399994,45.438595,34,64.400002,100,67.099998,72.800003,69.800003
20170130081500,150.0,155.399994,45.438595,34,66.300003,100,67.199997,72.800003,69.800003
20170130083000,150.0,155.399994,45.438595,34,64.0,100,67.400002,72.800003,69.800003
20170130084500,150.0,155.399994,45.438595,34,66.699997,100,67.400002,72.800003,69.800003
20170130090000,150.0,155.399994,45.438595,34,70.099998,100,67.400002,72.800003,69.800003
20170130091500,150.0,153.0,44.736842,34,73.900002,100,67.900002,72.800003,69.800003
20170130093000,150.0,151.199997,44.210525,34,75.400002,100,67.900002,72.800003,69.800003
20170130094500,150.0,151.199997,44.210525,34,73.0,100,68.0,72.800003,69.800003
20170130100000,150.0,149.399994,43.684209,34,75.800003,100,68.099998,72.800003,69.800003
20170130101500,150.0,147.600006,43.157896,34,74.0,100,68.199997,72.800003,69.800003
20170130103000,150.0,147.600006,43.157896,34,72.900002,100,68.199997,72.800003,69.800003
20170130104500,150.0,149.399994,43.684209,34,75.800003,100,68.300003,72.800003,69.800003
20170130110000,150.0,149.399994,43.684209,34,73.5,100,68.400002,72.800003,69.800003
20170130111500,150.0,147.600006,43.157896,34,72.099998,100,68.599998,72.800003,69.800003
20170130113000,150.0,147.600006,43.157896,34,75.800003,100,68.599998,72.800003,69.800003
20170130114500,150.0,149.399994,43.684209,34,74.0,100,68.699997,72.800003,69.800003
20170130120000,150.0,147.600006,43.157896,34,72.5,100,68.800003,72.800003,69.800003
20170130121500,150.0,147.600006,43.157896,34,75.300003,100,68.900002,72.800003,69.800003
20170130123000,150.0,147.600006,43.157896,34,75.300003,100,69.0,72.800003,69.800003
20170130124500,150.0,147.600006,43.157896,34,73.0,100,68.900002,72.800003,69.800003
20170130130000,150.0,147.600006,43.157896,34,73.0,100,69.0,72.800003,69.800003
20170130131500,150.0,147.600006,43.157896,34,76.300003,100,69.0,72.800003,69.800003
20170130133000,150.0,145.199997,42.456139,34,73.5,100,69.199997,72.800003,69.800003
20170130134500,150.0,145.199997,42.456139,34,72.0,100,69.199997,72.800003,69.800003
20170130140000,150.0,147.0,42.982456,34,74.800003,100,69.300003,72.800003,69.800003
20170130141500,150.0,147.0,42.982456,34,74.800003,100,69.199997,72.800003,69.800003
20170130143000,150.0,145.199997,42.456139,34,73.0,100,69.199997,72.800003,69.800003
20170130144500,150.0,145.199997,42.456139,34,73.0,100,69.199997,72.800003,69.800003
20170130150000,150.0,147.600006,43.157896,34,75.800003,100,69.199997,72.800003,69.800003
20170130151500,150.0,145.199997,42.456139,34,73.900002,100,69.300003,72.800003,69.800003
20170130153000,150.0,145.199997,42.456139,34,72.5,100,69.699997,72.800003,69.800003
20170130154500,150.0,145.199997,42.456139,34,73.900002,100,69.800003,72.800003,69.800003
20170130160000,150.0,145.199997,42.456139,34,76.300003,100,69.800003,72.800003,69.800003
20170130161500,150.0,143.399994,41.929823,34,74.199997,100,69.699997,72.800003,69.800003
20170130163000,150.0,143.399994,41.929823,34,72.5,100,69.599998,72.800003,69.800003
20170130164500,150.0,143.399994,41.929823,34,75.300003,100,69.599998,72.800003,69.800003
20170130170000,150.0,145.199997,42.456139,34,75.300003,100,69.400002,72.800003,69.800003
20170130171500,150.0,143.399994,41.929823,34,72.5,100,69.300003,72.800003,69.800003
20170130173000,150.0,143.399994,41.929823,34,74.800003,100,69.199997,72.800003,69.800003
20170130174500,150.0,145.199997,42.456139,34,74.800003,100,69.0,72.800003,69.800003
20170130180000,150.0,145.199997,42.456139,34,72.900002,100,68.900002,72.800003,69.800003
20170130181500,150.0,145.199997,42.456139,34,75.400002,100,68.800003,72.800003,69.800003
20170130183000,150.0,145.199997,42.456139,34,72.5,100,68.699997,72.800003,69.800003
20170130184500,150.0,145.199997,42.456139,34,76.300003,100,68.699997,72.800003,69.800003
20170130190000,150.0,145.199997,42.456139,34,73.5,100,68.599998,72.800003,69.800003
20170130191500,150.0,147.600006,43.157896,34,74.400002,100,68.400002,72.800003,69.800003
20170130193000,150.0,145.199997,42.456139,34,75.900002,100,68.300003,72.800003,69.800003
20170130194500,150.0,145.199997,42.456139,34,73.099998,100,68.300003,72.800003,69.800003
20170130200000,150.0,145.199997,42.456139,34,73.900002,100,68.199997,72.800003,69.800003
20170130201500,150.0,145.199997,42.456139,34,75.900002,100,68.199997,72.800003,69.800003
20170130203000,150.0,145.199997,42.456139,34,73.5,100,68.099998,72.800003,69.800003
20170130204500,150.0,145.199997,42.456139,34,73.5,100,68.0,72.800003,69.800003
20170130210000,150.0,145.199997,42.456139,34,74.400002,100,68.199997,72.800003,69.800003
20170130211500,150.0,145.199997,42.456139,34,73.199997,100,68.300003,72.800003,69.800003
20170130213000,150.0,145.199997,42.456139,34,74.900002,100,68.400002,72.800003,69.800003
20170130214500,150.0,145.199997,42.456139,34,72.900002,100,68.400002,72.800003,69.800003
20170130220000,150.0,145.199997,42.456139,34,75.400002,100,68.400002,72.800003,69.800003
20170130221500,150.0,145.199997,42.456139,34,72.5,100,68.400002,72.800003,69.800003
20170130223000,150.0,145.199997,42.456139,34,74.900002,100,68.400002,72.800003,69.800003
20170130224500,150.0,145.199997,42.456139,34,73.0,100,68.400002,72.800003,69.800003
20170130230000,150.0,145.199997,42.456139,34,73.0,100,68.400002,72.800003,69.800003
20170130231500,150.0,145.199997,42.456139,34,74.099998,100,68.400002,72.800003,69.800003
20170130233000,150.0,145.199997,42.456139,34,74.099998,100,68.300003,72.800003,69.800003
20170130234500,150.0,145.199997,42.456139,34,74.099998,100,68.300003,72.800003,69.800003
20170131000000,150.0,143.399994,41.929823,34,74.099998,100,68.300003,72.800003,69.800003
20170131001500,150.0,143.399994,41.929823,34,74.099998,100,68.300003,72.800003,69.800003
20170131003000,150.0,143.399994,41.929823,34,74.099998,100,68.300003,72.800003,69.800003
20170131004500,150.0,143.399994,41.929823,34,74.900002,100,68.300003,72.800003,69.800003
20170131010000,150.0,143.399994,41.929823,34,73.300003,100,68.300003,72.800003,69.800003
20170131011500,150.0,143.399994,41.929823,34,76.300003,100,68.400002,72.800003,69.800003
20170131013000,150.0,143.399994,41.929823,34,73.0,100,68.400002,72.800003,69.800003
20170131014500,150.0,141.600006,41.403511,34,76.199997,100,68.400002,72.800003,69.800003
20170131020000,150.0,141.600006,41.403511,34,73.0,100,68.400002,72.800003,69.800003
20170131021500,150.0,143.399994,41.929823,34,76.300003,100,68.400002,72.800003,69.800003
20170131023000,150.0,141.600006,41.403511,34,73.0,100,68.400002,72.800003,69.800003
20170131024500,150.0,141.600006,41.403511,34,76.300003,100,68.400002,72.800003,69.800003
20170131030000,150.0,143.399994,41.929823,34,73.5,100,68.400002,72.800003,69.800003
20170131031500,150.0,141.600006,41.403511,34,74.800003,100,68.400002,72.800003,69.800003
20170131033000,150.0,141.600006,41.403511,34,74.800003,100,68.400002,72.800003,69.800003
20170131034500,150.0,141.600006,41.403511,34,74.800003,100,68.400002,72.800003,69.800003
20170131040000,150.0,141.600006,41.403511,34,74.800003,100,68.300003,72.800003,69.800003
20170131041500,150.0,143.399994,41.929823,34,73.900002,100,68.300003,72.800003,69.800003
20170131043000,150.0,143.399994,41.929823,34,73.900002,100,68.300003,72.800003,69.800003
20170131044500,150.0,141.600006,41.403511,34,73.900002,100,68.300003,72.800003,69.800003
20170131050000,150.0,141.600006,41.403511,34,74.900002,100,68.300003,72.800003,69.800003
