PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,493.5,521.7,52.8571,49,81.5,100,67.7,72.2,69.2
20160101001500,493.5,521.7,52.8571,49,77.9,100,67.7,72.2,69.2
20160101003000,493.5,521.7,52.8571,49,83.1,100,67.7,72.2,69.2
20160101004500,493.5,521.7,52.8571,49,76.7,100,67.7,72.2,69.2
20160101010000,493.5,521.7,52.8571,49,75.0,100,67.6,72.2,69.2
20160101011500,493.5,521.7,52.8571,49,78.6,100,67.6,72.2,69.2
20160101013000,493.5,521.7,52.8571,49,78.6,100,67.6,72.2,69.2
20160101014500,493.5,521.7,52.8571,49,75.4,100,67.6,72.2,69.2
20160101020000,493.5,528.75,53.5714,49,76.5,100,67.6,72.2,69.2
20160101021500,493.5,517.0,52.381,49,83.1,100,67.6,72.2,69.2
20160101023000,493.5,517.0,52.381,49,81.5,100,67.6,72.2,69.2
20160101024500,493.5,505.25,51.1905,49,74.4,100,67.6,72.2,69.2
20160101030000,493.5,517.0,52.381,49,81.1,100,67.5,72.2,69.2
20160101031500,493.5,517.0,52.381,49,75.9,100,67.5,72.2,69.2
20160101033000,493.5,528.75,53.5714,49,82.5,100,67.5,72.2,69.2
20160101034500,493.5,517.0,52.381,49,75.0,100,67.4,72.2,69.2
20160101040000,493.5,517.0,52.381,49,79.4,100,67.4,72.2,69.2
20160101041500,493.5,528.75,53.5714,49,76.4,100,67.4,72.2,69.2
20160101043000,493.5,509.95,51.6667,49,81.6,100,67.4,72.2,69.2
20160101044500,493.5,517.0,52.381,49,82.5,100,67.4,72.2,69.2
20160101050000,493.5,528.75,53.5714,49,82.5,100,67.3,72.2,69.2
20160101051500,493.5,528.75,53.5714,49,76.8,100,67.3,72.2,69.2
20160101053000,493.5,521.7,52.8571,49,79.6,100,67.3,72.2,69.2
20160101054500,493.5,521.7,52.8571,49,82.5,100,67.3,72.2,69.2
20160101060000,493.5,521.7,52.8571,49,73.5,100,67.3,72.2,69.2
20160101061500,493.5,521.7,52.8571,49,75.3,100,67.3,72.2,69.2
20160101063000,493.5,509.95,51.6667,49,82.5,100,67.2,72.2,69.2
20160101064500,493.5,521.7,52.8571,49,82.5,100,67.2,72.2,69.2
20160101070000,493.5,531.1,53.8095,49,82.5,100,67.2,72.2,69.2
20160101071500,493.5,531.1,53.8095,49,82.5,100,67.2,72.2,69.2
20160101073000,493.5,531.1,53.8095,49,77.3,100,67.2,72.2,69.2
20160101074500,493.5,500.55,50.7143,49,76.4,100,67.1,72.2,69.2
20160101080000,493.5,500.55,50.7143,49,74.9,100,67.1,72.2,69.2
20160101081500,493.5,500.55,50.7143,49,74.9,100,67.1,72.2,69.2
20160101083000,493.5,500.55,50.7143,49,79.1,100,67.1,72.2,69.2
20160101084500,493.5,500.55,50.7143,49,81.5,100,67.1,72.2,69.2
20160101090000,493.5,500.55,50.7143,49,81.5,100,67.1,72.2,69.2
20160101091500,493.5,500.55,50.7143,49,81.5,100,67.0,72.2,69.2
20160101093000,493.5,500.55,50.7143,49,83.1,100,67.0,72.2,69.2
20160101094500,493.5,500.55,50.7143,49,81.8,100,67.0,72.2,69.2
20160101100000,493.5,500.55,50.7143,49,80.8,100,67.0,72.2,69.2
20160101101500,493.5,500.55,50.7143,49,83.1,100,67.0,72.2,69.2
20160101103000,493.5,500.55,50.7143,49,79.9,100,67.0,72.2,69.2
20160101104500,493.5,500.55,50.7143,49,78.2,100,67.0,72.2,69.2
20160101110000,493.5,500.55,50.7143,49,75.9,100,67.0,72.2,69.2
20160101111500,493.5,500.55,50.7143,49,77.6,100,67.0,72.2,69.2
20160101113000,493.5,500.55,50.7143,49,81.5,100,67.1,72.2,69.2
20160101114500,493.5,500.55,50.7143,49,81.5,100,67.0,72.2,69.2
20160101120000,493.5,500.55,50.7143,49,82.5,100,67.1,72.2,69.2
20160101121500,493.5,517.0,52.381,49,75.9,100,67.1,72.2,69.2
20160101123000,493.5,517.0,52.381,49,76.8,100,67.1,72.2,69.2
20160101124500,493.5,517.0,52.381,49,76.8,100,67.1,72.2,69.2
20160101130000,493.5,517.0,52.381,49,82.5,100,67.0,72.2,69.2
20160101131500,493.5,505.25,51.1905,49,82.5,100,67.1,72.2,69.2
20160101133000,493.5,505.25,51.1905,49,75.8,100,67.1,72.2,69.2
20160101134500,493.5,521.7,52.8571,49,82.0,100,67.1,72.2,69.2
20160101140000,493.5,509.95,51.6667,49,82.0,100,67.1,72.2,69.2
20160101141500,493.5,509.95,51.6667,49,82.0,100,67.1,72.2,69.2
20160101143000,493.5,509.95,51.6667,49,82.0,100,67.1,72.2,69.2
20160101144500,493.5,517.0,52.381,49,82.0,100,67.1,72.2,69.2
20160101150000,493.5,517.0,52.381,49,82.0,100,67.1,72.2,69.2
20160101151500,493.5,509.95,51.6667,49,82.0,100,67.1,72.2,69.2
20160101153000,493.5,509.95,51.6667,49,82.0,100,67.1,72.2,69.2
20160101154500,493.5,517.0,52.381,49,83.0,100,67.1,72.2,69.2
20160101160000,493.5,517.0,52.381,49,83.0,100,67.1,72.2,69.2
20160101161500,493.5,509.95,51.6667,49,81.7,100,67.1,72.2,69.2
20160101163000,493.5,509.95,51.6667,49,78.4,100,67.1,72.2,69.2
20160101164500,493.5,517.0,52.381,49,79.9,100,67.1,72.2,69.2
20160101170000,493.5,517.0,52.381,49,76.8,100,67.0,72.2,69.2
20160101171500,493.5,505.25,51.1905,49,82.6,100,67.0,72.2,69.2
20160101173000,493.5,517.0,52.381,49,80.6,100,67.0,72.2,69.2
20160101174500,493.5,517.0,52.381,49,78.3,100,67.0,72.2,69.2
20160101180000,493.5,517.0,52.381,49,77.4,100,66.9,72.2,69.2
20160101181500,493.5,509.95,51.6667,49,79.7,100,66.9,72.2,69.2
20160101183000,493.5,509.95,51.6667,49,76.8,100,66.9,72.2,69.2
20160101184500,493.5,500.55,50.7143,49,75.9,100,66.9,72.2,69.2
20160101190000,493.5,509.95,51.6667,49,74.4,100,66.9,72.2,69.2
20160101191500,493.5,509.95,51.6667,49,74.4,100,66.9,72.2,69.2
20160101193000,493.5,517.0,52.381,49,80.5,100,66.9,72.2,69.2
20160101194500,493.5,509.95,51.6667,49,79.3,100,66.9,72.2,69.2
20160101200000,493.5,509.95,51.6667,49,82.1,100,66.8,72.2,69.2
20160101201500,493.5,517.0,52.381,49,78.7,100,66.8,72.2,69.2
20160101203000,493.5,509.95,51.6667,49,78.7,100,66.8,72.2,69.2
20160101204500,493.5,509.95,51.6667,49,75.3,100,66.8,72.2,69.2
20160101210000,493.5,528.75,53.5714,49,82.0,100,66.8,72.2,69.2
20160101211500,493.5,517.0,52.381,49,82.0,100,66.7,72.2,69.2
20160101213000,493.5,528.75,53.5714,49,82.0,100,66.7,72.2,69.2
20160101214500,493.5,521.7,52.8571,49,82.0,100,66.7,72.2,69.2
20160101220000,493.5,521.7,52.8571,49,81.1,100,66.7,72.2,69.2
20160101221500,493.5,528.75,53.5714,49,81.1,100,66.7,72.2,69.2
20160101223000,493.5,528.75,53.5714,49,81.1,100,66.7,72.2,69.2
20160101224500,493.5,517.0,52.381,49,81.1,100,66.7,72.2,69.2
20160101230000,493.5,517.0,52.381,49,81.1,100,66.6,72.2,69.2
20160101231500,493.5,517.0,52.381,49,81.1,100,66.6,72.2,69.2
20160101233000,493.5,517.0,52.381,49,81.1,100,66.6,72.2,69.2
20160101234500,493.5,517.0,52.381,49,81.1,100,66.6,72.2,69.2
20160102000000,493.5,517.0,52.381,49,81.1,100,66.6,72.2,69.2
20160102001500,493.5,509.95,51.6667,49,81.1,100,66.6,72.2,69.2
20160102003000,493.5,521.7,52.8571,49,81.1,100,66.5,72.2,69.2
20160102004500,493.5,521.7,52.8571,49,81.1,100,66.5,72.2,69.2
20160102010000,493.5,521.7,52.8571,49,82.0,100,66.5,72.2,69.2
20160102011500,493.5,467.65,47.381,11,84.3,100,66.4,72.3,69.3
20160102013000,493.5,455.9,46.1905,46,82.9,100,66.4,72.3,69.3
20160102014500,493.5,467.65,47.381,46,86.2,100,66.2,72.3,69.3
20160102020000,493.5,455.9,46.1905,46,86.2,100,66.1,72.3,69.3
20160102021500,493.5,455.9,46.1905,46,86.2,100,66.1,72.3,69.3
20160102023000,493.5,462.95,46.9048,46,87.4,100,66.1,72.3,69.3
20160102024500,493.5,455.9,46.1905,46,87.4,100,66.1,72.3,69.3
20160102030000,493.5,462.95,46.9048,46,87.4,100,66.1,72.3,69.3
20160102031500,493.5,455.9,46.1905,46,86.2,100,66.1,72.3,69.3
20160102033000,493.5,474.7,48.0952,47,84.9,100,66.1,72.3,69.3
20160102034500,493.5,474.7,48.0952,47,84.9,100,66.1,72.3,69.3
20160102040000,493.5,474.7,48.0952,47,84.9,100,66.1,72.3,69.3
20160102041500,493.5,474.7,48.0952,47,84.9,100,66.1,72.3,69.3
20160102043000,493.5,467.65,47.381,47,86.8,100,66.1,72.3,69.3
20160102044500,493.5,479.4,48.5714,47,86.8,100,66.1,72.3,69.3
20160102050000,493.5,479.4,48.5714,47,86.8,100,66.1,72.3,69.3
20160102051500,493.5,479.4,48.5714,47,84.4,100,66.1,72.3,69.3
20160102053000,493.5,467.65,47.381,47,85.6,100,66.1,72.3,69.3
20160102054500,493.5,479.4,48.5714,47,85.6,100,66.1,72.3,69.3
20160102060000,493.5,479.4,48.5714,47,86.5,100,66.1,72.3,69.3
20160102061500,493.5,479.4,48.5714,47,86.5,100,66.1,72.3,69.3
20160102063000,493.5,479.4,48.5714,47,84.4,100,66.1,72.3,69.3
20160102064500,493.5,479.4,48.5714,47,80.9,100,66.1,72.3,69.3
20160102070000,493.5,467.65,47.381,47,79.9,100,66.1,72.3,69.3
20160102071500,493.5,474.7,48.0952,47,77.8,100,66.1,72.3,69.3
20160102073000,493.5,474.7,48.0952,47,86.8,100,66.1,72.3,69.3
20160102074500,493.5,474.7,48.0952,47,84.3,100,66.1,72.3,69.3
20160102080000,493.5,474.7,48.0952,47,84.3,100,66.1,72.3,69.3
20160102081500,493.5,474.7,48.0952,47,84.3,100,66.1,72.3,69.3
20160102083000,493.5,474.7,48.0952,47,84.3,100,66.1,72.3,69.3
20160102084500,493.5,474.7,48.0952,47,84.3,100,66.1,72.3,69.3
20160102090000,493.5,474.7,48.0952,47,84.3,100,66.1,72.3,69.3
20160102091500,493.5,474.7,48.0952,47,77.7,100,66.1,72.3,69.3
20160102093000,493.5,474.7,48.0952,47,76.8,100,66.1,72.3,69.3
20160102094500,493.5,467.65,47.381,47,76.8,100,66.1,72.3,69.3
20160102100000,493.5,474.7,48.0952,47,76.8,100,66.1,72.3,69.3
20160102101500,493.5,474.7,48.0952,47,76.8,100,66.1,72.3,69.3
20160102103000,493.5,474.7,48.0952,47,76.8,100,66.1,72.3,69.3
20160102104500,493.5,467.65,47.381,47,77.8,100,66.1,72.3,69.3
20160102110000,493.5,484.1,49.0476,47,81.4,100,66.1,72.3,69.3
20160102111500,493.5,484.1,49.0476,47,84.9,100,66.2,72.3,69.3
20160102113000,493.5,484.1,49.0476,47,84.9,100,66.2,72.3,69.3
20160102114500,493.5,474.7,48.0952,47,83.7,100,66.2,72.3,69.3
20160102120000,493.5,474.7,48.0952,47,83.7,100,66.2,72.3,69.3
20160102121500,493.5,467.65,47.381,47,86.2,100,66.2,72.3,69.3
20160102123000,493.5,467.65,47.381,47,86.2,100,66.3,72.3,69.3
20160102124500,493.5,479.4,48.5714,47,86.2,100,66.3,72.3,69.3
20160102130000,493.5,479.4,48.5714,47,86.2,100,66.3,72.3,69.3
20160102131500,493.5,479.4,48.5714,47,87.4,100,66.4,72.3,69.3
20160102133000,493.5,479.4,48.5714,47,82.1,100,66.4,72.3,69.3
20160102134500,493.5,479.4,48.5714,47,79.2,100,66.5,72.3,69.3
20160102140000,493.5,479.4,48.5714,47,78.2,100,66.5,72.3,69.3
20160102141500,493.5,479.4,48.5714,47,78.2,100,66.5,72.3,69.3
20160102143000,493.5,479.4,48.5714,47,82.0,100,66.6,72.3,69.3
20160102144500,493.5,479.4,48.5714,47,86.8,100,66.6,72.3,69.3
20160102150000,493.5,467.65,47.381,47,83.8,100,66.6,72.3,69.3
20160102151500,493.5,484.1,49.0476,47,78.2,100,66.6,72.3,69.3
20160102153000,493.5,467.65,47.381,47,85.6,100,66.6,72.3,69.3
20160102154500,493.5,479.4,48.5714,47,86.8,100,66.7,72.3,69.3
20160102160000,493.5,479.4,48.5714,47,83.2,100,66.7,72.3,69.3
20160102161500,493.5,479.4,48.5714,47,79.4,100,66.7,72.3,69.3
20160102163000,493.5,479.4,48.5714,47,77.6,100,66.7,72.3,69.3
20160102164500,493.5,479.4,48.5714,47,78.7,100,66.8,72.3,69.3
20160102170000,493.5,479.4,48.5714,47,82.7,100,66.8,72.3,69.3
20160102171500,493.5,479.4,48.5714,47,83.7,100,66.8,72.3,69.3
20160102173000,493.5,467.65,47.381,47,82.8,100,66.8,72.3,69.3
20160102174500,493.5,474.7,48.0952,47,85.6,100,66.8,72.3,69.3
20160102180000,493.5,474.7,48.0952,47,80.5,100,66.8,72.3,69.3
20160102181500,493.5,467.65,47.381,47,77.8,100,66.8,72.3,69.3
20160102183000,493.5,474.7,48.0952,47,85.0,100,66.8,72.3,69.3
20160102184500,493.5,467.65,47.381,47,85.0,100,66.8,72.3,69.3
20160102190000,493.5,467.65,47.381,47,77.6,100,66.9,72.3,69.3
20160102191500,493.5,474.7,48.0952,47,86.2,100,66.8,72.3,69.3
20160102193000,493.5,474.7,48.0952,47,86.2,100,66.8,72.3,69.3
20160102194500,493.5,474.7,48.0952,47,86.2,100,66.8,72.3,69.3
20160102200000,493.5,467.65,47.381,47,86.2,100,66.8,72.3,69.3
20160102201500,493.5,474.7,48.0952,47,84.4,100,66.8,72.3,69.3
20160102203000,493.5,467.65,47.381,47,78.4,100,66.8,72.3,69.3
20160102204500,493.5,467.65,47.381,47,83.7,100,66.8,72.3,69.3
20160102210000,493.5,479.4,48.5714,47,86.8,100,66.8,72.3,69.3
20160102211500,493.5,462.95,46.9048,47,83.3,100,66.8,72.3,69.3
20160102213000,493.5,474.7,48.0952,47,79.7,100,66.8,72.2,69.2
20160102214500,493.5,474.7,48.0952,47,76.8,100,66.8,72.2,69.2
20160102220000,493.5,474.7,48.0952,47,78.7,100,66.8,72.2,69.2
20160102221500,493.5,474.7,48.0952,47,78.7,100,66.8,72.2,69.2
20160102223000,493.5,462.95,46.9048,47,84.3,100,66.8,72.2,69.2
20160102224500,493.5,474.7,48.0952,47,78.7,100,66.8,72.2,69.2
20160102230000,493.5,467.65,47.381,47,85.6,100,66.8,72.2,69.2
20160102231500,493.5,474.7,48.0952,47,85.6,100,66.8,72.2,69.2
20160102233000,493.5,467.65,47.381,47,87.4,100,66.8,72.2,69.2
20160102234500,493.5,474.7,48.0952,47,84.3,100,66.8,72.2,69.2
20160103000000,493.5,474.7,48.0952,47,85.6,100,66.8,72.2,69.2
20160103001500,493.5,462.95,46.9048,47,86.8,100,66.8,72.2,69.2
20160103003000,493.5,474.7,48.0952,47,85.8,100,66.8,72.2,69.2
20160103004500,493.5,474.7,48.0952,47,77.8,100,66.9,72.2,69.2
20160103010000,493.5,474.7,48.0952,47,82.9,100,66.9,72.2,69.2
20160103011500,493.5,474.7,48.0952,47,84.9,100,66.8,72.2,69.2
20160103013000,493.5,467.65,47.381,47,84.9,100,66.9,72.2,69.2
20160103014500,493.5,474.7,48.0952,47,85.8,100,66.8,72.2,69.2
20160103020000,493.5,462.95,46.9048,47,85.8,100,66.8,72.2,69.2
20160103021500,493.5,474.7,48.0952,47,85.8,100,66.8,72.2,69.2
20160103023000,493.5,467.65,47.381,47,86.8,100,66.8,72.2,69.2
20160103024500,493.5,474.7,48.0952,47,86.8,100,66.8,72.2,69.2
20160103030000,493.5,467.65,47.381,47,77.8,100,66.8,72.2,69.2
20160103031500,493.5,467.65,47.381,47,77.8,100,66.8,72.2,69.2
20160103033000,493.5,479.4,48.5714,47,87.1,100,66.8,72.2,69.2
20160103034500,493.5,467.65,47.381,47,81.0,100,66.8,72.2,69.2
20160103040000,493.5,467.65,47.381,47,85.6,100,66.8,72.2,69.2
20160103041500,493.5,467.65,47.381,47,83.3,100,66.8,72.2,69.2
20160103043000,493.5,474.7,48.0952,47,77.3,100,66.8,72.2,69.2
20160103044500,493.5,467.65,47.381,47,85.6,100,66.8,72.2,69.2
20160103050000,493.5,474.7,48.0952,47,85.6,100,66.8,72.2,69.2
20160103051500,493.5,474.7,48.0952,47,80.2,100,66.8,72.2,69.2
20160103053000,493.5,474.7,48.0952,47,84.9,100,66.8,72.2,69.2
20160103054500,493.5,474.7,48.0952,47,82.1,100,66.8,72.2,69.2
20160103060000,493.5,474.7,48.0952,47,82.1,100,66.8,72.2,69.2
20160103061500,493.5,474.7,48.0952,47,84.9,100,66.8,72.2,69.2
20160103063000,493.5,467.65,47.381,47,86.8,100,66.8,72.2,69.2
20160103064500,493.5,474.7,48.0952,47,78.6,100,66.8,72.2,69.2
20160103070000,493.5,474.7,48.0952,47,78.6,100,66.7,72.2,69.2
20160103071500,493.5,474.7,48.0952,47,86.2,100,66.7,72.2,69.2
20160103073000,493.5,474.7,48.0952,47,76.6,100,66.7,72.2,69.2
20160103074500,493.5,467.65,47.381,47,80.5,100,66.7,72.2,69.2
20160103080000,493.5,474.7,48.0952,47,85.9,100,66.7,72.2,69.2
20160103081500,493.5,474.7,48.0952,47,84.9,100,66.7,72.2,69.2
20160103083000,493.5,474.7,48.0952,47,84.9,100,66.7,72.2,69.2
20160103084500,493.5,462.95,46.9048,47,86.8,100,66.7,72.2,69.2
20160103090000,493.5,467.65,47.381,47,84.9,100,66.7,72.2,69.2
20160103091500,493.5,467.65,47.381,47,78.7,100,66.7,72.2,69.2
20160103093000,493.5,474.7,48.0952,47,80.0,100,66.8,72.2,69.2
20160103094500,493.5,474.7,48.0952,47,81.7,100,66.8,72.2,69.2
20160103100000,493.5,474.7,48.0952,47,80.4,100,66.8,72.2,69.2
20160103101500,493.5,462.95,46.9048,47,85.0,100,66.9,72.2,69.2
20160103103000,493.5,467.65,47.381,47,77.8,100,66.9,72.2,69.2
20160103104500,493.5,474.7,48.0952,47,81.1,100,67.0,72.2,69.2
20160103110000,493.5,462.95,46.9048,47,79.1,100,67.1,72.2,69.2
20160103111500,493.5,467.65,47.381,47,87.3,100,67.1,72.2,69.2
20160103113000,493.5,467.65,47.381,47,87.3,100,67.1,72.2,69.2
20160103114500,493.5,474.7,48.0952,47,87.3,100,67.2,72.2,69.2
20160103120000,493.5,474.7,48.0952,47,86.2,100,67.3,72.2,69.2
20160103121500,493.5,467.65,47.381,47,79.5,100,67.4,72.2,69.2
20160103123000,493.5,462.95,46.9048,47,77.8,100,67.5,72.2,69.2
20160103124500,493.5,467.65,47.381,47,85.5,100,67.5,72.2,69.2
20160103130000,493.5,474.7,48.0952,47,81.8,100,67.6,72.2,69.2
20160103131500,493.5,474.7,48.0952,47,87.4,100,67.7,72.2,69.2
20160103133000,493.5,467.65,47.381,47,80.7,100,67.8,72.2,69.2
20160103134500,493.5,474.7,48.0952,47,78.3,100,68.0,72.2,69.2
20160103140000,493.5,474.7,48.0952,47,82.5,100,68.2,72.2,69.2
20160103141500,493.5,467.65,47.381,47,77.8,100,68.3,72.2,69.2
20160103143000,493.5,474.7,48.0952,47,82.8,100,68.5,72.2,69.2
20160103144500,493.5,474.7,48.0952,47,87.4,100,68.7,72.2,69.2
20160103150000,493.5,455.9,46.1905,47,87.4,100,68.8,72.2,69.2
20160103151500,493.5,467.65,47.381,47,82.7,100,69.0,72.2,69.2
20160103153000,493.5,467.65,47.381,47,79.6,100,69.2,72.2,69.2
20160103154500,493.5,462.95,46.9048,47,78.7,100,69.2,72.2,69.2
20160103160000,493.5,474.7,48.0952,47,87.1,100,69.3,72.2,69.2
20160103161500,493.5,474.7,48.0952,47,88.0,100,69.3,72.2,69.2
20160103163000,493.5,467.65,47.381,47,87.0,100,69.4,72.2,69.2
20160103164500,493.5,462.95,46.9048,47,87.0,100,69.3,72.2,69.2
20160103170000,493.5,474.7,48.0952,47,82.0,100,69.3,72.2,69.2
20160103171500,493.5,462.95,46.9048,47,88.0,100,69.2,72.2,69.2
20160103173000,493.5,462.95,46.9048,47,86.0,100,69.2,72.2,69.2
20160103174500,493.5,467.65,47.381,47,77.6,100,69.1,72.2,69.2
20160103180000,493.5,462.95,46.9048,47,80.4,100,69.1,72.2,69.2
20160103181500,493.5,467.65,47.381,47,77.8,100,69.0,72.2,69.2
20160103183000,493.5,467.65,47.381,47,77.8,100,68.9,72.2,69.2
20160103184500,493.5,462.95,46.9048,47,77.8,100,68.9,72.2,69.2
20160103190000,493.5,467.65,47.381,47,78.7,100,68.8,72.2,69.2
20160103191500,493.5,467.65,47.381,47,87.2,100,68.7,72.2,69.2
20160103193000,493.5,467.65,47.381,47,86.2,100,68.7,72.2,69.2
20160103194500,493.5,467.65,47.381,47,82.0,100,68.6,72.2,69.2
20160103200000,493.5,467.65,47.381,47,86.8,100,68.6,72.2,69.2
20160103201500,493.5,462.95,46.9048,47,76.8,100,68.6,72.2,69.2
20160103203000,493.5,467.65,47.381,47,76.8,100,68.5,72.2,69.2
20160103204500,493.5,474.7,48.0952,47,78.3,100,68.4,72.2,69.2
20160103210000,493.5,467.65,47.381,47,78.3,100,68.4,72.2,69.2
20160103211500,493.5,474.7,48.0952,47,78.3,100,68.3,72.2,69.2
20160103213000,493.5,474.7,48.0952,47,80.8,100,68.3,72.2,69.2
20160103214500,493.5,474.7,48.0952,47,82.4,100,68.2,72.2,69.2
20160103220000,493.5,474.7,48.0952,47,82.4,100,68.2,72.2,69.2
20160103221500,493.5,474.7,48.0952,47,84.0,100,68.2,72.2,69.2
20160103223000,493.5,474.7,48.0952,47,85.6,100,68.1,72.2,69.2
20160103224500,493.5,474.7,48.0952,47,85.6,100,68.1,72.2,69.2
20160103230000,493.5,474.7,48.0952,47,85.6,100,68.0,72.2,69.2
20160103231500,493.5,467.65,47.381,47,86.8,100,67.9,72.2,69.2
20160103233000,493.5,479.4,48.5714,47,84.9,100,67.9,72.2,69.2
20160103234500,493.5,479.4,48.5714,47,79.2,100,67.9,72.2,69.2
20160104000000,493.5,479.4,48.5714,47,76.8,100,67.8,72.2,69.2
20160104001500,493.5,479.4,48.5714,47,76.8,100,67.7,72.2,69.2
20160104003000,493.5,479.4,48.5714,47,78.4,100,67.7,72.2,69.2
20160104004500,493.5,479.4,48.5714,47,75.9,100,67.6,72.2,69.2
20160104010000,493.5,479.4,48.5714,47,77.3,100,67.6,72.2,69.2
20160104011500,493.5,479.4,48.5714,47,78.1,100,67.5,72.2,69.2
20160104013000,493.5,479.4,48.5714,47,86.2,100,67.4,72.2,69.2
20160104014500,493.5,479.4,48.5714,47,86.2,100,67.4,72.2,69.2
20160104020000,493.5,467.65,47.381,47,86.2,100,67.3,72.2,69.2
20160104021500,493.5,479.4,48.5714,47,86.2,100,67.3,72.2,69.2
20160104023000,493.5,479.4,48.5714,47,86.2,100,67.2,72.2,69.2
20160104024500,493.5,479.4,48.5714,47,86.2,100,67.2,72.2,69.2
20160104030000,493.5,479.4,48.5714,47,84.9,100,67.1,72.2,69.2
20160104031500,493.5,479.4,48.5714,47,84.9,100,67.1,72.2,69.2
20160104033000,493.5,479.4,48.5714,47,84.9,100,67.0,72.2,69.2
20160104034500,493.5,479.4,48.5714,47,83.7,100,66.9,72.2,69.2
20160104040000,493.5,479.4,48.5714,47,83.7,100,66.9,72.2,69.2
20160104041500,493.5,479.4,48.5714,47,83.7,100,66.8,72.2,69.2
20160104043000,493.5,479.4,48.5714,47,79.0,100,66.8,72.2,69.2
20160104044500,493.5,479.4,48.5714,47,79.8,100,66.8,72.2,69.2
20160104050000,493.5,479.4,48.5714,47,80.9,100,66.7,72.2,69.2
20160104051500,493.5,479.4,48.5714,47,79.8,100,66.7,72.2,69.2
20160104053000,493.5,479.4,48.5714,47,86.2,100,66.7,72.2,69.2
20160104054500,493.5,479.4,48.5714,47,84.3,100,66.7,72.2,69.2
20160104060000,493.5,479.4,48.5714,47,84.3,100,66.7,72.2,69.2
20160104061500,493.5,479.4,48.5714,47,84.3,100,66.6,72.2,69.2
20160104063000,493.5,467.65,47.381,47,82.5,100,66.6,72.2,69.2
20160104064500,493.5,474.7,48.0952,47,82.5,100,66.6,72.2,69.2
20160104070000,493.5,474.7,48.0952,47,85.6,100,66.6,72.2,69.2
20160104071500,493.5,474.7,48.0952,47,84.3,100,66.6,72.2,69.2
20160104073000,493.5,474.7,48.0952,47,84.3,100,66.6,72.2,69.2
20160104074500,493.5,484.1,49.0476,47,86.0,100,66.6,72.2,69.2
20160104080000,493.5,474.7,48.0952,47,83.7,100,66.6,72.2,69.2
20160104081500,493.5,467.65,47.381,47,86.2,100,66.6,72.2,69.2
20160104083000,493.5,467.65,47.381,47,86.2,100,66.6,72.2,69.2
20160104084500,493.5,467.65,47.381,47,86.2,100,66.7,72.2,69.2
20160104090000,493.5,474.7,48.0952,47,86.2,100,66.7,72.2,69.2
20160104091500,493.5,467.65,47.381,47,86.2,100,66.7,72.2,69.2
20160104093000,493.5,479.4,48.5714,47,78.6,100,66.8,72.2,69.2
20160104094500,493.5,479.4,48.5714,47,82.0,100,66.9,72.2,69.2
20160104100000,493.5,479.4,48.5714,47,86.2,100,66.9,72.2,69.2
20160104101500,493.5,479.4,48.5714,47,80.0,100,66.9,72.2,69.2
20160104103000,493.5,479.4,48.5714,47,78.3,100,67.1,72.2,69.2
20160104104500,493.5,467.65,47.381,47,79.2,100,67.2,72.2,69.2
20160104110000,493.5,467.65,47.381,47,83.8,100,67.2,72.2,69.2
20160104111500,493.5,467.65,47.381,47,88.1,100,67.4,72.2,69.2
20160104113000,493.5,474.7,48.0952,47,88.1,100,67.6,72.2,69.2
20160104114500,493.5,474.7,48.0952,47,83.1,100,67.7,72.2,69.2
20160104120000,493.5,474.7,48.0952,47,78.7,100,67.8,72.2,69.2
20160104121500,493.5,474.7,48.0952,47,79.7,100,68.0,72.2,69.2
20160104123000,493.5,467.65,47.381,47,79.7,100,68.2,72.2,69.2
20160104124500,493.5,467.65,47.381,47,81.0,100,68.4,72.2,69.2
20160104130000,493.5,467.65,47.381,47,81.0,100,68.6,72.2,69.2
20160104131500,493.5,462.95,46.9048,47,83.3,100,68.8,72.2,69.2
20160104133000,493.5,462.95,46.9048,47,82.1,100,69.0,72.2,69.2
20160104134500,493.5,462.95,46.9048,47,85.9,100,69.2,72.2,69.2
20160104140000,493.5,479.4,48.5714,47,83.9,100,69.3,72.2,69.2
20160104141500,493.5,479.4,48.5714,47,57.2,0,69.6,72.2,69.2
20160104143000,493.5,479.4,48.5714,47,54.7,0,69.6,72.2,69.2
20160104144500,493.5,479.4,48.5714,47,54.7,0,69.7,72.2,69.2
20160104150000,493.5,479.4,48.5714,47,54.7,0,69.6,72.2,69.2
20160104151500,493.5,500.55,50.7143,47,54.7,0,69.6,72.2,69.2
20160104153000,493.5,484.1,49.0476,47,54.7,0,69.6,72.2,69.2
20160104154500,493.5,495.85,50.2381,47,54.7,0,69.6,72.2,69.2
20160104160000,493.5,495.85,50.2381,47,54.7,0,69.6,72.2,69.2
20160104161500,493.5,495.85,50.2381,47,54.7,0,69.6,72.2,69.2
20160104163000,493.5,495.85,50.2381,47,54.7,0,69.6,72.2,69.2
20160104164500,493.5,495.85,50.2381,47,54.7,0,69.6,72.2,69.2
20160104170000,493.5,484.1,49.0476,47,53.5,0,69.6,72.2,69.2
20160104171500,493.5,495.85,50.2381,47,53.5,0,69.4,72.2,69.2
20160104173000,493.5,495.85,50.2381,47,52.7,0,69.3,72.2,69.2
20160104174500,493.5,495.85,50.2381,47,52.7,0,69.1,72.2,69.2
20160104180000,493.5,495.85,50.2381,47,52.7,100,68.9,72.2,69.2
20160104181500,493.5,495.85,50.2381,47,52.7,100,68.7,72.2,69.2
20160104183000,493.5,495.85,50.2381,47,51.9,100,68.6,72.2,69.2
20160104184500,493.5,495.85,50.2381,47,52.6,100,68.4,72.2,69.2
20160104190000,493.5,495.85,50.2381,47,75.8,100,68.3,72.2,69.2
20160104191500,493.5,495.85,50.2381,47,73.5,100,68.2,72.2,69.2
20160104193000,493.5,495.85,50.2381,47,82.5,100,68.2,72.2,69.2
20160104194500,493.5,495.85,50.2381,47,83.7,100,68.3,72.2,69.2
20160104200000,493.5,495.85,50.2381,47,82.5,100,68.3,72.2,69.2
20160104201500,493.5,495.85,50.2381,47,78.3,100,68.4,72.2,69.2
20160104203000,493.5,484.1,49.0476,47,81.8,100,68.4,72.2,69.2
20160104204500,493.5,484.1,49.0476,47,84.9,100,68.4,72.2,69.2
20160104210000,493.5,484.1,49.0476,47,79.1,100,68.4,72.2,69.2
20160104211500,493.5,491.15,49.7619,47,75.9,100,68.4,72.2,69.2
20160104213000,493.5,479.4,48.5714,47,82.7,100,68.3,72.2,69.2
20160104214500,493.5,491.15,49.7619,47,84.3,100,68.3,72.2,69.2
20160104220000,493.5,479.4,48.5714,47,75.9,100,68.3,72.2,69.2
20160104221500,493.5,495.85,50.2381,47,84.9,100,68.2,72.2,69.2
20160104223000,493.5,479.4,48.5714,47,79.4,100,68.2,72.2,69.2
20160104224500,493.5,479.4,48.5714,47,85.6,100,68.1,72.2,69.2
20160104230000,493.5,495.85,50.2381,47,83.4,100,68.1,72.2,69.2
20160104231500,493.5,495.85,50.2381,47,84.9,100,68.0,72.2,69.2
20160104233000,493.5,495.85,50.2381,47,84.9,100,67.9,72.2,69.2
20160104234500,493.5,495.85,50.2381,47,84.9,100,67.9,72.2,69.2
20160105000000,493.5,495.85,50.2381,47,77.1,100,67.8,72.2,69.2
20160105001500,493.5,495.85,50.2381,47,78.7,100,67.7,72.2,69.2
20160105003000,493.5,495.85,50.2381,47,84.3,100,67.7,72.2,69.2
20160105004500,493.5,495.85,50.2381,47,85.3,100,67.6,72.2,69.2
20160105010000,493.5,495.85,50.2381,47,78.8,100,67.5,72.2,69.2
20160105011500,493.5,495.85,50.2381,47,83.1,100,67.4,72.2,69.2
20160105013000,493.5,495.85,50.2381,47,83.1,100,67.3,72.2,69.2
20160105014500,493.5,484.1,49.0476,47,81.5,100,67.2,72.2,69.2
20160105020000,493.5,495.85,50.2381,47,77.6,100,67.2,72.2,69.2
20160105021500,493.5,495.85,50.2381,47,76.1,100,67.1,72.2,69.2
20160105023000,493.5,495.85,50.2381,47,83.1,100,67.0,72.2,69.2
20160105024500,493.5,495.85,50.2381,47,83.1,100,66.9,72.2,69.2
20160105030000,493.5,495.85,50.2381,47,83.1,100,66.9,72.2,69.2
20160105031500,493.5,495.85,50.2381,47,83.1,100,66.8,72.2,69.2
20160105033000,493.5,495.85,50.2381,47,84.6,100,66.7,72.2,69.2
20160105034500,493.5,495.85,50.2381,47,82.5,100,66.7,72.2,69.2
20160105040000,493.5,495.85,50.2381,47,82.5,100,66.6,72.2,69.2
20160105041500,493.5,495.85,50.2381,47,82.5,100,66.6,72.2,69.2
20160105043000,493.5,495.85,50.2381,47,82.5,100,66.4,72.2,69.2
20160105044500,493.5,505.25,51.1905,47,82.5,100,66.4,72.2,69.2
20160105050000,493.5,505.25,51.1905,47,82.5,100,66.3,72.2,69.2
20160105051500,493.5,505.25,51.1905,47,79.8,100,66.2,72.2,69.2
20160105053000,493.5,505.25,51.1905,47,77.3,100,66.2,72.2,69.2
20160105054500,493.5,505.25,51.1905,47,83.1,100,66.2,72.2,69.2
20160105060000,493.5,505.25,51.1905,47,83.1,100,66.1,72.2,69.2
20160105061500,493.5,505.25,51.1905,47,81.1,100,66.1,72.2,69.2
20160105063000,493.5,505.25,51.1905,47,77.7,100,66.0,72.2,69.2
20160105064500,493.5,505.25,51.1905,47,83.7,100,66.0,72.2,69.2
20160105070000,493.5,505.25,51.1905,47,82.6,100,65.9,72.2,69.2
20160105071500,493.5,505.25,51.1905,47,82.6,100,65.8,72.2,69.2
20160105073000,493.5,491.15,49.7619,47,79.6,100,65.8,72.2,69.2
20160105074500,493.5,491.15,49.7619,47,76.4,100,65.8,72.2,69.2
20160105080000,493.5,484.1,49.0476,47,84.9,100,65.7,72.2,69.2
20160105081500,493.5,491.15,49.7619,47,82.5,100,65.7,72.2,69.2
20160105083000,493.5,484.1,49.0476,47,82.5,100,65.7,72.2,69.2
20160105084500,493.5,484.1,49.0476,47,82.5,100,65.7,72.2,69.2
20160105090000,493.5,474.7,48.0952,47,85.0,100,65.8,72.2,69.2
20160105091500,493.5,474.7,48.0952,47,82.6,100,65.7,72.2,69.2
20160105093000,493.5,484.1,49.0476,47,80.1,100,65.8,72.2,69.2
20160105094500,493.5,491.15,49.7619,47,82.0,100,65.8,72.2,69.2
20160105100000,493.5,484.1,49.0476,47,86.2,100,65.9,72.2,69.2
20160105101500,493.5,474.7,48.0952,47,82.6,100,66.0,72.2,69.2
20160105103000,493.5,484.1,49.0476,47,85.4,100,66.1,72.2,69.2
20160105104500,493.5,484.1,49.0476,47,80.4,100,66.2,72.2,69.2
20160105110000,493.5,474.7,48.0952,47,82.8,100,66.3,72.2,69.2
20160105111500,493.5,474.7,48.0952,47,85.6,100,66.5,72.2,69.2
20160105113000,493.5,474.7,48.0952,47,85.6,100,66.6,72.2,69.2
20160105114500,493.5,474.7,48.0952,47,78.7,100,66.7,72.2,69.2
20160105120000,493.5,467.65,47.381,47,86.9,100,66.9,72.2,69.2
20160105121500,493.5,462.95,46.9048,47,85.2,100,67.1,72.2,69.2
20160105123000,493.5,474.7,48.0952,47,78.6,100,67.3,72.2,69.2
20160105124500,493.5,467.65,47.381,47,80.7,100,67.6,72.2,69.2
20160105130000,493.5,462.95,46.9048,47,88.0,100,67.7,72.2,69.2
20160105131500,493.5,462.95,46.9048,47,85.3,100,68.0,72.2,69.2
20160105133000,493.5,467.65,47.381,47,79.1,100,68.2,72.2,69.2
20160105134500,493.5,467.65,47.381,47,81.2,100,68.4,72.2,69.2
20160105140000,493.5,467.65,47.381,47,88.6,100,68.6,72.2,69.2
20160105141500,493.5,467.65,47.381,47,86.6,100,68.7,72.2,69.2
20160105143000,493.5,467.65,47.381,47,79.6,100,68.9,72.2,69.2
20160105144500,493.5,479.4,48.5714,47,79.6,100,69.1,72.2,69.2
20160105150000,493.5,479.4,48.5714,47,83.8,100,69.1,72.2,69.2
20160105151500,493.5,479.4,48.5714,47,88.0,100,69.2,72.2,69.2
20160105153000,493.5,479.4,48.5714,47,84.6,100,69.3,72.2,69.2
20160105154500,493.5,479.4,48.5714,47,78.7,100,69.3,72.2,69.2
20160105160000,493.5,491.15,49.7619,47,79.7,100,69.4,72.2,69.2
20160105161500,493.5,491.15,49.7619,47,54.7,0,69.5,72.2,69.2
20160105163000,493.5,484.1,49.0476,47,53.5,0,69.5,72.2,69.2
20160105164500,493.5,491.15,49.7619,47,53.5,0,69.4,72.2,69.2
20160105170000,493.5,484.1,49.0476,47,53.5,0,69.2,72.2,69.2
20160105171500,493.5,495.85,50.2381,47,52.3,0,69.1,72.2,69.2
20160105173000,493.5,495.85,50.2381,47,52.3,100,68.8,72.2,69.2
20160105174500,493.5,495.85,50.2381,47,52.3,100,68.6,72.2,69.2
20160105180000,493.5,495.85,50.2381,47,51.5,100,68.4,72.2,69.2
20160105181500,493.5,495.85,50.2381,47,72.0,100,68.2,72.2,69.2
20160105183000,493.5,495.85,50.2381,47,77.8,100,68.1,72.2,69.2
20160105184500,493.5,484.1,49.0476,47,82.0,100,68.1,72.2,69.2
20160105190000,493.5,491.15,49.7619,47,80.6,100,68.1,72.2,69.2
20160105191500,493.5,491.15,49.7619,47,75.9,100,68.2,72.2,69.2
20160105193000,493.5,484.1,49.0476,47,80.7,100,68.2,72.2,69.2
20160105194500,493.5,491.15,49.7619,47,84.2,100,68.2,72.2,69.2
20160105200000,493.5,491.15,49.7619,47,78.9,100,68.3,72.2,69.2
20160105201500,493.5,491.15,49.7619,47,78.9,100,68.3,72.2,69.2
20160105203000,493.5,491.15,49.7619,47,84.9,100,68.3,72.2,69.2
20160105204500,493.5,491.15,49.7619,47,82.0,100,68.3,72.2,69.2
20160105210000,493.5,484.1,49.0476,47,76.4,100,68.2,72.2,69.2
20160105211500,493.5,484.1,49.0476,47,78.9,100,68.2,72.2,69.2
20160105213000,493.5,495.85,50.2381,47,84.3,100,68.2,72.2,69.2
20160105214500,493.5,495.85,50.2381,47,77.2,100,68.2,72.2,69.2
20160105220000,493.5,484.1,49.0476,47,78.4,100,68.2,72.2,69.2
20160105221500,493.5,484.1,49.0476,47,85.5,100,68.1,72.2,69.2
20160105223000,493.5,484.1,49.0476,47,78.7,100,68.1,72.2,69.2
20160105224500,493.5,491.15,49.7619,47,78.7,100,68.1,72.2,69.2
20160105230000,493.5,491.15,49.7619,47,84.3,100,68.0,72.2,69.2
20160105231500,493.5,484.1,49.0476,47,76.2,100,68.0,72.2,69.2
20160105233000,493.5,491.15,49.7619,47,82.2,100,67.9,72.2,69.2
20160105234500,493.5,491.15,49.7619,47,82.2,100,67.9,72.2,69.2
20160106000000,493.5,491.15,49.7619,47,78.1,100,67.9,72.2,69.2
20160106001500,493.5,491.15,49.7619,47,84.9,100,67.8,72.2,69.2
20160106003000,493.5,479.4,48.5714,47,77.2,100,67.8,72.2,69.2
20160106004500,493.5,491.15,49.7619,47,80.9,100,67.8,72.2,69.2
20160106010000,493.5,491.15,49.7619,47,83.1,100,67.7,72.2,69.2
20160106011500,493.5,479.4,48.5714,1,76.4,100,67.7,72.2,69.2
20160106013000,493.5,467.65,47.381,46,80.2,100,67.6,72.2,69.2
20160106014500,493.5,462.95,46.9048,46,85.6,100,67.5,72.2,69.2
20160106020000,493.5,462.95,46.9048,46,81.0,100,67.4,72.2,69.2
20160106021500,493.5,467.65,47.381,46,82.5,100,67.2,72.2,69.2
20160106023000,493.5,467.65,47.381,46,82.5,100,67.2,72.2,69.2
20160106024500,493.5,462.95,46.9048,46,87.4,100,67.2,72.2,69.2
20160106030000,493.5,467.65,47.381,46,79.1,100,67.2,72.2,69.2
20160106031500,493.5,467.65,47.381,46,80.7,100,67.2,72.2,69.2
20160106033000,493.5,462.95,46.9048,46,86.2,100,67.2,72.2,69.2
20160106034500,493.5,455.9,46.1905,46,77.3,100,67.2,72.2,69.2
20160106040000,493.5,467.65,47.381,46,86.9,100,67.2,72.2,69.2
20160106041500,493.5,467.65,47.381,46,83.6,100,67.2,72.2,69.2
20160106044500,493.5,528.75,53.5714,1,75.3,100,67.1,72.2,69.2
20160106050000,493.5,474.7,48.0952,11,71.9,100,67.1,72.2,69.2
20160106051500,493.5,474.7,48.0952,46,74.8,100,66.9,72.2,69.2
20160106053000,493.5,474.7,48.0952,46,76.8,100,66.7,72.2,69.2
20160106054500,493.5,474.7,48.0952,46,79.6,100,66.6,72.2,69.2
20160106060000,493.5,474.7,48.0952,46,81.5,100,66.6,72.2,69.2
20160106061500,493.5,474.7,48.0952,46,79.7,100,66.5,72.2,69.2
20160106063000,493.5,474.7,48.0952,46,81.5,100,66.5,72.2,69.2
20160106064500,493.5,474.7,48.0952,46,82.5,100,66.4,72.2,69.2
20160106070000,493.5,474.7,48.0952,46,81.2,100,66.5,72.2,69.2
20160106071500,493.5,462.95,46.9048,46,75.4,100,66.5,72.2,69.2
20160106073000,493.5,484.1,49.0476,46,76.8,100,66.5,72.2,69.2
20160106074500,493.5,491.15,49.7619,46,75.9,100,66.5,72.2,69.2
20160106080000,493.5,479.4,48.5714,46,75.9,100,66.5,72.2,69.2
20160106081500,493.5,467.65,47.381,46,75.9,100,66.6,72.2,69.2
20160106083000,493.5,474.7,48.0952,46,75.1,100,66.6,72.2,69.2
20160106084500,493.5,467.65,47.381,46,75.9,100,66.6,72.2,69.2
20160106090000,493.5,462.95,46.9048,46,81.4,100,66.7,72.2,69.2
20160106091500,493.5,467.65,47.381,46,80.2,100,66.8,72.2,69.2
20160106093000,493.5,462.95,46.9048,46,75.9,100,66.9,72.2,69.2
20160106094500,493.5,467.65,47.381,46,78.7,100,67.0,72.2,69.2
20160106100000,493.5,467.65,47.381,46,81.1,100,67.1,72.2,69.2
20160106101500,493.5,462.95,46.9048,46,76.4,100,67.2,72.2,69.2
20160106103000,493.5,467.65,47.381,46,77.8,100,67.4,72.2,69.2
20160106104500,493.5,467.65,47.381,46,77.8,100,67.6,72.2,69.2
20160106110000,493.5,455.9,46.1905,46,77.8,100,67.7,72.1,69.1
20160106111500,493.5,455.9,46.1905,46,78.7,100,67.9,72.2,69.2
20160106113000,493.5,467.65,47.381,46,77.4,100,68.1,72.2,69.2
20160106114500,493.5,462.95,46.9048,46,77.4,100,68.3,72.1,69.1
20160106120000,493.5,467.65,47.381,46,77.4,100,68.4,72.2,69.2
20160106121500,493.5,462.95,46.9048,46,82.6,100,68.7,72.1,69.1
20160106123000,493.5,467.65,47.381,46,78.7,100,68.9,72.1,69.1
20160106124500,493.5,474.7,48.0952,46,78.7,100,69.1,72.2,69.2
20160106130000,493.5,474.7,48.0952,46,76.8,100,69.2,72.1,69.1
20160106131500,493.5,474.7,48.0952,46,76.8,100,69.4,72.2,69.2
20160106133000,493.5,484.1,49.0476,46,55.9,0,69.6,72.2,69.2
20160106134500,493.5,491.15,49.7619,47,55.9,0,69.7,72.2,69.2
20160106140000,493.5,505.25,51.1905,47,55.2,0,69.8,72.1,69.1
20160106141500,493.5,505.25,51.1905,47,55.2,0,69.8,72.1,69.1
20160106143000,493.5,495.85,50.2381,47,55.2,0,69.9,72.1,69.1
20160106144500,493.5,495.85,50.2381,47,55.2,0,69.9,72.1,69.1
20160106150000,493.5,495.85,50.2381,47,55.2,0,69.9,72.1,69.1
20160106151500,493.5,495.85,50.2381,47,55.2,0,70.0,72.2,69.2
20160106153000,493.5,495.85,50.2381,47,55.2,0,70.0,72.1,69.1
20160106154500,493.5,495.85,50.2381,47,55.2,0,70.0,72.1,69.1
20160106160000,493.5,505.25,51.1905,47,55.2,0,70.0,72.1,69.1
20160106161500,493.5,505.25,51.1905,47,55.2,0,70.1,72.0,69.0
20160106163000,493.5,505.25,51.1905,47,55.2,0,70.1,72.0,69.0
20160106164500,493.5,495.85,50.2381,47,55.2,0,70.2,72.0,69.0
20160106170000,493.5,495.85,50.2381,47,55.2,0,70.1,72.0,69.0
20160106171500,493.5,509.95,51.6667,47,55.2,0,70.0,72.0,69.0
20160106173000,493.5,521.7,52.8571,47,55.2,0,69.8,72.0,69.0
20160106174500,493.5,521.7,52.8571,47,55.2,0,69.7,72.1,69.1
20160106180000,493.5,521.7,52.8571,47,55.2,0,69.4,72.1,69.1
20160106181500,493.5,509.95,51.6667,47,55.2,0,69.2,72.1,69.1
20160106183000,493.5,517.0,52.381,47,55.2,0,69.1,72.1,69.1
20160106184500,493.5,509.95,51.6667,47,55.2,100,68.8,72.1,69.1
20160106190000,493.5,521.7,52.8571,47,55.2,100,68.7,72.1,69.1
20160106191500,493.5,521.7,52.8571,47,54.3,100,68.6,72.0,69.0
20160106193000,493.5,521.7,52.8571,47,54.3,100,68.4,72.1,69.1
20160106194500,493.5,521.7,52.8571,47,55.5,100,68.3,72.1,69.1
20160106200000,493.5,509.95,51.6667,47,70.2,100,68.3,72.2,69.2
20160106201500,493.5,509.95,51.6667,47,71.9,100,68.3,72.1,69.1
20160106203000,493.5,509.95,51.6667,47,73.5,100,68.3,72.0,69.0
20160106204500,493.5,509.95,51.6667,47,73.5,100,68.4,72.0,69.0
20160106210000,493.5,521.7,52.8571,47,73.5,100,68.4,72.0,69.0
20160106211500,493.5,521.7,52.8571,47,80.1,100,68.5,72.1,69.1
20160106213000,493.5,521.7,52.8571,47,77.8,100,68.6,72.0,69.0
20160106214500,493.5,500.55,50.7143,47,80.2,100,68.6,72.1,69.1
20160106220000,493.5,509.95,51.6667,47,74.3,100,68.6,72.0,69.0
20160106221500,493.5,509.95,51.6667,47,75.3,100,68.6,72.1,69.1
20160106223000,493.5,509.95,51.6667,47,75.3,100,68.6,72.0,69.0
20160106224500,493.5,509.95,51.6667,47,75.3,100,68.6,72.0,69.0
20160106230000,493.5,509.95,51.6667,47,75.3,100,68.6,72.0,69.0
20160106231500,493.5,509.95,51.6667,47,75.3,100,68.6,72.0,69.0
20160106233000,493.5,517.0,52.381,47,75.3,100,68.6,72.0,69.0
20160106234500,493.5,505.25,51.1905,47,74.4,100,68.5,72.0,69.0
20160107000000,493.5,517.0,52.381,47,77.2,100,68.4,72.0,69.0
20160107001500,493.5,509.95,51.6667,47,80.6,100,68.4,72.0,69.0
20160107003000,493.5,517.0,52.381,47,79.6,100,68.4,72.1,69.1
20160107004500,493.5,517.0,52.381,47,81.1,100,68.4,72.0,69.0
20160107010000,493.5,517.0,52.381,47,81.1,100,68.4,72.1,69.1
20160107011500,493.5,509.95,51.6667,47,77.8,100,68.3,72.0,69.0
20160107013000,493.5,509.95,51.6667,47,76.4,100,68.3,72.0,69.0
20160107014500,493.5,509.95,51.6667,47,76.4,100,68.3,71.9,68.9
20160107020000,493.5,509.95,51.6667,47,76.4,100,68.3,71.9,68.9
20160107021500,493.5,509.95,51.6667,47,75.4,100,68.3,71.9,68.9
20160107023000,493.5,509.95,51.6667,47,76.3,100,68.3,71.9,68.9
20160107024500,493.5,509.95,51.6667,47,76.3,100,68.3,71.9,68.9
20160107030000,493.5,509.95,51.6667,47,78.2,100,68.2,71.9,68.9
20160107031500,493.5,500.55,50.7143,47,80.7,100,68.2,71.9,68.9
20160107033000,493.5,509.95,51.6667,47,81.6,100,68.2,72.0,69.0
20160107034500,493.5,509.95,51.6667,47,81.6,100,68.2,72.0,69.0
20160107040000,493.5,509.95,51.6667,47,78.8,100,68.2,71.9,68.9
20160107041500,493.5,509.95,51.6667,47,76.4,100,68.2,71.9,68.9
20160107043000,493.5,509.95,51.6667,47,76.4,100,68.2,71.9,68.9
20160107044500,493.5,509.95,51.6667,47,79.2,100,68.2,71.9,68.9
20160107050000,493.5,509.95,51.6667,47,76.3,100,68.2,71.9,68.9
20160107051500,493.5,509.95,51.6667,47,74.9,100,68.2,71.9,68.9
20160107053000,493.5,509.95,51.6667,47,79.1,100,68.2,71.9,68.9
20160107054500,493.5,517.0,52.381,47,81.4,100,68.2,71.9,68.9
20160107060000,493.5,500.55,50.7143,47,79.1,100,68.1,71.8,68.8
20160107061500,493.5,500.55,50.7143,47,81.8,100,68.1,71.9,68.9
20160107063000,493.5,491.15,49.7619,47,83.1,100,68.2,71.8,68.8
20160107064500,493.5,491.15,49.7619,47,76.8,100,68.1,71.8,68.8
20160107070000,493.5,491.15,49.7619,47,75.5,100,68.2,71.8,68.8
20160107071500,493.5,491.15,49.7619,47,76.4,100,68.2,71.9,68.9
20160107073000,493.5,491.15,49.7619,47,79.0,100,68.3,71.8,68.8
20160107074500,493.5,491.15,49.7619,47,79.0,100,68.3,71.9,68.9
20160107080000,493.5,491.15,49.7619,47,79.0,100,68.3,71.9,68.9
20160107081500,493.5,491.15,49.7619,47,77.8,100,68.4,71.8,68.8
20160107083000,493.5,484.1,49.0476,47,77.8,100,68.4,71.8,68.8
20160107084500,493.5,484.1,49.0476,47,77.8,100,68.4,71.8,68.8
20160107090000,493.5,491.15,49.7619,47,76.4,100,68.4,71.8,68.8
20160107091500,493.5,484.1,49.0476,47,77.3,100,68.5,71.8,68.8
20160107093000,493.5,484.1,49.0476,47,77.3,100,68.6,71.8,68.8
20160107094500,493.5,474.7,48.0952,47,77.3,100,68.6,71.8,68.8
20160107100000,493.5,505.25,51.1905,47,80.7,100,68.7,71.8,68.8
20160107101500,493.5,505.25,51.1905,47,76.4,100,68.7,71.8,68.8
20160107103000,493.5,505.25,51.1905,47,74.9,100,68.7,71.8,68.8
20160107104500,493.5,505.25,51.1905,47,77.2,100,68.7,71.8,68.8
20160107110000,493.5,505.25,51.1905,47,77.2,100,68.7,71.8,68.8
20160107111500,493.5,505.25,51.1905,47,78.1,100,68.7,71.8,68.8
20160107113000,493.5,505.25,51.1905,47,76.6,100,68.7,71.8,68.8
20160107114500,493.5,495.85,50.2381,47,76.6,100,68.7,71.8,68.8
20160107120000,493.5,495.85,50.2381,47,76.6,100,68.7,71.8,68.8
20160107121500,493.5,495.85,50.2381,47,78.1,100,68.7,71.8,68.8
20160107123000,493.5,495.85,50.2381,47,78.1,100,68.8,71.8,68.8
20160107124500,493.5,495.85,50.2381,47,76.8,100,68.8,71.8,68.8
20160107130000,493.5,495.85,50.2381,47,76.8,100,68.9,71.8,68.8
20160107131500,493.5,484.1,49.0476,47,78.2,100,69.0,71.8,68.8
20160107133000,493.5,500.55,50.7143,47,55.6,0,69.2,71.8,68.8
20160107134500,493.5,500.55,50.7143,47,55.6,0,69.2,71.8,68.8
20160107140000,493.5,500.55,50.7143,47,54.7,0,69.1,71.8,68.8
20160107141500,493.5,509.95,51.6667,47,54.7,0,68.9,71.8,68.8
20160107143000,493.5,517.0,52.381,47,54.7,0,68.8,71.8,68.8
20160107144500,493.5,517.0,52.381,47,54.7,0,68.7,71.8,68.8
20160107150000,493.5,505.25,51.1905,47,54.7,100,68.5,71.8,68.8
20160107151500,493.5,505.25,51.1905,47,54.7,100,68.3,71.8,68.8
20160107153000,493.5,517.0,52.381,47,54.7,100,68.2,71.8,68.8
20160107154500,493.5,517.0,52.381,47,55.7,100,68.0,71.8,68.8
20160107160000,493.5,505.25,51.1905,47,71.4,100,67.9,71.8,68.8
20160107161500,493.5,505.25,51.1905,47,73.9,100,67.9,71.8,68.8
20160107163000,493.5,505.25,51.1905,47,74.7,100,67.9,71.8,68.8
20160107164500,493.5,505.25,51.1905,47,74.7,100,68.1,71.8,68.8
20160107170000,493.5,505.25,51.1905,47,74.7,100,68.2,71.8,68.8
20160107171500,493.5,505.25,51.1905,47,75.9,100,68.2,71.8,68.8
20160107173000,493.5,505.25,51.1905,47,75.9,100,68.3,71.8,68.8
20160107174500,493.5,505.25,51.1905,47,75.9,100,68.4,71.8,68.8
20160107180000,493.5,517.0,52.381,47,75.9,100,68.4,71.8,68.8
20160107181500,493.5,509.95,51.6667,47,81.1,100,68.4,71.8,68.8
20160107183000,493.5,509.95,51.6667,47,75.8,100,68.5,71.8,68.8
20160107184500,493.5,509.95,51.6667,47,75.8,100,68.6,71.8,68.8
20160107190000,493.5,509.95,51.6667,47,76.8,100,68.6,71.8,68.8
20160107191500,493.5,500.55,50.7143,47,75.9,100,68.6,71.8,68.8
20160107193000,493.5,500.55,50.7143,47,75.9,100,68.6,71.8,68.8
20160107194500,493.5,500.55,50.7143,47,77.7,100,68.6,71.8,68.8
20160107200000,493.5,509.95,51.6667,47,76.3,100,68.6,71.8,68.8
20160107201500,493.5,509.95,51.6667,47,76.3,100,68.6,71.8,68.8
20160107203000,493.5,509.95,51.6667,47,76.3,100,68.6,71.8,68.8
20160107204500,493.5,509.95,51.6667,47,76.3,100,68.6,71.8,68.8
20160107210000,493.5,509.95,51.6667,47,75.4,100,68.6,71.8,68.8
20160107211500,493.5,509.95,51.6667,47,75.4,100,68.6,71.8,68.8
20160107213000,493.5,509.95,51.6667,47,75.4,100,68.6,71.8,68.8
20160107214500,493.5,509.95,51.6667,47,75.4,100,68.6,71.8,68.8
20160107220000,493.5,509.95,51.6667,47,75.4,100,68.6,71.8,68.8
20160107221500,493.5,509.95,51.6667,47,75.4,100,68.5,71.8,68.8
20160107223000,493.5,509.95,51.6667,47,76.4,100,68.5,71.8,68.8
20160107224500,493.5,509.95,51.6667,47,76.4,100,68.5,71.8,68.8
20160107230000,493.5,509.95,51.6667,47,76.4,100,68.5,71.8,68.8
20160107231500,493.5,509.95,51.6667,47,73.0,100,68.4,71.8,68.8
20160107233000,493.5,509.95,51.6667,47,65.8,100,68.4,71.8,68.8
20160107234500,493.5,509.95,51.6667,47,62.3,100,68.3,71.8,68.8
20160108000000,493.5,517.0,52.381,47,59.6,100,68.2,71.8,68.8
20160108001500,493.5,528.75,53.5714,47,57.6,100,67.9,71.8,68.8
20160108003000,493.5,528.75,53.5714,47,56.4,100,67.7,71.8,68.8
20160108004500,493.5,528.75,53.5714,47,56.4,100,67.4,71.8,68.8
20160108010000,493.5,528.75,53.5714,47,55.2,100,67.1,71.8,68.8
20160108011500,493.5,528.75,53.5714,47,55.2,100,66.9,71.8,68.8
20160108013000,493.5,517.0,52.381,47,55.2,100,66.6,71.8,68.8
20160108014500,493.5,517.0,52.381,47,55.2,100,66.4,71.8,68.8
20160108020000,493.5,509.95,51.6667,47,55.2,100,66.2,71.8,68.8
20160108021500,493.5,509.95,51.6667,47,55.2,100,66.0,71.8,68.8
20160108023000,493.5,517.0,52.381,47,55.2,100,65.8,71.8,68.8
20160108024500,493.5,517.0,52.381,47,55.2,100,65.7,71.8,68.8
20160108030000,493.5,517.0,52.381,47,55.2,100,65.6,71.8,68.8
20160108031500,493.5,517.0,52.381,47,54.3,100,65.5,71.8,68.8
20160108033000,493.5,517.0,52.381,47,54.3,100,65.3,71.8,68.8
20160108034500,493.5,517.0,52.381,47,54.3,100,65.2,71.8,68.8
20160108040000,493.5,528.75,53.5714,47,54.3,100,65.1,71.8,68.8
20160108041500,493.5,521.7,52.8571,47,54.3,100,65.0,71.8,68.8
20160108043000,493.5,521.7,52.8571,47,54.3,100,65.0,71.8,68.8
20160108044500,493.5,521.7,52.8571,47,54.3,100,64.8,71.8,68.8
20160108050000,493.5,521.7,52.8571,47,54.3,100,64.8,71.8,68.8
20160108051500,493.5,521.7,52.8571,47,54.3,100,64.7,71.8,68.8
20160108053000,493.5,521.7,52.8571,47,54.3,100,64.6,71.8,68.8
20160108054500,493.5,521.7,52.8571,47,54.3,100,64.5,71.8,68.8
20160108060000,493.5,521.7,52.8571,47,54.3,100,64.4,71.8,68.8
20160108061500,493.5,505.25,51.1905,47,58.3,100,64.4,71.8,68.8
20160108063000,493.5,495.85,50.2381,47,83.1,100,64.4,71.8,68.8
20160108064500,493.5,495.85,50.2381,47,84.4,100,64.6,71.8,68.8
20160108070000,493.5,484.1,49.0476,47,86.7,100,64.9,71.8,68.8
20160108071500,493.5,491.15,49.7619,47,83.7,100,65.2,71.8,68.8
20160108073000,493.5,491.15,49.7619,47,87.1,100,65.5,71.8,68.8
20160108074500,493.5,479.4,48.5714,47,84.9,100,65.9,71.8,68.8
20160108080000,493.5,479.4,48.5714,47,86.8,100,66.1,71.8,68.8
20160108081500,493.5,491.15,49.7619,47,86.8,100,66.4,71.8,68.8
20160108083000,493.5,479.4,48.5714,47,76.4,100,66.6,71.8,68.8
20160108084500,493.5,479.4,48.5714,47,83.8,100,66.8,71.8,68.8
20160108090000,493.5,479.4,48.5714,47,81.1,100,67.0,71.8,68.8
20160108091500,493.5,479.4,48.5714,47,89.8,100,67.2,71.8,68.8
20160108093000,493.5,479.4,48.5714,47,85.6,100,67.3,71.8,68.8
20160108094500,493.5,479.4,48.5714,47,82.5,100,67.4,71.8,68.8
20160108100000,493.5,467.65,47.381,47,79.7,100,67.6,71.8,68.8
20160108101500,493.5,462.95,46.9048,47,81.3,100,67.7,71.8,68.8
20160108103000,493.5,467.65,47.381,47,84.7,100,67.8,71.8,68.8
20160108104500,493.5,479.4,48.5714,47,81.1,100,67.9,71.8,68.8
20160108110000,493.5,479.4,48.5714,47,89.3,100,67.9,71.8,68.8
20160108111500,493.5,467.65,47.381,47,88.1,100,68.0,71.8,68.8
20160108113000,493.5,479.4,48.5714,47,85.6,100,68.1,71.8,68.8
20160108114500,493.5,467.65,47.381,47,82.0,100,68.2,71.8,68.8
20160108120000,493.5,479.4,48.5714,47,80.6,100,68.2,71.8,68.8
20160108121500,493.5,467.65,47.381,47,80.6,100,68.4,71.8,68.8
20160108123000,493.5,474.7,48.0952,47,82.0,100,68.6,71.8,68.8
20160108124500,493.5,474.7,48.0952,47,82.0,100,68.8,71.8,68.8
20160108130000,493.5,474.7,48.0952,47,82.0,100,69.1,71.8,68.8
20160108131500,493.5,484.1,49.0476,47,55.9,0,69.2,71.8,68.8
20160108133000,493.5,491.15,49.7619,47,54.7,0,69.4,71.8,68.8
20160108134500,493.5,491.15,49.7619,47,54.7,0,69.4,71.8,68.8
20160108140000,493.5,500.55,50.7143,47,54.7,0,69.4,71.8,68.8
20160108141500,493.5,500.55,50.7143,47,54.7,0,69.3,71.8,68.8
20160108143000,493.5,500.55,50.7143,47,54.7,0,69.2,71.8,68.8
20160108144500,493.5,500.55,50.7143,47,54.7,0,69.1,71.8,68.8
20160108150000,493.5,500.55,50.7143,47,54.7,0,69.0,71.8,68.8
20160108151500,493.5,500.55,50.7143,47,54.7,0,68.9,71.8,68.8
20160108153000,493.5,500.55,50.7143,47,54.7,0,68.7,71.8,68.8
20160108154500,493.5,500.55,50.7143,47,54.7,0,68.7,71.8,68.8
20160108160000,493.5,500.55,50.7143,47,54.7,0,68.6,71.8,68.8
20160108161500,493.5,500.55,50.7143,47,54.7,100,68.6,71.8,68.8
20160108163000,493.5,500.55,50.7143,47,54.7,100,68.5,71.8,68.8
20160108164500,493.5,500.55,50.7143,47,54.7,100,68.5,71.8,68.8
20160108170000,493.5,500.55,50.7143,47,54.7,100,68.4,71.8,68.8
20160108171500,493.5,509.95,51.6667,47,54.7,100,68.4,71.8,68.8
20160108173000,493.5,495.85,50.2381,47,54.7,100,68.3,71.8,68.8
20160108174500,493.5,495.85,50.2381,47,54.7,100,68.2,71.8,68.8
20160108180000,493.5,495.85,50.2381,47,67.6,100,68.2,71.8,68.8
20160108181500,493.5,495.85,50.2381,47,76.4,100,68.2,71.8,68.8
20160108183000,493.5,495.85,50.2381,47,75.4,100,68.3,71.8,68.8
20160108184500,493.5,495.85,50.2381,47,75.4,100,68.4,71.8,68.8
20160108190000,493.5,495.85,50.2381,47,75.4,100,68.5,71.8,68.8
20160108191500,493.5,495.85,50.2381,47,75.4,100,68.6,71.8,68.8
20160108193000,493.5,495.85,50.2381,47,75.4,100,68.7,71.8,68.8
20160108194500,493.5,495.85,50.2381,47,76.4,100,68.7,71.8,68.8
20160108200000,493.5,505.25,51.1905,47,79.1,100,68.8,71.8,68.8
20160108201500,493.5,491.15,49.7619,47,79.1,100,68.9,71.8,68.8
20160108203000,493.5,491.15,49.7619,47,74.9,100,68.8,71.8,68.8
20160108204500,493.5,491.15,49.7619,47,77.2,100,68.8,71.8,68.8
20160108210000,493.5,491.15,49.7619,47,78.2,100,68.7,71.8,68.8
20160108211500,493.5,491.15,49.7619,47,78.2,100,68.7,71.8,68.8
20160108213000,493.5,491.15,49.7619,47,78.2,100,68.6,71.8,68.8
20160108214500,493.5,491.15,49.7619,47,78.2,100,68.6,71.8,68.8
20160108220000,493.5,484.1,49.0476,47,78.2,100,68.5,71.8,68.8
20160108221500,493.5,491.15,49.7619,47,81.1,100,68.5,71.8,68.8
20160108223000,493.5,491.15,49.7619,47,78.8,100,68.4,71.8,68.8
20160108224500,493.5,491.15,49.7619,47,76.8,100,68.4,71.8,68.8
20160108230000,493.5,484.1,49.0476,47,76.8,100,68.5,71.8,68.8
20160108231500,493.5,495.85,50.2381,47,76.8,100,68.5,71.8,68.8
20160108233000,493.5,495.85,50.2381,47,76.8,100,68.6,71.8,68.8
20160108234500,493.5,484.1,49.0476,47,77.6,100,68.6,71.8,68.8
20160109000000,493.5,484.1,49.0476,47,78.8,100,68.6,71.8,68.8
20160109001500,493.5,491.15,49.7619,47,76.4,100,68.7,71.8,68.8
20160109003000,493.5,491.15,49.7619,47,79.0,100,68.7,71.8,68.8
20160109004500,493.5,491.15,49.7619,47,77.8,100,68.7,71.8,68.8
