PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109010000,493.5,491.15,49.7619,47,77.8,100,68.7,71.8,68.8
20160109011500,493.5,484.1,49.0476,7,56.0,0,68.7,71.8,68.8
20160109013000,493.5,462.95,46.9048,47,55.2,0,68.6,71.8,68.8
20160109014500,493.5,462.95,46.9048,47,55.2,100,68.4,71.8,68.8
20160109020000,493.5,462.95,46.9048,47,55.2,100,68.2,71.8,68.8
20160109021500,493.5,467.65,47.381,47,54.3,100,68.1,71.8,68.8
20160109023000,493.5,521.7,52.8571,48,75.6,100,67.8,71.8,68.8
20160109024500,493.5,509.95,51.6667,48,74.4,100,67.7,71.8,68.8
20160109030000,493.5,517.0,52.381,48,77.2,100,67.7,71.8,68.8
20160109031500,493.5,517.0,52.381,48,82.6,100,67.7,71.8,68.8
20160109033000,493.5,509.95,51.6667,48,78.2,100,67.8,71.8,68.8
20160109034500,493.5,509.95,51.6667,48,78.2,100,67.9,71.8,68.8
20160109040000,493.5,509.95,51.6667,48,80.6,100,68.0,71.8,68.8
20160109041500,493.5,509.95,51.6667,48,86.3,100,68.1,71.8,68.8
20160109043000,493.5,500.55,50.7143,48,88.0,100,68.2,71.8,68.8
20160109044500,493.5,509.95,51.6667,48,86.2,100,68.3,71.8,68.8
20160109050000,493.5,509.95,51.6667,48,82.4,100,68.4,71.8,68.8
20160109051500,493.5,509.95,51.6667,48,78.3,100,68.4,71.8,68.8
20160109053000,493.5,509.95,51.6667,48,79.2,100,68.5,71.8,68.8
20160109054500,493.5,509.95,51.6667,48,88.1,100,68.6,71.8,68.8
20160109060000,493.5,509.95,51.6667,48,88.1,100,68.6,71.8,68.8
20160109061500,493.5,509.95,51.6667,48,88.1,100,68.7,71.8,68.8
20160109063000,493.5,509.95,51.6667,48,86.9,100,68.7,71.8,68.8
20160109064500,493.5,509.95,51.6667,48,82.5,100,68.7,71.8,68.8
20160109070000,493.5,509.95,51.6667,48,87.3,100,68.7,71.8,68.8
20160109071500,493.5,509.95,51.6667,48,88.6,100,68.7,71.8,68.8
20160109073000,493.5,509.95,51.6667,48,80.1,100,68.7,71.8,68.8
20160109074500,493.5,509.95,51.6667,48,85.6,100,68.7,71.8,68.8
20160109080000,493.5,517.0,52.381,48,78.7,100,68.6,71.8,68.8
20160109081500,493.5,505.25,51.1905,48,78.7,100,68.6,71.8,68.8
20160109083000,493.5,505.25,51.1905,48,83.6,100,68.4,71.8,68.8
20160109084500,493.5,505.25,51.1905,48,85.3,100,68.4,71.8,68.8
20160109090000,493.5,505.25,51.1905,48,87.3,100,68.4,71.8,68.8
20160109091500,493.5,517.0,52.381,48,80.5,100,68.3,71.8,68.8
20160109093000,493.5,509.95,51.6667,48,83.0,100,68.3,71.8,68.8
20160109094500,493.5,500.55,50.7143,48,83.0,100,68.3,71.8,68.8
20160109100000,493.5,500.55,50.7143,48,79.6,100,68.4,71.8,68.8
20160109101500,493.5,500.55,50.7143,48,86.9,100,68.5,71.8,68.8
20160109103000,493.5,509.95,51.6667,48,78.3,100,68.6,71.8,68.8
20160109104500,493.5,509.95,51.6667,48,81.9,100,68.7,71.8,68.8
20160109110000,493.5,500.55,50.7143,48,87.4,100,68.9,71.8,68.8
20160109111500,493.5,509.95,51.6667,48,79.4,100,69.1,71.8,68.8
20160109113000,493.5,509.95,51.6667,48,56.4,0,69.2,71.8,68.8
20160109114500,493.5,517.0,52.381,48,55.2,0,69.2,71.8,68.8
20160109120000,493.5,509.95,51.6667,48,53.1,0,69.2,71.8,68.8
20160109121500,493.5,517.0,52.381,48,55.1,0,69.1,71.8,68.8
20160109123000,493.5,509.95,51.6667,48,55.1,0,68.9,71.8,68.8
20160109124500,493.5,509.95,51.6667,48,55.1,0,68.9,71.8,68.8
20160109130000,493.5,509.95,51.6667,48,55.1,0,68.8,71.8,68.8
20160109131500,493.5,509.95,51.6667,48,55.1,0,68.8,71.8,68.8
20160109133000,493.5,517.0,52.381,48,54.3,0,68.9,71.8,68.8
20160109134500,493.5,517.0,52.381,48,54.3,0,68.9,71.8,68.8
20160109140000,493.5,517.0,52.381,48,54.3,0,69.1,71.8,68.8
20160109141500,493.5,517.0,52.381,48,54.3,0,69.2,71.8,68.8
20160109143000,493.5,509.95,51.6667,48,54.3,0,69.3,71.8,68.8
20160109144500,493.5,517.0,52.381,48,54.3,0,69.4,71.8,68.8
20160109150000,493.5,517.0,52.381,48,55.1,0,69.5,71.8,68.8
20160109151500,493.5,517.0,52.381,48,55.1,0,69.6,71.8,68.8
20160109153000,493.5,528.75,53.5714,48,55.1,0,69.6,71.8,68.8
20160109154500,493.5,528.75,53.5714,48,55.1,0,69.6,71.8,68.8
20160109160000,493.5,517.0,52.381,48,55.1,0,69.6,71.8,68.8
20160109161500,493.5,517.0,52.381,48,55.1,0,69.6,71.8,68.8
20160109163000,493.5,509.95,51.6667,48,55.1,0,69.6,71.8,68.8
20160109164500,493.5,509.95,51.6667,48,55.1,0,69.6,71.8,68.8
20160109170000,493.5,509.95,51.6667,48,55.1,0,69.4,71.8,68.8
20160109171500,493.5,509.95,51.6667,48,54.3,0,69.2,71.8,68.8
20160109173000,493.5,517.0,52.381,48,54.3,0,68.9,71.8,68.8
20160109174500,493.5,517.0,52.381,48,53.5,0,68.7,71.8,68.8
20160109180000,493.5,517.0,52.381,48,53.5,0,68.6,71.8,68.8
20160109181500,493.5,517.0,52.381,48,52.7,100,68.4,71.8,68.8
20160109183000,493.5,517.0,52.381,48,52.7,100,68.2,71.8,68.8
20160109184500,493.5,528.75,53.5714,48,51.9,100,68.1,71.8,68.8
20160109190000,493.5,528.75,53.5714,48,70.1,100,67.9,71.8,68.8
20160109191500,493.5,517.0,52.381,48,71.7,100,67.9,71.8,68.8
20160109193000,493.5,517.0,52.381,48,77.0,100,67.9,71.8,68.8
20160109194500,493.5,517.0,52.381,48,80.7,100,67.9,71.8,68.8
20160109200000,493.5,528.75,53.5714,48,77.2,100,68.0,71.8,68.8
20160109201500,493.5,517.0,52.381,48,77.2,100,68.1,71.8,68.8
20160109203000,493.5,505.25,51.1905,48,83.9,100,68.1,71.8,68.8
20160109204500,493.5,505.25,51.1905,48,83.9,100,68.1,71.8,68.8
20160109210000,493.5,505.25,51.1905,48,84.9,100,68.1,71.8,68.8
20160109211500,493.5,505.25,51.1905,48,81.9,100,68.1,71.8,68.8
20160109213000,493.5,505.25,51.1905,48,75.9,100,68.1,71.8,68.8
20160109214500,493.5,505.25,51.1905,48,84.9,100,68.1,71.8,68.8
20160109220000,493.5,505.25,51.1905,48,76.7,100,68.1,71.8,68.8
20160109221500,493.5,517.0,52.381,48,85.6,100,68.1,71.8,68.8
20160109223000,493.5,517.0,52.381,48,83.7,100,68.0,71.8,68.8
20160109224500,493.5,517.0,52.381,48,85.6,100,68.0,71.8,68.8
20160109230000,493.5,505.25,51.1905,48,77.1,100,67.9,71.8,68.8
20160109231500,493.5,505.25,51.1905,48,79.1,100,67.9,71.8,68.8
20160109233000,493.5,517.0,52.381,48,82.0,100,67.9,71.8,68.8
20160109234500,493.5,509.95,51.6667,48,83.5,100,67.8,71.8,68.8
20160110000000,493.5,517.0,52.381,48,84.9,100,67.8,71.8,68.8
20160110001500,493.5,517.0,52.381,48,81.1,100,67.8,71.8,68.8
20160110003000,493.5,517.0,52.381,48,81.1,100,67.7,71.8,68.8
20160110004500,493.5,509.95,51.6667,48,83.0,100,67.7,71.8,68.8
20160110010000,493.5,521.7,52.8571,48,83.0,100,67.7,71.8,68.8
20160110011500,493.5,528.75,53.5714,48,76.8,100,67.6,71.8,68.8
20160110013000,493.5,521.7,52.8571,48,84.9,100,67.6,71.8,68.8
20160110014500,493.5,521.7,52.8571,48,79.6,100,67.6,71.8,68.8
20160110020000,493.5,521.7,52.8571,48,77.8,100,67.5,71.8,68.8
20160110021500,493.5,528.75,53.5714,48,84.3,100,67.4,71.8,68.8
20160110023000,493.5,528.75,53.5714,48,84.3,100,67.4,71.8,68.8
20160110024500,493.5,528.75,53.5714,48,81.1,100,67.4,71.8,68.8
20160110030000,493.5,521.7,52.8571,48,77.8,100,67.3,71.8,68.8
20160110031500,493.5,521.7,52.8571,48,75.9,100,67.3,71.8,68.8
20160110033000,493.5,521.7,52.8571,48,75.9,100,67.3,71.8,68.8
20160110034500,493.5,528.75,53.5714,48,75.9,100,67.2,71.8,68.8
20160110040000,493.5,517.0,52.381,48,75.9,100,67.2,71.8,68.8
20160110041500,493.5,528.75,53.5714,48,75.9,100,67.2,71.8,68.8
20160110043000,493.5,528.75,53.5714,48,75.9,100,67.1,71.8,68.8
20160110044500,493.5,521.7,52.8571,48,75.9,100,67.1,71.8,68.8
20160110050000,493.5,528.75,53.5714,48,76.8,100,67.1,71.8,68.8
20160110051500,493.5,528.75,53.5714,48,79.5,100,67.1,71.8,68.8
20160110053000,493.5,521.7,52.8571,48,80.3,100,67.0,71.8,68.8
20160110054500,493.5,528.75,53.5714,48,81.6,100,66.9,71.8,68.8
20160110060000,493.5,528.75,53.5714,48,80.0,100,66.9,71.8,68.8
20160110061500,493.5,528.75,53.5714,48,75.4,100,66.9,71.8,68.8
20160110063000,493.5,528.75,53.5714,48,76.4,100,66.9,71.8,68.8
20160110064500,493.5,528.75,53.5714,48,76.4,100,66.9,71.8,68.8
20160110070000,493.5,528.75,53.5714,48,75.4,100,66.8,71.8,68.8
20160110071500,493.5,528.75,53.5714,48,77.0,100,66.8,71.8,68.8
20160110073000,493.5,521.7,52.8571,48,75.4,100,66.8,71.8,68.8
20160110074500,493.5,535.8,54.2857,48,77.2,100,66.7,71.8,68.8
20160110080000,493.5,528.75,53.5714,48,75.4,100,66.7,71.8,68.8
20160110081500,493.5,509.95,51.6667,47,77.3,100,66.7,71.8,68.8
20160110083000,493.5,509.95,51.6667,47,85.6,100,66.7,71.8,68.8
20160110084500,493.5,521.7,52.8571,47,80.7,100,66.7,71.8,68.8
20160110090000,493.5,509.95,51.6667,47,83.2,100,66.6,71.8,68.8
20160110091500,493.5,509.95,51.6667,47,84.3,100,66.6,71.8,68.8
20160110093000,493.5,509.95,51.6667,47,85.6,100,66.6,71.8,68.8
20160110094500,493.5,509.95,51.6667,47,77.3,100,66.6,71.8,68.8
20160110100000,493.5,509.95,51.6667,47,77.3,100,66.6,71.8,68.8
20160110101500,493.5,509.95,51.6667,47,77.3,100,66.6,71.8,68.8
20160110103000,493.5,509.95,51.6667,47,78.1,100,66.6,71.8,68.8
20160110104500,493.5,509.95,51.6667,47,78.1,100,66.7,71.8,68.8
20160110110000,493.5,509.95,51.6667,47,81.6,100,66.7,71.8,68.8
20160110111500,493.5,509.95,51.6667,47,81.6,100,66.7,71.8,68.8
20160110113000,493.5,517.0,52.381,47,85.0,100,66.8,71.8,68.8
20160110114500,493.5,505.25,51.1905,47,86.2,100,66.9,71.8,68.8
20160110120000,493.5,505.25,51.1905,47,86.2,100,67.0,71.8,68.8
20160110121500,493.5,505.25,51.1905,47,86.2,100,67.1,71.8,68.8
20160110123000,493.5,505.25,51.1905,47,83.3,100,67.2,71.8,68.8
20160110124500,493.5,505.25,51.1905,47,77.8,100,67.3,71.8,68.8
20160110130000,493.5,505.25,51.1905,47,84.3,100,67.4,71.8,68.8
20160110131500,493.5,505.25,51.1905,47,85.6,100,67.6,71.8,68.8
20160110133000,493.5,505.25,51.1905,47,80.4,100,67.8,71.8,68.8
20160110134500,493.5,505.25,51.1905,47,80.4,100,68.0,71.8,68.8
20160110140000,493.5,505.25,51.1905,47,84.9,100,68.2,71.8,68.8
20160110141500,493.5,495.85,50.2381,47,84.9,100,68.4,71.8,68.8
20160110143000,493.5,495.85,50.2381,47,77.1,100,68.6,71.8,68.8
20160110144500,493.5,495.85,50.2381,47,86.8,100,68.7,71.8,68.8
20160110150000,493.5,495.85,50.2381,47,85.6,100,68.9,71.8,68.8
20160110151500,493.5,505.25,51.1905,47,53.5,0,69.1,71.8,68.8
20160110153000,493.5,505.25,51.1905,47,51.5,0,69.2,71.8,68.8
20160110154500,493.5,505.25,51.1905,47,51.5,0,69.1,71.8,68.8
20160110160000,493.5,505.25,51.1905,47,51.5,0,69.1,71.8,68.8
20160110161500,493.5,505.25,51.1905,47,51.5,0,69.0,71.8,68.8
20160110163000,493.5,505.25,51.1905,47,51.5,0,68.9,71.8,68.8
20160110164500,493.5,528.75,53.5714,47,51.5,0,68.9,71.8,68.8
20160110170000,493.5,517.0,52.381,47,51.5,0,68.8,71.8,68.8
20160110171500,493.5,509.95,51.6667,47,51.5,0,68.7,71.8,68.8
20160110173000,493.5,521.7,52.8571,47,50.6,100,68.4,71.8,68.8
20160110174500,493.5,521.7,52.8571,47,50.6,100,68.2,71.8,68.8
20160110180000,493.5,521.7,52.8571,47,49.9,100,68.0,71.8,68.8
20160110181500,493.5,521.7,52.8571,47,74.8,100,67.8,71.8,68.8
20160110183000,493.5,521.7,52.8571,47,78.7,100,67.7,71.8,68.8
20160110184500,493.5,505.25,51.1905,47,73.8,100,67.7,71.8,68.8
20160110190000,493.5,505.25,51.1905,47,76.5,100,67.7,71.8,68.8
20160110191500,493.5,505.25,51.1905,47,77.3,100,67.7,71.8,68.8
20160110193000,493.5,505.25,51.1905,47,84.9,100,67.7,71.8,68.8
20160110194500,493.5,505.25,51.1905,47,83.9,100,67.7,71.8,68.8
20160110200000,493.5,505.25,51.1905,47,83.9,100,67.7,71.8,68.8
20160110201500,493.5,505.25,51.1905,47,83.9,100,67.7,71.8,68.8
20160110203000,493.5,505.25,51.1905,47,84.9,100,67.7,71.8,68.8
20160110204500,493.5,505.25,51.1905,47,81.1,100,67.7,71.8,68.8
20160110210000,493.5,505.25,51.1905,47,79.2,100,67.7,71.8,68.8
20160110211500,493.5,495.85,50.2381,47,82.5,100,67.6,71.8,68.8
20160110213000,493.5,505.25,51.1905,47,82.5,100,67.6,71.8,68.8
20160110214500,493.5,505.25,51.1905,47,82.5,100,67.5,71.8,68.8
20160110220000,493.5,505.25,51.1905,47,82.5,100,67.4,71.8,68.8
20160110221500,493.5,505.25,51.1905,47,83.7,100,67.4,71.8,68.8
20160110223000,493.5,505.25,51.1905,47,83.7,100,67.3,71.8,68.8
20160110224500,493.5,505.25,51.1905,47,83.7,100,67.2,71.8,68.8
20160110230000,493.5,505.25,51.1905,47,82.0,100,67.2,71.8,68.8
20160110231500,493.5,505.25,51.1905,47,78.5,100,67.1,71.8,68.8
20160110233000,493.5,505.25,51.1905,47,76.0,100,67.0,71.8,68.8
20160110234500,493.5,517.0,52.381,47,84.4,100,66.9,71.8,68.8
20160111000000,493.5,509.95,51.6667,47,84.4,100,66.8,71.8,68.8
20160111001500,493.5,509.95,51.6667,47,84.4,100,66.8,71.8,68.8
20160111003000,493.5,521.7,52.8571,47,83.1,100,66.7,71.8,68.8
20160111004500,493.5,509.95,51.6667,47,83.1,100,66.6,71.8,68.8
20160111010000,493.5,509.95,51.6667,47,83.1,100,66.6,71.8,68.8
20160111011500,493.5,517.0,52.381,47,83.1,100,66.5,71.8,68.8
20160111013000,493.5,517.0,52.381,47,81.9,100,66.4,71.9,68.9
20160111014500,493.5,517.0,52.381,47,80.3,100,66.3,71.9,68.9
20160111020000,493.5,517.0,52.381,47,75.4,100,66.2,71.8,68.8
20160111021500,493.5,509.95,51.6667,47,76.4,100,66.2,71.9,68.9
20160111023000,493.5,517.0,52.381,47,80.7,100,66.1,71.8,68.8
20160111024500,493.5,509.95,51.6667,47,82.9,100,66.1,71.9,68.9
20160111030000,493.5,509.95,51.6667,47,84.3,100,66.0,71.8,68.8
20160111031500,493.5,528.75,53.5714,47,83.1,100,66.0,71.9,68.9
20160111033000,493.5,517.0,52.381,47,81.6,100,65.8,71.8,68.8
20160111034500,493.5,528.75,53.5714,47,81.6,100,65.8,71.8,68.8
20160111040000,493.5,528.75,53.5714,47,80.1,100,65.7,71.9,68.9
20160111041500,493.5,517.0,52.381,47,84.9,100,65.7,71.8,68.8
20160111043000,493.5,528.75,53.5714,47,83.7,100,65.6,71.9,68.9
20160111044500,493.5,517.0,52.381,47,82.6,100,65.6,71.9,68.9
20160111050000,493.5,517.0,52.381,47,82.6,100,65.5,71.9,68.9
20160111051500,493.5,517.0,52.381,47,80.7,100,65.5,71.9,68.9
20160111053000,493.5,517.0,52.381,47,83.7,100,65.4,71.9,68.9
20160111054500,493.5,517.0,52.381,47,82.5,100,65.3,72.0,69.0
20160111060000,493.5,517.0,52.381,47,81.3,100,65.3,71.9,68.9
20160111061500,493.5,509.95,51.6667,47,82.5,100,65.2,71.9,68.9
20160111063000,493.5,517.0,52.381,47,79.6,100,65.1,72.0,69.0
20160111064500,493.5,500.55,50.7143,47,83.1,100,65.1,71.9,68.9
20160111070000,493.5,500.55,50.7143,47,79.9,100,65.1,72.0,69.0
20160111071500,493.5,500.55,50.7143,47,83.7,100,65.0,71.9,68.9
20160111073000,493.5,500.55,50.7143,47,81.2,100,65.1,72.0,69.0
20160111074500,493.5,500.55,50.7143,47,83.8,100,65.0,71.9,68.9
20160111080000,493.5,500.55,50.7143,47,83.8,100,65.0,72.0,69.0
20160111081500,493.5,500.55,50.7143,47,83.8,100,64.9,72.0,69.0
20160111083000,493.5,509.95,51.6667,47,83.8,100,65.0,72.0,69.0
20160111084500,493.5,495.85,50.2381,47,81.5,100,65.0,71.9,68.9
20160111090000,493.5,495.85,50.2381,47,79.0,100,65.0,72.0,69.0
20160111091500,493.5,495.85,50.2381,47,77.2,100,65.1,72.0,69.0
20160111093000,493.5,495.85,50.2381,47,82.8,100,65.1,72.0,69.0
20160111094500,493.5,495.85,50.2381,47,85.6,100,65.2,72.1,69.1
20160111100000,493.5,495.85,50.2381,47,85.6,100,65.2,72.0,69.0
20160111101500,493.5,495.85,50.2381,47,85.6,100,65.3,72.0,69.0
20160111103000,493.5,495.85,50.2381,47,85.6,100,65.5,72.0,69.0
20160111104500,493.5,484.1,49.0476,47,86.8,100,65.6,72.0,69.0
20160111110000,493.5,495.85,50.2381,47,80.0,100,65.8,72.0,69.0
20160111111500,493.5,495.85,50.2381,47,82.6,100,65.9,72.1,69.1
20160111113000,493.5,495.85,50.2381,47,84.3,100,66.1,72.0,69.0
20160111114500,493.5,495.85,50.2381,47,77.9,100,66.2,72.1,69.1
20160111120000,493.5,495.85,50.2381,47,86.8,100,66.4,72.0,69.0
20160111121500,493.5,484.1,49.0476,47,83.1,100,66.6,72.0,69.0
20160111123000,493.5,500.55,50.7143,47,86.2,100,66.8,72.0,69.0
20160111124500,493.5,500.55,50.7143,47,79.5,100,67.0,72.0,69.0
20160111130000,493.5,500.55,50.7143,47,83.2,100,67.2,72.0,69.0
20160111131500,493.5,500.55,50.7143,47,87.4,100,67.5,72.0,69.0
20160111133000,493.5,500.55,50.7143,47,87.4,100,67.7,72.0,69.0
20160111134500,493.5,500.55,50.7143,47,84.3,100,67.9,72.0,69.0
20160111140000,493.5,500.55,50.7143,47,84.3,100,68.2,72.0,69.0
20160111141500,493.5,500.55,50.7143,47,79.1,100,68.4,72.0,69.0
20160111143000,493.5,500.55,50.7143,47,79.1,100,68.5,72.0,69.0
20160111144500,493.5,509.95,51.6667,47,77.7,100,68.6,72.0,69.0
20160111150000,493.5,509.95,51.6667,47,76.4,100,68.6,72.0,69.0
20160111151500,493.5,509.95,51.6667,47,76.4,100,68.6,72.0,69.0
20160111153000,493.5,500.55,50.7143,47,77.3,100,68.6,72.0,69.0
20160111154500,493.5,500.55,50.7143,47,78.7,100,68.6,72.1,69.1
20160111160000,493.5,509.95,51.6667,47,76.7,100,68.6,72.0,69.0
20160111161500,493.5,500.55,50.7143,47,75.9,100,68.6,72.1,69.1
20160111163000,493.5,517.0,52.381,47,77.9,100,68.5,72.1,69.1
20160111164500,493.5,509.95,51.6667,47,77.9,100,68.5,72.0,69.0
20160111170000,493.5,500.55,50.7143,47,70.6,100,68.4,72.1,69.1
20160111171500,493.5,500.55,50.7143,47,84.5,100,68.4,72.0,69.0
20160111173000,493.5,509.95,51.6667,47,79.7,100,68.3,72.0,69.0
20160111174500,493.5,509.95,51.6667,47,68.7,100,68.3,72.1,69.1
20160111180000,493.5,509.95,51.6667,47,77.2,100,68.1,72.0,69.0
20160111181500,493.5,509.95,51.6667,47,64.9,100,68.0,72.1,69.1
20160111183000,493.5,517.0,52.381,47,59.6,100,67.7,72.1,69.1
20160111184500,493.5,509.95,51.6667,47,72.4,100,67.5,72.1,69.1
20160111190000,493.5,517.0,52.381,47,80.1,100,67.4,72.1,69.1
20160111191500,493.5,517.0,52.381,47,80.1,100,67.3,72.1,69.1
20160111193000,493.5,500.55,50.7143,47,78.7,100,67.3,72.1,69.1
20160111194500,493.5,509.95,51.6667,47,76.8,100,67.3,72.1,69.1
20160111200000,493.5,509.95,51.6667,47,81.0,100,67.3,72.1,69.1
20160111201500,493.5,509.95,51.6667,47,85.4,100,67.4,72.1,69.1
20160111203000,493.5,509.95,51.6667,47,79.6,100,67.4,72.1,69.1
20160111204500,493.5,509.95,51.6667,47,81.5,100,67.4,72.1,69.1
20160111210000,493.5,509.95,51.6667,47,83.7,100,67.4,72.1,69.1
20160111211500,493.5,509.95,51.6667,47,84.9,100,67.4,72.1,69.1
20160111213000,493.5,509.95,51.6667,47,79.4,100,67.5,72.1,69.1
20160111214500,493.5,509.95,51.6667,47,82.2,100,67.5,72.2,69.2
20160111220000,493.5,500.55,50.7143,47,84.3,100,67.5,72.1,69.1
20160111221500,493.5,500.55,50.7143,47,76.6,100,67.4,72.1,69.1
20160111223000,493.5,500.55,50.7143,47,76.6,100,67.5,72.1,69.1
20160111224500,493.5,500.55,50.7143,47,85.1,100,67.4,72.1,69.1
20160111230000,493.5,500.55,50.7143,47,85.1,100,67.4,72.1,69.1
20160111231500,493.5,500.55,50.7143,47,77.2,100,67.4,72.1,69.1
20160111233000,493.5,509.95,51.6667,47,77.2,100,67.4,72.1,69.1
20160111234500,493.5,500.55,50.7143,47,80.1,100,67.4,72.1,69.1
20160112000000,493.5,500.55,50.7143,47,83.2,100,67.4,72.1,69.1
20160112001500,493.5,500.55,50.7143,47,80.2,100,67.4,72.1,69.1
20160112003000,493.5,509.95,51.6667,47,84.3,100,67.4,72.1,69.1
20160112004500,493.5,509.95,51.6667,47,84.3,100,67.4,72.1,69.1
20160112010000,493.5,509.95,51.6667,47,85.5,100,67.4,72.1,69.1
20160112011500,493.5,509.95,51.6667,47,80.6,100,67.4,72.1,69.1
20160112013000,493.5,509.95,51.6667,47,81.5,100,67.4,72.1,69.1
20160112014500,493.5,509.95,51.6667,47,84.4,100,67.3,72.1,69.1
20160112020000,493.5,495.85,50.2381,47,84.4,100,67.3,72.1,69.1
20160112021500,493.5,505.25,51.1905,47,84.4,100,67.3,72.1,69.1
20160112023000,493.5,505.25,51.1905,47,84.4,100,67.3,72.1,69.1
20160112024500,493.5,505.25,51.1905,47,84.4,100,67.3,72.1,69.1
20160112030000,493.5,505.25,51.1905,47,84.4,100,67.3,72.1,69.1
20160112031500,493.5,505.25,51.1905,47,84.4,100,67.2,72.0,69.0
20160112033000,493.5,505.25,51.1905,47,84.4,100,67.2,72.0,69.0
20160112034500,493.5,505.25,51.1905,47,84.4,100,67.2,72.0,69.0
20160112040000,493.5,505.25,51.1905,47,81.5,100,67.2,72.0,69.0
20160112041500,493.5,505.25,51.1905,47,81.5,100,67.1,72.0,69.0
20160112043000,493.5,505.25,51.1905,47,84.3,100,67.1,72.0,69.0
20160112044500,493.5,505.25,51.1905,47,84.3,100,67.1,72.0,69.0
20160112050000,493.5,505.25,51.1905,47,82.5,100,67.0,72.0,69.0
20160112051500,493.5,505.25,51.1905,47,84.3,100,66.9,72.0,69.0
20160112053000,493.5,505.25,51.1905,47,83.1,100,66.9,72.0,69.0
20160112054500,493.5,505.25,51.1905,47,83.1,100,66.9,72.0,69.0
20160112060000,493.5,505.25,51.1905,47,83.1,100,66.8,72.0,69.0
20160112061500,493.5,505.25,51.1905,47,84.3,100,66.8,72.0,69.0
20160112063000,493.5,495.85,50.2381,47,84.3,100,66.8,71.9,68.9
20160112064500,493.5,495.85,50.2381,47,82.5,100,66.7,72.0,69.0
20160112070000,493.5,484.1,49.0476,47,77.6,100,66.7,72.0,69.0
20160112071500,493.5,495.85,50.2381,47,86.2,100,66.6,72.0,69.0
20160112073000,493.5,495.85,50.2381,47,83.1,100,66.6,72.0,69.0
20160112074500,493.5,495.85,50.2381,47,84.3,100,66.6,72.0,69.0
20160112080000,493.5,495.85,50.2381,47,84.3,100,66.5,72.0,69.0
20160112081500,493.5,495.85,50.2381,47,85.3,100,66.5,72.0,69.0
20160112083000,493.5,505.25,51.1905,47,84.3,100,66.5,71.9,68.9
20160112084500,493.5,491.15,49.7619,47,86.2,100,66.5,72.0,69.0
20160112090000,493.5,500.55,50.7143,47,86.2,100,66.5,71.9,68.9
20160112091500,493.5,500.55,50.7143,47,78.5,100,66.6,71.9,68.9
20160112093000,493.5,484.1,49.0476,47,80.8,100,66.6,71.9,68.9
20160112094500,493.5,484.1,49.0476,47,85.6,100,66.6,72.0,69.0
20160112100000,493.5,491.15,49.7619,47,83.4,100,66.7,71.9,68.9
20160112101500,493.5,491.15,49.7619,47,78.3,100,66.7,71.9,68.9
20160112103000,493.5,491.15,49.7619,47,80.7,100,66.8,71.9,68.9
20160112104500,493.5,484.1,49.0476,47,86.1,100,66.9,71.9,68.9
20160112110000,493.5,491.15,49.7619,47,88.1,100,66.9,72.0,69.0
20160112111500,493.5,484.1,49.0476,47,86.7,100,67.1,71.9,68.9
20160112113000,493.5,484.1,49.0476,47,84.9,100,67.2,71.9,68.9
20160112114500,493.5,491.15,49.7619,47,83.1,100,67.4,71.9,68.9
20160112120000,493.5,491.15,49.7619,47,87.4,100,67.6,71.9,68.9
20160112121500,493.5,491.15,49.7619,47,80.7,100,67.7,71.9,68.9
20160112123000,493.5,491.15,49.7619,47,88.6,100,67.9,71.9,68.9
20160112124500,493.5,500.55,50.7143,47,87.4,100,68.1,71.9,68.9
20160112130000,493.5,500.55,50.7143,47,86.2,100,68.3,72.0,69.0
20160112131500,493.5,509.95,51.6667,47,86.2,100,68.6,71.9,68.9
20160112133000,493.5,500.55,50.7143,47,80.9,100,68.7,71.8,68.8
20160112134500,493.5,500.55,50.7143,47,80.9,100,69.0,71.9,68.9
20160112140000,493.5,500.55,50.7143,47,84.5,100,69.2,72.0,69.0
20160112141500,493.5,500.55,50.7143,47,56.0,0,69.3,72.0,69.0
20160112143000,493.5,500.55,50.7143,47,56.0,0,69.5,72.0,69.0
20160112144500,493.5,500.55,50.7143,47,56.0,0,69.6,71.9,68.9
20160112150000,493.5,500.55,50.7143,47,55.2,0,69.6,71.9,68.9
20160112151500,493.5,500.55,50.7143,47,55.2,0,69.7,71.9,68.9
20160112153000,493.5,500.55,50.7143,47,55.2,0,69.7,71.9,68.9
20160112154500,493.5,500.55,50.7143,47,55.2,0,69.7,72.0,69.0
20160112160000,493.5,500.55,50.7143,47,55.2,0,69.7,72.0,69.0
20160112161500,493.5,500.55,50.7143,47,55.2,0,69.8,72.0,69.0
20160112163000,493.5,500.55,50.7143,47,55.2,0,69.8,72.0,69.0
20160112164500,493.5,500.55,50.7143,47,55.2,0,69.8,72.0,69.0
20160112170000,493.5,500.55,50.7143,47,55.2,0,69.8,71.9,68.9
20160112171500,493.5,500.55,50.7143,47,55.2,0,69.7,72.0,69.0
20160112173000,493.5,500.55,50.7143,47,55.2,0,69.5,72.0,69.0
20160112174500,493.5,500.55,50.7143,47,55.2,0,69.3,72.0,69.0
20160112180000,493.5,509.95,51.6667,47,55.2,0,69.2,71.9,68.9
20160112181500,493.5,500.55,50.7143,47,55.2,0,68.9,71.9,68.9
20160112183000,493.5,500.55,50.7143,47,55.2,100,68.7,71.9,68.9
20160112184500,493.5,500.55,50.7143,47,55.2,100,68.5,72.0,69.0
20160112190000,493.5,500.55,50.7143,47,55.2,100,68.3,72.0,69.0
20160112191500,493.5,500.55,50.7143,47,59.8,100,68.1,71.9,68.9
20160112193000,493.5,500.55,50.7143,47,75.3,100,67.9,72.0,69.0
20160112194500,493.5,500.55,50.7143,47,77.5,100,67.8,71.9,68.9
20160112200000,493.5,500.55,50.7143,47,78.7,100,67.9,71.9,68.9
20160112201500,493.5,500.55,50.7143,47,82.1,100,67.9,72.0,69.0
20160112203000,493.5,500.55,50.7143,47,85.0,100,68.1,71.9,68.9
20160112204500,493.5,500.55,50.7143,47,86.2,100,68.2,72.0,69.0
20160112210000,493.5,500.55,50.7143,47,84.9,100,68.2,71.9,68.9
20160112211500,493.5,500.55,50.7143,47,79.6,100,68.3,72.0,69.0
20160112213000,493.5,500.55,50.7143,47,79.6,100,68.4,71.9,68.9
20160112214500,493.5,500.55,50.7143,47,76.4,100,68.4,71.9,68.9
20160112220000,493.5,500.55,50.7143,47,70.6,100,68.4,71.9,68.9
20160112221500,493.5,500.55,50.7143,47,64.9,100,68.3,71.9,68.9
20160112223000,493.5,500.55,50.7143,47,76.8,100,68.2,71.9,68.9
20160112224500,493.5,500.55,50.7143,47,84.9,100,68.1,72.0,69.0
20160112230000,493.5,500.55,50.7143,47,80.1,100,68.1,72.0,69.0
20160112231500,493.5,500.55,50.7143,47,69.7,100,68.1,71.9,68.9
20160112233000,493.5,500.55,50.7143,47,62.8,100,67.9,72.0,69.0
20160112234500,493.5,500.55,50.7143,47,60.8,100,67.8,71.9,68.9
20160113000000,493.5,500.55,50.7143,47,59.2,100,67.6,71.9,68.9
20160113001500,493.5,509.95,51.6667,47,59.2,100,67.3,71.9,68.9
20160113003000,493.5,517.0,52.381,47,59.2,100,67.1,72.0,69.0
20160113004500,493.5,517.0,52.381,47,58.0,100,66.8,72.0,69.0
20160113010000,493.5,517.0,52.381,47,58.0,100,66.6,72.0,69.0
20160113011500,493.5,467.65,47.381,10,59.1,100,66.4,72.0,69.0
20160113013000,493.5,462.95,46.9048,46,64.8,100,66.2,72.0,69.0
20160113014500,493.5,462.95,46.9048,46,77.7,100,66.0,71.9,68.9
20160113020000,493.5,455.9,46.1905,46,76.3,100,66.0,71.9,68.9
20160113021500,493.5,455.9,46.1905,46,65.3,100,66.0,71.9,68.9
20160113023000,493.5,455.9,46.1905,46,60.0,100,66.0,71.9,68.9
20160113024500,493.5,455.9,46.1905,46,57.2,100,65.9,71.9,68.9
20160113030000,493.5,467.65,47.381,46,56.0,100,65.7,71.9,68.9
20160113031500,493.5,467.65,47.381,46,55.2,100,65.6,72.0,69.0
20160113033000,493.5,474.7,48.0952,46,54.3,100,65.3,71.9,68.9
20160113034500,493.5,474.7,48.0952,46,54.3,100,65.1,71.9,68.9
20160113040000,493.5,474.7,48.0952,46,54.3,100,65.0,72.0,69.0
20160113041500,493.5,474.7,48.0952,46,54.3,100,64.7,72.0,69.0
20160113043000,493.5,474.7,48.0952,46,54.3,100,64.5,72.0,69.0
20160113044500,493.5,474.7,48.0952,46,53.5,100,64.3,71.9,68.9
20160113050000,493.5,474.7,48.0952,46,53.5,100,64.2,71.9,68.9
20160113051500,493.5,467.65,47.381,46,53.5,100,64.0,72.0,69.0
20160113053000,493.5,474.7,48.0952,46,53.5,100,63.8,71.9,68.9
20160113054500,493.5,474.7,48.0952,46,73.4,100,63.7,71.9,68.9
20160113060000,493.5,474.7,48.0952,46,84.3,100,63.7,71.9,68.9
20160113061500,493.5,467.65,47.381,46,85.6,100,63.8,71.9,68.9
20160113063000,493.5,467.65,47.381,46,85.6,100,64.1,71.9,68.9
20160113064500,493.5,462.95,46.9048,46,85.6,100,64.3,71.8,68.8
20160113070000,493.5,462.95,46.9048,46,85.6,100,64.4,71.9,68.9
20160113071500,493.5,462.95,46.9048,46,85.6,100,64.6,71.9,68.9
20160113073000,493.5,455.9,46.1905,46,86.8,100,64.8,71.9,68.9
20160113074500,493.5,467.65,47.381,46,88.6,100,65.0,71.9,68.9
20160113080000,493.5,462.95,46.9048,46,82.6,100,65.1,71.9,68.9
20160113081500,493.5,462.95,46.9048,46,88.0,100,65.3,72.0,69.0
20160113083000,493.5,467.65,47.381,46,84.6,100,65.5,73.9,70.9
20160113084500,493.5,467.65,47.381,46,89.2,100,65.6,73.9,70.9
20160113090000,493.5,455.9,46.1905,46,86.9,100,65.7,73.9,70.9
20160113091500,493.5,467.65,47.381,46,82.4,100,65.8,73.9,70.9
20160113093000,493.5,474.7,48.0952,46,82.4,100,66.0,73.9,70.9
20160113094500,493.5,474.7,48.0952,46,82.4,100,66.1,73.9,70.9
20160113100000,493.5,467.65,47.381,46,82.4,100,66.4,73.9,70.9
20160113101500,493.5,462.95,46.9048,46,81.5,100,66.5,73.9,70.9
20160113103000,493.5,462.95,46.9048,46,81.5,100,66.7,73.9,70.9
20160113104500,493.5,467.65,47.381,46,86.6,100,66.9,73.9,70.9
20160113110000,493.5,455.9,46.1905,46,89.8,100,67.1,73.9,70.9
20160113111500,493.5,474.7,48.0952,46,85.8,100,67.3,73.9,70.9
20160113113000,493.5,455.9,46.1905,46,88.6,100,67.4,73.9,70.9
20160113114500,493.5,479.4,48.5714,47,81.6,100,67.6,73.9,70.9
20160113120000,493.5,479.4,48.5714,47,89.2,100,67.8,73.9,70.9
20160113121500,493.5,479.4,48.5714,47,80.2,100,68.0,73.9,70.9
20160113123000,493.5,479.4,48.5714,47,89.2,100,68.2,73.9,70.9
20160113124500,493.5,479.4,48.5714,47,88.0,100,68.4,73.9,70.9
20160113130000,493.5,467.65,47.381,47,89.3,100,68.6,73.9,70.9
20160113131500,493.5,484.1,49.0476,47,84.9,100,68.9,73.9,70.9
20160113133000,493.5,484.1,49.0476,47,84.9,100,69.1,73.9,70.9
20160113134500,493.5,484.1,49.0476,47,87.9,100,69.3,73.9,70.9
20160113140000,493.5,484.1,49.0476,47,82.1,100,69.6,73.9,70.9
20160113141500,493.5,484.1,49.0476,47,88.0,100,69.7,73.9,70.9
20160113143000,493.5,484.1,49.0476,47,79.7,100,69.9,73.9,70.9
20160113144500,493.5,495.85,50.2381,47,88.0,100,70.0,73.9,70.9
20160113150000,493.5,495.85,50.2381,47,88.0,100,70.2,73.9,70.9
20160113151500,493.5,495.85,50.2381,47,80.2,100,70.3,73.9,70.9
20160113153000,493.5,495.85,50.2381,47,88.3,100,70.4,73.9,70.9
20160113154500,493.5,495.85,50.2381,47,88.3,100,70.5,73.9,70.9
20160113160000,493.5,484.1,49.0476,47,80.2,100,70.6,73.9,70.9
20160113161500,493.5,495.85,50.2381,47,85.0,100,70.7,73.9,70.9
20160113163000,493.5,495.85,50.2381,47,88.0,100,70.8,73.9,70.9
20160113164500,493.5,495.85,50.2381,47,80.7,100,70.8,73.9,70.9
20160113170000,493.5,495.85,50.2381,47,86.4,100,70.8,73.9,70.9
20160113171500,493.5,495.85,50.2381,47,86.4,100,70.8,73.9,70.9
20160113173000,493.5,495.85,50.2381,47,80.2,100,70.7,73.9,70.9
20160113174500,493.5,495.85,50.2381,47,86.3,100,70.6,73.9,70.9
20160113180000,493.5,505.25,51.1905,47,83.1,100,70.5,73.9,70.9
20160113181500,493.5,505.25,51.1905,47,80.7,100,70.4,73.9,70.9
20160113183000,493.5,491.15,49.7619,47,88.6,100,70.3,73.9,70.9
20160113184500,493.5,491.15,49.7619,47,81.5,100,70.2,73.9,70.9
20160113190000,493.5,500.55,50.7143,47,86.9,100,70.2,73.9,70.9
20160113191500,493.5,491.15,49.7619,47,83.1,100,70.0,73.9,70.9
20160113193000,493.5,491.15,49.7619,47,85.4,100,70.0,73.9,70.9
20160113194500,493.5,500.55,50.7143,47,88.0,100,69.9,73.9,70.9
20160113200000,493.5,500.55,50.7143,47,80.2,100,69.9,73.9,70.9
20160113201500,493.5,500.55,50.7143,47,88.7,100,69.8,73.9,70.9
20160113203000,493.5,491.15,49.7619,47,84.3,100,69.8,73.9,70.9
20160113204500,493.5,491.15,49.7619,47,89.2,100,69.8,73.9,70.9
20160113210000,493.5,491.15,49.7619,47,82.6,100,69.7,73.9,70.9
20160113211500,493.5,491.15,49.7619,47,88.0,100,69.7,73.9,70.9
20160113213000,493.5,491.15,49.7619,47,88.0,100,69.6,73.9,70.9
20160113214500,493.5,491.15,49.7619,47,88.0,100,69.6,73.9,70.9
20160113220000,493.5,491.15,49.7619,47,88.0,100,69.5,73.9,70.9
20160113221500,493.5,491.15,49.7619,47,82.1,100,69.5,73.9,70.9
20160113223000,493.5,491.15,49.7619,47,82.1,100,69.4,73.9,70.9
20160113224500,493.5,491.15,49.7619,47,80.5,100,69.4,73.9,70.9
20160113230000,493.5,484.1,49.0476,47,85.0,100,69.3,73.9,70.9
20160113231500,493.5,495.85,50.2381,47,82.1,100,69.3,73.9,70.9
20160113233000,493.5,495.85,50.2381,47,88.6,100,69.3,73.9,70.9
20160113234500,493.5,495.85,50.2381,47,87.2,100,69.2,73.9,70.9
20160114000000,493.5,484.1,49.0476,47,88.6,100,69.2,73.9,70.9
20160114001500,493.5,491.15,49.7619,47,81.6,100,69.2,73.9,70.9
20160114003000,493.5,491.15,49.7619,47,85.8,100,69.2,73.9,70.9
20160114004500,493.5,491.15,49.7619,47,83.8,100,69.1,73.9,70.9
20160114010000,493.5,491.15,49.7619,47,81.6,100,69.1,73.9,70.9
20160114011500,493.5,491.15,49.7619,47,80.7,100,69.1,73.9,70.9
20160114013000,493.5,479.4,48.5714,47,80.7,100,69.1,73.9,70.9
20160114014500,493.5,491.15,49.7619,47,80.7,100,69.0,73.9,70.9
20160114020000,493.5,491.15,49.7619,47,80.7,100,69.0,73.9,70.9
20160114021500,493.5,491.15,49.7619,47,80.7,100,69.0,73.9,70.9
20160114023000,493.5,491.15,49.7619,47,82.0,100,68.9,73.9,70.9
20160114024500,493.5,484.1,49.0476,47,82.0,100,68.9,73.9,70.9
20160114030000,493.5,491.15,49.7619,47,80.7,100,68.9,73.9,70.9
20160114031500,493.5,491.15,49.7619,47,80.7,100,68.9,73.9,70.9
20160114033000,493.5,479.4,48.5714,47,81.9,100,68.9,73.9,70.9
20160114034500,493.5,491.15,49.7619,47,86.2,100,68.8,73.9,70.9
20160114040000,493.5,484.1,49.0476,47,86.2,100,68.8,73.9,70.9
20160114041500,493.5,491.15,49.7619,47,88.6,100,68.8,73.9,70.9
20160114043000,493.5,491.15,49.7619,47,88.6,100,68.8,73.9,70.9
20160114044500,493.5,500.55,50.7143,47,88.6,100,68.8,73.9,70.9
20160114050000,493.5,500.55,50.7143,47,88.6,100,68.8,73.9,70.9
20160114051500,493.5,491.15,49.7619,47,84.9,100,68.8,73.9,70.9
20160114053000,493.5,491.15,49.7619,47,85.8,100,68.8,73.9,70.9
20160114054500,493.5,491.15,49.7619,47,82.7,100,68.8,73.9,70.9
20160114060000,493.5,484.1,49.0476,47,80.6,100,68.8,73.9,70.9
20160114061500,493.5,474.7,48.0952,47,88.1,100,68.8,73.9,70.9
20160114063000,493.5,474.7,48.0952,47,89.1,100,68.8,73.9,70.9
20160114064500,493.5,474.7,48.0952,47,77.8,100,68.9,73.9,70.9
20160114070000,493.5,467.65,47.381,47,87.9,100,68.8,73.9,70.9
20160114071500,493.5,467.65,47.381,47,83.7,100,68.8,73.9,70.9
20160114073000,493.5,467.65,47.381,47,86.7,100,68.8,73.9,70.9
20160114074500,493.5,467.65,47.381,47,88.1,100,68.9,73.9,70.9
20160114080000,493.5,467.65,47.381,47,88.1,100,68.9,73.9,70.9
20160114081500,493.5,467.65,47.381,47,90.4,100,68.9,73.9,70.9
20160114083000,493.5,479.4,48.5714,47,84.8,100,68.9,73.9,70.9
20160114084500,493.5,479.4,48.5714,47,81.4,100,69.0,73.9,70.9
20160114090000,493.5,479.4,48.5714,47,89.2,100,69.0,73.9,70.9
20160114091500,493.5,479.4,48.5714,47,85.0,100,69.1,73.9,70.9
20160114093000,493.5,479.4,48.5714,47,80.7,100,69.1,73.9,70.9
20160114094500,493.5,479.4,48.5714,47,83.9,100,69.1,73.9,70.9
20160114100000,493.5,479.4,48.5714,47,89.2,100,69.1,73.9,70.9
20160114101500,493.5,479.4,48.5714,47,84.9,100,69.2,73.9,70.9
20160114103000,493.5,479.4,48.5714,47,80.7,100,69.2,73.9,70.9
20160114104500,493.5,479.4,48.5714,47,85.1,100,69.3,73.9,70.9
20160114110000,493.5,467.65,47.381,47,89.8,100,69.3,73.9,70.9
20160114111500,493.5,474.7,48.0952,47,83.5,100,69.3,73.9,70.9
20160114113000,493.5,467.65,47.381,47,81.1,100,69.4,73.9,70.9
20160114114500,493.5,491.15,49.7619,47,87.9,100,69.4,73.9,70.9
20160114120000,493.5,474.7,48.0952,47,87.9,100,69.4,73.9,70.9
20160114121500,493.5,467.65,47.381,47,81.1,100,69.4,73.9,70.9
20160114123000,493.5,479.4,48.5714,47,89.2,100,69.4,73.9,70.9
20160114124500,493.5,479.4,48.5714,47,81.5,100,69.5,73.9,70.9
20160114130000,493.5,491.15,49.7619,47,86.2,100,69.5,73.9,70.9
20160114131500,493.5,491.15,49.7619,47,86.2,100,69.6,73.9,70.9
20160114133000,493.5,491.15,49.7619,47,80.2,100,69.6,73.9,70.9
20160114134500,493.5,491.15,49.7619,47,80.2,100,69.7,73.9,70.9
20160114140000,493.5,491.15,49.7619,47,86.2,100,69.7,73.9,70.9
20160114141500,493.5,491.15,49.7619,47,85.0,100,69.7,73.9,70.9
20160114143000,493.5,491.15,49.7619,47,76.4,100,69.6,73.9,70.9
20160114144500,493.5,484.1,49.0476,47,87.4,100,69.6,73.9,70.9
20160114150000,493.5,491.15,49.7619,47,80.1,100,69.6,73.9,70.9
20160114151500,493.5,491.15,49.7619,47,84.3,100,69.6,73.9,70.9
20160114153000,493.5,479.4,48.5714,47,89.1,100,69.6,73.9,70.9
20160114154500,493.5,491.15,49.7619,47,82.8,100,69.6,73.9,70.9
20160114160000,493.5,484.1,49.0476,47,80.2,100,69.6,73.9,70.9
20160114161500,493.5,495.85,50.2381,47,87.0,100,69.6,73.9,70.9
20160114163000,493.5,484.1,49.0476,47,87.0,100,69.6,73.9,70.9
20160114164500,493.5,484.1,49.0476,47,80.1,100,69.6,73.9,70.9
20160114170000,493.5,491.15,49.7619,47,82.6,100,69.6,73.9,70.9
20160114171500,493.5,491.15,49.7619,47,88.5,100,69.6,73.9,70.9
20160114173000,493.5,491.15,49.7619,47,79.7,100,69.6,73.9,70.9
20160114174500,493.5,491.15,49.7619,47,88.6,100,69.6,73.9,70.9
20160114180000,493.5,491.15,49.7619,47,78.7,100,69.6,73.9,70.9
20160114181500,493.5,491.15,49.7619,47,80.7,100,69.6,73.9,70.9
20160114183000,493.5,484.1,49.0476,47,86.3,100,69.6,73.9,70.9
20160114184500,493.5,484.1,49.0476,47,87.4,100,69.6,73.9,70.9
20160114190000,493.5,495.85,50.2381,47,79.2,100,69.6,73.9,70.9
20160114191500,493.5,484.1,49.0476,47,86.3,100,69.6,73.9,70.9
20160114193000,493.5,491.15,49.7619,47,86.3,100,69.6,73.9,70.9
20160114194500,493.5,491.15,49.7619,47,79.7,100,69.6,73.9,70.9
20160114200000,493.5,491.15,49.7619,47,85.8,100,69.6,73.9,70.9
20160114201500,493.5,484.1,49.0476,47,87.4,100,69.6,73.9,70.9
20160114203000,493.5,484.1,49.0476,47,79.7,100,69.6,73.9,70.9
20160114204500,493.5,484.1,49.0476,47,84.4,100,69.6,73.9,70.9
20160114210000,493.5,491.15,49.7619,47,88.0,100,69.6,73.9,70.9
20160114211500,493.5,479.4,48.5714,47,81.0,100,69.6,73.9,70.9
20160114213000,493.5,479.4,48.5714,47,81.0,100,69.6,73.9,70.9
20160114214500,493.5,491.15,49.7619,47,88.6,100,69.6,73.9,70.9
20160114220000,493.5,479.4,48.5714,47,84.7,100,69.6,73.9,70.9
20160114221500,493.5,479.4,48.5714,47,80.2,100,69.6,73.9,70.9
20160114223000,493.5,479.4,48.5714,47,88.6,100,69.6,73.9,70.9
20160114224500,493.5,479.4,48.5714,47,85.8,100,69.6,73.9,70.9
20160114230000,493.5,479.4,48.5714,47,81.1,100,69.6,73.9,70.9
20160114231500,493.5,479.4,48.5714,47,88.6,100,69.5,73.9,70.9
20160114233000,493.5,479.4,48.5714,47,79.7,100,69.5,73.9,70.9
20160114234500,493.5,479.4,48.5714,47,86.0,100,69.5,73.9,70.9
20160115000000,493.5,479.4,48.5714,47,79.7,100,69.5,73.9,70.9
20160115001500,493.5,479.4,48.5714,47,83.5,100,69.5,73.9,70.9
20160115003000,493.5,479.4,48.5714,47,83.5,100,69.5,73.9,70.9
20160115004500,493.5,491.15,49.7619,47,82.1,100,69.4,73.9,70.9
20160115010000,493.5,479.4,48.5714,47,88.6,100,69.4,73.9,70.9
20160115011500,493.5,479.4,48.5714,47,79.7,100,69.4,73.9,70.9
20160115013000,493.5,479.4,48.5714,47,81.1,100,69.4,73.9,70.9
20160115014500,493.5,479.4,48.5714,47,77.3,100,69.4,73.9,70.9
20160115020000,493.5,491.15,49.7619,47,86.2,100,69.3,73.9,70.9
20160115021500,493.5,491.15,49.7619,47,88.0,100,69.3,73.9,70.9
20160115023000,493.5,491.15,49.7619,47,80.7,100,69.3,73.9,70.9
20160115024500,493.5,491.15,49.7619,47,88.6,100,69.3,73.9,70.9
20160115030000,493.5,484.1,49.0476,47,80.1,100,69.3,73.8,70.8
20160115031500,493.5,484.1,49.0476,47,88.6,100,69.3,73.9,70.9
20160115033000,493.5,491.15,49.7619,47,79.7,100,69.3,73.7,70.7
20160115034500,493.5,484.1,49.0476,47,85.9,100,69.3,73.8,70.8
20160115040000,493.5,484.1,49.0476,47,88.0,100,69.3,73.8,70.8
20160115041500,493.5,495.85,50.2381,47,81.1,100,69.2,73.8,70.8
20160115043000,493.5,495.85,50.2381,47,84.5,100,69.2,73.8,70.8
20160115044500,493.5,484.1,49.0476,47,86.8,100,69.2,73.8,70.8
20160115050000,493.5,484.1,49.0476,47,77.7,100,69.2,73.7,70.7
20160115051500,493.5,491.15,49.7619,47,87.1,100,69.2,73.7,70.7
20160115053000,493.5,491.15,49.7619,47,79.7,100,69.2,73.7,70.7
20160115054500,493.5,491.15,49.7619,47,88.7,100,69.1,73.7,70.7
20160115060000,493.5,479.4,48.5714,47,80.2,100,69.1,73.6,70.6
20160115061500,493.5,479.4,48.5714,47,89.2,100,69.2,73.7,70.7
20160115063000,493.5,462.95,46.9048,47,82.1,100,69.2,73.6,70.6
20160115064500,493.5,479.4,48.5714,47,88.0,100,69.2,73.6,70.6
20160115070000,493.5,467.65,47.381,47,89.3,100,69.2,73.6,70.6
20160115071500,493.5,462.95,46.9048,47,89.3,100,69.2,73.6,70.6
20160115073000,493.5,462.95,46.9048,47,89.3,100,69.2,73.6,70.6
20160115074500,493.5,462.95,46.9048,47,85.7,100,69.3,73.6,70.6
20160115080000,493.5,467.65,47.381,47,82.0,100,69.3,73.6,70.6
20160115081500,493.5,467.65,47.381,47,89.9,100,69.3,73.6,70.6
20160115083000,493.5,462.95,46.9048,47,87.4,100,69.4,73.6,70.6
20160115084500,493.5,467.65,47.381,47,80.1,100,69.4,73.6,70.6
20160115090000,493.5,474.7,48.0952,47,89.3,100,69.4,73.6,70.6
20160115091500,493.5,474.7,48.0952,47,86.8,100,69.4,73.6,70.6
20160115093000,493.5,467.65,47.381,47,85.6,100,69.5,73.6,70.6
20160115094500,493.5,474.7,48.0952,47,81.1,100,69.6,73.6,70.6
20160115100000,493.5,474.7,48.0952,47,79.7,100,69.6,73.6,70.6
20160115101500,493.5,474.7,48.0952,47,81.1,100,69.6,73.6,70.6
20160115103000,493.5,474.7,48.0952,47,89.3,100,69.7,73.6,70.6
20160115104500,493.5,484.1,49.0476,47,79.1,100,69.7,73.6,70.6
20160115110000,493.5,484.1,49.0476,47,82.0,100,69.8,73.6,70.6
20160115111500,493.5,462.95,46.9048,47,82.0,100,69.9,73.6,70.6
20160115113000,493.5,484.1,49.0476,47,85.0,100,70.0,73.6,70.6
20160115114500,493.5,491.15,49.7619,47,87.4,100,70.2,73.6,70.6
20160115120000,493.5,479.4,48.5714,47,88.7,100,70.3,73.6,70.6
20160115121500,493.5,479.4,48.5714,47,80.1,100,70.4,73.6,70.6
20160115123000,493.5,479.4,48.5714,47,83.6,100,70.5,73.6,70.6
20160115124500,493.5,491.15,49.7619,47,79.8,100,70.7,73.6,70.6
20160115130000,493.5,491.15,49.7619,47,81.1,100,70.7,73.6,70.6
20160115131500,493.5,491.15,49.7619,47,85.7,100,70.8,73.6,70.6
20160115133000,493.5,500.55,50.7143,47,56.8,0,71.0,73.6,70.6
20160115134500,493.5,500.55,50.7143,47,56.8,0,70.9,73.6,70.6
20160115140000,493.5,500.55,50.7143,47,55.1,0,71.0,73.6,70.6
20160115141500,493.5,500.55,50.7143,47,55.9,0,70.9,73.6,70.6
20160115143000,493.5,509.95,51.6667,47,55.9,0,70.9,73.6,70.6
20160115144500,493.5,500.55,50.7143,47,55.9,0,70.9,73.6,70.6
20160115150000,493.5,517.0,52.381,47,55.2,0,70.8,73.6,70.6
20160115151500,493.5,517.0,52.381,47,55.9,0,70.8,73.6,70.6
20160115153000,493.5,505.25,51.1905,47,55.9,0,70.8,73.6,70.6
20160115154500,493.5,505.25,51.1905,47,55.9,0,70.8,73.6,70.6
20160115160000,493.5,505.25,51.1905,47,55.9,0,70.8,73.6,70.6
20160115161500,493.5,505.25,51.1905,47,55.9,0,70.9,73.6,70.6
20160115163000,493.5,505.25,51.1905,47,55.9,0,70.9,73.6,70.6
20160115164500,493.5,505.25,51.1905,47,55.9,0,70.9,73.6,70.6
20160115170000,493.5,505.25,51.1905,47,55.9,0,70.8,73.6,70.6
20160115171500,493.5,505.25,51.1905,47,55.9,0,70.8,73.6,70.6
20160115173000,493.5,505.25,51.1905,47,55.9,0,70.7,73.6,70.6
20160115174500,493.5,505.25,51.1905,47,55.9,0,70.4,73.6,70.6
20160115180000,493.5,505.25,51.1905,47,55.9,100,70.3,73.6,70.6
20160115181500,493.5,505.25,51.1905,47,55.9,100,70.1,73.6,70.6
20160115183000,493.5,505.25,51.1905,47,55.9,100,69.9,73.6,70.6
20160115184500,493.5,505.25,51.1905,47,71.3,100,69.8,73.6,70.6
20160115190000,493.5,495.85,50.2381,47,80.2,100,69.7,73.6,70.6
20160115191500,493.5,495.85,50.2381,47,81.6,100,69.7,73.6,70.6
20160115193000,493.5,495.85,50.2381,47,79.6,100,69.7,73.6,70.6
20160115194500,493.5,495.85,50.2381,47,79.6,100,69.8,73.6,70.6
20160115200000,493.5,495.85,50.2381,47,82.6,100,69.8,73.6,70.6
20160115201500,493.5,495.85,50.2381,47,86.8,100,69.8,73.6,70.6
20160115203000,493.5,495.85,50.2381,47,80.5,100,69.9,73.6,70.6
20160115204500,493.5,495.85,50.2381,47,80.5,100,69.9,73.6,70.6
20160115210000,493.5,509.95,51.6667,47,88.1,100,69.9,73.6,70.6
20160115211500,493.5,500.55,50.7143,47,85.8,100,69.9,73.6,70.6
20160115213000,493.5,500.55,50.7143,47,79.1,100,69.9,73.6,70.6
20160115214500,493.5,500.55,50.7143,47,82.2,100,69.9,73.6,70.6
20160115220000,493.5,509.95,51.6667,47,88.0,100,69.9,73.6,70.6
20160115221500,493.5,500.55,50.7143,47,81.8,100,69.9,73.6,70.6
20160115223000,493.5,500.55,50.7143,47,79.7,100,69.8,73.6,70.6
20160115224500,493.5,500.55,50.7143,47,88.0,100,69.8,73.6,70.6
20160115230000,493.5,500.55,50.7143,47,79.6,100,69.8,73.6,70.6
20160115231500,493.5,500.55,50.7143,47,82.6,100,69.8,73.6,70.6
20160115233000,493.5,500.55,50.7143,47,88.6,100,69.7,73.6,70.6
20160115234500,493.5,491.15,49.7619,47,78.9,100,69.7,73.6,70.6
20160116000000,493.5,500.55,50.7143,47,88.0,100,69.7,73.6,70.6
20160116001500,493.5,500.55,50.7143,47,80.6,100,69.7,73.6,70.6
20160116003000,493.5,500.55,50.7143,47,84.4,100,69.6,73.6,70.6
20160116004500,493.5,500.55,50.7143,47,86.8,100,69.6,73.6,70.6
20160116010000,493.5,500.55,50.7143,47,79.7,100,69.6,73.6,70.6
20160116011500,493.5,474.7,48.0952,10,83.4,100,69.5,73.6,70.6
20160116013000,493.5,451.2,45.7143,42,85.6,100,69.4,73.6,70.6
20160116014500,493.5,455.9,46.1905,42,83.1,100,69.3,73.6,70.6
20160116020000,493.5,467.65,47.381,42,83.1,100,69.2,73.6,70.6
20160116021500,493.5,462.95,46.9048,42,92.9,100,69.2,73.6,70.6
20160116023000,493.5,455.9,46.1905,42,88.8,100,69.2,73.6,70.6
20160116024500,493.5,467.65,47.381,42,91.8,100,69.2,73.6,70.6
20160116030000,493.5,462.95,46.9048,42,92.9,100,69.2,73.6,70.6
20160116031500,493.5,462.95,46.9048,42,86.9,100,69.2,73.6,70.6
20160116033000,493.5,462.95,46.9048,42,84.9,100,69.2,73.6,70.6
20160116034500,493.5,451.2,45.7143,42,92.4,100,69.2,73.6,70.6
20160116040000,493.5,462.95,46.9048,42,92.4,100,69.1,73.6,70.6
20160116041500,493.5,462.95,46.9048,42,88.2,100,69.1,73.6,70.6
20160116043000,493.5,462.95,46.9048,42,84.4,100,69.1,73.6,70.6
20160116044500,493.5,462.95,46.9048,42,91.1,100,69.1,73.6,70.6
20160116050000,493.5,467.65,47.381,42,92.6,100,69.1,73.6,70.6
20160116051500,493.5,462.95,46.9048,42,86.2,100,69.0,73.6,70.6
20160116053000,493.5,462.95,46.9048,42,87.3,100,69.0,73.6,70.6
20160116054500,493.5,467.65,47.381,42,92.3,100,68.9,73.6,70.6
20160116060000,493.5,462.95,46.9048,42,92.3,100,68.9,73.6,70.6
20160116061500,493.5,455.9,46.1905,42,92.3,100,68.9,73.6,70.6
20160116063000,493.5,467.65,47.381,42,92.3,100,68.9,73.6,70.6
20160116064500,493.5,462.95,46.9048,42,92.3,100,68.8,73.6,70.6
20160116070000,493.5,467.65,47.381,42,92.3,100,68.8,73.6,70.6
20160116071500,493.5,462.95,46.9048,42,92.3,100,68.7,73.6,70.6
20160116073000,493.5,455.9,46.1905,42,92.3,100,68.7,73.6,70.6
20160116074500,493.5,467.65,47.381,42,92.3,100,68.7,73.6,70.6
20160116080000,493.5,467.65,47.381,42,92.3,100,68.7,73.6,70.6
20160116081500,493.5,467.65,47.381,42,85.5,100,68.6,73.6,70.6
20160116083000,493.5,467.65,47.381,42,83.8,100,68.6,73.6,70.6
20160116084500,493.5,462.95,46.9048,42,83.8,100,68.6,73.6,70.6
20160116090000,493.5,462.95,46.9048,42,92.3,100,68.6,73.6,70.6
20160116091500,493.5,462.95,46.9048,42,92.3,100,68.6,73.6,70.6
20160116093000,493.5,467.65,47.381,42,92.3,100,68.7,73.6,70.6
20160116094500,493.5,462.95,46.9048,42,86.8,100,68.7,73.6,70.6
20160116100000,493.5,462.95,46.9048,42,92.3,100,68.8,73.6,70.6
20160116101500,493.5,467.65,47.381,42,91.0,100,68.8,73.6,70.6
20160116103000,493.5,462.95,46.9048,42,91.0,100,68.9,73.6,70.6
20160116104500,493.5,455.9,46.1905,42,82.5,100,69.1,73.6,70.6
20160116110000,493.5,462.95,46.9048,42,92.9,100,69.2,73.6,70.6
20160116111500,493.5,462.95,46.9048,42,87.4,100,69.3,73.6,70.6
20160116113000,493.5,462.95,46.9048,42,82.9,100,69.4,73.6,70.6
20160116114500,493.5,462.95,46.9048,42,91.1,100,69.6,73.6,70.6
20160116120000,493.5,462.95,46.9048,42,91.1,100,69.7,73.6,70.6
20160116121500,493.5,455.9,46.1905,42,82.6,100,69.8,73.6,70.6
20160116123000,493.5,462.95,46.9048,42,91.1,100,69.9,73.6,70.6
20160116124500,493.5,462.95,46.9048,42,91.1,100,70.1,73.6,70.6
20160116130000,493.5,462.95,46.9048,42,82.6,100,70.2,73.6,70.6
20160116131500,493.5,455.9,46.1905,42,93.5,100,70.2,73.6,70.6
20160116133000,493.5,455.9,46.1905,42,85.5,100,70.3,73.6,70.6
20160116134500,493.5,462.95,46.9048,42,84.6,100,70.3,73.6,70.6
20160116140000,493.5,462.95,46.9048,42,91.9,100,70.3,73.6,70.6
20160116141500,493.5,462.95,46.9048,42,83.1,100,70.3,73.6,70.6
20160116143000,493.5,462.95,46.9048,42,87.1,100,70.2,73.6,70.6
20160116144500,493.5,462.95,46.9048,42,92.9,100,70.2,73.6,70.6
20160116150000,493.5,462.95,46.9048,42,87.9,100,70.2,73.6,70.6
20160116151500,493.5,467.65,47.381,42,84.5,100,70.2,73.6,70.6
20160116153000,493.5,467.65,47.381,42,93.5,100,70.2,73.6,70.6
20160116154500,493.5,474.7,48.0952,42,86.9,100,70.2,73.6,70.6
20160116160000,493.5,462.95,46.9048,42,85.6,100,70.1,73.6,70.6
20160116161500,493.5,467.65,47.381,42,92.9,100,70.1,73.6,70.6
20160116163000,493.5,467.65,47.381,42,87.4,100,70.1,73.6,70.6
20160116164500,493.5,467.65,47.381,42,85.0,100,70.1,73.6,70.6
20160116170000,493.5,467.65,47.381,42,92.3,100,70.1,73.6,70.6
20160116171500,493.5,462.95,46.9048,42,84.9,100,70.0,73.6,70.6
20160116173000,493.5,474.7,48.0952,42,84.9,100,70.0,73.6,70.6
20160116174500,493.5,474.7,48.0952,42,93.5,100,70.0,73.6,70.6
20160116180000,493.5,467.65,47.381,42,89.2,100,70.0,73.6,70.6
20160116181500,493.5,467.65,47.381,42,82.6,100,70.0,73.6,70.6
20160116183000,493.5,467.65,47.381,42,91.1,100,70.0,73.6,70.6
20160116184500,493.5,467.65,47.381,42,92.9,100,69.9,73.6,70.6
20160116190000,493.5,474.7,48.0952,42,79.7,100,69.9,73.6,70.6
20160116191500,493.5,467.65,47.381,42,92.9,100,69.8,73.6,70.6
20160116193000,493.5,467.65,47.381,42,84.9,100,69.8,73.6,70.6
20160116194500,493.5,462.95,46.9048,42,86.4,100,69.8,73.6,70.6
20160116200000,493.5,462.95,46.9048,42,93.5,100,69.8,73.6,70.6
20160116201500,493.5,474.7,48.0952,42,87.3,100,69.8,73.6,70.6
20160116203000,493.5,467.65,47.381,42,87.3,100,69.8,73.6,70.6
20160116204500,493.5,467.65,47.381,42,92.3,100,69.7,73.6,70.6
20160116210000,493.5,474.7,48.0952,42,85.7,100,69.7,73.6,70.6
20160116211500,493.5,467.65,47.381,42,91.7,100,69.7,73.6,70.6
20160116213000,493.5,455.9,46.1905,42,91.7,100,69.7,73.6,70.6
20160116214500,493.5,467.65,47.381,42,81.6,100,69.7,73.6,70.6
20160116220000,493.5,462.95,46.9048,42,80.1,100,69.6,73.6,70.6
20160116221500,493.5,474.7,48.0952,42,89.8,100,69.5,73.6,70.6
20160116223000,493.5,462.95,46.9048,42,91.1,100,69.5,73.6,70.6
20160116224500,493.5,467.65,47.381,42,92.9,100,69.4,73.6,70.6
20160116230000,493.5,462.95,46.9048,42,92.9,100,69.4,73.6,70.6
20160116231500,493.5,462.95,46.9048,42,92.9,100,69.4,73.6,70.6
20160116233000,493.5,467.65,47.381,42,89.1,100,69.4,73.6,70.6
20160116234500,493.5,467.65,47.381,42,91.1,100,69.4,73.6,70.6
20160117000000,493.5,467.65,47.381,42,92.9,100,69.3,73.6,70.6
20160117001500,493.5,474.7,48.0952,42,92.9,100,69.3,73.6,70.6
20160117003000,493.5,467.65,47.381,42,87.9,100,69.3,73.6,70.6
20160117004500,493.5,467.65,47.381,42,91.1,100,69.3,73.6,70.6
20160117010000,493.5,462.95,46.9048,42,92.3,100,69.3,73.6,70.6
