PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117011500,493.5,462.95,46.9048,42,92.3,100,69.3,73.6,70.6
20160117013000,493.5,467.65,47.381,42,92.3,100,69.3,73.6,70.6
20160117014500,493.5,467.65,47.381,42,92.3,100,69.2,73.6,70.6
20160117020000,493.5,474.7,48.0952,42,92.3,100,69.2,73.6,70.6
20160117021500,493.5,467.65,47.381,42,89.3,100,69.2,73.6,70.6
20160117023000,493.5,467.65,47.381,42,88.1,100,69.2,73.6,70.6
20160117024500,493.5,467.65,47.381,42,88.1,100,69.1,73.6,70.6
20160117030000,493.5,467.65,47.381,42,88.1,100,69.1,73.6,70.6
20160117031500,493.5,467.65,47.381,42,88.1,100,69.1,73.6,70.6
20160117033000,493.5,462.95,46.9048,42,88.1,100,69.0,73.6,70.6
20160117034500,493.5,462.95,46.9048,42,91.7,100,69.0,73.6,70.6
20160117040000,493.5,467.65,47.381,42,91.7,100,68.9,73.6,70.6
20160117041500,493.5,467.65,47.381,42,91.7,100,68.9,73.6,70.6
20160117043000,493.5,467.65,47.381,42,89.9,100,68.9,73.6,70.6
20160117044500,493.5,474.7,48.0952,42,82.7,100,68.9,73.6,70.6
20160117050000,493.5,474.7,48.0952,42,91.1,100,68.8,73.6,70.6
20160117051500,493.5,467.65,47.381,42,89.2,100,68.7,73.6,70.6
20160117053000,493.5,474.7,48.0952,42,82.6,100,68.7,73.6,70.6
20160117054500,493.5,474.7,48.0952,42,91.8,100,68.7,73.6,70.6
20160117060000,493.5,474.7,48.0952,42,91.8,100,68.6,73.6,70.6
20160117061500,493.5,467.65,47.381,42,91.8,100,68.6,73.6,70.6
20160117063000,493.5,474.7,48.0952,42,91.8,100,68.6,73.6,70.6
20160117064500,493.5,467.65,47.381,42,91.8,100,68.5,73.6,70.6
20160117070000,493.5,474.7,48.0952,42,90.4,100,68.5,73.6,70.6
20160117071500,493.5,474.7,48.0952,42,86.6,100,68.4,73.6,70.6
20160117073000,493.5,474.7,48.0952,42,89.9,100,68.4,73.6,70.6
20160117074500,493.5,474.7,48.0952,42,92.3,100,68.4,73.6,70.6
20160117080000,493.5,474.7,48.0952,42,90.4,100,68.3,73.6,70.6
20160117081500,493.5,467.65,47.381,42,83.7,100,68.3,73.6,70.6
20160117083000,493.5,474.7,48.0952,42,87.5,100,68.2,73.6,70.6
20160117084500,493.5,474.7,48.0952,42,92.3,100,68.2,73.6,70.6
20160117090000,493.5,474.7,48.0952,42,91.1,100,68.2,73.6,70.6
20160117091500,493.5,474.7,48.0952,42,91.1,100,68.2,73.6,70.6
20160117093000,493.5,474.7,48.0952,42,91.1,100,68.2,73.6,70.6
20160117094500,493.5,474.7,48.0952,42,91.1,100,68.3,73.6,70.6
20160117100000,493.5,474.7,48.0952,42,91.1,100,68.3,73.6,70.6
20160117101500,493.5,474.7,48.0952,42,91.1,100,68.3,73.6,70.6
20160117103000,493.5,474.7,48.0952,42,91.1,100,68.4,73.6,70.6
20160117104500,493.5,474.7,48.0952,42,91.1,100,68.4,73.6,70.6
20160117110000,493.5,467.65,47.381,42,91.1,100,68.6,73.6,70.6
20160117111500,493.5,474.7,48.0952,42,88.6,100,68.6,73.6,70.6
20160117113000,493.5,474.7,48.0952,42,87.4,100,68.7,73.6,70.6
20160117114500,493.5,474.7,48.0952,42,89.1,100,68.9,73.6,70.6
20160117120000,493.5,474.7,48.0952,42,91.7,100,69.0,73.6,70.6
20160117121500,493.5,467.65,47.381,42,91.7,100,69.1,73.6,70.6
20160117123000,493.5,467.65,47.381,42,91.7,100,69.3,73.6,70.6
20160117124500,493.5,467.65,47.381,42,91.7,100,69.5,73.6,70.6
20160117130000,493.5,474.7,48.0952,42,91.7,100,69.6,73.6,70.6
20160117131500,493.5,467.65,47.381,42,91.7,100,69.8,73.6,70.6
20160117133000,493.5,462.95,46.9048,42,92.9,100,69.9,73.6,70.6
20160117134500,493.5,474.7,48.0952,42,85.6,100,70.1,73.6,70.6
20160117140000,493.5,462.95,46.9048,42,93.5,100,70.2,73.6,70.6
20160117141500,493.5,467.65,47.381,42,85.6,100,70.3,73.6,70.6
20160117143000,493.5,462.95,46.9048,42,92.9,100,70.5,73.6,70.6
20160117144500,493.5,462.95,46.9048,42,86.2,100,70.6,73.6,70.6
20160117150000,493.5,462.95,46.9048,42,86.2,100,70.7,73.6,70.6
20160117151500,493.5,467.65,47.381,42,93.5,100,70.8,73.6,70.6
20160117153000,493.5,467.65,47.381,42,88.0,100,70.8,73.6,70.6
20160117154500,493.5,462.95,46.9048,42,57.6,0,70.9,73.6,70.6
20160117160000,493.5,484.1,49.0476,43,56.8,0,70.9,73.6,70.6
20160117161500,493.5,484.1,49.0476,43,56.8,0,70.9,73.6,70.6
20160117163000,493.5,484.1,49.0476,43,56.8,0,70.9,73.6,70.6
20160117164500,493.5,484.1,49.0476,43,56.8,0,70.9,73.6,70.6
20160117170000,493.5,484.1,49.0476,43,56.8,0,70.8,73.6,70.6
20160117171500,493.5,491.15,49.7619,43,56.8,0,70.8,73.6,70.6
20160117173000,493.5,491.15,49.7619,43,56.8,0,70.6,73.6,70.6
20160117174500,493.5,484.1,49.0476,43,56.8,0,70.5,73.6,70.6
20160117180000,493.5,491.15,49.7619,43,56.8,100,70.3,73.6,70.6
20160117181500,493.5,491.15,49.7619,43,56.8,100,70.0,73.6,70.6
20160117183000,493.5,491.15,49.7619,43,56.8,100,69.9,73.6,70.6
20160117184500,493.5,491.15,49.7619,43,79.6,100,69.7,73.6,70.6
20160117190000,493.5,484.1,49.0476,43,83.1,100,69.6,73.6,70.6
20160117191500,493.5,484.1,49.0476,43,88.0,100,69.6,73.6,70.6
20160117193000,493.5,484.1,49.0476,43,91.1,100,69.6,73.6,70.6
20160117194500,493.5,484.1,49.0476,43,92.2,100,69.6,73.6,70.6
20160117200000,493.5,484.1,49.0476,43,92.2,100,69.6,73.6,70.6
20160117201500,493.5,491.15,49.7619,43,92.2,100,69.6,73.6,70.6
20160117203000,493.5,474.7,48.0952,43,92.2,100,69.6,73.6,70.6
20160117204500,493.5,491.15,49.7619,43,86.9,100,69.6,73.6,70.6
20160117210000,493.5,484.1,49.0476,43,88.0,100,69.6,73.6,70.6
20160117211500,493.5,484.1,49.0476,43,90.2,100,69.6,73.6,70.6
20160117213000,493.5,484.1,49.0476,43,88.1,100,69.6,73.6,70.6
20160117214500,493.5,491.15,49.7619,43,88.1,100,69.6,73.6,70.6
20160117220000,493.5,491.15,49.7619,43,87.2,100,69.5,73.6,70.6
20160117221500,493.5,491.15,49.7619,43,86.2,100,69.4,73.6,70.6
20160117223000,493.5,484.1,49.0476,43,86.2,100,69.4,73.6,70.6
20160117224500,493.5,484.1,49.0476,43,86.2,100,69.4,73.6,70.6
20160117230000,493.5,484.1,49.0476,43,86.2,100,69.3,73.6,70.6
20160117231500,493.5,484.1,49.0476,43,88.7,100,69.3,73.6,70.6
20160117233000,493.5,484.1,49.0476,43,92.9,100,69.3,73.6,70.6
20160117234500,493.5,491.15,49.7619,43,91.1,100,69.2,73.6,70.6
20160118000000,493.5,484.1,49.0476,43,91.1,100,69.2,73.6,70.6
20160118001500,493.5,484.1,49.0476,43,83.2,100,69.2,73.6,70.6
20160118003000,493.5,491.15,49.7619,43,86.2,100,69.1,73.6,70.6
20160118004500,493.5,484.1,49.0476,43,92.9,100,69.1,73.6,70.6
20160118010000,493.5,484.1,49.0476,43,91.1,100,69.1,73.6,70.6
20160118011500,493.5,484.1,49.0476,43,91.1,100,69.0,73.6,70.6
20160118013000,493.5,484.1,49.0476,43,91.1,100,68.9,73.6,70.6
20160118014500,493.5,491.15,49.7619,43,82.6,100,68.9,73.6,70.6
20160118020000,493.5,491.15,49.7619,43,86.9,100,68.8,73.6,70.6
20160118021500,493.5,484.1,49.0476,43,91.7,100,68.8,73.6,70.6
20160118023000,493.5,491.15,49.7619,43,90.5,100,68.7,73.6,70.6
20160118024500,493.5,484.1,49.0476,43,90.5,100,68.7,73.6,70.6
20160118030000,493.5,495.85,50.2381,43,83.6,100,68.7,73.6,70.6
20160118031500,493.5,495.85,50.2381,43,91.7,100,68.6,73.6,70.6
20160118033000,493.5,495.85,50.2381,43,89.3,100,68.6,73.6,70.6
20160118034500,493.5,495.85,50.2381,43,86.7,100,68.5,73.6,70.6
20160118040000,493.5,495.85,50.2381,43,92.3,100,68.4,73.6,70.6
20160118041500,493.5,495.85,50.2381,43,89.2,100,68.4,73.6,70.6
20160118043000,493.5,495.85,50.2381,43,83.1,100,68.3,73.6,70.6
20160118044500,493.5,495.85,50.2381,43,92.3,100,68.3,73.6,70.6
20160118050000,493.5,495.85,50.2381,43,89.3,100,68.2,73.6,70.6
20160118051500,493.5,495.85,50.2381,43,85.6,100,68.2,73.6,70.6
20160118053000,493.5,495.85,50.2381,43,79.7,100,68.1,73.6,70.6
20160118054500,493.5,495.85,50.2381,43,88.6,100,68.0,73.6,70.6
20160118060000,493.5,495.85,50.2381,43,91.7,100,67.9,73.6,70.6
20160118061500,493.5,495.85,50.2381,43,79.6,100,67.9,73.6,70.6
20160118063000,493.5,495.85,50.2381,43,86.8,100,67.9,73.6,70.6
20160118064500,493.5,495.85,50.2381,43,91.7,100,67.8,73.6,70.6
20160118070000,493.5,495.85,50.2381,43,80.7,100,67.8,73.6,70.6
20160118071500,493.5,484.1,49.0476,43,90.4,100,67.8,73.6,70.6
20160118073000,493.5,491.15,49.7619,43,84.4,100,67.7,73.6,70.6
20160118074500,493.5,484.1,49.0476,43,82.0,100,67.7,73.6,70.6
20160118080000,493.5,491.15,49.7619,43,92.3,100,67.7,73.6,70.6
20160118081500,493.5,491.15,49.7619,43,92.3,100,67.7,73.6,70.6
20160118083000,493.5,484.1,49.0476,43,92.3,100,67.8,73.6,70.6
20160118084500,493.5,491.15,49.7619,43,91.1,100,67.8,73.6,70.6
20160118090000,493.5,491.15,49.7619,43,91.1,100,67.9,73.6,70.6
20160118091500,493.5,484.1,49.0476,43,89.7,100,67.9,73.6,70.6
20160118093000,493.5,484.1,49.0476,43,83.7,100,67.9,73.6,70.6
20160118094500,493.5,500.55,50.7143,43,83.7,100,68.1,73.6,70.6
20160118100000,493.5,491.15,49.7619,43,84.9,100,68.2,73.6,70.6
20160118101500,493.5,491.15,49.7619,43,92.3,100,68.2,73.6,70.6
20160118103000,493.5,491.15,49.7619,43,89.4,100,68.4,73.6,70.6
20160118104500,493.5,491.15,49.7619,43,83.8,100,68.5,73.6,70.6
20160118110000,493.5,491.15,49.7619,43,83.8,100,68.6,73.6,70.6
20160118111500,493.5,484.1,49.0476,43,83.8,100,68.8,73.6,70.6
20160118113000,493.5,491.15,49.7619,43,89.7,100,69.0,73.6,70.6
20160118114500,493.5,491.15,49.7619,43,88.8,100,69.2,73.6,70.6
20160118120000,493.5,484.1,49.0476,43,83.2,100,69.3,73.6,70.6
20160118121500,493.5,484.1,49.0476,43,88.4,100,69.5,73.6,70.6
20160118123000,493.5,495.85,50.2381,43,88.4,100,69.7,73.6,70.6
20160118124500,493.5,495.85,50.2381,43,91.7,100,69.8,73.6,70.6
20160118130000,493.5,484.1,49.0476,43,92.9,100,70.0,73.6,70.6
20160118131500,493.5,484.1,49.0476,43,84.4,100,70.2,73.6,70.6
20160118133000,493.5,484.1,49.0476,43,82.1,100,70.3,73.6,70.6
20160118134500,493.5,484.1,49.0476,43,90.4,100,69.3,73.6,70.6
20160118140000,493.5,491.15,49.7619,43,87.0,100,70.4,73.6,70.6
20160118141500,493.5,484.1,49.0476,43,93.4,100,70.6,73.6,70.6
20160118143000,493.5,484.1,49.0476,43,87.2,100,70.8,73.6,70.6
20160118144500,493.5,491.15,49.7619,43,57.5,0,71.0,73.6,70.6
20160118150000,493.5,500.55,50.7143,43,56.7,0,71.0,73.6,70.6
20160118151500,493.5,484.1,49.0476,43,56.7,0,71.1,73.6,70.6
20160118153000,493.5,491.15,49.7619,43,56.7,0,71.2,73.6,70.6
20160118154500,493.5,491.15,49.7619,43,56.7,0,71.2,73.6,70.6
20160118160000,493.5,491.15,49.7619,43,56.7,0,71.2,73.6,70.6
20160118161500,493.5,491.15,49.7619,43,56.7,0,71.2,73.6,70.6
20160118163000,493.5,491.15,49.7619,43,56.7,0,71.3,73.6,70.6
20160118164500,493.5,491.15,49.7619,43,56.7,0,71.3,73.6,70.6
20160118170000,493.5,491.15,49.7619,43,56.7,0,71.3,73.6,70.6
20160118171500,493.5,491.15,49.7619,43,56.7,0,71.3,73.6,70.6
20160118173000,493.5,491.15,49.7619,43,56.7,0,71.2,73.6,70.6
20160118174500,493.5,491.15,49.7619,43,56.7,0,71.0,73.6,70.6
20160118180000,493.5,491.15,49.7619,43,56.7,0,70.9,73.6,70.6
20160118181500,493.5,491.15,49.7619,43,56.7,0,70.7,73.6,70.6
20160118183000,493.5,491.15,49.7619,43,56.7,0,70.5,73.6,70.6
20160118184500,493.5,500.55,50.7143,43,56.7,0,70.4,73.6,70.6
20160118190000,493.5,500.55,50.7143,43,56.7,100,70.2,73.6,70.6
20160118191500,493.5,500.55,50.7143,43,56.7,100,70.1,73.6,70.6
20160118193000,493.5,500.55,50.7143,43,56.7,100,70.0,73.6,70.6
20160118194500,493.5,491.15,49.7619,43,59.2,100,69.8,73.6,70.6
20160118200000,493.5,491.15,49.7619,43,79.1,100,69.8,73.6,70.6
20160118201500,493.5,491.15,49.7619,43,80.2,100,69.7,73.6,70.6
20160118203000,493.5,491.15,49.7619,43,80.2,100,69.8,73.6,70.6
20160118204500,493.5,491.15,49.7619,43,81.6,100,69.8,73.6,70.6
20160118210000,493.5,491.15,49.7619,43,87.6,100,69.8,73.6,70.6
20160118211500,493.5,491.15,49.7619,43,87.6,100,69.8,73.6,70.6
20160118213000,493.5,491.15,49.7619,43,82.6,100,69.8,73.6,70.6
20160118214500,493.5,491.15,49.7619,43,86.9,100,69.9,73.6,70.6
20160118220000,493.5,491.15,49.7619,43,90.2,100,69.9,73.6,70.6
20160118221500,493.5,505.25,51.1905,43,92.3,100,69.9,73.6,70.6
20160118223000,493.5,491.15,49.7619,43,90.4,100,69.8,73.6,70.6
20160118224500,493.5,491.15,49.7619,43,83.7,100,69.8,73.6,70.6
20160118230000,493.5,491.15,49.7619,43,90.4,100,69.8,73.6,70.6
20160118231500,493.5,491.15,49.7619,43,88.5,100,69.8,73.6,70.6
20160118233000,493.5,500.55,50.7143,43,88.5,100,69.8,73.6,70.6
20160118234500,493.5,491.15,49.7619,43,84.9,100,69.7,73.6,70.6
20160119000000,493.5,491.15,49.7619,43,83.8,100,69.7,73.6,70.6
20160119001500,493.5,491.15,49.7619,43,92.3,100,69.7,73.6,70.6
20160119003000,493.5,491.15,49.7619,43,92.3,100,69.6,73.6,70.6
20160119004500,493.5,491.15,49.7619,43,92.3,100,69.6,73.6,70.6
20160119010000,493.5,491.15,49.7619,43,80.7,100,69.6,73.6,70.6
20160119011500,493.5,491.15,49.7619,43,88.0,100,69.5,73.6,70.6
20160119013000,493.5,491.15,49.7619,43,80.2,100,69.4,73.6,70.6
20160119014500,493.5,491.15,49.7619,43,81.1,100,69.3,73.6,70.6
20160119020000,493.5,491.15,49.7619,43,89.8,100,69.3,73.6,70.6
20160119021500,493.5,491.15,49.7619,43,81.6,100,69.2,73.6,70.6
20160119023000,493.5,491.15,49.7619,43,86.8,100,69.2,73.6,70.6
20160119024500,493.5,491.15,49.7619,43,91.1,100,69.1,73.6,70.6
20160119030000,493.5,491.15,49.7619,43,91.1,100,69.1,73.6,70.6
20160119031500,493.5,491.15,49.7619,43,89.9,100,69.1,73.6,70.6
20160119033000,493.5,491.15,49.7619,43,89.9,100,69.1,73.6,70.6
20160119034500,493.5,491.15,49.7619,43,86.4,100,69.1,73.6,70.6
20160119040000,493.5,491.15,49.7619,43,84.5,100,69.0,73.6,70.6
20160119041500,493.5,491.15,49.7619,43,91.7,100,69.0,73.6,70.6
20160119043000,493.5,491.15,49.7619,43,89.2,100,68.9,73.6,70.6
20160119044500,493.5,491.15,49.7619,43,89.2,100,68.9,73.6,70.6
20160119050000,493.5,500.55,50.7143,43,82.6,100,68.9,73.6,70.6
20160119051500,493.5,500.55,50.7143,43,91.1,100,68.8,73.6,70.6
20160119053000,493.5,491.15,49.7619,43,88.7,100,68.7,73.6,70.6
20160119054500,493.5,500.55,50.7143,43,88.7,100,68.7,73.6,70.6
20160119060000,493.5,484.1,49.0476,43,91.7,100,68.6,73.6,70.6
20160119061500,493.5,484.1,49.0476,43,89.8,100,68.6,73.6,70.6
20160119063000,493.5,484.1,49.0476,43,91.7,100,68.6,73.6,70.6
20160119064500,493.5,474.7,48.0952,43,89.2,100,68.5,73.6,70.6
20160119070000,493.5,484.1,49.0476,43,92.9,100,68.4,73.6,70.6
20160119071500,493.5,484.1,49.0476,43,91.1,100,68.4,73.6,70.6
20160119073000,493.5,484.1,49.0476,43,86.2,100,68.3,73.6,70.6
20160119074500,493.5,484.1,49.0476,43,93.5,100,68.2,73.6,70.6
20160119080000,493.5,484.1,49.0476,43,93.5,100,68.1,73.6,70.6
20160119081500,493.5,495.85,50.2381,43,92.3,100,68.1,73.6,70.6
20160119083000,493.5,495.85,50.2381,43,84.4,100,67.9,73.6,70.6
20160119084500,493.5,495.85,50.2381,43,88.6,100,67.9,73.6,70.6
20160119090000,493.5,495.85,50.2381,43,88.6,100,67.9,73.6,70.6
20160119091500,493.5,495.85,50.2381,43,92.2,100,68.1,73.6,70.6
20160119093000,493.5,479.4,48.5714,43,92.2,100,68.2,73.6,70.6
20160119094500,493.5,491.15,49.7619,43,92.2,100,68.3,73.6,70.6
20160119100000,493.5,491.15,49.7619,43,82.6,100,68.4,73.6,70.6
20160119101500,493.5,484.1,49.0476,43,85.7,100,68.7,73.6,70.6
20160119103000,493.5,484.1,49.0476,43,92.9,100,68.8,73.6,70.6
20160119104500,493.5,484.1,49.0476,43,84.9,100,69.0,73.6,70.6
20160119110000,493.5,484.1,49.0476,43,90.4,100,69.2,73.6,70.6
20160119111500,493.5,474.7,48.0952,43,91.7,100,69.3,73.6,70.6
20160119113000,493.5,474.7,48.0952,43,83.2,100,69.5,73.6,70.6
20160119114500,493.5,484.1,49.0476,43,85.9,100,69.6,73.6,70.6
20160119120000,493.5,484.1,49.0476,43,92.4,100,69.8,73.6,70.6
20160119121500,493.5,484.1,49.0476,43,90.4,100,69.9,73.6,70.6
20160119123000,493.5,484.1,49.0476,43,84.1,100,70.1,73.6,70.6
20160119124500,493.5,491.15,49.7619,43,84.1,100,70.3,73.6,70.6
20160119130000,493.5,484.1,49.0476,43,91.2,100,70.4,73.6,70.6
20160119131500,493.5,491.15,49.7619,43,91.2,100,70.6,73.6,70.6
20160119133000,493.5,491.15,49.7619,43,84.3,100,70.8,73.6,70.6
20160119134500,493.5,500.55,50.7143,43,60.8,0,70.9,73.6,70.6
20160119140000,493.5,491.15,49.7619,43,56.8,0,71.0,73.6,70.6
20160119141500,493.5,491.15,49.7619,43,56.8,0,71.1,73.6,70.6
20160119143000,493.5,500.55,50.7143,43,56.8,0,71.1,73.6,70.6
20160119144500,493.5,500.55,50.7143,43,56.8,0,71.2,73.6,70.6
20160119150000,493.5,500.55,50.7143,43,56.8,0,71.2,73.6,70.6
20160119151500,493.5,491.15,49.7619,43,56.8,0,71.2,73.6,70.6
20160119153000,493.5,491.15,49.7619,43,56.0,0,71.2,73.6,70.6
20160119154500,493.5,491.15,49.7619,43,56.0,0,71.2,73.6,70.6
20160119160000,493.5,491.15,49.7619,43,56.0,0,71.2,73.6,70.6
20160119161500,493.5,491.15,49.7619,43,56.0,0,71.2,73.6,70.6
20160119163000,493.5,491.15,49.7619,43,56.0,0,71.0,73.6,70.6
20160119164500,493.5,491.15,49.7619,43,56.0,0,70.9,73.6,70.6
20160119170000,493.5,491.15,49.7619,43,56.0,0,70.7,73.6,70.6
20160119171500,493.5,491.15,49.7619,43,56.7,0,70.5,73.6,70.6
20160119173000,493.5,491.15,49.7619,43,56.7,0,70.4,73.6,70.6
20160119174500,493.5,491.15,49.7619,43,56.0,100,70.2,73.6,70.6
20160119180000,493.5,500.55,50.7143,43,56.0,100,70.0,73.6,70.6
20160119181500,493.5,500.55,50.7143,43,56.0,100,69.9,73.6,70.6
20160119183000,493.5,500.55,50.7143,43,75.8,100,69.8,73.6,70.6
20160119184500,493.5,500.55,50.7143,43,77.3,100,69.8,73.6,70.6
20160119190000,493.5,500.55,50.7143,43,81.3,100,69.8,73.6,70.6
20160119191500,493.5,491.15,49.7619,43,85.5,100,69.8,73.6,70.6
20160119193000,493.5,500.55,50.7143,43,81.6,100,69.9,73.6,70.6
20160119194500,493.5,500.55,50.7143,43,86.2,100,69.9,73.6,70.6
20160119200000,493.5,500.55,50.7143,43,91.1,100,70.0,73.6,70.6
20160119201500,493.5,500.55,50.7143,43,85.0,100,70.0,73.6,70.6
20160119203000,493.5,500.55,50.7143,43,82.6,100,70.0,73.6,70.6
20160119204500,493.5,500.55,50.7143,43,91.7,100,70.0,73.6,70.6
20160119210000,493.5,500.55,50.7143,43,89.2,100,70.0,73.6,70.6
20160119211500,493.5,500.55,50.7143,43,85.0,100,70.0,73.6,70.6
20160119213000,493.5,500.55,50.7143,43,92.3,100,70.1,73.6,70.6
20160119214500,493.5,500.55,50.7143,43,89.6,100,70.0,73.6,70.6
20160119220000,493.5,500.55,50.7143,43,82.6,100,70.0,73.6,70.6
20160119221500,493.5,491.15,49.7619,43,88.8,100,70.0,73.6,70.6
20160119223000,493.5,491.15,49.7619,43,92.3,100,70.0,73.6,70.6
20160119224500,493.5,491.15,49.7619,43,84.5,100,70.0,73.6,70.6
20160119230000,493.5,491.15,49.7619,43,85.6,100,70.0,73.6,70.6
20160119231500,493.5,505.25,51.1905,43,92.3,100,70.0,73.6,70.6
20160119233000,493.5,495.85,50.2381,43,84.4,100,70.0,73.6,70.6
20160119234500,493.5,495.85,50.2381,43,92.3,100,70.0,73.6,70.6
20160120000000,493.5,495.85,50.2381,43,83.6,100,70.0,73.6,70.6
20160120001500,493.5,495.85,50.2381,43,92.3,100,70.0,73.6,70.6
20160120003000,493.5,495.85,50.2381,43,85.3,100,70.0,73.6,70.6
20160120004500,493.5,495.85,50.2381,43,92.3,100,69.9,73.6,70.6
20160120010000,493.5,495.85,50.2381,43,92.3,100,69.9,73.6,70.6
20160120011500,493.5,467.65,47.381,7,84.4,100,69.9,73.6,70.6
20160120013000,493.5,462.95,46.9048,46,72.7,100,69.8,73.6,70.6
20160120014500,493.5,467.65,47.381,46,79.3,100,69.7,73.6,70.6
20160120020000,493.5,462.95,46.9048,46,80.1,100,69.6,73.6,70.6
20160120021500,493.5,462.95,46.9048,46,78.7,100,69.5,73.6,70.6
20160120023000,493.5,462.95,46.9048,46,89.8,100,69.5,73.6,70.6
20160120024500,493.5,455.9,46.1905,46,83.2,100,69.5,73.6,70.6
20160120030000,493.5,462.95,46.9048,46,89.8,100,69.5,73.6,70.6
20160120031500,493.5,467.65,47.381,47,85.7,100,69.6,73.6,70.6
20160120033000,493.5,474.7,48.0952,47,89.2,100,69.6,73.6,70.6
20160120034500,493.5,474.7,48.0952,47,83.8,100,69.6,73.6,70.6
20160120040000,493.5,474.7,48.0952,47,81.1,100,69.6,73.6,70.6
20160120041500,493.5,474.7,48.0952,47,88.0,100,69.6,73.6,70.6
20160120043000,493.5,474.7,48.0952,47,85.8,100,69.6,73.6,70.6
20160120044500,493.5,474.7,48.0952,47,89.2,100,69.6,73.6,70.6
20160120050000,493.5,474.7,48.0952,47,87.4,100,69.6,73.6,70.6
20160120051500,493.5,474.7,48.0952,47,87.4,100,69.6,73.6,70.6
20160120053000,493.5,467.65,47.381,47,90.4,100,69.6,73.6,70.6
20160120054500,493.5,474.7,48.0952,47,84.7,100,69.6,73.6,70.6
20160120060000,493.5,467.65,47.381,47,82.1,100,69.6,73.6,70.6
20160120061500,493.5,474.7,48.0952,47,83.1,100,69.6,73.6,70.6
20160120063000,493.5,484.1,49.0476,47,88.6,100,69.6,73.6,70.6
20160120064500,493.5,474.7,48.0952,47,88.6,100,69.6,73.6,70.6
20160120070000,493.5,467.65,47.381,47,88.6,100,68.6,73.6,70.6
20160120071500,493.5,474.7,48.0952,47,81.6,100,69.1,73.6,70.6
20160120073000,493.5,467.65,47.381,47,86.8,100,69.3,73.6,70.6
20160120074500,493.5,467.65,47.381,47,81.5,100,69.2,73.6,70.6
20160120080000,493.5,462.95,46.9048,47,88.0,100,69.2,73.6,70.6
20160120081500,493.5,474.7,48.0952,47,79.7,100,69.1,73.6,70.6
20160120083000,493.5,474.7,48.0952,47,88.0,100,69.1,73.6,70.6
20160120084500,493.5,462.95,46.9048,47,79.7,100,69.1,73.6,70.6
20160120090000,493.5,479.4,48.5714,47,86.9,100,69.1,73.6,70.6
20160120091500,493.5,479.4,48.5714,47,79.2,100,69.1,73.6,70.6
20160120093000,493.5,467.65,47.381,47,79.2,100,69.0,73.6,70.6
20160120094500,493.5,462.95,46.9048,47,82.1,100,69.1,73.6,70.6
20160120100000,493.5,462.95,46.9048,47,85.6,100,69.1,73.6,70.6
20160120101500,493.5,455.9,46.1905,47,80.2,100,69.1,73.6,70.6
20160120103000,493.5,467.65,47.381,47,84.1,100,69.1,73.6,70.6
20160120104500,493.5,462.95,46.9048,47,77.3,100,69.1,73.6,70.6
20160120110000,493.5,455.9,46.1905,47,89.8,100,69.1,73.6,70.6
20160120111500,493.5,467.65,47.381,47,81.3,100,69.1,73.6,70.6
20160120113000,493.5,467.65,47.381,47,78.7,100,69.1,73.6,70.6
20160120114500,493.5,474.7,48.0952,47,78.7,100,69.1,73.6,70.6
20160120120000,493.5,474.7,48.0952,47,89.8,100,69.1,73.6,70.6
20160120121500,493.5,484.1,49.0476,47,81.5,100,69.0,73.6,70.6
20160120123000,493.5,484.1,49.0476,47,77.8,100,69.3,73.6,70.6
20160120124500,493.5,484.1,49.0476,47,88.2,100,69.4,73.6,70.6
20160120130000,493.5,484.1,49.0476,47,81.1,100,69.5,73.6,70.6
20160120131500,493.5,484.1,49.0476,47,82.6,100,69.6,73.6,70.6
20160120133000,493.5,491.15,49.7619,47,87.9,100,69.7,73.6,70.6
20160120134500,493.5,484.1,49.0476,47,84.3,100,69.7,73.6,70.6
20160120140000,493.5,491.15,49.7619,47,82.1,100,69.7,73.6,70.6
20160120141500,493.5,484.1,49.0476,47,85.1,100,69.8,73.6,70.6
20160120143000,493.5,484.1,49.0476,47,88.6,100,69.9,73.6,70.6
20160120144500,493.5,484.1,49.0476,47,81.1,100,70.0,73.6,70.6
20160120150000,493.5,491.15,49.7619,47,83.2,100,70.0,73.6,70.6
20160120151500,493.5,484.1,49.0476,47,89.8,100,70.1,73.6,70.6
20160120153000,493.5,495.85,50.2381,47,85.2,100,70.1,73.6,70.6
20160120154500,493.5,495.85,50.2381,47,81.6,100,70.1,73.6,70.6
20160120160000,493.5,495.85,50.2381,47,85.1,100,70.0,73.6,70.6
20160120161500,493.5,495.85,50.2381,47,89.2,100,70.0,73.6,70.6
20160120163000,493.5,495.85,50.2381,47,82.5,100,70.0,73.6,70.6
20160120164500,493.5,495.85,50.2381,47,80.7,100,69.9,73.6,70.6
20160120170000,493.5,495.85,50.2381,47,82.6,100,69.8,73.6,70.6
20160120171500,493.5,495.85,50.2381,47,87.0,100,69.8,73.6,70.6
20160120173000,493.5,495.85,50.2381,47,88.0,100,69.8,73.6,70.6
20160120174500,493.5,495.85,50.2381,47,81.4,100,69.8,73.6,70.6
20160120180000,493.5,495.85,50.2381,47,81.4,100,69.7,73.6,70.6
20160120181500,493.5,495.85,50.2381,47,83.8,100,69.7,73.6,70.6
20160120183000,493.5,495.85,50.2381,47,89.2,100,69.7,73.6,70.6
20160120184500,493.5,495.85,50.2381,47,86.5,100,69.7,73.6,70.6
20160120190000,493.5,495.85,50.2381,47,80.9,100,69.7,73.6,70.6
20160120191500,493.5,495.85,50.2381,47,80.9,100,69.7,73.6,70.6
20160120193000,493.5,495.85,50.2381,47,85.3,100,69.6,73.6,70.6
20160120194500,493.5,495.85,50.2381,47,89.6,100,69.6,73.6,70.6
20160120200000,493.5,495.85,50.2381,47,84.2,100,69.6,73.6,70.6
20160120201500,493.5,495.85,50.2381,47,81.1,100,69.6,73.6,70.6
20160120203000,493.5,495.85,50.2381,47,81.1,100,69.6,73.6,70.6
20160120204500,493.5,484.1,49.0476,47,83.2,100,69.6,73.6,70.6
20160120210000,493.5,495.85,50.2381,47,87.5,100,69.6,73.6,70.6
20160120211500,493.5,495.85,50.2381,47,87.5,100,69.5,73.6,70.6
20160120213000,493.5,495.85,50.2381,47,81.5,100,69.5,73.6,70.6
20160120214500,493.5,495.85,50.2381,47,81.5,100,69.4,73.6,70.6
20160120220000,493.5,484.1,49.0476,47,85.7,100,69.4,73.6,70.6
20160120221500,493.5,495.85,50.2381,47,88.0,100,69.4,73.6,70.6
20160120223000,493.5,495.85,50.2381,47,80.7,100,69.4,73.6,70.6
20160120224500,493.5,495.85,50.2381,47,82.6,100,69.3,73.6,70.6
20160120230000,493.5,484.1,49.0476,47,86.7,100,69.3,73.6,70.6
20160120231500,493.5,484.1,49.0476,47,79.7,100,69.3,73.6,70.6
20160120233000,493.5,495.85,50.2381,47,76.4,100,69.3,73.6,70.6
20160120234500,493.5,495.85,50.2381,47,86.2,100,69.2,73.6,70.6
20160121000000,493.5,495.85,50.2381,47,85.0,100,69.2,73.6,70.6
20160121001500,493.5,495.85,50.2381,47,89.2,100,69.2,73.6,70.6
20160121003000,493.5,484.1,49.0476,47,83.2,100,69.2,73.6,70.6
20160121004500,493.5,495.85,50.2381,47,87.8,100,69.2,73.6,70.6
20160121010000,493.5,495.85,50.2381,47,87.8,100,69.2,73.6,70.6
20160121011500,493.5,495.85,50.2381,47,84.9,100,69.2,73.6,70.6
20160121013000,493.5,495.85,50.2381,47,80.2,100,69.2,73.6,70.6
20160121014500,493.5,484.1,49.0476,47,82.7,100,69.1,73.6,70.6
20160121020000,493.5,484.1,49.0476,47,89.2,100,69.1,73.6,70.6
20160121021500,493.5,491.15,49.7619,47,78.7,100,69.1,73.6,70.6
20160121023000,493.5,491.15,49.7619,47,77.8,100,69.1,73.6,70.6
20160121024500,493.5,491.15,49.7619,47,81.5,100,69.1,73.6,70.6
20160121030000,493.5,491.15,49.7619,47,83.8,100,69.1,73.6,70.6
20160121031500,493.5,491.15,49.7619,47,79.4,100,69.0,73.6,70.6
20160121033000,493.5,491.15,49.7619,47,77.3,100,68.9,73.6,70.6
20160121034500,493.5,484.1,49.0476,47,84.9,100,68.9,73.6,70.6
20160121040000,493.5,491.15,49.7619,47,80.1,100,68.9,73.6,70.6
20160121041500,493.5,484.1,49.0476,47,88.0,100,68.9,73.6,70.6
20160121043000,493.5,484.1,49.0476,47,77.8,100,68.8,73.6,70.6
20160121044500,493.5,491.15,49.7619,47,80.5,100,68.8,73.6,70.6
20160121050000,493.5,484.1,49.0476,47,77.2,100,68.8,73.6,70.6
20160121051500,493.5,495.85,50.2381,47,77.2,100,68.7,73.6,70.6
20160121053000,493.5,495.85,50.2381,47,82.5,100,68.7,73.6,70.6
20160121054500,493.5,495.85,50.2381,47,76.8,100,68.7,73.6,70.6
20160121060000,493.5,495.85,50.2381,47,81.6,100,68.6,73.6,70.6
20160121061500,493.5,484.1,49.0476,47,80.6,100,68.6,73.6,70.6
20160121063000,493.5,484.1,49.0476,47,83.1,100,68.6,73.6,70.6
20160121064500,493.5,467.65,47.381,47,84.3,100,68.6,73.6,70.6
20160121070000,493.5,467.65,47.381,47,78.7,100,68.6,73.6,70.6
20160121071500,493.5,462.95,46.9048,47,78.7,100,68.6,73.6,70.6
20160121073000,493.5,467.65,47.381,47,80.1,100,68.6,73.6,70.6
20160121074500,493.5,467.65,47.381,47,88.1,100,68.6,73.6,70.6
20160121080000,493.5,467.65,47.381,47,78.7,100,68.6,73.6,70.6
20160121081500,493.5,484.1,49.0476,47,78.7,100,68.6,73.6,70.6
20160121083000,493.5,484.1,49.0476,47,77.3,100,68.6,73.6,70.6
20160121084500,493.5,484.1,49.0476,47,77.3,100,68.6,73.6,70.6
20160121090000,493.5,484.1,49.0476,47,77.3,100,68.6,73.6,70.6
20160121091500,493.5,491.15,49.7619,47,88.6,100,68.6,73.6,70.6
20160121093000,493.5,484.1,49.0476,47,82.0,100,68.7,73.6,70.6
20160121094500,493.5,484.1,49.0476,47,82.0,100,68.7,73.6,70.6
20160121100000,493.5,484.1,49.0476,47,87.5,100,68.8,73.6,70.6
20160121101500,493.5,484.1,49.0476,47,88.4,100,68.9,73.6,70.6
20160121103000,493.5,474.7,48.0952,47,81.9,100,68.9,73.6,70.6
20160121104500,493.5,474.7,48.0952,47,81.9,100,69.0,73.6,70.6
20160121110000,493.5,474.7,48.0952,47,85.0,100,69.1,73.6,70.6
20160121111500,493.5,484.1,49.0476,47,88.9,100,69.3,73.6,70.6
20160121113000,493.5,462.95,46.9048,47,78.3,100,69.3,73.6,70.6
20160121114500,493.5,479.4,48.5714,47,76.4,100,69.4,73.6,70.6
20160121120000,493.5,479.4,48.5714,47,78.2,100,69.6,73.6,70.6
20160121121500,493.5,479.4,48.5714,47,81.6,100,69.7,73.6,70.6
20160121123000,493.5,479.4,48.5714,47,76.4,100,69.8,73.6,70.6
20160121124500,493.5,479.4,48.5714,47,79.3,100,69.9,73.6,70.6
20160121130000,493.5,479.4,48.5714,47,89.2,100,69.9,73.6,70.6
20160121131500,493.5,479.4,48.5714,47,78.7,100,70.0,73.6,70.6
20160121133000,493.5,479.4,48.5714,47,77.8,100,70.1,73.6,70.6
20160121134500,493.5,479.4,48.5714,47,75.5,100,70.0,73.6,70.6
20160121140000,493.5,479.4,48.5714,47,73.5,100,70.1,73.6,70.6
20160121141500,493.5,479.4,48.5714,47,79.1,100,70.1,73.6,70.6
20160121143000,493.5,479.4,48.5714,47,74.9,100,70.1,73.6,70.6
20160121144500,493.5,467.65,47.381,47,77.8,100,70.1,73.6,70.6
20160121150000,493.5,479.4,48.5714,47,79.3,100,70.1,73.6,70.6
20160121151500,493.5,479.4,48.5714,47,75.8,100,70.0,73.6,70.6
20160121153000,493.5,479.4,48.5714,47,76.6,100,69.9,73.6,70.6
20160121154500,493.5,479.4,48.5714,47,76.6,100,69.9,73.6,70.6
20160121160000,493.5,479.4,48.5714,47,76.6,100,69.8,73.6,70.6
20160121161500,493.5,467.65,47.381,47,76.6,100,69.8,73.6,70.6
20160121163000,493.5,474.7,48.0952,47,78.6,100,69.8,73.6,70.6
20160121164500,493.5,474.7,48.0952,47,82.6,100,69.7,73.6,70.6
20160121170000,493.5,484.1,49.0476,47,82.6,100,69.7,73.6,70.6
20160121171500,493.5,484.1,49.0476,47,78.6,100,69.7,73.6,70.6
20160121173000,493.5,484.1,49.0476,47,75.9,100,69.6,73.6,70.6
20160121174500,493.5,484.1,49.0476,47,78.6,100,69.6,73.6,70.6
20160121180000,493.5,474.7,48.0952,47,79.5,100,69.6,73.6,70.6
20160121181500,493.5,491.15,49.7619,47,77.7,100,69.5,73.6,70.6
20160121183000,493.5,467.65,47.381,47,77.7,100,69.4,73.6,70.6
20160121184500,493.5,479.4,48.5714,47,77.7,100,69.3,73.6,70.6
20160121190000,493.5,479.4,48.5714,47,79.3,100,69.3,73.6,70.6
20160121191500,493.5,479.4,48.5714,47,76.9,100,69.3,73.6,70.6
20160121193000,493.5,462.95,46.9048,47,86.2,100,69.2,73.6,70.6
20160121194500,493.5,474.7,48.0952,47,89.2,100,69.2,73.6,70.6
20160121200000,493.5,474.7,48.0952,47,82.0,100,69.2,73.6,70.6
20160121201500,493.5,474.7,48.0952,47,79.7,100,69.2,73.6,70.6
20160121203000,493.5,484.1,49.0476,47,86.8,100,69.1,73.6,70.6
20160121204500,493.5,467.65,47.381,47,79.6,100,69.1,73.6,70.6
20160121210000,493.5,467.65,47.381,47,81.1,100,69.1,73.6,70.6
20160121211500,493.5,467.65,47.381,47,81.1,100,69.1,73.6,70.6
20160121213000,493.5,479.4,48.5714,47,82.0,100,69.0,73.6,70.6
20160121214500,493.5,491.15,49.7619,47,76.8,100,68.9,73.6,70.6
20160121220000,493.5,474.7,48.0952,47,76.8,100,68.3,73.6,70.6
20160121221500,493.5,474.7,48.0952,47,81.1,100,68.6,73.6,70.6
20160121223000,493.5,474.7,48.0952,47,81.1,100,68.5,73.6,70.6
20160121224500,493.5,474.7,48.0952,47,75.9,100,68.5,73.6,70.6
20160121230000,493.5,474.7,48.0952,47,77.3,100,68.4,73.6,70.6
20160121231500,493.5,474.7,48.0952,47,82.5,100,68.4,73.6,70.6
20160121233000,493.5,484.1,49.0476,47,76.4,100,68.4,73.6,70.6
20160121234500,493.5,484.1,49.0476,47,77.8,100,68.3,73.6,70.6
20160122000000,493.5,474.7,48.0952,47,82.0,100,68.2,73.6,70.6
20160122001500,493.5,484.1,49.0476,47,82.0,100,68.2,73.6,70.6
20160122003000,493.5,484.1,49.0476,47,78.8,100,68.1,73.6,70.6
20160122004500,493.5,484.1,49.0476,47,76.2,100,68.0,73.6,70.6
20160122010000,493.5,474.7,48.0952,47,76.2,100,67.9,73.6,70.6
20160122011500,493.5,484.1,49.0476,47,76.2,100,67.9,73.6,70.6
20160122013000,493.5,484.1,49.0476,47,80.6,100,67.8,73.6,70.6
20160122014500,493.5,500.55,50.7143,47,86.3,100,67.7,73.6,70.6
20160122020000,493.5,500.55,50.7143,47,79.2,100,67.7,73.6,70.6
20160122021500,493.5,500.55,50.7143,47,76.8,100,67.6,73.6,70.6
20160122023000,493.5,500.55,50.7143,47,76.8,100,67.6,73.6,70.6
20160122024500,493.5,491.15,49.7619,47,80.2,100,67.4,73.6,70.6
20160122030000,493.5,500.55,50.7143,47,81.1,100,67.3,73.6,70.6
20160122031500,493.5,517.0,52.381,47,79.6,100,67.3,73.6,70.6
20160122033000,493.5,500.55,50.7143,47,75.8,100,67.2,73.6,70.6
20160122034500,493.5,500.55,50.7143,47,75.8,100,67.1,73.6,70.6
20160122040000,493.5,500.55,50.7143,47,75.8,100,67.1,73.6,70.6
20160122041500,493.5,500.55,50.7143,47,75.8,100,67.0,73.6,70.6
20160122043000,493.5,500.55,50.7143,47,75.8,100,67.0,73.6,70.6
20160122044500,493.5,500.55,50.7143,47,78.4,100,66.9,73.6,70.6
20160122050000,493.5,500.55,50.7143,47,80.1,100,66.9,73.6,70.6
20160122051500,493.5,484.1,49.0476,47,78.7,100,66.8,73.6,70.6
20160122053000,493.5,505.25,51.1905,47,78.7,100,66.7,73.6,70.6
20160122054500,493.5,505.25,51.1905,47,74.4,100,66.7,73.6,70.6
20160122060000,493.5,517.0,52.381,47,75.4,100,66.7,73.6,70.6
20160122061500,493.5,500.55,50.7143,47,76.8,100,66.7,73.6,70.6
20160122063000,493.5,500.55,50.7143,47,75.9,100,66.7,73.6,70.6
20160122064500,493.5,500.55,50.7143,47,79.3,100,66.7,73.6,70.6
20160122070000,493.5,491.15,49.7619,47,80.1,100,66.7,73.6,70.6
20160122071500,493.5,491.15,49.7619,47,80.1,100,66.7,73.6,70.6
20160122073000,493.5,505.25,51.1905,47,76.5,100,66.7,73.6,70.6
20160122074500,493.5,495.85,50.2381,47,76.5,100,66.6,73.6,70.6
20160122080000,493.5,495.85,50.2381,47,75.4,100,66.6,73.6,70.6
20160122081500,493.5,505.25,51.1905,47,75.4,100,66.6,73.6,70.6
20160122083000,493.5,505.25,51.1905,47,75.4,100,66.6,73.6,70.6
20160122084500,493.5,505.25,51.1905,47,77.8,100,66.6,73.6,70.6
20160122090000,493.5,495.85,50.2381,47,80.6,100,66.7,73.6,70.6
20160122091500,493.5,505.25,51.1905,47,80.6,100,66.7,73.6,70.6
20160122093000,493.5,505.25,51.1905,47,77.9,100,66.7,73.6,70.6
20160122094500,493.5,491.15,49.7619,47,74.8,100,66.8,73.6,70.6
20160122100000,493.5,491.15,49.7619,47,74.8,100,66.8,73.6,70.6
20160122101500,493.5,474.7,48.0952,47,76.2,100,66.8,73.6,70.6
20160122103000,493.5,495.85,50.2381,47,76.2,100,66.8,73.6,70.6
20160122104500,493.5,495.85,50.2381,47,78.9,100,66.8,73.6,70.6
20160122110000,493.5,479.4,48.5714,47,81.1,100,66.8,73.6,70.6
20160122111500,493.5,479.4,48.5714,47,79.6,100,66.8,73.6,70.6
20160122113000,493.5,479.4,48.5714,47,81.1,100,66.8,73.6,70.6
20160122114500,493.5,479.4,48.5714,47,75.8,100,66.8,73.6,70.6
20160122120000,493.5,479.4,48.5714,47,75.8,100,66.8,73.6,70.6
20160122121500,493.5,479.4,48.5714,47,76.8,100,66.8,73.6,70.6
20160122123000,493.5,479.4,48.5714,47,76.8,100,66.8,73.6,70.6
20160122124500,493.5,479.4,48.5714,47,79.3,100,66.9,73.6,70.6
20160122130000,493.5,491.15,49.7619,47,81.5,100,66.9,73.6,70.6
20160122131500,493.5,491.15,49.7619,47,80.1,100,66.9,73.6,70.6
20160122133000,493.5,491.15,49.7619,47,81.1,100,67.0,73.6,70.6
20160122134500,493.5,484.1,49.0476,47,75.4,100,67.1,73.6,70.6
20160122140000,493.5,484.1,49.0476,47,76.6,100,67.1,73.6,70.6
20160122141500,493.5,484.1,49.0476,47,76.6,100,67.1,73.6,70.6
20160122143000,493.5,491.15,49.7619,47,76.6,100,67.2,73.6,70.6
20160122144500,493.5,491.15,49.7619,47,79.7,100,67.2,73.6,70.6
20160122150000,493.5,491.15,49.7619,47,81.1,100,67.2,73.6,70.6
20160122151500,493.5,500.55,50.7143,47,81.1,100,67.3,73.6,70.6
20160122153000,493.5,500.55,50.7143,47,77.7,100,67.3,73.6,70.6
20160122154500,493.5,500.55,50.7143,47,79.1,100,67.3,73.6,70.6
20160122160000,493.5,500.55,50.7143,47,75.4,100,67.3,73.6,70.6
20160122161500,493.5,500.55,50.7143,47,77.8,100,67.3,73.6,70.6
20160122163000,493.5,500.55,50.7143,47,79.2,100,67.3,73.6,70.6
20160122164500,493.5,500.55,50.7143,47,81.1,100,67.2,73.6,70.6
20160122170000,493.5,500.55,50.7143,47,79.1,100,67.2,73.6,70.6
20160122171500,493.5,500.55,50.7143,47,79.1,100,67.2,73.6,70.6
20160122173000,493.5,491.15,49.7619,47,76.3,100,67.2,73.6,70.6
20160122174500,493.5,491.15,49.7619,47,76.3,100,67.2,73.6,70.6
20160122180000,493.5,500.55,50.7143,47,76.3,100,67.1,73.6,70.6
20160122181500,493.5,500.55,50.7143,47,81.1,100,67.1,73.6,70.6
20160122183000,493.5,500.55,50.7143,47,81.1,100,67.1,73.6,70.6
20160122184500,493.5,500.55,50.7143,47,81.1,100,67.1,73.6,70.6
20160122190000,493.5,491.15,49.7619,47,81.1,100,67.2,73.6,70.6
20160122191500,493.5,484.1,49.0476,47,76.3,100,67.2,73.6,70.6
20160122193000,493.5,491.15,49.7619,47,76.3,100,67.2,73.6,70.6
20160122194500,493.5,491.15,49.7619,47,76.3,100,67.2,73.6,70.6
20160122200000,493.5,491.15,49.7619,47,78.4,100,67.2,73.6,70.6
20160122201500,493.5,491.15,49.7619,47,76.1,100,67.2,73.6,70.6
20160122203000,493.5,491.15,49.7619,47,78.1,100,67.2,73.6,70.6
20160122204500,493.5,491.15,49.7619,47,86.2,100,67.1,73.6,70.6
20160122210000,493.5,491.15,49.7619,47,88.6,100,67.2,73.6,70.6
20160122211500,493.5,500.55,50.7143,47,82.6,100,67.2,73.6,70.6
20160122213000,493.5,491.15,49.7619,47,89.2,100,67.3,73.6,70.6
20160122214500,493.5,491.15,49.7619,47,87.4,100,67.3,73.6,70.6
20160122220000,493.5,491.15,49.7619,47,83.1,100,67.4,73.6,70.6
20160122221500,493.5,500.55,50.7143,47,88.6,100,67.4,73.6,70.6
20160122223000,493.5,484.1,49.0476,47,86.8,100,67.6,73.6,70.6
20160122224500,493.5,491.15,49.7619,47,88.6,100,67.6,73.6,70.6
20160122230000,493.5,491.15,49.7619,47,82.6,100,67.6,73.6,70.6
20160122231500,493.5,479.4,48.5714,47,88.2,100,67.7,73.6,70.6
20160122233000,493.5,491.15,49.7619,47,83.4,100,67.7,73.6,70.6
20160122234500,493.5,484.1,49.0476,47,88.6,100,67.7,73.6,70.6
20160123000000,493.5,484.1,49.0476,47,85.6,100,67.7,73.6,70.6
20160123001500,493.5,491.15,49.7619,47,88.9,100,67.7,73.6,70.6
20160123003000,493.5,491.15,49.7619,47,87.4,100,67.7,73.6,70.6
20160123004500,493.5,484.1,49.0476,47,79.2,100,67.7,73.6,70.6
20160123010000,493.5,491.15,49.7619,47,75.9,100,67.6,73.6,70.6
20160123011500,493.5,505.25,51.1905,7,76.7,100,67.5,73.6,70.6
20160123013000,493.5,474.7,48.0952,46,80.6,100,67.3,73.6,70.6
20160123014500,493.5,467.65,47.381,46,78.2,100,67.2,73.6,70.6
20160123020000,493.5,474.7,48.0952,46,77.2,100,67.1,73.6,70.6
20160123021500,493.5,474.7,48.0952,46,74.3,100,66.9,73.6,70.6
20160123023000,493.5,474.7,48.0952,46,74.3,100,66.8,73.6,70.6
20160123024500,493.5,467.65,47.381,46,75.8,100,66.7,73.6,70.6
20160123030000,493.5,479.4,48.5714,46,74.4,100,66.6,73.6,70.6
20160123031500,493.5,479.4,48.5714,46,78.5,100,66.6,73.6,70.6
20160123033000,493.5,467.65,47.381,46,78.5,100,66.5,73.6,70.6
20160123034500,493.5,474.7,48.0952,46,75.8,100,66.4,73.6,70.6
20160123040000,493.5,474.7,48.0952,46,73.6,100,66.3,73.6,70.6
20160123041500,493.5,484.1,49.0476,46,75.1,100,66.2,73.6,70.6
20160123043000,493.5,484.1,49.0476,46,75.1,100,66.2,73.6,70.6
20160123044500,493.5,484.1,49.0476,46,75.1,100,66.1,73.6,70.6
20160123050000,493.5,491.15,49.7619,46,78.6,100,66.1,73.6,70.6
20160123051500,493.5,479.4,48.5714,46,78.6,100,66.0,73.6,70.6
20160123053000,493.5,491.15,49.7619,46,76.3,100,66.0,73.6,70.6
20160123054500,493.5,491.15,49.7619,46,74.8,100,65.9,73.6,70.6
20160123060000,493.5,491.15,49.7619,46,72.5,100,65.8,73.6,70.6
20160123061500,493.5,491.15,49.7619,46,76.6,100,65.7,73.6,70.6
20160123063000,493.5,491.15,49.7619,46,77.8,100,65.6,73.6,70.6
20160123064500,493.5,500.55,50.7143,46,73.7,100,65.5,73.6,70.6
20160123070000,493.5,500.55,50.7143,46,77.3,100,65.3,73.6,70.6
20160123071500,493.5,491.15,49.7619,46,77.3,100,65.3,73.6,70.6
20160123073000,493.5,491.15,49.7619,46,77.3,100,65.1,73.6,70.6
20160123074500,493.5,491.15,49.7619,46,73.5,100,65.1,73.6,70.6
20160123080000,493.5,491.15,49.7619,46,76.3,100,65.0,73.6,70.6
20160123081500,493.5,491.15,49.7619,46,74.9,100,64.9,73.6,70.6
20160123083000,493.5,491.15,49.7619,46,74.9,100,64.8,73.6,70.6
20160123084500,493.5,491.15,49.7619,46,76.2,100,64.8,73.6,70.6
20160123090000,493.5,491.15,49.7619,46,78.7,100,64.8,73.6,70.6
20160123091500,493.5,491.15,49.7619,46,81.1,100,64.8,73.6,70.6
20160123093000,493.5,491.15,49.7619,46,79.1,100,64.8,73.6,70.6
20160123094500,493.5,491.15,49.7619,46,76.7,100,64.8,73.6,70.6
20160123100000,493.5,491.15,49.7619,46,80.5,100,64.9,73.6,70.6
20160123101500,493.5,491.15,49.7619,46,76.4,100,65.0,73.6,70.6
20160123103000,493.5,491.15,49.7619,46,76.4,100,65.1,73.6,70.6
20160123104500,493.5,484.1,49.0476,46,76.4,100,65.3,73.6,70.6
20160123110000,493.5,484.1,49.0476,46,80.6,100,65.4,73.6,70.6
20160123111500,493.5,484.1,49.0476,46,80.6,100,65.6,73.6,70.6
20160123113000,493.5,484.1,49.0476,46,78.7,100,65.7,73.6,70.6
20160123114500,493.5,484.1,49.0476,46,76.3,100,65.9,73.6,70.6
20160123120000,493.5,491.15,49.7619,46,76.3,100,66.1,73.6,70.6
20160123121500,493.5,479.4,48.5714,46,76.3,100,66.3,73.6,70.6
20160123123000,493.5,491.15,49.7619,46,75.3,100,66.5,73.6,70.6
20160123124500,493.5,479.4,48.5714,46,77.8,100,66.7,73.6,70.6
20160123130000,493.5,479.4,48.5714,46,79.7,100,66.9,73.6,70.6
20160123131500,493.5,479.4,48.5714,46,79.7,100,67.1,73.6,70.6
20160123133000,493.5,479.4,48.5714,46,77.7,100,67.3,73.6,70.6
20160123134500,493.5,479.4,48.5714,46,75.7,100,67.6,73.6,70.6
20160123140000,493.5,479.4,48.5714,46,75.7,100,67.8,73.6,70.6
20160123141500,493.5,479.4,48.5714,46,76.8,100,68.1,73.6,70.6
20160123143000,493.5,479.4,48.5714,46,78.4,100,68.3,73.6,70.6
20160123144500,493.5,479.4,48.5714,46,80.7,100,68.4,73.6,70.6
20160123150000,493.5,479.4,48.5714,46,83.1,100,68.6,73.6,70.6
20160123151500,493.5,479.4,48.5714,46,81.1,100,68.8,73.6,70.6
20160123153000,493.5,479.4,48.5714,46,80.1,100,69.0,73.6,70.6
20160123154500,493.5,467.65,47.381,46,76.3,100,69.2,73.6,70.6
20160123160000,493.5,467.65,47.381,46,75.5,100,69.3,73.6,70.6
20160123161500,493.5,474.7,48.0952,46,77.7,100,69.4,73.6,70.6
20160123163000,493.5,467.65,47.381,46,76.9,100,69.5,73.6,70.6
20160123164500,493.5,467.65,47.381,46,80.8,100,69.5,73.6,70.6
20160123170000,493.5,467.65,47.381,46,82.1,100,69.5,73.6,70.6
20160123171500,493.5,462.95,46.9048,46,82.1,100,69.4,73.6,70.6
20160123173000,493.5,467.65,47.381,46,80.1,100,69.4,73.6,70.6
20160123174500,493.5,474.7,48.0952,46,76.8,100,69.3,73.6,70.6
20160123180000,493.5,474.7,48.0952,46,75.9,100,69.2,73.6,70.6
20160123181500,493.5,467.65,47.381,46,76.8,100,69.1,73.6,70.6
20160123183000,493.5,467.65,47.381,46,76.8,100,69.1,73.6,70.6
20160123184500,493.5,467.65,47.381,46,79.7,100,69.0,73.6,70.6
20160123190000,493.5,462.95,46.9048,46,80.6,100,68.9,73.6,70.6
20160123191500,493.5,467.65,47.381,46,79.1,100,68.9,73.6,70.6
20160123193000,493.5,474.7,48.0952,46,77.2,100,68.8,73.6,70.6
20160123194500,493.5,474.7,48.0952,46,75.4,100,68.7,73.6,70.6
20160123200000,493.5,474.7,48.0952,46,76.3,100,68.7,73.6,70.6
20160123201500,493.5,467.65,47.381,46,76.3,100,68.6,73.6,70.6
20160123203000,493.5,474.7,48.0952,46,76.3,100,68.5,73.6,70.6
20160123204500,493.5,474.7,48.0952,46,77.3,100,68.4,73.6,70.6
20160123210000,493.5,474.7,48.0952,46,79.8,100,68.3,73.6,70.6
20160123211500,493.5,474.7,48.0952,46,79.8,100,68.3,73.6,70.6
20160123213000,493.5,474.7,48.0952,46,77.2,100,68.2,73.6,70.6
20160123214500,493.5,467.65,47.381,46,79.6,100,68.1,73.6,70.6
20160123220000,493.5,474.7,48.0952,46,74.4,100,68.0,73.6,70.6
20160123221500,493.5,474.7,48.0952,46,75.8,100,67.9,73.6,70.6
20160123223000,493.5,474.7,48.0952,46,75.8,100,67.8,73.6,70.6
20160123224500,493.5,474.7,48.0952,46,76.8,100,67.7,73.6,70.6
20160123230000,493.5,484.1,49.0476,46,79.0,100,67.6,73.6,70.6
20160123231500,493.5,484.1,49.0476,46,79.0,100,67.5,73.6,70.6
20160123233000,493.5,484.1,49.0476,46,79.0,100,67.4,73.6,70.6
20160123234500,493.5,491.15,49.7619,46,74.4,100,67.3,73.6,70.6
20160124000000,493.5,479.4,48.5714,46,73.5,100,67.2,73.6,70.6
20160124001500,493.5,479.4,48.5714,46,74.4,100,67.1,73.6,70.6
20160124003000,493.5,479.4,48.5714,46,74.4,100,67.0,73.6,70.6
20160124004500,493.5,491.15,49.7619,46,78.7,100,66.9,73.6,70.6
20160124010000,493.5,491.15,49.7619,46,78.7,100,66.8,73.6,70.6
20160124011500,493.5,491.15,49.7619,46,77.7,100,66.7,73.6,70.6
20160124013000,493.5,491.15,49.7619,46,76.3,100,66.6,73.6,70.6
20160124014500,493.5,500.55,50.7143,46,73.6,100,66.6,73.6,70.6
20160124020000,493.5,500.55,50.7143,46,72.5,100,66.4,73.6,70.6
20160124021500,493.5,500.55,50.7143,46,74.0,100,66.3,73.6,70.6
20160124023000,493.5,491.15,49.7619,46,78.2,100,66.2,73.6,70.6
20160124024500,493.5,491.15,49.7619,46,74.1,100,66.2,73.6,70.6
20160124030000,493.5,491.15,49.7619,46,77.8,100,66.1,73.6,70.6
20160124031500,493.5,500.55,50.7143,46,77.8,100,66.0,73.6,70.6
20160124033000,493.5,491.15,49.7619,46,79.1,100,65.9,73.6,70.6
20160124034500,493.5,491.15,49.7619,46,73.9,100,65.8,73.6,70.6
20160124040000,493.5,491.15,49.7619,46,72.5,100,65.7,73.6,70.6
20160124041500,493.5,505.25,51.1905,46,74.4,100,65.6,73.6,70.6
20160124043000,493.5,495.85,50.2381,46,74.4,100,65.6,73.6,70.6
20160124044500,493.5,495.85,50.2381,46,74.4,100,65.5,73.6,70.6
20160124050000,493.5,495.85,50.2381,46,76.8,100,65.4,73.6,70.6
20160124051500,493.5,495.85,50.2381,46,78.7,100,65.3,73.6,70.6
20160124053000,493.5,505.25,51.1905,46,75.2,100,65.2,73.6,70.6
20160124054500,493.5,505.25,51.1905,46,71.3,100,65.1,73.6,70.6
20160124060000,493.5,505.25,51.1905,46,72.9,100,65.0,73.6,70.6
20160124061500,493.5,505.25,51.1905,46,72.9,100,65.0,73.6,70.6
20160124063000,493.5,505.25,51.1905,46,72.0,100,64.8,73.6,70.6
20160124064500,493.5,495.85,50.2381,46,74.0,100,64.8,73.6,70.6
20160124070000,493.5,495.85,50.2381,46,75.9,100,64.7,73.6,70.6
20160124071500,493.5,495.85,50.2381,46,77.2,100,64.6,73.6,70.6
20160124073000,493.5,505.25,51.1905,46,76.3,100,64.5,73.6,70.6
20160124074500,493.5,505.25,51.1905,46,78.2,100,64.4,73.6,70.6
20160124080000,493.5,505.25,51.1905,46,72.5,100,64.4,73.6,70.6
20160124081500,493.5,505.25,51.1905,46,74.4,100,64.3,73.6,70.6
20160124083000,493.5,495.85,50.2381,46,75.3,100,64.3,73.6,70.6
20160124084500,493.5,495.85,50.2381,46,79.6,100,64.3,73.6,70.6
20160124090000,493.5,495.85,50.2381,46,79.6,100,64.3,73.6,70.6
20160124091500,493.5,495.85,50.2381,46,81.1,100,64.3,73.6,70.6
20160124093000,493.5,495.85,50.2381,46,78.7,100,64.4,73.6,70.6
20160124094500,493.5,495.85,50.2381,46,79.7,100,64.5,73.6,70.6
20160124100000,493.5,495.85,50.2381,46,76.4,100,64.6,73.6,70.6
20160124101500,493.5,495.85,50.2381,46,76.4,100,64.7,73.6,70.6
20160124103000,493.5,495.85,50.2381,46,76.4,100,64.9,73.6,70.6
20160124104500,493.5,495.85,50.2381,46,76.4,100,65.1,73.6,70.6
20160124110000,493.5,495.85,50.2381,46,80.3,100,65.2,73.6,70.6
20160124111500,493.5,484.1,49.0476,46,80.3,100,65.5,73.6,70.6
20160124113000,493.5,491.15,49.7619,46,81.5,100,65.6,73.6,70.6
20160124114500,493.5,500.55,50.7143,46,77.2,100,65.8,73.6,70.6
20160124120000,493.5,491.15,49.7619,46,75.5,100,66.1,73.6,70.6
20160124121500,493.5,484.1,49.0476,46,76.3,100,66.3,73.6,70.6
20160124123000,493.5,484.1,49.0476,46,76.3,100,66.5,73.6,70.6
20160124124500,493.5,484.1,49.0476,46,77.4,100,66.7,73.6,70.6
20160124130000,493.5,491.15,49.7619,46,80.7,100,66.9,73.6,70.6
20160124131500,493.5,491.15,49.7619,46,80.7,100,67.2,73.6,70.6
20160124133000,493.5,484.1,49.0476,46,82.0,100,67.4,73.6,70.6
20160124134500,493.5,484.1,49.0476,46,77.3,100,67.7,73.6,70.6
20160124140000,493.5,484.1,49.0476,46,77.3,100,68.0,73.6,70.6
20160124141500,493.5,484.1,49.0476,46,83.2,100,68.3,73.6,70.6
20160124143000,493.5,484.1,49.0476,46,76.8,100,68.5,73.6,70.6
20160124144500,493.5,474.7,48.0952,46,76.8,100,68.7,73.6,70.6
20160124150000,493.5,474.7,48.0952,46,77.8,100,68.9,73.6,70.6
20160124151500,493.5,474.7,48.0952,46,78.6,100,69.1,73.6,70.6
20160124153000,493.5,474.7,48.0952,46,82.0,100,69.2,73.6,70.6
20160124154500,493.5,474.7,48.0952,46,78.9,100,69.4,73.6,70.6
20160124160000,493.5,474.7,48.0952,46,77.7,100,69.5,73.6,70.6
20160124161500,493.5,474.7,48.0952,46,78.7,100,69.6,73.6,70.6
20160124163000,493.5,462.95,46.9048,46,84.3,100,69.6,73.6,70.6
20160124164500,493.5,474.7,48.0952,46,77.3,100,69.7,73.6,70.6
20160124170000,493.5,462.95,46.9048,46,77.3,100,69.7,73.6,70.6
20160124171500,493.5,455.9,46.1905,46,77.3,100,69.7,73.6,70.6
20160124173000,493.5,474.7,48.0952,46,78.8,100,69.7,73.6,70.6
20160124174500,493.5,467.65,47.381,46,81.7,100,69.6,73.6,70.6
20160124180000,493.5,467.65,47.381,46,78.5,100,69.6,73.6,70.6
20160124181500,493.5,467.65,47.381,46,78.5,100,69.5,73.6,70.6
20160124183000,493.5,467.65,47.381,46,76.8,100,69.4,73.6,70.6
20160124184500,493.5,474.7,48.0952,46,81.2,100,69.3,73.6,70.6
20160124190000,493.5,467.65,47.381,46,79.0,100,69.3,73.6,70.6
20160124191500,493.5,467.65,47.381,46,77.3,100,69.3,73.6,70.6
20160124193000,493.5,474.7,48.0952,46,78.3,100,69.2,73.6,70.6
20160124194500,493.5,462.95,46.9048,46,79.8,100,69.2,73.6,70.6
20160124200000,493.5,474.7,48.0952,46,83.8,100,69.1,73.6,70.6
20160124201500,493.5,462.95,46.9048,46,81.1,100,69.1,73.6,70.6
20160124203000,493.5,474.7,48.0952,46,77.2,100,69.0,73.6,70.6
20160124204500,493.5,467.65,47.381,46,78.3,100,68.9,73.6,70.6
20160124210000,493.5,474.7,48.0952,46,79.2,100,68.9,73.6,70.6
20160124211500,493.5,474.7,48.0952,46,81.7,100,68.9,73.6,70.6
20160124213000,493.5,467.65,47.381,46,81.7,100,68.8,73.6,70.6
20160124214500,493.5,474.7,48.0952,46,80.1,100,68.8,73.6,70.6
20160124220000,493.5,474.7,48.0952,46,77.0,100,68.7,73.6,70.6
20160124221500,493.5,474.7,48.0952,46,75.4,100,68.7,73.6,70.6
20160124223000,493.5,467.65,47.381,46,76.6,100,68.6,73.6,70.6
20160124224500,493.5,474.7,48.0952,46,76.6,100,68.6,73.6,70.6
20160124230000,493.5,467.65,47.381,46,76.6,100,68.6,73.6,70.6
20160124231500,493.5,462.95,46.9048,46,79.8,100,68.5,73.6,70.6
20160124233000,493.5,467.65,47.381,46,80.6,100,68.4,73.6,70.6
20160124234500,493.5,474.7,48.0952,46,79.6,100,68.4,73.6,70.6
20160125000000,493.5,474.7,48.0952,46,77.6,100,68.4,73.6,70.6
20160125001500,493.5,474.7,48.0952,46,75.9,100,68.3,73.6,70.6
20160125003000,493.5,474.7,48.0952,46,75.9,100,68.3,73.6,70.6
20160125004500,493.5,474.7,48.0952,46,75.9,100,68.3,73.6,70.6
20160125010000,493.5,474.7,48.0952,46,78.5,100,68.3,73.6,70.6
20160125011500,493.5,474.7,48.0952,46,81.8,100,68.2,73.6,70.6
