PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125013000,493.5,467.65,47.381,46,81.8,100,68.2,73.6,70.6
20160125014500,493.5,467.65,47.381,46,80.1,100,68.2,73.6,70.6
20160125020000,493.5,474.7,48.0952,46,78.0,100,68.2,73.6,70.6
20160125021500,493.5,474.7,48.0952,46,75.9,100,68.2,73.6,70.6
20160125023000,493.5,474.7,48.0952,46,75.9,100,68.2,73.6,70.6
20160125024500,493.5,467.65,47.381,46,77.2,100,68.2,73.6,70.6
20160125030000,493.5,467.65,47.381,46,77.2,100,68.2,73.6,70.6
20160125031500,493.5,467.65,47.381,46,81.6,100,68.2,73.6,70.6
20160125033000,493.5,474.7,48.0952,46,83.7,100,68.2,73.6,70.6
20160125034500,493.5,467.65,47.381,46,77.7,100,68.2,73.6,70.6
20160125040000,493.5,474.7,48.0952,46,77.7,100,68.2,73.6,70.6
20160125041500,493.5,474.7,48.0952,46,82.6,100,68.2,73.6,70.6
20160125043000,493.5,474.7,48.0952,46,76.4,100,68.2,73.6,70.6
20160125044500,493.5,474.7,48.0952,46,76.4,100,68.2,73.6,70.6
20160125050000,493.5,462.95,46.9048,46,76.4,100,68.2,73.6,70.6
20160125051500,493.5,467.65,47.381,46,78.3,100,68.2,73.6,70.6
20160125053000,493.5,462.95,46.9048,46,80.1,100,68.2,73.6,70.6
20160125054500,493.5,462.95,46.9048,46,80.1,100,68.3,73.6,70.6
20160125060000,493.5,467.65,47.381,46,76.8,100,68.3,73.6,70.6
20160125061500,493.5,462.95,46.9048,46,79.2,100,68.3,73.6,70.6
20160125063000,493.5,462.95,46.9048,46,82.5,100,68.3,73.6,70.6
20160125064500,493.5,467.65,47.381,46,82.5,100,68.3,73.6,70.6
20160125070000,493.5,467.65,47.381,46,89.2,100,68.4,73.6,70.6
20160125071500,493.5,462.95,46.9048,46,77.8,100,68.4,73.6,70.6
20160125073000,493.5,467.65,47.381,46,82.5,100,68.5,73.6,70.6
20160125074500,493.5,467.65,47.381,46,76.4,100,68.6,73.6,70.6
20160125080000,493.5,462.95,46.9048,46,76.4,100,68.6,73.6,70.6
20160125081500,493.5,462.95,46.9048,46,82.1,100,68.6,73.6,70.6
20160125083000,493.5,500.55,50.7143,47,82.1,100,68.7,73.6,70.6
20160125084500,493.5,500.55,50.7143,47,76.4,100,68.7,73.6,70.6
20160125090000,493.5,500.55,50.7143,47,77.3,100,68.7,73.6,70.6
20160125091500,493.5,491.15,49.7619,47,79.7,100,68.6,73.6,70.6
20160125093000,493.5,491.15,49.7619,47,82.5,100,68.6,73.6,70.6
20160125094500,493.5,491.15,49.7619,47,76.8,100,68.6,73.6,70.6
20160125100000,493.5,500.55,50.7143,47,77.8,100,68.6,73.6,70.6
20160125101500,493.5,484.1,49.0476,47,82.8,100,68.7,73.6,70.6
20160125103000,493.5,491.15,49.7619,47,81.1,100,68.7,73.6,70.6
20160125104500,493.5,491.15,49.7619,47,76.4,100,68.7,73.6,70.6
20160125110000,493.5,500.55,50.7143,47,78.8,100,68.7,73.6,70.6
20160125111500,493.5,500.55,50.7143,47,81.0,100,68.7,73.6,70.6
20160125113000,493.5,500.55,50.7143,47,76.8,100,68.7,73.6,70.6
20160125114500,493.5,491.15,49.7619,47,77.8,100,68.8,73.6,70.6
20160125120000,493.5,491.15,49.7619,47,82.8,100,68.8,73.6,70.6
20160125121500,493.5,491.15,49.7619,47,76.4,100,68.9,73.6,70.6
20160125123000,493.5,500.55,50.7143,47,77.2,100,68.9,73.6,70.6
20160125124500,493.5,500.55,50.7143,47,77.2,100,69.1,73.6,70.6
20160125130000,493.5,500.55,50.7143,47,83.2,100,69.2,73.6,70.6
20160125131500,493.5,491.15,49.7619,47,80.1,100,69.3,73.6,70.6
20160125133000,493.5,491.15,49.7619,47,76.8,100,69.4,73.6,70.6
20160125134500,493.5,505.25,51.1905,47,80.3,100,69.6,73.6,70.6
20160125140000,493.5,505.25,51.1905,47,77.2,100,69.7,73.6,70.6
20160125141500,493.5,495.85,50.2381,47,76.0,100,69.8,73.6,70.6
20160125143000,493.5,495.85,50.2381,47,78.5,100,69.9,73.6,70.6
20160125144500,493.5,495.85,50.2381,47,81.6,100,69.9,73.6,70.6
20160125150000,493.5,495.85,50.2381,47,86.8,100,70.0,73.6,70.6
20160125151500,493.5,495.85,50.2381,47,82.1,100,70.0,73.6,70.6
20160125153000,493.5,505.25,51.1905,47,84.7,100,70.0,73.6,70.6
20160125154500,493.5,505.25,51.1905,47,80.7,100,70.0,73.6,70.6
20160125160000,493.5,505.25,51.1905,47,88.7,100,70.0,73.6,70.6
20160125161500,493.5,505.25,51.1905,47,86.1,100,70.1,73.6,70.6
20160125163000,493.5,505.25,51.1905,47,80.6,100,70.1,73.6,70.6
20160125164500,493.5,495.85,50.2381,47,78.0,100,70.1,73.6,70.6
20160125170000,493.5,495.85,50.2381,47,82.4,100,70.1,73.6,70.6
20160125171500,493.5,495.85,50.2381,47,82.4,100,70.1,73.6,70.6
20160125173000,493.5,495.85,50.2381,47,78.7,100,70.1,73.6,70.6
20160125174500,493.5,495.85,50.2381,47,76.0,100,70.0,73.6,70.6
20160125180000,493.5,495.85,50.2381,47,77.8,100,70.1,73.6,70.6
20160125181500,493.5,495.85,50.2381,47,80.2,100,70.0,73.6,70.6
20160125183000,493.5,495.85,50.2381,47,78.0,100,69.9,73.6,70.6
20160125184500,493.5,495.85,50.2381,47,76.8,100,69.9,73.6,70.6
20160125190000,493.5,495.85,50.2381,47,76.8,100,69.8,73.6,70.6
20160125191500,493.5,495.85,50.2381,47,76.8,100,69.8,73.6,70.6
20160125193000,493.5,495.85,50.2381,47,82.5,100,69.8,73.6,70.6
20160125194500,493.5,495.85,50.2381,47,82.5,100,69.7,73.6,70.6
20160125200000,493.5,509.95,51.6667,47,76.4,100,69.7,73.6,70.6
20160125201500,493.5,500.55,50.7143,47,77.8,100,69.7,73.6,70.6
20160125203000,493.5,491.15,49.7619,47,77.8,100,69.6,73.6,70.6
20160125204500,493.5,491.15,49.7619,47,81.1,100,69.6,73.6,70.6
20160125210000,493.5,505.25,51.1905,47,76.4,100,69.6,73.6,70.6
20160125211500,493.5,495.85,50.2381,47,77.8,100,69.6,73.6,70.6
20160125213000,493.5,495.85,50.2381,47,82.0,100,69.5,73.6,70.6
20160125214500,493.5,495.85,50.2381,47,76.7,100,69.5,73.6,70.6
20160125220000,493.5,495.85,50.2381,47,76.7,100,69.5,73.6,70.6
20160125221500,493.5,495.85,50.2381,47,76.7,100,69.4,73.6,70.6
20160125223000,493.5,495.85,50.2381,47,79.9,100,69.4,73.6,70.6
20160125224500,493.5,495.85,50.2381,47,79.1,100,69.4,73.6,70.6
20160125230000,493.5,495.85,50.2381,47,75.9,100,69.4,73.6,70.6
20160125231500,493.5,495.85,50.2381,47,77.3,100,69.4,73.6,70.6
20160125233000,493.5,495.85,50.2381,47,81.6,100,69.3,73.6,70.6
20160125234500,493.5,495.85,50.2381,47,77.9,100,69.3,73.6,70.6
20160126000000,493.5,495.85,50.2381,47,82.0,100,69.3,73.6,70.6
20160126001500,493.5,495.85,50.2381,47,84.8,100,69.4,73.6,70.6
20160126003000,493.5,484.1,49.0476,47,81.1,100,69.4,73.6,70.6
20160126004500,493.5,491.15,49.7619,47,88.1,100,69.4,73.6,70.6
20160126010000,493.5,491.15,49.7619,47,86.2,100,69.5,73.6,70.6
20160126011500,493.5,491.15,49.7619,47,80.2,100,69.6,73.6,70.6
20160126013000,493.5,491.15,49.7619,47,88.7,100,69.6,73.6,70.6
20160126014500,493.5,491.15,49.7619,47,84.3,100,69.6,73.6,70.6
20160126020000,493.5,491.15,49.7619,47,81.3,100,69.6,73.6,70.6
20160126021500,493.5,491.15,49.7619,47,89.2,100,69.6,73.6,70.6
20160126023000,493.5,491.15,49.7619,47,82.5,100,69.7,73.6,70.6
20160126024500,493.5,491.15,49.7619,47,81.6,100,69.7,73.6,70.6
20160126030000,493.5,491.15,49.7619,47,88.6,100,69.7,73.6,70.6
20160126031500,493.5,491.15,49.7619,47,80.6,100,69.7,73.6,70.6
20160126033000,493.5,491.15,49.7619,47,83.8,100,69.7,73.6,70.6
20160126034500,493.5,491.15,49.7619,47,88.0,100,69.7,73.6,70.6
20160126040000,493.5,491.15,49.7619,47,80.7,100,69.7,73.6,70.6
20160126041500,493.5,491.15,49.7619,47,88.7,100,69.7,73.6,70.6
20160126043000,493.5,491.15,49.7619,47,83.7,100,69.7,73.6,70.6
20160126044500,493.5,491.15,49.7619,47,81.1,100,69.8,73.6,70.6
20160126050000,493.5,491.15,49.7619,47,88.3,100,69.7,73.6,70.6
20160126051500,493.5,491.15,49.7619,47,83.1,100,69.8,73.6,70.6
20160126053000,493.5,484.1,49.0476,47,83.1,100,69.7,73.6,70.6
20160126054500,493.5,484.1,49.0476,47,88.0,100,69.7,73.6,70.6
20160126060000,493.5,474.7,48.0952,47,80.7,100,69.7,73.6,70.6
20160126061500,493.5,467.65,47.381,47,84.4,100,69.7,73.6,70.6
20160126063000,493.5,474.7,48.0952,47,86.8,100,69.8,73.6,70.6
20160126064500,493.5,462.95,46.9048,47,83.8,100,69.8,73.6,70.6
20160126070000,493.5,467.65,47.381,47,86.8,100,69.8,73.6,70.6
20160126071500,493.5,474.7,48.0952,47,89.3,100,69.8,73.6,70.6
20160126073000,493.5,467.65,47.381,47,81.5,100,69.9,73.6,70.6
20160126074500,493.5,467.65,47.381,47,84.4,100,69.9,73.6,70.6
20160126080000,493.5,479.4,48.5714,47,88.5,100,69.9,73.6,70.6
20160126081500,493.5,500.55,50.7143,47,80.4,100,69.9,73.6,70.6
20160126083000,493.5,491.15,49.7619,47,84.4,100,69.9,73.6,70.6
20160126084500,493.5,491.15,49.7619,47,87.4,100,69.9,73.6,70.6
20160126090000,493.5,500.55,50.7143,47,79.2,100,69.9,73.6,70.6
20160126091500,493.5,491.15,49.7619,47,80.7,100,69.9,73.6,70.6
20160126093000,493.5,491.15,49.7619,47,84.4,100,69.9,73.6,70.6
20160126094500,493.5,491.15,49.7619,47,88.0,100,69.9,73.6,70.6
20160126100000,493.5,491.15,49.7619,47,80.2,100,69.9,73.6,70.6
20160126101500,493.5,491.15,49.7619,47,88.0,100,70.0,73.6,70.6
20160126103000,493.5,500.55,50.7143,47,80.7,100,70.0,73.6,70.6
20160126104500,493.5,500.55,50.7143,47,88.6,100,70.0,73.6,70.6
20160126110000,493.5,500.55,50.7143,47,81.1,100,70.0,73.6,70.6
20160126111500,493.5,500.55,50.7143,47,77.2,100,70.0,73.6,70.6
20160126113000,493.5,500.55,50.7143,47,85.5,100,70.0,73.6,70.6
20160126114500,493.5,500.55,50.7143,47,85.5,100,70.0,73.6,70.6
20160126120000,493.5,500.55,50.7143,47,85.5,100,70.0,73.6,70.6
20160126121500,493.5,500.55,50.7143,47,82.6,100,69.9,73.6,70.6
20160126123000,493.5,491.15,49.7619,47,79.7,100,69.9,73.6,70.6
20160126124500,493.5,491.15,49.7619,47,82.0,100,69.9,73.6,70.6
20160126130000,493.5,500.55,50.7143,47,75.9,100,70.0,73.6,70.6
20160126131500,493.5,500.55,50.7143,47,75.9,100,70.0,73.6,70.6
20160126133000,493.5,500.55,50.7143,47,84.9,100,70.0,73.6,70.6
20160126134500,493.5,491.15,49.7619,47,78.7,100,70.0,73.6,70.6
20160126140000,493.5,491.15,49.7619,47,86.8,100,70.1,73.6,70.6
20160126141500,493.5,491.15,49.7619,47,81.5,100,70.1,73.6,70.6
20160126143000,493.5,500.55,50.7143,47,82.4,100,70.0,73.6,70.6
20160126144500,493.5,500.55,50.7143,47,86.8,100,70.0,73.6,70.6
20160126150000,493.5,484.1,49.0476,47,79.7,100,70.0,73.6,70.6
20160126151500,493.5,484.1,49.0476,47,86.9,100,70.0,73.6,70.6
20160126153000,493.5,495.85,50.2381,47,86.9,100,70.0,73.6,70.6
20160126154500,493.5,495.85,50.2381,47,79.7,100,70.0,73.6,70.6
20160126160000,493.5,495.85,50.2381,47,88.6,100,69.9,73.6,70.6
20160126161500,493.5,495.85,50.2381,47,81.0,100,69.9,73.6,70.6
20160126163000,493.5,484.1,49.0476,47,88.0,100,69.9,73.6,70.6
20160126164500,493.5,500.55,50.7143,47,79.2,100,69.8,73.5,70.5
20160126170000,493.5,491.15,49.7619,47,88.0,100,69.8,73.5,70.5
20160126171500,493.5,491.15,49.7619,47,82.1,100,69.8,73.5,70.5
20160126173000,493.5,491.15,49.7619,47,84.9,100,69.7,73.5,70.5
20160126174500,493.5,491.15,49.7619,47,87.2,100,69.8,73.5,70.5
20160126180000,493.5,491.15,49.7619,47,88.6,100,69.7,73.5,70.5
20160126181500,493.5,491.15,49.7619,47,79.7,100,69.7,73.5,70.5
20160126183000,493.5,491.15,49.7619,47,83.7,100,69.7,73.5,70.5
20160126184500,493.5,491.15,49.7619,47,85.6,100,69.7,73.5,70.5
20160126190000,493.5,491.15,49.7619,47,85.6,100,69.7,73.5,70.5
20160126191500,493.5,491.15,49.7619,47,88.6,100,69.6,73.5,70.5
20160126193000,493.5,500.55,50.7143,47,88.6,100,69.6,73.5,70.5
20160126194500,493.5,500.55,50.7143,47,87.4,100,69.6,73.5,70.5
20160126200000,493.5,500.55,50.7143,47,87.4,100,69.6,73.5,70.5
20160126201500,493.5,500.55,50.7143,47,87.4,100,69.6,73.5,70.5
20160126203000,493.5,500.55,50.7143,47,87.4,100,69.5,73.5,70.5
20160126204500,493.5,491.15,49.7619,47,82.4,100,69.5,73.5,70.5
20160126210000,493.5,491.15,49.7619,47,80.6,100,69.4,73.5,70.5
20160126211500,493.5,491.15,49.7619,47,80.6,100,69.4,73.5,70.5
20160126213000,493.5,491.15,49.7619,47,84.3,100,69.3,73.5,70.5
20160126214500,493.5,491.15,49.7619,47,80.2,100,69.3,73.5,70.5
20160126220000,493.5,500.55,50.7143,47,82.1,100,69.3,73.5,70.5
20160126221500,493.5,491.15,49.7619,47,88.6,100,69.3,73.5,70.5
20160126223000,493.5,500.55,50.7143,47,88.6,100,69.3,73.5,70.5
20160126224500,493.5,500.55,50.7143,47,88.6,100,69.2,73.5,70.5
20160126230000,493.5,500.55,50.7143,47,88.6,100,69.2,73.5,70.5
20160126231500,493.5,500.55,50.7143,47,88.6,100,69.2,73.5,70.5
20160126233000,493.5,500.55,50.7143,47,87.5,100,69.2,73.5,70.5
20160126234500,493.5,500.55,50.7143,47,87.5,100,69.2,73.5,70.5
20160127000000,493.5,500.55,50.7143,47,87.5,100,69.2,73.5,70.5
20160127001500,493.5,500.55,50.7143,47,87.5,100,69.1,73.5,70.5
20160127003000,493.5,500.55,50.7143,47,81.1,100,69.1,73.5,70.5
20160127004500,493.5,500.55,50.7143,47,88.0,100,69.1,73.5,70.5
20160127010000,493.5,500.55,50.7143,47,86.8,100,69.1,73.5,70.5
20160127011500,493.5,500.55,50.7143,2,78.7,100,69.0,73.6,70.6
20160127013000,493.5,484.1,49.0476,49,79.6,100,68.8,73.6,70.6
20160127014500,493.5,491.15,49.7619,49,82.0,100,68.6,73.6,70.6
20160127020000,493.5,491.15,49.7619,49,86.8,100,68.6,73.6,70.6
20160127021500,493.5,491.15,49.7619,49,85.6,100,68.6,73.6,70.6
20160127023000,493.5,491.15,49.7619,49,76.4,100,68.6,73.6,70.6
20160127024500,493.5,491.15,49.7619,49,76.4,100,68.6,73.6,70.6
20160127030000,493.5,491.15,49.7619,49,78.2,100,68.5,73.6,70.6
20160127031500,493.5,491.15,49.7619,49,79.7,100,68.4,73.6,70.6
20160127033000,493.5,491.15,49.7619,49,84.3,100,68.4,73.6,70.6
20160127034500,493.5,491.15,49.7619,49,86.3,100,68.4,73.6,70.6
20160127040000,493.5,491.15,49.7619,49,83.2,100,68.4,73.6,70.6
20160127041500,493.5,491.15,49.7619,49,84.6,100,68.5,73.6,70.6
20160127043000,493.5,500.55,50.7143,49,85.6,100,68.6,73.6,70.6
20160127044500,493.5,500.55,50.7143,49,85.6,100,68.6,73.6,70.6
20160127050000,493.5,500.55,50.7143,49,84.3,100,68.6,73.6,70.6
20160127051500,493.5,500.55,50.7143,49,84.3,100,68.7,73.6,70.6
20160127053000,493.5,491.15,49.7619,49,84.3,100,68.7,73.6,70.6
20160127054500,493.5,491.15,49.7619,49,83.1,100,68.7,73.6,70.6
20160127060000,493.5,491.15,49.7619,49,80.2,100,68.7,73.6,70.6
20160127061500,493.5,474.7,48.0952,49,86.2,100,68.7,73.6,70.6
20160127063000,493.5,474.7,48.0952,49,83.8,100,68.7,73.6,70.6
20160127064500,493.5,474.7,48.0952,49,80.0,100,68.7,73.6,70.6
20160127070000,493.5,474.7,48.0952,49,85.3,100,68.7,73.6,70.6
20160127071500,493.5,474.7,48.0952,49,84.2,100,68.7,73.6,70.6
20160127073000,493.5,484.1,49.0476,49,79.2,100,68.7,73.6,70.6
20160127074500,493.5,484.1,49.0476,49,83.8,100,68.7,73.6,70.6
20160127080000,493.5,484.1,49.0476,49,75.3,100,68.7,73.6,70.6
20160127081500,493.5,500.55,50.7143,49,73.0,100,68.7,73.6,70.6
20160127083000,493.5,500.55,50.7143,49,76.9,100,68.6,73.6,70.6
20160127084500,493.5,509.95,51.6667,49,76.9,100,68.5,73.6,70.6
20160127090000,493.5,509.95,51.6667,49,78.7,100,68.4,73.6,70.6
20160127091500,493.5,509.95,51.6667,49,76.3,100,68.4,73.6,70.6
20160127093000,493.5,509.95,51.6667,49,73.4,100,68.3,73.6,70.6
20160127094500,493.5,509.95,51.6667,49,74.4,100,68.3,73.6,70.6
20160127100000,493.5,500.55,50.7143,49,74.4,100,68.3,73.6,70.6
20160127101500,493.5,500.55,50.7143,49,74.4,100,68.3,73.6,70.6
20160127103000,493.5,517.0,52.381,49,78.1,100,68.3,73.6,70.6
20160127104500,493.5,505.25,51.1905,49,81.5,100,68.3,73.6,70.6
20160127110000,493.5,505.25,51.1905,49,85.0,100,68.4,73.6,70.6
20160127111500,493.5,505.25,51.1905,49,85.0,100,68.5,73.6,70.6
20160127113000,493.5,495.85,50.2381,49,76.2,100,68.6,73.6,70.6
20160127114500,493.5,484.1,49.0476,49,78.2,100,68.7,73.6,70.6
20160127120000,493.5,495.85,50.2381,49,74.5,100,68.8,73.6,70.6
20160127121500,493.5,495.85,50.2381,49,79.1,100,68.9,73.6,70.6
20160127123000,493.5,505.25,51.1905,49,85.0,100,68.9,73.6,70.6
20160127124500,493.5,491.15,49.7619,49,85.0,100,69.1,73.6,70.6
20160127130000,493.5,491.15,49.7619,49,86.2,100,69.2,73.6,70.6
20160127131500,493.5,479.4,48.5714,49,80.7,100,69.4,73.6,70.6
20160127133000,493.5,479.4,48.5714,49,79.2,100,69.6,73.6,70.6
20160127134500,493.5,479.4,48.5714,49,86.2,100,69.7,73.6,70.6
20160127140000,493.5,479.4,48.5714,49,86.2,100,69.8,73.6,70.6
20160127141500,493.5,479.4,48.5714,49,78.7,100,69.8,73.6,70.6
20160127143000,493.5,479.4,48.5714,49,82.5,100,69.9,73.6,70.6
20160127144500,493.5,479.4,48.5714,49,85.1,100,69.9,73.6,70.6
20160127150000,493.5,479.4,48.5714,49,79.8,100,70.0,73.6,70.6
20160127151500,493.5,479.4,48.5714,49,82.5,100,70.0,73.6,70.6
20160127153000,493.5,479.4,48.5714,49,86.2,100,70.0,73.6,70.6
20160127154500,493.5,479.4,48.5714,49,86.2,100,69.9,73.6,70.6
20160127160000,493.5,479.4,48.5714,49,86.2,100,69.9,73.6,70.6
20160127161500,493.5,479.4,48.5714,49,82.8,100,69.9,73.6,70.6
20160127163000,493.5,479.4,48.5714,49,80.2,100,69.9,73.6,70.6
20160127164500,493.5,479.4,48.5714,49,84.3,100,69.8,73.6,70.6
20160127170000,493.5,479.4,48.5714,49,86.8,100,69.8,73.6,70.6
20160127171500,493.5,491.15,49.7619,49,82.0,100,69.8,73.6,70.6
20160127173000,493.5,479.4,48.5714,49,82.0,100,69.7,73.6,70.6
20160127174500,493.5,479.4,48.5714,49,82.0,100,69.7,73.6,70.6
20160127180000,493.5,479.4,48.5714,49,78.3,100,69.7,73.6,70.6
20160127181500,493.5,479.4,48.5714,49,80.1,100,69.6,73.6,70.6
20160127183000,493.5,491.15,49.7619,49,80.1,100,69.6,73.6,70.6
20160127184500,493.5,467.65,47.381,49,80.1,100,69.6,73.6,70.6
20160127190000,493.5,467.65,47.381,49,79.2,100,69.6,73.6,70.6
20160127191500,493.5,491.15,49.7619,49,79.2,100,69.5,73.6,70.6
20160127193000,493.5,491.15,49.7619,49,80.2,100,69.5,73.6,70.6
20160127194500,493.5,484.1,49.0476,49,81.7,100,69.4,73.6,70.6
20160127200000,493.5,484.1,49.0476,49,80.2,100,69.4,73.6,70.6
20160127201500,493.5,484.1,49.0476,49,82.3,100,69.4,73.6,70.6
20160127203000,493.5,484.1,49.0476,49,86.2,100,69.3,73.6,70.6
20160127204500,493.5,484.1,49.0476,49,84.9,100,69.3,73.6,70.6
20160127210000,493.5,484.1,49.0476,49,86.8,100,69.3,73.6,70.6
20160127211500,493.5,491.15,49.7619,49,86.8,100,69.2,73.6,70.6
20160127213000,493.5,474.7,48.0952,49,86.8,100,69.2,73.6,70.6
20160127214500,493.5,474.7,48.0952,49,85.6,100,69.2,73.6,70.6
20160127220000,493.5,484.1,49.0476,49,84.5,100,69.2,73.6,70.6
20160127221500,493.5,484.1,49.0476,49,84.5,100,69.2,73.6,70.6
20160127223000,493.5,491.15,49.7619,49,82.0,100,69.1,73.6,70.6
20160127224500,493.5,491.15,49.7619,49,78.7,100,69.1,73.6,70.6
20160127230000,493.5,479.4,48.5714,49,78.7,100,69.1,73.6,70.6
20160127231500,493.5,491.15,49.7619,49,79.7,100,69.1,73.6,70.6
20160127233000,493.5,484.1,49.0476,49,84.9,100,69.1,73.6,70.6
20160127234500,493.5,484.1,49.0476,49,81.1,100,69.1,73.6,70.6
20160128000000,493.5,491.15,49.7619,49,86.2,100,69.0,73.6,70.6
20160128001500,493.5,484.1,49.0476,49,86.2,100,69.0,73.6,70.6
20160128003000,493.5,495.85,50.2381,49,83.2,100,69.0,73.6,70.6
20160128004500,493.5,495.85,50.2381,49,81.0,100,69.0,73.6,70.6
20160128010000,493.5,495.85,50.2381,49,85.6,100,68.9,73.6,70.6
20160128011500,493.5,495.85,50.2381,49,83.8,100,68.9,73.6,70.6
20160128013000,493.5,479.4,48.5714,49,83.8,100,68.9,73.6,70.6
20160128014500,493.5,479.4,48.5714,49,78.7,100,68.9,73.6,70.6
20160128020000,493.5,491.15,49.7619,49,85.6,100,68.9,73.6,70.6
20160128021500,493.5,491.15,49.7619,49,83.2,100,68.9,73.6,70.6
20160128023000,493.5,484.1,49.0476,49,83.2,100,68.9,73.6,70.6
20160128024500,493.5,491.15,49.7619,49,85.6,100,68.9,73.6,70.6
20160128030000,493.5,491.15,49.7619,49,85.6,100,68.8,73.6,70.6
20160128031500,493.5,491.15,49.7619,49,81.3,100,68.9,73.6,70.6
20160128033000,493.5,491.15,49.7619,49,81.3,100,68.8,73.6,70.6
20160128034500,493.5,491.15,49.7619,49,86.2,100,68.8,73.6,70.6
20160128040000,493.5,491.15,49.7619,49,84.1,100,68.8,73.6,70.6
20160128041500,493.5,491.15,49.7619,49,78.7,100,68.8,73.6,70.6
20160128043000,493.5,491.15,49.7619,49,85.5,100,68.8,73.6,70.6
20160128044500,493.5,500.55,50.7143,49,84.3,100,68.8,73.6,70.6
20160128050000,493.5,500.55,50.7143,49,80.7,100,68.8,73.6,70.6
20160128051500,493.5,500.55,50.7143,49,85.6,100,68.8,73.6,70.6
20160128053000,493.5,491.15,49.7619,49,84.3,100,68.8,73.6,70.6
20160128054500,493.5,491.15,49.7619,49,86.2,100,68.7,73.6,70.6
20160128060000,493.5,479.4,48.5714,49,84.3,100,68.7,73.6,70.6
20160128061500,493.5,467.65,47.381,49,86.8,100,68.7,73.6,70.6
20160128063000,493.5,467.65,47.381,49,84.9,100,68.7,73.6,70.6
20160128064500,493.5,467.65,47.381,49,86.8,100,68.7,73.6,70.6
20160128070000,493.5,467.65,47.381,49,84.3,100,68.7,73.6,70.6
20160128071500,493.5,474.7,48.0952,49,82.1,100,68.7,73.6,70.6
20160128073000,493.5,474.7,48.0952,49,85.6,100,68.6,73.6,70.6
20160128074500,493.5,467.65,47.381,49,79.8,100,68.6,73.6,70.6
20160128080000,493.5,479.4,48.5714,49,84.4,100,68.6,73.6,70.6
20160128081500,493.5,467.65,47.381,49,79.2,100,68.6,73.6,70.6
20160128083000,493.5,474.7,48.0952,49,85.5,100,68.6,73.6,70.6
20160128084500,493.5,467.65,47.381,49,84.3,100,68.7,73.6,70.6
20160128090000,493.5,474.7,48.0952,49,84.3,100,68.7,73.6,70.6
20160128091500,493.5,474.7,48.0952,49,84.3,100,68.7,73.6,70.6
20160128093000,493.5,467.65,47.381,49,82.1,100,68.7,73.6,70.6
20160128094500,493.5,474.7,48.0952,49,78.7,100,68.7,73.6,70.6
20160128100000,493.5,467.65,47.381,49,78.7,100,68.8,73.6,70.6
20160128101500,493.5,467.65,47.381,49,79.7,100,68.8,73.6,70.6
20160128103000,493.5,479.4,48.5714,49,79.7,100,68.9,73.6,70.6
20160128104500,493.5,467.65,47.381,49,82.5,100,68.9,73.6,70.6
20160128110000,493.5,474.7,48.0952,49,79.2,100,69.1,73.6,70.6
20160128111500,493.5,467.65,47.381,49,82.3,100,69.2,73.6,70.6
20160128113000,493.5,462.95,46.9048,49,79.2,100,69.2,73.6,70.6
20160128114500,493.5,479.4,48.5714,49,79.2,100,69.4,73.6,70.6
20160128120000,493.5,479.4,48.5714,49,79.2,100,69.5,73.6,70.6
20160128121500,493.5,479.4,48.5714,49,80.1,100,69.6,73.6,70.6
20160128123000,493.5,467.65,47.381,49,86.8,100,69.7,73.6,70.6
20160128124500,493.5,474.7,48.0952,49,74.9,100,69.8,73.6,70.6
20160128130000,493.5,462.95,46.9048,49,81.7,100,69.9,73.6,70.6
20160128131500,493.5,462.95,46.9048,49,79.8,100,70.1,73.6,70.6
20160128133000,493.5,462.95,46.9048,49,81.7,100,70.2,73.6,70.6
20160128134500,493.5,467.65,47.381,49,79.2,100,70.4,73.6,70.6
20160128140000,493.5,467.65,47.381,49,81.5,100,70.5,73.6,70.6
20160128141500,493.5,474.7,48.0952,49,75.8,100,70.7,73.6,70.6
20160128143000,493.5,474.7,48.0952,49,76.9,100,70.8,73.6,70.6
20160128144500,493.5,484.1,49.0476,49,57.6,0,71.0,73.6,70.6
20160128150000,493.5,474.7,48.0952,49,57.6,0,71.0,73.6,70.6
20160128151500,493.5,500.55,50.7143,49,57.6,0,71.0,73.6,70.6
20160128153000,493.5,484.1,49.0476,49,57.6,0,70.9,73.6,70.6
20160128154500,493.5,484.1,49.0476,49,56.8,0,70.9,73.6,70.6
20160128160000,493.5,484.1,49.0476,49,57.5,0,70.9,73.6,70.6
20160128161500,493.5,500.55,50.7143,49,57.5,0,70.8,73.6,70.6
20160128163000,493.5,500.55,50.7143,49,57.5,0,70.8,73.6,70.6
20160128164500,493.5,500.55,50.7143,49,57.5,0,70.8,73.6,70.6
20160128170000,493.5,500.55,50.7143,49,57.5,0,70.8,73.6,70.6
20160128171500,493.5,491.15,49.7619,49,57.5,0,70.8,73.6,70.6
20160128173000,493.5,491.15,49.7619,49,57.5,0,70.7,73.6,70.6
20160128174500,493.5,505.25,51.1905,49,57.5,0,70.5,73.6,70.6
20160128180000,493.5,495.85,50.2381,49,57.5,100,70.3,73.6,70.6
20160128181500,493.5,509.95,51.6667,49,57.5,100,70.2,73.6,70.6
20160128183000,493.5,491.15,49.7619,49,57.5,100,69.9,73.6,70.6
20160128184500,493.5,491.15,49.7619,49,66.2,100,69.7,73.6,70.6
20160128190000,493.5,505.25,51.1905,49,71.5,100,69.6,73.6,70.6
20160128191500,493.5,505.25,51.1905,49,72.5,100,69.5,73.6,70.6
20160128193000,493.5,495.85,50.2381,49,75.1,100,69.6,73.6,70.6
20160128194500,493.5,495.85,50.2381,49,78.7,100,69.6,73.6,70.6
20160128200000,493.5,495.85,50.2381,49,79.7,100,69.6,73.6,70.6
20160128201500,493.5,495.85,50.2381,49,78.7,100,69.6,73.6,70.6
20160128203000,493.5,479.4,48.5714,49,77.4,100,69.6,73.6,70.6
20160128204500,493.5,479.4,48.5714,49,73.5,100,69.6,73.6,70.6
20160128210000,493.5,467.65,47.381,49,74.9,100,69.6,73.6,70.6
20160128211500,493.5,474.7,48.0952,49,74.9,100,69.6,73.6,70.6
20160128213000,493.5,467.65,47.381,49,74.9,100,69.6,73.6,70.6
20160128214500,493.5,474.7,48.0952,49,76.6,100,69.6,73.6,70.6
20160128220000,493.5,462.95,46.9048,49,79.6,100,69.6,73.6,70.6
20160128221500,493.5,484.1,49.0476,49,78.6,100,69.5,73.6,70.6
20160128223000,493.5,467.65,47.381,49,75.8,100,69.5,73.6,70.6
20160128224500,493.5,455.9,46.1905,49,74.0,100,69.4,73.6,70.6
20160128230000,493.5,479.4,48.5714,49,74.0,100,69.4,73.6,70.6
20160128231500,493.5,491.15,49.7619,49,75.8,100,69.4,73.6,70.6
20160128233000,493.5,491.15,49.7619,49,73.4,100,69.3,73.6,70.6
20160128234500,493.5,505.25,51.1905,49,76.8,100,69.3,73.6,70.6
20160129000000,493.5,495.85,50.2381,49,79.1,100,69.3,73.6,70.6
20160129001500,493.5,505.25,51.1905,49,77.9,100,69.3,73.6,70.6
20160129003000,493.5,495.85,50.2381,49,77.9,100,69.2,73.6,70.6
20160129004500,493.5,505.25,51.1905,49,73.4,100,69.2,73.6,70.6
20160129010000,493.5,505.25,51.1905,49,73.4,100,69.2,73.6,70.6
20160129011500,493.5,505.25,51.1905,49,75.3,100,69.1,73.6,70.6
20160129013000,493.5,491.15,49.7619,49,75.3,100,69.1,73.6,70.6
20160129014500,493.5,500.55,50.7143,49,76.4,100,69.1,73.6,70.6
20160129020000,493.5,500.55,50.7143,49,78.7,100,69.1,73.6,70.6
20160129021500,493.5,491.15,49.7619,49,77.7,100,69.0,73.5,70.5
20160129023000,493.5,491.15,49.7619,49,77.7,100,69.0,73.5,70.5
20160129024500,493.5,491.15,49.7619,49,74.8,100,68.9,73.5,70.5
20160129030000,493.5,505.25,51.1905,49,74.8,100,68.9,73.5,70.5
20160129031500,493.5,491.15,49.7619,49,74.8,100,68.9,73.5,70.5
20160129033000,493.5,500.55,50.7143,49,74.0,100,68.9,73.5,70.5
20160129034500,493.5,491.15,49.7619,49,76.4,100,68.9,73.5,70.5
20160129040000,493.5,500.55,50.7143,49,78.7,100,68.9,73.5,70.5
20160129041500,493.5,500.55,50.7143,49,78.7,100,68.8,73.5,70.5
20160129043000,493.5,500.55,50.7143,49,76.6,100,68.8,73.5,70.5
20160129044500,493.5,500.55,50.7143,49,77.4,100,68.8,73.5,70.5
20160129050000,493.5,500.55,50.7143,49,80.1,100,68.8,73.5,70.5
20160129051500,493.5,500.55,50.7143,49,84.9,100,68.8,73.5,70.5
20160129053000,493.5,500.55,50.7143,49,83.7,100,68.9,73.5,70.5
20160129054500,493.5,491.15,49.7619,49,78.3,100,69.0,73.5,70.5
20160129060000,493.5,479.4,48.5714,49,76.8,100,69.0,73.5,70.5
20160129061500,493.5,467.65,47.381,49,76.8,100,69.0,73.5,70.5
20160129063000,493.5,474.7,48.0952,49,78.7,100,68.9,73.5,70.5
20160129064500,493.5,467.65,47.381,49,78.7,100,68.9,73.5,70.5
20160129070000,493.5,484.1,49.0476,49,77.7,100,68.8,73.5,70.5
20160129071500,493.5,474.7,48.0952,49,77.7,100,68.7,73.5,70.5
20160129073000,493.5,467.65,47.381,49,77.7,100,68.6,73.5,70.5
20160129074500,493.5,474.7,48.0952,49,73.5,100,68.5,73.5,70.5
20160129080000,493.5,484.1,49.0476,49,73.5,100,68.4,73.5,70.5
20160129081500,493.5,484.1,49.0476,49,82.0,100,68.3,73.5,70.5
20160129083000,493.5,484.1,49.0476,49,86.2,100,68.3,73.5,70.5
20160129084500,493.5,474.7,48.0952,49,84.9,100,68.3,73.5,70.5
20160129090000,493.5,467.65,47.381,49,86.2,100,68.4,73.5,70.5
20160129091500,493.5,467.65,47.381,49,75.9,100,68.4,73.5,70.5
20160129093000,493.5,479.4,48.5714,49,74.4,100,68.5,73.5,70.5
20160129094500,493.5,479.4,48.5714,49,74.4,100,68.6,73.5,70.5
20160129100000,493.5,467.65,47.381,49,75.9,100,68.6,73.5,70.5
20160129101500,493.5,484.1,49.0476,49,79.1,100,68.6,73.5,70.5
20160129103000,493.5,474.7,48.0952,49,79.1,100,68.7,73.5,70.5
20160129104500,493.5,484.1,49.0476,49,81.5,100,68.7,73.5,70.5
20160129110000,493.5,467.65,47.381,49,79.1,100,68.8,73.5,70.5
20160129111500,493.5,467.65,47.381,49,76.4,100,69.0,73.5,70.5
20160129113000,493.5,474.7,48.0952,49,76.4,100,69.1,73.5,70.5
20160129114500,493.5,467.65,47.381,49,75.3,100,69.2,73.5,70.5
20160129120000,493.5,467.65,47.381,49,76.8,100,69.4,73.5,70.5
20160129121500,493.5,474.7,48.0952,49,78.4,100,69.6,73.5,70.5
20160129123000,493.5,484.1,49.0476,49,74.1,100,69.7,73.3,70.3
20160129124500,493.5,474.7,48.0952,49,76.3,100,69.8,73.4,70.4
20160129130000,493.5,484.1,49.0476,49,80.4,100,70.0,73.3,70.3
20160129131500,493.5,491.15,49.7619,49,78.0,100,70.1,73.4,70.4
20160129133000,493.5,474.7,48.0952,49,74.4,100,70.2,73.4,70.4
20160129134500,493.5,474.7,48.0952,49,76.9,100,70.3,73.4,70.4
20160129140000,493.5,474.7,48.0952,49,78.7,100,70.5,73.4,70.4
20160129141500,493.5,484.1,49.0476,49,75.9,100,70.7,73.4,70.4
20160129143000,493.5,495.85,50.2381,49,57.2,0,70.7,73.5,70.5
20160129144500,493.5,505.25,51.1905,49,57.2,0,70.8,73.4,70.4
20160129150000,493.5,505.25,51.1905,49,57.2,0,70.8,73.5,70.5
20160129151500,493.5,495.85,50.2381,49,57.2,0,70.8,73.5,70.5
20160129153000,493.5,495.85,50.2381,49,57.2,0,70.8,73.5,70.5
20160129154500,493.5,495.85,50.2381,49,56.4,0,70.9,73.4,70.4
20160129160000,493.5,505.25,51.1905,49,56.4,0,70.9,73.4,70.4
20160129161500,493.5,495.85,50.2381,49,56.4,0,70.9,73.4,70.4
20160129163000,493.5,495.85,50.2381,49,56.4,0,70.9,73.4,70.4
20160129164500,493.5,505.25,51.1905,49,56.4,0,70.9,73.5,70.5
20160129170000,493.5,505.25,51.1905,49,56.4,0,70.8,73.5,70.5
20160129171500,493.5,505.25,51.1905,49,56.4,0,70.7,73.3,70.3
20160129173000,493.5,505.25,51.1905,49,56.4,0,70.6,73.4,70.4
20160129174500,493.5,491.15,49.7619,49,56.4,0,70.5,73.4,70.4
20160129180000,493.5,505.25,51.1905,49,56.4,0,70.3,73.5,70.5
20160129181500,493.5,495.85,50.2381,49,56.4,100,70.1,73.4,70.4
20160129183000,493.5,495.85,50.2381,49,56.4,100,69.9,73.4,70.4
20160129184500,493.5,495.85,50.2381,49,56.4,100,69.7,73.4,70.4
20160129190000,493.5,495.85,50.2381,49,59.5,100,69.6,73.4,70.4
20160129191500,493.5,495.85,50.2381,49,72.0,100,69.5,73.4,70.4
20160129193000,493.5,495.85,50.2381,49,75.9,100,69.4,73.4,70.4
20160129194500,493.5,495.85,50.2381,49,78.2,100,69.5,73.4,70.4
20160129200000,493.5,495.85,50.2381,49,73.2,100,69.5,73.4,70.4
20160129201500,493.5,495.85,50.2381,49,74.9,100,69.6,73.4,70.4
20160129203000,493.5,495.85,50.2381,49,77.1,100,69.6,73.3,70.3
20160129204500,493.5,495.85,50.2381,49,80.8,100,69.6,73.3,70.3
20160129210000,493.5,495.85,50.2381,49,73.9,100,69.6,73.4,70.4
20160129211500,493.5,495.85,50.2381,49,75.8,100,69.6,73.4,70.4
20160129213000,493.5,495.85,50.2381,49,81.4,100,69.6,73.4,70.4
20160129214500,493.5,479.4,48.5714,49,77.7,100,69.6,73.5,70.5
20160129220000,493.5,491.15,49.7619,49,74.9,100,69.6,73.4,70.4
20160129221500,493.5,491.15,49.7619,49,79.4,100,69.5,73.4,70.4
20160129223000,493.5,491.15,49.7619,49,79.4,100,69.5,73.4,70.4
20160129224500,493.5,491.15,49.7619,49,75.4,100,69.4,73.4,70.4
20160129230000,493.5,474.7,48.0952,49,77.9,100,69.4,73.4,70.4
20160129231500,493.5,491.15,49.7619,49,74.8,100,69.4,73.4,70.4
20160129233000,493.5,491.15,49.7619,49,74.8,100,69.3,73.4,70.4
20160129234500,493.5,500.55,50.7143,49,73.4,100,69.3,73.4,70.4
20160130000000,493.5,500.55,50.7143,49,75.2,100,69.3,73.4,70.4
20160130001500,493.5,500.55,50.7143,49,74.0,100,69.2,73.4,70.4
20160130003000,493.5,500.55,50.7143,49,77.5,100,69.2,73.4,70.4
20160130004500,493.5,500.55,50.7143,49,79.6,100,69.2,73.4,70.4
20160130010000,493.5,500.55,50.7143,49,78.7,100,69.1,73.4,70.4
20160130011500,493.5,517.0,52.381,1,77.7,100,69.1,73.4,70.4
20160130013000,493.5,467.65,47.381,42,79.4,100,68.9,73.3,70.3
20160130014500,493.5,462.95,46.9048,42,79.4,100,68.9,73.3,70.3
20160130020000,493.5,455.9,46.1905,42,85.0,100,68.8,73.3,70.3
20160130021500,493.5,462.95,46.9048,42,82.5,100,68.8,73.3,70.3
20160130023000,493.5,455.9,46.1905,42,80.2,100,68.9,73.3,70.3
20160130024500,493.5,462.95,46.9048,42,81.6,100,68.8,73.3,70.3
20160130030000,493.5,462.95,46.9048,42,83.1,100,68.9,73.3,70.3
20160130031500,493.5,462.95,46.9048,42,81.1,100,68.9,73.3,70.3
20160130033000,493.5,455.9,46.1905,42,81.1,100,68.8,73.4,70.4
20160130034500,493.5,462.95,46.9048,42,77.7,100,68.8,73.3,70.3
20160130040000,493.5,462.95,46.9048,42,77.7,100,68.9,73.3,70.3
20160130041500,493.5,455.9,46.1905,42,78.7,100,68.9,73.3,70.3
20160130043000,493.5,455.9,46.1905,42,77.8,100,68.9,73.3,70.3
20160130044500,493.5,462.95,46.9048,42,81.4,100,68.8,73.3,70.3
20160130050000,493.5,455.9,46.1905,42,83.1,100,68.9,73.3,70.3
20160130051500,493.5,462.95,46.9048,42,83.1,100,68.9,73.3,70.3
20160130053000,493.5,462.95,46.9048,42,81.2,100,68.9,73.3,70.3
20160130054500,493.5,455.9,46.1905,42,79.8,100,68.9,73.3,70.3
20160130060000,493.5,455.9,46.1905,42,81.6,100,68.9,73.4,70.4
20160130061500,493.5,462.95,46.9048,42,85.6,100,68.9,73.3,70.3
20160130063000,493.5,455.9,46.1905,42,78.7,100,68.9,73.3,70.3
20160130064500,493.5,455.9,46.1905,42,78.7,100,68.9,73.3,70.3
20160130070000,493.5,462.95,46.9048,42,78.7,100,68.9,73.3,70.3
20160130071500,493.5,462.95,46.9048,42,79.8,100,68.9,73.4,70.4
20160130073000,493.5,455.9,46.1905,42,83.2,100,68.9,73.3,70.3
20160130074500,493.5,455.9,46.1905,42,83.2,100,68.9,73.3,70.3
20160130080000,493.5,467.65,47.381,42,83.2,100,68.9,73.2,70.2
20160130081500,493.5,467.65,47.381,42,80.1,100,68.9,73.2,70.2
20160130083000,493.5,462.95,46.9048,42,77.8,100,68.9,73.3,70.3
20160130084500,493.5,455.9,46.1905,42,78.8,100,68.9,73.3,70.3
20160130090000,493.5,462.95,46.9048,42,79.8,100,68.9,73.3,70.3
20160130091500,493.5,462.95,46.9048,42,86.9,100,69.0,73.2,70.2
20160130093000,493.5,462.95,46.9048,42,83.7,100,69.1,73.3,70.3
20160130094500,493.5,455.9,46.1905,42,79.2,100,69.1,73.3,70.3
20160130100000,493.5,462.95,46.9048,42,82.6,100,69.2,73.3,70.3
20160130101500,493.5,462.95,46.9048,42,85.5,100,69.2,73.3,70.3
20160130103000,493.5,462.95,46.9048,42,81.5,100,69.3,73.2,70.2
20160130104500,493.5,462.95,46.9048,42,81.5,100,69.4,73.3,70.3
20160130110000,493.5,462.95,46.9048,42,86.2,100,69.5,73.2,70.2
20160130111500,493.5,455.9,46.1905,42,79.2,100,69.6,73.2,70.2
20160130113000,493.5,462.95,46.9048,42,79.2,100,69.7,73.2,70.2
20160130114500,493.5,451.2,45.7143,42,82.1,100,69.8,73.2,70.2
20160130120000,493.5,455.9,46.1905,42,86.6,100,69.9,73.2,70.2
20160130121500,493.5,462.95,46.9048,42,79.1,100,70.1,73.2,70.2
20160130123000,493.5,455.9,46.1905,42,79.1,100,70.2,73.2,70.2
20160130124500,493.5,462.95,46.9048,42,87.4,100,70.3,73.2,70.2
20160130130000,493.5,467.65,47.381,42,80.5,100,70.4,73.2,70.2
20160130131500,493.5,467.65,47.381,42,58.4,0,70.5,73.2,70.2
20160130133000,493.5,462.95,46.9048,42,56.4,0,70.5,73.2,70.2
20160130134500,493.5,479.4,48.5714,43,56.4,0,70.5,73.2,70.2
20160130140000,493.5,467.65,47.381,43,56.4,0,70.4,73.2,70.2
20160130141500,493.5,484.1,49.0476,44,56.4,0,70.7,73.2,70.2
20160130143000,493.5,484.1,49.0476,44,56.4,0,70.7,73.2,70.2
20160130144500,493.5,484.1,49.0476,44,56.4,0,70.7,73.2,70.2
20160130150000,493.5,491.15,49.7619,44,56.4,0,70.7,73.2,70.2
20160130151500,493.5,484.1,49.0476,44,56.4,0,70.8,73.2,70.2
20160130153000,493.5,484.1,49.0476,44,56.4,0,70.8,73.2,70.2
20160130154500,493.5,484.1,49.0476,44,56.4,0,70.7,73.2,70.2
20160130160000,493.5,484.1,49.0476,44,56.4,0,70.7,73.2,70.2
20160130161500,493.5,484.1,49.0476,44,56.4,0,70.7,73.2,70.2
20160130163000,493.5,484.1,49.0476,44,56.4,0,70.7,73.2,70.2
20160130164500,493.5,484.1,49.0476,44,56.4,0,70.5,73.2,70.2
20160130170000,493.5,484.1,49.0476,44,56.4,0,70.4,73.2,70.2
20160130171500,493.5,484.1,49.0476,44,56.4,0,70.3,73.2,70.2
20160130173000,493.5,484.1,49.0476,44,56.4,0,70.2,73.2,70.2
20160130174500,493.5,484.1,49.0476,44,56.4,0,70.1,73.2,70.2
20160130180000,493.5,484.1,49.0476,44,55.8,100,70.0,73.2,70.2
20160130181500,493.5,484.1,49.0476,44,55.8,100,69.8,73.2,70.2
20160130183000,493.5,484.1,49.0476,44,55.8,100,69.7,73.2,70.2
20160130184500,493.5,491.15,49.7619,44,55.8,100,69.7,73.2,70.2
20160130190000,493.5,484.1,49.0476,44,55.8,100,69.6,73.2,70.2
20160130191500,493.5,484.1,49.0476,44,73.4,100,69.4,73.2,70.2
20160130193000,493.5,484.1,49.0476,44,79.3,100,69.4,73.2,70.2
20160130194500,493.5,491.15,49.7619,44,80.6,100,69.4,73.2,70.2
20160130200000,493.5,484.1,49.0476,44,75.4,100,69.4,73.2,70.2
20160130201500,493.5,491.15,49.7619,44,76.8,100,69.5,73.2,70.2
20160130203000,493.5,491.15,49.7619,44,80.7,100,69.6,73.2,70.2
20160130204500,493.5,491.15,49.7619,44,80.7,100,69.6,73.2,70.2
20160130210000,493.5,491.15,49.7619,44,76.8,100,69.6,73.2,70.2
20160130211500,493.5,491.15,49.7619,44,88.0,100,69.7,73.2,70.2
20160130213000,493.5,491.15,49.7619,44,88.0,100,69.7,73.2,70.2
20160130214500,493.5,491.15,49.7619,44,91.1,100,69.7,73.2,70.2
20160130220000,493.5,491.15,49.7619,44,91.1,100,69.8,73.2,70.2
20160130221500,493.5,491.15,49.7619,44,82.6,100,69.8,73.2,70.2
20160130223000,493.5,491.15,49.7619,44,88.5,100,69.9,73.2,70.2
20160130224500,493.5,491.15,49.7619,44,88.5,100,69.9,73.2,70.2
20160130230000,493.5,491.15,49.7619,44,86.8,100,70.0,73.2,70.2
20160130231500,493.5,491.15,49.7619,44,83.8,100,70.0,73.2,70.2
20160130233000,493.5,491.15,49.7619,44,90.4,100,70.0,73.2,70.2
20160130234500,493.5,491.15,49.7619,44,88.1,100,70.0,73.2,70.2
20160131000000,493.5,500.55,50.7143,44,90.9,100,70.0,73.3,70.3
20160131001500,493.5,500.55,50.7143,44,82.6,100,70.0,73.3,70.3
20160131003000,493.5,500.55,50.7143,44,91.7,100,70.1,73.3,70.3
20160131004500,493.5,500.55,50.7143,44,80.2,100,70.1,73.3,70.3
20160131010000,493.5,500.55,50.7143,44,77.3,100,70.0,73.3,70.3
20160131011500,493.5,500.55,50.7143,44,89.2,100,70.0,73.3,70.3
20160131013000,493.5,491.15,49.7619,44,83.7,100,70.0,73.3,70.3
20160131014500,493.5,491.15,49.7619,44,78.7,100,69.9,73.3,70.3
20160131020000,493.5,491.15,49.7619,44,82.1,100,69.9,73.3,70.3
20160131021500,493.5,484.1,49.0476,44,92.3,100,69.9,73.3,70.3
20160131023000,493.5,491.15,49.7619,44,81.1,100,69.9,73.3,70.3
20160131024500,493.5,491.15,49.7619,44,81.1,100,69.8,73.3,70.3
20160131030000,493.5,491.15,49.7619,44,85.6,100,69.8,73.3,70.3
20160131031500,493.5,491.15,49.7619,44,79.1,100,69.8,73.3,70.3
20160131033000,493.5,491.15,49.7619,44,79.1,100,69.8,73.2,70.2
20160131034500,493.5,484.1,49.0476,44,82.2,100,69.7,73.2,70.2
20160131040000,493.5,484.1,49.0476,44,89.2,100,69.7,73.2,70.2
20160131041500,493.5,491.15,49.7619,44,80.1,100,69.7,73.3,70.3
20160131043000,493.5,484.1,49.0476,44,78.7,100,69.7,73.3,70.3
20160131044500,493.5,484.1,49.0476,44,80.7,100,69.6,73.2,70.2
20160131050000,493.5,491.15,49.7619,44,84.9,100,69.6,73.2,70.2
20160131051500,493.5,484.1,49.0476,44,78.7,100,69.6,73.2,70.2
20160131053000,493.5,491.15,49.7619,44,80.5,100,69.6,73.3,70.3
20160131054500,493.5,491.15,49.7619,44,84.9,100,69.6,73.2,70.2
20160131060000,493.5,484.1,49.0476,44,78.4,100,69.6,73.3,70.3
20160131061500,493.5,491.15,49.7619,44,78.4,100,69.6,73.2,70.2
20160131063000,493.5,491.15,49.7619,44,79.7,100,69.5,73.2,70.2
20160131064500,493.5,491.15,49.7619,44,89.8,100,69.5,73.3,70.3
20160131070000,493.5,491.15,49.7619,44,92.3,100,69.6,73.2,70.2
20160131071500,493.5,491.15,49.7619,44,82.6,100,69.6,73.2,70.2
20160131073000,493.5,491.15,49.7619,44,84.3,100,69.6,73.3,70.3
20160131074500,493.5,491.15,49.7619,44,78.3,100,69.6,73.2,70.2
20160131080000,493.5,491.15,49.7619,44,83.2,100,69.6,73.2,70.2
20160131081500,493.5,491.15,49.7619,44,78.7,100,69.6,73.2,70.2
20160131083000,493.5,484.1,49.0476,44,78.7,100,69.6,73.2,70.2
20160131084500,493.5,491.15,49.7619,44,79.7,100,69.6,73.2,70.2
20160131090000,493.5,491.15,49.7619,44,83.3,100,69.6,73.2,70.2
20160131091500,493.5,484.1,49.0476,44,77.9,100,69.6,73.2,70.2
20160131093000,493.5,491.15,49.7619,44,78.7,100,69.6,73.2,70.2
20160131094500,493.5,484.1,49.0476,44,89.2,100,69.6,73.2,70.2
20160131100000,493.5,495.85,50.2381,44,89.2,100,69.7,73.2,70.2
20160131101500,493.5,479.4,48.5714,44,83.2,100,69.7,73.2,70.2
20160131103000,493.5,491.15,49.7619,44,86.9,100,69.8,73.2,70.2
20160131104500,493.5,491.15,49.7619,44,84.3,100,69.9,73.2,70.2
20160131110000,493.5,491.15,49.7619,44,85.6,100,70.0,73.2,70.2
20160131111500,493.5,484.1,49.0476,44,93.6,100,70.1,73.2,70.2
20160131113000,493.5,491.15,49.7619,44,88.0,100,70.3,73.2,70.2
20160131114500,493.5,491.15,49.7619,44,86.6,100,70.4,73.2,70.2
20160131120000,493.5,491.15,49.7619,44,60.5,0,70.5,73.2,70.2
20160131121500,493.5,491.15,49.7619,44,58.4,0,70.7,73.2,70.2
20160131123000,493.5,491.15,49.7619,44,58.4,0,70.8,73.2,70.2
20160131124500,493.5,484.1,49.0476,44,58.4,0,70.8,73.2,70.2
20160131130000,493.5,484.1,49.0476,44,58.4,0,70.9,73.2,70.2
20160131131500,493.5,474.7,48.0952,44,58.4,0,71.0,73.2,70.2
20160131133000,493.5,474.7,48.0952,44,58.4,0,71.1,73.2,70.2
20160131134500,493.5,474.7,48.0952,44,58.4,0,71.1,73.2,70.2
20160131140000,493.5,474.7,48.0952,44,58.4,0,71.2,73.2,70.2
20160131141500,493.5,474.7,48.0952,44,58.4,0,71.3,73.2,70.2
20160131143000,493.5,474.7,48.0952,44,58.4,0,71.3,73.2,70.2
20160131144500,493.5,484.1,49.0476,44,58.4,0,71.4,73.2,70.2
20160131150000,493.5,484.1,49.0476,44,58.4,0,71.5,73.2,70.2
20160131151500,493.5,484.1,49.0476,44,58.4,0,71.6,73.2,70.2
20160131153000,493.5,484.1,49.0476,44,58.4,0,71.7,73.2,70.2
20160131154500,493.5,484.1,49.0476,44,58.4,0,71.7,73.2,70.2
20160131160000,493.5,484.1,49.0476,44,58.4,0,71.8,73.2,70.2
20160131161500,493.5,484.1,49.0476,44,58.4,0,71.8,73.2,70.2
20160131163000,493.5,484.1,49.0476,44,58.4,0,71.9,73.2,70.2
20160131164500,493.5,484.1,49.0476,44,58.4,0,71.8,73.2,70.2
20160131170000,493.5,484.1,49.0476,44,58.4,0,71.8,73.2,70.2
20160131171500,493.5,484.1,49.0476,44,58.4,0,71.9,73.2,70.2
20160131173000,493.5,491.15,49.7619,44,58.4,0,71.8,73.2,70.2
20160131174500,493.5,484.1,49.0476,44,58.4,0,71.7,73.2,70.2
20160131180000,493.5,484.1,49.0476,44,57.6,0,71.6,73.2,70.2
20160131181500,493.5,491.15,49.7619,44,57.6,0,71.4,73.2,70.2
20160131183000,493.5,484.1,49.0476,44,57.6,0,71.2,73.2,70.2
20160131184500,493.5,484.1,49.0476,44,57.6,0,71.0,73.2,70.2
20160131190000,493.5,491.15,49.7619,44,57.6,0,70.9,73.2,70.2
20160131191500,493.5,491.15,49.7619,44,57.6,0,70.7,73.2,70.2
20160131193000,493.5,491.15,49.7619,44,57.6,0,70.5,73.2,70.2
20160131194500,493.5,491.15,49.7619,44,56.8,0,70.4,73.2,70.2
20160131200000,493.5,491.15,49.7619,44,56.8,0,70.3,73.2,70.2
20160131201500,493.5,500.55,50.7143,44,56.8,0,70.2,73.2,70.2
20160131203000,493.5,500.55,50.7143,44,56.8,0,70.0,73.2,70.2
20160131204500,493.5,500.55,50.7143,44,56.0,100,69.9,73.2,70.2
20160131210000,493.5,500.55,50.7143,44,56.0,100,69.8,73.2,70.2
20160131211500,493.5,500.55,50.7143,44,56.0,100,69.7,73.2,70.2
20160131213000,493.5,500.55,50.7143,44,56.0,100,69.6,73.2,70.2
20160131214500,493.5,517.0,52.381,44,56.0,100,69.5,73.2,70.2
20160131220000,493.5,500.55,50.7143,44,73.0,100,69.4,73.2,70.2
20160131221500,493.5,509.95,51.6667,44,77.0,100,69.4,73.2,70.2
20160131223000,493.5,500.55,50.7143,44,80.1,100,69.4,73.2,70.2
20160131224500,493.5,500.55,50.7143,44,76.4,100,69.4,73.2,70.2
20160131230000,493.5,500.55,50.7143,44,79.5,100,69.5,73.2,70.2
20160131231500,493.5,500.55,50.7143,44,77.8,100,69.5,73.2,70.2
20160131233000,493.5,500.55,50.7143,44,80.2,100,69.6,73.2,70.2
20160131234500,493.5,500.55,50.7143,44,84.3,100,69.6,73.2,70.2
20160201000000,493.5,500.55,50.7143,44,79.1,100,69.6,73.2,70.2
20160201001500,493.5,500.55,50.7143,44,79.1,100,69.6,73.2,70.2
20160201003000,493.5,500.55,50.7143,44,84.3,100,69.7,73.2,70.2
20160201004500,493.5,500.55,50.7143,44,78.1,100,69.7,73.2,70.2
20160201010000,493.5,500.55,50.7143,44,79.2,100,69.7,73.2,70.2
20160201011500,493.5,500.55,50.7143,44,83.7,100,69.7,73.2,70.2
20160201013000,493.5,500.55,50.7143,44,78.8,100,69.7,73.2,70.2
20160201014500,493.5,500.55,50.7143,44,78.8,100,69.7,73.2,70.2
20160201020000,493.5,500.55,50.7143,44,85.7,100,69.7,73.2,70.2
20160201021500,493.5,500.55,50.7143,44,82.0,100,69.6,73.2,70.2
20160201023000,493.5,500.55,50.7143,44,78.3,100,69.6,73.2,70.2
20160201024500,493.5,500.55,50.7143,44,83.7,100,69.6,73.2,70.2
20160201030000,493.5,500.55,50.7143,44,83.7,100,69.6,73.2,70.2
20160201031500,493.5,500.55,50.7143,44,77.5,100,69.6,73.2,70.2
20160201033000,493.5,500.55,50.7143,44,81.6,100,69.6,73.2,70.2
20160201034500,493.5,500.55,50.7143,44,85.6,100,69.6,73.2,70.2
20160201040000,493.5,500.55,50.7143,44,79.3,100,69.6,73.2,70.2
20160201041500,493.5,500.55,50.7143,44,83.1,100,69.6,73.2,70.2
20160201043000,493.5,500.55,50.7143,44,77.3,100,69.6,73.2,70.2
20160201044500,493.5,500.55,50.7143,44,82.2,100,69.6,73.2,70.2
20160201050000,493.5,500.55,50.7143,44,84.3,100,69.6,73.2,70.2
20160201051500,493.5,500.55,50.7143,44,77.8,100,69.6,73.2,70.2
20160201053000,493.5,500.55,50.7143,44,83.5,100,69.6,73.2,70.2
20160201054500,493.5,500.55,50.7143,44,89.2,100,69.6,73.2,70.2
20160201060000,493.5,500.55,50.7143,44,87.5,100,69.6,73.2,70.2
20160201061500,493.5,484.1,49.0476,44,78.3,100,69.5,73.2,70.2
20160201063000,493.5,495.85,50.2381,44,78.3,100,69.6,73.2,70.2
20160201064500,493.5,484.1,49.0476,44,79.7,100,69.6,73.2,70.2
20160201070000,493.5,491.15,49.7619,44,87.4,100,69.6,73.2,70.2
20160201071500,493.5,491.15,49.7619,44,81.1,100,69.6,73.2,70.2
20160201073000,493.5,491.15,49.7619,44,79.2,100,69.6,73.2,70.2
20160201074500,493.5,491.15,49.7619,44,83.3,100,69.6,73.2,70.2
20160201080000,493.5,491.15,49.7619,44,81.6,100,69.5,73.2,70.2
20160201081500,493.5,491.15,49.7619,44,77.3,100,69.5,73.2,70.2
20160201083000,493.5,491.15,49.7619,44,77.3,100,69.5,73.2,70.2
20160201084500,493.5,491.15,49.7619,44,82.6,100,69.5,73.2,70.2
20160201090000,493.5,491.15,49.7619,44,83.5,100,69.5,73.2,70.2
20160201091500,493.5,491.15,49.7619,44,82.0,100,69.6,73.2,70.2
20160201093000,493.5,484.1,49.0476,44,76.9,100,69.6,73.2,70.2
20160201094500,493.5,491.15,49.7619,44,78.3,100,69.6,73.2,70.2
20160201100000,493.5,484.1,49.0476,44,78.3,100,69.7,73.2,70.2
20160201101500,493.5,491.15,49.7619,44,79.2,100,69.7,73.2,70.2
20160201103000,493.5,491.15,49.7619,44,84.3,100,69.7,73.2,70.2
20160201104500,493.5,491.15,49.7619,44,78.4,100,69.8,73.2,70.2
20160201110000,493.5,491.15,49.7619,44,83.8,100,69.9,73.2,70.2
20160201111500,493.5,491.15,49.7619,44,82.0,100,70.0,73.2,70.2
20160201113000,493.5,491.15,49.7619,44,91.1,100,70.1,73.2,70.2
20160201114500,493.5,491.15,49.7619,44,82.6,100,70.2,73.2,70.2
20160201120000,493.5,484.1,49.0476,44,90.9,100,70.3,73.2,70.2
20160201121500,493.5,495.85,50.2381,44,83.2,100,70.4,73.2,70.2
20160201123000,493.5,495.85,50.2381,44,54.7,0,70.6,73.2,70.2
20160201124500,493.5,495.85,50.2381,44,53.9,0,70.6,73.2,70.2
20160201130000,493.5,495.85,50.2381,44,53.9,0,70.6,73.2,70.2
20160201131500,493.5,509.95,51.6667,44,53.9,0,70.5,73.2,70.2
20160201133000,493.5,509.95,51.6667,44,53.9,0,70.4,73.2,70.2
20160201134500,493.5,509.95,51.6667,44,53.9,0,70.3,73.2,70.2
20160201140000,493.5,509.95,51.6667,44,53.1,0,70.2,73.2,70.2
20160201141500,493.5,509.95,51.6667,44,53.1,0,70.1,73.2,70.2
20160201143000,493.5,509.95,51.6667,44,53.1,0,70.0,73.2,70.2
20160201144500,493.5,517.0,52.381,44,53.1,100,69.9,73.2,70.2
20160201150000,493.5,509.95,51.6667,44,53.1,100,69.8,73.2,70.2
20160201151500,493.5,517.0,52.381,44,53.1,100,69.8,73.2,70.2
20160201153000,493.5,509.95,51.6667,44,53.1,100,69.7,73.2,70.2
20160201154500,493.5,509.95,51.6667,44,53.1,100,69.7,73.2,70.2
20160201160000,493.5,517.0,52.381,44,53.1,100,69.7,73.2,70.2
20160201161500,493.5,509.95,51.6667,44,60.7,100,69.7,73.2,70.2
20160201163000,493.5,509.95,51.6667,44,73.5,100,69.6,73.2,70.2
20160201164500,493.5,509.95,51.6667,44,78.7,100,69.6,73.2,70.2
20160201170000,493.5,509.95,51.6667,44,75.4,100,69.7,73.2,70.2
20160201171500,493.5,500.55,50.7143,44,73.4,100,69.7,73.2,70.2
20160201173000,493.5,500.55,50.7143,44,82.5,100,69.7,73.2,70.2
20160201174500,493.5,500.55,50.7143,44,75.9,100,69.7,73.2,70.2
20160201180000,493.5,500.55,50.7143,44,83.6,100,69.8,73.2,70.2
20160201181500,493.5,509.95,51.6667,44,75.9,100,69.8,73.2,70.2
20160201183000,493.5,509.95,51.6667,44,75.9,100,69.8,73.2,70.2
20160201184500,493.5,495.85,50.2381,44,78.8,100,69.8,73.2,70.2
20160201190000,493.5,495.85,50.2381,44,82.0,100,69.8,73.2,70.2
20160201191500,493.5,495.85,50.2381,44,88.1,100,69.8,73.2,70.2
20160201193000,493.5,495.85,50.2381,44,79.8,100,69.8,73.2,70.2
20160201194500,493.5,505.25,51.1905,44,76.4,100,69.8,73.2,70.2
20160201200000,493.5,505.25,51.1905,44,82.1,100,69.8,73.2,70.2
20160201201500,493.5,505.25,51.1905,44,79.2,100,69.8,73.2,70.2
20160201203000,493.5,505.25,51.1905,44,76.6,100,69.8,73.2,70.2
20160201204500,493.5,505.25,51.1905,44,80.2,100,69.8,73.2,70.2
20160201210000,493.5,505.25,51.1905,44,89.2,100,69.8,73.2,70.2
20160201211500,493.5,505.25,51.1905,44,77.8,100,69.7,73.2,70.2
20160201213000,493.5,505.25,51.1905,44,78.7,100,69.7,73.2,70.2
20160201214500,493.5,505.25,51.1905,44,83.8,100,69.7,73.2,70.2
20160201220000,493.5,495.85,50.2381,44,83.8,100,69.7,73.2,70.2
20160201221500,493.5,495.85,50.2381,44,80.5,100,69.7,73.2,70.2
20160201223000,493.5,495.85,50.2381,44,80.5,100,69.7,73.2,70.2
20160201224500,493.5,495.85,50.2381,44,79.0,100,69.7,73.2,70.2
20160201230000,493.5,495.85,50.2381,44,83.1,100,69.7,73.2,70.2
20160201231500,493.5,484.1,49.0476,44,83.1,100,69.7,73.2,70.2
20160201233000,493.5,491.15,49.7619,44,91.1,100,69.7,73.2,70.2
20160201234500,493.5,491.15,49.7619,44,76.8,100,69.7,73.2,70.2
20160202000000,493.5,491.15,49.7619,44,78.7,100,69.7,73.2,70.2
20160202001500,493.5,500.55,50.7143,44,82.7,100,69.7,73.2,70.2
20160202003000,493.5,500.55,50.7143,44,82.7,100,69.7,73.2,70.2
20160202004500,493.5,500.55,50.7143,44,81.6,100,69.7,73.2,70.2
20160202010000,493.5,500.55,50.7143,44,86.6,100,69.7,73.2,70.2
20160202011500,493.5,500.55,50.7143,44,90.4,100,69.7,73.2,70.2
20160202013000,493.5,500.55,50.7143,44,79.7,100,69.7,73.2,70.2
