PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202014500,493.5,500.55,50.7143,44,89.3,100,69.7,73.2,70.2
20160202020000,493.5,500.55,50.7143,44,79.7,100,69.7,73.2,70.2
20160202021500,493.5,500.55,50.7143,44,89.8,100,69.7,73.2,70.2
20160202023000,493.5,500.55,50.7143,44,78.3,100,69.7,73.2,70.2
20160202024500,493.5,500.55,50.7143,44,79.7,100,69.7,73.2,70.2
20160202030000,493.5,500.55,50.7143,44,81.2,100,69.7,73.2,70.2
20160202031500,493.5,500.55,50.7143,44,89.8,100,69.7,73.2,70.2
20160202033000,493.5,500.55,50.7143,44,81.5,100,69.7,73.2,70.2
20160202034500,493.5,500.55,50.7143,44,79.7,100,69.7,73.2,70.2
20160202040000,493.5,500.55,50.7143,44,88.0,100,69.7,73.2,70.2
20160202041500,493.5,500.55,50.7143,44,82.6,100,69.7,73.2,70.2
20160202043000,493.5,500.55,50.7143,44,88.4,100,69.6,73.2,70.2
20160202044500,493.5,500.55,50.7143,44,80.2,100,69.7,73.2,70.2
20160202050000,493.5,500.55,50.7143,44,81.6,100,69.7,73.2,70.2
20160202051500,493.5,500.55,50.7143,44,87.5,100,69.7,73.2,70.2
20160202053000,493.5,500.55,50.7143,44,78.0,100,69.7,73.2,70.2
20160202054500,493.5,500.55,50.7143,44,76.5,100,69.7,73.2,70.2
20160202060000,493.5,500.55,50.7143,44,80.7,100,69.6,73.2,70.2
20160202061500,493.5,491.15,49.7619,44,78.7,100,69.6,73.2,70.2
20160202063000,493.5,491.15,49.7619,44,80.6,100,69.5,73.2,70.2
20160202064500,493.5,491.15,49.7619,44,77.8,100,69.5,73.2,70.2
20160202070000,493.5,491.15,49.7619,44,79.2,100,69.4,73.2,70.2
20160202071500,493.5,491.15,49.7619,44,77.8,100,69.3,73.2,70.2
20160202073000,493.5,484.1,49.0476,44,83.7,100,69.3,73.2,70.2
20160202074500,493.5,491.15,49.7619,44,80.1,100,69.2,73.2,70.2
20160202080000,493.5,491.15,49.7619,44,83.1,100,69.2,73.2,70.2
20160202081500,493.5,484.1,49.0476,44,82.1,100,69.3,73.2,70.2
20160202083000,493.5,484.1,49.0476,44,76.4,100,69.3,73.2,70.2
20160202084500,493.5,495.85,50.2381,44,83.7,100,69.3,73.2,70.2
20160202090000,493.5,495.85,50.2381,44,77.2,100,69.3,73.2,70.2
20160202091500,493.5,495.85,50.2381,44,78.7,100,69.4,73.2,70.2
20160202093000,493.5,495.85,50.2381,44,78.7,100,69.3,73.2,70.2
20160202094500,493.5,495.85,50.2381,44,81.6,100,69.4,73.2,70.2
20160202100000,493.5,495.85,50.2381,44,81.6,100,69.5,73.2,70.2
20160202101500,493.5,495.85,50.2381,44,83.8,100,69.6,73.2,70.2
20160202103000,493.5,495.85,50.2381,44,78.9,100,69.6,73.2,70.2
20160202104500,493.5,495.85,50.2381,44,75.7,100,69.6,73.2,70.2
20160202110000,493.5,495.85,50.2381,44,75.7,100,69.6,73.2,70.2
20160202111500,493.5,495.85,50.2381,44,78.7,100,69.6,73.2,70.2
20160202113000,493.5,495.85,50.2381,44,71.5,100,69.6,73.2,70.2
20160202114500,493.5,495.85,50.2381,44,82.5,100,69.6,73.2,70.2
20160202120000,493.5,495.85,50.2381,44,77.2,100,69.6,73.2,70.2
20160202121500,493.5,495.85,50.2381,44,77.2,100,69.6,73.2,70.2
20160202123000,493.5,495.85,50.2381,44,74.0,100,69.6,73.2,70.2
20160202124500,493.5,505.25,51.1905,44,71.6,100,69.6,73.2,70.2
20160202130000,493.5,505.25,51.1905,44,69.6,100,69.6,73.2,70.2
20160202131500,493.5,505.25,51.1905,44,75.0,100,69.5,73.2,70.2
20160202133000,493.5,505.25,51.1905,44,78.7,100,69.5,73.2,70.2
20160202134500,493.5,505.25,51.1905,44,78.7,100,69.6,73.2,70.2
20160202140000,493.5,495.85,50.2381,44,77.6,100,69.6,73.2,70.2
20160202141500,493.5,495.85,50.2381,44,79.7,100,69.6,73.2,70.2
20160202143000,493.5,495.85,50.2381,44,84.3,100,69.6,73.2,70.2
20160202144500,493.5,505.25,51.1905,44,78.7,100,69.6,73.2,70.2
20160202150000,493.5,505.25,51.1905,44,77.8,100,69.7,73.2,70.2
20160202151500,493.5,505.25,51.1905,44,76.8,100,69.7,73.2,70.2
20160202153000,493.5,505.25,51.1905,44,76.8,100,69.7,73.2,70.2
20160202154500,493.5,505.25,51.1905,44,78.7,100,69.8,73.2,70.2
20160202160000,493.5,505.25,51.1905,44,78.7,100,69.8,73.2,70.2
20160202161500,493.5,505.25,51.1905,44,80.6,100,69.9,73.2,70.2
20160202163000,493.5,505.25,51.1905,44,78.3,100,69.9,73.2,70.2
20160202164500,493.5,505.25,51.1905,44,76.8,100,69.8,73.2,70.2
20160202170000,493.5,495.85,50.2381,44,90.3,100,69.8,73.2,70.2
20160202171500,493.5,505.25,51.1905,44,80.7,100,69.8,73.2,70.2
20160202173000,493.5,495.85,50.2381,44,77.8,100,69.8,73.2,70.2
20160202174500,493.5,495.85,50.2381,44,82.1,100,69.7,73.2,70.2
20160202180000,493.5,495.85,50.2381,44,82.1,100,69.7,73.2,70.2
20160202181500,493.5,509.95,51.6667,44,76.4,100,69.7,73.2,70.2
20160202183000,493.5,495.85,50.2381,44,77.3,100,69.6,73.2,70.2
20160202184500,493.5,495.85,50.2381,44,89.3,100,69.6,73.2,70.2
20160202190000,493.5,495.85,50.2381,44,77.8,100,69.6,73.2,70.2
20160202191500,493.5,495.85,50.2381,44,77.8,100,69.6,73.2,70.2
20160202193000,493.5,495.85,50.2381,44,81.2,100,69.5,73.2,70.2
20160202194500,493.5,505.25,51.1905,44,87.4,100,69.5,73.2,70.2
20160202200000,493.5,505.25,51.1905,44,79.2,100,69.5,73.2,70.2
20160202201500,493.5,505.25,51.1905,44,82.5,100,69.4,73.2,70.2
20160202203000,493.5,505.25,51.1905,44,76.2,100,69.4,73.2,70.2
20160202204500,493.5,491.15,49.7619,44,78.7,100,69.3,73.2,70.2
20160202210000,493.5,491.15,49.7619,44,82.0,100,69.3,73.2,70.2
20160202211500,493.5,491.15,49.7619,44,77.2,100,69.3,73.2,70.2
20160202213000,493.5,500.55,50.7143,44,77.2,100,69.3,73.2,70.2
20160202214500,493.5,500.55,50.7143,44,79.2,100,69.2,73.2,70.2
20160202220000,493.5,500.55,50.7143,44,83.0,100,69.2,73.2,70.2
20160202221500,493.5,500.55,50.7143,44,82.0,100,69.2,73.2,70.2
20160202223000,493.5,500.55,50.7143,44,79.5,100,69.2,73.2,70.2
20160202224500,493.5,500.55,50.7143,44,76.8,100,69.2,73.2,70.2
20160202230000,493.5,500.55,50.7143,44,80.4,100,69.1,73.2,70.2
20160202231500,493.5,500.55,50.7143,44,80.4,100,69.1,73.2,70.2
20160202233000,493.5,500.55,50.7143,44,76.8,100,69.1,73.2,70.2
20160202234500,493.5,500.55,50.7143,44,78.7,100,69.0,73.2,70.2
20160203000000,493.5,500.55,50.7143,44,81.5,100,68.9,73.2,70.2
20160203001500,493.5,500.55,50.7143,44,76.9,100,68.9,73.2,70.2
20160203003000,493.5,500.55,50.7143,44,78.3,100,68.8,73.2,70.2
20160203004500,493.5,500.55,50.7143,44,83.7,100,68.8,73.2,70.2
20160203010000,493.5,500.55,50.7143,44,78.7,100,68.7,73.2,70.2
20160203011500,493.5,517.0,52.381,6,76.8,100,68.5,73.2,70.2
20160203013000,493.5,462.95,46.9048,46,76.8,100,68.2,73.2,70.2
20160203014500,493.5,479.4,48.5714,46,81.5,100,68.3,73.2,70.2
20160203020000,493.5,467.65,47.381,46,88.1,100,68.4,73.2,70.2
20160203021500,493.5,474.7,48.0952,46,76.4,100,68.5,73.2,70.2
20160203023000,493.5,474.7,48.0952,46,88.0,100,68.5,73.2,70.2
20160203024500,493.5,474.7,48.0952,46,88.0,100,68.6,73.2,70.2
20160203030000,493.5,467.65,47.381,46,81.6,100,68.6,73.2,70.2
20160203031500,493.5,474.7,48.0952,46,76.4,100,68.6,73.2,70.2
20160203033000,493.5,467.65,47.381,46,84.9,100,68.5,73.2,70.2
20160203034500,493.5,474.7,48.0952,46,79.1,100,68.5,73.2,70.2
20160203040000,493.5,462.95,46.9048,46,84.9,100,68.5,73.2,70.2
20160203041500,493.5,474.7,48.0952,46,83.3,100,68.5,73.2,70.2
20160203043000,493.5,467.65,47.381,46,77.3,100,68.5,73.2,70.2
20160203044500,493.5,479.4,48.5714,46,84.9,100,68.5,73.2,70.2
20160203050000,493.5,479.4,48.5714,46,80.3,100,68.5,73.2,70.2
20160203051500,493.5,467.65,47.381,46,78.7,100,68.5,73.2,70.2
20160203053000,493.5,467.65,47.381,46,86.2,100,68.4,73.2,70.2
20160203054500,493.5,479.4,48.5714,46,88.6,100,68.5,73.2,70.2
20160203060000,493.5,467.65,47.381,46,76.0,100,68.4,73.2,70.2
20160203061500,493.5,474.7,48.0952,46,79.2,100,68.4,73.2,70.2
20160203063000,493.5,467.65,47.381,46,81.1,100,68.4,73.2,70.2
20160203064500,493.5,467.65,47.381,46,80.1,100,68.4,73.2,70.2
20160203070000,493.5,474.7,48.0952,46,77.2,100,68.5,73.2,70.2
20160203071500,493.5,462.95,46.9048,46,82.0,100,68.4,73.2,70.2
20160203073000,493.5,462.95,46.9048,46,87.5,100,68.4,73.2,70.2
20160203074500,493.5,462.95,46.9048,46,75.9,100,68.4,73.2,70.2
20160203080000,493.5,474.7,48.0952,46,77.3,100,68.4,73.2,70.2
20160203081500,493.5,467.65,47.381,46,82.7,100,68.4,73.2,70.2
20160203083000,493.5,491.15,49.7619,46,76.6,100,68.4,73.2,70.2
20160203084500,493.5,491.15,49.7619,46,75.4,100,68.5,73.2,70.2
20160203090000,493.5,491.15,49.7619,46,81.5,100,68.4,73.2,70.2
20160203091500,493.5,491.15,49.7619,46,75.9,100,68.4,73.2,70.2
20160203093000,493.5,484.1,49.0476,46,75.9,100,68.4,73.2,70.2
20160203094500,493.5,491.15,49.7619,46,81.6,100,68.5,73.2,70.2
20160203100000,493.5,491.15,49.7619,46,78.2,100,68.4,73.2,70.2
20160203101500,493.5,491.15,49.7619,46,75.6,100,68.4,73.2,70.2
20160203103000,493.5,491.15,49.7619,46,74.4,100,68.4,73.2,70.2
20160203104500,493.5,491.15,49.7619,46,78.6,100,68.4,73.2,70.2
20160203110000,493.5,491.15,49.7619,46,82.0,100,68.4,73.2,70.2
20160203111500,493.5,500.55,50.7143,46,75.4,100,68.5,73.2,70.2
20160203113000,493.5,491.15,49.7619,46,76.8,100,68.5,73.2,70.2
20160203114500,493.5,500.55,50.7143,46,80.4,100,68.5,73.2,70.2
20160203120000,493.5,500.55,50.7143,46,77.7,100,68.5,73.2,70.2
20160203121500,493.5,500.55,50.7143,46,76.4,100,68.4,73.2,70.2
20160203123000,493.5,500.55,50.7143,46,82.5,100,68.5,73.2,70.2
20160203124500,493.5,500.55,50.7143,46,76.7,100,68.6,73.2,70.2
20160203130000,493.5,491.15,49.7619,46,75.9,100,68.6,73.2,70.2
20160203131500,493.5,491.15,49.7619,46,78.8,100,68.6,73.2,70.2
20160203133000,493.5,491.15,49.7619,46,81.5,100,68.7,73.2,70.2
20160203134500,493.5,491.15,49.7619,46,75.4,100,68.8,73.2,70.2
20160203140000,493.5,491.15,49.7619,46,80.1,100,68.9,73.2,70.2
20160203141500,493.5,491.15,49.7619,46,81.5,100,68.7,73.2,70.2
20160203143000,493.5,491.15,49.7619,46,76.2,100,68.8,73.2,70.2
20160203144500,493.5,484.1,49.0476,46,77.3,100,68.8,73.2,70.2
20160203150000,493.5,491.15,49.7619,46,77.3,100,68.7,73.2,70.2
20160203151500,493.5,491.15,49.7619,46,78.6,100,68.7,73.2,70.2
20160203153000,493.5,491.15,49.7619,46,75.8,100,68.7,73.2,70.2
20160203154500,493.5,491.15,49.7619,46,77.3,100,68.7,73.2,70.2
20160203160000,493.5,491.15,49.7619,46,81.5,100,68.7,73.2,70.2
20160203161500,493.5,484.1,49.0476,46,75.4,100,68.6,73.2,70.2
20160203163000,493.5,491.15,49.7619,46,75.4,100,68.6,73.2,70.2
20160203164500,493.5,491.15,49.7619,46,75.4,100,68.5,73.2,70.2
20160203170000,493.5,491.15,49.7619,46,78.9,100,68.4,73.2,70.2
20160203171500,493.5,484.1,49.0476,46,80.6,100,68.3,73.2,70.2
20160203173000,493.5,491.15,49.7619,46,80.6,100,68.2,73.2,70.2
20160203174500,493.5,484.1,49.0476,46,77.2,100,68.2,73.2,70.2
20160203180000,493.5,491.15,49.7619,46,73.2,100,68.2,73.2,70.2
20160203181500,493.5,491.15,49.7619,46,73.2,100,68.2,73.2,70.2
20160203183000,493.5,491.15,49.7619,46,75.3,100,68.2,73.2,70.2
20160203184500,493.5,491.15,49.7619,46,74.0,100,68.2,73.2,70.2
20160203190000,493.5,491.15,49.7619,46,76.4,100,68.2,73.2,70.2
20160203191500,493.5,491.15,49.7619,46,79.2,100,68.2,73.2,70.2
20160203193000,493.5,484.1,49.0476,46,79.2,100,68.2,73.2,70.2
20160203194500,493.5,500.55,50.7143,46,77.6,100,68.1,73.2,70.2
20160203200000,493.5,484.1,49.0476,46,75.6,100,68.1,73.2,70.2
20160203201500,493.5,495.85,50.2381,46,73.5,100,68.1,73.2,70.2
20160203203000,493.5,495.85,50.2381,46,74.9,100,67.9,73.2,70.2
20160203204500,493.5,495.85,50.2381,46,78.6,100,67.9,73.2,70.2
20160203210000,493.5,495.85,50.2381,46,87.4,100,68.1,73.2,70.2
20160203211500,493.5,495.85,50.2381,46,77.3,100,68.0,73.2,70.2
20160203213000,493.5,484.1,49.0476,46,79.3,100,67.9,73.2,70.2
20160203214500,493.5,495.85,50.2381,46,79.3,100,67.8,73.2,70.2
20160203220000,493.5,495.85,50.2381,46,75.8,100,67.7,73.2,70.2
20160203221500,493.5,495.85,50.2381,46,73.4,100,67.7,73.2,70.2
20160203223000,493.5,495.85,50.2381,46,73.4,100,67.6,73.2,70.2
20160203224500,493.5,495.85,50.2381,46,75.1,100,67.5,73.2,70.2
20160203230000,493.5,495.85,50.2381,46,75.1,100,67.4,73.2,70.2
20160203231500,493.5,495.85,50.2381,46,76.9,100,67.4,73.2,70.2
20160203233000,493.5,495.85,50.2381,46,78.7,100,67.4,73.2,70.2
20160203234500,493.5,495.85,50.2381,46,76.8,100,67.3,73.2,70.2
20160204000000,493.5,495.85,50.2381,46,77.7,100,67.2,73.2,70.2
20160204001500,493.5,495.85,50.2381,46,77.7,100,67.3,73.2,70.2
20160204003000,493.5,495.85,50.2381,46,80.1,100,67.3,73.2,70.2
20160204004500,493.5,495.85,50.2381,46,86.2,100,67.4,73.2,70.2
20160204010000,493.5,495.85,50.2381,46,79.2,100,67.4,73.2,70.2
20160204011500,493.5,495.85,50.2381,46,75.8,100,67.5,73.2,70.2
20160204013000,493.5,495.85,50.2381,46,75.8,100,67.5,73.2,70.2
20160204014500,493.5,495.85,50.2381,46,79.6,100,67.5,73.2,70.2
20160204020000,493.5,495.85,50.2381,46,79.6,100,67.5,73.2,70.2
20160204021500,493.5,495.85,50.2381,46,79.6,100,67.5,73.2,70.2
20160204023000,493.5,495.85,50.2381,46,79.6,100,67.6,73.2,70.2
20160204024500,493.5,495.85,50.2381,46,75.1,100,67.5,73.2,70.2
20160204030000,493.5,495.85,50.2381,46,80.1,100,67.4,73.2,70.2
20160204031500,493.5,495.85,50.2381,46,85.6,100,67.4,73.2,70.2
20160204033000,493.5,495.85,50.2381,46,85.6,100,67.4,73.2,70.2
20160204034500,493.5,495.85,50.2381,46,74.8,100,67.3,73.2,70.2
20160204040000,493.5,495.85,50.2381,46,74.8,100,67.2,73.2,70.2
20160204041500,493.5,495.85,50.2381,46,76.3,100,67.1,73.2,70.2
20160204043000,493.5,505.25,51.1905,46,77.2,100,67.1,73.2,70.2
20160204044500,493.5,505.25,51.1905,46,78.3,100,67.1,73.2,70.2
20160204050000,493.5,495.85,50.2381,46,79.6,100,67.0,73.2,70.2
20160204051500,493.5,495.85,50.2381,46,81.1,100,67.0,73.2,70.2
20160204053000,493.5,495.85,50.2381,46,85.6,100,67.0,73.2,70.2
20160204054500,493.5,495.85,50.2381,46,88.0,100,67.1,73.2,70.2
20160204060000,493.5,495.85,50.2381,46,79.1,100,67.1,73.2,70.2
20160204061500,493.5,495.85,50.2381,46,75.4,100,67.2,73.2,70.2
20160204063000,493.5,495.85,50.2381,46,76.8,100,67.2,73.2,70.2
20160204064500,493.5,495.85,50.2381,46,77.9,100,67.2,73.2,70.2
20160204070000,493.5,479.4,48.5714,46,79.6,100,67.1,73.2,70.2
20160204071500,493.5,479.4,48.5714,46,79.6,100,67.1,73.2,70.2
20160204073000,493.5,479.4,48.5714,46,78.0,100,67.1,73.2,70.2
20160204074500,493.5,467.65,47.381,46,79.2,100,67.0,73.2,70.2
20160204080000,493.5,479.4,48.5714,46,75.9,100,66.9,73.2,70.2
20160204081500,493.5,467.65,47.381,46,75.9,100,66.9,73.2,70.2
20160204083000,493.5,474.7,48.0952,46,77.0,100,66.9,73.2,70.2
20160204084500,493.5,474.7,48.0952,46,78.5,100,66.9,73.2,70.2
20160204090000,493.5,474.7,48.0952,46,79.6,100,66.9,73.2,70.2
20160204091500,493.5,491.15,49.7619,46,78.1,100,66.9,73.2,70.2
20160204093000,493.5,484.1,49.0476,46,73.9,100,67.0,73.2,70.2
20160204094500,493.5,474.7,48.0952,46,73.9,100,67.0,73.2,70.2
20160204100000,493.5,484.1,49.0476,46,75.9,100,66.9,73.2,70.2
20160204101500,493.5,484.1,49.0476,46,76.8,100,67.0,73.2,70.2
20160204103000,493.5,484.1,49.0476,46,79.7,100,67.1,73.2,70.2
20160204104500,493.5,484.1,49.0476,46,83.1,100,67.1,73.2,70.2
20160204110000,493.5,495.85,50.2381,46,76.3,100,67.2,73.2,70.2
20160204111500,493.5,484.1,49.0476,46,76.3,100,67.3,73.2,70.2
20160204113000,493.5,484.1,49.0476,46,82.0,100,67.5,73.2,70.2
20160204114500,493.5,484.1,49.0476,46,76.4,100,67.7,73.2,70.2
20160204120000,493.5,484.1,49.0476,46,76.4,100,67.8,73.2,70.2
20160204121500,493.5,491.15,49.7619,46,81.6,100,67.9,73.2,70.2
20160204123000,493.5,491.15,49.7619,46,80.0,100,68.1,73.2,70.2
20160204124500,493.5,491.15,49.7619,46,76.4,100,68.2,73.2,70.2
20160204130000,493.5,484.1,49.0476,46,78.9,100,68.3,73.2,70.2
20160204131500,493.5,484.1,49.0476,46,82.0,100,68.4,73.2,70.2
20160204133000,493.5,484.1,49.0476,46,76.4,100,68.6,73.2,70.2
20160204134500,493.5,495.85,50.2381,46,77.3,100,68.7,73.2,70.2
20160204140000,493.5,484.1,49.0476,46,84.3,100,68.9,73.2,70.2
20160204141500,493.5,484.1,49.0476,46,78.2,100,69.0,73.2,70.2
20160204143000,493.5,491.15,49.7619,46,76.8,100,69.1,73.2,70.2
20160204144500,493.5,491.15,49.7619,46,81.2,100,69.2,73.2,70.2
20160204150000,493.5,484.1,49.0476,46,76.6,100,69.3,73.2,70.2
20160204151500,493.5,484.1,49.0476,46,76.6,100,69.4,73.2,70.2
20160204153000,493.5,491.15,49.7619,46,79.8,100,69.5,73.2,70.2
20160204154500,493.5,484.1,49.0476,46,83.1,100,69.6,73.2,70.2
20160204160000,493.5,484.1,49.0476,46,75.8,100,69.6,73.2,70.2
20160204161500,493.5,491.15,49.7619,46,75.8,100,69.4,73.2,70.2
20160204163000,493.5,484.1,49.0476,46,78.8,100,69.5,73.2,70.2
20160204164500,493.5,484.1,49.0476,46,77.5,100,69.5,73.2,70.2
20160204170000,493.5,491.15,49.7619,46,77.5,100,69.6,73.2,70.2
20160204171500,493.5,484.1,49.0476,46,77.5,100,69.6,73.2,70.2
20160204173000,493.5,484.1,49.0476,46,83.4,100,69.6,73.2,70.2
20160204174500,493.5,484.1,49.0476,46,80.1,100,69.4,73.2,70.2
20160204180000,493.5,474.7,48.0952,46,76.4,100,69.3,73.2,70.2
20160204181500,493.5,484.1,49.0476,46,77.2,100,69.3,73.2,70.2
20160204183000,493.5,474.7,48.0952,46,82.4,100,69.2,73.2,70.2
20160204184500,493.5,491.15,49.7619,46,77.7,100,69.2,73.2,70.2
20160204190000,493.5,484.1,49.0476,46,76.8,100,69.2,73.2,70.2
20160204191500,493.5,484.1,49.0476,46,82.5,100,69.1,73.2,70.2
20160204193000,493.5,484.1,49.0476,46,76.4,100,69.0,73.2,70.2
20160204194500,493.5,484.1,49.0476,46,76.4,100,68.9,73.2,70.2
20160204200000,493.5,484.1,49.0476,46,76.4,100,68.9,73.2,70.2
20160204201500,493.5,491.15,49.7619,46,79.1,100,68.8,73.2,70.2
20160204203000,493.5,484.1,49.0476,46,80.6,100,68.8,73.2,70.2
20160204204500,493.5,484.1,49.0476,46,79.1,100,68.7,73.2,70.2
20160204210000,493.5,484.1,49.0476,46,77.7,100,68.6,73.2,70.2
20160204211500,493.5,484.1,49.0476,46,74.3,100,68.6,73.2,70.2
20160204213000,493.5,484.1,49.0476,46,74.3,100,68.5,73.2,70.2
20160204214500,493.5,484.1,49.0476,46,75.8,100,68.4,73.2,70.2
20160204220000,493.5,495.85,50.2381,46,75.8,100,68.4,73.2,70.2
20160204221500,493.5,479.4,48.5714,46,78.3,100,68.3,73.2,70.2
20160204223000,493.5,491.15,49.7619,46,80.2,100,68.2,73.2,70.2
20160204224500,493.5,484.1,49.0476,46,78.7,100,68.2,73.2,70.2
20160204230000,493.5,491.15,49.7619,46,79.6,100,68.1,73.2,70.2
20160204231500,493.5,484.1,49.0476,46,75.3,100,68.0,73.2,70.2
20160204233000,493.5,491.15,49.7619,46,75.3,100,67.9,73.2,70.2
20160204234500,493.5,491.15,49.7619,46,75.3,100,67.9,73.2,70.2
20160205000000,493.5,491.15,49.7619,46,79.6,100,67.8,73.2,70.2
20160205001500,493.5,491.15,49.7619,46,77.0,100,67.8,73.2,70.2
20160205003000,493.5,484.1,49.0476,46,80.2,100,67.7,73.2,70.2
20160205004500,493.5,500.55,50.7143,46,80.2,100,67.7,73.2,70.2
20160205010000,493.5,500.55,50.7143,46,77.2,100,67.6,73.2,70.2
20160205011500,493.5,491.15,49.7619,46,75.7,100,67.6,73.2,70.2
20160205013000,493.5,491.15,49.7619,46,74.9,100,67.5,73.2,70.2
20160205014500,493.5,491.15,49.7619,46,75.8,100,67.4,73.2,70.2
20160205020000,493.5,491.15,49.7619,46,75.8,100,67.4,73.2,70.2
20160205021500,493.5,491.15,49.7619,46,76.8,100,67.3,73.2,70.2
20160205023000,493.5,491.15,49.7619,46,79.7,100,67.2,73.2,70.2
20160205024500,493.5,500.55,50.7143,46,79.7,100,67.2,73.2,70.2
20160205030000,493.5,500.55,50.7143,46,79.7,100,67.1,73.2,70.2
20160205031500,493.5,500.55,50.7143,46,73.8,100,67.0,73.2,70.2
20160205033000,493.5,500.55,50.7143,46,73.8,100,66.9,73.2,70.2
20160205034500,493.5,500.55,50.7143,46,73.8,100,66.8,73.2,70.2
20160205040000,493.5,500.55,50.7143,46,76.2,100,66.7,73.2,70.2
20160205041500,493.5,500.55,50.7143,46,77.9,100,66.6,73.2,70.2
20160205043000,493.5,500.55,50.7143,46,77.9,100,66.5,73.2,70.2
20160205044500,493.5,500.55,50.7143,46,76.8,100,66.4,73.2,70.2
20160205050000,493.5,509.95,51.6667,46,74.8,100,66.3,73.2,70.2
20160205051500,493.5,500.55,50.7143,46,73.5,100,66.2,73.2,70.2
20160205053000,493.5,500.55,50.7143,46,74.9,100,66.1,73.2,70.2
20160205054500,493.5,509.95,51.6667,46,78.2,100,66.1,73.2,70.2
20160205060000,493.5,491.15,49.7619,46,75.2,100,66.0,73.2,70.2
20160205061500,493.5,500.55,50.7143,46,79.6,100,66.0,73.2,70.2
20160205063000,493.5,500.55,50.7143,46,77.2,100,66.0,73.2,70.2
20160205064500,493.5,500.55,50.7143,46,78.3,100,65.9,73.2,70.2
20160205070000,493.5,500.55,50.7143,46,78.3,100,65.8,73.2,70.2
20160205071500,493.5,500.55,50.7143,46,78.3,100,65.8,73.2,70.2
20160205073000,493.5,491.15,49.7619,46,75.8,100,65.7,73.2,70.2
20160205074500,493.5,491.15,49.7619,46,75.8,100,65.8,73.2,70.2
20160205080000,493.5,491.15,49.7619,46,77.4,100,65.7,73.2,70.2
20160205081500,493.5,491.15,49.7619,46,80.1,100,65.7,73.2,70.2
20160205083000,493.5,484.1,49.0476,46,80.1,100,65.6,73.2,70.2
20160205084500,493.5,484.1,49.0476,46,78.1,100,65.6,73.2,70.2
20160205090000,493.5,491.15,49.7619,46,74.7,100,65.6,73.2,70.2
20160205091500,493.5,491.15,49.7619,46,74.7,100,65.6,73.2,70.2
20160205093000,493.5,479.4,48.5714,46,76.4,100,65.7,73.2,70.2
20160205094500,493.5,479.4,48.5714,46,76.4,100,65.8,73.2,70.2
20160205100000,493.5,491.15,49.7619,46,77.2,100,65.8,73.2,70.2
20160205101500,493.5,491.15,49.7619,46,79.1,100,66.0,73.2,70.2
20160205103000,493.5,484.1,49.0476,46,80.1,100,66.1,73.2,70.2
20160205104500,493.5,484.1,49.0476,46,78.7,100,66.2,73.2,70.2
20160205110000,493.5,484.1,49.0476,46,75.2,100,66.3,73.2,70.2
20160205111500,493.5,491.15,49.7619,46,75.2,100,66.5,73.2,70.2
20160205113000,493.5,484.1,49.0476,46,76.4,100,66.6,73.2,70.2
20160205114500,493.5,484.1,49.0476,46,76.4,100,66.7,73.2,70.2
20160205120000,493.5,484.1,49.0476,46,80.0,100,66.9,73.2,70.2
20160205121500,493.5,491.15,49.7619,46,77.5,100,67.1,73.2,70.2
20160205123000,493.5,484.1,49.0476,46,76.6,100,67.2,73.2,70.2
20160205124500,493.5,484.1,49.0476,46,76.6,100,67.4,73.2,70.2
20160205130000,493.5,484.1,49.0476,46,80.7,100,67.6,73.2,70.2
20160205131500,493.5,484.1,49.0476,46,80.7,100,67.8,73.2,70.2
20160205133000,493.5,474.7,48.0952,46,78.7,100,68.0,73.2,70.2
20160205134500,493.5,484.1,49.0476,46,75.5,100,68.2,73.2,70.2
20160205140000,493.5,484.1,49.0476,46,75.5,100,68.4,73.2,70.2
20160205141500,493.5,484.1,49.0476,46,76.8,100,68.6,73.2,70.2
20160205143000,493.5,474.7,48.0952,46,82.9,100,68.7,73.2,70.2
20160205144500,493.5,474.7,48.0952,46,80.6,100,68.9,73.2,70.2
20160205150000,493.5,484.1,49.0476,46,80.6,100,69.0,73.2,70.2
20160205151500,493.5,484.1,49.0476,46,77.8,100,69.1,73.2,70.2
20160205153000,493.5,484.1,49.0476,46,81.2,100,69.2,73.2,70.2
20160205154500,493.5,484.1,49.0476,46,75.8,100,69.3,73.2,70.2
20160205160000,493.5,491.15,49.7619,46,76.8,100,69.5,73.2,70.2
20160205161500,493.5,484.1,49.0476,46,76.8,100,69.6,73.2,70.2
20160205163000,493.5,484.1,49.0476,46,82.5,100,69.7,73.2,70.2
20160205164500,493.5,491.15,49.7619,46,76.4,100,69.7,73.2,70.2
20160205170000,493.5,479.4,48.5714,46,78.3,100,69.7,73.2,70.2
20160205171500,493.5,479.4,48.5714,46,83.8,100,69.7,73.2,70.2
20160205173000,493.5,479.4,48.5714,46,81.5,100,69.7,73.2,70.2
20160205174500,493.5,479.4,48.5714,46,76.8,100,69.6,73.2,70.2
20160205180000,493.5,479.4,48.5714,46,78.3,100,69.5,73.2,70.2
20160205181500,493.5,479.4,48.5714,46,81.6,100,69.4,73.2,70.2
20160205183000,493.5,479.4,48.5714,46,81.6,100,69.4,73.2,70.2
20160205184500,493.5,479.4,48.5714,46,76.4,100,69.3,73.2,70.2
20160205190000,493.5,491.15,49.7619,46,82.4,100,69.3,73.2,70.2
20160205191500,493.5,479.4,48.5714,46,77.7,100,69.3,73.2,70.2
20160205193000,493.5,491.15,49.7619,46,77.7,100,69.2,73.2,70.2
20160205194500,493.5,491.15,49.7619,46,75.4,100,69.1,73.2,70.2
20160205200000,493.5,484.1,49.0476,46,76.4,100,69.1,73.2,70.2
20160205201500,493.5,484.1,49.0476,46,76.4,100,69.0,73.2,70.2
20160205203000,493.5,491.15,49.7619,46,76.4,100,68.9,73.2,70.2
20160205204500,493.5,484.1,49.0476,46,79.7,100,68.8,73.2,70.2
20160205210000,493.5,484.1,49.0476,46,79.7,100,68.8,73.2,70.2
20160205211500,493.5,484.1,49.0476,46,78.5,100,68.7,73.2,70.2
20160205213000,493.5,484.1,49.0476,46,76.8,100,68.6,73.2,70.2
20160205214500,493.5,495.85,50.2381,46,74.4,100,68.5,73.2,70.2
20160205220000,493.5,495.85,50.2381,46,75.9,100,68.4,73.2,70.2
20160205221500,493.5,484.1,49.0476,46,84.9,100,68.4,73.2,70.2
20160205223000,493.5,491.15,49.7619,46,74.9,100,68.4,73.2,70.2
20160205224500,493.5,491.15,49.7619,46,80.1,100,68.3,73.2,70.2
20160205230000,493.5,491.15,49.7619,46,80.1,100,68.2,73.2,70.2
20160205231500,493.5,484.1,49.0476,46,76.7,100,68.1,73.2,70.2
20160205233000,493.5,491.15,49.7619,46,74.8,100,68.1,73.2,70.2
20160205234500,493.5,491.15,49.7619,46,77.2,100,68.0,73.2,70.2
20160206000000,493.5,484.1,49.0476,46,86.1,100,67.9,73.2,70.2
20160206001500,493.5,491.15,49.7619,46,83.5,100,67.9,73.2,70.2
20160206003000,493.5,491.15,49.7619,46,83.5,100,67.9,73.2,70.2
20160206004500,493.5,491.15,49.7619,46,89.2,100,67.9,73.2,70.2
20160206010000,493.5,484.1,49.0476,46,79.7,100,67.8,73.2,70.2
20160206011500,493.5,484.1,49.0476,11,81.1,100,67.8,73.2,70.2
20160206013000,493.5,455.9,46.1905,46,77.2,100,67.7,73.2,70.2
20160206014500,493.5,462.95,46.9048,46,77.2,100,67.6,73.2,70.2
20160206020000,493.5,467.65,47.381,46,82.4,100,67.5,73.2,70.2
20160206021500,493.5,462.95,46.9048,46,87.4,100,67.4,73.2,70.2
20160206023000,493.5,455.9,46.1905,46,90.4,100,67.4,73.2,70.2
20160206024500,493.5,462.95,46.9048,46,75.9,100,67.4,73.2,70.2
20160206030000,493.5,467.65,47.381,46,74.9,100,67.3,73.2,70.2
20160206031500,493.5,467.65,47.381,46,76.9,100,67.2,73.2,70.2
20160206033000,493.5,467.65,47.381,46,79.4,100,67.2,73.2,70.2
20160206034500,493.5,467.65,47.381,46,79.4,100,67.1,73.2,70.2
20160206040000,493.5,474.7,48.0952,46,77.7,100,66.9,73.2,70.2
20160206041500,493.5,474.7,48.0952,46,73.9,100,66.9,73.2,70.2
20160206043000,493.5,484.1,49.0476,46,73.9,100,66.8,73.2,70.2
20160206044500,493.5,484.1,49.0476,46,75.0,100,66.7,73.2,70.2
20160206050000,493.5,484.1,49.0476,46,75.0,100,66.7,73.2,70.2
20160206051500,493.5,484.1,49.0476,46,76.2,100,66.6,73.2,70.2
20160206053000,493.5,474.7,48.0952,46,80.2,100,66.6,73.2,70.2
20160206054500,493.5,474.7,48.0952,46,81.1,100,66.5,73.2,70.2
20160206060000,493.5,474.7,48.0952,46,79.6,100,66.4,73.2,70.2
20160206061500,493.5,474.7,48.0952,46,75.3,100,66.4,73.2,70.2
20160206063000,493.5,474.7,48.0952,46,80.6,100,66.4,73.2,70.2
20160206064500,493.5,467.65,47.381,46,76.8,100,66.3,73.2,70.2
20160206070000,493.5,479.4,48.5714,46,75.5,100,66.3,73.2,70.2
20160206071500,493.5,479.4,48.5714,46,80.1,100,66.2,73.2,70.2
20160206073000,493.5,479.4,48.5714,46,80.1,100,66.2,73.2,70.2
20160206074500,493.5,479.4,48.5714,46,78.6,100,66.2,73.2,70.2
20160206080000,493.5,479.4,48.5714,46,77.7,100,66.1,73.2,70.2
20160206081500,493.5,479.4,48.5714,46,73.9,100,66.1,73.2,70.2
20160206083000,493.5,479.4,48.5714,46,73.0,100,66.1,73.2,70.2
20160206084500,493.5,479.4,48.5714,46,74.8,100,66.0,73.2,70.2
20160206090000,493.5,479.4,48.5714,46,74.8,100,65.9,73.2,70.2
20160206091500,493.5,479.4,48.5714,46,77.3,100,65.8,73.2,70.2
20160206093000,493.5,479.4,48.5714,46,78.2,100,65.8,73.2,70.2
20160206094500,493.5,479.4,48.5714,46,78.2,100,65.8,73.2,70.2
20160206100000,493.5,479.4,48.5714,46,76.3,100,65.8,73.2,70.2
20160206101500,493.5,479.4,48.5714,46,72.9,100,65.8,73.2,70.2
20160206103000,493.5,479.4,48.5714,46,72.9,100,65.9,73.2,70.2
20160206104500,493.5,479.4,48.5714,46,72.9,100,66.0,73.2,70.2
20160206110000,493.5,479.4,48.5714,46,78.7,100,66.1,73.2,70.2
20160206111500,493.5,479.4,48.5714,46,78.7,100,66.2,73.2,70.2
20160206113000,493.5,479.4,48.5714,46,76.7,100,66.4,73.2,70.2
20160206114500,493.5,479.4,48.5714,46,75.2,100,66.5,73.2,70.2
20160206120000,493.5,479.4,48.5714,46,71.1,100,66.7,73.2,70.2
20160206121500,493.5,479.4,48.5714,46,72.5,100,66.9,73.2,70.2
20160206123000,493.5,479.4,48.5714,46,71.1,100,67.0,73.2,70.2
20160206124500,493.5,479.4,48.5714,46,75.4,100,67.1,73.2,70.2
20160206130000,493.5,479.4,48.5714,46,72.1,100,67.1,73.2,70.2
20160206131500,493.5,467.65,47.381,46,72.1,100,67.2,73.2,70.2
20160206133000,493.5,467.65,47.381,46,74.8,100,67.2,73.2,70.2
20160206134500,493.5,467.65,47.381,46,72.8,100,67.2,73.2,70.2
20160206140000,493.5,474.7,48.0952,46,71.1,100,67.2,73.2,70.2
20160206141500,493.5,462.95,46.9048,46,71.1,100,67.3,73.2,70.2
20160206143000,493.5,462.95,46.9048,46,73.5,100,67.3,73.2,70.2
20160206144500,493.5,467.65,47.381,46,76.4,100,67.3,73.2,70.2
20160206150000,493.5,474.7,48.0952,46,78.2,100,67.4,73.2,70.2
20160206151500,493.5,462.95,46.9048,46,76.8,100,67.6,73.2,70.2
20160206153000,493.5,467.65,47.381,46,73.9,100,67.7,73.2,70.2
20160206154500,493.5,462.95,46.9048,46,72.9,100,67.8,73.2,70.2
20160206160000,493.5,462.95,46.9048,46,71.6,100,68.0,73.2,70.2
20160206161500,493.5,455.9,46.1905,46,73.0,100,68.1,73.2,70.2
20160206163000,493.5,455.9,46.1905,46,75.4,100,68.2,73.2,70.2
20160206164500,493.5,455.9,46.1905,46,77.9,100,68.4,73.2,70.2
20160206170000,493.5,467.65,47.381,46,79.1,100,68.4,73.2,70.2
20160206171500,493.5,455.9,46.1905,46,79.1,100,68.4,73.2,70.2
20160206173000,493.5,462.95,46.9048,46,78.2,100,68.4,73.2,70.2
20160206174500,493.5,462.95,46.9048,46,72.5,100,68.3,73.2,70.2
20160206180000,493.5,451.2,45.7143,46,74.0,100,68.3,73.2,70.2
20160206181500,493.5,462.95,46.9048,46,75.8,100,68.2,73.2,70.2
20160206183000,493.5,455.9,46.1905,46,75.0,100,68.2,73.2,70.2
20160206184500,493.5,462.95,46.9048,46,80.2,100,68.1,73.2,70.2
20160206190000,493.5,455.9,46.1905,46,80.2,100,68.1,73.2,70.2
20160206191500,493.5,455.9,46.1905,46,78.7,100,68.1,73.2,70.2
20160206193000,493.5,455.9,46.1905,46,75.1,100,67.9,73.2,70.2
20160206194500,493.5,462.95,46.9048,46,73.5,100,67.8,73.2,70.2
20160206200000,493.5,462.95,46.9048,46,75.4,100,67.8,73.2,70.2
20160206201500,493.5,462.95,46.9048,46,75.4,100,67.7,73.2,70.2
20160206203000,493.5,455.9,46.1905,46,78.0,100,67.7,73.2,70.2
20160206204500,493.5,462.95,46.9048,46,79.6,100,67.6,73.2,70.2
20160206210000,493.5,462.95,46.9048,46,78.6,100,67.6,73.2,70.2
20160206211500,493.5,462.95,46.9048,46,75.8,100,67.5,73.2,70.2
20160206213000,493.5,467.65,47.381,46,73.5,100,67.4,73.2,70.2
20160206214500,493.5,462.95,46.9048,46,75.4,100,67.4,73.2,70.2
20160206220000,493.5,462.95,46.9048,46,75.4,100,67.4,73.2,70.2
20160206221500,493.5,467.65,47.381,46,75.4,100,67.4,73.2,70.2
20160206223000,493.5,455.9,46.1905,46,78.3,100,67.3,73.2,70.2
20160206224500,493.5,467.65,47.381,46,80.7,100,67.3,73.2,70.2
20160206230000,493.5,462.95,46.9048,46,78.2,100,67.2,73.2,70.2
20160206231500,493.5,474.7,48.0952,46,78.2,100,67.2,73.2,70.2
20160206233000,493.5,467.65,47.381,46,78.2,100,67.1,73.2,70.2
20160206234500,493.5,467.65,47.381,46,76.0,100,67.1,73.2,70.2
20160207000000,493.5,467.65,47.381,46,76.0,100,67.1,73.2,70.2
20160207001500,493.5,462.95,46.9048,46,76.0,100,67.0,73.2,70.2
20160207003000,493.5,474.7,48.0952,46,80.4,100,67.0,73.2,70.2
20160207004500,493.5,474.7,48.0952,46,80.4,100,67.0,73.2,70.2
20160207010000,493.5,467.65,47.381,46,80.4,100,66.9,73.2,70.2
20160207011500,493.5,462.95,46.9048,46,78.7,100,66.9,73.2,70.2
20160207013000,493.5,474.7,48.0952,46,76.3,100,66.9,73.2,70.2
20160207014500,493.5,474.7,48.0952,46,77.7,100,66.9,73.2,70.2
20160207020000,493.5,474.7,48.0952,46,76.3,100,66.8,73.2,70.2
20160207021500,493.5,474.7,48.0952,46,76.3,100,66.7,73.2,70.2
20160207023000,493.5,474.7,48.0952,46,78.5,100,66.7,73.2,70.2
20160207024500,493.5,474.7,48.0952,46,81.1,100,66.6,73.2,70.2
20160207030000,493.5,467.65,47.381,46,80.1,100,66.6,73.2,70.2
20160207031500,493.5,467.65,47.381,46,80.1,100,66.5,73.2,70.2
20160207033000,493.5,474.7,48.0952,46,74.4,100,66.4,73.2,70.2
20160207034500,493.5,474.7,48.0952,46,74.4,100,66.4,73.2,70.2
20160207040000,493.5,474.7,48.0952,46,76.3,100,66.3,73.2,70.2
20160207041500,493.5,474.7,48.0952,46,76.3,100,66.3,73.2,70.2
20160207043000,493.5,462.95,46.9048,46,79.1,100,66.3,73.2,70.2
20160207044500,493.5,474.7,48.0952,46,78.2,100,66.2,73.2,70.2
20160207050000,493.5,474.7,48.0952,46,79.1,100,66.2,73.2,70.2
20160207051500,493.5,474.7,48.0952,46,76.4,100,66.1,73.2,70.2
20160207053000,493.5,474.7,48.0952,46,76.4,100,66.0,73.2,70.2
20160207054500,493.5,474.7,48.0952,46,74.8,100,66.0,73.2,70.2
20160207060000,493.5,491.15,49.7619,46,74.8,100,65.8,73.2,70.2
20160207061500,493.5,484.1,49.0476,46,74.8,100,65.8,73.2,70.2
20160207063000,493.5,484.1,49.0476,46,78.6,100,65.7,73.2,70.2
20160207064500,493.5,484.1,49.0476,46,78.6,100,65.6,73.2,70.2
20160207070000,493.5,484.1,49.0476,46,78.6,100,65.6,73.2,70.2
20160207071500,493.5,491.15,49.7619,46,76.8,100,65.5,73.2,70.2
20160207073000,493.5,484.1,49.0476,46,73.5,100,65.5,73.2,70.2
20160207074500,493.5,484.1,49.0476,46,76.3,100,65.5,73.2,70.2
20160207080000,493.5,484.1,49.0476,46,77.3,100,65.4,73.2,70.2
20160207081500,493.5,495.85,50.2381,46,74.4,100,65.4,73.2,70.2
20160207083000,493.5,484.1,49.0476,46,78.7,100,65.3,73.2,70.2
20160207084500,493.5,491.15,49.7619,46,78.7,100,65.3,73.2,70.2
20160207090000,493.5,484.1,49.0476,46,78.7,100,65.3,73.2,70.2
20160207091500,493.5,474.7,48.0952,46,76.7,100,65.3,73.2,70.2
20160207093000,493.5,484.1,49.0476,46,73.9,100,65.3,73.2,70.2
20160207094500,493.5,484.1,49.0476,46,73.9,100,65.3,73.2,70.2
20160207100000,493.5,484.1,49.0476,46,74.8,100,65.3,73.2,70.2
20160207101500,493.5,484.1,49.0476,46,74.8,100,65.5,73.2,70.2
20160207103000,493.5,484.1,49.0476,46,79.7,100,65.5,73.2,70.2
20160207104500,493.5,484.1,49.0476,46,80.6,100,65.7,73.2,70.2
20160207110000,493.5,484.1,49.0476,46,76.2,100,65.8,73.2,70.2
20160207111500,493.5,484.1,49.0476,46,76.2,100,66.0,73.2,70.2
20160207113000,493.5,484.1,49.0476,46,73.7,100,66.1,73.2,70.2
20160207114500,493.5,474.7,48.0952,46,72.0,100,66.3,73.2,70.2
20160207120000,493.5,474.7,48.0952,46,72.0,100,66.5,73.2,70.2
20160207121500,493.5,474.7,48.0952,46,72.0,100,66.7,73.2,70.2
20160207123000,493.5,474.7,48.0952,46,72.0,100,66.9,73.2,70.2
20160207124500,493.5,474.7,48.0952,46,72.0,100,67.1,73.2,70.2
20160207130000,493.5,474.7,48.0952,46,78.1,100,67.3,73.2,70.2
20160207131500,493.5,474.7,48.0952,46,76.8,100,67.5,73.2,70.2
20160207133000,493.5,467.65,47.381,46,70.1,100,67.7,73.2,70.2
20160207134500,493.5,467.65,47.381,46,71.6,100,67.9,73.2,70.2
20160207140000,493.5,467.65,47.381,46,72.5,100,68.1,73.2,70.2
20160207141500,493.5,467.65,47.381,46,73.5,100,68.2,73.2,70.2
20160207143000,493.5,467.65,47.381,46,72.0,100,68.4,73.2,70.2
20160207144500,493.5,467.65,47.381,46,72.0,100,68.6,73.2,70.2
20160207150000,493.5,455.9,46.1905,46,74.0,100,68.7,73.2,70.2
20160207151500,493.5,467.65,47.381,46,71.2,100,68.7,73.2,70.2
20160207153000,493.5,462.95,46.9048,46,71.2,100,68.7,73.2,70.2
20160207154500,493.5,467.65,47.381,46,72.1,100,68.7,73.2,70.2
20160207160000,493.5,467.65,47.381,46,72.1,100,68.8,73.2,70.2
20160207161500,493.5,462.95,46.9048,46,72.1,100,68.9,73.2,70.2
20160207163000,493.5,462.95,46.9048,46,73.5,100,68.9,73.2,70.2
20160207164500,493.5,467.65,47.381,46,73.5,100,68.9,73.2,70.2
20160207170000,493.5,462.95,46.9048,46,75.0,100,68.9,73.2,70.2
20160207171500,493.5,462.95,46.9048,46,75.0,100,69.1,73.2,70.2
20160207173000,493.5,455.9,46.1905,46,73.4,100,68.9,73.2,70.2
20160207174500,493.5,467.65,47.381,46,73.4,100,68.9,73.2,70.2
20160207180000,493.5,455.9,46.1905,46,73.4,100,68.9,73.2,70.2
20160207181500,493.5,467.65,47.381,46,73.4,100,68.8,73.2,70.2
20160207183000,493.5,462.95,46.9048,46,79.7,100,68.6,73.2,70.2
20160207184500,493.5,462.95,46.9048,46,75.3,100,68.4,73.2,70.2
20160207190000,493.5,462.95,46.9048,46,75.3,100,68.4,73.2,70.2
20160207191500,493.5,462.95,46.9048,46,76.8,100,68.3,73.2,70.2
20160207193000,493.5,462.95,46.9048,46,75.6,100,68.4,73.2,70.2
20160207194500,493.5,467.65,47.381,46,75.6,100,68.3,73.2,70.2
20160207200000,493.5,462.95,46.9048,46,75.6,100,68.3,73.2,70.2
20160207201500,493.5,455.9,46.1905,46,78.7,100,68.2,73.2,70.2
20160207203000,493.5,467.65,47.381,46,81.6,100,68.2,73.2,70.2
20160207204500,493.5,455.9,46.1905,46,81.6,100,68.1,73.2,70.2
20160207210000,493.5,462.95,46.9048,46,80.6,100,68.1,73.2,70.2
20160207211500,493.5,455.9,46.1905,46,78.9,100,68.1,73.2,70.2
20160207213000,493.5,462.95,46.9048,46,76.8,100,68.0,73.2,70.2
20160207214500,493.5,479.4,48.5714,47,78.7,100,67.9,73.2,70.2
20160207220000,493.5,479.4,48.5714,47,80.7,100,67.9,73.2,70.2
20160207221500,493.5,479.4,48.5714,47,79.6,100,67.8,73.2,70.2
20160207223000,493.5,479.4,48.5714,47,77.6,100,67.7,73.2,70.2
20160207224500,493.5,479.4,48.5714,47,73.8,100,67.7,73.2,70.2
20160207230000,493.5,479.4,48.5714,47,73.8,100,67.6,73.2,70.2
20160207231500,493.5,479.4,48.5714,47,75.9,100,67.5,73.2,70.2
20160207233000,493.5,479.4,48.5714,47,75.9,100,67.5,73.2,70.2
20160207234500,493.5,479.4,48.5714,47,75.9,100,67.4,73.2,70.2
20160208000000,493.5,479.4,48.5714,47,80.2,100,67.4,73.2,70.2
20160208001500,493.5,479.4,48.5714,47,80.2,100,67.4,73.2,70.2
20160208003000,493.5,479.4,48.5714,47,80.2,100,67.4,73.2,70.2
20160208004500,493.5,479.4,48.5714,47,76.5,100,67.4,73.2,70.2
20160208010000,493.5,479.4,48.5714,47,74.0,100,67.3,72.8,69.8
20160208011500,493.5,479.4,48.5714,47,75.3,100,67.3,72.8,69.8
20160208013000,493.5,491.15,49.7619,47,74.0,100,67.2,72.3,69.3
20160208014500,493.5,479.4,48.5714,47,76.1,100,67.2,72.3,69.3
20160208020000,493.5,491.15,49.7619,47,78.3,100,67.1,72.6,69.6
20160208021500,493.5,484.1,49.0476,47,80.1,100,67.0,72.2,69.2
20160208023000,493.5,484.1,49.0476,47,77.2,100,66.9,72.7,69.7
20160208024500,493.5,491.15,49.7619,47,76.3,100,66.9,72.6,69.6
20160208030000,493.5,491.15,49.7619,47,74.1,100,66.8,72.2,69.2
20160208031500,493.5,484.1,49.0476,47,76.2,100,66.7,72.3,69.3
20160208033000,493.5,491.15,49.7619,47,74.7,100,66.7,72.7,69.7
20160208034500,493.5,484.1,49.0476,47,76.0,100,66.7,72.7,69.7
20160208040000,493.5,484.1,49.0476,47,79.1,100,66.7,72.7,69.7
20160208041500,493.5,484.1,49.0476,47,79.1,100,66.7,72.7,69.7
20160208043000,493.5,484.1,49.0476,47,77.2,100,66.6,72.7,69.7
20160208044500,493.5,495.85,50.2381,47,73.4,100,66.6,73.1,70.1
20160208050000,493.5,484.1,49.0476,47,74.4,100,66.5,72.7,69.7
20160208051500,493.5,495.85,50.2381,47,74.4,100,66.5,71.4,68.4
20160208053000,493.5,495.85,50.2381,47,74.4,100,66.4,71.4,68.4
20160208054500,493.5,495.85,50.2381,47,75.2,100,66.3,71.4,68.4
20160208060000,493.5,495.85,50.2381,47,78.3,100,66.2,70.7,67.7
20160208061500,493.5,495.85,50.2381,47,78.3,100,66.2,71.4,68.4
20160208063000,493.5,495.85,50.2381,47,76.3,100,66.1,71.4,68.4
20160208064500,493.5,505.25,51.1905,47,75.3,100,66.1,71.4,68.4
20160208070000,493.5,495.85,50.2381,47,72.6,100,66.1,71.4,68.4
20160208071500,493.5,495.85,50.2381,47,73.4,100,66.0,73.1,70.1
20160208073000,493.5,495.85,50.2381,47,73.4,100,66.0,73.1,70.1
20160208074500,493.5,495.85,50.2381,47,73.4,100,66.0,73.1,70.1
20160208080000,493.5,495.85,50.2381,47,77.8,100,66.0,73.1,70.1
20160208081500,493.5,495.85,50.2381,47,77.8,100,65.9,73.1,70.1
20160208083000,493.5,495.85,50.2381,47,72.4,100,65.9,73.1,70.1
20160208084500,493.5,495.85,50.2381,47,74.5,100,65.9,73.1,70.1
20160208090000,493.5,495.85,50.2381,47,78.3,100,65.9,73.1,70.1
20160208091500,493.5,495.85,50.2381,47,78.3,100,65.9,73.1,70.1
20160208093000,493.5,495.85,50.2381,47,78.3,100,65.9,73.1,70.1
20160208094500,493.5,495.85,50.2381,47,75.8,100,66.0,73.1,70.1
20160208100000,493.5,495.85,50.2381,47,71.6,100,66.0,73.1,70.1
20160208101500,493.5,484.1,49.0476,47,83.7,100,66.0,73.1,70.1
20160208103000,493.5,484.1,49.0476,47,86.8,100,66.2,73.1,70.1
20160208104500,493.5,491.15,49.7619,47,86.8,100,66.3,73.1,70.1
20160208110000,493.5,479.4,48.5714,47,88.0,100,66.6,73.1,70.1
20160208111500,493.5,479.4,48.5714,47,89.2,100,66.8,73.1,70.1
20160208113000,493.5,479.4,48.5714,47,89.2,100,67.1,73.1,70.1
20160208114500,493.5,479.4,48.5714,47,82.0,100,67.3,73.1,70.1
20160208120000,493.5,479.4,48.5714,47,80.2,100,67.5,73.1,70.1
20160208121500,493.5,479.4,48.5714,47,81.1,100,67.7,73.1,70.1
20160208123000,493.5,479.4,48.5714,47,80.2,100,67.9,73.1,70.1
20160208124500,493.5,495.85,50.2381,47,88.0,100,68.1,73.1,70.1
20160208130000,493.5,479.4,48.5714,47,80.7,100,68.3,73.1,70.1
20160208131500,493.5,479.4,48.5714,47,86.8,100,68.5,73.1,70.1
20160208133000,493.5,491.15,49.7619,47,88.6,100,68.7,73.1,70.1
20160208134500,493.5,491.15,49.7619,47,74.4,100,68.9,73.1,70.1
20160208140000,493.5,528.75,53.5714,47,76.3,100,68.9,73.1,70.1
20160208141500,493.5,517.0,52.381,47,73.5,100,69.1,73.1,70.1
20160208143000,493.5,517.0,52.381,47,70.6,100,69.1,73.1,70.1
20160208144500,493.5,517.0,52.381,47,72.4,100,69.1,73.1,70.1
20160208150000,493.5,517.0,52.381,47,80.9,100,69.2,73.1,70.1
20160208151500,493.5,505.25,51.1905,47,86.9,100,69.3,73.1,70.1
20160208153000,493.5,505.25,51.1905,47,86.9,100,69.4,73.1,70.1
20160208154500,493.5,517.0,52.381,47,84.1,100,69.6,73.1,70.1
20160208160000,493.5,509.95,51.6667,47,80.8,100,69.7,73.1,70.1
20160208161500,493.5,509.95,51.6667,47,87.4,100,69.9,73.1,70.1
20160208163000,493.5,517.0,52.381,47,81.6,100,70.0,73.1,70.1
20160208164500,493.5,509.95,51.6667,47,80.6,100,70.0,73.1,70.1
20160208170000,493.5,509.95,51.6667,47,87.4,100,70.2,73.1,70.1
20160208171500,493.5,509.95,51.6667,47,87.4,100,70.2,73.1,70.1
20160208173000,493.5,517.0,52.381,47,85.3,100,70.3,73.1,70.1
20160208174500,493.5,509.95,51.6667,47,80.2,100,70.3,73.1,70.1
20160208180000,493.5,509.95,51.6667,47,87.4,100,70.2,73.1,70.1
20160208181500,493.5,509.95,51.6667,47,87.4,100,70.2,73.1,70.1
20160208183000,493.5,500.55,50.7143,47,88.6,100,70.0,73.1,70.1
20160208184500,493.5,509.95,51.6667,47,83.5,100,69.9,73.1,70.1
20160208190000,493.5,517.0,52.381,47,88.0,100,69.8,73.1,70.1
20160208191500,493.5,509.95,51.6667,47,88.0,100,69.7,73.1,70.1
20160208193000,493.5,509.95,51.6667,47,88.0,100,69.7,73.1,70.1
20160208194500,493.5,521.7,52.8571,47,78.7,100,69.6,73.1,70.1
20160208200000,493.5,521.7,52.8571,47,80.7,100,69.5,73.1,70.1
20160208201500,493.5,521.7,52.8571,47,81.6,100,69.4,73.1,70.1
20160208203000,493.5,521.7,52.8571,47,80.7,100,69.4,73.1,70.1
20160208204500,493.5,509.95,51.6667,47,84.5,100,69.3,73.1,70.1
20160208210000,493.5,517.0,52.381,47,87.4,100,69.3,73.1,70.1
20160208211500,493.5,509.95,51.6667,47,86.2,100,69.2,73.1,70.1
20160208213000,493.5,517.0,52.381,47,87.5,100,69.2,73.1,70.1
20160208214500,493.5,509.95,51.6667,47,87.5,100,69.2,73.1,70.1
20160208220000,493.5,509.95,51.6667,47,87.5,100,69.1,73.1,70.1
20160208221500,493.5,521.7,52.8571,47,87.5,100,69.1,73.1,70.1
20160208223000,493.5,521.7,52.8571,47,86.2,100,69.0,73.1,70.1
20160208224500,493.5,521.7,52.8571,47,86.2,100,69.0,73.1,70.1
20160208230000,493.5,509.95,51.6667,47,86.2,100,68.9,73.1,70.1
20160208231500,493.5,509.95,51.6667,47,82.0,100,68.9,73.1,70.1
20160208233000,493.5,509.95,51.6667,47,79.2,100,68.8,73.1,70.1
20160208234500,493.5,517.0,52.381,47,86.8,100,68.8,73.1,70.1
20160209000000,493.5,509.95,51.6667,47,86.8,100,68.7,73.1,70.1
20160209001500,493.5,517.0,52.381,47,85.6,100,68.7,73.1,70.1
20160209003000,493.5,517.0,52.381,47,85.6,100,68.7,73.1,70.1
20160209004500,493.5,517.0,52.381,47,79.2,100,68.7,73.1,70.1
20160209010000,493.5,517.0,52.381,47,87.4,100,68.6,73.1,70.1
20160209011500,493.5,517.0,52.381,47,85.9,100,68.6,73.1,70.1
20160209013000,493.5,517.0,52.381,47,85.9,100,68.6,73.1,70.1
20160209014500,493.5,517.0,52.381,47,85.9,100,68.6,73.1,70.1
20160209020000,493.5,517.0,52.381,47,78.8,100,68.6,73.1,70.1
20160209021500,493.5,517.0,52.381,47,87.7,100,68.5,73.1,70.1
20160209023000,493.5,517.0,52.381,47,85.6,100,68.5,73.1,70.1
20160209024500,493.5,528.75,53.5714,47,84.3,100,68.5,73.1,70.1
20160209030000,493.5,528.75,53.5714,47,80.7,100,68.5,73.1,70.1
20160209031500,493.5,521.7,52.8571,47,87.4,100,68.5,73.1,70.1
20160209033000,493.5,521.7,52.8571,47,86.2,100,68.4,73.1,70.1
20160209034500,493.5,528.75,53.5714,47,86.2,100,68.4,73.1,70.1
20160209040000,493.5,521.7,52.8571,47,83.5,100,68.4,73.1,70.1
20160209041500,493.5,521.7,52.8571,47,79.3,100,68.4,73.1,70.1
20160209043000,493.5,521.7,52.8571,47,86.8,100,68.4,73.1,70.1
20160209044500,493.5,528.75,53.5714,47,85.0,100,68.4,73.1,70.1
20160209050000,493.5,509.95,51.6667,47,87.4,100,68.4,73.1,70.1
20160209051500,493.5,517.0,52.381,47,85.6,100,68.3,73.1,70.1
20160209053000,493.5,517.0,52.381,47,80.6,100,68.3,73.1,70.1
20160209054500,493.5,517.0,52.381,47,86.9,100,68.3,73.1,70.1
20160209060000,493.5,517.0,52.381,47,85.0,100,68.2,73.1,70.1
20160209061500,493.5,517.0,52.381,47,85.0,100,68.2,73.1,70.1
20160209063000,493.5,517.0,52.381,47,85.0,100,68.2,73.1,70.1
20160209064500,493.5,528.75,53.5714,47,79.2,100,68.2,73.1,70.1
20160209070000,493.5,521.7,52.8571,47,86.9,100,68.1,73.1,70.1
20160209071500,493.5,528.75,53.5714,47,85.0,100,68.1,73.1,70.1
20160209073000,493.5,521.7,52.8571,47,81.1,100,68.1,73.1,70.1
20160209074500,493.5,521.7,52.8571,47,87.1,100,68.1,73.1,70.1
20160209080000,493.5,521.7,52.8571,47,85.6,100,68.1,73.1,70.1
20160209081500,493.5,521.7,52.8571,47,85.6,100,68.1,73.1,70.1
20160209083000,493.5,528.75,53.5714,47,85.6,100,68.0,73.1,70.1
20160209084500,493.5,528.75,53.5714,47,81.5,100,68.1,73.1,70.1
20160209090000,493.5,528.75,53.5714,47,79.5,100,68.1,73.1,70.1
20160209091500,493.5,517.0,52.381,47,78.7,100,68.1,73.1,70.1
20160209093000,493.5,517.0,52.381,47,84.4,100,68.1,73.1,70.1
20160209094500,493.5,517.0,52.381,47,87.4,100,68.1,73.1,70.1
20160209100000,493.5,517.0,52.381,47,87.4,100,68.1,73.1,70.1
20160209101500,493.5,517.0,52.381,47,87.4,100,68.2,73.1,70.1
20160209103000,493.5,517.0,52.381,47,82.1,100,68.2,73.1,70.1
20160209104500,493.5,517.0,52.381,47,79.2,100,68.3,73.1,70.1
20160209110000,493.5,517.0,52.381,47,86.2,100,68.4,73.1,70.1
20160209111500,493.5,517.0,52.381,47,87.4,100,68.5,73.1,70.1
20160209113000,493.5,517.0,52.381,47,87.4,100,68.6,73.1,70.1
20160209114500,493.5,505.25,51.1905,47,87.4,100,68.7,73.1,70.1
20160209120000,493.5,517.0,52.381,47,85.5,100,68.9,73.1,70.1
20160209121500,493.5,509.95,51.6667,47,84.4,100,69.0,73.1,70.1
20160209123000,493.5,509.95,51.6667,47,87.4,100,69.1,73.1,70.1
20160209124500,493.5,509.95,51.6667,47,87.4,100,69.2,73.1,70.1
20160209130000,493.5,517.0,52.381,47,87.4,100,69.4,73.1,70.1
20160209131500,493.5,509.95,51.6667,47,87.4,100,69.6,73.1,70.1
20160209133000,493.5,517.0,52.381,47,81.1,100,69.7,73.1,70.1
20160209134500,493.5,505.25,51.1905,47,83.4,100,69.8,73.1,70.1
20160209140000,493.5,495.85,50.2381,47,85.6,100,69.9,73.1,70.1
20160209141500,493.5,505.25,51.1905,47,80.0,100,70.0,73.1,70.1
20160209143000,493.5,505.25,51.1905,47,87.4,100,70.2,73.1,70.1
20160209144500,493.5,505.25,51.1905,47,80.2,100,70.3,73.1,70.1
20160209150000,493.5,505.25,51.1905,47,85.5,100,70.3,73.1,70.1
20160209151500,493.5,495.85,50.2381,47,56.3,0,70.4,73.1,70.1
20160209153000,493.5,495.85,50.2381,47,55.5,0,70.4,73.1,70.1
20160209154500,493.5,495.85,50.2381,47,55.5,0,70.4,73.1,70.1
20160209160000,493.5,495.85,50.2381,47,55.5,0,70.3,73.1,70.1
20160209161500,493.5,495.85,50.2381,47,55.5,0,70.3,73.1,70.1
20160209163000,493.5,505.25,51.1905,47,55.5,0,70.3,73.1,70.1
20160209164500,493.5,505.25,51.1905,47,55.5,0,70.3,73.1,70.1
20160209170000,493.5,505.25,51.1905,47,55.5,0,70.3,73.1,70.1
20160209171500,493.5,517.0,52.381,47,55.5,0,70.3,73.1,70.1
20160209173000,493.5,509.95,51.6667,47,55.5,0,70.2,73.1,70.1
20160209174500,493.5,500.55,50.7143,47,55.5,0,70.2,73.1,70.1
20160209180000,493.5,509.95,51.6667,47,55.5,0,70.0,73.1,70.1
20160209181500,493.5,509.95,51.6667,47,55.5,100,69.8,73.1,70.1
20160209183000,493.5,509.95,51.6667,47,55.5,100,69.5,73.1,70.1
20160209184500,493.5,509.95,51.6667,47,55.5,100,69.2,73.1,70.1
20160209190000,493.5,521.7,52.8571,47,77.8,100,69.1,73.1,70.1
20160209191500,493.5,509.95,51.6667,47,77.8,100,69.1,73.1,70.1
20160209193000,493.5,509.95,51.6667,47,79.2,100,69.1,73.1,70.1
20160209194500,493.5,509.95,51.6667,47,84.1,100,69.1,73.1,70.1
20160209200000,493.5,509.95,51.6667,47,84.1,100,69.2,73.1,70.1
20160209201500,493.5,509.95,51.6667,47,86.2,100,69.2,73.1,70.1
20160209203000,493.5,517.0,52.381,47,84.9,100,69.3,73.1,70.1
20160209204500,493.5,509.95,51.6667,47,83.2,100,69.3,73.1,70.1
20160209210000,493.5,509.95,51.6667,47,80.5,100,69.4,73.1,70.1
20160209211500,493.5,509.95,51.6667,47,88.0,100,69.4,73.1,70.1
20160209213000,493.5,509.95,51.6667,47,88.0,100,69.4,73.1,70.1
20160209214500,493.5,517.0,52.381,47,81.6,100,69.4,73.1,70.1
20160209220000,493.5,505.25,51.1905,47,87.1,100,69.4,73.1,70.1
20160209221500,493.5,517.0,52.381,47,87.1,100,69.4,73.1,70.1
20160209223000,493.5,505.25,51.1905,47,87.1,100,69.3,73.1,70.1
20160209224500,493.5,517.0,52.381,47,84.4,100,69.3,73.1,70.1
20160209230000,493.5,517.0,52.381,47,81.3,100,69.3,73.1,70.1
20160209231500,493.5,509.95,51.6667,47,79.7,100,69.3,73.1,70.1
20160209233000,493.5,509.95,51.6667,47,81.1,100,69.3,73.1,70.1
20160209234500,493.5,509.95,51.6667,47,81.1,100,69.3,73.1,70.1
20160210000000,493.5,509.95,51.6667,47,83.8,100,69.2,73.1,70.1
20160210001500,493.5,509.95,51.6667,47,83.8,100,69.2,73.1,70.1
20160210003000,493.5,517.0,52.381,47,86.2,100,69.2,73.1,70.1
20160210004500,493.5,509.95,51.6667,47,86.2,100,69.2,73.1,70.1
20160210010000,493.5,509.95,51.6667,47,86.2,100,69.2,73.1,70.1
20160210011500,493.5,491.15,49.7619,11,85.0,100,69.1,73.2,70.2
20160210013000,493.5,455.9,46.1905,41,86.6,100,69.0,73.2,70.2
