PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210014500,493.5,467.65,47.381,42,81.3,100,68.9,73.2,70.2
20160210020000,493.5,474.7,48.0952,42,84.9,100,68.8,73.2,70.2
20160210021500,493.5,462.95,46.9048,42,91.1,100,68.7,73.2,70.2
20160210023000,493.5,467.65,47.381,42,89.3,100,68.7,73.2,70.2
20160210024500,493.5,462.95,46.9048,42,91.7,100,68.7,73.2,70.2
20160210030000,493.5,462.95,46.9048,42,90.0,100,68.7,73.2,70.2
20160210031500,493.5,467.65,47.381,42,90.0,100,68.7,73.2,70.2
20160210033000,493.5,467.65,47.381,42,85.5,100,68.7,73.2,70.2
20160210034500,493.5,462.95,46.9048,42,88.7,100,68.7,73.2,70.2
20160210040000,493.5,467.65,47.381,42,91.0,100,68.7,73.2,70.2
20160210041500,493.5,462.95,46.9048,42,89.3,100,68.6,73.2,70.2
20160210043000,493.5,467.65,47.381,42,91.1,100,68.6,73.2,70.2
20160210044500,493.5,467.65,47.381,42,91.1,100,68.6,73.2,70.2
20160210050000,493.5,467.65,47.381,42,91.1,100,68.6,73.2,70.2
20160210051500,493.5,462.95,46.9048,42,91.1,100,68.6,73.2,70.2
20160210053000,493.5,467.65,47.381,42,91.1,100,68.5,73.2,70.2
20160210054500,493.5,467.65,47.381,42,85.2,100,68.5,73.2,70.2
20160210060000,493.5,467.65,47.381,42,86.9,100,68.4,73.2,70.2
20160210061500,493.5,462.95,46.9048,42,91.1,100,68.4,73.2,70.2
20160210063000,493.5,467.65,47.381,42,89.3,100,68.4,73.2,70.2
20160210064500,493.5,467.65,47.381,42,83.2,100,68.4,73.2,70.2
20160210070000,493.5,462.95,46.9048,42,92.3,100,68.2,73.2,70.2
20160210071500,493.5,467.65,47.381,42,87.6,100,68.2,73.2,70.2
20160210073000,493.5,474.7,48.0952,42,87.6,100,68.1,73.2,70.2
20160210074500,493.5,474.7,48.0952,42,82.1,100,67.9,73.2,70.2
20160210080000,493.5,474.7,48.0952,42,83.3,100,67.8,73.2,70.2
20160210081500,493.5,462.95,46.9048,42,86.2,100,67.7,73.2,70.2
20160210083000,493.5,479.4,48.5714,42,78.7,100,67.6,73.2,70.2
20160210084500,493.5,479.4,48.5714,42,88.0,100,67.5,73.2,70.2
20160210090000,493.5,479.4,48.5714,42,89.8,100,67.5,73.2,70.2
20160210091500,493.5,479.4,48.5714,42,85.6,100,67.4,73.2,70.2
20160210093000,493.5,479.4,48.5714,42,90.5,100,67.4,73.2,70.2
20160210094500,493.5,479.4,48.5714,42,85.8,100,67.4,73.2,70.2
20160210100000,493.5,479.4,48.5714,42,91.1,100,67.5,73.2,70.2
20160210101500,493.5,479.4,48.5714,42,81.1,100,67.6,73.2,70.2
20160210103000,493.5,479.4,48.5714,42,91.0,100,67.6,73.2,70.2
20160210104500,493.5,479.4,48.5714,42,81.3,100,67.6,73.2,70.2
20160210110000,493.5,479.4,48.5714,42,91.1,100,67.6,73.2,70.2
20160210111500,493.5,479.4,48.5714,42,81.6,100,67.7,73.2,70.2
20160210113000,493.5,479.4,48.5714,42,77.8,100,67.8,73.2,70.2
20160210114500,493.5,479.4,48.5714,42,91.1,100,67.8,73.2,70.2
20160210120000,493.5,479.4,48.5714,42,86.6,100,67.9,73.2,70.2
20160210121500,493.5,479.4,48.5714,42,81.9,100,68.1,73.2,70.2
20160210123000,493.5,479.4,48.5714,42,78.3,100,68.2,73.2,70.2
20160210124500,493.5,479.4,48.5714,42,76.3,100,68.4,73.2,70.2
20160210130000,493.5,479.4,48.5714,42,81.5,100,68.6,73.2,70.2
20160210131500,493.5,479.4,48.5714,42,89.9,100,68.8,73.2,70.2
20160210133000,493.5,479.4,48.5714,42,75.4,100,68.9,73.2,70.2
20160210134500,493.5,479.4,48.5714,42,81.1,100,69.1,73.2,70.2
20160210140000,493.5,479.4,48.5714,42,79.8,100,69.3,73.2,70.2
20160210141500,493.5,479.4,48.5714,42,86.7,100,69.5,73.2,70.2
20160210143000,493.5,479.4,48.5714,42,83.7,100,69.7,73.2,70.2
20160210144500,493.5,467.65,47.381,42,81.6,100,69.9,73.2,70.2
20160210150000,493.5,474.7,48.0952,42,87.5,100,70.0,73.2,70.2
20160210151500,493.5,474.7,48.0952,42,79.2,100,70.2,73.2,70.2
20160210153000,493.5,474.7,48.0952,42,81.2,100,70.3,73.2,70.2
20160210154500,493.5,474.7,48.0952,42,88.1,100,70.3,73.2,70.2
20160210160000,493.5,474.7,48.0952,42,58.5,0,70.5,73.2,70.2
20160210161500,493.5,474.7,48.0952,42,55.1,0,70.5,73.2,70.2
20160210163000,493.5,474.7,48.0952,42,55.1,0,70.5,73.2,70.2
20160210164500,493.5,474.7,48.0952,42,55.1,0,70.4,73.2,70.2
20160210170000,493.5,484.1,49.0476,42,55.1,0,70.4,73.2,70.2
20160210171500,493.5,484.1,49.0476,42,54.3,0,70.4,73.2,70.2
20160210173000,493.5,484.1,49.0476,42,54.3,0,70.4,73.2,70.2
20160210174500,493.5,484.1,49.0476,42,54.3,0,70.3,73.2,70.2
20160210180000,493.5,484.1,49.0476,42,54.3,0,70.2,73.2,70.2
20160210181500,493.5,491.15,49.7619,42,54.3,0,70.1,73.2,70.2
20160210183000,493.5,484.1,49.0476,42,54.3,100,69.9,73.2,70.2
20160210184500,493.5,484.1,49.0476,42,54.3,100,69.7,73.2,70.2
20160210190000,493.5,491.15,49.7619,42,54.3,100,69.5,73.2,70.2
20160210191500,493.5,491.15,49.7619,42,70.8,100,69.3,73.2,70.2
20160210193000,493.5,479.4,48.5714,42,77.7,100,69.2,73.2,70.2
20160210194500,493.5,479.4,48.5714,42,83.1,100,69.2,73.2,70.2
20160210200000,493.5,479.4,48.5714,42,78.9,100,69.2,73.2,70.2
20160210201500,493.5,479.4,48.5714,42,88.0,100,69.2,73.2,70.2
20160210203000,493.5,467.65,47.381,42,78.7,100,69.2,73.2,70.2
20160210204500,493.5,474.7,48.0952,42,87.4,100,69.2,73.2,70.2
20160210210000,493.5,474.7,48.0952,42,86.3,100,69.2,73.2,70.2
20160210211500,493.5,474.7,48.0952,42,80.7,100,69.2,73.2,70.2
20160210213000,493.5,474.7,48.0952,42,80.7,100,69.3,73.2,70.2
20160210214500,493.5,467.65,47.381,42,80.7,100,69.3,73.2,70.2
20160210220000,493.5,467.65,47.381,42,80.7,100,69.3,73.2,70.2
20160210221500,493.5,467.65,47.381,42,81.6,100,69.2,73.2,70.2
20160210223000,493.5,479.4,48.5714,42,81.6,100,69.2,73.2,70.2
20160210224500,493.5,467.65,47.381,42,88.6,100,69.2,73.2,70.2
20160210230000,493.5,474.7,48.0952,42,88.6,100,69.2,73.2,70.2
20160210231500,493.5,474.7,48.0952,42,83.2,100,69.2,73.2,70.2
20160210233000,493.5,467.65,47.381,42,83.2,100,69.2,73.2,70.2
20160210234500,493.5,467.65,47.381,42,81.6,100,69.1,73.2,70.2
20160211000000,493.5,474.7,48.0952,42,81.6,100,69.1,73.2,70.2
20160211001500,493.5,474.7,48.0952,42,81.6,100,69.1,73.2,70.2
20160211003000,493.5,474.7,48.0952,42,80.7,100,69.1,73.2,70.2
20160211004500,493.5,474.7,48.0952,42,80.7,100,69.0,73.2,70.2
20160211010000,493.5,474.7,48.0952,42,80.7,100,69.0,73.2,70.2
20160211011500,493.5,467.65,47.381,42,80.7,100,69.0,73.2,70.2
20160211013000,493.5,467.65,47.381,42,88.0,100,68.9,73.2,70.2
20160211014500,493.5,474.7,48.0952,42,88.0,100,68.9,73.2,70.2
20160211020000,493.5,462.95,46.9048,42,86.8,100,68.9,73.2,70.2
20160211021500,493.5,467.65,47.381,42,86.8,100,68.9,73.2,70.2
20160211023000,493.5,474.7,48.0952,42,86.8,100,68.9,73.2,70.2
20160211024500,493.5,467.65,47.381,42,81.8,100,68.9,73.2,70.2
20160211030000,493.5,467.65,47.381,42,86.8,100,68.9,73.2,70.2
20160211031500,493.5,474.7,48.0952,42,86.8,100,68.9,73.2,70.2
20160211033000,493.5,474.7,48.0952,42,88.6,100,68.8,73.2,70.2
20160211034500,493.5,474.7,48.0952,42,80.4,100,68.8,73.2,70.2
20160211040000,493.5,467.65,47.381,42,86.4,100,68.8,73.2,70.2
20160211041500,493.5,474.7,48.0952,42,81.9,100,68.8,73.2,70.2
20160211043000,493.5,467.65,47.381,42,83.3,100,68.8,73.2,70.2
20160211044500,493.5,474.7,48.0952,42,83.3,100,68.8,73.2,70.2
20160211050000,493.5,467.65,47.381,42,88.6,100,68.8,73.2,70.2
20160211051500,493.5,474.7,48.0952,42,83.8,100,68.8,73.2,70.2
20160211053000,493.5,474.7,48.0952,42,82.1,100,68.8,73.2,70.2
20160211054500,493.5,474.7,48.0952,42,79.7,100,68.8,73.2,70.2
20160211060000,493.5,474.7,48.0952,42,85.4,100,68.8,73.2,70.2
20160211061500,493.5,474.7,48.0952,42,89.2,100,68.8,73.2,70.2
20160211063000,493.5,462.95,46.9048,42,84.6,100,68.8,73.2,70.2
20160211064500,493.5,462.95,46.9048,42,80.2,100,68.8,73.2,70.2
20160211070000,493.5,462.95,46.9048,42,88.6,100,68.9,73.2,70.2
20160211071500,493.5,462.95,46.9048,42,84.5,100,68.9,73.2,70.2
20160211073000,493.5,467.65,47.381,42,81.2,100,68.9,73.2,70.2
20160211074500,493.5,474.7,48.0952,42,84.4,100,68.9,73.2,70.2
20160211080000,493.5,467.65,47.381,42,87.4,100,68.9,73.2,70.2
20160211081500,493.5,462.95,46.9048,42,82.4,100,69.0,73.2,70.2
20160211083000,493.5,462.95,46.9048,42,79.7,100,69.0,73.2,70.2
20160211084500,493.5,462.95,46.9048,42,82.1,100,69.1,73.2,70.2
20160211090000,493.5,455.9,46.1905,42,87.5,100,69.1,73.2,70.2
20160211091500,493.5,462.95,46.9048,42,88.6,100,69.1,73.2,70.2
20160211093000,493.5,462.95,46.9048,42,81.9,100,69.2,73.2,70.2
20160211094500,493.5,462.95,46.9048,42,81.9,100,69.2,73.2,70.2
20160211100000,493.5,462.95,46.9048,42,85.7,100,69.3,73.2,70.2
20160211101500,493.5,462.95,46.9048,42,88.6,100,69.4,73.2,70.2
20160211103000,493.5,467.65,47.381,42,81.9,100,69.5,73.2,70.2
20160211104500,493.5,462.95,46.9048,42,79.7,100,69.6,73.2,70.2
20160211110000,493.5,474.7,48.0952,42,82.7,100,69.7,73.2,70.2
20160211111500,493.5,467.65,47.381,42,89.0,100,69.8,73.2,70.2
20160211113000,493.5,467.65,47.381,42,83.1,100,69.9,73.2,70.2
20160211114500,493.5,467.65,47.381,42,80.2,100,70.0,73.2,70.2
20160211120000,493.5,467.65,47.381,42,85.1,100,70.1,73.2,70.2
20160211121500,493.5,455.9,46.1905,42,87.1,100,70.2,73.2,70.2
20160211123000,493.5,467.65,47.381,42,80.5,100,70.3,73.2,70.2
20160211124500,493.5,479.4,48.5714,42,60.8,0,70.5,73.2,70.2
20160211130000,493.5,479.4,48.5714,42,54.3,0,70.6,73.2,70.2
20160211131500,493.5,479.4,48.5714,42,54.3,0,70.6,73.2,70.2
20160211133000,493.5,479.4,48.5714,42,53.5,0,70.7,73.2,70.2
20160211134500,493.5,479.4,48.5714,42,53.5,0,70.7,73.2,70.2
20160211140000,493.5,479.4,48.5714,42,53.5,0,70.7,73.2,70.2
20160211141500,493.5,479.4,48.5714,42,53.5,0,70.8,73.2,70.2
20160211143000,493.5,479.4,48.5714,42,53.5,0,70.8,73.2,70.2
20160211144500,493.5,479.4,48.5714,42,53.5,0,70.8,73.2,70.2
20160211150000,493.5,491.15,49.7619,42,53.5,0,70.9,73.2,70.2
20160211151500,493.5,484.1,49.0476,42,53.5,0,70.9,73.2,70.2
20160211153000,493.5,491.15,49.7619,42,53.5,0,70.9,73.2,70.2
20160211154500,493.5,491.15,49.7619,42,53.5,0,71.0,73.2,70.2
20160211160000,493.5,491.15,49.7619,42,54.1,0,71.0,73.2,70.2
20160211161500,493.5,484.1,49.0476,42,54.1,0,71.0,73.2,70.2
20160211163000,493.5,484.1,49.0476,42,54.1,0,71.1,73.2,70.2
20160211164500,493.5,484.1,49.0476,42,54.1,0,71.1,73.2,70.2
20160211170000,493.5,484.1,49.0476,42,54.1,0,71.1,73.2,70.2
20160211171500,493.5,484.1,49.0476,42,54.1,0,71.2,73.2,70.2
20160211173000,493.5,484.1,49.0476,42,54.1,0,71.2,73.2,70.2
20160211174500,493.5,531.1,53.8095,44,53.5,0,71.0,73.2,70.2
20160211180000,493.5,517.0,52.381,44,53.5,0,71.0,73.2,70.2
20160211181500,493.5,517.0,52.381,44,53.5,0,70.7,73.2,70.2
20160211183000,493.5,517.0,52.381,44,53.5,0,70.5,73.2,70.2
20160211184500,493.5,517.0,52.381,44,53.5,0,70.2,73.2,70.2
20160211190000,493.5,517.0,52.381,44,53.5,0,70.0,73.2,70.2
20160211191500,493.5,517.0,52.381,44,53.5,100,69.8,73.2,70.2
20160211193000,493.5,517.0,52.381,44,53.5,100,69.7,73.2,70.2
20160211194500,493.5,517.0,52.381,44,53.5,100,69.6,73.2,70.2
20160211200000,493.5,528.75,53.5714,44,53.5,100,69.5,73.2,70.2
20160211201500,493.5,521.7,52.8571,44,75.4,100,69.4,73.2,70.2
20160211203000,493.5,521.7,52.8571,44,77.4,100,69.4,73.2,70.2
20160211204500,493.5,521.7,52.8571,44,79.7,100,69.4,73.2,70.2
20160211210000,493.5,521.7,52.8571,44,82.1,100,69.4,73.2,70.2
20160211211500,493.5,521.7,52.8571,44,85.6,100,69.4,73.2,70.2
20160211213000,493.5,521.7,52.8571,44,85.6,100,69.5,73.2,70.2
20160211214500,493.5,509.95,51.6667,44,79.3,100,69.6,73.2,70.2
20160211220000,493.5,509.95,51.6667,44,78.3,100,69.6,73.2,70.2
20160211221500,493.5,517.0,52.381,44,81.6,100,69.6,73.2,70.2
20160211223000,493.5,517.0,52.381,44,86.9,100,69.6,73.2,70.2
20160211224500,493.5,517.0,52.381,44,85.5,100,69.6,73.2,70.2
20160211230000,493.5,509.95,51.6667,44,79.0,100,69.6,73.2,70.2
20160211231500,493.5,509.95,51.6667,44,79.0,100,69.6,73.2,70.2
20160211233000,493.5,521.7,52.8571,44,82.1,100,69.6,73.2,70.2
20160211234500,493.5,509.95,51.6667,44,87.4,100,69.6,73.2,70.2
20160212000000,493.5,517.0,52.381,44,83.1,100,69.6,73.2,70.2
20160212001500,493.5,509.95,51.6667,44,79.2,100,69.6,73.2,70.2
20160212003000,493.5,517.0,52.381,44,82.7,100,69.6,73.2,70.2
20160212004500,493.5,509.95,51.6667,44,88.0,100,69.6,73.2,70.2
20160212010000,493.5,509.95,51.6667,44,81.5,100,69.6,73.2,70.2
20160212011500,493.5,509.95,51.6667,44,79.2,100,69.6,73.2,70.2
20160212013000,493.5,509.95,51.6667,44,83.4,100,69.5,73.2,70.2
20160212014500,493.5,509.95,51.6667,44,88.0,100,69.5,73.2,70.2
20160212020000,493.5,509.95,51.6667,44,81.9,100,69.5,73.2,70.2
20160212021500,493.5,509.95,51.6667,44,79.2,100,69.4,73.2,70.2
20160212023000,493.5,509.95,51.6667,44,82.9,100,69.4,73.2,70.2
20160212024500,493.5,517.0,52.381,44,87.0,100,69.4,73.2,70.2
20160212030000,493.5,517.0,52.381,44,78.3,100,69.4,73.2,70.2
20160212031500,493.5,509.95,51.6667,44,82.2,100,69.4,73.2,70.2
20160212033000,493.5,509.95,51.6667,44,88.0,100,69.3,73.2,70.2
20160212034500,493.5,509.95,51.6667,44,81.4,100,69.3,73.2,70.2
20160212040000,493.5,509.95,51.6667,44,79.7,100,69.3,73.2,70.2
20160212041500,493.5,509.95,51.6667,44,86.4,100,69.3,73.2,70.2
20160212043000,493.5,509.95,51.6667,44,86.4,100,69.3,73.2,70.2
20160212044500,493.5,509.95,51.6667,44,79.1,100,69.3,73.2,70.2
20160212050000,493.5,517.0,52.381,44,80.3,100,69.3,73.2,70.2
20160212051500,493.5,509.95,51.6667,44,87.4,100,69.2,73.2,70.2
20160212053000,493.5,517.0,52.381,44,78.7,100,69.2,73.2,70.2
20160212054500,493.5,517.0,52.381,44,81.1,100,69.2,73.2,70.2
20160212060000,493.5,509.95,51.6667,44,86.8,100,69.2,73.2,70.2
20160212061500,493.5,509.95,51.6667,44,78.3,100,69.2,73.2,70.2
20160212063000,493.5,509.95,51.6667,44,88.0,100,69.2,73.2,70.2
20160212064500,493.5,500.55,50.7143,44,81.1,100,69.2,73.2,70.2
20160212070000,493.5,500.55,50.7143,44,86.9,100,69.2,73.2,70.2
20160212071500,493.5,500.55,50.7143,44,82.7,100,69.2,73.2,70.2
20160212073000,493.5,500.55,50.7143,44,83.9,100,69.3,73.2,70.2
20160212074500,493.5,500.55,50.7143,44,85.9,100,69.3,73.2,70.2
20160212080000,493.5,500.55,50.7143,44,79.2,100,69.3,73.2,70.2
20160212081500,493.5,500.55,50.7143,44,85.1,100,69.3,73.2,70.2
20160212083000,493.5,500.55,50.7143,44,87.6,100,69.3,73.2,70.2
20160212084500,493.5,500.55,50.7143,44,81.8,100,69.3,73.2,70.2
20160212090000,493.5,500.55,50.7143,44,78.7,100,69.4,73.2,70.2
20160212091500,493.5,500.55,50.7143,44,83.3,100,69.4,73.2,70.2
20160212093000,493.5,500.55,50.7143,44,88.6,100,69.5,73.2,70.2
20160212094500,493.5,500.55,50.7143,44,86.8,100,69.6,73.2,70.2
20160212100000,493.5,500.55,50.7143,44,81.0,100,69.6,73.2,70.2
20160212101500,493.5,500.55,50.7143,44,79.2,100,69.7,73.2,70.2
20160212103000,493.5,500.55,50.7143,44,82.1,100,69.7,73.2,70.2
20160212104500,493.5,500.55,50.7143,44,86.0,100,69.8,73.2,70.2
20160212110000,493.5,500.55,50.7143,44,86.0,100,69.8,73.2,70.2
20160212111500,493.5,500.55,50.7143,44,79.6,100,69.8,73.2,70.2
20160212113000,493.5,500.55,50.7143,44,79.6,100,69.9,73.2,70.2
20160212114500,493.5,500.55,50.7143,44,82.6,100,70.0,73.2,70.2
20160212120000,493.5,500.55,50.7143,44,87.4,100,70.1,73.2,70.2
20160212121500,493.5,500.55,50.7143,44,81.5,100,70.2,73.2,70.2
20160212123000,493.5,500.55,50.7143,44,79.2,100,70.2,73.2,70.2
20160212124500,493.5,500.55,50.7143,44,81.6,100,70.3,73.2,70.2
20160212130000,493.5,500.55,50.7143,44,86.9,100,70.3,73.2,70.2
20160212131500,493.5,500.55,50.7143,44,88.0,100,70.3,73.2,70.2
20160212133000,493.5,500.55,50.7143,44,80.7,100,70.4,73.2,70.2
20160212134500,493.5,509.95,51.6667,44,60.9,0,70.5,73.2,70.2
20160212140000,493.5,521.7,52.8571,44,53.9,0,70.5,73.2,70.2
20160212141500,493.5,509.95,51.6667,44,53.9,0,70.5,73.2,70.2
20160212143000,493.5,521.7,52.8571,44,53.9,0,70.4,73.2,70.2
20160212144500,493.5,528.75,53.5714,44,53.9,0,70.3,73.2,70.2
20160212150000,493.5,528.75,53.5714,44,53.9,0,70.2,73.2,70.2
20160212151500,493.5,521.7,52.8571,44,53.9,0,70.0,73.2,70.2
20160212153000,493.5,528.75,53.5714,44,53.9,100,69.9,73.2,70.2
20160212154500,493.5,535.8,54.2857,44,53.9,100,69.8,73.2,70.2
20160212160000,493.5,528.75,53.5714,44,53.9,100,69.8,73.2,70.2
20160212161500,493.5,528.75,53.5714,44,53.9,100,69.8,73.2,70.2
20160212163000,493.5,528.75,53.5714,44,53.9,100,69.8,73.2,70.2
20160212164500,493.5,521.7,52.8571,44,53.9,100,70.0,73.2,70.2
20160212170000,493.5,528.75,53.5714,44,53.9,100,70.0,73.2,70.2
20160212171500,493.5,521.7,52.8571,44,53.9,100,70.1,73.2,70.2
20160212173000,493.5,521.7,52.8571,44,53.9,100,70.2,73.2,70.2
20160212174500,493.5,521.7,52.8571,44,53.9,100,70.2,73.2,70.2
20160212180000,493.5,528.75,53.5714,44,53.9,100,70.1,73.2,70.2
20160212181500,493.5,517.0,52.381,44,53.9,100,69.9,73.2,70.2
20160212183000,493.5,517.0,52.381,44,53.9,100,69.8,73.2,70.2
20160212184500,493.5,517.0,52.381,44,53.9,100,69.7,73.2,70.2
20160212190000,493.5,528.75,53.5714,44,72.8,100,69.6,73.2,70.2
20160212191500,493.5,528.75,53.5714,44,72.8,100,69.5,73.2,70.2
20160212193000,493.5,521.7,52.8571,44,75.4,100,69.4,73.2,70.2
20160212194500,493.5,509.95,51.6667,44,79.5,100,69.5,73.2,70.2
20160212200000,493.5,509.95,51.6667,44,83.9,100,69.5,73.2,70.2
20160212201500,493.5,509.95,51.6667,44,85.6,100,69.5,73.2,70.2
20160212203000,493.5,517.0,52.381,44,84.3,100,69.6,73.2,70.2
20160212204500,493.5,509.95,51.6667,44,78.7,100,69.6,73.2,70.2
20160212210000,493.5,509.95,51.6667,44,78.7,100,69.6,73.2,70.2
20160212211500,493.5,517.0,52.381,44,84.4,100,69.6,73.2,70.2
20160212213000,493.5,509.95,51.6667,44,86.6,100,69.6,73.2,70.2
20160212214500,493.5,509.95,51.6667,44,81.4,100,69.6,73.2,70.2
20160212220000,493.5,509.95,51.6667,44,79.2,100,69.6,73.2,70.2
20160212221500,493.5,509.95,51.6667,44,84.4,100,69.6,73.2,70.2
20160212223000,493.5,509.95,51.6667,44,86.2,100,69.6,73.2,70.2
20160212224500,493.5,509.95,51.6667,44,81.1,100,69.6,73.2,70.2
20160212230000,493.5,509.95,51.6667,44,78.3,100,69.6,73.2,70.2
20160212231500,493.5,509.95,51.6667,44,82.2,100,69.6,73.2,70.2
20160212233000,493.5,509.95,51.6667,44,88.0,100,69.5,73.2,70.2
20160212234500,493.5,517.0,52.381,44,85.3,100,69.5,73.2,70.2
20160213000000,493.5,505.25,51.1905,44,78.7,100,69.4,73.2,70.2
20160213001500,493.5,505.25,51.1905,44,84.2,100,69.4,73.2,70.2
20160213003000,493.5,505.25,51.1905,44,85.6,100,69.4,73.2,70.2
20160213004500,493.5,505.25,51.1905,44,77.7,100,69.3,73.2,70.2
20160213010000,493.5,505.25,51.1905,44,85.2,100,69.3,73.2,70.2
20160213011500,493.5,462.95,46.9048,8,88.0,100,69.3,73.2,70.2
20160213013000,493.5,455.9,46.1905,46,74.1,100,69.2,73.2,70.2
20160213014500,493.5,462.95,46.9048,46,74.1,100,69.0,73.2,70.2
20160213020000,493.5,467.65,47.381,46,77.7,100,68.9,73.2,70.2
20160213021500,493.5,467.65,47.381,46,83.7,100,68.9,73.2,70.2
20160213023000,493.5,467.65,47.381,46,84.9,100,68.9,73.2,70.2
20160213024500,493.5,474.7,48.0952,46,84.9,100,68.9,73.2,70.2
20160213030000,493.5,474.7,48.0952,46,81.2,100,68.9,73.2,70.2
20160213031500,493.5,462.95,46.9048,46,84.3,100,68.9,73.2,70.2
20160213033000,493.5,474.7,48.0952,46,79.3,100,68.9,73.2,70.2
20160213034500,493.5,474.7,48.0952,46,81.1,100,68.9,73.2,70.2
20160213040000,493.5,467.65,47.381,46,85.6,100,68.9,73.2,70.2
20160213041500,493.5,474.7,48.0952,46,85.6,100,68.9,73.2,70.2
20160213043000,493.5,474.7,48.0952,46,83.9,100,68.7,73.2,70.2
20160213044500,493.5,474.7,48.0952,46,80.4,100,68.8,73.2,70.2
20160213050000,493.5,474.7,48.0952,46,81.5,100,68.8,73.2,70.2
20160213051500,493.5,474.7,48.0952,46,84.9,100,68.7,73.2,70.2
20160213053000,493.5,484.1,49.0476,46,84.9,100,68.7,73.2,70.2
20160213054500,493.5,484.1,49.0476,46,84.9,100,68.7,73.2,70.2
20160213060000,493.5,484.1,49.0476,46,83.8,100,68.6,73.2,70.2
20160213061500,493.5,474.7,48.0952,46,82.2,100,68.6,73.2,70.2
20160213063000,493.5,491.15,49.7619,46,85.6,100,68.6,73.2,70.2
20160213064500,493.5,484.1,49.0476,46,85.6,100,68.5,73.2,70.2
20160213070000,493.5,484.1,49.0476,46,85.6,100,68.4,73.2,70.2
20160213071500,493.5,484.1,49.0476,46,83.9,100,68.4,73.2,70.2
20160213073000,493.5,484.1,49.0476,46,86.2,100,68.3,73.2,70.2
20160213074500,493.5,484.1,49.0476,46,84.9,100,68.3,73.2,70.2
20160213080000,493.5,484.1,49.0476,46,84.9,100,68.3,73.2,70.2
20160213081500,493.5,491.15,49.7619,46,84.9,100,68.2,73.2,70.2
20160213083000,493.5,484.1,49.0476,46,84.9,100,68.2,73.2,70.2
20160213084500,493.5,484.1,49.0476,46,84.9,100,68.2,73.2,70.2
20160213090000,493.5,491.15,49.7619,46,84.9,100,68.2,73.2,70.2
20160213091500,493.5,484.1,49.0476,46,84.9,100,68.2,73.2,70.2
20160213093000,493.5,484.1,49.0476,46,84.9,100,68.2,73.2,70.2
20160213094500,493.5,484.1,49.0476,46,84.9,100,68.2,73.2,70.2
20160213100000,493.5,484.1,49.0476,46,84.9,100,68.2,73.2,70.2
20160213101500,493.5,491.15,49.7619,46,84.9,100,68.2,73.2,70.2
20160213103000,493.5,479.4,48.5714,46,84.9,100,68.2,73.2,70.2
20160213104500,493.5,479.4,48.5714,46,82.6,100,68.3,73.2,70.2
20160213110000,493.5,479.4,48.5714,46,85.0,100,68.4,73.2,70.2
20160213111500,493.5,479.4,48.5714,46,86.2,100,68.5,73.2,70.2
20160213113000,493.5,479.4,48.5714,46,79.1,100,68.6,73.2,70.2
20160213114500,493.5,479.4,48.5714,46,84.2,100,68.7,73.2,70.2
20160213120000,493.5,479.4,48.5714,46,85.1,100,68.9,73.2,70.2
20160213121500,493.5,479.4,48.5714,46,83.1,100,69.0,73.2,70.2
20160213123000,493.5,479.4,48.5714,46,83.1,100,69.2,73.2,70.2
20160213124500,493.5,479.4,48.5714,46,85.6,100,69.3,73.2,70.2
20160213130000,493.5,467.65,47.381,46,85.6,100,69.4,73.2,70.2
20160213131500,493.5,479.4,48.5714,46,85.6,100,69.6,73.2,70.2
20160213133000,493.5,467.65,47.381,46,81.0,100,69.8,73.2,70.2
20160213134500,493.5,462.95,46.9048,46,81.0,100,69.9,73.2,70.2
20160213140000,493.5,462.95,46.9048,46,85.6,100,70.0,73.2,70.2
20160213141500,493.5,467.65,47.381,46,77.8,100,70.1,73.2,70.2
20160213143000,493.5,455.9,46.1905,46,86.2,100,70.2,73.2,70.2
20160213144500,493.5,455.9,46.1905,46,81.6,100,70.3,73.2,70.2
20160213150000,493.5,455.9,46.1905,46,79.9,100,70.4,73.2,70.2
20160213151500,493.5,467.65,47.381,46,55.5,100,70.4,73.2,70.2
20160213153000,493.5,467.65,47.381,46,54.3,100,70.3,73.2,70.2
20160213154500,493.5,479.4,48.5714,46,54.3,100,70.4,73.2,70.2
20160213160000,493.5,479.4,48.5714,46,54.3,100,70.4,73.2,70.2
20160213161500,493.5,479.4,48.5714,46,54.3,100,70.3,73.2,70.2
20160213163000,493.5,479.4,48.5714,46,54.3,100,70.3,73.2,70.2
20160213164500,493.5,467.65,47.381,46,54.3,100,70.3,73.2,70.2
20160213170000,493.5,474.7,48.0952,46,54.3,100,70.3,73.2,70.2
20160213171500,493.5,474.7,48.0952,46,54.3,100,70.3,73.2,70.2
20160213173000,493.5,474.7,48.0952,46,54.3,100,70.3,73.2,70.2
20160213174500,493.5,484.1,49.0476,46,54.3,100,70.2,73.2,70.2
20160213180000,493.5,484.1,49.0476,46,54.3,100,70.1,73.2,70.2
20160213181500,493.5,474.7,48.0952,46,54.3,100,69.9,73.2,70.2
20160213183000,493.5,484.1,49.0476,46,54.3,100,69.8,73.2,70.2
20160213184500,493.5,484.1,49.0476,46,54.3,100,69.6,73.2,70.2
20160213190000,493.5,474.7,48.0952,46,55.1,100,69.4,73.2,70.2
20160213191500,493.5,474.7,48.0952,46,78.0,100,69.3,73.2,70.2
20160213193000,493.5,474.7,48.0952,46,80.1,100,69.2,73.2,70.2
20160213194500,493.5,467.65,47.381,46,75.8,100,69.3,73.2,70.2
20160213200000,493.5,474.7,48.0952,46,80.9,100,69.3,73.2,70.2
20160213201500,493.5,462.95,46.9048,46,78.1,100,69.4,73.2,70.2
20160213203000,493.5,467.65,47.381,46,84.3,100,69.5,73.2,70.2
20160213204500,493.5,467.65,47.381,46,84.3,100,69.6,73.2,70.2
20160213210000,493.5,467.65,47.381,46,78.3,100,69.6,73.2,70.2
20160213211500,493.5,467.65,47.381,46,76.8,100,69.6,73.2,70.2
20160213213000,493.5,474.7,48.0952,46,81.4,100,69.6,73.2,70.2
20160213214500,493.5,474.7,48.0952,46,84.9,100,69.6,73.2,70.2
20160213220000,493.5,474.7,48.0952,46,84.9,100,69.6,73.2,70.2
20160213221500,493.5,474.7,48.0952,46,81.7,100,69.6,73.2,70.2
20160213223000,493.5,467.65,47.381,46,81.7,100,69.6,73.2,70.2
20160213224500,493.5,474.7,48.0952,46,85.6,100,69.6,73.2,70.2
20160213230000,493.5,467.65,47.381,46,84.4,100,69.5,73.2,70.2
20160213231500,493.5,467.65,47.381,46,84.4,100,69.5,73.2,70.2
20160213233000,493.5,474.7,48.0952,46,84.4,100,69.4,73.2,70.2
20160213234500,493.5,467.65,47.381,46,83.1,100,69.4,73.2,70.2
20160214000000,493.5,474.7,48.0952,46,78.4,100,69.4,73.2,70.2
20160214001500,493.5,467.65,47.381,46,77.3,100,69.3,73.2,70.2
20160214003000,493.5,474.7,48.0952,46,77.3,100,69.3,73.2,70.2
20160214004500,493.5,474.7,48.0952,46,77.3,100,69.3,73.2,70.2
20160214010000,493.5,467.65,47.381,46,79.3,100,69.3,73.2,70.2
20160214011500,493.5,467.65,47.381,46,79.3,100,69.2,73.2,70.2
20160214013000,493.5,467.65,47.381,46,79.3,100,69.2,73.2,70.2
20160214014500,493.5,467.65,47.381,46,82.1,100,69.2,73.2,70.2
20160214020000,493.5,467.65,47.381,46,85.6,100,69.1,73.2,70.2
20160214021500,493.5,474.7,48.0952,46,85.6,100,69.1,73.2,70.2
20160214023000,493.5,462.95,46.9048,46,85.6,100,69.1,73.2,70.2
20160214024500,493.5,474.7,48.0952,46,85.6,100,69.0,73.2,70.2
20160214030000,493.5,474.7,48.0952,46,85.6,100,69.0,73.2,70.2
20160214031500,493.5,474.7,48.0952,46,85.6,100,68.9,73.2,70.2
20160214033000,493.5,474.7,48.0952,46,85.6,100,68.9,73.2,70.2
20160214034500,493.5,474.7,48.0952,46,85.6,100,68.9,73.2,70.2
20160214040000,493.5,474.7,48.0952,46,83.8,100,68.8,73.2,70.2
20160214041500,493.5,474.7,48.0952,46,83.8,100,68.8,73.2,70.2
20160214043000,493.5,474.7,48.0952,46,83.8,100,68.8,73.2,70.2
20160214044500,493.5,474.7,48.0952,46,83.8,100,68.7,73.2,70.2
20160214050000,493.5,484.1,49.0476,46,84.7,100,68.7,73.2,70.2
20160214051500,493.5,474.7,48.0952,46,84.7,100,68.7,73.2,70.2
20160214053000,493.5,474.7,48.0952,46,84.7,100,68.6,73.2,70.2
20160214054500,493.5,474.7,48.0952,46,84.7,100,68.6,73.2,70.2
20160214060000,493.5,474.7,48.0952,46,84.7,100,68.6,73.2,70.2
20160214061500,493.5,484.1,49.0476,46,83.0,100,68.6,73.2,70.2
20160214063000,493.5,474.7,48.0952,46,79.1,100,68.5,73.2,70.2
20160214064500,493.5,474.7,48.0952,46,77.8,100,68.5,73.2,70.2
20160214070000,493.5,474.7,48.0952,46,78.8,100,68.4,73.2,70.2
20160214071500,493.5,474.7,48.0952,46,85.6,100,68.4,73.2,70.2
20160214073000,493.5,474.7,48.0952,46,84.3,100,68.4,73.2,70.2
20160214074500,493.5,474.7,48.0952,46,84.3,100,68.3,73.2,70.2
20160214080000,493.5,474.7,48.0952,46,82.6,100,68.3,73.2,70.2
20160214081500,493.5,474.7,48.0952,46,81.4,100,68.3,73.2,70.2
20160214083000,493.5,474.7,48.0952,46,78.3,100,68.3,73.2,70.2
20160214084500,493.5,474.7,48.0952,46,78.3,100,68.3,73.2,70.2
20160214090000,493.5,474.7,48.0952,46,79.2,100,68.3,73.2,70.2
20160214091500,493.5,484.1,49.0476,46,77.8,100,68.3,73.2,70.2
20160214093000,493.5,474.7,48.0952,46,77.8,100,68.3,73.2,70.2
20160214094500,493.5,474.7,48.0952,46,79.0,100,68.3,73.2,70.2
20160214100000,493.5,467.65,47.381,46,84.9,100,68.4,73.2,70.2
20160214101500,493.5,484.1,49.0476,46,86.2,100,68.4,73.2,70.2
20160214103000,493.5,474.7,48.0952,46,81.6,100,68.6,73.2,70.2
20160214104500,493.5,474.7,48.0952,46,81.6,100,68.7,73.2,70.2
20160214110000,493.5,467.65,47.381,46,84.3,100,68.8,73.2,70.2
20160214111500,493.5,474.7,48.0952,46,76.8,100,68.9,73.2,70.2
20160214113000,493.5,467.65,47.381,46,85.8,100,69.1,73.2,70.2
20160214114500,493.5,467.65,47.381,46,82.6,100,69.2,73.2,70.2
20160214120000,493.5,467.65,47.381,46,77.3,100,69.3,73.2,70.2
20160214121500,493.5,467.65,47.381,46,86.2,100,69.5,73.2,70.2
20160214123000,493.5,462.95,46.9048,46,79.6,100,69.6,73.2,70.2
20160214124500,493.5,455.9,46.1905,46,77.8,100,69.8,73.2,70.2
20160214130000,493.5,467.65,47.381,46,83.2,100,69.9,73.2,70.2
20160214131500,493.5,467.65,47.381,46,86.2,100,70.0,73.2,70.2
20160214133000,493.5,467.65,47.381,46,80.4,100,70.1,73.2,70.2
20160214134500,493.5,462.95,46.9048,46,77.8,100,70.2,73.2,70.2
20160214140000,493.5,455.9,46.1905,46,81.8,100,70.2,73.2,70.2
20160214141500,493.5,462.95,46.9048,46,86.2,100,70.2,73.2,70.2
20160214143000,493.5,462.95,46.9048,46,81.4,100,70.3,73.2,70.2
20160214144500,493.5,467.65,47.381,46,77.3,100,70.3,73.2,70.2
20160214150000,493.5,462.95,46.9048,46,81.6,100,70.3,73.2,70.2
20160214151500,493.5,462.95,46.9048,46,86.2,100,70.3,73.2,70.2
20160214153000,493.5,462.95,46.9048,46,80.1,100,70.3,73.2,70.2
20160214154500,493.5,455.9,46.1905,46,77.3,100,70.3,73.2,70.2
20160214160000,493.5,462.95,46.9048,46,81.1,100,70.3,73.2,70.2
20160214161500,493.5,462.95,46.9048,46,86.2,100,70.2,73.2,70.2
20160214163000,493.5,462.95,46.9048,46,81.5,100,70.2,73.2,70.2
20160214164500,493.5,455.9,46.1905,46,77.3,100,70.1,73.2,70.2
20160214170000,493.5,455.9,46.1905,46,79.8,100,70.0,73.2,70.2
20160214171500,493.5,462.95,46.9048,46,86.2,100,70.0,73.2,70.2
20160214173000,493.5,451.2,45.7143,46,81.3,100,70.0,73.2,70.2
20160214174500,493.5,455.9,46.1905,46,76.9,100,69.9,73.2,70.2
20160214180000,493.5,467.65,47.381,46,84.4,100,69.9,73.2,70.2
20160214181500,493.5,455.9,46.1905,46,84.4,100,69.8,73.2,70.2
20160214183000,493.5,462.95,46.9048,46,76.8,100,69.8,73.2,70.2
20160214184500,493.5,467.65,47.381,46,79.9,100,69.8,73.2,70.2
20160214190000,493.5,467.65,47.381,46,86.2,100,69.8,73.2,70.2
20160214191500,493.5,462.95,46.9048,46,82.9,100,69.7,73.2,70.2
20160214193000,493.5,462.95,46.9048,46,76.4,100,69.7,73.2,70.2
20160214194500,493.5,462.95,46.9048,46,82.6,100,69.7,73.2,70.2
20160214200000,493.5,479.4,48.5714,47,86.0,100,69.7,73.2,70.2
20160214201500,493.5,479.4,48.5714,47,81.0,100,69.7,73.2,70.2
20160214203000,493.5,479.4,48.5714,47,76.7,100,69.6,73.2,70.2
20160214204500,493.5,479.4,48.5714,47,81.2,100,69.6,73.2,70.2
20160214210000,493.5,479.4,48.5714,47,85.6,100,69.6,73.2,70.2
20160214211500,493.5,479.4,48.5714,47,80.7,100,69.6,73.2,70.2
20160214213000,493.5,479.4,48.5714,47,78.8,100,69.6,73.2,70.2
20160214214500,493.5,479.4,48.5714,47,85.6,100,69.6,73.2,70.2
20160214220000,493.5,479.4,48.5714,47,81.0,100,69.6,73.2,70.2
20160214221500,493.5,479.4,48.5714,47,78.0,100,69.6,73.2,70.2
20160214223000,493.5,479.4,48.5714,47,85.2,100,69.5,73.2,70.2
20160214224500,493.5,479.4,48.5714,47,83.1,100,69.5,73.2,70.2
20160214230000,493.5,479.4,48.5714,47,76.4,100,69.5,73.2,70.2
20160214231500,493.5,479.4,48.5714,47,81.2,100,69.5,73.2,70.2
20160214233000,493.5,479.4,48.5714,47,84.9,100,69.5,73.2,70.2
20160214234500,493.5,479.4,48.5714,47,79.1,100,69.5,73.2,70.2
20160215000000,493.5,479.4,48.5714,47,79.1,100,69.4,73.2,70.2
20160215001500,493.5,479.4,48.5714,47,85.6,100,69.4,73.2,70.2
20160215003000,493.5,479.4,48.5714,47,79.6,100,69.4,73.2,70.2
20160215004500,493.5,479.4,48.5714,47,79.6,100,69.4,73.2,70.2
20160215010000,493.5,479.4,48.5714,47,84.9,100,69.4,73.2,70.2
20160215011500,493.5,479.4,48.5714,47,78.1,100,69.4,73.2,70.2
20160215013000,493.5,479.4,48.5714,47,78.1,100,69.4,73.2,70.2
20160215014500,493.5,479.4,48.5714,47,84.4,100,69.3,73.2,70.2
20160215020000,493.5,479.4,48.5714,47,83.1,100,69.3,73.2,70.2
20160215021500,493.5,479.4,48.5714,47,75.9,100,69.3,73.2,70.2
20160215023000,493.5,479.4,48.5714,47,82.2,100,69.3,73.2,70.2
20160215024500,493.5,479.4,48.5714,47,82.2,100,69.3,73.2,70.2
20160215030000,493.5,479.4,48.5714,47,76.8,100,69.3,73.2,70.2
20160215031500,493.5,479.4,48.5714,47,84.4,100,69.3,73.2,70.2
20160215033000,493.5,479.4,48.5714,47,82.5,100,69.3,73.2,70.2
20160215034500,493.5,479.4,48.5714,47,76.8,100,69.2,73.2,70.2
20160215040000,493.5,479.4,48.5714,47,83.8,100,69.2,73.2,70.2
20160215041500,493.5,479.4,48.5714,47,83.8,100,69.2,73.2,70.2
20160215043000,493.5,467.65,47.381,47,76.4,100,69.2,73.2,70.2
20160215044500,493.5,474.7,48.0952,47,82.1,100,69.2,73.2,70.2
20160215050000,493.5,474.7,48.0952,47,84.3,100,69.2,73.2,70.2
20160215051500,493.5,474.7,48.0952,47,76.7,100,69.2,73.2,70.2
20160215053000,493.5,474.7,48.0952,47,78.8,100,69.2,73.2,70.2
20160215054500,493.5,484.1,49.0476,47,85.8,100,69.2,73.2,70.2
20160215060000,493.5,484.1,49.0476,47,80.5,100,69.2,73.2,70.2
20160215061500,493.5,462.95,46.9048,47,80.5,100,69.2,73.2,70.2
20160215063000,493.5,474.7,48.0952,47,86.2,100,69.2,73.2,70.2
20160215064500,493.5,484.1,49.0476,47,80.1,100,69.2,73.2,70.2
20160215070000,493.5,484.1,49.0476,47,77.4,100,69.2,73.2,70.2
20160215071500,493.5,484.1,49.0476,47,82.1,100,69.2,73.2,70.2
20160215073000,493.5,474.7,48.0952,47,86.2,100,69.3,73.2,70.2
20160215074500,493.5,484.1,49.0476,47,80.5,100,69.3,73.2,70.2
20160215080000,493.5,484.1,49.0476,47,77.3,100,69.3,73.2,70.2
20160215081500,493.5,484.1,49.0476,47,80.4,100,69.3,73.2,70.2
20160215083000,493.5,474.7,48.0952,47,85.7,100,69.3,73.2,70.2
20160215084500,493.5,474.7,48.0952,47,84.1,100,69.4,73.2,70.2
20160215090000,493.5,474.7,48.0952,47,79.1,100,69.4,73.2,70.2
20160215091500,493.5,474.7,48.0952,47,77.3,100,69.5,73.2,70.2
20160215093000,493.5,484.1,49.0476,47,80.2,100,69.6,73.2,70.2
20160215094500,493.5,484.1,49.0476,47,85.6,100,69.6,73.2,70.2
20160215100000,493.5,474.7,48.0952,47,78.7,100,69.6,73.2,70.2
20160215101500,493.5,474.7,48.0952,47,78.7,100,69.6,73.2,70.2
20160215103000,493.5,474.7,48.0952,47,82.2,100,69.7,73.2,70.2
20160215104500,493.5,484.1,49.0476,47,82.2,100,69.7,73.2,70.2
20160215110000,493.5,474.7,48.0952,47,78.4,100,69.8,73.2,70.2
20160215111500,493.5,474.7,48.0952,47,78.4,100,69.8,73.2,70.2
20160215113000,493.5,474.7,48.0952,47,79.7,100,69.8,73.2,70.2
20160215114500,493.5,467.65,47.381,47,84.5,100,69.8,73.2,70.2
20160215120000,493.5,474.7,48.0952,47,84.5,100,69.9,73.2,70.2
20160215121500,493.5,474.7,48.0952,47,77.3,100,70.0,73.2,70.2
20160215123000,493.5,474.7,48.0952,47,77.3,100,70.0,73.2,70.2
20160215124500,493.5,474.7,48.0952,47,80.2,100,70.0,73.2,70.2
20160215130000,493.5,491.15,49.7619,47,85.0,100,70.1,73.2,70.2
20160215131500,493.5,484.1,49.0476,47,82.7,100,70.2,73.2,70.2
20160215133000,493.5,484.1,49.0476,47,76.8,100,70.2,73.2,70.2
20160215134500,493.5,484.1,49.0476,47,77.8,100,70.2,73.2,70.2
20160215140000,493.5,491.15,49.7619,47,81.8,100,70.3,73.2,70.2
20160215141500,493.5,491.15,49.7619,47,85.6,100,70.3,73.2,70.2
20160215143000,493.5,491.15,49.7619,47,61.8,0,70.5,73.2,70.2
20160215144500,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160215150000,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160215151500,493.5,500.55,50.7143,47,54.3,0,70.4,73.2,70.2
20160215153000,493.5,500.55,50.7143,47,54.3,0,70.3,73.2,70.2
20160215154500,493.5,500.55,50.7143,47,53.5,0,70.2,73.2,70.2
20160215160000,493.5,500.55,50.7143,47,53.5,0,70.0,73.2,70.2
20160215161500,493.5,500.55,50.7143,47,53.5,100,69.9,73.2,70.2
20160215163000,493.5,500.55,50.7143,47,53.5,100,69.7,73.2,70.2
20160215164500,493.5,500.55,50.7143,47,53.5,100,69.5,73.2,70.2
20160215170000,493.5,500.55,50.7143,47,71.9,100,69.3,73.2,70.2
20160215171500,493.5,500.55,50.7143,47,76.8,100,69.3,73.2,70.2
20160215173000,493.5,500.55,50.7143,47,79.3,100,69.3,73.2,70.2
20160215174500,493.5,500.55,50.7143,47,81.5,100,69.3,73.2,70.2
20160215180000,493.5,500.55,50.7143,47,81.5,100,69.4,73.2,70.2
20160215181500,493.5,500.55,50.7143,47,78.6,100,69.4,73.2,70.2
20160215183000,493.5,500.55,50.7143,47,75.4,100,69.5,73.2,70.2
20160215184500,493.5,491.15,49.7619,47,78.8,100,69.5,73.2,70.2
20160215190000,493.5,491.15,49.7619,47,84.9,100,69.5,73.2,70.2
20160215191500,493.5,491.15,49.7619,47,83.7,100,69.6,73.2,70.2
20160215193000,493.5,500.55,50.7143,47,77.2,100,69.6,73.2,70.2
20160215194500,493.5,491.15,49.7619,47,78.1,100,69.6,73.2,70.2
20160215200000,493.5,491.15,49.7619,47,84.4,100,69.5,73.2,70.2
20160215201500,493.5,491.15,49.7619,47,82.4,100,69.5,73.2,70.2
20160215203000,493.5,500.55,50.7143,47,76.1,100,69.5,73.2,70.2
20160215204500,493.5,500.55,50.7143,47,79.3,100,69.4,73.2,70.2
20160215210000,493.5,491.15,49.7619,47,84.3,100,69.4,73.2,70.2
20160215211500,493.5,491.15,49.7619,47,77.5,100,69.4,73.2,70.2
20160215213000,493.5,505.25,51.1905,47,79.3,100,69.3,73.2,70.2
20160215214500,493.5,495.85,50.2381,47,84.3,100,69.3,73.2,70.2
20160215220000,493.5,495.85,50.2381,47,76.8,100,69.3,73.2,70.2
20160215221500,493.5,495.85,50.2381,47,81.5,100,69.3,73.2,70.2
20160215223000,493.5,495.85,50.2381,47,83.7,100,69.2,73.2,70.2
20160215224500,493.5,495.85,50.2381,47,76.7,100,69.2,73.2,70.2
20160215230000,493.5,495.85,50.2381,47,81.6,100,69.2,73.2,70.2
20160215231500,493.5,495.85,50.2381,47,82.5,100,69.2,73.2,70.2
20160215233000,493.5,495.85,50.2381,47,77.6,100,69.1,73.2,70.2
20160215234500,493.5,495.85,50.2381,47,83.7,100,69.1,73.2,70.2
20160216000000,493.5,495.85,50.2381,47,78.3,100,69.1,73.2,70.2
20160216001500,493.5,495.85,50.2381,47,78.3,100,69.0,73.2,70.2
20160216003000,493.5,495.85,50.2381,47,84.9,100,69.0,73.2,70.2
20160216004500,493.5,495.85,50.2381,47,80.4,100,69.0,73.2,70.2
20160216010000,493.5,495.85,50.2381,47,77.2,100,68.9,73.2,70.2
20160216011500,493.5,495.85,50.2381,47,82.0,100,68.9,73.2,70.2
20160216013000,493.5,495.85,50.2381,47,84.3,100,68.9,73.2,70.2
20160216014500,493.5,495.85,50.2381,47,84.3,100,68.9,73.2,70.2
20160216020000,493.5,495.85,50.2381,47,83.2,100,68.8,73.2,70.2
20160216021500,493.5,495.85,50.2381,47,78.2,100,68.8,73.2,70.2
20160216023000,493.5,495.85,50.2381,47,76.8,100,68.8,73.2,70.2
20160216024500,493.5,495.85,50.2381,47,76.8,100,68.7,73.2,70.2
20160216030000,493.5,495.85,50.2381,47,76.8,100,68.7,73.2,70.2
20160216031500,493.5,505.25,51.1905,47,76.8,100,68.7,73.2,70.2
20160216033000,493.5,505.25,51.1905,47,82.0,100,68.6,73.2,70.2
20160216034500,493.5,495.85,50.2381,47,83.1,100,68.6,73.2,70.2
20160216040000,493.5,505.25,51.1905,47,83.1,100,68.6,73.2,70.2
20160216041500,493.5,495.85,50.2381,47,83.1,100,68.6,73.2,70.2
20160216043000,493.5,505.25,51.1905,47,83.1,100,68.5,73.2,70.2
20160216044500,493.5,505.25,51.1905,47,83.1,100,68.4,73.2,70.2
20160216050000,493.5,495.85,50.2381,47,83.1,100,68.4,73.2,70.2
20160216051500,493.5,505.25,51.1905,47,83.1,100,68.4,73.2,70.2
20160216053000,493.5,505.25,51.1905,47,83.1,100,68.4,73.2,70.2
20160216054500,493.5,505.25,51.1905,47,83.1,100,68.3,73.2,70.2
20160216060000,493.5,495.85,50.2381,47,83.1,100,68.2,73.2,70.2
20160216061500,493.5,484.1,49.0476,47,80.6,100,68.2,73.2,70.2
20160216063000,493.5,484.1,49.0476,47,77.8,100,68.2,73.2,70.2
20160216064500,493.5,484.1,49.0476,47,79.7,100,68.1,73.2,70.2
20160216070000,493.5,484.1,49.0476,47,84.1,100,68.1,73.2,70.2
20160216071500,493.5,484.1,49.0476,47,85.1,100,68.1,73.2,70.2
20160216073000,493.5,484.1,49.0476,47,85.1,100,68.1,73.2,70.2
20160216074500,493.5,484.1,49.0476,47,86.2,100,68.1,73.2,70.2
20160216080000,493.5,484.1,49.0476,47,85.3,100,68.1,73.2,70.2
20160216081500,493.5,491.15,49.7619,47,77.7,100,68.1,73.2,70.2
20160216083000,493.5,491.15,49.7619,47,86.2,100,68.2,73.2,70.2
20160216084500,493.5,484.1,49.0476,47,79.6,100,68.2,73.2,70.2
20160216090000,493.5,474.7,48.0952,47,77.3,100,68.2,73.2,70.2
20160216091500,493.5,474.7,48.0952,47,85.0,100,68.3,73.2,70.2
20160216093000,493.5,491.15,49.7619,47,83.7,100,68.3,73.2,70.2
20160216094500,493.5,479.4,48.5714,47,78.0,100,68.4,73.2,70.2
20160216100000,493.5,479.4,48.5714,47,78.0,100,68.5,73.2,70.2
20160216101500,493.5,479.4,48.5714,47,84.6,100,68.6,73.2,70.2
20160216103000,493.5,479.4,48.5714,47,84.6,100,68.7,73.2,70.2
20160216104500,493.5,479.4,48.5714,47,79.6,100,68.8,73.2,70.2
20160216110000,493.5,479.4,48.5714,47,77.0,100,68.9,73.2,70.2
20160216111500,493.5,479.4,48.5714,47,83.5,100,69.0,73.2,70.2
20160216113000,493.5,479.4,48.5714,47,83.5,100,69.2,73.2,70.2
20160216114500,493.5,479.4,48.5714,47,78.7,100,69.3,73.2,70.2
20160216120000,493.5,467.65,47.381,47,77.8,100,69.4,73.2,70.2
20160216121500,493.5,474.7,48.0952,47,83.0,100,69.6,73.2,70.2
20160216123000,493.5,474.7,48.0952,47,85.6,100,69.7,73.2,70.2
20160216124500,493.5,474.7,48.0952,47,80.1,100,69.8,73.2,70.2
20160216130000,493.5,484.1,49.0476,47,77.3,100,69.9,73.2,70.2
20160216131500,493.5,484.1,49.0476,47,81.1,100,70.0,73.2,70.2
20160216133000,493.5,491.15,49.7619,47,85.6,100,70.2,73.2,70.2
20160216134500,493.5,484.1,49.0476,47,81.5,100,70.3,73.2,70.2
20160216140000,493.5,484.1,49.0476,47,77.3,100,70.4,73.2,70.2
20160216141500,493.5,491.15,49.7619,47,55.6,0,70.5,73.2,70.2
20160216143000,493.5,484.1,49.0476,47,53.9,0,70.6,73.2,70.2
20160216144500,493.5,500.55,50.7143,47,54.7,0,70.6,73.2,70.2
20160216150000,493.5,495.85,50.2381,47,54.0,0,70.6,73.2,70.2
20160216151500,493.5,495.85,50.2381,47,54.7,0,70.6,73.2,70.2
20160216153000,493.5,495.85,50.2381,47,54.7,0,70.5,73.2,70.2
20160216154500,493.5,505.25,51.1905,47,54.7,0,70.5,73.2,70.2
20160216160000,493.5,505.25,51.1905,47,54.7,0,70.5,73.2,70.2
20160216161500,493.5,495.85,50.2381,47,54.7,0,70.5,73.2,70.2
20160216163000,493.5,495.85,50.2381,47,54.7,0,70.6,73.2,70.2
20160216164500,493.5,505.25,51.1905,47,54.7,0,70.7,73.2,70.2
20160216170000,493.5,517.0,52.381,47,54.7,0,70.7,73.2,70.2
20160216171500,493.5,509.95,51.6667,47,54.7,0,70.7,73.2,70.2
20160216173000,493.5,500.55,50.7143,47,53.9,0,70.8,73.2,70.2
20160216174500,493.5,500.55,50.7143,47,53.9,0,70.8,73.2,70.2
20160216180000,493.5,500.55,50.7143,47,54.7,0,70.7,73.2,70.2
20160216181500,493.5,500.55,50.7143,47,54.7,0,70.5,73.2,70.2
20160216183000,493.5,500.55,50.7143,47,53.9,0,70.3,73.2,70.2
20160216184500,493.5,509.95,51.6667,47,53.9,0,70.0,73.2,70.2
20160216190000,493.5,500.55,50.7143,47,53.9,100,69.8,73.2,70.2
20160216191500,493.5,509.95,51.6667,47,53.9,100,69.6,73.2,70.2
20160216193000,493.5,509.95,51.6667,47,53.9,100,69.5,73.2,70.2
20160216194500,493.5,509.95,51.6667,47,70.6,100,69.3,73.2,70.2
20160216200000,493.5,509.95,51.6667,47,75.6,100,69.3,73.2,70.2
20160216201500,493.5,500.55,50.7143,47,80.1,100,69.3,73.2,70.2
20160216203000,493.5,491.15,49.7619,47,80.1,100,69.3,73.2,70.2
20160216204500,493.5,491.15,49.7619,47,75.8,100,69.4,73.2,70.2
20160216210000,493.5,491.15,49.7619,47,78.0,100,69.5,73.2,70.2
20160216211500,493.5,500.55,50.7143,47,83.0,100,69.6,73.2,70.2
20160216213000,493.5,491.15,49.7619,47,83.0,100,69.6,73.2,70.2
20160216214500,493.5,505.25,51.1905,47,76.6,100,69.6,73.2,70.2
20160216220000,493.5,495.85,50.2381,47,79.4,100,69.6,73.2,70.2
20160216221500,493.5,495.85,50.2381,47,84.9,100,69.6,73.2,70.2
20160216223000,493.5,495.85,50.2381,47,81.4,100,69.7,73.2,70.2
20160216224500,493.5,495.85,50.2381,47,76.4,100,69.7,73.2,70.2
20160216230000,493.5,495.85,50.2381,47,81.0,100,69.6,73.2,70.2
20160216231500,493.5,495.85,50.2381,47,84.9,100,69.6,73.2,70.2
20160216233000,493.5,495.85,50.2381,47,80.1,100,69.6,73.2,70.2
20160216234500,493.5,495.85,50.2381,47,76.4,100,69.6,73.2,70.2
20160217000000,493.5,495.85,50.2381,47,81.8,100,69.6,73.2,70.2
20160217001500,493.5,495.85,50.2381,47,83.8,100,69.6,73.2,70.2
20160217003000,493.5,495.85,50.2381,47,75.9,100,69.5,73.2,70.2
20160217004500,493.5,495.85,50.2381,47,80.0,100,69.5,73.2,70.2
20160217010000,493.5,495.85,50.2381,47,84.3,100,69.4,73.2,70.2
20160217011500,493.5,462.95,46.9048,11,80.0,100,69.4,73.2,70.2
20160217013000,493.5,467.65,47.381,46,66.9,100,69.3,73.2,70.2
20160217014500,493.5,467.65,47.381,46,74.8,100,69.1,73.2,70.2
20160217020000,493.5,479.4,48.5714,46,80.6,100,69.0,73.2,70.2
20160217021500,493.5,479.4,48.5714,46,80.6,100,68.9,73.2,70.2
20160217023000,493.5,479.4,48.5714,46,78.3,100,68.9,73.2,70.2
20160217024500,493.5,479.4,48.5714,46,82.4,100,68.9,73.2,70.2
20160217030000,493.5,479.4,48.5714,46,86.4,100,68.9,73.2,70.2
20160217031500,493.5,467.65,47.381,46,82.8,100,69.0,73.2,70.2
20160217033000,493.5,467.65,47.381,46,78.3,100,69.0,73.2,70.2
20160217034500,493.5,474.7,48.0952,46,84.9,100,69.0,73.2,70.2
20160217040000,493.5,474.7,48.0952,46,81.6,100,69.0,73.2,70.2
20160217041500,493.5,474.7,48.0952,46,84.3,100,69.0,73.2,70.2
20160217043000,493.5,474.7,48.0952,46,86.2,100,69.0,73.2,70.2
20160217044500,493.5,505.25,51.1905,1,76.4,100,69.0,73.2,70.2
20160217050000,493.5,479.4,48.5714,11,80.1,100,68.9,73.2,70.2
20160217051500,493.5,491.15,49.7619,11,73.5,100,68.7,73.2,70.2
20160217053000,493.5,500.55,50.7143,50,71.6,100,68.6,73.2,70.2
20160217054500,493.5,500.55,50.7143,50,80.0,100,68.4,73.2,70.2
20160217060000,493.5,500.55,50.7143,50,81.5,100,68.4,73.2,70.2
20160217061500,493.5,500.55,50.7143,50,81.5,100,68.3,73.2,70.2
20160217063000,493.5,500.55,50.7143,50,81.5,100,68.2,73.2,70.2
20160217064500,493.5,484.1,49.0476,50,81.5,100,68.2,73.2,70.2
20160217070000,493.5,509.95,51.6667,50,81.5,100,68.2,73.2,70.2
20160217071500,493.5,500.55,50.7143,49,79.1,100,68.1,73.2,70.2
20160217073000,493.5,500.55,50.7143,49,80.1,100,68.1,73.2,70.2
20160217074500,493.5,500.55,50.7143,49,76.4,100,68.1,73.2,70.2
20160217080000,493.5,500.55,50.7143,49,76.4,100,68.1,73.2,70.2
20160217081500,493.5,500.55,50.7143,49,82.5,100,68.1,73.2,70.2
20160217083000,493.5,491.15,49.7619,49,78.4,100,68.1,73.2,70.2
20160217084500,493.5,484.1,49.0476,49,74.9,100,68.1,73.2,70.2
20160217090000,493.5,484.1,49.0476,49,77.5,100,68.1,73.2,70.2
20160217091500,493.5,484.1,49.0476,49,82.1,100,68.1,73.2,70.2
20160217093000,493.5,495.85,50.2381,49,82.1,100,68.1,73.2,70.2
20160217094500,493.5,495.85,50.2381,49,77.7,100,68.2,73.2,70.2
20160217100000,493.5,495.85,50.2381,49,75.9,100,68.2,73.2,70.2
20160217101500,493.5,479.4,48.5714,49,77.9,100,68.2,73.2,70.2
20160217103000,493.5,479.4,48.5714,49,82.6,100,68.3,73.2,70.2
20160217104500,493.5,491.15,49.7619,49,82.6,100,68.4,73.2,70.2
20160217110000,493.5,474.7,48.0952,49,79.0,100,68.4,73.2,70.2
20160217111500,493.5,484.1,49.0476,49,75.4,100,68.5,73.2,70.2
20160217113000,493.5,484.1,49.0476,49,77.3,100,68.6,73.2,70.2
20160217114500,493.5,484.1,49.0476,49,81.0,100,68.7,73.2,70.2
20160217120000,493.5,484.1,49.0476,49,82.8,100,68.8,73.2,70.2
20160217121500,493.5,474.7,48.0952,49,80.1,100,68.9,73.2,70.2
20160217123000,493.5,474.7,48.0952,49,75.9,100,69.1,73.2,70.2
20160217124500,493.5,474.7,48.0952,49,76.9,100,69.2,73.2,70.2
20160217130000,493.5,474.7,48.0952,49,80.7,100,69.3,73.2,70.2
20160217131500,493.5,474.7,48.0952,49,83.7,100,69.5,73.2,70.2
20160217133000,493.5,484.1,49.0476,49,80.9,100,69.6,73.2,70.2
20160217134500,493.5,484.1,49.0476,49,76.6,100,69.7,73.2,70.2
20160217140000,493.5,455.9,46.1905,49,76.6,100,69.8,73.2,70.2
20160217141500,493.5,467.65,47.381,49,78.8,100,70.0,73.2,70.2
20160217143000,493.5,474.7,48.0952,49,82.6,100,70.0,73.2,70.2
20160217144500,493.5,484.1,49.0476,49,80.6,100,70.2,73.2,70.2
20160217150000,493.5,484.1,49.0476,49,75.4,100,70.2,73.2,70.2
20160217151500,493.5,484.1,49.0476,49,75.4,100,70.2,73.2,70.2
20160217153000,493.5,484.1,49.0476,49,78.3,100,70.3,73.2,70.2
20160217154500,493.5,484.1,49.0476,49,82.5,100,70.4,73.2,70.2
20160217160000,493.5,491.15,49.7619,49,81.4,100,70.3,73.2,70.2
20160217161500,493.5,479.4,48.5714,49,76.5,100,70.1,73.2,70.2
20160217163000,493.5,479.4,48.5714,49,75.4,100,70.1,73.2,70.2
20160217164500,493.5,479.4,48.5714,49,76.4,100,70.0,73.2,70.2
20160217170000,493.5,491.15,49.7619,49,79.7,100,70.0,73.2,70.2
20160217171500,493.5,484.1,49.0476,49,83.7,100,70.0,73.2,70.2
20160217173000,493.5,484.1,49.0476,49,81.3,100,70.0,73.2,70.2
20160217174500,493.5,484.1,49.0476,49,77.3,100,70.1,73.2,70.2
20160217180000,493.5,474.7,48.0952,49,75.3,100,70.0,73.2,70.2
20160217181500,493.5,474.7,48.0952,49,78.3,100,69.9,73.2,70.2
20160217183000,493.5,484.1,49.0476,49,81.7,100,69.8,73.2,70.2
20160217184500,493.5,484.1,49.0476,49,81.7,100,69.9,73.2,70.2
20160217190000,493.5,484.1,49.0476,49,78.9,100,69.8,73.2,70.2
20160217191500,493.5,484.1,49.0476,49,74.4,100,69.8,73.2,70.2
20160217193000,493.5,495.85,50.2381,49,76.4,100,69.8,73.2,70.2
20160217194500,493.5,484.1,49.0476,49,82.3,100,69.8,73.2,70.2
20160217200000,493.5,484.1,49.0476,49,82.3,100,69.8,73.2,70.2
20160217201500,493.5,495.85,50.2381,49,77.7,100,69.7,73.2,70.2
20160217203000,493.5,484.1,49.0476,49,74.4,100,69.7,73.2,70.2
20160217204500,493.5,484.1,49.0476,49,75.9,100,69.6,73.2,70.2
20160217210000,493.5,495.85,50.2381,49,82.1,100,69.6,73.2,70.2
20160217211500,493.5,495.85,50.2381,49,80.6,100,69.6,73.2,70.2
20160217213000,493.5,495.85,50.2381,49,75.3,100,69.5,73.2,70.2
20160217214500,493.5,495.85,50.2381,49,75.3,100,69.4,73.2,70.2
20160217220000,493.5,495.85,50.2381,49,81.1,100,69.5,73.2,70.2
20160217221500,493.5,495.85,50.2381,49,80.2,100,69.4,73.2,70.2
20160217223000,493.5,484.1,49.0476,49,75.4,100,69.3,73.2,70.2
20160217224500,493.5,491.15,49.7619,49,78.8,100,69.3,73.2,70.2
20160217230000,493.5,491.15,49.7619,49,82.1,100,69.2,73.2,70.2
20160217231500,493.5,491.15,49.7619,49,76.3,100,69.2,73.2,70.2
20160217233000,493.5,491.15,49.7619,49,78.4,100,69.1,73.2,70.2
20160217234500,493.5,500.55,50.7143,49,81.5,100,69.1,73.2,70.2
20160218000000,493.5,491.15,49.7619,49,75.9,100,69.1,73.2,70.2
20160218001500,493.5,491.15,49.7619,49,81.6,100,69.1,73.2,70.2
20160218003000,493.5,491.15,49.7619,49,75.7,100,69.0,73.2,70.2
20160218004500,493.5,484.1,49.0476,49,82.5,100,68.9,73.2,70.2
20160218010000,493.5,484.1,49.0476,49,76.2,100,68.9,73.2,70.2
20160218011500,493.5,495.85,50.2381,49,80.4,100,68.9,73.2,70.2
20160218013000,493.5,495.85,50.2381,49,80.4,100,68.8,73.2,70.2
20160218014500,493.5,495.85,50.2381,49,76.8,100,68.7,73.2,70.2
20160218020000,493.5,495.85,50.2381,49,82.0,100,68.7,73.2,70.2
20160218021500,493.5,484.1,49.0476,49,75.3,100,68.6,73.2,70.2
20160218023000,493.5,484.1,49.0476,49,82.5,100,68.6,73.2,70.2
