PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218024500,493.5,495.85,50.2381,49,75.4,100,68.6,73.2,70.2
20160218030000,493.5,495.85,50.2381,49,82.5,100,68.4,73.2,70.2
20160218031500,493.5,505.25,51.1905,49,75.3,100,68.4,73.2,70.2
20160218033000,493.5,484.1,49.0476,49,82.5,100,68.4,73.2,70.2
20160218034500,493.5,505.25,51.1905,49,75.1,100,68.3,73.2,70.2
20160218040000,493.5,505.25,51.1905,49,82.0,100,68.3,73.2,70.2
20160218041500,493.5,495.85,50.2381,49,76.8,100,68.2,73.2,70.2
20160218043000,493.5,495.85,50.2381,49,81.9,100,68.2,73.2,70.2
20160218044500,493.5,495.85,50.2381,49,81.9,100,68.2,73.2,70.2
20160218050000,493.5,495.85,50.2381,49,81.9,100,68.1,73.2,70.2
20160218051500,493.5,495.85,50.2381,49,76.8,100,68.1,73.2,70.2
20160218053000,493.5,495.85,50.2381,49,81.8,100,68.1,73.2,70.2
20160218054500,493.5,495.85,50.2381,49,81.8,100,68.0,73.2,70.2
20160218060000,493.5,495.85,50.2381,49,81.8,100,67.9,73.2,70.2
20160218061500,493.5,484.1,49.0476,49,81.8,100,67.9,73.2,70.2
20160218063000,493.5,484.1,49.0476,49,81.8,100,67.8,73.2,70.2
20160218064500,493.5,467.65,47.381,49,81.8,100,67.8,73.2,70.2
20160218070000,493.5,474.7,48.0952,49,80.1,100,67.8,73.2,70.2
20160218071500,493.5,474.7,48.0952,49,80.1,100,67.8,73.2,70.2
20160218073000,493.5,474.7,48.0952,49,80.1,100,67.7,73.2,70.2
20160218074500,493.5,474.7,48.0952,49,81.5,100,67.7,73.2,70.2
20160218080000,493.5,467.65,47.381,49,81.5,100,67.7,73.2,70.2
20160218081500,493.5,479.4,48.5714,49,83.1,100,67.7,73.2,70.2
20160218083000,493.5,462.95,46.9048,49,76.4,100,67.7,73.2,70.2
20160218084500,493.5,479.4,48.5714,49,82.0,100,67.8,73.2,70.2
20160218090000,493.5,467.65,47.381,49,75.7,100,67.8,73.2,70.2
20160218091500,493.5,467.65,47.381,49,81.7,100,67.8,73.2,70.2
20160218093000,493.5,467.65,47.381,49,81.7,100,67.8,73.2,70.2
20160218094500,493.5,479.4,48.5714,49,74.9,100,67.9,73.2,70.2
20160218100000,493.5,467.65,47.381,49,77.3,100,68.0,73.2,70.2
20160218101500,493.5,467.65,47.381,49,82.1,100,68.0,73.2,70.2
20160218103000,493.5,462.95,46.9048,49,82.1,100,68.1,73.2,70.2
20160218104500,493.5,462.95,46.9048,49,77.8,100,68.2,73.2,70.2
20160218110000,493.5,467.65,47.381,49,75.9,100,68.3,73.2,70.2
20160218111500,493.5,474.7,48.0952,49,80.9,100,68.4,73.2,70.2
20160218113000,493.5,474.7,48.0952,49,82.5,100,68.5,73.2,70.2
20160218114500,493.5,474.7,48.0952,49,77.4,100,68.6,73.2,70.2
20160218120000,493.5,467.65,47.381,49,76.4,100,68.7,73.2,70.2
20160218121500,493.5,462.95,46.9048,49,80.2,100,68.8,73.2,70.2
20160218123000,493.5,462.95,46.9048,49,83.1,100,69.0,73.2,70.2
20160218124500,493.5,479.4,48.5714,49,80.9,100,69.1,73.2,70.2
20160218130000,493.5,479.4,48.5714,49,75.9,100,69.3,73.2,70.2
20160218131500,493.5,479.4,48.5714,49,75.9,100,69.4,73.2,70.2
20160218133000,493.5,479.4,48.5714,49,77.3,100,69.6,73.2,70.2
20160218134500,493.5,479.4,48.5714,49,82.1,100,69.8,73.2,70.2
20160218140000,493.5,479.4,48.5714,49,82.1,100,70.0,73.2,70.2
20160218141500,493.5,467.65,47.381,49,75.8,100,70.2,73.2,70.2
20160218143000,493.5,474.7,48.0952,49,75.8,100,70.4,73.2,70.2
20160218144500,493.5,474.7,48.0952,49,55.2,0,70.5,73.2,70.2
20160218150000,493.5,484.1,49.0476,49,55.2,0,70.6,73.2,70.2
20160218151500,493.5,484.1,49.0476,49,54.3,0,70.7,73.2,70.2
20160218153000,493.5,484.1,49.0476,49,54.3,0,70.7,73.2,70.2
20160218154500,493.5,491.15,49.7619,49,54.3,0,70.6,73.2,70.2
20160218160000,493.5,491.15,49.7619,49,55.0,0,70.6,73.2,70.2
20160218161500,493.5,479.4,48.5714,49,55.0,0,70.7,73.2,70.2
20160218163000,493.5,491.15,49.7619,49,54.1,0,70.7,73.2,70.2
20160218164500,493.5,491.15,49.7619,49,54.7,0,70.6,73.2,70.2
20160218170000,493.5,484.1,49.0476,49,54.7,0,70.7,73.2,70.2
20160218171500,493.5,500.55,50.7143,49,54.7,0,70.8,73.2,70.2
20160218173000,493.5,491.15,49.7619,49,53.9,0,70.9,73.2,70.2
20160218174500,493.5,484.1,49.0476,49,53.9,0,71.0,73.2,70.2
20160218180000,493.5,500.55,50.7143,49,54.7,0,70.8,73.2,70.2
20160218181500,493.5,500.55,50.7143,49,54.7,0,70.5,73.2,70.2
20160218183000,493.5,500.55,50.7143,49,53.9,0,70.2,73.2,70.2
20160218184500,493.5,491.15,49.7619,49,53.9,0,70.0,73.2,70.2
20160218190000,493.5,491.15,49.7619,49,53.9,100,69.8,73.2,70.2
20160218191500,493.5,491.15,49.7619,49,53.9,100,69.6,73.2,70.2
20160218193000,493.5,500.55,50.7143,49,53.9,100,69.4,73.2,70.2
20160218194500,493.5,500.55,50.7143,49,74.5,100,69.3,73.2,70.2
20160218200000,493.5,500.55,50.7143,49,74.5,100,69.3,73.2,70.2
20160218201500,493.5,491.15,49.7619,49,72.5,100,69.3,73.2,70.2
20160218203000,493.5,491.15,49.7619,49,75.9,100,69.4,73.2,70.2
20160218204500,493.5,491.15,49.7619,49,81.1,100,69.5,73.2,70.2
20160218210000,493.5,491.15,49.7619,49,78.2,100,69.6,73.2,70.2
20160218211500,493.5,484.1,49.0476,49,74.0,100,69.6,73.2,70.2
20160218213000,493.5,484.1,49.0476,49,77.8,100,69.7,73.2,70.2
20160218214500,493.5,474.7,48.0952,49,82.0,100,69.7,73.2,70.2
20160218220000,493.5,474.7,48.0952,49,79.2,100,69.7,73.2,70.2
20160218221500,493.5,495.85,50.2381,49,74.4,100,69.7,73.2,70.2
20160218223000,493.5,484.1,49.0476,49,78.7,100,69.7,73.2,70.2
20160218224500,493.5,484.1,49.0476,49,82.5,100,69.7,73.2,70.2
20160218230000,493.5,484.1,49.0476,49,77.7,100,69.7,73.2,70.2
20160218231500,493.5,484.1,49.0476,49,75.2,100,69.7,73.2,70.2
20160218233000,493.5,484.1,49.0476,49,79.8,100,69.6,73.2,70.2
20160218234500,493.5,484.1,49.0476,49,81.9,100,69.6,73.2,70.2
20160219000000,493.5,484.1,49.0476,49,74.8,100,69.6,73.2,70.2
20160219001500,493.5,484.1,49.0476,49,78.3,100,69.5,73.2,70.2
20160219003000,493.5,484.1,49.0476,49,81.5,100,69.5,73.2,70.2
20160219004500,493.5,484.1,49.0476,49,74.4,100,69.5,73.2,70.2
20160219010000,493.5,484.1,49.0476,49,78.9,100,69.4,73.2,70.2
20160219011500,493.5,474.7,48.0952,49,82.0,100,69.4,73.2,70.2
20160219013000,493.5,484.1,49.0476,49,76.0,100,69.4,73.2,70.2
20160219014500,493.5,474.7,48.0952,49,76.0,100,69.4,73.2,70.2
20160219020000,493.5,491.15,49.7619,49,82.2,100,69.3,73.2,70.2
20160219021500,493.5,474.7,48.0952,49,79.6,100,69.3,73.2,70.2
20160219023000,493.5,495.85,50.2381,49,74.0,100,69.3,73.2,70.2
20160219024500,493.5,495.85,50.2381,49,80.2,100,69.2,73.2,70.2
20160219030000,493.5,495.85,50.2381,49,80.2,100,69.2,73.2,70.2
20160219031500,493.5,479.4,48.5714,49,73.5,100,69.2,73.2,70.2
20160219033000,493.5,479.4,48.5714,49,78.8,100,69.2,73.2,70.2
20160219034500,493.5,479.4,48.5714,49,81.5,100,69.1,73.2,70.2
20160219040000,493.5,495.85,50.2381,49,76.2,100,69.1,73.2,70.2
20160219041500,493.5,484.1,49.0476,49,75.4,100,69.1,73.2,70.2
20160219043000,493.5,484.1,49.0476,49,82.5,100,69.1,73.2,70.2
20160219044500,493.5,491.15,49.7619,49,77.2,100,69.1,73.2,70.2
20160219050000,493.5,484.1,49.0476,49,77.2,100,69.1,73.2,70.2
20160219051500,493.5,484.1,49.0476,49,82.0,100,69.0,73.2,70.2
20160219053000,493.5,484.1,49.0476,49,75.7,100,69.0,73.2,70.2
20160219054500,493.5,495.85,50.2381,49,76.8,100,69.0,73.2,70.2
20160219060000,493.5,462.95,46.9048,49,83.1,100,69.0,73.2,70.2
20160219061500,493.5,467.65,47.381,50,79.2,100,69.0,73.2,70.2
20160219063000,493.5,491.15,49.7619,50,78.3,100,69.0,73.2,70.2
20160219064500,493.5,491.15,49.7619,50,78.3,100,69.0,73.2,70.2
20160219070000,493.5,479.4,48.5714,50,78.3,100,69.0,73.2,70.2
20160219071500,493.5,479.4,48.5714,50,82.5,100,69.1,73.2,70.2
20160219073000,493.5,479.4,48.5714,50,76.3,100,69.1,73.2,70.2
20160219074500,493.5,479.4,48.5714,50,80.3,100,69.1,73.2,70.2
20160219080000,493.5,479.4,48.5714,50,80.3,100,69.1,73.2,70.2
20160219081500,493.5,479.4,48.5714,50,74.7,100,69.1,73.2,70.2
20160219083000,493.5,479.4,48.5714,50,82.1,100,69.2,73.2,70.2
20160219084500,493.5,495.85,50.2381,50,79.2,100,69.2,73.2,70.2
20160219090000,493.5,479.4,48.5714,50,74.4,100,69.2,73.2,70.2
20160219091500,493.5,479.4,48.5714,50,78.3,100,69.3,73.2,70.2
20160219093000,493.5,479.4,48.5714,50,82.1,100,69.3,73.2,70.2
20160219094500,493.5,479.4,48.5714,50,79.2,100,69.3,73.2,70.2
20160219100000,493.5,479.4,48.5714,50,74.4,100,69.4,73.2,70.2
20160219101500,493.5,479.4,48.5714,50,76.3,100,69.4,73.2,70.2
20160219103000,493.5,479.4,48.5714,50,81.9,100,69.5,73.2,70.2
20160219104500,493.5,479.4,48.5714,50,77.2,100,69.6,73.2,70.2
20160219110000,493.5,479.4,48.5714,50,75.4,100,69.6,73.2,70.2
20160219111500,493.5,479.4,48.5714,50,82.0,100,69.7,73.2,70.2
20160219113000,493.5,467.65,47.381,50,78.6,100,69.8,73.2,70.2
20160219114500,493.5,484.1,49.0476,50,74.9,100,69.9,73.2,70.2
20160219120000,493.5,474.7,48.0952,50,78.7,100,70.0,73.2,70.2
20160219121500,493.5,484.1,49.0476,50,82.6,100,70.2,73.2,70.2
20160219123000,493.5,474.7,48.0952,50,76.7,100,70.3,73.2,70.2
20160219124500,493.5,484.1,49.0476,50,76.7,100,70.4,73.2,70.2
20160219130000,493.5,484.1,49.0476,50,54.7,0,70.5,73.2,70.2
20160219131500,493.5,495.85,50.2381,50,53.5,0,70.5,73.2,70.2
20160219133000,493.5,484.1,49.0476,50,53.5,0,70.5,73.2,70.2
20160219134500,493.5,484.1,49.0476,50,53.5,0,70.4,73.2,70.2
20160219140000,493.5,484.1,49.0476,50,53.5,0,70.4,73.2,70.2
20160219141500,493.5,495.85,50.2381,50,53.5,0,70.4,73.2,70.2
20160219143000,493.5,505.25,51.1905,50,53.5,0,70.3,73.2,70.2
20160219144500,493.5,505.25,51.1905,50,53.5,0,70.4,73.2,70.2
20160219150000,493.5,505.25,51.1905,50,53.5,0,70.4,73.2,70.2
20160219151500,493.5,505.25,51.1905,50,53.5,0,70.5,73.2,70.2
20160219153000,493.5,517.0,52.381,50,53.5,0,70.5,73.2,70.2
20160219154500,493.5,505.25,51.1905,50,53.5,0,70.6,73.2,70.2
20160219160000,493.5,505.25,51.1905,50,53.5,0,70.6,73.2,70.2
20160219161500,493.5,517.0,52.381,50,53.5,0,70.7,73.2,70.2
20160219163000,493.5,509.95,51.6667,50,53.5,0,70.7,73.2,70.2
20160219164500,493.5,509.95,51.6667,50,53.5,0,70.7,73.2,70.2
20160219170000,493.5,521.7,52.8571,50,53.5,0,70.8,73.2,70.2
20160219171500,493.5,500.55,50.7143,50,53.5,0,70.9,73.2,70.2
20160219173000,493.5,521.7,52.8571,50,53.5,0,71.0,73.2,70.2
20160219174500,493.5,521.7,52.8571,50,53.5,0,71.0,73.2,70.2
20160219180000,493.5,505.25,51.1905,50,53.5,0,70.8,73.2,70.2
20160219181500,493.5,517.0,52.381,50,53.5,0,70.5,73.2,70.2
20160219183000,493.5,517.0,52.381,50,53.5,0,70.3,73.2,70.2
20160219184500,493.5,517.0,52.381,50,53.5,0,70.0,73.2,70.2
20160219190000,493.5,500.55,50.7143,50,53.5,100,69.8,73.2,70.2
20160219191500,493.5,500.55,50.7143,50,53.5,100,69.7,73.2,70.2
20160219193000,493.5,517.0,52.381,50,53.5,100,69.5,73.2,70.2
20160219194500,493.5,509.95,51.6667,50,68.1,100,69.3,73.2,70.2
20160219200000,493.5,509.95,51.6667,50,74.8,100,69.3,73.2,70.2
20160219201500,493.5,500.55,50.7143,50,74.8,100,69.3,73.2,70.2
20160219203000,493.5,500.55,50.7143,50,72.0,100,69.4,73.2,70.2
20160219204500,493.5,500.55,50.7143,50,75.9,100,69.6,73.2,70.2
20160219210000,493.5,500.55,50.7143,50,80.3,100,69.6,73.2,70.2
20160219211500,493.5,500.55,50.7143,50,78.0,100,69.7,73.2,70.2
20160219213000,493.5,500.55,50.7143,50,73.5,100,69.7,73.2,70.2
20160219214500,493.5,500.55,50.7143,50,75.1,100,69.7,73.2,70.2
20160219220000,493.5,500.55,50.7143,50,80.7,100,69.8,73.2,70.2
20160219221500,493.5,500.55,50.7143,50,79.6,100,69.8,73.2,70.2
20160219223000,493.5,500.55,50.7143,50,73.9,100,69.8,73.2,70.2
20160219224500,493.5,509.95,51.6667,50,75.4,100,69.7,73.2,70.2
20160219230000,493.5,491.15,49.7619,50,82.0,100,69.7,73.2,70.2
20160219231500,493.5,500.55,50.7143,50,80.1,100,69.7,73.2,70.2
20160219233000,493.5,491.15,49.7619,50,74.0,100,69.7,73.2,70.2
20160219234500,493.5,505.25,51.1905,50,79.2,100,69.7,73.2,70.2
20160220000000,493.5,505.25,51.1905,50,81.5,100,69.7,73.2,70.2
20160220001500,493.5,495.85,50.2381,50,75.8,100,69.7,73.2,70.2
20160220003000,493.5,505.25,51.1905,50,75.8,100,69.7,73.2,70.2
20160220004500,493.5,505.25,51.1905,50,82.0,100,69.7,73.2,70.2
20160220010000,493.5,491.15,49.7619,50,80.1,100,69.7,73.2,70.2
20160220011500,493.5,484.1,49.0476,3,74.7,100,69.6,73.2,70.2
20160220013000,493.5,467.65,47.381,46,63.7,100,69.5,73.2,70.2
20160220014500,493.5,467.65,47.381,46,54.7,100,69.3,73.2,70.2
20160220020000,493.5,474.7,48.0952,46,75.3,100,69.2,73.2,70.2
20160220021500,493.5,474.7,48.0952,46,74.4,100,69.1,73.2,70.2
20160220023000,493.5,474.7,48.0952,46,80.2,100,69.1,73.2,70.2
20160220024500,493.5,484.1,49.0476,46,84.3,100,69.1,73.2,70.2
20160220030000,493.5,467.65,47.381,46,76.8,100,69.1,73.2,70.2
20160220031500,493.5,467.65,47.381,46,81.6,100,69.1,73.2,70.2
20160220033000,493.5,467.65,47.381,46,85.6,100,69.2,73.2,70.2
20160220034500,493.5,474.7,48.0952,46,77.7,100,69.2,73.2,70.2
20160220040000,493.5,474.7,48.0952,46,80.7,100,69.3,73.2,70.2
20160220041500,493.5,467.65,47.381,46,85.6,100,69.3,73.2,70.2
20160220043000,493.5,467.65,47.381,46,77.7,100,69.3,73.2,70.2
20160220044500,493.5,474.7,48.0952,46,81.7,100,69.3,73.2,70.2
20160220050000,493.5,467.65,47.381,46,86.2,100,69.3,73.2,70.2
20160220051500,493.5,467.65,47.381,46,79.1,100,69.3,73.2,70.2
20160220053000,493.5,462.95,46.9048,46,77.7,100,69.3,73.2,70.2
20160220054500,493.5,479.4,48.5714,46,85.0,100,69.3,73.2,70.2
20160220060000,493.5,467.65,47.381,46,82.5,100,69.3,73.2,70.2
20160220061500,493.5,479.4,48.5714,46,76.8,100,69.3,73.2,70.2
20160220063000,493.5,467.65,47.381,46,81.6,100,69.3,73.2,70.2
20160220064500,493.5,479.4,48.5714,46,84.9,100,69.2,73.2,70.2
20160220070000,493.5,479.4,48.5714,46,76.8,100,69.2,73.2,70.2
20160220071500,493.5,479.4,48.5714,46,84.4,100,69.2,73.2,70.2
20160220073000,493.5,462.95,46.9048,46,83.3,100,69.2,73.2,70.2
20160220074500,493.5,467.65,47.381,46,76.8,100,69.2,73.2,70.2
20160220080000,493.5,467.65,47.381,46,83.0,100,69.2,73.2,70.2
20160220081500,493.5,467.65,47.381,46,84.3,100,69.2,73.2,70.2
20160220083000,493.5,467.65,47.381,46,77.3,100,69.2,73.2,70.2
20160220084500,493.5,467.65,47.381,46,83.2,100,69.2,73.2,70.2
20160220090000,493.5,467.65,47.381,46,86.1,100,69.3,73.2,70.2
20160220091500,493.5,467.65,47.381,46,79.0,100,69.3,73.2,70.2
20160220093000,493.5,467.65,47.381,46,79.0,100,69.3,73.2,70.2
20160220094500,493.5,462.95,46.9048,46,84.9,100,69.4,73.2,70.2
20160220100000,493.5,462.95,46.9048,46,84.9,100,69.4,73.2,70.2
20160220101500,493.5,462.95,46.9048,46,77.3,100,69.5,73.2,70.2
20160220103000,493.5,462.95,46.9048,46,80.2,100,69.6,73.2,70.2
20160220104500,493.5,462.95,46.9048,46,86.8,100,69.6,73.2,70.2
20160220110000,493.5,467.65,47.381,46,79.2,100,69.7,73.2,70.2
20160220111500,493.5,462.95,46.9048,46,79.2,100,69.7,73.2,70.2
20160220113000,493.5,455.9,46.1905,46,85.0,100,69.8,73.2,70.2
20160220114500,493.5,462.95,46.9048,46,83.6,100,69.8,73.2,70.2
20160220120000,493.5,467.65,47.381,46,77.8,100,69.9,73.2,70.2
20160220121500,493.5,462.95,46.9048,46,80.7,100,70.0,73.2,70.2
20160220123000,493.5,467.65,47.381,46,86.8,100,70.1,73.2,70.2
20160220124500,493.5,462.95,46.9048,46,80.8,100,70.2,73.2,70.2
20160220130000,493.5,462.95,46.9048,46,77.8,100,70.2,73.2,70.2
20160220131500,493.5,462.95,46.9048,46,80.7,100,70.3,73.2,70.2
20160220133000,493.5,462.95,46.9048,46,86.9,100,70.3,73.2,70.2
20160220134500,493.5,467.65,47.381,46,81.1,100,70.4,73.2,70.2
20160220140000,493.5,467.65,47.381,46,53.9,0,70.4,73.2,70.2
20160220141500,493.5,467.65,47.381,46,53.9,0,70.4,73.2,70.2
20160220143000,493.5,467.65,47.381,46,53.9,0,70.3,73.2,70.2
20160220144500,493.5,462.95,46.9048,46,53.9,0,70.3,73.2,70.2
20160220150000,493.5,479.4,48.5714,46,53.9,0,70.2,73.2,70.2
20160220151500,493.5,479.4,48.5714,46,53.9,0,70.0,73.2,70.2
20160220153000,493.5,479.4,48.5714,46,53.9,100,69.9,73.2,70.2
20160220154500,493.5,479.4,48.5714,46,53.9,100,69.8,73.2,70.2
20160220160000,493.5,479.4,48.5714,46,53.9,100,69.6,73.2,70.2
20160220161500,493.5,479.4,48.5714,46,53.9,100,69.5,73.2,70.2
20160220163000,493.5,479.4,48.5714,46,71.6,100,69.4,73.2,70.2
20160220164500,493.5,479.4,48.5714,46,76.8,100,69.3,73.2,70.2
20160220170000,493.5,479.4,48.5714,46,80.4,100,69.5,73.2,70.2
20160220171500,493.5,479.4,48.5714,46,75.3,100,69.6,73.2,70.2
20160220173000,493.5,462.95,46.9048,46,75.3,100,69.8,73.2,70.2
20160220174500,493.5,462.95,46.9048,46,78.4,100,70.0,73.2,70.2
20160220180000,493.5,474.7,48.0952,46,81.5,100,70.0,73.2,70.2
20160220181500,493.5,467.65,47.381,46,78.2,100,70.0,73.2,70.2
20160220183000,493.5,474.7,48.0952,46,74.9,100,70.0,73.2,70.2
20160220184500,493.5,474.7,48.0952,46,76.8,100,70.0,73.2,70.2
20160220190000,493.5,467.65,47.381,46,81.2,100,70.0,73.2,70.2
20160220191500,493.5,474.7,48.0952,46,76.8,100,69.9,73.2,70.2
20160220193000,493.5,474.7,48.0952,46,74.9,100,69.9,73.2,70.2
20160220194500,493.5,474.7,48.0952,46,79.3,100,69.9,73.2,70.2
20160220200000,493.5,474.7,48.0952,46,82.0,100,69.9,73.2,70.2
20160220201500,493.5,474.7,48.0952,46,77.2,100,69.9,73.2,70.2
20160220203000,493.5,474.7,48.0952,46,76.4,100,69.8,73.2,70.2
20160220204500,493.5,474.7,48.0952,46,79.9,100,69.8,73.2,70.2
20160220210000,493.5,474.7,48.0952,46,84.3,100,69.8,73.2,70.2
20160220211500,493.5,484.1,49.0476,46,80.0,100,69.8,73.2,70.2
20160220213000,493.5,474.7,48.0952,46,77.3,100,69.8,73.2,70.2
20160220214500,493.5,462.95,46.9048,46,82.6,100,69.8,73.2,70.2
20160220220000,493.5,474.7,48.0952,46,84.9,100,69.8,73.2,70.2
20160220221500,493.5,467.65,47.381,46,78.2,100,69.8,73.2,70.2
20160220223000,493.5,467.65,47.381,46,78.2,100,69.8,73.2,70.2
20160220224500,493.5,479.4,48.5714,46,84.7,100,69.7,73.2,70.2
20160220230000,493.5,467.65,47.381,46,85.6,100,69.7,73.2,70.2
20160220231500,493.5,474.7,48.0952,46,78.9,100,69.7,73.2,70.2
20160220233000,493.5,467.65,47.381,46,78.9,100,69.7,73.2,70.2
20160220234500,493.5,467.65,47.381,46,85.2,100,69.7,73.2,70.2
20160221000000,493.5,467.65,47.381,46,83.7,100,69.7,73.2,70.2
20160221001500,493.5,474.7,48.0952,46,77.3,100,69.6,73.2,70.2
20160221003000,493.5,467.65,47.381,46,84.4,100,69.6,73.2,70.2
20160221004500,493.5,467.65,47.381,46,84.4,100,69.6,73.2,70.2
20160221010000,493.5,467.65,47.381,46,77.4,100,69.6,73.2,70.2
20160221011500,493.5,467.65,47.381,46,81.1,100,69.6,73.2,70.2
20160221013000,493.5,462.95,46.9048,46,86.8,100,69.6,73.2,70.2
20160221014500,493.5,462.95,46.9048,46,81.8,100,69.6,73.2,70.2
20160221020000,493.5,462.95,46.9048,46,77.5,100,69.6,73.2,70.2
20160221021500,493.5,462.95,46.9048,46,85.1,100,69.6,73.2,70.2
20160221023000,493.5,474.7,48.0952,46,85.1,100,69.5,73.2,70.2
20160221024500,493.5,474.7,48.0952,46,77.3,100,69.5,73.2,70.2
20160221030000,493.5,467.65,47.381,46,81.7,100,69.5,73.2,70.2
20160221031500,493.5,462.95,46.9048,46,86.2,100,69.5,73.2,70.2
20160221033000,493.5,467.65,47.381,46,78.8,100,69.4,73.2,70.2
20160221034500,493.5,467.65,47.381,46,78.8,100,69.4,73.2,70.2
20160221040000,493.5,467.65,47.381,46,86.8,100,69.4,73.2,70.2
20160221041500,493.5,467.65,47.381,46,81.4,100,69.4,73.2,70.2
20160221043000,493.5,467.65,47.381,46,77.9,100,69.4,73.2,70.2
20160221044500,493.5,467.65,47.381,46,85.6,100,69.4,73.2,70.2
20160221050000,493.5,467.65,47.381,46,83.1,100,69.3,73.2,70.2
20160221051500,493.5,467.65,47.381,46,77.1,100,69.3,73.2,70.2
20160221053000,493.5,467.65,47.381,46,82.6,100,69.3,73.2,70.2
20160221054500,493.5,474.7,48.0952,46,84.5,100,69.3,73.2,70.2
20160221060000,493.5,467.65,47.381,46,77.6,100,69.3,73.2,70.2
20160221061500,493.5,462.95,46.9048,46,80.7,100,69.2,73.2,70.2
20160221063000,493.5,467.65,47.381,46,86.9,100,69.2,73.2,70.2
20160221064500,493.5,462.95,46.9048,46,81.5,100,69.2,73.2,70.2
20160221070000,493.5,474.7,48.0952,46,77.8,100,69.2,73.2,70.2
20160221071500,493.5,462.95,46.9048,46,82.8,100,69.2,73.2,70.2
20160221073000,493.5,462.95,46.9048,46,86.2,100,69.2,73.2,70.2
20160221074500,493.5,467.65,47.381,46,79.6,100,69.2,73.2,70.2
20160221080000,493.5,462.95,46.9048,46,78.7,100,69.2,73.2,70.2
20160221081500,493.5,462.95,46.9048,46,86.7,100,69.3,73.2,70.2
20160221083000,493.5,467.65,47.381,46,82.5,100,69.3,73.2,70.2
20160221084500,493.5,455.9,46.1905,46,77.8,100,69.3,73.2,70.2
20160221090000,493.5,467.65,47.381,46,84.0,100,69.3,73.2,70.2
20160221091500,493.5,462.95,46.9048,46,84.9,100,69.4,73.2,70.2
20160221093000,493.5,467.65,47.381,46,78.2,100,69.4,73.2,70.2
20160221094500,493.5,462.95,46.9048,46,79.7,100,69.5,73.2,70.2
20160221100000,493.5,467.65,47.381,46,86.8,100,69.6,73.2,70.2
20160221101500,493.5,462.95,46.9048,46,83.1,100,69.6,73.2,70.2
20160221103000,493.5,462.95,46.9048,46,77.4,100,69.7,73.2,70.2
20160221104500,493.5,467.65,47.381,46,80.7,100,69.7,73.2,70.2
20160221110000,493.5,462.95,46.9048,46,86.8,100,69.8,73.2,70.2
20160221111500,493.5,467.65,47.381,46,84.3,100,69.8,73.2,70.2
20160221113000,493.5,467.65,47.381,46,78.2,100,69.9,73.2,70.2
20160221114500,493.5,462.95,46.9048,46,78.2,100,70.0,73.2,70.2
20160221120000,493.5,467.65,47.381,46,85.1,100,70.0,73.2,70.2
20160221121500,493.5,467.65,47.381,46,84.2,100,70.0,73.2,70.2
20160221123000,493.5,467.65,47.381,46,77.3,100,70.1,73.2,70.2
20160221124500,493.5,474.7,48.0952,46,79.7,100,70.1,73.2,70.2
20160221130000,493.5,474.7,48.0952,46,85.7,100,70.1,73.2,70.2
20160221131500,493.5,467.65,47.381,46,83.7,100,70.1,73.2,70.2
20160221133000,493.5,474.7,48.0952,46,77.7,100,70.1,73.2,70.2
20160221134500,493.5,467.65,47.381,46,79.7,100,70.1,73.2,70.2
20160221140000,493.5,474.7,48.0952,46,86.2,100,70.0,73.2,70.2
20160221141500,493.5,467.65,47.381,46,83.7,100,70.0,73.2,70.2
20160221143000,493.5,467.65,47.381,46,77.8,100,70.0,73.2,70.2
20160221144500,493.5,467.65,47.381,46,80.0,100,70.0,73.2,70.2
20160221150000,493.5,462.95,46.9048,46,86.8,100,70.1,73.2,70.2
20160221151500,493.5,467.65,47.381,46,81.1,100,70.0,73.2,70.2
20160221153000,493.5,467.65,47.381,46,77.7,100,70.0,73.2,70.2
20160221154500,493.5,467.65,47.381,46,82.5,100,70.0,73.2,70.2
20160221160000,493.5,467.65,47.381,46,85.6,100,70.0,73.2,70.2
20160221161500,493.5,462.95,46.9048,46,78.2,100,70.0,73.2,70.2
20160221163000,493.5,467.65,47.381,46,79.2,100,70.0,73.2,70.2
20160221164500,493.5,467.65,47.381,46,86.2,100,70.0,73.2,70.2
20160221170000,493.5,474.7,48.0952,46,84.3,100,70.0,73.2,70.2
20160221171500,493.5,474.7,48.0952,46,77.7,100,70.0,73.2,70.2
20160221173000,493.5,467.65,47.381,46,78.5,100,70.0,73.2,70.2
20160221174500,493.5,474.7,48.0952,46,82.7,100,70.0,73.2,70.2
20160221180000,493.5,467.65,47.381,46,86.2,100,70.0,73.2,70.2
20160221181500,493.5,467.65,47.381,46,79.3,100,70.0,73.2,70.2
20160221183000,493.5,467.65,47.381,46,79.3,100,70.0,73.2,70.2
20160221184500,493.5,474.7,48.0952,46,84.4,100,69.9,73.2,70.2
20160221190000,493.5,474.7,48.0952,46,85.5,100,69.9,73.2,70.2
20160221191500,493.5,474.7,48.0952,46,78.6,100,69.9,73.2,70.2
20160221193000,493.5,467.65,47.381,46,79.4,100,69.9,73.2,70.2
20160221194500,493.5,467.65,47.381,46,86.4,100,69.9,73.2,70.2
20160221200000,493.5,462.95,46.9048,46,83.8,100,69.9,73.2,70.2
20160221201500,493.5,462.95,46.9048,46,77.9,100,69.9,73.2,70.2
20160221203000,493.5,467.65,47.381,46,79.7,100,69.8,73.2,70.2
20160221204500,493.5,467.65,47.381,46,85.7,100,69.8,73.2,70.2
20160221210000,493.5,462.95,46.9048,46,84.3,100,69.8,73.2,70.2
20160221211500,493.5,467.65,47.381,46,77.3,100,69.8,73.2,70.2
20160221213000,493.5,462.95,46.9048,46,81.1,100,69.8,73.2,70.2
20160221214500,493.5,455.9,46.1905,46,86.8,100,69.8,73.2,70.2
20160221220000,493.5,462.95,46.9048,46,80.0,100,69.8,73.2,70.2
20160221221500,493.5,462.95,46.9048,46,78.7,100,69.8,73.2,70.2
20160221223000,493.5,462.95,46.9048,46,84.4,100,69.7,73.2,70.2
20160221224500,493.5,462.95,46.9048,46,84.4,100,69.7,73.2,70.2
20160221230000,493.5,467.65,47.381,46,78.3,100,69.7,73.2,70.2
20160221231500,493.5,467.65,47.381,46,79.2,100,69.7,73.2,70.2
20160221233000,493.5,462.95,46.9048,46,86.2,100,69.7,73.2,70.2
20160221234500,493.5,467.65,47.381,46,83.7,100,69.7,73.2,70.2
20160222000000,493.5,462.95,46.9048,46,77.3,100,69.6,73.2,70.2
20160222001500,493.5,462.95,46.9048,46,82.7,100,69.6,73.2,70.2
20160222003000,493.5,462.95,46.9048,46,85.2,100,69.6,73.2,70.2
20160222004500,493.5,462.95,46.9048,46,77.7,100,69.6,73.2,70.2
20160222010000,493.5,462.95,46.9048,46,80.8,100,69.6,73.2,70.2
20160222011500,493.5,462.95,46.9048,46,86.8,100,69.6,73.2,70.2
20160222013000,493.5,467.65,47.381,46,80.1,100,69.6,73.2,70.2
20160222014500,493.5,462.95,46.9048,46,79.2,100,69.5,73.2,70.2
20160222020000,493.5,467.65,47.381,46,86.2,100,69.5,73.2,70.2
20160222021500,493.5,462.95,46.9048,46,83.9,100,69.5,73.2,70.2
20160222023000,493.5,462.95,46.9048,46,77.7,100,69.5,73.2,70.2
20160222024500,493.5,474.7,48.0952,46,80.1,100,69.5,73.2,70.2
20160222030000,493.5,462.95,46.9048,46,86.8,100,69.4,73.2,70.2
20160222031500,493.5,467.65,47.381,46,81.5,100,69.4,73.2,70.2
20160222033000,493.5,467.65,47.381,46,78.8,100,69.4,73.2,70.2
20160222034500,493.5,462.95,46.9048,46,86.8,100,69.4,73.2,70.2
20160222040000,493.5,467.65,47.381,46,81.0,100,69.4,73.2,70.2
20160222041500,493.5,462.95,46.9048,46,78.7,100,69.4,73.2,70.2
20160222043000,493.5,462.95,46.9048,46,85.6,100,69.4,73.2,70.2
20160222044500,493.5,462.95,46.9048,46,83.7,100,69.4,73.2,70.2
20160222050000,493.5,462.95,46.9048,46,77.8,100,69.4,73.2,70.2
20160222051500,493.5,455.9,46.1905,46,82.3,100,69.4,73.2,70.2
20160222053000,493.5,467.65,47.381,46,86.3,100,69.4,73.2,70.2
20160222054500,493.5,467.65,47.381,46,80.6,100,69.4,73.2,70.2
20160222060000,493.5,467.65,47.381,46,78.7,100,69.4,73.2,70.2
20160222061500,493.5,474.7,48.0952,47,84.6,100,69.4,73.2,70.2
20160222063000,493.5,491.15,49.7619,47,81.6,100,69.4,73.2,70.2
20160222064500,493.5,484.1,49.0476,47,77.7,100,69.4,73.2,70.2
20160222070000,493.5,491.15,49.7619,47,84.6,100,69.4,73.2,70.2
20160222071500,493.5,479.4,48.5714,47,83.7,100,69.5,73.2,70.2
20160222073000,493.5,479.4,48.5714,47,77.8,100,69.5,73.2,70.2
20160222074500,493.5,479.4,48.5714,47,80.2,100,69.5,73.2,70.2
20160222080000,493.5,479.4,48.5714,47,86.8,100,69.6,73.2,70.2
20160222081500,493.5,479.4,48.5714,47,81.7,100,69.6,73.2,70.2
20160222083000,493.5,479.4,48.5714,47,77.3,100,69.6,73.2,70.2
20160222084500,493.5,479.4,48.5714,47,80.6,100,69.7,73.2,70.2
20160222090000,493.5,479.4,48.5714,47,86.6,100,69.7,73.2,70.2
20160222091500,493.5,479.4,48.5714,47,82.1,100,69.7,73.2,70.2
20160222093000,493.5,479.4,48.5714,47,77.8,100,69.7,73.2,70.2
20160222094500,493.5,479.4,48.5714,47,78.7,100,69.8,73.2,70.2
20160222100000,493.5,479.4,48.5714,47,84.4,100,69.8,73.2,70.2
20160222101500,493.5,479.4,48.5714,47,84.4,100,69.8,73.2,70.2
20160222103000,493.5,491.15,49.7619,47,78.2,100,69.8,73.2,70.2
20160222104500,493.5,484.1,49.0476,47,78.2,100,69.8,73.2,70.2
20160222110000,493.5,491.15,49.7619,47,82.6,100,69.8,73.2,70.2
20160222111500,493.5,484.1,49.0476,47,85.6,100,69.8,73.2,70.2
20160222113000,493.5,484.1,49.0476,47,80.6,100,69.8,73.2,70.2
20160222114500,493.5,484.1,49.0476,47,77.3,100,69.8,73.2,70.2
20160222120000,493.5,484.1,49.0476,47,80.2,100,69.8,73.2,70.2
20160222121500,493.5,484.1,49.0476,47,85.6,100,69.7,73.2,70.2
20160222123000,493.5,491.15,49.7619,47,84.4,100,69.7,73.2,70.2
20160222124500,493.5,479.4,48.5714,47,77.8,100,69.8,73.2,70.2
20160222130000,493.5,479.4,48.5714,47,77.8,100,69.8,73.2,70.2
20160222131500,493.5,505.25,51.1905,47,83.8,100,69.8,73.2,70.2
20160222133000,493.5,491.15,49.7619,47,83.8,100,69.8,73.2,70.2
20160222134500,493.5,500.55,50.7143,47,77.2,100,69.8,73.2,70.2
20160222140000,493.5,500.55,50.7143,47,77.2,100,69.8,73.2,70.2
20160222141500,493.5,500.55,50.7143,47,82.1,100,69.8,73.2,70.2
20160222143000,493.5,500.55,50.7143,47,84.9,100,69.8,73.2,70.2
20160222144500,493.5,500.55,50.7143,47,81.1,100,69.8,73.2,70.2
20160222150000,493.5,500.55,50.7143,47,76.4,100,69.8,73.2,70.2
20160222151500,493.5,500.55,50.7143,47,79.8,100,69.8,73.2,70.2
20160222153000,493.5,500.55,50.7143,47,84.9,100,69.7,73.2,70.2
20160222154500,493.5,500.55,50.7143,47,80.5,100,69.7,73.2,70.2
20160222160000,493.5,500.55,50.7143,47,76.4,100,69.7,73.2,70.2
20160222161500,493.5,500.55,50.7143,47,79.8,100,69.7,73.2,70.2
20160222163000,493.5,500.55,50.7143,47,84.9,100,69.6,73.2,70.2
20160222164500,493.5,500.55,50.7143,47,80.4,100,69.6,73.2,70.2
20160222170000,493.5,500.55,50.7143,47,76.8,100,69.6,73.2,70.2
20160222171500,493.5,500.55,50.7143,47,79.7,100,69.6,73.2,70.2
20160222173000,493.5,500.55,50.7143,47,85.1,100,69.6,73.2,70.2
20160222174500,493.5,500.55,50.7143,47,80.6,100,69.6,73.2,70.2
20160222180000,493.5,500.55,50.7143,47,76.4,100,69.5,73.2,70.2
20160222181500,493.5,500.55,50.7143,47,82.1,100,69.5,73.2,70.2
20160222183000,493.5,500.55,50.7143,47,83.7,100,69.5,73.2,70.2
20160222184500,493.5,500.55,50.7143,47,76.8,100,69.5,73.2,70.2
20160222190000,493.5,500.55,50.7143,47,79.7,100,69.5,73.2,70.2
20160222191500,493.5,500.55,50.7143,47,84.9,100,69.5,73.2,70.2
20160222193000,493.5,500.55,50.7143,47,79.0,100,69.5,73.2,70.2
20160222194500,493.5,500.55,50.7143,47,79.0,100,69.4,73.2,70.2
20160222200000,493.5,500.55,50.7143,47,85.0,100,69.4,73.2,70.2
20160222201500,493.5,500.55,50.7143,47,80.9,100,69.4,73.2,70.2
20160222203000,493.5,500.55,50.7143,47,76.8,100,69.4,73.2,70.2
20160222204500,493.5,500.55,50.7143,47,81.6,100,69.4,73.2,70.2
20160222210000,493.5,500.55,50.7143,47,84.3,100,69.4,73.2,70.2
20160222211500,493.5,500.55,50.7143,47,77.2,100,69.4,73.2,70.2
20160222213000,493.5,500.55,50.7143,47,81.1,100,69.4,73.2,70.2
20160222214500,493.5,500.55,50.7143,47,83.7,100,69.3,73.2,70.2
20160222220000,493.5,500.55,50.7143,47,75.9,100,69.3,73.2,70.2
20160222221500,493.5,500.55,50.7143,47,81.1,100,69.3,73.2,70.2
20160222223000,493.5,491.15,49.7619,47,83.1,100,69.3,73.2,70.2
20160222224500,493.5,500.55,50.7143,47,76.3,100,69.3,73.2,70.2
20160222230000,493.5,500.55,50.7143,47,82.4,100,69.3,73.2,70.2
20160222231500,493.5,500.55,50.7143,47,82.4,100,69.3,73.2,70.2
20160222233000,493.5,500.55,50.7143,47,76.8,100,69.2,73.2,70.2
20160222234500,493.5,500.55,50.7143,47,84.5,100,69.2,73.2,70.2
20160223000000,493.5,500.55,50.7143,47,81.9,100,69.2,73.2,70.2
20160223001500,493.5,500.55,50.7143,47,76.4,100,69.2,73.2,70.2
20160223003000,493.5,500.55,50.7143,47,84.9,100,69.2,73.2,70.2
20160223004500,493.5,500.55,50.7143,47,82.0,100,69.2,73.2,70.2
20160223010000,493.5,500.55,50.7143,47,76.4,100,69.2,73.2,70.2
20160223011500,493.5,500.55,50.7143,47,82.1,100,69.2,73.2,70.2
20160223013000,493.5,500.55,50.7143,47,84.3,100,69.2,73.2,70.2
20160223014500,493.5,500.55,50.7143,47,78.2,100,69.2,73.2,70.2
20160223020000,493.5,500.55,50.7143,47,78.2,100,69.2,73.2,70.2
20160223021500,493.5,500.55,50.7143,47,85.6,100,69.1,73.2,70.2
20160223023000,493.5,500.55,50.7143,47,81.4,100,69.2,73.2,70.2
20160223024500,493.5,500.55,50.7143,47,76.6,100,69.1,73.2,70.2
20160223030000,493.5,500.55,50.7143,47,83.2,100,69.1,73.2,70.2
20160223031500,493.5,500.55,50.7143,47,83.2,100,69.1,73.2,70.2
20160223033000,493.5,500.55,50.7143,47,76.8,100,69.1,73.2,70.2
20160223034500,493.5,500.55,50.7143,47,81.0,100,69.1,73.2,70.2
20160223040000,493.5,500.55,50.7143,47,84.3,100,69.1,73.2,70.2
20160223041500,493.5,500.55,50.7143,47,76.8,100,69.1,73.2,70.2
20160223043000,493.5,500.55,50.7143,47,81.5,100,69.1,73.2,70.2
20160223044500,493.5,500.55,50.7143,47,83.7,100,69.1,73.2,70.2
20160223050000,493.5,500.55,50.7143,47,76.4,100,69.1,73.2,70.2
20160223051500,493.5,500.55,50.7143,47,81.9,100,69.1,73.2,70.2
20160223053000,493.5,491.15,49.7619,47,83.7,100,69.1,73.2,70.2
20160223054500,493.5,491.15,49.7619,47,76.7,100,69.1,73.2,70.2
20160223060000,493.5,484.1,49.0476,47,81.6,100,69.1,73.2,70.2
20160223061500,493.5,484.1,49.0476,47,85.6,100,69.1,73.2,70.2
20160223063000,493.5,484.1,49.0476,47,79.5,100,69.2,73.2,70.2
20160223064500,493.5,484.1,49.0476,47,77.8,100,69.2,73.2,70.2
20160223070000,493.5,474.7,48.0952,47,84.0,100,69.2,73.2,70.2
20160223071500,493.5,474.7,48.0952,47,84.9,100,69.2,73.2,70.2
20160223073000,493.5,484.1,49.0476,47,78.2,100,69.2,73.2,70.2
20160223074500,493.5,484.1,49.0476,47,79.0,100,69.2,73.2,70.2
20160223080000,493.5,484.1,49.0476,47,86.2,100,69.3,73.2,70.2
20160223081500,493.5,484.1,49.0476,47,78.3,100,69.3,73.2,70.2
20160223083000,493.5,484.1,49.0476,47,79.7,100,69.4,73.2,70.2
20160223084500,493.5,484.1,49.0476,47,84.4,100,69.5,73.2,70.2
20160223090000,493.5,484.1,49.0476,47,84.4,100,69.6,73.2,70.2
20160223091500,493.5,484.1,49.0476,47,79.1,100,69.6,73.2,70.2
20160223093000,493.5,484.1,49.0476,47,78.1,100,69.6,73.2,70.2
20160223094500,493.5,484.1,49.0476,47,79.6,100,69.7,73.2,70.2
20160223100000,493.5,474.7,48.0952,47,78.7,100,69.7,73.2,70.2
20160223101500,493.5,467.65,47.381,47,79.7,100,69.8,73.2,70.2
20160223103000,493.5,474.7,48.0952,47,77.8,100,69.8,73.2,70.2
20160223104500,493.5,467.65,47.381,47,78.7,100,69.8,73.2,70.2
20160223110000,493.5,474.7,48.0952,47,82.8,100,69.8,73.2,70.2
20160223111500,493.5,474.7,48.0952,47,87.2,100,69.8,73.2,70.2
20160223113000,493.5,474.7,48.0952,47,81.5,100,69.8,73.2,70.2
20160223114500,493.5,484.1,49.0476,47,78.3,100,69.9,73.2,70.2
20160223120000,493.5,484.1,49.0476,47,86.9,100,69.8,73.2,70.2
20160223121500,493.5,474.7,48.0952,47,81.8,100,69.8,73.2,70.2
20160223123000,493.5,474.7,48.0952,47,78.7,100,69.9,73.2,70.2
20160223124500,493.5,484.1,49.0476,47,78.7,100,69.9,73.2,70.2
20160223130000,493.5,491.15,49.7619,47,80.2,100,69.8,73.2,70.2
20160223131500,493.5,491.15,49.7619,47,77.3,100,69.8,73.2,70.2
20160223133000,493.5,500.55,50.7143,47,77.3,100,69.8,73.2,70.2
20160223134500,493.5,500.55,50.7143,47,80.7,100,69.8,73.2,70.2
20160223140000,493.5,500.55,50.7143,47,83.7,100,69.7,73.2,70.2
20160223141500,493.5,500.55,50.7143,47,82.6,100,69.7,73.2,70.2
20160223143000,493.5,500.55,50.7143,47,82.6,100,69.6,73.2,70.2
20160223144500,493.5,500.55,50.7143,47,80.8,100,69.6,73.2,70.2
20160223150000,493.5,500.55,50.7143,47,84.9,100,69.6,73.2,70.2
20160223151500,493.5,500.55,50.7143,47,82.0,100,69.6,73.2,70.2
20160223153000,493.5,500.55,50.7143,47,78.7,100,69.6,73.2,70.2
20160223154500,493.5,500.55,50.7143,47,80.5,100,69.5,73.2,70.2
20160223160000,493.5,500.55,50.7143,47,81.4,100,69.5,73.2,70.2
20160223161500,493.5,500.55,50.7143,47,84.3,100,69.5,73.2,70.2
20160223163000,493.5,500.55,50.7143,47,77.7,100,69.4,73.2,70.2
20160223164500,493.5,500.55,50.7143,47,77.7,100,69.4,73.2,70.2
20160223170000,493.5,500.55,50.7143,47,86.2,100,69.3,73.2,70.2
20160223171500,493.5,500.55,50.7143,47,80.5,100,69.3,73.2,70.2
20160223173000,493.5,500.55,50.7143,47,80.5,100,69.2,73.2,70.2
20160223174500,493.5,500.55,50.7143,47,84.9,100,69.3,73.2,70.2
20160223180000,493.5,500.55,50.7143,47,76.7,100,69.3,73.2,70.2
20160223181500,493.5,500.55,50.7143,47,85.2,100,69.3,73.2,70.2
20160223183000,493.5,500.55,50.7143,47,82.0,100,69.3,73.2,70.2
20160223184500,493.5,500.55,50.7143,47,79.7,100,69.3,73.2,70.2
20160223190000,493.5,500.55,50.7143,47,86.1,100,69.3,73.2,70.2
20160223191500,493.5,500.55,50.7143,47,80.7,100,69.3,73.2,70.2
20160223193000,493.5,500.55,50.7143,47,77.8,100,69.2,73.2,70.2
20160223194500,493.5,500.55,50.7143,47,86.2,100,69.2,73.2,70.2
20160223200000,493.5,500.55,50.7143,47,81.3,100,69.2,73.2,70.2
20160223201500,493.5,500.55,50.7143,47,80.2,100,69.2,73.2,70.2
20160223203000,493.5,500.55,50.7143,47,84.9,100,69.2,73.2,70.2
20160223204500,493.5,500.55,50.7143,47,76.8,100,69.2,73.2,70.2
20160223210000,493.5,500.55,50.7143,47,85.5,100,69.2,73.2,70.2
20160223211500,493.5,517.0,52.381,47,82.5,100,69.2,73.2,70.2
20160223213000,493.5,505.25,51.1905,47,78.2,100,69.1,73.2,70.2
20160223214500,493.5,505.25,51.1905,47,85.6,100,69.1,73.2,70.2
20160223220000,493.5,505.25,51.1905,47,84.0,100,69.1,73.2,70.2
20160223221500,493.5,505.25,51.1905,47,82.4,100,69.1,73.2,70.2
20160223223000,493.5,505.25,51.1905,47,86.2,100,69.1,73.2,70.2
20160223224500,493.5,505.25,51.1905,47,76.8,100,69.1,73.2,70.2
20160223230000,493.5,505.25,51.1905,47,85.6,100,69.0,73.2,70.2
20160223231500,493.5,505.25,51.1905,47,76.8,100,69.0,73.2,70.2
20160223233000,493.5,505.25,51.1905,47,85.6,100,68.9,73.2,70.2
20160223234500,493.5,505.25,51.1905,47,78.7,100,68.9,73.2,70.2
20160224000000,493.5,505.25,51.1905,47,83.8,100,68.9,73.2,70.2
20160224001500,493.5,505.25,51.1905,47,85.5,100,68.8,73.2,70.2
20160224003000,493.5,505.25,51.1905,47,76.8,100,68.8,73.2,70.2
20160224004500,493.5,505.25,51.1905,47,79.2,100,68.7,73.2,70.2
20160224010000,493.5,505.25,51.1905,47,86.1,100,68.7,73.2,70.2
20160224011500,493.5,495.85,50.2381,10,77.8,100,68.6,73.2,70.2
20160224013000,493.5,495.85,50.2381,49,81.8,100,68.4,73.2,70.2
20160224014500,493.5,495.85,50.2381,49,80.5,100,68.3,73.2,70.2
20160224020000,493.5,495.85,50.2381,49,78.0,100,68.2,73.2,70.2
20160224021500,493.5,495.85,50.2381,49,80.6,100,68.1,73.2,70.2
20160224023000,493.5,484.1,49.0476,49,75.6,100,68.1,73.2,70.2
20160224024500,493.5,474.7,48.0952,49,73.8,100,67.9,73.2,70.2
20160224030000,493.5,484.1,49.0476,49,79.2,100,67.9,73.2,70.2
20160224031500,493.5,491.15,49.7619,49,78.2,100,67.9,73.2,70.2
20160224033000,493.5,491.15,49.7619,49,78.2,100,67.8,73.2,70.2
20160224034500,493.5,509.95,51.6667,49,80.6,100,67.7,73.2,70.2
20160224040000,493.5,495.85,50.2381,49,73.0,100,67.7,73.2,70.2
20160224041500,493.5,517.0,52.381,49,80.1,100,67.6,73.2,70.2
20160224043000,493.5,500.55,50.7143,49,78.7,100,67.6,73.2,70.2
20160224044500,493.5,500.55,50.7143,49,73.6,100,67.6,73.2,70.2
20160224050000,493.5,500.55,50.7143,49,77.8,100,67.4,73.2,70.2
20160224051500,493.5,517.0,52.381,49,76.3,100,67.4,73.2,70.2
20160224053000,493.5,505.25,51.1905,49,77.3,100,67.3,73.2,70.2
20160224054500,493.5,517.0,52.381,49,77.3,100,67.2,73.2,70.2
20160224060000,493.5,509.95,51.6667,49,73.5,100,67.2,73.2,70.2
20160224061500,493.5,491.15,49.7619,49,77.3,100,67.2,73.2,70.2
20160224063000,493.5,474.7,48.0952,49,77.3,100,67.2,73.2,70.2
20160224064500,493.5,505.25,51.1905,49,75.3,100,67.1,73.2,70.2
20160224070000,493.5,505.25,51.1905,49,71.0,100,67.1,73.2,70.2
20160224071500,493.5,505.25,51.1905,49,75.3,100,67.0,73.2,70.2
20160224073000,493.5,505.25,51.1905,49,75.3,100,66.9,73.2,70.2
20160224074500,493.5,505.25,51.1905,49,72.9,100,67.0,73.2,70.2
20160224080000,493.5,505.25,51.1905,49,72.1,100,66.9,73.2,70.2
20160224081500,493.5,505.25,51.1905,49,77.3,100,66.9,73.2,70.2
20160224083000,493.5,505.25,51.1905,49,77.3,100,66.9,73.2,70.2
20160224084500,493.5,517.0,52.381,49,75.3,100,67.0,73.2,70.2
20160224090000,493.5,509.95,51.6667,49,72.5,100,67.0,73.2,70.2
20160224091500,493.5,517.0,52.381,49,76.4,100,67.0,73.2,70.2
20160224093000,493.5,500.55,50.7143,49,79.1,100,67.1,73.2,70.2
20160224094500,493.5,500.55,50.7143,49,79.1,100,67.1,73.2,70.2
20160224100000,493.5,509.95,51.6667,49,80.2,100,67.1,73.2,70.2
20160224101500,493.5,500.55,50.7143,49,73.9,100,67.2,73.2,70.2
20160224103000,493.5,491.15,49.7619,49,82.0,100,67.4,73.2,70.2
20160224104500,493.5,505.25,51.1905,49,75.7,100,67.4,73.2,70.2
20160224110000,493.5,505.25,51.1905,49,83.1,100,67.6,73.2,70.2
20160224111500,493.5,491.15,49.7619,49,76.4,100,67.7,73.2,70.2
20160224113000,493.5,491.15,49.7619,49,83.7,100,67.8,73.2,70.2
20160224114500,493.5,484.1,49.0476,49,75.5,100,68.0,73.2,70.2
20160224120000,493.5,491.15,49.7619,49,82.5,100,68.1,73.2,70.2
20160224121500,493.5,491.15,49.7619,49,82.5,100,68.3,73.2,70.2
20160224123000,493.5,491.15,49.7619,49,74.8,100,68.4,73.2,70.2
20160224124500,493.5,500.55,50.7143,49,82.1,100,68.6,73.2,70.2
20160224130000,493.5,500.55,50.7143,49,83.1,100,68.8,73.2,70.2
20160224131500,493.5,500.55,50.7143,49,75.3,100,68.9,73.2,70.2
20160224133000,493.5,491.15,49.7619,49,80.2,100,69.1,73.2,70.2
20160224134500,493.5,491.15,49.7619,49,83.4,100,69.2,73.2,70.2
20160224140000,493.5,491.15,49.7619,49,75.7,100,69.3,73.2,70.2
20160224141500,493.5,491.15,49.7619,49,80.7,100,69.5,73.2,70.2
20160224143000,493.5,491.15,49.7619,49,83.1,100,69.6,73.2,70.2
20160224144500,493.5,491.15,49.7619,49,75.8,100,69.7,73.2,70.2
20160224150000,493.5,500.55,50.7143,49,83.3,100,69.8,73.2,70.2
20160224151500,493.5,479.4,48.5714,49,80.3,100,69.9,73.2,70.2
20160224153000,493.5,491.15,49.7619,49,75.7,100,70.0,73.2,70.2
20160224154500,493.5,491.15,49.7619,49,84.9,100,70.0,73.2,70.2
20160224160000,493.5,484.1,49.0476,49,81.1,100,70.0,73.2,70.2
20160224161500,493.5,484.1,49.0476,49,79.2,100,70.1,73.2,70.2
20160224163000,493.5,484.1,49.0476,49,84.3,100,70.2,73.2,70.2
20160224164500,493.5,484.1,49.0476,49,75.4,100,70.2,73.2,70.2
20160224170000,493.5,491.15,49.7619,49,83.8,100,70.2,73.2,70.2
20160224171500,493.5,491.15,49.7619,49,82.5,100,70.2,73.2,70.2
20160224173000,493.5,479.4,48.5714,49,78.9,100,70.2,73.2,70.2
20160224174500,493.5,479.4,48.5714,49,74.9,100,70.1,73.2,70.2
20160224180000,493.5,479.4,48.5714,49,83.1,100,70.0,73.2,70.2
20160224181500,493.5,491.15,49.7619,49,79.6,100,70.0,73.2,70.2
20160224183000,493.5,484.1,49.0476,49,74.6,100,70.0,73.2,70.2
20160224184500,493.5,484.1,49.0476,49,82.5,100,69.8,73.2,70.2
20160224190000,493.5,484.1,49.0476,49,77.1,100,69.7,73.2,70.2
20160224191500,493.5,491.15,49.7619,49,77.1,100,69.6,73.2,70.2
20160224193000,493.5,491.15,49.7619,49,82.1,100,69.5,73.2,70.2
20160224194500,493.5,484.1,49.0476,49,74.7,100,69.4,73.2,70.2
20160224200000,493.5,484.1,49.0476,49,81.5,100,69.3,73.2,70.2
20160224201500,493.5,484.1,49.0476,49,78.5,100,69.2,73.2,70.2
20160224203000,493.5,495.85,50.2381,49,78.5,100,69.2,73.2,70.2
20160224204500,493.5,495.85,50.2381,49,76.1,100,69.1,73.2,70.2
20160224210000,493.5,495.85,50.2381,49,81.1,100,69.1,73.2,70.2
20160224211500,493.5,495.85,50.2381,49,81.1,100,69.0,73.2,70.2
20160224213000,493.5,495.85,50.2381,49,75.2,100,68.9,73.2,70.2
20160224214500,493.5,495.85,50.2381,49,76.0,100,68.9,73.2,70.2
20160224220000,493.5,484.1,49.0476,49,79.1,100,68.8,73.2,70.2
20160224221500,493.5,500.55,50.7143,49,78.0,100,68.7,73.2,70.2
20160224223000,493.5,500.55,50.7143,49,73.9,100,68.7,73.2,70.2
20160224224500,493.5,509.95,51.6667,49,72.3,100,68.6,73.2,70.2
20160224230000,493.5,500.55,50.7143,49,77.2,100,68.6,73.2,70.2
20160224231500,493.5,491.15,49.7619,49,78.7,100,68.5,73.2,70.2
20160224233000,493.5,500.55,50.7143,49,76.3,100,68.4,73.2,70.2
20160224234500,493.5,500.55,50.7143,49,72.1,100,68.4,73.2,70.2
20160225000000,493.5,500.55,50.7143,49,77.3,100,68.3,73.2,70.2
20160225001500,493.5,500.55,50.7143,49,78.2,100,68.3,73.2,70.2
20160225003000,493.5,500.55,50.7143,49,75.1,100,68.2,73.2,70.2
20160225004500,493.5,500.55,50.7143,49,73.5,100,68.1,73.2,70.2
20160225010000,493.5,500.55,50.7143,49,77.2,100,68.1,73.2,70.2
20160225011500,493.5,500.55,50.7143,49,75.8,100,67.9,73.2,70.2
20160225013000,493.5,509.95,51.6667,49,71.6,100,67.9,73.2,70.2
20160225014500,493.5,509.95,51.6667,49,77.3,100,67.8,73.2,70.2
20160225020000,493.5,521.7,52.8571,49,77.3,100,67.7,73.2,70.2
20160225021500,493.5,505.25,51.1905,49,76.3,100,67.6,73.2,70.2
20160225023000,493.5,505.25,51.1905,49,71.6,100,67.6,73.2,70.2
20160225024500,493.5,505.25,51.1905,49,76.4,100,67.6,73.2,70.2
20160225030000,493.5,505.25,51.1905,49,77.2,100,67.4,73.2,70.2
20160225031500,493.5,505.25,51.1905,49,76.3,100,67.4,73.2,70.2
20160225033000,493.5,517.0,52.381,49,71.5,100,67.3,73.2,70.2
20160225034500,493.5,509.95,51.6667,49,76.0,100,67.3,73.2,70.2
20160225040000,493.5,509.95,51.6667,49,77.2,100,67.2,73.2,70.2
20160225041500,493.5,517.0,52.381,49,74.5,100,67.2,73.2,70.2
20160225043000,493.5,509.95,51.6667,49,71.9,100,67.1,73.2,70.2
20160225044500,493.5,509.95,51.6667,49,76.8,100,67.1,73.2,70.2
20160225050000,493.5,509.95,51.6667,49,76.8,100,67.0,73.2,70.2
20160225051500,493.5,509.95,51.6667,49,74.0,100,66.9,73.2,70.2
20160225053000,493.5,517.0,52.381,49,71.0,100,66.9,73.2,70.2
20160225054500,493.5,517.0,52.381,49,75.4,100,66.9,73.2,70.2
20160225060000,493.5,517.0,52.381,49,75.4,100,66.8,73.2,70.2
20160225061500,493.5,491.15,49.7619,49,72.2,100,66.7,73.2,70.2
20160225063000,493.5,517.0,52.381,49,72.2,100,66.7,73.2,70.2
20160225064500,493.5,517.0,52.381,49,75.8,100,66.6,73.2,70.2
20160225070000,493.5,500.55,50.7143,49,74.8,100,66.6,73.2,70.2
20160225071500,493.5,500.55,50.7143,49,70.6,100,66.5,73.2,70.2
20160225073000,493.5,500.55,50.7143,49,75.4,100,66.4,73.2,70.2
20160225074500,493.5,509.95,51.6667,49,76.8,100,66.4,73.2,70.2
20160225080000,493.5,509.95,51.6667,49,75.3,100,66.5,73.2,70.2
20160225081500,493.5,509.95,51.6667,49,71.5,100,66.4,73.2,70.2
20160225083000,493.5,491.15,49.7619,49,71.5,100,66.4,73.3,70.3
20160225084500,493.5,517.0,52.381,49,76.1,100,66.4,73.2,70.2
20160225090000,493.5,509.95,51.6667,49,77.7,100,66.4,73.2,70.2
20160225091500,493.5,479.4,48.5714,49,75.3,100,66.5,73.2,70.2
20160225093000,493.5,495.85,50.2381,49,77.1,100,66.6,73.3,70.3
20160225094500,493.5,495.85,50.2381,49,82.0,100,66.7,73.2,70.2
20160225100000,493.5,505.25,51.1905,49,76.4,100,66.8,73.2,70.2
20160225101500,493.5,484.1,49.0476,49,83.1,100,66.9,73.2,70.2
20160225103000,493.5,495.85,50.2381,49,74.4,100,67.1,73.2,70.2
20160225104500,493.5,495.85,50.2381,49,83.1,100,67.2,73.2,70.2
20160225110000,493.5,495.85,50.2381,49,74.4,100,67.4,73.2,70.2
20160225111500,493.5,495.85,50.2381,49,84.3,100,67.5,73.2,70.2
20160225113000,493.5,505.25,51.1905,49,80.1,100,67.7,73.2,70.2
20160225114500,493.5,505.25,51.1905,49,76.8,100,67.9,73.2,70.2
20160225120000,493.5,495.85,50.2381,49,83.2,100,68.2,73.2,70.2
20160225121500,493.5,495.85,50.2381,49,79.4,100,68.4,73.2,70.2
20160225123000,493.5,495.85,50.2381,49,74.4,100,68.6,73.2,70.2
20160225124500,493.5,509.95,51.6667,49,77.3,100,68.8,73.2,70.2
20160225130000,493.5,509.95,51.6667,49,83.8,100,69.1,73.2,70.2
20160225131500,493.5,474.7,48.0952,49,76.2,100,69.2,73.2,70.2
20160225133000,493.5,495.85,50.2381,49,74.4,100,69.5,73.2,70.2
20160225134500,493.5,495.85,50.2381,49,80.3,100,69.7,73.2,70.2
20160225140000,493.5,484.1,49.0476,49,83.0,100,69.8,73.2,70.2
20160225141500,493.5,491.15,49.7619,49,82.0,100,70.0,73.2,70.2
20160225143000,493.5,491.15,49.7619,49,82.0,100,70.1,73.2,70.2
20160225144500,493.5,491.15,49.7619,49,83.1,100,70.3,73.2,70.2
20160225150000,493.5,491.15,49.7619,49,83.1,100,70.4,73.2,70.2
20160225151500,493.5,491.15,49.7619,49,55.2,0,70.5,73.2,70.2
20160225153000,493.5,484.1,49.0476,49,54.1,0,70.5,73.2,70.2
20160225154500,493.5,491.15,49.7619,49,54.1,0,70.5,73.2,70.2
20160225160000,493.5,500.55,50.7143,49,54.1,0,70.5,73.2,70.2
20160225161500,493.5,500.55,50.7143,49,54.1,0,70.5,73.2,70.2
20160225163000,493.5,500.55,50.7143,49,54.1,0,70.5,73.2,70.2
20160225164500,493.5,500.55,50.7143,49,54.1,0,70.5,73.2,70.2
20160225170000,493.5,491.15,49.7619,49,54.1,0,70.5,73.2,70.2
20160225171500,493.5,491.15,49.7619,49,54.7,0,70.6,73.2,70.2
20160225173000,493.5,500.55,50.7143,49,54.7,0,70.6,73.2,70.2
20160225174500,493.5,500.55,50.7143,49,54.7,0,70.6,73.2,70.2
20160225180000,493.5,491.15,49.7619,49,54.7,0,70.5,73.2,70.2
20160225181500,493.5,505.25,51.1905,49,54.7,0,70.3,73.2,70.2
20160225183000,493.5,495.85,50.2381,49,54.7,0,70.0,73.2,70.2
20160225184500,493.5,495.85,50.2381,49,54.7,100,69.7,73.2,70.2
20160225190000,493.5,495.85,50.2381,49,54.7,100,69.5,73.2,70.2
20160225191500,493.5,495.85,50.2381,49,57.9,100,69.3,73.2,70.2
20160225193000,493.5,495.85,50.2381,49,72.0,100,69.2,73.2,70.2
20160225194500,493.5,495.85,50.2381,49,73.4,100,69.2,73.2,70.2
20160225200000,493.5,495.85,50.2381,49,73.4,100,69.2,73.2,70.2
20160225201500,493.5,495.85,50.2381,49,74.8,100,69.2,73.2,70.2
20160225203000,493.5,495.85,50.2381,49,74.8,100,69.3,73.2,70.2
20160225204500,493.5,495.85,50.2381,49,76.8,100,69.4,73.2,70.2
20160225210000,493.5,495.85,50.2381,49,81.6,100,69.4,73.2,70.2
20160225211500,493.5,484.1,49.0476,49,80.2,100,69.4,73.2,70.2
20160225213000,493.5,495.85,50.2381,49,75.4,100,69.4,73.2,70.2
20160225214500,493.5,495.85,50.2381,49,83.2,100,69.4,73.2,70.2
20160225220000,493.5,484.1,49.0476,49,80.6,100,69.4,73.2,70.2
20160225221500,493.5,491.15,49.7619,49,76.8,100,69.4,73.2,70.2
20160225223000,493.5,484.1,49.0476,49,82.5,100,69.4,73.2,70.2
20160225224500,493.5,491.15,49.7619,49,77.9,100,69.3,73.2,70.2
20160225230000,493.5,491.15,49.7619,49,80.6,100,69.3,73.2,70.2
20160225231500,493.5,500.55,50.7143,49,83.1,100,69.2,73.2,70.2
20160225233000,493.5,484.1,49.0476,49,78.7,100,69.2,73.2,70.2
20160225234500,493.5,495.85,50.2381,49,83.7,100,69.2,73.2,70.2
20160226000000,493.5,474.7,48.0952,49,79.1,100,69.1,73.2,70.2
20160226001500,493.5,500.55,50.7143,49,84.2,100,69.1,73.2,70.2
20160226003000,493.5,500.55,50.7143,49,78.1,100,69.1,73.2,70.2
20160226004500,493.5,500.55,50.7143,49,82.5,100,69.0,73.2,70.2
20160226010000,493.5,500.55,50.7143,49,75.1,100,68.9,73.2,70.2
20160226011500,493.5,500.55,50.7143,49,81.5,100,68.9,73.2,70.2
20160226013000,493.5,500.55,50.7143,49,82.5,100,68.9,73.2,70.2
20160226014500,493.5,500.55,50.7143,49,78.8,100,68.8,73.2,70.2
20160226020000,493.5,509.95,51.6667,49,81.5,100,68.8,73.2,70.2
20160226021500,493.5,500.55,50.7143,49,82.6,100,68.7,73.2,70.2
20160226023000,493.5,491.15,49.7619,49,75.6,100,68.7,73.2,70.2
20160226024500,493.5,500.55,50.7143,49,83.1,100,68.7,73.2,70.2
