PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226030000,493.5,500.55,50.7143,49,76.4,100,68.6,73.2,70.2
20160226031500,493.5,500.55,50.7143,49,76.4,100,68.6,73.2,70.2
20160226033000,493.5,500.55,50.7143,49,74.8,100,68.6,73.2,70.2
20160226034500,493.5,500.55,50.7143,49,82.5,100,68.5,73.2,70.2
20160226040000,493.5,500.55,50.7143,49,73.5,100,68.5,73.2,70.2
20160226041500,493.5,500.55,50.7143,49,80.6,100,68.4,73.2,70.2
20160226043000,493.5,500.55,50.7143,49,77.6,100,68.4,73.2,70.2
20160226044500,493.5,500.55,50.7143,49,77.6,100,68.3,73.2,70.2
20160226050000,493.5,500.55,50.7143,49,80.1,100,68.3,73.2,70.2
20160226051500,493.5,500.55,50.7143,49,76.9,100,68.2,73.2,70.2
20160226053000,493.5,509.95,51.6667,49,80.1,100,68.2,73.2,70.2
20160226054500,493.5,495.85,50.2381,49,82.5,100,68.1,73.2,70.2
20160226060000,493.5,495.85,50.2381,49,82.5,100,68.1,73.2,70.2
20160226061500,493.5,505.25,51.1905,49,76.8,100,68.1,73.2,70.2
20160226063000,493.5,491.15,49.7619,49,76.8,100,68.1,73.2,70.2
20160226064500,493.5,500.55,50.7143,49,79.6,100,68.0,73.3,70.3
20160226070000,493.5,500.55,50.7143,49,72.9,100,67.9,73.2,70.2
20160226071500,493.5,500.55,50.7143,49,78.3,100,67.9,73.2,70.2
20160226073000,493.5,500.55,50.7143,49,79.6,100,67.8,73.2,70.2
20160226074500,493.5,500.55,50.7143,49,75.3,100,67.8,73.2,70.2
20160226080000,493.5,491.15,49.7619,49,81.5,100,67.8,73.3,70.3
20160226081500,493.5,509.95,51.6667,49,77.3,100,67.7,73.2,70.2
20160226083000,493.5,484.1,49.0476,49,80.7,100,67.7,73.2,70.2
20160226084500,493.5,491.15,49.7619,49,80.7,100,67.7,73.2,70.2
20160226090000,493.5,505.25,51.1905,49,80.7,100,67.7,73.2,70.2
20160226091500,493.5,484.1,49.0476,49,83.7,100,67.7,73.2,70.2
20160226093000,493.5,495.85,50.2381,49,83.7,100,67.8,73.2,70.2
20160226094500,493.5,495.85,50.2381,49,83.7,100,67.9,73.2,70.2
20160226100000,493.5,474.7,48.0952,49,74.9,100,67.9,73.2,70.2
20160226101500,493.5,495.85,50.2381,49,83.1,100,68.0,73.2,70.2
20160226103000,493.5,495.85,50.2381,49,77.4,100,68.1,73.2,70.2
20160226104500,493.5,495.85,50.2381,49,83.7,100,68.2,73.3,70.3
20160226110000,493.5,479.4,48.5714,49,78.2,100,68.3,73.2,70.2
20160226111500,493.5,500.55,50.7143,49,77.3,100,68.4,73.2,70.2
20160226113000,493.5,500.55,50.7143,49,82.0,100,68.6,73.2,70.2
20160226114500,493.5,484.1,49.0476,49,79.3,100,68.7,73.2,70.2
20160226120000,493.5,495.85,50.2381,49,82.5,100,68.9,73.2,70.2
20160226121500,493.5,479.4,48.5714,49,74.4,100,69.0,73.3,70.3
20160226123000,493.5,495.85,50.2381,49,82.5,100,69.2,73.2,70.2
20160226124500,493.5,495.85,50.2381,49,75.4,100,69.3,73.2,70.2
20160226130000,493.5,495.85,50.2381,49,83.1,100,69.5,73.2,70.2
20160226131500,493.5,495.85,50.2381,49,75.2,100,69.7,73.2,70.2
20160226133000,493.5,474.7,48.0952,49,83.7,100,69.8,73.2,70.2
20160226134500,493.5,491.15,49.7619,49,80.0,100,69.9,73.2,70.2
20160226140000,493.5,474.7,48.0952,49,76.8,100,70.0,73.2,70.2
20160226141500,493.5,495.85,50.2381,49,83.8,100,70.2,73.2,70.2
20160226143000,493.5,495.85,50.2381,49,80.3,100,70.3,73.2,70.2
20160226144500,493.5,495.85,50.2381,49,75.4,100,70.4,73.3,70.3
20160226150000,493.5,495.85,50.2381,49,54.7,0,70.5,73.2,70.2
20160226151500,493.5,495.85,50.2381,49,54.7,0,70.5,73.3,70.3
20160226153000,493.5,495.85,50.2381,49,54.7,0,70.5,73.2,70.2
20160226154500,493.5,495.85,50.2381,49,54.0,0,70.4,73.3,70.3
20160226160000,493.5,495.85,50.2381,49,54.0,0,70.4,73.2,70.2
20160226161500,493.5,495.85,50.2381,49,54.0,0,70.4,73.2,70.2
20160226163000,493.5,495.85,50.2381,49,54.0,0,70.4,73.3,70.3
20160226164500,493.5,495.85,50.2381,49,54.0,0,70.3,73.2,70.2
20160226170000,493.5,495.85,50.2381,49,54.7,0,70.4,73.2,70.2
20160226171500,493.5,521.7,52.8571,50,54.7,0,70.5,73.2,70.2
20160226173000,493.5,521.7,52.8571,50,54.7,0,70.6,73.2,70.2
20160226174500,493.5,521.7,52.8571,50,55.5,0,70.6,73.2,70.2
20160226180000,493.5,509.95,51.6667,50,55.5,0,70.5,73.2,70.2
20160226181500,493.5,517.0,52.381,50,54.7,0,70.3,73.2,70.2
20160226183000,493.5,517.0,52.381,50,55.5,0,70.1,73.2,70.2
20160226184500,493.5,517.0,52.381,50,55.5,100,69.8,73.2,70.2
20160226190000,493.5,517.0,52.381,50,54.7,100,69.6,73.2,70.2
20160226191500,493.5,509.95,51.6667,50,54.7,100,69.4,73.3,70.3
20160226193000,493.5,517.0,52.381,50,73.0,100,69.3,73.2,70.2
20160226194500,493.5,517.0,52.381,50,76.8,100,69.3,73.2,70.2
20160226200000,493.5,505.25,51.1905,50,80.1,100,69.3,73.2,70.2
20160226201500,493.5,505.25,51.1905,50,75.9,100,69.4,73.2,70.2
20160226203000,493.5,505.25,51.1905,50,83.1,100,69.4,73.2,70.2
20160226204500,493.5,505.25,51.1905,50,74.9,100,69.5,73.2,70.2
20160226210000,493.5,505.25,51.1905,50,81.1,100,69.6,73.2,70.2
20160226211500,493.5,517.0,52.381,50,83.2,100,69.6,73.2,70.2
20160226213000,493.5,509.95,51.6667,50,83.2,100,69.6,73.2,70.2
20160226214500,493.5,509.95,51.6667,50,75.4,100,69.6,73.2,70.2
20160226220000,493.5,509.95,51.6667,50,83.1,100,69.6,73.2,70.2
20160226221500,493.5,491.15,49.7619,50,78.9,100,69.6,73.2,70.2
20160226223000,493.5,500.55,50.7143,50,82.6,100,69.6,73.2,70.2
20160226224500,493.5,500.55,50.7143,50,82.6,100,69.6,73.2,70.2
20160226230000,493.5,517.0,52.381,50,75.9,100,69.6,73.2,70.2
20160226231500,493.5,491.15,49.7619,50,83.1,100,69.5,73.2,70.2
20160226233000,493.5,500.55,50.7143,50,74.4,100,69.5,73.2,70.2
20160226234500,493.5,500.55,50.7143,50,81.5,100,69.4,73.2,70.2
20160227000000,493.5,509.95,51.6667,50,74.2,100,69.4,73.2,70.2
20160227001500,493.5,509.95,51.6667,50,81.1,100,69.3,73.2,70.2
20160227003000,493.5,509.95,51.6667,50,79.4,100,69.3,73.2,70.2
20160227004500,493.5,500.55,50.7143,50,73.2,100,69.2,73.2,70.2
20160227010000,493.5,509.95,51.6667,50,80.3,100,69.2,73.3,70.3
20160227011500,493.5,491.15,49.7619,1,78.2,100,69.1,73.2,70.2
20160227013000,493.5,479.4,48.5714,47,67.1,100,68.9,73.2,70.2
20160227014500,493.5,479.4,48.5714,47,74.4,100,68.8,73.2,70.2
20160227020000,493.5,491.15,49.7619,47,81.6,100,68.7,73.2,70.2
20160227021500,493.5,484.1,49.0476,47,81.6,100,68.6,73.2,70.2
20160227023000,493.5,484.1,49.0476,47,79.1,100,68.6,73.2,70.2
20160227024500,493.5,491.15,49.7619,47,76.9,100,68.6,73.2,70.2
20160227030000,493.5,484.1,49.0476,47,81.1,100,68.5,73.2,70.2
20160227031500,493.5,484.1,49.0476,47,77.7,100,68.5,73.2,70.2
20160227033000,493.5,484.1,49.0476,47,75.7,100,68.5,73.2,70.2
20160227034500,493.5,484.1,49.0476,47,80.1,100,68.4,73.2,70.2
20160227040000,493.5,474.7,48.0952,47,79.1,100,68.4,73.2,70.2
20160227041500,493.5,474.7,48.0952,47,73.7,100,68.4,73.2,70.2
20160227043000,493.5,484.1,49.0476,47,79.2,100,68.3,73.2,70.2
20160227044500,493.5,484.1,49.0476,47,79.2,100,68.3,73.2,70.2
20160227050000,493.5,484.1,49.0476,47,74.2,100,68.2,73.2,70.2
20160227051500,493.5,495.85,50.2381,47,76.4,100,68.1,73.2,70.2
20160227053000,493.5,484.1,49.0476,47,78.2,100,68.1,73.2,70.2
20160227054500,493.5,484.1,49.0476,47,76.8,100,68.0,73.2,70.2
20160227060000,493.5,491.15,49.7619,47,74.4,100,67.9,73.2,70.2
20160227061500,493.5,491.15,49.7619,47,77.8,100,67.8,73.2,70.2
20160227063000,493.5,491.15,49.7619,47,76.3,100,67.7,73.2,70.2
20160227064500,493.5,500.55,50.7143,47,72.0,100,67.7,73.2,70.2
20160227070000,493.5,491.15,49.7619,47,77.2,100,67.6,73.2,70.2
20160227071500,493.5,500.55,50.7143,47,74.8,100,67.4,73.2,70.2
20160227073000,493.5,491.15,49.7619,47,72.0,100,67.3,73.2,70.2
20160227074500,493.5,491.15,49.7619,47,78.2,100,67.2,73.2,70.2
20160227080000,493.5,491.15,49.7619,47,76.8,100,67.1,73.2,70.2
20160227081500,493.5,500.55,50.7143,47,73.0,100,67.0,73.2,70.2
20160227083000,493.5,500.55,50.7143,47,79.5,100,66.9,73.2,70.2
20160227084500,493.5,500.55,50.7143,47,78.7,100,66.9,73.2,70.2
20160227090000,493.5,500.55,50.7143,47,75.3,100,66.9,73.2,70.2
20160227091500,493.5,500.55,50.7143,47,76.4,100,66.9,73.2,70.2
20160227093000,493.5,500.55,50.7143,47,78.9,100,66.9,73.2,70.2
20160227094500,493.5,500.55,50.7143,47,75.0,100,66.9,73.2,70.2
20160227100000,493.5,500.55,50.7143,47,79.7,100,66.9,73.2,70.2
20160227101500,493.5,500.55,50.7143,47,81.1,100,67.0,73.2,70.2
20160227103000,493.5,500.55,50.7143,47,81.1,100,67.1,73.2,70.2
20160227104500,493.5,500.55,50.7143,47,82.0,100,67.2,73.2,70.2
20160227110000,493.5,491.15,49.7619,47,79.6,100,67.4,73.2,70.2
20160227111500,493.5,491.15,49.7619,47,75.4,100,67.5,73.2,70.2
20160227113000,493.5,491.15,49.7619,47,83.1,100,67.7,73.2,70.2
20160227114500,493.5,491.15,49.7619,47,83.1,100,67.9,73.2,70.2
20160227120000,493.5,479.4,48.5714,47,75.9,100,68.1,73.2,70.2
20160227121500,493.5,479.4,48.5714,47,83.1,100,68.3,73.2,70.2
20160227123000,493.5,479.4,48.5714,47,80.1,100,68.5,73.2,70.2
20160227124500,493.5,491.15,49.7619,47,78.3,100,68.7,73.2,70.2
20160227130000,493.5,479.4,48.5714,47,84.3,100,68.9,73.2,70.2
20160227131500,493.5,491.15,49.7619,47,77.3,100,69.1,73.2,70.2
20160227133000,493.5,474.7,48.0952,47,85.6,100,69.4,73.2,70.2
20160227134500,493.5,484.1,49.0476,47,79.5,100,69.7,73.2,70.2
20160227140000,493.5,484.1,49.0476,47,85.4,100,69.8,73.2,70.2
20160227141500,493.5,474.7,48.0952,47,80.0,100,70.0,73.2,70.2
20160227143000,493.5,484.1,49.0476,47,87.4,100,70.2,73.2,70.2
20160227144500,493.5,474.7,48.0952,47,80.8,100,70.4,73.2,70.2
20160227150000,493.5,484.1,49.0476,47,55.6,0,70.5,73.2,70.2
20160227151500,493.5,484.1,49.0476,47,54.3,0,70.4,73.2,70.2
20160227153000,493.5,484.1,49.0476,47,54.3,0,70.4,73.2,70.2
20160227154500,493.5,495.85,50.2381,47,54.3,0,70.4,73.2,70.2
20160227160000,493.5,495.85,50.2381,47,54.3,0,70.3,73.2,70.2
20160227161500,493.5,484.1,49.0476,47,54.3,0,70.3,73.2,70.2
20160227163000,493.5,491.15,49.7619,47,54.3,0,70.3,73.2,70.2
20160227164500,493.5,491.15,49.7619,47,55.2,0,70.4,73.2,70.2
20160227170000,493.5,491.15,49.7619,47,55.2,0,70.5,73.2,70.2
20160227171500,493.5,484.1,49.0476,47,55.2,0,70.5,73.2,70.2
20160227173000,493.5,484.1,49.0476,47,55.2,0,70.6,73.2,70.2
20160227174500,493.5,484.1,49.0476,47,54.3,0,70.5,73.2,70.2
20160227180000,493.5,491.15,49.7619,47,54.3,0,70.4,73.2,70.2
20160227181500,493.5,491.15,49.7619,47,54.3,0,70.2,73.2,70.2
20160227183000,493.5,491.15,49.7619,47,54.3,0,70.0,73.2,70.2
20160227184500,493.5,491.15,49.7619,47,54.3,100,69.7,73.2,70.2
20160227190000,493.5,491.15,49.7619,47,54.3,100,69.5,73.2,70.2
20160227191500,493.5,491.15,49.7619,47,61.8,100,69.3,73.2,70.2
20160227193000,493.5,491.15,49.7619,47,77.4,100,69.2,73.2,70.2
20160227194500,493.5,484.1,49.0476,47,79.1,100,69.2,73.2,70.2
20160227200000,493.5,484.1,49.0476,47,82.0,100,69.2,73.2,70.2
20160227201500,493.5,484.1,49.0476,47,79.1,100,69.2,73.2,70.2
20160227203000,493.5,484.1,49.0476,47,81.7,100,69.2,73.2,70.2
20160227204500,493.5,474.7,48.0952,47,81.7,100,69.2,73.2,70.2
20160227210000,493.5,495.85,50.2381,47,78.3,100,69.2,73.2,70.2
20160227211500,493.5,479.4,48.5714,47,82.5,100,69.2,73.2,70.2
20160227213000,493.5,479.4,48.5714,47,75.8,100,69.3,73.2,70.2
20160227214500,493.5,479.4,48.5714,47,82.5,100,69.3,73.2,70.2
20160227220000,493.5,479.4,48.5714,47,75.9,100,69.3,73.2,70.2
20160227221500,493.5,479.4,48.5714,47,81.9,100,69.2,73.2,70.2
20160227223000,493.5,479.4,48.5714,47,81.9,100,69.2,73.2,70.2
20160227224500,493.5,479.4,48.5714,47,74.8,100,69.1,73.2,70.2
20160227230000,493.5,479.4,48.5714,47,82.5,100,69.1,73.2,70.2
20160227231500,493.5,479.4,48.5714,47,74.9,100,69.0,73.2,70.2
20160227233000,493.5,491.15,49.7619,47,83.1,100,68.9,73.2,70.2
20160227234500,493.5,491.15,49.7619,47,78.2,100,68.9,73.2,70.2
20160228000000,493.5,479.4,48.5714,47,83.7,100,68.9,73.2,70.2
20160228001500,493.5,479.4,48.5714,47,79.3,100,68.9,73.2,70.2
20160228003000,493.5,479.4,48.5714,47,84.3,100,68.9,73.2,70.2
20160228004500,493.5,479.4,48.5714,47,84.3,100,68.9,73.2,70.2
20160228010000,493.5,479.4,48.5714,47,77.7,100,68.9,73.2,70.2
20160228011500,493.5,479.4,48.5714,47,83.2,100,68.8,73.2,70.2
20160228013000,493.5,479.4,48.5714,47,79.1,100,68.8,73.2,70.2
20160228014500,493.5,491.15,49.7619,47,79.1,100,68.7,73.2,70.2
20160228020000,493.5,491.15,49.7619,47,80.6,100,68.7,73.2,70.2
20160228021500,493.5,491.15,49.7619,47,74.0,100,68.6,73.2,70.2
20160228023000,493.5,491.15,49.7619,47,81.5,100,68.6,73.2,70.2
20160228024500,493.5,491.15,49.7619,47,80.1,100,68.5,73.2,70.2
20160228030000,493.5,479.4,48.5714,47,73.9,100,68.4,73.2,70.2
20160228031500,493.5,491.15,49.7619,47,79.2,100,68.4,73.2,70.2
20160228033000,493.5,484.1,49.0476,47,79.2,100,68.3,73.2,70.2
20160228034500,493.5,484.1,49.0476,47,77.6,100,68.2,73.2,70.2
20160228040000,493.5,491.15,49.7619,47,77.6,100,68.2,73.2,70.2
20160228041500,493.5,491.15,49.7619,47,79.6,100,68.1,73.2,70.2
20160228043000,493.5,491.15,49.7619,47,73.4,100,68.1,73.2,70.2
20160228044500,493.5,491.15,49.7619,47,77.2,100,67.9,73.2,70.2
20160228050000,493.5,491.15,49.7619,47,79.6,100,67.8,73.2,70.2
20160228051500,493.5,500.55,50.7143,47,76.2,100,67.7,73.2,70.2
20160228053000,493.5,500.55,50.7143,47,76.2,100,67.6,73.2,70.2
20160228054500,493.5,500.55,50.7143,47,79.6,100,67.6,73.2,70.2
20160228060000,493.5,500.55,50.7143,47,76.1,100,67.5,73.2,70.2
20160228061500,493.5,491.15,49.7619,47,73.6,100,67.4,73.2,70.2
20160228063000,493.5,491.15,49.7619,47,79.1,100,67.3,73.2,70.2
20160228064500,493.5,500.55,50.7143,47,77.7,100,67.3,73.2,70.2
20160228070000,493.5,491.15,49.7619,47,73.6,100,67.2,73.2,70.2
20160228071500,493.5,491.15,49.7619,47,78.2,100,67.2,73.2,70.2
20160228073000,493.5,505.25,51.1905,47,77.3,100,67.2,73.2,70.2
20160228074500,493.5,491.15,49.7619,47,72.5,100,67.1,73.2,70.2
20160228080000,493.5,500.55,50.7143,47,80.1,100,67.1,73.2,70.2
20160228081500,493.5,500.55,50.7143,47,78.7,100,67.1,73.2,70.2
20160228083000,493.5,500.55,50.7143,47,73.4,100,67.1,73.2,70.2
20160228084500,493.5,500.55,50.7143,47,81.3,100,67.1,73.2,70.2
20160228090000,493.5,500.55,50.7143,47,81.3,100,67.1,73.2,70.2
20160228091500,493.5,500.55,50.7143,47,75.4,100,67.1,73.2,70.2
20160228093000,493.5,500.55,50.7143,47,81.2,100,67.2,73.2,70.2
20160228094500,493.5,500.55,50.7143,47,80.2,100,67.3,73.2,70.2
20160228100000,493.5,479.4,48.5714,47,82.5,100,67.4,73.2,70.2
20160228101500,493.5,479.4,48.5714,47,78.5,100,67.6,73.2,70.2
20160228103000,493.5,479.4,48.5714,47,84.3,100,67.7,73.2,70.2
20160228104500,493.5,479.4,48.5714,47,78.5,100,67.9,73.2,70.2
20160228110000,493.5,479.4,48.5714,47,80.5,100,68.1,73.2,70.2
20160228111500,493.5,479.4,48.5714,47,85.6,100,68.2,73.2,70.2
20160228113000,493.5,467.65,47.381,47,76.8,100,68.3,73.2,70.2
20160228114500,493.5,455.9,46.1905,47,86.8,100,68.4,73.2,70.2
20160228120000,493.5,474.7,48.0952,47,76.9,100,68.6,73.2,70.2
20160228121500,493.5,474.7,48.0952,47,86.2,100,68.7,73.2,70.2
20160228123000,493.5,474.7,48.0952,47,77.9,100,68.8,73.2,70.2
20160228124500,493.5,462.95,46.9048,47,85.6,100,68.9,73.2,70.2
20160228130000,493.5,474.7,48.0952,47,78.6,100,69.1,73.2,70.2
20160228131500,493.5,462.95,46.9048,47,86.9,100,69.2,73.2,70.2
20160228133000,493.5,455.9,46.1905,47,83.1,100,69.3,73.2,70.2
20160228134500,493.5,467.65,47.381,47,78.7,100,69.5,73.2,70.2
20160228140000,493.5,467.65,47.381,47,84.9,100,69.6,73.2,70.2
20160228141500,493.5,474.7,48.0952,47,80.2,100,69.7,73.2,70.2
20160228143000,493.5,455.9,46.1905,47,82.5,100,69.7,73.2,70.2
20160228144500,493.5,474.7,48.0952,47,77.8,100,69.8,73.2,70.2
20160228150000,493.5,462.95,46.9048,47,85.0,100,69.8,73.2,70.2
20160228151500,493.5,467.65,47.381,47,85.0,100,69.8,73.2,70.2
20160228153000,493.5,467.65,47.381,47,77.3,100,69.8,73.2,70.2
20160228154500,493.5,467.65,47.381,47,82.2,100,69.8,73.2,70.2
20160228160000,493.5,462.95,46.9048,47,86.8,100,69.9,73.2,70.2
20160228161500,493.5,462.95,46.9048,47,85.7,100,70.0,73.2,70.2
20160228163000,493.5,467.65,47.381,47,82.2,100,70.0,73.2,70.2
20160228164500,493.5,467.65,47.381,47,77.7,100,70.0,73.2,70.2
20160228170000,493.5,467.65,47.381,47,82.1,100,70.0,73.2,70.2
20160228171500,493.5,467.65,47.381,47,85.6,100,70.0,73.2,70.2
20160228173000,493.5,462.95,46.9048,47,76.8,100,69.9,73.2,70.2
20160228174500,493.5,462.95,46.9048,47,81.1,100,69.9,73.2,70.2
20160228180000,493.5,474.7,48.0952,47,85.6,100,69.9,73.2,70.2
20160228181500,493.5,462.95,46.9048,47,83.9,100,69.8,73.2,70.2
20160228183000,493.5,462.95,46.9048,47,80.1,100,69.7,73.2,70.2
20160228184500,493.5,455.9,46.1905,47,76.8,100,69.7,73.2,70.2
20160228190000,493.5,462.95,46.9048,47,80.2,100,69.7,73.2,70.2
20160228191500,493.5,474.7,48.0952,47,86.2,100,69.6,73.2,70.2
20160228193000,493.5,455.9,46.1905,47,78.0,100,69.6,73.2,70.2
20160228194500,493.5,462.95,46.9048,47,78.8,100,69.6,73.2,70.2
20160228200000,493.5,467.65,47.381,47,86.2,100,69.5,73.2,70.2
20160228201500,493.5,462.95,46.9048,47,80.1,100,69.4,73.2,70.2
20160228203000,493.5,462.95,46.9048,47,78.8,100,69.4,73.2,70.2
20160228204500,493.5,467.65,47.381,47,85.4,100,69.4,73.2,70.2
20160228210000,493.5,462.95,46.9048,47,77.9,100,69.3,73.2,70.2
20160228211500,493.5,462.95,46.9048,47,81.6,100,69.3,73.2,70.2
20160228213000,493.5,467.65,47.381,47,84.9,100,69.3,73.2,70.2
20160228214500,493.5,462.95,46.9048,47,78.2,100,69.2,73.2,70.2
20160228220000,493.5,467.65,47.381,47,76.8,100,69.2,73.2,70.2
20160228221500,493.5,484.1,49.0476,47,82.1,100,69.2,73.2,70.2
20160228223000,493.5,467.65,47.381,47,84.3,100,69.2,73.2,70.2
20160228224500,493.5,467.65,47.381,47,76.4,100,69.2,73.2,70.2
20160228230000,493.5,462.95,46.9048,47,86.8,100,69.2,73.2,70.2
20160228231500,493.5,462.95,46.9048,47,81.4,100,69.1,73.2,70.2
20160228233000,493.5,462.95,46.9048,47,81.4,100,69.1,73.2,70.2
20160228234500,493.5,462.95,46.9048,47,84.4,100,69.1,73.2,70.2
20160229000000,493.5,467.65,47.381,47,75.9,100,69.1,73.2,70.2
20160229001500,493.5,467.65,47.381,47,85.0,100,69.1,73.2,70.2
20160229003000,493.5,455.9,46.1905,47,83.5,100,69.1,73.2,70.2
20160229004500,493.5,467.65,47.381,47,77.3,100,69.1,73.2,70.2
20160229010000,493.5,479.4,48.5714,47,85.7,100,69.0,73.2,70.2
20160229011500,493.5,462.95,46.9048,47,83.1,100,69.0,73.2,70.2
20160229013000,493.5,462.95,46.9048,47,77.8,100,69.0,73.2,70.2
20160229014500,493.5,462.95,46.9048,47,85.6,100,68.9,73.2,70.2
20160229020000,493.5,455.9,46.1905,47,76.4,100,68.9,73.2,70.2
20160229021500,493.5,479.4,48.5714,47,85.6,100,68.9,73.2,70.2
20160229023000,493.5,462.95,46.9048,47,80.2,100,68.9,73.2,70.2
20160229024500,493.5,467.65,47.381,47,84.9,100,68.9,73.2,70.2
20160229030000,493.5,467.65,47.381,47,86.8,100,68.9,73.2,70.2
20160229031500,493.5,462.95,46.9048,47,77.3,100,68.9,73.2,70.2
20160229033000,493.5,474.7,48.0952,47,86.8,100,68.8,73.2,70.2
20160229034500,493.5,467.65,47.381,47,85.3,100,68.8,73.2,70.2
20160229040000,493.5,474.7,48.0952,47,77.7,100,68.8,73.2,70.2
20160229041500,493.5,484.1,49.0476,47,84.3,100,68.8,73.2,70.2
20160229043000,493.5,474.7,48.0952,47,85.6,100,68.8,73.2,70.2
20160229044500,493.5,467.65,47.381,47,86.8,100,68.8,73.2,70.2
20160229050000,493.5,462.95,46.9048,47,78.9,100,68.8,73.2,70.2
20160229051500,493.5,462.95,46.9048,47,86.5,100,68.8,73.2,70.2
20160229053000,493.5,479.4,48.5714,47,83.9,100,68.8,73.2,70.2
20160229054500,493.5,479.4,48.5714,47,79.4,100,68.8,73.2,70.2
20160229060000,493.5,479.4,48.5714,47,85.6,100,68.7,73.2,70.2
20160229061500,493.5,467.65,47.381,47,79.2,100,68.8,73.2,70.2
20160229063000,493.5,467.65,47.381,47,86.8,100,68.8,73.2,70.2
20160229064500,493.5,462.95,46.9048,47,78.2,100,68.8,73.2,70.2
20160229070000,493.5,462.95,46.9048,47,86.8,100,68.8,73.2,70.2
20160229071500,493.5,455.9,46.1905,47,76.8,100,68.8,73.2,70.2
20160229073000,493.5,467.65,47.381,47,76.8,100,68.8,73.2,70.2
20160229074500,493.5,455.9,46.1905,47,81.6,100,68.8,73.2,70.2
20160229080000,493.5,479.4,48.5714,47,85.6,100,68.9,73.2,70.2
20160229081500,493.5,462.95,46.9048,47,77.0,100,68.9,73.2,70.2
20160229083000,493.5,462.95,46.9048,47,78.3,100,69.1,73.2,70.2
20160229084500,493.5,451.2,45.7143,47,85.8,100,69.1,73.2,70.2
20160229090000,493.5,462.95,46.9048,47,76.8,100,69.2,73.2,70.2
20160229091500,493.5,491.15,49.7619,47,86.2,100,69.2,73.2,70.2
20160229093000,493.5,491.15,49.7619,47,84.9,100,69.2,73.2,70.2
20160229094500,493.5,484.1,49.0476,47,77.5,100,69.3,73.2,70.2
20160229100000,493.5,484.1,49.0476,47,80.7,100,69.3,73.2,70.2
20160229101500,493.5,495.85,50.2381,47,84.9,100,69.3,73.2,70.2
20160229103000,493.5,495.85,50.2381,47,84.9,100,69.4,73.2,70.2
20160229104500,493.5,495.85,50.2381,47,84.9,100,69.4,73.2,70.2
20160229110000,493.5,484.1,49.0476,47,81.1,100,69.5,73.2,70.2
20160229111500,493.5,484.1,49.0476,47,76.8,100,69.6,73.2,70.2
20160229113000,493.5,491.15,49.7619,47,76.8,100,69.7,73.2,70.2
20160229114500,493.5,491.15,49.7619,47,76.8,100,69.8,73.2,70.2
20160229120000,493.5,491.15,49.7619,47,82.2,100,69.8,73.2,70.2
20160229121500,493.5,491.15,49.7619,47,82.2,100,69.9,73.2,70.2
20160229123000,493.5,484.1,49.0476,47,79.2,100,70.0,73.2,70.2
20160229124500,493.5,495.85,50.2381,47,77.3,100,70.2,73.2,70.2
20160229130000,493.5,495.85,50.2381,47,79.9,100,70.3,73.2,70.2
20160229131500,493.5,495.85,50.2381,47,84.4,100,70.4,73.2,70.2
20160229133000,493.5,509.95,51.6667,47,54.3,0,70.5,73.2,70.2
20160229134500,493.5,500.55,50.7143,47,54.3,0,70.7,73.2,70.2
20160229140000,493.5,491.15,49.7619,47,54.3,0,70.6,73.2,70.2
20160229141500,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160229143000,493.5,500.55,50.7143,47,54.3,0,70.6,73.2,70.2
20160229144500,493.5,500.55,50.7143,47,54.3,0,70.5,73.2,70.2
20160229150000,493.5,491.15,49.7619,47,54.3,0,70.6,73.2,70.2
20160229151500,493.5,491.15,49.7619,47,54.3,0,70.7,73.2,70.2
20160229153000,493.5,467.65,47.381,47,54.3,0,70.7,73.2,70.2
20160229154500,493.5,495.85,50.2381,47,53.5,0,70.0,73.2,70.2
20160229160000,493.5,495.85,50.2381,47,53.5,100,69.8,73.2,70.2
20160229161500,493.5,495.85,50.2381,47,53.5,100,69.8,73.2,70.2
20160229163000,493.5,495.85,50.2381,47,53.5,100,69.7,73.2,70.2
20160229164500,493.5,495.85,50.2381,47,53.5,100,69.7,73.2,70.2
20160229170000,493.5,495.85,50.2381,47,54.3,100,69.6,73.2,70.2
20160229171500,493.5,495.85,50.2381,47,67.7,100,69.7,73.2,70.2
20160229173000,493.5,495.85,50.2381,47,75.8,100,69.8,73.2,70.2
20160229174500,493.5,495.85,50.2381,47,72.2,100,69.8,73.2,70.2
20160229180000,493.5,495.85,50.2381,47,73.4,100,69.7,73.2,70.2
20160229181500,493.5,495.85,50.2381,47,76.4,100,69.7,73.2,70.2
20160229183000,493.5,495.85,50.2381,47,73.0,100,69.7,73.2,70.2
20160229184500,493.5,495.85,50.2381,47,79.1,100,69.6,73.2,70.2
20160229190000,493.5,505.25,51.1905,47,74.9,100,69.6,73.2,70.2
20160229191500,493.5,505.25,51.1905,47,80.1,100,69.6,73.2,70.2
20160229193000,493.5,505.25,51.1905,47,78.3,100,69.7,73.2,70.2
20160229194500,493.5,495.85,50.2381,47,78.3,100,69.6,73.2,70.2
20160229200000,493.5,495.85,50.2381,47,79.1,100,69.6,73.2,70.2
20160229201500,493.5,495.85,50.2381,47,79.1,100,69.5,73.2,70.2
20160229203000,493.5,495.85,50.2381,47,80.2,100,69.5,73.2,70.2
20160229204500,493.5,495.85,50.2381,47,78.7,100,69.5,73.2,70.2
20160229210000,493.5,495.85,50.2381,47,83.5,100,69.4,73.2,70.2
20160229211500,493.5,505.25,51.1905,47,76.8,100,69.4,73.2,70.2
20160229213000,493.5,495.85,50.2381,47,84.9,100,69.4,73.2,70.2
20160229214500,493.5,474.7,48.0952,47,76.8,100,69.3,73.2,70.2
20160229220000,493.5,500.55,50.7143,47,76.8,100,69.3,73.2,70.2
20160229221500,493.5,491.15,49.7619,47,84.3,100,69.3,73.2,70.2
20160229223000,493.5,491.15,49.7619,47,76.8,100,69.2,73.2,70.2
20160229224500,493.5,491.15,49.7619,47,83.5,100,69.2,73.2,70.2
20160229230000,493.5,491.15,49.7619,47,78.3,100,69.2,73.2,70.2
20160229231500,493.5,505.25,51.1905,47,79.4,100,69.2,73.2,70.2
20160229233000,493.5,495.85,50.2381,47,82.8,100,69.2,73.2,70.2
20160229234500,493.5,484.1,49.0476,47,76.4,100,69.1,73.2,70.2
20160301000000,493.5,495.85,50.2381,47,81.6,100,69.1,73.2,70.2
20160301001500,493.5,495.85,50.2381,47,84.3,100,69.1,73.2,70.2
20160301003000,493.5,479.4,48.5714,47,79.9,100,69.0,73.2,70.2
20160301004500,493.5,479.4,48.5714,47,77.3,100,68.9,73.2,70.2
20160301010000,493.5,495.85,50.2381,47,81.6,100,68.9,73.2,70.2
20160301011500,493.5,495.85,50.2381,47,81.6,100,68.8,73.2,70.2
20160301013000,493.5,495.85,50.2381,47,80.7,100,68.8,73.2,70.2
20160301014500,493.5,495.85,50.2381,47,71.6,100,68.8,73.2,70.2
20160301020000,493.5,495.85,50.2381,47,81.6,100,68.7,73.2,70.2
20160301021500,493.5,495.85,50.2381,47,80.2,100,68.7,73.2,70.2
20160301023000,493.5,495.85,50.2381,47,82.7,100,68.7,73.2,70.2
20160301024500,493.5,495.85,50.2381,47,82.7,100,68.7,73.2,70.2
20160301030000,493.5,495.85,50.2381,47,85.6,100,68.7,73.2,70.2
20160301031500,493.5,495.85,50.2381,47,82.7,100,68.7,73.2,70.2
20160301033000,493.5,495.85,50.2381,47,80.3,100,68.6,73.2,70.2
20160301034500,493.5,495.85,50.2381,47,77.8,100,68.6,73.2,70.2
20160301040000,493.5,495.85,50.2381,47,84.5,100,68.6,73.2,70.2
20160301041500,493.5,495.85,50.2381,47,85.6,100,68.6,73.2,70.2
20160301043000,493.5,484.1,49.0476,47,84.3,100,68.6,73.2,70.2
20160301044500,493.5,495.85,50.2381,47,82.0,100,68.6,73.2,70.2
20160301050000,493.5,495.85,50.2381,47,78.7,100,68.6,73.2,70.2
20160301051500,493.5,495.85,50.2381,47,78.7,100,68.5,73.2,70.2
20160301053000,493.5,495.85,50.2381,47,78.7,100,68.6,73.2,70.2
20160301054500,493.5,495.85,50.2381,47,77.4,100,68.6,73.2,70.2
20160301060000,493.5,495.85,50.2381,47,77.4,100,68.5,73.2,70.2
20160301061500,493.5,495.85,50.2381,47,82.3,100,68.5,73.2,70.2
20160301063000,493.5,495.85,50.2381,47,82.3,100,68.6,73.2,70.2
20160301064500,493.5,495.85,50.2381,47,78.5,100,68.7,73.2,70.2
20160301070000,493.5,495.85,50.2381,47,84.9,100,68.7,73.2,70.2
20160301071500,493.5,479.4,48.5714,47,76.8,100,68.8,73.2,70.2
20160301073000,493.5,491.15,49.7619,47,78.7,100,68.8,73.2,70.2
20160301074500,493.5,484.1,49.0476,47,83.5,100,68.9,73.2,70.2
20160301080000,493.5,484.1,49.0476,47,84.9,100,69.1,73.2,70.2
20160301081500,493.5,484.1,49.0476,47,79.1,100,69.1,73.2,70.2
20160301083000,493.5,495.85,50.2381,47,80.1,100,69.2,73.2,70.2
20160301084500,493.5,484.1,49.0476,47,81.2,100,69.2,73.2,70.2
20160301090000,493.5,491.15,49.7619,47,84.9,100,69.3,73.2,70.2
20160301091500,493.5,484.1,49.0476,47,77.8,100,69.2,73.2,70.2
20160301093000,493.5,484.1,49.0476,47,84.9,100,69.2,73.2,70.2
20160301094500,493.5,484.1,49.0476,47,77.8,100,69.2,73.2,70.2
20160301100000,493.5,484.1,49.0476,47,83.9,100,69.2,73.2,70.2
20160301101500,493.5,491.15,49.7619,47,77.8,100,69.2,73.2,70.2
20160301103000,493.5,491.15,49.7619,47,85.6,100,69.2,73.2,70.2
20160301104500,493.5,491.15,49.7619,47,76.8,100,69.2,73.2,70.2
20160301110000,493.5,491.15,49.7619,47,81.2,100,69.3,73.2,70.2
20160301111500,493.5,491.15,49.7619,47,84.9,100,69.2,73.2,70.2
20160301113000,493.5,484.1,49.0476,47,77.3,100,69.4,73.2,70.2
20160301114500,493.5,491.15,49.7619,47,81.5,100,69.4,73.2,70.2
20160301120000,493.5,491.15,49.7619,47,77.8,100,69.6,73.2,70.2
20160301121500,493.5,491.15,49.7619,47,84.1,100,69.7,73.2,70.2
20160301123000,493.5,491.15,49.7619,47,76.8,100,69.8,73.2,70.2
20160301124500,493.5,474.7,48.0952,47,78.3,100,69.9,73.2,70.2
20160301130000,493.5,491.15,49.7619,47,85.6,100,70.0,73.2,70.2
20160301131500,493.5,491.15,49.7619,47,77.8,100,70.1,73.2,70.2
20160301133000,493.5,479.4,48.5714,47,83.2,100,70.2,73.2,70.2
20160301134500,493.5,479.4,48.5714,47,77.8,100,70.2,73.2,70.2
20160301140000,493.5,491.15,49.7619,47,77.8,100,70.2,73.2,70.2
20160301141500,493.5,479.4,48.5714,47,78.7,100,70.3,73.2,70.2
20160301143000,493.5,495.85,50.2381,47,83.3,100,70.3,73.2,70.2
20160301144500,493.5,495.85,50.2381,47,78.4,100,70.4,73.2,70.2
20160301150000,493.5,495.85,50.2381,47,80.6,100,70.2,73.2,70.2
20160301151500,493.5,495.85,50.2381,47,81.6,100,70.3,73.2,70.2
20160301153000,493.5,495.85,50.2381,47,77.8,100,70.2,73.2,70.2
20160301154500,493.5,479.4,48.5714,47,82.3,100,70.0,73.2,70.2
20160301160000,493.5,462.95,46.9048,47,80.2,100,69.7,73.2,70.2
20160301161500,493.5,484.1,49.0476,47,77.3,100,69.4,73.2,70.2
20160301163000,493.5,484.1,49.0476,47,85.6,100,69.3,73.2,70.2
20160301164500,493.5,474.7,48.0952,47,78.3,100,69.2,73.2,70.2
20160301170000,493.5,495.85,50.2381,47,82.5,100,69.2,73.2,70.2
20160301171500,493.5,479.4,48.5714,47,78.3,100,69.2,73.2,70.2
20160301173000,493.5,495.85,50.2381,47,84.9,100,69.2,73.2,70.2
20160301174500,493.5,495.85,50.2381,47,77.3,100,69.2,73.2,70.2
20160301180000,493.5,495.85,50.2381,47,81.6,100,69.3,73.2,70.2
20160301181500,493.5,495.85,50.2381,47,77.7,100,69.3,73.2,70.2
20160301183000,493.5,495.85,50.2381,47,79.7,100,69.3,73.2,70.2
20160301184500,493.5,495.85,50.2381,47,80.9,100,69.3,73.2,70.2
20160301190000,493.5,495.85,50.2381,47,78.7,100,69.3,73.2,70.2
20160301191500,493.5,495.85,50.2381,47,83.1,100,69.3,73.2,70.2
20160301193000,493.5,495.85,50.2381,47,78.3,100,69.3,73.2,70.2
20160301194500,493.5,495.85,50.2381,47,84.9,100,69.2,73.2,70.2
20160301200000,493.5,495.85,50.2381,47,76.8,100,69.1,73.2,70.2
20160301201500,493.5,484.1,49.0476,47,81.1,100,69.1,73.2,70.2
20160301203000,493.5,491.15,49.7619,47,78.2,100,69.1,73.2,70.2
20160301204500,493.5,491.15,49.7619,47,79.2,100,69.1,73.2,70.2
20160301210000,493.5,484.1,49.0476,47,81.4,100,69.1,73.2,70.2
20160301211500,493.5,495.85,50.2381,47,78.3,100,69.1,73.2,70.2
20160301213000,493.5,462.95,46.9048,47,84.9,100,69.1,73.2,70.2
20160301214500,493.5,500.55,50.7143,47,77.3,100,69.1,73.2,70.2
20160301220000,493.5,479.4,48.5714,47,84.0,100,69.1,73.2,70.2
20160301221500,493.5,479.4,48.5714,47,77.0,100,69.0,73.2,70.2
20160301223000,493.5,491.15,49.7619,47,80.4,100,69.0,73.2,70.2
20160301224500,493.5,491.15,49.7619,47,80.4,100,69.0,73.2,70.2
20160301230000,493.5,484.1,49.0476,47,78.3,100,68.9,73.2,70.2
20160301231500,493.5,491.15,49.7619,47,84.3,100,68.9,73.2,70.2
20160301233000,493.5,491.15,49.7619,47,77.8,100,68.8,73.2,70.2
20160301234500,493.5,500.55,50.7143,47,84.0,100,68.7,73.2,70.2
20160302000000,493.5,484.1,49.0476,47,76.4,100,68.7,73.2,70.2
20160302001500,493.5,495.85,50.2381,47,81.2,100,68.6,73.2,70.2
20160302003000,493.5,479.4,48.5714,47,83.4,100,68.6,73.2,70.2
20160302004500,493.5,479.4,48.5714,47,76.8,100,68.6,73.2,70.2
20160302010000,493.5,479.4,48.5714,47,79.7,100,68.6,73.2,70.2
20160302011500,493.5,479.4,48.5714,1,82.5,100,68.2,73.2,70.2
20160302013000,493.5,462.95,46.9048,47,80.0,100,68.0,73.2,70.2
20160302014500,493.5,479.4,48.5714,47,85.6,100,67.9,73.2,70.2
20160302020000,493.5,479.4,48.5714,47,76.8,100,67.9,73.2,70.2
20160302021500,493.5,479.4,48.5714,47,81.1,100,68.0,73.2,70.2
20160302023000,493.5,491.15,49.7619,47,84.3,100,68.1,73.2,70.2
20160302024500,493.5,491.15,49.7619,47,77.3,100,68.1,73.2,70.2
20160302030000,493.5,491.15,49.7619,47,83.2,100,68.1,73.2,70.2
20160302031500,493.5,491.15,49.7619,47,82.3,100,68.1,73.2,70.2
20160302033000,493.5,491.15,49.7619,47,77.3,100,68.0,73.2,70.2
20160302034500,493.5,491.15,49.7619,47,82.5,100,67.9,73.2,70.2
20160302040000,493.5,484.1,49.0476,47,82.5,100,67.9,73.2,70.2
20160302041500,493.5,484.1,49.0476,47,77.1,100,67.9,73.2,70.2
20160302043000,493.5,491.15,49.7619,47,81.1,100,67.9,73.2,70.2
20160302044500,493.5,491.15,49.7619,47,84.3,100,67.8,73.2,70.2
20160302050000,493.5,479.4,48.5714,47,77.3,100,67.8,73.2,70.2
20160302051500,493.5,491.15,49.7619,47,81.2,100,67.7,73.2,70.2
20160302053000,493.5,474.7,48.0952,47,83.7,100,67.7,73.2,70.2
20160302054500,493.5,484.1,49.0476,47,77.3,100,67.7,73.2,70.2
20160302060000,493.5,484.1,49.0476,47,85.6,100,67.6,73.2,70.2
20160302061500,493.5,495.85,50.2381,47,81.3,100,67.8,73.2,70.2
20160302063000,493.5,474.7,48.0952,47,79.6,100,67.9,73.2,70.2
20160302064500,493.5,474.7,48.0952,47,85.6,100,67.9,73.2,70.2
20160302070000,493.5,474.7,48.0952,47,77.3,100,68.0,73.2,70.2
20160302071500,493.5,474.7,48.0952,47,82.1,100,68.1,73.2,70.2
20160302073000,493.5,474.7,48.0952,47,83.7,100,68.1,73.2,70.2
20160302074500,493.5,474.7,48.0952,47,77.8,100,68.1,73.2,70.2
20160302080000,493.5,474.7,48.0952,47,85.1,100,68.2,73.2,70.2
20160302081500,493.5,474.7,48.0952,47,81.9,100,68.0,73.2,70.2
20160302083000,493.5,474.7,48.0952,47,79.8,100,68.1,73.2,70.2
20160302084500,493.5,474.7,48.0952,47,84.9,100,68.1,73.2,70.2
20160302090000,493.5,474.7,48.0952,47,77.8,100,68.1,73.2,70.2
20160302091500,493.5,474.7,48.0952,47,84.4,100,68.2,73.2,70.2
20160302093000,493.5,474.7,48.0952,47,81.4,100,68.2,73.2,70.2
20160302094500,493.5,474.7,48.0952,47,77.9,100,68.2,73.2,70.2
20160302100000,493.5,474.7,48.0952,47,81.1,100,68.2,73.2,70.2
20160302101500,493.5,474.7,48.0952,47,85.6,100,68.2,73.2,70.2
20160302103000,493.5,484.1,49.0476,47,77.8,100,68.3,73.2,70.2
20160302104500,493.5,484.1,49.0476,47,82.7,100,68.4,73.2,70.2
20160302110000,493.5,474.7,48.0952,47,83.7,100,68.6,73.2,70.2
20160302111500,493.5,484.1,49.0476,47,78.1,100,68.7,73.2,70.2
20160302113000,493.5,474.7,48.0952,47,84.4,100,68.8,73.2,70.2
20160302114500,493.5,467.65,47.381,47,78.6,100,68.9,73.2,70.2
20160302120000,493.5,474.7,48.0952,47,79.7,100,69.1,73.2,70.2
20160302121500,493.5,467.65,47.381,47,84.9,100,69.2,73.2,70.2
20160302123000,493.5,474.7,48.0952,47,78.7,100,69.4,73.2,70.2
20160302124500,493.5,474.7,48.0952,47,86.5,100,69.6,73.2,70.2
20160302130000,493.5,462.95,46.9048,47,78.3,100,69.7,73.2,70.2
20160302131500,493.5,467.65,47.381,47,82.2,100,69.9,73.2,70.2
20160302133000,493.5,462.95,46.9048,47,82.2,100,70.0,73.2,70.2
20160302134500,493.5,467.65,47.381,47,78.7,100,70.2,73.2,70.2
20160302140000,493.5,467.65,47.381,47,86.2,100,70.3,73.2,70.2
20160302141500,493.5,474.7,48.0952,47,77.9,100,70.4,73.2,70.2
20160302143000,493.5,474.7,48.0952,47,55.2,0,70.5,73.2,70.2
20160302144500,493.5,484.1,49.0476,47,54.3,0,70.5,73.2,70.2
20160302150000,493.5,500.55,50.7143,47,54.3,0,70.5,73.2,70.2
20160302151500,493.5,484.1,49.0476,47,54.3,0,70.5,73.2,70.2
20160302153000,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160302154500,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160302160000,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160302161500,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160302163000,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160302164500,493.5,484.1,49.0476,47,54.3,0,70.5,73.2,70.2
20160302170000,493.5,491.15,49.7619,47,54.3,0,70.6,73.2,70.2
20160302171500,493.5,484.1,49.0476,47,54.3,0,70.6,73.2,70.2
20160302173000,493.5,491.15,49.7619,47,54.3,0,70.7,73.2,70.2
20160302174500,493.5,491.15,49.7619,47,54.3,0,70.7,73.2,70.2
20160302180000,493.5,484.1,49.0476,47,53.5,0,70.7,73.2,70.2
20160302181500,493.5,491.15,49.7619,47,53.5,0,70.5,73.2,70.2
20160302183000,493.5,484.1,49.0476,47,54.1,0,70.3,73.2,70.2
20160302184500,493.5,491.15,49.7619,47,54.1,0,70.1,73.2,70.2
20160302190000,493.5,484.1,49.0476,47,54.1,100,69.9,73.2,70.2
20160302191500,493.5,495.85,50.2381,47,54.1,100,69.7,73.2,70.2
20160302193000,493.5,495.85,50.2381,47,54.1,100,69.6,73.2,70.2
20160302194500,493.5,495.85,50.2381,47,54.7,100,69.4,73.2,70.2
20160302200000,493.5,479.4,48.5714,47,77.4,100,69.3,73.2,70.2
20160302201500,493.5,491.15,49.7619,47,79.8,100,69.3,73.2,70.2
20160302203000,493.5,474.7,48.0952,47,77.4,100,69.3,73.2,70.2
20160302204500,493.5,491.15,49.7619,47,76.0,100,69.4,73.2,70.2
20160302210000,493.5,479.4,48.5714,47,80.5,100,69.5,73.2,70.2
20160302211500,493.5,479.4,48.5714,47,86.4,100,69.6,73.2,70.2
20160302213000,493.5,479.4,48.5714,47,82.5,100,69.6,73.2,70.2
20160302214500,493.5,479.4,48.5714,47,76.4,100,69.6,73.2,70.2
20160302220000,493.5,491.15,49.7619,47,83.3,100,69.7,73.2,70.2
20160302221500,493.5,479.4,48.5714,47,85.0,100,69.7,73.2,70.2
20160302223000,493.5,491.15,49.7619,47,77.2,100,69.7,73.2,70.2
20160302224500,493.5,484.1,49.0476,47,84.7,100,69.7,73.2,70.2
20160302230000,493.5,484.1,49.0476,47,84.7,100,69.7,73.2,70.2
20160302231500,493.5,491.15,49.7619,47,77.0,100,69.7,73.2,70.2
20160302233000,493.5,479.4,48.5714,47,82.6,100,69.6,73.2,70.2
20160302234500,493.5,479.4,48.5714,47,85.6,100,69.6,73.2,70.2
20160303000000,493.5,479.4,48.5714,47,77.3,100,69.6,73.2,70.2
20160303001500,493.5,479.4,48.5714,47,88.0,100,69.6,73.2,70.2
20160303003000,493.5,479.4,48.5714,47,83.4,100,69.6,73.2,70.2
20160303004500,493.5,479.4,48.5714,47,77.3,100,69.6,73.2,70.2
20160303010000,493.5,479.4,48.5714,47,85.8,100,69.6,73.2,70.2
20160303011500,493.5,479.4,48.5714,47,84.3,100,69.6,73.2,70.2
20160303013000,493.5,479.4,48.5714,47,77.8,100,69.6,73.2,70.2
20160303014500,493.5,479.4,48.5714,47,86.9,100,69.6,73.2,70.2
20160303020000,493.5,479.4,48.5714,47,82.9,100,69.6,73.2,70.2
20160303021500,493.5,479.4,48.5714,47,77.8,100,69.6,73.2,70.2
20160303023000,493.5,479.4,48.5714,47,83.2,100,69.6,73.2,70.2
20160303024500,493.5,479.4,48.5714,47,85.6,100,69.6,73.2,70.2
20160303030000,493.5,479.4,48.5714,47,78.0,100,69.6,73.2,70.2
20160303031500,493.5,479.4,48.5714,47,81.2,100,69.6,73.2,70.2
20160303033000,493.5,479.4,48.5714,47,86.8,100,69.6,73.2,70.2
20160303034500,493.5,479.4,48.5714,47,81.1,100,69.6,73.2,70.2
20160303040000,493.5,479.4,48.5714,47,80.1,100,69.6,73.2,70.2
20160303041500,493.5,479.4,48.5714,47,86.2,100,69.6,73.2,70.2
20160303043000,493.5,479.4,48.5714,47,77.3,100,69.6,73.2,70.2
20160303044500,493.5,479.4,48.5714,47,80.5,100,69.6,73.2,70.2
20160303050000,493.5,467.65,47.381,47,86.2,100,69.6,73.2,70.2
20160303051500,493.5,479.4,48.5714,47,77.7,100,69.6,73.2,70.2
20160303053000,493.5,467.65,47.381,47,77.7,100,69.6,73.2,70.2
20160303054500,493.5,462.95,46.9048,47,81.2,100,69.5,73.2,70.2
20160303060000,493.5,462.95,46.9048,47,86.8,100,69.5,73.2,70.2
20160303061500,493.5,455.9,46.1905,47,80.0,100,69.6,73.2,70.2
20160303063000,493.5,462.95,46.9048,47,78.4,100,69.6,73.2,70.2
20160303064500,493.5,455.9,46.1905,47,86.9,100,69.6,73.2,70.2
20160303070000,493.5,462.95,46.9048,47,86.9,100,69.6,73.2,70.2
20160303071500,493.5,467.65,47.381,47,77.7,100,69.6,73.2,70.2
20160303073000,493.5,455.9,46.1905,47,80.2,100,69.6,73.2,70.2
20160303074500,493.5,474.7,48.0952,47,87.3,100,69.6,73.2,70.2
20160303080000,493.5,474.7,48.0952,47,80.9,100,69.7,73.2,70.2
20160303081500,493.5,474.7,48.0952,47,78.5,100,69.7,73.2,70.2
20160303083000,493.5,474.7,48.0952,47,77.3,100,69.7,73.2,70.2
20160303084500,493.5,474.7,48.0952,47,80.2,100,69.7,73.2,70.2
20160303090000,493.5,474.7,48.0952,47,85.0,100,69.8,73.2,70.2
20160303091500,493.5,474.7,48.0952,47,77.3,100,69.8,73.2,70.2
20160303093000,493.5,474.7,48.0952,47,78.1,100,69.8,73.2,70.2
20160303094500,493.5,474.7,48.0952,47,78.1,100,69.8,73.2,70.2
20160303100000,493.5,474.7,48.0952,47,78.1,100,69.8,73.2,70.2
20160303101500,493.5,474.7,48.0952,47,81.6,100,69.8,73.2,70.2
20160303103000,493.5,484.1,49.0476,47,83.4,100,69.8,73.2,70.2
20160303104500,493.5,474.7,48.0952,47,86.2,100,69.8,73.2,70.2
20160303110000,493.5,474.7,48.0952,47,81.1,100,69.9,73.2,70.2
20160303111500,493.5,474.7,48.0952,47,77.7,100,70.0,73.2,70.2
20160303113000,493.5,474.7,48.0952,47,77.7,100,70.0,73.2,70.2
20160303114500,493.5,474.7,48.0952,47,80.2,100,70.1,73.2,70.2
20160303120000,493.5,474.7,48.0952,47,86.4,100,70.2,73.2,70.2
20160303121500,493.5,474.7,48.0952,47,84.3,100,70.2,73.2,70.2
20160303123000,493.5,474.7,48.0952,47,83.1,100,70.2,73.2,70.2
20160303124500,493.5,474.7,48.0952,47,79.1,100,70.2,73.2,70.2
20160303130000,493.5,474.7,48.0952,47,77.7,100,70.3,73.2,70.2
20160303131500,493.5,474.7,48.0952,47,77.7,100,70.3,73.2,70.2
20160303133000,493.5,484.1,49.0476,47,77.7,100,70.3,73.2,70.2
20160303134500,493.5,484.1,49.0476,47,77.7,100,70.3,73.2,70.2
20160303140000,493.5,484.1,49.0476,47,77.7,100,70.3,73.2,70.2
20160303141500,493.5,495.85,50.2381,47,77.7,100,70.3,73.2,70.2
20160303143000,493.5,495.85,50.2381,47,77.7,100,70.3,73.2,70.2
20160303144500,493.5,495.85,50.2381,47,77.7,100,70.2,73.2,70.2
20160303150000,493.5,495.85,50.2381,47,84.3,100,70.2,73.2,70.2
20160303151500,493.5,495.85,50.2381,47,80.1,100,70.2,73.2,70.2
20160303153000,493.5,495.85,50.2381,47,77.3,100,70.1,73.2,70.2
20160303154500,493.5,495.85,50.2381,47,77.3,100,70.1,73.2,70.2
20160303160000,493.5,495.85,50.2381,47,77.3,100,70.0,73.2,70.2
20160303161500,493.5,495.85,50.2381,47,82.0,100,70.0,73.2,70.2
20160303163000,493.5,495.85,50.2381,47,84.0,100,70.0,73.2,70.2
20160303164500,493.5,495.85,50.2381,47,80.5,100,70.0,73.2,70.2
20160303170000,493.5,495.85,50.2381,47,77.8,100,70.0,73.2,70.2
20160303171500,493.5,495.85,50.2381,47,77.8,100,70.0,73.2,70.2
20160303173000,493.5,509.95,51.6667,47,78.7,100,70.0,73.2,70.2
20160303174500,493.5,509.95,51.6667,47,78.7,100,70.0,73.2,70.2
20160303180000,493.5,500.55,50.7143,47,76.8,100,70.0,73.2,70.2
20160303181500,493.5,500.55,50.7143,47,77.7,100,70.0,73.2,70.2
20160303183000,493.5,500.55,50.7143,47,83.1,100,69.9,73.2,70.2
20160303184500,493.5,500.55,50.7143,47,83.1,100,69.9,73.2,70.2
20160303190000,493.5,500.55,50.7143,47,83.1,100,69.8,73.2,70.2
20160303191500,493.5,500.55,50.7143,47,78.6,100,69.8,73.2,70.2
20160303193000,493.5,500.55,50.7143,47,77.8,100,69.8,73.2,70.2
20160303194500,493.5,500.55,50.7143,47,80.7,100,69.8,73.2,70.2
20160303200000,493.5,500.55,50.7143,47,84.1,100,69.8,73.2,70.2
20160303201500,493.5,500.55,50.7143,47,81.9,100,69.7,73.2,70.2
20160303203000,493.5,500.55,50.7143,47,83.3,100,69.7,73.2,70.2
20160303204500,493.5,500.55,50.7143,47,83.3,100,69.7,73.2,70.2
20160303210000,493.5,500.55,50.7143,47,83.3,100,69.7,73.2,70.2
20160303211500,493.5,500.55,50.7143,47,83.3,100,69.7,73.2,70.2
20160303213000,493.5,500.55,50.7143,47,84.9,100,69.7,73.2,70.2
20160303214500,493.5,500.55,50.7143,47,84.0,100,69.6,73.2,70.2
20160303220000,493.5,500.55,50.7143,47,79.1,100,69.6,73.2,70.2
20160303221500,493.5,500.55,50.7143,47,76.9,100,69.6,73.2,70.2
20160303223000,493.5,500.55,50.7143,47,79.7,100,69.6,73.2,70.2
20160303224500,493.5,500.55,50.7143,47,84.8,100,69.5,73.2,70.2
20160303230000,493.5,500.55,50.7143,47,81.3,100,69.5,73.2,70.2
20160303231500,493.5,500.55,50.7143,47,76.8,100,69.4,73.2,70.2
20160303233000,493.5,500.55,50.7143,47,85.6,100,69.4,73.2,70.2
20160303234500,493.5,500.55,50.7143,47,80.4,100,69.3,73.2,70.2
20160304000000,493.5,500.55,50.7143,47,76.4,100,69.3,73.2,70.2
20160304001500,493.5,500.55,50.7143,47,82.1,100,69.3,73.2,70.2
20160304003000,493.5,500.55,50.7143,47,84.9,100,69.3,73.2,70.2
20160304004500,493.5,500.55,50.7143,47,79.1,100,69.3,73.2,70.2
20160304010000,493.5,509.95,51.6667,47,76.8,100,69.2,73.2,70.2
20160304011500,493.5,509.95,51.6667,47,84.6,100,69.2,73.2,70.2
20160304013000,493.5,509.95,51.6667,47,83.1,100,69.2,73.2,70.2
20160304014500,493.5,509.95,51.6667,47,77.0,100,69.2,73.2,70.2
20160304020000,493.5,509.95,51.6667,47,86.2,100,69.2,73.2,70.2
20160304021500,493.5,509.95,51.6667,47,81.5,100,69.2,73.2,70.2
20160304023000,493.5,509.95,51.6667,47,77.5,100,69.1,73.2,70.2
20160304024500,493.5,509.95,51.6667,47,85.8,100,69.1,73.2,70.2
20160304030000,493.5,509.95,51.6667,47,79.1,100,69.1,73.2,70.2
20160304031500,493.5,509.95,51.6667,47,80.2,100,69.1,73.2,70.2
20160304033000,493.5,509.95,51.6667,47,84.8,100,69.1,73.2,70.2
20160304034500,493.5,509.95,51.6667,47,76.1,100,69.0,73.2,70.2
20160304040000,493.5,509.95,51.6667,47,85.6,100,69.0,73.2,70.2
20160304041500,493.5,509.95,51.6667,47,76.4,100,68.9,73.2,70.2
20160304043000,493.5,509.95,51.6667,47,86.2,100,68.9,73.2,70.2
20160304044500,493.5,509.95,51.6667,47,79.5,100,68.9,73.2,70.2
20160304050000,493.5,509.95,51.6667,47,79.5,100,68.9,73.2,70.2
20160304051500,493.5,509.95,51.6667,47,84.3,100,68.9,73.2,70.2
20160304053000,493.5,509.95,51.6667,47,76.4,100,68.8,73.2,70.2
20160304054500,493.5,521.7,52.8571,47,85.6,100,68.8,73.2,70.2
20160304060000,493.5,505.25,51.1905,47,76.7,100,68.8,73.2,70.2
20160304061500,493.5,491.15,49.7619,47,84.9,100,68.7,73.2,70.2
20160304063000,493.5,491.15,49.7619,47,77.8,100,68.7,73.2,70.2
20160304064500,493.5,491.15,49.7619,47,84.9,100,68.7,73.2,70.2
20160304070000,493.5,491.15,49.7619,47,86.8,100,68.7,73.2,70.2
20160304071500,493.5,491.15,49.7619,47,79.2,100,68.7,73.2,70.2
20160304073000,493.5,484.1,49.0476,47,77.3,100,68.7,73.2,70.2
20160304074500,493.5,484.1,49.0476,47,85.6,100,68.7,73.2,70.2
20160304080000,493.5,484.1,49.0476,47,80.5,100,68.8,73.2,70.2
20160304081500,493.5,484.1,49.0476,47,80.5,100,68.8,73.2,70.2
20160304083000,493.5,484.1,49.0476,47,86.8,100,68.8,73.2,70.2
20160304084500,493.5,484.1,49.0476,47,82.0,100,68.8,73.2,70.2
20160304090000,493.5,484.1,49.0476,47,78.3,100,68.9,73.2,70.2
20160304091500,493.5,491.15,49.7619,47,85.3,100,68.9,73.2,70.2
20160304093000,493.5,479.4,48.5714,47,83.7,100,68.9,73.2,70.2
20160304094500,493.5,479.4,48.5714,47,77.8,100,69.0,73.2,70.2
20160304100000,493.5,479.4,48.5714,47,86.8,100,69.0,73.2,70.2
20160304101500,493.5,491.15,49.7619,47,77.2,100,69.1,73.2,70.2
20160304103000,493.5,491.15,49.7619,47,82.2,100,69.1,73.2,70.2
20160304104500,493.5,484.1,49.0476,47,81.0,100,69.2,73.2,70.2
20160304110000,493.5,491.15,49.7619,47,77.8,100,69.2,73.2,70.2
20160304111500,493.5,484.1,49.0476,47,80.8,100,69.3,73.2,70.2
20160304113000,493.5,495.85,50.2381,47,80.8,100,69.4,73.2,70.2
20160304114500,493.5,495.85,50.2381,47,77.3,100,69.6,73.2,70.2
20160304120000,493.5,495.85,50.2381,47,80.8,100,69.7,73.2,70.2
20160304121500,493.5,484.1,49.0476,47,86.8,100,69.8,73.2,70.2
20160304123000,493.5,484.1,49.0476,47,83.1,100,69.9,73.2,70.2
20160304124500,493.5,491.15,49.7619,47,84.9,100,70.0,73.2,70.2
20160304130000,493.5,484.1,49.0476,47,83.7,100,70.2,73.2,70.2
20160304131500,493.5,484.1,49.0476,47,83.7,100,70.3,73.2,70.2
20160304133000,493.5,484.1,49.0476,47,78.7,100,70.4,73.2,70.2
20160304134500,493.5,495.85,50.2381,47,54.8,0,70.5,73.2,70.2
20160304140000,493.5,495.85,50.2381,47,54.8,0,70.5,73.2,70.2
20160304141500,493.5,495.85,50.2381,47,54.8,0,70.6,73.2,70.2
20160304143000,493.5,505.25,51.1905,47,54.8,0,70.7,73.2,70.2
20160304144500,493.5,505.25,51.1905,47,53.9,0,70.7,73.2,70.2
20160304150000,493.5,517.0,52.381,47,53.9,0,70.7,73.2,70.2
20160304151500,493.5,505.25,51.1905,47,53.9,0,70.7,73.2,70.2
20160304153000,493.5,505.25,51.1905,47,53.9,0,70.7,73.2,70.2
20160304154500,493.5,505.25,51.1905,47,53.9,0,70.7,73.2,70.2
20160304160000,493.5,517.0,52.381,47,54.6,0,70.7,73.2,70.2
20160304161500,493.5,509.95,51.6667,47,54.6,0,70.7,73.2,70.2
20160304163000,493.5,509.95,51.6667,47,54.6,0,70.7,73.2,70.2
20160304164500,493.5,509.95,51.6667,47,54.6,0,70.8,73.2,70.2
20160304170000,493.5,500.55,50.7143,47,54.6,0,70.8,73.2,70.2
20160304171500,493.5,500.55,50.7143,47,54.6,0,70.9,73.2,70.2
20160304173000,493.5,500.55,50.7143,47,54.6,0,71.0,73.2,70.2
20160304174500,493.5,500.55,50.7143,47,54.6,0,71.1,73.2,70.2
20160304180000,493.5,509.95,51.6667,47,54.6,0,71.0,73.2,70.2
20160304181500,493.5,500.55,50.7143,47,54.6,0,70.9,73.2,70.2
20160304183000,493.5,509.95,51.6667,47,53.9,0,70.7,73.2,70.2
20160304184500,493.5,500.55,50.7143,47,53.9,0,70.5,73.2,70.2
20160304190000,493.5,500.55,50.7143,47,53.9,0,70.2,73.2,70.2
20160304191500,493.5,500.55,50.7143,47,53.9,0,70.0,73.2,70.2
20160304193000,493.5,509.95,51.6667,47,53.9,100,69.8,73.2,70.2
20160304194500,493.5,509.95,51.6667,47,53.9,100,69.7,73.2,70.2
20160304200000,493.5,500.55,50.7143,47,53.9,100,69.6,73.2,70.2
20160304201500,493.5,517.0,52.381,47,54.7,100,69.4,73.2,70.2
20160304203000,493.5,500.55,50.7143,47,72.5,100,69.4,73.2,70.2
20160304204500,493.5,500.55,50.7143,47,76.4,100,69.4,73.2,70.2
20160304210000,493.5,500.55,50.7143,47,80.4,100,69.4,73.2,70.2
20160304211500,493.5,500.55,50.7143,47,77.2,100,69.5,73.2,70.2
20160304213000,493.5,500.55,50.7143,47,75.4,100,69.6,73.2,70.2
20160304214500,493.5,500.55,50.7143,47,82.4,100,69.6,73.2,70.2
20160304220000,493.5,500.55,50.7143,47,82.4,100,69.7,73.2,70.2
20160304221500,493.5,500.55,50.7143,47,75.4,100,69.7,73.2,70.2
20160304223000,493.5,500.55,50.7143,47,78.8,100,69.7,73.2,70.2
20160304224500,493.5,500.55,50.7143,47,84.3,100,69.7,73.2,70.2
20160304230000,493.5,500.55,50.7143,47,82.3,100,69.7,73.2,70.2
20160304231500,493.5,500.55,50.7143,47,78.6,100,69.7,73.2,70.2
20160304233000,493.5,500.55,50.7143,47,77.3,100,69.7,73.2,70.2
20160304234500,493.5,491.15,49.7619,47,86.2,100,69.7,73.2,70.2
20160305000000,493.5,500.55,50.7143,47,78.2,100,69.7,73.2,70.2
20160305001500,493.5,500.55,50.7143,47,81.4,100,69.7,73.2,70.2
20160305003000,493.5,500.55,50.7143,47,84.3,100,69.6,73.2,70.2
20160305004500,493.5,500.55,50.7143,47,76.8,100,69.6,73.2,70.2
20160305010000,493.5,500.55,50.7143,47,86.2,100,69.6,73.2,70.2
20160305011500,493.5,474.7,48.0952,11,80.3,100,69.5,73.2,70.2
20160305013000,493.5,474.7,48.0952,46,65.8,100,69.4,73.2,70.2
20160305014500,493.5,474.7,48.0952,46,61.9,100,69.2,73.2,70.2
20160305020000,493.5,484.1,49.0476,46,74.1,100,69.1,73.2,70.2
20160305021500,493.5,484.1,49.0476,46,82.6,100,68.9,73.2,70.2
20160305023000,493.5,484.1,49.0476,46,83.6,100,68.9,73.2,70.2
20160305024500,493.5,484.1,49.0476,46,80.7,100,68.9,73.2,70.2
20160305030000,493.5,474.7,48.0952,46,82.0,100,68.9,73.2,70.2
