PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305031500,493.5,474.7,48.0952,46,88.0,100,68.9,73.2,70.2
20160305033000,493.5,467.65,47.381,46,79.5,100,68.9,73.2,70.2
20160305034500,493.5,474.7,48.0952,46,88.1,100,68.9,73.2,70.2
20160305040000,493.5,467.65,47.381,46,83.1,100,69.0,73.2,70.2
20160305041500,493.5,474.7,48.0952,46,88.0,100,69.0,73.2,70.2
20160305043000,493.5,474.7,48.0952,46,82.5,100,69.0,73.2,70.2
20160305044500,493.5,474.7,48.0952,46,82.5,100,69.0,73.2,70.2
20160305050000,493.5,474.7,48.0952,46,85.6,100,69.0,73.2,70.2
20160305051500,493.5,484.1,49.0476,46,82.6,100,69.0,73.2,70.2
20160305053000,493.5,474.7,48.0952,46,86.0,100,68.9,73.2,70.2
20160305054500,493.5,474.7,48.0952,46,78.3,100,68.9,73.2,70.2
20160305060000,493.5,474.7,48.0952,46,87.4,100,68.9,73.2,70.2
20160305061500,493.5,474.7,48.0952,46,87.4,100,68.9,73.2,70.2
20160305063000,493.5,474.7,48.0952,46,77.0,100,68.9,73.2,70.2
20160305064500,493.5,474.7,48.0952,46,84.3,100,68.9,73.2,70.2
20160305070000,493.5,484.1,49.0476,46,87.1,100,68.8,73.2,70.2
20160305071500,493.5,484.1,49.0476,46,82.4,100,68.8,73.2,70.2
20160305073000,493.5,484.1,49.0476,46,84.7,100,68.8,73.2,70.2
20160305074500,493.5,484.1,49.0476,46,86.5,100,68.8,73.2,70.2
20160305080000,493.5,484.1,49.0476,46,77.8,100,68.8,73.2,70.2
20160305081500,493.5,474.7,48.0952,46,87.4,100,68.8,73.2,70.2
20160305083000,493.5,484.1,49.0476,46,81.0,100,68.8,73.2,70.2
20160305084500,493.5,474.7,48.0952,46,79.7,100,68.8,73.2,70.2
20160305090000,493.5,474.7,48.0952,46,87.4,100,68.8,73.2,70.2
20160305091500,493.5,474.7,48.0952,46,80.3,100,68.9,73.2,70.2
20160305093000,493.5,474.7,48.0952,46,80.3,100,68.9,73.2,70.2
20160305094500,493.5,474.7,48.0952,46,87.6,100,68.9,73.2,70.2
20160305100000,493.5,474.7,48.0952,46,78.8,100,68.9,73.2,70.2
20160305101500,493.5,484.1,49.0476,46,81.1,100,69.0,73.2,70.2
20160305103000,493.5,484.1,49.0476,46,86.3,100,69.1,73.2,70.2
20160305104500,493.5,484.1,49.0476,46,86.3,100,69.1,73.2,70.2
20160305110000,493.5,484.1,49.0476,46,83.2,100,69.2,73.2,70.2
20160305111500,493.5,484.1,49.0476,46,77.7,100,69.2,73.2,70.2
20160305113000,493.5,484.1,49.0476,46,78.7,100,69.3,73.2,70.2
20160305114500,493.5,484.1,49.0476,46,84.9,100,69.4,73.2,70.2
20160305120000,493.5,484.1,49.0476,46,84.9,100,69.6,73.2,70.2
20160305121500,493.5,474.7,48.0952,46,78.6,100,69.7,73.2,70.2
20160305123000,493.5,474.7,48.0952,46,78.6,100,69.8,73.2,70.2
20160305124500,493.5,474.7,48.0952,46,80.8,100,69.9,73.2,70.2
20160305130000,493.5,474.7,48.0952,46,88.0,100,70.0,73.2,70.2
20160305131500,493.5,474.7,48.0952,46,82.8,100,70.1,73.2,70.2
20160305133000,493.5,467.65,47.381,46,78.3,100,70.2,73.2,70.2
20160305134500,493.5,467.65,47.381,46,80.9,100,70.3,73.2,70.2
20160305140000,493.5,462.95,46.9048,46,85.8,100,70.4,73.2,70.2
20160305141500,493.5,479.4,48.5714,46,55.7,0,70.5,73.2,70.2
20160305143000,493.5,479.4,48.5714,46,54.7,0,70.5,73.2,70.2
20160305144500,493.5,479.4,48.5714,46,54.7,0,70.6,73.2,70.2
20160305150000,493.5,479.4,48.5714,46,54.7,0,70.7,73.2,70.2
20160305151500,493.5,479.4,48.5714,46,54.7,0,70.7,73.2,70.2
20160305153000,493.5,479.4,48.5714,46,54.7,0,70.7,73.2,70.2
20160305154500,493.5,479.4,48.5714,46,54.7,0,70.7,73.2,70.2
20160305160000,493.5,479.4,48.5714,46,54.7,0,70.7,73.2,70.2
20160305161500,493.5,479.4,48.5714,46,54.7,0,70.8,73.2,70.2
20160305163000,493.5,467.65,47.381,46,53.9,0,70.7,73.2,70.2
20160305164500,493.5,491.15,49.7619,47,53.9,0,70.8,73.2,70.2
20160305170000,493.5,484.1,49.0476,47,53.9,0,70.8,73.2,70.2
20160305171500,493.5,484.1,49.0476,47,53.9,0,70.9,73.2,70.2
20160305173000,493.5,495.85,50.2381,47,53.9,0,70.9,73.2,70.2
20160305174500,493.5,495.85,50.2381,47,53.9,0,70.9,73.2,70.2
20160305180000,493.5,495.85,50.2381,47,53.9,0,70.9,73.2,70.2
20160305181500,493.5,495.85,50.2381,47,53.9,0,70.7,73.2,70.2
20160305183000,493.5,495.85,50.2381,47,53.9,0,70.5,73.2,70.2
20160305184500,493.5,495.85,50.2381,47,53.9,0,70.3,73.2,70.2
20160305190000,493.5,495.85,50.2381,47,53.9,0,70.1,73.2,70.2
20160305191500,493.5,495.85,50.2381,47,53.9,100,69.8,73.2,70.2
20160305193000,493.5,495.85,50.2381,47,53.9,100,69.7,73.2,70.2
20160305194500,493.5,495.85,50.2381,47,53.9,100,69.5,73.2,70.2
20160305200000,493.5,495.85,50.2381,47,68.2,100,69.3,73.2,70.2
20160305201500,493.5,495.85,50.2381,47,76.3,100,69.3,73.2,70.2
20160305203000,493.5,484.1,49.0476,47,80.2,100,69.3,73.2,70.2
20160305204500,493.5,495.85,50.2381,47,77.5,100,69.3,73.2,70.2
20160305210000,493.5,484.1,49.0476,47,76.4,100,69.4,73.2,70.2
20160305211500,493.5,484.1,49.0476,47,77.2,100,69.5,73.2,70.2
20160305213000,493.5,484.1,49.0476,47,77.2,100,69.6,73.2,70.2
20160305214500,493.5,491.15,49.7619,47,82.1,100,69.6,73.2,70.2
20160305220000,493.5,491.15,49.7619,47,84.9,100,69.7,73.2,70.2
20160305221500,493.5,484.1,49.0476,47,80.5,100,69.7,73.2,70.2
20160305223000,493.5,484.1,49.0476,47,79.5,100,69.7,73.2,70.2
20160305224500,493.5,491.15,49.7619,47,77.7,100,69.7,73.2,70.2
20160305230000,493.5,491.15,49.7619,47,77.7,100,69.7,73.2,70.2
20160305231500,493.5,491.15,49.7619,47,82.2,100,69.7,73.2,70.2
20160305233000,493.5,484.1,49.0476,47,86.8,100,69.7,73.2,70.2
20160305234500,493.5,491.15,49.7619,47,81.6,100,69.6,73.2,70.2
20160306000000,493.5,491.15,49.7619,47,78.6,100,69.6,73.2,70.2
20160306001500,493.5,491.15,49.7619,47,78.6,100,69.6,73.2,70.2
20160306003000,493.5,491.15,49.7619,47,82.1,100,69.6,73.2,70.2
20160306004500,493.5,484.1,49.0476,47,86.6,100,69.5,73.2,70.2
20160306010000,493.5,484.1,49.0476,47,80.1,100,69.5,73.2,70.2
20160306011500,493.5,484.1,49.0476,47,77.4,100,69.4,73.2,70.2
20160306013000,493.5,491.15,49.7619,47,85.1,100,69.4,73.2,70.2
20160306014500,493.5,505.25,51.1905,47,85.1,100,69.3,73.2,70.2
20160306020000,493.5,484.1,49.0476,47,77.1,100,69.3,73.2,70.2
20160306021500,493.5,505.25,51.1905,47,79.2,100,69.3,73.2,70.2
20160306023000,493.5,491.15,49.7619,47,86.8,100,69.2,73.2,70.2
20160306024500,493.5,484.1,49.0476,47,82.0,100,69.2,73.2,70.2
20160306030000,493.5,495.85,50.2381,47,78.3,100,69.2,73.2,70.2
20160306031500,493.5,495.85,50.2381,47,86.8,100,69.2,73.2,70.2
20160306033000,493.5,495.85,50.2381,47,82.0,100,69.1,73.2,70.2
20160306034500,493.5,495.85,50.2381,47,77.3,100,69.1,73.2,70.2
20160306040000,493.5,495.85,50.2381,47,86.8,100,69.1,73.2,70.2
20160306041500,493.5,495.85,50.2381,47,80.8,100,69.1,73.2,70.2
20160306043000,493.5,495.85,50.2381,47,80.8,100,69.0,73.2,70.2
20160306044500,493.5,505.25,51.1905,47,86.0,100,68.9,73.2,70.2
20160306050000,493.5,505.25,51.1905,47,76.8,100,68.9,73.2,70.2
20160306051500,493.5,495.85,50.2381,47,86.8,100,68.9,73.2,70.2
20160306053000,493.5,495.85,50.2381,47,76.8,100,68.9,73.2,70.2
20160306054500,493.5,495.85,50.2381,47,86.8,100,68.8,73.2,70.2
20160306060000,493.5,505.25,51.1905,47,78.6,100,68.8,73.2,70.2
20160306061500,493.5,505.25,51.1905,47,85.4,100,68.8,73.2,70.2
20160306063000,493.5,505.25,51.1905,47,83.1,100,68.7,73.2,70.2
20160306064500,493.5,505.25,51.1905,47,80.1,100,68.7,73.2,70.2
20160306070000,493.5,505.25,51.1905,47,85.6,100,68.7,73.2,70.2
20160306071500,493.5,505.25,51.1905,47,76.7,100,68.7,73.2,70.2
20160306073000,493.5,505.25,51.1905,47,86.2,100,68.7,73.2,70.2
20160306074500,493.5,505.25,51.1905,47,77.2,100,68.7,73.2,70.2
20160306080000,493.5,505.25,51.1905,47,82.7,100,68.7,73.2,70.2
20160306081500,493.5,505.25,51.1905,47,84.9,100,68.7,73.2,70.2
20160306083000,493.5,505.25,51.1905,47,77.0,100,68.7,73.2,70.2
20160306084500,493.5,505.25,51.1905,47,79.7,100,68.7,73.2,70.2
20160306090000,493.5,505.25,51.1905,47,82.5,100,68.7,73.2,70.2
20160306091500,493.5,495.85,50.2381,47,86.2,100,68.7,73.2,70.2
20160306093000,493.5,505.25,51.1905,47,77.9,100,68.8,73.2,70.2
20160306094500,493.5,505.25,51.1905,47,77.9,100,68.8,73.2,70.2
20160306100000,493.5,495.85,50.2381,47,86.8,100,68.9,73.2,70.2
20160306101500,493.5,505.25,51.1905,47,80.8,100,68.9,73.2,70.2
20160306103000,493.5,491.15,49.7619,47,77.3,100,69.0,73.2,70.2
20160306104500,493.5,500.55,50.7143,47,84.4,100,69.1,73.2,70.2
20160306110000,493.5,500.55,50.7143,47,85.6,100,69.1,73.2,70.2
20160306111500,493.5,500.55,50.7143,47,81.5,100,69.2,73.2,70.2
20160306113000,493.5,500.55,50.7143,47,81.5,100,69.3,73.2,70.2
20160306114500,493.5,500.55,50.7143,47,85.6,100,69.4,73.2,70.2
20160306120000,493.5,500.55,50.7143,47,82.0,100,69.6,73.2,70.2
20160306121500,493.5,500.55,50.7143,47,76.8,100,69.7,73.2,70.2
20160306123000,493.5,500.55,50.7143,47,80.3,100,69.8,73.2,70.2
20160306124500,493.5,500.55,50.7143,47,85.4,100,69.9,73.2,70.2
20160306130000,493.5,500.55,50.7143,47,78.6,100,70.0,73.2,70.2
20160306131500,493.5,500.55,50.7143,47,78.6,100,70.1,73.2,70.2
20160306133000,493.5,491.15,49.7619,47,82.5,100,70.2,73.2,70.2
20160306134500,493.5,491.15,49.7619,47,85.6,100,70.3,73.2,70.2
20160306140000,493.5,500.55,50.7143,47,63.8,0,70.5,73.2,70.2
20160306141500,493.5,500.55,50.7143,47,54.3,0,70.5,73.2,70.2
20160306143000,493.5,500.55,50.7143,47,54.3,0,70.5,73.2,70.2
20160306144500,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160306150000,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160306151500,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160306153000,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160306154500,493.5,500.55,50.7143,47,54.3,0,70.5,73.2,70.2
20160306160000,493.5,500.55,50.7143,47,54.3,0,70.5,73.2,70.2
20160306161500,493.5,500.55,50.7143,47,54.3,0,70.5,73.2,70.2
20160306163000,493.5,500.55,50.7143,47,54.3,0,70.6,73.2,70.2
20160306164500,493.5,500.55,50.7143,47,54.3,0,70.6,73.2,70.2
20160306170000,493.5,491.15,49.7619,47,54.3,0,70.7,73.2,70.2
20160306171500,493.5,491.15,49.7619,47,54.3,0,70.7,73.2,70.2
20160306173000,493.5,491.15,49.7619,47,54.3,0,70.8,73.2,70.2
20160306174500,493.5,491.15,49.7619,47,54.3,0,70.8,73.2,70.2
20160306180000,493.5,491.15,49.7619,47,54.3,0,70.7,73.2,70.2
20160306181500,493.5,491.15,49.7619,47,54.3,0,70.5,73.2,70.2
20160306183000,493.5,505.25,51.1905,47,54.3,0,70.3,73.2,70.2
20160306184500,493.5,505.25,51.1905,47,54.3,0,70.1,73.2,70.2
20160306190000,493.5,491.15,49.7619,47,54.3,100,69.9,73.2,70.2
20160306191500,493.5,491.15,49.7619,47,54.3,100,69.7,73.2,70.2
20160306193000,493.5,505.25,51.1905,47,54.3,100,69.5,73.2,70.2
20160306194500,493.5,505.25,51.1905,47,60.1,100,69.3,73.2,70.2
20160306200000,493.5,505.25,51.1905,47,77.7,100,69.3,73.2,70.2
20160306201500,493.5,495.85,50.2381,47,79.6,100,69.3,73.2,70.2
20160306203000,493.5,495.85,50.2381,47,79.6,100,69.3,73.2,70.2
20160306204500,493.5,495.85,50.2381,47,81.9,100,69.4,73.2,70.2
20160306210000,493.5,495.85,50.2381,47,77.4,100,69.5,73.2,70.2
20160306211500,493.5,495.85,50.2381,47,79.7,100,69.6,73.2,70.2
20160306213000,493.5,495.85,50.2381,47,86.2,100,69.6,73.2,70.2
20160306214500,493.5,495.85,50.2381,47,80.1,100,69.6,73.2,70.2
20160306220000,493.5,495.85,50.2381,47,78.7,100,69.6,73.2,70.2
20160306221500,493.5,495.85,50.2381,47,85.8,100,69.7,73.2,70.2
20160306223000,493.5,495.85,50.2381,47,85.8,100,69.7,73.2,70.2
20160306224500,493.5,495.85,50.2381,47,78.2,100,69.7,73.2,70.2
20160306230000,493.5,495.85,50.2381,47,83.0,100,69.7,73.2,70.2
20160306231500,493.5,495.85,50.2381,47,85.6,100,69.7,73.2,70.2
20160306233000,493.5,495.85,50.2381,47,79.3,100,69.6,73.2,70.2
20160306234500,493.5,495.85,50.2381,47,77.5,100,69.6,73.2,70.2
20160307000000,493.5,495.85,50.2381,47,86.9,100,69.6,73.2,70.2
20160307001500,493.5,495.85,50.2381,47,82.9,100,69.6,73.2,70.2
20160307003000,493.5,495.85,50.2381,47,78.8,100,69.5,73.2,70.2
20160307004500,493.5,495.85,50.2381,47,86.8,100,69.5,73.2,70.2
20160307010000,493.5,484.1,49.0476,47,78.6,100,69.4,73.2,70.2
20160307011500,493.5,484.1,49.0476,47,81.8,100,69.4,73.2,70.2
20160307013000,493.5,491.15,49.7619,47,86.8,100,69.4,73.2,70.2
20160307014500,493.5,491.15,49.7619,47,79.6,100,69.4,73.2,70.2
20160307020000,493.5,491.15,49.7619,47,80.6,100,69.3,73.2,70.2
20160307021500,493.5,484.1,49.0476,47,87.4,100,69.3,73.2,70.2
20160307023000,493.5,491.15,49.7619,47,79.3,100,69.3,73.2,70.2
20160307024500,493.5,491.15,49.7619,47,84.4,100,69.3,73.2,70.2
20160307030000,493.5,484.1,49.0476,47,84.4,100,69.3,73.2,70.2
20160307031500,493.5,495.85,50.2381,47,77.3,100,69.3,73.2,70.2
20160307033000,493.5,484.1,49.0476,47,87.4,100,69.2,73.2,70.2
20160307034500,493.5,495.85,50.2381,47,80.6,100,69.2,73.2,70.2
20160307040000,493.5,495.85,50.2381,47,80.6,100,69.2,73.2,70.2
20160307041500,493.5,484.1,49.0476,47,86.2,100,69.2,73.2,70.2
20160307043000,493.5,484.1,49.0476,47,78.5,100,69.2,73.2,70.2
20160307044500,493.5,491.15,49.7619,47,83.6,100,69.2,73.2,70.2
20160307050000,493.5,491.15,49.7619,47,86.8,100,69.1,73.2,70.2
20160307051500,493.5,491.15,49.7619,47,80.6,100,69.1,73.2,70.2
20160307053000,493.5,491.15,49.7619,47,80.6,100,69.1,73.2,70.2
20160307054500,493.5,484.1,49.0476,47,85.6,100,69.1,73.2,70.2
20160307060000,493.5,491.15,49.7619,47,76.8,100,69.1,73.2,70.2
20160307061500,493.5,491.15,49.7619,47,86.2,100,69.1,73.2,70.2
20160307063000,493.5,491.15,49.7619,47,77.7,100,69.1,73.2,70.2
20160307064500,493.5,491.15,49.7619,47,86.2,100,69.1,73.2,70.2
20160307070000,493.5,474.7,48.0952,47,81.0,100,69.1,73.2,70.2
20160307071500,493.5,491.15,49.7619,47,79.4,100,69.2,73.2,70.2
20160307073000,493.5,479.4,48.5714,47,86.9,100,69.2,73.2,70.2
20160307074500,493.5,479.4,48.5714,47,80.0,100,69.3,73.2,70.2
20160307080000,493.5,491.15,49.7619,47,81.6,100,69.3,73.2,70.2
20160307081500,493.5,484.1,49.0476,47,84.3,100,69.4,73.2,70.2
20160307083000,493.5,484.1,49.0476,47,77.2,100,69.4,73.2,70.2
20160307084500,493.5,484.1,49.0476,47,80.2,100,69.5,73.2,70.2
20160307090000,493.5,484.1,49.0476,47,86.8,100,69.6,73.2,70.2
20160307091500,493.5,484.1,49.0476,47,81.5,100,69.6,73.2,70.2
20160307093000,493.5,484.1,49.0476,47,78.3,100,69.7,73.2,70.2
20160307094500,493.5,474.7,48.0952,47,86.9,100,69.7,73.2,70.2
20160307100000,493.5,491.15,49.7619,47,83.7,100,69.8,73.2,70.2
20160307101500,493.5,491.15,49.7619,47,77.3,100,69.9,73.2,70.2
20160307103000,493.5,474.7,48.0952,47,83.6,100,69.9,73.2,70.2
20160307104500,493.5,474.7,48.0952,47,83.6,100,70.0,73.2,70.2
20160307110000,493.5,474.7,48.0952,47,86.6,100,70.0,73.2,70.2
20160307111500,493.5,484.1,49.0476,47,84.2,100,70.1,73.2,70.2
20160307113000,493.5,484.1,49.0476,47,77.6,100,70.1,73.2,70.2
20160307114500,493.5,474.7,48.0952,47,77.6,100,70.2,73.2,70.2
20160307120000,493.5,474.7,48.0952,47,79.7,100,70.2,73.2,70.2
20160307121500,493.5,474.7,48.0952,47,85.4,100,70.2,73.2,70.2
20160307123000,493.5,474.7,48.0952,47,85.4,100,70.3,73.2,70.2
20160307124500,493.5,474.7,48.0952,47,84.1,100,70.3,73.2,70.2
20160307130000,493.5,484.1,49.0476,47,84.1,100,70.3,73.2,70.2
20160307131500,493.5,495.85,50.2381,47,79.4,100,70.4,73.2,70.2
20160307133000,493.5,495.85,50.2381,47,77.3,100,70.4,73.2,70.2
20160307134500,493.5,495.85,50.2381,47,77.3,100,70.4,73.2,70.2
20160307140000,493.5,495.85,50.2381,47,81.6,100,70.4,73.2,70.2
20160307141500,493.5,495.85,50.2381,47,79.4,0,70.5,73.2,70.2
20160307143000,493.5,495.85,50.2381,47,53.9,0,70.4,73.2,70.2
20160307144500,493.5,505.25,51.1905,47,53.9,0,70.4,73.2,70.2
20160307150000,493.5,505.25,51.1905,47,53.9,0,70.2,73.2,70.2
20160307151500,493.5,505.25,51.1905,47,53.9,0,70.1,73.2,70.2
20160307153000,493.5,505.25,51.1905,47,53.9,100,69.9,73.2,70.2
20160307154500,493.5,505.25,51.1905,47,53.9,100,69.8,73.2,70.2
20160307160000,493.5,505.25,51.1905,47,53.3,100,69.7,73.2,70.2
20160307161500,493.5,505.25,51.1905,47,53.3,100,69.6,73.2,70.2
20160307163000,493.5,505.25,51.1905,47,53.9,100,69.6,73.2,70.2
20160307164500,493.5,505.25,51.1905,47,70.5,100,69.5,73.2,70.2
20160307170000,493.5,505.25,51.1905,47,74.6,100,69.4,73.2,70.2
20160307171500,493.5,505.25,51.1905,47,74.6,100,69.6,73.2,70.2
20160307173000,493.5,505.25,51.1905,47,74.6,100,69.6,73.2,70.2
20160307174500,493.5,505.25,51.1905,47,76.1,100,69.7,73.2,70.2
20160307180000,493.5,505.25,51.1905,47,80.7,100,69.7,73.2,70.2
20160307181500,493.5,505.25,51.1905,47,80.7,100,69.8,73.2,70.2
20160307183000,493.5,505.25,51.1905,47,80.7,100,69.8,73.2,70.2
20160307184500,493.5,505.25,51.1905,47,75.9,100,69.9,73.2,70.2
20160307190000,493.5,495.85,50.2381,47,78.8,100,69.9,73.2,70.2
20160307191500,493.5,505.25,51.1905,47,83.2,100,69.9,73.2,70.2
20160307193000,493.5,495.85,50.2381,47,82.2,100,69.9,73.2,70.2
20160307194500,493.5,495.85,50.2381,47,76.8,100,69.9,73.2,70.2
20160307200000,493.5,495.85,50.2381,47,76.8,100,69.9,73.2,70.2
20160307201500,493.5,495.85,50.2381,47,80.2,100,69.6,73.2,70.2
20160307203000,493.5,505.25,51.1905,47,83.8,100,69.8,73.2,70.2
20160307204500,493.5,505.25,51.1905,47,83.8,100,69.8,73.2,70.2
20160307210000,493.5,505.25,51.1905,47,80.6,100,69.8,73.2,70.2
20160307211500,493.5,491.15,49.7619,47,79.6,100,69.8,73.2,70.2
20160307213000,493.5,491.15,49.7619,47,79.6,100,69.8,73.2,70.2
20160307214500,493.5,500.55,50.7143,47,78.3,100,69.8,73.2,70.2
20160307220000,493.5,500.55,50.7143,47,86.2,100,69.8,73.2,70.2
20160307221500,493.5,500.55,50.7143,47,80.8,100,69.8,73.2,70.2
20160307223000,493.5,500.55,50.7143,47,77.3,100,69.8,73.2,70.2
20160307224500,493.5,500.55,50.7143,47,83.5,100,69.8,73.2,70.2
20160307230000,493.5,500.55,50.7143,47,83.5,100,69.8,73.2,70.2
20160307231500,493.5,500.55,50.7143,47,77.7,100,69.7,73.2,70.2
20160307233000,493.5,500.55,50.7143,47,77.7,100,69.7,73.2,70.2
20160307234500,493.5,500.55,50.7143,47,78.7,100,69.7,73.2,70.2
20160308000000,493.5,491.15,49.7619,47,85.7,100,69.7,73.2,70.2
20160308001500,493.5,491.15,49.7619,47,85.7,100,69.7,73.2,70.2
20160308003000,493.5,491.15,49.7619,47,79.4,100,69.7,73.2,70.2
20160308004500,493.5,491.15,49.7619,47,79.4,100,69.7,73.2,70.2
20160308010000,493.5,479.4,48.5714,47,86.2,100,69.7,73.2,70.2
20160308011500,493.5,495.85,50.2381,47,78.2,100,69.7,73.2,70.2
20160308013000,493.5,495.85,50.2381,47,79.7,100,69.7,73.2,70.2
20160308014500,493.5,495.85,50.2381,47,81.8,100,69.7,73.2,70.2
20160308020000,493.5,495.85,50.2381,47,86.8,100,69.7,73.2,70.2
20160308021500,493.5,495.85,50.2381,47,83.0,100,69.7,73.2,70.2
20160308023000,493.5,495.85,50.2381,47,76.8,100,69.6,73.2,70.2
20160308024500,493.5,495.85,50.2381,47,81.4,100,69.6,73.2,70.2
20160308030000,493.5,495.85,50.2381,47,86.2,100,69.6,73.2,70.2
20160308031500,493.5,495.85,50.2381,47,80.1,100,69.6,73.2,70.2
20160308033000,493.5,484.1,49.0476,47,77.3,100,69.6,73.2,70.2
20160308034500,493.5,491.15,49.7619,47,83.3,100,69.6,73.2,70.2
20160308040000,493.5,491.15,49.7619,47,85.6,100,69.6,73.2,70.2
20160308041500,493.5,491.15,49.7619,47,77.6,100,69.6,73.2,70.2
20160308043000,493.5,491.15,49.7619,47,81.6,100,69.6,73.2,70.2
20160308044500,493.5,491.15,49.7619,47,85.3,100,69.6,73.2,70.2
20160308050000,493.5,491.15,49.7619,47,78.0,100,69.6,73.2,70.2
20160308051500,493.5,491.15,49.7619,47,78.0,100,69.6,73.2,70.2
20160308053000,493.5,491.15,49.7619,47,85.2,100,69.6,73.2,70.2
20160308054500,493.5,484.1,49.0476,47,84.3,100,69.6,73.2,70.2
20160308060000,493.5,484.1,49.0476,47,77.7,100,69.6,73.2,70.2
20160308061500,493.5,467.65,47.381,47,79.7,100,69.5,73.2,70.2
20160308063000,493.5,484.1,49.0476,47,87.4,100,69.6,73.2,70.2
20160308064500,493.5,467.65,47.381,47,82.0,100,69.6,73.2,70.2
20160308070000,493.5,484.1,49.0476,47,77.3,100,69.6,73.2,70.2
20160308071500,493.5,484.1,49.0476,47,81.2,100,69.6,73.2,70.2
20160308073000,493.5,484.1,49.0476,47,86.8,100,69.7,73.2,70.2
20160308074500,493.5,467.65,47.381,47,80.6,100,69.7,73.2,70.2
20160308080000,493.5,474.7,48.0952,47,79.3,100,69.7,73.2,70.2
20160308081500,493.5,474.7,48.0952,47,87.3,100,69.7,73.2,70.2
20160308083000,493.5,474.7,48.0952,47,83.7,100,69.7,73.2,70.2
20160308084500,493.5,474.7,48.0952,47,83.7,100,69.8,73.2,70.2
20160308090000,493.5,491.15,49.7619,47,81.0,100,69.8,73.2,70.2
20160308091500,493.5,484.1,49.0476,47,77.8,100,69.9,73.2,70.2
20160308093000,493.5,484.1,49.0476,47,81.4,100,69.9,73.2,70.2
20160308094500,493.5,484.1,49.0476,47,85.6,100,70.0,73.2,70.2
20160308100000,493.5,484.1,49.0476,47,76.8,100,70.0,73.2,70.2
20160308101500,493.5,491.15,49.7619,47,79.7,100,70.1,73.2,70.2
20160308103000,493.5,484.1,49.0476,47,85.4,100,70.1,73.2,70.2
20160308104500,493.5,484.1,49.0476,47,77.7,100,70.2,73.2,70.2
20160308110000,493.5,474.7,48.0952,47,77.7,100,70.2,73.2,70.2
20160308111500,493.5,474.7,48.0952,47,81.8,100,70.3,73.2,70.2
20160308113000,493.5,484.1,49.0476,47,85.6,100,70.4,73.2,70.2
20160308114500,493.5,484.1,49.0476,47,76.2,0,70.5,73.2,70.2
20160308120000,493.5,484.1,49.0476,47,53.6,0,70.5,73.2,70.2
20160308121500,493.5,484.1,49.0476,47,53.6,0,70.4,73.2,70.2
20160308123000,493.5,484.1,49.0476,47,53.6,0,70.3,73.2,70.2
20160308124500,493.5,484.1,49.0476,47,53.6,0,70.2,73.2,70.2
20160308130000,493.5,495.85,50.2381,47,53.6,0,70.0,73.2,70.2
20160308131500,493.5,505.25,51.1905,47,53.6,0,70.0,73.2,70.2
20160308133000,493.5,495.85,50.2381,47,53.6,100,69.8,73.2,70.2
20160308134500,493.5,505.25,51.1905,47,53.6,100,69.8,73.2,70.2
20160308140000,493.5,505.25,51.1905,47,53.6,100,69.7,73.2,70.2
20160308141500,493.5,505.25,51.1905,47,53.6,100,69.6,73.2,70.2
20160308143000,493.5,505.25,51.1905,47,53.6,100,69.6,73.2,70.2
20160308144500,493.5,505.25,51.1905,47,70.6,100,69.6,73.2,70.2
20160308150000,493.5,495.85,50.2381,47,77.2,100,69.6,73.2,70.2
20160308151500,493.5,495.85,50.2381,47,73.0,100,69.7,73.2,70.2
20160308153000,493.5,495.85,50.2381,47,74.8,100,69.8,73.2,70.2
20160308154500,493.5,495.85,50.2381,47,77.3,100,69.8,73.2,70.2
20160308160000,493.5,495.85,50.2381,47,73.5,100,69.9,73.2,70.2
20160308161500,493.5,509.95,51.6667,47,73.5,100,69.9,73.2,70.2
20160308163000,493.5,500.55,50.7143,47,79.6,100,69.9,73.2,70.2
20160308164500,493.5,500.55,50.7143,47,74.4,100,70.0,73.2,70.2
20160308170000,493.5,500.55,50.7143,47,74.4,100,70.0,73.2,70.2
20160308171500,493.5,500.55,50.7143,47,78.7,100,70.0,73.2,70.2
20160308173000,493.5,491.15,49.7619,47,78.7,100,70.0,73.2,70.2
20160308174500,493.5,491.15,49.7619,47,78.7,100,69.9,73.2,70.2
20160308180000,493.5,500.55,50.7143,47,76.3,100,69.9,73.2,70.2
20160308181500,493.5,500.55,50.7143,47,73.5,100,69.9,73.2,70.2
20160308183000,493.5,500.55,50.7143,47,75.0,100,69.9,73.2,70.2
20160308184500,493.5,500.55,50.7143,47,77.3,100,69.9,73.2,70.2
20160308190000,493.5,500.55,50.7143,47,80.6,100,69.9,73.2,70.2
20160308191500,493.5,500.55,50.7143,47,80.6,100,69.8,73.2,70.2
20160308193000,493.5,500.55,50.7143,47,81.5,100,69.8,73.2,70.2
20160308194500,493.5,500.55,50.7143,47,81.5,100,69.8,73.2,70.2
20160308200000,493.5,500.55,50.7143,47,81.5,100,69.8,73.2,70.2
20160308201500,493.5,500.55,50.7143,47,77.5,100,69.8,73.2,70.2
20160308203000,493.5,500.55,50.7143,47,76.4,100,69.8,73.2,70.2
20160308204500,493.5,500.55,50.7143,47,78.6,100,69.7,73.2,70.2
20160308210000,493.5,500.55,50.7143,47,84.9,100,69.7,73.2,70.2
20160308211500,493.5,500.55,50.7143,47,81.1,100,69.7,73.2,70.2
20160308213000,493.5,500.55,50.7143,47,76.4,100,69.8,73.2,70.2
20160308214500,493.5,491.15,49.7619,47,77.6,100,69.8,73.2,70.2
20160308220000,493.5,500.55,50.7143,47,78.6,100,69.8,73.2,70.2
20160308221500,493.5,500.55,50.7143,47,85.6,100,69.8,73.2,70.2
20160308223000,493.5,500.55,50.7143,47,83.6,100,69.8,73.2,70.2
20160308224500,493.5,500.55,50.7143,47,76.8,100,69.8,73.2,70.2
20160308230000,493.5,500.55,50.7143,47,78.7,100,69.8,73.2,70.2
20160308231500,493.5,500.55,50.7143,47,83.5,100,69.8,73.2,70.2
20160308233000,493.5,491.15,49.7619,47,84.9,100,69.8,73.2,70.2
20160308234500,493.5,500.55,50.7143,47,77.4,100,69.8,73.2,70.2
20160309000000,493.5,484.1,49.0476,47,77.4,100,69.8,73.2,70.2
20160309001500,493.5,495.85,50.2381,47,81.1,100,69.8,73.2,70.2
20160309003000,493.5,495.85,50.2381,47,84.8,100,69.8,73.2,70.2
20160309004500,493.5,495.85,50.2381,47,78.7,100,69.8,73.2,70.2
20160309010000,493.5,505.25,51.1905,47,77.2,100,69.8,73.2,70.2
20160309011500,493.5,495.85,50.2381,6,77.2,100,69.8,73.2,70.2
20160309013000,493.5,467.65,47.381,46,67.3,100,69.7,73.2,70.2
20160309014500,493.5,474.7,48.0952,46,54.3,100,69.7,73.2,70.2
20160309020000,493.5,484.1,49.0476,46,54.3,100,69.5,73.2,70.2
20160309021500,493.5,484.1,49.0476,46,78.2,100,69.2,73.2,70.2
20160309023000,493.5,484.1,49.0476,46,76.4,100,69.1,73.2,70.2
20160309024500,493.5,484.1,49.0476,46,75.4,100,69.2,73.2,70.2
20160309030000,493.5,474.7,48.0952,46,83.3,100,69.2,73.2,70.2
20160309031500,493.5,474.7,48.0952,46,83.3,100,69.3,73.2,70.2
20160309033000,493.5,474.7,48.0952,46,77.8,100,69.3,73.2,70.2
20160309034500,493.5,474.7,48.0952,46,76.9,100,69.4,73.2,70.2
20160309040000,493.5,474.7,48.0952,46,79.6,100,69.5,73.2,70.2
20160309041500,493.5,474.7,48.0952,46,86.9,100,69.6,73.2,70.2
20160309044500,493.5,484.1,49.0476,6,81.6,100,69.7,73.2,70.2
20160309050000,493.5,474.7,48.0952,6,82.6,100,69.7,73.2,70.2
20160309051500,493.5,474.7,48.0952,47,66.5,100,69.7,73.2,70.2
20160309053000,493.5,474.7,48.0952,47,53.1,100,69.7,73.2,70.2
20160309054500,493.5,484.1,49.0476,47,72.0,100,69.5,73.2,70.2
20160309060000,493.5,467.65,47.381,47,79.2,100,69.3,73.2,70.2
20160309061500,493.5,455.9,46.1905,47,79.2,100,69.3,73.2,70.2
20160309063000,493.5,474.7,48.0952,47,75.9,100,69.3,73.2,70.2
20160309064500,493.5,467.65,47.381,47,82.6,100,69.3,73.2,70.2
20160309070000,493.5,467.65,47.381,47,83.7,100,69.4,73.2,70.2
20160309071500,493.5,462.95,46.9048,47,81.2,100,69.5,73.2,70.2
20160309073000,493.5,474.7,48.0952,47,77.3,100,69.6,73.2,70.2
20160309074500,493.5,462.95,46.9048,47,78.3,100,69.6,73.2,70.2
20160309080000,493.5,462.95,46.9048,47,80.2,100,69.7,73.2,70.2
20160309081500,493.5,462.95,46.9048,47,87.4,100,69.8,73.2,70.2
20160309083000,493.5,474.7,48.0952,47,83.0,100,69.8,73.2,70.2
20160309084500,493.5,474.7,48.0952,47,78.3,100,69.9,73.2,70.2
20160309090000,493.5,467.65,47.381,47,82.2,100,70.0,73.2,70.2
20160309091500,493.5,484.1,49.0476,47,85.8,100,70.0,73.2,70.2
20160309093000,493.5,484.1,49.0476,47,85.8,100,70.0,73.2,70.2
20160309094500,493.5,484.1,49.0476,47,85.8,100,70.1,73.2,70.2
20160309100000,493.5,484.1,49.0476,47,85.8,100,70.0,73.2,70.2
20160309101500,493.5,484.1,49.0476,47,85.8,100,70.1,73.2,70.2
20160309103000,493.5,484.1,49.0476,47,85.8,100,70.1,73.2,70.2
20160309104500,493.5,484.1,49.0476,47,85.8,100,70.2,73.2,70.2
20160309110000,493.5,484.1,49.0476,47,85.8,100,70.2,73.2,70.2
20160309111500,493.5,484.1,49.0476,47,84.4,100,70.2,73.2,70.2
20160309113000,493.5,484.1,49.0476,47,80.1,100,70.2,73.2,70.2
20160309114500,493.5,484.1,49.0476,47,78.3,100,70.2,73.2,70.2
20160309120000,493.5,474.7,48.0952,47,77.5,100,70.3,73.2,70.2
20160309121500,493.5,474.7,48.0952,47,81.0,100,70.3,73.2,70.2
20160309123000,493.5,474.7,48.0952,47,84.3,100,70.3,73.2,70.2
20160309124500,493.5,474.7,48.0952,47,85.8,100,70.3,73.2,70.2
20160309130000,493.5,467.65,47.381,47,82.9,100,70.4,73.2,70.2
20160309131500,493.5,495.85,50.2381,47,54.7,0,70.5,73.2,70.2
20160309133000,493.5,479.4,48.5714,47,53.9,0,70.4,73.2,70.2
20160309134500,493.5,491.15,49.7619,47,53.9,0,70.3,73.2,70.2
20160309140000,493.5,491.15,49.7619,47,53.9,0,70.3,73.2,70.2
20160309141500,493.5,479.4,48.5714,47,53.9,0,70.2,73.2,70.2
20160309143000,493.5,491.15,49.7619,47,53.9,0,70.1,73.2,70.2
20160309144500,493.5,491.15,49.7619,47,53.9,0,70.0,73.2,70.2
20160309150000,493.5,491.15,49.7619,47,53.1,100,69.8,73.2,70.2
20160309151500,493.5,491.15,49.7619,47,53.1,100,69.7,73.2,70.2
20160309153000,493.5,491.15,49.7619,47,53.1,100,69.6,73.2,70.2
20160309154500,493.5,491.15,49.7619,47,53.1,100,69.6,73.2,70.2
20160309160000,493.5,484.1,49.0476,47,70.1,100,69.5,73.2,70.2
20160309161500,493.5,495.85,50.2381,47,75.1,100,69.4,73.2,70.2
20160309163000,493.5,484.1,49.0476,47,76.9,100,69.5,73.2,70.2
20160309164500,493.5,491.15,49.7619,47,74.0,100,69.6,73.2,70.2
20160309170000,493.5,484.1,49.0476,47,77.7,100,69.7,73.2,70.2
20160309171500,493.5,491.15,49.7619,47,81.5,100,69.7,73.2,70.2
20160309173000,493.5,484.1,49.0476,47,82.5,100,69.8,73.2,70.2
20160309174500,493.5,491.15,49.7619,47,80.9,100,69.8,73.2,70.2
20160309180000,493.5,484.1,49.0476,47,75.9,100,69.9,73.2,70.2
20160309181500,493.5,491.15,49.7619,47,77.2,100,69.9,73.2,70.2
20160309183000,493.5,484.1,49.0476,47,77.2,100,69.9,73.2,70.2
20160309184500,493.5,484.1,49.0476,47,75.9,100,70.0,73.2,70.2
20160309190000,493.5,495.85,50.2381,47,81.5,100,70.0,73.2,70.2
20160309191500,493.5,484.1,49.0476,47,81.5,100,70.0,73.2,70.2
20160309193000,493.5,484.1,49.0476,47,77.8,100,70.0,73.2,70.2
20160309194500,493.5,495.85,50.2381,47,77.8,100,70.0,73.2,70.2
20160309200000,493.5,495.85,50.2381,47,76.8,100,70.0,73.2,70.2
20160309201500,493.5,484.1,49.0476,47,83.6,100,70.0,73.2,70.2
20160309203000,493.5,495.85,50.2381,47,82.3,100,70.0,73.2,70.2
20160309204500,493.5,484.1,49.0476,47,75.8,100,70.0,73.2,70.2
20160309210000,493.5,484.1,49.0476,47,76.8,100,70.0,73.2,70.2
20160309211500,493.5,484.1,49.0476,47,83.8,100,70.0,73.2,70.2
20160309213000,493.5,484.1,49.0476,47,82.5,100,70.0,73.2,70.2
20160309214500,493.5,484.1,49.0476,47,76.3,100,70.0,73.2,70.2
20160309220000,493.5,491.15,49.7619,47,76.3,100,70.0,73.2,70.2
20160309221500,493.5,484.1,49.0476,47,76.3,100,70.0,73.2,70.2
20160309223000,493.5,491.15,49.7619,47,76.3,100,70.0,73.2,70.2
20160309224500,493.5,491.15,49.7619,47,78.3,100,70.0,73.2,70.2
20160309230000,493.5,484.1,49.0476,47,83.1,100,70.0,73.2,70.2
20160309231500,493.5,495.85,50.2381,47,77.7,100,70.0,73.2,70.2
20160309233000,493.5,484.1,49.0476,47,76.4,100,70.0,73.2,70.2
20160309234500,493.5,484.1,49.0476,47,83.4,100,70.0,73.2,70.2
20160310000000,493.5,491.15,49.7619,47,81.0,100,70.0,73.2,70.2
20160310001500,493.5,474.7,48.0952,47,76.3,100,70.0,73.2,70.2
20160310003000,493.5,484.1,49.0476,47,76.3,100,69.9,73.2,70.2
20160310004500,493.5,474.7,48.0952,47,77.8,100,69.9,73.2,70.2
20160310010000,493.5,474.7,48.0952,47,82.0,100,69.9,73.2,70.2
20160310011500,493.5,484.1,49.0476,47,82.0,100,69.9,73.2,70.2
20160310013000,493.5,484.1,49.0476,47,78.2,100,69.9,73.2,70.2
20160310014500,493.5,484.1,49.0476,47,76.4,100,69.9,73.2,70.2
20160310020000,493.5,484.1,49.0476,47,79.8,100,69.9,73.2,70.2
20160310021500,493.5,484.1,49.0476,47,84.2,100,69.9,73.2,70.2
20160310023000,493.5,484.1,49.0476,47,76.8,100,69.9,73.2,70.2
20160310024500,493.5,484.1,49.0476,47,77.8,100,69.9,73.2,70.2
20160310030000,493.5,484.1,49.0476,47,82.9,100,69.9,73.2,70.2
20160310031500,493.5,484.1,49.0476,47,82.9,100,69.9,73.2,70.2
20160310033000,493.5,484.1,49.0476,47,77.5,100,69.9,73.2,70.2
20160310034500,493.5,491.15,49.7619,47,77.5,100,69.9,73.2,70.2
20160310040000,493.5,484.1,49.0476,47,82.3,100,70.0,73.2,70.2
20160310041500,493.5,491.15,49.7619,47,83.8,100,70.0,73.2,70.2
20160310043000,493.5,479.4,48.5714,47,83.8,100,70.0,73.2,70.2
20160310044500,493.5,479.4,48.5714,47,76.8,100,70.0,73.2,70.2
20160310050000,493.5,479.4,48.5714,47,78.3,100,70.0,73.2,70.2
20160310051500,493.5,479.4,48.5714,47,85.6,100,70.0,73.2,70.2
20160310053000,493.5,479.4,48.5714,47,81.1,100,69.9,73.2,70.2
20160310054500,493.5,479.4,48.5714,47,76.4,100,69.9,73.2,70.2
20160310060000,493.5,479.4,48.5714,47,78.3,100,69.9,73.2,70.2
20160310061500,493.5,455.9,46.1905,47,85.6,100,69.8,73.2,70.2
20160310063000,493.5,467.65,47.381,47,76.8,100,70.0,73.2,70.2
20160310064500,493.5,484.1,49.0476,47,79.5,100,70.0,73.2,70.2
20160310070000,493.5,484.1,49.0476,47,84.3,100,70.0,73.2,70.2
20160310071500,493.5,484.1,49.0476,47,79.6,100,70.1,73.2,70.2
20160310073000,493.5,484.1,49.0476,47,76.8,100,70.2,73.2,70.2
20160310074500,493.5,484.1,49.0476,47,77.8,100,70.2,73.2,70.2
20160310080000,493.5,484.1,49.0476,47,81.9,100,70.2,73.2,70.2
20160310081500,493.5,484.1,49.0476,47,83.8,100,70.2,73.2,70.2
20160310083000,493.5,484.1,49.0476,47,83.8,100,70.3,73.2,70.2
20160310084500,493.5,484.1,49.0476,47,79.9,100,70.3,73.2,70.2
20160310090000,493.5,484.1,49.0476,47,77.2,100,70.3,73.2,70.2
20160310091500,493.5,484.1,49.0476,47,77.2,100,70.3,73.2,70.2
20160310093000,493.5,484.1,49.0476,47,77.2,100,70.3,73.2,70.2
20160310094500,493.5,484.1,49.0476,47,77.2,100,70.3,73.2,70.2
20160310100000,493.5,484.1,49.0476,47,78.7,100,70.3,73.2,70.2
20160310101500,493.5,495.85,50.2381,47,84.3,100,70.3,73.2,70.2
20160310103000,493.5,495.85,50.2381,47,84.3,100,70.3,73.2,70.2
20160310104500,493.5,495.85,50.2381,47,81.1,100,70.3,73.2,70.2
20160310110000,493.5,495.85,50.2381,47,76.8,100,70.3,73.2,70.2
20160310111500,493.5,484.1,49.0476,47,81.3,100,70.3,73.2,70.2
20160310113000,493.5,484.1,49.0476,47,76.4,100,70.3,73.2,70.2
20160310114500,493.5,484.1,49.0476,47,82.1,100,70.3,73.2,70.2
20160310120000,493.5,474.7,48.0952,47,82.1,100,70.3,73.2,70.2
20160310121500,493.5,531.1,53.8095,48,76.8,100,70.3,73.2,70.2
20160310123000,493.5,517.0,52.381,48,76.8,100,70.3,73.2,70.2
20160310124500,493.5,517.0,52.381,48,76.8,100,70.3,73.2,70.2
20160310130000,493.5,517.0,52.381,48,75.9,100,70.3,73.2,70.2
20160310131500,493.5,528.75,53.5714,48,75.9,100,70.3,73.2,70.2
20160310133000,493.5,521.7,52.8571,48,76.8,100,70.4,73.2,70.2
20160310134500,493.5,521.7,52.8571,48,76.8,100,70.4,73.2,70.2
20160310140000,493.5,531.1,53.8095,48,75.9,100,70.3,73.2,70.2
20160310141500,493.5,517.0,52.381,48,75.9,100,70.3,73.2,70.2
20160310143000,493.5,509.95,51.6667,47,81.6,100,70.3,73.2,70.2
20160310144500,493.5,495.85,50.2381,47,77.3,100,70.3,73.2,70.2
20160310150000,493.5,505.25,51.1905,47,78.7,100,70.3,73.2,70.2
20160310151500,493.5,505.25,51.1905,47,75.9,100,70.3,73.2,70.2
20160310153000,493.5,505.25,51.1905,47,75.9,100,70.3,73.2,70.2
20160310154500,493.5,505.25,51.1905,47,81.1,100,70.3,73.2,70.2
20160310160000,493.5,505.25,51.1905,47,81.1,100,70.2,73.2,70.2
20160310161500,493.5,505.25,51.1905,47,76.8,100,70.2,73.2,70.2
20160310163000,493.5,505.25,51.1905,47,76.8,100,70.2,73.2,70.2
20160310164500,493.5,505.25,51.1905,47,75.9,100,70.1,73.2,70.2
20160310170000,493.5,505.25,51.1905,47,75.9,100,70.0,73.2,70.2
20160310171500,493.5,505.25,51.1905,47,75.9,100,70.0,73.2,70.2
20160310173000,493.5,505.25,51.1905,47,77.1,100,70.0,73.2,70.2
20160310174500,493.5,505.25,51.1905,47,79.2,100,70.0,73.2,70.2
20160310180000,493.5,505.25,51.1905,47,83.8,100,69.9,73.2,70.2
20160310181500,493.5,505.25,51.1905,47,80.6,100,69.9,73.2,70.2
20160310183000,493.5,505.25,51.1905,47,76.4,100,69.9,73.2,70.2
20160310184500,493.5,505.25,51.1905,47,78.7,100,69.9,73.2,70.2
20160310190000,493.5,505.25,51.1905,47,84.3,100,69.8,73.2,70.2
20160310191500,493.5,505.25,51.1905,47,84.3,100,69.8,73.2,70.2
20160310193000,493.5,517.0,52.381,47,80.7,100,69.8,73.2,70.2
20160310194500,493.5,505.25,51.1905,47,76.5,100,69.8,73.2,70.2
20160310200000,493.5,505.25,51.1905,47,78.8,100,69.8,73.2,70.2
20160310201500,493.5,505.25,51.1905,47,83.5,100,69.8,73.2,70.2
20160310203000,493.5,505.25,51.1905,47,82.4,100,69.7,73.2,70.2
20160310204500,493.5,505.25,51.1905,47,76.8,100,69.7,73.2,70.2
20160310210000,493.5,505.25,51.1905,47,78.8,100,69.7,73.2,70.2
20160310211500,493.5,505.25,51.1905,47,84.9,100,69.7,73.2,70.2
20160310213000,493.5,505.25,51.1905,47,78.1,100,69.7,73.2,70.2
20160310214500,493.5,505.25,51.1905,47,76.8,100,69.7,73.2,70.2
20160310220000,493.5,517.0,52.381,47,78.3,100,69.7,73.2,70.2
20160310221500,493.5,517.0,52.381,47,84.6,100,69.7,73.2,70.2
20160310223000,493.5,509.95,51.6667,47,82.0,100,69.7,73.2,70.2
20160310224500,493.5,509.95,51.6667,47,79.1,100,69.7,73.2,70.2
20160310230000,493.5,509.95,51.6667,47,76.8,100,69.6,73.2,70.2
20160310231500,493.5,509.95,51.6667,47,76.8,100,69.6,73.2,70.2
20160310233000,493.5,509.95,51.6667,47,84.0,100,69.6,73.2,70.2
20160310234500,493.5,509.95,51.6667,47,84.9,100,69.6,73.2,70.2
20160311000000,493.5,509.95,51.6667,47,79.3,100,69.6,73.2,70.2
20160311001500,493.5,509.95,51.6667,47,76.9,100,69.6,73.2,70.2
20160311003000,493.5,500.55,50.7143,47,76.9,100,69.6,73.2,70.2
20160311004500,493.5,500.55,50.7143,47,78.3,100,69.6,73.2,70.2
20160311010000,493.5,500.55,50.7143,47,76.8,100,69.6,73.2,70.2
20160311011500,493.5,517.0,52.381,47,77.8,100,69.6,73.2,70.2
20160311013000,493.5,505.25,51.1905,47,77.8,100,69.6,73.2,70.2
20160311014500,493.5,505.25,51.1905,47,76.4,100,69.6,73.2,70.2
20160311020000,493.5,505.25,51.1905,47,79.3,100,69.6,73.2,70.2
20160311021500,493.5,505.25,51.1905,47,85.6,100,69.6,73.2,70.2
20160311023000,493.5,505.25,51.1905,47,77.5,100,69.6,73.2,70.2
20160311024500,493.5,517.0,52.381,47,77.5,100,69.6,73.2,70.2
20160311030000,493.5,509.95,51.6667,47,79.3,100,69.6,73.2,70.2
20160311031500,493.5,500.55,50.7143,47,84.9,100,69.6,73.2,70.2
20160311033000,493.5,500.55,50.7143,47,79.5,100,69.6,73.2,70.2
20160311034500,493.5,509.95,51.6667,47,76.4,100,69.6,73.2,70.2
20160311040000,493.5,509.95,51.6667,47,76.4,100,69.6,73.2,70.2
20160311041500,493.5,500.55,50.7143,47,80.3,100,69.6,73.2,70.2
20160311043000,493.5,509.95,51.6667,47,84.4,100,69.5,73.2,70.2
20160311044500,493.5,509.95,51.6667,47,80.1,100,69.5,73.2,70.2
20160311050000,493.5,509.95,51.6667,47,83.1,100,69.5,73.2,70.2
20160311051500,493.5,509.95,51.6667,47,76.4,100,69.5,73.2,70.2
20160311053000,493.5,517.0,52.381,47,79.0,100,69.4,73.2,70.2
20160311054500,493.5,505.25,51.1905,47,84.9,100,69.4,73.2,70.2
20160311060000,493.5,505.25,51.1905,47,78.1,100,69.4,73.2,70.2
20160311061500,493.5,505.25,51.1905,47,76.8,100,69.3,73.2,70.2
20160311063000,493.5,484.1,49.0476,47,80.7,100,69.5,73.2,70.2
20160311064500,493.5,495.85,50.2381,47,85.6,100,69.5,73.2,70.2
20160311070000,493.5,495.85,50.2381,47,76.8,100,69.5,73.2,70.2
20160311071500,493.5,495.85,50.2381,47,78.5,100,69.6,73.2,70.2
20160311073000,493.5,495.85,50.2381,47,84.2,100,69.6,73.2,70.2
20160311074500,493.5,479.4,48.5714,47,84.2,100,69.6,73.2,70.2
20160311080000,493.5,491.15,49.7619,47,76.8,100,69.6,73.2,70.2
20160311081500,493.5,505.25,51.1905,47,79.2,100,69.6,73.2,70.2
20160311083000,493.5,495.85,50.2381,47,82.8,100,69.6,73.2,70.2
20160311084500,493.5,495.85,50.2381,47,82.8,100,69.6,73.2,70.2
20160311090000,493.5,495.85,50.2381,47,77.5,100,69.6,73.2,70.2
20160311091500,493.5,495.85,50.2381,47,78.3,100,69.6,73.2,70.2
20160311093000,493.5,495.85,50.2381,47,83.4,100,69.7,73.2,70.2
20160311094500,493.5,495.85,50.2381,47,85.6,100,69.7,73.2,70.2
20160311100000,493.5,495.85,50.2381,47,79.1,100,69.7,73.2,70.2
20160311101500,493.5,495.85,50.2381,47,76.8,100,69.7,73.2,70.2
20160311103000,493.5,495.85,50.2381,47,77.8,100,69.8,73.2,70.2
20160311104500,493.5,495.85,50.2381,47,77.8,100,69.8,73.2,70.2
20160311110000,493.5,495.85,50.2381,47,79.7,100,69.8,73.2,70.2
20160311111500,493.5,495.85,50.2381,47,83.0,100,69.8,73.2,70.2
20160311113000,493.5,495.85,50.2381,47,85.1,100,69.8,73.2,70.2
20160311114500,493.5,479.4,48.5714,47,83.6,100,69.8,73.2,70.2
20160311120000,493.5,479.4,48.5714,47,76.8,100,69.8,73.2,70.2
20160311121500,493.5,479.4,48.5714,47,79.7,100,69.8,73.2,70.2
20160311123000,493.5,495.85,50.2381,47,85.6,100,69.8,73.2,70.2
20160311124500,493.5,495.85,50.2381,47,85.6,100,69.9,73.2,70.2
20160311130000,493.5,509.95,51.6667,47,81.0,100,69.9,73.2,70.2
20160311131500,493.5,509.95,51.6667,47,77.7,100,69.9,73.2,70.2
20160311133000,493.5,509.95,51.6667,47,76.4,100,69.9,73.2,70.2
20160311134500,493.5,509.95,51.6667,47,77.3,100,69.9,73.2,70.2
20160311140000,493.5,509.95,51.6667,47,77.3,100,69.9,73.2,70.2
20160311141500,493.5,509.95,51.6667,47,85.6,100,70.0,73.2,70.2
20160311143000,493.5,500.55,50.7143,47,82.0,100,70.0,73.2,70.2
20160311144500,493.5,500.55,50.7143,47,76.8,100,70.0,73.2,70.2
20160311150000,493.5,509.95,51.6667,47,81.9,100,70.0,73.2,70.2
20160311151500,493.5,517.0,52.381,47,84.4,100,70.1,73.2,70.2
20160311153000,493.5,505.25,51.1905,47,84.4,100,70.1,73.2,70.2
20160311154500,493.5,517.0,52.381,47,82.3,100,70.2,73.2,70.2
20160311160000,493.5,505.25,51.1905,47,80.1,100,70.2,73.2,70.2
20160311161500,493.5,505.25,51.1905,47,76.4,100,70.2,73.2,70.2
20160311163000,493.5,517.0,52.381,47,77.3,100,70.2,73.2,70.2
20160311164500,493.5,517.0,52.381,47,79.2,100,70.2,73.2,70.2
20160311170000,493.5,509.95,51.6667,47,85.6,100,70.3,73.2,70.2
20160311171500,493.5,517.0,52.381,47,82.5,100,70.3,73.2,70.2
20160311173000,493.5,509.95,51.6667,47,76.6,100,70.2,73.2,70.2
20160311174500,493.5,500.55,50.7143,47,76.6,100,70.2,73.2,70.2
20160311180000,493.5,500.55,50.7143,47,85.1,100,70.2,73.2,70.2
20160311181500,493.5,500.55,50.7143,47,85.1,100,70.2,73.2,70.2
20160311183000,493.5,509.95,51.6667,47,79.0,100,70.1,73.2,70.2
20160311184500,493.5,509.95,51.6667,47,76.8,100,70.1,73.2,70.2
20160311190000,493.5,509.95,51.6667,47,84.4,100,70.1,73.2,70.2
20160311191500,493.5,509.95,51.6667,47,84.4,100,70.0,73.2,70.2
20160311193000,493.5,509.95,51.6667,47,77.9,100,70.0,73.2,70.2
20160311194500,493.5,509.95,51.6667,47,77.9,100,70.0,73.2,70.2
20160311200000,493.5,509.95,51.6667,47,82.6,100,70.0,73.2,70.2
20160311201500,493.5,521.7,52.8571,47,84.2,100,69.9,73.2,70.2
20160311203000,493.5,500.55,50.7143,47,76.6,100,69.9,73.2,70.2
20160311204500,493.5,517.0,52.381,47,79.7,100,69.9,73.2,70.2
20160311210000,493.5,517.0,52.381,47,86.2,100,69.8,73.2,70.2
20160311211500,493.5,509.95,51.6667,47,82.5,100,69.8,73.2,70.2
20160311213000,493.5,517.0,52.381,47,76.7,100,69.8,73.2,70.2
20160311214500,493.5,505.25,51.1905,47,78.3,100,69.8,73.2,70.2
20160311220000,493.5,505.25,51.1905,47,85.5,100,69.7,73.2,70.2
20160311221500,493.5,505.25,51.1905,47,81.0,100,69.7,73.2,70.2
20160311223000,493.5,505.25,51.1905,47,77.2,100,69.7,73.2,70.2
20160311224500,493.5,505.25,51.1905,47,85.6,100,69.7,73.2,70.2
20160311230000,493.5,505.25,51.1905,47,81.5,100,69.6,73.2,70.2
20160311231500,493.5,505.25,51.1905,47,76.4,100,69.6,73.2,70.2
20160311233000,493.5,505.25,51.1905,47,83.3,100,69.6,73.2,70.2
20160311234500,493.5,505.25,51.1905,47,84.3,100,69.6,73.2,70.2
20160312000000,493.5,505.25,51.1905,47,76.7,100,69.6,73.2,70.2
20160312001500,493.5,505.25,51.1905,47,82.8,100,69.6,73.2,70.2
20160312003000,493.5,505.25,51.1905,47,85.3,100,69.6,73.2,70.2
20160312004500,493.5,517.0,52.381,47,78.9,100,69.6,73.2,70.2
20160312010000,493.5,509.95,51.6667,47,78.9,100,69.6,73.2,70.2
20160312011500,493.5,484.1,49.0476,11,83.8,100,69.5,73.2,70.2
20160312013000,493.5,467.65,47.381,47,63.9,100,69.4,73.2,70.2
20160312014500,493.5,474.7,48.0952,47,72.0,100,69.3,73.2,70.2
20160312020000,493.5,474.7,48.0952,47,80.2,100,69.2,73.2,70.2
20160312021500,493.5,467.65,47.381,47,81.1,100,69.1,73.2,70.2
20160312023000,493.5,474.7,48.0952,47,76.9,100,69.1,73.2,70.2
20160312024500,493.5,467.65,47.381,47,86.0,100,69.1,73.2,70.2
20160312030000,493.5,467.65,47.381,47,79.5,100,69.1,73.2,70.2
20160312031500,493.5,467.65,47.381,47,81.6,100,69.2,73.2,70.2
20160312033000,493.5,467.65,47.381,47,86.2,100,69.2,73.2,70.2
20160312034500,493.5,462.95,46.9048,47,80.5,100,69.3,73.2,70.2
20160312040000,493.5,462.95,46.9048,47,78.3,100,69.3,73.2,70.2
20160312041500,493.5,462.95,46.9048,47,84.4,100,69.4,73.2,70.2
20160312043000,493.5,467.65,47.381,47,86.5,100,69.4,73.2,70.2
20160312044500,493.5,467.65,47.381,47,78.3,100,69.5,73.2,70.2
20160312050000,493.5,462.95,46.9048,47,80.7,100,69.5,73.2,70.2
20160312051500,493.5,462.95,46.9048,47,86.2,100,69.5,73.2,70.2
20160312053000,493.5,462.95,46.9048,47,76.8,100,69.6,73.2,70.2
20160312054500,493.5,462.95,46.9048,47,85.4,100,69.6,73.2,70.2
20160312060000,493.5,462.95,46.9048,47,85.4,100,69.6,73.2,70.2
20160312061500,493.5,467.65,47.381,47,77.2,100,69.6,73.2,70.2
20160312063000,493.5,462.95,46.9048,47,81.7,100,69.5,73.2,70.2
20160312064500,493.5,462.95,46.9048,47,86.8,100,69.6,73.2,70.2
20160312070000,493.5,455.9,46.1905,47,82.0,100,69.6,73.2,70.2
20160312071500,493.5,462.95,46.9048,47,77.3,100,69.6,73.2,70.2
20160312073000,493.5,462.95,46.9048,47,79.7,100,69.6,73.2,70.2
20160312074500,493.5,462.95,46.9048,47,87.4,100,69.6,73.2,70.2
20160312080000,493.5,455.9,46.1905,47,83.7,100,69.6,73.2,70.2
20160312081500,493.5,467.65,47.381,47,77.2,100,69.6,73.2,70.2
20160312083000,493.5,462.95,46.9048,47,80.4,100,69.6,73.2,70.2
20160312084500,493.5,455.9,46.1905,47,87.4,100,69.6,73.2,70.2
20160312090000,493.5,462.95,46.9048,47,81.5,100,69.6,73.2,70.2
20160312091500,493.5,462.95,46.9048,47,78.8,100,69.6,73.2,70.2
20160312093000,493.5,474.7,48.0952,47,87.4,100,69.6,73.2,70.2
20160312094500,493.5,484.1,49.0476,47,81.6,100,69.7,73.2,70.2
20160312100000,493.5,484.1,49.0476,47,77.8,100,69.7,73.2,70.2
20160312101500,493.5,484.1,49.0476,47,80.7,100,69.7,73.2,70.2
20160312103000,493.5,484.1,49.0476,47,86.2,100,69.7,73.2,70.2
20160312104500,493.5,484.1,49.0476,47,81.5,100,69.7,73.2,70.2
20160312110000,493.5,467.65,47.381,47,77.3,100,69.7,73.2,70.2
20160312111500,493.5,479.4,48.5714,47,79.2,100,69.8,73.2,70.2
20160312113000,493.5,479.4,48.5714,47,86.5,100,69.8,73.2,70.2
20160312114500,493.5,479.4,48.5714,47,79.5,100,69.8,73.2,70.2
20160312120000,493.5,479.4,48.5714,47,77.9,100,69.8,73.2,70.2
20160312121500,493.5,479.4,48.5714,47,81.6,100,69.9,73.2,70.2
20160312123000,493.5,479.4,48.5714,47,85.6,100,69.9,73.2,70.2
20160312124500,493.5,479.4,48.5714,47,84.5,100,70.0,73.2,70.2
20160312130000,493.5,479.4,48.5714,47,83.5,100,70.0,73.2,70.2
20160312131500,493.5,479.4,48.5714,47,77.7,100,70.1,73.2,70.2
20160312133000,493.5,479.4,48.5714,47,77.7,100,70.2,73.2,70.2
20160312134500,493.5,479.4,48.5714,47,77.7,100,70.2,73.2,70.2
20160312140000,493.5,479.4,48.5714,47,78.5,100,70.2,73.2,70.2
20160312141500,493.5,479.4,48.5714,47,79.3,100,70.2,73.2,70.2
20160312143000,493.5,479.4,48.5714,47,76.8,100,70.2,73.2,70.2
20160312144500,493.5,479.4,48.5714,47,84.6,100,70.2,73.2,70.2
20160312150000,493.5,479.4,48.5714,47,84.6,100,70.2,73.2,70.2
20160312151500,493.5,479.4,48.5714,47,77.2,100,70.2,73.2,70.2
20160312153000,493.5,479.4,48.5714,47,79.2,100,70.2,73.2,70.2
20160312154500,493.5,479.4,48.5714,47,86.0,100,70.2,73.2,70.2
20160312160000,493.5,479.4,48.5714,47,83.6,100,70.2,73.2,70.2
20160312161500,493.5,479.4,48.5714,47,78.6,100,70.1,73.2,70.2
20160312163000,493.5,479.4,48.5714,47,77.3,100,70.1,73.2,70.2
20160312164500,493.5,479.4,48.5714,47,82.1,100,70.0,73.2,70.2
20160312170000,493.5,479.4,48.5714,47,86.3,100,70.0,73.2,70.2
20160312171500,493.5,479.4,48.5714,47,84.3,100,70.0,73.2,70.2
20160312173000,493.5,479.4,48.5714,47,77.1,100,70.0,73.2,70.2
20160312174500,493.5,479.4,48.5714,47,79.2,100,70.0,73.2,70.2
20160312180000,493.5,479.4,48.5714,47,86.8,100,70.1,73.2,70.2
20160312181500,493.5,479.4,48.5714,47,82.5,100,70.1,73.2,70.2
20160312183000,493.5,479.4,48.5714,47,76.8,100,70.0,73.2,70.2
20160312184500,493.5,479.4,48.5714,47,79.7,100,70.0,73.2,70.2
20160312190000,493.5,479.4,48.5714,47,86.8,100,69.9,73.2,70.2
20160312191500,493.5,479.4,48.5714,47,82.0,100,69.9,73.2,70.2
20160312193000,493.5,479.4,48.5714,47,76.8,100,69.8,73.2,70.2
20160312194500,493.5,491.15,49.7619,47,86.0,100,69.8,73.2,70.2
20160312200000,493.5,491.15,49.7619,47,81.0,100,69.8,73.2,70.2
20160312201500,493.5,491.15,49.7619,47,77.3,100,69.8,73.2,70.2
20160312203000,493.5,491.15,49.7619,47,81.7,100,69.6,73.2,70.2
20160312204500,493.5,491.15,49.7619,47,86.2,100,69.6,73.2,70.2
20160312210000,493.5,491.15,49.7619,47,78.0,100,69.7,73.2,70.2
20160312211500,493.5,491.15,49.7619,47,85.9,100,69.7,73.2,70.2
20160312213000,493.5,491.15,49.7619,47,84.4,100,69.7,73.2,70.2
20160312214500,493.5,491.15,49.7619,47,79.3,100,69.7,73.2,70.2
20160312220000,493.5,491.15,49.7619,47,87.2,100,69.7,73.2,70.2
20160312221500,493.5,491.15,49.7619,47,83.0,100,69.6,73.2,70.2
20160312223000,493.5,491.15,49.7619,47,77.3,100,69.6,73.2,70.2
20160312224500,493.5,491.15,49.7619,47,85.7,100,69.6,73.2,70.2
20160312230000,493.5,491.15,49.7619,47,85.7,100,69.6,73.2,70.2
20160312231500,493.5,491.15,49.7619,47,76.8,100,69.6,73.2,70.2
20160312233000,493.5,491.15,49.7619,47,86.5,100,69.5,73.2,70.2
20160312234500,493.5,491.15,49.7619,47,83.7,100,69.5,73.2,70.2
20160313000000,493.5,491.15,49.7619,47,76.9,100,69.5,73.2,70.2
20160313001500,493.5,491.15,49.7619,47,86.8,100,69.5,73.2,70.2
20160313003000,493.5,491.15,49.7619,47,81.9,100,69.4,73.2,70.2
20160313004500,493.5,491.15,49.7619,47,77.3,100,69.4,73.2,70.2
20160313011500,493.5,491.15,49.7619,47,83.7,100,69.4,73.2,70.2
20160313013000,493.5,491.15,49.7619,47,77.0,100,69.4,73.2,70.2
20160313014500,493.5,491.15,49.7619,47,86.9,100,69.3,73.2,70.2
20160313030000,493.5,491.15,49.7619,47,82.2,100,69.3,73.2,70.2
20160313031500,493.5,491.15,49.7619,47,79.0,100,69.3,73.2,70.2
20160313033000,493.5,491.15,49.7619,47,86.2,100,69.3,73.2,70.2
20160313034500,493.5,491.15,49.7619,47,80.0,100,69.3,73.2,70.2
20160313040000,493.5,491.15,49.7619,47,79.2,100,69.3,73.2,70.2
20160313041500,493.5,491.15,49.7619,47,85.6,100,69.3,73.2,70.2
20160313043000,493.5,491.15,49.7619,47,76.4,100,69.3,73.2,70.2
20160313044500,493.5,491.15,49.7619,47,84.5,100,69.2,73.2,70.2
