PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313050000,493.5,491.15,49.7619,47,84.5,100,69.2,73.2,70.2
20160313051500,493.5,491.15,49.7619,47,76.4,100,69.2,73.2,70.2
20160313053000,493.5,491.15,49.7619,47,86.2,100,69.2,73.2,70.2
20160313054500,493.5,491.15,49.7619,47,83.1,100,69.2,73.2,70.2
20160313060000,493.5,491.15,49.7619,47,76.4,100,69.2,73.2,70.2
20160313061500,493.5,491.15,49.7619,47,85.7,100,69.2,73.2,70.2
20160313063000,493.5,491.15,49.7619,47,83.5,100,69.2,73.2,70.2
20160313064500,493.5,491.15,49.7619,47,79.2,100,69.2,73.2,70.2
20160313070000,493.5,491.15,49.7619,47,86.2,100,69.2,73.2,70.2
20160313071500,493.5,491.15,49.7619,47,79.1,100,69.2,73.2,70.2
20160313073000,493.5,491.15,49.7619,47,80.2,100,69.2,73.2,70.2
20160313074500,493.5,491.15,49.7619,47,86.8,100,69.2,73.2,70.2
20160313080000,493.5,491.15,49.7619,47,77.7,100,69.2,73.2,70.2
20160313081500,493.5,491.15,49.7619,47,79.3,100,69.2,73.2,70.2
20160313083000,493.5,491.15,49.7619,47,86.9,100,69.3,73.2,70.2
20160313084500,493.5,491.15,49.7619,47,83.1,100,69.3,73.2,70.2
20160313090000,493.5,491.15,49.7619,47,76.8,100,69.3,73.2,70.2
20160313091500,493.5,484.1,49.0476,47,79.2,100,69.3,73.2,70.2
20160313093000,493.5,484.1,49.0476,47,85.8,100,69.3,73.2,70.2
20160313094500,493.5,484.1,49.0476,47,77.5,100,69.4,73.2,70.2
20160313100000,493.5,484.1,49.0476,47,80.6,100,69.4,73.2,70.2
20160313101500,493.5,474.7,48.0952,47,85.6,100,69.4,73.2,70.2
20160313103000,493.5,491.15,49.7619,47,79.0,100,69.5,73.2,70.2
20160313104500,493.5,491.15,49.7619,47,80.2,100,69.6,73.2,70.2
20160313110000,493.5,484.1,49.0476,47,86.2,100,69.6,73.2,70.2
20160313111500,493.5,484.1,49.0476,47,79.9,100,69.7,73.2,70.2
20160313113000,493.5,484.1,49.0476,47,77.5,100,69.8,73.2,70.2
20160313114500,493.5,484.1,49.0476,47,79.3,100,69.8,73.2,70.2
20160313120000,493.5,484.1,49.0476,47,85.6,100,69.9,73.2,70.2
20160313121500,493.5,474.7,48.0952,47,85.6,100,70.0,73.2,70.2
20160313123000,493.5,474.7,48.0952,47,80.3,100,70.1,73.2,70.2
20160313124500,493.5,484.1,49.0476,47,77.3,100,70.2,73.2,70.2
20160313130000,493.5,484.1,49.0476,47,80.9,100,70.2,73.2,70.2
20160313131500,493.5,484.1,49.0476,47,85.6,100,70.3,73.2,70.2
20160313133000,493.5,484.1,49.0476,47,80.5,100,70.3,73.2,70.2
20160313134500,493.5,474.7,48.0952,47,76.9,100,70.4,73.2,70.2
20160313140000,493.5,491.15,49.7619,47,55.2,0,70.5,73.2,70.2
20160313141500,493.5,479.4,48.5714,47,53.9,0,70.5,73.2,70.2
20160313143000,493.5,479.4,48.5714,47,53.9,0,70.5,73.2,70.2
20160313144500,493.5,479.4,48.5714,47,53.9,0,70.5,73.2,70.2
20160313150000,493.5,491.15,49.7619,47,53.9,0,70.4,73.2,70.2
20160313151500,493.5,484.1,49.0476,47,53.9,0,70.4,73.2,70.2
20160313153000,493.5,495.85,50.2381,47,53.9,0,70.4,73.2,70.2
20160313154500,493.5,474.7,48.0952,47,53.9,0,70.4,73.2,70.2
20160313160000,493.5,491.15,49.7619,47,53.9,0,70.4,73.2,70.2
20160313161500,493.5,484.1,49.0476,47,53.9,0,70.4,73.2,70.2
20160313163000,493.5,491.15,49.7619,47,53.9,0,70.4,73.2,70.2
20160313164500,493.5,491.15,49.7619,47,53.9,0,70.4,73.2,70.2
20160313170000,493.5,484.1,49.0476,47,53.9,0,70.3,73.2,70.2
20160313171500,493.5,484.1,49.0476,47,53.9,0,70.2,73.2,70.2
20160313173000,493.5,495.85,50.2381,47,53.9,0,70.0,73.2,70.2
20160313174500,493.5,495.85,50.2381,47,53.1,100,69.9,73.2,70.2
20160313180000,493.5,495.85,50.2381,47,53.1,100,69.7,73.2,70.2
20160313181500,493.5,484.1,49.0476,47,53.1,100,69.6,73.2,70.2
20160313183000,493.5,491.15,49.7619,47,53.1,100,69.5,73.2,70.2
20160313184500,493.5,484.1,49.0476,47,71.1,100,69.4,73.2,70.2
20160313190000,493.5,484.1,49.0476,47,74.0,100,69.4,73.2,70.2
20160313191500,493.5,484.1,49.0476,47,77.3,100,69.4,73.2,70.2
20160313193000,493.5,484.1,49.0476,47,80.2,100,69.6,73.2,70.2
20160313194500,493.5,484.1,49.0476,47,81.5,100,69.6,73.2,70.2
20160313200000,493.5,484.1,49.0476,47,76.8,100,69.7,73.2,70.2
20160313201500,493.5,484.1,49.0476,47,76.8,100,69.7,73.2,70.2
20160313203000,493.5,491.15,49.7619,47,79.7,100,69.8,73.2,70.2
20160313204500,493.5,474.7,48.0952,47,85.1,100,69.8,73.2,70.2
20160313210000,493.5,484.1,49.0476,47,85.1,100,69.8,73.2,70.2
20160313211500,493.5,484.1,49.0476,47,78.0,100,69.8,73.2,70.2
20160313213000,493.5,491.15,49.7619,47,78.0,100,69.9,73.2,70.2
20160313214500,493.5,479.4,48.5714,47,85.6,100,69.9,73.2,70.2
20160313220000,493.5,479.4,48.5714,47,79.3,100,69.9,73.2,70.2
20160313221500,493.5,479.4,48.5714,47,78.3,100,69.9,73.2,70.2
20160313223000,493.5,479.4,48.5714,47,85.6,100,69.9,73.2,70.2
20160313224500,493.5,479.4,48.5714,47,82.5,100,69.9,73.2,70.2
20160313230000,493.5,491.15,49.7619,47,76.8,100,69.9,73.2,70.2
20160313231500,493.5,491.15,49.7619,47,78.2,100,69.9,73.2,70.2
20160313233000,493.5,484.1,49.0476,47,84.8,100,69.9,73.2,70.2
20160313234500,493.5,484.1,49.0476,47,84.8,100,69.9,73.2,70.2
20160314000000,493.5,484.1,49.0476,47,77.2,100,69.9,73.2,70.2
20160314001500,493.5,484.1,49.0476,47,82.1,100,69.8,73.2,70.2
20160314003000,493.5,484.1,49.0476,47,85.0,100,69.8,73.2,70.2
20160314004500,493.5,484.1,49.0476,47,76.8,100,69.8,73.2,70.2
20160314010000,493.5,474.7,48.0952,47,82.1,100,69.8,73.2,70.2
20160314011500,493.5,474.7,48.0952,47,85.6,100,69.8,73.2,70.2
20160314013000,493.5,474.7,48.0952,47,77.7,100,69.8,73.2,70.2
20160314014500,493.5,474.7,48.0952,47,78.7,100,69.8,73.2,70.2
20160314020000,493.5,474.7,48.0952,47,87.4,100,69.8,73.2,70.2
20160314021500,493.5,474.7,48.0952,47,83.7,100,69.8,73.2,70.2
20160314023000,493.5,474.7,48.0952,47,76.8,100,69.8,73.2,70.2
20160314024500,493.5,474.7,48.0952,47,83.7,100,69.8,73.2,70.2
20160314030000,493.5,467.65,47.381,47,83.7,100,69.8,73.2,70.2
20160314031500,493.5,479.4,48.5714,47,76.8,100,69.8,73.2,70.2
20160314033000,493.5,479.4,48.5714,47,80.8,100,69.8,73.2,70.2
20160314034500,493.5,479.4,48.5714,47,86.2,100,69.7,73.2,70.2
20160314040000,493.5,479.4,48.5714,47,79.6,100,69.7,73.2,70.2
20160314041500,493.5,479.4,48.5714,47,77.8,100,69.7,73.2,70.2
20160314043000,493.5,479.4,48.5714,47,84.5,100,69.7,73.2,70.2
20160314044500,493.5,479.4,48.5714,47,83.4,100,69.7,73.2,70.2
20160314050000,493.5,479.4,48.5714,47,76.8,100,69.7,73.2,70.2
20160314051500,493.5,479.4,48.5714,47,79.7,100,69.7,73.2,70.2
20160314053000,493.5,479.4,48.5714,47,86.2,100,69.7,73.2,70.2
20160314054500,493.5,491.15,49.7619,47,76.8,100,69.7,73.2,70.2
20160314060000,493.5,479.4,48.5714,47,83.8,100,69.7,73.2,70.2
20160314061500,493.5,479.4,48.5714,47,85.6,100,69.7,73.2,70.2
20160314063000,493.5,479.4,48.5714,47,78.6,100,69.7,73.2,70.2
20160314064500,493.5,479.4,48.5714,47,78.6,100,69.7,73.2,70.2
20160314070000,493.5,479.4,48.5714,47,79.7,100,69.7,73.2,70.2
20160314071500,493.5,479.4,48.5714,47,81.4,100,69.8,73.2,70.2
20160314073000,493.5,479.4,48.5714,47,79.3,100,69.8,73.2,70.2
20160314074500,493.5,479.4,48.5714,47,86.2,100,69.8,73.2,70.2
20160314080000,493.5,479.4,48.5714,47,83.8,100,69.8,73.2,70.2
20160314081500,493.5,479.4,48.5714,47,83.8,100,69.8,73.2,70.2
20160314083000,493.5,479.4,48.5714,47,85.6,100,69.8,73.2,70.2
20160314084500,493.5,479.4,48.5714,47,84.0,100,69.8,73.2,70.2
20160314090000,493.5,491.15,49.7619,47,82.6,100,69.9,73.2,70.2
20160314091500,493.5,484.1,49.0476,47,78.7,100,69.9,73.2,70.2
20160314093000,493.5,474.7,48.0952,47,77.8,100,69.9,73.2,70.2
20160314094500,493.5,474.7,48.0952,47,77.8,100,69.9,73.2,70.2
20160314100000,493.5,491.15,49.7619,47,83.0,100,70.0,73.2,70.2
20160314101500,493.5,491.15,49.7619,47,81.4,100,70.0,73.2,70.2
20160314103000,493.5,491.15,49.7619,47,79.3,100,70.1,73.2,70.2
20160314104500,493.5,500.55,50.7143,47,84.2,100,70.1,73.2,70.2
20160314110000,493.5,500.55,50.7143,47,78.6,100,70.2,73.2,70.2
20160314111500,493.5,500.55,50.7143,47,83.3,100,70.2,73.2,70.2
20160314113000,493.5,500.55,50.7143,47,77.8,100,70.2,73.2,70.2
20160314114500,493.5,500.55,50.7143,47,77.8,100,70.3,73.2,70.2
20160314120000,493.5,500.55,50.7143,47,84.3,100,70.3,73.2,70.2
20160314121500,493.5,500.55,50.7143,47,83.2,100,70.3,73.2,70.2
20160314123000,493.5,500.55,50.7143,47,65.7,0,70.5,73.2,70.2
20160314124500,493.5,509.95,51.6667,47,53.5,0,70.5,73.2,70.2
20160314130000,493.5,500.55,50.7143,47,53.5,0,70.5,73.2,70.2
20160314131500,493.5,509.95,51.6667,47,53.5,0,70.5,73.2,70.2
20160314133000,493.5,509.95,51.6667,47,53.5,0,70.5,73.2,70.2
20160314134500,493.5,509.95,51.6667,47,54.3,0,70.5,73.2,70.2
20160314140000,493.5,500.55,50.7143,47,54.3,0,70.5,73.2,70.2
20160314141500,493.5,517.0,52.381,47,54.3,0,70.5,73.2,70.2
20160314143000,493.5,505.25,51.1905,47,54.3,0,70.5,73.2,70.2
20160314144500,493.5,505.25,51.1905,47,54.3,0,70.5,73.2,70.2
20160314150000,493.5,505.25,51.1905,47,54.3,0,70.5,73.2,70.2
20160314151500,493.5,505.25,51.1905,47,54.3,0,70.6,73.2,70.2
20160314153000,493.5,505.25,51.1905,47,54.3,0,70.7,73.2,70.2
20160314154500,493.5,505.25,51.1905,47,54.3,0,70.7,73.2,70.2
20160314160000,493.5,505.25,51.1905,47,54.3,0,70.8,73.2,70.2
20160314161500,493.5,505.25,51.1905,47,54.3,0,70.8,73.2,70.2
20160314163000,493.5,505.25,51.1905,47,54.3,0,70.8,73.2,70.2
20160314164500,493.5,505.25,51.1905,47,53.5,0,70.9,73.2,70.2
20160314170000,493.5,505.25,51.1905,47,53.5,0,71.0,73.2,70.2
20160314171500,493.5,505.25,51.1905,47,53.5,0,71.0,73.2,70.2
20160314173000,493.5,505.25,51.1905,47,53.5,0,71.0,73.2,70.2
20160314174500,493.5,505.25,51.1905,47,53.5,0,71.0,73.2,70.2
20160314180000,493.5,505.25,51.1905,47,53.5,0,70.8,73.2,70.2
20160314181500,493.5,505.25,51.1905,47,53.5,0,70.7,73.2,70.2
20160314183000,493.5,517.0,52.381,47,53.5,0,70.4,73.2,70.2
20160314184500,493.5,505.25,51.1905,47,53.5,0,70.2,73.2,70.2
20160314190000,493.5,505.25,51.1905,47,53.5,0,70.0,73.2,70.2
20160314191500,493.5,517.0,52.381,47,53.5,100,69.9,73.2,70.2
20160314193000,493.5,509.95,51.6667,47,53.5,100,69.7,73.2,70.2
20160314194500,493.5,509.95,51.6667,47,53.5,100,69.6,73.2,70.2
20160314200000,493.5,500.55,50.7143,47,53.5,100,69.5,73.2,70.2
20160314201500,493.5,509.95,51.6667,47,70.6,100,69.4,73.2,70.2
20160314203000,493.5,509.95,51.6667,47,72.8,100,69.4,73.2,70.2
20160314204500,493.5,495.85,50.2381,47,75.8,100,69.4,73.2,70.2
20160314210000,493.5,495.85,50.2381,47,74.0,100,69.6,73.2,70.2
20160314211500,493.5,495.85,50.2381,47,74.9,100,69.6,73.2,70.2
20160314213000,493.5,495.85,50.2381,47,76.9,100,69.7,73.2,70.2
20160314214500,493.5,495.85,50.2381,47,83.2,100,69.7,73.2,70.2
20160314220000,493.5,505.25,51.1905,47,82.0,100,69.8,73.2,70.2
20160314221500,493.5,495.85,50.2381,47,81.0,100,69.8,73.2,70.2
20160314223000,493.5,495.85,50.2381,47,77.2,100,69.8,73.2,70.2
20160314224500,493.5,495.85,50.2381,47,76.4,100,69.9,73.2,70.2
20160314230000,493.5,495.85,50.2381,47,78.8,100,69.9,73.2,70.2
20160314231500,493.5,495.85,50.2381,47,82.4,100,69.9,73.2,70.2
20160314233000,493.5,495.85,50.2381,47,82.4,100,69.9,73.2,70.2
20160314234500,493.5,505.25,51.1905,47,77.2,100,69.9,73.2,70.2
20160315000000,493.5,495.85,50.2381,47,76.4,100,69.9,73.2,70.2
20160315001500,493.5,495.85,50.2381,47,80.0,100,69.9,73.2,70.2
20160315003000,493.5,495.85,50.2381,47,84.3,100,69.9,73.2,70.2
20160315004500,493.5,495.85,50.2381,47,79.5,100,69.8,73.2,70.2
20160315010000,493.5,495.85,50.2381,47,76.4,100,69.8,73.2,70.2
20160315011500,493.5,495.85,50.2381,47,78.3,100,69.8,73.2,70.2
20160315013000,493.5,495.85,50.2381,47,84.4,100,69.8,73.2,70.2
20160315014500,493.5,495.85,50.2381,47,84.4,100,69.8,73.2,70.2
20160315020000,493.5,495.85,50.2381,47,82.3,100,69.8,73.2,70.2
20160315021500,493.5,495.85,50.2381,47,79.6,100,69.7,73.2,70.2
20160315023000,493.5,495.85,50.2381,47,76.8,100,69.7,73.2,70.2
20160315024500,493.5,495.85,50.2381,47,81.6,100,69.7,73.2,70.2
20160315030000,493.5,495.85,50.2381,47,84.9,100,69.7,73.2,70.2
20160315031500,493.5,495.85,50.2381,47,78.7,100,69.7,73.2,70.2
20160315033000,493.5,495.85,50.2381,47,77.3,100,69.7,73.2,70.2
20160315034500,493.5,495.85,50.2381,47,82.3,100,69.7,73.2,70.2
20160315040000,493.5,495.85,50.2381,47,82.3,100,69.7,73.2,70.2
20160315041500,493.5,495.85,50.2381,47,76.4,100,69.7,73.2,70.2
20160315043000,493.5,495.85,50.2381,47,78.3,100,69.7,73.2,70.2
20160315044500,493.5,495.85,50.2381,47,83.9,100,69.6,73.2,70.2
20160315050000,493.5,495.85,50.2381,47,84.9,100,69.6,73.2,70.2
20160315051500,493.5,484.1,49.0476,47,80.8,100,69.6,73.2,70.2
20160315053000,493.5,484.1,49.0476,47,77.3,100,69.6,73.2,70.2
20160315054500,493.5,484.1,49.0476,47,79.3,100,69.7,73.2,70.2
20160315060000,493.5,474.7,48.0952,47,86.0,100,69.7,73.2,70.2
20160315061500,493.5,474.7,48.0952,47,77.3,100,69.7,73.2,70.2
20160315063000,493.5,474.7,48.0952,47,79.2,100,69.7,73.2,70.2
20160315064500,493.5,474.7,48.0952,47,86.2,100,69.7,73.2,70.2
20160315070000,493.5,474.7,48.0952,47,78.1,100,69.8,73.2,70.2
20160315071500,493.5,491.15,49.7619,47,78.1,100,69.8,73.2,70.2
20160315073000,493.5,479.4,48.5714,47,81.6,100,69.8,73.2,70.2
20160315074500,493.5,479.4,48.5714,47,76.9,100,69.8,73.2,70.2
20160315080000,493.5,479.4,48.5714,47,75.9,100,69.8,73.2,70.2
20160315081500,493.5,491.15,49.7619,47,77.7,100,69.8,73.2,70.2
20160315083000,493.5,491.15,49.7619,47,78.7,100,69.7,73.2,70.2
20160315084500,493.5,484.1,49.0476,47,75.5,100,69.7,73.2,70.2
20160315090000,493.5,484.1,49.0476,47,72.0,100,69.8,73.2,70.2
20160315091500,493.5,491.15,49.7619,47,80.6,100,69.7,73.2,70.2
20160315093000,493.5,484.1,49.0476,47,70.1,100,69.7,73.2,70.2
20160315094500,493.5,484.1,49.0476,47,76.8,100,69.7,73.2,70.2
20160315100000,493.5,491.15,49.7619,47,75.8,100,69.7,73.2,70.2
20160315101500,493.5,491.15,49.7619,47,73.9,100,69.8,73.2,70.2
20160315103000,493.5,479.4,48.5714,47,68.2,100,69.8,73.2,70.2
20160315104500,493.5,479.4,48.5714,47,76.6,100,69.8,73.2,70.2
20160315110000,493.5,479.4,48.5714,47,70.1,100,69.8,73.2,70.2
20160315111500,493.5,491.15,49.7619,47,81.1,100,69.8,73.2,70.2
20160315113000,493.5,491.15,49.7619,47,72.0,100,69.8,73.2,70.2
20160315114500,493.5,491.15,49.7619,47,72.0,100,70.0,73.2,70.2
20160315120000,493.5,491.15,49.7619,47,81.0,100,70.0,73.2,70.2
20160315121500,493.5,505.25,51.1905,47,75.7,100,70.1,73.2,70.2
20160315123000,493.5,505.25,51.1905,47,72.5,100,70.2,73.2,70.2
20160315124500,493.5,505.25,51.1905,47,72.5,100,70.2,73.2,70.2
20160315130000,493.5,491.15,49.7619,47,72.5,100,70.3,73.2,70.2
20160315131500,493.5,491.15,49.7619,47,76.3,100,70.5,73.2,70.2
20160315133000,493.5,505.25,51.1905,47,53.9,0,70.5,73.2,70.2
20160315134500,493.5,517.0,52.381,47,53.9,0,70.4,73.2,70.2
20160315140000,493.5,505.25,51.1905,47,53.9,0,70.3,73.2,70.2
20160315141500,493.5,495.85,50.2381,47,53.9,0,70.1,73.2,70.2
20160315143000,493.5,517.0,52.381,47,53.9,100,69.9,73.2,70.2
20160315144500,493.5,517.0,52.381,47,53.9,100,69.7,73.2,70.2
20160315150000,493.5,509.95,51.6667,47,53.9,100,69.6,73.2,70.2
20160315151500,493.5,509.95,51.6667,47,53.9,100,69.6,73.2,70.2
20160315153000,493.5,509.95,51.6667,47,60.8,100,69.5,73.2,70.2
20160315154500,493.5,509.95,51.6667,47,71.1,100,69.4,73.2,70.2
20160315160000,493.5,500.55,50.7143,47,72.0,100,69.5,73.2,70.2
20160315161500,493.5,500.55,50.7143,47,72.9,100,69.6,73.2,70.2
20160315163000,493.5,500.55,50.7143,47,72.9,100,69.6,73.2,70.2
20160315164500,493.5,500.55,50.7143,47,73.9,100,69.7,73.2,70.2
20160315170000,493.5,491.15,49.7619,47,73.0,100,69.7,73.2,70.2
20160315171500,493.5,500.55,50.7143,47,75.3,100,69.8,73.2,70.2
20160315173000,493.5,500.55,50.7143,47,74.3,100,69.8,73.2,70.2
20160315174500,493.5,500.55,50.7143,47,74.3,100,69.8,73.2,70.2
20160315180000,493.5,500.55,50.7143,47,74.3,100,69.8,73.2,70.2
20160315181500,493.5,500.55,50.7143,47,76.4,100,69.8,73.2,70.2
20160315183000,493.5,500.55,50.7143,47,77.2,100,69.8,73.2,70.2
20160315184500,493.5,500.55,50.7143,47,74.4,100,69.7,73.2,70.2
20160315190000,493.5,500.55,50.7143,47,76.7,100,69.7,73.2,70.2
20160315191500,493.5,500.55,50.7143,47,74.9,100,69.7,73.2,70.2
20160315193000,493.5,500.55,50.7143,47,77.2,100,69.7,73.2,70.2
20160315194500,493.5,500.55,50.7143,47,77.2,100,69.7,73.2,70.2
20160315200000,493.5,500.55,50.7143,47,76.4,100,69.7,73.2,70.2
20160315201500,493.5,491.15,49.7619,47,75.5,100,69.7,73.2,70.2
20160315203000,493.5,491.15,49.7619,47,75.5,100,69.7,73.2,70.2
20160315204500,493.5,500.55,50.7143,47,77.2,100,69.7,73.2,70.2
20160315210000,493.5,491.15,49.7619,47,77.2,100,69.6,73.2,70.2
20160315211500,493.5,491.15,49.7619,47,75.9,100,69.6,73.2,70.2
20160315213000,493.5,491.15,49.7619,47,75.9,100,69.6,73.2,70.2
20160315214500,493.5,491.15,49.7619,47,75.9,100,69.6,73.2,70.2
20160315220000,493.5,491.15,49.7619,47,75.1,100,69.6,73.2,70.2
20160315221500,493.5,491.15,49.7619,47,76.1,100,69.5,73.2,70.2
20160315223000,493.5,491.15,49.7619,47,76.1,100,69.5,73.2,70.2
20160315224500,493.5,491.15,49.7619,47,76.1,100,69.4,73.2,70.2
20160315230000,493.5,491.15,49.7619,47,76.1,100,69.4,73.2,70.2
20160315231500,493.5,491.15,49.7619,47,76.9,100,69.4,73.2,70.2
20160315233000,493.5,491.15,49.7619,47,76.9,100,69.4,73.2,70.2
20160315234500,493.5,491.15,49.7619,47,77.7,100,69.4,73.2,70.2
20160316000000,493.5,491.15,49.7619,47,77.7,100,69.3,73.2,70.2
20160316001500,493.5,479.4,48.5714,10,75.9,100,69.3,73.2,70.2
20160316003000,493.5,479.4,48.5714,46,70.1,100,69.2,73.2,70.2
20160316004500,493.5,462.95,46.9048,46,73.0,100,69.1,73.2,70.2
20160316010000,493.5,467.65,47.381,46,74.0,100,69.1,73.2,70.2
20160316011500,493.5,474.7,48.0952,46,75.4,100,69.1,73.2,70.2
20160316013000,493.5,467.65,47.381,46,78.6,100,69.1,73.2,70.2
20160316014500,493.5,474.7,48.0952,46,77.3,100,69.1,73.2,70.2
20160316020000,493.5,467.65,47.381,46,77.3,100,69.1,73.2,70.2
20160316021500,493.5,467.65,47.381,46,77.3,100,69.1,73.2,70.2
20160316023000,493.5,467.65,47.381,46,77.3,100,69.1,73.2,70.2
20160316024500,493.5,467.65,47.381,46,78.2,100,69.2,73.2,70.2
20160316030000,493.5,462.95,46.9048,46,78.2,100,69.1,73.2,70.2
20160316031500,493.5,467.65,47.381,46,77.4,100,69.1,73.2,70.2
20160316033000,493.5,474.7,48.0952,46,77.4,100,69.1,73.2,70.2
20160316034500,493.5,474.7,48.0952,46,77.4,100,69.1,73.2,70.2
20160316040000,493.5,467.65,47.381,46,77.4,100,69.1,73.2,70.2
20160316041500,493.5,462.95,46.9048,46,77.4,100,69.1,73.2,70.2
20160316043000,493.5,467.65,47.381,46,77.4,100,69.1,73.2,70.2
20160316044500,493.5,467.65,47.381,46,77.4,100,69.1,73.2,70.2
20160316050000,493.5,474.7,48.0952,46,78.7,100,69.1,73.2,70.2
20160316051500,493.5,474.7,48.0952,46,77.3,100,69.1,73.2,70.2
20160316053000,493.5,474.7,48.0952,46,78.1,100,69.1,73.2,70.2
20160316054500,493.5,462.95,46.9048,46,82.6,100,69.1,73.2,70.2
20160316060000,493.5,479.4,48.5714,47,77.7,100,69.1,73.2,70.2
20160316061500,493.5,479.4,48.5714,47,77.7,100,69.2,73.2,70.2
20160316063000,493.5,479.4,48.5714,47,77.7,100,69.2,73.2,70.2
20160316064500,493.5,479.4,48.5714,47,77.7,100,69.2,73.2,70.2
20160316070000,493.5,479.4,48.5714,47,77.7,100,69.3,73.2,70.2
20160316071500,493.5,479.4,48.5714,47,76.3,100,69.3,73.2,70.2
20160316073000,493.5,479.4,48.5714,47,76.3,100,69.3,73.2,70.2
20160316074500,493.5,491.15,49.7619,47,76.3,100,69.3,73.2,70.2
20160316080000,493.5,484.1,49.0476,47,76.3,100,69.4,73.2,70.2
20160316081500,493.5,484.1,49.0476,47,77.9,100,69.4,73.2,70.2
20160316083000,493.5,491.15,49.7619,47,76.4,100,69.4,73.2,70.2
20160316084500,493.5,479.4,48.5714,47,76.4,100,69.5,73.2,70.2
20160316090000,493.5,479.4,48.5714,47,77.8,100,69.6,73.2,70.2
20160316091500,493.5,479.4,48.5714,47,75.9,100,69.6,73.2,70.2
20160316093000,493.5,479.4,48.5714,47,77.7,100,69.6,73.2,70.2
20160316094500,493.5,479.4,48.5714,47,77.7,100,69.7,73.2,70.2
20160316100000,493.5,491.15,49.7619,47,80.7,100,69.8,73.2,70.2
20160316101500,493.5,484.1,49.0476,47,75.9,100,69.8,73.2,70.2
20160316103000,493.5,484.1,49.0476,47,75.9,100,69.8,73.2,70.2
20160316104500,493.5,484.1,49.0476,47,77.2,100,69.9,73.2,70.2
20160316110000,493.5,467.65,47.381,47,77.2,100,69.9,73.2,70.2
20160316111500,493.5,491.15,49.7619,47,77.2,100,69.9,73.2,70.2
20160316113000,493.5,479.4,48.5714,47,76.4,100,70.0,73.2,70.2
20160316114500,493.5,479.4,48.5714,47,77.7,100,70.1,73.2,70.2
20160316120000,493.5,479.4,48.5714,47,76.8,100,69.9,73.2,70.2
20160316121500,493.5,491.15,49.7619,47,76.8,100,70.0,73.2,70.2
20160316123000,493.5,491.15,49.7619,47,75.5,100,69.9,73.2,70.2
20160316124500,493.5,500.55,50.7143,47,75.5,100,69.9,73.2,70.2
20160316130000,493.5,500.55,50.7143,47,75.5,100,69.9,73.2,70.2
20160316131500,493.5,752.0,76.1905,54,53.9,0,71.9,73.2,70.2
20160316133000,493.5,531.1,53.8095,47,53.9,0,70.4,73.2,70.2
20160316134500,493.5,509.95,51.6667,47,53.9,0,70.1,73.2,70.2
20160316140000,493.5,517.0,52.381,47,53.9,0,70.0,73.2,70.2
20160316141500,493.5,517.0,52.381,47,53.9,100,69.7,73.2,70.2
20160316143000,493.5,509.95,51.6667,47,53.9,100,69.5,73.2,70.2
20160316144500,493.5,509.95,51.6667,47,63.7,100,69.3,73.2,70.2
20160316150000,493.5,531.1,53.8095,47,54.3,100,69.2,71.8,68.8
20160316151500,493.5,517.0,52.381,47,53.5,100,69.2,72.7,69.7
20160316153000,493.5,542.85,55.0,48,53.5,0,69.1,71.3,68.3
20160316154500,493.5,542.85,55.0,48,53.5,0,68.9,71.0,68.0
20160316160000,493.5,528.75,53.5714,47,66.3,100,68.9,72.8,69.8
20160316161500,493.5,681.5,69.0476,53,64.6,0,68.9,70.7,67.7
20160316163000,493.5,517.0,52.381,47,53.9,0,68.8,71.8,68.8
20160316164500,493.5,531.1,53.8095,47,53.9,0,68.8,70.9,67.9
20160316170000,493.5,531.1,53.8095,47,59.8,100,68.7,72.7,69.7
20160316171500,493.5,531.1,53.8095,47,70.1,100,68.7,72.7,69.7
20160316173000,493.5,578.1,58.5714,49,53.9,0,68.7,71.8,68.8
20160316174500,493.5,495.85,50.2381,46,55.1,100,68.6,72.7,69.7
20160316180000,493.5,949.4,96.1905,61,55.1,0,68.6,68.0,64.3
20160316181500,493.5,505.25,51.1905,47,55.1,100,68.5,72.2,69.2
20160316183000,493.5,505.25,51.1905,47,70.6,100,68.5,71.6,68.6
20160316184500,493.5,521.7,52.8571,48,54.3,100,68.4,72.0,69.0
20160316190000,493.5,611.0,61.9048,53,54.3,0,68.3,70.0,67.0
20160316191500,493.5,455.9,46.1905,45,65.3,100,68.4,71.7,68.7
20160316193000,493.5,455.9,46.1905,45,71.5,100,68.4,72.2,69.2
20160316194500,493.5,474.7,48.0952,46,72.4,100,68.4,71.8,68.8
20160316200000,493.5,467.65,47.381,46,71.6,100,68.5,71.8,68.8
20160316201500,493.5,462.95,46.9048,46,71.6,100,68.6,71.8,68.8
20160316203000,493.5,474.7,48.0952,46,74.6,100,68.6,72.3,69.3
20160316204500,493.5,474.7,48.0952,46,74.6,100,68.7,72.7,69.7
20160316210000,493.5,467.65,47.381,46,76.8,100,68.8,72.7,69.7
20160316211500,493.5,467.65,47.381,46,75.9,100,68.9,72.7,69.7
20160316213000,493.5,467.65,47.381,46,76.7,100,68.9,72.3,69.3
20160316214500,493.5,467.65,47.381,46,75.9,100,69.0,72.3,69.3
20160316220000,493.5,467.65,47.381,46,77.9,100,69.1,72.7,69.7
20160316221500,493.5,467.65,47.381,46,76.6,100,69.1,72.2,69.2
20160316223000,493.5,462.95,46.9048,46,76.6,100,69.1,72.2,69.2
20160316224500,493.5,462.95,46.9048,46,77.7,100,69.1,72.7,69.7
20160316230000,493.5,474.7,48.0952,46,77.7,100,69.2,72.7,69.7
20160316231500,493.5,462.95,46.9048,46,77.7,100,69.2,72.7,69.7
20160316233000,493.5,462.95,46.9048,46,76.4,100,69.2,72.7,69.7
20160316234500,493.5,467.65,47.381,46,78.2,100,69.2,72.7,69.7
20160317000000,493.5,467.65,47.381,46,77.2,100,69.2,72.7,69.7
20160317001500,493.5,462.95,46.9048,46,77.2,100,69.2,72.7,69.7
20160317003000,493.5,474.7,48.0952,46,76.4,100,69.2,72.7,69.7
20160317004500,493.5,462.95,46.9048,46,77.7,100,69.2,72.7,69.7
20160317010000,493.5,462.95,46.9048,46,76.8,100,69.1,72.7,69.7
20160317011500,493.5,462.95,46.9048,46,76.8,100,69.1,72.7,69.7
20160317013000,493.5,462.95,46.9048,46,76.8,100,69.1,72.7,69.7
20160317014500,493.5,467.65,47.381,46,76.8,100,69.1,72.7,69.7
20160317020000,493.5,462.95,46.9048,46,78.2,100,69.1,72.7,69.7
20160317021500,493.5,455.9,46.1905,46,77.2,100,69.1,72.7,69.7
20160317023000,493.5,467.65,47.381,46,77.2,100,69.0,72.2,69.2
20160317024500,493.5,462.95,46.9048,46,77.2,100,69.1,71.8,68.8
20160317030000,493.5,462.95,46.9048,46,77.2,100,69.0,72.2,69.2
20160317031500,493.5,462.95,46.9048,46,77.2,100,69.1,72.2,69.2
20160317033000,493.5,462.95,46.9048,46,77.2,100,69.1,72.2,69.2
20160317034500,493.5,467.65,47.381,46,55.6,100,69.1,72.2,69.2
20160317040000,493.5,467.65,47.381,46,54.3,100,68.9,72.3,69.3
20160317041500,493.5,474.7,48.0952,46,54.3,100,68.9,72.3,69.3
20160317043000,493.5,474.7,48.0952,46,54.3,100,68.7,72.3,69.3
20160317044500,493.5,474.7,48.0952,46,68.5,100,68.6,72.3,69.3
20160317050000,493.5,474.7,48.0952,46,72.4,100,68.4,72.2,69.2
20160317051500,493.5,474.7,48.0952,46,75.1,100,68.4,72.7,69.7
20160317053000,493.5,467.65,47.381,46,76.8,100,68.5,72.7,69.7
20160317054500,493.5,462.95,46.9048,46,76.8,100,68.6,72.7,69.7
20160317060000,493.5,462.95,46.9048,47,78.2,100,68.7,72.7,69.7
20160317061500,493.5,479.4,48.5714,47,77.2,100,68.8,72.7,69.7
20160317063000,493.5,479.4,48.5714,47,77.2,100,68.9,72.7,69.7
20160317064500,493.5,479.4,48.5714,47,77.2,100,69.0,72.7,69.7
20160317070000,493.5,467.65,47.381,47,77.2,100,69.0,72.3,69.3
20160317071500,493.5,467.65,47.381,47,76.4,100,69.1,72.3,69.3
20160317073000,493.5,467.65,47.381,47,77.7,100,69.1,72.2,69.2
20160317074500,493.5,467.65,47.381,47,77.7,100,69.2,72.7,69.7
20160317080000,493.5,467.65,47.381,47,76.4,100,69.2,72.7,69.7
20160317081500,493.5,467.65,47.381,47,77.2,100,69.3,72.7,69.7
20160317083000,493.5,467.65,47.381,47,77.2,100,69.3,72.7,69.7
20160317084500,493.5,474.7,48.0952,47,77.2,100,69.3,72.7,69.7
20160317090000,493.5,467.65,47.381,47,77.2,100,69.4,72.7,69.7
20160317091500,493.5,462.95,46.9048,47,77.2,100,69.4,72.7,69.7
20160317093000,493.5,467.65,47.381,47,77.2,100,69.5,72.7,69.7
20160317094500,493.5,467.65,47.381,47,77.2,100,69.6,72.7,69.7
20160317100000,493.5,467.65,47.381,47,77.2,100,69.6,72.7,69.7
20160317101500,493.5,467.65,47.381,47,77.2,100,69.7,72.7,69.7
20160317103000,493.5,462.95,46.9048,47,77.2,100,69.7,72.7,69.7
20160317104500,493.5,462.95,46.9048,47,76.4,100,69.8,72.7,69.7
20160317110000,493.5,455.9,46.1905,47,76.4,100,69.8,72.7,69.7
20160317111500,493.5,467.65,47.381,47,76.4,100,69.9,72.7,69.7
20160317113000,493.5,467.65,47.381,47,54.7,0,70.0,72.7,69.7
20160317114500,493.5,474.7,48.0952,47,53.5,0,69.9,72.7,69.7
20160317120000,493.5,474.7,48.0952,47,53.5,0,69.9,72.7,69.7
20160317121500,493.5,484.1,49.0476,47,53.5,0,69.9,72.7,69.7
20160317123000,493.5,484.1,49.0476,47,53.5,0,69.9,72.7,69.7
20160317124500,493.5,672.1,68.0952,53,53.5,0,69.9,71.6,68.6
20160317130000,493.5,528.75,53.5714,47,53.5,0,69.9,71.8,68.8
20160317131500,493.5,528.75,53.5714,47,53.5,0,69.9,71.8,68.8
20160317133000,493.5,517.0,52.381,47,53.5,0,69.9,71.8,68.8
20160317134500,493.5,528.75,53.5714,47,53.5,0,70.0,72.0,69.0
20160317140000,493.5,528.75,53.5714,47,53.5,0,70.0,71.8,68.8
20160317141500,493.5,521.7,52.8571,47,53.5,0,70.0,71.8,68.8
20160317143000,493.5,521.7,52.8571,47,53.5,0,70.1,71.8,68.8
20160317144500,493.5,528.75,53.5714,47,53.5,0,70.2,71.8,68.8
20160317150000,493.5,517.0,52.381,47,53.5,0,70.2,71.8,68.8
20160317151500,493.5,517.0,52.381,47,53.5,0,70.3,71.8,68.8
20160317153000,493.5,517.0,52.381,47,53.5,0,70.3,71.8,68.8
20160317154500,493.5,517.0,52.381,47,53.5,0,70.3,71.4,68.4
20160317160000,493.5,517.0,52.381,47,53.5,0,70.3,71.6,68.6
20160317161500,493.5,528.75,53.5714,47,53.5,0,70.3,71.4,68.4
20160317163000,493.5,521.7,52.8571,47,53.5,0,70.3,71.4,68.4
20160317164500,493.5,535.8,54.2857,48,53.5,0,70.3,71.4,68.4
20160317170000,493.5,517.0,52.381,47,53.5,0,70.2,71.8,68.8
20160317171500,493.5,517.0,52.381,47,53.5,0,70.1,71.8,68.8
20160317173000,493.5,517.0,52.381,47,53.5,0,69.9,71.6,68.6
20160317174500,493.5,528.75,53.5714,47,53.5,0,69.8,71.4,68.4
20160317180000,493.5,521.7,52.8571,47,53.5,0,69.7,71.4,68.4
20160317181500,493.5,505.25,51.1905,47,53.5,0,69.6,71.3,68.3
20160317183000,493.5,505.25,51.1905,47,53.5,0,69.4,71.3,68.3
20160317184500,493.5,517.0,52.381,47,53.5,0,69.3,71.3,68.3
20160317190000,493.5,517.0,52.381,47,53.5,0,69.2,71.3,68.3
20160317191500,493.5,517.0,52.381,47,53.5,0,69.2,71.3,68.3
20160317193000,493.5,517.0,52.381,47,53.5,0,69.1,71.3,68.3
20160317194500,493.5,517.0,52.381,47,53.5,0,69.0,71.8,68.8
20160317200000,493.5,517.0,52.381,47,53.5,0,68.9,71.8,68.8
20160317201500,493.5,517.0,52.381,47,53.5,0,68.8,71.8,68.8
20160317203000,493.5,517.0,52.381,47,53.5,0,68.8,71.8,68.8
20160317204500,493.5,517.0,52.381,47,53.5,0,68.8,71.8,68.8
20160317210000,493.5,528.75,53.5714,47,53.5,0,68.7,71.8,68.8
20160317211500,493.5,528.75,53.5714,47,53.5,0,68.7,71.4,68.4
20160317213000,493.5,521.7,52.8571,47,53.5,0,68.7,71.3,68.3
20160317214500,493.5,521.7,52.8571,47,53.5,0,68.6,71.4,68.4
20160317220000,493.5,531.1,53.8095,47,53.5,0,68.5,71.7,68.7
20160317221500,493.5,521.7,52.8571,47,53.5,0,68.4,71.5,68.5
20160317223000,493.5,528.75,53.5714,47,53.5,0,68.4,71.4,68.4
20160317224500,493.5,535.8,54.2857,47,53.5,0,68.4,71.4,68.4
20160317230000,493.5,535.8,54.2857,47,53.5,0,68.3,71.4,68.4
20160317231500,493.5,535.8,54.2857,48,53.5,0,68.2,70.6,67.6
20160317233000,493.5,528.75,53.5714,47,54.6,100,68.2,71.4,68.4
20160317234500,493.5,509.95,51.6667,47,59.1,100,68.2,72.2,69.2
20160318000000,493.5,509.95,51.6667,47,71.1,100,68.2,72.2,69.2
20160318001500,493.5,509.95,51.6667,47,72.5,100,68.2,72.2,69.2
20160318003000,493.5,509.95,51.6667,47,74.8,100,68.4,72.2,69.2
20160318004500,493.5,509.95,51.6667,47,77.0,100,68.4,72.3,69.3
20160318010000,493.5,509.95,51.6667,47,76.2,100,68.6,71.8,68.8
20160318011500,493.5,495.85,50.2381,47,74.4,100,68.6,71.8,68.8
20160318013000,493.5,495.85,50.2381,47,76.3,100,68.7,71.8,68.8
20160318014500,493.5,509.95,51.6667,47,76.3,100,68.8,72.3,69.3
20160318020000,493.5,509.95,51.6667,47,75.3,100,68.8,72.2,69.2
20160318021500,493.5,500.55,50.7143,47,75.3,100,68.9,72.2,69.2
20160318023000,493.5,500.55,50.7143,47,76.8,100,68.9,72.2,69.2
20160318024500,493.5,500.55,50.7143,47,75.9,100,68.9,72.2,69.2
20160318030000,493.5,500.55,50.7143,47,74.4,100,68.9,72.2,69.2
20160318031500,493.5,509.95,51.6667,47,75.8,100,68.9,72.2,69.2
20160318033000,493.5,509.95,51.6667,47,80.1,100,69.0,72.2,69.2
20160318034500,493.5,509.95,51.6667,47,77.2,100,69.0,72.6,69.6
20160318040000,493.5,509.95,51.6667,47,69.5,100,69.0,71.4,68.4
20160318041500,493.5,521.7,52.8571,48,54.3,100,69.0,72.2,69.2
20160318043000,493.5,528.75,53.5714,48,54.3,100,68.8,72.2,69.2
20160318044500,493.5,521.7,52.8571,48,54.3,100,68.7,72.2,69.2
20160318050000,493.5,521.7,52.8571,48,68.5,100,68.6,72.2,69.2
20160318051500,493.5,505.25,51.1905,48,75.8,100,68.6,72.2,69.2
20160318053000,493.5,505.25,51.1905,48,75.8,100,68.6,72.2,69.2
20160318054500,493.5,505.25,51.1905,48,73.6,100,68.6,72.2,69.2
20160318060000,493.5,517.0,52.381,48,72.3,100,68.7,72.2,69.2
20160318061500,493.5,509.95,51.6667,48,72.3,100,68.7,72.2,69.2
20160318063000,493.5,509.95,51.6667,48,73.5,100,68.8,72.2,69.2
20160318064500,493.5,509.95,51.6667,48,75.8,100,68.9,72.2,69.2
20160318070000,493.5,500.55,50.7143,48,74.2,100,68.9,72.2,69.2
20160318071500,493.5,528.75,53.5714,48,73.0,100,69.0,72.2,69.2
20160318073000,493.5,521.7,52.8571,48,73.0,100,69.1,72.2,69.2
20160318074500,493.5,528.75,53.5714,48,73.0,100,69.1,72.2,69.2
20160318080000,493.5,521.7,52.8571,48,73.0,100,69.2,72.2,69.2
20160318081500,493.5,528.75,53.5714,48,73.0,100,69.2,72.2,69.2
20160318083000,493.5,521.7,52.8571,48,73.9,100,69.3,72.2,69.2
20160318084500,493.5,521.7,52.8571,48,73.9,100,69.3,72.2,69.2
20160318090000,493.5,528.75,53.5714,48,72.9,100,69.4,72.2,69.2
20160318091500,493.5,521.7,52.8571,48,72.9,100,69.3,72.2,69.2
20160318093000,493.5,521.7,52.8571,48,72.9,100,69.4,72.2,69.2
20160318094500,493.5,521.7,52.8571,48,72.9,100,69.4,72.2,69.2
20160318100000,493.5,521.7,52.8571,48,65.0,100,69.4,72.2,69.2
20160318101500,493.5,521.7,52.8571,48,53.9,100,69.5,72.2,69.2
20160318103000,493.5,528.75,53.5714,48,53.9,0,69.4,72.2,69.2
20160318104500,493.5,528.75,53.5714,48,53.9,0,69.3,72.2,69.2
20160318110000,493.5,528.75,53.5714,48,53.9,0,69.2,72.2,69.2
20160318111500,493.5,509.95,51.6667,47,53.9,0,69.1,72.2,69.2
20160318113000,493.5,509.95,51.6667,47,53.9,0,69.0,72.2,69.2
20160318114500,493.5,509.95,51.6667,47,53.9,100,68.9,72.2,69.2
20160318120000,493.5,521.7,52.8571,47,53.9,100,68.9,72.2,69.2
20160318121500,493.5,521.7,52.8571,47,53.9,100,68.9,72.2,69.2
20160318123000,493.5,509.95,51.6667,47,53.9,100,68.9,72.2,69.2
20160318124500,493.5,509.95,51.6667,47,53.9,100,69.2,72.2,69.2
20160318130000,493.5,517.0,52.381,47,53.9,100,69.2,72.2,69.2
20160318131500,493.5,517.0,52.381,47,53.9,100,69.2,72.2,69.2
20160318133000,493.5,509.95,51.6667,47,53.9,100,69.2,72.2,69.2
20160318134500,493.5,509.95,51.6667,47,53.9,100,69.2,72.2,69.2
20160318140000,493.5,509.95,51.6667,47,53.9,100,69.1,72.2,69.2
20160318141500,493.5,509.95,51.6667,47,53.9,100,69.1,72.2,69.2
20160318143000,493.5,509.95,51.6667,47,53.9,100,69.1,72.2,69.2
20160318144500,493.5,517.0,52.381,47,53.1,0,69.0,71.8,68.8
20160318150000,493.5,528.75,53.5714,48,53.1,100,69.0,72.7,69.7
20160318151500,493.5,528.75,53.5714,48,53.9,100,68.9,72.7,69.7
20160318153000,493.5,528.75,53.5714,48,69.6,100,68.9,72.7,69.7
20160318154500,493.5,517.0,52.381,48,71.5,100,68.9,72.7,69.7
20160318160000,493.5,517.0,52.381,48,72.9,100,69.0,72.5,69.5
20160318161500,493.5,517.0,52.381,48,72.9,100,69.1,72.3,69.3
20160318163000,493.5,509.95,51.6667,48,54.7,100,69.2,72.7,69.7
20160318164500,493.5,521.7,52.8571,48,53.9,100,69.2,72.7,69.7
20160318170000,493.5,509.95,51.6667,48,53.9,100,69.1,72.4,69.4
20160318171500,493.5,509.95,51.6667,48,53.9,100,69.1,72.3,69.3
20160318173000,493.5,521.7,52.8571,48,53.9,100,68.9,72.3,69.3
20160318174500,493.5,521.7,52.8571,48,53.9,100,68.9,72.3,69.3
20160318180000,493.5,521.7,52.8571,48,59.9,100,68.8,71.4,68.4
20160318181500,493.5,521.7,52.8571,48,53.9,100,68.8,72.2,69.2
20160318183000,493.5,528.75,53.5714,48,53.9,100,68.7,72.2,69.2
20160318184500,493.5,521.7,52.8571,48,53.9,100,68.7,72.2,69.2
20160318190000,493.5,521.7,52.8571,48,57.9,100,68.7,72.2,69.2
20160318191500,493.5,521.7,52.8571,48,69.6,100,68.7,72.2,69.2
20160318193000,493.5,521.7,52.8571,48,71.0,100,68.7,72.2,69.2
20160318194500,493.5,521.7,52.8571,48,71.0,100,68.8,72.2,69.2
20160318200000,493.5,509.95,51.6667,48,71.0,100,68.9,72.2,69.2
20160318201500,493.5,517.0,52.381,48,71.0,100,68.9,72.2,69.2
20160318203000,493.5,517.0,52.381,48,72.0,100,69.0,72.2,69.2
20160318204500,493.5,517.0,52.381,48,70.7,100,69.0,72.2,69.2
20160318210000,493.5,517.0,52.381,48,70.7,100,69.1,72.2,69.2
20160318211500,493.5,528.75,53.5714,48,71.6,100,69.1,72.2,69.2
20160318213000,493.5,521.7,52.8571,48,71.6,100,69.1,72.2,69.2
20160318214500,493.5,521.7,52.8571,48,54.3,100,69.1,72.2,69.2
20160318220000,493.5,528.75,53.5714,48,54.3,100,68.9,72.2,69.2
20160318221500,493.5,521.7,52.8571,48,54.3,100,68.8,72.2,69.2
20160318223000,493.5,528.75,53.5714,48,54.3,100,68.7,72.2,69.2
20160318224500,493.5,528.75,53.5714,48,70.1,100,68.6,73.1,70.1
20160318230000,493.5,528.75,53.5714,48,73.4,100,68.6,73.1,70.1
20160318231500,493.5,528.75,53.5714,48,76.4,100,68.6,73.1,70.1
20160318233000,493.5,517.0,52.381,48,76.4,100,68.6,73.1,70.1
20160318234500,493.5,517.0,52.381,48,76.4,100,68.7,73.1,70.1
20160319000000,493.5,509.95,51.6667,48,76.4,100,68.7,73.1,70.1
20160319001500,493.5,467.65,47.381,9,76.4,100,68.8,73.2,70.2
20160319003000,493.5,474.7,48.0952,47,76.4,100,68.7,73.2,70.2
20160319004500,493.5,462.95,46.9048,47,76.4,100,68.7,73.2,70.2
20160319010000,493.5,474.7,48.0952,47,76.4,100,68.7,73.2,70.2
20160319011500,493.5,467.65,47.381,47,76.4,100,68.7,73.2,70.2
20160319013000,493.5,467.65,47.381,47,78.2,100,68.7,73.2,70.2
20160319014500,493.5,467.65,47.381,47,76.4,100,68.7,73.2,70.2
20160319020000,493.5,462.95,46.9048,47,77.8,100,68.7,73.2,70.2
20160319021500,493.5,467.65,47.381,47,76.8,100,68.8,73.2,70.2
20160319023000,493.5,467.65,47.381,47,76.8,100,68.8,73.2,70.2
20160319024500,493.5,462.95,46.9048,47,76.8,100,68.8,73.2,70.2
20160319030000,493.5,467.65,47.381,47,76.8,100,68.8,73.2,70.2
20160319031500,493.5,467.65,47.381,47,76.8,100,68.8,73.2,70.2
20160319033000,493.5,474.7,48.0952,47,76.8,100,68.9,73.2,70.2
20160319034500,493.5,462.95,46.9048,47,77.7,100,68.8,73.2,70.2
20160319040000,493.5,467.65,47.381,47,76.8,100,68.9,73.2,70.2
20160319041500,493.5,467.65,47.381,47,76.8,100,68.9,73.2,70.2
20160319043000,493.5,474.7,48.0952,47,78.8,100,68.9,73.2,70.2
20160319044500,493.5,462.95,46.9048,47,76.8,100,68.9,73.2,70.2
20160319050000,493.5,462.95,46.9048,47,76.8,100,68.9,73.2,70.2
20160319051500,493.5,462.95,46.9048,47,78.2,100,68.9,73.2,70.2
20160319053000,493.5,467.65,47.381,47,78.2,100,68.9,73.2,70.2
20160319054500,493.5,462.95,46.9048,47,79.1,100,68.9,73.2,70.2
20160319060000,493.5,462.95,46.9048,47,79.1,100,68.9,73.2,70.2
20160319061500,493.5,467.65,47.381,47,79.1,100,68.9,73.2,70.2
20160319063000,493.5,467.65,47.381,47,76.4,100,68.9,73.2,70.2
20160319064500,493.5,474.7,48.0952,47,76.4,100,68.9,73.2,70.2
20160319070000,493.5,467.65,47.381,47,76.4,100,68.8,73.2,70.2
20160319071500,493.5,474.7,48.0952,47,76.4,100,68.8,73.2,70.2
20160319073000,493.5,462.95,46.9048,47,77.3,100,68.8,73.2,70.2
20160319074500,493.5,474.7,48.0952,47,77.3,100,68.8,73.2,70.2
20160319080000,493.5,474.7,48.0952,47,76.3,100,68.8,73.2,70.2
20160319081500,493.5,467.65,47.381,47,77.4,100,68.8,73.2,70.2
20160319083000,493.5,462.95,46.9048,47,82.0,100,68.8,73.2,70.2
20160319084500,493.5,467.65,47.381,47,81.0,100,68.8,73.1,70.1
20160319090000,493.5,462.95,46.9048,47,81.0,100,68.8,73.1,70.1
20160319091500,493.5,462.95,46.9048,47,79.6,100,68.8,73.1,70.1
20160319093000,493.5,467.65,47.381,47,77.4,100,68.8,73.1,70.1
20160319094500,493.5,474.7,48.0952,47,77.4,100,68.8,73.1,70.1
20160319100000,493.5,462.95,46.9048,47,75.9,100,68.8,73.1,70.1
20160319101500,493.5,467.65,47.381,47,79.6,100,68.8,73.1,70.1
20160319103000,493.5,474.7,48.0952,47,76.8,100,68.8,73.1,70.1
20160319104500,493.5,474.7,48.0952,47,76.8,100,68.8,73.1,70.1
20160319110000,493.5,474.7,48.0952,47,76.8,100,68.8,73.1,70.1
20160319111500,493.5,474.7,48.0952,47,77.8,100,68.8,73.1,70.1
20160319113000,493.5,474.7,48.0952,47,77.8,100,68.8,73.1,70.1
20160319114500,493.5,474.7,48.0952,47,77.8,100,68.8,73.1,70.1
20160319120000,493.5,474.7,48.0952,47,75.9,100,68.8,73.1,70.1
20160319121500,493.5,474.7,48.0952,47,75.9,100,68.8,73.1,70.1
20160319123000,493.5,467.65,47.381,47,75.9,100,68.8,73.1,70.1
20160319124500,493.5,479.4,48.5714,47,77.3,100,68.7,73.1,70.1
20160319130000,493.5,479.4,48.5714,47,75.3,100,68.7,73.1,70.1
20160319131500,493.5,479.4,48.5714,47,77.3,100,68.7,73.1,70.1
20160319133000,493.5,479.4,48.5714,47,81.2,100,68.7,73.1,70.1
20160319134500,493.5,479.4,48.5714,47,82.3,100,68.7,73.1,70.1
20160319140000,493.5,479.4,48.5714,47,77.9,100,68.7,73.1,70.1
20160319141500,493.5,479.4,48.5714,47,76.4,100,68.7,73.1,70.1
20160319143000,493.5,479.4,48.5714,47,76.4,100,68.7,73.1,70.1
20160319144500,493.5,479.4,48.5714,47,78.3,100,68.7,73.1,70.1
20160319150000,493.5,479.4,48.5714,47,78.3,100,68.7,73.1,70.1
20160319151500,493.5,479.4,48.5714,47,76.3,100,68.7,73.1,70.1
20160319153000,493.5,479.4,48.5714,47,77.2,100,68.7,73.1,70.1
20160319154500,493.5,479.4,48.5714,47,77.2,100,68.7,73.1,70.1
20160319160000,493.5,479.4,48.5714,47,76.3,100,68.7,73.1,70.1
20160319161500,493.5,479.4,48.5714,47,79.1,100,68.7,73.1,70.1
20160319163000,493.5,491.15,49.7619,47,80.6,100,68.7,73.1,70.1
20160319164500,493.5,491.15,49.7619,47,82.5,100,68.7,73.1,70.1
20160319170000,493.5,491.15,49.7619,47,80.7,100,68.7,73.1,70.1
20160319171500,493.5,479.4,48.5714,47,77.4,100,68.7,73.1,70.1
20160319173000,493.5,491.15,49.7619,47,77.4,100,68.6,73.1,70.1
20160319174500,493.5,491.15,49.7619,47,75.9,100,68.6,73.1,70.1
20160319180000,493.5,491.15,49.7619,47,78.2,100,68.6,73.1,70.1
20160319181500,493.5,491.15,49.7619,47,78.2,100,68.6,73.1,70.1
20160319183000,493.5,484.1,49.0476,47,78.2,100,68.5,73.1,70.1
20160319184500,493.5,491.15,49.7619,47,77.3,100,68.4,73.1,70.1
20160319190000,493.5,491.15,49.7619,47,77.3,100,68.4,73.1,70.1
20160319191500,493.5,484.1,49.0476,47,77.3,100,68.4,73.1,70.1
20160319193000,493.5,495.85,50.2381,47,75.8,100,68.4,73.1,70.1
20160319194500,493.5,495.85,50.2381,47,75.8,100,68.3,73.1,70.1
20160319200000,493.5,495.85,50.2381,47,75.8,100,68.3,73.1,70.1
20160319201500,493.5,495.85,50.2381,47,76.7,100,68.3,73.1,70.1
20160319203000,493.5,495.85,50.2381,47,78.6,100,68.2,73.1,70.1
20160319204500,493.5,495.85,50.2381,47,75.9,100,68.2,73.1,70.1
20160319210000,493.5,495.85,50.2381,47,77.3,100,68.2,73.1,70.1
20160319211500,493.5,495.85,50.2381,47,77.3,100,68.1,73.1,70.1
20160319213000,493.5,495.85,50.2381,47,81.2,100,68.1,73.1,70.1
20160319214500,493.5,495.85,50.2381,47,81.2,100,68.1,73.1,70.1
20160319220000,493.5,495.85,50.2381,47,79.1,100,68.0,73.1,70.1
20160319221500,493.5,495.85,50.2381,47,75.4,100,68.0,73.1,70.1
20160319223000,493.5,505.25,51.1905,47,75.4,100,67.9,73.1,70.1
20160319224500,493.5,505.25,51.1905,47,75.4,100,67.9,73.1,70.1
20160319230000,493.5,505.25,51.1905,47,76.8,100,67.9,73.1,70.1
20160319231500,493.5,495.85,50.2381,47,76.8,100,67.8,73.1,70.1
20160319233000,493.5,505.25,51.1905,47,76.8,100,67.8,73.1,70.1
20160319234500,493.5,505.25,51.1905,47,81.5,100,67.7,73.1,70.1
20160320000000,493.5,505.25,51.1905,47,81.5,100,67.7,73.1,70.1
20160320001500,493.5,505.25,51.1905,47,81.5,100,67.7,73.1,70.1
20160320003000,493.5,505.25,51.1905,47,76.8,100,67.7,73.1,70.1
20160320004500,493.5,505.25,51.1905,47,76.8,100,67.6,73.1,70.1
20160320010000,493.5,505.25,51.1905,47,76.8,100,67.6,73.1,70.1
20160320011500,493.5,505.25,51.1905,47,80.5,100,67.6,73.1,70.1
20160320013000,493.5,505.25,51.1905,47,82.5,100,67.5,73.1,70.1
20160320014500,493.5,505.25,51.1905,47,76.8,100,67.4,73.1,70.1
20160320020000,493.5,505.25,51.1905,47,75.8,100,67.4,73.1,70.1
20160320021500,493.5,505.25,51.1905,47,75.8,100,67.4,73.1,70.1
20160320023000,493.5,505.25,51.1905,47,80.6,100,67.4,73.1,70.1
20160320024500,493.5,505.25,51.1905,47,81.6,100,67.3,73.1,70.1
20160320030000,493.5,505.25,51.1905,47,82.5,100,67.3,73.1,70.1
20160320031500,493.5,505.25,51.1905,47,77.8,100,67.3,73.1,70.1
20160320033000,493.5,505.25,51.1905,47,76.4,100,67.2,73.1,70.1
20160320034500,493.5,505.25,51.1905,47,76.4,100,67.2,73.1,70.1
20160320040000,493.5,505.25,51.1905,47,76.4,100,67.2,73.1,70.1
20160320041500,493.5,505.25,51.1905,47,81.3,100,67.1,73.1,70.1
20160320043000,493.5,517.0,52.381,47,82.5,100,67.1,73.1,70.1
20160320044500,493.5,517.0,52.381,47,78.5,100,67.1,73.1,70.1
20160320050000,493.5,509.95,51.6667,47,75.9,100,67.1,73.1,70.1
20160320051500,493.5,509.95,51.6667,47,75.9,100,67.1,73.1,70.1
20160320053000,493.5,509.95,51.6667,47,77.2,100,67.0,73.1,70.1
20160320054500,493.5,509.95,51.6667,47,81.5,100,67.0,73.1,70.1
20160320060000,493.5,509.95,51.6667,47,81.5,100,66.9,73.1,70.1
20160320061500,493.5,509.95,51.6667,47,81.5,100,66.9,73.1,70.1
20160320063000,493.5,509.95,51.6667,47,76.8,100,66.9,73.1,70.1
20160320064500,493.5,509.95,51.6667,47,76.8,100,66.9,73.1,70.1
20160320070000,493.5,517.0,52.381,47,76.8,100,66.9,73.1,70.1
20160320071500,493.5,505.25,51.1905,47,81.5,100,66.9,73.1,70.1
20160320073000,493.5,505.25,51.1905,47,77.6,100,66.9,73.1,70.1
20160320074500,493.5,521.7,52.8571,47,76.3,100,66.9,73.1,70.1
20160320080000,493.5,509.95,51.6667,47,82.0,100,66.9,73.1,70.1
20160320081500,493.5,509.95,51.6667,47,78.0,100,66.9,73.1,70.1
20160320083000,493.5,517.0,52.381,47,75.6,100,66.9,73.1,70.1
20160320084500,493.5,505.25,51.1905,47,77.2,100,66.9,72.2,69.2
20160320090000,493.5,505.25,51.1905,47,75.9,100,66.9,71.8,68.8
20160320091500,493.5,521.7,52.8571,47,81.1,100,66.9,72.7,69.7
20160320093000,493.5,521.7,52.8571,47,83.0,100,67.0,72.7,69.7
20160320094500,493.5,509.95,51.6667,47,79.2,100,67.1,72.7,69.7
20160320100000,493.5,509.95,51.6667,47,76.7,100,67.1,72.7,69.7
20160320101500,493.5,509.95,51.6667,47,76.7,100,67.2,72.7,69.7
20160320103000,493.5,509.95,51.6667,47,76.7,100,67.2,72.7,69.7
20160320104500,493.5,509.95,51.6667,47,76.7,100,67.3,72.7,69.7
20160320110000,493.5,500.55,50.7143,47,76.7,100,67.4,72.7,69.7
20160320111500,493.5,500.55,50.7143,47,78.1,100,67.5,72.7,69.7
20160320113000,493.5,500.55,50.7143,47,78.1,100,67.6,72.7,69.7
20160320114500,493.5,500.55,50.7143,47,76.8,100,67.7,72.7,69.7
20160320120000,493.5,500.55,50.7143,47,76.8,100,67.7,72.7,69.7
20160320121500,493.5,500.55,50.7143,47,76.8,100,67.9,72.7,69.7
20160320123000,493.5,500.55,50.7143,47,76.8,100,68.0,72.7,69.7
20160320124500,493.5,509.95,51.6667,47,76.8,100,68.1,72.8,69.8
20160320130000,493.5,495.85,50.2381,47,78.3,100,68.2,72.8,69.8
20160320131500,493.5,495.85,50.2381,47,76.8,100,68.4,72.8,69.8
20160320133000,493.5,495.85,50.2381,47,76.8,100,68.6,72.8,69.8
20160320134500,493.5,495.85,50.2381,47,78.4,100,68.7,72.8,69.8
20160320140000,493.5,495.85,50.2381,47,81.6,100,68.9,72.8,69.8
20160320141500,493.5,495.85,50.2381,47,81.6,100,69.1,72.8,69.8
20160320143000,493.5,495.85,50.2381,47,82.6,100,69.2,72.8,69.8
20160320144500,493.5,495.85,50.2381,47,82.6,100,69.4,72.8,69.8
20160320150000,493.5,495.85,50.2381,47,82.6,100,69.6,72.8,69.8
20160320151500,493.5,495.85,50.2381,47,81.7,100,69.7,72.8,69.8
20160320153000,493.5,495.85,50.2381,47,77.8,100,69.8,72.8,69.8
20160320154500,493.5,495.85,50.2381,47,77.8,100,69.9,72.8,69.8
20160320160000,493.5,495.85,50.2381,47,76.4,100,70.0,72.8,69.8
20160320161500,493.5,495.85,50.2381,47,55.7,100,70.0,72.8,69.8
20160320163000,493.5,495.85,50.2381,47,55.7,100,70.0,72.8,69.8
20160320164500,493.5,495.85,50.2381,47,55.7,100,70.0,72.8,69.8
20160320170000,493.5,495.85,50.2381,47,55.7,100,69.9,72.8,69.8
20160320171500,493.5,495.85,50.2381,47,55.0,100,69.9,72.8,69.8
20160320173000,493.5,495.85,50.2381,47,55.0,100,69.8,72.8,69.8
20160320174500,493.5,505.25,51.1905,47,54.3,100,69.8,72.8,69.8
20160320180000,493.5,505.25,51.1905,47,54.3,100,69.6,72.8,69.8
20160320181500,493.5,505.25,51.1905,47,55.1,100,69.4,72.8,69.8
20160320183000,493.5,505.25,51.1905,47,55.1,100,69.2,72.8,69.8
20160320184500,493.5,505.25,51.1905,47,55.1,100,69.0,72.8,69.8
20160320190000,493.5,505.25,51.1905,47,75.8,100,68.8,72.8,69.8
20160320191500,493.5,505.25,51.1905,47,75.8,100,68.7,72.8,69.8
20160320193000,493.5,491.15,49.7619,47,80.9,100,68.7,72.8,69.8
20160320194500,493.5,491.15,49.7619,47,80.9,100,68.7,71.8,68.8
20160320200000,493.5,491.15,49.7619,47,55.2,100,68.7,72.2,69.2
20160320201500,493.5,528.75,53.5714,47,55.2,100,68.7,72.2,69.2
20160320203000,493.5,528.75,53.5714,47,55.2,100,68.6,72.2,69.2
20160320204500,493.5,528.75,53.5714,47,56.7,100,68.4,72.2,69.2
20160320210000,493.5,521.7,52.8571,47,74.9,100,68.3,72.2,69.2
20160320211500,493.5,528.75,53.5714,47,78.7,100,68.2,72.2,69.2
20160320213000,493.5,521.7,52.8571,47,75.4,100,68.2,72.2,69.2
20160320214500,493.5,521.7,52.8571,47,75.4,100,68.2,72.7,69.7
20160320220000,493.5,528.75,53.5714,47,75.4,100,68.3,72.7,69.7
20160320221500,493.5,528.75,53.5714,47,75.4,100,68.3,72.7,69.7
20160320223000,493.5,517.0,52.381,47,81.2,100,68.3,72.7,69.7
20160320224500,493.5,517.0,52.381,47,82.1,100,68.3,72.7,69.7
20160320230000,493.5,528.75,53.5714,47,76.4,100,68.3,72.7,69.7
20160320231500,493.5,528.75,53.5714,47,81.3,100,68.3,72.7,69.7
20160320233000,493.5,521.7,52.8571,47,81.3,100,68.3,72.7,69.7
20160320234500,493.5,528.75,53.5714,47,77.3,100,68.3,72.7,69.7
20160321000000,493.5,528.75,53.5714,47,77.3,100,68.3,72.7,69.7
20160321001500,493.5,528.75,53.5714,47,75.4,100,68.2,72.7,69.7
20160321003000,493.5,517.0,52.381,47,76.3,100,68.2,72.7,69.7
20160321004500,493.5,517.0,52.381,47,75.4,100,68.2,72.7,69.7
20160321010000,493.5,528.75,53.5714,47,75.4,100,68.1,72.7,69.7
20160321011500,493.5,528.75,53.5714,47,77.6,100,68.1,72.7,69.7
20160321013000,493.5,521.7,52.8571,47,81.7,100,68.1,72.7,69.7
20160321014500,493.5,528.75,53.5714,47,81.7,100,67.9,72.7,69.7
20160321020000,493.5,528.75,53.5714,47,76.8,100,67.9,72.7,69.7
20160321021500,493.5,528.75,53.5714,47,81.1,100,67.9,72.7,69.7
20160321023000,493.5,521.7,52.8571,47,79.8,100,67.8,72.7,69.7
20160321024500,493.5,505.25,51.1905,47,79.8,100,67.8,72.7,69.7
20160321030000,493.5,505.25,51.1905,47,77.7,100,67.7,72.7,69.7
20160321031500,493.5,505.25,51.1905,47,82.5,100,67.7,72.7,69.7
20160321033000,493.5,505.25,51.1905,47,81.5,100,67.6,72.7,69.7
20160321034500,493.5,505.25,51.1905,47,77.3,100,67.6,72.7,69.7
20160321040000,493.5,505.25,51.1905,47,79.0,100,67.6,72.7,69.7
20160321041500,493.5,505.25,51.1905,47,81.5,100,67.5,72.7,69.7
20160321043000,493.5,505.25,51.1905,47,77.3,100,67.5,72.7,69.7
20160321044500,493.5,505.25,51.1905,47,80.1,100,67.4,72.7,69.7
20160321050000,493.5,505.25,51.1905,47,81.1,100,67.4,72.7,69.7
20160321051500,493.5,505.25,51.1905,47,81.1,100,67.4,72.7,69.7
20160321053000,493.5,505.25,51.1905,47,81.1,100,67.4,72.7,69.7
