PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321054500,493.5,505.25,51.1905,47,80.1,100,67.4,72.7,69.7
20160321060000,493.5,505.25,51.1905,47,80.1,100,67.4,72.7,69.7
20160321061500,493.5,505.25,51.1905,47,80.1,100,67.3,72.7,69.7
20160321063000,493.5,505.25,51.1905,47,81.5,100,67.3,72.7,69.7
20160321064500,493.5,505.25,51.1905,47,81.5,100,67.4,72.7,69.7
20160321070000,493.5,505.25,51.1905,47,75.4,100,67.4,72.7,69.7
20160321071500,493.5,505.25,51.1905,47,82.0,100,67.5,72.7,69.7
20160321073000,493.5,505.25,51.1905,47,80.7,100,67.5,72.7,69.7
20160321074500,493.5,505.25,51.1905,47,76.8,100,67.6,72.7,69.7
20160321080000,493.5,505.25,51.1905,47,79.3,100,67.6,72.7,69.7
20160321081500,493.5,505.25,51.1905,47,81.9,100,67.6,72.7,69.7
20160321083000,493.5,505.25,51.1905,47,80.7,100,67.6,72.7,69.7
20160321084500,493.5,505.25,51.1905,47,77.4,100,67.6,72.7,69.7
20160321090000,493.5,505.25,51.1905,47,77.4,100,67.6,72.7,69.7
20160321091500,493.5,505.25,51.1905,47,80.8,100,67.6,72.7,69.7
20160321093000,493.5,517.0,52.381,47,76.4,100,67.7,72.7,69.7
20160321094500,493.5,509.95,51.6667,47,77.3,100,67.7,72.7,69.7
20160321100000,493.5,509.95,51.6667,47,77.3,100,67.7,72.7,69.7
20160321101500,493.5,509.95,51.6667,47,78.1,100,67.7,72.7,69.7
20160321103000,493.5,509.95,51.6667,47,78.1,100,67.8,72.7,69.7
20160321104500,493.5,509.95,51.6667,47,76.2,100,67.9,72.7,69.7
20160321110000,493.5,500.55,50.7143,47,79.6,100,68.0,72.7,69.7
20160321111500,493.5,500.55,50.7143,47,81.6,100,68.1,72.7,69.7
20160321113000,493.5,500.55,50.7143,47,81.6,100,68.2,72.7,69.7
20160321114500,493.5,500.55,50.7143,47,80.7,100,68.3,72.7,69.7
20160321120000,493.5,500.55,50.7143,47,85.6,100,68.6,72.7,69.7
20160321121500,493.5,500.55,50.7143,47,81.3,100,68.8,72.7,69.7
20160321123000,493.5,484.1,49.0476,47,83.7,100,69.0,72.7,69.7
20160321124500,493.5,491.15,49.7619,47,79.7,100,69.2,72.7,69.7
20160321130000,493.5,479.4,48.5714,47,85.0,100,69.4,72.7,69.7
20160321131500,493.5,491.15,49.7619,47,78.3,100,69.8,72.7,69.7
20160321133000,493.5,484.1,49.0476,47,56.0,0,70.5,72.7,69.7
20160321134500,493.5,484.1,49.0476,47,56.0,0,70.3,72.7,69.7
20160321140000,493.5,491.15,49.7619,47,55.2,0,70.2,72.7,69.7
20160321141500,493.5,491.15,49.7619,47,55.2,0,70.2,72.7,69.7
20160321143000,493.5,491.15,49.7619,47,55.2,0,70.1,72.7,69.7
20160321144500,493.5,484.1,49.0476,47,55.2,0,70.1,72.7,69.7
20160321150000,493.5,484.1,49.0476,47,55.8,0,70.1,72.7,69.7
20160321151500,493.5,491.15,49.7619,47,55.8,0,70.1,72.7,69.7
20160321153000,493.5,479.4,48.5714,47,55.2,0,70.1,72.7,69.7
20160321154500,493.5,479.4,48.5714,47,55.9,0,70.2,72.7,69.7
20160321160000,493.5,491.15,49.7619,47,55.9,0,70.2,72.7,69.7
20160321161500,493.5,484.1,49.0476,47,55.9,0,70.2,72.7,69.7
20160321163000,493.5,484.1,49.0476,47,54.3,0,70.3,72.7,69.7
20160321164500,493.5,491.15,49.7619,47,54.3,0,70.3,72.7,69.7
20160321170000,493.5,484.1,49.0476,47,54.3,0,70.3,72.7,69.7
20160321171500,493.5,491.15,49.7619,47,54.3,0,70.3,72.7,69.7
20160321173000,493.5,491.15,49.7619,47,54.3,0,70.2,72.7,69.7
20160321174500,493.5,491.15,49.7619,47,54.3,0,70.2,72.7,69.7
20160321180000,493.5,491.15,49.7619,47,54.3,0,70.0,72.7,69.7
20160321181500,493.5,491.15,49.7619,47,55.2,0,69.9,72.7,69.7
20160321183000,493.5,484.1,49.0476,47,55.2,0,69.8,72.7,69.7
20160321184500,493.5,495.85,50.2381,47,55.2,0,69.6,72.7,69.7
20160321190000,493.5,495.85,50.2381,47,55.2,0,69.5,72.7,69.7
20160321191500,493.5,495.85,50.2381,47,55.2,100,69.4,72.7,69.7
20160321193000,493.5,495.85,50.2381,47,55.2,100,69.3,72.7,69.7
20160321194500,493.5,495.85,50.2381,47,55.2,100,69.2,72.7,69.7
20160321200000,493.5,495.85,50.2381,47,55.2,100,69.1,72.7,69.7
20160321201500,493.5,495.85,50.2381,47,65.1,100,68.9,72.7,69.7
20160321203000,493.5,495.85,50.2381,47,74.0,100,68.9,72.7,69.7
20160321204500,493.5,495.85,50.2381,47,80.6,100,68.9,72.7,69.7
20160321210000,493.5,495.85,50.2381,47,78.7,100,68.9,72.7,69.7
20160321211500,493.5,495.85,50.2381,47,76.7,100,68.9,72.7,69.7
20160321213000,493.5,495.85,50.2381,47,83.8,100,69.0,72.7,69.7
20160321214500,493.5,484.1,49.0476,47,80.1,100,69.0,72.7,69.7
20160321220000,493.5,491.15,49.7619,47,77.8,100,69.1,72.7,69.7
20160321221500,493.5,491.15,49.7619,47,85.8,100,69.1,72.7,69.7
20160321223000,493.5,491.15,49.7619,47,84.3,100,69.1,72.7,69.7
20160321224500,493.5,491.15,49.7619,47,78.3,100,69.1,72.7,69.7
20160321230000,493.5,491.15,49.7619,47,86.2,100,69.1,72.7,69.7
20160321231500,493.5,491.15,49.7619,47,80.5,100,69.1,72.7,69.7
20160321233000,493.5,491.15,49.7619,47,86.2,100,69.1,72.7,69.7
20160321234500,493.5,484.1,49.0476,47,77.8,100,69.1,72.7,69.7
20160322000000,493.5,491.15,49.7619,47,79.5,100,69.1,72.7,69.7
20160322001500,493.5,491.15,49.7619,47,86.2,100,69.1,72.7,69.7
20160322003000,493.5,484.1,49.0476,47,77.3,100,69.0,72.7,69.7
20160322004500,493.5,495.85,50.2381,47,84.9,100,68.9,72.7,69.7
20160322010000,493.5,495.85,50.2381,47,83.9,100,68.9,72.7,69.7
20160322011500,493.5,495.85,50.2381,47,78.8,100,68.8,72.7,69.7
20160322013000,493.5,495.85,50.2381,47,84.9,100,68.8,72.7,69.7
20160322014500,493.5,495.85,50.2381,47,86.8,100,68.8,72.7,69.7
20160322020000,493.5,495.85,50.2381,47,77.8,100,68.7,72.7,69.7
20160322021500,493.5,495.85,50.2381,47,77.8,100,68.7,72.7,69.7
20160322023000,493.5,495.85,50.2381,47,79.1,100,68.7,72.7,69.7
20160322024500,493.5,495.85,50.2381,47,80.1,100,68.7,72.7,69.7
20160322030000,493.5,495.85,50.2381,47,85.6,100,68.7,72.8,69.8
20160322031500,493.5,495.85,50.2381,47,85.6,100,68.6,72.8,69.8
20160322033000,493.5,495.85,50.2381,47,84.7,100,68.6,72.8,69.8
20160322034500,493.5,495.85,50.2381,47,83.8,100,68.4,72.8,69.8
20160322040000,493.5,505.25,51.1905,47,83.8,100,68.4,72.8,69.8
20160322041500,493.5,505.25,51.1905,47,85.6,100,68.3,72.8,69.8
20160322043000,493.5,495.85,50.2381,47,85.6,100,68.3,72.8,69.8
20160322044500,493.5,495.85,50.2381,47,85.6,100,68.2,72.8,69.8
20160322050000,493.5,495.85,50.2381,47,85.6,100,68.2,72.8,69.8
20160322051500,493.5,495.85,50.2381,47,85.6,100,68.2,72.8,69.8
20160322053000,493.5,495.85,50.2381,47,85.6,100,68.2,72.8,69.8
20160322054500,493.5,495.85,50.2381,47,85.6,100,68.2,72.8,69.8
20160322060000,493.5,495.85,50.2381,47,85.6,100,68.2,72.8,69.8
20160322061500,493.5,495.85,50.2381,47,85.6,100,68.2,72.8,69.8
20160322063000,493.5,509.95,51.6667,47,85.6,100,68.2,72.8,69.8
20160322064500,493.5,500.55,50.7143,47,85.6,100,68.2,72.8,69.8
20160322070000,493.5,500.55,50.7143,47,85.6,100,68.2,72.8,69.8
20160322071500,493.5,500.55,50.7143,47,85.6,100,68.2,72.8,69.8
20160322073000,493.5,500.55,50.7143,47,85.6,100,68.3,72.8,69.8
20160322074500,493.5,500.55,50.7143,47,77.7,100,68.3,72.8,69.8
20160322080000,493.5,491.15,49.7619,47,86.8,100,68.4,72.8,69.8
20160322081500,493.5,491.15,49.7619,47,82.0,100,68.5,72.8,69.8
20160322083000,493.5,491.15,49.7619,47,78.7,100,68.6,72.8,69.8
20160322084500,493.5,484.1,49.0476,47,85.4,100,68.6,72.8,69.8
20160322090000,493.5,495.85,50.2381,47,79.6,100,68.7,72.8,69.8
20160322091500,493.5,495.85,50.2381,47,79.6,100,68.7,72.8,69.8
20160322093000,493.5,495.85,50.2381,47,85.4,100,68.8,72.8,69.8
20160322094500,493.5,495.85,50.2381,47,77.3,100,68.9,72.8,69.8
20160322100000,493.5,495.85,50.2381,47,85.6,100,69.0,72.8,69.8
20160322101500,493.5,495.85,50.2381,47,80.9,100,68.9,72.8,69.8
20160322103000,493.5,495.85,50.2381,47,79.7,100,69.0,72.8,69.8
20160322104500,493.5,484.1,49.0476,47,86.1,100,69.0,72.8,69.8
20160322110000,493.5,491.15,49.7619,47,77.0,100,69.1,72.8,69.8
20160322111500,493.5,484.1,49.0476,47,80.9,100,69.1,72.8,69.8
20160322113000,493.5,484.1,49.0476,47,79.8,100,69.2,72.8,69.8
20160322114500,493.5,484.1,49.0476,47,84.4,100,69.2,72.8,69.8
20160322120000,493.5,491.15,49.7619,47,86.4,100,69.6,72.8,69.8
20160322121500,493.5,479.4,48.5714,47,86.4,100,69.7,72.8,69.8
20160322123000,493.5,479.4,48.5714,47,85.3,100,69.7,72.8,69.8
20160322124500,493.5,479.4,48.5714,47,82.5,100,69.8,72.8,69.8
20160322130000,493.5,479.4,48.5714,47,84.0,100,69.8,72.8,69.8
20160322131500,493.5,479.4,48.5714,47,77.8,100,69.9,72.8,69.8
20160322133000,493.5,479.4,48.5714,47,85.6,100,70.0,72.8,69.8
20160322134500,493.5,479.4,48.5714,47,54.7,0,70.0,72.8,69.8
20160322140000,493.5,479.4,48.5714,47,54.7,0,70.0,72.8,69.8
20160322141500,493.5,479.4,48.5714,47,54.7,0,69.9,72.8,69.8
20160322143000,493.5,479.4,48.5714,47,53.9,0,69.7,72.8,69.8
20160322144500,493.5,491.15,49.7619,47,53.9,0,69.6,72.8,69.8
20160322150000,493.5,491.15,49.7619,47,53.9,100,69.5,72.8,69.8
20160322151500,493.5,491.15,49.7619,47,53.9,100,69.4,72.8,69.8
20160322153000,493.5,491.15,49.7619,47,53.9,100,69.3,72.8,69.8
20160322154500,493.5,491.15,49.7619,47,53.9,100,69.2,72.8,69.8
20160322160000,493.5,491.15,49.7619,47,53.9,100,69.3,72.8,69.8
20160322161500,493.5,491.15,49.7619,47,56.3,100,69.3,72.8,69.8
20160322163000,493.5,491.15,49.7619,47,73.5,100,69.3,72.8,69.8
20160322164500,493.5,491.15,49.7619,47,74.9,100,69.3,72.8,69.8
20160322170000,493.5,484.1,49.0476,47,74.0,100,69.4,72.8,69.8
20160322171500,493.5,491.15,49.7619,47,74.0,100,69.5,72.8,69.8
20160322173000,493.5,484.1,49.0476,47,72.7,100,69.5,72.8,69.8
20160322174500,493.5,484.1,49.0476,47,75.2,100,69.6,72.8,69.8
20160322180000,493.5,484.1,49.0476,47,76.8,100,69.6,72.8,69.8
20160322181500,493.5,484.1,49.0476,47,73.0,100,69.6,72.8,69.8
20160322183000,493.5,484.1,49.0476,47,73.0,100,69.6,72.8,69.8
20160322184500,493.5,484.1,49.0476,47,74.9,100,69.6,72.8,69.8
20160322190000,493.5,484.1,49.0476,47,78.0,100,69.6,72.8,69.8
20160322191500,493.5,484.1,49.0476,47,78.0,100,69.6,72.8,69.8
20160322193000,493.5,484.1,49.0476,47,72.9,100,69.6,72.8,69.8
20160322194500,493.5,484.1,49.0476,47,72.9,100,69.6,72.8,69.8
20160322200000,493.5,484.1,49.0476,47,74.0,100,69.6,72.8,69.8
20160322201500,493.5,484.1,49.0476,47,76.0,100,69.5,72.8,69.8
20160322203000,493.5,484.1,49.0476,47,78.7,100,69.5,72.8,69.8
20160322204500,493.5,484.1,49.0476,47,78.7,100,69.5,72.8,69.8
20160322210000,493.5,484.1,49.0476,47,78.7,100,69.4,72.8,69.8
20160322211500,493.5,484.1,49.0476,47,78.7,100,69.4,72.8,69.8
20160322213000,493.5,484.1,49.0476,47,76.3,100,69.4,72.8,69.8
20160322214500,493.5,484.1,49.0476,47,74.9,100,69.4,72.8,69.8
20160322220000,493.5,484.1,49.0476,47,74.9,100,69.4,72.8,69.8
20160322221500,493.5,491.15,49.7619,47,76.4,100,69.4,72.8,69.8
20160322223000,493.5,479.4,48.5714,47,81.8,100,69.4,72.8,69.8
20160322224500,493.5,479.4,48.5714,47,81.8,100,69.4,72.8,69.8
20160322230000,493.5,479.4,48.5714,47,76.3,100,69.4,72.8,69.8
20160322231500,493.5,479.4,48.5714,47,79.8,100,69.4,72.8,69.8
20160322233000,493.5,479.4,48.5714,47,86.2,100,69.4,72.8,69.8
20160322234500,493.5,479.4,48.5714,47,82.9,100,69.4,72.8,69.8
20160323000000,493.5,479.4,48.5714,47,76.4,100,69.4,72.8,69.8
20160323001500,493.5,479.4,48.5714,11,54.7,100,69.3,72.7,69.7
20160323003000,493.5,455.9,46.1905,46,54.7,100,69.2,72.7,69.7
20160323004500,493.5,474.7,48.0952,46,54.7,100,69.1,72.7,69.7
20160323010000,493.5,474.7,48.0952,46,56.2,100,68.9,72.7,69.7
20160323011500,493.5,474.7,48.0952,46,79.1,100,68.7,72.7,69.7
20160323013000,493.5,474.7,48.0952,46,81.1,100,68.6,72.7,69.7
20160323014500,493.5,474.7,48.0952,46,78.9,100,68.6,72.7,69.7
20160323020000,493.5,462.95,46.9048,46,78.9,100,68.6,72.7,69.7
20160323021500,493.5,467.65,47.381,46,86.8,100,68.7,72.7,69.7
20160323023000,493.5,474.7,48.0952,46,78.9,100,68.7,72.7,69.7
20160323024500,493.5,467.65,47.381,46,78.9,100,68.8,72.7,69.7
20160323030000,493.5,462.95,46.9048,46,86.6,100,68.9,72.7,69.7
20160323031500,493.5,467.65,47.381,46,85.2,100,68.9,72.7,69.7
20160323033000,493.5,467.65,47.381,46,77.8,100,69.0,72.7,69.7
20160323034500,493.5,455.9,46.1905,46,82.1,100,69.0,72.7,69.7
20160323040000,493.5,451.2,45.7143,46,87.4,100,69.1,72.7,69.7
20160323041500,493.5,455.9,46.1905,46,84.3,100,69.1,72.7,69.7
20160323043000,493.5,462.95,46.9048,46,77.8,100,69.1,72.7,69.7
20160323044500,493.5,455.9,46.1905,46,79.7,100,69.1,72.7,69.7
20160323050000,493.5,455.9,46.1905,46,82.2,100,69.1,72.7,69.7
20160323051500,493.5,462.95,46.9048,46,85.6,100,69.1,72.7,69.7
20160323053000,493.5,455.9,46.1905,46,77.8,100,69.2,72.7,69.7
20160323054500,493.5,474.7,48.0952,47,87.4,100,69.2,72.7,69.7
20160323060000,493.5,491.15,49.7619,47,77.7,100,69.0,72.7,69.7
20160323061500,493.5,500.55,50.7143,47,82.6,100,69.1,72.7,69.7
20160323063000,493.5,500.55,50.7143,47,82.6,100,69.1,72.7,69.7
20160323064500,493.5,500.55,50.7143,47,76.8,100,69.1,72.7,69.7
20160323070000,493.5,500.55,50.7143,47,76.8,100,69.1,72.7,69.7
20160323071500,493.5,500.55,50.7143,47,61.3,100,69.1,72.7,69.7
20160323073000,493.5,509.95,51.6667,47,53.9,100,69.0,72.7,69.7
20160323074500,493.5,509.95,51.6667,47,73.9,100,68.9,72.7,69.7
20160323080000,493.5,500.55,50.7143,47,77.3,100,68.8,72.7,69.7
20160323081500,493.5,500.55,50.7143,47,73.5,100,68.9,72.7,69.7
20160323083000,493.5,500.55,50.7143,47,80.1,100,68.9,72.2,69.2
20160323084500,493.5,566.35,57.3809,49,65.8,0,69.0,71.2,68.2
20160323090000,493.5,535.8,54.2857,48,53.9,0,68.9,71.8,68.8
20160323091500,493.5,509.95,51.6667,48,54.7,100,68.8,72.7,69.7
20160323093000,493.5,517.0,52.381,48,75.4,100,68.8,72.7,69.7
20160323094500,493.5,517.0,52.381,48,75.4,100,68.7,72.7,69.7
20160323100000,493.5,517.0,52.381,48,74.4,100,68.8,72.7,69.7
20160323101500,493.5,509.95,51.6667,48,74.4,100,68.9,72.7,69.7
20160323103000,493.5,509.95,51.6667,48,77.2,100,69.1,72.7,69.7
20160323104500,493.5,509.95,51.6667,48,80.5,100,69.2,72.7,69.7
20160323110000,493.5,509.95,51.6667,48,80.5,100,69.2,72.7,69.7
20160323111500,493.5,509.95,51.6667,48,82.4,100,69.3,72.7,69.7
20160323113000,493.5,509.95,51.6667,48,82.4,100,69.4,72.7,69.7
20160323114500,493.5,500.55,50.7143,48,82.4,100,69.6,72.7,69.7
20160323120000,493.5,535.8,54.2857,48,54.2,0,69.6,72.2,69.2
20160323121500,493.5,521.7,52.8571,48,54.2,0,69.6,72.5,69.5
20160323123000,493.5,521.7,52.8571,48,54.2,0,70.3,72.7,69.7
20160323124500,493.5,521.7,52.8571,48,54.2,0,70.5,72.7,69.7
20160323130000,493.5,521.7,52.8571,48,54.2,0,70.5,72.7,69.7
20160323131500,493.5,521.7,52.8571,48,53.5,0,70.2,72.7,69.7
20160323133000,493.5,521.7,52.8571,48,53.5,0,69.9,72.7,69.7
20160323134500,493.5,528.75,53.5714,48,53.5,0,69.7,72.7,69.7
20160323140000,493.5,521.7,52.8571,48,53.5,0,69.5,72.7,69.7
20160323141500,493.5,521.7,52.8571,48,53.5,100,69.3,72.7,69.7
20160323143000,493.5,528.75,53.5714,48,53.5,100,69.2,72.7,69.7
20160323144500,493.5,528.75,53.5714,48,53.5,100,69.1,72.7,69.7
20160323150000,493.5,521.7,52.8571,48,55.9,100,69.0,72.7,69.7
20160323151500,493.5,521.7,52.8571,48,71.6,100,69.1,72.7,69.7
20160323153000,493.5,521.7,52.8571,48,74.8,100,69.2,72.7,69.7
20160323154500,493.5,521.7,52.8571,48,74.8,100,69.4,72.7,69.7
20160323160000,493.5,521.7,52.8571,48,71.6,100,69.6,72.7,69.7
20160323161500,493.5,521.7,52.8571,48,74.8,100,69.8,72.7,69.7
20160323163000,493.5,509.95,51.6667,48,74.8,100,69.9,72.7,69.7
20160323164500,493.5,509.95,51.6667,48,54.3,0,70.0,72.7,69.7
20160323170000,493.5,517.0,52.381,48,54.3,0,69.9,72.7,69.7
20160323171500,493.5,505.25,51.1905,48,54.3,0,69.9,72.7,69.7
20160323173000,493.5,505.25,51.1905,48,54.3,0,69.8,72.7,69.7
20160323174500,493.5,517.0,52.381,48,54.3,0,69.7,72.7,69.7
20160323180000,493.5,517.0,52.381,48,54.3,0,69.6,72.7,69.7
20160323181500,493.5,517.0,52.381,48,54.3,100,69.4,72.7,69.7
20160323183000,493.5,517.0,52.381,48,54.3,100,69.2,72.7,69.7
20160323184500,493.5,517.0,52.381,48,54.3,100,69.2,72.7,69.7
20160323190000,493.5,517.0,52.381,48,54.3,100,69.1,72.7,69.7
20160323191500,493.5,528.75,53.5714,48,62.1,100,69.0,72.7,69.7
20160323193000,493.5,517.0,52.381,48,72.5,100,68.9,72.7,69.7
20160323194500,493.5,509.95,51.6667,48,74.9,100,69.0,72.7,69.7
20160323200000,493.5,509.95,51.6667,48,79.2,100,69.1,72.7,69.7
20160323201500,493.5,509.95,51.6667,48,74.5,100,69.1,72.7,69.7
20160323203000,493.5,509.95,51.6667,48,76.7,100,69.2,72.7,69.7
20160323204500,493.5,521.7,52.8571,48,81.5,100,69.2,72.7,69.7
20160323210000,493.5,521.7,52.8571,48,77.5,100,69.3,72.7,69.7
20160323211500,493.5,521.7,52.8571,48,75.7,100,69.3,72.7,69.7
20160323213000,493.5,509.95,51.6667,48,75.7,100,69.3,72.7,69.7
20160323214500,493.5,509.95,51.6667,48,75.7,100,69.4,72.7,69.7
20160323220000,493.5,509.95,51.6667,48,77.3,100,69.4,72.7,69.7
20160323221500,493.5,509.95,51.6667,48,76.5,100,69.4,72.7,69.7
20160323223000,493.5,509.95,51.6667,48,76.5,100,69.5,72.7,69.7
20160323224500,493.5,509.95,51.6667,48,80.2,100,69.5,72.7,69.7
20160323230000,493.5,509.95,51.6667,48,82.9,100,69.5,72.4,69.4
20160323231500,493.5,517.0,52.381,48,54.3,0,69.5,72.3,69.3
20160323233000,493.5,509.95,51.6667,48,54.3,0,69.4,72.3,69.3
20160323234500,493.5,517.0,52.381,48,53.5,0,69.2,72.3,69.3
20160324000000,493.5,517.0,52.381,48,53.5,0,69.1,72.3,69.3
20160324001500,493.5,517.0,52.381,48,53.5,100,68.9,72.3,69.3
20160324003000,493.5,517.0,52.381,48,53.5,100,68.7,72.3,69.3
20160324004500,493.5,517.0,52.381,48,53.5,100,68.6,72.2,69.2
20160324010000,493.5,528.75,53.5714,48,53.5,100,68.5,72.3,69.3
20160324011500,493.5,521.7,52.8571,48,69.1,100,68.3,72.3,69.3
20160324013000,493.5,521.7,52.8571,48,72.5,100,68.3,72.3,69.3
20160324014500,493.5,521.7,52.8571,48,74.0,100,68.4,72.3,69.3
20160324020000,493.5,505.25,51.1905,48,75.3,100,68.4,72.3,69.3
20160324021500,493.5,505.25,51.1905,48,75.3,100,68.5,72.3,69.3
20160324023000,493.5,505.25,51.1905,48,75.3,100,68.6,73.1,70.1
20160324024500,493.5,521.7,52.8571,48,54.4,100,68.7,72.7,69.7
20160324030000,493.5,566.35,57.3809,50,54.4,0,68.6,70.8,67.8
20160324031500,493.5,528.75,53.5714,48,54.4,100,68.4,71.8,68.8
20160324033000,493.5,571.05,57.8571,51,54.4,0,68.3,70.0,67.0
20160324034500,493.5,528.75,53.5714,48,54.4,100,68.2,72.4,69.4
20160324040000,493.5,528.75,53.5714,48,76.8,100,68.1,72.3,69.3
20160324041500,493.5,517.0,52.381,48,81.5,100,68.1,72.7,69.7
20160324043000,493.5,500.55,50.7143,47,78.7,100,68.2,72.7,69.7
20160324044500,493.5,500.55,50.7143,47,76.8,100,68.4,72.7,69.7
20160324050000,493.5,500.55,50.7143,47,82.1,100,68.5,72.7,69.7
20160324051500,493.5,500.55,50.7143,47,82.1,100,68.6,72.7,69.7
20160324053000,493.5,500.55,50.7143,47,77.8,100,68.7,72.7,69.7
20160324054500,493.5,474.7,48.0952,47,86.2,100,68.8,72.3,69.3
20160324060000,493.5,467.65,47.381,47,76.9,100,68.9,72.3,69.3
20160324061500,493.5,474.7,48.0952,47,85.6,100,68.8,72.7,69.7
20160324063000,493.5,467.65,47.381,47,80.6,100,68.8,72.7,69.7
20160324064500,493.5,479.4,48.5714,47,80.6,100,68.9,72.7,69.7
20160324070000,493.5,479.4,48.5714,47,85.6,100,68.8,72.7,69.7
20160324071500,493.5,479.4,48.5714,47,84.4,100,68.8,72.7,69.7
20160324073000,493.5,479.4,48.5714,47,77.3,100,68.7,72.7,69.7
20160324074500,493.5,479.4,48.5714,47,81.5,100,68.7,72.7,69.7
20160324080000,493.5,479.4,48.5714,47,84.6,100,68.7,72.7,69.7
20160324081500,493.5,479.4,48.5714,47,77.3,100,68.8,72.7,69.7
20160324083000,493.5,491.15,49.7619,47,77.3,100,68.7,72.7,69.7
20160324084500,493.5,491.15,49.7619,47,78.1,100,68.7,72.7,69.7
20160324090000,493.5,491.15,49.7619,47,84.7,100,68.7,72.7,69.7
20160324091500,493.5,491.15,49.7619,47,78.7,100,68.8,72.7,69.7
20160324093000,493.5,500.55,50.7143,47,76.8,100,68.8,72.7,69.7
20160324094500,493.5,500.55,50.7143,47,81.3,100,68.8,72.7,69.7
20160324100000,493.5,500.55,50.7143,47,84.2,100,68.9,72.7,69.7
20160324101500,493.5,500.55,50.7143,47,79.4,100,68.8,72.7,69.7
20160324103000,493.5,500.55,50.7143,47,76.4,100,68.9,72.7,69.7
20160324104500,493.5,500.55,50.7143,47,76.4,100,68.8,72.7,69.7
20160324110000,493.5,500.55,50.7143,47,76.4,100,68.8,72.7,69.7
20160324111500,493.5,500.55,50.7143,47,83.1,100,68.9,72.7,69.7
20160324113000,493.5,500.55,50.7143,47,81.3,100,68.9,72.7,69.7
20160324114500,493.5,500.55,50.7143,47,77.3,100,68.9,72.7,69.7
20160324120000,493.5,500.55,50.7143,47,78.3,100,68.9,72.7,69.7
20160324121500,493.5,491.15,49.7619,47,84.3,100,69.0,72.7,69.7
20160324123000,493.5,500.55,50.7143,47,78.9,100,69.1,72.7,69.7
20160324124500,493.5,500.55,50.7143,47,77.3,100,69.2,72.7,69.7
20160324130000,493.5,500.55,50.7143,47,77.3,100,69.3,72.7,69.7
20160324131500,493.5,500.55,50.7143,47,83.1,100,69.4,72.7,69.7
20160324133000,493.5,500.55,50.7143,47,83.1,100,69.5,72.7,69.7
20160324134500,493.5,500.55,50.7143,47,79.5,100,69.6,72.7,69.7
20160324140000,493.5,500.55,50.7143,47,77.3,100,69.7,72.7,69.7
20160324141500,493.5,500.55,50.7143,47,77.3,100,69.8,72.7,69.7
20160324143000,493.5,500.55,50.7143,47,77.3,100,69.9,72.7,69.7
20160324144500,493.5,500.55,50.7143,47,56.8,0,70.0,72.7,69.7
20160324150000,493.5,500.55,50.7143,47,53.9,0,70.0,72.7,69.7
20160324151500,493.5,500.55,50.7143,47,53.9,0,69.9,72.7,69.7
20160324153000,493.5,500.55,50.7143,47,53.9,0,69.9,72.7,69.7
20160324154500,493.5,500.55,50.7143,47,53.9,0,69.8,72.7,69.7
20160324160000,493.5,500.55,50.7143,47,53.9,0,69.7,72.7,69.7
20160324161500,493.5,500.55,50.7143,47,53.9,100,69.5,72.7,69.7
20160324163000,493.5,500.55,50.7143,47,53.9,100,69.3,72.7,69.7
20160324164500,493.5,500.55,50.7143,47,53.9,100,69.2,72.7,69.7
20160324170000,493.5,500.55,50.7143,47,53.9,100,69.0,72.7,69.7
20160324171500,493.5,500.55,50.7143,47,74.7,100,68.9,72.7,69.7
20160324173000,493.5,500.55,50.7143,47,75.9,100,68.9,72.7,69.7
20160324174500,493.5,500.55,50.7143,47,73.5,100,68.9,72.7,69.7
20160324180000,493.5,500.55,50.7143,47,79.4,100,69.1,72.7,69.7
20160324181500,493.5,500.55,50.7143,47,75.9,100,69.1,72.7,69.7
20160324183000,493.5,500.55,50.7143,47,77.4,100,69.1,72.7,69.7
20160324184500,493.5,500.55,50.7143,47,80.7,100,69.2,72.7,69.7
20160324190000,493.5,500.55,50.7143,47,75.9,100,69.2,72.7,69.7
20160324191500,493.5,500.55,50.7143,47,81.9,100,69.2,72.7,69.7
20160324193000,493.5,500.55,50.7143,47,78.1,100,69.2,72.7,69.7
20160324194500,493.5,509.95,51.6667,47,77.1,100,69.2,72.7,69.7
20160324200000,493.5,500.55,50.7143,47,83.2,100,69.2,72.7,69.7
20160324201500,493.5,500.55,50.7143,47,76.8,100,69.2,72.7,69.7
20160324203000,493.5,500.55,50.7143,47,76.8,100,69.2,72.7,69.7
20160324204500,493.5,509.95,51.6667,47,79.1,100,69.2,72.7,69.7
20160324210000,493.5,495.85,50.2381,47,77.9,100,69.2,72.3,69.3
20160324211500,493.5,495.85,50.2381,47,82.6,100,69.1,72.3,69.3
20160324213000,493.5,495.85,50.2381,47,82.6,100,69.1,72.5,69.5
20160324214500,493.5,495.85,50.2381,47,76.4,100,69.1,72.7,69.7
20160324220000,493.5,505.25,51.1905,47,80.0,100,69.1,72.6,69.6
20160324221500,493.5,505.25,51.1905,47,82.0,100,69.0,72.7,69.7
20160324223000,493.5,505.25,51.1905,47,79.0,100,68.9,72.7,69.7
20160324224500,493.5,505.25,51.1905,47,76.8,100,68.9,72.7,69.7
20160324230000,493.5,505.25,51.1905,47,82.2,100,68.9,72.7,69.7
20160324231500,493.5,505.25,51.1905,47,84.3,100,68.9,72.7,69.7
20160324233000,493.5,505.25,51.1905,47,76.8,100,68.8,72.7,69.7
20160324234500,493.5,505.25,51.1905,47,84.6,100,68.8,72.7,69.7
20160325000000,493.5,505.25,51.1905,47,81.1,100,68.7,72.7,69.7
20160325001500,493.5,505.25,51.1905,47,82.3,100,68.7,72.7,69.7
20160325003000,493.5,505.25,51.1905,47,83.2,100,68.7,72.7,69.7
20160325004500,493.5,505.25,51.1905,47,79.4,100,68.6,72.7,69.7
20160325010000,493.5,505.25,51.1905,47,85.1,100,68.6,72.7,69.7
20160325011500,493.5,505.25,51.1905,47,83.2,100,68.5,72.7,69.7
20160325013000,493.5,491.15,49.7619,47,76.8,100,68.4,72.7,69.7
20160325014500,493.5,505.25,51.1905,47,84.9,100,68.4,72.7,69.7
20160325020000,493.5,505.25,51.1905,47,76.2,100,68.4,72.7,69.7
20160325021500,493.5,505.25,51.1905,47,85.6,100,68.3,72.7,69.7
20160325023000,493.5,505.25,51.1905,47,76.6,100,68.3,72.7,69.7
20160325024500,493.5,505.25,51.1905,47,84.9,100,68.2,72.7,69.7
20160325030000,493.5,517.0,52.381,47,77.3,100,68.2,72.7,69.7
20160325031500,493.5,509.95,51.6667,47,84.3,100,68.2,72.7,69.7
20160325033000,493.5,509.95,51.6667,47,78.7,100,68.1,72.7,69.7
20160325034500,493.5,509.95,51.6667,47,84.3,100,68.1,72.7,69.7
20160325040000,493.5,521.7,52.8571,47,75.4,100,68.1,72.7,69.7
20160325041500,493.5,521.7,52.8571,47,84.9,100,68.0,72.7,69.7
20160325043000,493.5,509.95,51.6667,47,78.3,100,67.9,72.7,69.7
20160325044500,493.5,509.95,51.6667,47,84.9,100,67.9,72.7,69.7
20160325050000,493.5,509.95,51.6667,47,78.0,100,67.9,72.7,69.7
20160325051500,493.5,509.95,51.6667,47,82.5,100,67.8,72.7,69.7
20160325053000,493.5,509.95,51.6667,47,81.2,100,67.8,72.7,69.7
20160325054500,493.5,517.0,52.381,47,81.2,100,67.8,72.7,69.7
20160325060000,493.5,517.0,52.381,47,84.3,100,67.7,72.7,69.7
20160325061500,493.5,517.0,52.381,47,80.1,100,67.7,72.7,69.7
20160325063000,493.5,517.0,52.381,47,80.1,100,67.7,72.7,69.7
20160325064500,493.5,517.0,52.381,47,82.5,100,67.6,72.7,69.7
20160325070000,493.5,517.0,52.381,47,79.9,100,67.6,72.7,69.7
20160325071500,493.5,517.0,52.381,47,81.3,100,67.5,72.7,69.7
20160325073000,493.5,517.0,52.381,47,84.9,100,67.5,72.7,69.7
20160325074500,493.5,517.0,52.381,47,76.8,100,67.4,72.7,69.7
20160325080000,493.5,528.75,53.5714,47,85.6,100,67.4,72.7,69.7
20160325081500,493.5,521.7,52.8571,47,82.1,100,67.4,72.7,69.7
20160325083000,493.5,521.7,52.8571,47,78.3,100,67.4,72.7,69.7
20160325084500,493.5,521.7,52.8571,47,85.6,100,67.4,72.7,69.7
20160325090000,493.5,521.7,52.8571,47,84.3,100,67.4,72.7,69.7
20160325091500,493.5,521.7,52.8571,47,78.6,100,67.4,72.7,69.7
20160325093000,493.5,521.7,52.8571,47,78.6,100,67.5,72.7,69.7
20160325094500,493.5,521.7,52.8571,47,85.6,100,67.4,72.7,69.7
20160325100000,493.5,521.7,52.8571,47,82.0,100,67.4,72.7,69.7
20160325101500,493.5,521.7,52.8571,47,76.9,100,67.5,72.7,69.7
20160325103000,493.5,521.7,52.8571,47,85.7,100,67.5,72.7,69.7
20160325104500,493.5,521.7,52.8571,47,85.7,100,67.6,72.8,69.8
20160325110000,493.5,509.95,51.6667,47,83.1,100,67.7,72.8,69.8
20160325111500,493.5,528.75,53.5714,47,79.0,100,67.8,72.8,69.8
20160325113000,493.5,521.7,52.8571,47,78.2,100,67.9,72.8,69.8
20160325114500,493.5,521.7,52.8571,47,86.3,100,68.0,72.8,69.8
20160325120000,493.5,500.55,50.7143,47,82.0,100,68.2,72.8,69.8
20160325121500,493.5,509.95,51.6667,47,77.3,100,68.3,72.8,69.8
20160325123000,493.5,500.55,50.7143,47,80.2,100,68.4,72.8,69.8
20160325124500,493.5,500.55,50.7143,47,85.6,100,68.6,72.8,69.8
20160325130000,493.5,500.55,50.7143,47,85.6,100,68.7,72.8,69.8
20160325131500,493.5,500.55,50.7143,47,83.7,100,68.8,72.8,69.8
20160325133000,493.5,500.55,50.7143,47,79.9,100,69.0,72.8,69.8
20160325134500,493.5,500.55,50.7143,47,77.3,100,69.1,72.8,69.8
20160325140000,493.5,500.55,50.7143,47,78.3,100,69.3,72.8,69.8
20160325141500,493.5,500.55,50.7143,47,80.7,100,69.4,72.8,69.8
20160325143000,493.5,500.55,50.7143,47,78.3,100,69.6,72.8,69.8
20160325144500,493.5,500.55,50.7143,47,78.3,100,69.6,72.8,69.8
20160325150000,493.5,500.55,50.7143,47,84.4,100,69.8,72.8,69.8
20160325151500,493.5,509.95,51.6667,47,77.4,100,69.9,72.8,69.8
20160325153000,493.5,509.95,51.6667,47,78.7,100,70.0,72.8,69.8
20160325154500,493.5,509.95,51.6667,47,55.6,0,70.1,72.8,69.8
20160325160000,493.5,509.95,51.6667,47,54.7,0,70.1,72.8,69.8
20160325161500,493.5,509.95,51.6667,47,54.7,0,70.2,72.8,69.8
20160325163000,493.5,509.95,51.6667,47,54.7,0,70.2,72.8,69.8
20160325164500,493.5,500.55,50.7143,47,54.7,0,70.2,72.8,69.8
20160325170000,493.5,509.95,51.6667,47,54.7,0,70.2,72.8,69.8
20160325171500,493.5,509.95,51.6667,47,54.7,0,70.2,72.8,69.8
20160325173000,493.5,509.95,51.6667,47,54.7,0,70.2,72.8,69.8
20160325174500,493.5,500.55,50.7143,47,54.7,0,70.1,72.8,69.8
20160325180000,493.5,500.55,50.7143,47,54.7,0,70.0,72.8,69.8
20160325181500,493.5,500.55,50.7143,47,54.7,0,69.8,72.8,69.8
20160325183000,493.5,500.55,50.7143,47,54.7,0,69.7,72.8,69.8
20160325184500,493.5,500.55,50.7143,47,54.7,0,69.6,72.8,69.8
20160325190000,493.5,500.55,50.7143,47,54.7,100,69.4,72.8,69.8
20160325191500,493.5,500.55,50.7143,47,54.7,100,69.3,72.8,69.8
20160325193000,493.5,509.95,51.6667,47,54.7,100,69.2,72.8,69.8
20160325194500,493.5,509.95,51.6667,47,54.7,100,69.1,72.8,69.8
20160325200000,493.5,500.55,50.7143,47,76.8,100,69.0,72.8,69.8
20160325201500,493.5,500.55,50.7143,47,72.4,100,69.0,72.8,69.8
20160325203000,493.5,500.55,50.7143,47,79.7,100,69.1,72.8,69.8
20160325204500,493.5,500.55,50.7143,47,74.0,100,69.2,72.8,69.8
20160325210000,493.5,500.55,50.7143,47,81.1,100,69.2,72.8,69.8
20160325211500,493.5,500.55,50.7143,47,75.9,100,69.3,72.8,69.8
20160325213000,493.5,500.55,50.7143,47,78.6,100,69.3,72.8,69.8
20160325214500,493.5,500.55,50.7143,47,82.1,100,69.3,72.8,69.8
20160325220000,493.5,500.55,50.7143,47,76.3,100,69.3,72.8,69.8
20160325221500,493.5,500.55,50.7143,47,78.9,100,69.3,72.8,69.8
20160325223000,493.5,500.55,50.7143,47,76.4,100,69.3,72.8,69.8
20160325224500,493.5,500.55,50.7143,47,82.2,100,69.3,72.8,69.8
20160325230000,493.5,500.55,50.7143,47,84.3,100,69.3,72.8,69.8
20160325231500,493.5,500.55,50.7143,47,86.2,100,69.3,72.8,69.8
20160325233000,493.5,500.55,50.7143,47,84.9,100,69.3,72.8,69.8
20160325234500,493.5,491.15,49.7619,47,83.1,100,69.2,72.8,69.8
20160326000000,493.5,491.15,49.7619,47,77.3,100,69.2,72.8,69.8
20160326001500,493.5,484.1,49.0476,13,77.3,100,68.9,72.7,69.7
20160326003000,493.5,462.95,46.9048,46,66.0,100,68.9,72.7,69.7
20160326004500,493.5,462.95,46.9048,46,76.7,100,68.7,72.7,69.7
20160326010000,493.5,462.95,46.9048,46,74.4,100,68.7,72.7,69.7
20160326011500,493.5,462.95,46.9048,46,76.8,100,68.6,72.7,69.7
20160326013000,493.5,462.95,46.9048,46,82.8,100,68.6,72.8,69.8
20160326014500,493.5,462.95,46.9048,46,87.4,100,68.6,72.8,69.8
20160326020000,493.5,462.95,46.9048,46,83.7,100,68.6,72.8,69.8
20160326021500,493.5,462.95,46.9048,46,79.2,100,68.6,72.8,69.8
20160326023000,493.5,462.95,46.9048,46,88.6,100,68.6,72.8,69.8
20160326024500,493.5,467.65,47.381,46,85.6,100,68.6,72.8,69.8
20160326030000,493.5,455.9,46.1905,46,78.3,100,68.6,72.8,69.8
20160326031500,493.5,462.95,46.9048,46,86.1,100,68.6,72.8,69.8
20160326033000,493.5,462.95,46.9048,46,84.3,100,68.6,72.8,69.8
20160326034500,493.5,474.7,48.0952,46,79.8,100,68.6,72.8,69.8
20160326040000,493.5,467.65,47.381,46,86.8,100,68.6,72.8,69.8
20160326041500,493.5,462.95,46.9048,46,78.3,100,68.6,72.8,69.8
20160326043000,493.5,462.95,46.9048,46,88.0,100,68.6,72.8,69.8
20160326044500,493.5,467.65,47.381,46,81.0,100,68.6,72.8,69.8
20160326050000,493.5,462.95,46.9048,46,79.8,100,68.6,72.8,69.8
20160326051500,493.5,462.95,46.9048,46,88.0,100,68.6,72.8,69.8
20160326053000,493.5,462.95,46.9048,46,82.0,100,68.5,72.8,69.8
20160326054500,493.5,467.65,47.381,46,79.7,100,68.5,72.8,69.8
20160326060000,493.5,462.95,46.9048,46,87.4,100,68.5,72.8,69.8
20160326061500,493.5,467.65,47.381,46,78.7,100,68.5,72.8,69.8
20160326063000,493.5,467.65,47.381,46,87.0,100,68.4,72.8,69.8
20160326064500,493.5,467.65,47.381,46,84.3,100,68.4,72.8,69.8
20160326070000,493.5,467.65,47.381,46,78.9,100,68.4,72.8,69.8
20160326071500,493.5,462.95,46.9048,46,88.6,100,68.4,72.8,69.8
20160326073000,493.5,467.65,47.381,46,83.1,100,68.4,72.8,69.8
20160326074500,493.5,462.95,46.9048,46,78.7,100,68.4,72.8,69.8
20160326080000,493.5,462.95,46.9048,46,87.7,100,68.4,72.8,69.8
20160326081500,493.5,462.95,46.9048,46,85.5,100,68.4,72.8,69.8
20160326083000,493.5,462.95,46.9048,46,77.8,100,68.5,72.8,69.8
20160326084500,493.5,467.65,47.381,46,82.0,100,68.5,72.8,69.8
20160326090000,493.5,462.95,46.9048,46,85.0,100,68.5,72.8,69.8
20160326091500,493.5,455.9,46.1905,46,78.2,100,68.5,72.8,69.8
20160326093000,493.5,462.95,46.9048,46,81.8,100,68.6,72.8,69.8
20160326094500,493.5,462.95,46.9048,46,86.8,100,68.6,72.8,69.8
20160326100000,493.5,467.65,47.381,46,85.6,100,68.6,72.8,69.8
20160326101500,493.5,455.9,46.1905,46,86.7,100,68.7,72.8,69.8
20160326103000,493.5,474.7,48.0952,46,78.7,100,68.7,72.8,69.8
20160326104500,493.5,462.95,46.9048,46,81.0,100,68.7,72.8,69.8
20160326110000,493.5,462.95,46.9048,46,86.8,100,68.8,72.8,69.8
20160326111500,493.5,474.7,48.0952,46,77.9,100,68.9,72.8,69.8
20160326113000,493.5,455.9,46.1905,46,85.0,100,68.9,72.8,69.8
20160326114500,493.5,455.9,46.1905,46,81.5,100,69.0,72.8,69.8
20160326120000,493.5,462.95,46.9048,46,78.2,100,69.1,72.8,69.8
20160326121500,493.5,455.9,46.1905,46,86.5,100,69.1,72.8,69.8
20160326123000,493.5,462.95,46.9048,46,79.7,100,69.1,72.8,69.8
20160326124500,493.5,451.2,45.7143,46,79.7,100,69.2,72.8,69.8
20160326130000,493.5,467.65,47.381,46,86.7,100,69.2,72.8,69.8
20160326131500,493.5,467.65,47.381,46,79.2,100,69.3,72.8,69.8
20160326133000,493.5,462.95,46.9048,46,81.5,100,69.3,72.8,69.8
20160326134500,493.5,462.95,46.9048,46,85.6,100,69.3,72.8,69.8
20160326140000,493.5,462.95,46.9048,46,78.3,100,69.4,72.8,69.8
20160326141500,493.5,467.65,47.381,46,85.4,100,69.4,72.8,69.8
20160326143000,493.5,462.95,46.9048,46,80.7,100,69.4,72.8,69.8
20160326144500,493.5,462.95,46.9048,46,78.7,100,69.5,72.8,69.8
20160326150000,493.5,474.7,48.0952,46,86.8,100,69.6,72.8,69.8
20160326151500,493.5,467.65,47.381,46,79.2,100,69.6,72.8,69.8
20160326153000,493.5,467.65,47.381,46,79.2,100,69.7,72.8,69.8
20160326154500,493.5,467.65,47.381,46,86.2,100,69.8,72.8,69.8
20160326160000,493.5,474.7,48.0952,46,82.9,100,69.9,72.8,69.8
20160326161500,493.5,474.7,48.0952,46,56.4,0,70.1,72.8,69.8
20160326163000,493.5,474.7,48.0952,46,54.3,0,70.1,72.8,69.8
20160326164500,493.5,467.65,47.381,46,54.3,0,70.1,72.8,69.8
20160326170000,493.5,467.65,47.381,46,54.3,0,70.0,72.8,69.8
20160326171500,493.5,462.95,46.9048,46,53.5,0,70.0,72.8,69.8
20160326173000,493.5,467.65,47.381,46,53.5,0,69.8,72.8,69.8
20160326174500,493.5,462.95,46.9048,46,53.5,0,69.7,72.8,69.8
20160326180000,493.5,462.95,46.9048,46,53.5,0,69.6,72.8,69.8
20160326181500,493.5,467.65,47.381,46,53.5,100,69.4,72.8,69.8
20160326183000,493.5,467.65,47.381,46,53.5,100,69.3,72.8,69.8
20160326184500,493.5,462.95,46.9048,46,53.5,100,69.2,72.8,69.8
20160326190000,493.5,467.65,47.381,46,57.9,100,69.1,72.8,69.8
20160326191500,493.5,455.9,46.1905,46,75.9,100,69.0,72.8,69.8
20160326193000,493.5,455.9,46.1905,46,74.4,100,69.1,72.8,69.8
20160326194500,493.5,462.95,46.9048,46,77.7,100,69.1,72.8,69.8
20160326200000,493.5,467.65,47.381,46,80.0,100,69.2,72.8,69.8
20160326201500,493.5,467.65,47.381,46,75.9,100,69.3,72.8,69.8
20160326203000,493.5,455.9,46.1905,46,81.5,100,69.3,72.8,69.8
20160326204500,493.5,467.65,47.381,46,80.2,100,69.4,72.8,69.8
20160326210000,493.5,462.95,46.9048,46,76.4,100,69.5,72.8,69.8
20160326211500,493.5,467.65,47.381,46,82.5,100,69.5,72.8,69.8
20160326213000,493.5,467.65,47.381,46,81.1,100,69.6,72.8,69.8
20160326214500,493.5,467.65,47.381,46,76.8,100,69.6,72.8,69.8
20160326220000,493.5,462.95,46.9048,46,80.1,100,69.6,72.8,69.8
20160326221500,493.5,467.65,47.381,46,81.2,100,69.6,72.8,69.8
20160326223000,493.5,455.9,46.1905,46,76.4,100,69.6,72.8,69.8
20160326224500,493.5,467.65,47.381,46,83.2,100,69.6,72.8,69.8
20160326230000,493.5,467.65,47.381,46,78.5,100,69.6,72.8,69.8
20160326231500,493.5,467.65,47.381,46,78.5,100,69.5,72.8,69.8
20160326233000,493.5,467.65,47.381,46,83.9,100,69.6,72.8,69.8
20160326234500,493.5,462.95,46.9048,46,78.7,100,69.5,72.8,69.8
20160327000000,493.5,467.65,47.381,46,78.7,100,69.5,72.8,69.8
20160327001500,493.5,462.95,46.9048,46,83.0,100,69.5,72.8,69.8
20160327003000,493.5,455.9,46.1905,46,76.8,100,69.5,72.8,69.8
20160327004500,493.5,462.95,46.9048,46,82.5,100,69.5,72.8,69.8
20160327010000,493.5,462.95,46.9048,46,79.3,100,69.5,72.8,69.8
20160327011500,493.5,467.65,47.381,46,79.3,100,69.4,72.8,69.8
20160327013000,493.5,462.95,46.9048,46,85.1,100,69.4,72.8,69.8
20160327014500,493.5,462.95,46.9048,46,77.9,100,69.4,72.8,69.8
20160327020000,493.5,462.95,46.9048,46,82.5,100,69.4,72.8,69.8
20160327021500,493.5,455.9,46.1905,46,81.5,100,69.4,72.8,69.8
20160327023000,493.5,467.65,47.381,46,78.1,100,69.4,72.8,69.8
20160327024500,493.5,467.65,47.381,46,86.2,100,69.4,72.8,69.8
20160327030000,493.5,462.95,46.9048,46,78.7,100,69.4,72.8,69.8
20160327031500,493.5,462.95,46.9048,46,82.5,100,69.4,72.8,69.8
20160327033000,493.5,467.65,47.381,46,82.5,100,69.3,72.8,69.8
20160327034500,493.5,467.65,47.381,46,78.3,100,69.3,72.8,69.8
20160327040000,493.5,462.95,46.9048,46,86.2,100,69.3,72.8,69.8
20160327041500,493.5,462.95,46.9048,46,80.1,100,69.3,72.8,69.8
20160327043000,493.5,462.95,46.9048,46,80.1,100,69.3,72.8,69.8
20160327044500,493.5,462.95,46.9048,46,85.0,100,69.3,72.8,69.8
20160327050000,493.5,467.65,47.381,46,77.8,100,69.3,72.8,69.8
20160327051500,493.5,462.95,46.9048,46,86.1,100,69.3,72.8,69.8
20160327053000,493.5,455.9,46.1905,46,80.7,100,69.3,72.8,69.8
20160327054500,493.5,462.95,46.9048,46,77.8,100,69.3,72.8,69.8
20160327060000,493.5,462.95,46.9048,46,80.3,100,69.2,72.8,69.8
20160327061500,493.5,467.65,47.381,46,79.0,100,69.2,72.8,69.8
20160327063000,493.5,462.95,46.9048,46,84.4,100,69.2,72.8,69.8
20160327064500,493.5,455.9,46.1905,46,78.3,100,69.2,72.8,69.8
20160327070000,493.5,462.95,46.9048,46,86.6,100,69.2,72.8,69.8
20160327071500,493.5,455.9,46.1905,46,78.5,100,69.2,72.8,69.8
20160327073000,493.5,462.95,46.9048,46,82.4,100,69.2,72.8,69.8
20160327074500,493.5,467.65,47.381,46,82.4,100,69.2,72.8,69.8
20160327080000,493.5,462.95,46.9048,46,85.6,100,69.1,72.8,69.8
20160327081500,493.5,467.65,47.381,46,79.2,100,69.1,72.8,69.8
20160327083000,493.5,462.95,46.9048,46,79.2,100,69.1,72.8,69.8
20160327084500,493.5,474.7,48.0952,46,78.1,100,69.1,72.8,69.8
20160327090000,493.5,462.95,46.9048,46,79.8,100,69.1,72.8,69.8
20160327091500,493.5,474.7,48.0952,46,83.2,100,69.1,72.8,69.8
20160327093000,493.5,467.65,47.381,46,86.9,100,69.1,72.8,69.8
20160327094500,493.5,474.7,48.0952,46,86.9,100,69.1,72.8,69.8
20160327100000,493.5,462.95,46.9048,46,84.3,100,69.2,72.8,69.8
20160327101500,493.5,467.65,47.381,46,77.8,100,69.2,72.8,69.8
20160327103000,493.5,462.95,46.9048,46,80.1,100,69.2,72.8,69.8
20160327104500,493.5,462.95,46.9048,46,85.6,100,69.2,72.8,69.8
20160327110000,493.5,455.9,46.1905,46,79.2,100,69.2,72.8,69.8
20160327111500,493.5,462.95,46.9048,46,87.5,100,69.2,72.8,69.8
20160327113000,493.5,467.65,47.381,46,87.5,100,69.2,72.8,69.8
20160327114500,493.5,462.95,46.9048,46,85.5,100,69.3,72.8,69.8
20160327120000,493.5,462.95,46.9048,46,85.5,100,69.3,72.8,69.8
20160327121500,493.5,455.9,46.1905,46,85.5,100,69.3,72.8,69.8
20160327123000,493.5,467.65,47.381,46,84.4,100,69.3,72.8,69.8
20160327124500,493.5,455.9,46.1905,46,82.1,100,69.3,72.8,69.8
20160327130000,493.5,462.95,46.9048,46,80.6,100,69.3,72.8,69.8
20160327131500,493.5,467.65,47.381,46,83.3,100,69.3,72.8,69.8
20160327133000,493.5,462.95,46.9048,46,77.8,100,69.3,72.8,69.8
20160327134500,493.5,474.7,48.0952,46,86.2,100,69.3,72.8,69.8
20160327140000,493.5,462.95,46.9048,46,79.2,100,69.4,72.8,69.8
20160327141500,493.5,462.95,46.9048,46,80.6,100,69.3,72.8,69.8
20160327143000,493.5,467.65,47.381,46,85.6,100,69.3,72.8,69.8
20160327144500,493.5,467.65,47.381,46,78.0,100,69.3,72.8,69.8
20160327150000,493.5,467.65,47.381,46,84.9,100,69.3,72.8,69.8
20160327151500,493.5,467.65,47.381,46,81.4,100,69.3,72.8,69.8
20160327153000,493.5,455.9,46.1905,46,80.2,100,69.3,72.8,69.8
20160327154500,493.5,462.95,46.9048,46,84.4,100,69.3,72.8,69.8
20160327160000,493.5,467.65,47.381,46,77.8,100,69.3,72.8,69.8
20160327161500,493.5,467.65,47.381,46,81.9,100,69.3,72.8,69.8
20160327163000,493.5,467.65,47.381,46,81.9,100,69.3,72.8,69.8
20160327164500,493.5,462.95,46.9048,46,83.7,100,69.3,72.8,69.8
20160327170000,493.5,467.65,47.381,46,85.0,100,69.3,72.8,69.8
20160327171500,493.5,474.7,48.0952,46,78.7,100,69.3,72.8,69.8
20160327173000,493.5,462.95,46.9048,46,78.7,100,69.3,72.8,69.8
20160327174500,493.5,467.65,47.381,46,77.9,100,69.3,72.8,69.8
20160327180000,493.5,467.65,47.381,46,79.5,100,69.3,72.8,69.8
20160327181500,493.5,474.7,48.0952,46,86.3,100,69.3,72.8,69.8
20160327183000,493.5,467.65,47.381,46,80.7,100,69.3,72.8,69.8
20160327184500,493.5,462.95,46.9048,46,79.6,100,69.2,72.8,69.8
20160327190000,493.5,462.95,46.9048,46,84.5,100,69.2,72.8,69.8
20160327191500,493.5,467.65,47.381,46,77.8,100,69.2,72.8,69.8
20160327193000,493.5,474.7,48.0952,46,86.2,100,69.2,72.8,69.8
20160327194500,493.5,467.65,47.381,46,78.3,100,69.2,72.8,69.8
20160327200000,493.5,462.95,46.9048,46,81.4,100,69.2,72.8,69.8
20160327201500,493.5,467.65,47.381,46,79.2,100,69.2,72.8,69.8
20160327203000,493.5,455.9,46.1905,46,79.2,100,69.2,72.8,69.8
20160327204500,493.5,462.95,46.9048,46,80.2,100,69.1,72.8,69.8
20160327210000,493.5,467.65,47.381,46,86.2,100,69.1,72.8,69.8
20160327211500,493.5,467.65,47.381,46,86.2,100,69.1,72.8,69.8
20160327213000,493.5,462.95,46.9048,46,77.8,100,69.1,72.8,69.8
20160327214500,493.5,467.65,47.381,46,86.2,100,69.1,72.8,69.8
20160327220000,493.5,467.65,47.381,46,77.8,100,69.1,72.8,69.8
20160327221500,493.5,462.95,46.9048,46,84.9,100,69.1,72.8,69.8
20160327223000,493.5,462.95,46.9048,46,80.8,100,69.0,72.8,69.8
20160327224500,493.5,462.95,46.9048,46,80.8,100,69.0,72.8,69.8
20160327230000,493.5,462.95,46.9048,46,84.2,100,69.0,72.8,69.8
20160327231500,493.5,467.65,47.381,46,87.2,100,68.9,72.8,69.8
20160327233000,493.5,467.65,47.381,46,83.7,100,68.9,72.8,69.8
20160327234500,493.5,462.95,46.9048,46,78.4,100,68.9,72.8,69.8
20160328000000,493.5,467.65,47.381,46,78.4,100,68.9,72.8,69.8
20160328001500,493.5,462.95,46.9048,46,78.4,100,68.9,72.8,69.8
20160328003000,493.5,462.95,46.9048,46,85.2,100,68.9,72.8,69.8
20160328004500,493.5,462.95,46.9048,46,86.8,100,68.9,72.8,69.8
20160328010000,493.5,462.95,46.9048,46,81.7,100,68.8,72.8,69.8
20160328011500,493.5,467.65,47.381,46,78.6,100,68.8,72.8,69.8
20160328013000,493.5,462.95,46.9048,46,78.6,100,68.8,72.8,69.8
20160328014500,493.5,462.95,46.9048,46,78.6,100,68.8,72.8,69.8
20160328020000,493.5,467.65,47.381,46,77.8,100,68.8,72.8,69.8
20160328021500,493.5,462.95,46.9048,46,80.7,100,68.8,72.8,69.8
20160328023000,493.5,467.65,47.381,46,87.4,100,68.8,72.8,69.8
20160328024500,493.5,462.95,46.9048,46,78.2,100,68.8,72.8,69.8
20160328030000,493.5,462.95,46.9048,46,83.0,100,68.8,72.8,69.8
20160328031500,493.5,467.65,47.381,46,86.7,100,68.8,72.8,69.8
20160328033000,493.5,467.65,47.381,46,81.2,100,68.8,72.8,69.8
20160328034500,493.5,467.65,47.381,46,79.6,100,68.7,72.8,69.8
20160328040000,493.5,467.65,47.381,46,86.2,100,68.7,72.8,69.8
20160328041500,493.5,467.65,47.381,46,86.2,100,68.7,72.8,69.8
20160328043000,493.5,467.65,47.381,46,80.1,100,68.7,72.8,69.8
20160328044500,493.5,467.65,47.381,46,78.7,100,68.7,72.8,69.8
20160328050000,493.5,462.95,46.9048,46,84.8,100,68.7,72.8,69.8
20160328051500,493.5,467.65,47.381,46,81.9,100,68.7,72.8,69.8
20160328053000,493.5,462.95,46.9048,46,80.2,100,68.8,72.8,69.8
20160328054500,493.5,455.9,46.1905,46,86.8,100,68.8,72.8,69.8
20160328060000,493.5,467.65,47.381,46,77.8,100,68.8,72.8,69.8
20160328061500,493.5,455.9,46.1905,46,83.2,100,68.7,72.8,69.8
20160328063000,493.5,451.2,45.7143,46,86.1,100,68.8,72.8,69.8
20160328064500,493.5,462.95,46.9048,46,78.6,100,68.9,72.8,69.8
20160328070000,493.5,462.95,46.9048,46,82.4,100,68.9,72.8,69.8
20160328071500,493.5,455.9,46.1905,46,79.1,100,68.9,72.8,69.8
20160328073000,493.5,462.95,46.9048,46,80.2,100,68.9,72.8,69.8
20160328074500,493.5,474.7,48.0952,47,86.2,100,69.0,72.8,69.8
20160328080000,493.5,484.1,49.0476,47,76.8,100,69.0,72.8,69.8
20160328081500,493.5,474.7,48.0952,47,85.9,100,69.0,72.8,69.8
20160328083000,493.5,474.7,48.0952,47,83.7,100,69.0,72.8,69.8
20160328084500,493.5,474.7,48.0952,47,78.3,100,69.1,72.8,69.8
20160328090000,493.5,474.7,48.0952,47,78.3,100,69.1,72.8,69.8
20160328091500,493.5,474.7,48.0952,47,78.3,100,69.1,72.8,69.8
20160328093000,493.5,484.1,49.0476,47,84.2,100,69.2,72.8,69.8
20160328094500,493.5,474.7,48.0952,47,79.7,100,69.2,72.8,69.8
20160328100000,493.5,474.7,48.0952,47,78.2,100,69.2,72.8,69.8
20160328101500,493.5,474.7,48.0952,47,78.2,100,69.2,72.8,69.8
20160328103000,493.5,467.65,47.381,47,78.2,100,69.3,72.8,69.8
20160328104500,493.5,474.7,48.0952,47,78.2,100,69.4,72.8,69.8
20160328110000,493.5,474.7,48.0952,47,78.2,100,69.3,72.8,69.8
20160328111500,493.5,474.7,48.0952,47,78.2,100,69.4,72.8,69.8
20160328113000,493.5,474.7,48.0952,47,79.2,100,69.5,72.8,69.8
20160328114500,493.5,474.7,48.0952,47,81.6,100,69.6,72.8,69.8
20160328120000,493.5,474.7,48.0952,47,78.7,100,69.6,72.8,69.8
20160328121500,493.5,474.7,48.0952,47,77.8,100,69.7,72.8,69.8
20160328123000,493.5,474.7,48.0952,47,77.8,100,69.8,72.8,69.8
20160328124500,493.5,474.7,48.0952,47,78.7,100,70.0,72.8,69.8
20160328130000,493.5,474.7,48.0952,47,54.7,0,70.4,72.8,69.8
20160328131500,493.5,474.7,48.0952,47,53.9,0,70.4,72.8,69.8
20160328133000,493.5,474.7,48.0952,47,53.9,0,70.2,72.8,69.8
20160328134500,493.5,491.15,49.7619,47,53.9,0,70.3,72.8,69.8
20160328140000,493.5,484.1,49.0476,47,53.9,0,70.3,72.8,69.8
20160328141500,493.5,484.1,49.0476,47,53.9,0,70.0,72.8,69.8
20160328143000,493.5,484.1,49.0476,47,53.9,0,70.1,72.8,69.8
20160328144500,493.5,484.1,49.0476,47,53.9,0,70.0,72.8,69.8
20160328150000,493.5,484.1,49.0476,47,53.9,0,69.9,72.8,69.8
20160328151500,493.5,484.1,49.0476,47,53.9,0,69.8,72.8,69.8
20160328153000,493.5,484.1,49.0476,47,53.9,0,69.8,72.8,69.8
20160328154500,493.5,484.1,49.0476,47,53.9,0,69.7,72.8,69.8
20160328160000,493.5,484.1,49.0476,47,53.9,0,69.7,72.8,69.8
20160328161500,493.5,484.1,49.0476,47,53.9,0,69.6,72.8,69.8
20160328163000,493.5,484.1,49.0476,47,53.9,0,69.6,72.8,69.8
20160328164500,493.5,484.1,49.0476,47,53.9,0,69.7,72.8,69.8
20160328170000,493.5,484.1,49.0476,47,53.9,0,69.7,72.8,69.8
20160328171500,493.5,484.1,49.0476,47,53.9,0,69.7,72.8,69.8
20160328173000,493.5,484.1,49.0476,47,53.9,0,69.7,72.8,69.8
20160328174500,493.5,484.1,49.0476,47,53.9,0,69.7,72.8,69.8
20160328180000,493.5,484.1,49.0476,47,53.9,0,69.6,72.8,69.8
20160328181500,493.5,484.1,49.0476,47,53.9,0,69.6,72.8,69.8
20160328183000,493.5,484.1,49.0476,47,53.9,100,69.4,72.8,69.8
20160328184500,493.5,484.1,49.0476,47,53.9,100,69.3,72.8,69.8
20160328190000,493.5,484.1,49.0476,47,53.9,100,69.2,72.8,69.8
20160328191500,493.5,484.1,49.0476,47,53.9,100,69.1,72.8,69.8
20160328193000,493.5,484.1,49.0476,47,73.9,100,69.1,72.8,69.8
20160328194500,493.5,484.1,49.0476,47,73.9,100,69.1,72.8,69.8
20160328200000,493.5,474.7,48.0952,47,73.9,100,69.2,72.8,69.8
20160328201500,493.5,474.7,48.0952,47,79.2,100,69.2,72.8,69.8
20160328203000,493.5,474.7,48.0952,47,77.8,100,69.3,72.8,69.8
20160328204500,493.5,474.7,48.0952,47,75.3,100,69.4,72.8,69.8
20160328210000,493.5,491.15,49.7619,47,81.0,100,69.4,72.8,69.8
20160328211500,493.5,479.4,48.5714,47,74.9,100,69.5,72.8,69.8
20160328213000,493.5,495.85,50.2381,47,80.6,100,69.5,72.8,69.8
20160328214500,493.5,495.85,50.2381,47,77.3,100,69.6,72.8,69.8
20160328220000,493.5,479.4,48.5714,47,76.5,100,69.5,72.8,69.8
20160328221500,493.5,479.4,48.5714,47,81.6,100,69.6,72.8,69.8
20160328223000,493.5,479.4,48.5714,47,76.8,100,69.5,72.8,69.8
20160328224500,493.5,479.4,48.5714,47,78.6,100,69.5,72.8,69.8
20160328230000,493.5,479.4,48.5714,47,78.6,100,69.5,72.8,69.8
20160328231500,493.5,479.4,48.5714,47,77.1,100,69.5,72.8,69.8
20160328233000,493.5,479.4,48.5714,47,82.9,100,69.4,72.8,69.8
20160328234500,493.5,479.4,48.5714,47,77.3,100,69.4,72.8,69.8
20160329000000,493.5,479.4,48.5714,47,79.5,100,69.4,72.8,69.8
20160329001500,493.5,479.4,48.5714,47,83.8,100,69.4,72.8,69.8
20160329003000,493.5,491.15,49.7619,47,81.2,100,69.4,72.8,69.8
20160329004500,493.5,484.1,49.0476,47,81.2,100,69.4,72.8,69.8
20160329010000,493.5,474.7,48.0952,47,77.3,100,69.4,72.8,69.8
20160329011500,493.5,474.7,48.0952,47,80.0,100,69.3,72.8,69.8
20160329013000,493.5,484.1,49.0476,47,84.9,100,69.3,72.8,69.8
20160329014500,493.5,484.1,49.0476,47,77.3,100,69.3,72.8,69.8
20160329020000,493.5,484.1,49.0476,47,82.0,100,69.2,72.8,69.8
20160329021500,493.5,484.1,49.0476,47,82.0,100,69.2,72.8,69.8
20160329023000,493.5,474.7,48.0952,47,77.3,100,69.2,72.8,69.8
20160329024500,493.5,474.7,48.0952,47,84.9,100,69.2,72.8,69.8
20160329030000,493.5,484.1,49.0476,47,84.9,100,69.1,72.7,69.7
20160329031500,493.5,474.7,48.0952,47,77.9,100,69.1,72.6,69.6
20160329033000,493.5,474.7,48.0952,47,79.2,100,69.1,72.7,69.7
20160329034500,493.5,474.7,48.0952,47,86.1,100,69.1,72.7,69.7
20160329040000,493.5,491.15,49.7619,47,86.1,100,69.1,72.7,69.7
20160329041500,493.5,484.1,49.0476,47,82.5,100,69.1,72.7,69.7
20160329043000,493.5,484.1,49.0476,47,77.3,100,69.0,72.7,69.7
20160329044500,493.5,484.1,49.0476,47,78.6,100,68.9,72.7,69.7
20160329050000,493.5,491.15,49.7619,47,77.5,100,68.9,72.7,69.7
20160329051500,493.5,479.4,48.5714,47,86.8,100,69.0,72.7,69.7
20160329053000,493.5,479.4,48.5714,47,81.4,100,69.1,72.7,69.7
20160329054500,493.5,479.4,48.5714,47,79.2,100,69.1,72.7,69.7
20160329060000,493.5,479.4,48.5714,47,86.2,100,69.1,72.7,69.7
20160329061500,493.5,479.4,48.5714,47,77.6,100,69.2,72.7,69.7
