PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329063000,493.5,479.4,48.5714,47,78.7,100,69.2,72.7,69.7
20160329064500,493.5,479.4,48.5714,47,78.7,100,69.3,72.7,69.7
20160329070000,493.5,479.4,48.5714,47,78.7,100,69.3,72.7,69.7
20160329071500,493.5,479.4,48.5714,47,85.1,100,69.4,72.7,69.7
20160329073000,493.5,479.4,48.5714,47,78.3,100,69.4,72.7,69.7
20160329074500,493.5,479.4,48.5714,47,78.3,100,69.5,72.7,69.7
20160329080000,493.5,479.4,48.5714,47,86.2,100,69.6,72.7,69.7
20160329081500,493.5,479.4,48.5714,47,77.8,100,69.6,72.7,69.7
20160329083000,493.5,479.4,48.5714,47,81.6,100,69.7,72.7,69.7
20160329084500,493.5,479.4,48.5714,47,83.7,100,69.7,72.7,69.7
20160329090000,493.5,479.4,48.5714,47,78.0,100,69.8,72.7,69.7
20160329091500,493.5,479.4,48.5714,47,85.0,100,69.9,72.7,69.7
20160329093000,493.5,479.4,48.5714,47,81.1,100,69.9,72.7,69.7
20160329094500,493.5,479.4,48.5714,47,56.6,0,70.0,72.7,69.7
20160329100000,493.5,479.4,48.5714,47,53.9,0,70.0,72.7,69.7
20160329101500,493.5,479.4,48.5714,47,53.9,0,69.9,72.7,69.7
20160329103000,493.5,479.4,48.5714,47,53.9,0,69.8,72.7,69.7
20160329104500,493.5,479.4,48.5714,47,53.9,0,69.8,72.7,69.7
20160329110000,493.5,479.4,48.5714,47,53.9,0,69.7,72.7,69.7
20160329111500,493.5,479.4,48.5714,47,53.9,0,69.7,72.7,69.7
20160329113000,493.5,479.4,48.5714,47,53.9,0,69.6,72.7,69.7
20160329114500,493.5,495.85,50.2381,47,53.9,0,69.6,72.7,69.7
20160329120000,493.5,495.85,50.2381,47,53.9,0,69.6,72.7,69.7
20160329121500,493.5,505.25,51.1905,47,53.9,0,69.5,72.7,69.7
20160329123000,493.5,505.25,51.1905,47,53.9,0,69.5,72.7,69.7
20160329124500,493.5,491.15,49.7619,47,53.9,0,69.6,72.7,69.7
20160329130000,493.5,491.15,49.7619,47,53.9,0,69.8,72.7,69.7
20160329131500,493.5,491.15,49.7619,47,53.9,0,70.0,72.7,69.7
20160329133000,493.5,505.25,51.1905,47,53.9,0,70.0,72.7,69.7
20160329134500,493.5,505.25,51.1905,47,53.9,0,70.0,72.7,69.7
20160329140000,493.5,505.25,51.1905,47,53.9,0,70.0,72.7,69.7
20160329141500,493.5,505.25,51.1905,47,53.9,0,69.9,72.7,69.7
20160329143000,493.5,505.25,51.1905,47,53.9,0,69.8,72.7,69.7
20160329144500,493.5,505.25,51.1905,47,53.9,0,69.8,72.7,69.7
20160329150000,493.5,505.25,51.1905,47,53.9,0,69.7,72.7,69.7
20160329151500,493.5,505.25,51.1905,47,53.9,0,69.7,72.7,69.7
20160329153000,493.5,505.25,51.1905,47,53.9,0,69.7,72.7,69.7
20160329154500,493.5,505.25,51.1905,47,53.9,0,69.8,72.7,69.7
20160329160000,493.5,505.25,51.1905,47,53.9,0,69.8,72.7,69.7
20160329161500,493.5,495.85,50.2381,47,53.9,0,69.8,72.7,69.7
20160329163000,493.5,495.85,50.2381,47,53.9,0,69.7,72.7,69.7
20160329164500,493.5,495.85,50.2381,47,53.9,0,69.7,72.7,69.7
20160329170000,493.5,505.25,51.1905,47,53.9,0,69.7,72.7,69.7
20160329171500,493.5,495.85,50.2381,47,53.9,0,69.6,72.7,69.7
20160329173000,493.5,495.85,50.2381,47,53.9,0,69.6,72.7,69.7
20160329174500,493.5,495.85,50.2381,47,53.9,0,69.6,72.7,69.7
20160329180000,493.5,495.85,50.2381,47,53.9,0,69.5,72.7,69.7
20160329181500,493.5,495.85,50.2381,47,53.9,100,69.4,72.7,69.7
20160329183000,493.5,495.85,50.2381,47,53.9,100,69.4,72.7,69.7
20160329184500,493.5,495.85,50.2381,47,53.9,100,69.3,72.7,69.7
20160329190000,493.5,505.25,51.1905,47,53.9,100,69.3,72.7,69.7
20160329191500,493.5,505.25,51.1905,47,53.9,100,69.2,72.7,69.7
20160329193000,493.5,505.25,51.1905,47,53.2,100,69.2,72.7,69.7
20160329194500,493.5,505.25,51.1905,47,53.2,100,69.1,72.7,69.7
20160329200000,493.5,505.25,51.1905,47,75.3,100,69.1,72.7,69.7
20160329201500,493.5,505.25,51.1905,47,75.3,100,69.2,72.7,69.7
20160329203000,493.5,495.85,50.2381,47,72.0,100,69.3,72.7,69.7
20160329204500,493.5,495.85,50.2381,47,74.9,100,69.4,72.7,69.7
20160329210000,493.5,495.85,50.2381,47,76.3,100,69.6,72.7,69.7
20160329211500,493.5,495.85,50.2381,47,71.9,100,69.7,72.7,69.7
20160329213000,493.5,495.85,50.2381,47,74.0,100,69.7,72.7,69.7
20160329214500,493.5,495.85,50.2381,47,77.2,100,69.8,72.7,69.7
20160329220000,493.5,495.85,50.2381,47,72.9,100,69.9,72.7,69.7
20160329221500,493.5,495.85,50.2381,47,72.1,100,69.9,72.7,69.7
20160329223000,493.5,495.85,50.2381,47,76.4,100,69.9,72.7,69.7
20160329224500,493.5,495.85,50.2381,47,53.9,0,69.9,72.7,69.7
20160329230000,493.5,495.85,50.2381,47,53.9,0,69.8,72.7,69.7
20160329231500,493.5,495.85,50.2381,47,53.9,0,69.6,72.7,69.7
20160329233000,493.5,495.85,50.2381,47,53.9,100,69.4,72.7,69.7
20160329234500,493.5,505.25,51.1905,47,53.9,100,69.3,72.7,69.7
20160330000000,493.5,505.25,51.1905,47,53.9,100,69.1,72.7,69.7
20160330001500,493.5,467.65,47.381,10,75.3,100,69.1,72.7,69.7
20160330003000,493.5,474.7,48.0952,46,62.7,100,69.0,72.7,69.7
20160330004500,493.5,462.95,46.9048,46,54.7,100,69.0,72.7,69.7
20160330010000,493.5,462.95,46.9048,46,72.0,100,69.0,72.7,69.7
20160330011500,493.5,462.95,46.9048,46,75.9,100,69.1,72.7,69.7
20160330013000,493.5,462.95,46.9048,46,79.1,100,69.1,72.7,69.7
20160330014500,493.5,467.65,47.381,46,76.3,100,69.1,72.7,69.7
20160330020000,493.5,462.95,46.9048,46,76.3,100,69.2,72.7,69.7
20160330021500,493.5,467.65,47.381,46,81.1,100,69.2,72.7,69.7
20160330023000,493.5,462.95,46.9048,46,81.1,100,69.3,72.7,69.7
20160330024500,493.5,467.65,47.381,46,75.4,100,69.3,72.7,69.7
20160330030000,493.5,462.95,46.9048,46,78.3,100,69.3,72.7,69.7
20160330031500,493.5,455.9,46.1905,46,84.3,100,69.4,72.7,69.7
20160330033000,493.5,455.9,46.1905,46,79.5,100,69.5,72.7,69.7
20160330034500,493.5,451.2,45.7143,46,76.8,100,69.6,72.7,69.7
20160330040000,493.5,467.65,47.381,46,79.8,100,69.6,72.7,69.7
20160330041500,493.5,474.7,48.0952,46,83.5,100,69.6,72.7,69.7
20160330043000,493.5,467.65,47.381,46,77.7,100,69.6,72.7,69.7
20160330044500,493.5,462.95,46.9048,46,77.7,100,69.6,72.7,69.7
20160330050000,493.5,462.95,46.9048,46,83.7,100,69.6,72.7,69.7
20160330051500,493.5,474.7,48.0952,46,81.5,100,69.6,72.7,69.7
20160330053000,493.5,462.95,46.9048,46,76.4,100,69.6,72.7,69.7
20160330054500,493.5,462.95,46.9048,46,78.8,100,69.6,72.7,69.7
20160330060000,493.5,467.65,47.381,46,83.7,100,69.6,72.7,69.7
20160330061500,493.5,467.65,47.381,46,78.2,100,69.7,72.7,69.7
20160330063000,493.5,467.65,47.381,46,77.3,100,69.7,72.7,69.7
20160330064500,493.5,455.9,46.1905,46,82.1,100,69.7,72.7,69.7
20160330070000,493.5,462.95,46.9048,46,80.4,100,69.8,72.7,69.7
20160330071500,493.5,467.65,47.381,46,76.8,100,69.8,72.7,69.7
20160330073000,493.5,467.65,47.381,46,83.2,100,69.8,72.7,69.7
20160330074500,493.5,455.9,46.1905,46,77.7,100,69.9,72.7,69.7
20160330080000,493.5,474.7,48.0952,46,59.6,0,70.0,72.7,69.7
20160330081500,493.5,474.7,48.0952,46,54.2,0,70.0,72.7,69.7
20160330083000,493.5,467.65,47.381,46,54.2,0,69.9,72.7,69.7
20160330084500,493.5,474.7,48.0952,46,54.2,0,69.8,72.7,69.7
20160330090000,493.5,474.7,48.0952,46,54.2,0,69.8,72.7,69.7
20160330091500,493.5,467.65,47.381,46,58.3,0,69.6,72.7,69.7
20160330093000,493.5,479.4,48.5714,46,53.5,0,69.6,72.7,69.7
20160330094500,493.5,462.95,46.9048,46,53.5,0,69.6,72.7,69.7
20160330100000,493.5,474.7,48.0952,46,53.5,0,69.6,72.7,69.7
20160330101500,493.5,474.7,48.0952,46,53.5,0,69.6,72.7,69.7
20160330103000,493.5,474.7,48.0952,46,53.5,0,69.6,72.7,69.7
20160330104500,493.5,467.65,47.381,46,53.5,0,69.6,72.7,69.7
20160330110000,493.5,467.65,47.381,46,53.5,0,69.6,72.7,69.7
20160330111500,493.5,467.65,47.381,46,53.5,0,69.6,72.7,69.7
20160330113000,493.5,474.7,48.0952,46,53.5,0,69.6,72.7,69.7
20160330114500,493.5,462.95,46.9048,46,53.5,0,69.6,72.7,69.7
20160330120000,493.5,474.7,48.0952,46,53.5,0,69.6,72.7,69.7
20160330121500,493.5,462.95,46.9048,46,53.5,0,69.6,72.7,69.7
20160330123000,493.5,474.7,48.0952,46,53.5,0,69.6,72.7,69.7
20160330124500,493.5,462.95,46.9048,46,53.5,0,69.7,72.7,69.7
20160330130000,493.5,462.95,46.9048,46,53.5,0,69.7,72.7,69.7
20160330131500,493.5,462.95,46.9048,46,53.5,0,69.7,72.7,69.7
20160330133000,493.5,467.65,47.381,46,53.5,0,69.7,72.7,69.7
20160330134500,493.5,462.95,46.9048,46,53.5,0,69.7,72.7,69.7
20160330140000,493.5,467.65,47.381,46,53.5,0,69.7,72.7,69.7
20160330141500,493.5,495.85,50.2381,47,53.5,0,69.6,72.7,69.7
20160330143000,493.5,495.85,50.2381,47,53.5,0,69.6,72.7,69.7
20160330144500,493.5,505.25,51.1905,47,53.5,0,69.6,72.7,69.7
20160330150000,493.5,505.25,51.1905,47,53.5,0,69.6,72.7,69.7
20160330151500,493.5,505.25,51.1905,47,53.5,0,69.6,72.7,69.7
20160330153000,493.5,505.25,51.1905,47,53.5,0,69.6,72.7,69.7
20160330154500,493.5,505.25,51.1905,47,53.5,0,69.6,72.7,69.7
20160330160000,493.5,505.25,51.1905,47,53.5,100,69.4,72.7,69.7
20160330161500,493.5,505.25,51.1905,47,53.5,100,69.4,72.7,69.7
20160330163000,493.5,517.0,52.381,47,53.5,100,69.3,72.7,69.7
20160330164500,493.5,505.25,51.1905,47,53.5,100,69.3,72.7,69.7
20160330170000,493.5,505.25,51.1905,47,53.5,100,69.3,72.7,69.7
20160330171500,493.5,505.25,51.1905,47,53.5,100,69.3,72.7,69.7
20160330173000,493.5,505.25,51.1905,47,53.5,100,69.3,72.7,69.7
20160330174500,493.5,505.25,51.1905,47,53.5,100,69.3,72.7,69.7
20160330180000,493.5,495.85,50.2381,47,53.5,100,69.3,72.7,69.7
20160330181500,493.5,495.85,50.2381,47,53.5,100,69.3,72.7,69.7
20160330183000,493.5,495.85,50.2381,47,67.7,100,69.3,72.7,69.7
20160330184500,493.5,495.85,50.2381,47,70.6,100,69.3,72.7,69.7
20160330190000,493.5,495.85,50.2381,47,73.5,100,69.5,72.7,69.7
20160330191500,493.5,495.85,50.2381,47,70.6,100,69.7,72.7,69.7
20160330193000,493.5,495.85,50.2381,47,72.5,100,69.8,72.7,69.7
20160330194500,493.5,505.25,51.1905,47,72.5,100,69.9,72.7,69.7
20160330200000,493.5,505.25,51.1905,47,53.9,0,70.0,72.7,69.7
20160330201500,493.5,505.25,51.1905,47,53.9,0,69.9,72.7,69.7
20160330203000,493.5,505.25,51.1905,47,53.9,0,69.9,72.7,69.7
20160330204500,493.5,505.25,51.1905,47,53.1,0,69.8,72.7,69.7
20160330210000,493.5,505.25,51.1905,47,53.1,0,69.7,72.7,69.7
20160330211500,493.5,505.25,51.1905,47,53.1,0,69.6,72.7,69.7
20160330213000,493.5,505.25,51.1905,47,53.1,0,69.5,72.7,69.7
20160330214500,493.5,505.25,51.1905,47,53.1,100,69.4,72.7,69.7
20160330220000,493.5,505.25,51.1905,47,53.9,100,69.3,72.7,69.7
20160330221500,493.5,479.4,48.5714,48,53.9,100,69.3,72.7,69.7
20160330223000,493.5,528.75,53.5714,48,53.9,100,69.3,72.7,69.7
20160330224500,493.5,517.0,52.381,47,53.9,100,69.2,72.7,69.7
20160330230000,493.5,509.95,51.6667,47,53.9,100,69.2,72.7,69.7
20160330231500,493.5,517.0,52.381,47,53.9,100,69.2,72.7,69.7
20160330233000,493.5,509.95,51.6667,47,71.1,100,69.2,72.7,69.7
20160330234500,493.5,517.0,52.381,47,76.3,100,69.2,72.7,69.7
20160331000000,493.5,517.0,52.381,47,71.6,100,69.3,72.7,69.7
20160331001500,493.5,509.95,51.6667,47,74.9,100,69.5,72.7,69.7
20160331003000,493.5,509.95,51.6667,47,72.4,100,69.7,72.7,69.7
20160331004500,493.5,509.95,51.6667,47,73.5,100,69.8,72.7,69.7
20160331010000,493.5,509.95,51.6667,47,74.6,100,69.9,72.7,69.7
20160331011500,493.5,517.0,52.381,47,64.1,0,70.0,72.7,69.7
20160331013000,493.5,517.0,52.381,47,54.1,0,69.9,72.7,69.7
20160331014500,493.5,517.0,52.381,47,54.1,0,69.8,72.7,69.7
20160331020000,493.5,517.0,52.381,47,54.1,0,69.7,72.7,69.7
20160331021500,493.5,509.95,51.6667,47,54.1,0,69.6,72.7,69.7
20160331023000,493.5,517.0,52.381,47,54.1,0,69.5,72.7,69.7
20160331024500,493.5,509.95,51.6667,47,54.1,100,69.3,72.7,69.7
20160331030000,493.5,509.95,51.6667,47,54.1,100,69.2,72.7,69.7
20160331031500,493.5,517.0,52.381,47,54.1,100,69.2,72.7,69.7
20160331033000,493.5,509.95,51.6667,47,53.5,100,69.1,72.7,69.7
20160331034500,493.5,517.0,52.381,47,61.4,100,69.0,72.7,69.7
20160331040000,493.5,509.95,51.6667,47,71.5,100,69.1,72.7,69.7
20160331041500,493.5,509.95,51.6667,47,74.0,100,69.1,72.7,69.7
20160331043000,493.5,509.95,51.6667,47,74.8,100,69.3,72.7,69.7
20160331044500,493.5,509.95,51.6667,47,73.0,100,69.4,72.7,69.7
20160331050000,493.5,500.55,50.7143,47,77.3,100,69.6,72.7,69.7
20160331051500,493.5,500.55,50.7143,47,72.5,100,69.7,72.7,69.7
20160331053000,493.5,500.55,50.7143,47,76.8,100,69.8,72.7,69.7
20160331054500,493.5,509.95,51.6667,47,72.5,100,69.8,72.7,69.7
20160331060000,493.5,509.95,51.6667,47,75.4,100,69.9,72.7,69.7
20160331061500,493.5,509.95,51.6667,47,72.5,100,69.9,72.7,69.7
20160331063000,493.5,509.95,51.6667,47,56.4,0,69.9,72.7,69.7
20160331064500,493.5,500.55,50.7143,47,53.5,0,69.9,72.7,69.7
20160331070000,493.5,509.95,51.6667,47,53.5,0,69.8,72.7,69.7
20160331071500,493.5,509.95,51.6667,47,53.5,0,69.7,72.7,69.7
20160331073000,493.5,517.0,52.381,47,53.5,0,69.6,72.7,69.7
20160331074500,493.5,517.0,52.381,47,53.5,0,69.4,72.7,69.7
20160331080000,493.5,517.0,52.381,47,53.5,100,69.3,72.7,69.7
20160331081500,493.5,509.95,51.6667,47,53.5,100,69.3,72.7,69.7
20160331083000,493.5,517.0,52.381,47,53.5,100,69.3,72.7,69.7
20160331084500,493.5,517.0,52.381,47,53.5,100,69.2,72.7,69.7
20160331090000,493.5,517.0,52.381,47,53.5,100,69.2,72.7,69.7
20160331091500,493.5,517.0,52.381,47,53.5,100,69.2,72.7,69.7
20160331093000,493.5,517.0,52.381,47,67.2,100,69.2,72.7,69.7
20160331094500,493.5,509.95,51.6667,47,70.1,100,69.3,72.7,69.7
20160331100000,493.5,509.95,51.6667,47,74.0,100,69.5,72.7,69.7
20160331101500,493.5,509.95,51.6667,47,73.0,100,69.7,72.7,69.7
20160331103000,493.5,509.95,51.6667,47,70.6,100,69.9,72.7,69.7
20160331104500,493.5,509.95,51.6667,47,53.9,0,70.0,72.7,69.7
20160331110000,493.5,509.95,51.6667,47,53.9,0,70.0,72.7,69.7
20160331111500,493.5,500.55,50.7143,47,53.9,0,70.0,72.7,69.7
20160331113000,493.5,500.55,50.7143,47,53.9,0,70.1,72.7,69.7
20160331114500,493.5,500.55,50.7143,47,53.9,0,70.0,72.7,69.7
20160331120000,493.5,500.55,50.7143,47,53.9,0,70.0,72.7,69.7
20160331121500,493.5,500.55,50.7143,47,53.9,0,69.9,72.7,69.7
20160331123000,493.5,500.55,50.7143,47,53.1,0,69.8,72.7,69.7
20160331124500,493.5,509.95,51.6667,47,53.1,0,69.8,72.7,69.7
20160331130000,493.5,509.95,51.6667,47,53.1,0,69.7,72.7,69.7
20160331131500,493.5,509.95,51.6667,47,53.1,0,69.7,72.7,69.7
20160331133000,493.5,509.95,51.6667,47,53.1,0,69.7,72.7,69.7
20160331134500,493.5,509.95,51.6667,47,53.1,0,69.6,72.7,69.7
20160331140000,493.5,509.95,51.6667,47,53.1,0,69.6,72.7,69.7
20160331141500,493.5,509.95,51.6667,47,53.1,0,69.6,72.7,69.7
20160331143000,493.5,509.95,51.6667,47,53.1,0,69.5,72.7,69.7
20160331144500,493.5,509.95,51.6667,47,53.1,0,69.5,72.7,69.7
20160331150000,493.5,509.95,51.6667,47,53.1,0,69.5,72.7,69.7
20160331151500,493.5,509.95,51.6667,47,53.1,100,69.5,72.7,69.7
20160331153000,493.5,509.95,51.6667,47,53.1,100,69.4,72.7,69.7
20160331154500,493.5,509.95,51.6667,47,53.1,100,69.4,72.7,69.7
20160331160000,493.5,500.55,50.7143,47,53.1,100,69.4,72.7,69.7
20160331161500,493.5,517.0,52.381,47,53.1,100,69.4,72.7,69.7
20160331163000,493.5,505.25,51.1905,47,53.1,100,69.4,72.7,69.7
20160331164500,493.5,505.25,51.1905,47,53.1,100,69.4,72.7,69.7
20160331170000,493.5,505.25,51.1905,47,53.1,100,69.3,72.7,69.7
20160331171500,493.5,505.25,51.1905,47,53.1,100,69.3,72.7,69.7
20160331173000,493.5,505.25,51.1905,47,53.1,100,69.3,72.7,69.7
20160331174500,493.5,505.25,51.1905,47,53.1,100,69.3,72.7,69.7
20160331180000,493.5,505.25,51.1905,47,53.1,100,69.3,72.7,69.7
20160331181500,493.5,505.25,51.1905,47,64.8,100,69.2,72.7,69.7
20160331183000,493.5,495.85,50.2381,47,72.4,100,69.3,72.7,69.7
20160331184500,493.5,505.25,51.1905,47,71.6,100,69.4,72.7,69.7
20160331190000,493.5,505.25,51.1905,47,70.6,100,69.6,72.7,69.7
20160331191500,493.5,505.25,51.1905,47,72.5,100,69.7,72.7,69.7
20160331193000,493.5,505.25,51.1905,47,70.6,100,69.8,72.7,69.7
20160331194500,493.5,505.25,51.1905,47,74.4,100,69.9,72.7,69.7
20160331200000,493.5,505.25,51.1905,47,53.9,0,70.0,72.7,69.7
20160331201500,493.5,505.25,51.1905,47,53.9,0,69.9,72.7,69.7
20160331203000,493.5,505.25,51.1905,47,53.9,0,69.8,72.7,69.7
20160331204500,493.5,505.25,51.1905,47,53.9,0,69.7,72.7,69.7
20160331210000,493.5,505.25,51.1905,47,53.9,0,69.5,72.7,69.7
20160331211500,493.5,505.25,51.1905,47,53.9,0,69.5,72.7,69.7
20160331213000,493.5,505.25,51.1905,47,53.9,100,69.4,72.7,69.7
20160331214500,493.5,505.25,51.1905,47,53.9,100,69.3,72.7,69.7
20160331220000,493.5,505.25,51.1905,47,53.9,100,69.2,72.7,69.7
20160331221500,493.5,505.25,51.1905,47,53.9,100,69.2,72.7,69.7
20160331223000,493.5,505.25,51.1905,47,53.9,100,69.1,72.7,69.7
20160331224500,493.5,505.25,51.1905,47,56.3,100,69.1,72.7,69.7
20160331230000,493.5,505.25,51.1905,47,74.0,100,69.1,72.7,69.7
20160331231500,493.5,505.25,51.1905,47,72.4,100,69.2,72.7,69.7
20160331233000,493.5,505.25,51.1905,47,73.5,100,69.4,72.7,69.7
20160331234500,493.5,505.25,51.1905,47,75.2,100,69.6,72.7,69.7
20160401000000,493.5,505.25,51.1905,47,72.5,100,69.7,72.7,69.7
20160401001500,493.5,505.25,51.1905,47,76.8,100,69.8,72.7,69.7
20160401003000,493.5,505.25,51.1905,47,60.0,0,70.0,72.7,69.7
20160401004500,493.5,505.25,51.1905,47,53.9,0,70.0,72.7,69.7
20160401010000,493.5,517.0,52.381,47,53.9,0,69.9,72.7,69.7
20160401011500,493.5,505.25,51.1905,47,53.9,0,69.8,72.7,69.7
20160401013000,493.5,505.25,51.1905,47,53.9,0,69.7,72.7,69.7
20160401014500,493.5,505.25,51.1905,47,53.9,0,69.6,72.7,69.7
20160401020000,493.5,505.25,51.1905,47,53.9,100,69.4,72.7,69.7
20160401021500,493.5,505.25,51.1905,47,53.9,100,69.3,72.7,69.7
20160401023000,493.5,505.25,51.1905,47,53.9,100,69.3,72.7,69.7
20160401024500,493.5,517.0,52.381,47,53.9,100,69.2,72.7,69.7
20160401030000,493.5,505.25,51.1905,47,53.9,100,69.2,72.7,69.7
20160401031500,493.5,505.25,51.1905,47,53.9,100,69.1,72.7,69.7
20160401033000,493.5,505.25,51.1905,47,69.6,100,69.1,72.7,69.7
20160401034500,493.5,505.25,51.1905,47,76.8,100,69.2,72.7,69.7
20160401040000,493.5,505.25,51.1905,47,72.0,100,69.3,72.7,69.7
20160401041500,493.5,505.25,51.1905,47,76.3,100,69.4,72.7,69.7
20160401043000,493.5,505.25,51.1905,47,72.0,100,69.6,72.7,69.7
20160401044500,493.5,505.25,51.1905,47,76.4,100,69.7,72.7,69.7
20160401050000,493.5,505.25,51.1905,47,72.0,100,69.8,72.7,69.7
20160401051500,493.5,505.25,51.1905,47,72.0,100,69.9,72.7,69.7
20160401053000,493.5,517.0,52.381,47,53.9,0,69.9,72.7,69.7
20160401054500,493.5,505.25,51.1905,47,53.9,0,69.9,72.7,69.7
20160401060000,493.5,505.25,51.1905,47,53.9,0,69.8,72.7,69.7
20160401061500,493.5,505.25,51.1905,47,53.9,0,69.7,72.7,69.7
20160401063000,493.5,505.25,51.1905,47,53.9,0,69.6,72.7,69.7
20160401064500,493.5,505.25,51.1905,47,53.9,0,69.6,72.7,69.7
20160401070000,493.5,491.15,49.7619,47,53.9,100,69.5,72.7,69.7
20160401071500,493.5,484.1,49.0476,47,53.9,100,69.3,72.7,69.7
20160401073000,493.5,495.85,50.2381,47,53.9,100,69.2,72.7,69.7
20160401074500,493.5,509.95,51.6667,47,53.9,100,69.1,72.7,69.7
20160401080000,493.5,517.0,52.381,47,53.9,100,69.1,72.7,69.7
20160401081500,493.5,517.0,52.381,47,72.4,100,68.9,72.7,69.7
20160401083000,493.5,517.0,52.381,47,72.4,100,68.9,72.7,69.7
20160401084500,493.5,505.25,51.1905,47,75.9,100,69.0,72.7,69.7
20160401090000,493.5,517.0,52.381,47,74.3,100,69.1,72.7,69.7
20160401091500,493.5,509.95,51.6667,47,75.4,100,69.1,72.7,69.7
20160401093000,493.5,517.0,52.381,47,80.1,100,69.2,72.7,69.7
20160401094500,493.5,517.0,52.381,47,75.4,100,69.3,72.7,69.7
20160401100000,493.5,509.95,51.6667,47,78.7,100,69.4,72.7,69.7
20160401101500,493.5,509.95,51.6667,47,76.7,100,69.5,72.7,69.7
20160401103000,493.5,521.7,52.8571,47,76.7,100,69.6,72.7,69.7
20160401104500,493.5,509.95,51.6667,47,79.8,100,69.6,72.7,69.7
20160401110000,493.5,509.95,51.6667,47,76.4,100,69.7,72.7,69.7
20160401111500,493.5,509.95,51.6667,47,81.1,100,69.7,72.7,69.7
20160401113000,493.5,517.0,52.381,47,75.4,100,69.8,72.7,69.7
20160401114500,493.5,509.95,51.6667,47,80.7,100,69.8,72.7,69.7
20160401120000,493.5,509.95,51.6667,47,75.3,100,69.8,72.7,69.7
20160401121500,493.5,509.95,51.6667,47,81.1,100,69.8,72.7,69.7
20160401123000,493.5,517.0,52.381,47,75.4,100,69.8,72.7,69.7
20160401124500,493.5,509.95,51.6667,47,80.7,100,69.8,72.7,69.7
20160401130000,493.5,509.95,51.6667,47,75.3,100,69.8,72.7,69.7
20160401131500,493.5,517.0,52.381,47,77.3,100,69.9,72.7,69.7
20160401133000,493.5,505.25,51.1905,47,77.3,100,69.8,72.7,69.7
20160401134500,493.5,505.25,51.1905,47,76.4,100,69.6,72.7,69.7
20160401140000,493.5,517.0,52.381,47,80.7,100,69.5,72.7,69.7
20160401141500,493.5,509.95,51.6667,47,79.3,100,69.5,72.7,69.7
20160401143000,493.5,509.95,51.6667,47,75.8,100,69.5,72.7,69.7
20160401144500,493.5,517.0,52.381,47,81.1,100,69.7,72.7,69.7
20160401150000,493.5,517.0,52.381,47,75.4,100,69.7,72.7,69.7
20160401151500,493.5,517.0,52.381,47,79.8,100,69.7,72.7,69.7
20160401153000,493.5,509.95,51.6667,47,75.3,100,69.6,72.7,69.7
20160401154500,493.5,509.95,51.6667,47,76.4,100,69.6,72.7,69.7
20160401160000,493.5,517.0,52.381,47,80.1,100,69.6,72.7,69.7
20160401161500,493.5,505.25,51.1905,47,75.9,100,69.6,72.7,69.7
20160401163000,493.5,517.0,52.381,47,81.1,100,69.6,72.7,69.7
20160401164500,493.5,517.0,52.381,47,74.9,100,69.5,72.7,69.7
20160401170000,493.5,517.0,52.381,47,76.8,100,69.5,72.8,69.8
20160401171500,493.5,517.0,52.381,47,81.5,100,69.4,72.8,69.8
20160401173000,493.5,517.0,52.381,47,75.9,100,69.3,72.8,69.8
20160401174500,493.5,509.95,51.6667,47,80.2,100,69.3,72.8,69.8
20160401180000,493.5,521.7,52.8571,47,77.7,100,69.3,72.8,69.8
20160401181500,493.5,521.7,52.8571,47,77.7,100,69.3,72.8,69.8
20160401183000,493.5,521.7,52.8571,47,80.6,100,69.3,72.8,69.8
20160401184500,493.5,509.95,51.6667,47,76.8,100,69.3,72.8,69.8
20160401190000,493.5,509.95,51.6667,47,84.0,100,69.2,72.8,69.8
20160401191500,493.5,509.95,51.6667,47,77.2,100,69.3,72.8,69.8
20160401193000,493.5,517.0,52.381,47,80.2,100,69.3,72.8,69.8
20160401194500,493.5,509.95,51.6667,47,83.7,100,69.2,72.8,69.8
20160401200000,493.5,521.7,52.8571,47,79.6,100,69.2,72.8,69.8
20160401201500,493.5,521.7,52.8571,47,77.3,100,69.3,72.8,69.8
20160401203000,493.5,521.7,52.8571,47,84.3,100,69.3,72.8,69.8
20160401204500,493.5,521.7,52.8571,47,77.7,100,69.2,72.8,69.8
20160401210000,493.5,521.7,52.8571,47,77.7,100,69.2,72.8,69.8
20160401211500,493.5,521.7,52.8571,47,83.7,100,69.2,72.8,69.8
20160401213000,493.5,528.75,53.5714,47,76.8,100,69.2,72.8,69.8
20160401214500,493.5,521.7,52.8571,47,80.0,100,69.2,72.8,69.8
20160401220000,493.5,521.7,52.8571,47,83.1,100,69.2,72.8,69.8
20160401221500,493.5,528.75,53.5714,47,76.8,100,69.2,72.8,69.8
20160401223000,493.5,521.7,52.8571,47,82.9,100,69.2,72.8,69.8
20160401224500,493.5,521.7,52.8571,47,82.0,100,69.1,72.8,69.8
20160401230000,493.5,509.95,51.6667,47,77.3,100,69.1,72.8,69.8
20160401231500,493.5,528.75,53.5714,47,82.3,100,69.1,72.8,69.8
20160401233000,493.5,517.0,52.381,47,82.3,100,69.1,72.8,69.8
20160401234500,493.5,509.95,51.6667,47,76.8,100,69.0,72.8,69.8
20160402000000,493.5,509.95,51.6667,47,82.4,100,69.0,72.8,69.8
20160402001500,493.5,521.7,52.8571,47,80.9,100,68.9,72.8,69.8
20160402003000,493.5,521.7,52.8571,47,78.7,100,68.9,72.8,69.8
20160402004500,493.5,509.95,51.6667,47,83.2,100,68.9,72.8,69.8
20160402010000,493.5,528.75,53.5714,47,76.8,100,68.9,72.8,69.8
20160402011500,493.5,484.1,49.0476,10,83.2,100,68.9,72.7,69.7
20160402013000,493.5,455.9,46.1905,46,62.0,100,68.9,72.7,69.7
20160402014500,493.5,462.95,46.9048,46,76.8,100,68.8,72.7,69.7
20160402020000,493.5,474.7,48.0952,46,76.8,100,68.7,72.7,69.7
20160402021500,493.5,467.65,47.381,46,76.8,100,68.6,72.7,69.7
20160402023000,493.5,462.95,46.9048,46,84.8,100,68.6,72.7,69.7
20160402024500,493.5,462.95,46.9048,46,80.9,100,68.5,72.7,69.7
20160402030000,493.5,467.65,47.381,46,87.0,100,68.5,72.7,69.7
20160402031500,493.5,462.95,46.9048,46,78.3,100,68.5,72.7,69.7
20160402033000,493.5,462.95,46.9048,46,86.8,100,68.5,72.7,69.7
20160402034500,493.5,462.95,46.9048,46,79.1,100,68.5,72.7,69.7
20160402040000,493.5,455.9,46.1905,46,81.6,100,68.5,72.7,69.7
20160402041500,493.5,479.4,48.5714,47,86.1,100,68.5,72.7,69.7
20160402043000,493.5,479.4,48.5714,47,77.8,100,68.6,72.7,69.7
20160402044500,493.5,479.4,48.5714,47,86.2,100,68.6,72.7,69.7
20160402050000,493.5,479.4,48.5714,47,78.2,100,68.6,72.7,69.7
20160402051500,493.5,479.4,48.5714,47,86.2,100,68.6,72.7,69.7
20160402053000,493.5,479.4,48.5714,47,78.7,100,68.6,72.7,69.7
20160402054500,493.5,479.4,48.5714,47,85.6,100,68.6,72.7,69.7
20160402060000,493.5,479.4,48.5714,47,81.1,100,68.6,72.7,69.7
20160402061500,493.5,479.4,48.5714,47,77.8,100,68.7,72.7,69.7
20160402063000,493.5,479.4,48.5714,47,85.6,100,68.7,72.7,69.7
20160402064500,493.5,479.4,48.5714,47,81.0,100,68.7,72.7,69.7
20160402070000,493.5,479.4,48.5714,47,85.6,100,68.7,72.7,69.7
20160402071500,493.5,479.4,48.5714,47,77.8,100,68.7,72.7,69.7
20160402073000,493.5,479.4,48.5714,47,85.6,100,68.7,72.7,69.7
20160402074500,493.5,479.4,48.5714,47,77.8,100,68.7,72.7,69.7
20160402080000,493.5,479.4,48.5714,47,86.2,100,68.7,72.7,69.7
20160402081500,493.5,479.4,48.5714,47,79.0,100,68.7,72.7,69.7
20160402083000,493.5,479.4,48.5714,47,79.0,100,68.7,72.7,69.7
20160402084500,493.5,479.4,48.5714,47,81.2,100,68.6,72.7,69.7
20160402090000,493.5,467.65,47.381,47,82.9,100,68.6,72.7,69.7
20160402091500,493.5,479.4,48.5714,47,77.8,100,68.6,72.7,69.7
20160402093000,493.5,479.4,48.5714,47,83.0,100,68.6,72.7,69.7
20160402094500,493.5,479.4,48.5714,47,83.0,100,68.6,72.7,69.7
20160402100000,493.5,479.4,48.5714,47,78.7,100,68.6,72.7,69.7
20160402101500,493.5,479.4,48.5714,47,85.6,100,68.6,72.7,69.7
20160402103000,493.5,479.4,48.5714,47,81.6,100,68.7,72.7,69.7
20160402104500,493.5,479.4,48.5714,47,80.2,100,68.8,72.8,69.8
20160402110000,493.5,479.4,48.5714,47,83.9,100,68.8,72.8,69.8
20160402111500,493.5,479.4,48.5714,47,79.2,100,68.9,72.8,69.8
20160402113000,493.5,479.4,48.5714,47,84.3,100,68.9,72.8,69.8
20160402114500,493.5,479.4,48.5714,47,78.7,100,69.0,72.8,69.8
20160402120000,493.5,467.65,47.381,47,86.2,100,69.1,72.8,69.8
20160402121500,493.5,474.7,48.0952,47,77.8,100,69.2,72.8,69.8
20160402123000,493.5,474.7,48.0952,47,80.7,100,69.2,72.8,69.8
20160402124500,493.5,474.7,48.0952,47,83.0,100,69.3,72.8,69.8
20160402130000,493.5,467.65,47.381,47,79.7,100,69.4,72.8,69.8
20160402131500,493.5,462.95,46.9048,47,86.2,100,69.6,72.8,69.8
20160402133000,493.5,474.7,48.0952,47,77.8,100,69.7,72.8,69.8
20160402134500,493.5,474.7,48.0952,47,85.0,100,69.8,72.8,69.8
20160402140000,493.5,467.65,47.381,47,77.8,100,69.9,72.8,69.8
20160402141500,493.5,467.65,47.381,47,56.4,0,70.0,72.8,69.8
20160402143000,493.5,474.7,48.0952,47,54.4,0,70.0,72.8,69.8
20160402144500,493.5,474.7,48.0952,47,54.4,0,70.0,72.8,69.8
20160402150000,493.5,474.7,48.0952,47,54.4,0,69.9,72.8,69.8
20160402151500,493.5,474.7,48.0952,47,54.4,0,69.9,72.8,69.8
20160402153000,493.5,495.85,50.2381,47,54.4,0,69.9,72.8,69.8
20160402154500,493.5,484.1,49.0476,47,54.4,0,69.8,72.8,69.8
20160402160000,493.5,484.1,49.0476,47,54.4,0,69.8,72.8,69.8
20160402161500,493.5,484.1,49.0476,47,54.4,0,69.9,72.8,69.8
20160402163000,493.5,484.1,49.0476,47,54.4,0,70.0,72.8,69.8
20160402164500,493.5,474.7,48.0952,47,54.4,0,70.0,72.8,69.8
20160402170000,493.5,467.65,47.381,47,54.4,0,70.1,72.8,69.8
20160402171500,493.5,474.7,48.0952,47,54.4,0,70.2,72.8,69.8
20160402173000,493.5,474.7,48.0952,47,54.4,0,70.2,72.8,69.8
20160402174500,493.5,484.1,49.0476,47,54.4,0,70.3,72.8,69.8
20160402180000,493.5,474.7,48.0952,47,54.4,0,70.3,72.8,69.8
20160402181500,493.5,474.7,48.0952,47,54.4,0,70.3,72.8,69.8
20160402183000,493.5,474.7,48.0952,47,54.4,0,70.3,72.8,69.8
20160402184500,493.5,474.7,48.0952,47,54.4,0,70.3,72.8,69.8
20160402190000,493.5,474.7,48.0952,47,54.4,0,70.2,72.8,69.8
20160402191500,493.5,474.7,48.0952,47,53.8,0,70.2,72.8,69.8
20160402193000,493.5,467.65,47.381,47,53.8,0,70.0,72.8,69.8
20160402194500,493.5,484.1,49.0476,47,53.8,0,69.8,72.8,69.8
20160402200000,493.5,484.1,49.0476,47,53.8,0,69.7,72.8,69.8
20160402201500,493.5,467.65,47.381,47,53.8,100,69.4,72.8,69.8
20160402203000,493.5,474.7,48.0952,47,53.8,100,69.3,72.8,69.8
20160402204500,493.5,474.7,48.0952,47,53.8,100,69.1,72.8,69.8
20160402210000,493.5,474.7,48.0952,47,57.8,100,69.0,72.8,69.8
20160402211500,493.5,474.7,48.0952,47,77.3,100,68.9,72.8,69.8
20160402213000,493.5,474.7,48.0952,47,74.0,100,69.0,72.8,69.8
20160402214500,493.5,474.7,48.0952,47,79.5,100,69.1,72.8,69.8
20160402220000,493.5,467.65,47.381,47,78.7,100,69.2,72.8,69.8
20160402221500,493.5,479.4,48.5714,47,76.4,100,69.4,72.8,69.8
20160402223000,493.5,479.4,48.5714,47,82.5,100,69.5,72.8,69.8
20160402224500,493.5,479.4,48.5714,47,75.9,100,69.6,72.8,69.8
20160402230000,493.5,479.4,48.5714,47,79.7,100,69.7,72.8,69.8
20160402231500,493.5,479.4,48.5714,47,79.7,100,69.7,72.8,69.8
20160402233000,493.5,467.65,47.381,47,76.4,100,69.7,72.8,69.8
20160402234500,493.5,479.4,48.5714,47,82.5,100,69.7,72.8,69.8
20160403000000,493.5,479.4,48.5714,47,81.1,100,69.7,72.8,69.8
20160403001500,493.5,479.4,48.5714,47,76.4,100,69.7,72.8,69.8
20160403003000,493.5,479.4,48.5714,47,82.4,100,69.7,72.8,69.8
20160403004500,493.5,479.4,48.5714,47,79.0,100,69.7,72.8,69.8
20160403010000,493.5,479.4,48.5714,47,76.7,100,69.7,72.8,69.8
20160403011500,493.5,467.65,47.381,47,82.5,100,69.6,72.8,69.8
20160403013000,493.5,467.65,47.381,47,79.1,100,69.5,72.8,69.8
20160403014500,493.5,462.95,46.9048,47,77.5,100,69.4,72.8,69.8
20160403020000,493.5,474.7,48.0952,47,83.1,100,69.3,72.8,69.8
20160403021500,493.5,474.7,48.0952,47,78.2,100,69.3,72.8,69.8
20160403023000,493.5,467.65,47.381,47,80.7,100,69.2,72.8,69.8
20160403024500,493.5,474.7,48.0952,47,84.3,100,69.2,72.8,69.8
20160403030000,493.5,474.7,48.0952,47,78.2,100,69.2,72.8,69.8
20160403031500,493.5,474.7,48.0952,47,81.6,100,69.2,72.8,69.8
20160403033000,493.5,474.7,48.0952,47,84.9,100,69.2,72.8,69.8
20160403034500,493.5,474.7,48.0952,47,79.7,100,69.2,72.8,69.8
20160403040000,493.5,474.7,48.0952,47,83.0,100,69.2,72.8,69.8
20160403041500,493.5,474.7,48.0952,47,85.7,100,69.2,72.8,69.8
20160403043000,493.5,474.7,48.0952,47,77.9,100,69.1,72.8,69.8
20160403044500,493.5,474.7,48.0952,47,85.4,100,69.1,72.8,69.8
20160403050000,493.5,474.7,48.0952,47,79.3,100,69.1,72.8,69.8
20160403051500,493.5,474.7,48.0952,47,84.3,100,69.1,72.8,69.8
20160403053000,493.5,474.7,48.0952,47,85.6,100,69.0,72.8,69.8
20160403054500,493.5,474.7,48.0952,47,85.6,100,69.0,72.8,69.8
20160403060000,493.5,474.7,48.0952,47,77.8,100,68.9,72.8,69.8
20160403061500,493.5,484.1,49.0476,47,85.6,100,68.9,72.8,69.8
20160403063000,493.5,484.1,49.0476,47,77.8,100,68.9,72.8,69.8
20160403064500,493.5,484.1,49.0476,47,86.2,100,68.8,72.8,69.8
20160403070000,493.5,484.1,49.0476,47,79.2,100,68.8,72.8,69.8
20160403071500,493.5,484.1,49.0476,47,83.1,100,68.7,72.8,69.8
20160403073000,493.5,484.1,49.0476,47,85.6,100,68.7,72.8,69.8
20160403074500,493.5,484.1,49.0476,47,77.8,100,68.7,72.8,69.8
20160403080000,493.5,484.1,49.0476,47,83.2,100,68.7,72.8,69.8
20160403081500,493.5,484.1,49.0476,47,84.9,100,68.6,72.8,69.8
20160403083000,493.5,484.1,49.0476,47,78.3,100,68.6,72.8,69.8
20160403084500,493.5,484.1,49.0476,47,82.3,100,68.6,72.8,69.8
20160403090000,493.5,484.1,49.0476,47,85.0,100,68.6,72.8,69.8
20160403091500,493.5,484.1,49.0476,47,78.2,100,68.7,72.8,69.8
20160403093000,493.5,484.1,49.0476,47,85.6,100,68.7,72.8,69.8
20160403094500,493.5,484.1,49.0476,47,82.5,100,68.7,72.8,69.8
20160403100000,493.5,484.1,49.0476,47,78.3,100,68.7,72.8,69.8
20160403101500,493.5,484.1,49.0476,47,83.3,100,68.8,72.8,69.8
20160403103000,493.5,491.15,49.7619,47,82.0,100,68.8,72.8,69.8
20160403104500,493.5,484.1,49.0476,47,79.5,100,68.8,72.8,69.8
20160403110000,493.5,484.1,49.0476,47,86.2,100,68.9,72.8,69.8
20160403111500,493.5,474.7,48.0952,47,78.2,100,68.9,72.8,69.8
20160403113000,493.5,474.7,48.0952,47,84.4,100,68.9,72.8,69.8
20160403114500,493.5,474.7,48.0952,47,81.6,100,69.0,72.8,69.8
20160403120000,493.5,474.7,48.0952,47,78.3,100,69.1,72.8,69.8
20160403121500,493.5,484.1,49.0476,47,86.2,100,69.1,72.8,69.8
20160403123000,493.5,484.1,49.0476,47,77.8,100,69.2,72.8,69.8
20160403124500,493.5,474.7,48.0952,47,86.8,100,69.3,72.8,69.8
20160403130000,493.5,474.7,48.0952,47,77.8,100,69.4,72.8,69.8
20160403131500,493.5,484.1,49.0476,47,86.2,100,69.5,72.8,69.8
20160403133000,493.5,484.1,49.0476,47,77.3,100,69.6,72.8,69.8
20160403134500,493.5,484.1,49.0476,47,83.9,100,69.8,72.8,69.8
20160403140000,493.5,474.7,48.0952,47,79.4,100,69.9,72.8,69.8
20160403141500,493.5,474.7,48.0952,47,62.5,0,70.0,72.8,69.8
20160403143000,493.5,467.65,47.381,47,54.5,0,70.1,72.8,69.8
20160403144500,493.5,479.4,48.5714,47,53.9,0,70.1,72.8,69.8
20160403150000,493.5,479.4,48.5714,47,53.9,0,70.2,72.8,69.8
20160403151500,493.5,479.4,48.5714,47,53.9,0,70.2,72.8,69.8
20160403153000,493.5,479.4,48.5714,47,53.9,0,70.2,72.8,69.8
20160403154500,493.5,467.65,47.381,47,53.9,0,70.2,72.8,69.8
20160403160000,493.5,474.7,48.0952,47,53.9,0,70.3,72.8,69.8
20160403161500,493.5,474.7,48.0952,47,53.9,0,70.3,72.8,69.8
20160403163000,493.5,474.7,48.0952,47,53.9,0,70.4,72.8,69.8
20160403164500,493.5,467.65,47.381,47,54.6,0,70.4,72.8,69.8
20160403170000,493.5,474.7,48.0952,47,54.6,0,70.4,72.8,69.8
20160403171500,493.5,484.1,49.0476,47,54.6,0,70.5,72.8,69.8
20160403173000,493.5,474.7,48.0952,47,54.6,0,70.5,72.8,69.8
20160403174500,493.5,484.1,49.0476,47,54.6,0,70.5,72.8,69.8
20160403180000,493.5,474.7,48.0952,47,54.6,0,70.5,72.8,69.8
20160403181500,493.5,474.7,48.0952,47,54.6,0,70.5,72.8,69.8
20160403183000,493.5,474.7,48.0952,47,54.6,0,70.4,72.8,69.8
20160403184500,493.5,484.1,49.0476,47,53.9,0,70.4,72.8,69.8
20160403190000,493.5,474.7,48.0952,47,53.9,0,70.4,72.8,69.8
20160403191500,493.5,474.7,48.0952,47,53.9,0,70.3,72.8,69.8
20160403193000,493.5,484.1,49.0476,47,53.9,0,70.3,72.8,69.8
20160403194500,493.5,484.1,49.0476,47,53.9,0,70.2,72.8,69.8
20160403200000,493.5,484.1,49.0476,47,53.9,0,70.1,72.8,69.8
20160403201500,493.5,484.1,49.0476,47,53.9,0,70.0,72.8,69.8
20160403203000,493.5,484.1,49.0476,47,53.9,0,69.9,72.8,69.8
20160403204500,493.5,484.1,49.0476,47,53.9,0,69.8,72.8,69.8
20160403210000,493.5,474.7,48.0952,47,53.9,0,69.7,72.8,69.8
20160403211500,493.5,474.7,48.0952,47,53.9,0,69.7,72.8,69.8
20160403213000,493.5,474.7,48.0952,47,53.9,0,69.6,72.8,69.8
20160403214500,493.5,467.65,47.381,47,53.9,100,69.4,72.8,69.8
20160403220000,493.5,474.7,48.0952,47,53.9,100,69.3,72.8,69.8
20160403221500,493.5,474.7,48.0952,47,53.9,100,69.2,72.8,69.8
20160403223000,493.5,474.7,48.0952,47,53.9,100,69.2,72.8,69.8
20160403224500,493.5,467.65,47.381,47,71.6,100,69.1,72.8,69.8
20160403230000,493.5,479.4,48.5714,47,78.6,100,69.1,72.8,69.8
20160403231500,493.5,479.4,48.5714,47,74.4,100,69.1,72.8,69.8
20160403233000,493.5,479.4,48.5714,47,75.4,100,69.2,72.8,69.8
20160403234500,493.5,479.4,48.5714,47,81.1,100,69.2,72.8,69.8
20160404000000,493.5,479.4,48.5714,47,76.3,100,69.3,72.8,69.8
20160404001500,493.5,479.4,48.5714,47,78.7,100,69.3,72.8,69.8
20160404003000,493.5,479.4,48.5714,47,83.1,100,69.4,72.8,69.8
20160404004500,493.5,479.4,48.5714,47,77.0,100,69.5,72.8,69.8
20160404010000,493.5,479.4,48.5714,47,80.5,100,69.6,72.8,69.8
20160404011500,493.5,479.4,48.5714,47,80.5,100,69.6,72.8,69.8
20160404013000,493.5,479.4,48.5714,47,77.1,100,69.7,72.8,69.8
20160404014500,493.5,479.4,48.5714,47,79.7,100,69.7,72.8,69.8
20160404020000,493.5,479.4,48.5714,47,83.0,100,69.7,72.8,69.8
20160404021500,493.5,467.65,47.381,47,76.4,100,69.7,72.8,69.8
20160404023000,493.5,474.7,48.0952,47,79.2,100,69.7,72.8,69.8
20160404024500,493.5,467.65,47.381,47,83.7,100,69.7,72.8,69.8
20160404030000,493.5,474.7,48.0952,47,81.5,100,69.7,72.8,69.8
20160404031500,493.5,474.7,48.0952,47,77.0,100,69.6,72.8,69.8
20160404033000,493.5,467.65,47.381,47,83.2,100,69.6,72.8,69.8
20160404034500,493.5,474.7,48.0952,47,81.5,100,69.4,72.8,69.8
20160404040000,493.5,474.7,48.0952,47,76.8,100,69.4,72.8,69.8
20160404041500,493.5,467.65,47.381,47,80.3,100,69.3,72.8,69.8
20160404043000,493.5,474.7,48.0952,47,84.3,100,69.2,72.8,69.8
20160404044500,493.5,474.7,48.0952,47,77.3,100,69.2,72.8,69.8
20160404050000,493.5,474.7,48.0952,47,79.8,100,69.2,72.8,69.8
20160404051500,493.5,474.7,48.0952,47,85.6,100,69.2,72.8,69.8
20160404053000,493.5,474.7,48.0952,47,80.6,100,69.2,72.8,69.8
20160404054500,493.5,474.7,48.0952,47,79.7,100,69.2,72.8,69.8
20160404060000,493.5,474.7,48.0952,47,86.2,100,69.2,72.8,69.8
20160404061500,493.5,474.7,48.0952,47,79.3,100,69.2,72.8,69.8
20160404063000,493.5,467.65,47.381,47,83.1,100,69.2,72.8,69.8
20160404064500,493.5,474.7,48.0952,47,80.1,100,69.2,72.8,69.8
20160404070000,493.5,474.7,48.0952,47,81.9,100,69.2,72.8,69.8
20160404071500,493.5,474.7,48.0952,47,83.8,100,69.2,72.8,69.8
20160404073000,493.5,484.1,49.0476,47,80.4,100,69.1,72.8,69.8
20160404074500,493.5,474.7,48.0952,47,85.4,100,69.1,72.8,69.8
20160404080000,493.5,474.7,48.0952,47,78.3,100,69.1,72.8,69.8
20160404081500,493.5,467.65,47.381,47,84.8,100,69.0,72.8,69.8
20160404083000,493.5,474.7,48.0952,47,78.7,100,69.0,72.8,69.8
20160404084500,493.5,474.7,48.0952,47,83.8,100,69.0,73.1,70.1
20160404090000,493.5,467.65,47.381,47,80.1,100,69.0,73.1,70.1
20160404091500,493.5,474.7,48.0952,47,81.1,100,69.0,72.7,69.7
20160404093000,493.5,462.95,46.9048,47,81.1,100,69.0,72.7,69.7
20160404094500,493.5,467.65,47.381,47,81.1,100,69.0,72.7,69.7
20160404100000,493.5,474.7,48.0952,47,81.1,100,69.1,72.8,69.8
20160404101500,493.5,462.95,46.9048,47,79.2,100,69.1,72.8,69.8
20160404103000,493.5,474.7,48.0952,47,84.9,100,69.2,72.7,69.7
20160404104500,493.5,467.65,47.381,47,78.4,100,69.3,72.7,69.7
20160404110000,493.5,467.65,47.381,47,85.0,100,69.3,72.7,69.7
20160404111500,493.5,467.65,47.381,47,77.7,100,69.4,72.7,69.7
20160404113000,493.5,474.7,48.0952,47,82.2,100,69.4,72.7,69.7
20160404114500,493.5,467.65,47.381,47,79.6,100,69.6,72.7,69.7
20160404120000,493.5,467.65,47.381,47,79.6,100,69.6,72.7,69.7
20160404121500,493.5,528.75,53.5714,48,54.6,0,69.6,72.3,69.3
20160404123000,493.5,521.7,52.8571,48,54.6,0,69.5,72.7,69.7
20160404124500,493.5,521.7,52.8571,48,53.9,0,69.4,72.3,69.3
20160404130000,493.5,521.7,52.8571,47,53.9,100,69.3,72.7,69.7
20160404131500,493.5,521.7,52.8571,47,53.9,100,69.2,72.6,69.6
20160404133000,493.5,521.7,52.8571,47,53.9,100,69.2,72.4,69.4
20160404134500,493.5,521.7,52.8571,47,53.9,100,69.1,72.7,69.7
20160404140000,493.5,521.7,52.8571,47,55.1,100,69.1,72.7,69.7
20160404141500,493.5,505.25,51.1905,47,66.7,100,69.2,72.7,69.7
20160404143000,493.5,505.25,51.1905,47,70.1,100,69.3,72.5,69.5
20160404144500,493.5,495.85,50.2381,47,73.5,100,69.5,72.7,69.7
20160404150000,493.5,495.85,50.2381,47,70.6,100,69.7,72.7,69.7
20160404151500,493.5,495.85,50.2381,47,72.0,100,69.8,72.7,69.7
20160404153000,493.5,495.85,50.2381,47,55.5,0,70.0,72.4,69.4
20160404154500,493.5,505.25,51.1905,47,54.1,0,70.1,72.3,69.3
20160404160000,493.5,505.25,51.1905,47,54.7,0,70.2,72.3,69.3
20160404161500,493.5,521.7,52.8571,48,54.7,0,70.3,72.8,69.8
20160404163000,493.5,521.7,52.8571,48,54.7,0,70.3,72.3,69.3
20160404164500,493.5,528.75,53.5714,48,54.7,0,70.3,72.8,69.8
20160404170000,493.5,528.75,53.5714,48,54.7,0,70.4,72.8,69.8
20160404171500,493.5,521.7,52.8571,48,54.7,0,70.5,72.8,69.8
20160404173000,493.5,528.75,53.5714,48,54.7,0,70.5,72.7,69.7
20160404174500,493.5,517.0,52.381,48,54.7,0,70.5,72.7,69.7
20160404180000,493.5,517.0,52.381,48,54.7,0,70.6,72.7,69.7
20160404181500,493.5,517.0,52.381,48,54.7,0,70.6,72.7,69.7
20160404183000,493.5,517.0,52.381,48,54.7,0,70.6,73.1,70.1
20160404184500,493.5,517.0,52.381,48,54.7,0,70.7,73.1,70.1
20160404190000,493.5,517.0,52.381,48,54.7,0,70.7,73.1,70.1
20160404191500,493.5,535.8,54.2857,48,54.7,0,70.5,72.7,69.7
20160404193000,493.5,517.0,52.381,48,53.9,0,70.4,72.7,69.7
20160404194500,493.5,509.95,51.6667,48,53.9,0,70.3,72.7,69.7
20160404200000,493.5,517.0,52.381,48,53.9,0,70.1,72.7,69.7
20160404201500,493.5,509.95,51.6667,48,53.9,0,69.9,72.7,69.7
20160404203000,493.5,517.0,52.381,48,53.9,0,69.8,72.7,69.7
20160404204500,493.5,517.0,52.381,48,53.9,0,69.7,72.7,69.7
20160404210000,493.5,517.0,52.381,48,53.9,0,69.5,72.7,69.7
20160404211500,493.5,517.0,52.381,48,53.9,100,69.4,72.7,69.7
20160404213000,493.5,517.0,52.381,48,53.9,100,69.3,72.7,69.7
20160404214500,493.5,517.0,52.381,48,53.9,100,69.2,72.7,69.7
20160404220000,493.5,517.0,52.381,48,53.9,100,69.1,72.7,69.7
20160404221500,493.5,517.0,52.381,48,53.9,100,69.1,72.7,69.7
20160404223000,493.5,517.0,52.381,48,73.1,100,69.0,72.7,69.7
20160404224500,493.5,517.0,52.381,48,76.3,100,69.1,72.7,69.7
20160404230000,493.5,517.0,52.381,48,71.6,100,69.2,72.7,69.7
20160404231500,493.5,517.0,52.381,48,76.9,100,69.4,72.7,69.7
20160404233000,493.5,517.0,52.381,48,71.6,100,69.5,72.7,69.7
20160404234500,493.5,517.0,52.381,48,74.0,100,69.6,72.7,69.7
20160405000000,493.5,517.0,52.381,48,75.0,100,69.7,72.7,69.7
20160405001500,493.5,517.0,52.381,48,72.5,100,69.8,72.8,69.8
20160405003000,493.5,517.0,52.381,48,77.2,100,69.8,72.8,69.8
20160405004500,493.5,517.0,52.381,48,72.0,100,69.8,72.8,69.8
20160405010000,493.5,517.0,52.381,48,76.4,100,69.7,72.8,69.8
20160405011500,493.5,517.0,52.381,48,72.0,100,69.7,72.8,69.8
20160405013000,493.5,517.0,52.381,48,73.0,100,69.7,72.8,69.8
20160405014500,493.5,509.95,51.6667,48,75.8,100,69.6,72.8,69.8
20160405020000,493.5,521.7,52.8571,48,71.6,100,69.5,72.8,69.8
20160405021500,493.5,509.95,51.6667,48,74.9,100,69.5,72.8,69.8
20160405023000,493.5,521.7,52.8571,48,73.9,100,69.5,72.8,69.8
20160405024500,493.5,521.7,52.8571,48,72.5,100,69.5,72.8,69.8
20160405030000,493.5,528.75,53.5714,48,78.3,100,69.5,72.8,69.8
20160405031500,493.5,521.7,52.8571,48,73.4,100,69.4,72.8,69.8
20160405033000,493.5,521.7,52.8571,48,73.4,100,69.4,72.8,69.8
20160405034500,493.5,521.7,52.8571,48,79.1,100,69.4,72.8,69.8
20160405040000,493.5,521.7,52.8571,48,74.5,100,69.4,72.8,69.8
20160405041500,493.5,528.75,53.5714,48,76.4,100,69.4,72.8,69.8
20160405043000,493.5,521.7,52.8571,48,81.1,100,69.4,72.8,69.8
20160405044500,493.5,531.1,53.8095,48,75.8,100,69.4,72.2,69.2
20160405050000,493.5,521.7,52.8571,48,75.8,100,69.4,72.7,69.7
20160405051500,493.5,531.1,53.8095,48,82.0,100,69.4,72.7,69.7
20160405053000,493.5,531.1,53.8095,48,75.3,100,69.4,72.7,69.7
20160405054500,493.5,531.1,53.8095,48,76.4,100,69.4,72.7,69.7
20160405060000,493.5,531.1,53.8095,48,82.2,100,69.3,72.7,69.7
20160405061500,493.5,521.7,52.8571,48,77.4,100,69.3,72.7,69.7
20160405063000,493.5,528.75,53.5714,48,82.1,100,69.3,72.7,69.7
20160405064500,493.5,521.7,52.8571,48,79.6,100,69.3,72.7,69.7
20160405070000,493.5,531.1,53.8095,48,78.3,100,69.3,72.7,69.7
20160405071500,493.5,531.1,53.8095,48,81.9,100,69.2,72.7,69.7
20160405073000,493.5,521.7,52.8571,47,78.3,100,69.2,73.1,70.1
20160405074500,493.5,521.7,52.8571,47,81.1,100,69.1,73.1,70.1
20160405080000,493.5,509.95,51.6667,47,77.8,100,69.1,73.1,70.1
20160405081500,493.5,500.55,50.7143,47,83.1,100,69.1,73.1,70.1
20160405083000,493.5,509.95,51.6667,47,78.3,100,69.1,73.1,70.1
20160405084500,493.5,509.95,51.6667,47,86.0,100,69.1,73.1,70.1
20160405090000,493.5,495.85,50.2381,47,81.9,100,69.1,73.1,70.1
20160405091500,493.5,495.85,50.2381,47,77.2,100,69.1,73.1,70.1
20160405093000,493.5,495.85,50.2381,47,77.2,100,69.2,73.1,70.1
20160405094500,493.5,495.85,50.2381,47,77.2,100,69.2,73.1,70.1
20160405100000,493.5,495.85,50.2381,47,85.6,100,69.3,73.1,70.1
20160405101500,493.5,495.85,50.2381,47,76.4,100,69.3,73.1,70.1
20160405103000,493.5,505.25,51.1905,47,82.6,100,69.4,73.1,70.1
20160405104500,493.5,495.85,50.2381,47,79.1,100,69.4,73.1,70.1
20160405110000,493.5,495.85,50.2381,47,79.9,100,69.4,73.1,70.1
20160405111500,493.5,495.85,50.2381,47,84.3,100,69.4,73.1,70.1
20160405113000,493.5,495.85,50.2381,47,84.3,100,69.4,73.1,70.1
20160405114500,493.5,495.85,50.2381,47,78.7,100,69.5,73.1,70.1
20160405120000,493.5,505.25,51.1905,47,76.8,100,69.6,73.1,70.1
20160405121500,493.5,505.25,51.1905,47,76.8,100,69.6,73.1,70.1
20160405123000,493.5,505.25,51.1905,47,76.8,100,69.7,73.1,70.1
20160405124500,493.5,505.25,51.1905,47,76.8,100,69.7,73.1,70.1
20160405130000,493.5,505.25,51.1905,47,76.8,100,69.8,73.1,70.1
20160405131500,493.5,505.25,51.1905,47,77.8,100,69.8,73.1,70.1
20160405133000,493.5,505.25,51.1905,47,77.8,100,70.0,73.1,70.1
20160405134500,493.5,505.25,51.1905,47,77.8,100,70.1,73.1,70.1
20160405140000,493.5,505.25,51.1905,47,76.8,100,70.3,73.1,70.1
20160405141500,493.5,517.0,52.381,47,76.8,100,70.3,73.1,70.1
20160405143000,493.5,500.55,50.7143,47,53.9,0,70.4,73.1,70.1
20160405144500,493.5,509.95,51.6667,47,53.9,0,70.4,73.1,70.1
20160405150000,493.5,509.95,51.6667,47,53.9,0,70.4,73.1,70.1
20160405151500,493.5,509.95,51.6667,47,53.9,0,70.4,73.1,70.1
20160405153000,493.5,509.95,51.6667,47,53.9,0,70.4,73.1,70.1
20160405154500,493.5,509.95,51.6667,47,53.9,0,70.4,73.1,70.1
20160405160000,493.5,509.95,51.6667,47,53.9,0,70.4,73.1,70.1
20160405161500,493.5,509.95,51.6667,47,53.9,0,70.4,73.1,70.1
20160405163000,493.5,500.55,50.7143,47,53.9,0,70.5,73.1,70.1
20160405164500,493.5,500.55,50.7143,47,53.9,0,70.5,73.1,70.1
20160405170000,493.5,500.55,50.7143,47,53.9,0,70.5,73.1,70.1
20160405171500,493.5,500.55,50.7143,47,53.9,0,70.6,73.1,70.1
20160405173000,493.5,500.55,50.7143,47,53.9,0,70.6,73.1,70.1
20160405174500,493.5,509.95,51.6667,47,53.9,0,70.7,73.1,70.1
20160405180000,493.5,509.95,51.6667,47,53.9,0,70.7,73.1,70.1
20160405181500,493.5,509.95,51.6667,47,53.9,0,70.7,73.1,70.1
20160405183000,493.5,509.95,51.6667,47,53.9,0,70.7,73.1,70.1
20160405184500,493.5,509.95,51.6667,47,53.9,0,70.7,73.1,70.1
20160405190000,493.5,509.95,51.6667,47,53.9,0,70.7,73.1,70.1
20160405191500,493.5,509.95,51.6667,47,53.9,0,70.5,73.1,70.1
20160405193000,493.5,517.0,52.381,47,53.9,0,70.4,73.1,70.1
20160405194500,493.5,500.55,50.7143,47,53.9,0,70.2,73.1,70.1
20160405200000,493.5,500.55,50.7143,47,53.9,0,70.0,73.1,70.1
20160405201500,493.5,509.95,51.6667,47,53.9,0,69.9,73.1,70.1
20160405203000,493.5,509.95,51.6667,47,53.9,100,69.8,73.1,70.1
20160405204500,493.5,509.95,51.6667,47,53.9,100,69.7,73.1,70.1
20160405210000,493.5,495.85,50.2381,47,53.9,100,69.6,73.1,70.1
20160405211500,493.5,495.85,50.2381,47,53.9,100,69.5,73.1,70.1
20160405213000,493.5,495.85,50.2381,47,53.9,100,69.4,73.1,70.1
20160405214500,493.5,495.85,50.2381,47,72.5,100,69.4,73.1,70.1
20160405220000,493.5,495.85,50.2381,47,72.5,100,69.5,73.1,70.1
20160405221500,493.5,495.85,50.2381,47,72.5,100,69.6,73.1,70.1
20160405223000,493.5,495.85,50.2381,47,72.5,100,69.7,73.1,70.1
20160405224500,493.5,495.85,50.2381,47,77.2,100,69.8,73.1,70.1
20160405230000,493.5,505.25,51.1905,47,75.9,100,69.8,73.1,70.1
20160405231500,493.5,495.85,50.2381,47,72.0,100,69.9,73.1,70.1
20160405233000,493.5,495.85,50.2381,47,77.7,100,70.0,73.1,70.1
20160405234500,493.5,495.85,50.2381,47,73.5,100,70.0,73.1,70.1
20160406000000,493.5,495.85,50.2381,47,73.5,100,70.1,73.1,70.1
20160406001500,493.5,505.25,51.1905,47,77.4,100,70.1,73.1,70.1
20160406003000,493.5,495.85,50.2381,47,72.5,100,70.1,73.1,70.1
20160406004500,493.5,495.85,50.2381,47,76.7,100,70.2,73.1,70.1
20160406010000,493.5,495.85,50.2381,47,72.8,100,70.1,73.1,70.1
20160406011500,493.5,521.7,52.8571,8,71.6,0,70.1,73.2,70.2
20160406013000,493.5,467.65,47.381,47,60.2,0,70.0,73.2,70.2
20160406014500,493.5,474.7,48.0952,47,53.9,100,69.8,73.1,70.1
20160406020000,493.5,474.7,48.0952,47,53.9,100,69.6,73.1,70.1
20160406021500,493.5,474.7,48.0952,47,53.9,100,69.4,73.1,70.1
20160406023000,493.5,474.7,48.0952,47,65.1,100,69.2,73.1,70.1
20160406024500,493.5,474.7,48.0952,47,73.5,100,69.2,73.1,70.1
20160406030000,493.5,474.7,48.0952,47,75.0,100,69.1,73.1,70.1
20160406031500,493.5,467.65,47.381,47,79.2,100,69.2,73.1,70.1
20160406033000,493.5,474.7,48.0952,47,83.2,100,69.2,73.1,70.1
20160406034500,493.5,467.65,47.381,47,85.6,100,69.3,73.1,70.1
20160406040000,493.5,467.65,47.381,47,83.7,100,69.3,73.1,70.1
20160406041500,493.5,467.65,47.381,47,81.4,100,69.4,73.1,70.1
20160406043000,493.5,462.95,46.9048,47,81.4,100,69.5,73.1,70.1
20160406044500,493.5,505.25,51.1905,1,76.8,100,69.6,73.2,70.2
20160406050000,493.5,505.25,51.1905,1,79.8,100,69.6,73.2,70.2
20160406051500,493.5,0.0,0.0,0,78.7,100,69.6,73.2,70.2
20160406053000,493.5,462.95,46.9048,46,68.6,100,69.6,73.2,70.2
20160406054500,493.5,467.65,47.381,46,78.1,100,69.4,73.1,70.1
20160406060000,493.5,467.65,47.381,46,74.4,100,69.3,73.1,70.1
20160406061500,493.5,467.65,47.381,46,78.7,100,69.3,73.1,70.1
20160406063000,493.5,467.65,47.381,46,84.3,100,69.2,73.1,70.1
20160406064500,493.5,474.7,48.0952,46,77.3,100,69.2,73.1,70.1
20160406070000,493.5,467.65,47.381,46,86.8,100,69.2,73.1,70.1
20160406071500,493.5,462.95,46.9048,46,83.0,100,69.2,73.1,70.1
20160406073000,493.5,467.65,47.381,46,79.2,100,69.2,73.1,70.1
20160406074500,493.5,462.95,46.9048,46,88.6,100,69.2,73.1,70.1
20160406080000,493.5,467.65,47.381,46,79.1,100,69.2,73.1,70.1
20160406081500,493.5,467.65,47.381,46,82.6,100,69.2,73.1,70.1
20160406083000,493.5,462.95,46.9048,46,86.1,100,69.3,73.1,70.1
