PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160406084500,493.5,455.9,46.1905,46,86.1,100,69.4,73.1,70.1
20160406090000,493.5,467.65,47.381,46,81.9,100,69.4,73.1,70.1
20160406091500,493.5,462.95,46.9048,46,79.6,100,69.4,73.1,70.1
20160406093000,493.5,455.9,46.1905,46,84.0,100,69.6,73.1,70.1
20160406094500,493.5,462.95,46.9048,46,80.2,100,69.6,73.1,70.1
20160406100000,493.5,455.9,46.1905,46,79.1,100,69.6,73.1,70.1
20160406101500,493.5,467.65,47.381,46,86.5,100,69.6,73.1,70.1
20160406103000,493.5,467.65,47.381,46,80.7,100,69.7,73.1,70.1
20160406104500,493.5,462.95,46.9048,46,78.3,100,69.7,73.1,70.1
20160406110000,493.5,462.95,46.9048,46,86.2,100,69.7,73.1,70.1
20160406111500,493.5,474.7,48.0952,46,82.0,100,69.7,73.1,70.1
20160406113000,493.5,474.7,48.0952,46,78.8,100,69.7,73.1,70.1
20160406114500,493.5,474.7,48.0952,46,82.4,100,69.7,73.1,70.1
20160406120000,493.5,467.65,47.381,46,85.6,100,69.8,73.1,70.1
20160406121500,493.5,491.15,49.7619,46,81.1,100,69.8,73.1,70.1
20160406123000,493.5,484.1,49.0476,46,78.3,100,69.8,73.1,70.1
20160406124500,493.5,484.1,49.0476,46,78.3,100,69.9,73.1,70.1
20160406130000,493.5,484.1,49.0476,46,78.3,100,69.9,73.1,70.1
20160406131500,493.5,484.1,49.0476,46,82.0,100,69.9,73.1,70.1
20160406133000,493.5,484.1,49.0476,46,84.3,100,70.0,73.1,70.1
20160406134500,493.5,484.1,49.0476,46,81.2,100,70.1,73.1,70.1
20160406140000,493.5,484.1,49.0476,46,78.3,100,70.0,73.1,70.1
20160406141500,493.5,484.1,49.0476,46,83.7,100,70.0,73.1,70.1
20160406143000,493.5,484.1,49.0476,46,82.8,100,70.1,73.1,70.1
20160406144500,493.5,484.1,49.0476,46,79.9,100,70.2,73.1,70.1
20160406150000,493.5,484.1,49.0476,46,84.0,100,70.3,73.1,70.1
20160406151500,493.5,495.85,50.2381,46,54.8,0,70.4,73.1,70.1
20160406153000,493.5,484.1,49.0476,46,53.9,0,70.4,73.1,70.1
20160406154500,493.5,484.1,49.0476,46,53.9,0,70.3,73.1,70.1
20160406160000,493.5,484.1,49.0476,46,53.9,0,70.2,73.1,70.1
20160406161500,493.5,484.1,49.0476,46,53.9,0,70.2,73.1,70.1
20160406163000,493.5,484.1,49.0476,46,53.9,0,70.0,73.1,70.1
20160406164500,493.5,484.1,49.0476,46,53.9,0,70.0,73.1,70.1
20160406170000,493.5,491.15,49.7619,46,53.9,0,70.0,73.1,70.1
20160406171500,493.5,484.1,49.0476,46,53.9,0,69.9,73.1,70.1
20160406173000,493.5,484.1,49.0476,46,53.9,0,69.9,73.1,70.1
20160406174500,493.5,491.15,49.7619,46,53.9,100,69.8,73.1,70.1
20160406180000,493.5,484.1,49.0476,46,53.9,100,69.8,73.1,70.1
20160406181500,493.5,484.1,49.0476,46,53.9,100,69.7,73.1,70.1
20160406183000,493.5,491.15,49.7619,46,53.9,100,69.6,73.1,70.1
20160406184500,493.5,484.1,49.0476,46,53.9,100,69.5,73.1,70.1
20160406190000,493.5,484.1,49.0476,46,56.0,100,69.5,73.1,70.1
20160406191500,493.5,484.1,49.0476,46,73.3,100,69.6,73.1,70.1
20160406193000,493.5,484.1,49.0476,46,76.6,100,69.6,73.1,70.1
20160406194500,493.5,484.1,49.0476,46,73.0,100,69.7,73.1,70.1
20160406200000,493.5,474.7,48.0952,46,78.2,100,69.7,73.1,70.1
20160406201500,493.5,474.7,48.0952,46,74.0,100,69.7,73.1,70.1
20160406203000,493.5,474.7,48.0952,46,75.3,100,69.8,73.1,70.1
20160406204500,493.5,474.7,48.0952,46,76.9,100,69.8,73.1,70.1
20160406210000,493.5,474.7,48.0952,46,73.5,100,69.9,73.1,70.1
20160406211500,493.5,474.7,48.0952,46,79.1,100,69.9,73.1,70.1
20160406213000,493.5,484.1,49.0476,46,74.0,100,70.0,73.1,70.1
20160406214500,493.5,484.1,49.0476,46,77.5,100,70.0,73.1,70.1
20160406220000,493.5,484.1,49.0476,46,75.5,100,70.0,73.1,70.1
20160406221500,493.5,484.1,49.0476,46,74.5,100,70.0,73.1,70.1
20160406223000,493.5,484.1,49.0476,46,78.3,100,70.0,73.1,70.1
20160406224500,493.5,484.1,49.0476,46,73.5,100,70.0,73.1,70.1
20160406230000,493.5,484.1,49.0476,46,78.2,100,69.9,73.1,70.1
20160406231500,493.5,484.1,49.0476,46,74.9,100,69.9,73.1,70.1
20160406233000,493.5,484.1,49.0476,46,76.3,100,69.8,73.1,70.1
20160406234500,493.5,474.7,48.0952,46,76.3,100,69.8,73.1,70.1
20160407000000,493.5,474.7,48.0952,46,76.3,100,69.7,73.1,70.1
20160407001500,493.5,474.7,48.0952,46,77.8,100,69.7,73.1,70.1
20160407003000,493.5,474.7,48.0952,46,77.8,100,69.7,73.1,70.1
20160407004500,493.5,474.7,48.0952,46,77.8,100,69.7,73.1,70.1
20160407010000,493.5,467.65,47.381,46,77.8,100,69.7,73.1,70.1
20160407011500,493.5,474.7,48.0952,46,79.4,100,69.7,73.1,70.1
20160407013000,493.5,474.7,48.0952,46,76.8,100,69.7,73.1,70.1
20160407014500,493.5,491.15,49.7619,46,83.2,100,69.7,73.1,70.1
20160407020000,493.5,474.7,48.0952,46,76.4,100,69.8,73.1,70.1
20160407021500,493.5,474.7,48.0952,46,83.1,100,69.8,73.1,70.1
20160407023000,493.5,474.7,48.0952,46,81.8,100,69.8,73.1,70.1
20160407024500,493.5,474.7,48.0952,46,76.8,100,69.8,73.1,70.1
20160407030000,493.5,474.7,48.0952,46,81.9,100,69.8,73.1,70.1
20160407031500,493.5,484.1,49.0476,46,80.1,100,69.8,73.1,70.1
20160407033000,493.5,484.1,49.0476,46,80.1,100,69.7,73.1,70.1
20160407034500,493.5,474.7,48.0952,46,80.1,100,69.7,73.1,70.1
20160407040000,493.5,474.7,48.0952,46,80.1,100,69.6,73.1,70.1
20160407041500,493.5,474.7,48.0952,46,80.1,100,69.6,73.1,70.1
20160407043000,493.5,474.7,48.0952,46,81.1,100,69.6,73.1,70.1
20160407044500,493.5,474.7,48.0952,46,86.8,100,69.5,73.1,70.1
20160407050000,493.5,467.65,47.381,46,79.7,100,69.4,73.1,70.1
20160407051500,493.5,479.4,48.5714,46,79.7,100,69.4,73.1,70.1
20160407053000,493.5,479.4,48.5714,46,87.4,100,69.4,73.1,70.1
20160407054500,493.5,479.4,48.5714,46,78.8,100,69.5,73.1,70.1
20160407060000,493.5,479.4,48.5714,46,78.8,100,69.5,73.1,70.1
20160407061500,493.5,479.4,48.5714,46,88.0,100,69.5,73.1,70.1
20160407063000,493.5,479.4,48.5714,46,84.1,100,69.6,73.1,70.1
20160407064500,493.5,479.4,48.5714,46,78.3,100,69.6,73.1,70.1
20160407070000,493.5,479.4,48.5714,46,80.2,100,69.6,73.1,70.1
20160407071500,493.5,479.4,48.5714,46,86.9,100,69.5,73.1,70.1
20160407073000,493.5,479.4,48.5714,46,86.9,100,69.5,73.1,70.1
20160407074500,493.5,479.4,48.5714,46,78.1,100,69.4,73.1,70.1
20160407080000,493.5,479.4,48.5714,46,78.1,100,69.4,73.1,70.1
20160407081500,493.5,479.4,48.5714,46,78.1,100,69.4,73.1,70.1
20160407083000,493.5,479.4,48.5714,46,79.7,100,69.3,73.1,70.1
20160407084500,493.5,479.4,48.5714,46,77.8,100,69.3,73.1,70.1
20160407090000,493.5,479.4,48.5714,46,83.7,100,69.3,73.1,70.1
20160407091500,493.5,491.15,49.7619,46,82.1,100,69.3,73.1,70.1
20160407093000,493.5,484.1,49.0476,46,77.8,100,69.3,73.1,70.1
20160407094500,493.5,484.1,49.0476,46,79.5,100,69.3,73.1,70.1
20160407100000,493.5,484.1,49.0476,46,83.0,100,69.3,73.1,70.1
20160407101500,493.5,484.1,49.0476,46,79.1,100,69.3,73.1,70.1
20160407103000,493.5,491.15,49.7619,46,78.2,100,69.3,73.1,70.1
20160407104500,493.5,484.1,49.0476,46,85.6,100,69.3,73.1,70.1
20160407110000,493.5,484.1,49.0476,46,77.8,100,69.3,73.1,70.1
20160407111500,493.5,491.15,49.7619,46,77.8,100,69.4,73.1,70.1
20160407113000,493.5,479.4,48.5714,46,84.2,100,69.4,73.1,70.1
20160407114500,493.5,479.4,48.5714,46,84.2,100,69.4,73.1,70.1
20160407120000,493.5,479.4,48.5714,46,78.3,100,69.4,73.1,70.1
20160407121500,493.5,479.4,48.5714,46,78.3,100,69.5,73.1,70.1
20160407123000,493.5,479.4,48.5714,46,85.6,100,69.5,73.1,70.1
20160407124500,493.5,479.4,48.5714,46,80.1,100,69.6,73.1,70.1
20160407130000,493.5,479.4,48.5714,46,78.7,100,69.6,73.1,70.1
20160407131500,493.5,479.4,48.5714,46,79.6,100,69.7,73.1,70.1
20160407133000,493.5,491.15,49.7619,46,78.7,100,69.8,73.1,70.1
20160407134500,493.5,484.1,49.0476,46,78.7,100,69.9,73.1,70.1
20160407140000,493.5,484.1,49.0476,46,79.7,100,70.1,73.1,70.1
20160407141500,493.5,484.1,49.0476,46,79.7,100,70.4,73.1,70.1
20160407143000,493.5,521.7,52.8571,47,54.6,0,71.2,73.1,70.1
20160407144500,493.5,521.7,52.8571,47,54.6,0,71.1,73.1,70.1
20160407150000,493.5,521.7,52.8571,47,54.6,0,70.9,73.1,70.1
20160407151500,493.5,521.7,52.8571,47,54.6,0,70.7,73.1,70.1
20160407153000,493.5,509.95,51.6667,47,54.6,0,70.6,73.1,70.1
20160407154500,493.5,517.0,52.381,47,54.6,0,70.4,73.1,70.1
20160407160000,493.5,509.95,51.6667,47,54.6,0,70.3,73.1,70.1
20160407161500,493.5,517.0,52.381,47,54.6,0,70.2,73.1,70.1
20160407163000,493.5,517.0,52.381,47,54.6,0,70.2,73.1,70.1
20160407164500,493.5,509.95,51.6667,47,54.6,0,70.2,73.1,70.1
20160407170000,493.5,509.95,51.6667,47,54.6,0,70.2,73.1,70.1
20160407171500,493.5,521.7,52.8571,47,54.6,0,70.3,73.1,70.1
20160407173000,493.5,505.25,51.1905,47,53.9,0,70.3,73.1,70.1
20160407174500,493.5,517.0,52.381,47,53.9,0,70.4,73.1,70.1
20160407180000,493.5,509.95,51.6667,47,53.9,0,70.5,73.1,70.1
20160407181500,493.5,521.7,52.8571,47,53.9,0,70.5,73.1,70.1
20160407183000,493.5,521.7,52.8571,47,53.9,0,70.6,73.1,70.1
20160407184500,493.5,521.7,52.8571,47,53.9,0,70.6,73.1,70.1
20160407190000,493.5,505.25,51.1905,47,53.9,0,70.5,73.1,70.1
20160407191500,493.5,517.0,52.381,47,53.9,0,70.4,73.1,70.1
20160407193000,493.5,517.0,52.381,47,53.9,0,70.3,73.1,70.1
20160407194500,493.5,505.25,51.1905,47,53.9,0,70.2,73.1,70.1
20160407200000,493.5,505.25,51.1905,47,53.9,0,70.0,73.1,70.1
20160407201500,493.5,505.25,51.1905,47,53.9,0,69.9,73.1,70.1
20160407203000,493.5,505.25,51.1905,47,53.9,100,69.8,73.1,70.1
20160407204500,493.5,517.0,52.381,47,53.9,100,69.7,73.1,70.1
20160407210000,493.5,505.25,51.1905,47,53.9,100,69.6,73.1,70.1
20160407211500,493.5,517.0,52.381,47,53.9,100,69.4,73.1,70.1
20160407213000,493.5,517.0,52.381,47,71.6,100,69.3,73.1,70.1
20160407214500,493.5,509.95,51.6667,47,73.4,100,69.4,73.1,70.1
20160407220000,493.5,509.95,51.6667,47,77.2,100,69.5,73.1,70.1
20160407221500,493.5,517.0,52.381,47,79.6,100,69.6,73.1,70.1
20160407223000,493.5,517.0,52.381,47,76.4,100,69.8,73.1,70.1
20160407224500,493.5,509.95,51.6667,47,74.4,100,69.9,73.1,70.1
20160407230000,493.5,517.0,52.381,47,79.3,100,70.0,73.1,70.1
20160407231500,493.5,517.0,52.381,47,74.9,100,70.0,73.1,70.1
20160407233000,493.5,509.95,51.6667,47,74.9,100,70.0,73.1,70.1
20160407234500,493.5,509.95,51.6667,47,79.6,100,70.0,73.1,70.1
20160408000000,493.5,521.7,52.8571,47,77.8,100,70.0,73.1,70.1
20160408001500,493.5,521.7,52.8571,47,73.7,100,70.0,73.1,70.1
20160408003000,493.5,521.7,52.8571,47,78.6,100,69.9,73.1,70.1
20160408004500,493.5,509.95,51.6667,47,79.4,100,69.9,73.1,70.1
20160408010000,493.5,500.55,50.7143,47,79.4,100,69.8,73.1,70.1
20160408011500,493.5,509.95,51.6667,47,78.3,100,69.8,73.1,70.1
20160408013000,493.5,521.7,52.8571,47,77.5,100,69.8,73.1,70.1
20160408014500,493.5,509.95,51.6667,47,79.9,100,69.8,73.1,70.1
20160408020000,493.5,509.95,51.6667,47,79.9,100,69.7,73.1,70.1
20160408021500,493.5,509.95,51.6667,47,79.9,100,69.8,73.1,70.1
20160408023000,493.5,509.95,51.6667,47,77.0,100,69.8,73.1,70.1
20160408024500,493.5,509.95,51.6667,47,74.9,100,69.7,73.1,70.1
20160408030000,493.5,509.95,51.6667,47,79.7,100,69.7,73.1,70.1
20160408031500,493.5,500.55,50.7143,47,84.3,100,69.7,73.1,70.1
20160408033000,493.5,500.55,50.7143,47,82.5,100,69.7,73.1,70.1
20160408034500,493.5,500.55,50.7143,47,76.3,100,69.7,73.1,70.1
20160408040000,493.5,500.55,50.7143,47,78.3,100,69.7,73.1,70.1
20160408041500,493.5,509.95,51.6667,47,84.9,100,69.7,73.1,70.1
20160408043000,493.5,509.95,51.6667,47,79.1,100,69.6,73.1,70.1
20160408044500,493.5,517.0,52.381,47,77.8,100,69.6,73.1,70.1
20160408050000,493.5,509.95,51.6667,47,83.3,100,69.5,73.1,70.1
20160408051500,493.5,509.95,51.6667,47,83.3,100,69.4,73.1,70.1
20160408053000,493.5,509.95,51.6667,47,78.5,100,69.4,73.1,70.1
20160408054500,493.5,509.95,51.6667,47,78.5,100,69.4,73.1,70.1
20160408060000,493.5,509.95,51.6667,47,78.5,100,69.4,73.1,70.1
20160408061500,493.5,509.95,51.6667,47,86.2,100,69.4,73.1,70.1
20160408063000,493.5,509.95,51.6667,47,77.2,100,69.4,73.1,70.1
20160408064500,493.5,509.95,51.6667,47,85.3,100,69.4,73.1,70.1
20160408070000,493.5,509.95,51.6667,47,80.6,100,69.4,73.1,70.1
20160408071500,493.5,517.0,52.381,47,78.4,100,69.4,73.1,70.1
20160408073000,493.5,505.25,51.1905,47,84.1,100,69.4,73.1,70.1
20160408074500,493.5,505.25,51.1905,47,84.1,100,69.4,73.1,70.1
20160408080000,493.5,505.25,51.1905,47,85.6,100,69.3,73.1,70.1
20160408081500,493.5,505.25,51.1905,47,83.0,100,69.3,73.1,70.1
20160408083000,493.5,505.25,51.1905,47,80.3,100,69.3,73.1,70.1
20160408084500,493.5,505.25,51.1905,47,79.2,100,69.3,73.1,70.1
20160408090000,493.5,505.25,51.1905,47,84.2,100,69.1,73.1,70.1
20160408091500,493.5,517.0,52.381,47,76.8,100,69.3,73.1,70.1
20160408093000,493.5,517.0,52.381,47,76.8,100,69.3,73.1,70.1
20160408094500,493.5,517.0,52.381,47,77.9,100,69.2,73.1,70.1
20160408100000,493.5,517.0,52.381,47,77.9,100,69.3,73.1,70.1
20160408101500,493.5,517.0,52.381,47,81.7,100,69.3,73.1,70.1
20160408103000,493.5,517.0,52.381,47,85.1,100,69.4,73.1,70.1
20160408104500,493.5,517.0,52.381,47,85.1,100,69.3,73.1,70.1
20160408110000,493.5,509.95,51.6667,47,86.2,100,69.3,73.1,70.1
20160408111500,493.5,517.0,52.381,47,82.7,100,69.3,73.1,70.1
20160408113000,493.5,517.0,52.381,47,76.8,100,69.4,73.1,70.1
20160408114500,493.5,517.0,52.381,47,76.8,100,69.4,73.1,70.1
20160408120000,493.5,517.0,52.381,47,76.8,100,69.5,73.1,70.1
20160408121500,493.5,528.75,53.5714,47,76.8,100,69.6,73.1,70.1
20160408123000,493.5,521.7,52.8571,47,76.8,100,69.6,73.1,70.1
20160408124500,493.5,521.7,52.8571,47,76.8,100,69.7,73.1,70.1
20160408130000,493.5,521.7,52.8571,47,78.2,100,69.8,73.1,70.1
20160408131500,493.5,521.7,52.8571,47,78.2,100,69.9,73.1,70.1
20160408133000,493.5,521.7,52.8571,47,82.0,100,70.1,73.1,70.1
20160408134500,493.5,521.7,52.8571,47,84.9,100,70.2,73.1,70.1
20160408140000,493.5,521.7,52.8571,47,84.9,100,70.3,73.1,70.1
20160408141500,493.5,521.7,52.8571,47,56.0,0,70.4,73.1,70.1
20160408143000,493.5,521.7,52.8571,47,54.3,0,70.4,73.1,70.1
20160408144500,493.5,521.7,52.8571,47,54.3,0,70.3,73.1,70.1
20160408150000,493.5,542.85,55.0,48,54.3,0,70.3,72.7,69.7
20160408151500,493.5,521.7,52.8571,47,54.3,0,70.3,72.7,69.7
20160408153000,493.5,521.7,52.8571,47,54.3,0,70.2,72.3,69.3
20160408154500,493.5,521.7,52.8571,47,54.3,0,70.2,72.8,69.8
20160408160000,493.5,521.7,52.8571,47,54.3,0,70.2,72.8,69.8
20160408161500,493.5,521.7,52.8571,47,54.3,0,70.3,72.8,69.8
20160408163000,493.5,521.7,52.8571,47,54.3,0,70.3,72.8,69.8
20160408164500,493.5,505.25,51.1905,47,54.3,0,70.4,72.8,69.8
20160408170000,493.5,505.25,51.1905,47,54.3,0,70.5,72.8,69.8
20160408171500,493.5,505.25,51.1905,47,54.3,0,70.5,72.8,69.8
20160408173000,493.5,505.25,51.1905,47,54.3,0,70.6,72.8,69.8
20160408174500,493.5,521.7,52.8571,47,54.3,0,70.7,72.8,69.8
20160408180000,493.5,505.25,51.1905,47,54.3,0,70.7,72.8,69.8
20160408181500,493.5,505.25,51.1905,47,54.3,0,70.7,72.8,69.8
20160408183000,493.5,505.25,51.1905,47,54.3,0,70.6,72.8,69.8
20160408184500,493.5,505.25,51.1905,47,54.3,0,70.5,72.8,69.8
20160408190000,493.5,505.25,51.1905,47,54.3,0,70.4,72.8,69.8
20160408191500,493.5,505.25,51.1905,47,54.3,0,70.3,72.8,69.8
20160408193000,493.5,505.25,51.1905,47,54.3,0,70.2,72.8,69.8
20160408194500,493.5,505.25,51.1905,47,53.5,0,70.1,72.8,69.8
20160408200000,493.5,505.25,51.1905,47,53.5,0,69.9,72.8,69.8
20160408201500,493.5,505.25,51.1905,47,53.5,0,69.8,72.8,69.8
20160408203000,493.5,505.25,51.1905,47,54.3,0,69.7,72.8,69.8
20160408204500,493.5,505.25,51.1905,47,54.3,100,69.5,72.8,69.8
20160408210000,493.5,505.25,51.1905,47,54.3,100,69.4,72.8,69.8
20160408211500,493.5,505.25,51.1905,47,54.3,100,69.3,72.8,69.8
20160408213000,493.5,505.25,51.1905,47,54.3,100,69.2,72.8,69.8
20160408214500,493.5,521.7,52.8571,47,55.1,100,69.1,72.8,69.8
20160408220000,493.5,509.95,51.6667,47,73.4,100,69.1,72.8,69.8
20160408221500,493.5,517.0,52.381,47,78.2,100,69.2,72.8,69.8
20160408223000,493.5,505.25,51.1905,47,78.2,100,69.3,72.8,69.8
20160408224500,493.5,505.25,51.1905,47,79.7,100,69.4,72.8,69.8
20160408230000,493.5,505.25,51.1905,47,79.7,100,69.6,72.8,69.8
20160408231500,493.5,505.25,51.1905,47,75.8,100,69.7,72.8,69.8
20160408233000,493.5,505.25,51.1905,47,74.0,100,69.8,72.8,69.8
20160408234500,493.5,505.25,51.1905,47,74.0,100,69.8,72.8,69.8
20160409000000,493.5,517.0,52.381,47,73.2,100,69.8,72.8,69.8
20160409001500,493.5,509.95,51.6667,47,79.0,100,69.9,72.8,69.8
20160409003000,493.5,500.55,50.7143,47,78.0,100,69.9,72.8,69.8
20160409004500,493.5,500.55,50.7143,47,73.5,100,69.9,72.8,69.8
20160409010000,493.5,509.95,51.6667,47,74.4,100,69.9,72.8,69.8
20160409011500,493.5,528.75,53.5714,9,73.0,0,69.9,72.7,69.7
20160409013000,1175.0,462.95,46.9048,42,65.5,0,69.8,72.7,69.7
20160409014500,1175.0,462.95,46.9048,42,54.7,0,69.7,72.7,69.7
20160409020000,1175.0,665.05,67.381,50,53.9,0,69.5,72.7,69.7
20160409021500,1175.0,665.05,67.381,50,53.9,100,69.3,72.7,69.7
20160409023000,1175.0,665.05,67.381,50,54.7,100,69.0,72.7,69.7
20160409024500,1175.0,681.5,69.0476,50,61.1,100,68.7,72.7,69.7
20160409030000,1175.0,674.45,68.3333,50,75.8,100,68.6,72.7,69.7
20160409031500,1175.0,674.45,68.3333,50,73.5,100,68.6,72.7,69.7
20160409033000,1175.0,681.5,69.0476,50,81.6,100,68.7,72.7,69.7
20160409034500,1175.0,665.05,67.381,50,79.2,100,68.8,72.8,69.8
20160409040000,1175.0,672.1,68.0952,50,76.2,100,68.9,72.8,69.8
20160409041500,1175.0,662.7,67.1429,50,83.7,100,69.0,72.8,69.8
20160409043000,1175.0,662.7,67.1429,50,77.9,100,69.1,72.8,69.8
20160409044500,1175.0,662.7,67.1429,50,82.4,100,69.2,72.8,69.8
20160409050000,1175.0,672.1,68.0952,50,81.5,100,69.2,72.8,69.8
20160409051500,1175.0,662.7,67.1429,50,77.3,100,69.3,72.8,69.8
20160409053000,1175.0,672.1,68.0952,50,83.1,100,69.3,72.8,69.8
20160409054500,1175.0,672.1,68.0952,50,75.9,100,69.3,72.8,69.8
20160409060000,1175.0,662.7,67.1429,50,83.1,100,69.3,72.8,69.8
20160409061500,1175.0,662.7,67.1429,50,74.9,100,69.4,72.8,69.8
20160409063000,1175.0,662.7,67.1429,50,83.8,100,69.3,72.8,69.8
20160409064500,1175.0,662.7,67.1429,50,81.5,100,69.3,72.8,69.8
20160409070000,1175.0,662.7,67.1429,50,76.9,100,69.3,72.8,69.8
20160409071500,1175.0,662.7,67.1429,50,83.7,100,69.3,72.8,69.8
20160409073000,1175.0,662.7,67.1429,50,75.9,100,69.3,72.8,69.8
20160409074500,1175.0,655.65,66.4286,50,84.3,100,69.3,72.8,69.8
20160409080000,1175.0,672.1,68.0952,50,80.5,100,69.3,72.8,69.8
20160409081500,1175.0,662.7,67.1429,50,76.4,100,69.3,72.8,69.8
20160409083000,1175.0,655.65,66.4286,50,83.8,100,69.3,72.8,69.8
20160409084500,1175.0,662.7,67.1429,50,75.4,100,69.3,72.8,69.8
20160409090000,1175.0,662.7,67.1429,50,82.9,100,69.3,72.8,69.8
20160409091500,1175.0,662.7,67.1429,50,81.5,100,69.4,72.8,69.8
20160409093000,1175.0,655.65,66.4286,50,80.1,100,69.5,72.8,69.8
20160409094500,1175.0,674.45,68.3333,50,75.4,100,69.6,72.8,69.8
20160409100000,1175.0,674.45,68.3333,50,78.9,100,69.6,72.8,69.8
20160409101500,1175.0,665.05,67.381,50,76.8,100,69.6,72.8,69.8
20160409103000,1175.0,665.05,67.381,50,77.8,100,69.7,72.8,69.8
20160409104500,1175.0,665.05,67.381,50,84.3,100,69.7,72.8,69.8
20160409110000,1175.0,665.05,67.381,50,80.6,100,69.7,72.8,69.8
20160409111500,1175.0,672.1,68.0952,50,75.9,100,69.8,72.8,69.8
20160409113000,1175.0,672.1,68.0952,50,83.7,100,69.8,72.8,69.8
20160409114500,1175.0,665.05,67.381,50,76.8,100,69.8,72.8,69.8
20160409120000,1175.0,665.05,67.381,50,78.7,100,69.9,72.8,69.8
20160409121500,1175.0,665.05,67.381,50,83.7,100,69.9,72.8,69.8
20160409123000,1175.0,665.05,67.381,50,82.5,100,69.9,72.8,69.8
20160409124500,1175.0,672.1,68.0952,50,79.6,100,70.0,72.8,69.8
20160409130000,1175.0,672.1,68.0952,50,75.9,100,70.0,72.8,69.8
20160409131500,1175.0,660.35,66.9048,50,75.9,100,70.0,72.8,69.8
20160409133000,1175.0,484.1,49.0476,42,54.7,0,70.0,72.8,69.8
20160409134500,1175.0,491.15,49.7619,42,54.7,0,69.9,72.8,69.8
20160409140000,1175.0,491.15,49.7619,42,54.7,0,69.8,72.8,69.8
20160409141500,1175.0,681.5,69.0476,50,54.7,0,69.7,72.8,69.8
20160409143000,1175.0,674.45,68.3333,50,53.9,0,69.7,72.8,69.8
20160409144500,1175.0,674.45,68.3333,50,53.9,0,69.6,72.8,69.8
20160409150000,1175.0,674.45,68.3333,50,53.9,0,69.6,72.8,69.8
20160409151500,1175.0,674.45,68.3333,50,53.9,0,69.6,72.8,69.8
20160409153000,1175.0,686.2,69.5238,50,54.7,100,69.5,72.8,69.8
20160409154500,1175.0,672.1,68.0952,50,54.7,100,69.5,72.8,69.8
20160409160000,1175.0,681.5,69.0476,50,54.7,100,69.5,72.8,69.8
20160409161500,1175.0,672.1,68.0952,50,54.7,100,69.6,72.8,69.8
20160409163000,1175.0,672.1,68.0952,50,54.7,100,69.6,72.8,69.8
20160409164500,1175.0,672.1,68.0952,50,53.9,100,69.5,72.8,69.8
20160409170000,1175.0,672.1,68.0952,50,53.9,100,69.4,72.8,69.8
20160409171500,1175.0,662.7,67.1429,50,53.9,100,69.4,72.8,69.8
20160409173000,1175.0,674.45,68.3333,50,53.9,100,69.3,72.8,69.8
20160409174500,1175.0,665.05,67.381,50,55.6,100,69.2,72.8,69.8
20160409180000,1175.0,665.05,67.381,50,71.9,100,69.1,72.8,69.8
20160409181500,1175.0,665.05,67.381,50,73.8,100,69.2,72.8,69.8
20160409183000,1175.0,665.05,67.381,50,73.8,100,69.4,72.8,69.8
20160409184500,1175.0,665.05,67.381,50,73.0,100,69.6,72.8,69.8
20160409190000,1175.0,665.05,67.381,50,72.0,100,69.7,72.8,69.8
20160409191500,1175.0,674.45,68.3333,50,71.1,100,69.8,72.8,69.8
20160409193000,1175.0,662.7,67.1429,50,73.8,100,69.8,72.8,69.8
20160409194500,1175.0,662.7,67.1429,50,74.9,100,69.8,72.8,69.8
20160409200000,1175.0,662.7,67.1429,50,72.1,100,69.9,72.8,69.8
20160409201500,1175.0,662.7,67.1429,50,72.1,100,69.9,72.8,69.8
20160409203000,1175.0,662.7,67.1429,50,74.4,100,69.8,72.8,69.8
20160409204500,1175.0,662.7,67.1429,50,74.4,100,69.8,72.8,69.8
20160409210000,1175.0,662.7,67.1429,50,72.2,100,69.8,72.8,69.8
20160409211500,1175.0,662.7,67.1429,50,72.2,100,69.8,72.8,69.8
20160409213000,1175.0,662.7,67.1429,50,72.2,100,69.9,72.8,69.8
20160409214500,1175.0,662.7,67.1429,50,72.2,100,69.9,72.8,69.8
20160409220000,1175.0,662.7,67.1429,50,70.1,100,69.9,72.8,69.8
20160409221500,1175.0,662.7,67.1429,50,70.9,100,69.9,72.8,69.8
20160409223000,1175.0,662.7,67.1429,50,70.9,100,69.9,72.8,69.8
20160409224500,1175.0,662.7,67.1429,50,72.6,100,69.9,72.8,69.8
20160409230000,1175.0,662.7,67.1429,50,76.3,100,69.9,72.8,69.8
20160409231500,1175.0,662.7,67.1429,50,74.2,100,69.9,72.8,69.8
20160409233000,1175.0,662.7,67.1429,50,70.2,100,69.9,72.8,69.8
20160409234500,1175.0,662.7,67.1429,50,72.5,100,69.9,72.8,69.8
20160410000000,1175.0,672.1,68.0952,50,74.0,100,69.8,72.8,69.8
20160410001500,1175.0,672.1,68.0952,50,75.0,100,69.8,72.8,69.8
20160410003000,1175.0,660.35,66.9048,50,75.8,100,69.7,72.8,69.8
20160410004500,1175.0,660.35,66.9048,50,75.8,100,69.6,72.8,69.8
20160410010000,1175.0,660.35,66.9048,50,75.8,100,69.6,72.8,69.8
20160410011500,1175.0,660.35,66.9048,50,73.9,100,69.5,72.8,69.8
20160410013000,1175.0,660.35,66.9048,50,71.3,100,69.5,72.8,69.8
20160410014500,1175.0,660.35,66.9048,50,71.3,100,69.4,72.8,69.8
20160410020000,1175.0,660.35,66.9048,50,76.4,100,69.4,72.8,69.8
20160410021500,1175.0,660.35,66.9048,50,77.7,100,69.5,72.8,69.8
20160410023000,1175.0,660.35,66.9048,50,73.8,100,69.5,72.8,69.8
20160410024500,1175.0,660.35,66.9048,50,73.8,100,69.5,72.8,69.8
20160410030000,1175.0,660.35,66.9048,50,78.4,100,69.5,72.8,69.8
20160410031500,1175.0,672.1,68.0952,50,74.4,100,69.5,72.8,69.8
20160410033000,1175.0,662.7,67.1429,50,72.0,100,69.5,72.8,69.8
20160410034500,1175.0,662.7,67.1429,50,76.4,100,69.4,72.8,69.8
20160410040000,1175.0,662.7,67.1429,50,79.1,100,69.4,72.8,69.8
20160410041500,1175.0,662.7,67.1429,50,75.8,100,69.4,72.8,69.8
20160410043000,1175.0,662.7,67.1429,50,74.0,100,69.4,72.8,69.8
20160410044500,1175.0,662.7,67.1429,50,81.1,100,69.4,72.8,69.8
20160410050000,1175.0,662.7,67.1429,50,79.6,100,69.4,72.8,69.8
20160410051500,1175.0,655.65,66.4286,50,76.3,100,69.4,72.8,69.8
20160410053000,1175.0,662.7,67.1429,50,83.1,100,69.4,72.8,69.8
20160410054500,1175.0,662.7,67.1429,50,76.3,100,69.4,72.8,69.8
20160410060000,1175.0,662.7,67.1429,50,76.3,100,69.3,72.8,69.8
20160410061500,1175.0,672.1,68.0952,50,83.1,100,69.3,72.8,69.8
20160410063000,1175.0,660.35,66.9048,50,79.1,100,69.2,72.8,69.8
20160410064500,1175.0,660.35,66.9048,50,76.8,100,69.2,72.8,69.8
20160410070000,1175.0,660.35,66.9048,50,83.2,100,69.1,72.8,69.8
20160410071500,1175.0,660.35,66.9048,50,82.0,100,69.1,72.8,69.8
20160410073000,1175.0,660.35,66.9048,50,75.6,100,69.1,72.8,69.8
20160410074500,1175.0,672.1,68.0952,50,83.7,100,69.1,72.8,69.8
20160410080000,1175.0,662.7,67.1429,50,80.6,100,69.1,72.3,69.3
20160410081500,1175.0,662.7,67.1429,50,76.4,100,69.2,72.7,69.7
20160410083000,1175.0,662.7,67.1429,50,83.7,100,69.2,72.2,69.2
20160410084500,1175.0,662.7,67.1429,50,81.0,100,69.2,72.2,69.2
20160410090000,1175.0,662.7,67.1429,50,54.7,100,69.2,72.2,69.2
20160410091500,1175.0,662.7,67.1429,50,53.9,100,69.1,72.3,69.3
20160410093000,1175.0,674.45,68.3333,50,53.9,100,68.9,72.3,69.3
20160410094500,1175.0,681.5,69.0476,50,53.9,100,68.7,72.3,69.3
20160410100000,1175.0,681.5,69.0476,50,69.2,100,68.5,72.7,69.7
20160410101500,1175.0,665.05,67.381,50,72.0,100,68.4,72.7,69.7
20160410103000,1175.0,672.1,68.0952,50,77.6,100,68.6,72.7,69.7
20160410104500,1175.0,672.1,68.0952,50,81.2,100,68.7,72.7,69.7
20160410110000,1175.0,665.05,67.381,50,77.4,100,68.8,72.7,69.7
20160410111500,1175.0,672.1,68.0952,50,76.2,100,68.9,72.7,69.7
20160410113000,1175.0,672.1,68.0952,50,74.8,100,69.1,72.7,69.7
20160410114500,1175.0,662.7,67.1429,50,82.1,100,69.2,72.7,69.7
20160410120000,1175.0,674.45,68.3333,50,74.9,100,69.3,72.7,69.7
20160410121500,1175.0,662.7,67.1429,50,78.9,100,69.5,72.7,69.7
20160410123000,1175.0,672.1,68.0952,50,79.7,100,69.6,72.7,69.7
20160410124500,1175.0,662.7,67.1429,50,74.9,100,69.6,72.7,69.7
20160410130000,1175.0,672.1,68.0952,50,80.0,100,69.6,72.7,69.7
20160410131500,1175.0,665.05,67.381,50,81.1,100,69.7,72.7,69.7
20160410133000,1175.0,672.1,68.0952,50,81.1,100,69.7,72.7,69.7
20160410134500,1175.0,665.05,67.381,50,75.9,100,69.8,72.7,69.7
20160410140000,1175.0,665.05,67.381,50,76.7,100,69.9,72.7,69.7
20160410141500,1175.0,484.1,49.0476,42,68.9,0,70.0,72.7,69.7
20160410143000,1175.0,484.1,49.0476,42,53.9,0,70.0,72.7,69.7
20160410144500,1175.0,484.1,49.0476,42,53.9,0,70.1,72.7,69.7
20160410150000,1175.0,484.1,49.0476,42,53.9,0,70.1,72.3,69.3
20160410151500,1175.0,484.1,49.0476,42,53.9,0,70.2,72.6,69.6
20160410153000,1175.0,484.1,49.0476,42,53.9,0,70.2,72.7,69.7
20160410154500,1175.0,484.1,49.0476,42,53.9,0,70.3,72.7,69.7
20160410160000,1175.0,484.1,49.0476,42,53.9,0,70.3,72.7,69.7
20160410161500,1175.0,474.7,48.0952,42,53.9,0,70.3,72.7,69.7
20160410163000,1175.0,484.1,49.0476,42,53.9,0,70.3,72.7,69.7
20160410164500,1175.0,474.7,48.0952,42,53.9,0,70.3,72.7,69.7
20160410170000,1175.0,474.7,48.0952,42,53.9,0,70.3,72.7,69.7
20160410171500,1175.0,484.1,49.0476,42,53.9,0,70.2,72.7,69.7
20160410173000,1175.0,474.7,48.0952,42,53.9,0,70.1,72.7,69.7
20160410174500,1175.0,484.1,49.0476,42,53.9,0,70.0,72.7,69.7
20160410180000,1175.0,474.7,48.0952,42,53.9,0,69.9,72.7,69.7
20160410181500,1175.0,474.7,48.0952,42,53.9,0,69.8,72.7,69.7
20160410183000,1175.0,474.7,48.0952,42,53.9,0,69.7,72.7,69.7
20160410184500,1175.0,665.05,67.381,50,53.9,100,69.6,72.7,69.7
20160410190000,1175.0,665.05,67.381,50,53.9,100,69.4,72.7,69.7
20160410191500,1175.0,665.05,67.381,50,53.9,100,69.2,72.7,69.7
20160410193000,1175.0,665.05,67.381,50,53.9,100,69.1,72.7,69.7
20160410194500,1175.0,665.05,67.381,50,53.9,100,68.9,72.7,69.7
20160410200000,1175.0,665.05,67.381,50,70.1,100,68.9,72.7,69.7
20160410201500,1175.0,665.05,67.381,50,75.3,100,69.1,72.7,69.7
20160410203000,1175.0,665.05,67.381,50,76.3,100,69.2,72.7,69.7
20160410204500,1175.0,665.05,67.381,50,76.3,100,69.3,72.7,69.7
20160410210000,1175.0,665.05,67.381,50,55.2,100,69.5,72.7,69.7
20160410211500,1175.0,665.05,67.381,50,53.9,100,69.5,72.7,69.7
20160410213000,1175.0,665.05,67.381,50,53.9,100,69.3,72.7,69.7
20160410214500,1175.0,665.05,67.381,50,53.9,100,69.2,72.7,69.7
20160410220000,1175.0,665.05,67.381,50,53.9,100,69.1,72.7,69.7
20160410221500,1175.0,665.05,67.381,50,60.8,100,68.9,72.2,69.2
20160410223000,1175.0,665.05,67.381,50,71.5,100,68.8,72.7,69.7
20160410224500,1175.0,665.05,67.381,50,72.4,100,68.8,72.7,69.7
20160410230000,1175.0,665.05,67.381,50,77.2,100,68.9,72.7,69.7
20160410231500,1175.0,655.65,66.4286,50,74.4,100,69.0,72.7,69.7
20160410233000,1175.0,655.65,66.4286,50,76.6,100,69.1,72.2,69.2
20160410234500,1175.0,655.65,66.4286,50,53.9,100,69.1,72.7,69.7
20160411000000,1175.0,662.7,67.1429,50,53.9,100,69.0,72.6,69.6
20160411001500,1175.0,655.65,66.4286,50,65.6,100,68.8,72.7,69.7
20160411003000,1175.0,655.65,66.4286,50,72.4,100,68.8,72.7,69.7
20160411004500,1175.0,655.65,66.4286,50,73.4,100,68.8,72.7,69.7
20160411010000,1175.0,655.65,66.4286,50,76.8,100,68.9,72.7,69.7
20160411011500,1175.0,655.65,66.4286,50,76.8,100,69.0,72.7,69.7
20160411013000,1175.0,655.65,66.4286,50,74.9,100,69.1,72.7,69.7
20160411014500,1175.0,655.65,66.4286,50,76.8,100,69.2,72.8,69.8
20160411020000,1175.0,655.65,66.4286,50,74.9,100,69.3,72.8,69.8
20160411021500,1175.0,655.65,66.4286,50,76.1,100,69.4,72.8,69.8
20160411023000,1175.0,655.65,66.4286,50,82.5,100,69.5,72.8,69.8
20160411024500,1175.0,655.65,66.4286,50,80.4,100,69.6,72.8,69.8
20160411030000,1175.0,655.65,66.4286,50,78.8,100,69.6,72.8,69.8
20160411031500,1175.0,655.65,66.4286,50,75.3,100,69.6,72.8,69.8
20160411033000,1175.0,655.65,66.4286,50,75.3,100,69.7,72.8,69.8
20160411034500,1175.0,655.65,66.4286,50,75.3,100,69.7,72.8,69.8
20160411040000,1175.0,655.65,66.4286,50,77.3,100,69.7,72.8,69.8
20160411041500,1175.0,655.65,66.4286,50,79.3,100,69.7,72.8,69.8
20160411043000,1175.0,643.9,65.2381,50,81.6,100,69.7,72.8,69.8
20160411044500,1175.0,655.65,66.4286,50,81.6,100,69.7,72.8,69.8
20160411050000,1175.0,655.65,66.4286,50,80.1,100,69.7,72.8,69.8
20160411051500,1175.0,655.65,66.4286,50,78.7,100,69.6,72.8,69.8
20160411053000,1175.0,655.65,66.4286,50,80.7,100,69.6,72.8,69.8
20160411054500,1175.0,655.65,66.4286,50,80.7,100,69.5,72.8,69.8
20160411060000,1175.0,655.65,66.4286,50,76.3,100,69.4,72.8,69.8
20160411061500,1175.0,655.65,66.4286,50,75.4,100,69.4,72.8,69.8
20160411063000,1175.0,662.7,67.1429,50,78.7,100,69.4,72.8,69.8
20160411064500,1175.0,650.95,65.9524,50,80.2,100,69.4,72.8,69.8
20160411070000,1175.0,650.95,65.9524,50,82.0,100,69.4,72.8,69.8
20160411071500,1175.0,650.95,65.9524,50,82.0,100,69.5,72.8,69.8
20160411073000,1175.0,660.35,66.9048,50,76.5,100,69.6,72.8,69.8
20160411074500,1175.0,660.35,66.9048,50,76.5,100,69.6,72.8,69.8
20160411080000,1175.0,660.35,66.9048,50,76.5,100,69.6,72.8,69.8
20160411081500,1175.0,650.95,65.9524,50,82.1,100,69.6,72.8,69.8
20160411083000,1175.0,650.95,65.9524,50,76.9,100,69.6,72.8,69.8
20160411084500,1175.0,650.95,65.9524,50,75.4,100,69.6,72.8,69.8
20160411090000,1175.0,650.95,65.9524,50,75.4,100,69.6,72.8,69.8
20160411091500,1175.0,650.95,65.9524,50,79.1,100,69.6,72.8,69.8
20160411093000,1175.0,650.95,65.9524,50,82.0,100,69.6,72.8,69.8
20160411094500,1175.0,650.95,65.9524,50,76.3,100,69.7,72.8,69.8
20160411100000,1175.0,650.95,65.9524,50,76.3,100,69.7,72.8,69.8
20160411101500,1175.0,662.7,67.1429,50,81.7,100,69.7,72.8,69.8
20160411103000,1175.0,681.5,69.0476,50,75.1,100,69.7,72.8,69.8
20160411104500,1175.0,674.45,68.3333,50,76.9,100,69.8,72.8,69.8
20160411110000,1175.0,681.5,69.0476,50,81.1,100,69.8,72.8,69.8
20160411111500,1175.0,674.45,68.3333,50,76.0,100,69.8,72.8,69.8
20160411113000,1175.0,674.45,68.3333,50,74.9,100,69.9,72.8,69.8
20160411114500,1175.0,674.45,68.3333,50,81.5,100,69.9,72.8,69.8
20160411120000,1175.0,665.05,67.381,50,80.2,100,69.9,72.8,69.8
20160411121500,1175.0,674.45,68.3333,50,81.1,100,70.0,72.8,69.8
20160411123000,1175.0,681.5,69.0476,50,76.8,100,70.0,72.8,69.8
20160411124500,1175.0,479.4,48.5714,42,54.7,0,70.0,72.8,69.8
20160411130000,1175.0,479.4,48.5714,42,53.5,0,70.1,72.8,69.8
20160411131500,1175.0,479.4,48.5714,42,53.5,0,70.0,72.8,69.8
20160411133000,1175.0,479.4,48.5714,42,53.5,0,69.9,72.8,69.8
20160411134500,1175.0,479.4,48.5714,42,53.5,0,69.8,72.8,69.8
20160411140000,1175.0,479.4,48.5714,42,53.5,0,69.8,72.8,69.8
20160411141500,1175.0,479.4,48.5714,42,53.5,0,69.8,72.8,69.8
20160411143000,1175.0,479.4,48.5714,42,53.5,0,70.1,72.8,69.8
20160411144500,1175.0,479.4,48.5714,42,53.5,0,70.0,72.8,69.8
20160411150000,1175.0,479.4,48.5714,42,53.5,0,70.0,72.8,69.8
20160411151500,1175.0,479.4,48.5714,42,53.5,0,70.0,72.8,69.8
20160411153000,1175.0,479.4,48.5714,42,53.5,0,70.0,72.8,69.8
20160411154500,1175.0,479.4,48.5714,42,53.5,0,69.9,72.8,69.8
20160411160000,1175.0,479.4,48.5714,42,53.5,0,69.9,72.8,69.8
20160411161500,1175.0,517.0,52.381,42,53.5,0,70.0,72.8,69.8
20160411163000,1175.0,517.0,52.381,42,53.5,0,69.9,72.8,69.8
20160411164500,1175.0,517.0,52.381,42,53.5,0,69.8,72.8,69.8
20160411170000,1175.0,517.0,52.381,42,53.5,0,69.8,72.8,69.8
20160411171500,1175.0,509.95,51.6667,42,53.5,0,69.8,72.8,69.8
20160411173000,1175.0,660.35,66.9048,50,53.5,0,69.7,72.8,69.8
20160411174500,1175.0,683.85,69.2857,50,53.5,0,69.6,72.8,69.8
20160411180000,1175.0,674.45,68.3333,50,53.5,100,69.5,72.8,69.8
20160411181500,1175.0,683.85,69.2857,50,53.5,100,69.4,72.8,69.8
20160411183000,1175.0,683.85,69.2857,50,53.5,100,69.3,72.8,69.8
20160411184500,1175.0,683.85,69.2857,50,53.5,100,69.2,72.8,69.8
20160411190000,1175.0,683.85,69.2857,50,55.4,100,69.1,72.8,69.8
20160411191500,1175.0,674.45,68.3333,50,70.4,100,69.1,72.8,69.8
20160411193000,1175.0,674.45,68.3333,50,74.4,100,69.2,72.8,69.8
20160411194500,1175.0,662.7,67.1429,50,71.2,100,69.4,72.8,69.8
20160411200000,1175.0,683.85,69.2857,50,70.1,100,69.6,72.8,69.8
20160411201500,1175.0,672.1,68.0952,50,73.8,100,69.6,72.8,69.8
20160411203000,1175.0,672.1,68.0952,50,72.0,100,69.7,72.8,69.8
20160411204500,1175.0,655.65,66.4286,50,70.9,100,69.7,72.8,69.8
20160411210000,1175.0,683.85,69.2857,50,74.5,100,69.7,72.8,69.8
20160411211500,1175.0,674.45,68.3333,50,70.1,100,69.7,72.8,69.8
20160411213000,1175.0,674.45,68.3333,50,74.4,100,69.7,72.8,69.8
20160411214500,1175.0,665.05,67.381,50,71.6,100,69.7,72.8,69.8
20160411220000,1175.0,674.45,68.3333,50,70.5,100,69.7,72.8,69.8
20160411221500,1175.0,674.45,68.3333,50,74.9,100,69.7,72.8,69.8
20160411223000,1175.0,674.45,68.3333,50,71.1,100,69.8,72.8,69.8
20160411224500,1175.0,674.45,68.3333,50,71.9,100,69.8,72.8,69.8
20160411230000,1175.0,674.45,68.3333,50,74.1,100,69.9,72.8,69.8
20160411231500,1175.0,674.45,68.3333,50,69.9,100,69.9,72.8,69.8
20160411233000,1175.0,674.45,68.3333,50,73.9,100,70.0,72.8,69.8
20160411234500,1175.0,674.45,68.3333,50,72.1,100,70.0,72.8,69.8
20160412000000,1175.0,681.5,69.0476,50,53.9,100,69.8,72.8,69.8
20160412001500,1175.0,681.5,69.0476,50,53.9,100,69.7,72.8,69.8
20160412003000,1175.0,681.5,69.0476,50,53.9,100,69.6,72.8,69.8
20160412004500,1175.0,681.5,69.0476,50,53.9,100,69.4,72.8,69.8
20160412010000,1175.0,681.5,69.0476,50,53.9,100,69.2,72.8,69.8
20160412011500,1175.0,681.5,69.0476,50,53.9,100,69.1,72.8,69.8
20160412013000,1175.0,681.5,69.0476,50,68.6,100,69.0,72.8,69.8
20160412014500,1175.0,681.5,69.0476,50,74.0,100,69.1,72.8,69.8
20160412020000,1175.0,681.5,69.0476,50,70.8,100,69.1,72.8,69.8
20160412021500,1175.0,674.45,68.3333,50,75.2,100,69.2,72.8,69.8
20160412023000,1175.0,662.7,67.1429,50,76.8,100,69.3,72.8,69.8
20160412024500,1175.0,681.5,69.0476,50,72.0,100,69.3,72.8,69.8
20160412030000,1175.0,665.05,67.381,50,77.2,100,69.4,72.8,69.8
20160412031500,1175.0,672.1,68.0952,50,78.3,100,69.4,72.8,69.8
20160412033000,1175.0,672.1,68.0952,50,73.5,100,69.4,72.8,69.8
20160412034500,1175.0,681.5,69.0476,50,77.2,100,69.4,72.8,69.8
20160412040000,1175.0,674.45,68.3333,50,78.8,100,69.5,72.8,69.8
20160412041500,1175.0,674.45,68.3333,50,73.5,100,69.6,72.8,69.8
20160412043000,1175.0,674.45,68.3333,50,79.1,100,69.7,72.8,69.8
20160412044500,1175.0,662.7,67.1429,50,75.5,100,69.7,72.8,69.8
20160412050000,1175.0,674.45,68.3333,50,74.0,100,69.7,72.8,69.8
20160412051500,1175.0,665.05,67.381,50,79.1,100,69.8,72.8,69.8
20160412053000,1175.0,665.05,67.381,50,75.3,100,69.8,72.8,69.8
20160412054500,1175.0,665.05,67.381,50,80.1,100,69.9,72.8,69.8
20160412060000,1175.0,674.45,68.3333,50,75.1,100,69.9,72.8,69.8
20160412061500,1175.0,674.45,68.3333,50,75.1,100,69.9,72.8,69.8
20160412063000,1175.0,665.05,67.381,50,80.6,100,69.8,72.8,69.8
20160412064500,1175.0,674.45,68.3333,50,76.1,100,69.8,72.8,69.8
20160412070000,1175.0,674.45,68.3333,50,73.5,100,69.7,72.8,69.8
20160412071500,1175.0,665.05,67.381,50,74.7,100,69.8,72.8,69.8
20160412073000,1175.0,665.05,67.381,50,80.1,100,69.7,72.8,69.8
20160412074500,1175.0,672.1,68.0952,50,79.1,100,69.8,72.8,69.8
20160412080000,1175.0,662.7,67.1429,50,80.1,100,69.9,72.8,69.8
20160412081500,1175.0,662.7,67.1429,50,80.1,100,69.8,72.8,69.8
20160412083000,1175.0,674.45,68.3333,50,77.3,100,69.8,72.8,69.8
20160412084500,1175.0,674.45,68.3333,50,74.5,100,69.8,72.8,69.8
20160412090000,1175.0,674.45,68.3333,50,73.0,100,69.8,72.8,69.8
20160412091500,1175.0,665.05,67.381,50,73.0,100,69.8,72.8,69.8
20160412093000,1175.0,665.05,67.381,50,73.0,100,69.7,72.8,69.8
20160412094500,1175.0,674.45,68.3333,50,72.2,100,69.7,72.8,69.8
20160412100000,1175.0,674.45,68.3333,50,72.2,100,69.7,72.8,69.8
20160412101500,1175.0,674.45,68.3333,50,80.4,100,69.7,72.8,69.8
20160412103000,1175.0,674.45,68.3333,50,75.4,100,69.8,72.8,69.8
20160412104500,1175.0,674.45,68.3333,50,76.3,100,69.8,72.8,69.8
20160412110000,1175.0,681.5,69.0476,50,75.4,100,69.8,72.8,69.8
20160412111500,1175.0,674.45,68.3333,50,75.4,100,69.8,72.8,69.8
20160412113000,1175.0,467.65,47.381,42,66.6,0,69.9,72.3,69.3
20160412114500,1175.0,484.1,49.0476,42,54.3,0,69.8,72.2,69.2
20160412120000,1175.0,484.1,49.0476,42,54.3,0,69.8,72.2,69.2
20160412121500,1175.0,474.7,48.0952,42,54.3,0,69.8,72.2,69.2
20160412123000,1175.0,474.7,48.0952,42,54.3,0,69.8,72.7,69.7
20160412124500,1175.0,474.7,48.0952,42,53.5,0,69.8,72.7,69.7
20160412130000,1175.0,484.1,49.0476,42,53.5,0,69.8,72.7,69.7
20160412131500,1175.0,474.7,48.0952,42,54.3,0,69.8,72.7,69.7
20160412133000,1175.0,467.65,47.381,42,53.5,0,69.8,72.7,69.7
20160412134500,1175.0,474.7,48.0952,42,53.5,0,69.8,72.7,69.7
20160412140000,1175.0,474.7,48.0952,42,53.5,0,69.9,72.7,69.7
20160412141500,1175.0,484.1,49.0476,42,53.5,0,69.9,72.7,69.7
20160412143000,1175.0,484.1,49.0476,42,53.5,0,70.4,72.7,69.7
20160412144500,1175.0,484.1,49.0476,42,53.5,0,70.1,72.7,69.7
20160412150000,1175.0,484.1,49.0476,42,53.5,0,70.0,72.7,69.7
20160412151500,1175.0,474.7,48.0952,42,53.5,0,70.0,72.7,69.7
20160412153000,1175.0,474.7,48.0952,42,53.5,0,69.9,72.7,69.7
20160412154500,1175.0,474.7,48.0952,42,53.5,0,69.8,72.7,69.7
20160412160000,1175.0,474.7,48.0952,42,53.5,0,69.8,72.7,69.7
20160412161500,1175.0,474.7,48.0952,42,53.5,0,69.7,72.7,69.7
20160412163000,1175.0,474.7,48.0952,42,53.5,0,69.7,72.7,69.7
20160412164500,1175.0,662.7,67.1429,50,53.5,0,69.6,72.7,69.7
20160412170000,1175.0,662.7,67.1429,50,53.5,0,69.5,72.7,69.7
20160412171500,1175.0,674.45,68.3333,50,53.5,100,69.4,72.7,69.7
20160412173000,1175.0,674.45,68.3333,50,53.5,100,69.3,72.7,69.7
20160412174500,1175.0,674.45,68.3333,50,53.5,100,69.3,72.7,69.7
20160412180000,1175.0,674.45,68.3333,50,53.5,100,69.2,72.7,69.7
20160412181500,1175.0,683.85,69.2857,50,53.5,100,69.1,72.7,69.7
20160412183000,1175.0,674.45,68.3333,50,70.1,100,69.0,72.8,69.8
20160412184500,1175.0,665.05,67.381,50,74.8,100,69.1,72.8,69.8
20160412190000,1175.0,672.1,68.0952,50,71.6,100,69.2,72.8,69.8
20160412191500,1175.0,681.5,69.0476,50,76.8,100,69.3,72.8,69.8
20160412193000,1175.0,674.45,68.3333,50,72.5,100,69.6,72.8,69.8
20160412194500,1175.0,674.45,68.3333,50,76.3,100,69.7,72.8,69.8
20160412200000,1175.0,674.45,68.3333,50,72.0,100,69.8,72.8,69.8
20160412201500,1175.0,674.45,68.3333,50,75.9,100,69.9,72.8,69.8
20160412203000,1175.0,674.45,68.3333,50,71.5,100,70.0,72.8,69.8
20160412204500,1175.0,674.45,68.3333,50,73.5,100,70.0,72.8,69.8
20160412210000,1175.0,674.45,68.3333,50,53.5,100,69.8,72.8,69.8
20160412211500,1175.0,683.85,69.2857,50,53.5,100,69.7,72.8,69.8
20160412213000,1175.0,674.45,68.3333,50,53.5,100,69.5,72.8,69.8
20160412214500,1175.0,686.2,69.5238,50,53.5,100,69.3,72.8,69.8
20160412220000,1175.0,672.1,68.0952,50,53.5,100,69.2,72.8,69.8
20160412221500,1175.0,681.5,69.0476,50,59.9,100,69.0,72.8,69.8
20160412223000,1175.0,674.45,68.3333,50,73.5,100,69.0,72.8,69.8
20160412224500,1175.0,681.5,69.0476,50,71.0,100,69.1,72.8,69.8
20160412230000,1175.0,681.5,69.0476,50,73.0,100,69.1,72.8,69.8
20160412231500,1175.0,674.45,68.3333,50,77.7,100,69.1,72.8,69.8
20160412233000,1175.0,681.5,69.0476,50,73.0,100,69.2,72.8,69.8
20160412234500,1175.0,681.5,69.0476,50,78.3,100,69.3,72.8,69.8
20160413000000,1175.0,672.1,68.0952,50,74.3,100,69.4,72.8,69.8
20160413001500,1175.0,672.1,68.0952,50,75.4,100,69.5,72.8,69.8
20160413003000,1175.0,672.1,68.0952,50,78.6,100,69.6,72.8,69.8
20160413004500,1175.0,665.05,67.381,50,74.4,100,69.7,72.8,69.8
20160413010000,1175.0,672.1,68.0952,50,80.6,100,69.7,72.8,69.8
20160413011500,1175.0,1823.6,184.7619,50,63.6,100,69.2,72.7,69.7
20160413013000,493.5,462.95,46.9048,46,58.0,100,69.2,72.7,69.7
20160413014500,493.5,455.9,46.1905,46,53.9,100,69.2,72.7,69.7
20160413020000,493.5,467.65,47.381,46,53.9,100,69.1,72.7,69.7
20160413021500,493.5,479.4,48.5714,46,66.1,100,68.9,72.7,69.7
20160413023000,493.5,462.95,46.9048,46,74.9,100,69.0,72.7,69.7
20160413024500,493.5,462.95,46.9048,46,79.1,100,68.9,72.7,69.7
20160413030000,493.5,467.65,47.381,46,75.4,100,69.1,72.7,69.7
20160413031500,493.5,479.4,48.5714,46,79.8,100,69.2,72.7,69.7
20160413033000,493.5,479.4,48.5714,46,75.3,100,69.2,72.7,69.7
20160413034500,493.5,479.4,48.5714,46,77.3,100,69.3,72.7,69.7
20160413040000,493.5,479.4,48.5714,46,80.3,100,69.4,72.7,69.7
20160413041500,493.5,479.4,48.5714,46,75.9,100,69.4,72.7,69.7
20160413043000,493.5,479.4,48.5714,46,81.6,100,69.5,72.7,69.7
20160413044500,493.5,479.4,48.5714,46,75.4,100,69.6,72.7,69.7
20160413050000,493.5,479.4,48.5714,46,79.7,100,69.6,72.7,69.7
20160413051500,493.5,479.4,48.5714,46,77.3,100,69.6,72.7,69.7
20160413053000,493.5,479.4,48.5714,46,77.3,100,69.6,72.7,69.7
20160413054500,493.5,479.4,48.5714,46,80.8,100,69.7,72.7,69.7
20160413060000,493.5,467.65,47.381,46,76.8,100,69.7,72.7,69.7
20160413061500,493.5,474.7,48.0952,46,81.9,100,69.6,72.7,69.7
20160413063000,493.5,474.7,48.0952,46,76.7,100,69.5,72.7,69.7
20160413064500,493.5,474.7,48.0952,46,82.3,100,69.3,72.7,69.7
20160413070000,493.5,474.7,48.0952,46,76.5,100,69.6,72.7,69.7
20160413071500,493.5,474.7,48.0952,46,82.1,100,69.6,72.7,69.7
20160413073000,493.5,474.7,48.0952,46,76.5,100,69.6,72.7,69.7
20160413074500,493.5,474.7,48.0952,46,79.5,100,69.6,72.7,69.7
20160413080000,493.5,484.1,49.0476,46,78.2,100,69.5,72.7,69.7
20160413081500,493.5,484.1,49.0476,46,78.2,100,69.4,72.7,69.7
20160413083000,493.5,484.1,49.0476,46,82.5,100,69.4,72.7,69.7
20160413084500,493.5,474.7,48.0952,46,76.8,100,69.4,72.7,69.7
20160413090000,493.5,474.7,48.0952,46,83.1,100,69.4,72.7,69.7
20160413091500,493.5,474.7,48.0952,46,76.4,100,69.4,72.8,69.8
20160413093000,493.5,474.7,48.0952,46,80.7,100,69.5,72.8,69.8
20160413094500,493.5,474.7,48.0952,46,80.7,100,69.6,72.8,69.8
20160413100000,493.5,474.7,48.0952,46,78.1,100,69.6,72.8,69.8
20160413101500,493.5,474.7,48.0952,46,84.9,100,69.4,72.8,69.8
20160413103000,493.5,474.7,48.0952,46,77.4,100,69.7,72.8,69.8
20160413104500,493.5,474.7,48.0952,46,81.6,100,69.8,72.8,69.8
20160413110000,493.5,467.65,47.381,46,78.6,100,69.8,72.8,69.8
20160413111500,493.5,474.7,48.0952,46,78.6,100,69.8,72.8,69.8
20160413113000,493.5,474.7,48.0952,46,82.5,100,69.7,72.8,69.8
20160413114500,493.5,474.7,48.0952,46,79.7,100,69.7,72.8,69.8
20160413120000,493.5,474.7,48.0952,46,83.0,100,69.7,72.8,69.8
20160413121500,493.5,455.9,46.1905,46,78.3,100,69.7,72.8,69.8
20160413123000,493.5,479.4,48.5714,46,84.9,100,69.7,72.8,69.8
20160413124500,493.5,491.15,49.7619,46,77.4,100,69.7,72.8,69.8
20160413130000,493.5,479.4,48.5714,46,82.2,100,69.7,72.8,69.8
20160413131500,493.5,479.4,48.5714,46,77.8,100,69.7,72.8,69.8
20160413133000,493.5,479.4,48.5714,46,55.2,0,70.4,72.8,69.8
20160413134500,493.5,479.4,48.5714,46,53.9,0,70.0,72.8,69.8
20160413140000,493.5,479.4,48.5714,46,53.9,0,69.8,72.8,69.8
20160413141500,493.5,479.4,48.5714,46,53.9,0,69.8,72.8,69.8
20160413143000,493.5,491.15,49.7619,46,53.9,0,69.7,72.8,69.8
20160413144500,493.5,491.15,49.7619,46,53.9,100,69.5,72.8,69.8
20160413150000,493.5,491.15,49.7619,46,53.9,100,69.3,72.8,69.8
20160413151500,493.5,491.15,49.7619,46,53.9,100,69.2,72.8,69.8
20160413153000,493.5,491.15,49.7619,46,53.9,100,69.1,72.8,69.8
20160413154500,493.5,491.15,49.7619,46,68.1,100,69.1,72.8,69.8
20160413160000,493.5,491.15,49.7619,46,78.2,100,69.1,72.8,69.8
20160413161500,493.5,484.1,49.0476,46,73.0,100,69.2,72.8,69.8
20160413163000,493.5,474.7,48.0952,46,76.9,100,69.3,72.8,69.8
20160413164500,493.5,474.7,48.0952,46,74.8,100,69.4,72.8,69.8
20160413170000,493.5,474.7,48.0952,46,76.4,100,69.6,72.8,69.8
20160413171500,493.5,484.1,49.0476,46,77.2,100,69.7,72.8,69.8
20160413173000,493.5,484.1,49.0476,46,75.1,100,69.7,72.8,69.8
20160413174500,493.5,484.1,49.0476,46,79.6,100,69.8,72.8,69.8
20160413180000,493.5,484.1,49.0476,46,74.4,100,69.8,72.8,69.8
20160413181500,493.5,484.1,49.0476,46,78.7,100,69.9,72.8,69.8
20160413183000,493.5,484.1,49.0476,46,57.8,0,70.0,72.8,69.8
20160413184500,493.5,484.1,49.0476,46,53.9,0,70.0,72.8,69.8
20160413190000,493.5,484.1,49.0476,46,53.9,0,69.9,72.8,69.8
20160413191500,493.5,484.1,49.0476,46,53.9,0,69.8,72.8,69.8
20160413193000,493.5,495.85,50.2381,46,53.1,0,69.7,72.8,69.8
20160413194500,493.5,495.85,50.2381,46,53.1,100,69.5,72.8,69.8
20160413200000,493.5,495.85,50.2381,46,53.1,100,69.3,72.8,69.8
20160413201500,493.5,495.85,50.2381,46,53.9,100,69.2,72.8,69.8
20160413203000,493.5,495.85,50.2381,46,53.9,100,69.0,72.8,69.8
20160413204500,493.5,484.1,49.0476,46,73.8,100,68.9,72.8,69.8
20160413210000,493.5,484.1,49.0476,46,77.1,100,69.0,72.8,69.8
20160413211500,493.5,484.1,49.0476,46,74.4,100,69.1,72.8,69.8
20160413213000,493.5,484.1,49.0476,46,80.7,100,69.1,72.8,69.8
20160413214500,493.5,484.1,49.0476,46,75.4,100,69.2,72.8,69.8
20160413220000,493.5,484.1,49.0476,46,79.2,100,69.3,72.8,69.8
20160413221500,493.5,491.15,49.7619,46,79.2,100,69.4,72.8,69.8
20160413223000,493.5,491.15,49.7619,46,77.8,100,69.5,72.8,69.8
20160413224500,493.5,484.1,49.0476,46,83.3,100,69.6,72.8,69.8
20160413230000,493.5,491.15,49.7619,46,77.3,100,69.6,72.8,69.8
20160413231500,493.5,479.4,48.5714,46,84.3,100,69.6,72.8,69.8
20160413233000,493.5,491.15,49.7619,46,76.4,100,69.7,72.8,69.8
20160413234500,493.5,491.15,49.7619,46,80.7,100,69.7,72.8,69.8
20160414000000,493.5,491.15,49.7619,46,78.6,100,69.7,72.8,69.8
20160414001500,493.5,491.15,49.7619,46,78.6,100,69.7,72.8,69.8
20160414003000,493.5,479.4,48.5714,46,82.0,100,69.7,72.8,69.8
20160414004500,493.5,479.4,48.5714,46,77.3,100,69.8,72.8,69.8
20160414010000,493.5,479.4,48.5714,46,83.8,100,69.8,72.8,69.8
20160414011500,493.5,479.4,48.5714,46,77.0,100,69.8,72.8,69.8
20160414013000,493.5,479.4,48.5714,46,83.2,100,69.8,72.8,69.8
20160414014500,493.5,479.4,48.5714,46,76.4,100,69.8,72.8,69.8
20160414020000,493.5,479.4,48.5714,46,80.2,100,69.8,72.8,69.8
20160414021500,493.5,479.4,48.5714,46,78.6,100,69.8,72.8,69.8
20160414023000,493.5,479.4,48.5714,46,78.6,100,69.7,72.8,69.8
20160414024500,493.5,479.4,48.5714,46,78.6,100,69.7,72.8,69.8
20160414030000,493.5,479.4,48.5714,46,83.5,100,69.6,72.8,69.8
20160414031500,493.5,479.4,48.5714,46,76.8,100,69.6,72.8,69.8
20160414033000,493.5,479.4,48.5714,46,83.8,100,69.5,72.8,69.8
20160414034500,493.5,479.4,48.5714,46,76.4,100,69.4,72.8,69.8
20160414040000,493.5,479.4,48.5714,46,81.6,100,69.5,72.8,69.8
20160414041500,493.5,479.4,48.5714,46,76.8,100,69.5,72.8,69.8
20160414043000,493.5,479.4,48.5714,46,79.8,100,69.5,72.8,69.8
20160414044500,493.5,479.4,48.5714,46,79.8,100,69.6,72.8,69.8
20160414050000,493.5,491.15,49.7619,46,78.7,100,69.6,72.8,69.8
20160414051500,493.5,484.1,49.0476,46,82.9,100,69.6,72.8,69.8
20160414053000,493.5,484.1,49.0476,46,77.3,100,69.6,72.8,69.8
20160414054500,493.5,484.1,49.0476,46,83.3,100,69.6,72.8,69.8
20160414060000,493.5,484.1,49.0476,46,76.4,100,69.7,72.8,69.8
20160414061500,493.5,474.7,48.0952,46,83.8,100,69.7,72.8,69.8
20160414063000,493.5,484.1,49.0476,46,76.4,100,69.7,72.8,69.8
20160414064500,493.5,484.1,49.0476,47,84.2,100,69.7,72.8,69.8
20160414070000,493.5,491.15,49.7619,47,77.3,100,69.7,72.8,69.8
20160414071500,493.5,479.4,48.5714,47,83.7,100,69.6,72.8,69.8
20160414073000,493.5,479.4,48.5714,47,76.8,100,69.6,72.8,69.8
20160414074500,493.5,479.4,48.5714,47,80.2,100,69.6,72.8,69.8
20160414080000,493.5,479.4,48.5714,47,80.2,100,69.4,72.8,69.8
20160414081500,493.5,479.4,48.5714,47,78.6,100,69.5,72.8,69.8
20160414083000,493.5,479.4,48.5714,47,83.7,100,69.5,72.8,69.8
