PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414084500,493.5,479.4,48.5714,47,78.7,100,69.5,72.8,69.8
20160414090000,493.5,479.4,48.5714,47,81.2,100,69.3,72.8,69.8
20160414091500,493.5,491.15,49.7619,47,80.3,100,69.4,72.8,69.8
20160414093000,493.5,500.55,50.7143,47,77.3,100,69.4,72.8,69.8
20160414094500,493.5,500.55,50.7143,47,82.6,100,69.4,72.8,69.8
20160414100000,493.5,517.0,52.381,47,78.3,100,69.4,72.8,69.8
20160414101500,493.5,505.25,51.1905,47,84.6,100,69.4,72.8,69.8
20160414103000,493.5,505.25,51.1905,47,77.8,100,69.4,72.8,69.8
20160414104500,493.5,495.85,50.2381,47,83.7,100,69.4,72.8,69.8
20160414110000,493.5,505.25,51.1905,47,79.7,100,69.5,72.8,69.8
20160414111500,493.5,505.25,51.1905,47,77.3,100,69.6,72.8,69.8
20160414113000,493.5,505.25,51.1905,47,84.9,100,69.6,72.8,69.8
20160414114500,493.5,505.25,51.1905,47,78.3,100,69.6,72.8,69.8
20160414120000,493.5,505.25,51.1905,47,81.0,100,69.7,72.8,69.8
20160414121500,493.5,505.25,51.1905,47,79.7,100,69.8,72.8,69.8
20160414123000,493.5,495.85,50.2381,47,77.8,100,69.8,72.8,69.8
20160414124500,493.5,495.85,50.2381,47,82.4,100,69.8,72.8,69.8
20160414130000,493.5,509.95,51.6667,47,79.7,100,70.0,72.8,69.8
20160414131500,493.5,500.55,50.7143,47,57.5,100,69.9,72.8,69.8
20160414133000,493.5,500.55,50.7143,47,54.3,100,69.9,72.8,69.8
20160414134500,493.5,500.55,50.7143,47,54.3,100,69.9,72.8,69.8
20160414140000,493.5,500.55,50.7143,47,53.1,100,69.8,72.8,69.8
20160414141500,493.5,500.55,50.7143,47,53.8,100,69.8,72.8,69.8
20160414143000,493.5,500.55,50.7143,47,53.8,100,69.7,72.8,69.8
20160414144500,493.5,500.55,50.7143,47,53.8,100,69.6,72.8,69.8
20160414150000,493.5,500.55,50.7143,47,53.8,100,69.4,72.8,69.8
20160414151500,493.5,500.55,50.7143,47,53.8,100,69.4,72.8,69.8
20160414153000,493.5,500.55,50.7143,47,53.8,100,69.3,72.8,69.8
20160414154500,493.5,500.55,50.7143,47,53.8,100,69.4,72.8,69.8
20160414160000,493.5,500.55,50.7143,47,53.8,100,69.4,72.8,69.8
20160414161500,493.5,500.55,50.7143,47,53.8,100,69.5,72.8,69.8
20160414163000,493.5,500.55,50.7143,47,53.8,100,69.6,72.8,69.8
20160414164500,493.5,500.55,50.7143,47,53.8,100,69.7,72.8,69.8
20160414170000,493.5,500.55,50.7143,47,53.8,100,69.7,72.8,69.8
20160414171500,493.5,491.15,49.7619,47,53.8,100,69.6,72.8,69.8
20160414173000,493.5,500.55,50.7143,47,53.8,100,69.7,72.8,69.8
20160414174500,493.5,500.55,50.7143,47,53.8,100,69.7,72.8,69.8
20160414180000,493.5,509.95,51.6667,47,53.8,100,69.7,72.8,69.8
20160414181500,493.5,517.0,52.381,47,53.8,100,69.5,72.7,69.7
20160414183000,493.5,517.0,52.381,47,53.8,100,69.5,72.7,69.7
20160414184500,493.5,528.75,53.5714,47,53.8,100,69.4,72.7,69.7
20160414190000,493.5,521.7,52.8571,47,53.8,100,69.4,72.7,69.7
20160414191500,493.5,509.95,51.6667,47,53.8,100,69.3,72.7,69.7
20160414193000,493.5,517.0,52.381,47,53.8,100,69.3,72.7,69.7
20160414194500,493.5,531.1,53.8095,47,53.1,100,69.2,72.7,69.7
20160414200000,493.5,521.7,52.8571,47,53.1,100,69.2,72.7,69.7
20160414201500,493.5,528.75,53.5714,47,63.9,100,69.1,72.7,69.7
20160414203000,493.5,521.7,52.8571,47,71.6,100,69.1,72.7,69.7
20160414204500,493.5,521.7,52.8571,47,75.1,100,69.2,72.7,69.7
20160414210000,493.5,528.75,53.5714,47,72.0,100,69.3,72.7,69.7
20160414211500,493.5,521.7,52.8571,47,73.0,100,69.3,72.7,69.7
20160414213000,493.5,521.7,52.8571,47,77.2,100,69.4,72.7,69.7
20160414214500,493.5,528.75,53.5714,47,72.5,100,69.5,72.7,69.7
20160414220000,493.5,521.7,52.8571,47,76.6,100,69.6,72.7,69.7
20160414221500,493.5,521.7,52.8571,47,72.7,100,69.6,72.7,69.7
20160414223000,493.5,528.75,53.5714,47,74.0,100,69.6,72.7,69.7
20160414224500,493.5,521.7,52.8571,47,75.1,100,69.6,72.7,69.7
20160414230000,493.5,521.7,52.8571,47,73.5,100,69.6,72.7,69.7
20160414231500,493.5,521.7,52.8571,47,77.7,100,69.7,72.7,69.7
20160414233000,493.5,521.7,52.8571,47,72.5,100,69.7,72.7,69.7
20160414234500,493.5,521.7,52.8571,47,75.9,100,69.6,72.7,69.7
20160415000000,493.5,528.75,53.5714,47,72.9,100,69.6,72.7,69.7
20160415001500,493.5,528.75,53.5714,47,74.0,100,69.6,72.7,69.7
20160415003000,493.5,517.0,52.381,47,76.3,100,69.6,72.7,69.7
20160415004500,493.5,517.0,52.381,47,73.0,100,69.6,72.7,69.7
20160415010000,493.5,517.0,52.381,47,77.7,100,69.6,72.7,69.7
20160415011500,493.5,531.1,53.8095,47,72.5,100,69.6,72.7,69.7
20160415013000,493.5,521.7,52.8571,47,75.4,100,69.6,72.7,69.7
20160415014500,493.5,521.7,52.8571,47,72.9,100,69.6,72.7,69.7
20160415020000,493.5,521.7,52.8571,47,74.0,100,69.6,72.7,69.7
20160415021500,493.5,521.7,52.8571,47,75.6,100,69.6,72.7,69.7
20160415023000,493.5,521.7,52.8571,47,73.0,100,69.5,72.7,69.7
20160415024500,493.5,521.7,52.8571,47,77.7,100,69.5,72.7,69.7
20160415030000,493.5,521.7,52.8571,47,72.0,100,69.5,72.7,69.7
20160415031500,493.5,521.7,52.8571,47,75.4,100,69.4,72.7,69.7
20160415033000,493.5,521.7,52.8571,47,73.1,100,69.4,72.7,69.7
20160415034500,493.5,509.95,51.6667,47,73.1,100,69.4,72.7,69.7
20160415040000,493.5,517.0,52.381,47,78.2,100,69.4,72.7,69.7
20160415041500,493.5,517.0,52.381,47,73.0,100,69.4,72.7,69.7
20160415043000,493.5,517.0,52.381,47,77.3,100,69.4,72.7,69.7
20160415044500,493.5,517.0,52.381,47,73.4,100,69.3,72.7,69.7
20160415050000,493.5,517.0,52.381,47,75.7,100,69.3,72.7,69.7
20160415051500,493.5,517.0,52.381,47,77.9,100,69.3,72.7,69.7
20160415053000,493.5,517.0,52.381,47,74.9,100,69.3,72.7,69.7
20160415054500,493.5,517.0,52.381,47,81.5,100,69.3,72.7,69.7
20160415060000,493.5,517.0,52.381,47,75.5,100,69.3,72.7,69.7
20160415061500,493.5,517.0,52.381,47,81.6,100,69.2,72.7,69.7
20160415063000,493.5,517.0,52.381,47,76.3,100,69.3,72.7,69.7
20160415064500,493.5,517.0,52.381,47,78.8,100,69.3,72.7,69.7
20160415070000,493.5,517.0,52.381,47,78.8,100,69.3,72.7,69.7
20160415071500,493.5,517.0,52.381,47,77.8,100,69.3,72.7,69.7
20160415073000,493.5,509.95,51.6667,47,82.0,100,69.3,72.7,69.7
20160415074500,493.5,521.7,52.8571,47,77.8,100,69.3,72.7,69.7
20160415080000,493.5,509.95,51.6667,47,82.5,100,69.3,72.7,69.7
20160415081500,493.5,517.0,52.381,47,79.2,100,69.3,72.7,69.7
20160415083000,493.5,517.0,52.381,47,75.4,100,69.4,72.7,69.7
20160415084500,493.5,517.0,52.381,47,79.7,100,69.4,72.7,69.7
20160415090000,493.5,517.0,52.381,47,76.8,100,69.5,72.7,69.7
20160415091500,493.5,509.95,51.6667,47,81.6,100,69.6,72.7,69.7
20160415093000,493.5,521.7,52.8571,47,75.9,100,69.6,72.7,69.7
20160415094500,493.5,521.7,52.8571,47,82.4,100,69.6,72.7,69.7
20160415100000,493.5,528.75,53.5714,47,73.0,100,69.7,72.7,69.7
20160415101500,493.5,509.95,51.6667,47,83.7,100,69.7,72.7,69.7
20160415103000,493.5,517.0,52.381,47,77.3,100,69.7,72.7,69.7
20160415104500,493.5,517.0,52.381,47,82.5,100,69.7,72.7,69.7
20160415110000,493.5,517.0,52.381,47,78.3,100,69.8,72.7,69.7
20160415111500,493.5,517.0,52.381,47,72.0,100,69.8,72.7,69.7
20160415113000,493.5,505.25,51.1905,47,67.3,100,69.8,72.7,69.7
20160415114500,493.5,505.25,51.1905,47,83.7,100,69.8,72.7,69.7
20160415120000,493.5,521.7,52.8571,47,73.5,100,69.8,72.7,69.7
20160415121500,493.5,521.7,52.8571,47,79.1,100,69.8,72.7,69.7
20160415123000,493.5,521.7,52.8571,47,74.0,100,69.8,72.7,69.7
20160415124500,493.5,521.7,52.8571,47,68.7,100,69.9,72.7,69.7
20160415130000,493.5,521.7,52.8571,47,64.4,100,69.8,72.7,69.7
20160415131500,493.5,521.7,52.8571,47,80.8,100,69.9,72.7,69.7
20160415133000,493.5,521.7,52.8571,47,53.9,0,70.0,72.7,69.7
20160415134500,493.5,521.7,52.8571,47,53.9,0,70.1,72.7,69.7
20160415140000,493.5,521.7,52.8571,47,53.2,0,70.0,72.7,69.7
20160415141500,493.5,521.7,52.8571,47,53.2,0,70.0,72.7,69.7
20160415143000,493.5,521.7,52.8571,47,53.2,0,70.0,72.7,69.7
20160415144500,493.5,521.7,52.8571,47,53.2,0,70.0,72.7,69.7
20160415150000,493.5,521.7,52.8571,47,53.2,0,69.9,72.7,69.7
20160415151500,493.5,521.7,52.8571,47,53.2,0,69.9,72.7,69.7
20160415153000,493.5,509.95,51.6667,47,53.2,0,69.9,72.7,69.7
20160415154500,493.5,521.7,52.8571,47,53.2,0,69.9,72.7,69.7
20160415160000,493.5,509.95,51.6667,47,53.2,0,70.0,72.7,69.7
20160415161500,493.5,500.55,50.7143,47,53.2,0,70.0,72.7,69.7
20160415163000,493.5,509.95,51.6667,47,53.2,0,70.1,72.7,69.7
20160415164500,493.5,509.95,51.6667,47,53.2,0,70.2,72.7,69.7
20160415170000,493.5,500.55,50.7143,47,53.9,0,70.3,72.7,69.7
20160415171500,493.5,521.7,52.8571,47,53.1,0,70.3,72.2,69.2
20160415173000,493.5,528.75,53.5714,47,53.1,0,70.3,72.2,69.2
20160415174500,493.5,528.75,53.5714,47,53.1,0,70.3,72.7,69.7
20160415180000,493.5,517.0,52.381,47,53.1,0,70.3,72.6,69.6
20160415181500,493.5,517.0,52.381,47,53.1,0,70.3,72.4,69.4
20160415183000,493.5,528.75,53.5714,48,53.1,0,70.3,72.2,69.2
20160415184500,493.5,509.95,51.6667,47,53.1,0,70.3,72.2,69.2
20160415190000,493.5,509.95,51.6667,47,53.1,0,70.3,72.2,69.2
20160415191500,493.5,509.95,51.6667,47,53.1,0,70.2,72.2,69.2
20160415193000,493.5,509.95,51.6667,47,53.9,0,70.2,72.2,69.2
20160415194500,493.5,509.95,51.6667,47,53.9,0,70.1,72.2,69.2
20160415200000,493.5,509.95,51.6667,47,53.9,0,70.0,72.2,69.2
20160415201500,493.5,509.95,51.6667,47,53.9,0,70.0,72.2,69.2
20160415203000,493.5,509.95,51.6667,47,53.9,0,69.9,72.2,69.2
20160415204500,493.5,500.55,50.7143,47,53.9,0,69.8,72.2,69.2
20160415210000,493.5,521.7,52.8571,48,53.9,0,69.8,72.2,69.2
20160415211500,493.5,542.85,55.0,48,53.9,0,69.7,71.7,68.7
20160415213000,493.5,517.0,52.381,48,53.9,0,69.7,72.2,69.2
20160415214500,493.5,542.85,55.0,48,53.9,0,69.6,71.8,68.8
20160415220000,493.5,521.7,52.8571,47,53.9,0,69.6,71.8,68.8
20160415221500,493.5,521.7,52.8571,47,53.9,0,69.6,72.2,69.2
20160415223000,493.5,521.7,52.8571,47,53.9,0,69.5,72.2,69.2
20160415224500,493.5,521.7,52.8571,48,53.9,0,69.4,72.2,69.2
20160415230000,493.5,521.7,52.8571,48,53.9,0,69.4,71.8,68.8
20160415231500,493.5,592.2,60.0,50,53.9,0,69.3,71.8,68.8
20160415233000,493.5,535.8,54.2857,48,53.9,0,69.3,71.8,68.8
20160415234500,493.5,528.75,53.5714,47,53.9,0,69.2,71.3,68.3
20160416000000,493.5,528.75,53.5714,48,53.1,0,69.2,71.8,68.8
20160416001500,493.5,509.95,51.6667,47,53.1,0,69.1,71.8,68.8
20160416003000,493.5,517.0,52.381,47,53.1,100,69.1,72.3,69.3
20160416004500,493.5,509.95,51.6667,47,53.1,100,69.1,72.3,69.3
20160416010000,493.5,517.0,52.381,47,53.1,100,69.0,72.3,69.3
20160416011500,493.5,467.65,47.381,11,53.9,100,69.0,72.3,69.3
20160416013000,493.5,455.9,46.1905,46,53.9,100,69.0,72.2,69.2
20160416014500,493.5,462.95,46.9048,46,53.9,100,69.0,72.3,69.3
20160416020000,493.5,467.65,47.381,46,53.9,100,69.0,72.3,69.3
20160416021500,493.5,455.9,46.1905,46,53.9,100,69.0,72.3,69.3
20160416023000,493.5,455.9,46.1905,46,53.9,100,69.0,72.3,69.3
20160416024500,493.5,467.65,47.381,46,53.9,100,69.0,72.7,69.7
20160416030000,493.5,455.9,46.1905,46,70.5,100,69.0,72.7,69.7
20160416031500,493.5,451.2,45.7143,46,75.4,100,69.1,72.7,69.7
20160416033000,493.5,474.7,48.0952,47,75.4,100,69.2,72.6,69.6
20160416034500,493.5,474.7,48.0952,47,73.5,100,69.3,72.6,69.6
20160416040000,493.5,474.7,48.0952,47,77.7,100,69.5,72.7,69.7
20160416041500,493.5,474.7,48.0952,47,72.5,100,69.6,72.7,69.7
20160416043000,493.5,474.7,48.0952,47,76.8,100,69.7,72.7,69.7
20160416044500,493.5,474.7,48.0952,47,57.0,0,69.8,72.5,69.5
20160416050000,493.5,474.7,48.0952,47,53.9,0,69.8,72.5,69.5
20160416051500,493.5,474.7,48.0952,47,53.9,0,69.7,72.4,69.4
20160416053000,493.5,474.7,48.0952,47,53.9,0,69.6,72.5,69.5
20160416054500,493.5,474.7,48.0952,47,53.9,0,69.5,72.4,69.4
20160416060000,493.5,474.7,48.0952,47,53.9,0,69.4,72.3,69.3
20160416061500,493.5,474.7,48.0952,47,53.9,100,69.3,72.6,69.6
20160416063000,493.5,491.15,49.7619,47,53.9,100,69.2,72.7,69.7
20160416064500,493.5,484.1,49.0476,47,53.9,100,69.2,72.7,69.7
20160416070000,493.5,484.1,49.0476,47,53.9,100,69.1,72.7,69.7
20160416071500,493.5,491.15,49.7619,47,53.9,100,69.1,72.7,69.7
20160416073000,493.5,491.15,49.7619,47,75.3,100,69.1,72.7,69.7
20160416074500,493.5,474.7,48.0952,47,72.5,100,69.1,72.7,69.7
20160416080000,493.5,474.7,48.0952,47,77.7,100,69.2,72.7,69.7
20160416081500,493.5,474.7,48.0952,47,72.4,100,69.3,72.7,69.7
20160416083000,493.5,474.7,48.0952,47,75.9,100,69.5,72.7,69.7
20160416084500,493.5,467.65,47.381,47,73.9,100,69.6,72.7,69.7
20160416090000,493.5,474.7,48.0952,47,73.9,100,69.7,72.7,69.7
20160416091500,493.5,474.7,48.0952,47,76.8,100,69.8,72.7,69.7
20160416093000,493.5,467.65,47.381,47,71.8,100,69.9,72.7,69.7
20160416094500,493.5,479.4,48.5714,47,54.3,0,69.9,72.7,69.7
20160416100000,493.5,479.4,48.5714,47,54.3,0,69.9,72.7,69.7
20160416101500,493.5,479.4,48.5714,47,54.3,0,69.8,72.7,69.7
20160416103000,493.5,479.4,48.5714,47,54.3,0,69.8,72.7,69.7
20160416104500,493.5,479.4,48.5714,47,53.5,0,69.7,72.6,69.6
20160416110000,493.5,479.4,48.5714,47,53.5,0,69.6,72.7,69.7
20160416111500,493.5,491.15,49.7619,47,53.5,0,69.6,72.6,69.6
20160416113000,493.5,479.4,48.5714,47,53.5,0,69.6,72.7,69.7
20160416114500,493.5,495.85,50.2381,47,53.5,0,69.6,72.7,69.7
20160416120000,493.5,495.85,50.2381,47,53.5,0,69.6,72.7,69.7
20160416121500,493.5,505.25,51.1905,47,53.5,0,69.6,72.7,69.7
20160416123000,493.5,505.25,51.1905,47,53.5,0,69.6,72.7,69.7
20160416124500,493.5,505.25,51.1905,47,53.5,0,69.6,72.6,69.6
20160416130000,493.5,495.85,50.2381,47,53.5,0,69.6,72.6,69.6
20160416131500,493.5,495.85,50.2381,47,53.5,0,69.6,72.7,69.7
20160416133000,493.5,505.25,51.1905,47,53.5,0,69.6,72.6,69.6
20160416134500,493.5,495.85,50.2381,47,53.5,0,69.6,72.6,69.6
20160416140000,493.5,495.85,50.2381,47,53.5,0,69.6,72.6,69.6
20160416141500,493.5,495.85,50.2381,47,53.5,0,69.6,72.6,69.6
20160416143000,493.5,484.1,49.0476,47,53.5,0,69.6,72.6,69.6
20160416144500,493.5,495.85,50.2381,47,53.5,0,69.6,72.6,69.6
20160416150000,493.5,495.85,50.2381,47,53.5,0,69.6,72.7,69.7
20160416151500,493.5,495.85,50.2381,47,53.5,0,69.6,72.5,69.5
20160416153000,493.5,495.85,50.2381,47,53.5,0,69.5,72.6,69.6
20160416154500,493.5,495.85,50.2381,47,53.5,0,69.5,72.6,69.6
20160416160000,493.5,495.85,50.2381,47,53.5,100,69.4,72.6,69.6
20160416161500,493.5,495.85,50.2381,47,53.5,0,69.4,72.7,69.7
20160416163000,493.5,495.85,50.2381,47,53.5,0,69.4,72.6,69.6
20160416164500,493.5,495.85,50.2381,47,53.5,0,69.4,72.6,69.6
20160416170000,493.5,495.85,50.2381,47,53.5,100,69.3,72.6,69.6
20160416171500,493.5,495.85,50.2381,47,53.5,100,69.3,72.6,69.6
20160416173000,493.5,495.85,50.2381,47,53.5,100,69.3,72.6,69.6
20160416174500,493.5,505.25,51.1905,47,53.5,100,69.3,72.6,69.6
20160416180000,493.5,491.15,49.7619,47,53.5,100,69.3,72.6,69.6
20160416181500,493.5,491.15,49.7619,47,53.5,100,69.3,72.6,69.6
20160416183000,493.5,500.55,50.7143,47,53.5,100,69.3,72.7,69.7
20160416184500,493.5,491.15,49.7619,47,53.5,100,69.3,72.7,69.7
20160416190000,493.5,491.15,49.7619,47,53.5,100,69.2,72.7,69.7
20160416191500,493.5,491.15,49.7619,47,53.5,100,69.2,72.6,69.6
20160416193000,493.5,491.15,49.7619,47,53.5,100,69.2,72.6,69.6
20160416194500,493.5,491.15,49.7619,47,71.5,100,69.2,72.6,69.6
20160416200000,493.5,491.15,49.7619,47,71.5,100,69.3,72.6,69.6
20160416201500,493.5,500.55,50.7143,47,72.6,100,69.4,72.6,69.6
20160416203000,493.5,491.15,49.7619,47,75.3,100,69.5,72.6,69.6
20160416204500,493.5,484.1,49.0476,47,71.1,100,69.7,72.6,69.6
20160416210000,493.5,491.15,49.7619,47,75.0,100,69.8,72.6,69.6
20160416211500,493.5,491.15,49.7619,47,71.5,100,69.8,72.6,69.6
20160416213000,493.5,491.15,49.7619,47,53.9,0,69.9,72.6,69.6
20160416214500,493.5,491.15,49.7619,47,53.9,0,69.8,72.7,69.7
20160416220000,493.5,500.55,50.7143,47,53.9,0,69.7,72.7,69.7
20160416221500,493.5,500.55,50.7143,47,53.9,0,69.6,72.7,69.7
20160416223000,493.5,491.15,49.7619,47,53.9,0,69.5,72.7,69.7
20160416224500,493.5,491.15,49.7619,47,53.9,100,69.4,72.7,69.7
20160416230000,493.5,500.55,50.7143,47,53.9,100,69.3,72.7,69.7
20160416231500,493.5,500.55,50.7143,47,53.9,100,69.2,72.7,69.7
20160416233000,493.5,500.55,50.7143,47,53.9,100,69.2,72.7,69.7
20160416234500,493.5,500.55,50.7143,47,53.9,100,69.1,72.7,69.7
20160417000000,493.5,500.55,50.7143,47,70.1,100,69.1,72.7,69.7
20160417001500,493.5,500.55,50.7143,47,71.6,100,69.1,72.7,69.7
20160417003000,493.5,484.1,49.0476,47,73.5,100,69.2,72.7,69.7
20160417004500,493.5,484.1,49.0476,47,75.3,100,69.3,72.7,69.7
20160417010000,493.5,491.15,49.7619,47,72.5,100,69.4,72.7,69.7
20160417011500,493.5,491.15,49.7619,47,77.2,100,69.6,72.7,69.7
20160417013000,493.5,491.15,49.7619,47,71.6,100,69.7,72.7,69.7
20160417014500,493.5,484.1,49.0476,47,74.4,100,69.8,72.7,69.7
20160417020000,493.5,495.85,50.2381,47,76.3,100,69.8,72.7,69.7
20160417021500,493.5,495.85,50.2381,47,72.0,100,69.9,72.7,69.7
20160417023000,493.5,495.85,50.2381,47,75.4,100,69.9,72.7,69.7
20160417024500,493.5,495.85,50.2381,47,53.9,0,69.9,72.7,69.7
20160417030000,493.5,495.85,50.2381,47,53.9,0,69.8,72.7,69.7
20160417031500,493.5,495.85,50.2381,47,53.9,0,69.7,72.7,69.7
20160417033000,493.5,495.85,50.2381,47,53.9,0,69.6,72.7,69.7
20160417034500,493.5,495.85,50.2381,47,53.9,100,69.4,72.7,69.7
20160417040000,493.5,495.85,50.2381,47,53.9,100,69.3,72.7,69.7
20160417041500,493.5,505.25,51.1905,47,53.9,100,69.2,72.7,69.7
20160417043000,493.5,505.25,51.1905,47,53.9,100,69.1,72.7,69.7
20160417044500,493.5,505.25,51.1905,47,55.9,100,69.0,72.7,69.7
20160417050000,493.5,505.25,51.1905,47,76.8,100,69.0,72.7,69.7
20160417051500,493.5,495.85,50.2381,47,72.0,100,69.1,72.7,69.7
20160417053000,493.5,495.85,50.2381,47,74.9,100,69.1,72.7,69.7
20160417054500,493.5,495.85,50.2381,47,79.5,100,69.2,72.7,69.7
20160417060000,493.5,495.85,50.2381,47,74.0,100,69.4,72.7,69.7
20160417061500,493.5,495.85,50.2381,47,78.8,100,69.5,72.7,69.7
20160417063000,493.5,495.85,50.2381,47,73.9,100,69.6,72.7,69.7
20160417064500,493.5,495.85,50.2381,47,77.0,100,69.7,72.7,69.7
20160417070000,493.5,495.85,50.2381,47,76.0,100,69.8,72.7,69.7
20160417071500,493.5,495.85,50.2381,47,74.8,100,69.8,72.7,69.7
20160417073000,493.5,495.85,50.2381,47,79.7,100,69.9,72.7,69.7
20160417074500,493.5,495.85,50.2381,47,73.6,100,69.9,72.7,69.7
20160417080000,493.5,495.85,50.2381,47,53.9,0,69.9,72.7,69.7
20160417081500,493.5,495.85,50.2381,47,53.2,0,69.8,72.7,69.7
20160417083000,493.5,495.85,50.2381,47,53.2,0,69.7,72.7,69.7
20160417084500,493.5,495.85,50.2381,47,53.9,0,69.6,72.7,69.7
20160417090000,493.5,505.25,51.1905,47,53.9,100,69.4,72.7,69.7
20160417091500,493.5,505.25,51.1905,47,53.9,100,69.3,72.7,69.7
20160417093000,493.5,505.25,51.1905,47,53.9,100,69.3,72.7,69.7
20160417094500,493.5,495.85,50.2381,47,53.9,100,69.2,72.7,69.7
20160417100000,493.5,495.85,50.2381,47,53.9,100,69.2,72.7,69.7
20160417101500,493.5,495.85,50.2381,47,53.9,100,69.1,72.7,69.7
20160417103000,493.5,495.85,50.2381,47,69.2,100,69.1,72.7,69.7
20160417104500,493.5,505.25,51.1905,47,73.0,100,69.2,73.0,70.0
20160417110000,493.5,495.85,50.2381,47,79.6,100,69.3,73.1,70.1
20160417111500,493.5,495.85,50.2381,47,74.0,100,69.6,73.1,70.1
20160417113000,493.5,495.85,50.2381,47,78.6,100,69.7,73.1,70.1
20160417114500,493.5,495.85,50.2381,47,74.4,100,69.9,73.1,70.1
20160417120000,493.5,484.1,49.0476,47,76.8,100,70.0,73.1,70.1
20160417121500,493.5,491.15,49.7619,47,76.8,100,70.2,73.1,70.1
20160417123000,493.5,484.1,49.0476,47,74.4,100,70.3,73.1,70.1
20160417124500,493.5,491.15,49.7619,47,54.3,0,70.4,73.1,70.1
20160417130000,493.5,491.15,49.7619,47,53.5,0,70.5,73.1,70.1
20160417131500,493.5,500.55,50.7143,47,53.5,0,70.4,73.1,70.1
20160417133000,493.5,491.15,49.7619,47,53.5,0,70.3,73.1,70.1
20160417134500,493.5,491.15,49.7619,47,53.5,0,70.3,73.1,70.1
20160417140000,493.5,491.15,49.7619,47,53.5,0,70.2,73.1,70.1
20160417141500,493.5,491.15,49.7619,47,53.5,0,70.2,73.1,70.1
20160417143000,493.5,491.15,49.7619,47,53.5,0,70.1,73.1,70.1
20160417144500,493.5,491.15,49.7619,47,53.5,0,70.0,73.1,70.1
20160417150000,493.5,491.15,49.7619,47,53.5,0,70.0,73.1,70.1
20160417151500,493.5,491.15,49.7619,47,53.5,0,70.0,73.1,70.1
20160417153000,493.5,491.15,49.7619,47,53.5,0,70.0,73.1,70.1
20160417154500,493.5,491.15,49.7619,47,53.5,0,70.0,73.1,70.1
20160417160000,493.5,491.15,49.7619,47,53.5,0,69.9,73.1,70.1
20160417161500,493.5,484.1,49.0476,47,53.5,0,69.9,73.1,70.1
20160417163000,493.5,495.85,50.2381,47,53.5,0,69.9,73.1,70.1
20160417164500,493.5,495.85,50.2381,47,53.5,100,69.8,73.1,70.1
20160417170000,493.5,495.85,50.2381,47,53.5,100,69.8,73.1,70.1
20160417171500,493.5,495.85,50.2381,47,53.5,100,69.8,73.1,70.1
20160417173000,493.5,495.85,50.2381,47,53.5,100,69.8,73.1,70.1
20160417174500,493.5,495.85,50.2381,47,53.5,100,69.8,73.1,70.1
20160417180000,493.5,495.85,50.2381,47,53.5,100,69.7,73.1,70.1
20160417181500,493.5,484.1,49.0476,47,53.5,100,69.7,73.1,70.1
20160417183000,493.5,491.15,49.7619,47,53.5,100,69.7,73.1,70.1
20160417184500,493.5,484.1,49.0476,47,53.5,100,69.6,73.1,70.1
20160417190000,493.5,495.85,50.2381,47,53.5,100,69.6,73.1,70.1
20160417191500,493.5,495.85,50.2381,47,66.1,100,69.6,73.1,70.1
20160417193000,493.5,495.85,50.2381,47,75.7,100,69.6,73.1,70.1
20160417194500,493.5,495.85,50.2381,47,72.0,100,69.7,73.1,70.1
20160417200000,493.5,495.85,50.2381,47,75.4,100,69.8,73.1,70.1
20160417201500,493.5,495.85,50.2381,47,72.3,100,69.9,73.1,70.1
20160417203000,493.5,495.85,50.2381,47,73.9,100,70.1,73.1,70.1
20160417204500,493.5,495.85,50.2381,47,73.9,100,70.2,73.1,70.1
20160417210000,493.5,495.85,50.2381,47,72.7,100,70.3,73.1,70.1
20160417211500,493.5,495.85,50.2381,47,75.8,100,70.3,73.1,70.1
20160417213000,493.5,495.85,50.2381,47,65.9,100,70.3,73.1,70.1
20160417214500,493.5,495.85,50.2381,47,53.5,0,70.3,73.1,70.1
20160417220000,493.5,495.85,50.2381,47,53.5,0,70.2,73.1,70.1
20160417221500,493.5,495.85,50.2381,47,53.5,0,70.1,73.1,70.1
20160417223000,493.5,528.75,53.5714,48,53.5,0,69.9,72.7,69.7
20160417224500,493.5,517.0,52.381,48,53.5,0,69.8,72.7,69.7
20160417230000,493.5,517.0,52.381,48,53.5,0,69.7,72.3,69.3
20160417231500,493.5,517.0,52.381,48,53.5,100,69.6,72.7,69.7
20160417233000,493.5,528.75,53.5714,48,53.5,100,69.5,72.3,69.3
20160417234500,493.5,521.7,52.8571,48,53.5,100,69.4,72.7,69.7
20160418000000,493.5,521.7,52.8571,48,53.5,100,69.3,72.7,69.7
20160418001500,493.5,521.7,52.8571,48,53.5,100,69.3,72.7,69.7
20160418003000,493.5,521.7,52.8571,48,53.5,100,69.2,72.7,69.7
20160418004500,493.5,528.75,53.5714,48,53.5,100,69.2,72.7,69.7
20160418010000,493.5,521.7,52.8571,48,53.5,100,69.2,72.7,69.7
20160418011500,493.5,521.7,52.8571,48,69.6,100,69.1,72.4,69.4
20160418013000,493.5,521.7,52.8571,48,67.0,100,69.2,72.3,69.3
20160418014500,493.5,509.95,51.6667,48,73.0,100,69.2,72.5,69.5
20160418020000,493.5,517.0,52.381,48,72.0,100,69.3,72.3,69.3
20160418021500,493.5,517.0,52.381,48,71.1,100,69.5,72.5,69.5
20160418023000,493.5,517.0,52.381,48,74.4,100,69.6,72.7,69.7
20160418024500,493.5,517.0,52.381,48,70.6,100,69.7,72.7,69.7
20160418030000,493.5,517.0,52.381,48,74.8,100,69.8,72.7,69.7
20160418031500,493.5,509.95,51.6667,48,70.5,100,69.8,72.7,69.7
20160418033000,493.5,528.75,53.5714,48,72.0,100,69.9,72.7,69.7
20160418034500,493.5,517.0,52.381,48,56.0,0,69.9,72.7,69.7
20160418040000,493.5,517.0,52.381,48,53.9,0,69.9,72.3,69.3
20160418041500,493.5,509.95,51.6667,48,53.9,0,69.8,72.7,69.7
20160418043000,493.5,535.8,54.2857,48,53.9,0,69.7,72.7,69.7
20160418044500,493.5,521.7,52.8571,48,53.9,100,69.5,72.7,69.7
20160418050000,493.5,509.95,51.6667,47,53.9,100,69.4,72.3,69.3
20160418051500,493.5,509.95,51.6667,47,53.9,100,69.3,72.7,69.7
20160418053000,493.5,509.95,51.6667,47,53.9,100,69.2,72.7,69.7
20160418054500,493.5,517.0,52.381,47,53.9,100,69.1,72.7,69.7
20160418060000,493.5,517.0,52.381,47,55.9,100,69.0,72.7,69.7
20160418061500,493.5,500.55,50.7143,47,73.9,100,69.1,72.7,69.7
20160418063000,493.5,500.55,50.7143,47,71.5,100,69.1,72.6,69.6
20160418064500,493.5,500.55,50.7143,47,76.4,100,69.2,72.3,69.3
20160418070000,493.5,500.55,50.7143,47,71.5,100,69.3,72.3,69.3
20160418071500,493.5,500.55,50.7143,47,74.5,100,69.5,72.7,69.7
20160418073000,493.5,500.55,50.7143,47,55.6,0,69.6,72.3,69.3
20160418074500,493.5,491.15,49.7619,47,53.9,0,69.6,72.3,69.3
20160418080000,493.5,509.95,51.6667,47,53.9,0,69.6,72.3,69.3
20160418081500,493.5,509.95,51.6667,47,53.9,0,69.6,72.3,69.3
20160418083000,493.5,509.95,51.6667,47,53.9,0,69.5,72.7,69.7
20160418084500,493.5,509.95,51.6667,47,53.9,100,69.4,72.7,69.7
20160418090000,493.5,509.95,51.6667,47,53.9,100,69.4,72.7,69.7
20160418091500,493.5,509.95,51.6667,47,53.9,100,69.3,72.4,69.4
20160418093000,493.5,509.95,51.6667,47,53.9,100,69.3,72.7,69.7
20160418094500,493.5,517.0,52.381,47,53.9,100,69.3,72.7,69.7
20160418100000,493.5,509.95,51.6667,47,53.9,100,69.3,72.7,69.7
20160418101500,493.5,500.55,50.7143,47,53.9,100,69.4,72.2,69.2
20160418103000,493.5,509.95,51.6667,47,53.1,100,69.3,72.2,69.2
20160418104500,493.5,528.75,53.5714,47,53.1,100,69.2,72.2,69.2
20160418110000,493.5,509.95,51.6667,47,53.1,100,69.1,72.2,69.2
20160418111500,493.5,517.0,52.381,47,53.1,100,69.1,72.2,69.2
20160418113000,493.5,517.0,52.381,47,53.1,100,69.0,72.2,69.2
20160418114500,493.5,517.0,52.381,47,53.1,100,69.0,72.2,69.2
20160418120000,493.5,517.0,52.381,47,53.1,100,69.0,72.2,69.2
20160418121500,493.5,505.25,51.1905,47,53.1,100,69.0,72.2,69.2
20160418123000,493.5,505.25,51.1905,47,53.1,100,69.0,72.2,69.2
20160418124500,493.5,505.25,51.1905,47,53.1,100,69.0,72.2,69.2
20160418130000,493.5,505.25,51.1905,47,53.1,100,69.0,72.2,69.2
20160418131500,493.5,505.25,51.1905,47,53.1,100,69.1,72.2,69.2
20160418133000,493.5,505.25,51.1905,47,53.1,100,69.1,72.1,69.1
20160418134500,493.5,505.25,51.1905,47,53.1,100,69.3,72.2,69.2
20160418140000,493.5,505.25,51.1905,47,53.1,0,69.6,72.2,69.2
20160418141500,493.5,505.25,51.1905,47,53.1,0,69.7,72.1,69.1
20160418143000,493.5,505.25,51.1905,47,53.1,0,69.6,72.1,69.1
20160418144500,493.5,517.0,52.381,47,53.1,0,69.6,72.0,69.0
20160418150000,493.5,500.55,50.7143,47,53.1,0,69.6,72.1,69.1
20160418151500,493.5,500.55,50.7143,47,53.1,0,69.4,72.1,69.1
20160418153000,493.5,500.55,50.7143,47,53.1,0,69.3,72.0,69.0
20160418154500,493.5,500.55,50.7143,47,53.1,0,69.2,72.0,69.0
20160418160000,493.5,500.55,50.7143,47,53.1,0,69.2,72.0,69.0
20160418161500,493.5,500.55,50.7143,47,53.1,0,69.1,71.9,68.9
20160418163000,493.5,500.55,50.7143,47,53.1,0,69.1,72.0,69.0
20160418164500,493.5,509.95,51.6667,47,53.1,0,69.1,72.0,69.0
20160418170000,493.5,509.95,51.6667,47,53.1,0,69.0,72.0,69.0
20160418171500,493.5,509.95,51.6667,47,53.1,0,68.9,71.9,68.9
20160418173000,493.5,517.0,52.381,47,53.1,0,68.9,71.9,68.9
20160418174500,493.5,505.25,51.1905,47,53.1,0,68.8,71.9,68.9
20160418180000,493.5,505.25,51.1905,47,53.1,0,68.7,71.9,68.9
20160418181500,493.5,505.25,51.1905,47,53.1,0,68.7,71.9,68.9
20160418183000,493.5,505.25,51.1905,47,53.9,0,68.7,71.9,68.9
20160418184500,493.5,505.25,51.1905,47,53.9,0,68.7,71.8,68.8
20160418190000,493.5,505.25,51.1905,47,53.9,0,68.7,71.9,68.9
20160418191500,493.5,505.25,51.1905,47,53.9,0,68.7,71.8,68.8
20160418193000,493.5,505.25,51.1905,47,53.9,0,68.7,71.8,68.8
20160418194500,493.5,505.25,51.1905,47,53.1,0,68.7,71.8,68.8
20160418200000,493.5,505.25,51.1905,47,53.1,0,68.7,71.8,68.8
20160418201500,493.5,505.25,51.1905,47,53.1,0,68.7,71.8,68.8
20160418203000,493.5,505.25,51.1905,47,53.1,0,68.7,71.8,68.8
20160418204500,493.5,505.25,51.1905,47,53.1,0,68.6,71.8,68.8
20160418210000,493.5,505.25,51.1905,47,53.1,100,68.5,71.8,68.8
20160418211500,493.5,505.25,51.1905,47,53.1,100,68.4,71.8,68.8
20160418213000,493.5,505.25,51.1905,47,53.1,100,68.3,71.8,68.8
20160418214500,493.5,517.0,52.381,47,53.1,100,68.2,71.8,68.8
20160418220000,493.5,517.0,52.381,47,53.1,100,68.2,71.8,68.8
20160418221500,493.5,509.95,51.6667,47,72.4,100,68.2,71.8,68.8
20160418223000,493.5,509.95,51.6667,47,71.6,100,68.3,71.8,68.8
20160418224500,493.5,509.95,51.6667,47,76.3,100,68.4,71.8,68.8
20160418230000,493.5,500.55,50.7143,47,71.1,100,68.6,71.8,68.8
20160418231500,493.5,500.55,50.7143,47,74.9,100,68.7,71.8,68.8
20160418233000,493.5,500.55,50.7143,47,72.2,100,68.9,71.8,68.8
20160418234500,493.5,500.55,50.7143,47,72.2,100,69.0,71.8,68.8
20160419000000,493.5,500.55,50.7143,47,54.7,0,69.1,71.8,68.8
20160419001500,493.5,500.55,50.7143,47,53.5,0,69.0,71.8,68.8
20160419003000,493.5,500.55,50.7143,47,53.5,0,68.9,71.8,68.8
20160419004500,493.5,500.55,50.7143,47,53.5,0,68.8,71.8,68.8
20160419010000,493.5,509.95,51.6667,47,53.5,0,68.7,71.8,68.8
20160419011500,493.5,517.0,52.381,47,53.5,0,68.6,71.8,68.8
20160419013000,493.5,505.25,51.1905,47,53.5,0,68.6,71.8,68.8
20160419014500,493.5,517.0,52.381,47,53.5,100,68.4,71.8,68.8
20160419020000,493.5,517.0,52.381,47,53.5,100,68.4,71.8,68.8
20160419021500,493.5,517.0,52.381,47,53.5,100,68.4,71.8,68.8
20160419023000,493.5,517.0,52.381,47,53.5,100,68.3,71.8,68.8
20160419024500,493.5,517.0,52.381,47,53.5,100,68.3,71.8,68.8
20160419030000,493.5,517.0,52.381,47,59.5,100,68.2,71.8,68.8
20160419031500,493.5,505.25,51.1905,47,71.6,100,68.2,71.8,68.8
20160419033000,493.5,505.25,51.1905,47,75.9,100,68.3,71.8,68.8
20160419034500,493.5,505.25,51.1905,47,72.4,100,68.4,71.8,68.8
20160419040000,493.5,495.85,50.2381,47,73.5,100,68.5,71.8,68.8
20160419041500,493.5,495.85,50.2381,47,74.4,100,68.6,71.8,68.8
20160419043000,493.5,495.85,50.2381,47,72.5,100,68.7,71.8,68.8
20160419044500,493.5,495.85,50.2381,47,76.8,100,68.7,71.8,68.8
20160419050000,493.5,505.25,51.1905,47,71.6,100,68.8,71.8,68.8
20160419051500,493.5,505.25,51.1905,47,75.9,100,68.9,71.8,68.8
20160419053000,493.5,505.25,51.1905,47,71.6,100,68.9,71.8,68.8
20160419054500,493.5,505.25,51.1905,47,73.9,100,68.9,71.8,68.8
20160419060000,493.5,495.85,50.2381,47,73.9,100,69.0,71.8,68.8
20160419061500,493.5,505.25,51.1905,47,54.3,0,69.0,71.8,68.8
20160419063000,493.5,479.4,48.5714,47,54.3,0,68.7,71.8,68.8
20160419064500,493.5,479.4,48.5714,47,54.3,100,68.5,71.8,68.8
20160419070000,493.5,479.4,48.5714,47,54.3,100,68.2,71.8,68.8
20160419071500,493.5,491.15,49.7619,47,54.3,100,68.2,71.8,68.8
20160419073000,493.5,491.15,49.7619,47,54.3,100,68.2,71.8,68.8
20160419074500,493.5,500.55,50.7143,47,71.0,100,68.1,71.8,68.8
20160419080000,493.5,491.15,49.7619,47,74.8,100,68.1,71.8,68.8
20160419081500,493.5,491.15,49.7619,47,73.5,100,68.2,71.8,68.8
20160419083000,493.5,484.1,49.0476,47,79.6,100,68.3,71.8,68.8
20160419084500,493.5,484.1,49.0476,47,74.0,100,68.3,71.8,68.8
20160419090000,493.5,484.1,49.0476,47,74.0,100,68.4,71.8,68.8
20160419091500,493.5,484.1,49.0476,47,80.1,100,68.4,71.8,68.8
20160419093000,493.5,484.1,49.0476,47,80.1,100,68.4,71.8,68.8
20160419094500,493.5,491.15,49.7619,47,79.2,100,68.5,71.8,68.8
20160419100000,493.5,491.15,49.7619,47,79.2,100,68.5,71.8,68.8
20160419101500,493.5,491.15,49.7619,47,75.4,100,68.6,71.8,68.8
20160419103000,493.5,491.15,49.7619,47,78.1,100,68.7,71.8,68.8
20160419104500,493.5,500.55,50.7143,47,78.9,100,68.7,71.8,68.8
20160419110000,493.5,500.55,50.7143,47,74.9,100,68.9,71.8,68.8
20160419111500,493.5,500.55,50.7143,47,76.9,100,68.9,71.8,68.8
20160419113000,493.5,500.55,50.7143,47,80.7,100,69.0,71.8,68.8
20160419114500,493.5,500.55,50.7143,47,58.4,0,69.1,71.8,68.8
20160419120000,493.5,500.55,50.7143,47,53.9,0,68.9,71.8,68.8
20160419121500,493.5,500.55,50.7143,47,53.9,0,68.9,71.8,68.8
20160419123000,493.5,500.55,50.7143,47,53.9,0,68.8,71.8,68.8
20160419124500,493.5,500.55,50.7143,47,53.1,0,68.7,71.8,68.8
20160419130000,493.5,517.0,52.381,47,53.1,0,68.7,71.8,68.8
20160419131500,493.5,517.0,52.381,47,53.1,0,68.6,71.8,68.8
20160419133000,493.5,517.0,52.381,47,53.1,0,68.6,71.8,68.8
20160419134500,493.5,517.0,52.381,47,53.9,100,68.5,71.8,68.8
20160419140000,493.5,517.0,52.381,47,53.9,100,68.5,71.8,68.8
20160419141500,493.5,517.0,52.381,47,53.9,100,68.4,71.8,68.8
20160419143000,493.5,509.95,51.6667,47,53.9,100,68.4,71.8,68.8
20160419144500,493.5,509.95,51.6667,47,53.9,100,68.4,71.8,68.8
20160419150000,493.5,509.95,51.6667,47,53.9,100,68.5,71.8,68.8
20160419151500,493.5,509.95,51.6667,47,53.1,100,68.4,71.8,68.8
20160419153000,493.5,517.0,52.381,47,53.1,100,68.4,71.8,68.8
20160419154500,493.5,505.25,51.1905,47,53.1,100,68.4,71.8,68.8
20160419160000,493.5,505.25,51.1905,47,54.7,100,68.4,71.8,68.8
20160419161500,493.5,505.25,51.1905,47,67.3,100,68.4,71.8,68.8
20160419163000,493.5,505.25,51.1905,47,73.4,100,68.5,71.8,68.8
20160419164500,493.5,505.25,51.1905,47,73.4,100,68.7,71.8,68.8
20160419170000,493.5,505.25,51.1905,47,72.0,100,68.8,71.8,68.8
20160419171500,493.5,505.25,51.1905,47,70.1,100,69.0,71.8,68.8
20160419173000,493.5,495.85,50.2381,47,53.9,0,69.1,71.8,68.8
20160419174500,493.5,495.85,50.2381,47,53.9,0,69.1,71.8,68.8
20160419180000,493.5,495.85,50.2381,47,53.9,0,69.1,71.8,68.8
20160419181500,493.5,495.85,50.2381,47,53.9,0,68.9,71.8,68.8
20160419183000,493.5,495.85,50.2381,47,53.9,0,68.8,71.8,68.8
20160419184500,493.5,505.25,51.1905,47,53.1,0,68.7,71.8,68.8
20160419190000,493.5,505.25,51.1905,47,53.1,0,68.6,71.8,68.8
20160419191500,493.5,505.25,51.1905,47,53.1,100,68.5,71.8,68.8
20160419193000,493.5,505.25,51.1905,47,53.1,100,68.4,71.8,68.8
20160419194500,493.5,505.25,51.1905,47,53.1,100,68.4,71.8,68.8
20160419200000,493.5,505.25,51.1905,47,53.1,100,68.3,71.8,68.8
20160419201500,493.5,505.25,51.1905,47,53.1,100,68.3,71.8,68.8
20160419203000,493.5,505.25,51.1905,47,53.1,100,68.2,71.8,68.8
20160419204500,493.5,505.25,51.1905,47,72.0,100,68.2,71.8,68.8
20160419210000,493.5,495.85,50.2381,47,72.0,100,68.3,71.8,68.8
20160419211500,493.5,495.85,50.2381,47,76.3,100,68.4,71.8,68.8
20160419213000,493.5,495.85,50.2381,47,72.5,100,68.6,71.8,68.8
20160419214500,493.5,509.95,51.6667,47,73.3,100,68.7,71.8,68.8
20160419220000,493.5,509.95,51.6667,47,75.3,100,68.8,71.8,68.8
20160419221500,493.5,495.85,50.2381,47,71.6,100,68.9,71.8,68.8
20160419223000,493.5,505.25,51.1905,47,76.3,100,68.9,71.8,68.8
20160419224500,493.5,505.25,51.1905,47,72.0,100,69.1,71.8,68.8
20160419230000,493.5,505.25,51.1905,47,53.9,0,69.0,71.8,68.8
20160419231500,493.5,505.25,51.1905,47,53.9,0,68.9,71.8,68.8
20160419233000,493.5,505.25,51.1905,47,53.9,0,68.8,71.8,68.8
20160419234500,493.5,505.25,51.1905,47,53.9,0,68.6,71.8,68.8
20160420000000,493.5,505.25,51.1905,47,53.9,100,68.5,71.8,68.8
20160420001500,493.5,505.25,51.1905,47,53.9,100,68.4,71.8,68.8
20160420003000,493.5,505.25,51.1905,47,53.9,100,68.3,71.8,68.8
20160420004500,493.5,505.25,51.1905,47,53.9,100,68.2,71.8,68.8
20160420010000,493.5,505.25,51.1905,47,55.5,100,68.1,71.8,68.8
20160420011500,493.5,479.4,48.5714,11,81.1,100,68.2,71.8,68.8
20160420013000,493.5,479.4,48.5714,47,63.3,100,68.2,71.8,68.8
20160420014500,493.5,479.4,48.5714,47,53.9,100,68.2,71.8,68.8
20160420020000,493.5,479.4,48.5714,47,66.7,100,68.2,71.8,68.8
20160420021500,493.5,479.4,48.5714,47,73.0,100,68.2,71.8,68.8
20160420023000,493.5,479.4,48.5714,47,76.1,100,68.3,71.8,68.8
20160420024500,493.5,467.65,47.381,47,74.9,100,68.4,71.8,68.8
20160420030000,493.5,474.7,48.0952,47,73.9,100,68.5,71.8,68.8
20160420031500,493.5,467.65,47.381,47,77.8,100,68.6,71.8,68.8
20160420033000,493.5,474.7,48.0952,47,72.9,100,68.6,71.8,68.8
20160420034500,493.5,467.65,47.381,47,77.2,100,68.7,71.8,68.8
20160420040000,493.5,479.4,48.5714,47,75.3,100,68.7,71.8,68.8
20160420041500,493.5,479.4,48.5714,47,73.4,100,68.8,71.8,68.8
20160420043000,493.5,467.65,47.381,47,78.2,100,68.8,71.8,68.8
20160420044500,493.5,467.65,47.381,47,75.4,100,68.9,71.8,68.8
20160420050000,493.5,474.7,48.0952,47,74.3,100,68.9,71.8,68.8
20160420051500,493.5,467.65,47.381,47,76.8,100,68.9,71.8,68.8
20160420053000,493.5,467.65,47.381,47,72.9,100,68.9,71.8,68.8
20160420054500,493.5,474.7,48.0952,47,78.2,100,68.9,71.8,68.8
20160420060000,493.5,467.65,47.381,47,74.9,100,68.9,71.8,68.8
20160420061500,493.5,474.7,48.0952,47,73.4,100,68.9,71.8,68.8
20160420063000,493.5,474.7,48.0952,47,78.7,100,68.9,71.8,68.8
20160420064500,493.5,467.65,47.381,47,77.8,100,68.9,71.8,68.8
20160420070000,493.5,474.7,48.0952,47,73.3,100,69.0,71.8,68.8
20160420071500,493.5,467.65,47.381,47,76.2,100,69.0,71.8,68.8
20160420073000,493.5,474.7,48.0952,47,74.9,100,69.0,71.8,68.8
20160420074500,493.5,467.65,47.381,47,53.9,0,69.0,71.8,68.8
20160420080000,493.5,479.4,48.5714,47,53.9,0,68.9,71.8,68.8
20160420081500,493.5,479.4,48.5714,47,53.9,0,68.8,71.8,68.8
20160420083000,493.5,479.4,48.5714,47,53.9,0,68.7,71.8,68.8
20160420084500,493.5,479.4,48.5714,47,53.9,0,68.6,71.8,68.8
20160420090000,493.5,491.15,49.7619,47,53.9,0,68.6,71.8,68.8
20160420091500,493.5,479.4,48.5714,47,53.9,0,68.6,71.8,68.8
20160420093000,493.5,479.4,48.5714,47,53.9,100,68.5,71.8,68.8
20160420094500,493.5,491.15,49.7619,47,53.1,100,68.5,71.8,68.8
20160420100000,493.5,479.4,48.5714,47,53.1,100,68.5,71.8,68.8
20160420101500,493.5,479.4,48.5714,47,53.1,100,68.6,71.8,68.8
20160420103000,493.5,479.4,48.5714,47,53.1,100,68.6,71.8,68.8
20160420104500,493.5,479.4,48.5714,47,53.1,100,68.6,71.8,68.8
20160420110000,493.5,479.4,48.5714,47,53.1,100,68.5,71.8,68.8
20160420111500,493.5,479.4,48.5714,47,53.9,100,68.5,71.8,68.8
20160420113000,493.5,479.4,48.5714,47,53.9,100,68.4,71.8,68.8
20160420114500,493.5,479.4,48.5714,47,53.1,100,68.4,71.8,68.8
20160420120000,493.5,479.4,48.5714,47,53.1,100,68.4,71.8,68.8
20160420121500,493.5,479.4,48.5714,47,53.1,100,68.6,71.8,68.8
20160420123000,493.5,479.4,48.5714,47,53.1,100,68.6,71.8,68.8
20160420124500,493.5,467.65,47.381,47,53.1,100,68.7,71.8,68.8
20160420130000,493.5,479.4,48.5714,47,53.1,100,68.7,71.8,68.8
20160420131500,493.5,479.4,48.5714,47,53.9,100,68.7,71.8,68.8
20160420133000,493.5,479.4,48.5714,47,53.9,100,68.8,71.8,68.8
20160420134500,493.5,462.95,46.9048,47,53.1,100,68.8,71.8,68.8
20160420140000,493.5,467.65,47.381,47,53.1,100,68.9,71.8,68.8
20160420141500,493.5,474.7,48.0952,47,53.9,100,68.9,71.8,68.8
20160420143000,493.5,462.95,46.9048,47,53.9,100,68.9,71.8,68.8
20160420144500,493.5,467.65,47.381,47,53.9,100,69.0,71.8,68.8
20160420150000,493.5,474.7,48.0952,47,53.1,0,69.1,71.8,68.8
20160420151500,493.5,467.65,47.381,47,53.1,0,69.1,71.8,68.8
20160420153000,493.5,467.65,47.381,47,53.1,0,69.2,71.8,68.8
20160420154500,493.5,479.4,48.5714,47,53.1,0,69.2,71.8,68.8
20160420160000,493.5,479.4,48.5714,47,53.8,0,69.2,71.8,68.8
20160420161500,493.5,479.4,48.5714,47,53.8,0,69.2,71.8,68.8
20160420163000,493.5,479.4,48.5714,47,53.8,0,69.2,71.8,68.8
20160420164500,493.5,479.4,48.5714,47,53.8,0,69.3,71.8,68.8
20160420170000,493.5,479.4,48.5714,47,53.1,0,69.3,71.8,68.8
20160420171500,493.5,479.4,48.5714,47,53.1,0,69.3,71.8,68.8
20160420173000,493.5,479.4,48.5714,47,53.1,0,69.3,71.8,68.8
20160420174500,493.5,479.4,48.5714,47,53.1,0,69.3,71.8,68.8
20160420180000,493.5,479.4,48.5714,47,53.1,0,69.2,71.8,68.8
20160420181500,493.5,479.4,48.5714,47,53.9,0,69.2,71.8,68.8
20160420183000,493.5,479.4,48.5714,47,53.9,0,69.2,71.8,68.8
20160420184500,493.5,479.4,48.5714,47,53.9,0,69.1,71.8,68.8
20160420190000,493.5,479.4,48.5714,47,53.9,0,69.1,71.8,68.8
20160420191500,493.5,479.4,48.5714,47,53.9,0,69.0,71.8,68.8
20160420193000,493.5,479.4,48.5714,47,53.9,0,69.0,71.8,68.8
20160420194500,493.5,479.4,48.5714,47,53.9,0,68.9,71.8,68.8
20160420200000,493.5,479.4,48.5714,47,53.9,0,68.8,71.8,68.8
20160420201500,493.5,491.15,49.7619,47,53.9,0,68.7,71.8,68.8
20160420203000,493.5,484.1,49.0476,47,53.9,0,68.7,71.8,68.8
20160420204500,493.5,484.1,49.0476,47,53.9,0,68.7,71.8,68.8
20160420210000,493.5,484.1,49.0476,47,53.9,0,68.6,71.8,68.8
20160420211500,493.5,484.1,49.0476,47,53.9,0,68.6,71.8,68.8
20160420213000,493.5,491.15,49.7619,47,53.9,100,68.5,71.8,68.8
20160420214500,493.5,491.15,49.7619,47,53.9,100,68.4,71.8,68.8
20160420220000,493.5,484.1,49.0476,47,53.9,100,68.4,71.8,68.8
20160420221500,493.5,495.85,50.2381,47,53.9,100,68.3,71.8,68.8
20160420223000,493.5,479.4,48.5714,47,53.9,100,68.3,71.8,68.8
20160420224500,493.5,491.15,49.7619,47,53.9,100,68.2,71.8,68.8
20160420230000,493.5,491.15,49.7619,47,72.0,100,68.2,71.8,68.8
20160420231500,493.5,484.1,49.0476,47,72.0,100,68.3,71.8,68.8
20160420233000,493.5,484.1,49.0476,47,74.3,100,68.4,71.8,68.8
20160420234500,493.5,484.1,49.0476,47,74.3,100,68.5,71.8,68.8
20160421000000,493.5,484.1,49.0476,47,72.0,100,68.6,71.8,68.8
20160421001500,493.5,484.1,49.0476,47,74.6,100,68.7,71.8,68.8
20160421003000,493.5,484.1,49.0476,47,75.5,100,68.7,71.8,68.8
20160421004500,493.5,484.1,49.0476,47,72.0,100,68.8,71.8,68.8
20160421010000,493.5,484.1,49.0476,47,76.6,100,68.9,71.8,68.8
20160421011500,493.5,484.1,49.0476,47,74.5,100,68.9,71.8,68.8
20160421013000,493.5,484.1,49.0476,47,73.5,100,68.9,71.8,68.8
20160421014500,493.5,484.1,49.0476,47,77.2,100,68.9,71.8,68.8
20160421020000,493.5,484.1,49.0476,47,72.8,100,69.0,71.8,68.8
20160421021500,493.5,484.1,49.0476,47,74.4,100,69.0,71.8,68.8
20160421023000,493.5,484.1,49.0476,47,75.5,100,69.0,71.8,68.8
20160421024500,493.5,474.7,48.0952,47,72.0,100,69.0,71.8,68.8
20160421030000,493.5,474.7,48.0952,47,76.8,100,69.0,71.8,68.8
20160421031500,493.5,467.65,47.381,47,73.5,100,69.0,71.8,68.8
20160421033000,493.5,474.7,48.0952,47,54.3,0,69.0,71.8,68.8
20160421034500,493.5,474.7,48.0952,47,54.3,0,68.9,71.8,68.8
20160421040000,493.5,474.7,48.0952,47,54.3,0,68.7,71.8,68.8
20160421041500,493.5,484.1,49.0476,47,54.3,0,68.6,71.8,68.8
20160421043000,493.5,491.15,49.7619,47,54.3,100,68.5,71.8,68.8
20160421044500,493.5,484.1,49.0476,47,54.3,100,68.4,71.8,68.8
20160421050000,493.5,484.1,49.0476,47,54.3,100,68.2,71.8,68.8
20160421051500,493.5,495.85,50.2381,47,53.1,100,68.2,71.8,68.8
20160421053000,493.5,484.1,49.0476,47,67.2,100,68.1,71.8,68.8
20160421054500,493.5,491.15,49.7619,47,72.0,100,68.1,71.8,68.8
20160421060000,493.5,491.15,49.7619,47,77.2,100,68.1,71.8,68.8
20160421061500,493.5,484.1,49.0476,47,75.1,100,68.2,71.8,68.8
20160421063000,493.5,484.1,49.0476,47,76.9,100,68.4,71.8,68.8
20160421064500,493.5,491.15,49.7619,47,79.6,100,68.5,71.8,68.8
20160421070000,493.5,479.4,48.5714,47,74.4,100,68.6,71.8,68.8
20160421071500,493.5,479.4,48.5714,47,74.4,100,68.7,71.8,68.8
20160421073000,493.5,479.4,48.5714,47,74.4,100,68.7,71.8,68.8
20160421074500,493.5,479.4,48.5714,47,79.6,100,68.8,71.8,68.8
20160421080000,493.5,479.4,48.5714,47,76.2,100,68.8,71.8,68.8
20160421081500,493.5,479.4,48.5714,47,74.4,100,68.8,71.8,68.8
20160421083000,493.5,479.4,48.5714,47,79.6,100,68.9,71.8,68.8
20160421084500,493.5,479.4,48.5714,47,73.5,100,68.9,71.8,68.8
20160421090000,493.5,479.4,48.5714,47,79.6,100,68.9,71.8,68.8
20160421091500,493.5,479.4,48.5714,47,74.9,100,68.9,71.8,68.8
20160421093000,493.5,479.4,48.5714,47,78.0,100,68.9,71.8,68.8
20160421094500,493.5,479.4,48.5714,47,80.1,100,68.9,71.8,68.8
20160421100000,493.5,479.4,48.5714,47,79.2,100,69.0,71.8,68.8
20160421101500,493.5,479.4,48.5714,47,67.1,0,69.0,71.8,68.8
20160421103000,493.5,479.4,48.5714,47,53.9,0,69.1,71.8,68.8
20160421104500,493.5,479.4,48.5714,47,53.9,0,69.1,71.8,68.8
20160421110000,493.5,479.4,48.5714,47,53.9,0,68.9,71.8,68.8
20160421111500,493.5,479.4,48.5714,47,53.9,0,68.9,71.8,68.8
20160421113000,493.5,479.4,48.5714,47,53.2,0,68.8,71.8,68.8
20160421114500,493.5,491.15,49.7619,47,53.2,0,68.7,71.8,68.8
20160421120000,493.5,491.15,49.7619,47,53.2,0,68.7,71.8,68.8
20160421121500,493.5,491.15,49.7619,47,53.2,0,68.7,71.8,68.8
20160421123000,493.5,491.15,49.7619,47,53.2,0,68.7,71.8,68.8
20160421124500,493.5,484.1,49.0476,47,53.2,0,68.7,71.8,68.8
20160421130000,493.5,491.15,49.7619,47,53.2,0,68.7,71.8,68.8
20160421131500,493.5,491.15,49.7619,47,53.2,0,68.7,71.8,68.8
20160421133000,493.5,491.15,49.7619,47,53.2,0,68.7,71.8,68.8
20160421134500,493.5,479.4,48.5714,47,53.9,0,68.8,71.8,68.8
20160421140000,493.5,479.4,48.5714,47,53.9,0,68.8,71.8,68.8
20160421141500,493.5,479.4,48.5714,47,53.9,0,69.1,71.8,68.8
20160421143000,493.5,479.4,48.5714,47,53.9,0,69.2,71.8,68.8
20160421144500,493.5,479.4,48.5714,47,53.9,0,69.2,71.8,68.8
20160421150000,493.5,479.4,48.5714,47,53.9,0,69.2,71.8,68.8
20160421151500,493.5,479.4,48.5714,47,53.9,0,69.2,71.8,68.8
20160421153000,493.5,479.4,48.5714,47,53.9,0,69.2,71.8,68.8
20160421154500,493.5,479.4,48.5714,47,53.1,0,69.2,71.8,68.8
20160421160000,493.5,479.4,48.5714,47,53.1,0,69.2,71.8,68.8
20160421161500,493.5,479.4,48.5714,47,53.1,0,69.2,71.8,68.8
20160421163000,493.5,479.4,48.5714,47,53.1,0,69.1,71.8,68.8
20160421164500,493.5,479.4,48.5714,47,53.1,0,69.1,71.8,68.8
20160421170000,493.5,479.4,48.5714,47,53.1,0,69.0,71.8,68.8
20160421171500,493.5,479.4,48.5714,47,53.1,0,68.9,71.8,68.8
20160421173000,493.5,479.4,48.5714,47,53.1,0,68.9,71.8,68.8
20160421174500,493.5,491.15,49.7619,47,53.9,0,68.8,71.8,68.8
20160421180000,493.5,491.15,49.7619,47,53.9,0,68.8,71.8,68.8
20160421181500,493.5,479.4,48.5714,47,53.9,0,68.7,71.8,68.8
20160421183000,493.5,479.4,48.5714,47,53.9,0,68.7,71.8,68.8
20160421184500,493.5,479.4,48.5714,47,53.9,0,68.7,71.8,68.8
20160421190000,493.5,479.4,48.5714,47,53.9,0,68.6,71.8,68.8
20160421191500,493.5,491.15,49.7619,47,53.9,0,68.6,71.8,68.8
20160421193000,493.5,474.7,48.0952,47,53.9,100,68.4,71.8,68.8
20160421194500,493.5,484.1,49.0476,47,53.9,100,68.4,71.8,68.8
20160421200000,493.5,484.1,49.0476,47,53.9,100,68.4,71.8,68.8
20160421201500,493.5,484.1,49.0476,47,53.9,100,68.3,71.8,68.8
20160421203000,493.5,484.1,49.0476,47,53.9,100,68.2,71.8,68.8
20160421204500,493.5,484.1,49.0476,47,62.7,100,68.2,71.8,68.8
20160421210000,493.5,484.1,49.0476,47,76.3,100,68.2,71.8,68.8
20160421211500,493.5,484.1,49.0476,47,73.9,100,68.3,71.8,68.8
20160421213000,493.5,474.7,48.0952,47,73.9,100,68.4,71.8,68.8
20160421214500,493.5,474.7,48.0952,47,76.8,100,68.5,71.8,68.8
20160421220000,493.5,484.1,49.0476,47,72.5,100,68.6,71.8,68.8
20160421221500,493.5,474.7,48.0952,47,77.7,100,68.6,71.8,68.8
20160421223000,493.5,484.1,49.0476,47,72.5,100,68.7,71.8,68.8
20160421224500,493.5,491.15,49.7619,47,76.8,100,68.7,71.8,68.8
20160421230000,493.5,491.15,49.7619,47,72.9,100,68.8,71.8,68.8
20160421231500,493.5,479.4,48.5714,47,75.3,100,68.8,71.8,68.8
20160421233000,493.5,479.4,48.5714,47,75.3,100,68.8,71.8,68.8
20160421234500,493.5,479.4,48.5714,47,74.4,100,68.9,71.8,68.8
20160422000000,493.5,479.4,48.5714,47,75.9,100,68.8,71.8,68.8
20160422001500,493.5,479.4,48.5714,47,72.6,100,68.8,71.8,68.8
20160422003000,493.5,479.4,48.5714,47,77.3,100,68.9,71.8,68.8
20160422004500,493.5,479.4,48.5714,47,72.3,100,68.8,71.8,68.8
20160422010000,493.5,479.4,48.5714,47,77.2,100,68.8,71.8,68.8
20160422011500,493.5,479.4,48.5714,47,73.3,100,68.8,71.8,68.8
20160422013000,493.5,479.4,48.5714,47,73.3,100,68.8,71.8,68.8
20160422014500,493.5,479.4,48.5714,47,76.8,100,68.8,71.8,68.8
20160422020000,493.5,479.4,48.5714,47,72.4,100,68.8,71.8,68.8
20160422021500,493.5,479.4,48.5714,47,76.8,100,68.8,71.8,68.8
20160422023000,493.5,479.4,48.5714,47,72.0,100,68.8,71.8,68.8
20160422024500,493.5,479.4,48.5714,47,77.2,100,68.7,71.8,68.8
20160422030000,493.5,479.4,48.5714,47,72.0,100,68.7,71.8,68.8
20160422031500,493.5,479.4,48.5714,47,77.2,100,68.7,71.8,68.8
20160422033000,493.5,491.15,49.7619,47,73.0,100,68.7,71.8,68.8
20160422034500,493.5,484.1,49.0476,47,76.2,100,68.7,71.8,68.8
20160422040000,493.5,484.1,49.0476,47,74.5,100,68.7,71.8,68.8
20160422041500,493.5,484.1,49.0476,47,73.2,100,68.6,71.8,68.8
20160422043000,493.5,484.1,49.0476,47,76.8,100,68.6,71.8,68.8
20160422044500,493.5,474.7,48.0952,47,71.7,100,68.6,71.8,68.8
20160422050000,493.5,474.7,48.0952,47,77.2,100,68.6,71.8,68.8
20160422051500,493.5,484.1,49.0476,47,72.5,100,68.6,71.8,68.8
20160422053000,493.5,484.1,49.0476,47,74.8,100,68.6,71.8,68.8
20160422054500,493.5,484.1,49.0476,47,76.8,100,68.5,71.8,68.8
20160422060000,493.5,484.1,49.0476,47,72.8,100,68.6,71.8,68.8
20160422061500,493.5,484.1,49.0476,47,77.2,100,68.5,71.8,68.8
20160422063000,493.5,484.1,49.0476,47,77.2,100,68.6,71.8,68.8
20160422064500,493.5,484.1,49.0476,47,77.2,100,68.6,71.8,68.8
20160422070000,493.5,484.1,49.0476,47,74.4,100,68.6,71.8,68.8
20160422071500,493.5,484.1,49.0476,47,80.0,100,68.6,71.8,68.8
20160422073000,493.5,484.1,49.0476,47,74.4,100,68.7,71.8,68.8
20160422074500,493.5,484.1,49.0476,47,79.4,100,68.7,71.8,68.8
20160422080000,493.5,484.1,49.0476,47,75.9,100,68.7,71.8,68.8
20160422081500,493.5,484.1,49.0476,47,75.9,100,68.8,71.8,68.8
20160422083000,493.5,484.1,49.0476,47,78.3,100,68.8,71.8,68.8
20160422084500,493.5,484.1,49.0476,47,74.4,100,68.8,71.8,68.8
20160422090000,493.5,484.1,49.0476,47,80.1,100,68.8,71.8,68.8
20160422091500,493.5,474.7,48.0952,47,75.4,100,68.9,71.8,68.8
20160422093000,493.5,474.7,48.0952,47,75.4,100,68.9,71.8,68.8
20160422094500,493.5,474.7,48.0952,47,74.0,100,69.0,71.8,68.8
20160422100000,493.5,484.1,49.0476,47,57.6,0,69.1,71.8,68.8
20160422101500,493.5,484.1,49.0476,47,54.3,0,68.9,71.8,68.8
20160422103000,493.5,491.15,49.7619,47,53.1,0,68.8,71.8,68.8
20160422104500,493.5,491.15,49.7619,47,53.1,100,68.4,71.8,68.8
