PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160422110000,493.5,491.15,49.7619,47,53.8,100,68.6,71.8,68.8
20160422111500,493.5,500.55,50.7143,47,53.1,100,68.6,71.8,68.8
20160422113000,493.5,500.55,50.7143,47,53.9,100,68.5,71.8,68.8
20160422114500,493.5,500.55,50.7143,47,53.9,100,68.4,71.8,68.8
20160422120000,493.5,500.55,50.7143,47,53.9,100,68.4,71.8,68.8
20160422121500,493.5,500.55,50.7143,47,53.9,100,68.4,71.8,68.8
20160422123000,493.5,500.55,50.7143,47,53.1,100,68.3,71.8,68.8
20160422124500,493.5,500.55,50.7143,47,53.9,100,68.3,71.8,68.8
20160422130000,493.5,500.55,50.7143,47,68.6,100,68.3,71.8,68.8
20160422131500,493.5,500.55,50.7143,47,72.0,100,68.4,71.8,68.8
20160422133000,493.5,491.15,49.7619,47,75.8,100,68.6,71.8,68.8
20160422134500,493.5,484.1,49.0476,47,73.9,100,68.7,71.8,68.8
20160422140000,493.5,484.1,49.0476,47,73.0,100,68.9,71.8,68.8
20160422141500,493.5,484.1,49.0476,47,73.0,100,69.0,71.8,68.8
20160422143000,493.5,484.1,49.0476,47,54.3,0,69.1,71.8,68.8
20160422144500,493.5,484.1,49.0476,47,54.3,0,69.2,71.8,68.8
20160422150000,493.5,484.1,49.0476,47,53.5,0,69.2,71.8,68.8
20160422151500,493.5,484.1,49.0476,47,53.5,0,69.2,71.8,68.8
20160422153000,493.5,484.1,49.0476,47,53.5,0,69.1,71.8,68.8
20160422154500,493.5,491.15,49.7619,47,53.5,0,69.1,71.8,68.8
20160422160000,493.5,479.4,48.5714,47,53.5,0,69.1,71.8,68.8
20160422161500,493.5,479.4,48.5714,47,53.5,0,69.1,71.8,68.8
20160422163000,493.5,479.4,48.5714,47,53.5,0,69.1,71.8,68.8
20160422164500,493.5,479.4,48.5714,47,53.5,0,69.1,71.8,68.8
20160422170000,493.5,479.4,48.5714,47,53.5,0,69.2,71.8,68.8
20160422171500,493.5,491.15,49.7619,47,53.5,0,69.2,71.8,68.8
20160422173000,493.5,484.1,49.0476,47,53.5,0,69.3,71.8,68.8
20160422174500,493.5,491.15,49.7619,47,53.5,0,69.3,71.8,68.8
20160422180000,493.5,484.1,49.0476,47,53.5,0,69.3,71.8,68.8
20160422181500,493.5,484.1,49.0476,47,53.5,0,69.4,71.8,68.8
20160422183000,493.5,484.1,49.0476,47,53.5,0,69.3,71.8,68.8
20160422184500,493.5,484.1,49.0476,47,53.5,0,69.3,71.8,68.8
20160422190000,493.5,484.1,49.0476,47,53.5,0,69.3,71.8,68.8
20160422191500,493.5,484.1,49.0476,47,53.5,0,69.3,71.8,68.8
20160422193000,493.5,491.15,49.7619,47,53.5,0,69.3,71.8,68.8
20160422194500,493.5,491.15,49.7619,47,53.5,0,69.2,71.8,68.8
20160422200000,493.5,491.15,49.7619,47,53.5,0,69.1,71.8,68.8
20160422201500,493.5,491.15,49.7619,47,53.5,0,69.1,71.8,68.8
20160422203000,493.5,484.1,49.0476,47,53.5,0,68.9,71.8,68.8
20160422204500,493.5,491.15,49.7619,47,53.5,0,68.9,71.8,68.8
20160422210000,493.5,484.1,49.0476,47,53.5,0,68.8,71.8,68.8
20160422211500,493.5,491.15,49.7619,47,53.5,0,68.8,71.8,68.8
20160422213000,493.5,484.1,49.0476,47,53.5,0,68.7,71.8,68.8
20160422214500,493.5,491.15,49.7619,47,53.5,0,68.6,71.8,68.8
20160422220000,493.5,491.15,49.7619,47,53.5,0,68.6,71.8,68.8
20160422221500,493.5,484.1,49.0476,47,53.5,100,68.5,71.8,68.8
20160422223000,493.5,491.15,49.7619,47,53.5,100,68.4,71.8,68.8
20160422224500,493.5,491.15,49.7619,47,53.5,100,68.4,71.8,68.8
20160422230000,493.5,484.1,49.0476,47,53.5,100,68.3,71.8,68.8
20160422231500,493.5,491.15,49.7619,47,53.5,100,68.3,71.8,68.8
20160422233000,493.5,491.15,49.7619,47,53.5,100,68.2,71.8,68.8
20160422234500,493.5,491.15,49.7619,47,72.8,100,68.2,71.8,68.8
20160423000000,493.5,491.15,49.7619,47,72.8,100,68.2,71.8,68.8
20160423001500,493.5,491.15,49.7619,47,76.4,100,68.3,71.8,68.8
20160423003000,493.5,484.1,49.0476,47,72.3,100,68.4,71.8,68.8
20160423004500,493.5,491.15,49.7619,47,78.2,100,68.4,71.8,68.8
20160423010000,493.5,491.15,49.7619,47,73.5,100,68.5,71.8,68.8
20160423011500,493.5,491.15,49.7619,2,55.2,100,68.4,71.8,68.8
20160423013000,493.5,467.65,47.381,46,53.9,100,68.4,71.8,68.8
20160423014500,493.5,474.7,48.0952,46,53.9,100,68.4,71.8,68.8
20160423020000,493.5,467.65,47.381,46,53.9,100,68.2,71.8,68.8
20160423021500,493.5,479.4,48.5714,46,53.9,100,68.1,71.8,68.8
20160423023000,493.5,479.4,48.5714,46,71.1,100,68.1,71.8,68.8
20160423024500,493.5,479.4,48.5714,46,76.7,100,68.1,71.8,68.8
20160423030000,493.5,467.65,47.381,46,75.0,100,68.1,71.8,68.8
20160423031500,493.5,462.95,46.9048,46,75.0,100,68.2,71.8,68.8
20160423033000,493.5,474.7,48.0952,46,81.3,100,68.2,71.8,68.8
20160423034500,493.5,467.65,47.381,46,75.4,100,68.2,71.8,68.8
20160423040000,493.5,474.7,48.0952,46,82.0,100,68.3,71.8,68.8
20160423041500,493.5,474.7,48.0952,46,78.5,100,68.3,71.8,68.8
20160423043000,493.5,467.65,47.381,46,78.5,100,68.3,71.8,68.8
20160423044500,493.5,467.65,47.381,46,85.0,100,68.4,71.8,68.8
20160423050000,493.5,474.7,48.0952,46,78.0,100,68.4,71.8,68.8
20160423051500,493.5,467.65,47.381,46,80.5,100,68.4,71.8,68.8
20160423053000,493.5,467.65,47.381,46,82.1,100,68.4,71.8,68.8
20160423054500,493.5,467.65,47.381,46,77.1,100,68.4,71.8,68.8
20160423060000,493.5,467.65,47.381,46,85.6,100,68.4,71.8,68.8
20160423061500,493.5,474.7,48.0952,46,78.4,100,68.4,71.8,68.8
20160423063000,493.5,467.65,47.381,46,80.6,100,68.4,71.8,68.8
20160423064500,493.5,474.7,48.0952,46,82.8,100,68.4,71.8,68.8
20160423070000,493.5,474.7,48.0952,46,76.8,100,68.4,71.8,68.8
20160423071500,493.5,474.7,48.0952,46,83.5,100,68.4,71.8,68.8
20160423073000,493.5,474.7,48.0952,46,79.8,100,68.3,71.8,68.8
20160423074500,493.5,474.7,48.0952,46,79.8,100,68.4,71.8,68.8
20160423080000,493.5,474.7,48.0952,46,86.2,100,68.4,71.8,68.8
20160423081500,493.5,474.7,48.0952,46,78.3,100,68.4,71.8,68.8
20160423083000,493.5,474.7,48.0952,46,82.5,100,68.4,71.8,68.8
20160423084500,493.5,474.7,48.0952,46,81.5,100,68.4,71.8,68.8
20160423090000,493.5,474.7,48.0952,46,78.0,100,68.4,71.8,68.8
20160423091500,493.5,467.65,47.381,46,85.4,100,68.4,71.8,68.8
20160423093000,493.5,479.4,48.5714,46,77.3,100,68.4,71.8,68.8
20160423094500,493.5,479.4,48.5714,46,83.7,100,68.4,71.8,68.8
20160423100000,493.5,479.4,48.5714,46,82.3,100,68.4,71.8,68.8
20160423101500,493.5,479.4,48.5714,46,77.9,100,68.5,71.8,68.8
20160423103000,493.5,479.4,48.5714,46,86.2,100,68.5,71.8,68.8
20160423104500,493.5,479.4,48.5714,46,79.7,100,68.6,71.8,68.8
20160423110000,493.5,467.65,47.381,46,78.3,100,68.6,71.8,68.8
20160423111500,493.5,467.65,47.381,46,81.0,100,68.6,71.8,68.8
20160423113000,493.5,474.7,48.0952,46,84.5,100,68.6,71.8,68.8
20160423114500,493.5,474.7,48.0952,46,77.8,100,68.7,71.8,68.8
20160423120000,493.5,474.7,48.0952,46,80.1,100,68.7,71.8,68.8
20160423121500,493.5,474.7,48.0952,46,84.4,100,68.7,71.8,68.8
20160423123000,493.5,484.1,49.0476,46,77.8,100,68.8,71.8,68.8
20160423124500,493.5,484.1,49.0476,46,81.0,100,68.9,71.8,68.8
20160423130000,493.5,484.1,49.0476,46,85.6,100,68.9,71.8,68.8
20160423131500,493.5,484.1,49.0476,46,79.7,100,69.0,71.8,68.8
20160423133000,493.5,484.1,49.0476,46,54.6,0,69.1,71.8,68.8
20160423134500,493.5,484.1,49.0476,46,53.9,0,69.1,71.8,68.8
20160423140000,493.5,484.1,49.0476,46,53.9,0,69.1,71.8,68.8
20160423141500,493.5,484.1,49.0476,46,53.9,0,69.1,71.8,68.8
20160423143000,493.5,484.1,49.0476,46,53.9,0,69.1,71.8,68.8
20160423144500,493.5,491.15,49.7619,46,53.9,0,69.1,71.8,68.8
20160423150000,493.5,479.4,48.5714,46,53.9,0,69.1,71.8,68.8
20160423151500,493.5,479.4,48.5714,46,53.9,0,69.2,71.8,68.8
20160423153000,493.5,479.4,48.5714,46,53.9,0,69.2,71.8,68.8
20160423154500,493.5,479.4,48.5714,46,53.9,0,69.3,71.8,68.8
20160423160000,493.5,479.4,48.5714,46,53.9,0,69.3,71.8,68.8
20160423161500,493.5,479.4,48.5714,46,53.9,0,69.4,71.8,68.8
20160423163000,493.5,479.4,48.5714,46,53.9,0,69.6,71.8,68.8
20160423164500,493.5,479.4,48.5714,46,53.9,0,69.6,71.8,68.8
20160423170000,493.5,479.4,48.5714,46,53.9,0,69.7,71.8,68.8
20160423171500,493.5,479.4,48.5714,46,53.9,0,69.8,71.8,68.8
20160423173000,493.5,479.4,48.5714,46,53.9,0,69.8,71.8,68.8
20160423174500,493.5,479.4,48.5714,46,53.9,0,69.9,71.8,68.8
20160423180000,493.5,479.4,48.5714,46,53.9,0,69.9,71.8,68.8
20160423181500,493.5,479.4,48.5714,46,53.9,0,70.0,71.8,68.8
20160423183000,493.5,479.4,48.5714,46,53.9,0,70.0,71.8,68.8
20160423184500,493.5,479.4,48.5714,46,53.9,0,70.0,71.8,68.8
20160423190000,493.5,479.4,48.5714,46,53.9,0,69.9,71.8,68.8
20160423191500,493.5,479.4,48.5714,46,53.9,0,69.8,71.8,68.8
20160423193000,493.5,479.4,48.5714,46,53.9,0,69.8,71.8,68.8
20160423194500,493.5,479.4,48.5714,46,53.9,0,69.7,71.8,68.8
20160423200000,493.5,479.4,48.5714,46,53.9,0,69.3,71.8,68.8
20160423201500,493.5,509.95,51.6667,48,53.9,0,69.6,71.8,68.8
20160423203000,493.5,509.95,51.6667,48,53.9,0,69.4,71.8,68.8
20160423204500,493.5,500.55,50.7143,48,53.9,0,69.3,71.8,68.8
20160423210000,493.5,509.95,51.6667,48,53.9,0,69.3,71.8,68.8
20160423211500,493.5,509.95,51.6667,48,53.9,0,69.2,71.8,68.8
20160423213000,493.5,509.95,51.6667,48,53.9,0,69.2,71.8,68.8
20160423214500,493.5,509.95,51.6667,48,53.9,0,69.1,71.8,68.8
20160423220000,493.5,500.55,50.7143,48,53.9,0,69.0,71.8,68.8
20160423221500,493.5,500.55,50.7143,48,53.9,0,68.9,71.8,68.8
20160423223000,493.5,509.95,51.6667,48,53.9,0,68.8,71.8,68.8
20160423224500,493.5,509.95,51.6667,48,53.9,0,68.8,71.8,68.8
20160423230000,493.5,509.95,51.6667,48,53.9,0,68.7,71.8,68.8
20160423231500,493.5,509.95,51.6667,48,53.9,0,68.6,71.8,68.8
20160423233000,493.5,500.55,50.7143,48,53.9,0,68.6,71.8,68.8
20160423234500,493.5,500.55,50.7143,48,53.9,100,68.4,71.8,68.8
20160424000000,493.5,500.55,50.7143,48,53.9,100,68.4,71.8,68.8
20160424001500,493.5,500.55,50.7143,48,53.9,100,68.3,71.8,68.8
20160424003000,493.5,509.95,51.6667,48,53.9,100,68.3,71.8,68.8
20160424004500,493.5,509.95,51.6667,48,53.9,100,68.2,71.8,68.8
20160424010000,493.5,521.7,52.8571,48,70.5,100,68.2,71.8,68.8
20160424011500,493.5,505.25,51.1905,48,76.8,100,68.2,71.8,68.8
20160424013000,493.5,505.25,51.1905,48,72.0,100,68.3,71.8,68.8
20160424014500,493.5,505.25,51.1905,48,76.2,100,68.4,71.8,68.8
20160424020000,493.5,495.85,50.2381,48,75.0,100,68.5,71.8,68.8
20160424021500,493.5,495.85,50.2381,48,73.7,100,68.6,71.8,68.8
20160424023000,493.5,505.25,51.1905,48,78.2,100,68.6,71.8,68.8
20160424024500,493.5,491.15,49.7619,48,74.4,100,68.6,71.8,68.8
20160424030000,493.5,500.55,50.7143,48,74.4,100,68.7,71.8,68.8
20160424031500,493.5,500.55,50.7143,48,73.0,100,68.7,71.8,68.8
20160424033000,493.5,509.95,51.6667,48,75.3,100,68.7,71.8,68.8
20160424034500,493.5,509.95,51.6667,48,77.3,100,68.7,71.8,68.8
20160424040000,493.5,495.85,50.2381,48,72.5,100,68.7,71.8,68.8
20160424041500,493.5,505.25,51.1905,48,76.3,100,68.7,71.8,68.8
20160424043000,493.5,505.25,51.1905,48,76.3,100,68.6,71.8,68.8
20160424044500,493.5,505.25,51.1905,48,78.5,100,68.6,71.8,68.8
20160424050000,493.5,505.25,51.1905,48,78.5,100,68.6,71.8,68.8
20160424051500,493.5,505.25,51.1905,48,74.6,100,68.6,71.8,68.8
20160424053000,493.5,505.25,51.1905,48,76.4,100,68.6,71.8,68.8
20160424054500,493.5,505.25,51.1905,48,78.8,100,68.6,71.8,68.8
20160424060000,493.5,505.25,51.1905,48,77.7,100,68.6,71.8,68.8
20160424061500,493.5,505.25,51.1905,48,74.8,100,68.6,71.8,68.8
20160424063000,493.5,505.25,51.1905,48,76.9,100,68.6,71.8,68.8
20160424064500,493.5,505.25,51.1905,48,76.9,100,68.5,71.8,68.8
20160424070000,493.5,505.25,51.1905,48,74.5,100,68.5,71.8,68.8
20160424071500,493.5,505.25,51.1905,48,74.5,100,68.5,71.8,68.8
20160424073000,493.5,505.25,51.1905,48,73.5,100,68.5,71.8,68.8
20160424074500,493.5,505.25,51.1905,48,75.8,100,68.5,71.8,68.8
20160424080000,493.5,505.25,51.1905,48,73.5,100,68.5,71.8,68.8
20160424081500,493.5,495.85,50.2381,48,75.9,100,68.5,71.8,68.8
20160424083000,493.5,505.25,51.1905,48,73.5,100,68.5,71.8,68.8
20160424084500,493.5,505.25,51.1905,48,79.6,100,68.5,71.8,68.8
20160424090000,493.5,517.0,52.381,48,74.0,100,68.6,71.8,68.8
20160424091500,493.5,509.95,51.6667,48,76.5,100,68.6,71.8,68.8
20160424093000,493.5,517.0,52.381,48,78.7,100,68.6,71.8,68.8
20160424094500,493.5,500.55,50.7143,48,74.0,100,68.6,71.8,68.8
20160424100000,493.5,509.95,51.6667,48,77.7,100,68.6,71.8,68.8
20160424101500,493.5,509.95,51.6667,48,78.7,100,68.6,71.8,68.8
20160424103000,493.5,509.95,51.6667,48,74.0,100,68.7,71.8,68.8
20160424104500,493.5,509.95,51.6667,48,77.2,100,68.7,71.8,68.8
20160424110000,493.5,517.0,52.381,48,76.4,100,68.7,71.8,68.8
20160424111500,493.5,517.0,52.381,48,73.9,100,68.7,71.8,68.8
20160424113000,493.5,509.95,51.6667,48,79.6,100,68.8,71.8,68.8
20160424114500,493.5,509.95,51.6667,48,73.5,100,68.8,71.8,68.8
20160424120000,493.5,509.95,51.6667,48,76.6,100,68.9,71.8,68.8
20160424121500,493.5,517.0,52.381,48,76.6,100,68.9,71.8,68.8
20160424123000,493.5,517.0,52.381,48,74.0,100,69.0,71.8,68.8
20160424124500,493.5,517.0,52.381,48,74.8,100,69.0,71.8,68.8
20160424130000,493.5,505.25,51.1905,48,54.3,0,69.0,71.8,68.8
20160424131500,493.5,505.25,51.1905,48,54.3,0,68.9,71.8,68.8
20160424133000,493.5,505.25,51.1905,48,54.3,0,68.9,71.8,68.8
20160424134500,493.5,505.25,51.1905,48,54.3,0,68.8,71.8,68.8
20160424140000,493.5,505.25,51.1905,48,54.3,0,68.8,71.8,68.8
20160424141500,493.5,505.25,51.1905,48,54.3,0,68.7,71.8,68.8
20160424143000,493.5,517.0,52.381,48,53.5,0,68.7,71.8,68.8
20160424144500,493.5,517.0,52.381,48,53.5,0,68.8,71.8,68.8
20160424150000,493.5,505.25,51.1905,48,53.5,0,68.8,71.8,68.8
20160424151500,493.5,505.25,51.1905,48,53.5,0,68.9,71.8,68.8
20160424153000,493.5,505.25,51.1905,48,53.5,0,68.9,71.8,68.8
20160424154500,493.5,505.25,51.1905,48,53.5,0,69.0,71.8,68.8
20160424160000,493.5,505.25,51.1905,48,53.5,0,69.1,71.8,68.8
20160424161500,493.5,505.25,51.1905,48,53.5,0,69.1,71.8,68.8
20160424163000,493.5,505.25,51.1905,48,53.5,0,69.2,71.8,68.8
20160424164500,493.5,505.25,51.1905,48,53.5,0,69.2,71.8,68.8
20160424170000,493.5,505.25,51.1905,48,53.5,0,69.2,71.8,68.8
20160424171500,493.5,517.0,52.381,48,53.5,0,69.2,71.8,68.8
20160424173000,493.5,505.25,51.1905,48,53.5,0,69.2,71.8,68.8
20160424174500,493.5,517.0,52.381,48,53.5,0,69.2,71.8,68.8
20160424180000,493.5,500.55,50.7143,48,53.5,0,69.1,71.8,68.8
20160424181500,493.5,500.55,50.7143,48,53.5,0,69.1,71.8,68.8
20160424183000,493.5,509.95,51.6667,48,53.5,0,69.0,71.8,68.8
20160424184500,493.5,509.95,51.6667,48,53.5,0,68.9,71.8,68.8
20160424190000,493.5,509.95,51.6667,48,53.5,0,68.8,71.8,68.8
20160424191500,493.5,509.95,51.6667,48,53.5,0,68.7,71.8,68.8
20160424193000,493.5,509.95,51.6667,48,53.5,0,68.7,71.8,68.8
20160424194500,493.5,500.55,50.7143,48,53.5,0,68.7,71.8,68.8
20160424200000,493.5,500.55,50.7143,48,53.5,0,68.7,71.8,68.8
20160424201500,493.5,509.95,51.6667,48,53.5,0,68.6,71.8,68.8
20160424203000,493.5,509.95,51.6667,48,53.5,0,68.6,71.8,68.8
20160424204500,493.5,500.55,50.7143,48,53.5,100,68.5,71.8,68.8
20160424210000,493.5,500.55,50.7143,48,53.5,100,68.4,71.8,68.8
20160424211500,493.5,500.55,50.7143,48,53.5,100,68.4,71.8,68.8
20160424213000,493.5,500.55,50.7143,48,53.5,100,68.3,71.8,68.8
20160424214500,493.5,500.55,50.7143,48,53.5,100,68.2,71.8,68.8
20160424220000,493.5,500.55,50.7143,48,54.3,100,68.2,71.8,68.8
20160424221500,493.5,500.55,50.7143,48,75.7,100,68.2,71.8,68.8
20160424223000,493.5,500.55,50.7143,48,73.3,100,68.3,71.8,68.8
20160424224500,493.5,500.55,50.7143,48,71.6,100,68.4,71.8,68.8
20160424230000,493.5,500.55,50.7143,48,76.4,100,68.4,71.8,68.8
20160424231500,493.5,500.55,50.7143,48,73.5,100,68.6,71.8,68.8
20160424233000,493.5,500.55,50.7143,48,71.6,100,68.6,71.8,68.8
20160424234500,493.5,500.55,50.7143,48,76.2,100,68.7,71.8,68.8
20160425000000,493.5,500.55,50.7143,48,74.6,100,68.7,71.8,68.8
20160425001500,493.5,500.55,50.7143,48,71.6,100,68.7,71.8,68.8
20160425003000,493.5,500.55,50.7143,48,76.7,100,68.8,71.8,68.8
20160425004500,493.5,500.55,50.7143,48,74.0,100,68.8,71.8,68.8
20160425010000,493.5,500.55,50.7143,48,72.0,100,68.8,71.8,68.8
20160425011500,493.5,500.55,50.7143,48,76.9,100,68.8,71.8,68.8
20160425013000,493.5,500.55,50.7143,48,72.0,100,68.8,71.8,68.8
20160425014500,493.5,491.15,49.7619,48,74.8,100,68.8,71.8,68.8
20160425020000,493.5,500.55,50.7143,48,74.8,100,68.8,71.8,68.8
20160425021500,493.5,500.55,50.7143,48,71.8,100,68.8,71.8,68.8
20160425023000,493.5,500.55,50.7143,48,76.8,100,68.7,71.8,68.8
20160425024500,493.5,500.55,50.7143,48,72.5,100,68.7,71.8,68.8
20160425030000,493.5,500.55,50.7143,48,72.5,100,68.7,71.8,68.8
20160425031500,493.5,500.55,50.7143,48,76.7,100,68.7,71.8,68.8
20160425033000,493.5,500.55,50.7143,48,72.0,100,68.7,71.8,68.8
20160425034500,493.5,500.55,50.7143,48,74.8,100,68.7,71.8,68.8
20160425040000,493.5,500.55,50.7143,48,74.8,100,68.6,71.8,68.8
20160425041500,493.5,500.55,50.7143,48,71.6,100,68.6,71.8,68.8
20160425043000,493.5,500.55,50.7143,48,76.1,100,68.6,71.8,68.8
20160425044500,493.5,500.55,50.7143,48,76.1,100,68.6,71.8,68.8
20160425050000,493.5,500.55,50.7143,48,71.6,100,68.6,71.8,68.8
20160425051500,493.5,500.55,50.7143,48,76.3,100,68.6,71.8,68.8
20160425053000,493.5,500.55,50.7143,48,73.0,100,68.4,71.8,68.8
20160425054500,493.5,500.55,50.7143,48,74.3,100,68.5,71.8,68.8
20160425060000,493.5,500.55,50.7143,48,75.9,100,68.5,71.8,68.8
20160425061500,493.5,500.55,50.7143,48,73.4,100,68.4,71.8,68.8
20160425063000,493.5,500.55,50.7143,48,73.4,100,68.5,71.8,68.8
20160425064500,493.5,500.55,50.7143,48,76.3,100,68.5,71.8,68.8
20160425070000,493.5,500.55,50.7143,48,79.1,100,68.5,71.8,68.8
20160425071500,493.5,500.55,50.7143,48,75.5,100,68.6,71.8,68.8
20160425073000,493.5,509.95,51.6667,48,75.5,100,68.6,71.8,68.8
20160425074500,493.5,509.95,51.6667,48,79.6,100,68.6,71.8,68.8
20160425080000,493.5,509.95,51.6667,48,75.9,100,68.6,71.8,68.8
20160425081500,493.5,509.95,51.6667,48,73.8,100,68.6,71.8,68.8
20160425083000,493.5,509.95,51.6667,48,76.2,100,68.6,71.8,68.8
20160425084500,493.5,509.95,51.6667,48,79.1,100,68.6,71.8,68.8
20160425090000,493.5,509.95,51.6667,48,78.3,100,68.7,71.8,68.8
20160425091500,493.5,500.55,50.7143,48,75.7,100,68.7,71.8,68.8
20160425093000,493.5,500.55,50.7143,48,74.8,100,68.8,71.8,68.8
20160425094500,493.5,500.55,50.7143,48,75.8,100,68.8,71.8,68.8
20160425100000,493.5,500.55,50.7143,48,75.8,100,68.9,71.8,68.8
20160425101500,493.5,500.55,50.7143,48,73.8,100,68.9,71.8,68.8
20160425103000,493.5,500.55,50.7143,48,57.6,0,69.1,71.8,68.8
20160425104500,493.5,500.55,50.7143,48,53.5,0,69.0,71.8,68.8
20160425110000,493.5,500.55,50.7143,48,53.5,0,68.9,71.8,68.8
20160425111500,493.5,509.95,51.6667,48,53.5,0,68.9,71.8,68.8
20160425113000,493.5,500.55,50.7143,48,53.5,0,68.9,71.8,68.8
20160425114500,493.5,500.55,50.7143,48,53.5,0,68.7,71.8,68.8
20160425120000,493.5,509.95,51.6667,48,53.5,0,68.7,71.8,68.8
20160425121500,493.5,517.0,52.381,48,53.5,0,68.7,71.8,68.8
20160425123000,493.5,509.95,51.6667,48,53.5,0,68.6,71.8,68.8
20160425124500,493.5,509.95,51.6667,48,53.5,0,68.6,71.8,68.8
20160425130000,493.5,509.95,51.6667,48,53.5,0,68.6,71.8,68.8
20160425131500,493.5,509.95,51.6667,48,53.5,0,68.7,71.8,68.8
20160425133000,493.5,500.55,50.7143,48,53.5,0,68.7,71.8,68.8
20160425134500,493.5,500.55,50.7143,48,53.5,0,68.8,71.8,68.8
20160425140000,493.5,500.55,50.7143,48,53.5,0,68.9,71.8,68.8
20160425141500,493.5,500.55,50.7143,48,53.5,0,69.1,71.8,68.8
20160425143000,493.5,500.55,50.7143,48,53.5,0,69.3,71.8,68.8
20160425144500,493.5,500.55,50.7143,48,53.5,0,69.2,71.8,68.8
20160425150000,493.5,500.55,50.7143,48,53.5,0,69.2,71.8,68.8
20160425151500,493.5,500.55,50.7143,48,53.5,0,69.2,71.8,68.8
20160425153000,493.5,500.55,50.7143,48,53.5,0,69.3,71.8,68.8
20160425154500,493.5,500.55,50.7143,48,53.5,0,69.3,71.8,68.8
20160425160000,493.5,500.55,50.7143,48,53.5,0,69.3,71.8,68.8
20160425161500,493.5,500.55,50.7143,48,53.5,0,69.4,71.8,68.8
20160425163000,493.5,500.55,50.7143,48,53.5,0,69.5,71.8,68.8
20160425164500,493.5,500.55,50.7143,48,53.5,0,69.5,71.8,68.8
20160425170000,493.5,517.0,52.381,48,53.5,0,69.6,71.8,68.8
20160425171500,493.5,509.95,51.6667,48,53.5,0,69.6,71.8,68.8
20160425173000,493.5,509.95,51.6667,48,53.5,0,69.7,71.8,68.8
20160425174500,493.5,509.95,51.6667,48,53.5,0,69.7,71.8,68.8
20160425180000,493.5,509.95,51.6667,48,53.5,0,69.7,71.8,68.8
20160425181500,493.5,509.95,51.6667,48,53.5,0,69.8,71.8,68.8
20160425183000,493.5,521.7,52.8571,48,53.5,0,69.8,71.8,68.8
20160425184500,493.5,521.7,52.8571,48,53.5,0,69.8,71.8,68.8
20160425190000,493.5,521.7,52.8571,48,53.5,0,69.7,71.8,68.8
20160425191500,493.5,521.7,52.8571,48,53.5,0,69.7,71.8,68.8
20160425193000,493.5,509.95,51.6667,48,53.5,0,69.6,71.8,68.8
20160425194500,493.5,521.7,52.8571,48,53.5,0,69.6,71.8,68.8
20160425200000,493.5,521.7,52.8571,48,53.5,0,69.5,71.8,68.8
20160425201500,493.5,521.7,52.8571,48,53.5,0,69.4,71.8,68.8
20160425203000,493.5,521.7,52.8571,48,53.5,0,69.4,71.8,68.8
20160425204500,493.5,521.7,52.8571,48,53.5,0,69.3,71.8,68.8
20160425210000,493.5,521.7,52.8571,48,53.5,0,69.2,71.8,68.8
20160425211500,493.5,509.95,51.6667,48,53.5,0,69.2,71.8,68.8
20160425213000,493.5,509.95,51.6667,48,53.5,0,69.1,71.8,68.8
20160425214500,493.5,509.95,51.6667,48,53.5,0,69.1,71.8,68.8
20160425220000,493.5,509.95,51.6667,48,53.5,0,69.0,71.8,68.8
20160425221500,493.5,509.95,51.6667,48,53.5,0,68.9,71.8,68.8
20160425223000,493.5,509.95,51.6667,48,53.5,0,68.8,71.8,68.8
20160425224500,493.5,509.95,51.6667,48,53.5,0,68.7,71.8,68.8
20160425230000,493.5,509.95,51.6667,48,53.5,0,68.7,71.8,68.8
20160425231500,493.5,509.95,51.6667,48,53.5,0,68.6,71.8,68.8
20160425233000,493.5,509.95,51.6667,48,53.5,0,68.6,71.8,68.8
20160425234500,493.5,517.0,52.381,48,53.5,0,68.6,71.8,68.8
20160426000000,493.5,509.95,51.6667,48,53.5,100,68.5,71.8,68.8
20160426001500,493.5,521.7,52.8571,48,53.5,100,68.4,71.8,68.8
20160426003000,493.5,521.7,52.8571,48,53.5,100,68.4,71.8,68.8
20160426004500,493.5,509.95,51.6667,48,53.5,100,68.4,71.8,68.8
20160426010000,493.5,509.95,51.6667,48,53.5,100,68.3,71.8,68.8
20160426011500,493.5,521.7,52.8571,48,53.5,100,68.3,71.8,68.8
20160426013000,493.5,505.25,51.1905,48,68.1,100,68.2,71.8,68.8
20160426014500,493.5,505.25,51.1905,48,72.5,100,68.3,71.8,68.8
20160426020000,493.5,517.0,52.381,48,71.5,100,68.4,71.8,68.8
20160426021500,493.5,517.0,52.381,48,75.9,100,68.6,71.8,68.8
20160426023000,493.5,517.0,52.381,48,71.6,100,68.7,71.8,68.8
20160426024500,493.5,509.95,51.6667,48,72.9,100,68.8,71.8,68.8
20160426030000,493.5,509.95,51.6667,48,75.4,100,68.9,71.8,68.8
20160426031500,493.5,509.95,51.6667,48,71.6,100,68.9,71.8,68.8
20160426033000,493.5,509.95,51.6667,48,72.9,100,69.0,71.8,68.8
20160426034500,493.5,517.0,52.381,48,55.6,0,69.0,71.8,68.8
20160426040000,493.5,505.25,51.1905,48,53.5,0,68.9,71.8,68.8
20160426041500,493.5,517.0,52.381,48,53.5,0,68.8,71.8,68.8
20160426043000,493.5,517.0,52.381,48,53.5,0,68.7,71.8,68.8
20160426044500,493.5,517.0,52.381,48,53.5,0,68.6,71.8,68.8
20160426050000,493.5,509.95,51.6667,48,53.5,100,68.4,71.8,68.8
20160426051500,493.5,521.7,52.8571,48,53.5,100,68.3,71.8,68.8
20160426053000,493.5,521.7,52.8571,48,53.5,100,68.2,71.8,68.8
20160426054500,493.5,521.7,52.8571,48,54.9,100,68.1,71.8,68.8
20160426060000,493.5,521.7,52.8571,48,75.7,100,68.1,71.8,68.8
20160426061500,493.5,521.7,52.8571,48,75.7,100,68.2,75.0,72.0
20160426063000,493.5,509.95,51.6667,48,81.3,100,68.3,75.0,72.0
20160426064500,493.5,509.95,51.6667,48,81.3,100,68.4,75.0,72.0
20160426070000,493.5,500.55,50.7143,48,77.3,100,68.5,75.0,72.0
20160426071500,493.5,500.55,50.7143,48,80.1,100,68.7,75.0,72.0
20160426073000,493.5,500.55,50.7143,48,84.5,100,68.7,75.0,72.0
20160426074500,493.5,500.55,50.7143,48,80.9,100,68.9,75.0,72.0
20160426080000,493.5,509.95,51.6667,48,77.8,100,68.9,75.0,72.0
20160426081500,493.5,509.95,51.6667,48,77.8,100,69.0,75.0,72.0
20160426083000,493.5,509.95,51.6667,48,77.8,100,69.1,75.0,72.0
20160426084500,493.5,509.95,51.6667,48,76.3,100,69.2,75.0,72.0
20160426090000,493.5,509.95,51.6667,48,76.3,100,69.2,75.0,72.0
20160426091500,493.5,509.95,51.6667,48,73.5,100,69.2,75.0,72.0
20160426093000,493.5,500.55,50.7143,48,77.7,100,69.3,75.0,72.0
20160426094500,493.5,500.55,50.7143,48,72.0,100,69.3,75.0,72.0
20160426100000,493.5,500.55,50.7143,48,79.6,100,69.3,75.0,72.0
20160426101500,493.5,500.55,50.7143,48,72.0,100,69.4,75.0,72.0
20160426103000,493.5,500.55,50.7143,48,73.1,100,69.4,75.0,72.0
20160426104500,493.5,500.55,50.7143,48,70.1,100,69.5,75.0,72.0
20160426110000,493.5,500.55,50.7143,48,80.6,100,69.5,75.0,72.0
20160426111500,493.5,500.55,50.7143,48,72.0,100,69.6,75.0,72.0
20160426113000,493.5,491.15,49.7619,48,68.0,100,69.4,75.0,72.0
20160426114500,493.5,500.55,50.7143,48,75.5,100,69.5,75.0,72.0
20160426120000,493.5,500.55,50.7143,48,69.7,100,69.4,75.0,72.0
20160426121500,493.5,509.95,51.6667,48,72.5,100,69.6,75.0,72.0
20160426123000,493.5,500.55,50.7143,48,70.1,100,69.7,75.0,72.0
20160426124500,493.5,500.55,50.7143,48,66.8,100,69.7,75.0,72.0
20160426130000,493.5,500.55,50.7143,48,79.6,100,69.8,75.0,72.0
20160426131500,493.5,500.55,50.7143,48,73.5,100,69.9,75.0,72.0
20160426133000,493.5,500.55,50.7143,48,70.1,100,70.1,75.0,72.0
20160426134500,493.5,500.55,50.7143,48,66.7,100,70.3,75.0,72.0
20160426140000,493.5,500.55,50.7143,48,72.5,100,70.4,75.0,72.0
20160426141500,493.5,509.95,51.6667,48,68.7,100,70.3,75.0,72.0
20160426143000,493.5,509.95,51.6667,48,64.9,100,70.4,75.0,72.0
20160426144500,493.5,521.7,52.8571,48,63.2,100,70.4,75.0,72.0
20160426150000,493.5,509.95,51.6667,48,75.4,100,70.4,75.0,72.0
20160426151500,493.5,509.95,51.6667,48,70.7,100,70.5,75.0,72.0
20160426153000,493.5,509.95,51.6667,48,67.3,100,70.5,75.0,72.0
20160426154500,493.5,517.0,52.381,48,67.3,100,70.5,75.0,72.0
20160426160000,493.5,509.95,51.6667,48,70.1,100,70.5,75.0,72.0
20160426161500,493.5,509.95,51.6667,48,67.0,100,70.5,75.0,72.0
20160426163000,493.5,509.95,51.6667,48,63.6,100,70.5,75.0,72.0
20160426164500,493.5,509.95,51.6667,48,61.2,100,70.5,75.0,72.0
20160426170000,493.5,509.95,51.6667,48,60.0,100,70.3,75.0,72.0
20160426171500,493.5,509.95,51.6667,48,58.8,100,70.2,75.0,72.0
20160426173000,493.5,509.95,51.6667,48,58.0,100,70.2,75.0,72.0
20160426174500,493.5,517.0,52.381,48,57.2,100,70.0,75.0,72.0
20160426180000,493.5,505.25,51.1905,48,57.2,100,69.9,75.0,72.0
20160426181500,493.5,505.25,51.1905,48,56.0,100,69.8,75.0,72.0
20160426183000,493.5,505.25,51.1905,48,56.0,100,69.6,75.0,72.0
20160426184500,493.5,505.25,51.1905,48,55.2,100,69.4,75.0,72.0
20160426190000,493.5,505.25,51.1905,48,55.2,100,69.3,75.0,72.0
20160426191500,493.5,505.25,51.1905,48,55.2,100,69.2,75.0,72.0
20160426193000,493.5,505.25,51.1905,48,55.2,100,69.0,75.0,72.0
20160426194500,493.5,517.0,52.381,48,55.2,100,68.8,75.0,72.0
20160426200000,493.5,505.25,51.1905,48,55.2,100,68.8,75.0,72.0
20160426201500,493.5,505.25,51.1905,48,55.2,100,68.6,75.0,72.0
20160426203000,493.5,505.25,51.1905,48,55.2,100,68.5,75.0,72.0
20160426204500,493.5,505.25,51.1905,48,55.2,100,68.4,75.0,72.0
20160426210000,493.5,505.25,51.1905,48,55.2,100,68.3,75.0,72.0
20160426211500,493.5,505.25,51.1905,48,68.6,100,68.2,75.0,72.0
20160426213000,493.5,505.25,51.1905,48,81.1,100,68.3,75.0,72.0
20160426214500,493.5,505.25,51.1905,48,72.5,100,68.4,75.0,72.0
20160426220000,493.5,505.25,51.1905,48,80.6,100,68.6,75.0,72.0
20160426221500,493.5,517.0,52.381,48,75.3,100,68.8,75.0,72.0
20160426223000,493.5,509.95,51.6667,48,75.3,100,69.0,75.0,72.0
20160426224500,493.5,509.95,51.6667,48,76.7,100,69.2,75.0,72.0
20160426230000,493.5,509.95,51.6667,48,76.7,100,69.3,75.0,72.0
20160426231500,493.5,509.95,51.6667,48,76.7,100,69.4,75.0,72.0
20160426233000,493.5,509.95,51.6667,48,76.7,100,69.5,75.0,72.0
20160426234500,493.5,509.95,51.6667,48,75.5,100,69.6,75.0,72.0
20160427000000,493.5,509.95,51.6667,48,70.6,100,69.7,75.0,72.0
20160427001500,493.5,509.95,51.6667,48,75.9,100,69.7,75.0,72.0
20160427003000,493.5,509.95,51.6667,48,75.9,100,69.8,75.0,72.0
20160427004500,493.5,517.0,52.381,48,75.9,100,69.8,75.0,72.0
20160427010000,493.5,509.95,51.6667,48,76.8,100,69.8,75.0,72.0
20160427011500,493.5,474.7,48.0952,10,76.8,100,69.9,75.0,72.0
20160427013000,493.5,455.9,46.1905,46,77.8,100,69.9,75.0,72.0
20160427014500,493.5,455.9,46.1905,46,77.8,100,69.9,75.0,72.0
20160427020000,493.5,474.7,48.0952,46,77.8,100,69.9,75.0,72.0
20160427021500,493.5,474.7,48.0952,46,76.9,100,70.0,75.0,72.0
20160427023000,493.5,474.7,48.0952,46,76.9,100,70.0,75.0,72.0
20160427024500,493.5,474.7,48.0952,46,76.9,100,69.9,75.0,72.0
20160427030000,493.5,474.7,48.0952,46,77.8,100,70.0,75.0,72.0
20160427031500,493.5,474.7,48.0952,46,77.8,100,70.0,75.0,72.0
20160427033000,493.5,467.65,47.381,46,77.8,100,69.9,75.0,72.0
20160427034500,493.5,474.7,48.0952,46,76.8,100,70.0,75.0,72.0
20160427040000,493.5,474.7,48.0952,46,80.5,100,69.9,75.0,72.0
20160427041500,493.5,474.7,48.0952,46,77.8,100,70.0,75.0,72.0
20160427043000,493.5,474.7,48.0952,46,77.8,100,70.0,75.0,72.0
20160427044500,493.5,474.7,48.0952,46,78.6,100,70.0,75.0,72.0
20160427050000,493.5,467.65,47.381,46,77.8,100,70.0,75.0,72.0
20160427051500,493.5,467.65,47.381,46,72.3,100,69.9,75.0,72.0
20160427053000,493.5,462.95,46.9048,46,78.3,100,69.9,75.0,72.0
20160427054500,493.5,474.7,48.0952,46,79.1,100,69.9,75.0,72.0
20160427060000,493.5,474.7,48.0952,46,76.8,100,69.9,75.0,72.0
20160427061500,493.5,467.65,47.381,46,81.4,100,69.9,75.0,72.0
20160427063000,493.5,474.7,48.0952,46,77.7,100,69.9,75.0,72.0
20160427064500,493.5,467.65,47.381,46,77.7,100,69.9,75.0,72.0
20160427070000,493.5,474.7,48.0952,46,77.7,100,69.9,75.0,72.0
20160427071500,493.5,467.65,47.381,46,76.8,100,70.0,75.0,72.0
20160427073000,493.5,467.65,47.381,46,76.8,100,70.0,75.0,72.0
20160427074500,493.5,467.65,47.381,46,82.2,100,70.1,75.0,72.0
20160427080000,493.5,474.7,48.0952,46,78.2,100,70.1,75.0,72.0
20160427081500,493.5,467.65,47.381,46,76.8,100,70.1,75.0,72.0
20160427083000,493.5,474.7,48.0952,46,74.0,100,70.2,75.0,72.0
20160427084500,493.5,474.7,48.0952,46,76.2,100,70.2,75.0,72.0
20160427090000,493.5,462.95,46.9048,46,76.2,100,70.2,75.0,72.0
20160427091500,493.5,474.7,48.0952,46,76.2,100,70.2,75.0,72.0
20160427093000,493.5,474.7,48.0952,46,76.2,100,70.2,75.0,72.0
20160427094500,493.5,462.95,46.9048,46,77.3,100,70.2,75.0,72.0
20160427100000,493.5,474.7,48.0952,46,77.3,100,70.2,75.0,72.0
20160427101500,493.5,474.7,48.0952,46,77.3,100,70.2,75.0,72.0
20160427103000,493.5,474.7,48.0952,46,82.6,100,70.2,75.0,72.0
20160427104500,493.5,484.1,49.0476,46,76.7,100,70.3,75.0,72.0
20160427110000,493.5,467.65,47.381,46,77.5,100,70.3,75.0,72.0
20160427111500,493.5,474.7,48.0952,46,77.5,100,70.3,75.0,72.0
20160427113000,493.5,474.7,48.0952,46,77.5,100,70.3,75.0,72.0
20160427114500,493.5,474.7,48.0952,46,77.5,100,70.2,75.0,72.0
20160427120000,493.5,467.65,47.381,46,77.5,100,70.2,75.0,72.0
20160427121500,493.5,474.7,48.0952,46,77.5,100,70.2,75.0,72.0
20160427123000,493.5,474.7,48.0952,46,80.1,100,70.2,75.0,72.0
20160427124500,493.5,474.7,48.0952,46,75.9,100,70.2,75.0,72.0
20160427130000,493.5,474.7,48.0952,46,76.8,100,70.2,75.0,72.0
20160427131500,493.5,474.7,48.0952,46,76.8,100,70.2,75.0,72.0
20160427133000,493.5,474.7,48.0952,46,76.8,100,70.2,75.0,72.0
20160427134500,493.5,467.65,47.381,46,77.7,100,70.2,75.0,72.0
20160427140000,493.5,474.7,48.0952,46,77.7,100,70.6,75.0,72.0
20160427141500,493.5,474.7,48.0952,46,77.7,100,70.8,75.0,72.0
20160427143000,493.5,474.7,48.0952,46,76.8,100,70.7,75.0,72.0
20160427144500,493.5,467.65,47.381,46,76.8,100,70.7,75.0,72.0
20160427150000,493.5,474.7,48.0952,46,76.8,100,70.7,75.0,72.0
20160427151500,493.5,474.7,48.0952,46,76.8,100,70.7,75.0,72.0
20160427153000,493.5,467.65,47.381,46,74.0,100,70.7,75.0,72.0
20160427154500,493.5,479.4,48.5714,46,76.8,100,70.8,75.0,72.0
20160427160000,493.5,467.65,47.381,46,76.8,100,70.8,75.0,72.0
20160427161500,493.5,479.4,48.5714,46,76.8,100,70.8,75.0,72.0
20160427163000,493.5,479.4,48.5714,46,76.8,100,70.9,75.0,72.0
20160427164500,493.5,479.4,48.5714,46,77.7,100,70.9,75.0,72.0
20160427170000,493.5,479.4,48.5714,46,77.7,100,71.0,75.0,72.0
20160427171500,493.5,479.4,48.5714,46,76.8,100,71.0,75.0,72.0
20160427173000,493.5,479.4,48.5714,46,76.8,100,71.0,75.0,72.0
20160427174500,493.5,479.4,48.5714,46,76.8,100,71.0,75.0,72.0
20160427180000,493.5,479.4,48.5714,46,76.8,100,70.9,75.0,72.0
20160427181500,493.5,479.4,48.5714,46,76.8,100,71.0,75.0,72.0
20160427183000,493.5,479.4,48.5714,46,76.8,100,71.0,75.0,72.0
20160427184500,493.5,479.4,48.5714,46,76.8,100,70.9,75.0,72.0
20160427190000,493.5,479.4,48.5714,46,77.8,100,70.9,75.0,72.0
20160427191500,493.5,479.4,48.5714,46,77.8,100,70.9,75.0,72.0
20160427193000,493.5,479.4,48.5714,46,77.8,100,70.8,75.0,72.0
20160427194500,493.5,479.4,48.5714,46,77.8,100,70.8,75.0,72.0
20160427200000,493.5,479.4,48.5714,46,77.8,100,70.8,75.0,72.0
20160427201500,493.5,479.4,48.5714,46,75.9,100,70.7,75.0,72.0
20160427203000,493.5,479.4,48.5714,46,77.3,100,70.7,75.0,72.0
20160427204500,493.5,479.4,48.5714,46,77.3,100,70.7,75.0,72.0
20160427210000,493.5,479.4,48.5714,46,77.3,100,70.7,75.0,72.0
20160427211500,493.5,479.4,48.5714,46,75.9,100,70.7,75.0,72.0
20160427213000,493.5,479.4,48.5714,46,77.4,100,70.6,75.0,72.0
20160427214500,493.5,479.4,48.5714,46,77.4,100,70.5,75.0,72.0
20160427220000,493.5,479.4,48.5714,46,77.4,100,70.5,75.0,72.0
20160427221500,493.5,479.4,48.5714,46,76.3,100,70.5,75.0,72.0
20160427223000,493.5,479.4,48.5714,46,77.5,100,70.5,75.0,72.0
20160427224500,493.5,479.4,48.5714,46,77.5,100,70.4,75.0,72.0
20160427230000,493.5,479.4,48.5714,46,75.9,100,70.4,75.0,72.0
20160427231500,493.5,479.4,48.5714,46,77.7,100,70.3,75.0,72.0
20160427233000,493.5,479.4,48.5714,46,76.4,100,70.3,75.0,72.0
20160427234500,493.5,479.4,48.5714,46,78.2,100,70.3,75.0,72.0
20160428000000,493.5,479.4,48.5714,46,76.6,100,70.2,75.0,72.0
20160428001500,493.5,479.4,48.5714,46,76.6,100,70.2,75.0,72.0
20160428003000,493.5,479.4,48.5714,46,76.6,100,70.2,75.0,72.0
20160428004500,493.5,479.4,48.5714,46,76.6,100,70.2,75.0,72.0
20160428010000,493.5,479.4,48.5714,46,78.6,100,70.2,75.0,72.0
20160428011500,493.5,479.4,48.5714,46,78.6,100,70.1,75.0,72.0
20160428013000,493.5,479.4,48.5714,46,78.6,100,70.1,75.0,72.0
20160428014500,493.5,479.4,48.5714,46,77.7,100,70.1,75.0,72.0
20160428020000,493.5,479.4,48.5714,46,76.8,100,70.1,75.0,72.0
20160428021500,493.5,479.4,48.5714,46,76.8,100,70.1,75.0,72.0
20160428023000,493.5,467.65,47.381,46,76.8,100,70.0,75.0,72.0
20160428024500,493.5,467.65,47.381,46,76.8,100,70.0,75.0,72.0
20160428030000,493.5,474.7,48.0952,46,76.8,100,70.0,75.0,72.0
20160428031500,493.5,474.7,48.0952,46,78.0,100,70.0,75.0,72.0
20160428033000,493.5,474.7,48.0952,46,76.8,100,70.0,75.0,72.0
20160428034500,493.5,467.65,47.381,46,78.1,100,70.0,75.0,72.0
20160428040000,493.5,467.65,47.381,46,76.8,100,70.1,75.0,72.0
20160428041500,493.5,474.7,48.0952,46,78.2,100,70.1,75.0,72.0
20160428043000,493.5,474.7,48.0952,46,76.8,100,70.0,75.0,72.0
20160428044500,493.5,474.7,48.0952,46,78.2,100,70.1,75.0,72.0
20160428050000,493.5,474.7,48.0952,46,76.4,100,70.1,75.0,72.0
20160428051500,493.5,467.65,47.381,46,78.2,100,70.0,75.0,72.0
20160428053000,493.5,479.4,48.5714,46,76.4,100,70.0,75.0,72.0
20160428054500,493.5,467.65,47.381,46,76.4,100,70.0,75.0,72.0
20160428060000,493.5,474.7,48.0952,46,78.2,100,70.0,75.0,72.0
20160428061500,493.5,467.65,47.381,46,76.8,100,70.0,75.0,72.0
20160428063000,493.5,474.7,48.0952,46,76.8,100,70.0,75.0,72.0
20160428064500,493.5,467.65,47.381,46,76.8,100,70.0,75.0,72.0
20160428070000,493.5,467.65,47.381,46,78.1,100,70.0,75.0,72.0
20160428071500,493.5,474.7,48.0952,46,76.4,100,69.9,75.0,72.0
20160428073000,493.5,467.65,47.381,46,77.7,100,69.9,75.0,72.0
20160428074500,493.5,474.7,48.0952,46,76.6,100,70.0,75.0,72.0
20160428080000,493.5,467.65,47.381,46,76.6,100,70.0,75.0,72.0
20160428081500,493.5,474.7,48.0952,46,76.6,100,70.0,75.0,72.0
20160428083000,493.5,474.7,48.0952,46,76.6,100,70.0,75.0,72.0
20160428084500,493.5,474.7,48.0952,46,76.6,100,70.1,75.0,72.0
20160428090000,493.5,467.65,47.381,46,76.6,100,70.2,75.0,72.0
20160428091500,493.5,467.65,47.381,46,76.6,100,70.2,75.0,72.0
20160428093000,493.5,479.4,48.5714,46,77.4,100,70.2,75.0,72.0
20160428094500,493.5,479.4,48.5714,46,77.4,100,70.2,75.0,72.0
20160428100000,493.5,479.4,48.5714,46,76.4,100,70.3,75.0,72.0
20160428101500,493.5,479.4,48.5714,46,77.2,100,70.3,75.0,72.0
20160428103000,493.5,479.4,48.5714,46,77.2,100,70.3,75.0,72.0
20160428104500,493.5,467.65,47.381,46,77.2,100,70.3,75.0,72.0
20160428110000,493.5,474.7,48.0952,46,77.2,100,70.3,75.0,72.0
20160428111500,493.5,467.65,47.381,46,77.2,100,70.4,75.0,72.0
20160428113000,493.5,467.65,47.381,46,77.2,100,70.4,75.0,72.0
20160428114500,493.5,474.7,48.0952,46,72.4,100,70.4,75.0,72.0
20160428120000,493.5,467.65,47.381,46,76.8,100,70.4,75.0,72.0
20160428121500,493.5,479.4,48.5714,46,76.8,100,70.5,75.0,72.0
20160428123000,493.5,479.4,48.5714,46,75.9,100,70.5,75.0,72.0
20160428124500,493.5,479.4,48.5714,46,76.8,100,70.6,75.0,72.0
20160428130000,493.5,479.4,48.5714,46,76.8,100,70.5,75.0,72.0
20160428131500,493.5,479.4,48.5714,46,76.8,100,70.6,75.0,72.0
20160428133000,493.5,479.4,48.5714,46,76.8,100,70.6,75.0,72.0
20160428134500,493.5,479.4,48.5714,46,76.8,100,70.7,75.0,72.0
20160428140000,493.5,479.4,48.5714,46,74.0,100,70.8,75.0,72.0
20160428141500,493.5,479.4,48.5714,46,84.3,100,70.8,75.0,72.0
20160428143000,493.5,479.4,48.5714,46,79.7,100,71.0,75.0,72.0
20160428144500,493.5,479.4,48.5714,46,79.7,100,71.2,75.0,72.0
20160428150000,493.5,500.55,50.7143,46,72.0,100,71.3,75.0,72.0
20160428151500,493.5,479.4,48.5714,46,73.5,100,71.3,75.0,72.0
20160428153000,493.5,479.4,48.5714,46,79.6,100,71.3,75.0,72.0
20160428154500,493.5,479.4,48.5714,46,72.5,100,71.2,75.0,72.0
20160428160000,493.5,491.15,49.7619,46,68.5,100,71.2,75.0,72.0
20160428161500,493.5,491.15,49.7619,46,71.6,100,71.1,75.0,72.0
20160428163000,493.5,491.15,49.7619,46,74.8,100,71.1,75.0,72.0
20160428164500,493.5,491.15,49.7619,46,73.5,100,70.9,75.0,72.0
20160428170000,493.5,491.15,49.7619,46,75.2,100,71.0,75.0,72.0
20160428171500,493.5,491.15,49.7619,46,75.2,100,71.0,75.0,72.0
20160428173000,493.5,484.1,49.0476,46,75.2,100,71.1,75.0,72.0
20160428174500,493.5,495.85,50.2381,46,76.4,100,71.1,75.0,72.0
20160428180000,493.5,495.85,50.2381,46,77.2,100,71.1,75.0,72.0
20160428181500,493.5,495.85,50.2381,46,75.5,100,71.1,75.0,72.0
20160428183000,493.5,495.85,50.2381,46,75.5,100,71.1,75.0,72.0
20160428184500,493.5,495.85,50.2381,46,75.5,100,71.1,75.0,72.0
20160428190000,493.5,495.85,50.2381,46,75.5,100,71.1,75.0,72.0
20160428191500,493.5,495.85,50.2381,46,76.8,100,71.0,75.0,72.0
20160428193000,493.5,495.85,50.2381,46,74.9,100,71.0,75.0,72.0
20160428194500,493.5,505.25,51.1905,46,78.5,100,71.0,75.0,72.0
20160428200000,493.5,491.15,49.7619,46,76.8,100,70.9,75.0,72.0
20160428201500,493.5,491.15,49.7619,46,74.8,100,70.9,75.0,72.0
20160428203000,493.5,491.15,49.7619,46,77.2,100,70.9,75.0,72.0
20160428204500,493.5,484.1,49.0476,46,76.4,100,70.8,75.0,72.0
20160428210000,493.5,491.15,49.7619,46,77.7,100,70.8,75.0,72.0
20160428211500,493.5,491.15,49.7619,46,77.7,100,70.8,75.0,72.0
20160428213000,493.5,491.15,49.7619,46,76.7,100,70.8,75.0,72.0
20160428214500,493.5,491.15,49.7619,46,76.7,100,70.8,75.0,72.0
20160428220000,493.5,491.15,49.7619,46,76.7,100,70.8,75.0,72.0
20160428221500,493.5,491.15,49.7619,46,76.7,100,70.7,75.0,72.0
20160428223000,493.5,491.15,49.7619,46,75.9,100,70.7,75.0,72.0
20160428224500,493.5,491.15,49.7619,46,75.9,100,70.7,75.0,72.0
20160428230000,493.5,484.1,49.0476,46,77.4,100,70.7,75.0,72.0
20160428231500,493.5,495.85,50.2381,46,77.4,100,70.6,75.0,72.0
20160428233000,493.5,495.85,50.2381,46,76.4,100,70.6,75.0,72.0
20160428234500,493.5,495.85,50.2381,46,77.7,100,70.5,75.0,72.0
20160429000000,493.5,495.85,50.2381,46,76.1,100,70.5,75.0,72.0
20160429001500,493.5,495.85,50.2381,46,77.5,100,70.5,75.0,72.0
20160429003000,493.5,495.85,50.2381,46,75.9,100,70.5,75.0,72.0
20160429004500,493.5,479.4,48.5714,46,77.7,100,70.4,75.0,72.0
20160429010000,493.5,491.15,49.7619,46,77.7,100,70.4,75.0,72.0
20160429011500,493.5,491.15,49.7619,46,75.9,100,70.4,75.0,72.0
20160429013000,493.5,491.15,49.7619,46,77.7,100,70.3,75.0,72.0
20160429014500,493.5,474.7,48.0952,46,77.7,100,70.3,75.0,72.0
20160429020000,493.5,474.7,48.0952,46,77.7,100,70.3,75.0,72.0
20160429021500,493.5,491.15,49.7619,46,77.7,100,70.3,75.0,72.0
20160429023000,493.5,491.15,49.7619,46,76.4,100,70.3,75.0,72.0
20160429024500,493.5,491.15,49.7619,46,78.2,100,70.3,75.0,72.0
20160429030000,493.5,491.15,49.7619,46,78.2,100,70.2,75.0,72.0
20160429031500,493.5,491.15,49.7619,46,75.9,100,70.2,75.0,72.0
20160429033000,493.5,484.1,49.0476,46,77.3,100,70.2,75.0,72.0
20160429034500,493.5,484.1,49.0476,46,78.2,100,70.2,75.0,72.0
20160429040000,493.5,484.1,49.0476,46,77.3,100,70.1,75.0,72.0
20160429041500,493.5,484.1,49.0476,46,76.4,100,70.1,75.0,72.0
20160429043000,493.5,484.1,49.0476,46,77.4,100,70.1,75.0,72.0
20160429044500,493.5,484.1,49.0476,46,77.4,100,70.0,75.0,72.0
20160429050000,493.5,491.15,49.7619,46,75.9,100,70.1,75.0,72.0
20160429051500,493.5,484.1,49.0476,46,75.9,100,70.0,75.0,72.0
20160429053000,493.5,484.1,49.0476,46,77.7,100,70.0,75.0,72.0
20160429054500,493.5,484.1,49.0476,46,75.9,100,70.0,75.0,72.0
20160429060000,493.5,484.1,49.0476,46,78.0,100,70.0,75.0,72.0
20160429061500,493.5,484.1,49.0476,46,78.0,100,69.9,75.0,72.0
20160429063000,493.5,484.1,49.0476,46,76.4,100,70.0,75.0,72.0
20160429064500,493.5,474.7,48.0952,46,78.2,100,69.9,75.0,72.0
20160429070000,493.5,467.65,47.381,46,77.4,100,69.7,75.0,72.0
20160429071500,493.5,479.4,48.5714,46,76.0,100,69.6,75.0,72.0
20160429073000,493.5,479.4,48.5714,46,77.7,100,69.7,75.0,72.0
20160429074500,493.5,467.65,47.381,46,76.8,100,69.7,75.0,72.0
20160429080000,493.5,474.7,48.0952,46,76.8,100,69.6,75.0,72.0
20160429081500,493.5,474.7,48.0952,46,74.0,100,69.6,75.0,72.0
20160429083000,493.5,491.15,49.7619,46,74.0,100,69.6,75.0,72.0
20160429084500,493.5,491.15,49.7619,46,74.0,100,69.6,75.0,72.0
20160429090000,493.5,491.15,49.7619,46,74.0,100,69.7,75.0,72.0
20160429091500,493.5,484.1,49.0476,46,75.8,100,69.6,75.0,72.0
20160429093000,493.5,500.55,50.7143,46,73.0,100,69.7,75.0,72.0
20160429094500,493.5,491.15,49.7619,46,77.2,100,69.7,75.0,72.0
20160429100000,493.5,491.15,49.7619,46,73.5,100,69.8,75.0,72.0
20160429101500,493.5,491.15,49.7619,46,72.0,100,69.8,75.0,72.0
20160429103000,493.5,491.15,49.7619,46,74.4,100,69.8,75.0,72.0
20160429104500,493.5,491.15,49.7619,46,69.7,100,69.9,75.0,72.0
20160429110000,493.5,500.55,50.7143,46,72.6,100,69.8,75.0,72.0
20160429111500,493.5,500.55,50.7143,46,74.0,100,69.9,75.0,72.0
20160429113000,493.5,479.4,48.5714,46,69.7,100,69.9,75.0,72.0
20160429114500,493.5,491.15,49.7619,46,68.6,100,69.8,75.0,72.0
20160429120000,493.5,491.15,49.7619,46,76.3,100,69.9,75.0,72.0
20160429121500,493.5,484.1,49.0476,46,75.4,100,70.0,75.0,72.0
20160429123000,493.5,491.15,49.7619,46,75.4,100,70.1,75.0,72.0
20160429124500,493.5,491.15,49.7619,46,73.0,100,70.1,75.0,72.0
20160429130000,493.5,491.15,49.7619,46,79.6,100,70.2,75.0,72.0
20160429131500,493.5,491.15,49.7619,46,75.4,100,70.3,75.0,72.0
20160429133000,493.5,491.15,49.7619,46,72.5,100,70.3,75.0,72.0
20160429134500,493.5,491.15,49.7619,46,69.2,100,70.3,75.0,72.0
20160429140000,493.5,491.15,49.7619,46,74.4,100,70.4,75.0,72.0
20160429141500,493.5,491.15,49.7619,46,71.1,100,70.4,75.0,72.0
20160429143000,493.5,491.15,49.7619,46,82.1,100,70.5,75.0,72.0
20160429144500,493.5,491.15,49.7619,46,70.6,100,70.5,75.0,72.0
20160429150000,493.5,491.15,49.7619,46,81.5,100,70.6,75.0,72.0
20160429151500,493.5,500.55,50.7143,46,73.5,100,70.7,75.0,72.0
20160429153000,493.5,491.15,49.7619,46,71.5,100,70.7,75.0,72.0
20160429154500,493.5,491.15,49.7619,46,73.5,100,70.8,75.0,72.0
20160429160000,493.5,491.15,49.7619,46,73.5,100,70.8,75.0,72.0
20160429161500,493.5,500.55,50.7143,46,81.5,100,70.8,75.0,72.0
20160429163000,493.5,500.55,50.7143,46,73.5,100,70.9,75.0,72.0
20160429164500,493.5,500.55,50.7143,46,76.3,100,70.9,75.0,72.0
20160429170000,493.5,500.55,50.7143,46,76.3,100,70.9,75.0,72.0
20160429171500,493.5,500.55,50.7143,46,75.4,100,71.0,75.0,72.0
20160429173000,493.5,500.55,50.7143,46,76.3,100,71.0,75.0,72.0
20160429174500,493.5,500.55,50.7143,46,75.4,100,71.0,75.0,72.0
20160429180000,493.5,500.55,50.7143,46,75.4,100,70.9,75.0,72.0
20160429181500,493.5,500.55,50.7143,46,76.3,100,70.9,75.0,72.0
20160429183000,493.5,500.55,50.7143,46,75.4,100,70.9,75.0,72.0
20160429184500,493.5,500.55,50.7143,46,76.3,100,70.8,75.0,72.0
20160429190000,493.5,500.55,50.7143,46,76.3,100,70.8,75.0,72.0
20160429191500,493.5,500.55,50.7143,46,75.4,100,70.7,75.0,72.0
20160429193000,493.5,500.55,50.7143,46,76.3,100,70.7,75.0,72.0
20160429194500,493.5,500.55,50.7143,46,76.3,100,70.6,75.0,72.0
20160429200000,493.5,500.55,50.7143,46,76.3,100,70.5,75.0,72.0
20160429201500,493.5,500.55,50.7143,46,76.3,100,70.5,75.0,72.0
20160429203000,493.5,500.55,50.7143,46,75.4,100,70.4,75.0,72.0
20160429204500,493.5,500.55,50.7143,46,75.4,100,70.4,75.0,72.0
20160429210000,493.5,500.55,50.7143,46,75.4,100,70.3,75.0,72.0
20160429211500,493.5,500.55,50.7143,46,76.3,100,70.3,75.0,72.0
20160429213000,493.5,500.55,50.7143,46,75.4,100,70.3,75.0,72.0
20160429214500,493.5,500.55,50.7143,46,75.4,100,70.3,75.0,72.0
20160429220000,493.5,500.55,50.7143,46,75.4,100,70.2,75.0,72.0
20160429221500,493.5,500.55,50.7143,46,76.6,100,70.2,75.0,72.0
20160429223000,493.5,500.55,50.7143,46,76.6,100,70.1,75.0,72.0
20160429224500,493.5,500.55,50.7143,46,75.4,100,70.1,75.0,72.0
20160429230000,493.5,500.55,50.7143,46,76.3,100,70.1,75.0,72.0
20160429231500,493.5,500.55,50.7143,46,76.3,100,70.0,75.0,72.0
20160429233000,493.5,491.15,49.7619,46,76.3,100,70.0,75.0,72.0
20160429234500,493.5,491.15,49.7619,46,76.3,100,70.0,75.0,72.0
20160430000000,493.5,500.55,50.7143,46,76.3,100,69.9,75.0,72.0
20160430001500,493.5,500.55,50.7143,46,76.3,100,69.9,75.0,72.0
20160430003000,493.5,500.55,50.7143,46,76.3,100,69.9,75.0,72.0
20160430004500,493.5,491.15,49.7619,46,76.3,100,69.8,75.0,72.0
20160430010000,493.5,491.15,49.7619,46,75.4,100,69.8,75.0,72.0
20160430011500,493.5,467.65,47.381,10,76.2,100,69.7,75.0,72.0
20160430013000,493.5,474.7,48.0952,47,74.4,100,69.7,75.0,72.0
20160430014500,493.5,467.65,47.381,47,75.4,100,69.7,75.0,72.0
20160430020000,493.5,474.7,48.0952,47,77.2,100,69.7,75.0,72.0
20160430021500,493.5,474.7,48.0952,47,76.3,100,69.7,75.0,72.0
20160430023000,493.5,467.65,47.381,47,77.3,100,69.7,75.0,72.0
20160430024500,493.5,467.65,47.381,47,77.3,100,69.7,75.0,72.0
20160430030000,493.5,467.65,47.381,47,75.9,100,69.7,75.0,72.0
20160430031500,493.5,474.7,48.0952,47,76.8,100,69.7,75.0,72.0
20160430033000,493.5,474.7,48.0952,47,78.0,100,69.7,75.0,72.0
20160430034500,493.5,467.65,47.381,47,76.3,100,69.7,75.0,72.0
20160430040000,493.5,467.65,47.381,47,74.4,100,69.6,75.0,72.0
20160430041500,493.5,467.65,47.381,47,76.8,100,69.6,75.0,72.0
20160430043000,493.5,474.7,48.0952,47,76.8,100,69.6,75.0,72.0
20160430044500,493.5,467.65,47.381,47,76.8,100,69.6,75.0,72.0
20160430050000,493.5,467.65,47.381,47,76.8,100,69.6,75.0,72.0
20160430051500,493.5,467.65,47.381,47,76.8,100,69.6,75.0,72.0
20160430053000,493.5,474.7,48.0952,47,75.9,100,69.6,75.0,72.0
20160430054500,493.5,467.65,47.381,47,76.8,100,69.5,75.0,72.0
20160430060000,493.5,467.65,47.381,47,76.8,100,69.5,75.0,72.0
20160430061500,493.5,474.7,48.0952,47,76.8,100,69.5,75.0,72.0
20160430063000,493.5,462.95,46.9048,47,76.8,100,69.5,75.0,72.0
20160430064500,493.5,467.65,47.381,47,76.8,100,69.5,75.0,72.0
20160430070000,493.5,462.95,46.9048,47,76.8,100,69.5,75.0,72.0
20160430071500,493.5,474.7,48.0952,47,76.8,100,69.4,75.0,72.0
20160430073000,493.5,467.65,47.381,47,76.8,100,69.4,75.0,72.0
20160430074500,493.5,474.7,48.0952,47,76.8,100,69.4,75.0,72.0
20160430080000,493.5,467.65,47.381,47,77.7,100,69.4,75.0,72.0
20160430081500,493.5,467.65,47.381,47,77.7,100,69.4,75.0,72.0
20160430083000,493.5,467.65,47.381,47,76.3,100,69.4,75.0,72.0
20160430084500,493.5,462.95,46.9048,47,76.3,100,69.4,75.0,72.0
20160430090000,493.5,467.65,47.381,47,76.3,100,69.4,75.0,72.0
20160430091500,493.5,467.65,47.381,47,76.3,100,69.4,75.0,72.0
20160430093000,493.5,462.95,46.9048,47,76.3,100,69.4,75.0,72.0
20160430094500,493.5,479.4,48.5714,47,76.3,100,69.4,75.0,72.0
20160430100000,493.5,479.4,48.5714,47,76.3,100,69.4,75.0,72.0
20160430101500,493.5,467.65,47.381,47,75.4,100,69.5,75.0,72.0
20160430103000,493.5,467.65,47.381,47,76.8,100,69.5,75.0,72.0
20160430104500,493.5,462.95,46.9048,47,74.6,100,69.5,75.0,72.0
20160430110000,493.5,467.65,47.381,47,76.3,100,69.5,75.0,72.0
20160430111500,493.5,474.7,48.0952,47,76.3,100,69.4,75.0,72.0
20160430113000,493.5,467.65,47.381,47,76.3,100,69.4,75.0,72.0
20160430114500,493.5,467.65,47.381,47,75.4,100,69.4,75.0,72.0
20160430120000,493.5,467.65,47.381,47,75.4,100,69.4,75.0,72.0
