PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160430121500,493.5,467.65,47.381,47,76.6,100,69.4,75.0,72.0
20160430123000,493.5,467.65,47.381,47,76.6,100,69.4,75.0,72.0
20160430124500,493.5,462.95,46.9048,47,78.3,100,69.3,75.0,72.0
20160430130000,493.5,467.65,47.381,47,76.3,100,69.3,75.0,72.0
20160430131500,493.5,474.7,48.0952,47,76.3,100,69.3,75.0,72.0
20160430133000,493.5,467.65,47.381,47,76.3,100,69.3,75.0,72.0
20160430134500,493.5,474.7,48.0952,47,77.3,100,69.2,75.0,72.0
20160430140000,493.5,467.65,47.381,47,77.3,100,69.2,75.0,72.0
20160430141500,493.5,462.95,46.9048,47,78.2,100,69.2,75.0,72.0
20160430143000,493.5,474.7,48.0952,47,76.4,100,69.2,75.0,72.0
20160430144500,493.5,467.65,47.381,47,78.2,100,69.2,75.0,72.0
20160430150000,493.5,474.7,48.0952,47,78.2,100,69.2,75.0,72.0
20160430151500,493.5,462.95,46.9048,47,76.4,100,69.2,75.0,72.0
20160430153000,493.5,462.95,46.9048,47,77.2,100,69.2,75.0,72.0
20160430154500,493.5,467.65,47.381,47,76.4,100,69.2,75.0,72.0
20160430160000,493.5,474.7,48.0952,47,77.7,100,69.2,75.0,72.0
20160430161500,493.5,467.65,47.381,47,77.7,100,69.2,75.0,72.0
20160430163000,493.5,467.65,47.381,47,77.7,100,69.3,75.0,72.0
20160430164500,493.5,474.7,48.0952,47,76.8,100,69.3,75.0,72.0
20160430170000,493.5,467.65,47.381,47,76.8,100,69.4,75.0,72.0
20160430171500,493.5,467.65,47.381,47,76.8,100,69.4,75.0,72.0
20160430173000,493.5,467.65,47.381,47,76.8,100,69.4,75.0,72.0
20160430174500,493.5,462.95,46.9048,47,76.8,100,69.5,75.0,72.0
20160430180000,493.5,474.7,48.0952,47,76.8,100,69.5,75.0,72.0
20160430181500,493.5,462.95,46.9048,47,76.8,100,69.5,75.0,72.0
20160430183000,493.5,467.65,47.381,47,75.9,100,69.5,75.0,72.0
20160430184500,493.5,467.65,47.381,47,78.2,100,69.5,75.0,72.0
20160430190000,493.5,474.7,48.0952,47,75.9,100,69.4,75.0,72.0
20160430191500,493.5,467.65,47.381,47,76.8,100,69.4,75.0,72.0
20160430193000,493.5,467.65,47.381,47,77.7,100,69.4,75.0,72.0
20160430194500,493.5,474.7,48.0952,47,76.7,100,69.3,75.0,72.0
20160430200000,493.5,467.65,47.381,47,77.5,100,69.3,75.0,72.0
20160430201500,493.5,467.65,47.381,47,75.9,100,69.3,75.0,72.0
20160430203000,493.5,467.65,47.381,47,77.3,100,69.2,75.0,72.0
20160430204500,493.5,467.65,47.381,47,77.3,100,69.2,75.0,72.0
20160430210000,493.5,467.65,47.381,47,75.9,100,69.2,75.0,72.0
20160430211500,493.5,467.65,47.381,47,77.1,100,69.2,75.0,72.0
20160430213000,493.5,467.65,47.381,47,77.1,100,69.1,75.0,72.0
20160430214500,493.5,462.95,46.9048,47,78.2,100,69.1,75.0,72.0
20160430220000,493.5,467.65,47.381,47,75.9,100,69.1,75.0,72.0
20160430221500,493.5,467.65,47.381,47,77.7,100,69.1,75.0,72.0
20160430223000,493.5,467.65,47.381,47,76.8,100,69.1,75.0,72.0
20160430224500,493.5,467.65,47.381,47,76.8,100,69.1,75.0,72.0
20160430230000,493.5,462.95,46.9048,47,76.8,100,69.1,75.0,72.0
20160430231500,493.5,467.65,47.381,47,76.8,100,69.1,75.0,72.0
20160430233000,493.5,467.65,47.381,47,77.6,100,69.1,75.0,72.0
20160430234500,493.5,474.7,48.0952,47,76.7,100,69.0,75.0,72.0
20160501000000,493.5,467.65,47.381,47,76.7,100,69.0,75.0,72.0
20160501001500,493.5,474.7,48.0952,47,76.7,100,69.0,75.0,72.0
20160501003000,493.5,467.65,47.381,47,76.7,100,69.0,75.0,72.0
20160501004500,493.5,467.65,47.381,47,77.8,100,69.0,75.0,72.0
20160501010000,493.5,467.65,47.381,47,76.2,100,68.9,75.0,72.0
20160501011500,493.5,467.65,47.381,47,77.7,100,68.9,75.0,72.0
20160501013000,493.5,462.95,46.9048,47,77.7,100,68.9,75.0,72.0
20160501014500,493.5,467.65,47.381,47,77.7,100,68.9,75.0,72.0
20160501020000,493.5,467.65,47.381,47,76.4,100,68.9,75.0,72.0
20160501021500,493.5,462.95,46.9048,47,77.7,100,68.9,75.0,72.0
20160501023000,493.5,467.65,47.381,47,77.7,100,68.9,75.0,72.0
20160501024500,493.5,462.95,46.9048,47,77.7,100,68.9,75.0,72.0
20160501030000,493.5,467.65,47.381,47,76.8,100,68.9,75.0,72.0
20160501031500,493.5,467.65,47.381,47,76.8,100,68.9,75.0,72.0
20160501033000,493.5,474.7,48.0952,47,78.1,100,68.9,75.0,72.0
20160501034500,493.5,467.65,47.381,47,76.4,100,68.9,75.0,72.0
20160501040000,493.5,462.95,46.9048,47,77.3,100,68.9,75.0,72.0
20160501041500,493.5,467.65,47.381,47,77.3,100,68.9,75.0,72.0
20160501043000,493.5,474.7,48.0952,47,75.9,100,68.9,75.0,72.0
20160501044500,493.5,467.65,47.381,47,75.9,100,68.9,75.0,72.0
20160501050000,493.5,467.65,47.381,47,78.2,100,68.9,75.0,72.0
20160501051500,493.5,462.95,46.9048,47,76.8,100,68.9,75.0,72.0
20160501053000,493.5,462.95,46.9048,47,76.8,100,68.9,75.0,72.0
20160501054500,493.5,467.65,47.381,47,77.7,100,68.8,75.0,72.0
20160501060000,493.5,467.65,47.381,47,76.9,100,68.8,75.0,72.0
20160501061500,493.5,467.65,47.381,47,76.9,100,68.8,75.0,72.0
20160501063000,493.5,467.65,47.381,47,76.9,100,68.8,75.0,72.0
20160501064500,493.5,462.95,46.9048,47,76.9,100,68.8,75.0,72.0
20160501070000,493.5,467.65,47.381,47,76.9,100,68.8,75.0,72.0
20160501071500,493.5,467.65,47.381,47,76.9,100,68.9,75.0,72.0
20160501073000,493.5,462.95,46.9048,47,75.9,100,68.9,75.0,72.0
20160501074500,493.5,467.65,47.381,47,75.9,100,68.9,75.0,72.0
20160501080000,493.5,462.95,46.9048,47,75.9,100,68.9,75.0,72.0
20160501081500,493.5,467.65,47.381,47,75.9,100,68.9,75.0,72.0
20160501083000,493.5,467.65,47.381,47,76.8,100,68.9,75.0,72.0
20160501084500,493.5,467.65,47.381,47,76.8,100,68.9,75.0,72.0
20160501090000,493.5,462.95,46.9048,47,75.9,100,68.9,75.0,72.0
20160501091500,493.5,462.95,46.9048,47,77.2,100,68.9,75.0,72.0
20160501093000,493.5,462.95,46.9048,47,78.2,100,68.8,75.0,72.0
20160501094500,493.5,467.65,47.381,47,76.4,100,68.8,75.0,72.0
20160501100000,493.5,467.65,47.381,47,77.3,100,68.8,75.0,72.0
20160501101500,493.5,474.7,48.0952,47,77.3,100,68.8,75.0,72.0
20160501103000,493.5,467.65,47.381,47,77.3,100,68.8,75.0,72.0
20160501104500,493.5,467.65,47.381,47,77.3,100,68.8,75.0,72.0
20160501110000,493.5,467.65,47.381,47,77.3,100,68.8,75.0,72.0
20160501111500,493.5,462.95,46.9048,47,75.9,100,68.8,75.0,72.0
20160501113000,493.5,474.7,48.0952,47,77.2,100,68.8,75.0,72.0
20160501114500,493.5,467.65,47.381,47,77.2,100,68.8,75.0,72.0
20160501120000,493.5,474.7,48.0952,47,75.9,100,68.8,75.0,72.0
20160501121500,493.5,474.7,48.0952,47,77.0,100,68.8,75.0,72.0
20160501123000,493.5,474.7,48.0952,47,77.0,100,68.8,75.0,72.0
20160501124500,493.5,474.7,48.0952,47,77.0,100,68.8,75.0,72.0
20160501130000,493.5,474.7,48.0952,47,77.0,100,68.8,75.0,72.0
20160501131500,493.5,467.65,47.381,47,77.0,100,68.9,75.0,72.0
20160501133000,493.5,467.65,47.381,47,77.0,100,68.9,75.0,72.0
20160501134500,493.5,467.65,47.381,47,77.0,100,68.9,75.0,72.0
20160501140000,493.5,462.95,46.9048,47,78.6,100,68.9,75.0,72.0
20160501141500,493.5,467.65,47.381,47,78.6,100,68.9,75.0,72.0
20160501143000,493.5,467.65,47.381,47,75.9,100,68.9,75.0,72.0
20160501144500,493.5,467.65,47.381,47,78.2,100,68.8,75.0,72.0
20160501150000,493.5,467.65,47.381,47,78.2,100,68.8,75.0,72.0
20160501151500,493.5,474.7,48.0952,47,76.3,100,68.8,75.0,72.0
20160501153000,493.5,474.7,48.0952,47,77.1,100,68.7,75.0,72.0
20160501154500,493.5,474.7,48.0952,47,78.7,100,68.7,75.0,72.0
20160501160000,493.5,474.7,48.0952,47,77.7,100,68.7,75.0,72.0
20160501161500,493.5,467.65,47.381,47,76.8,100,68.7,75.0,72.0
20160501163000,493.5,479.4,48.5714,47,76.8,100,68.7,75.0,72.0
20160501164500,493.5,479.4,48.5714,47,78.2,100,68.6,75.0,72.0
20160501170000,493.5,467.65,47.381,47,78.2,100,68.6,75.0,72.0
20160501171500,493.5,474.7,48.0952,47,76.3,100,68.6,75.0,72.0
20160501173000,493.5,474.7,48.0952,47,77.7,100,68.6,75.0,72.0
20160501174500,493.5,474.7,48.0952,47,75.8,100,68.6,75.0,72.0
20160501180000,493.5,467.65,47.381,47,77.2,100,68.5,75.0,72.0
20160501181500,493.5,474.7,48.0952,47,77.2,100,68.5,75.0,72.0
20160501183000,493.5,467.65,47.381,47,77.2,100,68.4,75.0,72.0
20160501184500,493.5,474.7,48.0952,47,77.2,100,68.5,75.0,72.0
20160501190000,493.5,474.7,48.0952,47,77.2,100,68.4,75.0,72.0
20160501191500,493.5,474.7,48.0952,47,77.2,100,68.4,75.0,72.0
20160501193000,493.5,467.65,47.381,47,77.2,100,68.4,75.0,72.0
20160501194500,493.5,474.7,48.0952,47,77.2,100,68.5,75.0,72.0
20160501200000,493.5,474.7,48.0952,47,75.9,100,68.5,75.0,72.0
20160501201500,493.5,474.7,48.0952,47,77.5,100,68.5,75.0,72.0
20160501203000,493.5,467.65,47.381,47,77.5,100,68.6,75.0,72.0
20160501204500,493.5,474.7,48.0952,47,78.7,100,68.6,75.0,72.0
20160501210000,493.5,474.7,48.0952,47,77.8,100,68.6,75.0,72.0
20160501211500,493.5,474.7,48.0952,47,77.8,100,68.6,75.0,72.0
20160501213000,493.5,474.7,48.0952,47,77.8,100,68.6,75.0,72.0
20160501214500,493.5,474.7,48.0952,47,81.0,100,68.6,75.0,72.0
20160501220000,493.5,467.65,47.381,47,78.7,100,68.7,75.0,72.0
20160501221500,493.5,474.7,48.0952,47,76.4,100,68.6,75.0,72.0
20160501223000,493.5,474.7,48.0952,47,77.2,100,68.6,75.0,72.0
20160501224500,493.5,467.65,47.381,47,77.2,100,68.6,75.0,72.0
20160501230000,493.5,474.7,48.0952,47,75.9,100,68.5,75.0,72.0
20160501231500,493.5,474.7,48.0952,47,75.9,100,68.4,75.0,72.0
20160501233000,493.5,474.7,48.0952,47,77.0,100,68.4,75.0,72.0
20160501234500,493.5,474.7,48.0952,47,77.0,100,68.4,75.0,72.0
20160502000000,493.5,484.1,49.0476,47,78.1,100,68.3,75.0,72.0
20160502001500,493.5,484.1,49.0476,47,77.3,100,68.3,75.0,72.0
20160502003000,493.5,484.1,49.0476,47,77.3,100,68.3,75.0,72.0
20160502004500,493.5,474.7,48.0952,47,78.7,100,68.3,75.0,72.0
20160502010000,493.5,474.7,48.0952,47,76.9,100,68.2,75.0,72.0
20160502011500,493.5,474.7,48.0952,47,76.9,100,68.2,75.0,72.0
20160502013000,493.5,467.65,47.381,47,82.5,100,68.2,75.0,72.0
20160502014500,493.5,479.4,48.5714,47,76.4,100,68.2,75.0,72.0
20160502020000,493.5,479.4,48.5714,47,76.4,100,68.2,75.0,72.0
20160502021500,493.5,479.4,48.5714,47,76.4,100,68.2,75.0,72.0
20160502023000,493.5,479.4,48.5714,47,76.4,100,68.2,75.0,72.0
20160502024500,493.5,479.4,48.5714,47,76.4,100,68.2,75.0,72.0
20160502030000,493.5,479.4,48.5714,47,76.4,100,68.2,75.0,72.0
20160502031500,493.5,479.4,48.5714,47,76.4,100,68.2,75.0,72.0
20160502033000,493.5,479.4,48.5714,47,77.3,100,68.3,75.0,72.0
20160502034500,493.5,479.4,48.5714,47,76.4,100,68.3,75.0,72.0
20160502040000,493.5,479.4,48.5714,47,76.4,100,68.3,75.0,72.0
20160502041500,493.5,479.4,48.5714,47,77.3,100,68.3,75.0,72.0
20160502043000,493.5,479.4,48.5714,47,80.6,100,68.3,75.0,72.0
20160502044500,493.5,479.4,48.5714,47,77.2,100,68.3,75.0,72.0
20160502050000,493.5,467.65,47.381,47,77.2,100,68.4,75.0,72.0
20160502051500,493.5,474.7,48.0952,47,77.2,100,68.4,75.0,72.0
20160502053000,493.5,474.7,48.0952,47,76.4,100,68.4,75.0,72.0
20160502054500,493.5,474.7,48.0952,47,77.8,100,68.4,75.0,72.0
20160502060000,493.5,474.7,48.0952,47,76.6,100,68.3,75.0,72.0
20160502061500,493.5,474.7,48.0952,47,80.4,100,68.3,75.0,72.0
20160502063000,493.5,474.7,48.0952,47,76.4,100,68.3,75.0,72.0
20160502064500,493.5,474.7,48.0952,47,76.4,100,68.3,75.0,72.0
20160502070000,493.5,474.7,48.0952,47,79.6,100,68.3,75.0,72.0
20160502071500,493.5,474.7,48.0952,47,78.2,100,68.3,75.0,72.0
20160502073000,493.5,484.1,49.0476,47,76.8,100,68.2,75.0,72.0
20160502074500,493.5,484.1,49.0476,47,76.8,100,68.2,75.0,72.0
20160502080000,493.5,484.1,49.0476,47,76.8,100,68.2,75.0,72.0
20160502081500,493.5,484.1,49.0476,47,76.8,100,68.2,75.0,72.0
20160502083000,493.5,484.1,49.0476,47,75.9,100,68.2,75.0,72.0
20160502084500,493.5,484.1,49.0476,47,75.9,100,68.2,75.0,72.0
20160502090000,493.5,484.1,49.0476,47,77.4,100,68.2,75.0,72.0
20160502091500,493.5,484.1,49.0476,47,76.5,100,68.2,75.0,72.0
20160502093000,493.5,484.1,49.0476,47,77.8,100,68.3,75.0,72.0
20160502094500,493.5,474.7,48.0952,47,76.1,100,68.3,75.0,72.0
20160502100000,493.5,474.7,48.0952,47,76.1,100,68.3,75.0,72.0
20160502101500,493.5,474.7,48.0952,47,76.9,100,68.3,75.0,72.0
20160502103000,493.5,484.1,49.0476,47,76.9,100,68.3,75.0,72.0
20160502104500,493.5,474.7,48.0952,47,77.7,100,68.3,75.0,72.0
20160502110000,493.5,474.7,48.0952,47,75.9,100,68.4,75.0,72.0
20160502111500,493.5,474.7,48.0952,47,77.2,100,68.4,75.0,72.0
20160502113000,493.5,474.7,48.0952,47,77.2,100,68.4,75.0,72.0
20160502114500,493.5,474.7,48.0952,47,75.9,100,68.4,75.0,72.0
20160502120000,493.5,474.7,48.0952,47,75.9,100,68.2,75.0,72.0
20160502121500,493.5,474.7,48.0952,47,75.9,100,68.4,75.0,72.0
20160502123000,493.5,474.7,48.0952,47,75.9,100,68.4,75.0,72.0
20160502124500,493.5,474.7,48.0952,47,76.8,100,68.4,75.0,72.0
20160502130000,493.5,474.7,48.0952,47,76.8,100,68.4,75.0,72.0
20160502131500,493.5,474.7,48.0952,47,76.8,100,68.4,75.0,72.0
20160502133000,493.5,474.7,48.0952,47,75.9,100,68.4,75.0,72.0
20160502134500,493.5,474.7,48.0952,47,77.7,100,68.4,75.0,72.0
20160502140000,493.5,474.7,48.0952,47,77.7,100,68.5,75.0,72.0
20160502141500,493.5,474.7,48.0952,47,76.9,100,68.4,75.0,72.0
20160502143000,493.5,474.7,48.0952,47,76.9,100,68.6,75.0,72.0
20160502144500,493.5,474.7,48.0952,47,76.9,100,68.6,75.0,72.0
20160502150000,493.5,474.7,48.0952,47,76.9,100,68.4,75.0,72.0
20160502151500,493.5,467.65,47.381,47,76.9,100,68.7,75.0,72.0
20160502153000,493.5,474.7,48.0952,47,76.9,100,68.6,75.0,72.0
20160502154500,493.5,467.65,47.381,47,76.9,100,68.6,75.0,72.0
20160502160000,493.5,462.95,46.9048,47,76.9,100,68.7,75.0,72.0
20160502161500,493.5,462.95,46.9048,47,75.8,100,68.7,75.0,72.0
20160502163000,493.5,467.65,47.381,47,76.8,100,68.8,75.0,72.0
20160502164500,493.5,467.65,47.381,47,76.8,100,68.9,75.0,72.0
20160502170000,493.5,455.9,46.1905,47,75.4,100,68.9,75.0,72.0
20160502171500,493.5,474.7,48.0952,47,75.4,100,68.9,75.0,72.0
20160502173000,493.5,474.7,48.0952,47,76.3,100,68.9,75.0,72.0
20160502174500,493.5,467.65,47.381,47,76.3,100,69.0,75.0,72.0
20160502180000,493.5,467.65,47.381,47,76.3,100,68.9,75.0,72.0
20160502181500,493.5,467.65,47.381,47,76.3,100,69.2,75.0,72.0
20160502183000,493.5,462.95,46.9048,47,76.3,100,69.2,75.0,72.0
20160502184500,493.5,467.65,47.381,47,76.3,100,69.2,75.0,72.0
20160502190000,493.5,474.7,48.0952,47,76.3,100,69.2,75.0,72.0
20160502191500,493.5,467.65,47.381,47,77.2,100,69.2,75.0,72.0
20160502193000,493.5,467.65,47.381,47,76.1,100,69.2,75.0,72.0
20160502194500,493.5,467.65,47.381,47,76.1,100,69.2,75.0,72.0
20160502200000,493.5,467.65,47.381,47,77.2,100,69.2,75.0,72.0
20160502201500,493.5,467.65,47.381,47,75.9,100,69.1,75.0,72.0
20160502203000,493.5,474.7,48.0952,47,77.7,100,69.3,75.0,72.0
20160502204500,493.5,462.95,46.9048,47,76.3,100,69.2,75.0,72.0
20160502210000,493.5,467.65,47.381,47,76.3,100,69.2,75.0,72.0
20160502211500,493.5,474.7,48.0952,47,76.3,100,69.2,75.0,72.0
20160502213000,493.5,462.95,46.9048,47,77.1,100,69.2,75.0,72.0
20160502214500,493.5,462.95,46.9048,47,77.1,100,69.1,75.0,72.0
20160502220000,493.5,467.65,47.381,47,77.1,100,69.1,75.0,72.0
20160502221500,493.5,467.65,47.381,47,77.1,100,69.1,75.0,72.0
20160502223000,493.5,467.65,47.381,47,77.1,100,69.1,75.0,72.0
20160502224500,493.5,467.65,47.381,47,77.1,100,69.1,75.0,72.0
20160502230000,493.5,474.7,48.0952,47,77.1,100,69.0,75.0,72.0
20160502231500,493.5,474.7,48.0952,47,77.1,100,69.0,75.0,72.0
20160502233000,493.5,455.9,46.1905,47,77.1,100,68.9,75.0,72.0
20160502234500,493.5,462.95,46.9048,47,76.3,100,68.9,75.0,72.0
20160503000000,493.5,462.95,46.9048,47,77.7,100,68.9,75.0,72.0
20160503001500,493.5,467.65,47.381,47,77.7,100,68.9,75.0,72.0
20160503003000,493.5,467.65,47.381,47,78.7,100,68.9,75.0,72.0
20160503004500,493.5,467.65,47.381,47,77.3,100,68.8,75.0,72.0
20160503010000,493.5,467.65,47.381,47,75.9,100,68.8,75.0,72.0
20160503011500,493.5,474.7,48.0952,47,75.9,100,68.8,75.0,72.0
20160503013000,493.5,462.95,46.9048,47,77.6,100,68.8,75.0,72.0
20160503014500,493.5,462.95,46.9048,47,77.6,100,68.8,75.0,72.0
20160503020000,493.5,462.95,46.9048,47,76.2,100,68.7,75.0,72.0
20160503021500,493.5,474.7,48.0952,47,76.2,100,68.7,75.0,72.0
20160503023000,493.5,467.65,47.381,47,76.2,100,68.7,75.0,72.0
20160503024500,493.5,467.65,47.381,47,77.3,100,68.7,75.0,72.0
20160503030000,493.5,467.65,47.381,47,78.1,100,68.7,75.0,72.0
20160503031500,493.5,462.95,46.9048,47,76.7,100,68.7,75.0,72.0
20160503033000,493.5,474.7,48.0952,47,76.7,100,68.7,75.0,72.0
20160503034500,493.5,467.65,47.381,47,76.7,100,68.6,75.0,72.0
20160503040000,493.5,467.65,47.381,47,76.7,100,68.6,75.0,72.0
20160503041500,493.5,467.65,47.381,47,77.6,100,68.6,75.0,72.0
20160503043000,493.5,467.65,47.381,47,76.3,100,68.6,75.0,72.0
20160503044500,493.5,474.7,48.0952,47,76.3,100,68.6,75.0,72.0
20160503050000,493.5,467.65,47.381,47,75.4,100,68.6,75.0,72.0
20160503051500,493.5,474.7,48.0952,47,79.2,100,68.6,75.0,72.0
20160503053000,493.5,467.65,47.381,47,79.2,100,68.6,75.0,72.0
20160503054500,493.5,474.7,48.0952,47,77.7,100,68.6,75.0,72.0
20160503060000,493.5,484.1,49.0476,47,78.9,100,68.5,75.0,72.0
20160503061500,493.5,474.7,48.0952,47,76.7,100,68.4,75.0,72.0
20160503063000,493.5,474.7,48.0952,47,77.8,100,68.6,75.0,72.0
20160503064500,493.5,474.7,48.0952,47,76.4,100,68.6,75.0,72.0
20160503070000,493.5,467.65,47.381,47,76.4,100,68.7,75.0,72.0
20160503071500,493.5,467.65,47.381,47,77.2,100,68.7,75.0,72.0
20160503073000,493.5,467.65,47.381,47,78.2,100,68.8,75.0,72.0
20160503074500,493.5,467.65,47.381,47,78.2,100,68.9,75.0,72.0
20160503080000,493.5,474.7,48.0952,47,78.2,100,69.0,75.0,72.0
20160503081500,493.5,474.7,48.0952,47,78.2,100,69.1,75.0,72.0
20160503083000,493.5,467.65,47.381,47,84.9,100,69.1,75.0,72.0
20160503084500,493.5,474.7,48.0952,47,82.4,100,69.2,75.0,72.0
20160503090000,493.5,467.65,47.381,47,77.9,100,69.3,75.0,72.0
20160503091500,493.5,462.95,46.9048,47,82.3,100,69.3,75.0,72.0
20160503093000,493.5,467.65,47.381,47,82.3,100,69.4,75.0,72.0
20160503094500,493.5,474.7,48.0952,47,77.3,100,69.5,75.0,72.0
20160503100000,493.5,467.65,47.381,47,78.3,100,69.6,75.0,72.0
20160503101500,493.5,474.7,48.0952,47,78.3,100,69.7,75.0,72.0
20160503103000,493.5,474.7,48.0952,47,81.3,100,69.8,75.0,72.0
20160503104500,493.5,474.7,48.0952,47,85.1,100,69.8,75.0,72.0
20160503110000,493.5,467.65,47.381,47,79.2,100,69.9,75.0,72.0
20160503111500,493.5,479.4,48.5714,47,77.8,100,70.0,75.0,72.0
20160503113000,493.5,479.4,48.5714,47,77.8,100,70.1,75.0,72.0
20160503114500,493.5,479.4,48.5714,47,85.7,100,70.2,75.0,72.0
20160503120000,493.5,467.65,47.381,47,83.7,100,70.2,75.0,72.0
20160503121500,493.5,479.4,48.5714,47,80.4,100,70.3,75.0,72.0
20160503123000,493.5,467.65,47.381,47,78.2,100,70.4,75.0,72.0
20160503124500,493.5,479.4,48.5714,47,82.5,100,70.4,75.0,72.0
20160503130000,493.5,479.4,48.5714,47,84.1,100,70.6,75.0,72.0
20160503131500,493.5,479.4,48.5714,47,79.7,100,70.6,75.0,72.0
20160503133000,493.5,479.4,48.5714,47,77.7,100,70.6,75.0,72.0
20160503134500,493.5,479.4,48.5714,47,77.7,100,70.6,75.0,72.0
20160503140000,493.5,479.4,48.5714,47,77.7,100,70.7,75.0,72.0
20160503141500,493.5,479.4,48.5714,47,79.1,100,70.7,75.0,72.0
20160503143000,493.5,479.4,48.5714,47,83.7,100,70.7,75.0,72.0
20160503144500,493.5,479.4,48.5714,47,83.7,100,70.7,75.0,72.0
20160503150000,493.5,479.4,48.5714,47,79.5,100,70.7,75.0,72.0
20160503151500,493.5,479.4,48.5714,47,77.8,100,70.7,75.0,72.0
20160503153000,493.5,479.4,48.5714,47,77.8,100,70.8,75.0,72.0
20160503154500,493.5,479.4,48.5714,47,77.8,100,70.7,75.0,72.0
20160503160000,493.5,479.4,48.5714,47,81.0,100,70.9,75.0,72.0
20160503161500,493.5,479.4,48.5714,47,79.1,100,71.0,75.0,72.0
20160503163000,493.5,491.15,49.7619,47,85.6,100,71.0,75.0,72.0
20160503164500,493.5,484.1,49.0476,47,79.2,100,71.1,75.0,72.0
20160503170000,493.5,484.1,49.0476,47,80.2,100,71.2,75.0,72.0
20160503171500,493.5,484.1,49.0476,47,80.2,100,71.2,75.0,72.0
20160503173000,493.5,491.15,49.7619,47,77.8,100,71.2,75.0,72.0
20160503174500,493.5,484.1,49.0476,47,82.4,100,71.3,75.0,72.0
20160503180000,493.5,491.15,49.7619,47,82.4,100,71.3,75.0,72.0
20160503181500,493.5,484.1,49.0476,47,80.3,100,71.3,75.0,72.0
20160503183000,493.5,495.85,50.2381,47,80.3,100,71.4,75.0,72.0
20160503184500,493.5,484.1,49.0476,47,77.7,100,71.4,75.0,72.0
20160503190000,493.5,495.85,50.2381,47,83.7,100,71.3,75.0,72.0
20160503191500,493.5,484.1,49.0476,47,80.7,100,71.3,75.0,72.0
20160503193000,493.5,491.15,49.7619,47,77.8,100,71.3,75.0,72.0
20160503194500,493.5,491.15,49.7619,47,83.0,100,71.3,75.0,72.0
20160503200000,493.5,484.1,49.0476,47,83.0,100,71.2,75.0,72.0
20160503201500,493.5,484.1,49.0476,47,77.8,100,71.2,75.0,72.0
20160503203000,493.5,484.1,49.0476,47,84.9,100,70.9,75.0,72.0
20160503204500,493.5,484.1,49.0476,47,78.9,100,71.0,75.0,72.0
20160503210000,493.5,484.1,49.0476,47,80.2,100,71.0,75.0,72.0
20160503211500,493.5,484.1,49.0476,47,82.3,100,71.0,75.0,72.0
20160503213000,493.5,484.1,49.0476,47,77.5,100,70.9,75.0,72.0
20160503214500,493.5,484.1,49.0476,47,85.0,100,70.9,75.0,72.0
20160503220000,493.5,484.1,49.0476,47,77.3,100,70.8,75.0,72.0
20160503221500,493.5,484.1,49.0476,47,83.1,100,70.8,75.0,72.0
20160503223000,493.5,484.1,49.0476,47,79.8,100,70.8,75.0,72.0
20160503224500,493.5,484.1,49.0476,47,78.1,100,70.7,75.0,72.0
20160503230000,493.5,484.1,49.0476,47,85.9,100,70.7,75.0,72.0
20160503231500,493.5,474.7,48.0952,47,78.4,100,70.7,75.0,72.0
20160503233000,493.5,484.1,49.0476,47,82.5,100,70.6,75.0,72.0
20160503234500,493.5,474.7,48.0952,47,80.5,100,70.6,75.0,72.0
20160504000000,493.5,484.1,49.0476,47,77.9,100,70.5,75.0,72.0
20160504001500,493.5,484.1,49.0476,47,81.6,100,70.5,75.0,72.0
20160504003000,493.5,484.1,49.0476,47,83.8,100,70.4,75.0,72.0
20160504004500,493.5,474.7,48.0952,47,76.8,100,70.4,75.0,72.0
20160504010000,493.5,474.7,48.0952,47,84.3,100,70.3,75.0,72.0
20160504011500,493.5,467.65,47.381,11,79.7,100,70.3,75.0,72.0
20160504013000,493.5,455.9,46.1905,46,76.4,100,70.3,75.0,72.0
20160504014500,493.5,467.65,47.381,46,82.1,100,70.2,75.0,72.0
20160504020000,493.5,462.95,46.9048,46,78.2,100,70.2,75.0,72.0
20160504021500,493.5,455.9,46.1905,46,79.6,100,70.2,75.0,72.0
20160504023000,493.5,455.9,46.1905,46,84.9,100,70.1,75.0,72.0
20160504024500,493.5,474.7,48.0952,46,86.8,100,70.0,75.0,72.0
20160504030000,493.5,474.7,48.0952,46,86.8,100,70.0,75.0,72.0
20160504031500,493.5,474.7,48.0952,46,84.7,100,70.0,75.0,72.0
20160504033000,493.5,474.7,48.0952,46,77.8,100,70.0,75.0,72.0
20160504034500,493.5,467.65,47.381,46,83.5,100,69.9,75.0,72.0
20160504040000,493.5,479.4,48.5714,46,83.5,100,69.9,75.0,72.0
20160504041500,493.5,467.65,47.381,46,77.8,100,69.9,75.0,72.0
20160504043000,493.5,467.65,47.381,46,86.2,100,69.9,75.0,72.0
20160504044500,493.5,462.95,46.9048,46,83.6,100,69.9,75.0,72.0
20160504050000,493.5,474.7,48.0952,46,79.9,100,69.8,75.0,72.0
20160504051500,493.5,467.65,47.381,46,81.4,100,69.8,75.0,72.0
20160504053000,493.5,467.65,47.381,46,86.8,100,69.8,75.0,72.0
20160504054500,493.5,467.65,47.381,46,82.5,100,69.8,75.0,72.0
20160504060000,493.5,479.4,48.5714,46,86.2,100,69.7,75.0,72.0
20160504061500,493.5,467.65,47.381,46,87.4,100,69.7,75.0,72.0
20160504063000,493.5,474.7,48.0952,46,80.5,100,69.7,75.0,72.0
20160504064500,493.5,474.7,48.0952,46,80.5,100,69.8,75.0,72.0
20160504070000,493.5,474.7,48.0952,46,86.2,100,69.8,75.0,72.0
20160504071500,493.5,474.7,48.0952,46,77.4,100,69.8,75.0,72.0
20160504073000,493.5,474.7,48.0952,46,86.2,100,69.8,75.0,72.0
20160504074500,493.5,467.65,47.381,46,81.7,100,69.9,75.0,72.0
20160504080000,493.5,474.7,48.0952,46,80.1,100,69.9,75.0,72.0
20160504081500,493.5,474.7,48.0952,46,77.1,100,69.9,75.0,72.0
20160504083000,493.5,474.7,48.0952,46,86.2,100,69.9,75.0,72.0
20160504084500,493.5,474.7,48.0952,46,78.2,100,69.9,75.0,72.0
20160504090000,493.5,467.65,47.381,46,81.9,100,69.9,75.0,72.0
20160504091500,493.5,467.65,47.381,46,83.3,100,69.9,75.0,72.0
20160504093000,493.5,479.4,48.5714,46,77.7,100,70.0,75.0,72.0
20160504094500,493.5,479.4,48.5714,46,85.6,100,70.0,75.0,72.0
20160504100000,493.5,479.4,48.5714,46,78.3,100,70.0,75.0,72.0
20160504101500,493.5,479.4,48.5714,46,80.1,100,70.2,75.0,72.0
20160504103000,493.5,479.4,48.5714,46,82.7,100,70.2,75.0,72.0
20160504104500,493.5,479.4,48.5714,46,77.8,100,70.3,75.0,72.0
20160504110000,493.5,479.4,48.5714,46,85.3,100,70.5,75.0,72.0
20160504111500,493.5,479.4,48.5714,46,85.3,100,70.6,75.0,72.0
20160504113000,493.5,479.4,48.5714,46,78.3,100,70.7,75.0,72.0
20160504114500,493.5,479.4,48.5714,46,79.9,100,70.9,75.0,72.0
20160504120000,493.5,479.4,48.5714,46,86.1,100,70.8,75.0,72.0
20160504121500,493.5,479.4,48.5714,46,83.3,100,70.7,75.0,72.0
20160504123000,493.5,479.4,48.5714,46,78.3,100,70.7,75.0,72.0
20160504124500,493.5,479.4,48.5714,46,81.5,100,70.6,75.0,72.0
20160504130000,493.5,479.4,48.5714,46,83.9,100,70.6,75.0,72.0
20160504131500,493.5,479.4,48.5714,46,77.8,100,71.0,75.0,72.0
20160504133000,493.5,479.4,48.5714,46,84.1,100,71.3,75.0,72.0
20160504134500,493.5,479.4,48.5714,46,81.2,100,71.6,75.0,72.0
20160504140000,493.5,479.4,48.5714,46,78.6,100,72.0,75.0,72.0
20160504141500,493.5,479.4,48.5714,46,86.2,100,71.9,75.0,72.0
20160504143000,493.5,479.4,48.5714,46,78.7,100,71.5,75.0,72.0
20160504144500,493.5,491.15,49.7619,46,81.9,100,71.5,75.0,72.0
20160504150000,493.5,484.1,49.0476,46,81.9,100,71.5,75.0,72.0
20160504151500,493.5,484.1,49.0476,46,77.8,100,71.4,75.0,72.0
20160504153000,493.5,491.15,49.7619,46,82.1,100,71.4,75.0,72.0
20160504154500,493.5,484.1,49.0476,46,85.9,100,71.4,75.0,72.0
20160504160000,493.5,484.1,49.0476,46,85.9,100,71.4,75.0,72.0
20160504161500,493.5,495.85,50.2381,46,82.6,100,71.4,75.0,72.0
20160504163000,493.5,484.1,49.0476,46,79.3,100,71.5,75.0,72.0
20160504164500,493.5,491.15,49.7619,46,79.3,100,71.5,75.0,72.0
20160504170000,493.5,491.15,49.7619,46,85.3,100,71.6,75.0,72.0
20160504171500,493.5,484.1,49.0476,46,80.7,100,71.6,75.0,72.0
20160504173000,493.5,500.55,50.7143,46,78.6,100,71.6,75.0,72.0
20160504174500,493.5,484.1,49.0476,46,86.4,100,71.7,75.0,72.0
20160504180000,493.5,491.15,49.7619,46,81.6,100,71.7,75.0,72.0
20160504181500,493.5,491.15,49.7619,46,78.7,100,71.7,75.0,72.0
20160504183000,493.5,484.1,49.0476,46,80.7,100,71.7,75.0,72.0
20160504184500,493.5,495.85,50.2381,46,86.0,100,71.8,75.0,72.0
20160504190000,493.5,495.85,50.2381,46,80.0,100,71.8,75.0,72.0
20160504191500,493.5,495.85,50.2381,46,78.3,100,71.8,75.0,72.0
20160504193000,493.5,495.85,50.2381,46,86.8,100,71.7,75.0,72.0
20160504194500,493.5,495.85,50.2381,46,79.5,100,71.7,75.0,72.0
20160504200000,493.5,495.85,50.2381,46,80.4,100,71.7,75.0,72.0
20160504201500,493.5,484.1,49.0476,46,84.5,100,71.6,75.0,72.0
20160504203000,493.5,491.15,49.7619,46,78.3,100,71.6,75.0,72.0
20160504204500,493.5,491.15,49.7619,46,83.6,100,71.5,75.0,72.0
20160504210000,493.5,491.15,49.7619,46,81.4,100,71.4,75.0,72.0
20160504211500,493.5,491.15,49.7619,46,79.1,100,71.3,75.0,72.0
20160504213000,493.5,479.4,48.5714,46,84.6,100,71.3,75.0,72.0
20160504214500,493.5,479.4,48.5714,46,77.3,100,71.3,75.0,72.0
20160504220000,493.5,479.4,48.5714,46,86.1,100,71.2,75.0,72.0
20160504221500,493.5,491.15,49.7619,46,78.7,100,71.2,75.0,72.0
20160504223000,493.5,484.1,49.0476,46,83.5,100,71.1,75.0,72.0
20160504224500,493.5,484.1,49.0476,46,81.0,100,71.0,75.0,72.0
20160504230000,493.5,491.15,49.7619,46,81.0,100,71.0,75.0,72.0
20160504231500,493.5,479.4,48.5714,46,85.6,100,71.0,75.0,72.0
20160504233000,493.5,491.15,49.7619,46,77.8,100,70.9,75.0,72.0
20160504234500,493.5,491.15,49.7619,46,84.8,100,70.9,75.0,72.0
20160505000000,493.5,484.1,49.0476,46,81.2,100,70.8,75.0,72.0
20160505001500,493.5,484.1,49.0476,46,81.2,100,70.8,75.0,72.0
20160505003000,493.5,474.7,48.0952,46,83.8,100,70.8,75.0,72.0
20160505004500,493.5,484.1,49.0476,46,77.3,100,70.7,75.0,72.0
20160505010000,493.5,484.1,49.0476,46,85.6,100,70.7,75.0,72.0
20160505011500,493.5,484.1,49.0476,46,78.3,100,70.7,75.0,72.0
20160505013000,493.5,484.1,49.0476,46,83.1,100,70.6,75.0,72.0
20160505014500,493.5,484.1,49.0476,46,81.2,100,70.5,75.0,72.0
20160505020000,493.5,474.7,48.0952,46,79.6,100,70.5,75.0,72.0
20160505021500,493.5,474.7,48.0952,46,82.7,100,70.5,75.0,72.0
20160505023000,493.5,474.7,48.0952,46,77.6,100,70.5,75.0,72.0
20160505024500,493.5,467.65,47.381,46,86.3,100,70.4,75.0,72.0
20160505030000,493.5,474.7,48.0952,46,77.8,100,70.4,75.0,72.0
20160505031500,493.5,474.7,48.0952,46,84.8,100,70.3,75.0,72.0
20160505033000,493.5,484.1,49.0476,46,80.5,100,70.3,75.0,72.0
20160505034500,493.5,484.1,49.0476,46,79.3,100,70.3,75.0,72.0
20160505040000,493.5,474.7,48.0952,46,86.0,100,70.3,75.0,72.0
20160505041500,493.5,474.7,48.0952,46,77.8,100,70.2,75.0,72.0
20160505043000,493.5,474.7,48.0952,46,84.7,100,70.2,75.0,72.0
20160505044500,493.5,474.7,48.0952,46,86.2,100,70.2,75.0,72.0
20160505050000,493.5,484.1,49.0476,46,77.6,100,70.1,75.0,72.0
20160505051500,493.5,474.7,48.0952,46,82.0,100,70.1,75.0,72.0
20160505053000,493.5,474.7,48.0952,46,77.3,100,70.0,75.0,72.0
20160505054500,493.5,474.7,48.0952,46,81.2,100,70.0,75.0,72.0
20160505060000,493.5,474.7,48.0952,46,86.8,100,70.0,75.0,72.0
20160505061500,493.5,474.7,48.0952,46,84.9,100,70.0,75.0,72.0
20160505063000,493.5,467.65,47.381,46,77.3,100,70.0,75.0,72.0
20160505064500,493.5,474.7,48.0952,46,81.1,100,70.0,75.0,72.0
20160505070000,493.5,474.7,48.0952,46,87.4,100,70.0,75.0,72.0
20160505071500,493.5,474.7,48.0952,46,78.9,100,70.0,75.0,72.0
20160505073000,493.5,474.7,48.0952,46,86.1,100,70.0,75.0,72.0
20160505074500,493.5,474.7,48.0952,46,79.8,100,70.0,75.0,72.0
20160505080000,493.5,474.7,48.0952,46,82.0,100,69.9,75.0,72.0
20160505081500,493.5,467.65,47.381,46,82.0,100,70.0,75.0,72.0
20160505083000,493.5,467.65,47.381,46,77.5,100,69.9,75.0,72.0
20160505084500,493.5,474.7,48.0952,46,86.2,100,69.9,75.0,72.0
20160505090000,493.5,467.65,47.381,46,78.4,100,70.0,75.0,72.0
20160505091500,493.5,474.7,48.0952,46,81.6,100,70.0,75.0,72.0
20160505093000,493.5,474.7,48.0952,46,84.0,100,70.0,75.0,72.0
20160505094500,493.5,474.7,48.0952,46,79.0,100,70.0,75.0,72.0
20160505100000,493.5,484.1,49.0476,46,79.0,100,70.0,75.0,72.0
20160505101500,493.5,484.1,49.0476,46,83.8,100,70.0,75.0,72.0
20160505103000,493.5,474.7,48.0952,46,78.2,100,70.1,75.0,72.0
20160505104500,493.5,474.7,48.0952,46,82.3,100,70.2,75.0,72.0
20160505110000,493.5,474.7,48.0952,46,83.2,100,70.2,75.0,72.0
20160505111500,493.5,467.65,47.381,46,78.9,100,70.2,75.0,72.0
20160505113000,493.5,474.7,48.0952,46,84.5,100,70.2,75.0,72.0
20160505114500,493.5,474.7,48.0952,46,78.3,100,70.3,75.0,72.0
20160505120000,493.5,474.7,48.0952,46,79.1,100,70.2,75.0,72.0
20160505121500,493.5,484.1,49.0476,46,86.2,100,70.3,75.0,72.0
20160505123000,493.5,484.1,49.0476,46,80.3,100,70.4,75.0,72.0
20160505124500,493.5,484.1,49.0476,46,78.3,100,70.4,75.0,72.0
20160505130000,493.5,474.7,48.0952,46,86.2,100,70.5,75.0,72.0
20160505131500,493.5,484.1,49.0476,46,82.6,100,70.5,75.0,72.0
20160505133000,493.5,484.1,49.0476,46,82.6,100,70.6,75.0,72.0
20160505134500,493.5,484.1,49.0476,46,78.7,100,70.7,75.0,72.0
20160505140000,493.5,491.15,49.7619,46,78.7,100,70.8,75.0,72.0
20160505141500,493.5,484.1,49.0476,46,81.2,100,70.8,75.0,72.0
20160505143000,493.5,491.15,49.7619,46,85.1,100,70.9,75.0,72.0
20160505144500,493.5,484.1,49.0476,46,77.9,100,71.0,75.0,72.0
20160505150000,493.5,491.15,49.7619,46,82.6,100,71.1,75.0,72.0
20160505151500,493.5,484.1,49.0476,46,82.6,100,71.2,75.0,72.0
20160505153000,493.5,484.1,49.0476,46,78.7,100,71.3,75.0,72.0
20160505154500,493.5,484.1,49.0476,46,78.7,100,71.4,75.0,72.0
20160505160000,493.5,495.85,50.2381,46,79.6,100,71.5,75.0,72.0
20160505161500,493.5,495.85,50.2381,46,86.5,100,71.6,75.0,72.0
20160505163000,493.5,495.85,50.2381,46,79.3,100,71.7,75.0,72.0
20160505164500,493.5,495.85,50.2381,46,80.6,100,71.7,75.0,72.0
20160505170000,493.5,495.85,50.2381,46,85.9,100,71.8,75.0,72.0
20160505171500,493.5,495.85,50.2381,46,79.7,100,71.9,75.0,72.0
20160505173000,493.5,495.85,50.2381,46,78.3,100,71.9,75.0,72.0
20160505174500,493.5,495.85,50.2381,46,81.4,100,72.0,75.0,72.0
20160505180000,493.5,495.85,50.2381,46,86.0,100,72.1,75.0,72.0
20160505181500,493.5,495.85,50.2381,46,82.6,100,72.1,75.0,72.0
20160505183000,493.5,495.85,50.2381,46,78.3,100,72.1,75.0,72.0
20160505184500,493.5,495.85,50.2381,46,86.8,100,72.1,75.0,72.0
20160505190000,493.5,495.85,50.2381,46,78.8,100,72.1,75.0,72.0
20160505191500,493.5,505.25,51.1905,46,82.3,100,72.1,75.0,72.0
20160505193000,493.5,505.25,51.1905,46,84.5,100,72.1,75.0,72.0
20160505194500,493.5,505.25,51.1905,46,78.7,100,72.0,75.0,72.0
20160505200000,493.5,495.85,50.2381,46,83.1,100,72.0,75.0,72.0
20160505201500,493.5,495.85,50.2381,46,83.1,100,71.9,75.0,72.0
20160505203000,493.5,495.85,50.2381,46,78.7,100,71.9,75.0,72.0
20160505204500,493.5,495.85,50.2381,46,82.4,100,71.9,75.0,72.0
20160505210000,493.5,495.85,50.2381,46,82.4,100,71.8,75.0,72.0
20160505211500,493.5,495.85,50.2381,46,77.7,100,71.8,75.0,72.0
20160505213000,493.5,495.85,50.2381,46,86.2,100,71.7,75.0,72.0
20160505214500,493.5,484.1,49.0476,46,79.4,100,71.7,75.0,72.0
20160505220000,493.5,495.85,50.2381,46,81.2,100,71.6,75.0,72.0
20160505221500,493.5,495.85,50.2381,46,83.7,100,71.6,75.0,72.0
20160505223000,493.5,495.85,50.2381,46,77.3,100,71.5,75.0,72.0
20160505224500,493.5,495.85,50.2381,46,86.2,100,71.4,75.0,72.0
20160505230000,493.5,495.85,50.2381,46,79.2,100,71.4,75.0,72.0
20160505231500,493.5,495.85,50.2381,46,80.0,100,71.3,75.0,72.0
20160505233000,493.5,495.85,50.2381,46,84.3,100,71.3,75.0,72.0
20160505234500,493.5,495.85,50.2381,46,78.3,100,71.2,75.0,72.0
20160506000000,493.5,495.85,50.2381,46,84.6,100,71.2,75.0,72.0
20160506001500,493.5,495.85,50.2381,46,80.7,100,71.1,75.0,72.0
20160506003000,493.5,495.85,50.2381,46,78.2,100,71.0,75.0,72.0
20160506004500,493.5,495.85,50.2381,46,85.3,100,71.0,75.0,72.0
20160506010000,493.5,495.85,50.2381,46,77.8,100,70.9,75.0,72.0
20160506011500,493.5,495.85,50.2381,46,86.3,100,70.9,75.0,72.0
20160506013000,493.5,495.85,50.2381,46,78.7,100,70.8,75.0,72.0
20160506014500,493.5,495.85,50.2381,46,81.0,100,70.8,75.0,72.0
20160506020000,493.5,495.85,50.2381,46,85.6,100,70.7,75.0,72.0
20160506021500,493.5,495.85,50.2381,46,77.8,100,70.7,75.0,72.0
20160506023000,493.5,484.1,49.0476,46,77.8,100,70.6,75.0,72.0
20160506024500,493.5,491.15,49.7619,46,78.7,100,70.5,75.0,72.0
20160506030000,493.5,491.15,49.7619,46,80.2,100,70.5,75.0,72.0
20160506031500,493.5,484.1,49.0476,46,87.4,100,70.5,75.0,72.0
20160506033000,493.5,484.1,49.0476,46,84.9,100,70.4,75.0,72.0
20160506034500,493.5,484.1,49.0476,46,88.0,100,70.4,75.0,72.0
20160506040000,493.5,491.15,49.7619,46,82.3,100,70.3,75.0,72.0
20160506041500,493.5,491.15,49.7619,46,78.3,100,70.3,75.0,72.0
20160506043000,493.5,479.4,48.5714,46,81.6,100,70.3,75.0,72.0
20160506044500,493.5,491.15,49.7619,46,87.5,100,70.2,75.0,72.0
20160506050000,493.5,484.1,49.0476,46,83.8,100,70.2,75.0,72.0
20160506051500,493.5,484.1,49.0476,46,77.3,100,70.2,75.0,72.0
20160506053000,493.5,484.1,49.0476,46,78.3,100,70.1,75.0,72.0
20160506054500,493.5,484.1,49.0476,46,80.7,100,70.0,75.0,72.0
20160506060000,493.5,484.1,49.0476,46,83.2,100,70.0,75.0,72.0
20160506061500,493.5,484.1,49.0476,46,87.4,100,70.0,75.0,72.0
20160506063000,493.5,484.1,49.0476,46,84.3,100,70.0,75.0,72.0
20160506064500,493.5,484.1,49.0476,46,77.3,100,70.0,75.0,72.0
20160506070000,493.5,484.1,49.0476,46,88.0,100,70.0,75.0,72.0
20160506071500,493.5,484.1,49.0476,46,84.3,100,70.0,75.0,72.0
20160506073000,493.5,491.15,49.7619,46,77.8,100,70.0,75.0,72.0
20160506074500,493.5,484.1,49.0476,46,77.8,100,70.0,75.0,72.0
20160506080000,493.5,484.1,49.0476,46,77.8,100,70.1,75.0,72.0
20160506081500,493.5,484.1,49.0476,46,78.7,100,70.1,75.0,72.0
20160506083000,493.5,484.1,49.0476,46,78.7,100,70.0,75.0,72.0
20160506084500,493.5,484.1,49.0476,46,77.8,100,70.2,75.0,72.0
20160506090000,493.5,491.15,49.7619,46,77.8,100,70.2,75.0,72.0
20160506091500,493.5,479.4,48.5714,46,78.6,100,70.2,75.0,72.0
20160506093000,493.5,479.4,48.5714,46,83.1,100,70.1,75.0,72.0
20160506094500,493.5,479.4,48.5714,46,86.2,100,70.1,75.0,72.0
20160506100000,493.5,491.15,49.7619,46,78.7,100,70.2,75.0,72.0
20160506101500,493.5,479.4,48.5714,46,78.7,100,70.1,75.0,72.0
20160506103000,493.5,491.15,49.7619,46,85.6,100,70.2,75.0,72.0
20160506104500,493.5,479.4,48.5714,46,78.7,100,70.2,75.0,72.0
20160506110000,493.5,479.4,48.5714,46,83.7,100,70.2,75.0,72.0
20160506111500,493.5,479.4,48.5714,46,81.3,100,70.2,75.0,72.0
20160506113000,493.5,479.4,48.5714,46,77.8,100,70.2,75.0,72.0
20160506114500,493.5,479.4,48.5714,46,84.9,100,70.2,75.0,72.0
20160506120000,493.5,479.4,48.5714,46,80.6,100,70.3,75.0,72.0
20160506121500,493.5,491.15,49.7619,46,78.3,100,70.3,75.0,72.0
20160506123000,493.5,484.1,49.0476,46,83.0,100,70.3,75.0,72.0
20160506124500,493.5,484.1,49.0476,46,86.7,100,70.4,75.0,72.0
20160506130000,493.5,484.1,49.0476,46,86.7,100,70.5,75.0,72.0
20160506131500,493.5,484.1,49.0476,46,80.2,100,70.5,75.0,72.0
20160506133000,493.5,484.1,49.0476,46,77.8,100,70.7,75.0,72.0
20160506134500,493.5,491.15,49.7619,46,81.5,100,70.7,75.0,72.0
20160506140000,493.5,491.15,49.7619,46,85.0,100,70.8,75.0,72.0
20160506141500,493.5,491.15,49.7619,46,80.2,100,70.9,75.0,72.0
20160506143000,493.5,491.15,49.7619,46,78.7,100,71.0,75.0,72.0
20160506144500,493.5,491.15,49.7619,46,86.8,100,71.1,75.0,72.0
20160506150000,493.5,491.15,49.7619,46,79.7,100,71.2,75.0,72.0
20160506151500,493.5,484.1,49.0476,46,79.7,100,71.3,75.0,72.0
20160506153000,493.5,495.85,50.2381,46,85.8,100,71.4,75.0,72.0
20160506154500,493.5,495.85,50.2381,46,78.3,100,71.5,75.0,72.0
20160506160000,493.5,495.85,50.2381,46,86.8,100,71.6,75.0,72.0
20160506161500,493.5,495.85,50.2381,46,79.6,100,71.7,75.0,72.0
20160506163000,493.5,495.85,50.2381,46,80.4,100,71.7,75.0,72.0
20160506164500,493.5,495.85,50.2381,46,85.8,100,71.8,75.0,72.0
20160506170000,493.5,495.85,50.2381,46,79.4,100,71.9,75.0,72.0
20160506171500,493.5,495.85,50.2381,46,83.4,100,72.0,75.0,72.0
20160506173000,493.5,495.85,50.2381,46,84.6,100,72.1,75.0,72.0
20160506174500,493.5,495.85,50.2381,46,79.7,100,72.1,75.0,72.0
20160506180000,493.5,495.85,50.2381,46,78.6,100,72.2,75.0,72.0
20160506181500,493.5,495.85,50.2381,46,86.2,100,72.2,75.0,72.0
20160506183000,493.5,505.25,51.1905,46,86.2,100,72.2,75.0,72.0
20160506184500,493.5,505.25,51.1905,46,80.2,100,72.0,75.0,72.0
20160506190000,493.5,505.25,51.1905,46,79.2,100,72.2,75.0,72.0
20160506191500,493.5,495.85,50.2381,46,80.5,100,72.2,75.0,72.0
20160506193000,493.5,509.95,51.6667,46,86.3,100,72.2,75.0,72.0
20160506194500,493.5,495.85,50.2381,46,80.2,100,72.2,75.0,72.0
20160506200000,493.5,495.85,50.2381,46,78.7,100,72.2,75.0,72.0
20160506201500,493.5,495.85,50.2381,46,86.4,100,72.1,75.0,72.0
20160506203000,493.5,505.25,51.1905,46,79.2,100,72.1,75.0,72.0
20160506204500,493.5,495.85,50.2381,46,84.3,100,72.1,75.0,72.0
20160506210000,493.5,495.85,50.2381,46,81.3,100,71.9,75.0,72.0
20160506211500,493.5,495.85,50.2381,46,78.7,100,71.9,75.0,72.0
20160506213000,493.5,495.85,50.2381,46,85.3,100,71.9,75.0,72.0
20160506214500,493.5,495.85,50.2381,46,78.3,100,71.8,75.0,72.0
20160506220000,493.5,495.85,50.2381,46,84.7,100,71.8,75.0,72.0
20160506221500,493.5,495.85,50.2381,46,80.7,100,71.7,75.0,72.0
20160506223000,493.5,495.85,50.2381,46,79.0,100,71.7,75.0,72.0
20160506224500,493.5,495.85,50.2381,46,86.2,100,71.6,75.0,72.0
20160506230000,493.5,495.85,50.2381,46,78.3,100,71.6,75.0,72.0
20160506231500,493.5,484.1,49.0476,46,84.0,100,71.5,75.0,72.0
20160506233000,493.5,495.85,50.2381,46,83.1,100,71.4,75.0,72.0
20160506234500,493.5,495.85,50.2381,46,79.1,100,71.3,75.0,72.0
20160507000000,493.5,484.1,49.0476,46,79.1,100,71.3,75.0,72.0
20160507001500,493.5,491.15,49.7619,46,78.3,100,71.3,75.0,72.0
20160507003000,493.5,491.15,49.7619,46,82.0,100,71.2,75.0,72.0
20160507004500,493.5,491.15,49.7619,46,86.9,100,71.2,75.0,72.0
20160507010000,493.5,484.1,49.0476,46,80.2,100,71.1,75.0,72.0
20160507011500,493.5,484.1,49.0476,10,80.2,100,71.0,75.0,72.0
20160507013000,493.5,455.9,46.1905,46,78.3,100,70.9,75.0,72.0
20160507014500,493.5,455.9,46.1905,46,77.2,100,70.9,75.0,72.0
20160507020000,493.5,467.65,47.381,46,84.3,100,70.8,75.0,72.0
20160507021500,493.5,462.95,46.9048,46,86.2,100,70.8,75.0,72.0
20160507023000,493.5,467.65,47.381,46,80.9,100,70.7,75.0,72.0
20160507024500,493.5,467.65,47.381,46,78.7,100,70.7,75.0,72.0
20160507030000,493.5,462.95,46.9048,46,87.5,100,70.7,75.0,72.0
20160507031500,493.5,462.95,46.9048,46,85.6,100,70.6,75.0,72.0
20160507033000,493.5,462.95,46.9048,46,77.8,100,70.5,75.0,72.0
20160507034500,493.5,467.65,47.381,46,82.7,100,70.5,75.0,72.0
20160507040000,493.5,467.65,47.381,46,86.8,100,70.5,75.0,72.0
20160507041500,493.5,455.9,46.1905,46,78.2,100,70.5,75.0,72.0
20160507043000,493.5,462.95,46.9048,46,79.7,100,70.4,75.0,72.0
20160507044500,493.5,462.95,46.9048,46,82.3,100,70.4,75.0,72.0
20160507050000,493.5,462.95,46.9048,46,88.0,100,70.3,75.0,72.0
20160507051500,493.5,462.95,46.9048,46,85.6,100,70.3,75.0,72.0
20160507053000,493.5,455.9,46.1905,46,77.3,100,70.3,75.0,72.0
20160507054500,493.5,455.9,46.1905,46,87.5,100,70.2,75.0,72.0
20160507060000,493.5,462.95,46.9048,46,82.4,100,70.2,75.0,72.0
20160507061500,493.5,462.95,46.9048,46,78.3,100,70.2,75.0,72.0
20160507063000,493.5,467.65,47.381,46,87.4,100,70.1,75.0,72.0
20160507064500,493.5,451.2,45.7143,46,79.6,100,70.1,75.0,72.0
20160507070000,493.5,462.95,46.9048,46,79.6,100,70.0,75.0,72.0
20160507071500,493.5,467.65,47.381,46,87.5,100,70.0,75.0,72.0
20160507073000,493.5,467.65,47.381,46,82.4,100,70.0,75.0,72.0
20160507074500,493.5,455.9,46.1905,46,79.3,100,70.0,75.0,72.0
20160507080000,493.5,462.95,46.9048,46,86.9,100,70.0,75.0,72.0
20160507081500,493.5,455.9,46.1905,46,81.8,100,70.0,75.0,72.0
20160507083000,493.5,455.9,46.1905,46,78.7,100,70.0,75.0,72.0
20160507084500,493.5,462.95,46.9048,46,84.5,100,70.0,75.0,72.0
20160507090000,493.5,444.15,45.0,46,85.6,100,70.0,75.0,72.0
20160507091500,493.5,479.4,48.5714,47,77.2,100,70.0,75.0,72.0
20160507093000,493.5,479.4,48.5714,47,78.7,100,70.0,75.0,72.0
20160507094500,493.5,479.4,48.5714,47,83.5,100,70.0,75.0,72.0
20160507100000,493.5,479.4,48.5714,47,86.7,100,70.0,75.0,72.0
20160507101500,493.5,479.4,48.5714,47,83.7,100,70.0,75.0,72.0
20160507103000,493.5,479.4,48.5714,47,78.5,100,70.1,75.0,72.0
20160507104500,493.5,479.4,48.5714,47,77.3,100,70.1,75.0,72.0
20160507110000,493.5,479.4,48.5714,47,80.2,100,70.1,75.0,72.0
20160507111500,493.5,479.4,48.5714,47,78.3,100,70.2,75.0,72.0
20160507113000,493.5,479.4,48.5714,47,79.4,100,70.2,75.0,72.0
20160507114500,493.5,479.4,48.5714,47,81.2,100,70.2,75.0,72.0
20160507120000,493.5,491.15,49.7619,47,81.2,100,70.2,75.0,72.0
20160507121500,493.5,484.1,49.0476,47,78.3,100,70.3,75.0,72.0
20160507123000,493.5,484.1,49.0476,47,76.8,100,70.3,75.0,72.0
20160507124500,493.5,484.1,49.0476,47,76.8,100,70.3,75.0,72.0
20160507130000,493.5,484.1,49.0476,47,77.8,100,70.4,75.0,72.0
20160507131500,493.5,484.1,49.0476,47,79.5,100,70.4,75.0,72.0
20160507133000,493.5,484.1,49.0476,47,81.7,100,70.5,75.0,72.0
20160507134500,493.5,484.1,49.0476,47,79.7,100,70.6,75.0,72.0
20160507140000,493.5,491.15,49.7619,47,79.7,100,70.7,75.0,72.0
20160507141500,493.5,491.15,49.7619,47,77.3,100,70.8,75.0,72.0
20160507143000,493.5,491.15,49.7619,47,82.9,100,70.8,75.0,72.0
20160507144500,493.5,484.1,49.0476,47,81.7,100,71.0,75.0,72.0
20160507150000,493.5,484.1,49.0476,47,77.3,100,71.0,75.0,72.0
20160507151500,493.5,495.85,50.2381,47,82.5,100,71.2,75.0,72.0
20160507153000,493.5,495.85,50.2381,47,82.5,100,71.3,75.0,72.0
20160507154500,493.5,495.85,50.2381,47,78.3,100,71.3,75.0,72.0
20160507160000,493.5,495.85,50.2381,47,78.3,100,71.5,75.0,72.0
20160507161500,493.5,484.1,49.0476,47,82.0,100,71.6,75.0,72.0
20160507163000,493.5,491.15,49.7619,47,85.1,100,71.7,75.0,72.0
20160507164500,493.5,491.15,49.7619,47,77.9,100,71.7,75.0,72.0
20160507170000,493.5,491.15,49.7619,47,80.9,100,71.8,75.0,72.0
20160507171500,493.5,491.15,49.7619,47,85.7,100,71.9,75.0,72.0
20160507173000,493.5,491.15,49.7619,47,79.2,100,72.0,75.0,72.0
20160507174500,493.5,491.15,49.7619,47,77.8,100,72.1,75.0,72.0
20160507180000,493.5,491.15,49.7619,47,79.0,100,72.1,75.0,72.0
20160507181500,493.5,491.15,49.7619,47,85.6,100,72.2,75.0,72.0
20160507183000,493.5,500.55,50.7143,47,79.7,100,72.2,75.0,72.0
20160507184500,493.5,500.55,50.7143,47,77.8,100,72.2,75.0,72.0
20160507190000,493.5,500.55,50.7143,47,83.1,100,72.2,75.0,72.0
20160507191500,493.5,500.55,50.7143,47,83.1,100,72.2,75.0,72.0
20160507193000,493.5,491.15,49.7619,47,78.1,100,72.2,75.0,72.0
20160507194500,493.5,491.15,49.7619,47,79.6,100,72.2,75.0,72.0
20160507200000,493.5,484.1,49.0476,47,85.6,100,72.1,75.0,72.0
20160507201500,493.5,491.15,49.7619,47,79.2,100,72.1,75.0,72.0
20160507203000,493.5,491.15,49.7619,47,77.2,100,71.9,75.0,72.0
20160507204500,493.5,491.15,49.7619,47,85.6,100,71.9,75.0,72.0
20160507210000,493.5,479.4,48.5714,47,78.7,100,71.8,75.0,72.0
20160507211500,493.5,495.85,50.2381,47,79.6,100,71.8,75.0,72.0
20160507213000,493.5,495.85,50.2381,47,84.8,100,71.7,75.0,72.0
20160507214500,493.5,495.85,50.2381,47,77.8,100,71.7,75.0,72.0
20160507220000,493.5,495.85,50.2381,47,80.0,100,71.6,75.0,72.0
20160507221500,493.5,495.85,50.2381,47,85.0,100,71.6,75.0,72.0
20160507223000,493.5,495.85,50.2381,47,77.8,100,71.6,75.0,72.0
20160507224500,493.5,484.1,49.0476,47,80.4,100,71.5,75.0,72.0
20160507230000,493.5,484.1,49.0476,47,85.1,100,71.4,75.0,72.0
20160507231500,493.5,484.1,49.0476,47,78.7,100,71.3,75.0,72.0
20160507233000,493.5,484.1,49.0476,47,78.7,100,71.3,75.0,72.0
20160507234500,493.5,484.1,49.0476,47,78.7,100,71.3,75.0,72.0
20160508000000,493.5,484.1,49.0476,47,77.7,100,71.2,75.0,72.0
20160508001500,493.5,491.15,49.7619,47,85.6,100,71.2,75.0,72.0
20160508003000,493.5,484.1,49.0476,47,81.1,100,71.1,75.0,72.0
20160508004500,493.5,491.15,49.7619,47,77.3,100,71.1,75.0,72.0
20160508010000,493.5,484.1,49.0476,47,77.3,100,71.0,75.0,72.0
20160508011500,493.5,495.85,50.2381,47,81.1,100,70.9,75.0,72.0
20160508013000,493.5,484.1,49.0476,47,82.9,100,70.9,75.0,72.0
20160508014500,493.5,491.15,49.7619,47,82.9,100,70.8,75.0,72.0
20160508020000,493.5,479.4,48.5714,47,79.5,100,70.8,75.0,72.0
20160508021500,493.5,479.4,48.5714,47,78.2,100,70.8,75.0,72.0
20160508023000,493.5,479.4,48.5714,47,80.1,100,70.7,75.0,72.0
20160508024500,493.5,491.15,49.7619,47,83.3,100,70.7,75.0,72.0
20160508030000,493.5,484.1,49.0476,47,81.5,100,70.6,75.0,72.0
20160508031500,493.5,474.7,48.0952,47,77.6,100,70.6,75.0,72.0
20160508033000,493.5,484.1,49.0476,47,80.4,100,70.5,75.0,72.0
20160508034500,493.5,484.1,49.0476,47,86.3,100,70.5,75.0,72.0
20160508040000,493.5,484.1,49.0476,47,84.4,100,70.4,75.0,72.0
20160508041500,493.5,484.1,49.0476,47,79.1,100,70.4,75.0,72.0
20160508043000,493.5,484.1,49.0476,47,76.8,100,70.3,75.0,72.0
20160508044500,493.5,484.1,49.0476,47,80.1,100,70.3,75.0,72.0
20160508050000,493.5,484.1,49.0476,47,85.5,100,70.3,75.0,72.0
20160508051500,493.5,484.1,49.0476,47,84.3,100,70.3,75.0,72.0
20160508053000,493.5,484.1,49.0476,47,77.2,100,70.2,75.0,72.0
20160508054500,493.5,484.1,49.0476,47,78.7,100,70.2,75.0,72.0
20160508060000,493.5,484.1,49.0476,47,86.8,100,70.2,75.0,72.0
20160508061500,493.5,484.1,49.0476,47,80.5,100,70.1,75.0,72.0
20160508063000,493.5,474.7,48.0952,47,77.3,100,70.1,75.0,72.0
20160508064500,493.5,474.7,48.0952,47,82.2,100,70.1,75.0,72.0
20160508070000,493.5,474.7,48.0952,47,86.3,100,70.0,75.0,72.0
20160508071500,493.5,484.1,49.0476,47,80.5,100,70.0,75.0,72.0
20160508073000,493.5,484.1,49.0476,47,78.6,100,70.0,75.0,72.0
20160508074500,493.5,484.1,49.0476,47,78.6,100,70.0,75.0,72.0
20160508080000,493.5,484.1,49.0476,47,81.0,100,70.0,75.0,72.0
20160508081500,493.5,467.65,47.381,47,82.2,100,70.0,75.0,72.0
20160508083000,493.5,474.7,48.0952,47,78.3,100,70.0,75.0,72.0
20160508084500,493.5,474.7,48.0952,47,77.3,100,70.0,75.0,72.0
20160508090000,493.5,474.7,48.0952,47,78.3,100,70.0,75.0,72.0
20160508091500,493.5,467.65,47.381,47,83.3,100,70.0,75.0,72.0
20160508093000,493.5,474.7,48.0952,47,83.3,100,70.1,75.0,72.0
20160508094500,493.5,467.65,47.381,47,83.3,100,70.1,75.0,72.0
20160508100000,493.5,474.7,48.0952,47,84.6,100,70.1,75.0,72.0
20160508101500,493.5,474.7,48.0952,47,77.3,100,70.2,75.0,72.0
20160508103000,493.5,474.7,48.0952,47,82.3,100,70.2,75.0,72.0
20160508104500,493.5,484.1,49.0476,47,82.3,100,70.2,75.0,72.0
20160508110000,493.5,484.1,49.0476,47,76.8,100,70.3,75.0,72.0
20160508111500,493.5,484.1,49.0476,47,85.0,100,70.3,75.0,72.0
20160508113000,493.5,484.1,49.0476,47,86.8,100,70.3,75.0,72.0
20160508114500,493.5,484.1,49.0476,47,82.2,100,70.4,75.0,72.0
20160508120000,493.5,484.1,49.0476,47,76.8,100,70.4,75.0,72.0
20160508121500,493.5,484.1,49.0476,47,82.1,100,70.5,75.0,72.0
20160508123000,493.5,484.1,49.0476,47,83.3,100,70.5,75.0,72.0
