PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160508124500,493.5,484.1,49.0476,47,78.2,100,70.5,75.0,72.0
20160508130000,493.5,484.1,49.0476,47,78.2,100,70.7,75.0,72.0
20160508131500,493.5,484.1,49.0476,47,84.9,100,70.7,75.0,72.0
20160508133000,493.5,484.1,49.0476,47,80.2,100,70.8,75.0,72.0
20160508134500,493.5,484.1,49.0476,47,77.3,100,70.8,75.0,72.0
20160508140000,493.5,484.1,49.0476,47,83.7,100,70.9,75.0,72.0
20160508141500,493.5,484.1,49.0476,47,79.7,100,71.0,75.0,72.0
20160508143000,493.5,491.15,49.7619,47,77.2,100,71.0,75.0,72.0
20160508144500,493.5,484.1,49.0476,47,84.9,100,71.2,75.0,72.0
20160508150000,493.5,484.1,49.0476,47,79.2,100,71.2,75.0,72.0
20160508151500,493.5,484.1,49.0476,47,77.8,100,71.3,75.0,72.0
20160508153000,493.5,484.1,49.0476,47,83.0,100,71.4,75.0,72.0
20160508154500,493.5,491.15,49.7619,47,85.7,100,71.5,75.0,72.0
20160508160000,493.5,484.1,49.0476,47,78.7,100,71.6,75.0,72.0
20160508161500,493.5,491.15,49.7619,47,77.3,100,71.7,75.0,72.0
20160508163000,493.5,491.15,49.7619,47,84.1,100,71.7,75.0,72.0
20160508164500,493.5,491.15,49.7619,47,78.8,100,71.8,75.0,72.0
20160508170000,493.5,484.1,49.0476,47,77.7,100,71.8,75.0,72.0
20160508171500,493.5,484.1,49.0476,47,85.2,100,71.8,75.0,72.0
20160508173000,493.5,484.1,49.0476,47,77.7,100,71.9,75.0,72.0
20160508174500,493.5,484.1,49.0476,47,81.1,100,71.9,75.0,72.0
20160508180000,493.5,484.1,49.0476,47,84.5,100,71.9,75.0,72.0
20160508181500,493.5,484.1,49.0476,47,79.2,100,71.9,75.0,72.0
20160508183000,493.5,491.15,49.7619,47,78.2,100,71.9,75.0,72.0
20160508184500,493.5,491.15,49.7619,47,85.6,100,71.9,75.0,72.0
20160508190000,493.5,491.15,49.7619,47,80.2,100,71.8,75.0,72.0
20160508191500,493.5,491.15,49.7619,47,83.8,100,71.8,75.0,72.0
20160508193000,493.5,491.15,49.7619,47,79.2,100,71.7,75.0,72.0
20160508194500,493.5,491.15,49.7619,47,77.3,100,71.7,75.0,72.0
20160508200000,493.5,484.1,49.0476,47,84.9,100,71.6,75.0,72.0
20160508201500,493.5,491.15,49.7619,47,78.8,100,71.5,75.0,72.0
20160508203000,493.5,491.15,49.7619,47,77.3,100,71.4,75.0,72.0
20160508204500,493.5,491.15,49.7619,47,85.3,100,71.4,75.0,72.0
20160508210000,493.5,484.1,49.0476,47,78.3,100,71.3,75.0,72.0
20160508211500,493.5,491.15,49.7619,47,78.3,100,71.3,75.0,72.0
20160508213000,493.5,491.15,49.7619,47,84.7,100,71.3,75.0,72.0
20160508214500,493.5,484.1,49.0476,47,80.4,100,71.3,75.0,72.0
20160508220000,493.5,491.15,49.7619,47,77.7,100,71.2,75.0,72.0
20160508221500,493.5,479.4,48.5714,47,83.8,100,71.2,75.0,72.0
20160508223000,493.5,491.15,49.7619,47,76.8,100,71.2,75.0,72.0
20160508224500,493.5,491.15,49.7619,47,85.2,100,71.2,75.0,72.0
20160508230000,493.5,491.15,49.7619,47,78.0,100,71.1,75.0,72.0
20160508231500,493.5,484.1,49.0476,47,81.0,100,71.1,75.0,72.0
20160508233000,493.5,484.1,49.0476,47,82.8,100,71.1,75.0,72.0
20160508234500,493.5,484.1,49.0476,47,77.3,100,71.0,75.0,72.0
20160509000000,493.5,491.15,49.7619,47,83.5,100,71.0,75.0,72.0
20160509001500,493.5,484.1,49.0476,47,85.2,100,71.0,75.0,72.0
20160509003000,493.5,484.1,49.0476,47,78.7,100,71.0,75.0,72.0
20160509004500,493.5,484.1,49.0476,47,78.7,100,71.0,75.0,72.0
20160509010000,493.5,491.15,49.7619,47,85.0,100,71.0,75.0,72.0
20160509011500,493.5,484.1,49.0476,47,77.3,100,70.9,75.0,72.0
20160509013000,493.5,484.1,49.0476,47,83.6,100,70.9,75.0,72.0
20160509014500,493.5,491.15,49.7619,47,79.3,100,70.8,75.0,72.0
20160509020000,493.5,474.7,48.0952,47,81.0,100,70.8,75.0,72.0
20160509021500,493.5,474.7,48.0952,47,81.0,100,70.8,75.0,72.0
20160509023000,493.5,474.7,48.0952,47,77.8,100,70.8,75.0,72.0
20160509024500,493.5,484.1,49.0476,47,77.8,100,70.7,75.0,72.0
20160509030000,493.5,484.1,49.0476,47,77.8,100,70.7,75.0,72.0
20160509031500,493.5,484.1,49.0476,47,77.8,100,70.7,75.0,72.0
20160509033000,493.5,474.7,48.0952,47,80.6,100,70.7,75.0,72.0
20160509034500,493.5,474.7,48.0952,47,86.2,100,70.7,75.0,72.0
20160509040000,493.5,474.7,48.0952,47,78.7,100,70.7,75.0,72.0
20160509041500,493.5,474.7,48.0952,47,79.6,100,70.6,75.0,72.0
20160509043000,493.5,474.7,48.0952,47,85.0,100,70.6,75.0,72.0
20160509044500,493.5,474.7,48.0952,47,77.7,100,70.6,75.0,72.0
20160509050000,493.5,474.7,48.0952,47,81.7,100,70.6,75.0,72.0
20160509051500,493.5,474.7,48.0952,47,84.4,100,70.6,75.0,72.0
20160509053000,493.5,474.7,48.0952,47,84.4,100,70.5,75.0,72.0
20160509054500,493.5,474.7,48.0952,47,86.8,100,70.5,75.0,72.0
20160509060000,493.5,474.7,48.0952,47,85.6,100,70.5,75.0,72.0
20160509061500,493.5,474.7,48.0952,47,78.3,100,70.5,75.0,72.0
20160509063000,493.5,484.1,49.0476,47,78.3,100,70.5,75.0,72.0
20160509064500,493.5,474.7,48.0952,47,85.1,100,70.4,75.0,72.0
20160509070000,493.5,474.7,48.0952,47,80.6,100,70.4,75.0,72.0
20160509071500,493.5,474.7,48.0952,47,82.5,100,70.4,75.0,72.0
20160509073000,493.5,474.7,48.0952,47,83.8,100,70.5,75.0,72.0
20160509074500,493.5,484.1,49.0476,47,79.7,100,70.4,75.0,72.0
20160509080000,493.5,467.65,47.381,47,76.9,100,70.5,75.0,72.0
20160509081500,493.5,467.65,47.381,47,84.9,100,70.5,75.0,72.0
20160509083000,493.5,474.7,48.0952,47,78.8,100,70.5,75.0,72.0
20160509084500,493.5,474.7,48.0952,47,77.8,100,70.6,75.0,72.0
20160509090000,493.5,474.7,48.0952,47,77.8,100,70.6,75.0,72.0
20160509091500,493.5,467.65,47.381,47,83.0,100,70.7,75.0,72.0
20160509093000,493.5,474.7,48.0952,47,85.6,100,70.7,75.0,72.0
20160509094500,493.5,474.7,48.0952,47,79.5,100,70.7,75.0,72.0
20160509100000,493.5,474.7,48.0952,47,77.9,100,70.8,75.0,72.0
20160509101500,493.5,474.7,48.0952,47,78.7,100,70.8,75.0,72.0
20160509103000,493.5,484.1,49.0476,47,80.2,100,70.8,75.0,72.0
20160509104500,493.5,484.1,49.0476,47,85.6,100,70.9,75.0,72.0
20160509110000,493.5,484.1,49.0476,47,82.4,100,70.9,75.0,72.0
20160509111500,493.5,484.1,49.0476,47,84.4,100,71.0,75.0,72.0
20160509113000,493.5,484.1,49.0476,47,77.8,100,71.0,75.0,72.0
20160509114500,493.5,484.1,49.0476,47,77.8,100,71.0,75.0,72.0
20160509120000,493.5,474.7,48.0952,47,77.8,100,71.0,75.0,72.0
20160509121500,493.5,484.1,49.0476,47,77.8,100,71.0,75.0,72.0
20160509123000,493.5,474.7,48.0952,47,78.7,100,71.1,75.0,72.0
20160509124500,493.5,474.7,48.0952,47,76.8,100,71.2,75.0,72.0
20160509130000,493.5,474.7,48.0952,47,77.8,100,71.3,75.0,72.0
20160509131500,493.5,484.1,49.0476,47,77.8,100,71.4,75.0,72.0
20160509133000,493.5,484.1,49.0476,47,77.8,100,71.5,75.0,72.0
20160509134500,493.5,484.1,49.0476,47,78.7,100,71.4,75.0,72.0
20160509140000,493.5,484.1,49.0476,47,77.5,100,71.4,75.0,72.0
20160509141500,493.5,484.1,49.0476,47,77.5,100,71.3,75.0,72.0
20160509143000,493.5,474.7,48.0952,47,77.5,100,71.3,75.0,72.0
20160509144500,493.5,474.7,48.0952,47,77.5,100,71.4,75.0,72.0
20160509150000,493.5,484.1,49.0476,47,77.5,100,71.4,75.0,72.0
20160509151500,493.5,484.1,49.0476,47,78.7,100,71.4,75.0,72.0
20160509153000,493.5,484.1,49.0476,47,83.7,100,71.6,75.0,72.0
20160509154500,493.5,484.1,49.0476,47,83.7,100,71.6,75.0,72.0
20160509160000,493.5,484.1,49.0476,47,80.9,100,71.7,75.0,72.0
20160509161500,493.5,484.1,49.0476,47,77.3,100,71.7,75.0,72.0
20160509163000,493.5,484.1,49.0476,47,80.5,100,71.8,75.0,72.0
20160509164500,493.5,491.15,49.7619,47,78.6,100,71.8,75.0,72.0
20160509170000,493.5,484.1,49.0476,47,77.3,100,71.7,75.0,72.0
20160509171500,493.5,484.1,49.0476,47,78.4,100,71.7,75.0,72.0
20160509173000,493.5,484.1,49.0476,47,82.5,100,71.7,75.0,72.0
20160509174500,493.5,484.1,49.0476,47,85.3,100,71.6,75.0,72.0
20160509180000,493.5,484.1,49.0476,47,82.4,100,71.6,75.0,72.0
20160509181500,493.5,484.1,49.0476,47,79.6,100,71.6,75.0,72.0
20160509183000,493.5,484.1,49.0476,47,79.6,100,71.5,75.0,72.0
20160509184500,493.5,484.1,49.0476,47,79.6,100,71.4,75.0,72.0
20160509190000,493.5,484.1,49.0476,47,81.7,100,71.4,75.0,72.0
20160509191500,493.5,484.1,49.0476,47,78.9,100,71.4,75.0,72.0
20160509193000,493.5,484.1,49.0476,47,84.2,100,71.4,75.0,72.0
20160509194500,493.5,484.1,49.0476,47,85.5,100,71.3,75.0,72.0
20160509200000,493.5,484.1,49.0476,47,85.5,100,71.3,75.0,72.0
20160509201500,493.5,474.7,48.0952,47,85.5,100,71.3,75.0,72.0
20160509203000,493.5,474.7,48.0952,47,85.5,100,71.3,75.0,72.0
20160509204500,493.5,474.7,48.0952,47,85.5,100,71.3,75.0,72.0
20160509210000,493.5,474.7,48.0952,47,83.1,100,71.2,75.0,72.0
20160509211500,493.5,474.7,48.0952,47,79.6,100,71.2,75.0,72.0
20160509213000,493.5,474.7,48.0952,47,83.0,100,71.2,75.0,72.0
20160509214500,493.5,474.7,48.0952,47,85.6,100,71.2,75.0,72.0
20160509220000,493.5,474.7,48.0952,47,80.3,100,71.2,75.0,72.0
20160509221500,493.5,474.7,48.0952,47,77.6,100,71.2,75.0,72.0
20160509223000,493.5,474.7,48.0952,47,85.5,100,71.1,75.0,72.0
20160509224500,493.5,474.7,48.0952,47,80.8,100,71.1,75.0,72.0
20160509230000,493.5,474.7,48.0952,47,77.3,100,71.1,75.0,72.0
20160509231500,493.5,474.7,48.0952,47,83.9,100,71.1,75.0,72.0
20160509233000,493.5,474.7,48.0952,47,80.8,100,71.0,75.0,72.0
20160509234500,493.5,484.1,49.0476,47,77.3,100,71.0,75.0,72.0
20160510000000,493.5,484.1,49.0476,47,82.4,100,71.0,75.0,72.0
20160510001500,493.5,474.7,48.0952,47,80.7,100,71.0,75.0,72.0
20160510003000,493.5,467.65,47.381,47,77.3,100,71.0,75.0,72.0
20160510004500,493.5,474.7,48.0952,47,82.5,100,70.9,75.0,72.0
20160510010000,493.5,474.7,48.0952,47,81.0,100,70.9,75.0,72.0
20160510011500,493.5,474.7,48.0952,47,77.2,100,70.9,75.0,72.0
20160510013000,493.5,474.7,48.0952,47,83.5,100,70.9,75.0,72.0
20160510014500,493.5,474.7,48.0952,47,81.2,100,70.9,75.0,72.0
20160510020000,493.5,467.65,47.381,47,77.8,100,70.9,75.0,72.0
20160510021500,493.5,474.7,48.0952,47,80.4,100,70.9,75.0,72.0
20160510023000,493.5,474.7,48.0952,47,84.7,100,70.8,75.0,72.0
20160510024500,493.5,474.7,48.0952,47,77.8,100,70.8,75.0,72.0
20160510030000,493.5,474.7,48.0952,47,81.4,100,70.8,75.0,72.0
20160510031500,493.5,474.7,48.0952,47,83.4,100,70.8,75.0,72.0
20160510033000,493.5,474.7,48.0952,47,77.8,100,70.8,75.0,72.0
20160510034500,493.5,474.7,48.0952,47,79.5,100,70.8,75.0,72.0
20160510040000,493.5,474.7,48.0952,47,84.4,100,70.8,75.0,72.0
20160510041500,493.5,474.7,48.0952,47,77.8,100,70.8,75.0,72.0
20160510043000,493.5,474.7,48.0952,47,80.4,100,70.7,75.0,72.0
20160510044500,493.5,474.7,48.0952,47,85.0,100,70.7,75.0,72.0
20160510050000,493.5,467.65,47.381,47,77.3,100,70.7,75.0,72.0
20160510051500,493.5,474.7,48.0952,47,81.7,100,70.7,75.0,72.0
20160510053000,493.5,474.7,48.0952,47,85.6,100,70.7,75.0,72.0
20160510054500,493.5,474.7,48.0952,47,82.6,100,70.7,75.0,72.0
20160510060000,493.5,474.7,48.0952,47,78.3,100,70.5,75.0,72.0
20160510061500,493.5,474.7,48.0952,47,78.3,100,70.6,75.0,72.0
20160510063000,493.5,474.7,48.0952,47,84.9,100,70.6,75.0,72.0
20160510064500,493.5,474.7,48.0952,47,79.6,100,70.6,75.0,72.0
20160510070000,493.5,467.65,47.381,47,77.5,100,70.6,75.0,72.0
20160510071500,493.5,474.7,48.0952,47,86.1,100,70.6,75.0,72.0
20160510073000,493.5,474.7,48.0952,47,78.3,100,70.6,75.0,72.0
20160510074500,493.5,474.7,48.0952,47,78.3,100,70.5,75.0,72.0
20160510080000,493.5,474.7,48.0952,47,84.3,100,70.5,75.0,72.0
20160510081500,493.5,474.7,48.0952,47,81.6,100,70.6,75.0,72.0
20160510083000,493.5,467.65,47.381,47,77.8,100,70.7,75.0,72.0
20160510084500,493.5,467.65,47.381,47,75.9,100,70.6,75.0,72.0
20160510090000,493.5,474.7,48.0952,47,73.4,100,70.7,75.0,72.0
20160510091500,493.5,467.65,47.381,47,76.4,100,70.5,75.0,72.0
20160510093000,493.5,474.7,48.0952,47,74.9,100,70.7,75.0,72.0
20160510094500,493.5,474.7,48.0952,47,80.6,100,70.7,75.0,72.0
20160510100000,493.5,484.1,49.0476,47,70.7,100,70.6,75.0,72.0
20160510101500,493.5,474.7,48.0952,47,66.3,100,70.6,75.0,72.0
20160510103000,493.5,474.7,48.0952,47,82.0,100,70.5,75.0,72.0
20160510104500,493.5,474.7,48.0952,47,72.0,100,70.7,75.0,72.0
20160510110000,493.5,467.65,47.381,47,67.8,100,70.6,75.0,72.0
20160510111500,493.5,467.65,47.381,47,80.6,100,70.6,75.0,72.0
20160510113000,493.5,484.1,49.0476,47,73.0,100,70.5,75.0,72.0
20160510114500,493.5,484.1,49.0476,47,68.7,100,70.7,75.0,72.0
20160510120000,493.5,484.1,49.0476,47,74.3,100,70.7,75.0,72.0
20160510121500,493.5,484.1,49.0476,47,71.6,100,70.7,75.0,72.0
20160510123000,493.5,474.7,48.0952,47,74.5,100,70.7,75.0,72.0
20160510124500,493.5,484.1,49.0476,47,79.6,100,70.7,75.0,72.0
20160510130000,493.5,484.1,49.0476,47,73.7,100,70.8,75.0,72.0
20160510131500,493.5,484.1,49.0476,47,73.7,100,70.8,75.0,72.0
20160510133000,493.5,484.1,49.0476,47,73.7,100,70.9,75.0,72.0
20160510134500,493.5,484.1,49.0476,47,70.6,100,71.0,75.0,72.0
20160510140000,493.5,484.1,49.0476,47,76.0,100,71.0,75.0,72.0
20160510141500,493.5,484.1,49.0476,47,74.0,100,71.1,75.0,72.0
20160510143000,493.5,474.7,48.0952,47,74.0,100,71.2,75.0,72.0
20160510144500,493.5,484.1,49.0476,47,73.0,100,71.2,75.0,72.0
20160510150000,493.5,474.7,48.0952,47,77.9,100,71.2,75.0,72.0
20160510151500,493.5,484.1,49.0476,47,73.5,100,71.3,75.0,72.0
20160510153000,493.5,484.1,49.0476,47,76.8,100,71.4,75.0,72.0
20160510154500,493.5,484.1,49.0476,47,77.7,100,71.5,75.0,72.0
20160510160000,493.5,484.1,49.0476,47,75.3,100,71.6,75.0,72.0
20160510161500,493.5,484.1,49.0476,47,75.3,100,71.6,75.0,72.0
20160510163000,493.5,484.1,49.0476,47,76.3,100,71.6,75.0,72.0
20160510164500,493.5,484.1,49.0476,47,76.3,100,71.7,75.0,72.0
20160510170000,493.5,484.1,49.0476,47,75.4,100,71.7,75.0,72.0
20160510171500,493.5,484.1,49.0476,47,76.3,100,71.8,75.0,72.0
20160510173000,493.5,495.85,50.2381,47,76.3,100,71.8,75.0,72.0
20160510174500,493.5,479.4,48.5714,47,76.3,100,71.8,75.0,72.0
20160510180000,493.5,491.15,49.7619,47,76.3,100,71.9,75.0,72.0
20160510181500,493.5,484.1,49.0476,47,76.3,100,71.9,75.0,72.0
20160510183000,493.5,491.15,49.7619,47,76.3,100,71.9,75.0,72.0
20160510184500,493.5,491.15,49.7619,47,76.3,100,71.9,75.0,72.0
20160510190000,493.5,491.15,49.7619,47,76.3,100,71.9,75.0,72.0
20160510191500,493.5,491.15,49.7619,47,76.3,100,71.9,75.0,72.0
20160510193000,493.5,491.15,49.7619,47,76.3,100,71.8,75.0,72.0
20160510194500,493.5,484.1,49.0476,47,76.3,100,71.8,75.0,72.0
20160510200000,493.5,491.15,49.7619,47,75.4,100,71.7,75.0,72.0
20160510201500,493.5,491.15,49.7619,47,76.9,100,71.7,75.0,72.0
20160510203000,493.5,484.1,49.0476,47,75.4,100,71.6,75.0,72.0
20160510204500,493.5,484.1,49.0476,47,75.4,100,71.6,75.0,72.0
20160510210000,493.5,495.85,50.2381,47,75.4,100,71.5,75.0,72.0
20160510211500,493.5,495.85,50.2381,47,75.4,100,71.5,75.0,72.0
20160510213000,493.5,484.1,49.0476,47,75.4,100,71.4,75.0,72.0
20160510214500,493.5,484.1,49.0476,47,76.3,100,71.3,75.0,72.0
20160510220000,493.5,484.1,49.0476,47,76.3,100,71.3,75.0,72.0
20160510221500,493.5,484.1,49.0476,47,76.3,100,71.3,75.0,72.0
20160510223000,493.5,484.1,49.0476,47,75.4,100,71.2,75.0,72.0
20160510224500,493.5,484.1,49.0476,47,75.4,100,71.2,75.0,72.0
20160510230000,493.5,484.1,49.0476,47,75.4,100,71.2,75.0,72.0
20160510231500,493.5,484.1,49.0476,47,75.4,100,71.1,75.0,72.0
20160510233000,493.5,484.1,49.0476,47,76.8,100,71.1,75.0,72.0
20160510234500,493.5,474.7,48.0952,47,75.9,100,71.0,75.0,72.0
20160511000000,493.5,484.1,49.0476,47,77.2,100,71.0,75.0,72.0
20160511001500,493.5,484.1,49.0476,47,75.8,100,70.9,75.0,72.0
20160511003000,493.5,484.1,49.0476,47,75.8,100,70.9,75.0,72.0
20160511004500,493.5,484.1,49.0476,47,77.2,100,70.9,75.0,72.0
20160511010000,493.5,484.1,49.0476,47,75.9,100,70.9,75.0,72.0
20160511011500,493.5,491.15,49.7619,10,74.9,100,70.8,75.0,72.0
20160511013000,493.5,462.95,46.9048,46,74.9,100,70.8,75.0,72.0
20160511014500,493.5,462.95,46.9048,46,73.5,100,70.8,75.0,72.0
20160511020000,493.5,455.9,46.1905,46,76.3,100,70.7,75.0,72.0
20160511021500,493.5,455.9,46.1905,46,76.3,100,70.7,75.0,72.0
20160511023000,493.5,462.95,46.9048,46,78.2,100,70.7,75.0,72.0
20160511024500,493.5,462.95,46.9048,46,77.2,100,70.7,75.0,72.0
20160511030000,493.5,455.9,46.1905,46,77.2,100,70.7,75.0,72.0
20160511031500,493.5,455.9,46.1905,46,78.7,100,70.7,75.0,72.0
20160511033000,493.5,455.9,46.1905,46,76.4,100,70.7,75.0,72.0
20160511034500,493.5,455.9,46.1905,46,77.3,100,70.6,75.0,72.0
20160511040000,493.5,467.65,47.381,47,77.3,100,70.6,75.0,72.0
20160511041500,493.5,474.7,48.0952,47,77.3,100,70.6,75.0,72.0
20160511043000,493.5,474.7,48.0952,47,77.3,100,70.5,75.0,72.0
20160511044500,493.5,467.65,47.381,10,76.3,100,70.5,75.0,72.0
20160511050000,493.5,491.15,49.7619,11,76.3,100,70.5,75.0,72.0
20160511051500,493.5,474.7,48.0952,47,76.3,100,70.5,75.0,72.0
20160511053000,493.5,474.7,48.0952,47,75.4,100,70.5,75.0,72.0
20160511054500,493.5,491.15,49.7619,47,75.4,100,70.4,75.0,72.0
20160511060000,493.5,479.4,48.5714,47,77.2,100,70.4,75.0,72.0
20160511061500,493.5,479.4,48.5714,47,75.8,100,70.3,75.0,72.0
20160511063000,493.5,479.4,48.5714,47,77.2,100,70.3,75.0,72.0
20160511064500,493.5,479.4,48.5714,47,76.2,100,70.3,75.0,72.0
20160511070000,493.5,479.4,48.5714,47,76.2,100,70.3,75.0,72.0
20160511071500,493.5,479.4,48.5714,47,77.2,100,70.3,75.0,72.0
20160511073000,493.5,479.4,48.5714,47,77.2,100,70.3,75.0,72.0
20160511074500,493.5,479.4,48.5714,47,75.8,100,70.3,75.0,72.0
20160511080000,493.5,479.4,48.5714,47,76.8,100,70.3,75.0,72.0
20160511081500,493.5,479.4,48.5714,47,75.2,100,70.3,75.0,72.0
20160511083000,493.5,479.4,48.5714,47,77.4,100,70.3,75.0,72.0
20160511084500,493.5,479.4,48.5714,47,77.4,100,70.3,75.0,72.0
20160511090000,493.5,479.4,48.5714,47,76.3,100,70.3,75.0,72.0
20160511091500,493.5,479.4,48.5714,47,72.0,100,70.3,75.0,72.0
20160511093000,493.5,479.4,48.5714,47,71.1,100,70.3,75.0,72.0
20160511094500,493.5,479.4,48.5714,47,71.1,100,70.2,75.0,72.0
20160511100000,493.5,467.65,47.381,47,71.1,100,70.3,75.0,72.0
20160511101500,493.5,484.1,49.0476,47,71.1,100,70.3,75.0,72.0
20160511103000,493.5,474.7,48.0952,47,72.4,100,70.4,75.0,72.0
20160511104500,493.5,474.7,48.0952,47,72.4,100,70.4,75.0,72.0
20160511110000,493.5,474.7,48.0952,47,77.2,100,70.3,75.0,72.0
20160511111500,493.5,474.7,48.0952,47,72.7,100,70.4,75.0,72.0
20160511113000,493.5,474.7,48.0952,47,73.6,100,70.5,75.0,72.0
20160511114500,493.5,484.1,49.0476,47,73.6,100,70.5,75.0,72.0
20160511120000,493.5,495.85,50.2381,47,73.6,100,70.5,75.0,72.0
20160511121500,493.5,495.85,50.2381,47,73.6,100,70.5,75.0,72.0
20160511123000,493.5,495.85,50.2381,47,73.6,100,70.5,75.0,72.0
20160511124500,493.5,495.85,50.2381,47,73.6,100,70.7,75.0,72.0
20160511130000,493.5,495.85,50.2381,47,72.4,100,70.8,75.0,72.0
20160511131500,493.5,495.85,50.2381,47,74.4,100,70.8,75.0,72.0
20160511133000,493.5,495.85,50.2381,47,70.1,100,70.7,75.0,72.0
20160511134500,493.5,495.85,50.2381,47,71.1,100,70.8,75.0,72.0
20160511140000,493.5,495.85,50.2381,47,79.7,100,70.9,75.0,72.0
20160511141500,493.5,495.85,50.2381,47,74.8,100,71.0,75.0,72.0
20160511143000,493.5,495.85,50.2381,47,75.8,100,71.1,75.0,72.0
20160511144500,493.5,495.85,50.2381,47,81.1,100,71.2,75.0,72.0
20160511150000,493.5,495.85,50.2381,47,74.0,100,71.3,75.0,72.0
20160511151500,493.5,495.85,50.2381,47,72.0,100,71.3,75.0,72.0
20160511153000,493.5,505.25,51.1905,47,69.2,100,71.3,75.0,72.0
20160511154500,493.5,495.85,50.2381,47,66.5,100,71.4,75.0,72.0
20160511160000,493.5,495.85,50.2381,47,69.6,100,71.4,75.0,72.0
20160511161500,493.5,495.85,50.2381,47,80.3,100,71.3,75.0,72.0
20160511163000,493.5,495.85,50.2381,47,72.9,100,71.3,75.0,72.0
20160511164500,493.5,495.85,50.2381,47,72.9,100,71.4,75.0,72.0
20160511170000,493.5,495.85,50.2381,47,74.8,100,71.3,75.0,72.0
20160511171500,493.5,505.25,51.1905,47,75.9,100,71.4,75.0,72.0
20160511173000,493.5,495.85,50.2381,47,72.5,100,71.3,75.0,72.0
20160511174500,493.5,495.85,50.2381,47,75.9,100,71.3,75.0,72.0
20160511180000,493.5,495.85,50.2381,47,75.9,100,71.3,75.0,72.0
20160511181500,493.5,495.85,50.2381,47,73.5,100,71.3,75.0,72.0
20160511183000,493.5,505.25,51.1905,47,72.5,100,71.3,75.0,72.0
20160511184500,493.5,495.85,50.2381,47,80.7,100,71.3,75.0,72.0
20160511190000,493.5,505.25,51.1905,47,75.4,100,71.3,75.0,72.0
20160511191500,493.5,505.25,51.1905,47,75.4,100,71.3,75.0,72.0
20160511193000,493.5,505.25,51.1905,47,75.4,100,71.3,75.0,72.0
20160511194500,493.5,495.85,50.2381,47,75.4,100,71.3,75.0,72.0
20160511200000,493.5,505.25,51.1905,47,75.4,100,71.3,75.0,72.0
20160511201500,493.5,505.25,51.1905,47,75.4,100,71.2,75.0,72.0
20160511203000,493.5,505.25,51.1905,47,75.4,100,71.2,75.0,72.0
20160511204500,493.5,505.25,51.1905,47,75.4,100,71.1,75.0,72.0
20160511210000,493.5,505.25,51.1905,47,76.8,100,71.1,75.0,72.0
20160511211500,493.5,505.25,51.1905,47,76.8,100,71.0,75.0,72.0
20160511213000,493.5,495.85,50.2381,47,74.9,100,71.0,75.0,72.0
20160511214500,493.5,495.85,50.2381,47,74.9,100,71.0,75.0,72.0
20160511220000,493.5,495.85,50.2381,47,74.9,100,71.0,75.0,72.0
20160511221500,493.5,495.85,50.2381,47,75.9,100,70.9,75.0,72.0
20160511223000,493.5,495.85,50.2381,47,76.8,100,70.9,75.0,72.0
20160511224500,493.5,495.85,50.2381,47,74.9,100,70.9,75.0,72.0
20160511230000,493.5,495.85,50.2381,47,74.9,100,70.8,75.0,72.0
20160511231500,493.5,495.85,50.2381,47,76.4,100,70.8,75.0,72.0
20160511233000,493.5,495.85,50.2381,47,75.4,100,70.7,75.0,72.0
20160511234500,493.5,495.85,50.2381,47,75.4,100,70.7,75.0,72.0
20160512000000,493.5,495.85,50.2381,47,76.8,100,70.7,75.0,72.0
20160512001500,493.5,495.85,50.2381,47,74.9,100,70.7,75.0,72.0
20160512003000,493.5,495.85,50.2381,47,75.9,100,70.7,75.0,72.0
20160512004500,493.5,495.85,50.2381,47,75.9,100,70.6,75.0,72.0
20160512010000,493.5,495.85,50.2381,47,75.9,100,70.6,75.0,72.0
20160512011500,493.5,495.85,50.2381,47,74.9,100,70.5,75.0,72.0
20160512013000,493.5,495.85,50.2381,47,76.3,100,70.5,75.0,72.0
20160512014500,493.5,495.85,50.2381,47,74.9,100,70.5,75.0,72.0
20160512020000,493.5,495.85,50.2381,47,76.8,100,70.4,75.0,72.0
20160512021500,493.5,495.85,50.2381,47,82.5,100,70.4,75.0,72.0
20160512023000,493.5,495.85,50.2381,47,77.1,100,70.4,75.0,72.0
20160512024500,493.5,495.85,50.2381,47,76.3,100,70.3,75.0,72.0
20160512030000,493.5,495.85,50.2381,47,75.0,100,70.3,75.0,72.0
20160512031500,493.5,495.85,50.2381,47,75.9,100,70.3,75.0,72.0
20160512033000,493.5,495.85,50.2381,47,75.9,100,70.3,75.0,72.0
20160512034500,493.5,495.85,50.2381,47,75.9,100,70.2,75.0,72.0
20160512040000,493.5,495.85,50.2381,47,76.8,100,70.2,75.0,72.0
20160512041500,493.5,495.85,50.2381,47,75.4,100,70.2,75.0,72.0
20160512043000,493.5,495.85,50.2381,47,75.4,100,70.2,75.0,72.0
20160512044500,493.5,495.85,50.2381,47,73.5,100,70.2,75.0,72.0
20160512050000,493.5,495.85,50.2381,47,76.8,100,70.1,75.0,72.0
20160512051500,493.5,495.85,50.2381,47,75.0,100,70.0,75.0,72.0
20160512053000,493.5,495.85,50.2381,47,76.8,100,70.0,75.0,72.0
20160512054500,493.5,495.85,50.2381,47,76.8,100,70.0,75.0,72.0
20160512060000,493.5,495.85,50.2381,47,75.4,100,69.9,75.0,72.0
20160512061500,493.5,495.85,50.2381,47,75.4,100,70.0,75.0,72.0
20160512063000,493.5,495.85,50.2381,47,76.3,100,69.9,75.0,72.0
20160512064500,493.5,495.85,50.2381,47,77.3,100,70.0,75.0,72.0
20160512070000,493.5,495.85,50.2381,47,75.4,100,70.0,75.0,72.0
20160512071500,493.5,495.85,50.2381,47,76.4,100,70.0,75.0,72.0
20160512073000,493.5,495.85,50.2381,47,76.4,100,70.0,75.0,72.0
20160512074500,493.5,484.1,49.0476,47,76.4,100,70.0,75.0,72.0
20160512080000,493.5,495.85,50.2381,47,76.4,100,70.0,75.0,72.0
20160512081500,493.5,495.85,50.2381,47,76.4,100,70.1,75.0,72.0
20160512083000,493.5,495.85,50.2381,47,76.4,100,70.1,75.0,72.0
20160512084500,493.5,484.1,49.0476,47,75.3,100,70.1,75.0,72.0
20160512090000,493.5,495.85,50.2381,47,75.3,100,70.2,75.0,72.0
20160512091500,493.5,495.85,50.2381,47,73.5,100,70.2,75.0,72.0
20160512093000,493.5,495.85,50.2381,47,70.6,100,70.2,75.0,72.0
20160512094500,493.5,495.85,50.2381,47,68.7,100,70.2,75.0,72.0
20160512100000,493.5,495.85,50.2381,47,67.7,100,70.2,75.0,72.0
20160512101500,493.5,484.1,49.0476,47,67.7,100,70.0,75.0,72.0
20160512103000,493.5,484.1,49.0476,47,66.8,100,70.1,75.0,72.0
20160512104500,493.5,484.1,49.0476,47,66.8,100,70.0,75.0,72.0
20160512110000,493.5,484.1,49.0476,47,69.1,100,69.9,75.0,72.0
20160512111500,493.5,474.7,48.0952,47,69.1,100,70.0,75.0,72.0
20160512113000,493.5,474.7,48.0952,47,69.1,100,69.9,75.0,72.0
20160512114500,493.5,467.65,47.381,47,69.1,100,70.0,75.0,72.0
20160512120000,493.5,474.7,48.0952,47,69.1,100,69.9,75.0,72.0
20160512121500,493.5,474.7,48.0952,47,69.1,100,70.0,75.0,72.0
20160512123000,493.5,474.7,48.0952,47,69.1,100,70.0,75.0,72.0
20160512124500,493.5,474.7,48.0952,47,69.1,100,70.1,75.0,72.0
20160512130000,493.5,474.7,48.0952,47,69.1,100,70.1,75.0,72.0
20160512131500,493.5,474.7,48.0952,47,70.1,100,70.2,75.0,72.0
20160512133000,493.5,474.7,48.0952,47,71.0,100,70.2,75.0,72.0
20160512134500,493.5,474.7,48.0952,47,70.1,100,70.3,75.0,72.0
20160512140000,493.5,474.7,48.0952,47,75.4,100,70.3,75.0,72.0
20160512141500,493.5,474.7,48.0952,47,67.7,100,70.3,75.0,72.0
20160512143000,493.5,474.7,48.0952,47,65.3,100,70.4,75.0,72.0
20160512144500,493.5,474.7,48.0952,47,69.2,100,70.5,75.0,72.0
20160512150000,493.5,484.1,49.0476,47,65.8,100,70.5,75.0,72.0
20160512151500,493.5,495.85,50.2381,47,70.1,100,70.5,75.0,72.0
20160512153000,493.5,495.85,50.2381,47,65.4,100,70.5,75.0,72.0
20160512154500,493.5,495.85,50.2381,47,62.4,100,70.5,75.0,72.0
20160512160000,493.5,495.85,50.2381,47,64.9,100,70.5,75.0,72.0
20160512161500,493.5,495.85,50.2381,47,62.4,100,70.5,75.0,72.0
20160512163000,493.5,495.85,50.2381,47,69.2,100,70.5,75.0,72.0
20160512164500,493.5,495.85,50.2381,47,64.9,100,70.5,75.0,72.0
20160512170000,493.5,495.85,50.2381,47,66.2,100,70.5,75.0,72.0
20160512171500,493.5,495.85,50.2381,47,69.0,100,70.5,75.0,72.0
20160512173000,493.5,495.85,50.2381,47,69.0,100,70.6,75.0,72.0
20160512174500,493.5,495.85,50.2381,47,69.0,100,70.5,75.0,72.0
20160512180000,493.5,495.85,50.2381,47,69.0,100,70.6,75.0,72.0
20160512181500,493.5,495.85,50.2381,47,69.0,100,70.6,75.0,72.0
20160512183000,493.5,495.85,50.2381,47,69.0,100,70.6,75.0,72.0
20160512184500,493.5,495.85,50.2381,47,69.0,100,70.5,75.0,72.0
20160512190000,493.5,495.85,50.2381,47,69.0,100,70.5,75.0,72.0
20160512191500,493.5,495.85,50.2381,47,69.7,100,70.5,75.0,72.0
20160512193000,493.5,495.85,50.2381,47,69.7,100,70.5,75.0,72.0
20160512194500,493.5,495.85,50.2381,47,69.7,100,70.4,75.0,72.0
20160512200000,493.5,495.85,50.2381,47,70.5,100,70.3,75.0,72.0
20160512201500,493.5,505.25,51.1905,47,68.6,100,70.3,75.0,72.0
20160512203000,493.5,495.85,50.2381,47,70.7,100,70.3,75.0,72.0
20160512204500,493.5,495.85,50.2381,47,70.7,100,70.2,75.0,72.0
20160512210000,493.5,495.85,50.2381,47,70.7,100,70.2,75.0,72.0
20160512211500,493.5,495.85,50.2381,47,72.0,100,70.2,75.0,72.0
20160512213000,493.5,495.85,50.2381,47,71.2,100,70.2,75.0,72.0
20160512214500,493.5,495.85,50.2381,47,71.2,100,70.1,75.0,72.0
20160512220000,493.5,495.85,50.2381,47,71.2,100,70.0,75.0,72.0
20160512221500,493.5,495.85,50.2381,47,72.0,100,70.0,75.0,72.0
20160512223000,493.5,495.85,50.2381,47,72.0,100,70.0,75.0,72.0
20160512224500,493.5,495.85,50.2381,47,72.0,100,70.0,75.0,72.0
20160512230000,493.5,495.85,50.2381,47,72.0,100,70.0,75.0,72.0
20160512231500,493.5,495.85,50.2381,47,72.0,100,70.0,75.0,72.0
20160512233000,493.5,495.85,50.2381,47,72.0,100,70.0,75.0,72.0
20160512234500,493.5,495.85,50.2381,47,72.0,100,69.9,75.0,72.0
20160513000000,493.5,495.85,50.2381,47,72.0,100,69.9,75.0,72.0
20160513001500,493.5,495.85,50.2381,47,72.0,100,69.9,75.0,72.0
20160513003000,493.5,495.85,50.2381,47,73.0,100,69.8,75.0,72.0
20160513004500,493.5,495.85,50.2381,47,73.0,100,69.8,75.0,72.0
20160513010000,493.5,495.85,50.2381,47,74.4,100,69.8,75.0,72.0
20160513011500,493.5,505.25,51.1905,47,73.0,100,69.8,75.0,72.0
20160513013000,493.5,505.25,51.1905,47,73.0,100,69.8,75.0,72.0
20160513014500,493.5,505.25,51.1905,47,75.0,100,69.8,75.0,72.0
20160513020000,493.5,495.85,50.2381,47,75.0,100,69.7,75.0,72.0
20160513021500,493.5,495.85,50.2381,47,75.0,100,69.7,75.0,72.0
20160513023000,493.5,495.85,50.2381,47,73.9,100,69.7,75.0,72.0
20160513024500,493.5,495.85,50.2381,47,73.9,100,69.7,75.0,72.0
20160513030000,493.5,495.85,50.2381,47,74.8,100,69.7,75.0,72.0
20160513031500,493.5,495.85,50.2381,47,73.8,100,69.7,75.0,72.0
20160513033000,493.5,495.85,50.2381,47,73.8,100,69.7,75.0,72.0
20160513034500,493.5,495.85,50.2381,47,74.8,100,69.7,75.0,72.0
20160513040000,493.5,495.85,50.2381,47,74.0,100,69.7,75.0,72.0
20160513041500,493.5,495.85,50.2381,47,76.3,100,69.7,75.0,72.0
20160513043000,493.5,495.85,50.2381,47,73.9,100,69.7,75.0,72.0
20160513044500,493.5,495.85,50.2381,47,73.9,100,69.7,75.0,72.0
20160513050000,493.5,495.85,50.2381,47,74.8,100,69.7,75.0,72.0
20160513051500,493.5,495.85,50.2381,47,76.4,100,69.7,75.0,72.0
20160513053000,493.5,495.85,50.2381,47,74.4,100,69.7,75.0,72.0
20160513054500,493.5,495.85,50.2381,47,75.3,100,69.7,75.0,72.0
20160513060000,493.5,495.85,50.2381,47,76.2,100,69.7,75.0,72.0
20160513061500,493.5,495.85,50.2381,47,75.3,100,69.7,75.0,72.0
20160513063000,493.5,462.95,46.9048,47,77.2,100,69.7,75.0,72.0
20160513064500,493.5,455.9,46.1905,47,75.4,100,69.7,75.0,72.0
20160513070000,493.5,467.65,47.381,47,76.3,100,69.7,75.0,72.0
20160513071500,493.5,467.65,47.381,47,76.3,100,69.8,75.0,72.0
20160513073000,493.5,474.7,48.0952,47,74.8,100,69.8,75.0,72.0
20160513074500,493.5,474.7,48.0952,47,74.8,100,69.8,75.0,72.0
20160513080000,493.5,474.7,48.0952,47,74.8,100,69.8,75.0,72.0
20160513081500,493.5,474.7,48.0952,47,73.0,100,69.7,75.0,72.0
20160513083000,493.5,474.7,48.0952,47,73.0,100,69.8,75.0,72.0
20160513084500,493.5,474.7,48.0952,47,73.0,100,69.7,75.0,72.0
20160513090000,493.5,474.7,48.0952,47,72.1,100,69.7,75.0,72.0
20160513091500,493.5,474.7,48.0952,47,72.1,100,69.7,75.0,72.0
20160513093000,493.5,474.7,48.0952,47,72.1,100,69.6,75.0,72.0
20160513094500,493.5,474.7,48.0952,47,72.1,100,69.7,75.0,72.0
20160513100000,493.5,474.7,48.0952,47,72.1,100,69.7,75.0,72.0
20160513101500,493.5,474.7,48.0952,47,72.1,100,69.7,75.0,72.0
20160513103000,493.5,474.7,48.0952,47,72.1,100,69.7,75.0,72.0
20160513104500,493.5,474.7,48.0952,47,72.1,100,69.7,75.0,72.0
20160513110000,493.5,474.7,48.0952,47,72.1,100,69.8,75.0,72.0
20160513111500,493.5,474.7,48.0952,47,72.1,100,69.8,75.0,72.0
20160513113000,493.5,474.7,48.0952,47,72.1,100,69.8,75.0,72.0
20160513114500,493.5,474.7,48.0952,47,72.1,100,69.9,75.0,72.0
20160513120000,493.5,474.7,48.0952,47,72.9,100,69.9,75.0,72.0
20160513121500,493.5,474.7,48.0952,47,72.9,100,69.9,75.0,72.0
20160513123000,493.5,474.7,48.0952,47,72.0,100,69.9,75.0,72.0
20160513124500,493.5,474.7,48.0952,47,73.8,100,70.0,75.0,72.0
20160513130000,493.5,474.7,48.0952,47,73.8,100,70.1,75.0,72.0
20160513131500,493.5,474.7,48.0952,47,73.8,100,70.2,75.0,72.0
20160513133000,493.5,474.7,48.0952,47,69.7,100,70.2,75.0,72.0
20160513134500,493.5,474.7,48.0952,47,67.7,100,70.2,75.0,72.0
20160513140000,493.5,474.7,48.0952,47,67.7,100,70.2,75.0,72.0
20160513141500,493.5,474.7,48.0952,47,73.1,100,70.4,75.0,72.0
20160513143000,493.5,474.7,48.0952,47,69.2,100,70.3,75.0,72.0
20160513144500,493.5,474.7,48.0952,47,71.6,100,70.5,75.0,72.0
20160513150000,493.5,474.7,48.0952,47,67.8,100,70.7,75.0,72.0
20160513151500,493.5,474.7,48.0952,47,80.0,100,70.7,75.0,72.0
20160513153000,493.5,474.7,48.0952,47,69.7,100,70.7,75.0,72.0
20160513154500,493.5,474.7,48.0952,47,67.1,100,70.8,75.0,72.0
20160513160000,493.5,474.7,48.0952,47,73.9,100,70.8,75.0,72.0
20160513161500,493.5,474.7,48.0952,47,73.9,100,70.6,75.0,72.0
20160513163000,493.5,484.1,49.0476,47,73.9,100,70.9,75.0,72.0
20160513164500,493.5,491.15,49.7619,47,73.9,100,71.0,75.0,72.0
20160513170000,493.5,491.15,49.7619,47,73.9,100,71.1,75.0,72.0
20160513171500,493.5,491.15,49.7619,47,68.2,100,71.2,75.0,72.0
20160513173000,493.5,500.55,50.7143,47,72.0,100,71.2,75.0,72.0
20160513174500,493.5,500.55,50.7143,47,72.9,100,71.2,75.0,72.0
20160513180000,493.5,500.55,50.7143,47,72.0,100,71.2,75.0,72.0
20160513181500,493.5,500.55,50.7143,47,73.9,100,71.2,75.0,72.0
20160513183000,493.5,500.55,50.7143,47,73.9,100,71.3,75.0,72.0
20160513184500,493.5,500.55,50.7143,47,73.0,100,71.2,75.0,72.0
20160513190000,493.5,509.95,51.6667,47,73.9,100,71.2,75.0,72.0
20160513191500,493.5,509.95,51.6667,47,73.9,100,71.1,75.0,72.0
20160513193000,493.5,500.55,50.7143,47,73.0,100,71.1,75.0,72.0
20160513194500,493.5,500.55,50.7143,47,73.9,100,71.0,75.0,72.0
20160513200000,493.5,500.55,50.7143,47,73.9,100,70.9,75.0,72.0
20160513201500,493.5,500.55,50.7143,47,73.9,100,70.9,75.0,72.0
20160513203000,493.5,500.55,50.7143,47,73.9,100,70.7,75.0,72.0
20160513204500,493.5,500.55,50.7143,47,74.8,100,70.8,75.0,72.0
20160513210000,493.5,509.95,51.6667,47,74.8,100,70.9,75.0,72.0
20160513211500,493.5,500.55,50.7143,47,73.9,100,70.8,75.0,72.0
20160513213000,493.5,509.95,51.6667,47,74.8,100,70.8,75.0,72.0
20160513214500,493.5,495.85,50.2381,47,74.8,100,70.8,75.0,72.0
20160513220000,493.5,505.25,51.1905,47,74.8,100,70.8,75.0,72.0
20160513221500,493.5,495.85,50.2381,47,74.8,100,70.8,75.0,72.0
20160513223000,493.5,495.85,50.2381,47,74.8,100,70.7,75.0,72.0
20160513224500,493.5,495.85,50.2381,47,74.8,100,70.7,75.0,72.0
20160513230000,493.5,495.85,50.2381,47,74.8,100,70.7,75.0,72.0
20160513231500,493.5,495.85,50.2381,47,75.9,100,70.6,75.0,72.0
20160513233000,493.5,495.85,50.2381,47,75.9,100,70.5,75.0,72.0
20160513234500,493.5,495.85,50.2381,47,75.9,100,70.5,75.0,72.0
20160514000000,493.5,495.85,50.2381,47,75.9,100,70.5,75.0,72.0
20160514001500,493.5,495.85,50.2381,47,74.9,100,70.4,75.0,72.0
20160514003000,493.5,495.85,50.2381,47,74.9,100,70.4,75.0,72.0
20160514004500,493.5,495.85,50.2381,47,74.9,100,70.4,75.0,72.0
20160514010000,493.5,495.85,50.2381,47,74.9,100,70.3,75.0,72.0
20160514011500,493.5,495.85,50.2381,8,74.9,100,70.3,75.0,72.0
20160514013000,493.5,462.95,46.9048,47,72.5,100,70.3,75.0,72.0
20160514014500,493.5,455.9,46.1905,47,74.0,100,70.2,75.0,72.0
20160514020000,493.5,467.65,47.381,47,75.3,100,70.2,75.0,72.0
20160514021500,493.5,455.9,46.1905,47,75.3,100,70.1,75.0,72.0
20160514023000,493.5,462.95,46.9048,47,77.6,100,70.1,75.0,72.0
20160514024500,493.5,462.95,46.9048,47,76.3,100,70.1,75.0,72.0
20160514030000,493.5,467.65,47.381,47,78.3,100,70.1,75.0,72.0
20160514031500,493.5,462.95,46.9048,47,76.4,100,70.0,75.0,72.0
20160514033000,493.5,455.9,46.1905,47,77.4,100,70.0,75.0,72.0
20160514034500,493.5,462.95,46.9048,47,77.4,100,70.0,75.0,72.0
20160514040000,493.5,467.65,47.381,47,75.6,100,69.9,75.0,72.0
20160514041500,493.5,462.95,46.9048,47,76.8,100,69.9,75.0,72.0
20160514043000,493.5,455.9,46.1905,47,75.8,100,69.9,75.0,72.0
20160514044500,493.5,474.7,48.0952,47,75.8,100,69.8,75.0,72.0
20160514050000,493.5,467.65,47.381,47,77.2,100,69.8,75.0,72.0
20160514051500,493.5,462.95,46.9048,47,76.4,100,69.8,75.0,72.0
20160514053000,493.5,462.95,46.9048,47,77.2,100,69.7,75.0,72.0
20160514054500,493.5,467.65,47.381,47,77.2,100,69.7,75.0,72.0
20160514060000,493.5,455.9,46.1905,47,75.8,100,69.7,75.0,72.0
20160514061500,493.5,467.65,47.381,47,77.2,100,69.7,75.0,72.0
20160514063000,493.5,467.65,47.381,47,77.2,100,69.7,75.0,72.0
20160514064500,493.5,455.9,46.1905,47,77.2,100,69.7,75.0,72.0
20160514070000,493.5,462.95,46.9048,47,77.2,100,69.7,75.0,72.0
20160514071500,493.5,462.95,46.9048,47,77.2,100,69.6,75.0,72.0
20160514073000,493.5,455.9,46.1905,47,75.4,100,69.6,75.0,72.0
20160514074500,493.5,462.95,46.9048,47,76.4,100,69.6,75.0,72.0
20160514080000,493.5,467.65,47.381,47,76.4,100,69.6,75.0,72.0
20160514081500,493.5,467.65,47.381,47,74.8,100,69.6,75.0,72.0
20160514083000,493.5,462.95,46.9048,47,74.0,100,69.6,75.0,72.0
20160514084500,493.5,467.65,47.381,47,74.0,100,69.6,75.0,72.0
20160514090000,493.5,474.7,48.0952,47,74.0,100,69.5,75.0,72.0
20160514091500,493.5,474.7,48.0952,47,74.0,100,69.5,75.0,72.0
20160514093000,493.5,467.65,47.381,47,74.0,100,69.5,75.0,72.0
20160514094500,493.5,474.7,48.0952,47,72.9,100,69.5,75.0,72.0
20160514100000,493.5,474.7,48.0952,47,72.9,100,69.5,75.0,72.0
20160514101500,493.5,474.7,48.0952,47,74.4,100,69.6,75.0,72.0
20160514103000,493.5,474.7,48.0952,47,73.0,100,69.6,75.0,72.0
20160514104500,493.5,467.65,47.381,47,73.0,100,69.6,75.0,72.0
20160514110000,493.5,474.7,48.0952,47,73.9,100,69.6,75.0,72.0
20160514111500,493.5,474.7,48.0952,47,73.9,100,69.7,75.0,72.0
20160514113000,493.5,467.65,47.381,47,73.9,100,69.7,75.0,72.0
20160514114500,493.5,474.7,48.0952,47,73.9,100,69.7,75.0,72.0
20160514120000,493.5,467.65,47.381,47,72.0,100,69.8,75.0,72.0
20160514121500,493.5,467.65,47.381,47,74.8,100,69.8,75.0,72.0
20160514123000,493.5,467.65,47.381,47,79.6,100,69.8,75.0,72.0
20160514124500,493.5,467.65,47.381,47,73.0,100,69.9,75.0,72.0
20160514130000,493.5,467.65,47.381,47,74.0,100,70.0,75.0,72.0
20160514131500,493.5,467.65,47.381,47,74.8,100,70.0,75.0,72.0
20160514133000,493.5,462.95,46.9048,47,73.5,100,70.2,75.0,72.0
20160514134500,493.5,462.95,46.9048,47,73.5,100,70.2,75.0,72.0
20160514140000,493.5,467.65,47.381,47,73.5,100,70.3,75.0,72.0
20160514141500,493.5,474.7,48.0952,47,74.4,100,70.3,75.0,72.0
20160514143000,493.5,455.9,46.1905,47,71.6,100,70.4,75.0,72.0
20160514144500,493.5,474.7,48.0952,47,79.6,100,70.5,75.0,72.0
20160514150000,493.5,467.65,47.381,47,78.1,100,70.5,75.0,72.0
20160514151500,493.5,474.7,48.0952,47,73.1,100,70.6,75.0,72.0
20160514153000,493.5,474.7,48.0952,47,74.0,100,70.7,75.0,72.0
20160514154500,493.5,467.65,47.381,47,74.0,100,70.8,75.0,72.0
20160514160000,493.5,474.7,48.0952,47,74.0,100,70.8,75.0,72.0
20160514161500,493.5,474.7,48.0952,47,74.0,100,71.0,75.0,72.0
20160514163000,493.5,474.7,48.0952,47,74.0,100,71.0,75.0,72.0
20160514164500,493.5,474.7,48.0952,47,74.0,100,71.0,75.0,72.0
20160514170000,493.5,474.7,48.0952,47,74.0,100,71.1,75.0,72.0
20160514171500,493.5,484.1,49.0476,47,74.0,100,71.2,75.0,72.0
20160514173000,493.5,484.1,49.0476,47,74.0,100,71.2,75.0,72.0
20160514174500,493.5,484.1,49.0476,47,74.0,100,71.2,75.0,72.0
20160514180000,493.5,484.1,49.0476,47,74.0,100,71.3,75.0,72.0
20160514181500,493.5,484.1,49.0476,47,74.0,100,71.3,75.0,72.0
20160514183000,493.5,484.1,49.0476,47,74.0,100,71.3,75.0,72.0
20160514184500,493.5,484.1,49.0476,47,74.0,100,71.3,75.0,72.0
20160514190000,493.5,484.1,49.0476,47,74.0,100,71.4,75.0,72.0
20160514191500,493.5,484.1,49.0476,47,74.0,100,71.3,75.0,72.0
20160514193000,493.5,474.7,48.0952,47,74.8,100,71.3,75.0,72.0
20160514194500,493.5,474.7,48.0952,47,74.8,100,71.3,75.0,72.0
20160514200000,493.5,474.7,48.0952,47,74.8,100,71.3,75.0,72.0
20160514201500,493.5,474.7,48.0952,47,74.8,100,71.3,75.0,72.0
20160514203000,493.5,474.7,48.0952,47,75.8,100,71.3,75.0,72.0
20160514204500,493.5,467.65,47.381,47,75.8,100,71.3,75.0,72.0
20160514210000,493.5,474.7,48.0952,47,75.8,100,71.3,75.0,72.0
20160514211500,493.5,474.7,48.0952,47,75.8,100,71.3,75.0,72.0
20160514213000,493.5,474.7,48.0952,47,74.9,100,71.2,75.0,72.0
20160514214500,493.5,474.7,48.0952,47,75.8,100,71.2,75.0,72.0
20160514220000,493.5,474.7,48.0952,47,75.8,100,71.2,75.0,72.0
20160514221500,493.5,467.65,47.381,47,75.8,100,71.2,75.0,72.0
20160514223000,493.5,462.95,46.9048,47,75.8,100,71.1,75.0,72.0
20160514224500,493.5,467.65,47.381,47,75.8,100,71.1,75.0,72.0
20160514230000,493.5,479.4,48.5714,47,75.8,100,71.1,75.0,72.0
20160514231500,493.5,479.4,48.5714,47,75.8,100,71.0,75.0,72.0
20160514233000,493.5,462.95,46.9048,47,75.8,100,71.0,75.0,72.0
20160514234500,493.5,462.95,46.9048,47,75.8,100,71.0,75.0,72.0
20160515000000,493.5,467.65,47.381,47,75.8,100,71.0,75.0,72.0
20160515001500,493.5,467.65,47.381,47,75.8,100,71.0,75.0,72.0
20160515003000,493.5,467.65,47.381,47,75.8,100,71.0,75.0,72.0
20160515004500,493.5,467.65,47.381,47,75.8,100,70.9,75.0,72.0
20160515010000,493.5,467.65,47.381,47,75.8,100,70.9,75.0,72.0
20160515011500,493.5,455.9,46.1905,47,76.8,100,70.9,75.0,72.0
20160515013000,493.5,467.65,47.381,47,76.8,100,70.8,75.0,72.0
20160515014500,493.5,467.65,47.381,47,76.8,100,70.8,75.0,72.0
20160515020000,493.5,462.95,46.9048,47,75.8,100,70.8,75.0,72.0
20160515021500,493.5,462.95,46.9048,47,75.8,100,70.8,75.0,72.0
20160515023000,493.5,462.95,46.9048,47,77.7,100,70.7,75.0,72.0
20160515024500,493.5,462.95,46.9048,47,76.4,100,70.7,75.0,72.0
20160515030000,493.5,462.95,46.9048,47,77.7,100,70.7,75.0,72.0
20160515031500,493.5,455.9,46.1905,47,76.4,100,70.7,75.0,72.0
20160515033000,493.5,462.95,46.9048,47,77.2,100,70.7,75.0,72.0
20160515034500,493.5,455.9,46.1905,47,77.2,100,70.7,75.0,72.0
20160515040000,493.5,462.95,46.9048,47,75.9,100,70.6,75.0,72.0
20160515041500,493.5,455.9,46.1905,47,77.3,100,70.6,75.0,72.0
20160515043000,493.5,462.95,46.9048,47,77.3,100,70.5,75.0,72.0
20160515044500,493.5,462.95,46.9048,47,76.3,100,70.5,75.0,72.0
20160515050000,493.5,455.9,46.1905,47,77.5,100,70.5,75.0,72.0
20160515051500,493.5,462.95,46.9048,47,77.5,100,70.5,75.0,72.0
20160515053000,493.5,467.65,47.381,47,75.9,100,70.5,75.0,72.0
20160515054500,493.5,479.4,48.5714,47,76.8,100,70.4,75.0,72.0
20160515060000,493.5,479.4,48.5714,47,75.4,100,70.4,75.0,72.0
20160515061500,493.5,467.65,47.381,47,75.4,100,70.4,75.0,72.0
20160515063000,493.5,484.1,49.0476,47,77.7,100,70.3,75.0,72.0
20160515064500,493.5,484.1,49.0476,47,76.8,100,70.3,75.0,72.0
20160515070000,493.5,484.1,49.0476,47,75.8,100,70.3,75.0,72.0
20160515071500,493.5,474.7,48.0952,47,76.8,100,70.3,75.0,72.0
20160515073000,493.5,474.7,48.0952,47,75.8,100,70.3,75.0,72.0
20160515074500,493.5,484.1,49.0476,47,75.8,100,70.3,75.0,72.0
20160515080000,493.5,491.15,49.7619,47,76.7,100,70.3,75.0,72.0
20160515081500,493.5,474.7,48.0952,47,75.8,100,70.3,75.0,72.0
20160515083000,493.5,484.1,49.0476,47,74.4,100,70.3,75.0,72.0
20160515084500,493.5,484.1,49.0476,47,76.3,100,70.3,75.0,72.0
20160515090000,493.5,484.1,49.0476,47,74.6,100,70.3,75.0,72.0
20160515091500,493.5,484.1,49.0476,47,76.3,100,70.3,75.0,72.0
20160515093000,493.5,484.1,49.0476,47,75.3,100,70.3,75.0,72.0
20160515094500,493.5,484.1,49.0476,47,74.4,100,70.3,75.0,72.0
20160515100000,493.5,484.1,49.0476,47,74.4,100,70.3,75.0,72.0
20160515101500,493.5,491.15,49.7619,47,75.8,100,70.3,75.0,72.0
20160515103000,493.5,479.4,48.5714,47,73.9,100,70.3,75.0,72.0
20160515104500,493.5,479.4,48.5714,47,76.3,100,70.4,75.0,72.0
20160515110000,493.5,479.4,48.5714,47,75.3,100,70.4,75.0,72.0
20160515111500,493.5,479.4,48.5714,47,75.3,100,70.4,75.0,72.0
20160515113000,493.5,479.4,48.5714,47,75.3,100,70.4,75.0,72.0
20160515114500,493.5,479.4,48.5714,47,74.4,100,70.5,75.0,72.0
20160515120000,493.5,479.4,48.5714,47,74.4,100,70.5,75.0,72.0
20160515121500,493.5,479.4,48.5714,47,74.4,100,70.5,75.0,72.0
20160515123000,493.5,479.4,48.5714,47,74.4,100,70.6,75.0,72.0
20160515124500,493.5,479.4,48.5714,47,74.4,100,70.6,75.0,72.0
20160515130000,493.5,479.4,48.5714,47,74.4,100,70.7,75.0,72.0
20160515131500,493.5,479.4,48.5714,47,74.4,100,70.7,75.0,72.0
20160515133000,493.5,479.4,48.5714,47,74.4,100,70.7,75.0,72.0
20160515134500,493.5,479.4,48.5714,47,74.4,100,70.8,75.0,72.0
20160515140000,493.5,479.4,48.5714,47,75.3,100,70.8,75.0,72.0
20160515141500,493.5,479.4,48.5714,47,74.3,100,70.8,75.0,72.0
20160515143000,493.5,479.4,48.5714,47,74.3,100,70.8,75.0,72.0
20160515144500,493.5,479.4,48.5714,47,74.3,100,70.9,75.0,72.0
20160515150000,493.5,479.4,48.5714,47,74.3,100,70.9,75.0,72.0
20160515151500,493.5,479.4,48.5714,47,74.3,100,70.9,75.0,72.0
20160515153000,493.5,479.4,48.5714,47,74.3,100,70.9,75.0,72.0
20160515154500,493.5,479.4,48.5714,47,75.4,100,71.0,75.0,72.0
20160515160000,493.5,479.4,48.5714,47,75.4,100,71.0,75.0,72.0
20160515161500,493.5,479.4,48.5714,47,74.0,100,71.1,75.0,72.0
20160515163000,493.5,479.4,48.5714,47,74.8,100,71.1,75.0,72.0
20160515164500,493.5,479.4,48.5714,47,74.8,100,71.1,75.0,72.0
20160515170000,493.5,479.4,48.5714,47,74.8,100,71.2,75.0,72.0
20160515171500,493.5,491.15,49.7619,47,73.5,100,71.2,75.0,72.0
20160515173000,493.5,474.7,48.0952,47,74.9,100,71.1,75.0,72.0
20160515174500,493.5,484.1,49.0476,47,74.9,100,71.1,75.0,72.0
20160515180000,493.5,484.1,49.0476,47,76.0,100,71.1,75.0,72.0
20160515181500,493.5,484.1,49.0476,47,74.8,100,71.1,75.0,72.0
20160515183000,493.5,491.15,49.7619,47,75.8,100,71.0,75.0,72.0
20160515184500,493.5,484.1,49.0476,47,75.8,100,71.0,75.0,72.0
20160515190000,493.5,484.1,49.0476,47,74.8,100,71.0,75.0,72.0
20160515191500,493.5,491.15,49.7619,47,74.8,100,71.0,75.0,72.0
20160515193000,493.5,484.1,49.0476,47,76.9,100,71.0,75.0,72.0
20160515194500,493.5,484.1,49.0476,47,75.9,100,71.0,75.0,72.0
20160515200000,493.5,484.1,49.0476,47,75.9,100,71.0,75.0,72.0
20160515201500,493.5,484.1,49.0476,47,76.8,100,71.0,75.0,72.0
20160515203000,493.5,484.1,49.0476,47,76.8,100,71.0,75.0,72.0
20160515204500,493.5,484.1,49.0476,47,75.8,100,70.9,75.0,72.0
20160515210000,493.5,484.1,49.0476,47,75.8,100,70.9,75.0,72.0
20160515211500,493.5,484.1,49.0476,47,75.8,100,70.9,75.0,72.0
20160515213000,493.5,484.1,49.0476,47,76.8,100,70.8,75.0,72.0
20160515214500,493.5,484.1,49.0476,47,75.6,100,70.8,75.0,72.0
20160515220000,493.5,484.1,49.0476,47,75.6,100,70.8,75.0,72.0
20160515221500,493.5,491.15,49.7619,47,75.6,100,70.8,75.0,72.0
20160515223000,493.5,479.4,48.5714,47,76.8,100,70.8,75.0,72.0
20160515224500,493.5,479.4,48.5714,47,75.4,100,70.8,75.0,72.0
20160515230000,493.5,491.15,49.7619,47,77.2,100,70.8,75.0,72.0
20160515231500,493.5,479.4,48.5714,47,76.1,100,70.7,75.0,72.0
20160515233000,493.5,479.4,48.5714,47,76.1,100,70.7,75.0,72.0
20160515234500,493.5,479.4,48.5714,47,76.1,100,70.7,75.0,72.0
20160516000000,493.5,479.4,48.5714,47,76.1,100,70.7,75.0,72.0
20160516001500,493.5,479.4,48.5714,47,77.3,100,70.7,75.0,72.0
20160516003000,493.5,479.4,48.5714,47,76.3,100,70.6,75.0,72.0
20160516004500,493.5,479.4,48.5714,47,76.3,100,70.6,75.0,72.0
20160516010000,493.5,479.4,48.5714,47,78.2,100,70.6,75.0,72.0
20160516011500,493.5,479.4,48.5714,47,76.8,100,70.5,75.0,72.0
20160516013000,493.5,479.4,48.5714,47,76.8,100,70.5,75.0,72.0
20160516014500,493.5,479.4,48.5714,47,76.8,100,70.5,75.0,72.0
20160516020000,493.5,479.4,48.5714,47,77.7,100,70.5,75.0,72.0
20160516021500,493.5,479.4,48.5714,47,75.9,100,70.5,75.0,72.0
20160516023000,493.5,479.4,48.5714,47,77.7,100,70.5,75.0,72.0
20160516024500,493.5,479.4,48.5714,47,77.7,100,70.5,75.0,72.0
20160516030000,493.5,467.65,47.381,47,79.1,100,70.5,75.0,72.0
20160516031500,493.5,479.4,48.5714,47,77.3,100,70.4,75.0,72.0
20160516033000,493.5,479.4,48.5714,47,76.0,100,70.4,75.0,72.0
20160516034500,493.5,479.4,48.5714,47,76.0,100,70.4,75.0,72.0
20160516040000,493.5,479.4,48.5714,47,76.0,100,70.4,75.0,72.0
20160516041500,493.5,479.4,48.5714,47,76.0,100,70.3,75.0,72.0
20160516043000,493.5,479.4,48.5714,47,77.7,100,70.3,75.0,72.0
20160516044500,493.5,479.4,48.5714,47,77.7,100,70.3,75.0,72.0
20160516050000,493.5,479.4,48.5714,47,76.4,100,70.3,75.0,72.0
20160516051500,493.5,479.4,48.5714,47,77.2,100,70.3,75.0,72.0
20160516053000,493.5,467.65,47.381,47,77.2,100,70.3,75.0,72.0
20160516054500,493.5,474.7,48.0952,47,77.2,100,70.3,75.0,72.0
20160516060000,493.5,474.7,48.0952,47,78.3,100,70.3,75.0,72.0
20160516061500,493.5,467.65,47.381,47,76.8,100,70.3,75.0,72.0
20160516063000,493.5,484.1,49.0476,47,76.8,100,70.3,75.0,72.0
20160516064500,493.5,484.1,49.0476,47,75.9,100,70.3,75.0,72.0
20160516070000,493.5,484.1,49.0476,47,75.9,100,70.2,75.0,72.0
20160516071500,493.5,467.65,47.381,47,77.8,100,70.2,75.0,72.0
20160516073000,493.5,474.7,48.0952,47,76.3,100,70.2,75.0,72.0
20160516074500,493.5,462.95,46.9048,47,76.3,100,70.2,75.0,72.0
20160516080000,493.5,467.65,47.381,47,76.3,100,70.2,75.0,72.0
20160516081500,493.5,474.7,48.0952,47,76.3,100,70.2,75.0,72.0
20160516083000,493.5,474.7,48.0952,47,76.3,100,70.2,75.0,72.0
20160516084500,493.5,474.7,48.0952,47,82.0,100,70.2,75.0,72.0
20160516090000,493.5,474.7,48.0952,47,76.8,100,70.2,75.0,72.0
20160516091500,493.5,474.7,48.0952,47,78.1,100,70.2,75.0,72.0
20160516093000,493.5,467.65,47.381,47,77.2,100,70.2,75.0,72.0
20160516094500,493.5,467.65,47.381,47,76.4,100,70.3,75.0,72.0
20160516100000,493.5,474.7,48.0952,47,74.9,100,70.2,75.0,72.0
20160516101500,493.5,474.7,48.0952,47,75.9,100,70.1,75.0,72.0
20160516103000,493.5,467.65,47.381,47,75.9,100,70.1,75.0,72.0
20160516104500,493.5,479.4,48.5714,47,75.9,100,70.0,75.0,72.0
20160516110000,493.5,479.4,48.5714,47,75.9,100,69.9,75.0,72.0
20160516111500,493.5,500.55,50.7143,47,74.4,100,69.9,75.0,72.0
20160516113000,493.5,484.1,49.0476,47,75.4,100,69.8,75.0,72.0
20160516114500,493.5,491.15,49.7619,47,75.4,100,69.9,75.0,72.0
20160516120000,493.5,500.55,50.7143,47,75.4,100,69.9,75.0,72.0
20160516121500,493.5,500.55,50.7143,47,75.4,100,69.9,75.0,72.0
20160516123000,493.5,484.1,49.0476,47,74.6,100,70.0,75.0,72.0
20160516124500,493.5,495.85,50.2381,47,74.6,100,70.0,75.0,72.0
