PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160516130000,493.5,495.85,50.2381,47,74.6,100,70.0,75.0,72.0
20160516131500,493.5,495.85,50.2381,47,74.6,100,69.9,75.0,72.0
20160516133000,493.5,495.85,50.2381,47,75.9,100,69.9,75.0,72.0
20160516134500,493.5,495.85,50.2381,47,75.9,100,69.9,75.0,72.0
20160516140000,493.5,495.85,50.2381,47,75.9,100,69.8,75.0,72.0
20160516141500,493.5,495.85,50.2381,47,75.9,100,69.9,75.0,72.0
20160516143000,493.5,495.85,50.2381,47,75.9,100,69.9,75.0,72.0
20160516144500,493.5,495.85,50.2381,47,74.9,100,69.9,75.0,72.0
20160516150000,493.5,495.85,50.2381,47,74.9,100,69.9,75.0,72.0
20160516151500,493.5,495.85,50.2381,47,75.9,100,69.9,75.0,72.0
20160516153000,493.5,495.85,50.2381,47,76.8,100,69.9,75.0,72.0
20160516154500,493.5,495.85,50.2381,47,76.8,100,69.9,75.0,72.0
20160516160000,493.5,495.85,50.2381,47,75.3,100,69.9,75.0,72.0
20160516161500,493.5,495.85,50.2381,47,75.3,100,69.9,75.0,72.0
20160516163000,493.5,495.85,50.2381,47,77.2,100,69.9,75.0,72.0
20160516164500,493.5,495.85,50.2381,47,75.9,100,69.8,75.0,72.0
20160516170000,493.5,495.85,50.2381,47,76.8,100,69.8,75.0,72.0
20160516171500,493.5,505.25,51.1905,47,77.7,100,69.8,75.0,72.0
20160516173000,493.5,491.15,49.7619,47,73.9,100,69.9,75.0,72.0
20160516174500,493.5,500.55,50.7143,47,76.3,100,69.8,75.0,72.0
20160516180000,493.5,491.15,49.7619,47,75.4,100,69.8,75.0,72.0
20160516181500,493.5,491.15,49.7619,47,76.8,100,69.8,75.0,72.0
20160516183000,493.5,484.1,49.0476,47,75.9,100,69.8,75.0,72.0
20160516184500,493.5,495.85,50.2381,47,76.8,100,69.8,75.0,72.0
20160516190000,493.5,495.85,50.2381,47,75.3,100,69.8,75.0,72.0
20160516191500,493.5,495.85,50.2381,47,75.3,100,69.8,75.0,72.0
20160516193000,493.5,495.85,50.2381,47,75.3,100,69.7,75.0,72.0
20160516194500,493.5,495.85,50.2381,47,76.4,100,69.7,75.0,72.0
20160516200000,493.5,495.85,50.2381,47,74.9,100,69.7,75.0,72.0
20160516201500,493.5,495.85,50.2381,47,76.3,100,69.7,75.0,72.0
20160516203000,493.5,495.85,50.2381,47,76.3,100,69.6,75.0,72.0
20160516204500,493.5,495.85,50.2381,47,76.3,100,69.6,75.0,72.0
20160516210000,493.5,495.85,50.2381,47,74.9,100,69.6,75.0,72.0
20160516211500,493.5,495.85,50.2381,47,73.4,100,69.6,75.0,72.0
20160516213000,493.5,495.85,50.2381,47,74.6,100,69.6,75.0,72.0
20160516214500,493.5,495.85,50.2381,47,76.3,100,69.6,75.0,72.0
20160516220000,493.5,495.85,50.2381,47,76.3,100,69.5,75.0,72.0
20160516221500,493.5,495.85,50.2381,47,76.3,100,69.5,75.0,72.0
20160516223000,493.5,495.85,50.2381,47,76.3,100,69.5,75.0,72.0
20160516224500,493.5,495.85,50.2381,47,77.1,100,69.4,75.0,72.0
20160516230000,493.5,495.85,50.2381,47,77.1,100,69.4,75.0,72.0
20160516231500,493.5,495.85,50.2381,47,77.1,100,69.4,75.0,72.0
20160516233000,493.5,495.85,50.2381,47,78.1,100,69.4,75.0,72.0
20160516234500,493.5,495.85,50.2381,47,76.8,100,69.4,75.0,72.0
20160517000000,493.5,495.85,50.2381,47,77.7,100,69.4,75.0,72.0
20160517001500,493.5,495.85,50.2381,47,76.9,100,69.3,75.0,72.0
20160517003000,493.5,495.85,50.2381,47,75.0,100,69.3,75.0,72.0
20160517004500,493.5,495.85,50.2381,47,76.8,100,69.3,75.0,72.0
20160517010000,493.5,495.85,50.2381,47,77.7,100,69.3,75.0,72.0
20160517011500,493.5,505.25,51.1905,47,77.7,100,69.3,75.0,72.0
20160517013000,493.5,495.85,50.2381,47,75.4,100,69.3,75.0,72.0
20160517014500,493.5,495.85,50.2381,47,76.8,100,69.3,75.0,72.0
20160517020000,493.5,495.85,50.2381,47,75.9,100,69.3,75.0,72.0
20160517021500,493.5,495.85,50.2381,47,77.8,100,69.3,75.0,72.0
20160517023000,493.5,495.85,50.2381,47,77.8,100,69.3,75.0,72.0
20160517024500,493.5,495.85,50.2381,47,76.8,100,69.2,75.0,72.0
20160517030000,493.5,495.85,50.2381,47,76.8,100,69.2,75.0,72.0
20160517031500,493.5,495.85,50.2381,47,75.6,100,69.2,75.0,72.0
20160517033000,493.5,495.85,50.2381,47,75.6,100,69.2,75.0,72.0
20160517034500,493.5,495.85,50.2381,47,75.6,100,69.2,75.0,72.0
20160517040000,493.5,495.85,50.2381,47,75.6,100,69.2,75.0,72.0
20160517041500,493.5,495.85,50.2381,47,76.9,100,69.2,75.0,72.0
20160517043000,493.5,495.85,50.2381,47,75.4,100,69.2,75.0,72.0
20160517044500,493.5,495.85,50.2381,47,75.4,100,69.2,75.0,72.0
20160517050000,493.5,495.85,50.2381,47,75.4,100,69.2,75.0,72.0
20160517051500,493.5,495.85,50.2381,47,75.4,100,69.2,75.0,72.0
20160517053000,493.5,495.85,50.2381,47,75.4,100,69.2,75.0,72.0
20160517054500,493.5,495.85,50.2381,47,75.4,100,69.1,75.0,72.0
20160517060000,493.5,479.4,48.5714,47,77.4,100,69.1,75.0,72.0
20160517061500,493.5,467.65,47.381,47,75.9,100,69.1,75.0,72.0
20160517063000,493.5,484.1,49.0476,47,75.9,100,69.1,75.0,72.0
20160517064500,493.5,484.1,49.0476,47,75.9,100,69.1,75.0,72.0
20160517070000,493.5,484.1,49.0476,47,77.2,100,69.2,75.0,72.0
20160517071500,493.5,474.7,48.0952,47,76.3,100,69.2,75.0,72.0
20160517073000,493.5,474.7,48.0952,47,76.3,100,69.2,75.0,72.0
20160517074500,493.5,467.65,47.381,47,77.7,100,69.2,75.0,72.0
20160517080000,493.5,479.4,48.5714,47,75.9,100,69.3,75.0,72.0
20160517081500,493.5,467.65,47.381,47,75.9,100,69.3,75.0,72.0
20160517083000,493.5,474.7,48.0952,47,75.9,100,69.3,75.0,72.0
20160517084500,493.5,474.7,48.0952,47,87.4,100,69.4,75.0,72.0
20160517090000,493.5,467.65,47.381,47,85.6,100,69.4,75.0,72.0
20160517091500,493.5,479.4,48.5714,47,88.6,100,69.6,75.0,72.0
20160517093000,493.5,467.65,47.381,47,88.6,100,69.7,75.0,72.0
20160517094500,493.5,479.4,48.5714,47,80.1,100,69.8,75.0,72.0
20160517100000,493.5,479.4,48.5714,47,80.1,100,70.0,75.0,72.0
20160517101500,493.5,479.4,48.5714,47,78.7,100,70.1,75.0,72.0
20160517103000,493.5,479.4,48.5714,47,84.1,100,70.2,75.0,72.0
20160517104500,493.5,479.4,48.5714,47,77.7,100,70.2,75.0,72.0
20160517110000,493.5,479.4,48.5714,47,80.2,100,70.1,75.0,72.0
20160517111500,493.5,479.4,48.5714,47,76.8,100,70.2,75.0,72.0
20160517113000,493.5,479.4,48.5714,47,80.6,100,70.2,75.0,72.0
20160517114500,493.5,479.4,48.5714,47,85.6,100,70.2,75.0,72.0
20160517120000,493.5,479.4,48.5714,47,83.7,100,70.2,75.0,72.0
20160517121500,493.5,479.4,48.5714,47,81.8,100,70.1,75.0,72.0
20160517123000,493.5,479.4,48.5714,47,78.3,100,70.2,75.0,72.0
20160517124500,493.5,479.4,48.5714,47,79.9,100,70.3,75.0,72.0
20160517130000,493.5,479.4,48.5714,47,82.3,100,70.3,75.0,72.0
20160517131500,493.5,491.15,49.7619,47,82.3,100,70.2,75.0,72.0
20160517133000,493.5,500.55,50.7143,47,76.8,100,70.3,75.0,72.0
20160517134500,493.5,500.55,50.7143,47,76.8,100,70.4,75.0,72.0
20160517140000,493.5,500.55,50.7143,47,76.8,100,70.3,75.0,72.0
20160517141500,493.5,500.55,50.7143,47,78.7,100,70.6,75.0,72.0
20160517143000,493.5,500.55,50.7143,47,84.2,100,70.7,75.0,72.0
20160517144500,493.5,500.55,50.7143,47,78.7,100,70.5,75.0,72.0
20160517150000,493.5,500.55,50.7143,47,76.4,100,70.7,75.0,72.0
20160517151500,493.5,500.55,50.7143,47,81.5,100,70.7,75.0,72.0
20160517153000,493.5,500.55,50.7143,47,77.3,100,70.7,75.0,72.0
20160517154500,493.5,500.55,50.7143,47,83.1,100,70.7,75.0,72.0
20160517160000,493.5,500.55,50.7143,47,80.5,100,70.7,75.0,72.0
20160517161500,493.5,500.55,50.7143,47,75.9,100,70.7,75.0,72.0
20160517163000,493.5,500.55,50.7143,47,76.7,100,70.7,75.0,72.0
20160517164500,493.5,500.55,50.7143,47,76.7,100,70.7,75.0,72.0
20160517170000,493.5,500.55,50.7143,47,76.7,100,70.7,75.0,72.0
20160517171500,493.5,500.55,50.7143,47,76.7,100,70.8,75.0,72.0
20160517173000,493.5,500.55,50.7143,47,78.3,100,70.8,75.0,72.0
20160517174500,493.5,500.55,50.7143,47,83.8,100,70.8,75.0,72.0
20160517180000,493.5,500.55,50.7143,47,77.7,100,70.8,75.0,72.0
20160517181500,493.5,500.55,50.7143,47,76.8,100,70.8,75.0,72.0
20160517183000,493.5,509.95,51.6667,47,76.8,100,70.8,75.0,72.0
20160517184500,493.5,509.95,51.6667,47,80.3,100,70.8,75.0,72.0
20160517190000,493.5,517.0,52.381,47,77.8,100,70.8,75.0,72.0
20160517191500,493.5,505.25,51.1905,47,83.3,100,70.8,75.0,72.0
20160517193000,493.5,505.25,51.1905,47,81.0,100,70.8,75.0,72.0
20160517194500,493.5,505.25,51.1905,47,76.8,100,70.8,75.0,72.0
20160517200000,493.5,505.25,51.1905,47,76.8,100,70.7,75.0,72.0
20160517201500,493.5,505.25,51.1905,47,78.3,100,70.5,75.0,72.0
20160517203000,493.5,495.85,50.2381,47,81.1,100,70.6,75.0,72.0
20160517204500,493.5,495.85,50.2381,47,78.4,100,70.7,75.0,72.0
20160517210000,493.5,505.25,51.1905,47,83.7,100,70.7,75.0,72.0
20160517211500,493.5,505.25,51.1905,47,78.7,100,70.7,75.0,72.0
20160517213000,493.5,505.25,51.1905,47,78.7,100,70.6,75.0,72.0
20160517214500,493.5,505.25,51.1905,47,79.8,100,70.6,75.0,72.0
20160517220000,493.5,505.25,51.1905,47,77.3,100,70.5,75.0,72.0
20160517221500,493.5,505.25,51.1905,47,77.3,100,70.5,75.0,72.0
20160517223000,493.5,491.15,49.7619,47,80.8,100,70.5,75.0,72.0
20160517224500,493.5,491.15,49.7619,47,77.3,100,70.5,75.0,72.0
20160517230000,493.5,491.15,49.7619,47,84.9,100,70.4,75.0,72.0
20160517231500,493.5,500.55,50.7143,47,79.6,100,70.4,75.0,72.0
20160517233000,493.5,500.55,50.7143,47,77.3,100,70.4,75.0,72.0
20160517234500,493.5,500.55,50.7143,47,77.3,100,70.4,75.0,72.0
20160518000000,493.5,500.55,50.7143,47,83.7,100,70.3,75.0,72.0
20160518001500,493.5,500.55,50.7143,47,79.4,100,70.3,75.0,72.0
20160518003000,493.5,500.55,50.7143,47,79.4,100,70.3,75.0,72.0
20160518004500,493.5,500.55,50.7143,47,76.9,100,70.3,75.0,72.0
20160518010000,493.5,500.55,50.7143,47,77.7,100,70.3,75.0,72.0
20160518011500,493.5,484.1,49.0476,11,85.5,100,69.9,75.0,72.0
20160518013000,493.5,474.7,48.0952,46,82.2,100,70.2,75.0,72.0
20160518014500,493.5,467.65,47.381,46,83.2,100,70.2,75.0,72.0
20160518020000,493.5,474.7,48.0952,46,85.2,100,70.2,75.0,72.0
20160518021500,493.5,462.95,46.9048,46,79.4,100,70.2,75.0,72.0
20160518023000,493.5,462.95,46.9048,46,80.6,100,70.2,75.0,72.0
20160518024500,493.5,474.7,48.0952,46,85.0,100,70.2,75.0,72.0
20160518030000,493.5,467.65,47.381,46,78.2,100,70.2,75.0,72.0
20160518031500,493.5,474.7,48.0952,46,87.3,100,70.2,75.0,72.0
20160518033000,493.5,467.65,47.381,46,78.3,100,70.2,75.0,72.0
20160518034500,493.5,474.7,48.0952,46,78.3,100,70.1,75.0,72.0
20160518040000,493.5,467.65,47.381,46,82.3,100,70.1,75.0,72.0
20160518041500,493.5,467.65,47.381,46,83.4,100,70.1,75.0,72.0
20160518043000,493.5,474.7,48.0952,46,78.3,100,70.1,75.0,72.0
20160518044500,493.5,467.65,47.381,46,84.8,100,70.1,75.0,72.0
20160518050000,493.5,467.65,47.381,46,80.7,100,70.0,75.0,72.0
20160518051500,493.5,474.7,48.0952,46,78.7,100,70.0,75.0,72.0
20160518053000,493.5,474.7,48.0952,46,81.0,100,70.0,75.0,72.0
20160518054500,493.5,474.7,48.0952,46,85.6,100,70.0,75.0,72.0
20160518060000,493.5,474.7,48.0952,46,78.3,100,70.0,75.0,72.0
20160518061500,493.5,474.7,48.0952,46,80.7,100,69.9,75.0,72.0
20160518063000,493.5,467.65,47.381,46,86.4,100,69.8,75.0,72.0
20160518064500,493.5,467.65,47.381,46,79.7,100,69.8,75.0,72.0
20160518070000,493.5,474.7,48.0952,46,78.7,100,69.7,75.0,72.0
20160518071500,493.5,467.65,47.381,46,81.0,100,69.9,75.0,72.0
20160518073000,493.5,462.95,46.9048,46,85.6,100,70.1,75.0,72.0
20160518074500,493.5,462.95,46.9048,46,80.8,100,70.1,75.0,72.0
20160518080000,493.5,474.7,48.0952,46,79.2,100,70.1,75.0,72.0
20160518081500,493.5,474.7,48.0952,46,80.6,100,70.1,75.0,72.0
20160518083000,493.5,467.65,47.381,46,86.8,100,70.2,75.0,72.0
20160518084500,493.5,462.95,46.9048,46,86.8,100,70.2,75.0,72.0
20160518090000,493.5,467.65,47.381,46,86.8,100,70.3,75.0,72.0
20160518091500,493.5,462.95,46.9048,46,85.7,100,70.2,75.0,72.0
20160518093000,493.5,467.65,47.381,46,85.7,100,70.3,75.0,72.0
20160518094500,493.5,467.65,47.381,46,82.3,100,70.4,75.0,72.0
20160518100000,493.5,474.7,48.0952,46,79.2,100,70.3,75.0,72.0
20160518101500,493.5,467.65,47.381,46,79.2,100,70.3,75.0,72.0
20160518103000,493.5,467.65,47.381,46,81.8,100,70.4,75.0,72.0
20160518104500,493.5,479.4,48.5714,46,85.6,100,70.4,75.0,72.0
20160518110000,493.5,467.65,47.381,46,78.7,100,70.5,75.0,72.0
20160518111500,493.5,467.65,47.381,46,80.2,100,70.5,75.0,72.0
20160518113000,493.5,455.9,46.1905,46,84.6,100,70.5,75.0,72.0
20160518114500,493.5,462.95,46.9048,46,79.0,100,70.5,75.0,72.0
20160518120000,493.5,474.7,48.0952,46,79.0,100,70.4,75.0,72.0
20160518121500,493.5,462.95,46.9048,46,86.1,100,70.7,75.0,72.0
20160518123000,493.5,474.7,48.0952,46,84.6,100,70.7,75.0,72.0
20160518124500,493.5,467.65,47.381,46,81.6,100,70.7,75.0,72.0
20160518130000,493.5,474.7,48.0952,46,78.6,100,70.7,75.0,72.0
20160518131500,493.5,467.65,47.381,46,78.6,100,70.7,75.0,72.0
20160518133000,493.5,474.7,48.0952,46,83.9,100,70.8,75.0,72.0
20160518134500,493.5,467.65,47.381,46,83.9,100,70.7,75.0,72.0
20160518140000,493.5,474.7,48.0952,46,78.3,100,70.7,75.0,72.0
20160518141500,493.5,474.7,48.0952,46,78.3,100,71.3,75.0,72.0
20160518143000,493.5,474.7,48.0952,46,79.7,100,72.2,75.0,72.0
20160518144500,493.5,505.25,51.1905,47,54.3,100,71.7,75.0,72.0
20160518150000,493.5,505.25,51.1905,47,54.3,100,71.2,75.0,72.0
20160518151500,493.5,505.25,51.1905,47,58.3,100,71.2,75.0,72.0
20160518153000,493.5,505.25,51.1905,47,73.0,100,71.0,75.0,72.0
20160518154500,493.5,505.25,51.1905,47,76.4,100,71.1,75.0,72.0
20160518160000,493.5,505.25,51.1905,47,79.7,100,71.0,75.0,72.0
20160518161500,493.5,505.25,51.1905,47,82.8,100,71.0,75.0,72.0
20160518163000,493.5,505.25,51.1905,47,78.3,100,71.0,75.0,72.0
20160518164500,493.5,505.25,51.1905,47,77.3,100,71.0,75.0,72.0
20160518170000,493.5,505.25,51.1905,47,78.3,100,70.9,75.0,72.0
20160518171500,493.5,505.25,51.1905,47,80.2,100,70.9,75.0,72.0
20160518173000,493.5,505.25,51.1905,47,82.3,100,71.0,75.0,72.0
20160518174500,493.5,495.85,50.2381,47,84.6,100,70.9,75.0,72.0
20160518180000,493.5,495.85,50.2381,47,78.2,100,71.0,75.0,72.0
20160518181500,493.5,517.0,52.381,47,78.2,100,70.9,75.0,72.0
20160518183000,493.5,517.0,52.381,47,78.2,100,71.0,75.0,72.0
20160518184500,493.5,517.0,52.381,47,85.0,100,71.0,75.0,72.0
20160518190000,493.5,505.25,51.1905,47,80.5,100,71.0,75.0,72.0
20160518191500,493.5,505.25,51.1905,47,77.8,100,71.0,75.0,72.0
20160518193000,493.5,505.25,51.1905,47,77.8,100,70.9,75.0,72.0
20160518194500,493.5,505.25,51.1905,47,83.0,100,70.8,75.0,72.0
20160518200000,493.5,505.25,51.1905,47,84.9,100,70.8,75.0,72.0
20160518201500,493.5,517.0,52.381,47,83.2,100,70.8,75.0,72.0
20160518203000,493.5,505.25,51.1905,47,83.2,100,70.8,75.0,72.0
20160518204500,493.5,505.25,51.1905,47,77.7,100,70.7,75.0,72.0
20160518210000,493.5,517.0,52.381,47,77.7,100,70.7,75.0,72.0
20160518211500,493.5,509.95,51.6667,47,77.7,100,70.7,75.0,72.0
20160518213000,493.5,509.95,51.6667,47,77.7,100,70.7,75.0,72.0
20160518214500,493.5,509.95,51.6667,47,77.7,100,70.7,75.0,72.0
20160518220000,493.5,509.95,51.6667,47,77.7,100,70.6,75.0,72.0
20160518221500,493.5,509.95,51.6667,47,79.1,100,70.6,75.0,72.0
20160518223000,493.5,509.95,51.6667,47,80.4,100,70.5,75.0,72.0
20160518224500,493.5,509.95,51.6667,47,77.3,100,70.5,75.0,72.0
20160518230000,493.5,509.95,51.6667,47,77.3,100,70.5,75.0,72.0
20160518231500,493.5,509.95,51.6667,47,77.3,100,70.4,75.0,72.0
20160518233000,493.5,509.95,51.6667,47,77.3,100,70.4,75.0,72.0
20160518234500,493.5,517.0,52.381,47,78.3,100,70.4,74.9,71.9
20160519000000,493.5,500.55,50.7143,47,84.3,100,70.4,75.0,72.0
20160519001500,493.5,509.95,51.6667,47,82.4,100,70.4,75.0,72.0
20160519003000,493.5,509.95,51.6667,47,78.3,100,70.4,75.0,72.0
20160519004500,493.5,500.55,50.7143,47,79.1,100,70.4,75.0,72.0
20160519010000,493.5,500.55,50.7143,47,85.6,100,70.3,75.0,72.0
20160519011500,493.5,509.95,51.6667,47,80.2,100,70.3,75.0,72.0
20160519013000,493.5,500.55,50.7143,47,77.8,100,70.3,75.0,72.0
20160519014500,493.5,500.55,50.7143,47,81.1,100,70.3,75.0,72.0
20160519020000,493.5,500.55,50.7143,47,82.1,100,70.2,75.0,72.0
20160519021500,493.5,500.55,50.7143,47,77.3,100,70.2,75.0,72.0
20160519023000,493.5,500.55,50.7143,47,81.6,100,70.2,75.0,72.0
20160519024500,493.5,500.55,50.7143,47,81.6,100,70.2,75.0,72.0
20160519030000,493.5,500.55,50.7143,47,77.8,100,70.1,75.0,72.0
20160519031500,493.5,500.55,50.7143,47,81.9,100,70.1,75.0,72.0
20160519033000,493.5,500.55,50.7143,47,80.7,100,70.0,75.0,72.0
20160519034500,493.5,509.95,51.6667,47,77.1,100,70.0,75.0,72.0
20160519040000,493.5,509.95,51.6667,47,84.9,100,70.0,75.0,72.0
20160519041500,493.5,509.95,51.6667,47,77.8,100,70.0,75.0,72.0
20160519043000,493.5,509.95,51.6667,47,81.5,100,69.9,75.0,72.0
20160519044500,493.5,509.95,51.6667,47,80.4,100,69.9,75.0,72.0
20160519050000,493.5,509.95,51.6667,47,77.7,100,69.8,75.0,72.0
20160519051500,493.5,500.55,50.7143,47,84.4,100,69.8,75.0,72.0
20160519053000,493.5,500.55,50.7143,47,77.3,100,69.8,75.0,72.0
20160519054500,493.5,500.55,50.7143,47,83.0,100,69.8,75.0,72.0
20160519060000,493.5,500.55,50.7143,47,80.7,100,69.8,75.0,72.0
20160519061500,493.5,500.55,50.7143,47,78.1,100,69.6,75.0,72.0
20160519063000,493.5,509.95,51.6667,47,85.0,100,69.7,75.0,72.0
20160519064500,493.5,509.95,51.6667,47,78.3,100,69.7,75.0,72.0
20160519070000,493.5,500.55,50.7143,47,78.3,100,69.6,75.0,72.0
20160519071500,493.5,500.55,50.7143,47,84.2,100,69.4,75.0,72.0
20160519073000,493.5,500.55,50.7143,47,80.8,100,69.7,75.0,72.0
20160519074500,493.5,500.55,50.7143,47,77.8,100,69.7,75.0,72.0
20160519080000,493.5,500.55,50.7143,47,79.6,100,69.8,75.0,72.0
20160519081500,493.5,500.55,50.7143,47,84.4,100,69.7,75.0,72.0
20160519083000,493.5,500.55,50.7143,47,77.3,100,69.8,75.0,72.0
20160519084500,493.5,500.55,50.7143,47,82.0,100,69.9,75.0,72.0
20160519090000,493.5,500.55,50.7143,47,82.0,100,69.9,75.0,72.0
20160519091500,493.5,500.55,50.7143,47,79.3,100,70.0,75.0,72.0
20160519093000,493.5,500.55,50.7143,47,77.3,100,70.1,75.0,72.0
20160519094500,493.5,500.55,50.7143,47,79.1,100,70.1,75.0,72.0
20160519100000,493.5,500.55,50.7143,47,77.8,100,70.3,75.0,72.0
20160519101500,493.5,500.55,50.7143,47,77.8,100,70.3,75.0,72.0
20160519103000,493.5,500.55,50.7143,47,84.1,100,70.3,75.0,72.0
20160519104500,493.5,500.55,50.7143,47,77.8,100,70.3,75.0,72.0
20160519110000,493.5,500.55,50.7143,47,77.8,100,70.3,75.0,72.0
20160519111500,493.5,500.55,50.7143,47,80.7,100,70.3,75.0,72.0
20160519113000,493.5,500.55,50.7143,47,84.3,100,70.3,75.0,72.0
20160519114500,493.5,500.55,50.7143,47,77.8,100,70.4,74.9,71.9
20160519120000,493.5,500.55,50.7143,47,77.8,100,70.5,74.9,71.9
20160519121500,493.5,500.55,50.7143,47,85.0,100,70.4,75.0,72.0
20160519123000,493.5,500.55,50.7143,47,77.8,100,70.6,75.0,72.0
20160519124500,493.5,500.55,50.7143,47,79.7,100,70.6,75.0,72.0
20160519130000,493.5,500.55,50.7143,47,77.2,100,70.7,75.0,72.0
20160519131500,493.5,500.55,50.7143,47,78.3,100,70.7,75.0,72.0
20160519133000,493.5,500.55,50.7143,47,80.2,100,70.7,75.0,72.0
20160519134500,493.5,500.55,50.7143,47,81.5,100,70.8,74.9,71.9
20160519140000,493.5,500.55,50.7143,47,78.3,100,70.8,75.0,72.0
20160519141500,493.5,500.55,50.7143,47,80.2,100,70.9,75.0,72.0
20160519143000,493.5,500.55,50.7143,47,77.7,100,70.9,75.0,72.0
20160519144500,493.5,500.55,50.7143,47,78.7,100,71.0,74.9,71.9
20160519150000,493.5,500.55,50.7143,47,84.4,100,71.0,74.9,71.9
20160519151500,493.5,500.55,50.7143,47,78.3,100,71.1,75.0,72.0
20160519153000,493.5,500.55,50.7143,47,78.3,100,71.0,74.9,71.9
20160519154500,493.5,500.55,50.7143,47,82.2,100,71.0,75.0,72.0
20160519160000,493.5,500.55,50.7143,47,78.3,100,71.0,75.0,72.0
20160519161500,493.5,500.55,50.7143,47,82.1,100,71.0,74.9,71.9
20160519163000,493.5,500.55,50.7143,47,77.8,100,71.0,74.9,71.9
20160519164500,493.5,509.95,51.6667,47,78.7,100,71.0,74.9,71.9
20160519170000,493.5,517.0,52.381,47,84.4,100,70.9,74.9,71.9
20160519171500,493.5,505.25,51.1905,47,78.3,100,70.8,75.0,72.0
20160519173000,493.5,505.25,51.1905,47,79.4,100,70.9,74.9,71.9
20160519174500,493.5,505.25,51.1905,47,79.4,100,70.9,75.0,72.0
20160519180000,493.5,505.25,51.1905,47,78.2,100,70.9,74.9,71.9
20160519181500,493.5,505.25,51.1905,47,78.2,100,70.9,74.9,71.9
20160519183000,493.5,517.0,52.381,47,82.3,100,70.9,75.0,72.0
20160519184500,493.5,517.0,52.381,47,78.5,100,70.8,75.0,72.0
20160519190000,493.5,517.0,52.381,47,78.5,100,70.8,74.9,71.9
20160519191500,493.5,517.0,52.381,47,80.3,100,70.8,75.0,72.0
20160519193000,493.5,509.95,51.6667,47,82.9,100,70.8,75.0,72.0
20160519194500,493.5,509.95,51.6667,47,82.9,100,70.8,75.0,72.0
20160519200000,493.5,509.95,51.6667,47,78.3,100,70.8,75.0,72.0
20160519201500,493.5,509.95,51.6667,47,78.3,100,70.7,75.0,72.0
20160519203000,493.5,509.95,51.6667,47,84.9,100,70.7,75.0,72.0
20160519204500,493.5,509.95,51.6667,47,77.8,100,70.7,74.9,71.9
20160519210000,493.5,509.95,51.6667,47,77.8,100,70.7,75.0,72.0
20160519211500,493.5,509.95,51.6667,47,81.1,100,70.7,74.9,71.9
20160519213000,493.5,500.55,50.7143,46,84.9,100,70.7,74.9,71.9
20160519214500,493.5,500.55,50.7143,46,78.1,100,70.6,74.9,71.9
20160519220000,493.5,500.55,50.7143,46,84.8,100,70.6,75.0,72.0
20160519221500,493.5,500.55,50.7143,46,84.8,100,70.5,75.0,72.0
20160519223000,493.5,500.55,50.7143,46,82.0,100,70.5,74.9,71.9
20160519224500,493.5,500.55,50.7143,46,83.1,100,70.4,74.9,71.9
20160519230000,493.5,500.55,50.7143,46,85.2,100,70.3,74.9,71.9
20160519231500,493.5,500.55,50.7143,46,79.5,100,70.3,74.9,71.9
20160519233000,493.5,500.55,50.7143,46,77.8,100,70.3,74.9,71.9
20160519234500,493.5,500.55,50.7143,46,85.3,100,70.2,74.9,71.9
20160520000000,493.5,500.55,50.7143,46,79.8,100,70.2,74.9,71.9
20160520001500,493.5,500.55,50.7143,46,77.8,100,70.1,74.9,71.9
20160520003000,493.5,500.55,50.7143,46,77.8,100,70.1,75.0,72.0
20160520004500,493.5,500.55,50.7143,46,80.1,100,70.1,75.0,72.0
20160520010000,493.5,500.55,50.7143,46,83.6,100,70.1,74.9,71.9
20160520011500,493.5,500.55,50.7143,46,77.8,100,70.1,75.0,72.0
20160520013000,493.5,500.55,50.7143,46,80.0,100,70.0,74.9,71.9
20160520014500,493.5,500.55,50.7143,46,82.6,100,70.0,74.9,71.9
20160520020000,493.5,500.55,50.7143,46,77.8,100,69.9,75.0,72.0
20160520021500,493.5,500.55,50.7143,46,80.8,100,69.9,75.0,72.0
20160520023000,493.5,500.55,50.7143,46,83.2,100,69.8,74.9,71.9
20160520024500,493.5,500.55,50.7143,46,77.3,100,69.8,75.0,72.0
20160520030000,493.5,491.15,49.7619,46,83.1,100,69.8,75.0,72.0
20160520031500,493.5,500.55,50.7143,46,80.2,100,69.8,74.9,71.9
20160520033000,493.5,500.55,50.7143,46,77.7,100,69.8,75.0,72.0
20160520034500,493.5,491.15,49.7619,46,84.9,100,69.7,74.9,71.9
20160520040000,493.5,491.15,49.7619,46,79.7,100,69.7,75.0,72.0
20160520041500,493.5,491.15,49.7619,46,77.6,100,69.7,74.9,71.9
20160520043000,493.5,491.15,49.7619,46,82.1,100,69.7,75.0,72.0
20160520044500,493.5,500.55,50.7143,46,76.9,100,69.7,74.9,71.9
20160520050000,493.5,491.15,49.7619,46,85.1,100,69.7,74.9,71.9
20160520051500,493.5,500.55,50.7143,46,78.3,100,69.7,74.9,71.9
20160520053000,493.5,500.55,50.7143,46,82.3,100,69.7,74.9,71.9
20160520054500,493.5,500.55,50.7143,46,82.3,100,69.7,74.9,71.9
20160520060000,493.5,491.15,49.7619,46,78.2,100,69.5,74.9,71.9
20160520061500,493.5,491.15,49.7619,46,83.0,100,69.7,74.9,71.9
20160520063000,493.5,491.15,49.7619,46,81.8,100,69.6,74.9,71.9
20160520064500,493.5,500.55,50.7143,46,77.7,100,69.7,74.9,71.9
20160520070000,493.5,500.55,50.7143,46,77.7,100,69.8,75.0,72.0
20160520071500,493.5,491.15,49.7619,46,84.8,100,69.8,74.9,71.9
20160520073000,493.5,491.15,49.7619,46,80.5,100,69.8,75.0,72.0
20160520074500,493.5,491.15,49.7619,46,84.4,100,69.8,75.0,72.0
20160520080000,493.5,491.15,49.7619,46,79.2,100,69.9,74.9,71.9
20160520081500,493.5,491.15,49.7619,46,79.2,100,69.9,74.9,71.9
20160520083000,493.5,491.15,49.7619,46,84.9,100,70.1,75.0,72.0
20160520084500,493.5,491.15,49.7619,46,81.8,100,70.1,74.9,71.9
20160520090000,493.5,484.1,49.0476,46,81.8,100,70.1,74.9,71.9
20160520091500,493.5,500.55,50.7143,46,81.8,100,70.1,74.9,71.9
20160520093000,493.5,491.15,49.7619,46,77.8,100,70.2,74.9,71.9
20160520094500,493.5,491.15,49.7619,46,77.8,100,70.2,74.9,71.9
20160520100000,493.5,491.15,49.7619,46,77.8,100,70.3,74.9,71.9
20160520101500,493.5,491.15,49.7619,46,78.7,100,70.3,74.9,71.9
20160520103000,493.5,491.15,49.7619,46,83.6,100,70.3,74.9,71.9
20160520104500,493.5,491.15,49.7619,46,84.9,100,70.3,74.9,71.9
20160520110000,493.5,491.15,49.7619,46,82.2,100,70.3,75.0,72.0
20160520111500,493.5,491.15,49.7619,46,77.2,100,70.4,74.9,71.9
20160520113000,493.5,491.15,49.7619,46,78.3,100,70.4,74.9,71.9
20160520114500,493.5,491.15,49.7619,46,83.5,100,70.3,74.9,71.9
20160520120000,493.5,491.15,49.7619,46,78.5,100,70.4,74.9,71.9
20160520121500,493.5,491.15,49.7619,46,78.5,100,70.5,74.9,71.9
20160520123000,493.5,474.7,48.0952,46,78.5,100,70.4,74.9,71.9
20160520124500,493.5,474.7,48.0952,46,83.9,100,70.5,74.9,71.9
20160520130000,493.5,474.7,48.0952,46,82.4,100,70.5,74.9,71.9
20160520131500,493.5,474.7,48.0952,46,77.8,100,70.6,74.9,71.9
20160520133000,493.5,474.7,48.0952,46,77.8,100,70.5,74.9,71.9
20160520134500,493.5,484.1,49.0476,46,82.8,100,70.5,74.9,71.9
20160520140000,493.5,474.7,48.0952,46,79.7,100,70.5,74.9,71.9
20160520141500,493.5,474.7,48.0952,46,76.4,100,70.5,74.9,71.9
20160520143000,493.5,474.7,48.0952,46,76.4,100,70.4,74.9,71.9
20160520144500,493.5,474.7,48.0952,46,74.9,100,70.5,74.9,71.9
20160520150000,493.5,484.1,49.0476,46,70.6,100,70.5,74.9,71.9
20160520151500,493.5,474.7,48.0952,46,67.3,100,70.5,74.9,71.9
20160520153000,493.5,484.1,49.0476,46,85.6,100,70.5,74.9,71.9
20160520154500,493.5,484.1,49.0476,46,78.3,100,70.5,74.9,71.9
20160520160000,493.5,474.7,48.0952,46,82.9,100,70.6,74.9,71.9
20160520161500,493.5,474.7,48.0952,46,80.8,100,70.6,74.9,71.9
20160520163000,493.5,474.7,48.0952,46,78.3,100,70.7,75.0,72.0
20160520164500,493.5,484.1,49.0476,46,78.3,100,70.7,74.9,71.9
20160520170000,493.5,484.1,49.0476,46,78.3,100,70.8,74.9,71.9
20160520171500,493.5,491.15,49.7619,46,78.3,100,70.9,74.9,71.9
20160520173000,493.5,491.15,49.7619,46,78.3,100,70.9,74.9,71.9
20160520174500,493.5,491.15,49.7619,46,80.6,100,70.9,74.9,71.9
20160520180000,493.5,491.15,49.7619,46,80.6,100,70.9,74.9,71.9
20160520181500,493.5,491.15,49.7619,46,85.7,100,70.8,74.9,71.9
20160520183000,493.5,484.1,49.0476,46,85.7,100,71.0,74.9,71.9
20160520184500,493.5,484.1,49.0476,46,78.2,100,71.0,74.8,71.8
20160520190000,493.5,491.15,49.7619,46,78.2,100,71.0,74.9,71.9
20160520191500,493.5,484.1,49.0476,46,79.7,100,71.0,75.0,72.0
20160520193000,493.5,484.1,49.0476,46,79.7,100,70.9,74.9,71.9
20160520194500,493.5,491.15,49.7619,46,80.7,100,70.9,74.9,71.9
20160520200000,493.5,491.15,49.7619,46,85.5,100,70.8,74.9,71.9
20160520201500,493.5,484.1,49.0476,46,80.7,100,70.8,75.0,72.0
20160520203000,493.5,484.1,49.0476,46,85.8,100,70.8,74.9,71.9
20160520204500,493.5,484.1,49.0476,46,85.8,100,70.8,74.9,71.9
20160520210000,493.5,491.15,49.7619,46,85.8,100,70.7,75.0,72.0
20160520211500,493.5,491.15,49.7619,46,79.2,100,70.7,75.0,72.0
20160520213000,493.5,484.1,49.0476,46,78.3,100,70.6,74.9,71.9
20160520214500,493.5,495.85,50.2381,46,78.3,100,70.6,74.9,71.9
20160520220000,493.5,484.1,49.0476,46,79.2,100,70.6,74.9,71.9
20160520221500,493.5,484.1,49.0476,46,82.7,100,70.5,74.9,71.9
20160520223000,493.5,491.15,49.7619,46,80.4,100,70.5,74.9,71.9
20160520224500,493.5,484.1,49.0476,46,79.2,100,70.4,74.9,71.9
20160520230000,493.5,484.1,49.0476,46,79.2,100,70.5,74.9,71.9
20160520231500,493.5,484.1,49.0476,46,86.2,100,70.5,74.9,71.9
20160520233000,493.5,484.1,49.0476,46,80.3,100,70.4,75.0,72.0
20160520234500,493.5,484.1,49.0476,46,78.3,100,70.4,75.0,72.0
20160521000000,493.5,484.1,49.0476,46,80.8,100,70.3,74.9,71.9
20160521001500,493.5,484.1,49.0476,46,86.2,100,70.3,74.9,71.9
20160521003000,493.5,491.15,49.7619,46,78.8,100,70.3,75.0,72.0
20160521004500,493.5,484.1,49.0476,46,77.8,100,70.3,74.9,71.9
20160521010000,493.5,484.1,49.0476,46,86.2,100,70.2,75.0,72.0
20160521011500,493.5,491.15,49.7619,10,82.8,100,69.8,74.9,71.9
20160521013000,493.5,467.65,47.381,46,76.4,100,69.9,74.9,71.9
20160521014500,493.5,474.7,48.0952,46,77.7,100,70.0,74.9,71.9
20160521020000,493.5,474.7,48.0952,46,78.7,100,70.0,74.9,71.9
20160521021500,493.5,474.7,48.0952,46,84.9,100,70.0,74.9,71.9
20160521023000,493.5,474.7,48.0952,46,86.3,100,70.0,75.0,72.0
20160521024500,493.5,474.7,48.0952,46,80.8,100,70.0,74.9,71.9
20160521030000,493.5,474.7,48.0952,46,78.3,100,70.0,74.9,71.9
20160521031500,493.5,474.7,48.0952,46,85.5,100,69.9,74.9,71.9
20160521033000,493.5,474.7,48.0952,46,81.3,100,69.9,74.9,71.9
20160521034500,493.5,474.7,48.0952,46,77.8,100,69.9,74.9,71.9
20160521040000,493.5,474.7,48.0952,46,85.0,100,69.8,74.9,71.9
20160521041500,493.5,474.7,48.0952,46,83.1,100,69.8,74.9,71.9
20160521043000,493.5,474.7,48.0952,46,78.3,100,69.8,74.9,71.9
20160521044500,493.5,474.7,48.0952,46,83.7,100,69.8,74.9,71.9
20160521050000,493.5,474.7,48.0952,46,81.6,100,69.8,74.9,71.9
20160521051500,493.5,467.65,47.381,46,77.8,100,69.7,74.9,71.9
20160521053000,493.5,474.7,48.0952,46,83.5,100,69.7,74.8,71.8
20160521054500,493.5,474.7,48.0952,46,82.4,100,69.7,74.9,71.9
20160521060000,493.5,467.65,47.381,46,78.3,100,69.7,74.9,71.9
20160521061500,493.5,479.4,48.5714,46,81.5,100,69.7,74.9,71.9
20160521063000,493.5,467.65,47.381,46,85.1,100,69.7,74.9,71.9
20160521064500,493.5,474.7,48.0952,46,78.7,100,69.7,74.8,71.8
20160521070000,493.5,467.65,47.381,46,82.0,100,69.7,74.8,71.8
20160521071500,493.5,479.4,48.5714,46,83.2,100,69.7,74.9,71.9
20160521073000,493.5,479.4,48.5714,46,77.8,100,69.7,74.9,71.9
20160521074500,493.5,479.4,48.5714,46,81.4,100,69.7,74.9,71.9
20160521080000,493.5,467.65,47.381,46,82.3,100,69.7,74.9,71.9
20160521081500,493.5,474.7,48.0952,46,77.9,100,69.7,74.9,71.9
20160521083000,493.5,474.7,48.0952,46,85.8,100,69.7,74.9,71.9
20160521084500,493.5,474.7,48.0952,46,77.8,100,69.8,74.9,71.9
20160521090000,493.5,474.7,48.0952,46,82.4,100,69.8,74.8,71.8
20160521091500,493.5,474.7,48.0952,46,82.4,100,69.8,74.9,71.9
20160521093000,493.5,474.7,48.0952,46,79.2,100,69.8,74.8,71.8
20160521094500,493.5,474.7,48.0952,46,78.1,100,69.8,74.8,71.8
20160521100000,493.5,491.15,49.7619,46,81.6,100,69.9,74.8,71.8
20160521101500,493.5,479.4,48.5714,46,83.3,100,69.9,74.8,71.8
20160521103000,493.5,479.4,48.5714,46,78.3,100,69.9,74.8,71.8
20160521104500,493.5,479.4,48.5714,46,78.3,100,70.0,74.9,71.9
20160521110000,493.5,479.4,48.5714,46,85.8,100,70.0,74.9,71.9
20160521111500,493.5,479.4,48.5714,46,81.1,100,70.0,74.9,71.9
20160521113000,493.5,479.4,48.5714,46,78.7,100,70.1,74.9,71.9
20160521114500,493.5,479.4,48.5714,46,78.7,100,70.2,74.9,71.9
20160521120000,493.5,479.4,48.5714,46,77.3,100,70.2,74.8,71.8
20160521121500,493.5,479.4,48.5714,46,78.3,100,70.2,74.8,71.8
20160521123000,493.5,479.4,48.5714,46,75.4,100,70.3,74.9,71.9
20160521124500,493.5,479.4,48.5714,46,80.3,100,70.3,74.8,71.8
20160521130000,493.5,479.4,48.5714,46,80.3,100,70.3,74.9,71.9
20160521131500,493.5,479.4,48.5714,46,85.6,100,70.4,74.9,71.9
20160521133000,493.5,479.4,48.5714,46,81.1,100,70.5,74.8,71.8
20160521134500,493.5,479.4,48.5714,46,77.8,100,70.5,74.8,71.8
20160521140000,493.5,479.4,48.5714,46,77.8,100,70.5,74.9,71.9
20160521141500,493.5,479.4,48.5714,46,80.3,100,70.6,74.8,71.8
20160521143000,493.5,479.4,48.5714,46,78.3,100,70.7,74.8,71.8
20160521144500,493.5,479.4,48.5714,46,76.4,100,70.7,74.8,71.8
20160521150000,493.5,479.4,48.5714,46,80.0,100,70.8,74.9,71.9
20160521151500,493.5,479.4,48.5714,46,74.4,100,70.8,74.9,71.9
20160521153000,493.5,479.4,48.5714,46,86.2,100,70.8,74.9,71.9
20160521154500,493.5,479.4,48.5714,46,79.6,100,70.9,74.9,71.9
20160521160000,493.5,479.4,48.5714,46,78.3,100,71.0,74.9,71.9
20160521161500,493.5,491.15,49.7619,46,79.2,100,70.9,74.9,71.9
20160521163000,493.5,484.1,49.0476,46,82.7,100,70.9,74.9,71.9
20160521164500,493.5,491.15,49.7619,46,85.6,100,70.8,74.9,71.9
20160521170000,493.5,491.15,49.7619,46,78.7,100,70.8,74.9,71.9
20160521171500,493.5,491.15,49.7619,46,78.7,100,70.8,74.9,71.9
20160521173000,493.5,484.1,49.0476,46,78.7,100,70.8,75.0,72.0
20160521174500,493.5,495.85,50.2381,46,81.7,100,70.8,74.9,71.9
20160521180000,493.5,495.85,50.2381,46,85.7,100,70.7,75.0,72.0
20160521181500,493.5,495.85,50.2381,46,77.8,100,70.8,74.9,71.9
20160521183000,493.5,495.85,50.2381,46,77.8,100,70.7,75.0,72.0
20160521184500,493.5,495.85,50.2381,46,78.7,100,70.7,75.0,72.0
20160521190000,493.5,484.1,49.0476,46,82.6,100,70.7,74.9,71.9
20160521191500,493.5,491.15,49.7619,46,82.6,100,70.8,75.0,72.0
20160521193000,493.5,491.15,49.7619,46,78.3,100,70.7,75.0,72.0
20160521194500,493.5,484.1,49.0476,46,84.4,100,70.8,74.9,71.9
20160521200000,493.5,491.15,49.7619,46,81.4,100,70.9,74.9,71.9
20160521201500,493.5,491.15,49.7619,46,86.2,100,70.8,74.8,71.8
20160521203000,493.5,484.1,49.0476,46,79.1,100,70.8,74.8,71.8
20160521204500,493.5,495.85,50.2381,46,79.1,100,70.8,74.8,71.8
20160521210000,493.5,484.1,49.0476,46,79.1,100,70.8,74.9,71.9
20160521211500,493.5,491.15,49.7619,46,84.6,100,70.8,74.9,71.9
20160521213000,493.5,491.15,49.7619,46,82.1,100,70.7,74.8,71.8
20160521214500,493.5,491.15,49.7619,46,86.2,100,70.7,74.8,71.8
20160521220000,493.5,484.1,49.0476,46,79.2,100,70.7,74.9,71.9
20160521221500,493.5,484.1,49.0476,46,78.3,100,70.7,74.8,71.8
20160521223000,493.5,484.1,49.0476,46,78.3,100,70.6,74.9,71.9
20160521224500,493.5,491.15,49.7619,46,78.3,100,70.5,74.9,71.9
20160521230000,493.5,484.1,49.0476,46,78.3,100,70.5,74.8,71.8
20160521231500,493.5,484.1,49.0476,46,78.3,100,70.5,74.8,71.8
20160521233000,493.5,491.15,49.7619,46,78.3,100,70.5,74.8,71.8
20160521234500,493.5,474.7,48.0952,46,82.4,100,70.5,74.8,71.8
20160522000000,493.5,474.7,48.0952,46,83.7,100,70.4,74.8,71.8
20160522001500,493.5,484.1,49.0476,46,83.7,100,70.4,74.8,71.8
20160522003000,493.5,484.1,49.0476,46,79.2,100,70.4,74.8,71.8
20160522004500,493.5,484.1,49.0476,46,78.2,100,70.3,74.8,71.8
20160522010000,493.5,484.1,49.0476,46,82.7,100,70.4,74.8,71.8
20160522011500,493.5,484.1,49.0476,46,86.2,100,70.3,74.8,71.8
20160522013000,493.5,484.1,49.0476,46,82.5,100,70.3,74.8,71.8
20160522014500,493.5,484.1,49.0476,46,85.3,100,70.3,74.9,71.9
20160522020000,493.5,491.15,49.7619,46,86.2,100,70.3,74.8,71.8
20160522021500,493.5,484.1,49.0476,46,83.1,100,70.3,74.8,71.8
20160522023000,493.5,484.1,49.0476,46,78.7,100,70.3,74.8,71.8
20160522024500,493.5,484.1,49.0476,46,78.7,100,70.2,74.8,71.8
20160522030000,493.5,484.1,49.0476,46,85.5,100,70.2,74.8,71.8
20160522031500,493.5,484.1,49.0476,46,84.1,100,70.2,74.8,71.8
20160522033000,493.5,484.1,49.0476,46,80.3,100,70.2,74.8,71.8
20160522034500,493.5,484.1,49.0476,46,80.3,100,70.2,74.9,71.9
20160522040000,493.5,491.15,49.7619,46,77.8,100,70.1,74.7,71.7
20160522041500,493.5,479.4,48.5714,46,82.5,100,70.0,74.7,71.7
20160522043000,493.5,479.4,48.5714,46,82.5,100,70.0,74.8,71.8
20160522044500,493.5,479.4,48.5714,46,79.2,100,70.0,74.8,71.8
20160522050000,493.5,479.4,48.5714,46,79.2,100,70.0,74.8,71.8
20160522051500,493.5,479.4,48.5714,46,85.8,100,69.9,74.7,71.7
20160522053000,493.5,479.4,48.5714,46,83.8,100,70.0,74.8,71.8
20160522054500,493.5,479.4,48.5714,46,78.3,100,69.9,74.8,71.8
20160522060000,493.5,479.4,48.5714,46,84.9,100,69.9,74.8,71.8
20160522061500,493.5,479.4,48.5714,46,80.7,100,69.9,74.8,71.8
20160522063000,493.5,479.4,48.5714,46,78.3,100,69.8,74.8,71.8
20160522064500,493.5,479.4,48.5714,46,86.2,100,69.8,74.8,71.8
20160522070000,493.5,479.4,48.5714,46,80.5,100,69.8,74.8,71.8
20160522071500,493.5,479.4,48.5714,46,78.3,100,69.8,74.8,71.8
20160522073000,493.5,479.4,48.5714,46,79.9,100,69.8,74.8,71.8
20160522074500,493.5,479.4,48.5714,46,79.9,100,69.8,74.8,71.8
20160522080000,493.5,479.4,48.5714,46,85.3,100,69.8,74.7,71.7
20160522081500,493.5,479.4,48.5714,46,85.3,100,69.9,74.8,71.8
20160522083000,493.5,479.4,48.5714,46,78.3,100,69.9,74.8,71.8
20160522084500,493.5,479.4,48.5714,46,79.9,100,69.9,74.8,71.8
20160522090000,493.5,479.4,48.5714,46,84.5,100,69.9,74.8,71.8
20160522091500,493.5,479.4,48.5714,46,77.9,100,69.9,74.7,71.7
20160522093000,493.5,479.4,48.5714,46,84.2,100,69.9,74.8,71.8
20160522094500,493.5,467.65,47.381,46,82.8,100,69.9,74.8,71.8
20160522100000,493.5,479.4,48.5714,46,80.2,100,69.9,74.7,71.7
20160522101500,493.5,479.4,48.5714,46,77.8,100,69.9,74.8,71.8
20160522103000,493.5,479.4,48.5714,46,82.4,100,69.9,74.7,71.7
20160522104500,493.5,479.4,48.5714,46,82.4,100,70.0,74.7,71.7
20160522110000,493.5,479.4,48.5714,46,77.3,100,70.0,74.7,71.7
20160522111500,493.5,479.4,48.5714,46,84.3,100,70.0,74.8,71.8
20160522113000,493.5,479.4,48.5714,46,84.3,100,70.1,74.7,71.7
20160522114500,493.5,479.4,48.5714,46,79.8,100,70.1,74.7,71.7
20160522120000,493.5,479.4,48.5714,46,78.7,100,70.2,74.8,71.8
20160522121500,493.5,467.65,47.381,46,78.7,100,70.2,74.8,71.8
20160522123000,493.5,479.4,48.5714,46,78.7,100,70.2,74.8,71.8
20160522124500,493.5,479.4,48.5714,46,81.1,100,70.1,74.8,71.8
20160522130000,493.5,479.4,48.5714,46,78.3,100,70.2,74.8,71.8
20160522131500,493.5,479.4,48.5714,46,78.3,100,70.2,74.8,71.8
20160522133000,493.5,479.4,48.5714,46,84.9,100,70.3,74.8,71.8
20160522134500,493.5,479.4,48.5714,46,84.9,100,70.3,74.8,71.8
20160522140000,493.5,479.4,48.5714,46,81.1,100,70.2,74.8,71.8
20160522141500,493.5,479.4,48.5714,46,81.1,100,70.3,74.8,71.8
20160522143000,493.5,479.4,48.5714,46,79.3,100,70.2,74.8,71.8
20160522144500,493.5,479.4,48.5714,46,78.3,100,70.2,74.8,71.8
20160522150000,493.5,479.4,48.5714,46,78.3,100,70.3,74.8,71.8
20160522151500,493.5,479.4,48.5714,46,84.2,100,70.3,74.8,71.8
20160522153000,493.5,479.4,48.5714,46,83.2,100,70.3,74.8,71.8
20160522154500,493.5,479.4,48.5714,46,82.1,100,70.3,74.8,71.8
20160522160000,493.5,479.4,48.5714,46,82.1,100,70.4,74.8,71.8
20160522161500,493.5,479.4,48.5714,46,82.1,100,70.4,74.7,71.7
20160522163000,493.5,479.4,48.5714,46,83.8,100,70.4,74.8,71.8
20160522164500,493.5,479.4,48.5714,46,85.7,100,70.5,74.8,71.8
20160522170000,493.5,479.4,48.5714,46,85.7,100,70.4,74.8,71.8
20160522171500,493.5,479.4,48.5714,46,85.7,100,70.4,74.9,71.9
20160522173000,493.5,479.4,48.5714,46,85.7,100,70.3,74.8,71.8
20160522174500,493.5,479.4,48.5714,46,85.7,100,70.3,74.9,71.9
20160522180000,493.5,479.4,48.5714,46,78.2,100,70.3,74.9,71.9
20160522181500,493.5,479.4,48.5714,46,80.8,100,70.3,74.8,71.8
20160522183000,493.5,479.4,48.5714,46,80.8,100,70.4,74.8,71.8
20160522184500,493.5,479.4,48.5714,46,85.6,100,70.4,74.8,71.8
20160522190000,493.5,479.4,48.5714,46,85.6,100,70.4,74.8,71.8
20160522191500,493.5,479.4,48.5714,46,85.6,100,70.4,74.9,71.9
20160522193000,493.5,479.4,48.5714,46,85.6,100,70.4,74.8,71.8
20160522194500,493.5,479.4,48.5714,46,78.7,100,70.3,74.8,71.8
20160522200000,493.5,479.4,48.5714,46,77.8,100,70.3,74.8,71.8
20160522201500,493.5,479.4,48.5714,46,77.8,100,70.2,74.8,71.8
20160522203000,493.5,479.4,48.5714,46,79.8,100,70.2,74.8,71.8
20160522204500,493.5,479.4,48.5714,46,79.8,100,70.2,74.8,71.8
20160522210000,493.5,479.4,48.5714,46,79.8,100,70.2,74.8,71.8
20160522211500,493.5,479.4,48.5714,46,79.8,100,70.2,74.7,71.7
20160522213000,493.5,479.4,48.5714,46,86.2,100,70.2,74.7,71.7
20160522214500,493.5,479.4,48.5714,46,86.2,100,70.2,74.8,71.8
20160522220000,493.5,479.4,48.5714,46,79.7,100,70.2,74.8,71.8
20160522221500,493.5,479.4,48.5714,46,78.3,100,70.2,74.8,71.8
20160522223000,493.5,479.4,48.5714,46,83.7,100,70.1,74.7,71.7
20160522224500,493.5,479.4,48.5714,46,83.7,100,70.1,74.7,71.7
20160522230000,493.5,479.4,48.5714,46,78.7,100,70.1,74.7,71.7
20160522231500,493.5,479.4,48.5714,46,78.7,100,70.1,74.7,71.7
20160522233000,493.5,479.4,48.5714,46,86.1,100,70.0,74.7,71.7
20160522234500,493.5,479.4,48.5714,46,80.2,100,70.0,74.7,71.7
20160523000000,493.5,479.4,48.5714,46,78.1,100,70.0,74.7,71.7
20160523001500,493.5,479.4,48.5714,46,85.5,100,69.9,74.7,71.7
20160523003000,493.5,479.4,48.5714,46,85.5,100,69.9,74.7,71.7
20160523004500,493.5,479.4,48.5714,46,79.7,100,69.9,74.7,71.7
20160523010000,493.5,479.4,48.5714,46,78.2,100,69.8,74.7,71.7
20160523011500,493.5,479.4,48.5714,46,86.2,100,69.8,74.7,71.7
20160523013000,493.5,479.4,48.5714,46,79.2,100,69.8,74.7,71.7
20160523014500,493.5,479.4,48.5714,46,81.0,100,69.8,74.7,71.7
20160523020000,493.5,479.4,48.5714,46,83.6,100,69.7,74.7,71.7
20160523021500,493.5,479.4,48.5714,46,77.8,100,69.7,74.7,71.7
20160523023000,493.5,479.4,48.5714,46,86.2,100,69.7,74.7,71.7
20160523024500,493.5,479.4,48.5714,46,79.2,100,69.7,74.7,71.7
20160523030000,493.5,479.4,48.5714,46,79.2,100,69.7,74.7,71.7
20160523031500,493.5,479.4,48.5714,46,85.5,100,69.7,74.7,71.7
20160523033000,493.5,479.4,48.5714,46,77.8,100,69.7,74.7,71.7
20160523034500,493.5,479.4,48.5714,46,82.0,100,69.7,74.7,71.7
20160523040000,493.5,479.4,48.5714,46,82.0,100,69.7,74.7,71.7
20160523041500,493.5,479.4,48.5714,46,77.7,100,69.8,74.7,71.7
20160523043000,493.5,479.4,48.5714,46,85.7,100,69.8,74.7,71.7
20160523044500,493.5,479.4,48.5714,46,78.3,100,69.8,74.7,71.7
20160523050000,493.5,479.4,48.5714,46,84.2,100,69.8,74.7,71.7
20160523051500,493.5,479.4,48.5714,46,80.1,100,69.8,74.7,71.7
20160523053000,493.5,479.4,48.5714,46,81.3,100,69.8,74.7,71.7
20160523054500,493.5,479.4,48.5714,46,82.8,100,69.8,74.7,71.7
20160523060000,493.5,479.4,48.5714,46,77.4,100,69.6,74.7,71.7
20160523061500,493.5,479.4,48.5714,46,86.2,100,69.7,74.7,71.7
20160523063000,493.5,479.4,48.5714,46,78.3,100,69.7,74.7,71.7
20160523064500,493.5,479.4,48.5714,46,81.5,100,69.7,74.7,71.7
20160523070000,493.5,479.4,48.5714,46,84.5,100,69.8,74.7,71.7
20160523071500,493.5,479.4,48.5714,46,78.3,100,69.7,74.7,71.7
20160523073000,493.5,467.65,47.381,46,84.3,100,69.8,74.7,71.7
20160523074500,493.5,479.4,48.5714,46,82.1,100,69.7,74.7,71.7
20160523080000,493.5,479.4,48.5714,46,81.1,100,69.8,74.7,71.7
20160523081500,493.5,479.4,48.5714,46,79.2,100,69.8,74.7,71.7
20160523083000,493.5,479.4,48.5714,46,79.2,100,69.8,74.7,71.7
20160523084500,493.5,479.4,48.5714,46,79.2,100,69.8,74.7,71.7
20160523090000,493.5,467.65,47.381,46,77.9,100,69.8,74.7,71.7
20160523091500,493.5,467.65,47.381,46,79.4,100,69.9,74.7,71.7
20160523093000,493.5,474.7,48.0952,46,78.2,100,69.9,74.7,71.7
20160523094500,493.5,474.7,48.0952,46,78.2,100,69.9,74.7,71.7
20160523100000,493.5,474.7,48.0952,46,79.2,100,69.9,74.7,71.7
20160523101500,493.5,474.7,48.0952,46,79.2,100,69.9,74.7,71.7
20160523103000,493.5,474.7,48.0952,46,81.6,100,70.0,74.7,71.7
20160523104500,493.5,474.7,48.0952,46,85.3,100,70.0,74.7,71.7
20160523110000,493.5,474.7,48.0952,46,79.5,100,70.0,74.7,71.7
20160523111500,493.5,474.7,48.0952,46,78.3,100,70.2,74.7,71.7
20160523113000,493.5,474.7,48.0952,46,79.2,100,70.2,74.7,71.7
20160523114500,493.5,474.7,48.0952,46,83.8,100,70.2,74.7,71.7
20160523120000,493.5,474.7,48.0952,46,82.4,100,70.2,74.7,71.7
20160523121500,493.5,467.65,47.381,46,78.3,100,70.3,74.7,71.7
20160523123000,493.5,474.7,48.0952,46,79.2,100,70.3,74.7,71.7
20160523124500,493.5,474.7,48.0952,46,86.0,100,70.4,74.7,71.7
20160523130000,493.5,484.1,49.0476,46,78.3,100,70.3,74.7,71.7
20160523131500,493.5,484.1,49.0476,46,79.2,100,70.4,74.7,71.7
20160523133000,493.5,484.1,49.0476,46,83.8,100,70.5,74.7,71.7
20160523134500,493.5,484.1,49.0476,46,78.3,100,70.5,74.7,71.7
20160523140000,493.5,484.1,49.0476,46,78.3,100,70.7,74.7,71.7
20160523141500,493.5,484.1,49.0476,46,82.7,100,70.7,74.7,71.7
20160523143000,493.5,484.1,49.0476,46,77.3,100,70.6,74.7,71.7
20160523144500,493.5,484.1,49.0476,46,85.1,100,70.7,74.7,71.7
20160523150000,493.5,484.1,49.0476,46,77.8,100,70.7,74.7,71.7
20160523151500,493.5,484.1,49.0476,46,79.7,100,70.5,74.7,71.7
20160523153000,493.5,484.1,49.0476,46,77.8,100,70.6,74.7,71.7
20160523154500,493.5,474.7,48.0952,46,79.2,100,70.8,74.7,71.7
20160523160000,493.5,491.15,49.7619,46,78.3,100,70.8,74.7,71.7
20160523161500,493.5,479.4,48.5714,46,79.7,100,70.8,74.7,71.7
20160523163000,493.5,479.4,48.5714,46,84.3,100,70.8,74.7,71.7
20160523164500,493.5,491.15,49.7619,46,78.7,100,71.0,74.7,71.7
20160523170000,493.5,491.15,49.7619,46,84.0,100,71.0,74.7,71.7
20160523171500,493.5,484.1,49.0476,46,79.2,100,71.0,74.7,71.7
20160523173000,493.5,491.15,49.7619,46,82.2,100,71.1,74.7,71.7
20160523174500,493.5,491.15,49.7619,46,78.3,100,71.1,74.7,71.7
20160523180000,493.5,491.15,49.7619,46,79.2,100,71.2,74.7,71.7
20160523181500,493.5,491.15,49.7619,46,86.1,100,71.2,74.7,71.7
20160523183000,493.5,491.15,49.7619,46,78.3,100,71.2,74.7,71.7
20160523184500,493.5,491.15,49.7619,46,78.3,100,71.2,74.7,71.7
20160523190000,493.5,491.15,49.7619,46,85.6,100,71.2,74.7,71.7
20160523191500,493.5,491.15,49.7619,46,77.8,100,71.2,74.7,71.7
20160523193000,493.5,491.15,49.7619,46,78.7,100,71.2,74.7,71.7
20160523194500,493.5,491.15,49.7619,46,86.1,100,71.2,74.7,71.7
20160523200000,493.5,491.15,49.7619,46,78.3,100,71.1,74.7,71.7
20160523201500,493.5,491.15,49.7619,46,79.2,100,71.2,74.7,71.7
20160523203000,493.5,491.15,49.7619,46,82.6,100,71.1,74.7,71.7
20160523204500,493.5,491.15,49.7619,46,80.5,100,71.1,74.7,71.7
20160523210000,493.5,500.55,50.7143,46,80.5,100,71.0,74.7,71.7
20160523211500,493.5,491.15,49.7619,46,82.6,100,71.0,74.7,71.7
20160523213000,493.5,500.55,50.7143,46,86.0,100,70.9,74.7,71.7
20160523214500,493.5,484.1,49.0476,46,78.7,100,70.9,74.7,71.7
20160523220000,493.5,495.85,50.2381,46,80.9,100,70.8,74.7,71.7
20160523221500,493.5,495.85,50.2381,46,78.3,100,70.8,74.7,71.7
20160523223000,493.5,484.1,49.0476,46,78.3,100,70.7,74.7,71.7
20160523224500,493.5,491.15,49.7619,46,78.3,100,70.7,74.7,71.7
20160523230000,493.5,484.1,49.0476,46,78.3,100,70.7,74.7,71.7
20160523231500,493.5,491.15,49.7619,46,78.3,100,70.7,74.7,71.7
20160523233000,493.5,484.1,49.0476,46,78.3,100,70.6,74.7,71.7
20160523234500,493.5,484.1,49.0476,46,78.3,100,70.5,74.7,71.7
20160524000000,493.5,491.15,49.7619,46,85.4,100,70.4,74.7,71.7
20160524001500,493.5,484.1,49.0476,46,83.2,100,70.4,74.7,71.7
20160524003000,493.5,484.1,49.0476,46,79.3,100,70.4,74.7,71.7
20160524004500,493.5,484.1,49.0476,46,78.3,100,70.1,74.7,71.7
20160524010000,493.5,484.1,49.0476,46,78.3,100,70.3,74.7,71.7
20160524011500,493.5,491.15,49.7619,46,84.0,100,70.3,74.7,71.7
20160524013000,493.5,479.4,48.5714,46,86.2,100,70.3,74.7,71.7
20160524014500,493.5,479.4,48.5714,46,80.7,100,70.3,74.7,71.7
20160524020000,493.5,479.4,48.5714,46,77.8,100,70.2,74.7,71.7
20160524021500,493.5,479.4,48.5714,46,82.2,100,70.2,74.7,71.7
20160524023000,493.5,479.4,48.5714,46,84.7,100,70.2,74.7,71.7
20160524024500,493.5,479.4,48.5714,46,78.7,100,70.1,74.7,71.7
20160524030000,493.5,479.4,48.5714,46,78.7,100,70.1,74.7,71.7
20160524031500,493.5,479.4,48.5714,46,85.6,100,70.1,74.7,71.7
20160524033000,493.5,479.4,48.5714,46,79.2,100,70.0,74.7,71.7
20160524034500,493.5,479.4,48.5714,46,79.2,100,70.0,74.7,71.7
20160524040000,493.5,467.65,47.381,46,85.1,100,70.0,74.7,71.7
20160524041500,493.5,479.4,48.5714,46,82.6,100,69.9,74.7,71.7
20160524043000,493.5,479.4,48.5714,46,78.8,100,69.9,74.7,71.7
20160524044500,493.5,479.4,48.5714,46,81.0,100,69.9,74.7,71.7
20160524050000,493.5,479.4,48.5714,46,85.8,100,69.9,74.7,71.7
20160524051500,493.5,479.4,48.5714,46,78.7,100,69.8,74.7,71.7
20160524053000,493.5,479.4,48.5714,46,81.3,100,69.8,74.7,71.7
20160524054500,493.5,479.4,48.5714,46,84.8,100,69.8,74.7,71.7
20160524060000,493.5,479.4,48.5714,46,78.7,100,69.8,74.7,71.7
20160524061500,493.5,479.4,48.5714,46,81.8,100,69.7,74.7,71.7
20160524063000,493.5,479.4,48.5714,46,85.6,100,69.7,74.7,71.7
20160524064500,493.5,479.4,48.5714,46,80.2,100,69.7,74.7,71.7
20160524070000,493.5,479.4,48.5714,46,78.3,100,69.8,74.7,71.7
20160524071500,493.5,479.4,48.5714,46,83.2,100,69.8,74.7,71.7
20160524073000,493.5,479.4,48.5714,46,82.0,100,69.8,74.7,71.7
20160524074500,493.5,479.4,48.5714,46,78.7,100,69.8,74.7,71.7
20160524080000,493.5,467.65,47.381,46,78.7,100,69.9,74.7,71.7
20160524081500,493.5,479.4,48.5714,46,78.7,100,69.8,74.7,71.7
20160524083000,493.5,479.4,48.5714,46,81.0,100,69.9,74.7,71.7
20160524084500,493.5,479.4,48.5714,46,76.8,100,69.8,74.7,71.7
20160524090000,493.5,479.4,48.5714,46,72.6,100,70.0,74.7,71.7
20160524091500,493.5,479.4,48.5714,46,71.1,100,70.0,74.7,71.7
20160524093000,493.5,467.65,47.381,46,67.3,100,70.0,74.7,71.7
20160524094500,493.5,474.7,48.0952,46,64.0,100,70.0,74.7,71.7
20160524100000,493.5,474.7,48.0952,46,62.0,100,69.8,74.7,71.7
20160524101500,493.5,484.1,49.0476,46,60.4,100,69.3,74.7,71.7
20160524103000,493.5,484.1,49.0476,46,58.8,100,69.6,74.7,71.7
20160524104500,493.5,484.1,49.0476,46,58.8,100,69.3,74.7,71.7
20160524110000,493.5,484.1,49.0476,46,57.2,100,69.3,74.7,71.7
20160524111500,493.5,484.1,49.0476,46,58.8,100,69.3,74.7,71.7
20160524113000,493.5,491.15,49.7619,46,57.6,100,69.1,74.7,71.7
20160524114500,493.5,491.15,49.7619,46,57.6,100,69.0,74.7,71.7
20160524120000,493.5,491.15,49.7619,46,57.6,100,68.9,74.7,71.7
20160524121500,493.5,491.15,49.7619,46,57.6,100,68.9,74.7,71.7
20160524123000,493.5,491.15,49.7619,46,62.0,100,68.8,74.7,71.7
20160524124500,493.5,484.1,49.0476,46,59.2,100,68.9,74.7,71.7
