PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160524130000,493.5,491.15,49.7619,46,58.0,100,68.8,74.7,71.7
20160524131500,493.5,479.4,48.5714,46,60.0,100,68.8,74.7,71.7
20160524133000,493.5,479.4,48.5714,46,70.1,100,69.3,74.7,71.7
20160524134500,493.5,491.15,49.7619,46,64.9,100,69.3,74.7,71.7
20160524140000,493.5,479.4,48.5714,46,62.8,100,69.3,74.7,71.7
20160524141500,493.5,479.4,48.5714,46,61.4,100,69.4,74.7,71.7
20160524143000,493.5,479.4,48.5714,46,71.5,100,69.4,74.7,71.7
20160524144500,493.5,479.4,48.5714,46,63.6,100,69.5,74.7,71.7
20160524150000,493.5,479.4,48.5714,46,61.6,100,69.5,74.7,71.7
20160524151500,493.5,479.4,48.5714,46,69.3,100,69.5,74.7,71.7
20160524153000,493.5,479.4,48.5714,46,63.2,100,69.6,74.7,71.7
20160524154500,493.5,479.4,48.5714,46,61.2,100,69.5,74.7,71.7
20160524160000,493.5,479.4,48.5714,46,64.0,100,69.4,74.7,71.7
20160524161500,493.5,479.4,48.5714,46,62.0,100,69.6,74.7,71.7
20160524163000,493.5,479.4,48.5714,46,72.0,100,69.6,74.7,71.7
20160524164500,493.5,479.4,48.5714,46,63.6,100,69.7,74.7,71.7
20160524170000,493.5,479.4,48.5714,46,65.3,100,69.7,74.7,71.7
20160524171500,493.5,479.4,48.5714,46,66.7,100,69.8,74.7,71.7
20160524173000,493.5,479.4,48.5714,46,66.7,100,69.9,74.7,71.7
20160524174500,493.5,479.4,48.5714,46,66.7,100,70.0,74.7,71.7
20160524180000,493.5,479.4,48.5714,46,65.8,100,70.0,74.7,71.7
20160524181500,493.5,479.4,48.5714,46,65.8,100,70.1,74.7,71.7
20160524183000,493.5,479.4,48.5714,46,65.8,100,70.2,74.7,71.7
20160524184500,493.5,479.4,48.5714,46,66.7,100,70.2,74.7,71.7
20160524190000,493.5,479.4,48.5714,46,66.7,100,70.2,74.7,71.7
20160524191500,493.5,479.4,48.5714,46,66.7,100,70.2,74.7,71.7
20160524193000,493.5,479.4,48.5714,46,66.7,100,70.2,74.7,71.7
20160524194500,493.5,479.4,48.5714,46,66.7,100,70.1,74.7,71.7
20160524200000,493.5,479.4,48.5714,46,66.7,100,70.0,74.7,71.7
20160524201500,493.5,479.4,48.5714,46,66.7,100,70.0,74.7,71.7
20160524203000,493.5,479.4,48.5714,46,66.7,100,69.8,74.7,71.7
20160524204500,493.5,479.4,48.5714,46,66.7,100,69.8,74.7,71.7
20160524210000,493.5,479.4,48.5714,46,66.7,100,69.8,74.7,71.7
20160524211500,493.5,479.4,48.5714,46,66.7,100,69.7,74.7,71.7
20160524213000,493.5,479.4,48.5714,46,66.7,100,69.7,74.7,71.7
20160524214500,493.5,467.65,47.381,46,66.7,100,69.6,74.7,71.7
20160524220000,493.5,474.7,48.0952,46,66.7,100,69.6,74.7,71.7
20160524221500,493.5,474.7,48.0952,46,66.7,100,69.5,74.7,71.7
20160524223000,493.5,474.7,48.0952,46,66.7,100,69.4,74.7,71.7
20160524224500,493.5,474.7,48.0952,46,66.7,100,69.4,74.7,71.7
20160524230000,493.5,467.65,47.381,46,66.7,100,69.4,74.7,71.7
20160524231500,493.5,479.4,48.5714,46,66.7,100,69.4,74.7,71.7
20160524233000,493.5,479.4,48.5714,46,66.7,100,69.3,74.7,71.7
20160524234500,493.5,479.4,48.5714,46,65.8,100,69.3,74.7,71.7
20160525000000,493.5,479.4,48.5714,46,65.8,100,69.3,74.7,71.7
20160525001500,493.5,479.4,48.5714,46,65.8,100,69.2,74.7,71.7
20160525003000,493.5,479.4,48.5714,46,65.8,100,69.2,74.7,71.7
20160525004500,493.5,479.4,48.5714,46,66.7,100,69.2,74.7,71.7
20160525010000,493.5,479.4,48.5714,46,66.7,100,69.2,74.7,71.7
20160525011500,493.5,467.65,47.381,10,65.9,100,69.2,74.7,71.7
20160525013000,493.5,467.65,47.381,47,67.0,100,69.2,74.7,71.7
20160525014500,493.5,467.65,47.381,47,67.0,100,69.1,74.7,71.7
20160525020000,493.5,462.95,46.9048,47,67.0,100,69.1,74.7,71.7
20160525021500,493.5,467.65,47.381,47,67.0,100,69.1,74.7,71.7
20160525023000,493.5,467.65,47.381,47,67.0,100,69.0,74.7,71.7
20160525024500,493.5,467.65,47.381,47,66.2,100,68.9,74.7,71.7
20160525030000,493.5,474.7,48.0952,47,66.2,100,68.9,74.7,71.7
20160525031500,493.5,474.7,48.0952,47,66.2,100,68.9,74.7,71.7
20160525033000,493.5,474.7,48.0952,47,66.2,100,68.9,74.7,71.7
20160525034500,493.5,474.7,48.0952,47,66.2,100,68.9,74.7,71.7
20160525040000,493.5,462.95,46.9048,47,66.2,100,68.9,74.7,71.7
20160525041500,493.5,462.95,46.9048,47,66.2,100,68.9,74.7,71.7
20160525043000,493.5,467.65,47.381,47,66.2,100,68.8,74.7,71.7
20160525044500,493.5,467.65,47.381,47,66.2,100,68.8,74.7,71.7
20160525050000,493.5,474.7,48.0952,47,67.1,100,68.8,74.7,71.7
20160525051500,493.5,484.1,49.0476,47,66.3,100,68.8,74.7,71.7
20160525053000,493.5,474.7,48.0952,47,66.3,100,68.8,74.7,71.7
20160525054500,493.5,474.7,48.0952,47,66.3,100,68.8,74.7,71.7
20160525060000,493.5,474.7,48.0952,47,66.3,100,68.7,74.7,71.7
20160525061500,493.5,484.1,49.0476,47,66.3,100,68.7,74.7,71.7
20160525063000,493.5,474.7,48.0952,47,81.9,100,68.8,74.7,71.7
20160525064500,493.5,467.65,47.381,47,80.7,100,69.0,74.7,71.7
20160525070000,493.5,467.65,47.381,47,86.8,100,69.1,74.7,71.7
20160525071500,493.5,474.7,48.0952,47,78.3,100,69.2,74.7,71.7
20160525073000,493.5,462.95,46.9048,47,79.8,100,69.3,74.7,71.7
20160525074500,493.5,462.95,46.9048,47,87.4,100,69.3,74.7,71.7
20160525080000,493.5,474.7,48.0952,47,77.7,100,69.4,74.7,71.7
20160525081500,493.5,484.1,49.0476,47,79.2,100,69.5,74.7,71.7
20160525083000,493.5,474.7,48.0952,47,85.6,100,69.5,74.7,71.7
20160525084500,493.5,484.1,49.0476,47,77.8,100,69.6,74.7,71.7
20160525090000,493.5,474.7,48.0952,47,79.9,100,69.7,74.7,71.7
20160525091500,493.5,474.7,48.0952,47,79.9,100,69.7,74.7,71.7
20160525093000,493.5,474.7,48.0952,47,83.2,100,69.7,74.7,71.7
20160525094500,493.5,484.1,49.0476,47,78.3,100,69.8,74.7,71.7
20160525100000,493.5,474.7,48.0952,47,85.4,100,69.9,74.7,71.7
20160525101500,493.5,474.7,48.0952,47,78.3,100,69.9,74.7,71.7
20160525103000,493.5,474.7,48.0952,47,85.3,100,70.0,74.7,71.7
20160525104500,493.5,484.1,49.0476,47,78.3,100,70.0,74.7,71.7
20160525110000,493.5,491.15,49.7619,47,77.3,100,70.2,74.7,71.7
20160525111500,493.5,479.4,48.5714,47,76.4,100,70.2,74.7,71.7
20160525113000,493.5,479.4,48.5714,47,81.1,100,70.1,74.7,71.7
20160525114500,493.5,479.4,48.5714,47,78.3,100,70.3,74.7,71.7
20160525120000,493.5,479.4,48.5714,47,76.4,100,70.3,74.7,71.7
20160525121500,493.5,479.4,48.5714,47,80.7,100,70.4,74.7,71.7
20160525123000,493.5,479.4,48.5714,47,74.4,100,70.4,74.7,71.7
20160525124500,493.5,479.4,48.5714,47,74.4,100,70.5,74.7,71.7
20160525130000,493.5,479.4,48.5714,47,78.7,100,70.4,74.7,71.7
20160525131500,493.5,479.4,48.5714,47,80.2,100,70.6,74.7,71.7
20160525133000,493.5,491.15,49.7619,47,77.8,100,70.7,74.7,71.7
20160525134500,493.5,484.1,49.0476,47,76.8,100,70.8,74.7,71.7
20160525140000,493.5,484.1,49.0476,47,80.7,100,70.8,74.7,71.7
20160525141500,493.5,491.15,49.7619,47,76.8,100,70.8,74.7,71.7
20160525143000,493.5,484.1,49.0476,47,84.9,100,70.6,74.7,71.7
20160525144500,493.5,484.1,49.0476,47,74.9,100,70.8,74.7,71.7
20160525150000,493.5,484.1,49.0476,47,74.9,100,71.0,74.7,71.7
20160525151500,493.5,484.1,49.0476,47,82.0,100,71.0,74.7,71.7
20160525153000,493.5,491.15,49.7619,47,75.4,100,71.0,74.7,71.7
20160525154500,493.5,484.1,49.0476,47,75.4,100,71.0,74.7,71.7
20160525160000,493.5,491.15,49.7619,47,79.8,100,71.0,74.7,71.7
20160525161500,493.5,491.15,49.7619,47,78.6,100,71.0,74.7,71.7
20160525163000,493.5,491.15,49.7619,47,81.7,100,71.1,74.7,71.7
20160525164500,493.5,491.15,49.7619,47,77.7,100,71.1,74.7,71.7
20160525170000,493.5,484.1,49.0476,47,85.1,100,71.2,74.7,71.7
20160525171500,493.5,495.85,50.2381,47,77.8,100,71.1,74.7,71.7
20160525173000,493.5,495.85,50.2381,47,85.6,100,71.2,74.7,71.7
20160525174500,493.5,495.85,50.2381,47,79.1,100,71.2,74.7,71.7
20160525180000,493.5,495.85,50.2381,47,82.5,100,71.1,74.7,71.7
20160525181500,493.5,495.85,50.2381,47,78.7,100,71.2,74.7,71.7
20160525183000,493.5,495.85,50.2381,47,81.0,100,71.2,74.7,71.7
20160525184500,493.5,495.85,50.2381,47,78.7,100,71.2,74.7,71.7
20160525190000,493.5,495.85,50.2381,47,81.5,100,71.1,74.7,71.7
20160525191500,493.5,495.85,50.2381,47,77.8,100,71.0,74.7,71.7
20160525193000,493.5,495.85,50.2381,47,85.0,100,71.0,74.7,71.7
20160525194500,493.5,495.85,50.2381,47,77.8,100,71.0,74.7,71.7
20160525200000,493.5,495.85,50.2381,47,85.0,100,70.9,74.7,71.7
20160525201500,493.5,495.85,50.2381,47,78.3,100,70.9,74.7,71.7
20160525203000,493.5,484.1,49.0476,47,79.8,100,70.8,74.7,71.7
20160525204500,493.5,491.15,49.7619,47,78.7,100,70.8,74.7,71.7
20160525210000,493.5,491.15,49.7619,47,80.6,100,70.8,74.7,71.7
20160525211500,493.5,484.1,49.0476,47,78.3,100,70.8,74.7,71.7
20160525213000,493.5,491.15,49.7619,47,82.0,100,70.8,74.7,71.7
20160525214500,493.5,491.15,49.7619,47,78.7,100,70.8,74.7,71.7
20160525220000,493.5,491.15,49.7619,47,79.6,100,70.7,74.7,71.7
20160525221500,493.5,491.15,49.7619,47,78.8,100,70.7,74.7,71.7
20160525223000,493.5,491.15,49.7619,47,80.0,100,70.7,74.7,71.7
20160525224500,493.5,484.1,49.0476,47,78.3,100,70.7,74.7,71.7
20160525230000,493.5,491.15,49.7619,47,83.3,100,70.6,74.7,71.7
20160525231500,493.5,491.15,49.7619,47,77.8,100,70.6,74.7,71.7
20160525233000,493.5,491.15,49.7619,47,81.6,100,70.5,74.7,71.7
20160525234500,493.5,484.1,49.0476,47,81.6,100,70.5,74.7,71.7
20160526000000,493.5,491.15,49.7619,47,78.2,100,70.5,74.7,71.7
20160526001500,493.5,491.15,49.7619,47,85.0,100,70.5,74.7,71.7
20160526003000,493.5,484.1,49.0476,47,77.9,100,70.4,74.7,71.7
20160526004500,493.5,484.1,49.0476,47,82.1,100,70.4,74.7,71.7
20160526010000,493.5,491.15,49.7619,47,80.1,100,70.3,74.7,71.7
20160526011500,493.5,479.4,48.5714,47,78.3,100,70.3,74.7,71.7
20160526013000,493.5,479.4,48.5714,47,83.8,100,70.3,74.7,71.7
20160526014500,493.5,479.4,48.5714,47,79.6,100,70.3,74.7,71.7
20160526020000,493.5,479.4,48.5714,47,77.7,100,70.3,74.7,71.7
20160526021500,493.5,479.4,48.5714,47,80.9,100,70.2,74.7,71.7
20160526023000,493.5,479.4,48.5714,47,84.9,100,70.2,74.7,71.7
20160526024500,493.5,479.4,48.5714,47,78.2,100,70.2,74.7,71.7
20160526030000,493.5,479.4,48.5714,47,78.2,100,70.2,74.7,71.7
20160526031500,493.5,479.4,48.5714,47,82.1,100,70.2,74.7,71.7
20160526033000,493.5,479.4,48.5714,47,84.3,100,70.1,74.7,71.7
20160526034500,493.5,479.4,48.5714,47,77.8,100,70.1,74.7,71.7
20160526040000,493.5,491.15,49.7619,47,81.3,100,70.1,74.7,71.7
20160526041500,493.5,479.4,48.5714,47,83.4,100,70.0,74.7,71.7
20160526043000,493.5,479.4,48.5714,47,80.1,100,70.0,74.7,71.7
20160526044500,493.5,479.4,48.5714,47,77.7,100,70.0,74.7,71.7
20160526050000,493.5,479.4,48.5714,47,77.7,100,70.0,74.7,71.7
20160526051500,493.5,479.4,48.5714,47,77.7,100,69.9,74.7,71.7
20160526053000,493.5,491.15,49.7619,47,78.8,100,69.9,74.7,71.7
20160526054500,493.5,479.4,48.5714,47,82.1,100,69.9,74.7,71.7
20160526060000,493.5,479.4,48.5714,47,82.1,100,69.8,74.7,71.7
20160526061500,493.5,479.4,48.5714,47,81.2,100,69.8,74.7,71.7
20160526063000,493.5,479.4,48.5714,47,82.1,100,69.8,74.7,71.7
20160526064500,493.5,479.4,48.5714,47,85.1,100,69.8,74.7,71.7
20160526070000,493.5,479.4,48.5714,47,78.3,100,69.9,74.7,71.7
20160526071500,493.5,479.4,48.5714,47,83.2,100,69.9,74.7,71.7
20160526073000,493.5,479.4,48.5714,47,77.8,100,69.9,74.7,71.7
20160526074500,493.5,479.4,48.5714,47,85.9,100,69.9,74.7,71.7
20160526080000,493.5,479.4,48.5714,47,78.7,100,69.9,74.7,71.7
20160526081500,493.5,479.4,48.5714,47,86.2,100,70.0,74.7,71.7
20160526083000,493.5,479.4,48.5714,47,79.5,100,70.0,74.7,71.7
20160526084500,493.5,479.4,48.5714,47,78.7,100,70.1,74.7,71.7
20160526090000,493.5,479.4,48.5714,47,80.7,100,70.0,74.7,71.7
20160526091500,493.5,479.4,48.5714,47,77.8,100,70.0,74.7,71.7
20160526093000,493.5,479.4,48.5714,47,82.6,100,70.1,74.7,71.7
20160526094500,493.5,479.4,48.5714,47,79.2,100,70.1,74.7,71.7
20160526100000,493.5,479.4,48.5714,47,81.5,100,70.1,74.7,71.7
20160526101500,493.5,491.15,49.7619,47,80.2,100,70.0,74.7,71.7
20160526103000,493.5,479.4,48.5714,47,78.7,100,70.2,74.7,71.7
20160526104500,493.5,479.4,48.5714,47,81.7,100,70.2,74.7,71.7
20160526110000,493.5,479.4,48.5714,47,55.6,100,70.1,74.7,71.7
20160526111500,493.5,479.4,48.5714,47,55.6,100,69.6,74.7,71.7
20160526113000,493.5,479.4,48.5714,47,53.9,100,69.4,74.7,71.7
20160526114500,493.5,491.15,49.7619,47,53.9,100,69.3,74.7,71.7
20160526120000,493.5,484.1,49.0476,47,53.1,100,69.2,74.7,71.7
20160526121500,493.5,491.15,49.7619,47,53.1,100,69.1,74.7,71.7
20160526123000,493.5,491.15,49.7619,47,53.1,100,69.2,74.7,71.7
20160526124500,493.5,491.15,49.7619,47,53.1,100,69.0,74.7,71.7
20160526130000,493.5,491.15,49.7619,47,53.1,100,68.9,74.7,71.7
20160526131500,493.5,491.15,49.7619,47,53.1,100,68.9,74.7,71.7
20160526133000,493.5,491.15,49.7619,47,53.1,100,68.9,74.7,71.7
20160526134500,493.5,491.15,49.7619,47,53.1,100,68.8,74.7,71.7
20160526140000,493.5,484.1,49.0476,47,53.1,100,68.4,74.7,71.7
20160526141500,493.5,484.1,49.0476,47,53.1,100,68.7,74.7,71.7
20160526143000,493.5,491.15,49.7619,47,53.1,100,68.8,74.7,71.7
20160526144500,493.5,491.15,49.7619,47,53.1,100,68.8,74.7,71.7
20160526150000,493.5,484.1,49.0476,47,53.1,100,68.7,74.7,71.7
20160526151500,493.5,484.1,49.0476,47,53.1,100,68.6,74.7,71.7
20160526153000,493.5,484.1,49.0476,47,53.1,100,68.7,74.7,71.7
20160526154500,493.5,495.85,50.2381,47,53.9,100,68.7,74.7,71.7
20160526160000,493.5,474.7,48.0952,47,53.9,100,68.7,74.7,71.7
20160526161500,493.5,491.15,49.7619,47,53.9,100,68.5,74.7,71.7
20160526163000,493.5,491.15,49.7619,47,53.9,100,68.6,74.7,71.7
20160526164500,493.5,484.1,49.0476,47,53.9,100,68.6,74.7,71.7
20160526170000,493.5,484.1,49.0476,47,53.9,100,68.6,74.7,71.7
20160526171500,493.5,484.1,49.0476,47,53.9,100,68.6,74.7,71.7
20160526173000,493.5,484.1,49.0476,47,53.9,100,68.5,74.7,71.7
20160526174500,493.5,491.15,49.7619,47,53.1,100,68.4,74.7,71.7
20160526180000,493.5,474.7,48.0952,47,53.1,100,68.3,74.7,71.7
20160526181500,493.5,484.1,49.0476,47,53.1,100,68.3,74.7,71.7
20160526183000,493.5,484.1,49.0476,47,53.1,100,68.2,74.7,71.7
20160526184500,493.5,484.1,49.0476,47,53.1,100,68.1,74.7,71.7
20160526190000,493.5,495.85,50.2381,47,53.1,100,68.1,74.7,71.7
20160526191500,493.5,484.1,49.0476,47,53.1,100,68.0,74.7,71.7
20160526193000,493.5,484.1,49.0476,47,53.1,100,68.0,74.7,71.7
20160526194500,493.5,484.1,49.0476,47,53.1,100,67.9,74.7,71.7
20160526200000,493.5,474.7,48.0952,47,53.1,100,67.9,74.7,71.7
20160526201500,493.5,491.15,49.7619,47,53.1,100,67.8,74.7,71.7
20160526203000,493.5,479.4,48.5714,47,53.1,100,67.7,74.7,71.7
20160526204500,493.5,491.15,49.7619,47,53.1,100,67.7,74.7,71.7
20160526210000,493.5,484.1,49.0476,47,53.1,100,67.6,74.7,71.7
20160526211500,493.5,484.1,49.0476,47,53.1,100,67.6,74.7,71.7
20160526213000,493.5,491.15,49.7619,47,53.1,100,67.4,74.7,71.7
20160526214500,493.5,491.15,49.7619,47,53.1,100,67.4,74.7,71.7
20160526220000,493.5,491.15,49.7619,47,53.1,100,67.3,74.7,71.7
20160526221500,493.5,491.15,49.7619,47,53.1,100,67.3,74.7,71.7
20160526223000,493.5,491.15,49.7619,47,53.1,100,67.2,74.7,71.7
20160526224500,493.5,491.15,49.7619,47,53.1,100,67.2,74.7,71.7
20160526230000,493.5,491.15,49.7619,47,53.1,100,67.1,74.7,71.7
20160526231500,493.5,491.15,49.7619,47,53.1,100,67.1,74.7,71.7
20160526233000,493.5,491.15,49.7619,47,53.1,100,67.0,74.7,71.7
20160526234500,493.5,491.15,49.7619,47,53.1,100,66.9,74.7,71.7
20160527000000,493.5,491.15,49.7619,47,53.1,100,66.9,74.7,71.7
20160527001500,493.5,491.15,49.7619,47,53.1,100,66.9,74.7,71.7
20160527003000,493.5,505.25,51.1905,47,53.1,100,66.8,74.7,71.7
20160527004500,493.5,495.85,50.2381,47,53.7,100,66.8,74.7,71.7
20160527010000,493.5,495.85,50.2381,47,53.7,100,66.7,74.7,71.7
20160527011500,493.5,495.85,50.2381,47,53.7,100,66.7,74.7,71.7
20160527013000,493.5,495.85,50.2381,47,53.7,100,66.7,74.7,71.7
20160527014500,493.5,495.85,50.2381,47,53.7,100,66.6,74.7,71.7
20160527020000,493.5,495.85,50.2381,47,53.7,100,66.6,74.7,71.7
20160527021500,493.5,495.85,50.2381,47,53.7,100,66.6,74.7,71.7
20160527023000,493.5,495.85,50.2381,47,53.7,100,66.5,74.7,71.7
20160527024500,493.5,495.85,50.2381,47,53.1,100,66.5,74.7,71.7
20160527030000,493.5,495.85,50.2381,47,53.1,100,66.4,74.7,71.7
20160527031500,493.5,495.85,50.2381,47,53.1,100,66.4,74.7,71.7
20160527033000,493.5,495.85,50.2381,47,53.1,100,66.3,74.7,71.7
20160527034500,493.5,505.25,51.1905,47,53.9,100,66.3,74.7,71.7
20160527040000,493.5,505.25,51.1905,47,53.9,100,66.3,74.7,71.7
20160527041500,493.5,505.25,51.1905,47,53.9,100,66.2,74.7,71.7
20160527043000,493.5,505.25,51.1905,47,53.9,100,66.2,74.7,71.7
20160527044500,493.5,505.25,51.1905,47,53.9,100,66.2,74.7,71.7
20160527050000,493.5,505.25,51.1905,47,53.1,100,66.2,74.7,71.7
20160527051500,493.5,495.85,50.2381,47,53.1,100,66.1,74.7,71.7
20160527053000,493.5,505.25,51.1905,47,53.1,100,66.0,74.7,71.7
20160527054500,493.5,505.25,51.1905,47,53.9,100,66.0,74.7,71.7
20160527060000,493.5,505.25,51.1905,47,53.1,100,66.0,74.7,71.7
20160527061500,493.5,505.25,51.1905,47,53.1,100,66.0,74.7,71.7
20160527063000,493.5,505.25,51.1905,47,53.1,100,65.9,74.7,71.7
20160527064500,493.5,505.25,51.1905,47,53.1,100,65.9,74.7,71.7
20160527070000,493.5,505.25,51.1905,47,53.1,100,66.0,74.7,71.7
20160527071500,493.5,505.25,51.1905,47,53.1,100,66.0,74.7,71.7
20160527073000,493.5,505.25,51.1905,47,69.6,100,66.0,74.7,71.7
20160527074500,493.5,505.25,51.1905,47,74.0,100,66.2,74.7,71.7
20160527080000,493.5,505.25,51.1905,47,82.0,100,66.5,74.7,71.7
20160527081500,493.5,491.15,49.7619,47,83.7,100,66.8,74.7,71.7
20160527083000,493.5,491.15,49.7619,47,78.7,100,67.3,74.7,71.7
20160527084500,493.5,484.1,49.0476,47,80.7,100,67.6,74.7,71.7
20160527090000,493.5,491.15,49.7619,47,79.6,100,67.9,74.7,71.7
20160527091500,493.5,484.1,49.0476,47,79.6,100,68.2,74.7,71.7
20160527093000,493.5,484.1,49.0476,47,79.6,100,68.4,74.7,71.7
20160527094500,493.5,484.1,49.0476,47,79.6,100,68.6,74.7,71.7
20160527100000,493.5,484.1,49.0476,47,86.8,100,68.9,74.7,71.7
20160527101500,493.5,474.7,48.0952,47,81.9,100,69.0,74.7,71.7
20160527103000,493.5,474.7,48.0952,47,87.3,100,69.2,74.7,71.7
20160527104500,493.5,484.1,49.0476,47,85.0,100,69.3,74.7,71.7
20160527110000,493.5,484.1,49.0476,47,80.9,100,69.5,74.7,71.7
20160527111500,493.5,484.1,49.0476,47,79.7,100,69.7,74.7,71.7
20160527113000,493.5,474.7,48.0952,47,79.7,100,69.8,74.7,71.7
20160527114500,493.5,491.15,49.7619,47,84.4,100,69.9,74.7,71.7
20160527120000,493.5,479.4,48.5714,47,80.1,100,70.0,74.7,71.7
20160527121500,493.5,479.4,48.5714,47,80.1,100,70.2,74.7,71.7
20160527123000,493.5,479.4,48.5714,47,85.6,100,70.3,74.7,71.7
20160527124500,493.5,479.4,48.5714,47,78.7,100,70.4,74.7,71.7
20160527130000,493.5,479.4,48.5714,47,79.7,100,70.5,74.7,71.7
20160527131500,493.5,479.4,48.5714,47,84.7,100,70.5,74.7,71.7
20160527133000,493.5,479.4,48.5714,47,78.3,100,70.6,74.7,71.7
20160527134500,493.5,479.4,48.5714,47,82.2,100,70.7,74.7,71.7
20160527140000,493.5,479.4,48.5714,47,79.6,100,70.7,74.7,71.7
20160527141500,493.5,491.15,49.7619,47,79.6,100,70.8,74.7,71.7
20160527143000,493.5,484.1,49.0476,47,84.1,100,70.9,74.7,71.7
20160527144500,493.5,491.15,49.7619,47,79.2,100,71.0,74.7,71.7
20160527150000,493.5,484.1,49.0476,47,85.6,100,71.1,74.7,71.7
20160527151500,493.5,484.1,49.0476,47,78.7,100,71.2,74.7,71.7
20160527153000,493.5,484.1,49.0476,47,83.8,100,71.0,74.7,71.7
20160527154500,493.5,491.15,49.7619,47,78.7,100,71.2,74.7,71.7
20160527160000,493.5,491.15,49.7619,47,80.2,100,71.3,74.7,71.7
20160527161500,493.5,491.15,49.7619,47,84.9,100,71.3,74.7,71.7
20160527163000,493.5,484.1,49.0476,47,79.7,100,71.4,74.7,71.7
20160527164500,493.5,484.1,49.0476,47,85.6,100,71.4,74.7,71.7
20160527170000,493.5,484.1,49.0476,47,78.3,100,71.5,74.7,71.7
20160527171500,493.5,491.15,49.7619,47,81.1,100,71.6,74.7,71.7
20160527173000,493.5,491.15,49.7619,47,85.3,100,71.6,74.7,71.7
20160527174500,493.5,491.15,49.7619,47,83.6,100,71.6,74.7,71.7
20160527180000,493.5,491.15,49.7619,47,78.7,100,71.6,74.7,71.7
20160527181500,493.5,491.15,49.7619,47,78.7,100,71.6,74.7,71.7
20160527183000,493.5,484.1,49.0476,47,84.4,100,71.6,74.7,71.7
20160527184500,493.5,484.1,49.0476,47,81.9,100,71.6,74.7,71.7
20160527190000,493.5,484.1,49.0476,47,78.7,100,71.6,74.7,71.7
20160527191500,493.5,491.15,49.7619,47,81.7,100,71.6,74.7,71.7
20160527193000,493.5,491.15,49.7619,47,81.7,100,71.6,74.7,71.7
20160527194500,493.5,491.15,49.7619,47,78.3,100,71.6,74.7,71.7
20160527200000,493.5,491.15,49.7619,47,80.2,100,71.6,74.7,71.7
20160527201500,493.5,500.55,50.7143,47,85.1,100,71.5,74.7,71.7
20160527203000,493.5,491.15,49.7619,47,80.4,100,71.5,74.7,71.7
20160527204500,493.5,491.15,49.7619,47,80.4,100,71.5,74.7,71.7
20160527210000,493.5,491.15,49.7619,47,85.6,100,71.4,74.7,71.7
20160527211500,493.5,491.15,49.7619,47,84.0,100,71.4,74.7,71.7
20160527213000,493.5,491.15,49.7619,47,81.5,100,71.4,74.7,71.7
20160527214500,493.5,491.15,49.7619,47,80.4,100,71.4,74.7,71.7
20160527220000,493.5,491.15,49.7619,47,81.9,100,71.4,74.7,71.7
20160527221500,493.5,491.15,49.7619,47,81.9,100,71.3,74.7,71.7
20160527223000,493.5,491.15,49.7619,47,79.1,100,71.3,74.7,71.7
20160527224500,493.5,491.15,49.7619,47,78.3,100,71.3,74.7,71.7
20160527230000,493.5,491.15,49.7619,47,78.3,100,71.3,74.7,71.7
20160527231500,493.5,491.15,49.7619,47,79.4,100,71.3,74.7,71.7
20160527233000,493.5,484.1,49.0476,47,79.4,100,71.2,74.7,71.7
20160527234500,493.5,491.15,49.7619,47,80.2,100,71.2,74.7,71.7
20160528000000,493.5,479.4,48.5714,47,81.2,100,71.2,74.7,71.7
20160528001500,493.5,491.15,49.7619,47,82.1,100,71.2,74.7,71.7
20160528003000,493.5,479.4,48.5714,47,82.1,100,71.2,74.7,71.7
20160528004500,493.5,479.4,48.5714,47,82.1,100,71.2,74.7,71.7
20160528010000,493.5,479.4,48.5714,47,82.1,100,71.2,74.7,71.7
20160528011500,493.5,467.65,47.381,10,82.1,100,71.1,74.7,71.7
20160528013000,493.5,462.95,46.9048,46,63.7,100,71.0,74.6,71.6
20160528014500,493.5,467.65,47.381,46,54.6,100,70.7,74.6,71.6
20160528020000,493.5,462.95,46.9048,46,75.3,100,70.7,74.6,71.6
20160528021500,493.5,455.9,46.1905,46,78.1,100,70.7,74.6,71.6
20160528023000,493.5,455.9,46.1905,46,81.4,100,70.6,74.6,71.6
20160528024500,493.5,455.9,46.1905,46,86.7,100,70.6,74.6,71.6
20160528030000,493.5,455.9,46.1905,46,86.7,100,70.6,74.6,71.6
20160528031500,493.5,474.7,48.0952,47,86.7,100,70.7,74.7,71.7
20160528033000,493.5,474.7,48.0952,47,88.0,100,70.7,74.7,71.7
20160528034500,493.5,467.65,47.381,47,87.0,100,70.7,74.7,71.7
20160528040000,493.5,474.7,48.0952,47,87.0,100,70.8,74.7,71.7
20160528041500,493.5,474.7,48.0952,47,87.0,100,70.8,74.7,71.7
20160528043000,493.5,474.7,48.0952,47,84.4,100,70.8,74.7,71.7
20160528044500,493.5,474.7,48.0952,47,84.4,100,70.8,74.7,71.7
20160528050000,493.5,474.7,48.0952,47,84.4,100,70.8,74.7,71.7
20160528051500,493.5,474.7,48.0952,47,83.2,100,70.9,74.7,71.7
20160528053000,493.5,467.65,47.381,47,83.2,100,70.9,74.7,71.7
20160528054500,493.5,474.7,48.0952,47,85.2,100,70.9,74.7,71.7
20160528060000,493.5,467.65,47.381,47,86.9,100,70.9,74.7,71.7
20160528061500,493.5,479.4,48.5714,47,88.0,100,70.9,74.7,71.7
20160528063000,493.5,467.65,47.381,47,86.7,100,70.9,74.7,71.7
20160528064500,493.5,479.4,48.5714,47,84.9,100,70.9,74.7,71.7
20160528070000,493.5,479.4,48.5714,47,83.6,100,70.9,74.7,71.7
20160528071500,493.5,479.4,48.5714,47,82.3,100,70.9,74.7,71.7
20160528073000,493.5,479.4,48.5714,47,80.5,100,70.9,74.7,71.7
20160528074500,493.5,462.95,46.9048,47,80.5,100,70.9,74.7,71.7
20160528080000,493.5,474.7,48.0952,47,79.2,100,70.9,74.7,71.7
20160528081500,493.5,474.7,48.0952,47,80.2,100,70.8,74.7,71.7
20160528083000,493.5,474.7,48.0952,47,81.1,100,70.9,74.7,71.7
20160528084500,493.5,474.7,48.0952,47,82.1,100,70.9,74.7,71.7
20160528090000,493.5,467.65,47.381,47,87.5,100,71.0,74.7,71.7
20160528091500,493.5,479.4,48.5714,47,85.3,100,71.0,74.7,71.7
20160528093000,493.5,479.4,48.5714,47,79.7,100,71.0,74.7,71.7
20160528094500,493.5,479.4,48.5714,47,79.7,100,71.0,74.7,71.7
20160528100000,493.5,467.65,47.381,47,81.2,100,71.0,74.7,71.7
20160528101500,493.5,474.7,48.0952,47,82.9,100,71.1,74.7,71.7
20160528103000,493.5,474.7,48.0952,47,86.3,100,71.0,74.7,71.7
20160528104500,493.5,474.7,48.0952,47,87.9,100,71.1,74.7,71.7
20160528110000,493.5,474.7,48.0952,47,80.1,100,71.2,74.7,71.7
20160528111500,493.5,467.65,47.381,47,80.1,100,71.2,74.7,71.7
20160528113000,493.5,479.4,48.5714,47,82.6,100,71.3,74.7,71.7
20160528114500,493.5,479.4,48.5714,47,85.8,100,71.2,74.7,71.7
20160528120000,493.5,479.4,48.5714,47,80.1,100,71.4,74.7,71.7
20160528121500,493.5,479.4,48.5714,47,80.1,100,71.4,74.7,71.7
20160528123000,493.5,479.4,48.5714,47,87.4,100,71.5,74.7,71.7
20160528124500,493.5,479.4,48.5714,47,80.2,100,71.6,74.7,71.7
20160528130000,493.5,479.4,48.5714,47,82.3,100,71.6,74.7,71.7
20160528131500,493.5,479.4,48.5714,47,86.1,100,71.7,74.7,71.7
20160528133000,493.5,479.4,48.5714,47,80.2,100,71.8,74.7,71.7
20160528134500,493.5,479.4,48.5714,47,78.7,100,71.8,74.7,71.7
20160528140000,493.5,479.4,48.5714,47,84.8,100,71.8,74.7,71.7
20160528141500,493.5,479.4,48.5714,47,80.2,100,71.9,74.7,71.7
20160528143000,493.5,491.15,49.7619,47,62.9,0,72.0,74.7,71.7
20160528144500,493.5,484.1,49.0476,47,53.5,0,71.8,74.7,71.7
20160528150000,493.5,484.1,49.0476,47,53.5,0,71.8,74.7,71.7
20160528151500,493.5,484.1,49.0476,47,53.5,0,71.7,74.7,71.7
20160528153000,493.5,484.1,49.0476,47,53.5,0,71.6,74.7,71.7
20160528154500,493.5,474.7,48.0952,47,53.5,0,71.5,74.7,71.7
20160528160000,493.5,474.7,48.0952,47,53.5,100,71.4,74.7,71.7
20160528161500,493.5,474.7,48.0952,47,53.5,100,71.3,74.7,71.7
20160528163000,493.5,474.7,48.0952,47,53.5,100,71.3,74.7,71.7
20160528164500,493.5,484.1,49.0476,47,53.5,100,71.3,74.7,71.7
20160528170000,493.5,467.65,47.381,47,53.5,100,71.3,74.7,71.7
20160528171500,493.5,474.7,48.0952,47,53.5,100,71.3,74.7,71.7
20160528173000,493.5,474.7,48.0952,47,53.5,100,71.2,74.7,71.7
20160528174500,493.5,474.7,48.0952,47,70.5,100,71.1,74.7,71.7
20160528180000,493.5,474.7,48.0952,47,77.8,100,71.1,74.7,71.7
20160528181500,493.5,474.7,48.0952,47,74.9,100,71.2,74.7,71.7
20160528183000,493.5,484.1,49.0476,47,79.4,100,71.3,74.7,71.7
20160528184500,493.5,484.1,49.0476,47,75.4,100,71.4,74.7,71.7
20160528190000,493.5,484.1,49.0476,47,80.1,100,71.5,74.7,71.7
20160528191500,493.5,484.1,49.0476,47,74.9,100,71.6,74.7,71.7
20160528193000,493.5,484.1,49.0476,47,80.1,100,71.6,74.7,71.7
20160528194500,493.5,484.1,49.0476,47,75.4,100,71.7,74.7,71.7
20160528200000,493.5,484.1,49.0476,47,79.2,100,71.6,74.7,71.7
20160528201500,493.5,491.15,49.7619,47,74.8,100,71.6,74.7,71.7
20160528203000,493.5,491.15,49.7619,47,77.3,100,71.6,74.7,71.7
20160528204500,493.5,479.4,48.5714,47,76.3,100,71.6,74.7,71.7
20160528210000,493.5,491.15,49.7619,47,76.3,100,71.6,74.7,71.7
20160528211500,493.5,484.1,49.0476,47,78.5,100,71.6,74.7,71.7
20160528213000,493.5,484.1,49.0476,47,75.4,100,71.6,74.7,71.7
20160528214500,493.5,484.1,49.0476,47,79.6,100,71.6,74.7,71.7
20160528220000,493.5,484.1,49.0476,47,74.9,100,71.6,74.7,71.7
20160528221500,493.5,484.1,49.0476,47,77.1,100,71.5,74.7,71.7
20160528223000,493.5,491.15,49.7619,47,80.1,100,71.5,74.7,71.7
20160528224500,493.5,484.1,49.0476,47,74.9,100,71.5,74.7,71.7
20160528230000,493.5,484.1,49.0476,47,78.3,100,71.4,74.7,71.7
20160528231500,493.5,484.1,49.0476,47,76.8,100,71.4,74.7,71.7
20160528233000,493.5,484.1,49.0476,47,75.8,100,71.4,74.7,71.7
20160528234500,493.5,474.7,48.0952,47,78.3,100,71.3,74.7,71.7
20160529000000,493.5,484.1,49.0476,47,80.1,100,71.3,74.7,71.7
20160529001500,493.5,474.7,48.0952,47,77.2,100,71.3,74.7,71.7
20160529003000,493.5,484.1,49.0476,47,77.2,100,71.3,74.7,71.7
20160529004500,493.5,484.1,49.0476,47,80.5,100,71.3,74.7,71.7
20160529010000,493.5,484.1,49.0476,47,84.1,100,71.3,74.7,71.7
20160529011500,493.5,484.1,49.0476,47,80.7,100,71.3,74.7,71.7
20160529013000,493.5,484.1,49.0476,47,79.1,100,71.3,74.7,71.7
20160529014500,493.5,484.1,49.0476,47,79.1,100,71.2,74.7,71.7
20160529020000,493.5,474.7,48.0952,47,79.1,100,71.2,74.7,71.7
20160529021500,493.5,474.7,48.0952,47,80.3,100,71.2,74.7,71.7
20160529023000,493.5,474.7,48.0952,47,81.2,100,71.2,74.7,71.7
20160529024500,493.5,474.7,48.0952,47,81.2,100,71.2,74.7,71.7
20160529030000,493.5,484.1,49.0476,47,81.2,100,71.2,74.7,71.7
20160529031500,493.5,484.1,49.0476,47,81.2,100,71.1,74.7,71.7
20160529033000,493.5,484.1,49.0476,47,81.2,100,71.1,74.7,71.7
20160529034500,493.5,484.1,49.0476,47,81.2,100,71.0,74.7,71.7
20160529040000,493.5,474.7,48.0952,47,83.9,100,71.0,74.7,71.7
20160529041500,493.5,484.1,49.0476,47,85.9,100,71.0,74.7,71.7
20160529043000,493.5,484.1,49.0476,47,85.9,100,71.0,74.7,71.7
20160529044500,493.5,474.7,48.0952,47,85.9,100,71.0,74.7,71.7
20160529050000,493.5,474.7,48.0952,47,87.6,100,70.9,74.7,71.7
20160529051500,493.5,474.7,48.0952,47,87.6,100,70.9,74.7,71.7
20160529053000,493.5,474.7,48.0952,47,83.6,100,70.9,74.7,71.7
20160529054500,493.5,474.7,48.0952,47,83.6,100,70.8,74.7,71.7
20160529060000,493.5,474.7,48.0952,47,86.2,100,70.8,74.7,71.7
20160529061500,493.5,484.1,49.0476,47,87.4,100,70.8,74.7,71.7
20160529063000,493.5,484.1,49.0476,47,87.4,100,70.8,74.7,71.7
20160529064500,493.5,484.1,49.0476,47,87.4,100,70.8,74.7,71.7
20160529070000,493.5,484.1,49.0476,47,87.4,100,70.8,74.7,71.7
20160529071500,493.5,474.7,48.0952,47,87.4,100,70.8,74.7,71.7
20160529073000,493.5,474.7,48.0952,47,87.4,100,70.8,74.7,71.7
20160529074500,493.5,467.65,47.381,47,86.0,100,70.8,74.7,71.7
20160529080000,493.5,479.4,48.5714,47,84.9,100,70.8,74.7,71.7
20160529081500,493.5,479.4,48.5714,47,84.9,100,70.8,74.7,71.7
20160529083000,493.5,479.4,48.5714,47,84.9,100,70.8,74.7,71.7
20160529084500,493.5,479.4,48.5714,47,84.9,100,70.8,74.7,71.7
20160529090000,493.5,479.4,48.5714,47,80.2,100,70.8,74.7,71.7
20160529091500,493.5,479.4,48.5714,47,82.6,100,70.8,74.7,71.7
20160529093000,493.5,479.4,48.5714,47,88.0,100,70.8,74.7,71.7
20160529094500,493.5,479.4,48.5714,47,80.2,100,70.8,74.7,71.7
20160529100000,493.5,467.65,47.381,47,83.8,100,70.9,74.7,71.7
20160529101500,493.5,479.4,48.5714,47,88.0,100,71.0,74.7,71.7
20160529103000,493.5,479.4,48.5714,47,79.7,100,71.1,74.7,71.7
20160529104500,493.5,479.4,48.5714,47,81.6,100,71.1,74.7,71.7
20160529110000,493.5,479.4,48.5714,47,88.0,100,71.2,74.7,71.7
20160529111500,493.5,479.4,48.5714,47,79.7,100,71.2,74.7,71.7
20160529113000,493.5,479.4,48.5714,47,83.2,100,71.3,74.7,71.7
20160529114500,493.5,479.4,48.5714,47,87.2,100,71.3,74.7,71.7
20160529120000,493.5,479.4,48.5714,47,84.9,100,71.4,74.7,71.7
20160529121500,493.5,479.4,48.5714,47,83.0,100,71.4,74.7,71.7
20160529123000,493.5,479.4,48.5714,47,79.7,100,71.5,74.7,71.7
20160529124500,493.5,479.4,48.5714,47,86.6,100,71.5,74.7,71.7
20160529130000,493.5,479.4,48.5714,47,79.7,100,71.6,74.7,71.7
20160529131500,493.5,479.4,48.5714,47,84.5,100,71.6,74.7,71.7
20160529133000,493.5,479.4,48.5714,47,79.6,100,71.7,74.7,71.7
20160529134500,493.5,479.4,48.5714,47,81.6,100,71.7,74.7,71.7
20160529140000,493.5,479.4,48.5714,47,83.7,100,71.8,74.7,71.7
20160529141500,493.5,479.4,48.5714,47,81.1,100,71.8,74.7,71.7
20160529143000,493.5,479.4,48.5714,47,83.1,100,71.9,74.7,71.7
20160529144500,493.5,479.4,48.5714,47,80.7,100,71.9,74.7,71.7
20160529150000,493.5,491.15,49.7619,47,55.6,0,71.9,74.7,71.7
20160529151500,493.5,484.1,49.0476,47,53.5,0,71.5,74.7,71.7
20160529153000,493.5,484.1,49.0476,47,53.5,100,71.2,74.7,71.7
20160529154500,493.5,484.1,49.0476,47,53.5,100,71.1,74.7,71.7
20160529160000,493.5,484.1,49.0476,47,53.5,100,71.0,74.7,71.7
20160529161500,493.5,484.1,49.0476,47,62.8,100,71.2,74.7,71.7
20160529163000,493.5,484.1,49.0476,47,71.5,100,71.3,74.7,71.7
20160529164500,493.5,484.1,49.0476,47,69.6,100,71.4,74.7,71.7
20160529170000,493.5,484.1,49.0476,47,71.6,100,71.5,74.7,71.7
20160529171500,493.5,474.7,48.0952,47,69.0,100,71.6,74.7,71.7
20160529173000,493.5,491.15,49.7619,47,69.0,100,71.7,74.7,71.7
20160529174500,493.5,484.1,49.0476,47,70.1,100,71.8,74.7,71.7
20160529180000,493.5,484.1,49.0476,47,68.7,100,71.8,74.7,71.7
20160529181500,493.5,484.1,49.0476,47,71.5,100,71.9,74.7,71.7
20160529183000,493.5,491.15,49.7619,47,69.7,100,71.9,74.7,71.7
20160529184500,493.5,484.1,49.0476,47,54.7,0,71.9,74.7,71.7
20160529190000,493.5,484.1,49.0476,47,53.9,0,71.9,74.7,71.7
20160529191500,493.5,491.15,49.7619,47,53.9,0,71.9,74.7,71.7
20160529193000,493.5,491.15,49.7619,47,53.9,0,71.8,74.7,71.7
20160529194500,493.5,479.4,48.5714,47,53.9,0,71.7,74.7,71.7
20160529200000,493.5,479.4,48.5714,47,53.9,0,71.6,74.7,71.7
20160529201500,493.5,479.4,48.5714,47,53.9,0,71.5,74.7,71.7
20160529203000,493.5,479.4,48.5714,47,53.9,100,71.4,74.7,71.7
20160529204500,493.5,479.4,48.5714,47,53.9,100,71.3,74.7,71.7
20160529210000,493.5,479.4,48.5714,47,53.9,100,71.2,74.7,71.7
20160529211500,493.5,479.4,48.5714,47,53.1,100,71.2,74.7,71.7
20160529213000,493.5,479.4,48.5714,47,53.1,100,71.1,74.7,71.7
20160529214500,493.5,479.4,48.5714,47,68.7,100,71.0,74.7,71.7
20160529220000,493.5,479.4,48.5714,47,79.6,100,71.0,74.7,71.7
20160529221500,493.5,479.4,48.5714,47,76.4,100,71.0,74.7,71.7
20160529223000,493.5,479.4,48.5714,47,81.5,100,71.2,74.7,71.7
20160529224500,493.5,479.4,48.5714,47,76.4,100,71.2,74.7,71.7
20160529230000,493.5,491.15,49.7619,47,81.6,100,71.3,74.7,71.7
20160529231500,493.5,479.4,48.5714,47,77.3,100,71.3,74.7,71.7
20160529233000,493.5,479.4,48.5714,47,82.5,100,71.4,74.7,71.7
20160529234500,493.5,479.4,48.5714,47,77.3,100,71.4,74.7,71.7
20160530000000,493.5,479.4,48.5714,47,81.6,100,71.5,74.7,71.7
20160530001500,493.5,479.4,48.5714,47,81.6,100,71.5,74.7,71.7
20160530003000,493.5,479.4,48.5714,47,77.8,100,71.5,74.7,71.7
20160530004500,493.5,479.4,48.5714,47,81.8,100,71.5,74.7,71.7
20160530010000,493.5,479.4,48.5714,47,78.6,100,71.5,74.7,71.7
20160530011500,493.5,479.4,48.5714,47,77.3,100,71.5,74.7,71.7
20160530013000,493.5,479.4,48.5714,47,81.8,100,71.5,74.7,71.7
20160530014500,493.5,479.4,48.5714,47,76.8,100,71.4,74.7,71.7
20160530020000,493.5,479.4,48.5714,47,79.2,100,71.4,74.7,71.7
20160530021500,493.5,479.4,48.5714,47,83.7,100,71.4,74.7,71.7
20160530023000,493.5,467.65,47.381,47,83.7,100,71.4,74.7,71.7
20160530024500,493.5,474.7,48.0952,47,78.2,100,71.4,74.7,71.7
20160530030000,493.5,484.1,49.0476,47,78.2,100,71.3,74.7,71.7
20160530031500,493.5,474.7,48.0952,47,78.2,100,71.4,74.7,71.7
20160530033000,493.5,474.7,48.0952,47,80.2,100,71.3,74.7,71.7
20160530034500,493.5,474.7,48.0952,47,86.2,100,71.3,74.7,71.7
20160530040000,493.5,474.7,48.0952,47,86.2,100,71.3,74.7,71.7
20160530041500,493.5,474.7,48.0952,47,82.0,100,71.3,74.7,71.7
20160530043000,493.5,474.7,48.0952,47,80.1,100,71.3,74.7,71.7
20160530044500,493.5,484.1,49.0476,47,80.1,100,71.3,74.7,71.7
20160530050000,493.5,467.65,47.381,47,80.1,100,71.3,74.7,71.7
20160530051500,493.5,474.7,48.0952,47,80.1,100,71.2,74.7,71.7
20160530053000,493.5,474.7,48.0952,47,80.1,100,71.2,74.7,71.7
20160530054500,493.5,474.7,48.0952,47,80.1,100,71.2,74.7,71.7
20160530060000,493.5,474.7,48.0952,47,81.1,100,71.2,74.7,71.7
20160530061500,493.5,474.7,48.0952,47,80.2,100,71.2,74.7,71.7
20160530063000,493.5,474.7,48.0952,47,74.0,100,71.1,74.7,71.7
20160530064500,493.5,474.7,48.0952,47,67.3,100,70.9,74.7,71.7
20160530070000,493.5,474.7,48.0952,47,64.8,100,70.7,74.7,71.7
20160530071500,493.5,474.7,48.0952,47,66.2,100,70.5,74.7,71.7
20160530073000,493.5,474.7,48.0952,47,62.4,100,70.4,74.7,71.7
20160530074500,493.5,474.7,48.0952,47,65.3,100,70.3,74.7,71.7
20160530080000,493.5,484.1,49.0476,47,62.4,100,70.2,74.7,71.7
20160530081500,493.5,474.7,48.0952,47,60.4,100,70.0,74.7,71.7
20160530083000,493.5,474.7,48.0952,47,71.6,100,69.7,74.7,71.7
20160530084500,493.5,474.7,48.0952,47,64.4,100,69.9,74.7,71.7
20160530090000,493.5,484.1,49.0476,47,79.1,100,69.8,74.7,71.7
20160530091500,493.5,474.7,48.0952,47,80.9,100,70.0,74.7,71.7
20160530093000,493.5,474.7,48.0952,47,80.9,100,70.1,74.7,71.7
20160530094500,493.5,474.7,48.0952,47,87.1,100,70.3,74.7,71.7
20160530100000,493.5,474.7,48.0952,47,82.4,100,70.4,74.7,71.7
20160530101500,493.5,474.7,48.0952,47,79.2,100,70.6,74.7,71.7
20160530103000,493.5,474.7,48.0952,47,80.0,100,70.7,74.7,71.7
20160530104500,493.5,474.7,48.0952,47,84.6,100,70.8,74.7,71.7
20160530110000,493.5,474.7,48.0952,47,82.5,100,71.0,74.7,71.7
20160530111500,493.5,484.1,49.0476,47,80.2,100,71.2,74.7,71.7
20160530113000,493.5,484.1,49.0476,47,78.3,100,71.3,74.7,71.7
20160530114500,493.5,474.7,48.0952,47,83.0,100,71.3,74.7,71.7
20160530120000,493.5,474.7,48.0952,47,85.6,100,71.5,74.7,71.7
20160530121500,493.5,484.1,49.0476,47,79.2,100,71.6,74.7,71.7
20160530123000,493.5,484.1,49.0476,47,81.1,100,71.7,74.7,71.7
20160530124500,493.5,484.1,49.0476,47,87.4,100,71.8,74.7,71.7
20160530130000,493.5,484.1,49.0476,47,86.5,100,71.9,74.7,71.7
20160530131500,493.5,474.7,48.0952,47,80.1,100,71.9,74.7,71.7
20160530133000,493.5,484.1,49.0476,47,54.3,0,71.9,74.7,71.7
20160530134500,493.5,467.65,47.381,47,53.1,0,71.9,74.7,71.7
20160530140000,493.5,484.1,49.0476,47,53.1,0,71.8,74.7,71.7
20160530141500,493.5,467.65,47.381,47,53.1,0,71.7,74.7,71.7
20160530143000,493.5,474.7,48.0952,47,53.1,0,71.6,74.7,71.7
20160530144500,493.5,467.65,47.381,47,53.1,100,71.5,74.7,71.7
20160530150000,493.5,474.7,48.0952,47,53.1,100,71.4,74.7,71.7
20160530151500,493.5,474.7,48.0952,47,53.1,100,71.3,74.7,71.7
20160530153000,493.5,474.7,48.0952,47,53.9,100,71.3,74.7,71.7
20160530154500,493.5,474.7,48.0952,47,53.9,100,71.2,74.7,71.7
20160530160000,493.5,474.7,48.0952,47,53.9,100,71.2,74.7,71.7
20160530161500,493.5,474.7,48.0952,47,53.9,100,71.3,74.7,71.7
20160530163000,493.5,474.7,48.0952,47,61.9,100,71.2,74.7,71.7
20160530164500,493.5,474.7,48.0952,47,70.9,100,71.2,74.7,71.7
20160530170000,493.5,474.7,48.0952,47,78.7,100,71.2,74.7,71.7
20160530171500,493.5,474.7,48.0952,47,74.9,100,71.3,74.7,71.7
20160530173000,493.5,491.15,49.7619,47,77.3,100,71.4,74.7,71.7
20160530174500,493.5,484.1,49.0476,47,75.3,100,71.5,74.7,71.7
20160530180000,493.5,484.1,49.0476,47,76.4,100,71.7,74.7,71.7
20160530181500,493.5,491.15,49.7619,47,76.4,100,71.7,74.7,71.7
20160530183000,493.5,479.4,48.5714,47,76.4,100,71.8,74.7,71.7
20160530184500,493.5,479.4,48.5714,47,79.6,100,71.8,74.7,71.7
20160530190000,493.5,479.4,48.5714,47,74.9,100,71.9,74.7,71.7
20160530191500,493.5,491.15,49.7619,47,76.4,100,71.9,74.7,71.7
20160530193000,493.5,484.1,49.0476,47,79.6,100,71.9,74.7,71.7
20160530194500,493.5,484.1,49.0476,47,74.6,100,71.9,74.7,71.7
20160530200000,493.5,484.1,49.0476,47,76.8,100,71.9,74.7,71.7
20160530201500,493.5,484.1,49.0476,47,79.7,100,71.8,74.7,71.7
20160530203000,493.5,484.1,49.0476,47,74.8,100,71.8,74.7,71.7
20160530204500,493.5,484.1,49.0476,47,75.9,100,71.8,74.7,71.7
20160530210000,493.5,484.1,49.0476,47,79.6,100,71.8,74.7,71.7
20160530211500,493.5,484.1,49.0476,47,74.9,100,71.8,74.7,71.7
20160530213000,493.5,484.1,49.0476,47,77.3,100,71.7,74.7,71.7
20160530214500,493.5,484.1,49.0476,47,80.1,100,71.7,74.7,71.7
20160530220000,493.5,484.1,49.0476,47,75.8,100,71.7,74.7,71.7
20160530221500,493.5,474.7,48.0952,47,74.9,100,71.7,74.7,71.7
20160530223000,493.5,474.7,48.0952,47,76.4,100,71.6,74.7,71.7
20160530224500,493.5,484.1,49.0476,47,80.1,100,71.6,74.7,71.7
20160530230000,493.5,484.1,49.0476,47,75.3,100,71.6,74.7,71.7
20160530231500,493.5,484.1,49.0476,47,75.3,100,71.6,74.7,71.7
20160530233000,493.5,484.1,49.0476,47,79.2,100,71.5,74.7,71.7
20160530234500,493.5,484.1,49.0476,47,80.5,100,71.6,74.7,71.7
20160531000000,493.5,484.1,49.0476,47,78.2,100,71.5,74.7,71.7
20160531001500,493.5,484.1,49.0476,47,74.9,100,71.4,74.7,71.7
20160531003000,493.5,484.1,49.0476,47,76.6,100,71.4,74.7,71.7
20160531004500,493.5,474.7,48.0952,47,80.4,100,71.3,74.7,71.7
20160531010000,493.5,474.7,48.0952,47,82.0,100,71.3,74.7,71.7
20160531011500,493.5,474.7,48.0952,47,82.0,100,71.3,74.7,71.7
20160531013000,493.5,474.7,48.0952,47,79.6,100,71.3,74.7,71.7
20160531014500,493.5,474.7,48.0952,47,77.2,100,71.3,74.7,71.7
20160531020000,493.5,474.7,48.0952,47,78.3,100,71.2,74.7,71.7
20160531021500,493.5,467.65,47.381,47,82.0,100,71.2,74.7,71.7
20160531023000,493.5,474.7,48.0952,47,84.4,100,71.2,74.7,71.7
20160531024500,493.5,474.7,48.0952,47,84.4,100,71.2,74.7,71.7
20160531030000,493.5,474.7,48.0952,47,85.3,100,71.2,74.7,71.7
20160531031500,493.5,474.7,48.0952,47,83.9,100,71.2,74.7,71.7
20160531033000,493.5,474.7,48.0952,47,83.9,100,71.2,74.7,71.7
20160531034500,493.5,474.7,48.0952,47,85.6,100,71.2,74.7,71.7
20160531040000,493.5,462.95,46.9048,47,88.0,100,71.2,74.7,71.7
20160531041500,493.5,474.7,48.0952,47,88.0,100,71.2,74.7,71.7
20160531043000,493.5,474.7,48.0952,47,88.0,100,71.2,74.7,71.7
20160531044500,493.5,474.7,48.0952,47,85.8,100,71.2,74.7,71.7
20160531050000,493.5,467.65,47.381,47,84.0,100,71.2,74.7,71.7
20160531051500,493.5,467.65,47.381,47,83.0,100,71.2,74.7,71.7
20160531053000,493.5,467.65,47.381,47,83.0,100,71.2,74.7,71.7
20160531054500,493.5,474.7,48.0952,47,81.5,100,71.2,74.7,71.7
20160531060000,493.5,474.7,48.0952,47,80.6,100,71.2,74.7,71.7
20160531061500,493.5,474.7,48.0952,47,80.6,100,71.1,74.7,71.7
20160531063000,493.5,474.7,48.0952,47,80.6,100,71.0,74.7,71.7
20160531064500,493.5,467.65,47.381,47,82.8,100,71.1,74.7,71.7
20160531070000,493.5,474.7,48.0952,47,87.5,100,71.0,74.7,71.7
20160531071500,493.5,474.7,48.0952,47,87.5,100,71.0,74.7,71.7
20160531073000,493.5,467.65,47.381,47,86.6,100,71.0,74.7,71.7
20160531074500,493.5,474.7,48.0952,47,80.1,100,71.0,74.7,71.7
20160531080000,493.5,484.1,49.0476,47,80.1,100,70.9,74.7,71.7
20160531081500,493.5,474.7,48.0952,47,82.1,100,71.0,74.7,71.7
20160531083000,493.5,474.7,48.0952,47,84.4,100,70.9,74.7,71.7
20160531084500,493.5,491.15,49.7619,47,79.7,100,71.0,74.7,71.7
20160531090000,493.5,474.7,48.0952,47,81.7,100,71.1,74.7,71.7
20160531091500,493.5,467.65,47.381,47,86.6,100,71.1,74.7,71.7
20160531093000,493.5,462.95,46.9048,47,86.6,100,71.2,74.7,71.7
20160531094500,493.5,467.65,47.381,47,83.4,100,71.2,74.7,71.7
20160531100000,493.5,467.65,47.381,47,81.6,100,71.2,74.7,71.7
20160531101500,493.5,462.95,46.9048,47,81.6,100,71.4,74.7,71.7
20160531103000,493.5,462.95,46.9048,47,81.6,100,71.5,74.7,71.7
20160531104500,493.5,462.95,46.9048,47,87.5,100,71.6,74.7,71.7
20160531110000,493.5,467.65,47.381,47,83.9,100,71.7,74.7,71.7
20160531111500,493.5,462.95,46.9048,47,82.1,100,71.7,74.7,71.7
20160531113000,493.5,462.95,46.9048,47,82.1,100,71.6,74.7,71.7
20160531114500,493.5,462.95,46.9048,47,82.1,100,71.7,74.7,71.7
20160531120000,493.5,462.95,46.9048,47,82.1,100,71.5,74.7,71.7
20160531121500,493.5,467.65,47.381,47,82.1,100,71.7,74.7,71.7
20160531123000,493.5,462.95,46.9048,47,88.0,100,71.8,74.7,71.7
20160531124500,493.5,467.65,47.381,47,81.1,100,71.8,74.7,71.7
20160531130000,493.5,462.95,46.9048,47,63.9,100,71.9,74.7,71.7
20160531131500,493.5,467.65,47.381,47,55.1,100,71.7,74.7,71.7
20160531133000,493.5,467.65,47.381,47,55.1,100,71.7,74.7,71.7
20160531134500,493.5,467.65,47.381,47,54.3,100,71.7,74.7,71.7
20160531140000,493.5,467.65,47.381,47,54.3,100,71.7,74.7,71.7
20160531141500,493.5,462.95,46.9048,47,54.3,100,71.6,74.7,71.7
20160531143000,493.5,467.65,47.381,47,54.3,100,71.5,74.7,71.7
20160531144500,493.5,462.95,46.9048,47,54.3,100,71.5,74.7,71.7
20160531150000,493.5,467.65,47.381,47,54.3,100,71.5,74.7,71.7
20160531151500,493.5,467.65,47.381,47,54.3,100,71.4,74.7,71.7
20160531153000,493.5,455.9,46.1905,47,54.3,100,71.4,74.7,71.7
20160531154500,493.5,462.95,46.9048,47,54.3,100,71.3,74.7,71.7
20160531160000,493.5,462.95,46.9048,47,54.3,100,71.3,74.7,71.7
20160531161500,493.5,467.65,47.381,47,54.3,100,71.3,74.7,71.7
20160531163000,493.5,467.65,47.381,47,54.3,100,71.3,74.7,71.7
20160531164500,493.5,474.7,48.0952,47,54.3,100,71.3,74.7,71.7
20160531170000,493.5,462.95,46.9048,47,54.3,100,71.4,74.7,71.7
20160531171500,493.5,455.9,46.1905,47,54.3,100,71.4,74.7,71.7
20160531173000,493.5,462.95,46.9048,47,54.3,100,71.3,74.7,71.7
20160531174500,493.5,462.95,46.9048,47,55.1,100,71.5,74.7,71.7
20160531180000,493.5,467.65,47.381,47,55.1,100,71.6,74.7,71.7
20160531181500,493.5,467.65,47.381,47,55.1,100,71.5,74.7,71.7
20160531183000,493.5,467.65,47.381,47,55.1,100,71.6,74.7,71.7
20160531184500,493.5,462.95,46.9048,47,57.9,100,71.5,74.7,71.7
20160531190000,493.5,467.65,47.381,47,57.9,100,71.5,74.7,71.7
20160531191500,493.5,467.65,47.381,47,57.9,100,71.4,74.7,71.7
20160531193000,493.5,467.65,47.381,47,62.8,100,71.4,74.7,71.7
20160531194500,493.5,467.65,47.381,47,69.1,100,71.4,74.7,71.7
20160531200000,493.5,467.65,47.381,47,76.8,100,71.3,74.7,71.7
20160531201500,493.5,474.7,48.0952,47,75.4,100,71.4,74.7,71.7
20160531203000,493.5,467.65,47.381,47,75.4,100,71.5,74.7,71.7
20160531204500,493.5,479.4,48.5714,47,78.7,100,71.6,74.7,71.7
20160531210000,493.5,467.65,47.381,47,77.8,100,71.6,74.7,71.7
20160531211500,493.5,474.7,48.0952,47,76.4,100,71.6,74.7,71.7
20160531213000,493.5,474.7,48.0952,47,74.9,100,71.7,74.7,71.7
20160531214500,493.5,467.65,47.381,47,78.2,100,71.7,74.7,71.7
20160531220000,493.5,474.7,48.0952,47,78.2,100,71.7,74.7,71.7
20160531221500,493.5,474.7,48.0952,47,75.4,100,71.7,74.7,71.7
20160531223000,493.5,467.65,47.381,47,75.4,100,71.7,74.7,71.7
20160531224500,493.5,467.65,47.381,47,78.2,100,71.7,74.7,71.7
20160531230000,493.5,462.95,46.9048,47,77.4,100,71.7,74.7,71.7
20160531231500,493.5,474.7,48.0952,47,75.4,100,71.4,74.7,71.7
20160531233000,493.5,467.65,47.381,47,75.4,100,71.6,74.7,71.7
20160531234500,493.5,462.95,46.9048,47,78.2,100,71.6,74.7,71.7
20160601000000,493.5,467.65,47.381,47,76.8,100,71.6,74.7,71.7
20160601001500,493.5,467.65,47.381,47,74.9,100,71.5,74.7,71.7
20160601003000,493.5,467.65,47.381,47,77.7,100,71.6,74.7,71.7
20160601004500,493.5,462.95,46.9048,47,77.7,100,71.5,74.7,71.7
20160601010000,493.5,462.95,46.9048,47,74.9,100,71.5,74.7,71.7
20160601011500,493.5,467.65,47.381,10,78.0,100,71.3,74.6,71.6
20160601013000,493.5,462.95,46.9048,46,61.2,100,71.3,74.6,71.6
20160601014500,493.5,462.95,46.9048,46,54.7,100,71.0,74.6,71.6
20160601020000,493.5,467.65,47.381,46,54.7,100,70.8,74.6,71.6
20160601021500,493.5,462.95,46.9048,46,75.3,100,70.8,74.6,71.6
20160601023000,493.5,455.9,46.1905,46,80.1,100,70.8,74.6,71.6
20160601024500,493.5,455.9,46.1905,46,78.7,100,70.8,74.6,71.6
20160601030000,493.5,455.9,46.1905,46,82.0,100,70.9,74.6,71.6
20160601031500,493.5,462.95,46.9048,46,80.2,100,71.0,74.6,71.6
20160601033000,493.5,455.9,46.1905,46,84.7,100,71.0,74.6,71.6
20160601034500,493.5,467.65,47.381,46,83.8,100,71.1,74.6,71.6
20160601040000,493.5,462.95,46.9048,46,80.9,100,71.2,74.6,71.6
20160601041500,493.5,462.95,46.9048,46,87.4,100,71.2,74.6,71.6
20160601043000,493.5,462.95,46.9048,46,82.6,100,71.2,74.6,71.6
20160601044500,493.5,462.95,46.9048,46,82.6,100,71.3,74.6,71.6
20160601050000,493.5,455.9,46.1905,46,85.0,100,71.3,74.6,71.6
20160601051500,493.5,455.9,46.1905,46,81.3,100,71.3,74.6,71.6
20160601053000,493.5,467.65,47.381,47,85.4,100,71.3,74.6,71.6
20160601054500,493.5,474.7,48.0952,47,80.2,100,71.3,74.6,71.6
20160601060000,493.5,474.7,48.0952,47,85.8,100,71.4,74.6,71.6
20160601061500,493.5,474.7,48.0952,47,82.9,100,71.4,74.6,71.6
20160601063000,493.5,474.7,48.0952,47,80.2,100,71.4,74.6,71.6
20160601064500,493.5,467.65,47.381,47,85.6,100,71.3,74.6,71.6
20160601070000,493.5,474.7,48.0952,47,82.1,100,71.3,74.6,71.6
20160601071500,493.5,474.7,48.0952,47,80.6,100,71.3,74.6,71.6
20160601073000,493.5,474.7,48.0952,47,85.1,100,71.3,74.6,71.6
20160601074500,493.5,474.7,48.0952,47,86.2,100,71.1,74.6,71.6
20160601080000,493.5,474.7,48.0952,47,81.7,100,71.3,74.6,71.6
20160601081500,493.5,474.7,48.0952,47,80.7,100,71.3,74.6,71.6
20160601083000,493.5,474.7,48.0952,47,80.7,100,71.3,74.6,71.6
20160601084500,493.5,474.7,48.0952,47,88.6,100,71.3,74.6,71.6
20160601090000,493.5,467.65,47.381,47,84.4,100,71.3,74.6,71.6
20160601091500,493.5,474.7,48.0952,47,80.2,100,71.3,74.6,71.6
20160601093000,493.5,474.7,48.0952,47,88.0,100,71.4,74.6,71.6
20160601094500,493.5,474.7,48.0952,47,88.0,100,71.6,74.6,71.6
20160601100000,493.5,474.7,48.0952,47,77.6,100,71.6,74.6,71.6
20160601101500,493.5,474.7,48.0952,47,73.0,100,71.5,74.6,71.6
20160601103000,493.5,474.7,48.0952,47,69.2,100,71.4,74.6,71.6
20160601104500,493.5,474.7,48.0952,47,65.8,100,71.2,74.6,71.6
20160601110000,493.5,474.7,48.0952,47,63.2,100,71.1,74.6,71.6
20160601111500,493.5,484.1,49.0476,47,61.2,100,70.8,74.6,71.6
20160601113000,493.5,484.1,49.0476,47,59.6,100,70.7,74.6,71.6
20160601114500,493.5,484.1,49.0476,47,58.4,100,70.6,74.6,71.6
20160601120000,493.5,484.1,49.0476,47,57.6,100,70.4,74.6,71.6
20160601121500,493.5,484.1,49.0476,47,56.8,100,70.3,74.6,71.6
20160601123000,493.5,484.1,49.0476,47,56.8,100,70.3,74.6,71.6
20160601124500,493.5,484.1,49.0476,47,56.8,100,70.2,74.6,71.6
20160601130000,493.5,474.7,48.0952,47,56.8,100,70.0,74.6,71.6
20160601131500,493.5,474.7,48.0952,47,56.8,100,70.1,74.6,71.6
20160601133000,493.5,474.7,48.0952,47,56.0,100,69.9,74.6,71.6
