PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160601134500,493.5,474.7,48.0952,47,56.0,100,69.8,74.6,71.6
20160601140000,493.5,474.7,48.0952,47,56.0,100,69.8,74.6,71.6
20160601141500,493.5,484.1,49.0476,47,62.5,100,69.7,74.6,71.6
20160601143000,493.5,484.1,49.0476,47,80.1,100,69.9,74.6,71.6
20160601144500,493.5,474.7,48.0952,47,81.4,100,70.1,74.6,71.6
20160601150000,493.5,474.7,48.0952,47,88.6,100,70.3,74.6,71.6
20160601151500,493.5,474.7,48.0952,47,81.6,100,70.6,74.6,71.6
20160601153000,493.5,467.65,47.381,47,80.2,100,70.9,74.6,71.6
20160601154500,493.5,474.7,48.0952,47,88.6,100,71.1,74.6,71.6
20160601160000,493.5,484.1,49.0476,47,81.1,100,71.3,74.6,71.6
20160601161500,493.5,474.7,48.0952,47,86.1,100,71.6,74.6,71.6
20160601163000,493.5,474.7,48.0952,47,83.0,100,71.7,74.6,71.6
20160601164500,493.5,484.1,49.0476,47,81.1,100,71.9,74.6,71.6
20160601170000,493.5,484.1,49.0476,47,55.5,0,71.8,74.6,71.6
20160601171500,493.5,474.7,48.0952,47,54.7,0,71.8,74.6,71.6
20160601173000,493.5,474.7,48.0952,47,54.7,0,71.8,74.6,71.6
20160601174500,493.5,474.7,48.0952,47,54.7,0,71.7,74.6,71.6
20160601180000,493.5,474.7,48.0952,47,54.7,0,71.5,74.6,71.6
20160601181500,493.5,474.7,48.0952,47,54.7,0,71.4,74.6,71.6
20160601183000,493.5,474.7,48.0952,47,54.7,100,71.3,74.6,71.6
20160601184500,493.5,474.7,48.0952,47,54.7,100,71.2,74.6,71.6
20160601190000,493.5,474.7,48.0952,47,54.7,100,71.2,74.6,71.6
20160601191500,493.5,474.7,48.0952,47,54.7,100,71.1,74.6,71.6
20160601193000,493.5,467.65,47.381,47,54.7,100,71.0,74.6,71.6
20160601194500,493.5,474.7,48.0952,47,76.3,100,70.9,74.6,71.6
20160601200000,493.5,474.7,48.0952,47,76.3,100,70.8,74.6,71.6
20160601201500,493.5,467.65,47.381,47,81.6,100,70.8,74.6,71.6
20160601203000,493.5,474.7,48.0952,47,79.7,100,70.9,74.6,71.6
20160601204500,493.5,474.7,48.0952,47,80.9,100,70.9,74.6,71.6
20160601210000,493.5,474.7,48.0952,47,83.3,100,71.0,74.6,71.6
20160601211500,493.5,474.7,48.0952,47,79.9,100,71.1,74.6,71.6
20160601213000,493.5,474.7,48.0952,47,88.1,100,71.2,74.6,71.6
20160601214500,493.5,474.7,48.0952,47,81.6,100,71.3,74.6,71.6
20160601220000,493.5,474.7,48.0952,47,85.3,100,71.3,74.6,71.6
20160601221500,493.5,474.7,48.0952,47,83.2,100,71.4,74.6,71.6
20160601223000,493.5,484.1,49.0476,47,80.1,100,71.4,74.6,71.6
20160601224500,493.5,467.65,47.381,47,87.4,100,71.5,74.6,71.6
20160601230000,493.5,479.4,48.5714,47,79.8,100,71.6,74.6,71.6
20160601231500,493.5,467.65,47.381,47,88.6,100,71.6,74.6,71.6
20160601233000,493.5,474.7,48.0952,47,80.6,100,71.6,74.6,71.6
20160601234500,493.5,474.7,48.0952,47,88.6,100,71.6,74.6,71.6
20160602000000,493.5,484.1,49.0476,47,81.1,100,71.6,74.6,71.6
20160602001500,493.5,484.1,49.0476,47,84.9,100,71.6,74.6,71.6
20160602003000,493.5,462.95,46.9048,47,82.3,100,71.6,74.6,71.6
20160602004500,493.5,474.7,48.0952,47,82.3,100,71.6,74.6,71.6
20160602010000,493.5,474.7,48.0952,47,85.1,100,71.6,74.6,71.6
20160602011500,493.5,474.7,48.0952,47,81.4,100,71.6,74.6,71.6
20160602013000,493.5,474.7,48.0952,47,86.2,100,71.6,74.6,71.6
20160602014500,493.5,467.65,47.381,47,80.2,100,71.6,74.6,71.6
20160602020000,493.5,467.65,47.381,47,88.6,100,71.6,74.6,71.6
20160602021500,493.5,474.7,48.0952,47,80.7,100,71.6,74.6,71.6
20160602023000,493.5,467.65,47.381,47,85.0,100,71.6,74.6,71.6
20160602024500,493.5,474.7,48.0952,47,82.1,100,71.6,74.6,71.6
20160602030000,493.5,474.7,48.0952,47,84.3,100,71.6,74.6,71.6
20160602031500,493.5,474.7,48.0952,47,83.4,100,71.6,74.6,71.6
20160602033000,493.5,474.7,48.0952,47,82.4,100,71.6,74.6,71.6
20160602034500,493.5,467.65,47.381,47,82.4,100,71.6,74.6,71.6
20160602040000,493.5,474.7,48.0952,47,82.4,100,71.6,74.6,71.6
20160602041500,493.5,474.7,48.0952,47,83.8,100,71.6,74.6,71.6
20160602043000,493.5,474.7,48.0952,47,81.9,100,71.5,74.6,71.6
20160602044500,493.5,467.65,47.381,47,86.1,100,71.5,74.6,71.6
20160602050000,493.5,474.7,48.0952,47,80.2,100,71.5,74.6,71.6
20160602051500,493.5,474.7,48.0952,47,88.1,100,71.5,74.6,71.6
20160602053000,493.5,467.65,47.381,47,79.7,100,71.5,74.6,71.6
20160602054500,493.5,474.7,48.0952,47,86.6,100,71.4,74.6,71.6
20160602060000,493.5,474.7,48.0952,47,79.5,100,71.3,74.6,71.6
20160602061500,493.5,474.7,48.0952,47,88.0,100,71.2,74.6,71.6
20160602063000,493.5,474.7,48.0952,47,80.8,100,71.2,74.6,71.6
20160602064500,493.5,474.7,48.0952,47,85.8,100,70.9,74.6,71.6
20160602070000,493.5,474.7,48.0952,47,82.1,100,71.0,74.6,71.6
20160602071500,493.5,474.7,48.0952,47,83.6,100,70.8,74.6,71.6
20160602073000,493.5,467.65,47.381,47,85.9,100,71.1,74.6,71.6
20160602074500,493.5,474.7,48.0952,47,83.3,100,71.0,74.6,71.6
20160602080000,493.5,467.65,47.381,47,83.3,100,71.2,74.6,71.6
20160602081500,493.5,474.7,48.0952,47,81.1,100,71.2,74.6,71.6
20160602083000,493.5,467.65,47.381,47,84.2,100,71.2,74.6,71.6
20160602084500,493.5,474.7,48.0952,47,84.2,100,71.3,74.6,71.6
20160602090000,493.5,474.7,48.0952,47,81.6,100,71.3,74.6,71.6
20160602091500,493.5,467.65,47.381,47,83.2,100,71.3,74.6,71.6
20160602093000,493.5,467.65,47.381,47,83.2,100,71.4,74.6,71.6
20160602094500,493.5,467.65,47.381,47,82.1,100,71.5,74.6,71.6
20160602100000,493.5,474.7,48.0952,47,84.6,100,71.4,74.6,71.6
20160602101500,493.5,474.7,48.0952,47,84.6,100,71.5,74.6,71.6
20160602103000,493.5,474.7,48.0952,47,81.1,100,71.6,74.6,71.6
20160602104500,493.5,474.7,48.0952,47,81.1,100,71.7,74.6,71.6
20160602110000,493.5,474.7,48.0952,47,84.8,100,71.7,74.6,71.6
20160602111500,493.5,474.7,48.0952,47,83.8,100,71.7,74.6,71.6
20160602113000,493.5,474.7,48.0952,47,83.8,100,71.7,74.6,71.6
20160602114500,493.5,474.7,48.0952,47,83.8,100,71.6,74.6,71.6
20160602120000,493.5,474.7,48.0952,47,80.7,100,71.7,74.6,71.6
20160602121500,493.5,474.7,48.0952,47,80.7,100,71.4,74.6,71.6
20160602123000,493.5,474.7,48.0952,47,83.1,100,71.7,74.6,71.6
20160602124500,493.5,474.7,48.0952,47,87.3,100,71.7,74.6,71.6
20160602130000,493.5,474.7,48.0952,47,57.6,0,71.9,74.6,71.6
20160602131500,493.5,474.7,48.0952,47,54.7,0,71.6,74.6,71.6
20160602133000,493.5,474.7,48.0952,47,54.7,100,71.3,74.6,71.6
20160602134500,493.5,474.7,48.0952,47,54.7,100,71.6,74.6,71.6
20160602140000,493.5,474.7,48.0952,47,54.7,100,71.6,74.6,71.6
20160602141500,493.5,474.7,48.0952,47,54.7,100,71.6,74.6,71.6
20160602143000,493.5,484.1,49.0476,47,54.7,100,71.5,74.6,71.6
20160602144500,493.5,474.7,48.0952,47,54.7,100,71.5,74.6,71.6
20160602150000,493.5,474.7,48.0952,47,54.7,100,71.5,74.6,71.6
20160602151500,493.5,474.7,48.0952,47,54.7,100,71.5,74.6,71.6
20160602153000,493.5,467.65,47.381,47,54.7,100,71.5,74.6,71.6
20160602154500,493.5,467.65,47.381,47,54.7,100,71.5,74.6,71.6
20160602160000,493.5,474.7,48.0952,47,54.7,100,71.5,74.6,71.6
20160602161500,493.5,467.65,47.381,47,54.7,100,71.5,74.6,71.6
20160602163000,493.5,474.7,48.0952,47,54.7,100,71.5,74.6,71.6
20160602164500,493.5,467.65,47.381,47,54.7,100,71.5,74.6,71.6
20160602170000,493.5,479.4,48.5714,47,54.7,100,71.4,74.6,71.6
20160602171500,493.5,479.4,48.5714,47,54.7,100,71.4,74.6,71.6
20160602173000,493.5,479.4,48.5714,47,54.7,100,71.3,74.6,71.6
20160602174500,493.5,479.4,48.5714,47,54.7,100,71.4,74.6,71.6
20160602180000,493.5,479.4,48.5714,47,54.7,100,71.3,74.6,71.6
20160602181500,493.5,479.4,48.5714,47,54.7,100,71.3,74.6,71.6
20160602183000,493.5,479.4,48.5714,47,54.7,100,71.2,74.6,71.6
20160602184500,493.5,479.4,48.5714,47,54.7,100,71.2,74.6,71.6
20160602190000,493.5,479.4,48.5714,47,54.7,100,71.0,74.6,71.6
20160602191500,493.5,479.4,48.5714,47,72.8,100,71.0,74.6,71.6
20160602193000,493.5,479.4,48.5714,47,78.3,100,71.0,74.6,71.6
20160602194500,493.5,479.4,48.5714,47,77.0,100,71.0,74.6,71.6
20160602200000,493.5,479.4,48.5714,47,77.8,100,71.2,74.6,71.6
20160602201500,493.5,479.4,48.5714,47,79.2,100,71.2,74.6,71.6
20160602203000,493.5,479.4,48.5714,47,76.8,100,71.3,74.6,71.6
20160602204500,493.5,479.4,48.5714,47,76.8,100,71.3,74.6,71.6
20160602210000,493.5,491.15,49.7619,47,81.1,100,71.3,74.6,71.6
20160602211500,493.5,484.1,49.0476,47,79.7,100,71.5,74.6,71.6
20160602213000,493.5,484.1,49.0476,47,76.4,100,71.6,74.6,71.6
20160602214500,493.5,495.85,50.2381,47,80.1,100,71.6,74.6,71.6
20160602220000,493.5,484.1,49.0476,47,80.1,100,71.6,74.6,71.6
20160602221500,493.5,484.1,49.0476,47,76.4,100,71.6,74.6,71.6
20160602223000,493.5,491.15,49.7619,47,80.3,100,71.6,74.6,71.6
20160602224500,493.5,484.1,49.0476,47,77.8,100,71.7,74.6,71.6
20160602230000,493.5,491.15,49.7619,47,76.8,100,71.7,74.6,71.6
20160602231500,493.5,491.15,49.7619,47,80.7,100,71.7,74.6,71.6
20160602233000,493.5,484.1,49.0476,47,76.4,100,71.7,74.6,71.6
20160602234500,493.5,484.1,49.0476,47,79.6,100,71.7,74.6,71.6
20160603000000,493.5,484.1,49.0476,47,79.6,100,71.7,74.6,71.6
20160603001500,493.5,491.15,49.7619,47,75.9,100,71.7,74.6,71.6
20160603003000,493.5,479.4,48.5714,47,81.1,100,71.7,74.6,71.6
20160603004500,493.5,479.4,48.5714,47,76.4,100,71.6,74.6,71.6
20160603010000,493.5,479.4,48.5714,47,79.3,100,71.6,74.6,71.6
20160603011500,493.5,479.4,48.5714,47,80.2,100,71.6,74.6,71.6
20160603013000,493.5,479.4,48.5714,47,76.4,100,71.6,74.6,71.6
20160603014500,493.5,479.4,48.5714,47,80.9,100,71.6,74.6,71.6
20160603020000,493.5,479.4,48.5714,47,77.4,100,71.6,74.6,71.6
20160603021500,493.5,479.4,48.5714,47,77.4,100,71.6,74.6,71.6
20160603023000,493.5,479.4,48.5714,47,81.1,100,71.6,74.6,71.6
20160603024500,493.5,479.4,48.5714,47,76.8,100,71.6,74.6,71.6
20160603030000,493.5,479.4,48.5714,47,80.2,100,71.6,74.6,71.6
20160603031500,493.5,479.4,48.5714,47,78.3,100,71.6,74.6,71.6
20160603033000,493.5,479.4,48.5714,47,76.4,100,71.6,74.6,71.6
20160603034500,493.5,479.4,48.5714,47,79.6,100,71.6,74.6,71.6
20160603040000,493.5,479.4,48.5714,47,79.6,100,71.6,74.6,71.6
20160603041500,493.5,479.4,48.5714,47,75.9,100,71.5,74.6,71.6
20160603043000,493.5,479.4,48.5714,47,81.1,100,71.5,74.6,71.6
20160603044500,493.5,479.4,48.5714,47,76.8,100,71.5,74.6,71.6
20160603050000,493.5,479.4,48.5714,47,77.7,100,71.5,74.6,71.6
20160603051500,493.5,479.4,48.5714,47,80.6,100,71.5,74.6,71.6
20160603053000,493.5,479.4,48.5714,47,76.8,100,71.4,74.6,71.6
20160603054500,493.5,479.4,48.5714,47,77.6,100,71.4,74.6,71.6
20160603060000,493.5,479.4,48.5714,47,80.7,100,71.4,74.6,71.6
20160603061500,493.5,479.4,48.5714,47,76.4,100,71.3,74.6,71.6
20160603063000,493.5,479.4,48.5714,47,81.5,100,71.3,74.6,71.6
20160603064500,493.5,479.4,48.5714,47,79.2,100,71.2,74.6,71.6
20160603070000,493.5,479.4,48.5714,47,79.2,100,70.9,74.6,71.6
20160603071500,493.5,479.4,48.5714,47,83.6,100,71.1,74.6,71.6
20160603073000,493.5,479.4,48.5714,47,86.9,100,71.0,74.6,71.6
20160603074500,493.5,479.4,48.5714,47,84.5,100,71.0,74.6,71.6
20160603080000,493.5,479.4,48.5714,47,80.7,100,71.2,74.6,71.6
20160603081500,493.5,479.4,48.5714,47,79.4,100,71.3,74.6,71.6
20160603083000,493.5,479.4,48.5714,47,83.5,100,71.3,74.6,71.6
20160603084500,493.5,479.4,48.5714,47,82.2,100,71.4,74.6,71.6
20160603090000,493.5,479.4,48.5714,47,84.8,100,71.4,74.6,71.6
20160603091500,493.5,479.4,48.5714,47,79.7,100,71.5,74.6,71.6
20160603093000,493.5,479.4,48.5714,47,79.7,100,71.6,74.6,71.6
20160603094500,493.5,479.4,48.5714,47,80.7,100,71.6,74.6,71.6
20160603100000,493.5,479.4,48.5714,47,83.9,100,71.7,74.6,71.6
20160603101500,493.5,479.4,48.5714,47,80.2,100,71.8,74.6,71.6
20160603103000,493.5,479.4,48.5714,47,55.6,100,71.8,74.6,71.6
20160603104500,493.5,479.4,48.5714,47,54.3,100,71.8,74.6,71.6
20160603110000,493.5,479.4,48.5714,47,54.3,100,71.6,74.6,71.6
20160603111500,493.5,491.15,49.7619,47,54.3,100,71.3,74.6,71.6
20160603113000,493.5,484.1,49.0476,47,54.3,100,71.3,74.6,71.6
20160603114500,493.5,491.15,49.7619,47,54.3,100,71.2,74.6,71.6
20160603120000,493.5,484.1,49.0476,47,54.3,100,71.0,74.6,71.6
20160603121500,493.5,484.1,49.0476,47,56.3,100,70.9,74.6,71.6
20160603123000,493.5,484.1,49.0476,47,74.4,100,70.9,74.6,71.6
20160603124500,493.5,484.1,49.0476,47,76.8,100,71.0,74.6,71.6
20160603130000,493.5,484.1,49.0476,47,76.8,100,71.2,74.6,71.6
20160603131500,493.5,484.1,49.0476,47,76.8,100,71.3,74.6,71.6
20160603133000,493.5,474.7,48.0952,47,76.8,100,71.5,74.6,71.6
20160603134500,493.5,474.7,48.0952,47,76.8,100,71.6,74.6,71.6
20160603140000,493.5,484.1,49.0476,47,79.6,100,71.7,74.6,71.6
20160603141500,493.5,484.1,49.0476,47,77.6,100,71.8,74.6,71.6
20160603143000,493.5,491.15,49.7619,47,58.4,0,71.9,74.6,71.6
20160603144500,493.5,479.4,48.5714,47,54.7,0,71.9,74.6,71.6
20160603150000,493.5,479.4,48.5714,47,54.7,0,71.8,74.6,71.6
20160603151500,493.5,479.4,48.5714,47,54.7,0,71.8,74.6,71.6
20160603153000,493.5,479.4,48.5714,47,54.7,0,71.7,74.6,71.6
20160603154500,493.5,479.4,48.5714,47,54.7,0,71.5,74.6,71.6
20160603160000,493.5,479.4,48.5714,47,54.7,100,71.3,74.6,71.6
20160603161500,493.5,479.4,48.5714,47,54.7,100,71.3,74.6,71.6
20160603163000,493.5,479.4,48.5714,47,54.7,100,71.2,74.6,71.6
20160603164500,493.5,479.4,48.5714,47,54.7,100,71.1,74.6,71.6
20160603170000,493.5,479.4,48.5714,47,54.7,100,71.0,74.6,71.6
20160603171500,493.5,479.4,48.5714,47,59.0,100,70.9,74.6,71.6
20160603173000,493.5,479.4,48.5714,47,74.8,100,70.9,74.6,71.6
20160603174500,493.5,479.4,48.5714,47,77.2,100,71.0,74.6,71.6
20160603180000,493.5,479.4,48.5714,47,80.2,100,71.1,74.6,71.6
20160603181500,493.5,479.4,48.5714,47,78.0,100,71.2,74.6,71.6
20160603183000,493.5,479.4,48.5714,47,75.9,100,71.3,74.6,71.6
20160603184500,493.5,479.4,48.5714,47,77.6,100,71.4,74.6,71.6
20160603190000,493.5,479.4,48.5714,47,81.5,100,71.5,74.6,71.6
20160603191500,493.5,479.4,48.5714,47,79.7,100,71.6,74.6,71.6
20160603193000,493.5,479.4,48.5714,47,75.9,100,71.6,74.6,71.6
20160603194500,493.5,479.4,48.5714,47,80.5,100,71.6,74.6,71.6
20160603200000,493.5,479.4,48.5714,47,76.4,100,71.6,74.6,71.6
20160603201500,493.5,479.4,48.5714,47,79.1,100,71.6,74.6,71.6
20160603203000,493.5,479.4,48.5714,47,77.8,100,71.6,74.6,71.6
20160603204500,493.5,479.4,48.5714,47,77.0,100,71.4,74.6,71.6
20160603210000,493.5,479.4,48.5714,47,79.3,100,71.6,74.6,71.6
20160603211500,493.5,479.4,48.5714,47,75.9,100,71.6,74.6,71.6
20160603213000,493.5,479.4,48.5714,47,80.6,100,71.6,74.6,71.6
20160603214500,493.5,479.4,48.5714,47,77.9,100,71.6,74.6,71.6
20160603220000,493.5,479.4,48.5714,47,75.8,100,71.6,74.6,71.6
20160603221500,493.5,479.4,48.5714,47,80.7,100,71.5,74.6,71.6
20160603223000,493.5,479.4,48.5714,47,75.4,100,71.5,74.6,71.6
20160603224500,493.5,479.4,48.5714,47,81.5,100,71.4,74.6,71.6
20160603230000,493.5,479.4,48.5714,47,75.9,100,71.5,74.6,71.6
20160603231500,493.5,479.4,48.5714,47,80.6,100,71.4,74.6,71.6
20160603233000,493.5,491.15,49.7619,47,76.3,100,71.4,74.6,71.6
20160603234500,493.5,484.1,49.0476,47,80.2,100,71.4,74.6,71.6
20160604000000,493.5,484.1,49.0476,47,76.3,100,71.3,74.6,71.6
20160604001500,493.5,484.1,49.0476,47,80.1,100,71.3,74.6,71.6
20160604003000,493.5,484.1,49.0476,47,77.4,100,71.3,74.6,71.6
20160604004500,493.5,484.1,49.0476,47,80.6,100,71.3,74.6,71.6
20160604010000,493.5,484.1,49.0476,47,79.5,100,71.3,74.6,71.6
20160604011500,493.5,521.7,52.8571,1,78.2,100,71.2,74.6,71.6
20160604013000,493.5,455.9,46.1905,47,64.6,100,71.2,74.6,71.6
20160604014500,493.5,455.9,46.1905,47,55.6,100,70.9,74.6,71.6
20160604020000,493.5,479.4,48.5714,47,74.9,100,70.8,74.6,71.6
20160604021500,493.5,479.4,48.5714,47,74.9,100,70.8,74.6,71.6
20160604023000,493.5,479.4,48.5714,47,81.1,100,70.8,74.6,71.6
20160604024500,493.5,479.4,48.5714,47,77.7,100,70.8,74.6,71.6
20160604030000,493.5,467.65,47.381,47,82.1,100,70.8,74.6,71.6
20160604031500,493.5,462.95,46.9048,47,80.4,100,70.9,74.6,71.6
20160604033000,493.5,462.95,46.9048,47,86.9,100,71.0,74.6,71.6
20160604034500,493.5,474.7,48.0952,47,80.7,100,71.0,74.6,71.6
20160604040000,493.5,462.95,46.9048,47,87.4,100,71.1,74.6,71.6
20160604041500,493.5,474.7,48.0952,47,82.1,100,71.1,74.6,71.6
20160604043000,493.5,467.65,47.381,47,83.9,100,71.2,74.6,71.6
20160604044500,493.5,467.65,47.381,47,84.9,100,71.2,74.6,71.6
20160604050000,493.5,467.65,47.381,47,82.0,100,71.2,74.6,71.6
20160604051500,493.5,467.65,47.381,47,85.8,100,71.2,74.6,71.6
20160604053000,493.5,474.7,48.0952,47,80.2,100,71.3,74.6,71.6
20160604054500,493.5,467.65,47.381,47,89.2,100,71.3,74.6,71.6
20160604060000,493.5,467.65,47.381,47,81.1,100,71.3,74.6,71.6
20160604061500,493.5,467.65,47.381,47,88.0,100,71.3,74.6,71.6
20160604063000,493.5,479.4,48.5714,47,82.7,100,71.3,74.6,71.6
20160604064500,493.5,467.65,47.381,47,84.2,100,71.3,74.6,71.6
20160604070000,493.5,474.7,48.0952,47,86.4,100,71.3,74.6,71.6
20160604071500,493.5,467.65,47.381,47,80.5,100,71.3,74.6,71.6
20160604073000,493.5,479.4,48.5714,47,89.2,100,71.3,74.6,71.6
20160604074500,493.5,479.4,48.5714,47,80.7,100,71.3,74.6,71.6
20160604080000,493.5,479.4,48.5714,47,88.0,100,71.3,74.6,71.6
20160604081500,493.5,479.4,48.5714,47,83.2,100,71.3,74.6,71.6
20160604083000,493.5,479.4,48.5714,47,80.6,100,71.3,74.6,71.6
20160604084500,493.5,467.65,47.381,47,88.3,100,71.3,74.6,71.6
20160604090000,493.5,474.7,48.0952,47,80.2,100,71.4,74.6,71.6
20160604091500,493.5,474.7,48.0952,47,89.2,100,71.4,74.6,71.6
20160604093000,493.5,474.7,48.0952,47,83.8,100,71.4,74.6,71.6
20160604094500,493.5,474.7,48.0952,47,80.7,100,71.4,74.6,71.6
20160604100000,493.5,467.65,47.381,47,85.3,100,71.5,74.6,71.6
20160604101500,493.5,467.65,47.381,47,86.9,100,71.6,74.6,71.6
20160604103000,493.5,467.65,47.381,47,81.1,100,71.6,74.6,71.6
20160604104500,493.5,474.7,48.0952,47,84.3,100,71.6,74.6,71.6
20160604110000,493.5,467.65,47.381,47,88.9,100,71.6,74.6,71.6
20160604111500,493.5,474.7,48.0952,47,81.1,100,71.5,74.6,71.6
20160604113000,493.5,474.7,48.0952,47,83.7,100,71.3,74.6,71.6
20160604114500,493.5,474.7,48.0952,47,85.1,100,71.2,74.6,71.6
20160604120000,493.5,467.65,47.381,47,80.6,100,71.0,74.6,71.6
20160604121500,493.5,479.4,48.5714,47,89.2,100,71.0,74.6,71.6
20160604123000,493.5,479.4,48.5714,47,84.1,100,71.2,74.6,71.6
20160604124500,493.5,479.4,48.5714,47,80.0,100,71.2,74.6,71.6
20160604130000,493.5,479.4,48.5714,47,89.2,100,71.2,74.6,71.6
20160604131500,493.5,479.4,48.5714,47,80.7,100,71.2,74.6,71.6
20160604133000,493.5,479.4,48.5714,47,87.9,100,71.2,74.6,71.6
20160604134500,493.5,479.4,48.5714,47,81.3,100,71.2,74.6,71.6
20160604140000,493.5,479.4,48.5714,47,85.5,100,71.2,74.6,71.6
20160604141500,493.5,479.4,48.5714,47,81.1,100,71.2,74.6,71.6
20160604143000,493.5,479.4,48.5714,47,88.4,100,71.2,74.6,71.6
20160604144500,493.5,479.4,48.5714,47,80.2,100,71.2,74.6,71.6
20160604150000,493.5,467.65,47.381,47,89.2,100,71.2,74.6,71.6
20160604151500,493.5,474.7,48.0952,47,80.7,100,71.2,74.6,71.6
20160604153000,493.5,474.7,48.0952,47,89.2,100,71.2,74.6,71.6
20160604154500,493.5,474.7,48.0952,47,81.2,100,71.3,74.6,71.6
20160604160000,493.5,467.65,47.381,47,85.6,100,71.3,74.6,71.6
20160604161500,493.5,479.4,48.5714,47,81.1,100,71.3,74.6,71.6
20160604163000,493.5,467.65,47.381,47,86.4,100,71.2,74.6,71.6
20160604164500,493.5,474.7,48.0952,47,81.1,100,71.2,74.6,71.6
20160604170000,493.5,474.7,48.0952,47,86.2,100,71.3,74.6,71.6
20160604171500,493.5,467.65,47.381,47,82.1,100,71.2,74.6,71.6
20160604173000,493.5,479.4,48.5714,47,87.4,100,71.2,74.6,71.6
20160604174500,493.5,467.65,47.381,47,80.7,100,71.2,74.6,71.6
20160604180000,493.5,474.7,48.0952,47,88.6,100,71.2,74.6,71.6
20160604181500,493.5,474.7,48.0952,47,80.2,100,71.2,74.6,71.6
20160604183000,493.5,467.65,47.381,47,88.9,100,71.2,74.6,71.6
20160604184500,493.5,467.65,47.381,47,80.2,100,71.2,74.6,71.6
20160604190000,493.5,467.65,47.381,47,88.7,100,71.2,74.6,71.6
20160604191500,493.5,474.7,48.0952,47,80.2,100,71.2,74.6,71.6
20160604193000,493.5,474.7,48.0952,47,89.2,100,71.2,74.6,71.6
20160604194500,493.5,467.65,47.381,47,80.7,100,71.2,74.6,71.6
20160604200000,493.5,467.65,47.381,47,89.2,100,71.1,74.6,71.6
20160604201500,493.5,474.7,48.0952,47,81.1,100,71.1,74.6,71.6
20160604203000,493.5,474.7,48.0952,47,86.1,100,71.1,74.6,71.6
20160604204500,493.5,467.65,47.381,47,83.3,100,71.1,74.6,71.6
20160604210000,493.5,462.95,46.9048,47,84.8,100,71.1,74.6,71.6
20160604211500,493.5,467.65,47.381,47,82.3,100,71.1,74.6,71.6
20160604213000,493.5,474.7,48.0952,47,86.1,100,71.1,74.6,71.6
20160604214500,493.5,467.65,47.381,47,81.7,100,71.1,74.6,71.6
20160604220000,493.5,467.65,47.381,47,86.6,100,71.1,74.6,71.6
20160604221500,493.5,467.65,47.381,47,81.1,100,71.1,74.6,71.6
20160604223000,493.5,467.65,47.381,47,87.4,100,71.1,74.6,71.6
20160604224500,493.5,474.7,48.0952,47,82.4,100,71.0,74.6,71.6
20160604230000,493.5,462.95,46.9048,47,85.4,100,71.0,74.6,71.6
20160604231500,493.5,474.7,48.0952,47,81.6,100,71.0,74.6,71.6
20160604233000,493.5,474.7,48.0952,47,86.1,100,71.0,74.6,71.6
20160604234500,493.5,467.65,47.381,47,82.6,100,71.0,74.6,71.6
20160605000000,493.5,467.65,47.381,47,84.8,100,71.0,74.6,71.6
20160605001500,493.5,467.65,47.381,47,82.1,100,71.0,74.6,71.6
20160605003000,493.5,467.65,47.381,47,85.8,100,71.0,74.6,71.6
20160605004500,493.5,467.65,47.381,47,82.4,100,71.0,74.6,71.6
20160605010000,493.5,474.7,48.0952,47,85.3,100,71.0,74.6,71.6
20160605011500,493.5,474.7,48.0952,47,81.7,100,71.0,74.6,71.6
20160605013000,493.5,474.7,48.0952,47,88.0,100,71.0,74.6,71.6
20160605014500,493.5,474.7,48.0952,47,80.7,100,71.0,74.6,71.6
20160605020000,493.5,474.7,48.0952,47,88.7,100,71.0,74.6,71.6
20160605021500,493.5,474.7,48.0952,47,80.2,100,71.0,74.6,71.6
20160605023000,493.5,474.7,48.0952,47,87.5,100,71.0,74.6,71.6
20160605024500,493.5,467.65,47.381,47,80.3,100,70.9,74.6,71.6
20160605030000,493.5,467.65,47.381,47,89.2,100,70.9,74.6,71.6
20160605031500,493.5,467.65,47.381,47,80.7,100,70.9,74.6,71.6
20160605033000,493.5,462.95,46.9048,47,88.7,100,70.9,74.6,71.6
20160605034500,493.5,474.7,48.0952,47,80.3,100,70.9,74.6,71.6
20160605040000,493.5,467.65,47.381,47,87.8,100,70.9,74.6,71.6
20160605041500,493.5,467.65,47.381,47,80.7,100,70.9,74.6,71.6
20160605043000,493.5,467.65,47.381,47,87.8,100,71.0,74.6,71.6
20160605044500,493.5,467.65,47.381,47,80.6,100,71.0,74.6,71.6
20160605050000,493.5,474.7,48.0952,47,86.4,100,70.9,74.6,71.6
20160605051500,493.5,467.65,47.381,47,81.5,100,70.9,74.6,71.6
20160605053000,493.5,462.95,46.9048,47,86.3,100,70.9,74.6,71.6
20160605054500,493.5,474.7,48.0952,47,80.4,100,70.9,74.6,71.6
20160605060000,493.5,467.65,47.381,47,87.7,100,70.9,74.6,71.6
20160605061500,493.5,479.4,48.5714,47,80.6,100,70.9,74.6,71.6
20160605063000,493.5,479.4,48.5714,47,84.4,100,70.9,74.6,71.6
20160605064500,493.5,467.65,47.381,47,84.4,100,70.9,74.6,71.6
20160605070000,493.5,474.7,48.0952,47,82.2,100,70.9,74.5,71.5
20160605071500,493.5,474.7,48.0952,47,87.9,100,70.9,74.4,71.4
20160605073000,493.5,462.95,46.9048,47,81.6,100,71.0,74.5,71.5
20160605074500,493.5,474.7,48.0952,47,86.8,100,71.0,74.4,71.4
20160605080000,493.5,474.7,48.0952,47,81.7,100,71.0,74.5,71.5
20160605081500,493.5,474.7,48.0952,47,88.0,100,71.0,74.3,71.3
20160605083000,493.5,462.95,46.9048,47,80.7,100,71.1,74.3,71.3
20160605084500,493.5,467.65,47.381,47,88.0,100,71.1,74.3,71.3
20160605090000,493.5,474.7,48.0952,47,81.2,100,71.1,74.3,71.3
20160605091500,493.5,467.65,47.381,47,87.2,100,71.2,74.3,71.3
20160605093000,493.5,467.65,47.381,47,81.6,100,71.2,74.3,71.3
20160605094500,493.5,467.65,47.381,47,86.8,100,71.2,74.3,71.3
20160605100000,493.5,462.95,46.9048,47,81.1,100,71.3,74.3,71.3
20160605101500,493.5,474.7,48.0952,47,88.3,100,71.3,74.3,71.3
20160605103000,493.5,467.65,47.381,47,82.3,100,71.3,74.3,71.3
20160605104500,493.5,467.65,47.381,47,83.9,100,71.3,74.3,71.3
20160605110000,493.5,467.65,47.381,47,85.8,100,71.3,74.3,71.3
20160605111500,493.5,467.65,47.381,47,80.7,100,71.3,74.3,71.3
20160605113000,493.5,474.7,48.0952,47,87.4,100,71.3,74.3,71.3
20160605114500,493.5,467.65,47.381,47,83.8,100,71.3,74.3,71.3
20160605120000,493.5,467.65,47.381,47,80.5,100,71.3,74.3,71.3
20160605121500,493.5,474.7,48.0952,47,89.2,100,71.4,74.3,71.3
20160605123000,493.5,467.65,47.381,47,84.5,100,71.5,74.3,71.3
20160605124500,493.5,479.4,48.5714,47,55.2,0,71.5,74.3,71.3
20160605130000,493.5,479.4,48.5714,47,55.2,0,71.4,74.3,71.3
20160605131500,493.5,479.4,48.5714,47,55.2,0,71.3,74.3,71.3
20160605133000,493.5,479.4,48.5714,47,55.2,0,71.3,74.3,71.3
20160605134500,493.5,479.4,48.5714,47,54.3,0,71.2,74.3,71.3
20160605140000,493.5,479.4,48.5714,47,54.3,0,71.1,74.3,71.3
20160605141500,493.5,479.4,48.5714,47,54.3,100,71.0,74.3,71.3
20160605143000,493.5,479.4,48.5714,47,54.3,100,71.0,74.3,71.3
20160605144500,493.5,479.4,48.5714,47,54.3,100,70.9,74.3,71.3
20160605150000,493.5,479.4,48.5714,47,54.3,100,70.9,74.3,71.3
20160605151500,493.5,479.4,48.5714,47,54.3,100,70.9,74.3,71.3
20160605153000,493.5,479.4,48.5714,47,54.3,100,70.9,74.3,71.3
20160605154500,493.5,479.4,48.5714,47,54.3,100,71.0,74.3,71.3
20160605160000,493.5,479.4,48.5714,47,54.3,100,71.0,74.3,71.3
20160605161500,493.5,467.65,47.381,47,54.3,100,71.0,74.3,71.3
20160605163000,493.5,474.7,48.0952,47,54.3,100,71.1,74.3,71.3
20160605164500,493.5,474.7,48.0952,47,54.3,100,71.1,74.3,71.3
20160605170000,493.5,474.7,48.0952,47,54.3,100,71.2,74.3,71.3
20160605171500,493.5,474.7,48.0952,47,54.3,100,71.0,74.3,71.3
20160605173000,493.5,474.7,48.0952,47,55.1,100,70.9,74.3,71.3
20160605174500,493.5,467.65,47.381,47,75.3,100,70.9,74.3,71.3
20160605180000,493.5,467.65,47.381,47,76.3,100,71.0,74.3,71.3
20160605181500,493.5,474.7,48.0952,47,74.4,100,71.1,74.3,71.3
20160605183000,493.5,474.7,48.0952,47,73.6,100,71.2,74.3,71.3
20160605184500,493.5,484.1,49.0476,47,72.5,100,71.3,74.3,71.3
20160605190000,493.5,491.15,49.7619,47,72.5,100,71.3,74.3,71.3
20160605191500,493.5,479.4,48.5714,47,73.5,100,71.4,74.3,71.3
20160605193000,493.5,479.4,48.5714,47,75.3,100,71.6,74.3,71.3
20160605194500,493.5,479.4,48.5714,47,55.2,0,71.5,74.3,71.3
20160605200000,493.5,479.4,48.5714,47,55.2,0,71.4,74.3,71.3
20160605201500,493.5,479.4,48.5714,47,54.3,0,71.4,74.3,71.3
20160605203000,493.5,479.4,48.5714,47,54.3,0,71.3,74.3,71.3
20160605204500,493.5,479.4,48.5714,47,54.3,0,71.2,74.3,71.3
20160605210000,493.5,479.4,48.5714,47,54.3,100,71.0,74.3,71.3
20160605211500,493.5,479.4,48.5714,47,54.3,100,71.0,74.3,71.3
20160605213000,493.5,467.65,47.381,47,54.3,100,70.9,74.3,71.3
20160605214500,493.5,467.65,47.381,47,54.3,100,70.8,74.3,71.3
20160605220000,493.5,474.7,48.0952,47,54.3,100,70.7,74.3,71.3
20160605221500,493.5,467.65,47.381,47,54.3,100,70.7,74.3,71.3
20160605223000,493.5,467.65,47.381,47,73.0,100,70.7,74.3,71.3
20160605224500,493.5,467.65,47.381,47,78.6,100,70.7,74.3,71.3
20160605230000,493.5,467.65,47.381,47,78.6,100,70.7,74.3,71.3
20160605231500,493.5,479.4,48.5714,47,76.4,100,70.8,74.3,71.3
20160605233000,493.5,479.4,48.5714,47,82.6,100,70.9,74.3,71.3
20160605234500,493.5,467.65,47.381,47,76.9,100,71.0,74.3,71.3
20160606000000,493.5,474.7,48.0952,47,81.5,100,71.0,74.3,71.3
20160606001500,493.5,467.65,47.381,47,78.7,100,71.0,74.3,71.3
20160606003000,493.5,474.7,48.0952,47,77.7,100,71.1,74.3,71.3
20160606004500,493.5,474.7,48.0952,47,82.1,100,71.2,74.3,71.3
20160606010000,493.5,474.7,48.0952,47,78.0,100,71.2,74.3,71.3
20160606011500,493.5,474.7,48.0952,47,80.6,100,71.2,74.3,71.3
20160606013000,493.5,474.7,48.0952,47,79.2,100,71.2,74.3,71.3
20160606014500,493.5,467.65,47.381,47,78.2,100,71.2,74.3,71.3
20160606020000,493.5,479.4,48.5714,47,81.3,100,71.2,74.3,71.3
20160606021500,493.5,479.4,48.5714,47,76.8,100,71.2,74.3,71.3
20160606023000,493.5,467.65,47.381,47,82.1,100,71.2,74.3,71.3
20160606024500,493.5,474.7,48.0952,47,76.8,100,71.2,74.3,71.3
20160606030000,493.5,474.7,48.0952,47,82.5,100,71.2,74.3,71.3
20160606031500,493.5,474.7,48.0952,47,77.4,100,71.2,74.3,71.3
20160606033000,493.5,467.65,47.381,47,80.2,100,71.0,74.3,71.3
20160606034500,493.5,479.4,48.5714,47,80.2,100,71.1,74.3,71.3
20160606040000,493.5,467.65,47.381,47,76.8,100,71.1,74.3,71.3
20160606041500,493.5,467.65,47.381,47,82.5,100,71.1,74.3,71.3
20160606043000,493.5,474.7,48.0952,47,77.2,100,71.1,74.3,71.3
20160606044500,493.5,474.7,48.0952,47,80.1,100,71.1,74.3,71.3
20160606050000,493.5,467.65,47.381,47,79.2,100,71.1,74.3,71.3
20160606051500,493.5,467.65,47.381,47,79.2,100,71.0,74.3,71.3
20160606053000,493.5,474.7,48.0952,47,80.7,100,71.0,74.3,71.3
20160606054500,493.5,467.65,47.381,47,77.2,100,71.0,74.3,71.3
20160606060000,493.5,467.65,47.381,47,82.1,100,71.0,74.3,71.3
20160606061500,493.5,462.95,46.9048,47,77.4,100,71.0,74.3,71.3
20160606063000,493.5,474.7,48.0952,47,79.9,100,71.0,74.3,71.3
20160606064500,493.5,467.65,47.381,47,79.9,100,71.1,74.3,71.3
20160606070000,493.5,467.65,47.381,47,77.2,100,71.2,74.3,71.3
20160606071500,493.5,474.7,48.0952,47,83.2,100,71.1,74.3,71.3
20160606073000,493.5,467.65,47.381,47,79.7,100,71.0,74.3,71.3
20160606074500,493.5,467.65,47.381,47,79.7,100,71.1,74.3,71.3
20160606080000,493.5,467.65,47.381,47,84.6,100,71.0,74.3,71.3
20160606081500,493.5,462.95,46.9048,47,80.3,100,71.0,74.3,71.3
20160606083000,493.5,467.65,47.381,47,78.3,100,71.1,74.3,71.3
20160606084500,493.5,474.7,48.0952,47,58.0,100,71.0,73.9,70.9
20160606090000,493.5,474.7,48.0952,47,54.7,100,70.7,73.9,70.9
20160606091500,493.5,474.7,48.0952,47,54.7,100,70.7,73.9,70.9
20160606093000,493.5,474.7,48.0952,47,54.7,100,70.5,74.2,71.2
20160606094500,493.5,474.7,48.0952,47,54.7,100,70.5,74.0,71.0
20160606100000,493.5,474.7,48.0952,47,70.9,100,70.5,74.3,71.3
20160606101500,493.5,474.7,48.0952,47,75.9,100,70.6,74.3,71.3
20160606103000,493.5,474.7,48.0952,47,75.9,100,70.8,74.3,71.3
20160606104500,493.5,474.7,48.0952,47,75.9,100,70.9,74.3,71.3
20160606110000,493.5,474.7,48.0952,47,75.9,100,71.0,74.3,71.3
20160606111500,493.5,467.65,47.381,47,75.9,100,71.1,74.3,71.3
20160606113000,493.5,462.95,46.9048,47,75.9,100,71.2,74.0,71.0
20160606114500,493.5,509.95,51.6667,49,54.8,0,71.2,73.9,70.9
20160606120000,493.5,517.0,52.381,49,54.8,0,71.2,73.9,70.9
20160606121500,493.5,517.0,52.381,49,54.8,0,71.2,73.9,70.9
20160606123000,493.5,528.75,53.5714,49,54.8,0,71.1,73.9,70.9
20160606124500,493.5,521.7,52.8571,49,54.8,0,71.0,73.9,70.9
20160606130000,493.5,521.7,52.8571,49,54.8,0,71.0,73.9,70.9
20160606131500,493.5,521.7,52.8571,49,54.8,0,71.0,73.9,70.9
20160606133000,493.5,521.7,52.8571,49,54.8,0,71.1,73.9,70.9
20160606134500,493.5,521.7,52.8571,49,54.8,0,71.1,73.9,70.9
20160606140000,493.5,528.75,53.5714,49,54.8,0,71.0,73.9,70.9
20160606141500,493.5,517.0,52.381,49,53.9,0,71.0,73.9,70.9
20160606143000,493.5,517.0,52.381,49,53.9,0,71.0,73.9,70.9
20160606144500,493.5,517.0,52.381,49,53.9,0,71.0,73.9,70.9
20160606150000,493.5,517.0,52.381,49,53.9,0,70.9,73.9,70.9
20160606151500,493.5,528.75,53.5714,49,53.9,0,70.9,73.9,70.9
20160606153000,493.5,517.0,52.381,49,53.9,0,70.9,73.9,70.9
20160606154500,493.5,509.95,51.6667,49,53.9,0,70.9,73.9,70.9
20160606160000,493.5,521.7,52.8571,49,53.9,0,70.9,73.9,70.9
20160606161500,493.5,521.7,52.8571,49,54.7,0,71.0,73.9,70.9
20160606163000,493.5,521.7,52.8571,49,54.7,0,71.1,73.9,70.9
20160606164500,493.5,521.7,52.8571,49,54.7,0,71.1,73.9,70.9
20160606170000,493.5,521.7,52.8571,49,54.7,0,71.2,73.9,70.9
20160606171500,493.5,521.7,52.8571,49,54.7,0,71.3,73.9,70.9
20160606173000,493.5,521.7,52.8571,49,54.7,0,71.3,73.9,70.9
20160606174500,493.5,521.7,52.8571,49,54.7,0,71.4,73.9,70.9
20160606180000,493.5,521.7,52.8571,49,54.7,0,71.4,73.9,70.9
20160606181500,493.5,521.7,52.8571,49,54.7,0,71.4,73.9,70.9
20160606183000,493.5,521.7,52.8571,49,54.7,0,71.5,73.9,70.9
20160606184500,493.5,531.1,53.8095,49,54.7,0,71.6,73.9,70.9
20160606190000,493.5,509.95,51.6667,49,54.7,0,71.6,73.9,70.9
20160606191500,493.5,517.0,52.381,49,54.7,0,71.6,73.9,70.9
20160606193000,493.5,517.0,52.381,49,54.7,0,71.5,73.9,70.9
20160606194500,493.5,509.95,51.6667,49,54.7,0,71.4,73.9,70.9
20160606200000,493.5,509.95,51.6667,49,54.7,0,71.4,73.9,70.9
20160606201500,493.5,521.7,52.8571,49,54.7,0,71.3,74.0,71.0
20160606203000,493.5,528.75,53.5714,49,54.7,0,71.3,74.0,71.0
20160606204500,493.5,517.0,52.381,49,54.7,0,71.2,74.0,71.0
20160606210000,493.5,517.0,52.381,49,54.7,0,71.1,74.0,71.0
20160606211500,493.5,517.0,52.381,49,54.7,0,71.1,74.0,71.0
20160606213000,493.5,509.95,51.6667,49,54.7,0,71.0,73.7,70.7
20160606214500,493.5,528.75,53.5714,49,54.7,0,71.0,73.9,70.9
20160606220000,493.5,517.0,52.381,49,54.7,0,70.9,73.9,70.9
20160606221500,493.5,517.0,52.381,49,54.7,0,70.9,73.5,70.5
20160606223000,493.5,517.0,52.381,49,54.7,0,70.8,73.5,70.5
20160606224500,493.5,517.0,52.381,49,54.7,0,70.8,73.5,70.5
20160606230000,493.5,509.95,51.6667,49,54.7,0,70.8,73.5,70.5
20160606231500,493.5,521.7,52.8571,49,54.7,0,70.7,73.5,70.5
20160606233000,493.5,521.7,52.8571,49,54.7,0,70.7,73.6,70.6
20160606234500,493.5,528.75,53.5714,49,54.7,0,70.6,73.6,70.6
20160607000000,493.5,517.0,52.381,49,54.7,0,70.5,73.6,70.6
20160607001500,493.5,517.0,52.381,49,54.7,0,70.5,73.6,70.6
20160607003000,493.5,509.95,51.6667,49,54.7,100,70.5,73.9,70.9
20160607004500,493.5,517.0,52.381,49,54.7,100,70.4,73.9,70.9
20160607010000,493.5,517.0,52.381,49,54.7,100,70.4,73.9,70.9
20160607011500,493.5,517.0,52.381,49,54.7,100,70.3,73.9,70.9
20160607013000,493.5,517.0,52.381,49,54.7,100,70.3,73.9,70.9
20160607014500,493.5,517.0,52.381,49,76.3,100,70.3,73.9,70.9
20160607020000,493.5,528.75,53.5714,49,74.4,100,70.4,73.9,70.9
20160607021500,493.5,521.7,52.8571,49,75.8,100,70.5,73.9,70.9
20160607023000,493.5,521.7,52.8571,49,78.2,100,70.6,73.9,70.9
20160607024500,493.5,521.7,52.8571,49,75.0,100,70.7,73.9,70.9
20160607030000,493.5,521.7,52.8571,49,73.5,100,70.8,73.9,70.9
20160607031500,493.5,521.7,52.8571,49,76.7,100,70.9,73.9,70.9
20160607033000,493.5,521.7,52.8571,49,76.7,100,70.9,73.9,70.9
20160607034500,493.5,509.95,51.6667,49,73.8,100,71.0,73.9,70.9
20160607040000,493.5,517.0,52.381,48,55.6,0,70.9,73.6,70.6
20160607041500,493.5,528.75,53.5714,48,54.3,0,70.9,73.5,70.5
20160607043000,493.5,517.0,52.381,48,54.3,0,70.8,73.5,70.5
20160607044500,493.5,517.0,52.381,48,54.3,0,70.7,73.5,70.5
20160607050000,493.5,528.75,53.5714,48,54.3,0,70.5,73.5,70.5
20160607051500,493.5,528.75,53.5714,48,54.3,0,70.4,73.5,70.5
20160607053000,493.5,521.7,52.8571,48,54.3,0,70.3,73.5,70.5
20160607054500,493.5,528.75,53.5714,48,54.3,100,70.2,73.6,70.6
20160607060000,493.5,517.0,52.381,48,65.1,100,70.1,74.0,71.0
20160607061500,493.5,528.75,53.5714,48,78.2,100,70.2,74.0,71.0
20160607063000,493.5,528.75,53.5714,48,75.4,100,70.3,74.0,71.0
20160607064500,493.5,521.7,52.8571,48,77.4,100,70.4,74.0,71.0
20160607070000,493.5,521.7,52.8571,48,81.1,100,70.6,74.0,71.0
20160607071500,493.5,521.7,52.8571,48,77.9,100,70.7,74.0,71.0
20160607073000,493.5,521.7,52.8571,48,76.3,100,70.8,74.0,71.0
20160607074500,493.5,521.7,52.8571,48,76.3,100,70.7,74.0,71.0
20160607080000,493.5,521.7,52.8571,48,80.6,100,70.8,74.0,71.0
20160607081500,493.5,521.7,52.8571,48,79.7,100,70.9,74.0,71.0
20160607083000,493.5,521.7,52.8571,48,77.8,100,71.0,74.0,71.0
20160607084500,493.5,528.75,53.5714,48,75.8,100,70.9,74.0,71.0
20160607090000,493.5,521.7,52.8571,48,75.8,100,71.0,74.0,71.0
20160607091500,493.5,528.75,53.5714,48,73.5,100,71.0,74.0,71.0
20160607093000,493.5,528.75,53.5714,48,69.7,100,71.0,74.0,71.0
20160607094500,493.5,528.75,53.5714,48,70.6,100,71.0,74.0,71.0
20160607100000,493.5,521.7,52.8571,48,67.7,100,70.9,74.0,71.0
20160607101500,493.5,528.75,53.5714,48,64.9,100,70.9,74.0,71.0
20160607103000,493.5,509.95,51.6667,48,63.2,100,70.6,74.0,71.0
20160607104500,493.5,509.95,51.6667,48,74.0,100,70.9,74.0,71.0
20160607110000,493.5,509.95,51.6667,48,69.7,100,71.0,74.0,71.0
20160607111500,493.5,517.0,52.381,48,67.3,100,71.0,74.0,71.0
20160607113000,493.5,517.0,52.381,48,64.4,100,70.7,74.0,71.0
20160607114500,493.5,509.95,51.6667,48,77.2,100,70.8,74.0,71.0
20160607120000,493.5,509.95,51.6667,48,71.1,100,70.8,74.0,71.0
20160607121500,493.5,517.0,52.381,48,67.7,100,70.8,74.0,71.0
20160607123000,493.5,509.95,51.6667,48,75.8,100,70.9,74.0,71.0
20160607124500,493.5,517.0,52.381,48,69.6,100,71.0,74.0,71.0
20160607130000,493.5,509.95,51.6667,48,66.3,100,71.0,74.0,71.0
20160607131500,493.5,517.0,52.381,48,71.8,100,71.2,74.0,71.0
20160607133000,493.5,509.95,51.6667,48,56.0,100,71.2,74.0,71.0
20160607134500,493.5,509.95,51.6667,48,54.4,100,71.1,74.0,71.0
20160607140000,493.5,521.7,52.8571,48,54.4,100,70.9,74.0,71.0
20160607141500,493.5,521.7,52.8571,48,54.4,100,71.1,74.0,71.0
20160607143000,493.5,505.25,51.1905,48,54.4,100,71.1,74.0,71.0
20160607144500,493.5,505.25,51.1905,48,54.4,100,71.0,74.0,71.0
20160607150000,493.5,505.25,51.1905,48,54.4,100,71.0,74.0,71.0
20160607151500,493.5,505.25,51.1905,48,54.4,100,71.0,74.0,71.0
20160607153000,493.5,505.25,51.1905,48,54.4,100,71.0,74.0,71.0
20160607154500,493.5,505.25,51.1905,48,54.4,100,71.1,74.0,71.0
20160607160000,493.5,505.25,51.1905,48,54.4,100,71.0,74.0,71.0
20160607161500,493.5,517.0,52.381,48,54.4,100,71.2,74.0,71.0
20160607163000,493.5,517.0,52.381,48,54.4,100,71.2,74.0,71.0
20160607164500,493.5,509.95,51.6667,48,54.4,100,71.2,74.0,71.0
20160607170000,493.5,517.0,52.381,48,54.4,100,71.2,74.0,71.0
20160607171500,493.5,509.95,51.6667,48,54.4,0,71.3,74.0,71.0
20160607173000,493.5,509.95,51.6667,48,54.4,0,71.3,74.0,71.0
20160607174500,493.5,509.95,51.6667,48,54.4,0,71.4,74.0,71.0
20160607180000,493.5,509.95,51.6667,48,54.4,0,71.4,74.0,71.0
20160607181500,493.5,509.95,51.6667,48,54.4,0,71.4,74.0,71.0
20160607183000,493.5,517.0,52.381,48,54.4,0,71.5,74.0,71.0
20160607184500,493.5,509.95,51.6667,48,54.4,0,71.5,74.0,71.0
20160607190000,493.5,517.0,52.381,48,54.4,0,71.6,74.0,71.0
20160607191500,493.5,517.0,52.381,48,54.4,0,71.6,74.0,71.0
20160607193000,493.5,517.0,52.381,48,54.4,0,71.6,74.0,71.0
20160607194500,493.5,505.25,51.1905,48,54.4,0,71.5,74.0,71.0
20160607200000,493.5,505.25,51.1905,48,54.4,0,71.4,74.0,71.0
20160607201500,493.5,517.0,52.381,48,54.4,0,71.3,74.0,71.0
20160607203000,493.5,509.95,51.6667,48,54.4,0,71.3,74.0,71.0
20160607204500,493.5,521.7,52.8571,48,54.4,0,71.2,74.0,71.0
20160607210000,493.5,509.95,51.6667,48,54.4,0,71.1,74.0,71.0
20160607211500,493.5,509.95,51.6667,48,54.4,0,71.2,74.0,71.0
20160607213000,493.5,521.7,52.8571,48,54.4,0,71.1,74.0,71.0
20160607214500,493.5,521.7,52.8571,48,54.4,0,71.0,74.0,71.0
20160607220000,493.5,509.95,51.6667,48,54.4,0,71.0,74.0,71.0
20160607221500,493.5,521.7,52.8571,48,54.4,0,71.0,74.0,71.0
20160607223000,493.5,500.55,50.7143,48,54.4,0,71.0,74.0,71.0
20160607224500,493.5,517.0,52.381,48,54.4,0,70.9,74.0,71.0
20160607230000,493.5,500.55,50.7143,48,54.4,0,70.9,74.0,71.0
20160607231500,493.5,500.55,50.7143,48,54.4,0,70.8,74.0,71.0
20160607233000,493.5,509.95,51.6667,48,54.4,0,70.8,74.0,71.0
20160607234500,493.5,509.95,51.6667,48,54.4,100,70.7,74.0,71.0
20160608000000,493.5,509.95,51.6667,48,54.4,100,70.7,74.0,71.0
20160608001500,493.5,509.95,51.6667,48,54.4,100,70.7,74.0,71.0
20160608003000,493.5,509.95,51.6667,48,54.4,100,70.6,74.0,71.0
20160608004500,493.5,509.95,51.6667,48,54.4,100,70.6,74.0,71.0
20160608010000,493.5,509.95,51.6667,48,54.4,100,70.5,74.0,71.0
20160608011500,493.5,491.15,49.7619,11,69.6,100,70.6,73.9,70.9
20160608013000,493.5,462.95,46.9048,47,60.6,100,70.6,73.9,70.9
20160608014500,493.5,462.95,46.9048,47,54.7,100,70.6,73.9,70.9
20160608020000,493.5,467.65,47.381,47,54.7,100,70.5,74.0,71.0
20160608021500,493.5,455.9,46.1905,47,54.7,100,70.4,74.0,71.0
20160608023000,493.5,455.9,46.1905,47,56.2,100,70.3,74.0,71.0
20160608024500,493.5,451.2,45.7143,47,73.9,100,70.4,74.0,71.0
20160608030000,493.5,455.9,46.1905,47,75.2,100,70.4,74.0,71.0
20160608031500,493.5,451.2,45.7143,47,75.2,100,70.5,74.0,71.0
20160608033000,493.5,455.9,46.1905,47,75.2,100,70.7,74.0,71.0
20160608034500,493.5,455.9,46.1905,47,75.2,100,70.7,74.0,71.0
20160608040000,493.5,462.95,46.9048,47,74.4,100,70.8,74.0,71.0
20160608041500,493.5,455.9,46.1905,47,74.4,100,70.9,74.0,71.0
20160608054500,493.5,462.95,46.9048,47,54.7,100,70.9,74.0,71.0
20160608060000,493.5,462.95,46.9048,47,54.7,100,70.6,74.0,71.0
20160608061500,493.5,467.65,47.381,47,54.7,100,70.4,74.0,71.0
20160608063000,493.5,467.65,47.381,47,54.7,100,70.4,74.0,71.0
20160608064500,493.5,462.95,46.9048,47,62.3,100,70.1,74.0,71.0
20160608070000,493.5,467.65,47.381,47,74.8,100,70.4,74.0,71.0
20160608071500,493.5,467.65,47.381,47,74.8,100,70.4,74.0,71.0
20160608073000,493.5,462.95,46.9048,47,74.8,100,70.5,74.0,71.0
20160608074500,493.5,455.9,46.1905,47,75.8,100,70.7,74.0,71.0
20160608080000,493.5,467.65,47.381,47,74.4,100,70.7,74.0,71.0
20160608081500,493.5,474.7,48.0952,47,74.4,100,70.8,74.0,71.0
20160608083000,493.5,467.65,47.381,47,74.4,100,70.8,74.0,71.0
20160608084500,493.5,780.2,79.0476,56,54.7,0,70.7,72.2,69.2
20160608090000,493.5,531.1,53.8095,48,54.7,0,70.7,72.2,69.2
20160608091500,493.5,509.95,51.6667,48,54.7,0,70.4,72.2,69.2
20160608093000,493.5,509.95,51.6667,48,54.7,0,70.3,72.2,69.2
20160608094500,493.5,509.95,51.6667,48,54.7,0,70.2,72.2,69.2
20160608100000,493.5,509.95,51.6667,48,54.7,0,70.1,72.2,69.2
20160608101500,493.5,509.95,51.6667,48,54.7,0,70.0,72.2,69.2
20160608103000,493.5,517.0,52.381,48,54.7,0,70.0,72.2,69.2
20160608104500,493.5,509.95,51.6667,48,54.1,0,70.0,72.2,69.2
20160608110000,493.5,517.0,52.381,48,54.1,0,69.9,72.2,69.2
20160608111500,493.5,517.0,52.381,48,54.1,0,70.0,72.2,69.2
20160608113000,493.5,509.95,51.6667,48,54.1,0,70.0,72.2,69.2
20160608114500,493.5,509.95,51.6667,48,54.1,0,70.0,72.2,69.2
20160608120000,493.5,509.95,51.6667,48,54.7,0,70.0,72.2,69.2
20160608121500,493.5,509.95,51.6667,48,54.7,0,70.1,72.2,69.2
20160608123000,493.5,509.95,51.6667,48,54.7,0,70.1,72.2,69.2
20160608124500,493.5,509.95,51.6667,48,54.7,0,70.0,72.2,69.2
20160608130000,493.5,509.95,51.6667,48,54.7,0,70.0,72.2,69.2
20160608131500,493.5,517.0,52.381,48,54.7,0,70.1,72.2,69.2
20160608133000,493.5,517.0,52.381,48,54.7,0,70.2,72.2,69.2
20160608134500,493.5,517.0,52.381,48,54.7,0,70.2,72.2,69.2
20160608140000,493.5,509.95,51.6667,48,53.9,0,70.2,72.2,69.2
20160608141500,493.5,521.7,52.8571,48,53.9,0,70.3,72.2,69.2
20160608143000,493.5,521.7,52.8571,48,53.9,0,70.3,72.2,69.2
20160608144500,493.5,509.95,51.6667,48,53.9,0,70.3,72.2,69.2
20160608150000,493.5,517.0,52.381,48,53.9,0,70.4,72.2,69.2
20160608151500,493.5,509.95,51.6667,48,54.6,0,70.4,72.2,69.2
20160608153000,493.5,517.0,52.381,48,54.6,0,70.5,72.2,69.2
20160608154500,493.5,517.0,52.381,48,54.6,0,70.5,72.2,69.2
20160608160000,493.5,509.95,51.6667,48,54.6,0,70.6,72.2,69.2
20160608161500,493.5,509.95,51.6667,48,54.6,0,70.7,72.2,69.2
20160608163000,493.5,509.95,51.6667,48,54.6,0,70.7,72.2,69.2
20160608164500,493.5,509.95,51.6667,48,54.6,0,70.8,72.2,69.2
20160608170000,493.5,517.0,52.381,48,54.6,0,70.9,72.2,69.2
20160608171500,493.5,505.25,51.1905,48,54.6,0,71.0,72.2,69.2
20160608173000,493.5,505.25,51.1905,48,54.6,0,71.0,72.2,69.2
20160608174500,493.5,505.25,51.1905,48,54.6,0,71.0,72.2,69.2
20160608180000,493.5,517.0,52.381,48,54.6,0,71.0,72.2,69.2
20160608181500,493.5,517.0,52.381,48,53.9,0,71.0,72.2,69.2
20160608183000,493.5,509.95,51.6667,48,54.7,0,70.9,72.2,69.2
20160608184500,493.5,517.0,52.381,48,53.9,0,70.8,72.2,69.2
20160608190000,493.5,517.0,52.381,48,53.9,0,70.8,72.2,69.2
20160608191500,493.5,517.0,52.381,48,53.9,0,70.7,72.2,69.2
20160608193000,493.5,517.0,52.381,48,54.7,0,70.7,72.2,69.2
20160608194500,493.5,517.0,52.381,48,54.7,0,70.6,72.2,69.2
20160608200000,493.5,517.0,52.381,48,54.7,0,70.5,72.2,69.2
20160608201500,493.5,509.95,51.6667,48,54.7,0,70.5,72.2,69.2
20160608203000,493.5,509.95,51.6667,48,54.7,0,70.4,72.2,69.2
20160608204500,493.5,509.95,51.6667,48,54.7,0,70.4,72.2,69.2
20160608210000,493.5,509.95,51.6667,48,54.7,0,70.3,72.2,69.2
20160608211500,493.5,509.95,51.6667,48,53.9,0,70.3,72.2,69.2
20160608213000,493.5,509.95,51.6667,48,54.7,0,70.2,72.2,69.2
20160608214500,493.5,509.95,51.6667,48,54.7,0,70.2,72.2,69.2
20160608220000,493.5,509.95,51.6667,48,54.7,0,70.2,72.2,69.2
20160608221500,493.5,509.95,51.6667,48,54.7,0,70.1,72.2,69.2
20160608223000,493.5,509.95,51.6667,48,54.7,0,70.1,72.2,69.2
20160608224500,493.5,517.0,52.381,48,54.7,0,70.0,72.2,69.2
20160608230000,493.5,509.95,51.6667,48,53.9,0,70.0,72.2,69.2
20160608231500,493.5,521.7,52.8571,48,54.7,0,70.0,72.2,69.2
20160608233000,493.5,509.95,51.6667,48,54.7,0,69.9,72.2,69.2
20160608234500,493.5,517.0,52.381,48,54.7,0,69.9,72.2,69.2
20160609000000,493.5,509.95,51.6667,48,54.7,0,69.8,72.2,69.2
20160609001500,493.5,517.0,52.381,48,54.7,0,69.8,72.2,69.2
20160609003000,493.5,517.0,52.381,48,54.7,0,69.8,72.2,69.2
20160609004500,493.5,528.75,53.5714,48,54.7,0,69.7,72.2,69.2
20160609010000,493.5,521.7,52.8571,48,54.7,0,69.7,72.2,69.2
20160609011500,493.5,521.7,52.8571,48,54.7,0,69.7,72.2,69.2
20160609013000,493.5,521.7,52.8571,48,54.7,0,69.6,72.2,69.2
20160609014500,493.5,509.95,51.6667,48,54.7,0,69.6,72.2,69.2
20160609020000,493.5,509.95,51.6667,48,54.7,0,69.6,72.2,69.2
20160609021500,493.5,521.7,52.8571,48,54.7,0,69.5,72.2,69.2
20160609023000,493.5,509.95,51.6667,48,54.7,0,69.4,72.2,69.2
20160609024500,493.5,521.7,52.8571,48,54.7,0,69.4,72.2,69.2
20160609030000,493.5,521.7,52.8571,48,54.7,0,69.3,72.2,69.2
20160609031500,493.5,509.95,51.6667,48,54.7,0,69.3,72.2,69.2
20160609033000,493.5,517.0,52.381,48,54.7,0,69.2,72.2,69.2
20160609034500,493.5,528.75,53.5714,48,54.7,0,69.2,72.2,69.2
20160609040000,493.5,521.7,52.8571,48,54.7,0,69.2,72.2,69.2
20160609041500,493.5,521.7,52.8571,48,54.7,0,69.1,72.2,69.2
20160609043000,493.5,521.7,52.8571,48,54.7,0,69.1,72.2,69.2
20160609044500,493.5,528.75,53.5714,48,54.7,0,69.1,72.2,69.2
20160609050000,493.5,521.7,52.8571,48,54.7,0,69.0,72.2,69.2
20160609051500,493.5,521.7,52.8571,48,54.7,0,69.0,72.2,69.2
20160609053000,493.5,521.7,52.8571,48,54.7,100,68.9,72.2,69.2
20160609054500,493.5,521.7,52.8571,48,54.7,100,68.9,72.2,69.2
20160609060000,493.5,500.55,50.7143,48,54.7,100,68.9,72.2,69.2
20160609061500,493.5,500.55,50.7143,48,54.7,100,68.9,72.2,69.2
20160609063000,493.5,500.55,50.7143,48,54.7,100,68.9,72.2,69.2
20160609064500,493.5,500.55,50.7143,48,54.7,100,68.9,72.2,69.2
20160609070000,493.5,491.15,49.7619,48,54.7,100,68.9,72.2,69.2
20160609071500,493.5,491.15,49.7619,48,54.7,100,68.9,72.2,69.2
20160609073000,493.5,491.15,49.7619,48,54.7,100,68.9,72.2,69.2
20160609074500,493.5,491.15,49.7619,48,54.7,100,68.9,72.1,69.1
20160609080000,493.5,484.1,49.0476,48,54.7,100,69.0,72.2,69.2
20160609081500,493.5,491.15,49.7619,48,54.7,100,69.0,72.2,69.2
20160609083000,493.5,491.15,49.7619,48,54.7,100,69.0,72.1,69.1
20160609084500,493.5,491.15,49.7619,48,53.9,100,69.1,72.1,69.1
20160609090000,493.5,491.15,49.7619,48,53.9,100,69.1,72.1,69.1
20160609091500,493.5,500.55,50.7143,48,54.7,100,69.1,72.1,69.1
20160609093000,493.5,491.15,49.7619,48,54.7,100,69.2,72.1,69.1
20160609094500,493.5,491.15,49.7619,48,54.1,0,69.3,72.0,69.0
20160609100000,493.5,491.15,49.7619,48,54.1,0,69.3,72.0,69.0
20160609101500,493.5,517.0,52.381,48,54.1,0,69.4,72.0,69.0
20160609103000,493.5,509.95,51.6667,48,54.1,0,69.4,72.1,69.1
20160609104500,493.5,517.0,52.381,48,54.1,0,69.5,72.0,69.0
20160609110000,493.5,517.0,52.381,48,54.1,0,69.6,72.0,69.0
20160609111500,493.5,509.95,51.6667,48,54.1,0,69.6,72.0,69.0
20160609113000,493.5,521.7,52.8571,48,54.1,0,69.6,72.0,69.0
20160609114500,493.5,505.25,51.1905,48,54.7,0,69.6,72.0,69.0
20160609120000,493.5,517.0,52.381,48,54.7,0,69.6,71.9,68.9
20160609121500,493.5,505.25,51.1905,48,54.7,0,69.6,72.0,69.0
20160609123000,493.5,505.25,51.1905,48,54.7,0,69.7,72.0,69.0
20160609124500,493.5,505.25,51.1905,48,54.7,0,69.7,72.0,69.0
20160609130000,493.5,505.25,51.1905,48,54.7,0,69.7,72.0,69.0
20160609131500,493.5,505.25,51.1905,48,54.7,0,69.8,72.0,69.0
20160609133000,493.5,505.25,51.1905,48,54.7,0,69.8,72.0,69.0
20160609134500,493.5,517.0,52.381,48,54.7,0,69.9,71.9,68.9
20160609140000,493.5,517.0,52.381,48,54.7,0,69.9,72.0,69.0
20160609141500,493.5,517.0,52.381,48,53.9,0,70.0,71.9,68.9
20160609143000,493.5,528.75,53.5714,48,53.9,0,70.0,71.9,68.9
20160609144500,493.5,517.0,52.381,48,53.9,0,70.1,71.9,68.9
20160609150000,493.5,505.25,51.1905,48,53.9,0,70.1,71.9,68.9
20160609151500,493.5,505.25,51.1905,48,53.9,0,70.2,71.9,68.9
20160609153000,493.5,505.25,51.1905,48,53.9,0,70.2,71.9,68.9
20160609154500,493.5,517.0,52.381,48,54.7,0,70.3,71.9,68.9
20160609160000,493.5,517.0,52.381,48,54.7,0,70.3,71.8,68.8
20160609161500,493.5,517.0,52.381,48,53.9,0,70.3,71.8,68.8
20160609163000,493.5,517.0,52.381,48,53.9,0,70.3,71.8,68.8
20160609164500,493.5,509.95,51.6667,48,53.9,0,70.3,71.8,68.8
20160609170000,493.5,517.0,52.381,48,53.9,0,70.2,71.8,68.8
20160609171500,493.5,517.0,52.381,48,53.9,0,70.2,71.8,68.8
20160609173000,493.5,517.0,52.381,48,53.9,0,70.2,71.8,68.8
