PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160609174500,493.5,505.25,51.1905,48,53.9,0,70.2,71.8,68.8
20160609180000,493.5,517.0,52.381,48,54.7,0,70.2,71.8,68.8
20160609181500,493.5,509.95,51.6667,48,54.7,0,70.2,71.8,68.8
20160609183000,493.5,509.95,51.6667,48,54.7,0,70.2,71.8,68.8
20160609184500,493.5,509.95,51.6667,48,54.7,0,70.2,71.8,68.8
20160609190000,493.5,517.0,52.381,48,53.9,0,70.2,71.8,68.8
20160609191500,493.5,517.0,52.381,48,53.9,0,70.2,71.8,68.8
20160609193000,493.5,509.95,51.6667,48,53.9,0,70.2,71.8,68.8
20160609194500,493.5,517.0,52.381,48,54.7,0,70.2,71.8,68.8
20160609200000,493.5,517.0,52.381,48,54.7,0,70.1,71.8,68.8
20160609201500,493.5,505.25,51.1905,48,54.7,0,70.0,71.8,68.8
20160609203000,493.5,517.0,52.381,48,54.7,0,70.0,71.8,68.8
20160609204500,493.5,509.95,51.6667,48,54.7,0,69.9,71.8,68.8
20160609210000,493.5,517.0,52.381,48,54.7,0,69.8,71.8,68.8
20160609211500,493.5,509.95,51.6667,48,54.7,0,69.8,71.8,68.8
20160609213000,493.5,509.95,51.6667,48,54.7,0,69.8,71.8,68.8
20160609214500,493.5,521.7,52.8571,48,54.7,0,69.7,71.8,68.8
20160609220000,493.5,528.75,53.5714,48,54.7,0,69.7,71.8,68.8
20160609221500,493.5,517.0,52.381,48,54.7,0,69.6,71.8,68.8
20160609223000,493.5,517.0,52.381,48,54.7,0,69.5,71.8,68.8
20160609224500,493.5,505.25,51.1905,48,54.7,0,69.4,71.8,68.8
20160609230000,493.5,505.25,51.1905,48,54.7,0,69.4,71.8,68.8
20160609231500,493.5,517.0,52.381,48,54.7,0,69.3,71.8,68.8
20160609233000,493.5,509.95,51.6667,48,54.7,0,69.3,71.8,68.8
20160609234500,493.5,517.0,52.381,48,54.7,0,69.2,71.8,68.8
20160610000000,493.5,517.0,52.381,48,54.7,0,69.2,71.8,68.8
20160610001500,493.5,509.95,51.6667,48,54.7,0,69.2,71.8,68.8
20160610003000,493.5,509.95,51.6667,48,54.7,0,69.1,71.8,68.8
20160610004500,493.5,521.7,52.8571,48,54.7,0,69.1,71.8,68.8
20160610010000,493.5,509.95,51.6667,48,54.7,0,69.0,71.8,68.8
20160610011500,493.5,528.75,53.5714,48,54.7,0,69.0,71.8,68.8
20160610013000,493.5,509.95,51.6667,48,54.7,0,68.9,71.8,68.8
20160610014500,493.5,521.7,52.8571,48,54.7,0,68.9,71.8,68.8
20160610020000,493.5,521.7,52.8571,48,54.7,0,68.9,71.8,68.8
20160610021500,493.5,521.7,52.8571,48,54.7,0,68.8,71.8,68.8
20160610023000,493.5,521.7,52.8571,48,54.7,0,68.8,71.8,68.8
20160610024500,493.5,521.7,52.8571,48,54.7,0,68.7,71.8,68.8
20160610030000,493.5,521.7,52.8571,48,54.7,0,68.7,71.8,68.8
20160610031500,493.5,528.75,53.5714,48,54.7,0,68.7,71.8,68.8
20160610033000,493.5,528.75,53.5714,48,54.7,0,68.7,71.8,68.8
20160610034500,493.5,517.0,52.381,48,54.7,0,68.6,71.8,68.8
20160610040000,493.5,531.1,53.8095,48,54.7,0,68.6,71.8,68.8
20160610041500,493.5,531.1,53.8095,48,54.7,0,68.6,71.8,68.8
20160610043000,493.5,521.7,52.8571,48,54.7,100,68.5,71.8,68.8
20160610044500,493.5,521.7,52.8571,48,54.7,100,68.5,71.8,68.8
20160610050000,493.5,521.7,52.8571,48,54.7,100,68.4,71.8,68.8
20160610051500,493.5,521.7,52.8571,48,54.7,100,68.4,71.8,68.8
20160610053000,493.5,531.1,53.8095,48,54.7,100,68.4,71.8,68.8
20160610054500,493.5,521.7,52.8571,48,54.7,100,68.3,71.8,68.8
20160610060000,493.5,531.1,53.8095,48,54.7,100,68.3,71.8,68.8
20160610061500,493.5,531.1,53.8095,48,55.5,100,68.4,71.8,68.8
20160610063000,493.5,500.55,50.7143,48,71.6,100,68.4,71.8,68.8
20160610064500,493.5,500.55,50.7143,48,71.6,100,68.6,71.8,68.8
20160610070000,493.5,484.1,49.0476,48,71.6,100,68.7,71.8,68.8
20160610071500,493.5,491.15,49.7619,48,71.6,100,68.9,71.8,68.8
20160610073000,493.5,491.15,49.7619,48,56.0,0,69.2,71.8,68.8
20160610074500,493.5,491.15,49.7619,48,55.1,0,69.2,71.8,68.8
20160610080000,493.5,484.1,49.0476,48,55.1,0,69.2,71.8,68.8
20160610081500,493.5,495.85,50.2381,48,54.3,0,69.2,71.8,68.8
20160610083000,493.5,495.85,50.2381,48,54.3,0,69.2,71.8,68.8
20160610084500,493.5,495.85,50.2381,48,54.3,0,69.2,71.8,68.8
20160610090000,493.5,495.85,50.2381,48,54.3,0,69.2,71.8,68.8
20160610091500,493.5,495.85,50.2381,48,54.3,0,69.2,71.8,68.8
20160610093000,493.5,495.85,50.2381,48,54.3,0,69.2,71.8,68.8
20160610094500,493.5,495.85,50.2381,48,54.3,0,69.3,71.8,68.8
20160610100000,493.5,495.85,50.2381,48,54.3,0,69.3,71.8,68.8
20160610101500,493.5,495.85,50.2381,48,54.3,0,69.4,71.8,68.8
20160610103000,493.5,495.85,50.2381,48,54.3,0,69.3,71.8,68.8
20160610104500,493.5,495.85,50.2381,48,54.3,0,69.3,71.8,68.8
20160610110000,493.5,495.85,50.2381,48,54.3,0,69.3,71.8,68.8
20160610111500,493.5,495.85,50.2381,48,54.3,0,69.3,71.8,68.8
20160610113000,493.5,495.85,50.2381,48,54.3,0,69.4,71.8,68.8
20160610114500,493.5,495.85,50.2381,48,54.3,0,69.4,71.8,68.8
20160610120000,493.5,495.85,50.2381,48,54.3,0,69.4,71.8,68.8
20160610121500,493.5,495.85,50.2381,48,54.3,0,69.5,71.8,68.8
20160610123000,493.5,484.1,49.0476,48,54.3,0,69.6,71.8,68.8
20160610124500,493.5,491.15,49.7619,48,54.3,0,69.6,71.8,68.8
20160610130000,493.5,484.1,49.0476,48,54.3,0,69.6,71.8,68.8
20160610131500,493.5,484.1,49.0476,48,54.3,0,69.7,71.8,68.8
20160610133000,493.5,484.1,49.0476,48,54.3,0,69.7,71.8,68.8
20160610134500,493.5,491.15,49.7619,48,54.3,0,69.7,71.8,68.8
20160610140000,493.5,491.15,49.7619,48,54.3,0,69.8,71.8,68.8
20160610141500,493.5,500.55,50.7143,48,54.3,0,69.8,71.8,68.8
20160610143000,493.5,500.55,50.7143,48,54.3,0,69.9,71.8,68.8
20160610144500,493.5,500.55,50.7143,48,54.3,0,69.9,71.8,68.8
20160610150000,493.5,509.95,51.6667,48,54.3,0,69.9,71.8,68.8
20160610151500,493.5,509.95,51.6667,48,54.3,0,70.0,71.8,68.8
20160610153000,493.5,509.95,51.6667,48,54.3,0,70.0,71.8,68.8
20160610154500,493.5,517.0,52.381,48,54.3,0,70.0,71.8,68.8
20160610160000,493.5,517.0,52.381,48,54.3,0,70.0,71.8,68.8
20160610161500,493.5,517.0,52.381,48,54.3,0,70.1,71.8,68.8
20160610163000,493.5,517.0,52.381,48,54.3,0,70.1,71.8,68.8
20160610164500,493.5,509.95,51.6667,48,54.3,0,70.2,71.8,68.8
20160610170000,493.5,509.95,51.6667,48,54.3,0,70.2,71.8,68.8
20160610171500,493.5,509.95,51.6667,48,54.3,0,70.2,71.8,68.8
20160610173000,493.5,509.95,51.6667,48,54.3,0,70.3,71.8,68.8
20160610174500,493.5,509.95,51.6667,48,54.3,0,70.3,71.8,68.8
20160610180000,493.5,509.95,51.6667,48,54.3,0,70.4,71.8,68.8
20160610181500,493.5,509.95,51.6667,48,54.3,0,70.5,71.8,68.8
20160610183000,493.5,509.95,51.6667,48,54.3,0,70.5,71.8,68.8
20160610184500,493.5,517.0,52.381,48,54.3,0,70.5,71.8,68.8
20160610190000,493.5,517.0,52.381,48,54.3,0,70.5,71.8,68.8
20160610191500,493.5,509.95,51.6667,48,54.3,0,70.5,71.8,68.8
20160610193000,493.5,521.7,52.8571,48,54.3,0,70.5,71.8,68.8
20160610194500,493.5,521.7,52.8571,48,54.3,0,70.5,71.8,68.8
20160610200000,493.5,509.95,51.6667,48,54.3,0,70.4,71.8,68.8
20160610201500,493.5,509.95,51.6667,48,54.3,0,70.3,71.8,68.8
20160610203000,493.5,500.55,50.7143,48,54.3,0,70.3,71.8,68.8
20160610204500,493.5,517.0,52.381,48,54.3,0,70.2,71.8,68.8
20160610210000,493.5,505.25,51.1905,48,54.3,0,70.2,71.8,68.8
20160610211500,493.5,505.25,51.1905,48,54.3,0,70.1,71.8,68.8
20160610213000,493.5,505.25,51.1905,48,54.3,0,70.0,71.8,68.8
20160610214500,493.5,505.25,51.1905,48,54.3,0,70.0,71.8,68.8
20160610220000,493.5,505.25,51.1905,48,54.3,0,69.9,71.8,68.8
20160610221500,493.5,505.25,51.1905,48,54.3,0,69.9,71.8,68.8
20160610223000,493.5,505.25,51.1905,48,54.3,0,69.8,71.8,68.8
20160610224500,493.5,505.25,51.1905,48,54.3,0,69.8,71.8,68.8
20160610230000,493.5,517.0,52.381,48,54.3,0,69.7,71.8,68.8
20160610231500,493.5,517.0,52.381,48,54.3,0,69.7,71.8,68.8
20160610233000,493.5,505.25,51.1905,48,54.3,0,69.6,71.8,68.8
20160610234500,493.5,517.0,52.381,48,54.3,0,69.6,71.8,68.8
20160611000000,493.5,517.0,52.381,48,54.3,0,69.5,71.8,68.8
20160611001500,493.5,517.0,52.381,48,54.3,0,69.5,71.8,68.8
20160611003000,493.5,517.0,52.381,48,54.3,0,69.4,71.8,68.8
20160611004500,493.5,505.25,51.1905,48,54.3,0,69.4,71.8,68.8
20160611010000,493.5,505.25,51.1905,48,54.3,0,69.4,71.8,68.8
20160611011500,493.5,371.3,37.619,2,54.3,0,69.3,71.8,68.8
20160611013000,1175.0,0.0,0.0,42,55.2,0,69.2,71.8,68.8
20160611014500,1175.0,0.0,0.0,42,55.2,0,69.2,71.8,68.8
20160611020000,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611021500,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611023000,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611024500,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611030000,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611031500,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611033000,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611034500,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611040000,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611041500,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611043000,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611044500,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611050000,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611051500,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611053000,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611054500,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611060000,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611061500,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611063000,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611064500,1175.0,0.0,0.0,42,55.0,0,69.3,71.8,68.8
20160611070000,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611071500,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611073000,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611074500,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611080000,1175.0,0.0,0.0,42,54.3,0,69.2,71.8,68.8
20160611081500,1175.0,0.0,0.0,42,54.3,0,69.2,71.8,68.8
20160611083000,1175.0,0.0,0.0,42,54.3,0,69.2,71.8,68.8
20160611084500,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611090000,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611091500,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611093000,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611094500,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611100000,1175.0,0.0,0.0,42,54.3,0,69.3,71.8,68.8
20160611101500,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611103000,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611104500,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611110000,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611111500,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611113000,1175.0,0.0,0.0,42,54.3,0,69.4,71.8,68.8
20160611114500,1175.0,0.0,0.0,42,54.3,0,69.5,71.8,68.8
20160611120000,1175.0,0.0,0.0,42,54.3,0,69.5,71.8,68.8
20160611121500,1175.0,0.0,0.0,42,54.3,0,69.6,71.8,68.8
20160611123000,1175.0,0.0,0.0,42,54.3,0,69.6,71.8,68.8
20160611124500,1175.0,0.0,0.0,42,54.3,0,69.6,71.8,68.8
20160611130000,1175.0,0.0,0.0,42,54.3,0,69.7,71.8,68.8
20160611131500,1175.0,0.0,0.0,42,54.3,0,69.7,71.8,68.8
20160611133000,1175.0,0.0,0.0,42,54.3,0,69.8,71.8,68.8
20160611134500,1175.0,0.0,0.0,42,54.3,0,69.8,71.8,68.8
20160611140000,1175.0,0.0,0.0,42,54.3,0,69.9,71.8,68.8
20160611141500,1175.0,0.0,0.0,42,54.3,0,69.9,71.8,68.8
20160611143000,1175.0,0.0,0.0,42,54.3,0,70.0,71.8,68.8
20160611144500,1175.0,0.0,0.0,42,54.3,0,70.1,71.8,68.8
20160611150000,1175.0,0.0,0.0,42,54.3,0,70.2,71.8,68.8
20160611151500,1175.0,0.0,0.0,42,54.3,0,70.2,71.8,68.8
20160611153000,1175.0,0.0,0.0,42,54.3,0,70.3,71.8,68.8
20160611154500,1175.0,0.0,0.0,42,54.3,0,70.3,71.8,68.8
20160611160000,1175.0,0.0,0.0,42,54.3,0,70.4,71.8,68.8
20160611161500,1175.0,0.0,0.0,42,54.3,0,70.5,71.8,68.8
20160611163000,1175.0,0.0,0.0,42,54.3,0,70.6,71.8,68.8
20160611164500,1175.0,0.0,0.0,42,54.3,0,70.7,71.8,68.8
20160611170000,1175.0,0.0,0.0,42,54.3,0,70.7,71.8,68.8
20160611171500,1175.0,0.0,0.0,42,54.3,0,70.8,71.8,68.8
20160611173000,1175.0,0.0,0.0,42,54.3,0,70.8,71.8,68.8
20160611174500,1175.0,0.0,0.0,42,54.3,0,70.9,71.8,68.8
20160611180000,1175.0,0.0,0.0,42,54.3,0,71.0,71.8,68.8
20160611181500,1175.0,0.0,0.0,42,54.3,0,71.0,71.8,68.8
20160611183000,1175.0,0.0,0.0,42,55.0,0,71.0,71.8,68.8
20160611184500,1175.0,0.0,0.0,42,55.0,0,71.0,71.8,68.8
20160611190000,1175.0,0.0,0.0,42,55.0,0,71.1,71.8,68.8
20160611191500,1175.0,0.0,0.0,42,54.3,0,71.1,71.8,68.8
20160611193000,1175.0,0.0,0.0,42,54.3,0,71.0,71.8,68.8
20160611194500,1175.0,0.0,0.0,42,54.3,0,71.0,71.8,68.8
20160611200000,493.5,773.15,78.3333,58,54.3,0,70.8,71.8,68.8
20160611201500,493.5,505.25,51.1905,51,54.3,0,70.7,71.8,68.8
20160611203000,493.5,505.25,51.1905,51,54.3,0,70.5,71.8,68.8
20160611204500,493.5,517.0,52.381,51,54.3,0,70.4,71.8,68.8
20160611210000,493.5,509.95,51.6667,51,54.3,0,70.2,71.8,68.8
20160611211500,493.5,509.95,51.6667,51,54.3,0,70.2,71.8,68.8
20160611213000,493.5,509.95,51.6667,51,54.3,0,70.0,71.8,68.8
20160611214500,493.5,500.55,50.7143,51,54.3,0,69.9,71.8,68.8
20160611220000,493.5,509.95,51.6667,51,54.3,0,69.8,71.8,68.8
20160611221500,493.5,500.55,50.7143,51,54.3,0,69.8,71.8,68.8
20160611223000,493.5,500.55,50.7143,51,54.3,0,69.7,71.8,68.8
20160611224500,493.5,500.55,50.7143,51,54.3,0,69.7,71.8,68.8
20160611230000,493.5,509.95,51.6667,51,54.3,0,69.6,71.8,68.8
20160611231500,493.5,509.95,51.6667,51,54.3,0,69.5,71.8,68.8
20160611233000,493.5,500.55,50.7143,51,54.3,0,69.4,71.8,68.8
20160611234500,493.5,500.55,50.7143,51,54.3,0,69.4,71.8,68.8
20160612000000,493.5,500.55,50.7143,51,54.3,0,69.3,71.8,68.8
20160612001500,493.5,517.0,52.381,51,54.3,0,69.3,71.8,68.8
20160612003000,493.5,505.25,51.1905,51,54.3,0,69.2,71.8,68.8
20160612004500,493.5,505.25,51.1905,51,54.3,0,69.2,71.8,68.8
20160612010000,493.5,505.25,51.1905,51,54.3,0,69.1,71.8,68.8
20160612011500,493.5,517.0,52.381,51,54.3,0,69.1,71.8,68.8
20160612013000,493.5,505.25,51.1905,51,54.3,0,69.0,71.8,68.8
20160612014500,493.5,505.25,51.1905,51,54.3,0,68.9,71.8,68.8
20160612020000,493.5,505.25,51.1905,51,54.3,0,68.9,71.8,68.8
20160612021500,493.5,505.25,51.1905,51,54.3,0,68.9,71.8,68.8
20160612023000,493.5,505.25,51.1905,51,54.3,0,68.8,71.8,68.8
20160612024500,493.5,505.25,51.1905,51,54.3,0,68.8,71.8,68.8
20160612030000,493.5,505.25,51.1905,51,54.3,0,68.7,71.8,68.8
20160612031500,493.5,505.25,51.1905,51,54.3,0,68.7,71.8,68.8
20160612033000,493.5,505.25,51.1905,51,54.3,0,68.7,71.8,68.8
20160612034500,493.5,505.25,51.1905,51,54.3,0,68.7,71.8,68.8
20160612040000,493.5,505.25,51.1905,51,54.3,0,68.6,71.8,68.8
20160612041500,493.5,505.25,51.1905,51,54.3,0,68.6,71.8,68.8
20160612043000,493.5,517.0,52.381,51,54.3,0,68.6,71.8,68.8
20160612044500,493.5,517.0,52.381,51,54.3,0,68.6,71.8,68.8
20160612050000,493.5,517.0,52.381,51,54.3,0,68.6,71.8,68.8
20160612051500,493.5,509.95,51.6667,51,54.3,100,68.5,71.8,68.8
20160612053000,493.5,517.0,52.381,51,54.3,100,68.5,71.8,68.8
20160612054500,493.5,517.0,52.381,51,54.3,100,68.4,71.8,68.8
20160612060000,493.5,517.0,52.381,51,54.3,100,68.4,71.8,68.8
20160612061500,493.5,517.0,52.381,51,54.3,100,68.4,71.8,68.8
20160612063000,493.5,517.0,52.381,51,54.3,100,68.4,71.8,68.8
20160612064500,493.5,517.0,52.381,51,54.3,100,68.4,71.8,68.8
20160612070000,493.5,517.0,52.381,51,54.3,100,68.4,71.8,68.8
20160612071500,493.5,517.0,52.381,51,60.3,100,68.3,71.8,68.8
20160612073000,493.5,509.95,51.6667,51,67.2,100,68.4,71.8,68.8
20160612074500,493.5,509.95,51.6667,51,69.4,100,68.5,71.8,68.8
20160612080000,493.5,509.95,51.6667,51,69.4,100,68.7,71.8,68.8
20160612081500,493.5,509.95,51.6667,51,69.4,100,68.9,71.8,68.8
20160612083000,493.5,509.95,51.6667,51,56.8,0,69.1,71.8,68.8
20160612084500,493.5,500.55,50.7143,51,54.7,0,69.1,71.8,68.8
20160612090000,493.5,500.55,50.7143,51,54.7,0,69.1,71.8,68.8
20160612091500,493.5,509.95,51.6667,51,54.7,0,69.1,71.8,68.8
20160612093000,493.5,521.7,52.8571,51,54.7,0,69.0,71.8,68.8
20160612094500,493.5,521.7,52.8571,51,54.7,0,68.9,71.8,68.8
20160612100000,493.5,521.7,52.8571,51,54.7,0,68.9,71.8,68.8
20160612101500,493.5,500.55,50.7143,51,54.7,0,68.8,71.8,68.8
20160612103000,493.5,509.95,51.6667,51,54.7,0,68.9,71.8,68.8
20160612104500,493.5,500.55,50.7143,51,53.9,0,68.8,71.8,68.8
20160612110000,493.5,500.55,50.7143,51,53.9,0,68.9,71.8,68.8
20160612111500,493.5,500.55,50.7143,51,53.9,0,68.9,71.8,68.8
20160612113000,493.5,517.0,52.381,51,53.9,0,68.9,71.8,68.8
20160612114500,493.5,505.25,51.1905,51,53.9,0,68.9,71.8,68.8
20160612120000,493.5,505.25,51.1905,51,53.9,0,68.9,71.8,68.8
20160612121500,493.5,505.25,51.1905,51,53.9,0,69.0,71.8,68.8
20160612123000,493.5,505.25,51.1905,51,53.9,0,69.1,71.8,68.8
20160612124500,493.5,505.25,51.1905,51,53.9,0,69.1,71.8,68.8
20160612130000,493.5,505.25,51.1905,51,53.9,0,69.1,71.8,68.8
20160612131500,493.5,505.25,51.1905,51,53.9,0,69.0,71.8,68.8
20160612133000,493.5,505.25,51.1905,51,53.9,0,69.0,71.8,68.8
20160612134500,493.5,517.0,52.381,51,53.9,0,68.9,71.8,68.8
20160612140000,493.5,505.25,51.1905,51,53.9,0,68.9,71.8,68.8
20160612141500,493.5,517.0,52.381,51,53.9,0,68.9,71.8,68.8
20160612143000,493.5,509.95,51.6667,51,54.7,0,68.8,71.8,68.8
20160612144500,493.5,517.0,52.381,51,54.7,0,68.8,71.8,68.8
20160612150000,493.5,509.95,51.6667,51,54.7,0,68.7,71.8,68.8
20160612151500,493.5,509.95,51.6667,51,54.7,0,68.7,71.8,68.8
20160612153000,493.5,509.95,51.6667,51,54.7,0,68.7,71.8,68.8
20160612154500,493.5,509.95,51.6667,51,54.7,0,68.7,71.8,68.8
20160612160000,493.5,509.95,51.6667,51,54.7,0,68.7,71.8,68.8
20160612161500,493.5,500.55,50.7143,51,54.7,0,68.7,71.8,68.8
20160612163000,493.5,509.95,51.6667,51,54.7,0,68.7,71.8,68.8
20160612164500,493.5,509.95,51.6667,51,54.7,0,68.7,71.8,68.8
20160612170000,493.5,509.95,51.6667,51,54.7,0,68.7,71.8,68.8
20160612171500,493.5,500.55,50.7143,51,53.9,0,68.7,71.8,68.8
20160612173000,493.5,500.55,50.7143,51,53.9,0,68.7,71.8,68.8
20160612174500,493.5,517.0,52.381,51,53.9,0,68.7,71.8,68.8
20160612180000,493.5,505.25,51.1905,51,53.9,0,68.7,71.8,68.8
20160612181500,493.5,505.25,51.1905,51,53.9,0,68.6,71.8,68.8
20160612183000,493.5,505.25,51.1905,51,53.9,0,68.6,71.8,68.8
20160612184500,493.5,505.25,51.1905,51,53.9,0,68.6,71.8,68.8
20160612190000,493.5,505.25,51.1905,51,53.9,0,68.6,71.8,68.8
20160612191500,493.5,521.7,52.8571,51,53.9,100,68.5,71.8,68.8
20160612193000,493.5,521.7,52.8571,51,53.9,100,68.5,71.8,68.8
20160612194500,493.5,500.55,50.7143,51,53.9,100,68.5,71.8,68.8
20160612200000,493.5,517.0,52.381,51,53.9,100,68.5,71.8,68.8
20160612201500,493.5,505.25,51.1905,51,53.9,100,68.5,71.8,68.8
20160612203000,493.5,505.25,51.1905,51,53.9,100,68.5,71.8,68.8
20160612204500,493.5,517.0,52.381,51,53.9,100,68.5,71.8,68.8
20160612210000,493.5,517.0,52.381,51,53.9,100,68.5,71.8,68.8
20160612211500,493.5,517.0,52.381,51,53.9,100,68.5,71.8,68.8
20160612213000,493.5,517.0,52.381,51,53.9,100,68.5,71.8,68.8
20160612214500,493.5,505.25,51.1905,51,53.9,100,68.5,71.8,68.8
20160612220000,493.5,517.0,52.381,51,53.9,100,68.5,71.8,68.8
20160612221500,493.5,509.95,51.6667,51,53.9,100,68.4,71.8,68.8
20160612223000,493.5,509.95,51.6667,51,53.9,100,68.4,71.8,68.8
20160612224500,493.5,509.95,51.6667,51,55.0,100,68.4,71.8,68.8
20160612230000,493.5,509.95,51.6667,51,68.1,100,68.3,71.8,68.8
20160612231500,493.5,500.55,50.7143,51,69.7,100,68.4,71.8,68.8
20160612233000,493.5,500.55,50.7143,51,69.7,100,68.6,71.8,68.8
20160612234500,493.5,500.55,50.7143,51,70.6,100,68.7,71.8,68.8
20160613000000,493.5,500.55,50.7143,51,70.6,100,68.9,71.8,68.8
20160613001500,493.5,500.55,50.7143,51,56.8,0,69.1,71.8,68.8
20160613003000,493.5,500.55,50.7143,51,54.3,0,69.1,71.8,68.8
20160613004500,493.5,500.55,50.7143,51,54.3,0,69.0,71.8,68.8
20160613010000,493.5,500.55,50.7143,51,54.3,0,68.8,71.8,68.8
20160613011500,493.5,500.55,50.7143,51,54.3,0,68.7,71.8,68.8
20160613013000,493.5,500.55,50.7143,51,54.3,0,68.6,71.8,68.8
20160613014500,493.5,509.95,51.6667,51,54.3,100,68.4,71.8,68.8
20160613020000,493.5,509.95,51.6667,51,54.3,100,68.3,71.8,68.8
20160613021500,493.5,517.0,52.381,51,54.3,100,68.3,71.8,68.8
20160613023000,493.5,500.55,50.7143,51,54.3,100,68.3,71.8,68.8
20160613024500,493.5,509.95,51.6667,51,55.1,100,68.2,71.8,68.8
20160613030000,493.5,474.7,48.0952,50,61.5,100,68.3,71.8,68.8
20160613031500,493.5,467.65,47.381,50,69.6,100,68.4,71.8,68.8
20160613033000,493.5,462.95,46.9048,50,69.6,100,68.6,71.8,68.8
20160613034500,493.5,462.95,46.9048,50,69.6,100,68.7,71.8,68.8
20160613040000,493.5,455.9,46.1905,50,69.6,100,68.9,71.8,68.8
20160613041500,493.5,467.65,47.381,50,59.8,0,69.1,71.8,68.8
20160613043000,493.5,462.95,46.9048,50,54.3,0,69.1,71.8,68.8
20160613044500,493.5,462.95,46.9048,50,54.3,0,69.1,71.8,68.8
20160613050000,493.5,462.95,46.9048,50,54.3,0,68.9,71.8,68.8
20160613051500,493.5,455.9,46.1905,50,54.3,0,68.9,71.8,68.8
20160613053000,493.5,462.95,46.9048,50,54.3,0,68.8,71.8,68.8
20160613054500,493.5,462.95,46.9048,50,54.3,0,68.7,71.8,68.8
20160613060000,493.5,462.95,46.9048,50,54.3,0,68.6,71.8,68.8
20160613061500,493.5,474.7,48.0952,50,54.3,100,68.4,71.8,68.8
20160613063000,493.5,484.1,49.0476,50,54.3,100,68.5,71.8,68.8
20160613064500,493.5,484.1,49.0476,50,54.3,100,68.4,71.8,68.8
20160613070000,493.5,474.7,48.0952,50,54.3,100,68.3,71.8,68.8
20160613071500,493.5,474.7,48.0952,50,54.3,100,68.3,71.8,68.8
20160613073000,493.5,484.1,49.0476,50,54.3,100,68.3,71.8,68.8
20160613074500,493.5,474.7,48.0952,50,55.9,100,68.3,71.8,68.8
20160613080000,493.5,474.7,48.0952,50,70.1,100,68.4,71.8,68.8
20160613081500,493.5,462.95,46.9048,50,70.1,100,68.5,71.8,68.8
20160613083000,493.5,467.65,47.381,50,70.1,100,68.7,71.8,68.8
20160613084500,493.5,491.15,49.7619,51,70.1,100,68.9,71.8,68.8
20160613090000,493.5,484.1,49.0476,51,70.1,100,69.1,71.8,68.8
20160613091500,493.5,491.15,49.7619,51,54.7,0,69.1,71.8,68.8
20160613093000,493.5,491.15,49.7619,51,54.7,0,69.2,71.8,68.8
20160613094500,493.5,484.1,49.0476,51,54.7,0,69.1,71.8,68.8
20160613100000,493.5,484.1,49.0476,51,54.7,0,69.1,71.8,68.8
20160613101500,493.5,491.15,49.7619,51,53.9,0,69.0,71.8,68.8
20160613103000,493.5,484.1,49.0476,51,53.9,0,68.9,71.8,68.8
20160613104500,493.5,491.15,49.7619,51,53.9,0,68.8,71.8,68.8
20160613110000,493.5,528.75,53.5714,51,53.9,0,68.8,71.8,68.8
20160613111500,493.5,509.95,51.6667,50,54.7,0,68.7,71.8,68.8
20160613113000,493.5,509.95,51.6667,50,54.7,0,68.7,71.8,68.8
20160613114500,493.5,509.95,51.6667,50,54.7,0,68.6,71.8,68.8
20160613120000,493.5,500.55,50.7143,50,54.7,0,68.6,71.8,68.8
20160613121500,493.5,500.55,50.7143,50,54.7,0,68.6,71.8,68.8
20160613123000,493.5,500.55,50.7143,50,54.7,0,68.6,71.8,68.8
20160613124500,493.5,500.55,50.7143,50,54.7,0,68.6,71.8,68.8
20160613130000,493.5,517.0,52.381,50,54.7,0,68.6,71.8,68.8
20160613131500,493.5,509.95,51.6667,50,54.7,100,68.5,71.8,68.8
20160613133000,493.5,521.7,52.8571,50,54.7,100,68.5,71.8,68.8
20160613134500,493.5,505.25,51.1905,50,54.7,100,68.5,71.8,68.8
20160613140000,493.5,495.85,50.2381,50,54.7,100,68.5,71.8,68.8
20160613141500,493.5,495.85,50.2381,50,54.7,100,68.5,71.8,68.8
20160613143000,493.5,495.85,50.2381,50,54.7,100,68.6,71.8,68.8
20160613144500,493.5,495.85,50.2381,50,54.7,100,68.6,71.8,68.8
20160613150000,493.5,505.25,51.1905,50,54.7,100,68.6,71.8,68.8
20160613151500,493.5,505.25,51.1905,50,54.7,100,68.6,71.8,68.8
20160613153000,493.5,505.25,51.1905,50,54.7,100,68.7,71.8,68.8
20160613154500,493.5,505.25,51.1905,50,54.7,100,68.7,71.8,68.8
20160613160000,493.5,505.25,51.1905,50,54.7,100,68.7,71.8,68.8
20160613161500,493.5,505.25,51.1905,50,54.7,100,68.7,71.8,68.8
20160613163000,493.5,505.25,51.1905,50,54.7,100,68.7,71.8,68.8
20160613164500,493.5,505.25,51.1905,50,54.7,100,68.7,71.8,68.8
20160613170000,493.5,505.25,51.1905,50,54.7,100,68.7,71.8,68.8
20160613171500,493.5,505.25,51.1905,50,54.7,100,68.7,71.8,68.8
20160613173000,493.5,505.25,51.1905,50,54.7,100,68.7,71.8,68.8
20160613174500,493.5,505.25,51.1905,50,54.7,100,68.7,71.8,68.8
20160613180000,493.5,505.25,51.1905,50,53.9,100,68.6,71.8,68.8
20160613181500,493.5,505.25,51.1905,50,53.9,100,68.6,71.8,68.8
20160613183000,493.5,495.85,50.2381,50,53.9,100,68.6,71.8,68.8
20160613184500,493.5,505.25,51.1905,50,53.9,100,68.6,71.8,68.8
20160613190000,493.5,505.25,51.1905,50,53.9,100,68.5,71.8,68.8
20160613191500,493.5,491.15,49.7619,50,53.9,100,68.5,71.8,68.8
20160613193000,493.5,491.15,49.7619,50,53.9,100,68.5,71.8,68.8
20160613194500,493.5,500.55,50.7143,50,53.9,100,68.4,71.8,68.8
20160613200000,493.5,500.55,50.7143,50,53.9,100,68.4,71.8,68.8
20160613201500,493.5,484.1,49.0476,50,53.9,100,68.5,71.8,68.8
20160613203000,493.5,495.85,50.2381,50,53.9,100,68.5,71.8,68.8
20160613204500,493.5,495.85,50.2381,50,53.9,100,68.6,71.8,68.8
20160613210000,493.5,495.85,50.2381,50,54.7,100,68.6,71.8,68.8
20160613211500,493.5,495.85,50.2381,50,54.7,100,68.6,71.8,68.8
20160613213000,493.5,495.85,50.2381,50,54.7,100,68.6,71.8,68.8
20160613214500,493.5,495.85,50.2381,50,54.7,100,68.6,71.8,68.8
20160613220000,493.5,495.85,50.2381,50,54.7,100,68.7,71.8,68.8
20160613221500,493.5,495.85,50.2381,50,54.7,100,68.7,71.8,68.8
20160613223000,493.5,495.85,50.2381,50,54.7,100,68.7,71.8,68.8
20160613224500,493.5,495.85,50.2381,50,54.7,100,68.7,71.8,68.8
20160613230000,493.5,495.85,50.2381,50,54.7,100,68.6,71.8,68.8
20160613231500,493.5,495.85,50.2381,50,54.7,100,68.6,71.8,68.8
20160613233000,493.5,495.85,50.2381,50,54.7,100,68.6,71.8,68.8
20160613234500,493.5,495.85,50.2381,50,54.7,100,68.5,71.8,68.8
20160614000000,493.5,495.85,50.2381,50,54.7,100,68.5,71.8,68.8
20160614001500,493.5,495.85,50.2381,50,54.7,100,68.5,71.8,68.8
20160614003000,493.5,495.85,50.2381,50,61.5,100,68.4,71.8,68.8
20160614004500,493.5,495.85,50.2381,50,68.2,100,68.5,71.8,68.8
20160614010000,493.5,495.85,50.2381,50,68.2,100,68.6,71.8,68.8
20160614011500,493.5,495.85,50.2381,50,68.2,100,68.7,71.8,68.8
20160614013000,493.5,495.85,50.2381,50,68.2,100,68.9,71.8,68.8
20160614014500,493.5,484.1,49.0476,50,68.2,100,69.0,71.8,68.8
20160614020000,493.5,495.85,50.2381,50,54.7,0,69.0,71.8,68.8
20160614021500,493.5,505.25,51.1905,50,54.7,0,68.9,71.8,68.8
20160614023000,493.5,505.25,51.1905,50,54.7,0,68.9,71.8,68.8
20160614024500,493.5,495.85,50.2381,50,54.7,0,68.8,71.8,68.8
20160614030000,493.5,495.85,50.2381,50,54.7,0,68.7,71.8,68.8
20160614031500,493.5,495.85,50.2381,50,54.7,0,68.7,71.8,68.8
20160614033000,493.5,495.85,50.2381,50,54.7,0,68.7,71.8,68.8
20160614034500,493.5,495.85,50.2381,50,54.7,0,68.6,71.8,68.8
20160614040000,493.5,495.85,50.2381,50,54.7,0,68.6,71.8,68.8
20160614041500,493.5,495.85,50.2381,50,54.7,0,68.6,71.8,68.8
20160614043000,493.5,505.25,51.1905,50,54.7,0,68.6,71.8,68.8
20160614044500,493.5,495.85,50.2381,50,54.7,0,68.6,71.8,68.8
20160614050000,493.5,505.25,51.1905,50,54.7,0,68.6,71.8,68.8
20160614051500,493.5,495.85,50.2381,50,54.1,100,68.5,71.8,68.8
20160614053000,493.5,505.25,51.1905,50,54.1,100,68.5,71.8,68.8
20160614054500,493.5,505.25,51.1905,50,54.1,100,68.5,71.8,68.8
20160614060000,493.5,505.25,51.1905,50,54.1,100,68.4,71.8,68.8
20160614061500,493.5,505.25,51.1905,50,54.7,100,68.4,71.8,68.8
20160614063000,493.5,505.25,51.1905,50,54.7,100,68.4,71.8,68.8
20160614064500,493.5,505.25,51.1905,50,54.7,100,68.4,71.8,68.8
20160614070000,493.5,505.25,51.1905,50,54.7,100,68.4,71.8,68.8
20160614071500,493.5,505.25,51.1905,50,54.7,100,68.3,71.8,68.8
20160614073000,493.5,505.25,51.1905,50,68.2,100,68.3,71.8,68.8
20160614074500,493.5,505.25,51.1905,50,70.6,100,68.4,71.8,68.8
20160614080000,493.5,491.15,49.7619,50,68.6,100,68.6,71.8,68.8
20160614081500,493.5,491.15,49.7619,50,67.3,100,68.7,71.8,68.8
20160614083000,493.5,505.25,51.1905,50,67.3,100,68.9,71.8,68.8
20160614084500,493.5,491.15,49.7619,50,72.5,100,69.0,71.8,68.8
20160614090000,493.5,500.55,50.7143,50,54.3,0,69.1,71.8,68.8
20160614091500,493.5,500.55,50.7143,50,54.3,0,69.1,71.8,68.8
20160614093000,493.5,491.15,49.7619,50,54.3,0,69.0,71.8,68.8
20160614094500,493.5,500.55,50.7143,50,54.3,0,69.0,71.8,68.8
20160614100000,493.5,500.55,50.7143,50,54.3,0,68.9,71.8,68.8
20160614101500,493.5,500.55,50.7143,50,54.3,0,68.9,71.8,68.8
20160614103000,493.5,484.1,49.0476,50,54.3,0,68.9,71.8,68.8
20160614104500,493.5,474.7,48.0952,50,54.3,0,68.9,71.8,68.8
20160614110000,493.5,521.7,52.8571,51,54.3,0,68.9,71.8,68.8
20160614111500,493.5,484.1,49.0476,51,54.3,0,68.9,71.8,68.8
20160614113000,493.5,509.95,51.6667,49,54.3,0,68.9,71.8,68.8
20160614114500,493.5,521.7,52.8571,49,54.3,0,68.8,71.8,68.8
20160614120000,493.5,521.7,52.8571,49,54.3,0,68.9,71.8,68.8
20160614121500,493.5,479.4,48.5714,50,54.3,0,68.9,71.8,68.8
20160614123000,493.5,467.65,47.381,50,54.3,0,68.9,71.8,68.8
20160614124500,493.5,462.95,46.9048,50,54.3,0,69.0,71.8,68.8
20160614130000,493.5,462.95,46.9048,50,54.3,0,69.0,71.8,68.8
20160614131500,493.5,462.95,46.9048,50,54.3,0,69.1,71.8,68.8
20160614133000,493.5,462.95,46.9048,50,54.3,0,69.1,71.8,68.8
20160614134500,493.5,455.9,46.1905,50,54.3,0,69.2,71.8,68.8
20160614140000,493.5,505.25,51.1905,52,54.3,0,69.3,71.8,68.8
20160614141500,493.5,517.0,52.381,52,54.3,0,69.3,71.8,68.8
20160614143000,493.5,509.95,51.6667,52,54.3,0,69.3,71.8,68.8
20160614144500,493.5,517.0,52.381,52,54.3,0,69.4,71.8,68.8
20160614150000,493.5,517.0,52.381,52,54.3,0,69.4,71.8,68.8
20160614151500,493.5,517.0,52.381,52,54.3,0,69.4,71.8,68.8
20160614153000,493.5,517.0,52.381,52,54.3,0,69.4,71.8,68.8
20160614154500,493.5,509.95,51.6667,51,54.3,0,69.5,71.8,68.8
20160614160000,493.5,531.1,53.8095,51,54.3,0,69.4,71.8,68.8
20160614161500,493.5,531.1,53.8095,51,54.3,0,69.4,71.8,68.8
20160614163000,493.5,517.0,52.381,51,54.3,0,69.4,71.8,68.8
20160614164500,493.5,517.0,52.381,51,54.3,0,69.5,71.8,68.8
20160614170000,493.5,517.0,52.381,51,54.3,0,69.5,71.8,68.8
20160614171500,493.5,517.0,52.381,51,54.3,0,69.4,71.8,68.8
20160614173000,493.5,517.0,52.381,51,54.3,0,69.4,71.8,68.8
20160614174500,493.5,517.0,52.381,51,54.3,0,69.4,71.8,68.8
20160614180000,493.5,517.0,52.381,51,54.3,0,69.3,71.8,68.8
20160614181500,493.5,517.0,52.381,51,54.3,0,69.3,71.8,68.8
20160614183000,493.5,509.95,51.6667,51,54.3,0,69.3,71.8,68.8
20160614184500,493.5,517.0,52.381,51,54.3,0,69.2,71.8,68.8
20160614190000,493.5,505.25,51.1905,51,54.3,0,69.2,71.8,68.8
20160614191500,493.5,521.7,52.8571,51,54.3,0,69.2,71.8,68.8
20160614193000,493.5,521.7,52.8571,51,54.3,0,69.1,71.8,68.8
20160614194500,493.5,505.25,51.1905,51,54.3,0,69.1,71.8,68.8
20160614200000,493.5,521.7,52.8571,51,54.3,0,69.0,71.8,68.8
20160614201500,493.5,521.7,52.8571,51,54.3,0,69.0,71.8,68.8
20160614203000,493.5,521.7,52.8571,51,54.3,0,68.9,71.8,68.8
20160614204500,493.5,521.7,52.8571,51,54.3,0,68.9,71.8,68.8
20160614210000,493.5,509.95,51.6667,51,54.3,0,68.8,71.8,68.8
20160614211500,493.5,517.0,52.381,51,54.3,0,68.8,71.8,68.8
20160614213000,493.5,517.0,52.381,51,54.3,0,68.8,71.8,68.8
20160614214500,493.5,517.0,52.381,51,54.3,0,68.8,71.8,68.8
20160614220000,493.5,509.95,51.6667,51,54.3,0,68.7,71.8,68.8
20160614221500,493.5,521.7,52.8571,51,54.3,0,68.7,71.8,68.8
20160614223000,493.5,521.7,52.8571,51,54.3,0,68.7,71.8,68.8
20160614224500,493.5,521.7,52.8571,51,54.3,0,68.7,71.8,68.8
20160614230000,493.5,521.7,52.8571,51,54.3,0,68.7,71.8,68.8
20160614231500,493.5,521.7,52.8571,51,54.3,0,68.7,71.8,68.8
20160614233000,493.5,521.7,52.8571,51,54.3,0,68.7,71.8,68.8
20160614234500,493.5,521.7,52.8571,51,54.3,0,68.6,71.8,68.8
20160615000000,493.5,521.7,52.8571,51,54.3,0,68.6,71.8,68.8
20160615001500,493.5,521.7,52.8571,51,54.3,0,68.6,71.8,68.8
20160615003000,493.5,521.7,52.8571,51,54.3,0,68.6,71.8,68.8
20160615004500,493.5,521.7,52.8571,51,54.3,100,68.5,71.8,68.8
20160615010000,493.5,528.75,53.5714,51,54.3,100,68.5,71.8,68.8
20160615011500,493.5,479.4,48.5714,13,54.3,100,68.5,71.8,68.8
20160615013000,493.5,462.95,46.9048,47,54.3,100,68.4,71.8,68.8
20160615014500,493.5,467.65,47.381,47,54.3,100,68.4,71.8,68.8
20160615020000,493.5,467.65,47.381,47,54.3,100,68.5,71.8,68.8
20160615021500,493.5,467.65,47.381,47,54.3,100,68.6,71.8,68.8
20160615023000,493.5,467.65,47.381,47,54.3,100,68.6,71.8,68.8
20160615024500,493.5,467.65,47.381,47,54.3,100,68.6,71.8,68.8
20160615030000,493.5,467.65,47.381,47,54.3,100,68.6,71.8,68.8
20160615031500,493.5,467.65,47.381,47,54.3,100,68.6,71.8,68.8
20160615033000,493.5,467.65,47.381,47,54.3,100,68.6,71.8,68.8
20160615034500,493.5,462.95,46.9048,47,54.3,100,68.6,71.8,68.8
20160615040000,493.5,462.95,46.9048,47,54.3,100,68.6,71.8,68.8
20160615041500,493.5,455.9,46.1905,47,54.3,100,68.6,71.8,68.8
20160615043000,493.5,455.9,46.1905,47,54.3,100,68.6,71.8,68.8
20160615044500,493.5,467.65,47.381,47,54.3,100,68.6,71.8,68.8
20160615050000,493.5,462.95,46.9048,47,54.3,100,68.6,71.8,68.8
20160615051500,493.5,462.95,46.9048,47,54.3,100,68.6,71.8,68.8
20160615053000,493.5,467.65,47.381,47,54.3,100,68.6,71.8,68.8
20160615054500,493.5,467.65,47.381,47,54.3,100,68.6,71.8,68.8
20160615060000,493.5,467.65,47.381,47,54.3,100,68.6,71.8,68.8
20160615061500,493.5,467.65,47.381,47,54.3,100,68.6,71.8,68.8
20160615063000,493.5,462.95,46.9048,47,54.3,100,68.6,71.8,68.8
20160615064500,493.5,462.95,46.9048,47,54.3,100,68.6,71.8,68.8
20160615070000,493.5,467.65,47.381,47,54.3,100,68.7,71.8,68.8
20160615071500,493.5,467.65,47.381,47,54.3,100,68.7,71.8,68.8
20160615073000,493.5,462.95,46.9048,47,54.3,100,68.7,71.8,68.8
20160615074500,493.5,462.95,46.9048,47,54.3,100,68.7,71.8,68.8
20160615080000,493.5,462.95,46.9048,47,54.3,100,68.7,71.8,68.8
20160615081500,493.5,467.65,47.381,47,54.3,100,68.7,71.8,68.8
20160615083000,493.5,467.65,47.381,47,54.3,100,68.8,71.8,68.8
20160615084500,493.5,467.65,47.381,47,54.3,100,68.9,71.8,68.8
20160615090000,493.5,467.65,47.381,47,54.3,100,68.9,71.8,68.8
20160615091500,493.5,462.95,46.9048,47,54.3,100,68.9,71.8,68.8
20160615093000,493.5,467.65,47.381,47,54.3,100,69.0,71.8,68.8
20160615094500,493.5,474.7,48.0952,47,54.3,100,69.0,71.8,68.8
20160615100000,493.5,462.95,46.9048,47,54.3,100,69.1,71.8,68.8
20160615101500,493.5,451.2,45.7143,47,54.3,0,69.1,71.8,68.8
20160615103000,493.5,467.65,47.381,47,54.3,0,69.2,71.8,68.8
20160615104500,493.5,484.1,49.0476,47,54.3,0,69.2,71.8,68.8
20160615110000,493.5,484.1,49.0476,47,54.3,0,69.2,71.8,68.8
20160615111500,493.5,474.7,48.0952,47,54.3,0,69.2,71.8,68.8
20160615113000,493.5,474.7,48.0952,47,54.3,0,69.2,71.8,68.8
20160615114500,493.5,491.15,49.7619,48,54.3,0,69.3,71.8,68.8
20160615120000,493.5,491.15,49.7619,48,54.3,0,69.3,71.8,68.8
20160615121500,493.5,491.15,49.7619,48,54.3,0,69.3,71.8,68.8
20160615123000,493.5,484.1,49.0476,48,54.3,0,69.3,71.8,68.8
20160615124500,493.5,491.15,49.7619,48,54.3,0,69.3,71.8,68.8
20160615130000,493.5,491.15,49.7619,48,54.3,0,69.3,71.8,68.8
20160615131500,493.5,491.15,49.7619,48,54.3,0,69.3,71.8,68.8
20160615133000,493.5,491.15,49.7619,48,54.3,0,69.3,71.8,68.8
20160615134500,493.5,491.15,49.7619,48,54.3,0,69.3,71.8,68.8
20160615140000,493.5,484.1,49.0476,48,54.3,0,69.3,71.8,68.8
20160615141500,493.5,495.85,50.2381,48,54.3,0,69.3,71.8,68.8
20160615143000,493.5,484.1,49.0476,48,54.3,0,69.4,71.8,68.8
20160615144500,493.5,491.15,49.7619,48,54.3,0,69.4,71.8,68.8
20160615150000,493.5,491.15,49.7619,48,54.3,0,69.5,71.8,68.8
20160615151500,493.5,491.15,49.7619,48,54.3,0,69.6,71.8,68.8
20160615153000,493.5,491.15,49.7619,48,54.3,0,69.6,71.8,68.8
20160615154500,493.5,491.15,49.7619,48,54.3,0,69.7,71.8,68.8
20160615160000,493.5,491.15,49.7619,48,54.3,0,69.7,71.8,68.8
20160615161500,493.5,491.15,49.7619,48,54.3,0,69.8,71.8,68.8
20160615163000,493.5,500.55,50.7143,48,54.3,0,69.8,71.8,68.8
20160615164500,493.5,500.55,50.7143,48,54.3,0,69.8,71.8,68.8
20160615170000,493.5,500.55,50.7143,48,54.3,0,69.9,71.8,68.8
20160615171500,493.5,500.55,50.7143,48,54.3,0,69.9,71.8,68.8
20160615173000,493.5,500.55,50.7143,48,54.3,0,70.0,71.8,68.8
20160615174500,493.5,500.55,50.7143,48,54.3,0,70.0,71.8,68.8
20160615180000,493.5,500.55,50.7143,48,54.3,0,70.0,71.8,68.8
20160615181500,493.5,500.55,50.7143,48,54.3,0,70.0,71.8,68.8
20160615183000,493.5,500.55,50.7143,48,54.3,0,70.0,71.8,68.8
20160615184500,493.5,500.55,50.7143,48,54.3,0,70.0,71.8,68.8
20160615190000,493.5,500.55,50.7143,48,54.3,0,70.0,71.8,68.8
20160615191500,493.5,509.95,51.6667,48,54.3,0,70.0,71.8,68.8
20160615193000,493.5,500.55,50.7143,48,54.3,0,69.9,71.8,68.8
20160615194500,493.5,509.95,51.6667,48,54.3,0,69.9,71.8,68.8
20160615200000,493.5,509.95,51.6667,48,54.3,0,69.8,71.8,68.8
20160615201500,493.5,509.95,51.6667,48,54.3,0,69.8,71.8,68.8
20160615203000,493.5,495.85,50.2381,48,54.3,0,69.7,71.8,68.8
20160615204500,493.5,495.85,50.2381,48,54.3,0,69.7,71.8,68.8
20160615210000,493.5,495.85,50.2381,48,54.3,0,69.6,71.8,68.8
20160615211500,493.5,495.85,50.2381,48,54.3,0,69.5,71.8,68.8
20160615213000,493.5,495.85,50.2381,48,54.3,0,69.4,71.8,68.8
20160615214500,493.5,495.85,50.2381,48,54.3,0,69.4,71.8,68.8
20160615220000,493.5,495.85,50.2381,48,54.3,0,69.4,71.8,68.8
20160615221500,493.5,509.95,51.6667,48,54.3,0,69.3,71.8,68.8
20160615223000,493.5,500.55,50.7143,48,54.3,0,69.3,71.8,68.8
20160615224500,493.5,509.95,51.6667,48,54.3,0,69.2,71.8,68.8
20160615230000,493.5,509.95,51.6667,48,54.3,0,69.2,71.8,68.8
20160615231500,493.5,517.0,52.381,48,54.3,0,69.2,71.8,68.8
20160615233000,493.5,509.95,51.6667,48,54.3,0,69.2,71.8,68.8
20160615234500,493.5,517.0,52.381,48,54.3,0,69.1,71.8,68.8
20160616000000,493.5,517.0,52.381,48,54.3,0,69.1,71.8,68.8
20160616001500,493.5,517.0,52.381,48,54.3,0,69.1,71.8,68.8
20160616003000,493.5,517.0,52.381,48,54.3,0,69.0,71.8,68.8
20160616004500,493.5,517.0,52.381,48,54.3,0,69.0,71.8,68.8
20160616010000,493.5,517.0,52.381,48,54.3,0,69.0,71.8,68.8
20160616011500,493.5,517.0,52.381,48,54.3,0,68.9,71.8,68.8
20160616013000,493.5,528.75,53.5714,48,54.3,0,68.9,71.8,68.8
20160616014500,493.5,509.95,51.6667,48,54.3,0,68.9,71.8,68.8
20160616020000,493.5,528.75,53.5714,48,54.3,0,68.8,71.8,68.8
20160616021500,493.5,528.75,53.5714,48,54.3,0,68.8,71.8,68.8
20160616023000,493.5,528.75,53.5714,48,54.3,0,68.7,71.8,68.8
20160616024500,493.5,528.75,53.5714,48,54.3,0,68.7,71.8,68.8
20160616030000,493.5,517.0,52.381,48,54.3,0,68.7,71.8,68.8
20160616031500,493.5,517.0,52.381,48,54.3,0,68.6,71.8,68.8
20160616033000,493.5,517.0,52.381,48,54.3,0,68.6,71.8,68.8
20160616034500,493.5,517.0,52.381,48,54.3,0,68.6,71.8,68.8
20160616040000,493.5,517.0,52.381,48,54.3,100,68.5,71.8,68.8
20160616041500,493.5,528.75,53.5714,48,54.3,100,68.5,71.8,68.8
20160616043000,493.5,521.7,52.8571,48,54.3,100,68.4,71.8,68.8
20160616044500,493.5,528.75,53.5714,48,54.3,100,68.4,71.8,68.8
20160616050000,493.5,521.7,52.8571,48,54.3,100,68.4,71.8,68.8
20160616051500,493.5,528.75,53.5714,48,54.3,100,68.3,71.8,68.8
20160616053000,493.5,521.7,52.8571,48,54.3,100,68.3,71.8,68.8
20160616054500,493.5,500.55,50.7143,48,67.7,100,68.3,71.8,68.8
20160616060000,493.5,500.55,50.7143,48,74.3,100,68.4,71.8,68.8
20160616061500,493.5,509.95,51.6667,48,76.8,100,68.5,71.8,68.8
20160616063000,493.5,521.7,52.8571,48,72.5,100,68.7,71.8,68.8
20160616064500,493.5,521.7,52.8571,48,76.8,100,68.9,71.8,68.8
20160616070000,493.5,521.7,52.8571,48,56.4,0,69.1,71.8,68.8
20160616071500,493.5,521.7,52.8571,48,54.4,0,69.2,71.8,68.8
20160616073000,493.5,505.25,51.1905,48,54.4,0,69.1,71.8,68.8
20160616074500,493.5,505.25,51.1905,48,54.4,0,69.1,71.8,68.8
20160616080000,493.5,505.25,51.1905,48,54.4,0,69.1,71.8,68.8
20160616081500,493.5,495.85,50.2381,48,54.4,0,69.0,71.8,68.8
20160616083000,493.5,484.1,49.0476,48,54.4,0,68.9,71.8,68.8
20160616084500,493.5,491.15,49.7619,48,54.4,0,68.9,71.8,68.8
20160616090000,493.5,491.15,49.7619,48,54.4,0,68.7,71.8,68.8
20160616091500,493.5,491.15,49.7619,48,54.4,0,68.7,71.8,68.8
20160616093000,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616094500,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616100000,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616101500,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616103000,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616104500,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616110000,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616111500,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616113000,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616114500,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616120000,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616121500,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616123000,493.5,500.55,50.7143,48,54.4,0,68.7,71.8,68.8
20160616124500,493.5,484.1,49.0476,48,54.4,0,68.8,71.8,68.8
20160616130000,493.5,491.15,49.7619,48,54.4,0,68.8,71.8,68.8
20160616131500,493.5,500.55,50.7143,48,54.4,0,68.8,71.8,68.8
20160616133000,493.5,500.55,50.7143,48,54.4,0,68.9,71.8,68.8
20160616134500,493.5,500.55,50.7143,48,54.4,0,68.9,71.8,68.8
20160616140000,493.5,491.15,49.7619,48,54.4,0,69.0,71.8,68.8
20160616141500,493.5,491.15,49.7619,48,54.4,0,69.1,71.8,68.8
20160616143000,493.5,491.15,49.7619,48,54.4,0,69.1,71.8,68.8
20160616144500,493.5,491.15,49.7619,48,54.4,0,69.1,71.8,68.8
20160616150000,493.5,491.15,49.7619,48,54.4,0,69.2,71.8,68.8
20160616151500,493.5,484.1,49.0476,48,54.4,0,69.2,71.8,68.8
20160616153000,493.5,491.15,49.7619,48,54.4,0,69.3,71.8,68.8
20160616154500,493.5,491.15,49.7619,48,54.4,0,69.4,71.8,68.8
20160616160000,493.5,491.15,49.7619,48,54.4,0,69.4,71.8,68.8
20160616161500,493.5,491.15,49.7619,48,54.4,0,69.5,71.8,68.8
20160616163000,493.5,500.55,50.7143,48,54.4,0,69.6,71.8,68.8
20160616164500,493.5,500.55,50.7143,48,54.4,0,69.7,71.8,68.8
20160616170000,493.5,500.55,50.7143,48,54.4,0,69.7,71.8,68.8
20160616171500,493.5,509.95,51.6667,48,54.4,0,69.8,71.8,68.8
20160616173000,493.5,509.95,51.6667,48,54.4,0,69.7,71.8,68.8
20160616174500,493.5,509.95,51.6667,48,54.4,0,69.9,71.8,68.8
20160616180000,493.5,509.95,51.6667,48,54.4,0,69.9,71.8,68.8
20160616181500,493.5,509.95,51.6667,48,54.4,0,69.9,71.8,68.8
20160616183000,493.5,509.95,51.6667,48,54.4,0,70.0,71.8,68.8
20160616184500,493.5,509.95,51.6667,48,54.4,0,70.0,71.8,68.8
20160616190000,493.5,517.0,52.381,48,54.4,0,70.0,71.8,68.8
20160616191500,493.5,509.95,51.6667,48,54.4,0,70.0,71.8,68.8
20160616193000,493.5,509.95,51.6667,48,54.4,0,69.8,71.8,68.8
20160616194500,493.5,509.95,51.6667,48,54.4,0,70.0,71.8,68.8
20160616200000,493.5,517.0,52.381,48,54.4,0,69.9,71.8,68.8
20160616201500,493.5,509.95,51.6667,48,54.4,0,69.9,71.8,68.8
20160616203000,493.5,509.95,51.6667,48,54.4,0,69.8,71.8,68.8
20160616204500,493.5,509.95,51.6667,48,54.4,0,69.8,71.8,68.8
20160616210000,493.5,500.55,50.7143,48,54.4,0,69.7,71.8,68.8
20160616211500,493.5,517.0,52.381,48,54.4,0,69.7,71.8,68.8
20160616213000,493.5,509.95,51.6667,48,54.4,0,69.6,71.8,68.8
20160616214500,493.5,509.95,51.6667,48,54.4,0,69.6,71.8,68.8
20160616220000,493.5,509.95,51.6667,48,54.4,0,69.6,71.8,68.8
20160616221500,493.5,509.95,51.6667,48,54.4,0,69.5,71.8,68.8
20160616223000,493.5,509.95,51.6667,48,54.4,0,69.5,71.8,68.8
20160616224500,493.5,517.0,52.381,48,54.4,0,69.4,71.8,68.8
20160616230000,493.5,500.55,50.7143,48,54.4,0,69.4,71.8,68.8
20160616231500,493.5,500.55,50.7143,48,54.4,0,69.4,71.8,68.8
20160616233000,493.5,500.55,50.7143,48,54.4,0,69.3,71.8,68.8
20160616234500,493.5,500.55,50.7143,48,54.4,0,69.3,71.8,68.8
20160617000000,493.5,509.95,51.6667,48,54.4,0,69.3,71.8,68.8
20160617001500,493.5,509.95,51.6667,48,54.4,0,69.2,71.8,68.8
20160617003000,493.5,509.95,51.6667,48,54.4,0,69.2,71.8,68.8
20160617004500,493.5,509.95,51.6667,48,54.4,0,69.2,71.8,68.8
20160617010000,493.5,517.0,52.381,48,54.4,0,69.1,71.8,68.8
20160617011500,493.5,509.95,51.6667,48,54.4,0,69.1,71.8,68.8
20160617013000,493.5,509.95,51.6667,48,54.4,0,69.1,71.8,68.8
20160617014500,493.5,509.95,51.6667,48,54.4,0,69.1,71.8,68.8
20160617020000,493.5,509.95,51.6667,48,54.4,0,69.0,71.8,68.8
20160617021500,493.5,509.95,51.6667,48,54.4,0,68.9,71.8,68.8
20160617023000,493.5,509.95,51.6667,48,54.4,0,68.9,71.8,68.8
20160617024500,493.5,509.95,51.6667,48,54.4,0,68.9,71.8,68.8
20160617030000,493.5,509.95,51.6667,48,54.4,0,68.8,71.8,68.8
20160617031500,493.5,509.95,51.6667,48,54.4,0,68.8,71.8,68.8
20160617033000,493.5,517.0,52.381,48,54.4,0,68.7,71.8,68.8
20160617034500,493.5,509.95,51.6667,48,54.4,0,68.7,71.8,68.8
20160617040000,493.5,521.7,52.8571,48,54.4,0,68.6,71.8,68.8
20160617041500,493.5,521.7,52.8571,48,54.4,0,68.6,71.8,68.8
20160617043000,493.5,521.7,52.8571,48,54.4,100,68.5,71.8,68.8
20160617044500,493.5,521.7,52.8571,48,54.4,100,68.5,71.8,68.8
20160617050000,493.5,521.7,52.8571,48,54.4,100,68.4,71.8,68.8
20160617051500,493.5,521.7,52.8571,48,54.4,100,68.4,71.8,68.8
20160617053000,493.5,521.7,52.8571,48,54.4,100,68.4,71.8,68.8
20160617054500,493.5,528.75,53.5714,48,54.4,100,68.4,71.8,68.8
20160617060000,493.5,521.7,52.8571,48,54.4,100,68.3,71.8,68.8
20160617061500,493.5,528.75,53.5714,48,54.4,100,68.4,71.8,68.8
20160617063000,493.5,517.0,52.381,48,55.5,100,68.4,71.8,68.8
20160617064500,493.5,517.0,52.381,48,63.2,100,68.4,71.8,68.8
20160617070000,493.5,517.0,52.381,48,71.0,100,68.5,71.8,68.8
20160617071500,493.5,509.95,51.6667,48,72.3,100,68.6,71.8,68.8
20160617073000,493.5,509.95,51.6667,48,75.3,100,68.8,71.8,68.8
20160617074500,493.5,495.85,50.2381,48,71.5,100,69.0,71.8,68.8
20160617080000,493.5,495.85,50.2381,48,55.6,0,69.1,71.8,68.8
20160617081500,493.5,495.85,50.2381,48,54.7,0,69.1,71.8,68.8
20160617083000,493.5,495.85,50.2381,48,54.7,0,69.2,71.8,68.8
20160617084500,493.5,495.85,50.2381,48,53.9,0,69.1,71.8,68.8
20160617090000,493.5,495.85,50.2381,48,53.9,0,69.1,71.8,68.8
20160617091500,493.5,495.85,50.2381,48,53.9,0,69.0,71.8,68.8
20160617093000,493.5,495.85,50.2381,48,53.9,0,68.9,71.8,68.8
20160617094500,493.5,495.85,50.2381,48,53.9,0,68.9,71.8,68.8
20160617100000,493.5,495.85,50.2381,48,53.9,0,68.8,71.8,68.8
20160617101500,493.5,495.85,50.2381,48,53.9,0,68.8,71.8,68.8
20160617103000,493.5,495.85,50.2381,48,53.9,0,68.8,71.8,68.8
20160617104500,493.5,495.85,50.2381,48,53.9,0,68.8,71.8,68.8
20160617110000,493.5,495.85,50.2381,48,53.9,0,68.8,71.8,68.8
20160617111500,493.5,495.85,50.2381,48,53.9,0,68.8,71.8,68.8
20160617113000,493.5,495.85,50.2381,48,53.9,0,68.8,71.8,68.8
20160617114500,493.5,495.85,50.2381,48,53.9,0,68.8,71.8,68.8
20160617120000,493.5,495.85,50.2381,48,53.9,0,68.8,71.8,68.8
20160617121500,493.5,495.85,50.2381,48,53.9,0,68.9,71.8,68.8
20160617123000,493.5,495.85,50.2381,48,53.9,0,68.9,71.8,68.8
20160617124500,493.5,495.85,50.2381,48,53.9,0,68.9,71.8,68.8
20160617130000,493.5,484.1,49.0476,48,53.9,0,68.9,71.8,68.8
20160617131500,493.5,500.55,50.7143,48,53.9,0,69.0,71.8,68.8
20160617133000,493.5,500.55,50.7143,48,53.9,0,69.0,71.8,68.8
20160617134500,493.5,500.55,50.7143,48,53.9,0,69.1,71.8,68.8
20160617140000,493.5,500.55,50.7143,48,53.9,0,69.1,71.8,68.8
20160617141500,493.5,484.1,49.0476,48,53.9,0,69.2,71.8,68.8
20160617143000,493.5,500.55,50.7143,48,53.9,0,69.2,71.8,68.8
20160617144500,493.5,500.55,50.7143,48,53.9,0,69.3,71.8,68.8
20160617150000,493.5,484.1,49.0476,48,53.9,0,69.3,71.8,68.8
20160617151500,493.5,495.85,50.2381,48,53.9,0,69.4,71.8,68.8
20160617153000,493.5,495.85,50.2381,48,54.7,0,69.4,71.8,68.8
20160617154500,493.5,495.85,50.2381,48,54.7,0,69.6,71.8,68.8
20160617160000,493.5,495.85,50.2381,48,54.7,0,69.7,71.8,68.8
20160617161500,493.5,505.25,51.1905,48,54.7,0,69.8,71.8,68.8
20160617163000,493.5,505.25,51.1905,48,54.7,0,69.8,71.8,68.8
20160617164500,493.5,505.25,51.1905,48,54.7,0,69.9,71.8,68.8
20160617170000,493.5,517.0,52.381,48,54.7,0,70.0,71.8,68.8
20160617171500,493.5,509.95,51.6667,48,54.7,0,70.0,71.8,68.8
20160617173000,493.5,517.0,52.381,48,54.7,0,70.1,71.8,68.8
20160617174500,493.5,517.0,52.381,48,54.7,0,70.2,71.8,68.8
20160617180000,493.5,528.75,53.5714,48,54.7,0,70.2,71.8,68.8
20160617181500,493.5,521.7,52.8571,48,54.7,0,70.2,71.8,68.8
20160617183000,493.5,521.7,52.8571,48,54.7,0,70.3,71.8,68.8
20160617184500,493.5,521.7,52.8571,48,54.7,0,70.3,71.8,68.8
20160617190000,493.5,521.7,52.8571,48,54.7,0,70.3,71.8,68.8
20160617191500,493.5,521.7,52.8571,48,54.7,0,70.2,71.8,68.8
20160617193000,493.5,521.7,52.8571,48,54.7,0,70.2,71.8,68.8
20160617194500,493.5,509.95,51.6667,48,54.7,0,70.2,71.8,68.8
20160617200000,493.5,517.0,52.381,48,54.7,0,70.1,71.8,68.8
20160617201500,493.5,509.95,51.6667,48,53.9,0,70.1,71.8,68.8
20160617203000,493.5,517.0,52.381,48,53.9,0,70.0,71.8,68.8
20160617204500,493.5,517.0,52.381,48,53.9,0,69.9,71.8,68.8
20160617210000,493.5,517.0,52.381,48,54.7,0,69.9,71.8,68.8
20160617211500,493.5,505.25,51.1905,48,54.7,0,69.8,71.8,68.8
20160617213000,493.5,531.1,53.8095,48,54.7,0,69.8,71.8,68.8
20160617214500,493.5,517.0,52.381,48,54.7,0,69.8,71.8,68.8
20160617220000,493.5,517.0,52.381,48,54.7,0,69.7,71.8,68.8
20160617221500,493.5,517.0,52.381,48,53.9,0,69.7,71.8,68.8
20160617223000,493.5,517.0,52.381,48,54.6,0,69.7,71.8,68.8
20160617224500,493.5,517.0,52.381,48,54.6,0,69.6,71.8,68.8
20160617230000,493.5,517.0,52.381,48,54.6,0,69.6,71.8,68.8
20160617231500,493.5,517.0,52.381,48,54.6,0,69.6,71.8,68.8
20160617233000,493.5,517.0,52.381,48,54.6,0,69.5,71.8,68.8
20160617234500,493.5,509.95,51.6667,48,54.6,0,69.5,71.8,68.8
