PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618000000,493.5,509.95,51.6667,48,54.6,0,69.4,71.8,68.8
20160618001500,493.5,517.0,52.381,48,54.6,0,69.4,71.8,68.8
20160618003000,493.5,505.25,51.1905,48,54.6,0,69.3,71.8,68.8
20160618004500,493.5,517.0,52.381,48,54.6,0,69.3,71.8,68.8
20160618010000,493.5,517.0,52.381,48,54.6,0,69.3,71.8,68.8
20160618011500,493.5,542.85,55.0,6,53.9,0,69.0,71.8,68.8
20160618013000,493.5,451.2,45.7143,47,55.2,0,69.1,71.8,68.8
20160618014500,493.5,467.65,47.381,47,54.2,0,69.1,71.8,68.8
20160618020000,493.5,474.7,48.0952,47,54.2,0,69.1,71.8,68.8
20160618021500,493.5,474.7,48.0952,47,54.2,0,69.1,71.8,68.8
20160618023000,493.5,491.15,49.7619,47,54.2,0,69.0,71.8,68.8
20160618024500,493.5,484.1,49.0476,47,54.2,0,68.9,71.8,68.8
20160618030000,493.5,484.1,49.0476,47,54.2,0,68.9,71.8,68.8
20160618031500,493.5,495.85,50.2381,47,54.2,0,68.9,71.8,68.8
20160618033000,493.5,495.85,50.2381,47,54.2,0,68.9,71.8,68.8
20160618034500,493.5,495.85,50.2381,47,54.2,0,68.9,71.8,68.8
20160618040000,493.5,495.85,50.2381,47,54.2,0,68.9,71.8,68.8
20160618041500,493.5,495.85,50.2381,47,54.2,0,68.8,71.8,68.8
20160618043000,493.5,495.85,50.2381,47,54.2,0,68.8,71.8,68.8
20160618044500,493.5,495.85,50.2381,47,54.2,0,68.8,71.8,68.8
20160618050000,493.5,495.85,50.2381,47,54.2,0,68.8,71.8,68.8
20160618051500,493.5,495.85,50.2381,47,54.2,0,68.8,71.8,68.8
20160618053000,493.5,495.85,50.2381,47,54.2,0,68.7,71.8,68.8
20160618054500,493.5,495.85,50.2381,47,54.2,0,68.7,71.8,68.8
20160618060000,493.5,495.85,50.2381,47,54.2,0,68.7,71.8,68.8
20160618061500,493.5,495.85,50.2381,47,54.2,0,68.7,71.8,68.8
20160618063000,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618064500,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618070000,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618071500,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618073000,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618074500,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618080000,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618081500,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618083000,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618084500,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618090000,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618091500,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618093000,493.5,495.85,50.2381,47,54.2,0,68.6,71.8,68.8
20160618094500,493.5,495.85,50.2381,47,54.2,0,68.7,71.8,68.8
20160618100000,493.5,495.85,50.2381,47,54.2,0,68.7,71.8,68.8
20160618101500,493.5,495.85,50.2381,47,54.2,0,68.7,71.8,68.8
20160618103000,493.5,495.85,50.2381,47,54.2,0,68.7,71.8,68.8
20160618104500,493.5,495.85,50.2381,47,54.2,0,68.7,71.8,68.8
20160618110000,493.5,495.85,50.2381,47,54.2,0,68.8,71.8,68.8
20160618111500,493.5,495.85,50.2381,47,54.2,0,68.8,71.8,68.8
20160618113000,493.5,495.85,50.2381,47,54.2,0,68.8,71.8,68.8
20160618114500,493.5,495.85,50.2381,47,54.2,0,68.9,71.8,68.8
20160618120000,493.5,495.85,50.2381,47,54.2,0,68.9,71.8,68.8
20160618121500,493.5,495.85,50.2381,47,54.2,0,68.9,71.8,68.8
20160618123000,493.5,495.85,50.2381,47,54.2,0,68.9,71.8,68.8
20160618124500,493.5,495.85,50.2381,47,54.2,0,68.9,71.8,68.8
20160618130000,493.5,505.25,51.1905,47,54.2,0,68.9,71.8,68.8
20160618131500,493.5,505.25,51.1905,47,54.2,0,68.9,71.8,68.8
20160618133000,493.5,505.25,51.1905,47,54.2,0,68.9,71.8,68.8
20160618134500,493.5,505.25,51.1905,47,54.2,0,68.8,71.8,68.8
20160618140000,493.5,505.25,51.1905,47,54.2,0,68.8,71.8,68.8
20160618141500,493.5,491.15,49.7619,47,54.2,0,68.8,71.8,68.8
20160618143000,493.5,500.55,50.7143,47,54.2,0,68.8,71.8,68.8
20160618144500,493.5,500.55,50.7143,47,54.2,0,68.9,71.8,68.8
20160618150000,493.5,500.55,50.7143,47,54.2,0,68.9,71.8,68.8
20160618151500,493.5,500.55,50.7143,47,54.2,0,68.9,71.8,68.8
20160618153000,493.5,500.55,50.7143,47,54.2,0,68.9,71.8,68.8
20160618154500,493.5,500.55,50.7143,47,54.2,0,68.9,71.8,68.8
20160618160000,493.5,491.15,49.7619,47,54.2,0,68.9,71.8,68.8
20160618161500,493.5,491.15,49.7619,47,54.2,0,69.0,71.8,68.8
20160618163000,493.5,500.55,50.7143,47,54.2,0,69.0,71.8,68.8
20160618164500,493.5,491.15,49.7619,47,54.2,0,69.0,71.8,68.8
20160618170000,493.5,491.15,49.7619,47,54.2,0,69.0,71.8,68.8
20160618171500,493.5,500.55,50.7143,47,54.2,0,69.1,71.8,68.8
20160618173000,493.5,500.55,50.7143,47,54.2,0,69.1,71.8,68.8
20160618174500,493.5,500.55,50.7143,47,54.2,0,69.1,71.8,68.8
20160618180000,493.5,500.55,50.7143,47,54.2,0,69.1,71.8,68.8
20160618181500,493.5,500.55,50.7143,47,54.2,0,69.1,71.8,68.8
20160618183000,493.5,500.55,50.7143,47,54.2,0,69.1,71.8,68.8
20160618184500,493.5,500.55,50.7143,47,54.2,0,69.1,71.8,68.8
20160618190000,493.5,500.55,50.7143,47,54.2,0,69.1,71.8,68.8
20160618191500,493.5,500.55,50.7143,47,54.2,0,69.0,71.8,68.8
20160618193000,493.5,500.55,50.7143,47,54.2,0,69.0,71.8,68.8
20160618194500,493.5,491.15,49.7619,47,54.2,0,69.0,71.8,68.8
20160618200000,493.5,500.55,50.7143,47,54.2,0,68.9,71.8,68.8
20160618201500,493.5,491.15,49.7619,47,54.2,0,68.9,71.8,68.8
20160618203000,493.5,491.15,49.7619,47,54.2,0,68.9,71.8,68.8
20160618204500,493.5,491.15,49.7619,47,54.2,0,68.8,71.8,68.8
20160618210000,493.5,500.55,50.7143,47,54.2,0,68.8,71.8,68.8
20160618211500,493.5,500.55,50.7143,47,54.2,0,68.8,71.8,68.8
20160618213000,493.5,500.55,50.7143,47,54.2,0,68.7,71.8,68.8
20160618214500,493.5,500.55,50.7143,47,54.2,0,68.7,71.8,68.8
20160618220000,493.5,500.55,50.7143,47,54.2,0,68.6,71.8,68.8
20160618221500,493.5,500.55,50.7143,47,54.2,0,68.6,71.8,68.8
20160618223000,493.5,491.15,49.7619,47,54.2,100,68.5,71.8,68.8
20160618224500,493.5,491.15,49.7619,47,54.2,100,68.5,71.8,68.8
20160618230000,493.5,500.55,50.7143,47,54.2,100,68.4,71.8,68.8
20160618231500,493.5,500.55,50.7143,47,54.2,100,68.4,71.8,68.8
20160618233000,493.5,500.55,50.7143,47,54.2,100,68.4,71.8,68.8
20160618234500,493.5,500.55,50.7143,47,54.2,100,68.3,71.8,68.8
20160619000000,493.5,500.55,50.7143,47,54.2,100,68.3,71.8,68.8
20160619001500,493.5,500.55,50.7143,47,69.1,100,68.2,71.8,68.8
20160619003000,493.5,500.55,50.7143,47,73.5,100,68.3,71.8,68.8
20160619004500,493.5,500.55,50.7143,47,76.4,100,68.4,71.8,68.8
20160619010000,493.5,500.55,50.7143,47,77.5,100,68.6,71.8,68.8
20160619011500,493.5,500.55,50.7143,47,74.2,100,68.7,71.8,68.8
20160619013000,493.5,500.55,50.7143,47,73.0,100,68.8,71.8,68.8
20160619014500,493.5,500.55,50.7143,47,73.0,100,68.9,71.8,68.8
20160619020000,493.5,500.55,50.7143,47,73.0,100,69.1,71.8,68.8
20160619021500,493.5,500.55,50.7143,47,54.7,0,69.0,71.8,68.8
20160619023000,493.5,491.15,49.7619,47,54.7,0,68.9,71.8,68.8
20160619024500,493.5,491.15,49.7619,47,54.7,0,68.8,71.8,68.8
20160619030000,493.5,500.55,50.7143,47,54.7,0,68.7,71.8,68.8
20160619031500,493.5,500.55,50.7143,47,54.7,0,68.6,71.8,68.8
20160619033000,493.5,500.55,50.7143,47,54.7,100,68.4,71.8,68.8
20160619034500,493.5,509.95,51.6667,47,53.9,100,68.4,71.8,68.8
20160619040000,493.5,500.55,50.7143,47,54.7,100,68.3,71.8,68.8
20160619041500,493.5,509.95,51.6667,47,54.7,100,68.2,71.8,68.8
20160619043000,493.5,500.55,50.7143,47,57.9,100,68.1,71.8,68.8
20160619044500,493.5,500.55,50.7143,47,72.5,100,68.2,71.8,68.8
20160619050000,493.5,500.55,50.7143,47,72.5,100,68.2,71.8,68.8
20160619051500,493.5,500.55,50.7143,47,73.5,100,68.4,71.8,68.8
20160619053000,493.5,500.55,50.7143,47,73.5,100,68.5,71.8,68.8
20160619054500,493.5,500.55,50.7143,47,73.5,100,68.6,71.8,68.8
20160619060000,493.5,500.55,50.7143,47,75.3,100,68.7,71.8,68.8
20160619061500,493.5,500.55,50.7143,47,76.8,100,68.7,71.8,68.8
20160619063000,493.5,500.55,50.7143,47,76.8,100,68.8,71.8,68.8
20160619064500,493.5,500.55,50.7143,47,76.8,100,68.9,71.8,68.8
20160619070000,493.5,500.55,50.7143,47,76.8,100,68.9,71.8,68.8
20160619071500,493.5,500.55,50.7143,47,75.9,100,68.9,71.8,68.8
20160619073000,493.5,500.55,50.7143,47,75.9,100,69.0,71.8,68.8
20160619074500,493.5,500.55,50.7143,47,78.3,100,69.0,71.8,68.8
20160619080000,493.5,500.55,50.7143,47,54.7,0,69.0,71.8,68.8
20160619081500,493.5,500.55,50.7143,47,54.7,0,68.9,71.8,68.8
20160619083000,493.5,500.55,50.7143,47,54.7,0,68.8,71.8,68.8
20160619084500,493.5,500.55,50.7143,47,54.7,0,68.7,71.8,68.8
20160619090000,493.5,500.55,50.7143,47,54.7,0,68.6,71.8,68.8
20160619091500,493.5,500.55,50.7143,47,54.7,100,68.5,71.8,68.8
20160619093000,493.5,500.55,50.7143,47,54.7,100,68.4,71.8,68.8
20160619094500,493.5,509.95,51.6667,47,54.7,100,68.4,71.8,68.8
20160619100000,493.5,509.95,51.6667,47,54.7,100,68.3,71.8,68.8
20160619101500,493.5,517.0,52.381,47,54.7,100,68.3,71.8,68.8
20160619103000,493.5,509.95,51.6667,47,54.7,100,68.3,71.8,68.8
20160619104500,493.5,509.95,51.6667,47,55.9,100,68.3,71.8,68.8
20160619110000,493.5,509.95,51.6667,47,70.1,100,68.4,71.8,68.8
20160619111500,493.5,500.55,50.7143,47,76.3,100,68.5,71.8,68.8
20160619113000,493.5,500.55,50.7143,47,69.2,100,68.6,71.8,68.8
20160619114500,493.5,500.55,50.7143,47,76.3,100,68.8,71.8,68.8
20160619120000,493.5,500.55,50.7143,47,72.0,100,68.9,71.8,68.8
20160619121500,493.5,500.55,50.7143,47,57.8,0,69.1,71.8,68.8
20160619123000,493.5,491.15,49.7619,47,54.3,0,69.1,71.8,68.8
20160619124500,493.5,505.25,51.1905,47,54.3,0,69.1,71.8,68.8
20160619130000,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160619131500,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160619133000,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160619134500,493.5,495.85,50.2381,47,54.3,0,69.0,71.8,68.8
20160619140000,493.5,495.85,50.2381,47,54.3,0,69.0,71.8,68.8
20160619141500,493.5,495.85,50.2381,47,54.3,0,68.9,71.8,68.8
20160619143000,493.5,495.85,50.2381,47,54.3,0,68.9,71.8,68.8
20160619144500,493.5,495.85,50.2381,47,54.3,0,69.0,71.8,68.8
20160619150000,493.5,495.85,50.2381,47,54.3,0,69.0,71.8,68.8
20160619151500,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160619153000,493.5,495.85,50.2381,47,54.3,0,69.2,71.8,68.8
20160619154500,493.5,495.85,50.2381,47,54.3,0,69.2,71.8,68.8
20160619160000,493.5,495.85,50.2381,47,54.3,0,69.3,71.8,68.8
20160619161500,493.5,495.85,50.2381,47,54.3,0,69.4,71.8,68.8
20160619163000,493.5,495.85,50.2381,47,54.3,0,69.5,71.8,68.8
20160619164500,493.5,495.85,50.2381,47,54.3,0,69.5,71.8,68.8
20160619170000,493.5,495.85,50.2381,47,54.3,0,69.6,71.8,68.8
20160619171500,493.5,495.85,50.2381,47,54.3,0,69.6,71.8,68.8
20160619173000,493.5,495.85,50.2381,47,54.3,0,69.6,71.8,68.8
20160619174500,493.5,495.85,50.2381,47,54.3,0,69.5,71.8,68.8
20160619180000,493.5,495.85,50.2381,47,54.3,0,69.5,71.8,68.8
20160619181500,493.5,495.85,50.2381,47,54.3,0,69.4,71.8,68.8
20160619183000,493.5,495.85,50.2381,47,54.3,0,69.4,71.8,68.8
20160619184500,493.5,495.85,50.2381,47,54.3,0,69.4,71.8,68.8
20160619190000,493.5,505.25,51.1905,47,54.3,0,69.3,71.8,68.8
20160619191500,493.5,505.25,51.1905,47,54.3,0,69.3,71.8,68.8
20160619193000,493.5,505.25,51.1905,47,54.3,0,69.3,71.8,68.8
20160619194500,493.5,505.25,51.1905,47,54.3,0,69.3,71.8,68.8
20160619200000,493.5,505.25,51.1905,47,54.3,0,69.2,71.8,68.8
20160619201500,493.5,505.25,51.1905,47,54.3,0,69.2,71.8,68.8
20160619203000,493.5,495.85,50.2381,47,54.3,0,69.2,71.8,68.8
20160619204500,493.5,495.85,50.2381,47,54.3,0,69.2,71.8,68.8
20160619210000,493.5,495.85,50.2381,47,54.3,0,69.2,71.8,68.8
20160619211500,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160619213000,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160619214500,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160619220000,493.5,495.85,50.2381,47,54.3,0,69.0,71.8,68.8
20160619221500,493.5,495.85,50.2381,47,54.3,0,69.0,71.8,68.8
20160619223000,493.5,495.85,50.2381,47,54.3,0,68.9,71.8,68.8
20160619224500,493.5,495.85,50.2381,47,54.3,0,68.9,71.8,68.8
20160619230000,493.5,495.85,50.2381,47,54.3,0,68.9,71.8,68.8
20160619231500,493.5,495.85,50.2381,47,54.3,0,68.9,71.8,68.8
20160619233000,493.5,495.85,50.2381,47,54.3,0,68.8,71.8,68.8
20160619234500,493.5,495.85,50.2381,47,54.3,0,68.8,71.8,68.8
20160620000000,493.5,495.85,50.2381,47,54.3,0,68.8,71.8,68.8
20160620001500,493.5,495.85,50.2381,47,54.3,0,68.8,71.8,68.8
20160620003000,493.5,495.85,50.2381,47,54.3,0,68.7,71.8,68.8
20160620004500,493.5,495.85,50.2381,47,54.3,0,68.7,71.8,68.8
20160620010000,493.5,495.85,50.2381,47,54.3,0,68.7,71.8,68.8
20160620011500,493.5,495.85,50.2381,47,54.3,0,68.6,71.8,68.8
20160620013000,493.5,495.85,50.2381,47,54.3,0,68.6,71.8,68.8
20160620014500,493.5,505.25,51.1905,47,54.3,0,68.6,71.8,68.8
20160620020000,493.5,495.85,50.2381,47,54.3,100,68.5,71.8,68.8
20160620021500,493.5,495.85,50.2381,47,54.3,100,68.4,71.8,68.8
20160620023000,493.5,495.85,50.2381,47,54.3,100,68.4,71.8,68.8
20160620024500,493.5,495.85,50.2381,47,54.3,100,68.4,71.8,68.8
20160620030000,493.5,495.85,50.2381,47,54.3,100,68.4,71.8,68.8
20160620031500,493.5,495.85,50.2381,47,54.3,100,68.3,71.8,68.8
20160620033000,493.5,495.85,50.2381,47,54.3,100,68.3,71.8,68.8
20160620034500,493.5,495.85,50.2381,47,70.7,100,68.3,71.8,68.8
20160620040000,493.5,495.85,50.2381,47,73.4,100,68.4,71.8,68.8
20160620041500,493.5,495.85,50.2381,47,77.3,100,68.5,71.8,68.8
20160620043000,493.5,495.85,50.2381,47,73.0,100,68.6,71.8,68.8
20160620044500,493.5,495.85,50.2381,47,77.3,100,68.7,71.8,68.8
20160620050000,493.5,495.85,50.2381,47,73.4,100,68.8,71.8,68.8
20160620051500,493.5,495.85,50.2381,47,77.7,100,68.9,71.8,68.8
20160620053000,493.5,495.85,50.2381,47,65.2,100,69.0,71.8,68.8
20160620054500,493.5,495.85,50.2381,47,54.7,0,69.0,71.8,68.8
20160620060000,493.5,495.85,50.2381,47,54.7,0,68.9,71.8,68.8
20160620061500,493.5,495.85,50.2381,47,54.7,0,68.9,71.8,68.8
20160620063000,493.5,495.85,50.2381,47,54.7,0,68.8,71.8,68.8
20160620064500,493.5,495.85,50.2381,47,54.7,0,68.7,71.8,68.8
20160620070000,493.5,495.85,50.2381,47,54.7,0,68.7,71.8,68.8
20160620071500,493.5,495.85,50.2381,47,54.7,0,68.6,71.8,68.8
20160620073000,493.5,495.85,50.2381,47,54.7,0,68.6,71.8,68.8
20160620074500,493.5,495.85,50.2381,47,54.7,100,68.5,71.8,68.8
20160620080000,493.5,495.85,50.2381,47,54.7,100,68.6,71.8,68.8
20160620081500,493.5,495.85,50.2381,47,54.7,100,68.6,71.8,68.8
20160620083000,493.5,479.4,48.5714,47,54.7,100,68.6,71.8,68.8
20160620084500,493.5,479.4,48.5714,47,54.7,100,68.6,71.8,68.8
20160620090000,493.5,479.4,48.5714,47,54.7,100,68.6,71.8,68.8
20160620091500,493.5,479.4,48.5714,47,54.7,100,68.7,71.8,68.8
20160620093000,493.5,479.4,48.5714,47,54.7,100,68.7,71.8,68.8
20160620094500,493.5,479.4,48.5714,47,54.7,100,68.7,71.8,68.8
20160620100000,493.5,479.4,48.5714,47,54.7,100,68.7,71.8,68.8
20160620101500,493.5,479.4,48.5714,47,54.7,100,68.7,71.8,68.8
20160620103000,493.5,479.4,48.5714,47,54.7,100,68.7,71.8,68.8
20160620104500,493.5,479.4,48.5714,47,54.7,100,68.8,71.8,68.8
20160620110000,493.5,467.65,47.381,47,53.9,100,68.8,71.8,68.8
20160620111500,493.5,479.4,48.5714,47,53.9,100,68.8,71.8,68.8
20160620113000,493.5,479.4,48.5714,47,53.9,100,68.9,71.8,68.8
20160620114500,493.5,479.4,48.5714,47,53.9,100,68.9,71.8,68.8
20160620120000,493.5,479.4,48.5714,47,53.9,100,68.9,71.8,68.8
20160620121500,493.5,479.4,48.5714,47,53.9,100,68.9,71.8,68.8
20160620123000,493.5,479.4,48.5714,47,53.9,100,69.0,71.8,68.8
20160620124500,493.5,479.4,48.5714,47,54.5,100,69.0,71.8,68.8
20160620130000,493.5,479.4,48.5714,47,54.5,0,69.1,71.8,68.8
20160620131500,493.5,479.4,48.5714,47,54.5,0,69.1,71.8,68.8
20160620133000,493.5,479.4,48.5714,47,54.5,0,69.2,71.8,68.8
20160620134500,493.5,479.4,48.5714,47,54.5,0,69.2,71.8,68.8
20160620140000,493.5,479.4,48.5714,47,54.5,0,69.3,71.8,68.8
20160620141500,493.5,467.65,47.381,47,53.9,0,69.4,71.8,68.8
20160620143000,493.5,474.7,48.0952,47,53.9,0,69.5,71.8,68.8
20160620144500,493.5,474.7,48.0952,47,53.9,0,69.6,71.8,68.8
20160620150000,493.5,467.65,47.381,47,53.9,0,69.7,71.8,68.8
20160620151500,493.5,467.65,47.381,47,54.7,0,69.7,71.8,68.8
20160620153000,493.5,467.65,47.381,47,54.7,0,69.8,71.8,68.8
20160620154500,493.5,479.4,48.5714,47,54.7,0,69.8,71.8,68.8
20160620160000,493.5,491.15,49.7619,48,54.7,0,69.9,71.8,68.8
20160620161500,493.5,484.1,49.0476,48,54.7,0,69.9,71.8,68.8
20160620163000,493.5,491.15,49.7619,48,54.7,0,70.0,71.8,68.8
20160620164500,493.5,500.55,50.7143,48,53.9,0,70.0,71.8,68.8
20160620170000,493.5,500.55,50.7143,48,53.9,0,70.2,71.8,68.8
20160620171500,493.5,509.95,51.6667,48,53.9,0,70.1,71.8,68.8
20160620173000,493.5,500.55,50.7143,48,53.9,0,70.2,71.8,68.8
20160620174500,493.5,509.95,51.6667,48,53.9,0,70.2,71.8,68.8
20160620180000,493.5,509.95,51.6667,48,53.9,0,70.1,71.8,68.8
20160620181500,493.5,509.95,51.6667,48,53.9,0,70.0,71.8,68.8
20160620183000,493.5,509.95,51.6667,48,53.9,0,70.0,71.8,68.8
20160620184500,493.5,509.95,51.6667,48,54.7,0,69.9,71.8,68.8
20160620190000,493.5,517.0,52.381,48,54.7,0,69.9,71.8,68.8
20160620191500,493.5,517.0,52.381,48,54.7,0,69.8,71.8,68.8
20160620193000,493.5,517.0,52.381,48,54.7,0,69.7,71.8,68.8
20160620194500,493.5,509.95,51.6667,48,54.7,0,69.7,71.8,68.8
20160620200000,493.5,509.95,51.6667,48,54.7,0,69.7,71.8,68.8
20160620201500,493.5,509.95,51.6667,48,54.7,0,69.7,71.8,68.8
20160620203000,493.5,509.95,51.6667,48,54.7,0,69.6,71.8,68.8
20160620204500,493.5,509.95,51.6667,48,54.7,0,69.6,71.8,68.8
20160620210000,493.5,509.95,51.6667,48,54.7,0,69.6,71.8,68.8
20160620211500,493.5,509.95,51.6667,48,54.7,0,69.6,71.8,68.8
20160620213000,493.5,509.95,51.6667,48,54.7,0,69.5,71.8,68.8
20160620214500,493.5,509.95,51.6667,48,54.7,0,69.5,71.8,68.8
20160620220000,493.5,500.55,50.7143,48,54.7,0,69.5,71.8,68.8
20160620221500,493.5,500.55,50.7143,48,54.7,0,69.4,71.8,68.8
20160620223000,493.5,500.55,50.7143,48,54.7,0,69.4,71.8,68.8
20160620224500,493.5,509.95,51.6667,48,54.7,0,69.3,71.8,68.8
20160620230000,493.5,509.95,51.6667,48,54.7,0,69.3,71.8,68.8
20160620231500,493.5,509.95,51.6667,48,54.7,0,69.3,71.8,68.8
20160620233000,493.5,509.95,51.6667,48,54.7,0,69.2,71.8,68.8
20160620234500,493.5,517.0,52.381,48,54.7,0,69.2,71.8,68.8
20160621000000,493.5,509.95,51.6667,48,54.7,0,69.1,71.8,68.8
20160621001500,493.5,509.95,51.6667,48,54.7,0,69.1,71.8,68.8
20160621003000,493.5,509.95,51.6667,48,54.7,0,69.1,71.8,68.8
20160621004500,493.5,517.0,52.381,48,54.7,0,69.0,71.8,68.8
20160621010000,493.5,505.25,51.1905,48,54.7,0,68.9,71.8,68.8
20160621011500,493.5,517.0,52.381,48,54.7,0,68.9,71.8,68.8
20160621013000,493.5,509.95,51.6667,48,54.7,0,68.9,71.8,68.8
20160621014500,493.5,509.95,51.6667,48,54.7,0,68.8,71.8,68.8
20160621020000,493.5,509.95,51.6667,48,54.7,0,68.8,71.8,68.8
20160621021500,493.5,509.95,51.6667,48,54.7,0,68.8,71.8,68.8
20160621023000,493.5,509.95,51.6667,48,54.7,0,68.7,71.8,68.8
20160621024500,493.5,509.95,51.6667,48,54.7,0,68.7,71.8,68.8
20160621030000,493.5,509.95,51.6667,48,54.7,0,68.7,71.8,68.8
20160621031500,493.5,509.95,51.6667,48,54.7,0,68.6,71.8,68.8
20160621033000,493.5,517.0,52.381,48,54.7,0,68.6,71.8,68.8
20160621034500,493.5,509.95,51.6667,48,54.7,0,68.6,71.8,68.8
20160621040000,493.5,517.0,52.381,48,54.7,100,68.5,71.8,68.8
20160621041500,493.5,517.0,52.381,48,53.9,100,68.5,71.8,68.8
20160621043000,493.5,517.0,52.381,48,54.7,100,68.4,71.8,68.8
20160621044500,493.5,517.0,52.381,48,54.7,100,68.4,71.8,68.8
20160621050000,493.5,517.0,52.381,48,54.7,100,68.4,71.8,68.8
20160621051500,493.5,509.95,51.6667,48,54.7,100,68.4,71.8,68.8
20160621053000,493.5,517.0,52.381,48,54.7,100,68.3,71.8,68.8
20160621054500,493.5,517.0,52.381,48,54.7,100,68.3,71.8,68.8
20160621060000,493.5,528.75,53.5714,48,70.5,100,68.3,71.8,68.8
20160621061500,493.5,517.0,52.381,48,75.8,100,68.4,71.8,68.8
20160621063000,493.5,509.95,51.6667,48,72.4,100,68.6,71.8,68.8
20160621064500,493.5,509.95,51.6667,48,71.6,100,68.7,71.8,68.8
20160621070000,493.5,509.95,51.6667,48,72.5,100,68.8,71.8,68.8
20160621071500,493.5,509.95,51.6667,48,74.6,100,69.0,71.8,68.8
20160621073000,493.5,509.95,51.6667,48,55.2,0,69.1,71.8,68.8
20160621074500,493.5,500.55,50.7143,48,55.2,0,69.2,71.8,68.8
20160621080000,493.5,500.55,50.7143,48,54.3,0,69.1,71.8,68.8
20160621081500,493.5,491.15,49.7619,48,54.3,0,69.1,71.8,68.8
20160621083000,493.5,491.15,49.7619,48,54.3,0,69.0,71.8,68.8
20160621084500,493.5,491.15,49.7619,48,54.3,0,68.9,71.8,68.8
20160621090000,493.5,491.15,49.7619,48,54.3,0,68.9,71.8,68.8
20160621091500,493.5,491.15,49.7619,48,54.3,0,68.9,71.8,68.8
20160621093000,493.5,500.55,50.7143,48,54.3,0,68.8,71.8,68.8
20160621094500,493.5,500.55,50.7143,48,54.3,0,68.7,71.8,68.8
20160621100000,493.5,500.55,50.7143,48,54.3,0,68.6,71.8,68.8
20160621101500,493.5,500.55,50.7143,48,54.3,0,68.6,71.8,68.8
20160621103000,493.5,500.55,50.7143,48,54.3,100,68.6,71.8,68.8
20160621104500,493.5,500.55,50.7143,48,54.3,100,68.5,71.8,68.8
20160621110000,493.5,500.55,50.7143,48,54.3,100,68.4,71.8,68.8
20160621111500,493.5,500.55,50.7143,48,54.3,100,68.5,71.8,68.8
20160621113000,493.5,500.55,50.7143,48,54.3,100,68.4,71.8,68.8
20160621114500,493.5,500.55,50.7143,48,54.3,100,68.4,71.8,68.8
20160621120000,493.5,500.55,50.7143,48,54.3,100,68.4,71.8,68.8
20160621121500,493.5,500.55,50.7143,48,54.3,100,68.4,71.8,68.8
20160621123000,493.5,517.0,52.381,48,64.8,100,68.3,71.8,68.8
20160621124500,493.5,517.0,52.381,48,68.2,100,68.4,71.8,68.8
20160621130000,493.5,509.95,51.6667,48,65.8,100,68.6,71.8,68.8
20160621131500,493.5,509.95,51.6667,48,68.5,100,68.8,71.8,68.8
20160621133000,493.5,509.95,51.6667,48,72.8,100,69.1,71.8,68.8
20160621134500,493.5,509.95,51.6667,48,54.3,0,69.2,71.8,68.8
20160621140000,493.5,509.95,51.6667,48,54.3,0,69.3,71.8,68.8
20160621141500,493.5,509.95,51.6667,48,54.3,0,69.4,71.8,68.8
20160621143000,493.5,500.55,50.7143,48,54.3,0,69.5,71.8,68.8
20160621144500,493.5,500.55,50.7143,48,54.3,0,69.6,71.8,68.8
20160621150000,493.5,509.95,51.6667,48,54.3,0,69.6,71.8,68.8
20160621151500,493.5,509.95,51.6667,48,54.3,0,69.6,71.8,68.8
20160621153000,493.5,500.55,50.7143,48,54.3,0,69.7,71.8,68.8
20160621154500,493.5,500.55,50.7143,48,54.3,0,69.6,71.8,68.8
20160621160000,493.5,500.55,50.7143,48,54.3,0,69.7,71.8,68.8
20160621161500,493.5,500.55,50.7143,48,54.3,0,69.7,71.8,68.8
20160621163000,493.5,500.55,50.7143,48,54.3,0,69.7,71.8,68.8
20160621164500,493.5,500.55,50.7143,48,54.3,0,69.8,71.8,68.8
20160621170000,493.5,500.55,50.7143,48,54.3,0,69.8,71.8,68.8
20160621171500,493.5,500.55,50.7143,48,54.3,0,69.8,71.8,68.8
20160621173000,493.5,500.55,50.7143,48,54.3,0,69.9,71.8,68.8
20160621174500,493.5,509.95,51.6667,48,54.3,0,69.9,71.8,68.8
20160621180000,493.5,509.95,51.6667,48,54.3,0,70.0,71.8,68.8
20160621181500,493.5,509.95,51.6667,48,54.3,0,70.0,71.8,68.8
20160621183000,493.5,509.95,51.6667,48,54.3,0,70.0,71.8,68.8
20160621184500,493.5,509.95,51.6667,48,54.3,0,70.0,71.8,68.8
20160621190000,493.5,509.95,51.6667,48,54.3,0,70.0,71.8,68.8
20160621191500,493.5,509.95,51.6667,48,54.3,0,69.9,71.8,68.8
20160621193000,493.5,500.55,50.7143,48,54.3,0,69.9,71.8,68.8
20160621194500,493.5,500.55,50.7143,48,54.3,0,69.8,71.8,68.8
20160621200000,493.5,509.95,51.6667,48,54.3,0,69.8,71.8,68.8
20160621201500,493.5,500.55,50.7143,48,54.3,0,69.7,71.8,68.8
20160621203000,493.5,500.55,50.7143,48,54.3,0,69.7,71.8,68.8
20160621204500,493.5,500.55,50.7143,48,54.3,0,69.6,71.8,68.8
20160621210000,493.5,500.55,50.7143,48,54.3,0,69.6,71.8,68.8
20160621211500,493.5,500.55,50.7143,48,54.3,0,69.5,71.8,68.8
20160621213000,493.5,500.55,50.7143,48,54.3,0,69.4,71.8,68.8
20160621214500,493.5,500.55,50.7143,48,54.3,0,69.4,71.8,68.8
20160621220000,493.5,500.55,50.7143,48,54.3,0,69.4,71.8,68.8
20160621221500,493.5,500.55,50.7143,48,54.3,0,69.3,71.8,68.8
20160621223000,493.5,500.55,50.7143,48,54.3,0,69.3,71.8,68.8
20160621224500,493.5,500.55,50.7143,48,54.3,0,69.3,71.8,68.8
20160621230000,493.5,500.55,50.7143,48,54.3,0,69.2,71.8,68.8
20160621231500,493.5,500.55,50.7143,48,54.3,0,69.2,71.8,68.8
20160621233000,493.5,500.55,50.7143,48,54.3,0,69.2,71.8,68.8
20160621234500,493.5,517.0,52.381,48,54.3,0,69.1,71.8,68.8
20160622000000,493.5,517.0,52.381,48,54.3,0,69.1,71.8,68.8
20160622001500,493.5,505.25,51.1905,48,54.3,0,69.1,71.8,68.8
20160622003000,493.5,505.25,51.1905,48,54.3,0,69.1,71.8,68.8
20160622004500,493.5,505.25,51.1905,48,54.3,0,69.0,71.8,68.8
20160622010000,493.5,505.25,51.1905,48,54.3,0,68.9,71.8,68.8
20160622011500,493.5,528.75,53.5714,1,54.3,0,68.8,71.8,68.8
20160622013000,493.5,455.9,46.1905,47,55.2,0,68.8,71.8,68.8
20160622014500,493.5,467.65,47.381,48,55.2,0,68.8,71.8,68.8
20160622020000,493.5,467.65,47.381,48,54.3,0,68.8,71.8,68.8
20160622021500,493.5,484.1,49.0476,48,54.3,0,68.7,71.8,68.8
20160622023000,493.5,484.1,49.0476,48,54.3,0,68.7,71.8,68.8
20160622024500,493.5,491.15,49.7619,48,54.3,0,68.7,71.8,68.8
20160622030000,493.5,491.15,49.7619,48,54.3,0,68.7,71.8,68.8
20160622031500,493.5,491.15,49.7619,48,54.3,0,68.6,71.8,68.8
20160622033000,493.5,491.15,49.7619,48,54.3,0,68.6,71.8,68.8
20160622034500,493.5,491.15,49.7619,48,54.3,0,68.6,71.8,68.8
20160622040000,493.5,491.15,49.7619,48,54.3,0,68.6,71.8,68.8
20160622041500,493.5,491.15,49.7619,48,54.3,0,68.6,71.8,68.8
20160622043000,493.5,491.15,49.7619,48,54.3,100,68.6,71.8,68.8
20160622044500,493.5,491.15,49.7619,48,54.3,100,68.5,71.8,68.8
20160622050000,493.5,500.55,50.7143,48,54.3,100,68.5,71.8,68.8
20160622051500,493.5,500.55,50.7143,48,54.3,100,68.4,71.8,68.8
20160622053000,493.5,491.15,49.7619,48,54.3,100,68.4,71.8,68.8
20160622054500,493.5,491.15,49.7619,48,54.3,100,68.4,71.8,68.8
20160622060000,493.5,491.15,49.7619,48,54.3,100,68.4,71.8,68.8
20160622061500,493.5,491.15,49.7619,48,54.3,100,68.4,71.8,68.8
20160622063000,493.5,491.15,49.7619,48,54.3,100,68.4,71.8,68.8
20160622064500,493.5,500.55,50.7143,48,55.1,100,68.4,71.8,68.8
20160622070000,493.5,500.55,50.7143,48,65.8,100,68.4,71.8,68.8
20160622071500,493.5,500.55,50.7143,48,65.8,100,68.6,71.8,68.8
20160622073000,493.5,479.4,48.5714,48,65.8,100,68.7,71.8,68.8
20160622074500,493.5,479.4,48.5714,48,67.2,100,68.8,71.8,68.8
20160622080000,493.5,479.4,48.5714,48,67.2,100,68.9,71.8,68.8
20160622081500,493.5,467.65,47.381,48,67.2,100,69.0,71.8,68.8
20160622083000,493.5,474.7,48.0952,48,54.7,0,69.1,71.8,68.8
20160622084500,493.5,467.65,47.381,48,54.7,0,69.1,71.8,68.8
20160622090000,493.5,467.65,47.381,48,54.7,0,69.0,71.8,68.8
20160622091500,493.5,462.95,46.9048,48,54.7,0,69.0,71.8,68.8
20160622093000,493.5,467.65,47.381,48,54.7,0,68.9,71.8,68.8
20160622094500,493.5,479.4,48.5714,48,53.9,0,68.9,71.8,68.8
20160622100000,493.5,467.65,47.381,48,53.9,0,68.8,71.8,68.8
20160622101500,493.5,474.7,48.0952,48,54.7,0,68.8,71.8,68.8
20160622103000,493.5,467.65,47.381,48,54.7,0,68.8,71.8,68.8
20160622104500,493.5,474.7,48.0952,48,53.9,0,68.8,71.8,68.8
20160622110000,493.5,467.65,47.381,48,53.9,0,68.6,71.8,68.8
20160622111500,493.5,474.7,48.0952,48,53.9,0,68.8,71.8,68.8
20160622113000,493.5,474.7,48.0952,48,54.7,0,68.8,71.8,68.8
20160622114500,493.5,484.1,49.0476,48,54.7,0,68.7,71.8,68.8
20160622120000,493.5,484.1,49.0476,48,53.9,0,68.7,71.8,68.8
20160622121500,493.5,484.1,49.0476,48,53.9,0,68.8,71.8,68.8
20160622123000,493.5,491.15,49.7619,48,53.9,0,68.9,71.8,68.8
20160622124500,493.5,479.4,48.5714,48,53.9,0,68.9,71.8,68.8
20160622130000,493.5,495.85,50.2381,48,53.9,0,69.1,71.8,68.8
20160622131500,493.5,484.1,49.0476,48,53.9,0,69.1,71.8,68.8
20160622133000,493.5,484.1,49.0476,48,53.9,0,69.2,71.8,68.8
20160622134500,493.5,484.1,49.0476,48,53.9,0,69.2,71.8,68.8
20160622140000,493.5,484.1,49.0476,48,53.9,0,69.2,71.8,68.8
20160622141500,493.5,484.1,49.0476,48,53.9,0,69.3,71.8,68.8
20160622143000,493.5,484.1,49.0476,48,53.9,0,69.3,71.8,68.8
20160622144500,493.5,484.1,49.0476,48,53.9,0,69.5,71.8,68.8
20160622150000,493.5,484.1,49.0476,48,53.9,0,69.6,71.8,68.8
20160622151500,493.5,484.1,49.0476,48,53.9,0,69.5,71.8,68.8
20160622153000,493.5,484.1,49.0476,48,53.9,0,69.7,71.8,68.8
20160622154500,493.5,484.1,49.0476,48,53.9,0,69.7,71.8,68.8
20160622160000,493.5,484.1,49.0476,48,54.7,0,69.8,71.8,68.8
20160622161500,493.5,484.1,49.0476,48,54.7,0,69.8,71.8,68.8
20160622163000,493.5,484.1,49.0476,48,54.7,0,69.8,71.8,68.8
20160622164500,493.5,474.7,48.0952,48,54.7,0,69.8,71.8,68.8
20160622170000,493.5,484.1,49.0476,48,54.7,0,69.8,71.8,68.8
20160622171500,493.5,484.1,49.0476,48,54.7,0,69.8,71.8,68.8
20160622173000,493.5,484.1,49.0476,48,54.7,0,69.8,71.8,68.8
20160622174500,493.5,484.1,49.0476,48,54.7,0,69.8,71.8,68.8
20160622180000,493.5,484.1,49.0476,48,54.7,0,69.8,71.8,68.8
20160622181500,493.5,474.7,48.0952,48,54.7,0,69.8,71.8,68.8
20160622183000,493.5,474.7,48.0952,48,54.1,0,69.8,71.8,68.8
20160622184500,493.5,474.7,48.0952,48,54.1,0,69.8,71.8,68.8
20160622190000,493.5,474.7,48.0952,48,54.1,0,69.7,71.8,68.8
20160622191500,493.5,484.1,49.0476,48,54.1,0,69.7,71.8,68.8
20160622193000,493.5,491.15,49.7619,48,54.7,0,69.7,71.8,68.8
20160622194500,493.5,484.1,49.0476,48,54.7,0,69.7,71.8,68.8
20160622200000,493.5,484.1,49.0476,48,54.7,0,69.6,71.8,68.8
20160622201500,493.5,484.1,49.0476,48,54.7,0,69.6,71.8,68.8
20160622203000,493.5,491.15,49.7619,48,54.7,0,69.6,71.8,68.8
20160622204500,493.5,491.15,49.7619,48,54.7,0,69.5,71.8,68.8
20160622210000,493.5,500.55,50.7143,48,54.7,0,69.5,71.8,68.8
20160622211500,493.5,500.55,50.7143,48,54.7,0,69.4,71.8,68.8
20160622213000,493.5,491.15,49.7619,48,54.7,0,69.4,71.8,68.8
20160622214500,493.5,491.15,49.7619,48,54.7,0,69.4,71.8,68.8
20160622220000,493.5,491.15,49.7619,48,54.7,0,69.4,71.8,68.8
20160622221500,493.5,491.15,49.7619,48,54.7,0,69.3,71.8,68.8
20160622223000,493.5,500.55,50.7143,48,54.7,0,69.3,71.8,68.8
20160622224500,493.5,500.55,50.7143,48,54.7,0,69.3,71.8,68.8
20160622230000,493.5,491.15,49.7619,48,54.7,0,69.3,71.8,68.8
20160622231500,493.5,491.15,49.7619,48,54.7,0,69.2,71.8,68.8
20160622233000,493.5,491.15,49.7619,48,54.7,0,69.2,71.8,68.8
20160622234500,493.5,491.15,49.7619,48,54.7,0,69.2,71.8,68.8
20160623000000,493.5,491.15,49.7619,48,54.7,0,69.1,71.8,68.8
20160623001500,493.5,491.15,49.7619,48,54.7,0,69.1,71.8,68.8
20160623003000,493.5,491.15,49.7619,48,54.7,0,69.1,71.8,68.8
20160623004500,493.5,500.55,50.7143,48,54.7,0,69.1,71.8,68.8
20160623010000,493.5,500.55,50.7143,48,54.0,0,69.0,71.8,68.8
20160623011500,493.5,500.55,50.7143,48,54.0,0,69.0,71.8,68.8
20160623013000,493.5,500.55,50.7143,48,54.7,0,68.9,71.8,68.8
20160623014500,493.5,500.55,50.7143,48,54.7,0,68.9,71.8,68.8
20160623020000,493.5,500.55,50.7143,48,54.7,0,68.9,71.8,68.8
20160623021500,493.5,500.55,50.7143,48,54.7,0,68.8,71.8,68.8
20160623023000,493.5,500.55,50.7143,48,54.7,0,68.8,71.8,68.8
20160623024500,493.5,500.55,50.7143,48,54.7,0,68.7,71.8,68.8
20160623030000,493.5,500.55,50.7143,48,54.7,0,68.7,71.8,68.8
20160623031500,493.5,500.55,50.7143,48,54.7,0,68.7,71.8,68.8
20160623033000,493.5,500.55,50.7143,48,54.7,0,68.7,71.8,68.8
20160623034500,493.5,500.55,50.7143,48,54.7,0,68.6,71.8,68.8
20160623040000,493.5,500.55,50.7143,48,54.7,0,68.6,71.8,68.8
20160623041500,493.5,500.55,50.7143,48,54.7,0,68.6,71.8,68.8
20160623043000,493.5,500.55,50.7143,48,54.7,0,68.6,71.8,68.8
20160623044500,493.5,500.55,50.7143,48,54.7,100,68.5,71.8,68.8
20160623050000,493.5,500.55,50.7143,48,54.7,100,68.5,71.8,68.8
20160623051500,493.5,500.55,50.7143,48,53.9,100,68.4,71.8,68.8
20160623053000,493.5,500.55,50.7143,48,53.9,100,68.4,71.8,68.8
20160623054500,493.5,500.55,50.7143,48,54.7,100,68.4,71.8,68.8
20160623060000,493.5,500.55,50.7143,48,54.7,100,68.4,71.8,68.8
20160623061500,493.5,500.55,50.7143,48,54.7,100,68.2,71.8,68.8
20160623063000,493.5,500.55,50.7143,48,54.7,100,68.3,71.8,68.8
20160623064500,493.5,500.55,50.7143,48,62.1,100,68.4,71.8,68.8
20160623070000,493.5,500.55,50.7143,48,70.3,100,68.4,71.8,68.8
20160623071500,493.5,491.15,49.7619,48,74.0,100,68.6,71.8,68.8
20160623073000,493.5,491.15,49.7619,48,74.0,100,68.7,71.8,68.8
20160623074500,493.5,484.1,49.0476,48,72.5,100,68.9,71.8,68.8
20160623080000,493.5,491.15,49.7619,48,59.7,0,69.0,71.8,68.8
20160623081500,493.5,484.1,49.0476,48,54.7,0,69.1,71.8,68.8
20160623083000,493.5,484.1,49.0476,48,54.7,0,69.1,71.8,68.8
20160623084500,493.5,467.65,47.381,48,54.7,0,69.1,71.8,68.8
20160623090000,493.5,474.7,48.0952,48,54.7,0,69.0,71.8,68.8
20160623091500,493.5,474.7,48.0952,48,54.0,0,68.9,71.8,68.8
20160623093000,493.5,474.7,48.0952,48,54.0,0,68.9,71.8,68.8
20160623094500,493.5,474.7,48.0952,48,54.0,0,68.9,71.8,68.8
20160623100000,493.5,474.7,48.0952,48,54.0,0,68.9,71.8,68.8
20160623101500,493.5,474.7,48.0952,48,54.7,0,68.9,71.8,68.8
20160623103000,493.5,467.65,47.381,48,53.9,0,68.9,71.8,68.8
20160623104500,493.5,467.65,47.381,48,53.9,0,68.9,71.8,68.8
20160623110000,493.5,474.7,48.0952,48,53.9,0,68.9,71.8,68.8
20160623111500,493.5,474.7,48.0952,48,53.9,0,68.9,71.8,68.8
20160623113000,493.5,474.7,48.0952,48,53.9,0,68.9,71.8,68.8
20160623114500,493.5,467.65,47.381,48,53.9,0,68.9,71.8,68.8
20160623120000,493.5,474.7,48.0952,48,53.9,0,68.9,71.8,68.8
20160623121500,493.5,474.7,48.0952,48,53.9,0,68.9,71.8,68.8
20160623123000,493.5,474.7,48.0952,48,53.9,0,68.9,71.8,68.8
20160623124500,493.5,474.7,48.0952,48,53.9,0,69.0,71.8,68.8
20160623130000,493.5,474.7,48.0952,48,53.9,0,69.0,71.8,68.8
20160623131500,493.5,467.65,47.381,48,53.9,0,69.1,71.8,68.8
20160623133000,493.5,474.7,48.0952,48,53.9,0,69.2,71.8,68.8
20160623134500,493.5,467.65,47.381,48,53.9,0,69.3,71.8,68.8
20160623140000,493.5,474.7,48.0952,48,54.7,0,69.3,71.8,68.8
20160623141500,493.5,474.7,48.0952,48,54.7,0,69.5,71.8,68.8
20160623143000,493.5,474.7,48.0952,48,54.7,0,69.7,71.8,68.8
20160623144500,493.5,484.1,49.0476,48,54.7,0,69.7,71.8,68.8
20160623150000,493.5,484.1,49.0476,48,54.7,0,69.7,71.8,68.8
20160623151500,493.5,484.1,49.0476,48,54.7,0,69.7,71.8,68.8
20160623153000,493.5,505.25,51.1905,48,54.7,0,69.7,71.8,68.8
20160623154500,493.5,505.25,51.1905,48,53.9,0,69.5,71.8,68.8
20160623160000,493.5,505.25,51.1905,48,53.9,0,69.6,71.8,68.8
20160623161500,493.5,505.25,51.1905,48,53.9,0,69.6,71.8,68.8
20160623163000,493.5,505.25,51.1905,48,53.9,0,69.6,71.8,68.8
20160623164500,493.5,505.25,51.1905,48,53.9,0,69.6,71.8,68.8
20160623170000,493.5,521.7,52.8571,48,53.9,0,69.6,71.8,68.8
20160623171500,493.5,509.95,51.6667,48,53.9,0,69.5,71.8,68.8
20160623173000,493.5,509.95,51.6667,48,53.9,0,69.6,71.8,68.8
20160623174500,493.5,509.95,51.6667,48,54.7,0,69.6,71.8,68.8
20160623180000,493.5,509.95,51.6667,48,54.7,0,69.7,71.8,68.8
20160623181500,493.5,509.95,51.6667,48,54.7,0,69.7,71.8,68.8
20160623183000,493.5,509.95,51.6667,48,54.7,0,69.8,71.8,68.8
20160623184500,493.5,517.0,52.381,48,54.7,0,69.8,71.8,68.8
20160623190000,493.5,509.95,51.6667,48,54.7,0,69.8,71.8,68.8
20160623191500,493.5,509.95,51.6667,48,54.7,0,69.8,71.8,68.8
20160623193000,493.5,517.0,52.381,48,54.7,0,69.8,71.8,68.8
20160623194500,493.5,517.0,52.381,48,54.7,0,69.8,71.8,68.8
20160623200000,493.5,509.95,51.6667,48,54.7,0,69.8,71.8,68.8
20160623201500,493.5,517.0,52.381,48,54.7,0,69.7,71.8,68.8
20160623203000,493.5,509.95,51.6667,48,53.9,0,69.7,71.8,68.8
20160623204500,493.5,517.0,52.381,48,53.9,0,69.6,71.8,68.8
20160623210000,493.5,509.95,51.6667,48,53.9,0,69.6,71.8,68.8
20160623211500,493.5,517.0,52.381,48,53.9,0,69.6,71.8,68.8
20160623213000,493.5,509.95,51.6667,48,53.9,0,69.5,71.8,68.8
20160623214500,493.5,517.0,52.381,48,53.9,0,69.4,71.8,68.8
20160623220000,493.5,517.0,52.381,48,53.9,0,69.4,71.8,68.8
20160623221500,493.5,517.0,52.381,48,53.9,0,69.4,71.8,68.8
20160623223000,493.5,517.0,52.381,48,54.7,0,69.3,71.8,68.8
20160623224500,493.5,517.0,52.381,48,54.7,0,69.3,71.8,68.8
20160623230000,493.5,500.55,50.7143,48,54.7,0,69.2,71.8,68.8
20160623231500,493.5,517.0,52.381,48,54.7,0,69.2,71.8,68.8
20160623233000,493.5,517.0,52.381,48,54.7,0,69.2,71.8,68.8
20160623234500,493.5,505.25,51.1905,48,54.7,0,69.1,71.8,68.8
20160624000000,493.5,505.25,51.1905,48,54.7,0,69.1,71.8,68.8
20160624001500,493.5,505.25,51.1905,48,54.7,0,69.1,71.8,68.8
20160624003000,493.5,505.25,51.1905,48,54.7,0,69.1,71.8,68.8
20160624004500,493.5,505.25,51.1905,48,54.7,0,69.0,71.8,68.8
20160624010000,493.5,505.25,51.1905,48,54.7,0,69.0,71.8,68.8
20160624011500,493.5,505.25,51.1905,48,53.9,0,68.9,71.8,68.8
20160624013000,493.5,521.7,52.8571,48,53.9,0,68.9,71.8,68.8
20160624014500,493.5,505.25,51.1905,48,54.7,0,68.8,71.8,68.8
20160624020000,493.5,505.25,51.1905,48,54.7,0,68.8,71.8,68.8
20160624021500,493.5,505.25,51.1905,48,54.7,0,68.7,71.8,68.8
20160624023000,493.5,517.0,52.381,48,54.7,0,68.7,71.8,68.8
20160624024500,493.5,509.95,51.6667,48,54.7,0,68.7,71.8,68.8
20160624030000,493.5,517.0,52.381,48,54.7,0,68.6,71.8,68.8
20160624031500,493.5,517.0,52.381,48,54.7,0,68.6,71.8,68.8
20160624033000,493.5,505.25,51.1905,48,54.7,0,68.6,71.8,68.8
20160624034500,493.5,517.0,52.381,48,54.7,100,68.5,71.8,68.8
20160624040000,493.5,509.95,51.6667,48,54.7,100,68.5,71.8,68.8
20160624041500,493.5,517.0,52.381,48,54.1,100,68.4,71.8,68.8
20160624043000,493.5,517.0,52.381,48,54.1,100,68.4,71.8,68.8
20160624044500,493.5,517.0,52.381,48,54.1,100,68.4,71.8,68.8
20160624050000,493.5,517.0,52.381,48,54.1,100,68.4,71.8,68.8
20160624051500,493.5,517.0,52.381,48,54.1,100,68.3,71.8,68.8
20160624053000,493.5,509.95,51.6667,48,55.1,100,68.3,71.8,68.8
20160624054500,493.5,509.95,51.6667,48,70.1,100,68.3,71.8,68.8
20160624060000,493.5,509.95,51.6667,48,71.5,100,68.4,71.8,68.8
20160624061500,493.5,509.95,51.6667,48,76.3,100,68.6,71.8,68.8
20160624063000,493.5,509.95,51.6667,48,73.0,100,68.7,71.8,68.8
20160624064500,493.5,509.95,51.6667,48,73.0,100,68.9,71.8,68.8
20160624070000,493.5,509.95,51.6667,48,75.3,100,69.1,71.8,68.8
20160624071500,493.5,509.95,51.6667,48,54.7,0,69.1,71.8,68.8
20160624073000,493.5,500.55,50.7143,48,54.7,0,69.1,71.8,68.8
20160624074500,493.5,500.55,50.7143,48,54.7,0,69.0,71.8,68.8
20160624080000,493.5,500.55,50.7143,48,54.7,0,68.9,71.8,68.8
20160624081500,493.5,484.1,49.0476,48,54.7,0,68.9,71.8,68.8
20160624083000,493.5,484.1,49.0476,48,54.7,0,68.8,71.8,68.8
20160624084500,493.5,484.1,49.0476,48,54.7,0,68.8,71.8,68.8
20160624090000,493.5,491.15,49.7619,48,53.9,0,68.8,71.8,68.8
20160624091500,493.5,484.1,49.0476,48,53.9,0,68.7,71.8,68.8
20160624093000,493.5,491.15,49.7619,48,53.9,0,68.7,71.8,68.8
20160624094500,493.5,491.15,49.7619,48,53.9,0,68.7,71.8,68.8
20160624100000,493.5,491.15,49.7619,48,53.9,0,68.7,71.8,68.8
20160624101500,493.5,491.15,49.7619,48,53.9,0,68.7,71.8,68.8
20160624103000,493.5,491.15,49.7619,48,53.9,0,68.7,71.8,68.8
20160624104500,493.5,491.15,49.7619,48,53.9,0,68.7,71.8,68.8
20160624110000,493.5,491.15,49.7619,48,53.9,0,68.8,71.8,68.8
20160624111500,493.5,491.15,49.7619,48,53.9,0,68.8,71.8,68.8
20160624113000,493.5,491.15,49.7619,48,53.9,0,68.9,71.8,68.8
20160624114500,493.5,491.15,49.7619,48,53.9,0,68.8,71.8,68.8
20160624120000,493.5,484.1,49.0476,48,53.9,0,68.8,71.8,68.8
20160624121500,493.5,495.85,50.2381,48,53.9,0,68.9,71.8,68.8
20160624123000,493.5,495.85,50.2381,48,53.9,0,69.0,71.8,68.8
20160624124500,493.5,495.85,50.2381,48,53.9,0,69.1,71.8,68.8
20160624130000,493.5,495.85,50.2381,48,53.9,0,69.0,71.8,68.8
20160624131500,493.5,495.85,50.2381,48,53.9,0,69.0,71.8,68.8
20160624133000,493.5,495.85,50.2381,48,53.9,0,69.0,71.8,68.8
20160624134500,493.5,484.1,49.0476,48,53.9,0,69.1,71.8,68.8
20160624140000,493.5,484.1,49.0476,48,54.7,0,69.2,71.8,68.8
20160624141500,493.5,500.55,50.7143,48,54.7,0,69.3,71.8,68.8
20160624143000,493.5,491.15,49.7619,48,54.7,0,69.3,71.8,68.8
20160624144500,493.5,484.1,49.0476,48,54.7,0,69.3,71.8,68.8
20160624150000,493.5,491.15,49.7619,48,54.7,0,69.4,71.8,68.8
20160624151500,493.5,479.4,48.5714,48,54.7,0,69.4,71.8,68.8
20160624153000,493.5,479.4,48.5714,48,54.7,0,69.3,71.8,68.8
20160624154500,493.5,479.4,48.5714,48,54.7,0,69.3,71.8,68.8
20160624160000,493.5,479.4,48.5714,48,54.7,0,69.3,71.8,68.8
20160624161500,493.5,491.15,49.7619,48,53.9,0,69.3,71.8,68.8
20160624163000,493.5,479.4,48.5714,48,53.9,0,69.4,71.8,68.8
20160624164500,493.5,491.15,49.7619,48,54.7,0,69.4,71.8,68.8
20160624170000,493.5,479.4,48.5714,48,54.7,0,69.5,71.8,68.8
20160624171500,493.5,495.85,50.2381,48,54.7,0,69.6,71.8,68.8
20160624173000,493.5,495.85,50.2381,48,54.7,0,69.6,71.8,68.8
20160624174500,493.5,495.85,50.2381,48,54.7,0,69.7,71.8,68.8
20160624180000,493.5,495.85,50.2381,48,54.7,0,69.6,71.8,68.8
20160624181500,493.5,495.85,50.2381,48,54.7,0,69.7,71.8,68.8
20160624183000,493.5,495.85,50.2381,48,54.7,0,69.8,71.8,68.8
20160624184500,493.5,495.85,50.2381,48,54.7,0,69.8,71.8,68.8
20160624190000,493.5,495.85,50.2381,48,54.7,0,69.8,71.8,68.8
20160624191500,493.5,495.85,50.2381,48,54.7,0,69.8,71.8,68.8
20160624193000,493.5,505.25,51.1905,48,54.7,0,69.8,71.8,68.8
20160624194500,493.5,505.25,51.1905,48,54.7,0,69.8,71.8,68.8
20160624200000,493.5,505.25,51.1905,48,54.7,0,69.7,71.8,68.8
20160624201500,493.5,505.25,51.1905,48,54.7,0,69.7,71.8,68.8
20160624203000,493.5,505.25,51.1905,48,54.7,0,69.7,71.8,68.8
20160624204500,493.5,505.25,51.1905,48,54.7,0,69.7,71.8,68.8
20160624210000,493.5,505.25,51.1905,48,54.7,0,69.6,71.8,68.8
20160624211500,493.5,505.25,51.1905,48,54.7,0,69.6,71.8,68.8
20160624213000,493.5,505.25,51.1905,48,54.7,0,69.6,71.8,68.8
20160624214500,493.5,505.25,51.1905,48,54.7,0,69.6,71.8,68.8
20160624220000,493.5,505.25,51.1905,48,54.7,0,69.6,71.8,68.8
20160624221500,493.5,495.85,50.2381,48,54.7,0,69.5,71.8,68.8
20160624223000,493.5,495.85,50.2381,48,54.7,0,69.5,71.8,68.8
20160624224500,493.5,495.85,50.2381,48,54.7,0,69.5,71.8,68.8
20160624230000,493.5,509.95,51.6667,48,54.7,0,69.4,71.8,68.8
20160624231500,493.5,509.95,51.6667,48,54.7,0,69.4,71.8,68.8
20160624233000,493.5,509.95,51.6667,48,54.7,0,69.3,71.8,68.8
20160624234500,493.5,509.95,51.6667,48,54.7,0,69.3,71.8,68.8
20160625000000,493.5,509.95,51.6667,48,54.7,0,69.3,71.8,68.8
20160625001500,493.5,495.85,50.2381,48,54.7,0,69.2,71.8,68.8
20160625003000,493.5,505.25,51.1905,48,54.7,0,69.2,71.8,68.8
20160625004500,493.5,505.25,51.1905,48,54.7,0,69.2,71.8,68.8
20160625010000,493.5,505.25,51.1905,48,54.7,0,69.2,71.8,68.8
20160625011500,493.5,462.95,46.9048,8,54.7,0,69.0,71.8,68.8
20160625013000,493.5,467.65,47.381,47,54.7,0,69.0,71.8,68.8
20160625014500,493.5,467.65,47.381,47,54.7,0,69.0,71.8,68.8
20160625020000,493.5,474.7,48.0952,47,54.7,0,69.0,71.8,68.8
20160625021500,493.5,474.7,48.0952,47,54.7,0,68.9,71.8,68.8
20160625023000,493.5,474.7,48.0952,47,54.7,0,68.9,71.8,68.8
20160625024500,493.5,484.1,49.0476,47,54.7,0,68.9,71.8,68.8
20160625030000,493.5,484.1,49.0476,47,54.7,0,68.9,71.8,68.8
20160625031500,493.5,491.15,49.7619,47,54.7,0,68.9,71.8,68.8
20160625033000,493.5,484.1,49.0476,47,54.7,0,68.9,71.8,68.8
20160625034500,493.5,484.1,49.0476,47,54.7,0,68.9,71.8,68.8
20160625040000,493.5,484.1,49.0476,47,54.7,0,68.8,71.8,68.8
20160625041500,493.5,484.1,49.0476,47,54.7,0,68.8,71.8,68.8
20160625043000,493.5,491.15,49.7619,47,54.7,0,68.8,71.8,68.8
20160625044500,493.5,491.15,49.7619,47,54.7,0,68.8,71.8,68.8
20160625050000,493.5,491.15,49.7619,47,54.7,0,68.8,71.8,68.8
20160625051500,493.5,491.15,49.7619,47,54.7,0,68.8,71.8,68.8
20160625053000,493.5,491.15,49.7619,47,54.7,0,68.7,71.8,68.8
20160625054500,493.5,491.15,49.7619,47,53.9,0,68.7,71.8,68.8
20160625060000,493.5,484.1,49.0476,47,54.7,0,68.7,71.8,68.8
20160625061500,493.5,495.85,50.2381,47,54.7,0,68.7,71.8,68.8
20160625063000,493.5,495.85,50.2381,47,54.7,0,68.6,71.8,68.8
20160625064500,493.5,495.85,50.2381,47,54.7,0,68.6,71.8,68.8
20160625070000,493.5,495.85,50.2381,47,54.7,0,68.6,71.8,68.8
20160625071500,493.5,495.85,50.2381,47,54.7,100,68.5,71.8,68.8
20160625073000,493.5,495.85,50.2381,47,54.7,100,68.4,71.8,68.8
20160625074500,493.5,495.85,50.2381,47,54.7,100,68.4,71.8,68.8
20160625080000,493.5,495.85,50.2381,47,54.7,100,68.4,71.8,68.8
20160625081500,493.5,495.85,50.2381,47,54.7,100,68.4,71.8,68.8
20160625083000,493.5,495.85,50.2381,47,54.7,100,68.4,71.8,68.8
20160625084500,493.5,495.85,50.2381,47,54.7,100,68.5,71.8,68.8
20160625090000,493.5,495.85,50.2381,47,54.7,100,68.5,71.8,68.8
20160625091500,493.5,495.85,50.2381,47,54.7,100,68.5,71.8,68.8
20160625093000,493.5,484.1,49.0476,47,54.7,100,68.6,71.8,68.8
20160625094500,493.5,484.1,49.0476,47,54.7,100,68.6,71.8,68.8
20160625100000,493.5,484.1,49.0476,47,54.7,100,68.6,71.8,68.8
20160625101500,493.5,495.85,50.2381,47,54.7,100,68.7,71.8,68.8
20160625103000,493.5,495.85,50.2381,47,54.7,100,68.7,71.8,68.8
20160625104500,493.5,495.85,50.2381,47,53.9,100,68.7,71.8,68.8
20160625110000,493.5,484.1,49.0476,47,53.9,100,68.7,71.8,68.8
20160625111500,493.5,484.1,49.0476,47,53.9,100,68.7,71.8,68.8
20160625113000,493.5,491.15,49.7619,47,53.9,100,68.7,71.8,68.8
20160625114500,493.5,491.15,49.7619,47,53.9,100,68.8,71.8,68.8
20160625120000,493.5,484.1,49.0476,47,53.9,100,68.8,71.8,68.8
20160625121500,493.5,484.1,49.0476,47,53.9,100,68.8,71.8,68.8
20160625123000,493.5,491.15,49.7619,47,53.9,100,68.8,71.8,68.8
20160625124500,493.5,491.15,49.7619,47,54.7,100,68.8,71.8,68.8
20160625130000,493.5,484.1,49.0476,47,53.9,100,68.9,71.8,68.8
20160625131500,493.5,495.85,50.2381,47,53.9,100,68.9,71.8,68.8
20160625133000,493.5,495.85,50.2381,47,53.9,100,68.9,71.8,68.8
20160625134500,493.5,495.85,50.2381,47,53.9,100,69.0,71.8,68.8
20160625140000,493.5,484.1,49.0476,47,53.9,0,69.1,71.8,68.8
20160625141500,493.5,484.1,49.0476,47,53.9,0,69.1,71.8,68.8
20160625143000,493.5,495.85,50.2381,47,53.9,0,69.2,71.8,68.8
20160625144500,493.5,495.85,50.2381,47,53.9,0,69.2,71.8,68.8
20160625150000,493.5,484.1,49.0476,47,53.9,0,69.2,71.8,68.8
20160625151500,493.5,484.1,49.0476,47,53.9,0,69.2,71.8,68.8
20160625153000,493.5,491.15,49.7619,47,54.7,0,69.2,71.8,68.8
20160625154500,493.5,491.15,49.7619,47,54.7,0,69.2,71.8,68.8
20160625160000,493.5,479.4,48.5714,47,54.7,0,69.3,71.8,68.8
20160625161500,493.5,479.4,48.5714,47,54.7,0,69.3,71.8,68.8
20160625163000,493.5,491.15,49.7619,47,54.7,0,69.3,71.8,68.8
20160625164500,493.5,491.15,49.7619,47,54.7,0,69.4,71.8,68.8
20160625170000,493.5,484.1,49.0476,47,54.7,0,69.5,71.8,68.8
20160625171500,493.5,484.1,49.0476,47,54.7,0,69.6,71.8,68.8
20160625173000,493.5,484.1,49.0476,47,54.7,0,69.7,71.8,68.8
20160625174500,493.5,484.1,49.0476,47,54.7,0,69.7,71.8,68.8
20160625180000,493.5,484.1,49.0476,47,54.7,0,69.8,71.8,68.8
20160625181500,493.5,484.1,49.0476,47,54.7,0,69.8,71.8,68.8
20160625183000,493.5,484.1,49.0476,47,54.0,0,69.8,71.8,68.8
20160625184500,493.5,491.15,49.7619,47,54.0,0,69.8,71.8,68.8
20160625190000,493.5,479.4,48.5714,47,54.0,0,69.8,71.8,68.8
20160625191500,493.5,479.4,48.5714,47,54.7,0,69.7,71.8,68.8
20160625193000,493.5,479.4,48.5714,47,54.7,0,69.4,71.8,68.8
20160625194500,493.5,479.4,48.5714,47,54.7,0,69.7,71.8,68.8
20160625200000,493.5,479.4,48.5714,47,54.7,0,69.7,71.8,68.8
20160625201500,493.5,479.4,48.5714,47,54.7,0,69.7,71.8,68.8
20160625203000,493.5,479.4,48.5714,47,54.1,0,69.6,71.8,68.8
20160625204500,493.5,479.4,48.5714,47,54.1,0,69.6,71.8,68.8
20160625210000,493.5,479.4,48.5714,47,54.1,0,69.6,71.8,68.8
20160625211500,493.5,479.4,48.5714,47,54.7,0,69.5,71.8,68.8
20160625213000,493.5,479.4,48.5714,47,54.7,0,69.5,71.8,68.8
20160625214500,493.5,479.4,48.5714,47,54.7,0,69.4,71.8,68.8
20160625220000,493.5,479.4,48.5714,47,54.7,0,69.4,71.8,68.8
20160625221500,493.5,479.4,48.5714,47,54.7,0,69.4,71.8,68.8
20160625223000,493.5,479.4,48.5714,47,54.7,0,69.3,71.8,68.8
20160625224500,493.5,479.4,48.5714,47,54.7,0,69.3,71.8,68.8
20160625230000,493.5,479.4,48.5714,47,54.7,0,69.3,71.8,68.8
20160625231500,493.5,479.4,48.5714,47,54.7,0,69.3,71.8,68.8
20160625233000,493.5,479.4,48.5714,47,54.7,0,69.2,71.8,68.8
20160625234500,493.5,479.4,48.5714,47,54.7,0,69.2,71.8,68.8
20160626000000,493.5,479.4,48.5714,47,54.7,0,69.1,71.8,68.8
20160626001500,493.5,479.4,48.5714,47,54.7,0,69.1,71.8,68.8
20160626003000,493.5,479.4,48.5714,47,54.7,0,69.1,71.8,68.8
20160626004500,493.5,479.4,48.5714,47,54.7,0,69.1,71.8,68.8
20160626010000,493.5,479.4,48.5714,47,54.7,0,69.1,71.8,68.8
20160626011500,493.5,479.4,48.5714,47,54.7,0,69.0,71.8,68.8
20160626013000,493.5,479.4,48.5714,47,54.7,0,69.0,71.8,68.8
20160626014500,493.5,479.4,48.5714,47,54.7,0,68.9,71.8,68.8
20160626020000,493.5,479.4,48.5714,47,54.7,0,68.9,71.8,68.8
20160626021500,493.5,479.4,48.5714,47,54.7,0,68.8,71.8,68.8
20160626023000,493.5,479.4,48.5714,47,54.7,0,68.8,71.8,68.8
20160626024500,493.5,479.4,48.5714,47,54.7,0,68.8,71.8,68.8
20160626030000,493.5,479.4,48.5714,47,54.7,0,68.7,71.8,68.8
20160626031500,493.5,491.15,49.7619,47,54.7,0,68.7,71.8,68.8
20160626033000,493.5,484.1,49.0476,47,54.7,0,68.7,71.8,68.8
20160626034500,493.5,484.1,49.0476,47,54.7,0,68.6,71.8,68.8
20160626040000,493.5,484.1,49.0476,47,54.7,0,68.6,71.8,68.8
20160626041500,493.5,484.1,49.0476,47,54.7,0,68.6,71.8,68.8
