PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160626043000,493.5,491.15,49.7619,47,54.7,100,68.5,71.8,68.8
20160626044500,493.5,491.15,49.7619,47,54.7,100,68.5,71.8,68.8
20160626050000,493.5,484.1,49.0476,47,54.7,100,68.5,71.8,68.8
20160626051500,493.5,491.15,49.7619,47,54.7,100,68.4,71.8,68.8
20160626053000,493.5,491.15,49.7619,47,54.7,100,68.4,71.8,68.8
20160626054500,493.5,479.4,48.5714,47,54.7,100,68.4,71.8,68.8
20160626060000,493.5,491.15,49.7619,47,54.7,100,68.4,71.8,68.8
20160626061500,493.5,491.15,49.7619,47,54.7,100,68.4,71.8,68.8
20160626063000,493.5,491.15,49.7619,47,54.7,100,68.3,71.8,68.8
20160626064500,493.5,479.4,48.5714,47,69.6,100,68.3,71.8,68.8
20160626070000,493.5,479.4,48.5714,47,73.7,100,68.4,71.8,68.8
20160626071500,493.5,491.15,49.7619,47,73.7,100,68.5,71.8,68.8
20160626073000,493.5,484.1,49.0476,47,78.2,100,68.7,71.8,68.8
20160626074500,493.5,495.85,50.2381,47,74.4,100,68.9,71.8,68.8
20160626080000,493.5,479.4,48.5714,47,74.4,100,69.0,71.8,68.8
20160626081500,493.5,491.15,49.7619,47,55.2,0,69.1,71.8,68.8
20160626083000,493.5,491.15,49.7619,47,55.2,0,69.1,71.8,68.8
20160626084500,493.5,491.15,49.7619,47,54.3,0,69.1,71.8,68.8
20160626090000,493.5,479.4,48.5714,47,54.3,0,69.1,71.8,68.8
20160626091500,493.5,479.4,48.5714,47,54.3,0,69.0,71.8,68.8
20160626093000,493.5,479.4,48.5714,47,54.3,0,68.9,71.8,68.8
20160626094500,493.5,479.4,48.5714,47,54.3,0,68.9,71.8,68.8
20160626100000,493.5,491.15,49.7619,47,54.3,0,68.9,71.8,68.8
20160626101500,493.5,491.15,49.7619,47,54.3,0,68.9,71.8,68.8
20160626103000,493.5,491.15,49.7619,47,54.3,0,68.9,71.8,68.8
20160626104500,493.5,491.15,49.7619,47,54.3,0,68.9,71.8,68.8
20160626110000,493.5,491.15,49.7619,47,54.3,0,68.9,71.8,68.8
20160626111500,493.5,491.15,49.7619,47,54.3,0,68.9,71.8,68.8
20160626113000,493.5,491.15,49.7619,47,54.3,0,68.9,71.8,68.8
20160626114500,493.5,479.4,48.5714,47,54.3,0,68.9,71.8,68.8
20160626120000,493.5,500.55,50.7143,47,54.3,0,68.9,71.8,68.8
20160626121500,493.5,484.1,49.0476,47,54.3,0,68.9,71.8,68.8
20160626123000,493.5,484.1,49.0476,47,54.3,0,68.9,71.8,68.8
20160626124500,493.5,491.15,49.7619,47,54.3,0,69.0,71.8,68.8
20160626130000,493.5,491.15,49.7619,47,54.3,0,69.0,71.8,68.8
20160626131500,493.5,479.4,48.5714,47,54.3,0,69.1,71.8,68.8
20160626133000,493.5,491.15,49.7619,47,54.3,0,69.1,71.8,68.8
20160626134500,493.5,491.15,49.7619,47,54.3,0,69.1,71.8,68.8
20160626140000,493.5,491.15,49.7619,47,54.3,0,69.2,71.8,68.8
20160626141500,493.5,491.15,49.7619,47,54.3,0,69.3,71.8,68.8
20160626143000,493.5,484.1,49.0476,47,54.3,0,69.3,71.8,68.8
20160626144500,493.5,491.15,49.7619,47,54.3,0,69.4,71.8,68.8
20160626150000,493.5,491.15,49.7619,47,54.3,0,69.6,71.8,68.8
20160626151500,493.5,491.15,49.7619,47,54.3,0,69.7,71.8,68.8
20160626153000,493.5,484.1,49.0476,47,54.3,0,69.7,71.8,68.8
20160626154500,493.5,495.85,50.2381,47,54.3,0,69.8,71.8,68.8
20160626160000,493.5,495.85,50.2381,47,54.3,0,69.8,71.8,68.8
20160626161500,493.5,495.85,50.2381,47,54.3,0,69.9,71.8,68.8
20160626163000,493.5,495.85,50.2381,47,54.3,0,69.9,71.8,68.8
20160626164500,493.5,495.85,50.2381,47,54.3,0,70.0,71.8,68.8
20160626170000,493.5,495.85,50.2381,47,54.3,0,70.1,71.8,68.8
20160626171500,493.5,495.85,50.2381,47,54.3,0,70.2,71.8,68.8
20160626173000,493.5,479.4,48.5714,47,54.3,0,70.2,71.8,68.8
20160626174500,493.5,479.4,48.5714,47,54.3,0,70.3,71.8,68.8
20160626180000,493.5,479.4,48.5714,47,54.3,0,70.4,71.8,68.8
20160626181500,493.5,491.15,49.7619,47,54.3,0,70.4,71.8,68.8
20160626183000,493.5,474.7,48.0952,47,54.3,0,70.3,71.8,68.8
20160626184500,493.5,474.7,48.0952,47,54.3,0,70.3,71.8,68.8
20160626190000,493.5,474.7,48.0952,47,54.3,0,70.3,71.8,68.8
20160626191500,493.5,474.7,48.0952,47,54.3,0,70.3,71.8,68.8
20160626193000,493.5,484.1,49.0476,47,54.3,0,70.2,71.8,68.8
20160626194500,493.5,484.1,49.0476,47,54.3,0,70.2,71.8,68.8
20160626200000,493.5,474.7,48.0952,47,54.3,0,70.1,71.8,68.8
20160626201500,493.5,474.7,48.0952,47,54.3,0,70.0,71.8,68.8
20160626203000,493.5,474.7,48.0952,47,54.3,0,69.9,71.8,68.8
20160626204500,493.5,474.7,48.0952,47,54.3,0,69.9,71.8,68.8
20160626210000,493.5,474.7,48.0952,47,54.3,0,69.8,71.8,68.8
20160626211500,493.5,467.65,47.381,47,54.3,0,69.8,71.8,68.8
20160626213000,493.5,474.7,48.0952,47,54.3,0,69.7,71.8,68.8
20160626214500,493.5,474.7,48.0952,47,54.3,0,69.7,71.8,68.8
20160626220000,493.5,467.65,47.381,47,54.3,0,69.7,71.8,68.8
20160626221500,493.5,479.4,48.5714,47,54.3,0,69.6,71.8,68.8
20160626223000,493.5,467.65,47.381,47,54.3,0,69.6,71.8,68.8
20160626224500,493.5,467.65,47.381,47,54.3,0,69.6,71.8,68.8
20160626230000,493.5,467.65,47.381,47,54.3,0,69.6,71.8,68.8
20160626231500,493.5,467.65,47.381,47,54.3,0,69.5,71.8,68.8
20160626233000,493.5,474.7,48.0952,47,54.3,0,69.5,71.8,68.8
20160626234500,493.5,474.7,48.0952,47,54.3,0,69.4,71.8,68.8
20160627000000,493.5,467.65,47.381,47,54.3,0,69.4,71.8,68.8
20160627001500,493.5,474.7,48.0952,47,54.3,0,69.3,71.8,68.8
20160627003000,493.5,474.7,48.0952,47,54.3,0,69.3,71.8,68.8
20160627004500,493.5,467.65,47.381,47,54.3,0,69.3,71.8,68.8
20160627010000,493.5,474.7,48.0952,47,54.3,0,69.3,71.8,68.8
20160627011500,493.5,467.65,47.381,47,54.3,0,69.3,71.8,68.8
20160627013000,493.5,467.65,47.381,47,54.3,0,69.3,71.8,68.8
20160627014500,493.5,467.65,47.381,47,54.3,0,69.2,71.8,68.8
20160627020000,493.5,467.65,47.381,47,54.3,0,69.2,71.8,68.8
20160627021500,493.5,474.7,48.0952,47,54.3,0,69.2,71.8,68.8
20160627023000,493.5,474.7,48.0952,47,54.3,0,69.1,71.8,68.8
20160627024500,493.5,474.7,48.0952,47,55.1,0,69.1,71.8,68.8
20160627030000,493.5,474.7,48.0952,47,55.1,0,69.1,71.8,68.8
20160627031500,493.5,474.7,48.0952,47,55.1,0,69.1,71.8,68.8
20160627033000,493.5,474.7,48.0952,47,54.3,0,69.1,71.8,68.8
20160627034500,493.5,474.7,48.0952,47,54.3,0,69.0,71.8,68.8
20160627040000,493.5,474.7,48.0952,47,54.3,0,69.0,71.8,68.8
20160627041500,493.5,474.7,48.0952,47,54.3,0,68.9,71.8,68.8
20160627043000,493.5,484.1,49.0476,47,54.3,0,68.9,71.8,68.8
20160627044500,493.5,491.15,49.7619,47,54.3,0,68.9,71.8,68.8
20160627050000,493.5,484.1,49.0476,47,54.3,0,68.8,71.8,68.8
20160627051500,493.5,484.1,49.0476,47,54.3,0,68.8,71.8,68.8
20160627053000,493.5,484.1,49.0476,47,54.3,0,68.8,71.8,68.8
20160627054500,493.5,484.1,49.0476,47,54.3,0,68.8,71.8,68.8
20160627060000,493.5,484.1,49.0476,47,54.3,0,68.7,71.8,68.8
20160627061500,493.5,495.85,50.2381,47,54.3,0,68.7,71.8,68.8
20160627063000,493.5,484.1,49.0476,47,54.3,0,68.7,71.8,68.8
20160627064500,493.5,491.15,49.7619,47,54.3,0,68.7,71.8,68.8
20160627070000,493.5,491.15,49.7619,47,54.3,0,68.8,71.8,68.8
20160627071500,493.5,479.4,48.5714,47,54.3,0,68.8,71.8,68.8
20160627073000,493.5,479.4,48.5714,47,54.3,0,68.8,71.8,68.8
20160627074500,493.5,467.65,47.381,47,54.3,0,68.8,71.8,68.8
20160627080000,493.5,474.7,48.0952,47,54.3,0,68.9,71.8,68.8
20160627081500,493.5,467.65,47.381,47,54.3,0,68.9,71.8,68.8
20160627083000,493.5,474.7,48.0952,47,54.3,0,69.0,71.8,68.8
20160627084500,493.5,462.95,46.9048,47,54.3,0,68.9,71.8,68.8
20160627090000,493.5,467.65,47.381,47,54.3,0,69.0,71.8,68.8
20160627091500,493.5,467.65,47.381,47,54.3,0,69.0,71.8,68.8
20160627093000,493.5,484.1,49.0476,47,54.3,0,69.0,71.8,68.8
20160627094500,493.5,491.15,49.7619,47,54.3,0,69.0,71.8,68.8
20160627100000,493.5,484.1,49.0476,47,54.3,0,69.1,71.8,68.8
20160627101500,493.5,491.15,49.7619,47,54.3,0,69.1,71.8,68.8
20160627103000,493.5,479.4,48.5714,47,54.3,0,69.1,71.8,68.8
20160627104500,493.5,479.4,48.5714,47,54.3,0,69.2,71.8,68.8
20160627110000,493.5,479.4,48.5714,47,54.3,0,69.2,71.8,68.8
20160627111500,493.5,495.85,50.2381,48,54.3,0,69.2,71.8,68.8
20160627113000,493.5,495.85,50.2381,48,54.3,0,69.2,71.8,68.8
20160627114500,493.5,495.85,50.2381,48,54.3,0,69.1,71.8,68.8
20160627120000,493.5,495.85,50.2381,48,54.3,0,69.2,71.8,68.8
20160627121500,493.5,495.85,50.2381,48,54.3,0,69.3,71.8,68.8
20160627123000,493.5,505.25,51.1905,48,54.3,0,69.3,71.8,68.8
20160627124500,493.5,505.25,51.1905,48,54.3,0,69.3,71.8,68.8
20160627130000,493.5,495.85,50.2381,48,54.3,0,69.4,71.8,68.8
20160627131500,493.5,505.25,51.1905,48,54.3,0,69.4,71.8,68.8
20160627133000,493.5,505.25,51.1905,48,54.3,0,69.4,71.8,68.8
20160627134500,493.5,505.25,51.1905,48,54.3,0,69.5,71.8,68.8
20160627140000,493.5,505.25,51.1905,48,54.3,0,69.2,71.8,68.8
20160627141500,493.5,495.85,50.2381,48,54.3,0,69.6,71.8,68.8
20160627143000,493.5,495.85,50.2381,48,54.3,0,69.7,71.8,68.8
20160627144500,493.5,495.85,50.2381,48,54.3,0,69.7,71.8,68.8
20160627150000,493.5,495.85,50.2381,48,54.3,0,69.7,71.8,68.8
20160627151500,493.5,495.85,50.2381,48,54.3,0,69.7,71.8,68.8
20160627153000,493.5,495.85,50.2381,48,54.3,0,69.8,71.8,68.8
20160627154500,493.5,495.85,50.2381,48,54.3,0,69.9,71.8,68.8
20160627160000,493.5,495.85,50.2381,48,54.3,0,70.1,71.8,68.8
20160627161500,493.5,505.25,51.1905,48,54.3,0,70.1,71.8,68.8
20160627163000,493.5,505.25,51.1905,48,54.3,0,70.3,71.8,68.8
20160627164500,493.5,505.25,51.1905,48,54.3,0,70.3,71.8,68.8
20160627170000,493.5,517.0,52.381,48,54.3,0,70.3,71.8,68.8
20160627171500,493.5,517.0,52.381,48,54.3,0,70.3,71.8,68.8
20160627173000,493.5,517.0,52.381,48,54.3,0,70.3,71.8,68.8
20160627174500,493.5,517.0,52.381,48,54.3,0,70.2,71.8,68.8
20160627180000,493.5,521.7,52.8571,48,54.3,0,70.1,71.8,68.8
20160627181500,493.5,521.7,52.8571,48,54.3,0,70.1,71.8,68.8
20160627183000,493.5,528.75,53.5714,48,54.3,0,70.0,71.8,68.8
20160627184500,493.5,521.7,52.8571,48,54.3,0,69.9,71.8,68.8
20160627190000,493.5,531.1,53.8095,48,54.3,0,69.9,71.8,68.8
20160627191500,493.5,521.7,52.8571,48,54.3,0,69.8,71.8,68.8
20160627193000,493.5,521.7,52.8571,48,54.3,0,69.7,71.8,68.8
20160627194500,493.5,521.7,52.8571,48,54.3,0,69.7,71.8,68.8
20160627200000,493.5,521.7,52.8571,48,54.3,0,69.7,71.8,68.8
20160627201500,493.5,528.75,53.5714,48,54.3,0,69.7,71.8,68.8
20160627203000,493.5,521.7,52.8571,48,54.3,0,69.7,71.8,68.8
20160627204500,493.5,521.7,52.8571,48,54.3,0,69.6,71.8,68.8
20160627210000,493.5,521.7,52.8571,48,54.3,0,69.6,71.8,68.8
20160627211500,493.5,521.7,52.8571,48,54.3,0,69.6,71.8,68.8
20160627213000,493.5,509.95,51.6667,48,54.3,0,69.5,71.8,68.8
20160627214500,493.5,517.0,52.381,48,54.3,0,69.5,71.8,68.8
20160627220000,493.5,528.75,53.5714,48,54.3,0,69.4,71.8,68.8
20160627221500,493.5,517.0,52.381,48,54.3,0,69.4,71.8,68.8
20160627223000,493.5,517.0,52.381,48,54.3,0,69.4,71.8,68.8
20160627224500,493.5,517.0,52.381,48,54.3,0,69.4,71.8,68.8
20160627230000,493.5,517.0,52.381,48,54.3,0,69.3,71.8,68.8
20160627231500,493.5,517.0,52.381,48,54.3,0,69.3,71.8,68.8
20160627233000,493.5,517.0,52.381,48,54.3,0,69.3,71.8,68.8
20160627234500,493.5,517.0,52.381,48,54.3,0,69.3,71.8,68.8
20160628000000,493.5,528.75,53.5714,48,54.3,0,69.2,71.8,68.8
20160628001500,493.5,521.7,52.8571,48,54.3,0,69.2,71.8,68.8
20160628003000,493.5,521.7,52.8571,48,54.3,0,69.1,71.8,68.8
20160628004500,493.5,521.7,52.8571,48,54.3,0,69.1,71.8,68.8
20160628010000,493.5,528.75,53.5714,48,54.3,0,69.1,71.8,68.8
20160628011500,493.5,528.75,53.5714,48,54.3,0,69.1,71.8,68.8
20160628013000,493.5,521.7,52.8571,48,54.3,0,68.9,71.8,68.8
20160628014500,493.5,531.1,53.8095,48,54.3,0,68.9,71.8,68.8
20160628020000,493.5,531.1,53.8095,48,54.3,0,68.9,71.8,68.8
20160628021500,493.5,531.1,53.8095,48,54.3,0,68.9,71.8,68.8
20160628023000,493.5,521.7,52.8571,48,54.3,0,68.9,71.8,68.8
20160628024500,493.5,521.7,52.8571,48,54.3,0,68.9,71.8,68.8
20160628030000,493.5,528.75,53.5714,48,54.3,0,68.9,71.8,68.8
20160628031500,493.5,521.7,52.8571,48,54.3,0,68.9,71.8,68.8
20160628033000,493.5,528.75,53.5714,48,54.3,0,68.9,71.8,68.8
20160628034500,493.5,528.75,53.5714,48,54.3,0,68.8,71.8,68.8
20160628040000,493.5,528.75,53.5714,48,54.3,0,68.8,71.8,68.8
20160628041500,493.5,528.75,53.5714,48,54.3,0,68.8,71.8,68.8
20160628043000,493.5,528.75,53.5714,48,54.3,0,68.8,71.8,68.8
20160628044500,493.5,528.75,53.5714,48,54.3,0,68.7,71.8,68.8
20160628050000,493.5,528.75,53.5714,48,54.3,0,68.7,71.8,68.8
20160628051500,493.5,528.75,53.5714,48,54.3,0,68.7,71.8,68.8
20160628053000,493.5,528.75,53.5714,48,54.3,0,68.7,71.8,68.8
20160628054500,493.5,521.7,52.8571,48,54.3,0,68.7,71.8,68.8
20160628060000,493.5,531.1,53.8095,48,54.3,0,68.6,71.8,68.8
20160628061500,493.5,531.1,53.8095,48,54.3,0,68.6,71.8,68.8
20160628063000,493.5,521.7,52.8571,47,54.3,0,68.6,71.8,68.8
20160628064500,493.5,521.7,52.8571,47,54.3,0,68.6,71.8,68.8
20160628070000,493.5,521.7,52.8571,47,54.3,0,68.6,71.8,68.8
20160628071500,493.5,521.7,52.8571,47,54.3,0,68.6,71.8,68.8
20160628073000,493.5,509.95,51.6667,47,54.3,0,68.6,71.8,68.8
20160628074500,493.5,500.55,50.7143,47,54.3,0,68.6,71.8,68.8
20160628080000,493.5,500.55,50.7143,47,54.3,0,68.7,71.8,68.8
20160628081500,493.5,500.55,50.7143,47,54.3,0,68.7,71.8,68.8
20160628083000,493.5,500.55,50.7143,47,54.3,0,68.7,71.8,68.8
20160628084500,493.5,500.55,50.7143,47,54.3,0,68.7,71.8,68.8
20160628090000,493.5,500.55,50.7143,47,54.3,0,68.7,71.8,68.8
20160628091500,493.5,491.15,49.7619,47,54.3,0,68.8,71.8,68.8
20160628093000,493.5,491.15,49.7619,47,54.3,0,68.9,71.8,68.8
20160628094500,493.5,484.1,49.0476,47,54.3,0,68.9,71.8,68.8
20160628100000,493.5,484.1,49.0476,47,54.3,0,68.9,71.8,68.8
20160628101500,493.5,484.1,49.0476,47,54.3,0,68.9,71.8,68.8
20160628103000,493.5,484.1,49.0476,47,54.3,0,68.9,71.8,68.8
20160628104500,493.5,484.1,49.0476,47,54.3,0,68.9,71.8,68.8
20160628110000,493.5,495.85,50.2381,47,54.3,0,68.9,71.8,68.8
20160628111500,493.5,495.85,50.2381,47,54.3,0,68.9,71.8,68.8
20160628113000,493.5,495.85,50.2381,47,54.3,0,68.9,71.8,68.8
20160628114500,493.5,495.85,50.2381,47,54.3,0,68.9,71.8,68.8
20160628120000,493.5,495.85,50.2381,47,54.3,0,68.8,71.8,68.8
20160628121500,493.5,495.85,50.2381,47,54.3,0,69.0,71.8,68.8
20160628123000,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160628124500,493.5,495.85,50.2381,47,54.3,0,69.0,71.8,68.8
20160628130000,493.5,495.85,50.2381,47,54.3,0,69.0,71.8,68.8
20160628131500,493.5,479.4,48.5714,47,54.3,0,69.0,71.8,68.8
20160628133000,493.5,479.4,48.5714,47,54.3,0,69.2,71.8,68.8
20160628134500,493.5,491.15,49.7619,47,54.3,0,69.2,71.8,68.8
20160628140000,493.5,491.15,49.7619,47,54.3,0,69.3,71.8,68.8
20160628141500,493.5,484.1,49.0476,47,54.3,0,69.3,71.8,68.8
20160628143000,493.5,484.1,49.0476,47,54.3,0,69.2,71.8,68.8
20160628144500,493.5,491.15,49.7619,47,54.3,0,69.2,71.8,68.8
20160628150000,493.5,491.15,49.7619,47,54.3,0,69.2,71.8,68.8
20160628151500,493.5,484.1,49.0476,47,54.3,0,69.2,71.8,68.8
20160628153000,493.5,484.1,49.0476,47,54.3,0,69.1,71.8,68.8
20160628154500,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160628160000,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160628161500,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160628163000,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160628164500,493.5,495.85,50.2381,47,54.3,0,69.1,71.8,68.8
20160628170000,493.5,495.85,50.2381,47,54.3,0,69.0,71.8,68.8
20160628171500,493.5,505.25,51.1905,47,54.3,0,69.0,71.8,68.8
20160628173000,493.5,505.25,51.1905,47,54.3,0,69.1,71.8,68.8
20160628174500,493.5,517.0,52.381,47,54.3,0,69.0,71.8,68.8
20160628180000,493.5,505.25,51.1905,47,54.3,0,69.0,71.8,68.8
20160628181500,493.5,505.25,51.1905,47,54.3,0,69.0,71.8,68.8
20160628183000,493.5,505.25,51.1905,47,54.3,0,69.0,71.8,68.8
20160628184500,493.5,505.25,51.1905,47,54.3,0,68.9,71.8,68.8
20160628190000,493.5,505.25,51.1905,47,54.3,0,68.9,71.8,68.8
20160628191500,493.5,505.25,51.1905,47,54.3,0,68.9,71.8,68.8
20160628193000,493.5,517.0,52.381,47,54.3,0,68.9,71.8,68.8
20160628194500,493.5,509.95,51.6667,47,54.3,0,68.8,71.8,68.8
20160628200000,493.5,509.95,51.6667,47,54.3,0,68.8,71.8,68.8
20160628201500,493.5,509.95,51.6667,47,54.3,0,68.7,71.8,68.8
20160628203000,493.5,509.95,51.6667,47,54.3,0,68.7,71.8,68.8
20160628204500,493.5,509.95,51.6667,47,54.3,0,68.7,71.8,68.8
20160628210000,493.5,517.0,52.381,47,54.3,0,68.7,71.8,68.8
20160628211500,493.5,505.25,51.1905,47,54.3,0,68.6,71.8,68.8
20160628213000,493.5,517.0,52.381,47,54.3,0,68.6,71.8,68.8
20160628214500,493.5,517.0,52.381,47,54.3,0,68.6,71.8,68.8
20160628220000,493.5,509.95,51.6667,47,54.3,0,68.6,71.8,68.8
20160628221500,493.5,517.0,52.381,47,54.3,100,68.5,71.8,68.8
20160628223000,493.5,517.0,52.381,47,54.3,100,68.5,71.8,68.8
20160628224500,493.5,517.0,52.381,47,54.3,100,68.4,71.8,68.8
20160628230000,493.5,509.95,51.6667,47,54.3,100,68.4,71.8,68.8
20160628231500,493.5,509.95,51.6667,47,54.3,100,68.4,71.8,68.8
20160628233000,493.5,517.0,52.381,47,54.3,100,68.4,71.8,68.8
20160628234500,493.5,517.0,52.381,47,54.3,100,68.4,71.8,68.8
20160629000000,493.5,509.95,51.6667,47,54.3,100,68.3,71.8,68.8
20160629001500,493.5,521.7,52.8571,47,73.4,100,68.3,71.8,68.8
20160629003000,493.5,505.25,51.1905,47,75.3,100,68.4,71.8,68.8
20160629004500,493.5,505.25,51.1905,47,74.4,100,68.6,71.8,68.8
20160629010000,493.5,505.25,51.1905,47,72.0,100,68.7,71.8,68.8
20160629011500,493.5,479.4,48.5714,14,73.0,0,68.8,71.8,68.8
20160629013000,493.5,883.6,89.5238,60,56.0,0,68.8,71.8,68.8
20160629014500,493.5,528.75,53.5714,49,54.7,0,68.8,71.8,68.8
20160629020000,493.5,505.25,51.1905,48,54.7,0,68.8,71.8,68.8
20160629021500,493.5,517.0,52.381,48,54.7,0,68.7,71.8,68.8
20160629023000,493.5,509.95,51.6667,48,54.7,0,68.6,71.8,68.8
20160629024500,493.5,509.95,51.6667,48,54.7,100,68.5,71.8,68.8
20160629030000,493.5,517.0,52.381,48,54.7,100,68.4,71.8,68.8
20160629031500,493.5,505.25,51.1905,48,54.7,100,68.3,71.8,68.8
20160629033000,493.5,521.7,52.8571,48,54.7,100,68.3,71.8,68.8
20160629034500,493.5,521.7,52.8571,48,54.7,100,68.2,71.8,68.8
20160629040000,493.5,521.7,52.8571,48,65.3,100,68.2,71.8,68.8
20160629041500,493.5,521.7,52.8571,48,72.4,100,68.2,71.8,68.8
20160629043000,493.5,521.7,52.8571,48,72.4,100,68.4,71.8,68.8
20160629044500,493.5,505.25,51.1905,48,72.4,100,68.5,71.8,68.8
20160629050000,493.5,505.25,51.1905,48,72.4,100,68.6,71.8,68.8
20160629051500,493.5,505.25,51.1905,48,73.5,100,68.7,71.8,68.8
20160629053000,493.5,505.25,51.1905,48,76.4,100,68.8,71.8,68.8
20160629054500,493.5,505.25,51.1905,48,73.5,100,68.9,71.8,68.8
20160629060000,493.5,505.25,51.1905,48,74.9,100,69.0,71.8,68.8
20160629061500,493.5,505.25,51.1905,48,72.0,100,68.9,71.8,68.8
20160629063000,493.5,505.25,51.1905,48,55.2,0,69.0,71.8,68.8
20160629064500,493.5,505.25,51.1905,48,55.2,0,68.9,71.8,68.8
20160629070000,493.5,505.25,51.1905,48,55.2,0,68.9,71.8,68.8
20160629071500,493.5,521.7,52.8571,48,54.3,0,68.7,71.8,68.8
20160629073000,493.5,521.7,52.8571,48,54.3,0,68.6,71.8,68.8
20160629074500,493.5,521.7,52.8571,48,54.3,100,68.4,71.8,68.8
20160629080000,493.5,528.75,53.5714,48,54.3,100,68.4,71.8,68.8
20160629081500,493.5,528.75,53.5714,48,54.3,100,68.4,71.8,68.8
20160629083000,493.5,517.0,52.381,48,54.3,100,68.3,71.8,68.8
20160629084500,493.5,528.75,53.5714,48,54.3,100,68.3,71.8,68.8
20160629090000,493.5,509.95,51.6667,48,59.5,100,68.2,71.8,68.8
20160629091500,493.5,521.7,52.8571,48,68.6,100,68.3,71.8,68.8
20160629093000,493.5,509.95,51.6667,48,69.7,100,68.4,71.8,68.8
20160629094500,493.5,509.95,51.6667,48,69.7,100,68.6,71.8,68.8
20160629100000,493.5,500.55,50.7143,48,69.7,100,68.8,71.8,68.8
20160629101500,493.5,491.15,49.7619,48,69.7,100,68.9,71.8,68.8
20160629103000,493.5,491.15,49.7619,48,68.6,100,69.0,71.8,68.8
20160629104500,493.5,500.55,50.7143,48,54.7,0,69.1,71.8,68.8
20160629110000,493.5,491.15,49.7619,48,54.7,0,68.9,71.8,68.8
20160629111500,493.5,491.15,49.7619,48,54.7,0,68.8,71.8,68.8
20160629113000,493.5,491.15,49.7619,48,54.7,0,68.8,71.8,68.8
20160629114500,493.5,491.15,49.7619,48,54.7,100,68.5,71.8,68.8
20160629120000,493.5,491.15,49.7619,48,53.9,100,68.6,71.8,68.8
20160629121500,493.5,491.15,49.7619,48,53.9,100,68.7,71.8,68.8
20160629123000,493.5,484.1,49.0476,48,53.9,100,68.7,71.8,68.8
20160629124500,493.5,484.1,49.0476,48,53.9,100,68.6,71.8,68.8
20160629130000,493.5,484.1,49.0476,48,54.7,100,68.7,71.8,68.8
20160629131500,493.5,495.85,50.2381,48,54.7,100,68.7,71.8,68.8
20160629133000,493.5,495.85,50.2381,48,53.9,100,68.7,71.8,68.8
20160629134500,493.5,495.85,50.2381,48,53.9,100,68.8,71.8,68.8
20160629140000,493.5,495.85,50.2381,48,53.9,100,68.8,71.8,68.8
20160629141500,493.5,495.85,50.2381,48,53.9,100,68.7,71.8,68.8
20160629143000,493.5,495.85,50.2381,48,53.9,100,68.9,71.8,68.8
20160629144500,493.5,495.85,50.2381,48,53.9,100,68.9,71.8,68.8
20160629150000,493.5,495.85,50.2381,48,53.9,100,69.0,71.8,68.8
20160629151500,493.5,495.85,50.2381,48,53.9,0,69.1,71.8,68.8
20160629153000,493.5,495.85,50.2381,48,53.9,0,69.1,71.8,68.8
20160629154500,493.5,505.25,51.1905,48,53.9,0,69.2,71.8,68.8
20160629160000,493.5,505.25,51.1905,48,53.9,0,69.3,71.8,68.8
20160629161500,493.5,505.25,51.1905,48,53.9,0,69.3,71.8,68.8
20160629163000,493.5,505.25,51.1905,48,53.9,0,69.3,71.8,68.8
20160629164500,493.5,505.25,51.1905,48,53.9,0,69.3,71.8,68.8
20160629170000,493.5,505.25,51.1905,48,53.9,0,69.3,71.8,68.8
20160629171500,493.5,505.25,51.1905,48,53.9,0,69.3,71.8,68.8
20160629173000,493.5,505.25,51.1905,48,54.7,0,69.3,71.8,68.8
20160629174500,493.5,505.25,51.1905,48,54.7,0,69.3,71.8,68.8
20160629180000,493.5,505.25,51.1905,48,54.7,0,69.3,71.8,68.8
20160629181500,493.5,517.0,52.381,48,54.7,0,69.3,71.8,68.8
20160629183000,493.5,509.95,51.6667,48,54.7,0,69.3,71.8,68.8
20160629184500,493.5,509.95,51.6667,48,54.7,0,69.3,71.8,68.8
20160629190000,493.5,509.95,51.6667,48,54.7,0,69.3,71.8,68.8
20160629191500,493.5,509.95,51.6667,48,54.7,0,69.2,71.8,68.8
20160629193000,493.5,509.95,51.6667,48,54.7,0,69.2,71.8,68.8
20160629194500,493.5,509.95,51.6667,48,54.7,0,69.1,71.8,68.8
20160629200000,493.5,509.95,51.6667,48,54.7,0,69.1,71.8,68.8
20160629201500,493.5,509.95,51.6667,48,54.7,0,69.1,71.8,68.8
20160629203000,493.5,500.55,50.7143,48,54.7,0,69.0,71.8,68.8
20160629204500,493.5,500.55,50.7143,48,54.7,0,69.0,71.8,68.8
20160629210000,493.5,500.55,50.7143,48,54.7,0,69.0,71.8,68.8
20160629211500,493.5,517.0,52.381,48,54.7,0,68.9,71.8,68.8
20160629213000,493.5,509.95,51.6667,48,54.7,0,68.9,71.8,68.8
20160629214500,493.5,509.95,51.6667,48,54.7,0,68.9,71.8,68.8
20160629220000,493.5,500.55,50.7143,48,54.7,0,68.8,71.8,68.8
20160629221500,493.5,500.55,50.7143,48,54.7,0,68.8,71.8,68.8
20160629223000,493.5,509.95,51.6667,48,54.7,0,68.8,71.8,68.8
20160629224500,493.5,500.55,50.7143,48,54.7,0,68.7,71.8,68.8
20160629230000,493.5,500.55,50.7143,48,54.7,0,68.7,71.8,68.8
20160629231500,493.5,500.55,50.7143,48,54.7,0,68.6,71.8,68.8
20160629233000,493.5,509.95,51.6667,48,54.7,0,68.6,71.8,68.8
20160629234500,493.5,500.55,50.7143,48,54.7,100,68.5,71.8,68.8
20160630000000,493.5,517.0,52.381,48,54.7,100,68.4,71.8,68.8
20160630001500,493.5,509.95,51.6667,48,54.7,100,68.4,71.8,68.8
20160630003000,493.5,509.95,51.6667,48,54.7,100,68.3,71.8,68.8
20160630004500,493.5,509.95,51.6667,48,54.7,100,68.3,71.8,68.8
20160630010000,493.5,509.95,51.6667,48,54.7,100,68.2,71.8,68.8
20160630011500,493.5,509.95,51.6667,48,62.4,100,68.2,71.8,68.8
20160630013000,493.5,509.95,51.6667,48,62.4,100,68.2,71.8,68.8
20160630014500,493.5,509.95,51.6667,48,62.4,100,68.2,71.8,68.8
20160630020000,493.5,509.95,51.6667,48,63.6,100,68.3,71.8,68.8
20160630021500,493.5,509.95,51.6667,48,63.6,100,68.4,71.8,68.8
20160630023000,493.5,509.95,51.6667,48,63.6,100,68.4,71.8,68.8
20160630024500,493.5,509.95,51.6667,48,63.6,100,68.4,71.8,68.8
20160630030000,493.5,509.95,51.6667,48,63.6,100,68.4,71.8,68.8
20160630031500,493.5,509.95,51.6667,48,63.6,100,68.4,71.8,68.8
20160630033000,493.5,509.95,51.6667,48,63.6,100,68.5,71.8,68.8
20160630034500,493.5,509.95,51.6667,48,63.6,100,68.5,71.8,68.8
20160630040000,493.5,509.95,51.6667,48,63.6,100,68.5,71.8,68.8
20160630041500,493.5,517.0,52.381,48,64.4,100,68.5,71.8,68.8
20160630043000,493.5,509.95,51.6667,48,64.4,100,68.5,71.8,68.8
20160630044500,493.5,509.95,51.6667,48,64.4,100,68.5,71.8,68.8
20160630050000,493.5,509.95,51.6667,48,64.4,100,68.4,71.8,68.8
20160630051500,493.5,509.95,51.6667,48,64.4,100,68.4,71.8,68.8
20160630053000,493.5,509.95,51.6667,48,64.4,100,68.4,71.8,68.8
20160630054500,493.5,509.95,51.6667,48,64.4,100,68.4,71.8,68.8
20160630060000,493.5,517.0,52.381,48,64.4,100,68.4,71.8,68.8
20160630061500,493.5,517.0,52.381,48,78.2,100,68.4,71.8,68.8
20160630063000,493.5,505.25,51.1905,48,85.0,100,68.5,71.8,68.8
20160630064500,493.5,505.25,51.1905,48,82.5,100,68.7,71.8,68.8
20160630070000,493.5,505.25,51.1905,48,80.1,100,68.8,71.8,68.8
20160630071500,493.5,505.25,51.1905,48,78.7,100,68.9,71.8,68.8
20160630073000,493.5,505.25,51.1905,48,58.0,0,69.1,71.8,68.8
20160630074500,493.5,505.25,51.1905,48,55.2,0,69.0,71.8,68.8
20160630080000,493.5,505.25,51.1905,48,55.2,0,68.9,71.8,68.8
20160630081500,493.5,505.25,51.1905,48,54.3,0,68.8,71.8,68.8
20160630083000,493.5,521.7,52.8571,48,54.3,0,68.8,71.8,68.8
20160630084500,493.5,509.95,51.6667,48,54.3,0,68.8,71.8,68.8
20160630090000,493.5,509.95,51.6667,48,54.3,0,68.7,71.8,68.8
20160630091500,493.5,517.0,52.381,48,54.3,0,68.7,71.8,68.8
20160630093000,493.5,509.95,51.6667,48,54.3,0,68.7,71.8,68.8
20160630094500,493.5,509.95,51.6667,48,54.3,0,68.6,71.8,68.8
20160630100000,493.5,509.95,51.6667,48,54.3,0,68.6,71.8,68.8
20160630101500,493.5,509.95,51.6667,48,54.3,0,68.7,71.8,68.8
20160630103000,493.5,517.0,52.381,48,54.3,0,68.7,71.8,68.8
20160630104500,493.5,505.25,51.1905,48,54.3,0,68.7,71.8,68.8
20160630110000,493.5,505.25,51.1905,48,54.3,0,68.8,71.8,68.8
20160630111500,493.5,505.25,51.1905,48,54.3,0,68.8,71.8,68.8
20160630113000,493.5,495.85,50.2381,48,54.3,0,68.8,71.8,68.8
20160630114500,493.5,495.85,50.2381,48,54.3,0,68.9,71.8,68.8
20160630120000,493.5,495.85,50.2381,48,54.3,0,68.9,71.8,68.8
20160630121500,493.5,484.1,49.0476,48,54.3,0,68.9,71.8,68.8
20160630123000,493.5,484.1,49.0476,48,54.3,0,69.0,71.8,68.8
20160630124500,493.5,491.15,49.7619,48,54.3,0,69.0,71.8,68.8
20160630130000,493.5,484.1,49.0476,48,54.3,0,69.1,71.8,68.8
20160630131500,493.5,491.15,49.7619,48,54.3,0,69.0,71.8,68.8
20160630133000,493.5,491.15,49.7619,48,54.3,0,69.2,71.8,68.8
20160630134500,493.5,491.15,49.7619,48,54.3,0,69.2,71.8,68.8
20160630140000,493.5,491.15,49.7619,48,54.3,0,69.3,71.8,68.8
20160630141500,493.5,491.15,49.7619,48,54.3,0,69.4,71.8,68.8
20160630143000,493.5,479.4,48.5714,48,54.3,0,69.6,71.8,68.8
20160630144500,493.5,479.4,48.5714,48,54.3,0,69.7,71.8,68.8
20160630150000,493.5,491.15,49.7619,48,54.3,0,69.7,71.8,68.8
20160630151500,493.5,500.55,50.7143,49,54.3,0,69.7,71.8,68.8
20160630153000,493.5,500.55,50.7143,49,54.3,0,69.7,71.8,68.8
20160630154500,493.5,500.55,50.7143,49,54.3,0,69.7,71.8,68.8
20160630160000,493.5,500.55,50.7143,49,54.3,0,69.7,71.8,68.8
20160630161500,493.5,509.95,51.6667,49,54.3,0,69.7,71.8,68.8
20160630163000,493.5,500.55,50.7143,49,54.3,0,69.7,71.8,68.8
20160630164500,493.5,500.55,50.7143,49,54.3,0,69.7,71.8,68.8
20160630170000,493.5,517.0,52.381,49,54.3,0,69.7,71.8,68.8
20160630171500,493.5,505.25,51.1905,49,54.3,0,69.7,71.8,68.8
20160630173000,493.5,521.7,52.8571,49,54.3,0,69.8,71.8,68.8
20160630174500,493.5,521.7,52.8571,49,54.3,0,69.8,71.8,68.8
20160630180000,493.5,521.7,52.8571,49,54.3,0,69.9,71.8,68.8
20160630181500,493.5,509.95,51.6667,49,54.3,0,69.9,71.8,68.8
20160630183000,493.5,528.75,53.5714,49,54.3,0,69.9,71.8,68.8
20160630184500,493.5,509.95,51.6667,49,54.3,0,69.9,71.8,68.8
20160630190000,493.5,509.95,51.6667,49,54.3,0,69.9,71.8,68.8
20160630191500,493.5,517.0,52.381,49,54.3,0,69.8,71.8,68.8
20160630193000,493.5,517.0,52.381,49,54.3,0,69.8,71.8,68.8
20160630194500,493.5,509.95,51.6667,49,54.3,0,69.8,71.8,68.8
20160630200000,493.5,517.0,52.381,49,54.3,0,69.7,71.8,68.8
20160630201500,493.5,517.0,52.381,49,54.3,0,69.7,71.8,68.8
20160630203000,493.5,517.0,52.381,49,54.3,0,69.6,71.8,68.8
20160630204500,493.5,517.0,52.381,49,54.3,0,69.6,71.8,68.8
20160630210000,493.5,517.0,52.381,49,54.3,0,69.6,71.8,68.8
20160630211500,493.5,517.0,52.381,49,54.3,0,69.6,71.8,68.8
20160630213000,493.5,517.0,52.381,49,54.3,0,69.6,71.8,68.8
20160630214500,493.5,517.0,52.381,49,54.3,0,69.5,71.8,68.8
20160630220000,493.5,517.0,52.381,49,54.3,0,69.4,71.8,68.8
20160630221500,493.5,517.0,52.381,49,54.3,0,69.4,71.8,68.8
20160630223000,493.5,517.0,52.381,49,54.3,0,69.3,71.8,68.8
20160630224500,493.5,528.75,53.5714,49,54.3,0,69.3,71.8,68.8
20160630230000,493.5,521.7,52.8571,49,54.3,0,69.3,71.8,68.8
20160630231500,493.5,521.7,52.8571,49,54.3,0,69.2,71.8,68.8
20160630233000,493.5,521.7,52.8571,49,54.3,0,69.2,71.8,68.8
20160630234500,493.5,528.75,53.5714,49,54.3,0,69.2,71.8,68.8
20160701000000,493.5,500.55,50.7143,48,54.3,0,69.2,71.8,68.8
20160701001500,493.5,500.55,50.7143,48,54.3,0,69.1,71.8,68.8
20160701003000,493.5,500.55,50.7143,48,54.3,0,69.1,71.8,68.8
20160701004500,493.5,500.55,50.7143,48,54.3,0,69.1,71.8,68.8
20160701010000,493.5,500.55,50.7143,48,54.3,0,69.0,71.8,68.8
20160701011500,493.5,500.55,50.7143,48,54.3,0,69.0,71.8,68.8
20160701013000,493.5,500.55,50.7143,48,54.3,0,68.9,71.8,68.8
20160701014500,493.5,500.55,50.7143,48,54.3,0,68.9,71.8,68.8
20160701020000,493.5,500.55,50.7143,48,54.3,0,68.9,71.8,68.8
20160701021500,493.5,500.55,50.7143,48,54.3,0,68.8,71.8,68.8
20160701023000,493.5,500.55,50.7143,48,54.3,0,68.8,71.8,68.8
20160701024500,493.5,517.0,52.381,48,54.3,0,68.7,71.8,68.8
20160701030000,493.5,517.0,52.381,48,54.3,0,68.7,71.8,68.8
20160701031500,493.5,500.55,50.7143,48,54.3,0,68.7,71.8,68.8
20160701033000,493.5,500.55,50.7143,48,54.3,0,68.7,71.8,68.8
20160701034500,493.5,509.95,51.6667,48,54.3,0,68.6,71.8,68.8
20160701040000,493.5,509.95,51.6667,48,54.3,0,68.6,71.8,68.8
20160701041500,493.5,509.95,51.6667,48,54.3,0,68.6,71.8,68.8
20160701043000,493.5,509.95,51.6667,48,54.3,0,68.6,71.8,68.8
20160701044500,493.5,509.95,51.6667,48,54.3,100,68.5,71.8,68.8
20160701050000,493.5,509.95,51.6667,48,54.3,100,68.4,71.8,68.8
20160701051500,493.5,521.7,52.8571,48,54.3,100,68.4,71.8,68.8
20160701053000,493.5,509.95,51.6667,48,54.3,100,68.4,71.8,68.8
20160701054500,493.5,517.0,52.381,48,54.3,100,68.4,71.8,68.8
20160701060000,493.5,509.95,51.6667,48,54.3,100,68.3,71.8,68.8
20160701061500,493.5,517.0,52.381,48,61.0,100,68.3,71.8,68.8
20160701063000,493.5,517.0,52.381,48,72.5,100,68.4,71.8,68.8
20160701064500,493.5,505.25,51.1905,48,71.5,100,68.5,71.8,68.8
20160701070000,493.5,505.25,51.1905,48,69.7,100,68.6,71.8,68.8
20160701071500,493.5,505.25,51.1905,48,71.5,100,68.8,71.8,68.8
20160701073000,493.5,505.25,51.1905,48,75.4,100,68.9,71.8,68.8
20160701074500,493.5,505.25,51.1905,48,55.6,0,69.1,71.8,68.8
20160701080000,493.5,491.15,49.7619,48,54.7,0,69.1,71.8,68.8
20160701081500,493.5,484.1,49.0476,48,54.7,0,69.1,71.8,68.8
20160701083000,493.5,491.15,49.7619,48,54.7,0,69.1,71.8,68.8
20160701084500,493.5,479.4,48.5714,48,54.7,0,69.0,71.8,68.8
20160701090000,493.5,479.4,48.5714,48,54.7,0,68.9,71.8,68.8
20160701091500,493.5,479.4,48.5714,48,54.7,0,68.9,71.8,68.8
20160701093000,493.5,479.4,48.5714,48,54.7,0,68.8,71.8,68.8
20160701094500,493.5,479.4,48.5714,48,54.7,0,68.7,71.8,68.8
20160701100000,493.5,479.4,48.5714,48,54.7,0,68.7,71.8,68.8
20160701101500,493.5,479.4,48.5714,48,54.7,0,68.7,71.8,68.8
20160701103000,493.5,479.4,48.5714,48,54.7,0,68.7,71.8,68.8
20160701104500,493.5,479.4,48.5714,48,54.7,0,68.6,71.8,68.8
20160701110000,493.5,491.15,49.7619,48,54.1,0,68.7,71.8,68.8
20160701111500,493.5,484.1,49.0476,48,54.1,0,68.7,71.8,68.8
20160701113000,493.5,495.85,50.2381,48,54.1,0,68.7,71.8,68.8
20160701114500,493.5,495.85,50.2381,48,54.1,100,68.7,71.8,68.8
20160701120000,493.5,495.85,50.2381,48,54.1,100,68.7,71.8,68.8
20160701121500,493.5,495.85,50.2381,48,54.1,100,68.7,71.8,68.8
20160701123000,493.5,505.25,51.1905,48,54.1,100,68.7,71.8,68.8
20160701124500,493.5,505.25,51.1905,48,54.1,100,68.8,71.8,68.8
20160701130000,493.5,505.25,51.1905,48,54.1,100,68.9,71.8,68.8
20160701131500,493.5,505.25,51.1905,48,54.1,100,68.9,71.8,68.8
20160701133000,493.5,495.85,50.2381,48,54.1,100,69.0,71.8,68.8
20160701134500,493.5,505.25,51.1905,48,54.1,0,69.1,71.8,68.8
20160701140000,493.5,505.25,51.1905,48,54.1,0,69.1,71.8,68.8
20160701141500,493.5,505.25,51.1905,48,54.1,0,69.2,71.8,68.8
20160701143000,493.5,505.25,51.1905,48,54.1,0,69.3,71.8,68.8
20160701144500,493.5,505.25,51.1905,48,54.1,0,69.3,71.8,68.8
20160701150000,493.5,505.25,51.1905,48,54.1,0,69.4,71.8,68.8
20160701151500,493.5,505.25,51.1905,48,54.1,0,69.6,71.8,68.8
20160701153000,493.5,517.0,52.381,48,54.1,0,69.7,71.8,68.8
20160701154500,493.5,509.95,51.6667,48,54.1,0,69.8,71.8,68.8
20160701160000,493.5,509.95,51.6667,48,54.1,0,69.9,71.8,68.8
20160701161500,493.5,517.0,52.381,48,54.1,0,70.0,71.8,68.8
20160701163000,493.5,509.95,51.6667,48,54.1,0,70.1,71.8,68.8
20160701164500,493.5,521.7,52.8571,48,54.1,0,70.2,71.8,68.8
20160701170000,493.5,521.7,52.8571,48,54.7,0,70.3,71.8,68.8
20160701171500,493.5,521.7,52.8571,48,54.7,0,70.4,71.8,68.8
20160701173000,493.5,521.7,52.8571,48,54.7,0,70.4,71.8,68.8
20160701174500,493.5,521.7,52.8571,48,54.7,0,70.5,71.8,68.8
20160701180000,493.5,521.7,52.8571,48,54.7,0,70.5,71.8,68.8
20160701181500,493.5,521.7,52.8571,48,54.7,0,70.5,71.8,68.8
20160701183000,493.5,521.7,52.8571,48,54.7,0,70.5,71.8,68.8
20160701184500,493.5,521.7,52.8571,48,54.0,0,70.5,71.8,68.8
20160701190000,493.5,509.95,51.6667,48,54.0,0,70.5,71.8,68.8
20160701191500,493.5,528.75,53.5714,48,54.7,0,70.5,71.8,68.8
20160701193000,493.5,517.0,52.381,48,54.7,0,70.4,71.8,68.8
20160701194500,493.5,517.0,52.381,48,54.7,0,70.4,71.8,68.8
20160701200000,493.5,517.0,52.381,48,54.7,0,70.3,71.8,68.8
20160701201500,493.5,509.95,51.6667,48,54.7,0,70.3,71.8,68.8
20160701203000,493.5,500.55,50.7143,48,54.7,0,70.2,71.8,68.8
20160701204500,493.5,500.55,50.7143,48,54.7,0,70.2,71.8,68.8
20160701210000,493.5,500.55,50.7143,48,54.7,0,70.1,71.8,68.8
20160701211500,493.5,500.55,50.7143,48,54.7,0,70.1,71.8,68.8
20160701213000,493.5,500.55,50.7143,48,54.7,0,69.9,71.8,68.8
20160701214500,493.5,500.55,50.7143,48,54.7,0,70.0,71.8,68.8
20160701220000,493.5,500.55,50.7143,48,54.7,0,69.9,71.8,68.8
20160701221500,493.5,500.55,50.7143,48,54.7,0,69.8,71.8,68.8
20160701223000,493.5,500.55,50.7143,48,54.7,0,69.8,71.8,68.8
20160701224500,493.5,500.55,50.7143,48,54.7,0,69.8,71.8,68.8
20160701230000,493.5,500.55,50.7143,48,54.7,0,69.8,71.8,68.8
20160701231500,493.5,500.55,50.7143,48,54.7,0,69.8,71.8,68.8
20160701233000,493.5,500.55,50.7143,48,54.7,0,69.7,71.8,68.8
20160701234500,493.5,500.55,50.7143,48,54.7,0,69.7,71.8,68.8
20160702000000,493.5,500.55,50.7143,48,54.7,0,69.6,71.8,68.8
20160702001500,493.5,500.55,50.7143,48,54.7,0,69.6,71.8,68.8
20160702003000,493.5,500.55,50.7143,48,54.7,0,69.6,71.8,68.8
20160702004500,493.5,500.55,50.7143,48,54.7,0,69.6,71.8,68.8
20160702010000,493.5,500.55,50.7143,48,54.7,0,69.5,71.8,68.8
20160702011500,493.5,474.7,48.0952,8,53.9,0,69.2,71.8,68.8
20160702013000,493.5,462.95,46.9048,47,55.2,0,69.3,71.8,68.8
20160702014500,493.5,455.9,46.1905,47,53.9,0,69.3,71.8,68.8
20160702020000,493.5,462.95,46.9048,47,54.7,0,69.3,71.8,68.8
20160702021500,493.5,484.1,49.0476,47,54.7,0,69.2,71.8,68.8
20160702023000,493.5,484.1,49.0476,47,54.7,0,69.2,71.8,68.8
20160702024500,493.5,484.1,49.0476,47,54.7,0,69.2,71.8,68.8
20160702030000,493.5,484.1,49.0476,47,53.9,0,69.1,71.8,68.8
20160702031500,493.5,484.1,49.0476,47,53.9,0,69.1,71.8,68.8
20160702033000,493.5,484.1,49.0476,47,53.9,0,69.1,71.8,68.8
20160702034500,493.5,495.85,50.2381,47,53.9,0,69.1,71.7,68.7
20160702040000,493.5,484.1,49.0476,47,53.9,0,69.1,71.8,68.8
20160702041500,493.5,484.1,49.0476,47,53.9,0,69.1,71.8,68.8
20160702043000,493.5,484.1,49.0476,47,54.7,0,69.1,71.8,68.8
20160702044500,493.5,491.15,49.7619,47,54.7,0,69.0,71.8,68.8
20160702050000,493.5,479.4,48.5714,47,54.7,0,69.0,71.8,68.8
20160702051500,493.5,479.4,48.5714,47,54.7,0,69.0,71.8,68.8
20160702053000,493.5,479.4,48.5714,47,54.7,0,68.9,71.8,68.8
20160702054500,493.5,479.4,48.5714,47,54.7,0,68.9,71.8,68.8
20160702060000,493.5,479.4,48.5714,47,54.7,0,68.9,71.8,68.8
20160702061500,493.5,479.4,48.5714,47,54.7,0,68.8,71.8,68.8
20160702063000,493.5,479.4,48.5714,47,54.7,0,68.8,71.8,68.8
20160702064500,493.5,479.4,48.5714,47,54.7,0,68.8,71.8,68.8
20160702070000,493.5,495.85,50.2381,47,54.7,0,68.8,71.8,68.8
20160702071500,493.5,484.1,49.0476,47,54.7,0,68.8,71.7,68.7
20160702073000,493.5,491.15,49.7619,47,54.7,0,68.8,71.8,68.8
20160702074500,493.5,484.1,49.0476,47,54.7,0,68.8,71.8,68.8
20160702080000,493.5,491.15,49.7619,47,54.7,0,68.8,71.8,68.8
20160702081500,493.5,484.1,49.0476,47,54.7,0,68.8,71.7,68.7
20160702083000,493.5,484.1,49.0476,47,54.7,0,68.8,71.8,68.8
20160702084500,493.5,491.15,49.7619,47,54.7,0,68.8,71.8,68.8
20160702090000,493.5,474.7,48.0952,47,54.7,0,68.8,71.8,68.8
20160702091500,493.5,484.1,49.0476,47,54.7,0,68.8,71.8,68.8
20160702093000,493.5,484.1,49.0476,47,54.7,0,68.8,71.8,68.8
20160702094500,493.5,491.15,49.7619,47,54.7,0,68.8,71.8,68.8
20160702100000,493.5,484.1,49.0476,47,54.7,0,68.8,71.8,68.8
20160702101500,493.5,484.1,49.0476,47,54.7,0,68.8,71.8,68.8
20160702103000,493.5,491.15,49.7619,47,54.7,0,68.8,71.8,68.8
20160702104500,493.5,491.15,49.7619,47,54.7,0,68.8,71.8,68.8
20160702110000,493.5,491.15,49.7619,47,54.7,0,68.8,71.8,68.8
20160702111500,493.5,484.1,49.0476,47,54.7,0,68.8,71.8,68.8
20160702113000,493.5,491.15,49.7619,47,54.7,0,68.9,71.8,68.8
20160702114500,493.5,484.1,49.0476,47,54.7,0,68.9,71.7,68.7
20160702120000,493.5,484.1,49.0476,47,53.9,0,68.9,71.8,68.8
20160702121500,493.5,474.7,48.0952,47,53.9,0,69.0,71.8,68.8
20160702123000,493.5,491.15,49.7619,47,53.9,0,69.1,71.8,68.8
20160702124500,493.5,491.15,49.7619,47,53.9,0,69.1,71.8,68.8
20160702130000,493.5,484.1,49.0476,47,53.9,0,69.1,71.8,68.8
20160702131500,493.5,484.1,49.0476,47,53.9,0,69.1,71.8,68.8
20160702133000,493.5,484.1,49.0476,47,53.9,0,69.2,71.8,68.8
20160702134500,493.5,495.85,50.2381,47,53.9,0,69.2,71.8,68.8
20160702140000,493.5,484.1,49.0476,47,53.9,0,69.3,71.8,68.8
20160702141500,493.5,484.1,49.0476,47,53.9,0,69.3,71.7,68.7
20160702143000,493.5,495.85,50.2381,47,53.9,0,69.4,71.8,68.8
20160702144500,493.5,495.85,50.2381,47,53.9,0,69.5,71.8,68.8
20160702150000,493.5,495.85,50.2381,47,53.9,0,69.6,71.8,68.8
20160702151500,493.5,495.85,50.2381,47,53.9,0,69.6,71.8,68.8
20160702153000,493.5,505.25,51.1905,47,53.9,0,69.7,71.7,68.7
20160702154500,493.5,505.25,51.1905,47,53.9,0,69.8,71.8,68.8
20160702160000,493.5,495.85,50.2381,47,53.9,0,69.8,71.8,68.8
20160702161500,493.5,495.85,50.2381,47,53.9,0,69.9,71.7,68.7
20160702163000,493.5,505.25,51.1905,47,53.9,0,70.0,71.8,68.8
20160702164500,493.5,505.25,51.1905,47,53.9,0,70.1,71.7,68.7
20160702170000,493.5,505.25,51.1905,47,53.9,0,70.2,71.8,68.8
20160702171500,493.5,505.25,51.1905,47,53.9,0,70.2,71.8,68.8
20160702173000,493.5,495.85,50.2381,47,53.9,0,70.3,71.8,68.8
20160702174500,493.5,505.25,51.1905,47,53.9,0,70.3,71.8,68.8
20160702180000,493.5,505.25,51.1905,47,54.5,0,70.3,71.8,68.8
20160702181500,493.5,505.25,51.1905,47,54.5,0,70.4,71.8,68.8
20160702183000,493.5,505.25,51.1905,47,54.5,0,70.5,71.7,68.7
20160702184500,493.5,505.25,51.1905,47,54.5,0,70.5,71.8,68.8
20160702190000,493.5,505.25,51.1905,47,54.5,0,70.5,71.8,68.8
20160702191500,493.5,505.25,51.1905,47,54.5,0,70.5,71.8,68.8
20160702193000,493.5,505.25,51.1905,47,54.5,0,70.5,71.8,68.8
20160702194500,493.5,505.25,51.1905,47,54.5,0,70.4,71.8,68.8
20160702200000,493.5,495.85,50.2381,47,54.5,0,70.4,71.8,68.8
20160702201500,493.5,495.85,50.2381,47,54.5,0,70.3,71.8,68.8
20160702203000,493.5,495.85,50.2381,47,53.9,0,70.3,71.8,68.8
20160702204500,493.5,495.85,50.2381,47,53.9,0,70.2,71.8,68.8
20160702210000,493.5,495.85,50.2381,47,53.9,0,70.2,71.7,68.7
20160702211500,493.5,495.85,50.2381,47,53.9,0,70.1,71.8,68.8
20160702213000,493.5,495.85,50.2381,48,53.9,0,70.0,71.7,68.7
20160702214500,493.5,505.25,51.1905,48,53.9,0,70.0,71.7,68.7
20160702220000,493.5,517.0,52.381,48,53.9,0,69.9,71.8,68.8
20160702221500,493.5,509.95,51.6667,48,53.9,0,69.9,71.7,68.7
20160702223000,493.5,509.95,51.6667,48,53.9,0,69.9,71.8,68.8
20160702224500,493.5,509.95,51.6667,48,53.9,0,69.8,71.8,68.8
20160702230000,493.5,500.55,50.7143,48,53.9,0,69.8,71.8,68.8
20160702231500,493.5,509.95,51.6667,48,53.9,0,69.7,71.8,68.8
20160702233000,493.5,500.55,50.7143,48,53.9,0,69.7,71.7,68.7
20160702234500,493.5,500.55,50.7143,48,53.9,0,69.7,71.8,68.8
20160703000000,493.5,500.55,50.7143,48,53.9,0,69.6,71.8,68.8
20160703001500,493.5,509.95,51.6667,48,53.9,0,69.6,71.8,68.8
20160703003000,493.5,517.0,52.381,48,54.6,0,69.6,71.7,68.7
20160703004500,493.5,505.25,51.1905,48,54.6,0,69.6,71.8,68.8
20160703010000,493.5,505.25,51.1905,48,54.6,0,69.5,71.8,68.8
20160703011500,493.5,505.25,51.1905,48,54.6,0,69.5,71.7,68.7
20160703013000,493.5,505.25,51.1905,48,54.6,0,69.5,71.7,68.7
20160703014500,493.5,505.25,51.1905,48,54.6,0,69.4,71.8,68.8
20160703020000,493.5,505.25,51.1905,48,54.6,0,69.4,71.8,68.8
20160703021500,493.5,505.25,51.1905,48,54.6,0,69.3,71.8,68.8
20160703023000,493.5,505.25,51.1905,48,54.6,0,69.3,71.8,68.8
20160703024500,493.5,505.25,51.1905,48,54.6,0,69.3,71.8,68.8
20160703030000,493.5,505.25,51.1905,48,54.6,0,69.3,71.8,68.8
20160703031500,493.5,505.25,51.1905,48,54.6,0,69.2,71.8,68.8
20160703033000,493.5,505.25,51.1905,48,54.6,0,69.2,71.8,68.8
20160703034500,493.5,505.25,51.1905,48,54.6,0,69.2,71.8,68.8
20160703040000,493.5,505.25,51.1905,48,54.6,0,69.2,71.7,68.7
20160703041500,493.5,505.25,51.1905,48,54.6,0,69.1,71.8,68.8
20160703043000,493.5,505.25,51.1905,48,54.6,0,69.1,71.8,68.8
20160703044500,493.5,505.25,51.1905,48,54.6,0,69.1,71.8,68.8
20160703050000,493.5,517.0,52.381,48,54.6,0,69.0,71.7,68.7
20160703051500,493.5,517.0,52.381,48,54.6,0,68.9,71.8,68.8
20160703053000,493.5,509.95,51.6667,48,54.6,0,68.9,71.8,68.8
20160703054500,493.5,509.95,51.6667,48,54.6,0,68.9,71.8,68.8
20160703060000,493.5,517.0,52.381,48,54.6,0,68.8,71.8,68.8
20160703061500,493.5,509.95,51.6667,48,54.6,0,68.8,71.8,68.8
20160703063000,493.5,517.0,52.381,48,54.6,0,68.8,71.7,68.7
20160703064500,493.5,509.95,51.6667,48,54.6,0,68.7,71.7,68.7
20160703070000,493.5,517.0,52.381,48,54.6,0,68.7,71.7,68.7
20160703071500,493.5,509.95,51.6667,48,54.6,0,68.7,71.8,68.8
20160703073000,493.5,509.95,51.6667,48,54.6,0,68.7,71.8,68.8
20160703074500,493.5,509.95,51.6667,48,54.6,0,68.7,71.8,68.8
20160703080000,493.5,509.95,51.6667,48,54.6,0,68.7,71.7,68.7
20160703081500,493.5,517.0,52.381,48,54.6,0,68.7,71.8,68.8
20160703083000,493.5,517.0,52.381,48,54.6,0,68.7,71.8,68.8
20160703084500,493.5,517.0,52.381,48,54.6,0,68.7,71.8,68.8
20160703090000,493.5,505.25,51.1905,48,54.6,0,68.7,71.8,68.8
20160703091500,493.5,505.25,51.1905,48,54.6,0,68.7,71.8,68.8
20160703093000,493.5,505.25,51.1905,48,54.6,0,68.7,71.7,68.7
20160703094500,493.5,505.25,51.1905,48,54.6,0,68.7,71.8,68.8
20160703100000,493.5,517.0,52.381,48,54.6,0,68.8,71.7,68.7
20160703101500,493.5,509.95,51.6667,48,54.6,0,68.8,71.8,68.8
20160703103000,493.5,517.0,52.381,48,54.6,0,68.8,71.8,68.8
20160703104500,493.5,500.55,50.7143,48,54.6,0,68.8,71.8,68.8
20160703110000,493.5,509.95,51.6667,48,53.9,0,68.8,71.7,68.7
20160703111500,493.5,517.0,52.381,48,53.9,0,68.9,71.7,68.7
20160703113000,493.5,509.95,51.6667,48,53.9,0,68.9,71.8,68.8
20160703114500,493.5,517.0,52.381,48,53.9,0,68.9,71.8,68.8
20160703120000,493.5,509.95,51.6667,48,53.9,0,69.0,71.7,68.7
20160703121500,493.5,517.0,52.381,48,53.9,0,69.0,71.7,68.7
20160703123000,493.5,517.0,52.381,48,53.9,0,69.1,71.7,68.7
20160703124500,493.5,505.25,51.1905,48,53.9,0,69.1,71.8,68.8
20160703130000,493.5,505.25,51.1905,48,53.9,0,69.1,71.7,68.7
20160703131500,493.5,505.25,51.1905,48,53.9,0,69.2,71.7,68.7
20160703133000,493.5,505.25,51.1905,48,53.9,0,69.2,71.8,68.8
20160703134500,493.5,517.0,52.381,48,53.9,0,69.2,71.7,68.7
20160703140000,493.5,505.25,51.1905,48,53.9,0,69.3,71.7,68.7
20160703141500,493.5,505.25,51.1905,48,53.9,0,69.3,71.7,68.7
20160703143000,493.5,505.25,51.1905,48,53.9,0,69.4,71.8,68.8
20160703144500,493.5,517.0,52.381,48,53.9,0,69.5,71.7,68.7
20160703150000,493.5,509.95,51.6667,48,53.9,0,69.6,71.8,68.8
20160703151500,493.5,509.95,51.6667,48,53.9,0,69.6,71.7,68.7
20160703153000,493.5,509.95,51.6667,48,53.9,0,69.7,71.7,68.7
20160703154500,493.5,517.0,52.381,48,53.9,0,69.8,71.7,68.7
20160703160000,493.5,517.0,52.381,48,53.9,0,69.8,71.7,68.7
20160703161500,493.5,509.95,51.6667,48,53.9,0,69.9,71.8,68.8
20160703163000,493.5,509.95,51.6667,48,53.9,0,70.0,71.7,68.7
20160703164500,493.5,528.75,53.5714,49,53.9,0,70.0,71.6,68.6
20160703170000,493.5,517.0,52.381,48,54.7,0,70.1,71.7,68.7
20160703171500,493.5,517.0,52.381,48,54.7,0,70.2,71.7,68.7
20160703173000,493.5,509.95,51.6667,48,54.7,0,70.2,71.6,68.6
20160703174500,493.5,521.7,52.8571,48,54.7,0,70.3,71.7,68.7
20160703180000,493.5,521.7,52.8571,48,54.7,0,70.3,71.7,68.7
20160703181500,493.5,528.75,53.5714,48,53.9,0,70.4,71.7,68.7
20160703183000,493.5,521.7,52.8571,48,53.9,0,70.3,71.7,68.7
20160703184500,493.5,521.7,52.8571,48,53.9,0,70.4,71.7,68.7
20160703190000,493.5,521.7,52.8571,48,53.9,0,70.3,71.7,68.7
20160703191500,493.5,521.7,52.8571,48,53.9,0,70.3,71.7,68.7
20160703193000,493.5,521.7,52.8571,48,53.9,0,70.3,71.7,68.7
20160703194500,493.5,509.95,51.6667,48,53.9,0,70.3,71.7,68.7
20160703200000,493.5,517.0,52.381,48,53.9,0,70.2,71.7,68.7
20160703201500,493.5,517.0,52.381,48,53.9,0,70.2,71.7,68.7
20160703203000,493.5,517.0,52.381,48,53.9,0,70.1,71.7,68.7
20160703204500,493.5,509.95,51.6667,48,53.9,0,70.0,71.7,68.7
20160703210000,493.5,509.95,51.6667,48,53.9,0,70.0,71.7,68.7
20160703211500,493.5,509.95,51.6667,48,53.9,0,69.9,71.7,68.7
20160703213000,493.5,517.0,52.381,48,53.9,0,69.9,71.7,68.7
20160703214500,493.5,517.0,52.381,48,53.9,0,69.8,71.7,68.7
20160703220000,493.5,509.95,51.6667,48,53.9,0,69.8,71.7,68.7
20160703221500,493.5,509.95,51.6667,48,53.9,0,69.8,71.7,68.7
20160703223000,493.5,509.95,51.6667,48,53.9,0,69.7,71.7,68.7
20160703224500,493.5,509.95,51.6667,48,53.9,0,69.7,71.6,68.6
20160703230000,493.5,509.95,51.6667,48,54.7,0,69.7,71.7,68.7
20160703231500,493.5,509.95,51.6667,48,54.7,0,69.6,71.7,68.7
20160703233000,493.5,509.95,51.6667,48,54.7,0,69.6,71.7,68.7
20160703234500,493.5,517.0,52.381,48,54.7,0,69.6,71.7,68.7
20160704000000,493.5,517.0,52.381,48,54.7,0,69.6,71.7,68.7
20160704001500,493.5,505.25,51.1905,48,54.7,0,69.5,71.7,68.7
20160704003000,493.5,505.25,51.1905,48,54.7,0,69.5,71.6,68.6
20160704004500,493.5,505.25,51.1905,48,54.7,0,69.4,71.7,68.7
20160704010000,493.5,505.25,51.1905,48,54.7,0,69.4,71.7,68.7
20160704011500,493.5,505.25,51.1905,48,54.7,0,69.4,71.7,68.7
20160704013000,493.5,517.0,52.381,48,54.7,0,69.3,71.8,68.8
20160704014500,493.5,509.95,51.6667,48,54.7,0,69.3,71.7,68.7
20160704020000,493.5,509.95,51.6667,48,54.7,0,69.3,71.7,68.7
20160704021500,493.5,509.95,51.6667,48,54.7,0,69.2,71.7,68.7
20160704023000,493.5,509.95,51.6667,48,54.7,0,69.2,71.7,68.7
20160704024500,493.5,509.95,51.6667,48,53.9,0,69.2,71.7,68.7
20160704030000,493.5,509.95,51.6667,48,53.9,0,69.1,71.7,68.7
20160704031500,493.5,517.0,52.381,48,53.9,0,69.1,71.7,68.7
20160704033000,493.5,517.0,52.381,48,54.6,0,69.1,71.7,68.7
20160704034500,493.5,509.95,51.6667,48,54.6,0,69.1,71.7,68.7
20160704040000,493.5,509.95,51.6667,48,54.6,0,69.1,71.7,68.7
20160704041500,493.5,509.95,51.6667,48,54.6,0,69.0,71.7,68.7
20160704043000,493.5,509.95,51.6667,48,54.6,0,69.0,71.7,68.7
20160704044500,493.5,509.95,51.6667,48,54.6,0,68.9,71.7,68.7
20160704050000,493.5,509.95,51.6667,48,54.6,0,68.9,71.7,68.7
20160704051500,493.5,517.0,52.381,48,54.6,0,68.9,71.7,68.7
20160704053000,493.5,509.95,51.6667,48,54.6,0,68.9,71.7,68.7
20160704054500,493.5,509.95,51.6667,48,54.6,0,68.9,71.7,68.7
20160704060000,493.5,509.95,51.6667,48,54.6,0,68.9,71.6,68.6
20160704061500,493.5,509.95,51.6667,48,54.6,0,68.8,71.7,68.7
20160704063000,493.5,521.7,52.8571,48,54.6,0,68.8,71.6,68.6
20160704064500,493.5,521.7,52.8571,48,54.6,0,68.8,71.7,68.7
20160704070000,493.5,509.95,51.6667,48,54.6,0,68.8,71.7,68.7
20160704071500,493.5,509.95,51.6667,48,54.6,0,68.9,71.7,68.7
20160704073000,493.5,509.95,51.6667,48,54.6,0,68.9,71.7,68.7
20160704074500,493.5,509.95,51.6667,48,54.6,0,68.9,71.6,68.6
20160704080000,493.5,509.95,51.6667,48,54.6,0,68.9,71.7,68.7
20160704081500,493.5,509.95,51.6667,48,53.9,0,68.9,71.7,68.7
20160704083000,493.5,509.95,51.6667,48,53.9,0,68.9,71.6,68.6
20160704084500,493.5,509.95,51.6667,48,53.9,0,68.9,71.7,68.7
20160704090000,493.5,521.7,52.8571,48,53.9,0,68.9,71.7,68.7
20160704091500,493.5,509.95,51.6667,48,53.9,0,68.9,71.7,68.7
20160704093000,493.5,509.95,51.6667,48,53.9,0,68.9,71.6,68.6
