PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160704094500,493.5,517.0,52.381,48,53.9,0,68.9,71.6,68.6
20160704100000,493.5,517.0,52.381,48,53.9,0,68.9,71.7,68.7
20160704101500,493.5,517.0,52.381,48,53.9,0,68.9,71.6,68.6
20160704103000,493.5,509.95,51.6667,48,53.9,0,69.0,71.6,68.6
20160704104500,493.5,509.95,51.6667,48,54.7,0,69.1,71.6,68.6
20160704110000,493.5,509.95,51.6667,48,54.7,0,69.1,71.7,68.7
20160704111500,493.5,517.0,52.381,48,54.7,0,69.1,71.6,68.6
20160704113000,493.5,517.0,52.381,48,54.7,0,69.1,71.6,68.6
20160704114500,493.5,509.95,51.6667,48,54.7,0,69.1,71.6,68.6
20160704120000,493.5,509.95,51.6667,48,54.7,0,69.2,71.6,68.6
20160704121500,493.5,509.95,51.6667,48,54.7,0,69.2,71.5,68.5
20160704123000,493.5,517.0,52.381,48,54.7,0,69.2,71.6,68.6
20160704124500,493.5,517.0,52.381,48,54.0,0,69.2,71.6,68.6
20160704130000,493.5,509.95,51.6667,48,54.0,0,69.3,71.5,68.5
20160704131500,493.5,509.95,51.6667,48,54.0,0,69.3,71.5,68.5
20160704133000,493.5,509.95,51.6667,48,54.0,0,69.4,71.6,68.6
20160704134500,493.5,509.95,51.6667,48,54.0,0,69.5,71.6,68.6
20160704140000,493.5,509.95,51.6667,48,54.7,0,69.6,71.6,68.6
20160704141500,493.5,509.95,51.6667,48,54.7,0,69.6,71.6,68.6
20160704143000,493.5,521.7,52.8571,48,54.7,0,69.7,71.5,68.5
20160704144500,493.5,509.95,51.6667,48,54.7,0,69.7,71.5,68.5
20160704150000,493.5,509.95,51.6667,48,54.7,0,69.8,71.6,68.6
20160704151500,493.5,517.0,52.381,48,54.7,0,69.8,71.5,68.5
20160704153000,493.5,505.25,51.1905,48,54.7,0,69.8,71.6,68.6
20160704154500,493.5,505.25,51.1905,48,54.7,0,69.8,71.5,68.5
20160704160000,493.5,505.25,51.1905,48,54.1,0,69.8,71.5,68.5
20160704161500,493.5,505.25,51.1905,48,54.1,0,69.8,71.5,68.5
20160704163000,493.5,505.25,51.1905,48,54.1,0,69.9,71.5,68.5
20160704164500,493.5,505.25,51.1905,48,54.1,0,69.9,71.5,68.5
20160704170000,493.5,505.25,51.1905,48,54.1,0,69.9,71.6,68.6
20160704171500,493.5,521.7,52.8571,48,54.1,0,70.0,71.6,68.6
20160704173000,493.5,509.95,51.6667,48,54.1,0,70.0,71.5,68.5
20160704174500,493.5,509.95,51.6667,48,54.1,0,70.0,71.6,68.6
20160704180000,493.5,500.55,50.7143,48,54.1,0,70.0,71.5,68.5
20160704181500,493.5,517.0,52.381,48,54.1,0,70.0,71.5,68.5
20160704183000,493.5,509.95,51.6667,48,54.1,0,70.0,71.5,68.5
20160704184500,493.5,517.0,52.381,48,54.1,0,70.0,71.5,68.5
20160704190000,493.5,517.0,52.381,48,54.1,0,70.0,71.5,68.5
20160704191500,493.5,517.0,52.381,48,54.1,0,69.8,71.6,68.6
20160704193000,493.5,517.0,52.381,48,54.1,0,69.9,71.5,68.5
20160704194500,493.5,531.1,53.8095,49,54.1,0,69.9,71.6,68.6
20160704200000,493.5,531.1,53.8095,49,54.1,0,69.8,71.5,68.5
20160704201500,493.5,531.1,53.8095,49,54.1,0,69.8,71.5,68.5
20160704203000,493.5,509.95,51.6667,48,54.1,0,69.8,71.5,68.5
20160704204500,493.5,517.0,52.381,48,54.1,0,69.7,71.6,68.6
20160704210000,493.5,509.95,51.6667,48,54.1,0,69.7,71.5,68.5
20160704211500,493.5,509.95,51.6667,48,54.1,0,69.7,71.5,68.5
20160704213000,493.5,509.95,51.6667,48,54.1,0,69.6,71.6,68.6
20160704214500,493.5,517.0,52.381,48,54.1,0,69.6,71.5,68.5
20160704220000,493.5,509.95,51.6667,48,54.1,0,69.6,71.5,68.5
20160704221500,493.5,509.95,51.6667,48,54.1,0,69.5,71.5,68.5
20160704223000,493.5,509.95,51.6667,48,54.1,0,69.4,71.5,68.5
20160704224500,493.5,517.0,52.381,48,54.1,0,69.4,71.4,68.4
20160704230000,493.5,509.95,51.6667,48,54.1,0,69.4,71.5,68.5
20160704231500,493.5,517.0,52.381,48,54.1,0,69.3,71.4,68.4
20160704233000,493.5,505.25,51.1905,48,54.1,0,69.3,71.4,68.4
20160704234500,493.5,505.25,51.1905,48,54.1,0,69.3,71.5,68.5
20160705000000,493.5,505.25,51.1905,48,54.1,0,69.3,71.5,68.5
20160705001500,493.5,505.25,51.1905,48,54.1,0,69.2,71.5,68.5
20160705003000,493.5,505.25,51.1905,48,54.7,0,69.2,71.5,68.5
20160705004500,493.5,505.25,51.1905,48,54.7,0,69.2,71.5,68.5
20160705010000,493.5,517.0,52.381,48,54.7,0,69.2,71.5,68.5
20160705011500,493.5,505.25,51.1905,48,54.7,0,69.2,71.5,68.5
20160705013000,493.5,505.25,51.1905,48,54.7,0,69.1,71.5,68.5
20160705014500,493.5,505.25,51.1905,48,53.9,0,69.1,71.5,68.5
20160705020000,493.5,517.0,52.381,48,53.9,0,69.1,71.5,68.5
20160705021500,493.5,509.95,51.6667,48,53.9,0,69.1,71.5,68.5
20160705023000,493.5,509.95,51.6667,48,53.9,0,69.0,71.5,68.5
20160705024500,493.5,509.95,51.6667,48,54.7,0,69.0,71.5,68.5
20160705030000,493.5,509.95,51.6667,48,54.7,0,68.9,71.5,68.5
20160705031500,493.5,509.95,51.6667,48,54.7,0,68.9,71.5,68.5
20160705033000,493.5,509.95,51.6667,48,54.7,0,68.9,71.4,68.4
20160705034500,493.5,509.95,51.6667,48,54.7,0,68.9,71.5,68.5
20160705040000,493.5,509.95,51.6667,48,54.7,0,68.9,71.5,68.5
20160705041500,493.5,509.95,51.6667,48,54.7,0,68.9,71.5,68.5
20160705043000,493.5,509.95,51.6667,48,54.7,0,68.8,71.5,68.5
20160705044500,493.5,509.95,51.6667,48,54.7,0,68.8,71.5,68.5
20160705050000,493.5,509.95,51.6667,48,54.7,0,68.8,71.4,68.4
20160705051500,493.5,509.95,51.6667,48,54.7,0,68.8,71.5,68.5
20160705053000,493.5,517.0,52.381,48,54.7,0,68.8,71.5,68.5
20160705054500,493.5,509.95,51.6667,48,54.7,0,68.8,71.4,68.4
20160705060000,493.5,509.95,51.6667,48,54.7,0,68.8,71.5,68.5
20160705061500,493.5,521.7,52.8571,48,54.7,0,68.8,71.5,68.5
20160705063000,493.5,521.7,52.8571,48,54.7,0,68.7,71.4,68.4
20160705064500,493.5,509.95,51.6667,48,54.7,0,68.8,71.4,68.4
20160705070000,493.5,509.95,51.6667,48,54.7,0,68.7,71.5,68.5
20160705071500,493.5,517.0,52.381,48,54.7,0,68.8,71.4,68.4
20160705073000,493.5,509.95,51.6667,48,54.7,0,68.7,71.5,68.5
20160705074500,493.5,509.95,51.6667,48,54.7,0,68.8,71.5,68.5
20160705080000,493.5,500.55,50.7143,48,54.7,0,68.8,71.5,68.5
20160705081500,493.5,500.55,50.7143,48,54.7,0,68.9,71.4,68.4
20160705083000,493.5,500.55,50.7143,48,54.7,0,68.9,71.4,68.4
20160705084500,493.5,491.15,49.7619,48,54.7,0,69.0,71.5,68.5
20160705090000,493.5,491.15,49.7619,48,54.7,0,69.1,71.5,68.5
20160705091500,493.5,491.15,49.7619,49,54.7,0,69.1,71.4,68.4
20160705093000,493.5,500.55,50.7143,49,54.7,0,69.0,71.5,68.5
20160705094500,493.5,500.55,50.7143,49,53.9,0,69.0,71.5,68.5
20160705100000,493.5,500.55,50.7143,49,53.9,0,69.0,71.5,68.5
20160705101500,493.5,500.55,50.7143,49,53.9,0,69.1,71.4,68.4
20160705103000,493.5,500.55,50.7143,49,53.9,0,69.0,71.5,68.5
20160705104500,493.5,500.55,50.7143,49,53.9,0,69.0,71.4,68.4
20160705110000,493.5,500.55,50.7143,49,53.9,0,68.9,71.5,68.5
20160705111500,493.5,500.55,50.7143,49,53.9,0,69.0,71.4,68.4
20160705113000,493.5,531.1,53.8095,49,53.9,0,68.9,71.5,68.5
20160705114500,493.5,531.1,53.8095,49,53.9,0,69.0,71.5,68.5
20160705120000,493.5,531.1,53.8095,49,53.9,0,68.8,71.5,68.5
20160705121500,493.5,517.0,52.381,49,53.9,0,69.1,71.5,68.5
20160705123000,493.5,517.0,52.381,49,54.6,0,69.1,71.5,68.5
20160705124500,493.5,528.75,53.5714,49,54.6,0,69.1,71.5,68.5
20160705130000,493.5,521.7,52.8571,49,54.6,0,69.1,71.6,68.6
20160705131500,493.5,521.7,52.8571,49,54.6,0,69.2,71.5,68.5
20160705133000,493.5,521.7,52.8571,49,54.6,0,69.3,71.6,68.6
20160705134500,493.5,521.7,52.8571,49,54.6,0,69.3,71.5,68.5
20160705140000,493.5,521.7,52.8571,49,54.6,0,69.4,71.5,68.5
20160705141500,493.5,521.7,52.8571,49,54.6,0,69.5,71.4,68.4
20160705143000,493.5,528.75,53.5714,49,54.6,0,69.4,71.5,68.5
20160705144500,493.5,521.7,52.8571,49,54.6,0,69.5,71.5,68.5
20160705150000,493.5,521.7,52.8571,49,54.6,0,69.6,71.4,68.4
20160705151500,493.5,521.7,52.8571,49,54.6,0,69.5,71.5,68.5
20160705153000,493.5,528.75,53.5714,49,54.6,0,69.6,71.5,68.5
20160705154500,493.5,521.7,52.8571,49,53.9,0,69.6,71.5,68.5
20160705160000,493.5,528.75,53.5714,49,53.9,0,69.7,71.4,68.4
20160705161500,493.5,535.8,54.2857,49,53.9,0,69.7,71.4,68.4
20160705163000,493.5,535.8,54.2857,49,53.9,0,69.8,71.5,68.5
20160705164500,493.5,517.0,52.381,49,54.6,0,69.9,71.4,68.4
20160705170000,493.5,528.75,53.5714,49,54.6,0,69.9,71.4,68.4
20160705171500,493.5,528.75,53.5714,49,54.6,0,70.0,71.4,68.4
20160705173000,493.5,528.75,53.5714,49,54.6,0,70.0,71.4,68.4
20160705174500,493.5,528.75,53.5714,49,54.6,0,70.1,71.4,68.4
20160705180000,493.5,509.95,51.6667,48,54.6,0,70.2,71.4,68.4
20160705181500,493.5,509.95,51.6667,48,53.9,0,70.2,71.4,68.4
20160705183000,493.5,509.95,51.6667,48,53.9,0,70.2,71.4,68.4
20160705184500,493.5,509.95,51.6667,48,53.9,0,70.2,71.4,68.4
20160705190000,493.5,517.0,52.381,48,53.9,0,70.2,71.4,68.4
20160705191500,493.5,517.0,52.381,48,53.9,0,70.2,71.4,68.4
20160705193000,493.5,517.0,52.381,48,53.9,0,70.1,71.4,68.4
20160705194500,493.5,517.0,52.381,48,53.9,0,70.0,71.4,68.4
20160705200000,493.5,509.95,51.6667,48,53.9,0,70.0,71.4,68.4
20160705201500,493.5,509.95,51.6667,48,53.9,0,70.0,71.5,68.5
20160705203000,493.5,517.0,52.381,48,53.9,0,69.9,71.5,68.5
20160705204500,493.5,509.95,51.6667,48,53.9,0,69.8,71.4,68.4
20160705210000,493.5,509.95,51.6667,48,53.9,0,69.8,71.4,68.4
20160705211500,493.5,509.95,51.6667,48,53.9,0,69.8,71.4,68.4
20160705213000,493.5,509.95,51.6667,48,53.9,0,69.7,71.4,68.4
20160705214500,493.5,517.0,52.381,48,53.9,0,69.7,71.4,68.4
20160705220000,493.5,509.95,51.6667,48,53.9,0,69.7,71.5,68.5
20160705221500,493.5,509.95,51.6667,48,53.9,0,69.6,71.4,68.4
20160705223000,493.5,509.95,51.6667,48,53.9,0,69.6,71.4,68.4
20160705224500,493.5,500.55,50.7143,48,53.9,0,69.6,71.5,68.5
20160705230000,493.5,500.55,50.7143,48,53.9,0,69.5,71.4,68.4
20160705231500,493.5,500.55,50.7143,48,53.9,0,69.5,71.5,68.5
20160705233000,493.5,509.95,51.6667,48,53.9,0,69.4,71.5,68.5
20160705234500,493.5,495.85,50.2381,48,53.9,0,69.4,71.4,68.4
20160706000000,493.5,517.0,52.381,48,53.9,0,69.4,71.5,68.5
20160706001500,493.5,505.25,51.1905,48,53.9,0,69.4,71.5,68.5
20160706003000,493.5,517.0,52.381,48,53.9,0,69.4,71.4,68.4
20160706004500,493.5,505.25,51.1905,48,53.9,0,69.3,71.4,68.4
20160706010000,493.5,517.0,52.381,48,53.9,0,69.3,71.5,68.5
20160706011500,493.5,509.95,51.6667,9,53.9,0,68.9,71.5,68.5
20160706013000,493.5,455.9,46.1905,47,55.2,0,69.1,71.5,68.5
20160706014500,493.5,491.15,49.7619,48,54.3,0,69.2,71.5,68.5
20160706020000,493.5,491.15,49.7619,48,54.3,0,69.2,71.4,68.4
20160706021500,493.5,491.15,49.7619,48,54.3,0,69.1,71.4,68.4
20160706023000,493.5,500.55,50.7143,48,54.3,0,69.1,71.5,68.5
20160706024500,493.5,500.55,50.7143,48,54.3,0,69.1,71.4,68.4
20160706030000,493.5,500.55,50.7143,48,54.3,0,69.1,71.4,68.4
20160706031500,493.5,500.55,50.7143,48,54.3,0,69.1,71.4,68.4
20160706033000,493.5,509.95,51.6667,48,54.3,0,69.1,71.4,68.4
20160706034500,493.5,509.95,51.6667,48,54.3,0,69.1,71.4,68.4
20160706040000,493.5,495.85,50.2381,48,54.3,0,69.1,71.4,68.4
20160706041500,493.5,495.85,50.2381,48,54.3,0,69.1,71.4,68.4
20160706043000,493.5,509.95,51.6667,48,54.3,0,69.0,71.4,68.4
20160706044500,493.5,578.1,58.5714,13,60.9,0,69.1,71.4,68.4
20160706050000,493.5,509.95,51.6667,11,60.9,0,69.2,71.5,68.5
20160706051500,1175.0,0.0,0.0,0,60.0,0,69.4,71.3,68.3
20160706053000,493.5,517.0,52.381,49,53.5,0,69.2,71.4,68.4
20160706054500,493.5,517.0,52.381,49,54.3,0,69.1,71.5,68.5
20160706060000,493.5,517.0,52.381,49,54.3,0,69.0,71.5,68.5
20160706061500,493.5,528.75,53.5714,49,54.3,0,69.0,71.5,68.5
20160706063000,493.5,521.7,52.8571,48,54.3,0,68.9,71.5,68.5
20160706064500,493.5,528.75,53.5714,48,54.3,0,68.9,71.4,68.4
20160706070000,493.5,535.8,54.2857,48,54.3,0,68.8,71.5,68.5
20160706071500,493.5,528.75,53.5714,48,54.3,0,68.8,71.4,68.4
20160706073000,493.5,528.75,53.5714,48,54.3,0,68.8,71.4,68.4
20160706074500,493.5,509.95,51.6667,48,54.3,0,68.8,71.5,68.5
20160706080000,493.5,517.0,52.381,48,54.3,0,68.8,71.4,68.4
20160706081500,493.5,517.0,52.381,48,54.3,0,68.6,71.4,68.4
20160706083000,493.5,528.75,53.5714,48,54.3,0,68.7,71.5,68.5
20160706084500,493.5,521.7,52.8571,48,54.3,0,68.8,71.5,68.5
20160706090000,493.5,528.75,53.5714,48,54.3,0,68.8,71.4,68.4
20160706091500,493.5,521.7,52.8571,48,54.3,0,68.7,71.4,68.4
20160706093000,493.5,521.7,52.8571,48,54.3,0,68.6,71.5,68.5
20160706094500,493.5,528.75,53.5714,48,54.3,0,68.7,71.4,68.4
20160706100000,493.5,521.7,52.8571,48,54.3,0,68.7,71.4,68.4
20160706101500,493.5,521.7,52.8571,48,54.3,0,68.8,71.4,68.4
20160706103000,493.5,528.75,53.5714,48,54.3,0,68.8,71.4,68.4
20160706104500,493.5,528.75,53.5714,48,54.3,0,68.8,71.5,68.5
20160706110000,493.5,521.7,52.8571,48,54.3,0,68.6,71.5,68.5
20160706111500,493.5,509.95,51.6667,48,54.3,0,68.8,71.4,68.4
20160706113000,493.5,517.0,52.381,48,54.3,0,68.8,71.4,68.4
20160706114500,493.5,517.0,52.381,48,54.3,0,68.7,71.4,68.4
20160706120000,493.5,517.0,52.381,48,54.3,0,68.7,71.4,68.4
20160706121500,493.5,528.75,53.5714,48,54.3,0,68.8,71.4,68.4
20160706123000,493.5,509.95,51.6667,48,54.3,0,68.9,71.4,68.4
20160706124500,493.5,509.95,51.6667,48,54.3,0,68.9,71.4,68.4
20160706130000,493.5,509.95,51.6667,48,54.3,0,68.9,71.5,68.5
20160706131500,493.5,509.95,51.6667,48,54.3,0,68.9,71.4,68.4
20160706133000,493.5,509.95,51.6667,48,54.3,0,68.9,71.5,68.5
20160706134500,493.5,517.0,52.381,48,54.3,0,69.0,71.5,68.5
20160706140000,493.5,509.95,51.6667,48,54.3,0,69.1,71.4,68.4
20160706141500,493.5,521.7,52.8571,48,54.3,0,69.2,71.4,68.4
20160706143000,493.5,509.95,51.6667,48,54.3,0,69.2,71.5,68.5
20160706144500,493.5,517.0,52.381,48,54.3,0,69.2,71.4,68.4
20160706150000,493.5,509.95,51.6667,48,54.3,0,69.3,71.4,68.4
20160706151500,493.5,517.0,52.381,48,54.3,0,69.3,71.4,68.4
20160706153000,493.5,505.25,51.1905,48,54.3,0,69.3,71.4,68.4
20160706154500,493.5,517.0,52.381,48,54.3,0,69.3,71.5,68.5
20160706160000,493.5,517.0,52.381,48,54.3,0,69.4,71.4,68.4
20160706161500,493.5,528.75,53.5714,48,54.3,0,69.5,71.4,68.4
20160706163000,493.5,517.0,52.381,48,54.3,0,69.6,71.4,68.4
20160706164500,493.5,528.75,53.5714,48,54.3,0,69.6,71.4,68.4
20160706170000,493.5,509.95,51.6667,48,54.3,0,69.7,71.4,68.4
20160706171500,493.5,509.95,51.6667,48,54.3,0,69.7,71.4,68.4
20160706173000,493.5,517.0,52.381,48,54.3,0,69.8,71.4,68.4
20160706174500,493.5,509.95,51.6667,48,54.3,0,69.8,71.4,68.4
20160706180000,493.5,517.0,52.381,48,54.3,0,69.8,71.4,68.4
20160706181500,493.5,509.95,51.6667,48,54.3,0,69.8,71.4,68.4
20160706183000,493.5,509.95,51.6667,48,54.3,0,69.8,71.4,68.4
20160706184500,493.5,517.0,52.381,48,54.3,0,69.8,71.4,68.4
20160706190000,493.5,509.95,51.6667,48,54.3,0,69.8,71.4,68.4
20160706191500,493.5,509.95,51.6667,48,54.3,0,69.8,71.4,68.4
20160706193000,493.5,521.7,52.8571,48,54.3,0,69.8,71.4,68.4
20160706194500,493.5,509.95,51.6667,48,54.3,0,69.7,71.4,68.4
20160706200000,493.5,517.0,52.381,48,54.3,0,69.7,71.4,68.4
20160706201500,493.5,505.25,51.1905,48,54.3,0,69.7,71.4,68.4
20160706203000,493.5,505.25,51.1905,48,54.3,0,69.6,71.4,68.4
20160706204500,493.5,505.25,51.1905,48,54.3,0,69.6,71.4,68.4
20160706210000,493.5,505.25,51.1905,48,54.3,0,69.6,71.4,68.4
20160706211500,493.5,505.25,51.1905,48,54.3,0,69.5,71.4,68.4
20160706213000,493.5,505.25,51.1905,48,54.3,0,69.4,71.4,68.4
20160706214500,493.5,505.25,51.1905,48,54.3,0,69.4,71.4,68.4
20160706220000,493.5,505.25,51.1905,48,54.3,0,69.4,71.4,68.4
20160706221500,493.5,505.25,51.1905,48,54.3,0,69.4,71.4,68.4
20160706223000,493.5,505.25,51.1905,48,54.3,0,69.3,71.4,68.4
20160706224500,493.5,505.25,51.1905,48,54.3,0,69.3,71.4,68.4
20160706230000,493.5,505.25,51.1905,48,54.3,0,69.3,71.4,68.4
20160706231500,493.5,517.0,52.381,48,54.3,0,69.2,71.4,68.4
20160706233000,493.5,517.0,52.381,48,54.3,0,69.2,71.4,68.4
20160706234500,493.5,505.25,51.1905,48,54.3,0,69.2,71.4,68.4
20160707000000,493.5,505.25,51.1905,48,54.3,0,69.1,71.4,68.4
20160707001500,493.5,505.25,51.1905,48,54.3,0,69.1,71.4,68.4
20160707003000,493.5,505.25,51.1905,48,54.3,0,69.1,71.4,68.4
20160707004500,493.5,505.25,51.1905,48,54.3,0,69.1,71.4,68.4
20160707010000,493.5,505.25,51.1905,48,54.3,0,69.0,71.4,68.4
20160707011500,493.5,505.25,51.1905,48,54.3,0,69.0,71.4,68.4
20160707013000,493.5,505.25,51.1905,48,54.3,0,68.9,71.4,68.4
20160707014500,493.5,505.25,51.1905,48,54.3,0,68.9,71.4,68.4
20160707020000,493.5,505.25,51.1905,48,54.3,0,68.9,71.4,68.4
20160707021500,493.5,505.25,51.1905,48,54.3,0,68.8,71.4,68.4
20160707023000,493.5,505.25,51.1905,48,54.3,0,68.8,71.4,68.4
20160707024500,493.5,505.25,51.1905,48,54.3,0,68.8,71.4,68.4
20160707030000,493.5,505.25,51.1905,48,54.3,0,68.8,71.4,68.4
20160707031500,493.5,505.25,51.1905,48,54.3,0,68.7,71.4,68.4
20160707033000,493.5,517.0,52.381,48,54.3,0,68.7,71.4,68.4
20160707034500,493.5,509.95,51.6667,48,54.3,0,68.7,71.4,68.4
20160707040000,493.5,509.95,51.6667,48,54.3,0,68.7,71.4,68.4
20160707041500,493.5,517.0,52.381,48,54.3,0,68.6,71.4,68.4
20160707043000,493.5,517.0,52.381,48,54.3,0,68.6,71.4,68.4
20160707044500,493.5,517.0,52.381,48,54.3,0,68.6,71.4,68.4
20160707050000,493.5,509.95,51.6667,48,54.3,0,68.6,71.4,68.4
20160707051500,493.5,509.95,51.6667,48,54.3,0,68.5,71.4,68.4
20160707053000,493.5,517.0,52.381,48,54.3,0,68.5,71.4,68.4
20160707054500,493.5,509.95,51.6667,48,54.3,0,68.4,71.4,68.4
20160707060000,493.5,517.0,52.381,48,54.3,0,68.4,71.4,68.4
20160707061500,493.5,517.0,52.381,48,54.3,0,68.4,71.4,68.4
20160707063000,493.5,509.95,51.6667,48,54.3,0,68.4,71.4,68.4
20160707064500,493.5,517.0,52.381,48,54.3,0,68.3,71.4,68.4
20160707070000,493.5,517.0,52.381,48,54.3,0,68.3,71.4,68.4
20160707071500,493.5,505.25,51.1905,48,54.3,0,68.3,71.4,68.4
20160707073000,493.5,517.0,52.381,48,54.3,0,68.4,71.4,68.4
20160707074500,493.5,509.95,51.6667,48,54.3,0,68.4,71.4,68.4
20160707080000,493.5,509.95,51.6667,48,54.3,0,68.5,71.4,68.4
20160707081500,493.5,500.55,50.7143,48,54.3,0,68.5,71.4,68.4
20160707083000,493.5,500.55,50.7143,48,54.3,0,68.6,71.4,68.4
20160707084500,493.5,500.55,50.7143,48,54.3,0,68.6,71.4,68.4
20160707090000,493.5,491.15,49.7619,48,54.3,0,68.6,71.4,68.4
20160707091500,493.5,491.15,49.7619,48,54.3,0,68.7,71.4,68.4
20160707093000,493.5,491.15,49.7619,48,54.3,0,68.8,71.4,68.4
20160707094500,493.5,484.1,49.0476,48,54.3,0,68.7,71.4,68.4
20160707100000,493.5,484.1,49.0476,48,54.3,0,68.9,71.4,68.4
20160707101500,493.5,484.1,49.0476,48,54.3,0,68.9,71.4,68.4
20160707103000,493.5,484.1,49.0476,48,54.3,0,68.9,71.4,68.4
20160707104500,493.5,500.55,50.7143,48,54.3,0,68.8,71.4,68.4
20160707110000,493.5,500.55,50.7143,48,54.3,0,68.9,71.4,68.4
20160707111500,493.5,500.55,50.7143,48,54.3,0,68.9,71.4,68.4
20160707113000,493.5,500.55,50.7143,48,54.3,0,68.9,71.4,68.4
20160707114500,493.5,500.55,50.7143,48,54.3,0,68.7,71.4,68.4
20160707120000,493.5,500.55,50.7143,48,54.3,0,68.9,71.4,68.4
20160707121500,493.5,500.55,50.7143,48,54.3,0,69.1,71.4,68.4
20160707123000,493.5,500.55,50.7143,48,54.3,0,69.0,71.4,68.4
20160707124500,493.5,500.55,50.7143,48,54.3,0,69.0,71.4,68.4
20160707130000,493.5,500.55,50.7143,48,54.3,0,68.9,71.4,68.4
20160707131500,493.5,500.55,50.7143,48,54.3,0,69.0,71.4,68.4
20160707133000,493.5,500.55,50.7143,48,54.3,0,69.1,71.4,68.4
20160707134500,493.5,500.55,50.7143,48,54.3,0,69.2,71.4,68.4
20160707140000,493.5,500.55,50.7143,48,54.3,0,69.2,71.4,68.4
20160707141500,493.5,500.55,50.7143,48,54.3,0,69.2,71.5,68.5
20160707143000,493.5,500.55,50.7143,48,54.3,0,69.4,71.5,68.5
20160707144500,493.5,500.55,50.7143,48,54.3,0,69.4,71.4,68.4
20160707150000,493.5,500.55,50.7143,48,54.3,0,69.3,71.4,68.4
20160707151500,493.5,491.15,49.7619,48,54.3,0,69.4,71.5,68.5
20160707153000,493.5,500.55,50.7143,48,54.3,0,69.3,71.5,68.5
20160707154500,493.5,500.55,50.7143,48,54.3,0,69.5,71.4,68.4
20160707160000,493.5,500.55,50.7143,48,54.3,0,69.6,71.4,68.4
20160707161500,493.5,517.0,52.381,48,54.3,0,69.7,71.4,68.4
20160707163000,493.5,517.0,52.381,48,54.3,0,69.7,71.4,68.4
20160707164500,493.5,528.75,53.5714,48,54.3,0,69.7,71.4,68.4
20160707170000,493.5,528.75,53.5714,48,54.3,0,69.7,71.4,68.4
20160707171500,493.5,528.75,53.5714,48,54.3,0,69.8,71.4,68.4
20160707173000,493.5,517.0,52.381,48,54.3,0,69.8,71.4,68.4
20160707174500,493.5,509.95,51.6667,48,54.3,0,69.8,71.4,68.4
20160707180000,493.5,509.95,51.6667,48,54.3,0,69.9,71.4,68.4
20160707181500,493.5,509.95,51.6667,48,54.3,0,69.9,71.4,68.4
20160707183000,493.5,517.0,52.381,48,54.3,0,69.9,71.4,68.4
20160707184500,493.5,509.95,51.6667,48,54.3,0,69.9,71.4,68.4
20160707190000,493.5,509.95,51.6667,48,54.3,0,69.9,71.4,68.4
20160707191500,493.5,509.95,51.6667,48,54.3,0,69.9,71.4,68.4
20160707193000,493.5,509.95,51.6667,48,54.3,0,69.8,71.4,68.4
20160707194500,493.5,509.95,51.6667,48,54.3,0,69.8,71.4,68.4
20160707200000,493.5,509.95,51.6667,48,54.3,0,69.8,71.4,68.4
20160707201500,493.5,509.95,51.6667,48,54.3,0,69.7,71.4,68.4
20160707203000,493.5,509.95,51.6667,48,54.3,0,69.7,71.4,68.4
20160707204500,493.5,509.95,51.6667,48,54.3,0,69.6,71.4,68.4
20160707210000,493.5,509.95,51.6667,48,54.3,0,69.6,71.4,68.4
20160707211500,493.5,500.55,50.7143,48,54.3,0,69.5,71.4,68.4
20160707213000,493.5,509.95,51.6667,48,54.3,0,69.4,71.4,68.4
20160707214500,493.5,509.95,51.6667,48,54.3,0,69.4,71.4,68.4
20160707220000,493.5,517.0,52.381,48,54.3,0,69.3,71.4,68.4
20160707221500,493.5,517.0,52.381,48,54.3,0,69.3,71.4,68.4
20160707223000,493.5,505.25,51.1905,48,54.3,0,69.3,71.4,68.4
20160707224500,493.5,505.25,51.1905,48,54.3,0,69.2,71.4,68.4
20160707230000,493.5,505.25,51.1905,48,54.3,0,69.2,71.4,68.4
20160707231500,493.5,505.25,51.1905,48,54.3,0,69.1,71.4,68.4
20160707233000,493.5,505.25,51.1905,48,54.3,0,69.1,71.4,68.4
20160707234500,493.5,505.25,51.1905,48,54.3,0,69.1,71.4,68.4
20160708000000,493.5,517.0,52.381,48,54.3,0,69.0,71.4,68.4
20160708001500,493.5,509.95,51.6667,48,54.3,0,68.9,71.4,68.4
20160708003000,493.5,509.95,51.6667,48,54.3,0,68.9,71.4,68.4
20160708004500,493.5,509.95,51.6667,48,54.3,0,68.9,71.4,68.4
20160708010000,493.5,509.95,51.6667,48,54.3,0,68.9,71.4,68.4
20160708011500,493.5,521.7,52.8571,48,54.3,0,68.8,71.4,68.4
20160708013000,493.5,509.95,51.6667,48,54.3,0,68.8,71.4,68.4
20160708014500,493.5,500.55,50.7143,48,54.3,0,68.7,71.4,68.4
20160708020000,493.5,500.55,50.7143,48,54.3,0,68.7,71.4,68.4
20160708021500,493.5,500.55,50.7143,48,54.3,0,68.7,71.4,68.4
20160708023000,493.5,500.55,50.7143,48,54.3,0,68.7,71.4,68.4
20160708024500,493.5,500.55,50.7143,48,54.3,0,68.7,71.4,68.4
20160708030000,493.5,500.55,50.7143,48,54.3,0,68.6,71.4,68.4
20160708031500,493.5,509.95,51.6667,48,54.3,0,68.6,71.4,68.4
20160708033000,493.5,509.95,51.6667,48,54.3,0,68.6,71.4,68.4
20160708034500,493.5,509.95,51.6667,48,54.3,0,68.5,71.4,68.4
20160708040000,493.5,509.95,51.6667,48,54.3,0,68.5,71.4,68.4
20160708041500,493.5,509.95,51.6667,48,54.3,0,68.4,71.4,68.4
20160708043000,493.5,509.95,51.6667,48,54.3,0,68.4,71.4,68.4
20160708044500,493.5,509.95,51.6667,48,54.3,0,68.4,71.4,68.4
20160708050000,493.5,509.95,51.6667,48,54.3,0,68.4,71.4,68.4
20160708051500,493.5,509.95,51.6667,48,54.3,0,68.3,71.4,68.4
20160708053000,493.5,509.95,51.6667,48,54.3,0,68.3,71.4,68.4
20160708054500,493.5,509.95,51.6667,48,54.3,0,68.3,71.4,68.4
20160708060000,493.5,509.95,51.6667,48,54.3,0,68.3,71.4,68.4
20160708061500,493.5,509.95,51.6667,48,54.3,0,68.2,71.4,68.4
20160708063000,493.5,509.95,51.6667,48,54.3,0,68.2,71.4,68.4
20160708064500,493.5,509.95,51.6667,48,54.3,0,68.3,71.4,68.4
20160708070000,493.5,509.95,51.6667,48,54.3,0,68.3,71.4,68.4
20160708071500,493.5,509.95,51.6667,48,54.3,0,68.3,71.4,68.4
20160708073000,493.5,509.95,51.6667,48,54.3,0,68.3,71.4,68.4
20160708074500,493.5,509.95,51.6667,48,54.3,0,68.3,71.4,68.4
20160708080000,493.5,517.0,52.381,48,54.3,0,68.4,71.4,68.4
20160708081500,493.5,495.85,50.2381,48,54.3,0,68.4,71.4,68.4
20160708083000,493.5,495.85,50.2381,48,54.3,0,68.4,71.4,68.4
20160708084500,493.5,495.85,50.2381,48,54.3,0,68.5,71.4,68.4
20160708090000,493.5,495.85,50.2381,48,54.3,0,68.5,71.4,68.4
20160708091500,493.5,484.1,49.0476,48,54.3,0,68.6,71.4,68.4
20160708093000,493.5,491.15,49.7619,48,54.3,0,68.6,71.4,68.4
20160708094500,493.5,491.15,49.7619,48,54.3,0,68.7,71.4,68.4
20160708100000,493.5,479.4,48.5714,48,54.3,0,68.7,71.4,68.4
20160708101500,493.5,479.4,48.5714,48,54.3,0,68.7,71.4,68.4
20160708103000,493.5,479.4,48.5714,48,54.3,0,68.7,71.4,68.4
20160708104500,493.5,479.4,48.5714,48,54.3,0,68.7,71.4,68.4
20160708110000,493.5,479.4,48.5714,48,54.3,0,68.8,71.4,68.4
20160708111500,493.5,479.4,48.5714,48,54.3,0,68.8,71.4,68.4
20160708113000,493.5,491.15,49.7619,48,54.3,0,68.8,71.4,68.4
20160708114500,493.5,474.7,48.0952,48,54.3,0,68.9,71.4,68.4
20160708120000,493.5,484.1,49.0476,48,54.3,0,68.8,71.4,68.4
20160708121500,493.5,491.15,49.7619,48,54.3,0,68.9,71.4,68.4
20160708123000,493.5,484.1,49.0476,48,54.3,0,68.8,71.4,68.4
20160708124500,493.5,484.1,49.0476,48,54.3,0,68.9,71.4,68.4
20160708130000,493.5,484.1,49.0476,48,54.3,0,68.7,71.4,68.4
20160708131500,493.5,491.15,49.7619,48,54.3,0,68.8,71.4,68.4
20160708133000,493.5,479.4,48.5714,48,54.3,0,68.9,71.4,68.4
20160708134500,493.5,479.4,48.5714,48,54.3,0,69.0,71.4,68.4
20160708140000,493.5,491.15,49.7619,48,54.3,0,69.1,71.4,68.4
20160708141500,493.5,479.4,48.5714,48,54.3,0,69.2,71.4,68.4
20160708143000,493.5,479.4,48.5714,48,54.3,0,69.2,71.4,68.4
20160708144500,493.5,479.4,48.5714,48,54.3,0,69.3,71.4,68.4
20160708150000,493.5,491.15,49.7619,48,54.3,0,69.4,71.4,68.4
20160708151500,493.5,491.15,49.7619,48,54.3,0,69.5,71.4,68.4
20160708153000,493.5,484.1,49.0476,48,54.3,0,69.6,71.4,68.4
20160708154500,493.5,484.1,49.0476,48,54.3,0,69.3,71.4,68.4
20160708160000,493.5,500.55,50.7143,48,54.3,0,69.6,71.4,68.4
20160708161500,493.5,500.55,50.7143,48,54.3,0,69.6,71.4,68.4
20160708163000,493.5,500.55,50.7143,48,54.3,0,69.7,71.4,68.4
20160708164500,493.5,500.55,50.7143,48,54.3,0,69.8,71.4,68.4
20160708170000,493.5,500.55,50.7143,48,54.3,0,69.7,71.4,68.4
20160708171500,493.5,509.95,51.6667,48,54.3,0,70.0,71.4,68.4
20160708173000,493.5,517.0,52.381,48,54.3,0,70.0,71.4,68.4
20160708174500,493.5,517.0,52.381,48,54.3,0,70.0,71.4,68.4
20160708180000,493.5,517.0,52.381,48,54.3,0,70.0,71.4,68.4
20160708181500,493.5,517.0,52.381,48,54.3,0,70.1,71.4,68.4
20160708183000,493.5,528.75,53.5714,48,54.3,0,70.1,71.4,68.4
20160708184500,493.5,528.75,53.5714,48,54.3,0,70.2,71.4,68.4
20160708190000,493.5,528.75,53.5714,48,54.3,0,70.2,71.4,68.4
20160708191500,493.5,528.75,53.5714,48,54.3,0,70.1,71.4,68.4
20160708193000,493.5,517.0,52.381,48,54.3,0,70.0,71.4,68.4
20160708194500,493.5,528.75,53.5714,48,54.3,0,70.0,71.4,68.4
20160708200000,493.5,528.75,53.5714,48,54.3,0,70.0,71.4,68.4
20160708201500,493.5,528.75,53.5714,48,54.3,0,69.9,71.4,68.4
20160708203000,493.5,528.75,53.5714,48,54.3,0,69.8,71.4,68.4
20160708204500,493.5,517.0,52.381,48,54.3,0,69.8,71.4,68.4
20160708210000,493.5,517.0,52.381,48,54.3,0,69.8,71.4,68.4
20160708211500,493.5,528.75,53.5714,48,54.3,0,69.7,71.4,68.4
20160708213000,493.5,521.7,52.8571,48,54.3,0,69.7,71.4,68.4
20160708214500,493.5,531.1,53.8095,48,54.3,0,69.6,71.4,68.4
20160708220000,493.5,517.0,52.381,48,54.3,0,69.6,71.4,68.4
20160708221500,493.5,517.0,52.381,48,54.3,0,69.6,71.4,68.4
20160708223000,493.5,517.0,52.381,48,54.3,0,69.5,71.4,68.4
20160708224500,493.5,517.0,52.381,48,54.3,0,69.4,71.4,68.4
20160708230000,493.5,517.0,52.381,48,54.3,0,69.4,71.4,68.4
20160708231500,493.5,517.0,52.381,48,54.3,0,69.3,71.4,68.4
20160708233000,493.5,528.75,53.5714,48,54.3,0,69.3,71.4,68.4
20160708234500,493.5,521.7,52.8571,48,54.3,0,69.2,71.4,68.4
20160709000000,493.5,528.75,53.5714,48,54.3,0,69.2,71.4,68.4
20160709001500,493.5,521.7,52.8571,48,54.3,0,69.2,71.4,68.4
20160709003000,493.5,521.7,52.8571,48,54.3,0,69.2,71.4,68.4
20160709004500,493.5,528.75,53.5714,48,54.3,0,69.1,71.4,68.4
20160709010000,493.5,517.0,52.381,48,54.3,0,69.1,71.4,68.4
20160709011500,493.5,517.0,52.381,3,54.3,0,68.6,71.4,68.4
20160709013000,493.5,467.65,47.381,47,55.2,0,68.9,71.4,68.4
20160709014500,493.5,462.95,46.9048,47,54.2,0,68.9,71.4,68.4
20160709020000,493.5,474.7,48.0952,47,54.2,0,68.9,71.4,68.4
20160709021500,493.5,474.7,48.0952,47,54.2,0,68.8,71.4,68.4
20160709023000,493.5,484.1,49.0476,47,54.2,0,68.8,71.4,68.4
20160709024500,493.5,484.1,49.0476,47,54.2,0,68.8,71.4,68.4
20160709030000,493.5,484.1,49.0476,47,54.2,0,68.8,71.4,68.4
20160709031500,493.5,484.1,49.0476,47,54.2,0,68.8,71.4,68.4
20160709033000,493.5,491.15,49.7619,47,54.2,0,68.8,71.4,68.4
20160709034500,493.5,491.15,49.7619,47,54.2,0,68.8,71.4,68.4
20160709040000,493.5,479.4,48.5714,47,54.2,0,68.8,71.4,68.4
20160709041500,493.5,479.4,48.5714,47,54.2,0,68.8,71.4,68.4
20160709043000,493.5,479.4,48.5714,47,54.2,0,68.8,71.4,68.4
20160709044500,493.5,491.15,49.7619,47,54.2,0,68.8,71.4,68.4
20160709050000,493.5,484.1,49.0476,47,54.2,0,68.7,71.4,68.4
20160709051500,493.5,491.15,49.7619,47,54.2,0,68.7,71.4,68.4
20160709053000,493.5,491.15,49.7619,47,54.2,0,68.7,71.4,68.4
20160709054500,493.5,484.1,49.0476,47,54.2,0,68.7,71.4,68.4
20160709060000,493.5,491.15,49.7619,47,54.2,0,68.7,71.4,68.4
20160709061500,493.5,484.1,49.0476,47,54.2,0,68.6,71.4,68.4
20160709063000,493.5,500.55,50.7143,47,54.2,0,68.6,71.4,68.4
20160709064500,493.5,500.55,50.7143,47,54.2,0,68.6,71.4,68.4
20160709070000,493.5,484.1,49.0476,47,54.2,0,68.6,71.4,68.4
20160709071500,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160709073000,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160709074500,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160709080000,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160709081500,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160709083000,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160709084500,493.5,495.85,50.2381,47,54.2,0,68.5,71.4,68.4
20160709090000,493.5,495.85,50.2381,47,54.2,0,68.5,71.4,68.4
20160709091500,493.5,495.85,50.2381,47,54.2,0,68.5,71.4,68.4
20160709093000,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160709094500,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160709100000,493.5,495.85,50.2381,47,54.2,0,68.5,71.4,68.4
20160709101500,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160709103000,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160709104500,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160709110000,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160709111500,493.5,495.85,50.2381,47,54.2,0,68.7,71.4,68.4
20160709113000,493.5,495.85,50.2381,47,54.2,0,68.7,71.4,68.4
20160709114500,493.5,505.25,51.1905,47,54.2,0,68.7,71.4,68.4
20160709120000,493.5,491.15,49.7619,47,54.2,0,68.7,71.4,68.4
20160709121500,493.5,491.15,49.7619,47,54.2,0,68.7,71.4,68.4
20160709123000,493.5,491.15,49.7619,47,54.2,0,68.8,71.4,68.4
20160709124500,493.5,491.15,49.7619,47,54.2,0,68.8,71.4,68.4
20160709130000,493.5,491.15,49.7619,47,54.2,0,68.9,71.4,68.4
20160709131500,493.5,491.15,49.7619,47,54.2,0,68.9,71.4,68.4
20160709133000,493.5,491.15,49.7619,47,54.2,0,68.9,71.4,68.4
20160709134500,493.5,491.15,49.7619,47,54.2,0,69.0,71.4,68.4
20160709140000,493.5,491.15,49.7619,47,54.2,0,69.0,71.4,68.4
20160709141500,493.5,491.15,49.7619,47,54.2,0,69.1,71.4,68.4
20160709143000,493.5,491.15,49.7619,47,54.2,0,69.1,71.4,68.4
20160709144500,493.5,491.15,49.7619,47,54.2,0,69.1,71.4,68.4
20160709150000,493.5,491.15,49.7619,47,54.2,0,69.1,71.4,68.4
20160709151500,493.5,491.15,49.7619,47,54.2,0,69.2,71.4,68.4
20160709153000,493.5,484.1,49.0476,47,54.2,0,69.2,71.4,68.4
20160709154500,493.5,484.1,49.0476,47,54.2,0,69.3,71.4,68.4
20160709160000,493.5,491.15,49.7619,47,54.2,0,69.5,71.4,68.4
20160709161500,493.5,484.1,49.0476,47,54.2,0,69.6,71.4,68.4
20160709163000,493.5,484.1,49.0476,47,54.2,0,69.6,71.4,68.4
20160709164500,493.5,491.15,49.7619,47,54.2,0,69.7,71.4,68.4
20160709170000,493.5,484.1,49.0476,47,54.2,0,69.7,71.4,68.4
20160709171500,493.5,484.1,49.0476,47,54.2,0,69.7,71.4,68.4
20160709173000,493.5,491.15,49.7619,47,54.2,0,69.7,71.4,68.4
20160709174500,493.5,479.4,48.5714,47,54.2,0,69.8,71.4,68.4
20160709180000,493.5,491.15,49.7619,47,54.2,0,69.7,71.4,68.4
20160709181500,493.5,491.15,49.7619,47,54.2,0,69.7,71.4,68.4
20160709183000,493.5,491.15,49.7619,47,54.2,0,69.7,71.4,68.4
20160709184500,493.5,491.15,49.7619,47,54.2,0,69.6,71.4,68.4
20160709190000,493.5,484.1,49.0476,47,54.2,0,69.6,71.4,68.4
20160709191500,493.5,491.15,49.7619,47,54.2,0,69.6,71.4,68.4
20160709193000,493.5,491.15,49.7619,47,54.2,0,69.6,71.4,68.4
20160709194500,493.5,491.15,49.7619,47,54.2,0,69.6,71.4,68.4
20160709200000,493.5,491.15,49.7619,47,54.2,0,69.5,71.4,68.4
20160709201500,493.5,491.15,49.7619,47,54.2,0,69.5,71.4,68.4
20160709203000,493.5,491.15,49.7619,47,54.2,0,69.4,71.4,68.4
20160709204500,493.5,491.15,49.7619,47,54.2,0,69.4,71.4,68.4
20160709210000,493.5,484.1,49.0476,47,54.2,0,69.4,71.4,68.4
20160709211500,493.5,495.85,50.2381,47,54.2,0,69.3,71.4,68.4
20160709213000,493.5,484.1,49.0476,47,54.2,0,69.3,71.4,68.4
20160709214500,493.5,491.15,49.7619,47,54.2,0,69.3,71.4,68.4
20160709220000,493.5,479.4,48.5714,47,54.2,0,69.3,71.4,68.4
20160709221500,493.5,479.4,48.5714,47,54.2,0,69.3,71.4,68.4
20160709223000,493.5,491.15,49.7619,47,54.2,0,69.2,71.4,68.4
20160709224500,493.5,484.1,49.0476,47,54.2,0,69.2,71.4,68.4
20160709230000,493.5,491.15,49.7619,47,54.2,0,69.2,71.4,68.4
20160709231500,493.5,491.15,49.7619,47,54.2,0,69.1,71.4,68.4
20160709233000,493.5,479.4,48.5714,47,54.2,0,69.1,71.4,68.4
20160709234500,493.5,479.4,48.5714,47,54.2,0,69.1,71.4,68.4
20160710000000,493.5,491.15,49.7619,47,54.2,0,69.1,71.4,68.4
20160710001500,493.5,484.1,49.0476,47,54.2,0,69.1,71.4,68.4
20160710003000,493.5,484.1,49.0476,47,54.2,0,69.1,71.4,68.4
20160710004500,493.5,495.85,50.2381,47,54.2,0,69.0,71.4,68.4
20160710010000,493.5,495.85,50.2381,47,54.2,0,68.9,71.4,68.4
20160710011500,493.5,484.1,49.0476,47,54.2,0,68.9,71.4,68.4
20160710013000,493.5,484.1,49.0476,47,54.2,0,68.9,71.4,68.4
20160710014500,493.5,484.1,49.0476,47,54.2,0,68.9,71.4,68.4
20160710020000,493.5,495.85,50.2381,47,54.2,0,68.8,71.4,68.4
20160710021500,493.5,495.85,50.2381,47,54.2,0,68.8,71.4,68.4
20160710023000,493.5,495.85,50.2381,47,54.2,0,68.8,71.4,68.4
20160710024500,493.5,495.85,50.2381,47,54.2,0,68.7,71.4,68.4
20160710030000,493.5,495.85,50.2381,47,54.2,0,68.7,71.4,68.4
20160710031500,493.5,495.85,50.2381,47,54.2,0,68.7,71.4,68.4
20160710033000,493.5,495.85,50.2381,47,54.2,0,68.7,71.4,68.4
20160710034500,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160710040000,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160710041500,493.5,484.1,49.0476,47,54.2,0,68.6,71.4,68.4
20160710043000,493.5,491.15,49.7619,47,54.2,0,68.6,71.4,68.4
20160710044500,493.5,491.15,49.7619,47,54.2,0,68.6,71.4,68.4
20160710050000,493.5,491.15,49.7619,47,54.2,0,68.6,71.4,68.4
20160710051500,493.5,484.1,49.0476,47,54.2,0,68.5,71.4,68.4
20160710053000,493.5,491.15,49.7619,47,54.2,0,68.5,71.4,68.4
20160710054500,493.5,491.15,49.7619,47,54.2,0,68.5,71.4,68.4
20160710060000,493.5,491.15,49.7619,47,54.2,0,68.4,71.4,68.4
20160710061500,493.5,500.55,50.7143,47,54.2,0,68.4,71.4,68.4
20160710063000,493.5,500.55,50.7143,47,54.2,0,68.4,71.4,68.4
20160710064500,493.5,500.55,50.7143,47,54.2,0,68.4,71.4,68.4
20160710070000,493.5,491.15,49.7619,47,54.2,0,68.4,71.4,68.4
20160710071500,493.5,491.15,49.7619,47,54.2,0,68.4,71.4,68.4
20160710073000,493.5,491.15,49.7619,47,54.2,0,68.4,71.4,68.4
20160710074500,493.5,491.15,49.7619,47,54.2,0,68.4,71.4,68.4
20160710080000,493.5,491.15,49.7619,47,54.2,0,68.4,71.4,68.4
20160710081500,493.5,491.15,49.7619,47,54.2,0,68.4,71.4,68.4
20160710083000,493.5,491.15,49.7619,47,54.2,0,68.4,71.4,68.4
20160710084500,493.5,491.15,49.7619,47,54.2,0,68.4,71.4,68.4
20160710090000,493.5,491.15,49.7619,47,54.2,0,68.4,71.4,68.4
20160710091500,493.5,500.55,50.7143,47,54.2,0,68.4,71.4,68.4
20160710093000,493.5,491.15,49.7619,47,54.2,0,68.5,71.4,68.4
20160710094500,493.5,491.15,49.7619,47,54.2,0,68.5,71.4,68.4
20160710100000,493.5,491.15,49.7619,47,54.2,0,68.6,71.4,68.4
20160710101500,493.5,491.15,49.7619,47,54.2,0,68.6,71.4,68.4
20160710103000,493.5,484.1,49.0476,47,54.2,0,68.6,71.4,68.4
20160710104500,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160710110000,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160710111500,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160710113000,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160710114500,493.5,495.85,50.2381,47,54.2,0,68.6,71.4,68.4
20160710120000,493.5,484.1,49.0476,47,54.2,0,68.6,71.4,68.4
20160710121500,493.5,491.15,49.7619,47,54.2,0,68.7,71.4,68.4
20160710123000,493.5,491.15,49.7619,47,54.2,0,68.7,71.4,68.4
20160710124500,493.5,484.1,49.0476,47,54.2,0,68.7,71.4,68.4
20160710130000,493.5,495.85,50.2381,47,54.2,0,68.8,71.4,68.4
20160710131500,493.5,495.85,50.2381,47,54.2,0,68.8,71.4,68.4
20160710133000,493.5,484.1,49.0476,47,54.2,0,68.9,71.4,68.4
20160710134500,493.5,491.15,49.7619,47,54.2,0,68.9,71.4,68.4
20160710140000,493.5,491.15,49.7619,47,54.2,0,68.9,71.4,68.4
20160710141500,493.5,484.1,49.0476,47,54.2,0,69.0,71.4,68.4
20160710143000,493.5,484.1,49.0476,47,54.2,0,69.0,71.4,68.4
20160710144500,493.5,491.15,49.7619,47,54.2,0,69.1,71.4,68.4
20160710150000,493.5,500.55,50.7143,47,54.2,0,69.1,71.4,68.4
20160710151500,493.5,500.55,50.7143,47,54.2,0,69.1,71.4,68.4
20160710153000,493.5,491.15,49.7619,47,54.2,0,69.1,71.4,68.4
20160710154500,493.5,491.15,49.7619,47,54.2,0,69.2,71.4,68.4
20160710160000,493.5,484.1,49.0476,47,54.2,0,69.1,71.4,68.4
20160710161500,493.5,491.15,49.7619,47,54.2,0,69.2,71.4,68.4
20160710163000,493.5,484.1,49.0476,47,54.2,0,69.2,71.4,68.4
20160710164500,493.5,491.15,49.7619,47,54.2,0,69.2,71.4,68.4
20160710170000,493.5,491.15,49.7619,47,54.2,0,69.2,71.4,68.4
20160710171500,493.5,491.15,49.7619,47,54.2,0,69.2,71.4,68.4
20160710173000,493.5,505.25,51.1905,47,54.2,0,69.2,71.4,68.4
20160710174500,493.5,495.85,50.2381,47,54.2,0,69.2,71.4,68.4
20160710180000,493.5,505.25,51.1905,47,54.2,0,69.2,71.4,68.4
20160710181500,493.5,495.85,50.2381,47,54.2,0,69.2,71.4,68.4
20160710183000,493.5,495.85,50.2381,47,54.2,0,69.2,71.4,68.4
20160710184500,493.5,495.85,50.2381,47,54.2,0,69.1,71.4,68.4
20160710190000,493.5,505.25,51.1905,47,54.2,0,69.1,71.4,68.4
20160710191500,493.5,505.25,51.1905,47,54.2,0,69.1,71.4,68.4
20160710193000,493.5,495.85,50.2381,47,54.2,0,69.1,71.4,68.4
20160710194500,493.5,505.25,51.1905,47,54.2,0,69.1,71.4,68.4
20160710200000,493.5,505.25,51.1905,47,54.2,0,69.1,71.4,68.4
20160710201500,493.5,505.25,51.1905,47,54.2,0,69.0,71.4,68.4
20160710203000,493.5,505.25,51.1905,47,54.2,0,69.0,71.4,68.4
20160710204500,493.5,505.25,51.1905,47,54.2,0,68.9,71.4,68.4
20160710210000,493.5,495.85,50.2381,47,54.2,0,68.9,71.4,68.4
20160710211500,493.5,495.85,50.2381,47,54.2,0,68.9,71.4,68.4
20160710213000,493.5,505.25,51.1905,47,54.2,0,68.9,71.4,68.4
20160710214500,493.5,505.25,51.1905,47,54.2,0,68.9,71.4,68.4
20160710220000,493.5,505.25,51.1905,47,54.2,0,68.8,71.4,68.4
20160710221500,493.5,505.25,51.1905,47,54.2,0,68.8,71.4,68.4
20160710223000,493.5,495.85,50.2381,47,54.2,0,68.8,71.4,68.4
20160710224500,493.5,505.25,51.1905,47,54.2,0,68.8,71.4,68.4
20160710230000,493.5,505.25,51.1905,47,54.2,0,68.7,71.4,68.4
20160710231500,493.5,505.25,51.1905,47,54.2,0,68.7,71.4,68.4
20160710233000,493.5,505.25,51.1905,47,54.2,0,68.7,71.4,68.4
20160710234500,493.5,505.25,51.1905,47,54.2,0,68.7,71.4,68.4
20160711000000,493.5,505.25,51.1905,47,54.2,0,68.6,71.4,68.4
20160711001500,493.5,505.25,51.1905,47,54.2,0,68.6,71.4,68.4
20160711003000,493.5,505.25,51.1905,47,54.2,0,68.6,71.4,68.4
20160711004500,493.5,505.25,51.1905,47,54.2,0,68.6,71.4,68.4
20160711010000,493.5,505.25,51.1905,47,54.2,0,68.6,71.4,68.4
20160711011500,493.5,505.25,51.1905,47,54.2,0,68.5,71.4,68.4
20160711013000,493.5,505.25,51.1905,47,54.2,0,68.4,71.4,68.4
20160711014500,493.5,505.25,51.1905,47,54.2,0,68.4,71.4,68.4
20160711020000,493.5,505.25,51.1905,47,54.2,0,68.4,71.4,68.4
20160711021500,493.5,505.25,51.1905,47,54.2,0,68.4,71.4,68.4
20160711023000,493.5,505.25,51.1905,47,54.2,0,68.3,71.4,68.4
20160711024500,493.5,517.0,52.381,47,54.2,0,68.3,71.4,68.4
20160711030000,493.5,500.55,50.7143,47,54.2,0,68.3,71.4,68.4
20160711031500,493.5,500.55,50.7143,47,54.2,0,68.2,71.4,68.4
20160711033000,493.5,500.55,50.7143,47,54.2,0,68.2,71.4,68.4
20160711034500,493.5,509.95,51.6667,47,54.2,0,68.2,71.4,68.4
20160711040000,493.5,509.95,51.6667,47,54.2,0,68.2,71.4,68.4
20160711041500,493.5,509.95,51.6667,47,54.2,100,68.1,71.4,68.4
20160711043000,493.5,509.95,51.6667,47,54.2,100,68.1,71.4,68.4
20160711044500,493.5,509.95,51.6667,47,54.2,100,68.1,71.4,68.4
20160711050000,493.5,509.95,51.6667,47,54.2,100,68.1,71.4,68.4
20160711051500,493.5,509.95,51.6667,47,54.2,100,68.1,71.4,68.4
20160711053000,493.5,521.7,52.8571,47,54.2,100,68.1,71.4,68.4
20160711054500,493.5,521.7,52.8571,47,54.2,100,68.0,71.4,68.4
20160711060000,493.5,521.7,52.8571,47,54.2,100,68.0,71.4,68.4
20160711061500,493.5,509.95,51.6667,47,54.2,100,68.0,71.4,68.4
20160711063000,493.5,517.0,52.381,47,56.3,100,67.9,71.4,68.4
20160711064500,493.5,509.95,51.6667,47,65.8,100,68.1,71.4,68.4
20160711070000,493.5,509.95,51.6667,47,65.8,100,68.4,71.4,68.4
20160711071500,493.5,509.95,51.6667,47,67.2,100,68.4,71.4,68.4
20160711073000,493.5,500.55,50.7143,47,67.2,100,68.5,71.4,68.4
20160711074500,493.5,500.55,50.7143,47,65.8,100,68.7,71.4,68.4
20160711080000,493.5,500.55,50.7143,47,55.1,0,68.7,71.4,68.4
20160711081500,493.5,500.55,50.7143,47,55.1,0,68.6,71.4,68.4
20160711083000,493.5,484.1,49.0476,47,54.4,0,68.6,71.4,68.4
20160711084500,493.5,491.15,49.7619,47,54.4,0,68.7,71.4,68.4
20160711090000,493.5,491.15,49.7619,47,54.4,0,68.6,71.4,68.4
20160711091500,493.5,491.15,49.7619,47,54.4,0,68.6,71.4,68.4
20160711093000,493.5,484.1,49.0476,47,54.4,0,68.5,71.4,68.4
20160711094500,493.5,491.15,49.7619,47,54.4,0,68.6,71.4,68.4
20160711100000,493.5,484.1,49.0476,47,54.4,0,68.6,71.4,68.4
20160711101500,493.5,484.1,49.0476,47,54.4,0,68.6,71.4,68.4
20160711103000,493.5,484.1,49.0476,47,54.4,0,68.5,71.4,68.4
20160711104500,493.5,484.1,49.0476,47,54.4,0,68.7,71.4,68.4
20160711110000,493.5,484.1,49.0476,47,54.4,0,68.7,71.4,68.4
20160711111500,493.5,484.1,49.0476,47,54.4,0,68.8,71.4,68.4
20160711113000,493.5,484.1,49.0476,47,54.4,0,68.8,71.4,68.4
20160711114500,493.5,484.1,49.0476,47,54.4,0,68.7,71.4,68.4
20160711120000,493.5,484.1,49.0476,47,54.4,0,68.8,71.4,68.4
20160711121500,493.5,474.7,48.0952,47,54.4,0,68.9,71.4,68.4
20160711123000,493.5,474.7,48.0952,47,54.4,0,68.9,71.4,68.4
20160711124500,493.5,484.1,49.0476,47,54.4,0,68.9,71.4,68.4
20160711130000,493.5,484.1,49.0476,47,54.4,0,68.9,71.4,68.4
20160711131500,493.5,484.1,49.0476,47,54.4,0,68.9,71.4,68.4
20160711133000,493.5,484.1,49.0476,47,54.4,0,69.1,71.4,68.4
20160711134500,493.5,484.1,49.0476,47,54.4,0,69.1,71.4,68.4
20160711140000,493.5,491.15,49.7619,48,54.4,0,69.1,71.4,68.4
20160711141500,493.5,500.549988,50.714284,49,54.400002,0,69.199997,71.400002,68.400002
20160711143000,493.5,500.549988,50.714284,49,54.400002,0,69.199997,71.400002,68.400002
20160711144500,493.5,500.549988,50.714284,49,54.400002,0,69.099998,71.400002,68.400002
20160711150000,493.5,509.950012,51.666668,49,54.400002,0,69.199997,71.400002,68.400002
20160711151500,493.5,509.950012,51.666668,49,54.400002,0,69.199997,71.400002,68.400002
20160711153000,493.5,509.950012,51.666668,49,54.400002,0,69.300003,71.400002,68.400002
20160711154500,493.5,509.950012,51.666668,49,54.400002,0,69.0,71.400002,68.400002
20160711160000,493.5,500.549988,50.714284,49,54.400002,0,68.900002,71.400002,68.400002
20160711161500,493.5,509.950012,51.666668,49,54.400002,0,69.099998,71.400002,68.400002
20160711163000,493.5,517.0,52.380952,49,54.400002,0,69.099998,71.400002,68.400002
20160711164500,493.5,528.75,53.571429,49,54.400002,0,69.0,71.400002,68.400002
20160711170000,493.5,528.75,53.571429,49,54.400002,0,68.900002,71.400002,68.400002
20160711171500,493.5,528.75,53.571429,48,54.400002,0,68.900002,71.400002,68.400002
20160711173000,493.5,517.0,52.380952,48,54.400002,0,68.900002,71.400002,68.400002
20160711174500,493.5,517.0,52.380952,48,54.400002,0,68.900002,71.400002,68.400002
20160711180000,493.5,528.75,53.571429,48,54.400002,0,69.0,71.400002,68.400002
20160711181500,493.5,509.950012,51.666668,48,54.400002,0,69.0,71.400002,68.400002
20160711183000,493.5,528.75,53.571429,48,54.400002,0,69.0,71.400002,68.400002
20160711184500,493.5,521.700012,52.857144,48,54.400002,0,69.0,71.400002,68.400002
20160711190000,493.5,521.700012,52.857144,48,54.400002,0,69.0,71.400002,68.400002
20160711191500,493.5,521.700012,52.857144,48,54.400002,0,69.0,71.400002,68.400002
20160711193000,493.5,528.75,53.571429,48,54.400002,0,69.0,71.400002,68.400002
20160711194500,493.5,517.0,52.380952,48,54.400002,0,68.900002,71.400002,68.400002
20160711200000,493.5,517.0,52.380952,48,54.400002,0,68.900002,71.400002,68.400002
20160711201500,493.5,528.75,53.571429,48,54.400002,0,68.900002,71.400002,68.400002
20160711203000,493.5,521.700012,52.857144,48,54.400002,0,68.800003,71.400002,68.400002
20160711204500,493.5,521.700012,52.857144,48,54.400002,0,68.800003,71.400002,68.400002
20160711210000,493.5,521.700012,52.857144,48,54.400002,0,68.800003,71.400002,68.400002
20160711211500,493.5,528.75,53.571429,48,54.400002,0,68.699997,71.400002,68.400002
20160711213000,493.5,521.700012,52.857144,48,54.400002,0,68.699997,71.400002,68.400002
20160711214500,493.5,505.25,51.190476,47,54.400002,0,68.699997,71.400002,68.400002
20160711220000,493.5,505.25,51.190476,47,54.400002,0,68.699997,71.400002,68.400002
20160711221500,493.5,505.25,51.190476,47,54.400002,0,68.599998,71.400002,68.400002
20160711223000,493.5,505.25,51.190476,47,54.400002,0,68.699997,71.400002,68.400002
20160711224500,493.5,505.25,51.190476,47,54.400002,0,68.599998,71.400002,68.400002
20160711230000,493.5,505.25,51.190476,47,54.400002,0,68.599998,71.400002,68.400002
20160711231500,493.5,505.25,51.190476,47,54.400002,0,68.599998,71.400002,68.400002
20160711233000,493.5,505.25,51.190476,47,54.400002,0,68.599998,71.400002,68.400002
20160711234500,493.5,505.25,51.190476,47,54.400002,0,68.599998,71.400002,68.400002
20160712000000,493.5,505.25,51.190476,47,54.400002,0,68.5,71.400002,68.400002
20160712001500,493.5,505.25,51.190476,47,54.400002,0,68.5,71.400002,68.400002
20160712003000,493.5,505.25,51.190476,47,54.400002,0,68.400002,71.400002,68.400002
20160712004500,493.5,505.25,51.190476,47,54.400002,0,68.400002,71.400002,68.400002
20160712010000,493.5,505.25,51.190476,47,54.400002,0,68.400002,71.400002,68.400002
20160712011500,493.5,505.25,51.190476,47,54.400002,0,68.400002,71.400002,68.400002
20160712013000,493.5,505.25,51.190476,47,54.400002,0,68.400002,71.400002,68.400002
20160712014500,493.5,505.25,51.190476,47,54.400002,0,68.300003,71.400002,68.400002
20160712020000,493.5,505.25,51.190476,47,54.400002,0,68.300003,71.400002,68.400002
20160712021500,493.5,505.25,51.190476,47,54.400002,0,68.300003,71.400002,68.400002
20160712023000,493.5,505.25,51.190476,47,54.400002,0,68.300003,71.400002,68.400002
20160712024500,493.5,505.25,51.190476,47,54.400002,0,68.199997,71.400002,68.400002
20160712030000,493.5,505.25,51.190476,47,54.400002,0,68.199997,71.400002,68.400002
20160712031500,493.5,505.25,51.190476,47,54.400002,0,68.199997,71.400002,68.400002
20160712033000,493.5,505.25,51.190476,47,54.400002,0,68.199997,71.400002,68.400002
20160712034500,493.5,505.25,51.190476,47,54.400002,100,68.099998,71.400002,68.400002
20160712040000,493.5,505.25,51.190476,47,54.400002,100,68.099998,71.400002,68.400002
20160712041500,493.5,505.25,51.190476,47,54.400002,100,68.099998,71.400002,68.400002
20160712043000,493.5,505.25,51.190476,47,54.400002,100,68.0,71.400002,68.400002
20160712044500,493.5,505.25,51.190476,47,54.400002,100,68.0,71.400002,68.400002
20160712050000,493.5,517.0,52.380952,47,54.400002,100,67.900002,71.400002,68.400002
20160712051500,493.5,509.950012,51.666668,47,54.400002,100,67.900002,71.400002,68.400002
20160712053000,493.5,509.950012,51.666668,47,54.400002,100,67.900002,71.400002,68.400002
20160712054500,493.5,509.950012,51.666668,47,64.900002,100,67.900002,71.400002,68.400002
20160712060000,493.5,509.950012,51.666668,47,74.400002,100,68.099998,71.400002,68.400002
20160712061500,493.5,509.950012,51.666668,47,73.0,100,68.199997,71.400002,68.400002
20160712063000,493.5,509.950012,51.666668,47,71.599998,100,68.300003,71.400002,68.400002
20160712064500,493.5,495.850006,50.238096,47,71.599998,0,68.699997,71.400002,68.400002
20160712070000,493.5,495.850006,50.238096,47,54.700001,0,68.599998,71.400002,68.400002
20160712071500,493.5,495.850006,50.238096,47,54.700001,0,68.599998,71.400002,68.400002
20160712073000,493.5,479.399994,48.571428,47,54.700001,0,68.599998,71.400002,68.400002
20160712074500,493.5,491.149994,49.761904,47,54.700001,0,68.5,71.400002,68.400002
20160712080000,493.5,491.149994,49.761904,47,54.700001,0,68.400002,71.400002,68.400002
20160712081500,493.5,479.399994,48.571428,47,54.700001,0,68.400002,71.400002,68.400002
