PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160712083000,493.5,479.399994,48.571428,47,54.700001,0,68.400002,71.400002,68.400002
20160712084500,493.5,479.399994,48.571428,47,54.700001,0,68.400002,71.400002,68.400002
20160712090000,493.5,491.149994,49.761904,47,54.700001,0,68.400002,71.400002,68.400002
20160712091500,493.5,484.100006,49.04762,47,54.700001,0,68.400002,71.400002,68.400002
20160712093000,493.5,484.100006,49.04762,47,54.700001,0,68.400002,71.400002,68.400002
20160712094500,493.5,495.850006,50.238096,47,54.700001,0,68.5,71.400002,68.400002
20160712100000,493.5,479.399994,48.571428,47,54.700001,0,68.5,71.400002,68.400002
20160712101500,493.5,479.399994,48.571428,47,54.700001,0,68.5,71.400002,68.400002
20160712103000,493.5,479.399994,48.571428,47,54.700001,0,68.599998,71.400002,68.400002
20160712104500,493.5,479.399994,48.571428,47,54.700001,0,68.599998,71.400002,68.400002
20160712110000,493.5,479.399994,48.571428,47,53.900002,0,68.599998,71.400002,68.400002
20160712111500,493.5,479.399994,48.571428,47,53.900002,0,68.599998,71.400002,68.400002
20160712113000,493.5,479.399994,48.571428,47,53.900002,0,68.599998,71.400002,68.400002
20160712114500,493.5,479.399994,48.571428,47,53.900002,0,68.599998,71.400002,68.400002
20160712120000,493.5,479.399994,48.571428,47,53.900002,0,68.699997,71.400002,68.400002
20160712121500,493.5,479.399994,48.571428,47,53.900002,0,68.699997,71.400002,68.400002
20160712123000,493.5,479.399994,48.571428,47,53.900002,0,68.800003,71.400002,68.400002
20160712124500,493.5,479.399994,48.571428,47,53.900002,0,68.800003,71.400002,68.400002
20160712130000,493.5,479.399994,48.571428,47,53.900002,0,68.699997,71.400002,68.400002
20160712131500,493.5,479.399994,48.571428,47,53.900002,0,68.900002,71.400002,68.400002
20160712133000,493.5,479.399994,48.571428,47,53.900002,0,69.0,71.400002,68.400002
20160712134500,493.5,479.399994,48.571428,47,53.900002,0,69.0,71.400002,68.400002
20160712140000,493.5,479.399994,48.571428,47,53.900002,0,69.099998,71.400002,68.400002
20160712141500,493.5,479.399994,48.571428,47,53.900002,0,69.199997,71.400002,68.400002
20160712143000,493.5,479.399994,48.571428,47,53.900002,0,69.199997,71.400002,68.400002
20160712144500,493.5,479.399994,48.571428,47,53.900002,0,69.199997,71.400002,68.400002
20160712150000,493.5,479.399994,48.571428,47,53.900002,0,69.400002,71.400002,68.400002
20160712151500,493.5,479.399994,48.571428,47,53.900002,0,69.400002,71.400002,68.400002
20160712153000,493.5,479.399994,48.571428,47,53.900002,0,69.300003,71.400002,68.400002
20160712154500,493.5,479.399994,48.571428,47,53.900002,0,69.199997,71.400002,68.400002
20160712160000,493.5,479.399994,48.571428,47,53.900002,0,69.300003,71.400002,68.400002
20160712161500,493.5,479.399994,48.571428,47,53.900002,0,69.400002,71.400002,68.400002
20160712163000,493.5,479.399994,48.571428,47,54.599998,0,69.5,71.400002,68.400002
20160712164500,493.5,479.399994,48.571428,47,54.599998,0,69.400002,71.400002,68.400002
20160712170000,493.5,491.149994,49.761904,47,54.599998,0,69.400002,71.400002,68.400002
20160712171500,493.5,479.399994,48.571428,47,54.599998,0,69.5,71.400002,68.400002
20160712173000,493.5,495.850006,50.238096,47,54.599998,0,69.599998,71.400002,68.400002
20160712174500,493.5,495.850006,50.238096,47,53.900002,0,69.699997,71.400002,68.400002
20160712180000,493.5,509.950012,51.666668,47,53.900002,0,69.800003,71.400002,68.400002
20160712181500,493.5,509.950012,51.666668,47,53.900002,0,69.900002,71.400002,68.400002
20160712183000,493.5,509.950012,51.666668,47,53.900002,0,70.0,71.400002,68.400002
20160712184500,493.5,509.950012,51.666668,47,53.900002,0,70.0,71.400002,68.400002
20160712190000,493.5,509.950012,51.666668,47,53.900002,0,70.0,71.400002,68.400002
20160712191500,493.5,509.950012,51.666668,47,53.900002,0,70.0,71.400002,68.400002
20160712193000,493.5,509.950012,51.666668,47,53.900002,0,70.0,71.400002,68.400002
20160712194500,493.5,509.950012,51.666668,47,53.900002,0,69.900002,71.400002,68.400002
20160712200000,493.5,521.700012,52.857144,47,53.900002,0,69.900002,71.400002,68.400002
20160712201500,493.5,521.700012,52.857144,47,53.900002,0,69.800003,71.400002,68.400002
20160712203000,493.5,509.950012,51.666668,47,53.900002,0,69.800003,71.400002,68.400002
20160712204500,493.5,509.950012,51.666668,47,53.900002,0,69.800003,71.400002,68.400002
20160712210000,493.5,509.950012,51.666668,47,53.900002,0,69.699997,71.400002,68.400002
20160712211500,493.5,509.950012,51.666668,47,53.900002,0,69.599998,71.400002,68.400002
20160712213000,493.5,509.950012,51.666668,47,53.900002,0,69.599998,71.400002,68.400002
20160712214500,493.5,509.950012,51.666668,47,53.900002,0,69.599998,71.400002,68.400002
20160712220000,493.5,509.950012,51.666668,47,53.900002,0,69.599998,71.400002,68.400002
20160712221500,493.5,509.950012,51.666668,47,53.900002,0,69.5,71.400002,68.400002
20160712223000,493.5,509.950012,51.666668,47,53.900002,0,69.400002,71.400002,68.400002
20160712224500,493.5,509.950012,51.666668,47,53.900002,0,69.400002,71.400002,68.400002
20160712230000,493.5,509.950012,51.666668,47,53.900002,0,69.300003,71.400002,68.400002
20160712231500,493.5,509.950012,51.666668,47,53.900002,0,69.300003,71.400002,68.400002
20160712233000,493.5,509.950012,51.666668,47,53.900002,0,69.300003,71.400002,68.400002
20160712234500,493.5,509.950012,51.666668,47,53.900002,0,69.199997,71.400002,68.400002
20160713000000,493.5,509.950012,51.666668,47,53.900002,0,69.199997,71.400002,68.400002
20160713001500,493.5,509.950012,51.666668,47,53.900002,0,69.199997,71.400002,68.400002
20160713003000,493.5,509.950012,51.666668,47,53.900002,0,69.199997,71.400002,68.400002
20160713004500,493.5,509.950012,51.666668,47,54.700001,0,69.099998,71.400002,68.400002
20160713010000,493.5,509.950012,51.666668,47,54.700001,0,69.099998,71.400002,68.400002
20160713011500,493.5,474.700012,48.095239,7,54.700001,0,68.699997,71.300003,68.300003
20160713013000,493.5,467.649994,47.380952,47,54.700001,0,68.800003,71.300003,68.300003
20160713014500,493.5,474.700012,48.095239,47,54.700001,0,68.699997,71.300003,68.300003
20160713020000,493.5,474.700012,48.095239,47,54.700001,0,68.800003,71.300003,68.300003
20160713021500,493.5,474.700012,48.095239,47,54.700001,0,68.800003,71.300003,68.300003
20160713023000,493.5,491.149994,49.761904,47,54.700001,0,68.699997,71.300003,68.300003
20160713024500,493.5,491.149994,49.761904,47,54.700001,0,68.699997,71.300003,68.300003
20160713030000,493.5,491.149994,49.761904,47,54.700001,0,68.699997,71.300003,68.300003
20160713031500,493.5,491.149994,49.761904,47,54.700001,0,68.699997,71.300003,68.300003
20160713033000,493.5,491.149994,49.761904,47,54.700001,0,68.699997,71.300003,68.300003
20160713034500,493.5,491.149994,49.761904,47,54.700001,0,68.699997,71.300003,68.300003
20160713040000,493.5,491.149994,49.761904,47,54.700001,0,68.699997,71.300003,68.300003
20160713041500,493.5,491.149994,49.761904,47,54.700001,0,68.699997,71.300003,68.300003
20160713043000,493.5,491.149994,49.761904,47,54.700001,0,68.699997,71.300003,68.300003
20160713044500,493.5,484.100006,49.04762,47,54.700001,0,68.699997,71.300003,68.300003
20160713050000,493.5,495.850006,50.238096,47,54.700001,0,68.599998,71.300003,68.300003
20160713051500,493.5,495.850006,50.238096,47,54.700001,0,68.599998,71.300003,68.300003
20160713053000,493.5,495.850006,50.238096,47,54.700001,0,68.599998,71.300003,68.300003
20160713054500,493.5,495.850006,50.238096,47,54.700001,0,68.599998,71.400002,68.400002
20160713060000,493.5,495.850006,50.238096,47,54.700001,0,68.400002,71.400002,68.400002
20160713061500,493.5,495.850006,50.238096,47,54.700001,0,68.400002,71.400002,68.400002
20160713063000,493.5,495.850006,50.238096,47,54.700001,0,68.400002,71.400002,68.400002
20160713064500,493.5,495.850006,50.238096,47,54.700001,0,68.400002,71.400002,68.400002
20160713070000,493.5,495.850006,50.238096,47,54.700001,0,68.400002,71.400002,68.400002
20160713071500,493.5,495.850006,50.238096,47,54.700001,0,68.5,71.400002,68.400002
20160713073000,493.5,495.850006,50.238096,47,54.700001,0,68.5,71.400002,68.400002
20160713074500,493.5,495.850006,50.238096,47,54.700001,0,68.599998,71.400002,68.400002
20160713080000,493.5,495.850006,50.238096,47,54.700001,0,68.599998,71.400002,68.400002
20160713081500,493.5,484.100006,49.04762,47,54.700001,0,68.699997,71.400002,68.400002
20160713083000,493.5,491.149994,49.761904,47,54.700001,0,68.699997,71.400002,68.400002
20160713084500,493.5,484.100006,49.04762,47,54.700001,0,68.699997,71.400002,68.400002
20160713090000,493.5,484.100006,49.04762,47,54.700001,0,68.800003,71.400002,68.400002
20160713091500,493.5,474.700012,48.095239,47,54.700001,0,68.699997,71.400002,68.400002
20160713093000,493.5,474.700012,48.095239,47,54.700001,0,68.699997,71.400002,68.400002
20160713094500,493.5,474.700012,48.095239,47,54.700001,0,68.699997,71.400002,68.400002
20160713100000,493.5,474.700012,48.095239,47,54.700001,0,68.900002,71.400002,68.400002
20160713101500,493.5,467.649994,47.380952,47,54.700001,0,68.900002,71.400002,68.400002
20160713103000,493.5,467.649994,47.380952,47,54.700001,0,68.900002,71.400002,68.400002
20160713104500,493.5,467.649994,47.380952,47,54.700001,0,68.900002,71.400002,68.400002
20160713110000,493.5,462.950012,46.904763,47,54.700001,0,68.900002,71.400002,68.400002
20160713111500,493.5,505.25,51.190476,48,54.700001,0,68.900002,71.400002,68.400002
20160713113000,493.5,505.25,51.190476,48,54.700001,0,69.0,71.400002,68.400002
20160713114500,493.5,505.25,51.190476,48,54.700001,0,68.800003,71.400002,68.400002
20160713120000,493.5,505.25,51.190476,48,54.700001,0,68.900002,71.400002,68.400002
20160713121500,493.5,505.25,51.190476,48,54.700001,0,69.0,71.400002,68.400002
20160713123000,493.5,474.700012,48.095239,47,53.900002,0,68.900002,71.400002,68.400002
20160713124500,493.5,474.700012,48.095239,47,53.900002,0,68.900002,71.400002,68.400002
20160713130000,493.5,474.700012,48.095239,47,53.900002,0,68.800003,71.400002,68.400002
20160713131500,493.5,474.700012,48.095239,47,53.900002,0,68.800003,71.400002,68.400002
20160713133000,493.5,474.700012,48.095239,47,53.900002,0,68.800003,71.400002,68.400002
20160713134500,493.5,467.649994,47.380952,47,53.900002,0,68.800003,71.400002,68.400002
20160713140000,493.5,479.399994,48.571428,48,53.900002,0,68.800003,71.400002,68.400002
20160713141500,493.5,479.399994,48.571428,48,53.900002,0,69.099998,71.400002,68.400002
20160713143000,493.5,479.399994,48.571428,48,53.900002,0,69.099998,71.400002,68.400002
20160713144500,493.5,479.399994,48.571428,48,53.900002,0,68.900002,71.400002,68.400002
20160713150000,493.5,491.149994,49.761904,48,53.900002,0,69.199997,71.400002,68.400002
20160713151500,493.5,479.399994,48.571428,48,53.900002,0,69.199997,71.400002,68.400002
20160713153000,493.5,495.850006,50.238096,48,53.900002,0,69.199997,71.400002,68.400002
20160713154500,493.5,495.850006,50.238096,48,53.900002,0,69.199997,71.400002,68.400002
20160713160000,493.5,495.850006,50.238096,48,53.900002,0,69.199997,71.400002,68.400002
20160713161500,493.5,505.25,51.190476,48,53.900002,0,69.300003,71.400002,68.400002
20160713163000,493.5,505.25,51.190476,48,53.900002,0,69.300003,71.400002,68.400002
20160713164500,493.5,505.25,51.190476,48,53.900002,0,69.300003,71.400002,68.400002
20160713170000,493.5,505.25,51.190476,48,53.900002,0,69.400002,71.400002,68.400002
20160713171500,493.5,505.25,51.190476,48,53.900002,0,69.300003,71.400002,68.400002
20160713173000,493.5,505.25,51.190476,48,53.900002,0,69.400002,71.400002,68.400002
20160713174500,493.5,505.25,51.190476,48,53.900002,0,69.400002,71.400002,68.400002
20160713180000,493.5,505.25,51.190476,48,53.900002,0,69.400002,71.400002,68.400002
20160713181500,493.5,517.0,52.380952,48,53.900002,0,69.300003,71.400002,68.400002
20160713183000,493.5,509.950012,51.666668,48,53.900002,0,69.400002,71.400002,68.400002
20160713184500,493.5,517.0,52.380952,48,53.900002,0,69.300003,71.400002,68.400002
20160713190000,493.5,509.950012,51.666668,48,53.900002,0,69.300003,71.400002,68.400002
20160713191500,493.5,509.950012,51.666668,48,53.900002,0,69.300003,71.400002,68.400002
20160713193000,493.5,509.950012,51.666668,48,53.900002,0,69.300003,71.400002,68.400002
20160713194500,493.5,509.950012,51.666668,48,53.900002,0,69.300003,71.400002,68.400002
20160713200000,493.5,517.0,52.380952,48,53.900002,0,69.300003,71.400002,68.400002
20160713201500,493.5,505.25,51.190476,48,53.900002,0,69.199997,71.400002,68.400002
20160713203000,493.5,505.25,51.190476,48,53.900002,0,69.199997,71.400002,68.400002
20160713204500,493.5,505.25,51.190476,48,53.900002,0,69.199997,71.400002,68.400002
20160713210000,493.5,505.25,51.190476,48,54.5,0,69.199997,71.400002,68.400002
20160713211500,493.5,505.25,51.190476,48,54.5,0,69.199997,71.400002,68.400002
20160713213000,493.5,505.25,51.190476,48,54.5,0,69.199997,71.400002,68.400002
20160713214500,493.5,505.25,51.190476,48,54.5,0,69.199997,71.400002,68.400002
20160713220000,493.5,505.25,51.190476,48,54.5,0,69.199997,71.400002,68.400002
20160713221500,493.5,505.25,51.190476,48,54.5,0,69.099998,71.400002,68.400002
20160713223000,493.5,505.25,51.190476,48,54.5,0,69.099998,71.400002,68.400002
20160713224500,493.5,505.25,51.190476,48,54.5,0,69.099998,71.400002,68.400002
20160713230000,493.5,505.25,51.190476,48,54.5,0,69.099998,71.400002,68.400002
20160713231500,493.5,505.25,51.190476,48,54.5,0,69.099998,71.400002,68.400002
20160713233000,493.5,505.25,51.190476,48,54.5,0,69.099998,71.400002,68.400002
20160713234500,493.5,505.25,51.190476,48,54.5,0,69.099998,71.400002,68.400002
20160714000000,493.5,505.25,51.190476,48,54.5,0,69.0,71.400002,68.400002
20160714001500,493.5,505.25,51.190476,48,54.5,0,69.099998,71.400002,68.400002
20160714003000,493.5,505.25,51.190476,48,54.5,0,69.0,71.400002,68.400002
20160714004500,493.5,505.25,51.190476,48,53.900002,0,69.0,71.400002,68.400002
20160714010000,493.5,505.25,51.190476,48,53.900002,0,68.900002,71.400002,68.400002
20160714011500,493.5,505.25,51.190476,48,54.700001,0,68.900002,71.400002,68.400002
20160714013000,493.5,505.25,51.190476,48,54.700001,0,68.900002,71.400002,68.400002
20160714014500,493.5,505.25,51.190476,48,54.700001,0,68.900002,71.400002,68.400002
20160714020000,493.5,505.25,51.190476,48,54.700001,0,68.900002,71.400002,68.400002
20160714021500,493.5,505.25,51.190476,48,54.700001,0,68.900002,71.400002,68.400002
20160714023000,493.5,505.25,51.190476,48,54.700001,0,68.800003,71.400002,68.400002
20160714024500,493.5,505.25,51.190476,48,54.700001,0,68.900002,71.400002,68.400002
20160714030000,493.5,505.25,51.190476,48,54.700001,0,68.800003,71.400002,68.400002
20160714031500,493.5,505.25,51.190476,48,54.700001,0,68.800003,71.400002,68.400002
20160714033000,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160714034500,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160714040000,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160714041500,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160714043000,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160714044500,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160714050000,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160714051500,493.5,505.25,51.190476,48,54.700001,0,68.599998,71.400002,68.400002
20160714053000,493.5,517.0,52.380952,48,53.900002,0,68.599998,71.400002,68.400002
20160714054500,493.5,509.950012,51.666668,48,54.700001,0,68.599998,71.400002,68.400002
20160714060000,493.5,509.950012,51.666668,48,54.700001,0,68.599998,71.400002,68.400002
20160714061500,493.5,509.950012,51.666668,48,54.700001,0,68.599998,71.400002,68.400002
20160714063000,493.5,517.0,52.380952,48,54.700001,0,68.599998,71.400002,68.400002
20160714064500,493.5,517.0,52.380952,48,54.700001,0,68.599998,71.400002,68.400002
20160714070000,493.5,479.399994,48.571428,48,54.700001,0,68.400002,71.400002,68.400002
20160714071500,493.5,491.149994,49.761904,48,54.700001,0,68.699997,71.400002,68.400002
20160714073000,493.5,491.149994,49.761904,48,54.700001,0,68.699997,71.400002,68.400002
20160714074500,493.5,484.100006,49.04762,48,54.700001,0,68.699997,71.400002,68.400002
20160714080000,493.5,484.100006,49.04762,48,54.700001,0,68.800003,71.400002,68.400002
20160714081500,493.5,484.100006,49.04762,48,54.700001,0,68.900002,71.400002,68.400002
20160714083000,493.5,484.100006,49.04762,48,54.700001,0,69.0,71.400002,68.400002
20160714084500,493.5,484.100006,49.04762,48,54.700001,0,68.900002,71.400002,68.400002
20160714090000,493.5,484.100006,49.04762,48,54.700001,0,68.900002,71.400002,68.400002
20160714091500,493.5,474.700012,48.095239,48,54.700001,0,68.900002,71.400002,68.400002
20160714093000,493.5,474.700012,48.095239,48,54.700001,0,68.800003,71.400002,68.400002
20160714094500,493.5,474.700012,48.095239,48,54.700001,0,68.900002,71.400002,68.400002
20160714100000,493.5,491.149994,49.761904,48,54.700001,0,68.800003,71.400002,68.400002
20160714101500,493.5,479.399994,48.571428,48,54.700001,0,69.0,71.400002,68.400002
20160714103000,493.5,479.399994,48.571428,48,54.700001,0,69.0,71.400002,68.400002
20160714104500,493.5,479.399994,48.571428,48,54.700001,0,68.800003,71.400002,68.400002
20160714110000,493.5,491.149994,49.761904,48,54.700001,0,68.800003,71.400002,68.400002
20160714111500,493.5,479.399994,48.571428,48,54.700001,0,69.0,71.400002,68.400002
20160714113000,493.5,479.399994,48.571428,48,54.700001,0,69.099998,71.400002,68.400002
20160714114500,493.5,491.149994,49.761904,48,54.700001,0,69.199997,71.400002,68.400002
20160714120000,493.5,479.399994,48.571428,48,53.900002,0,68.900002,71.400002,68.400002
20160714121500,493.5,479.399994,48.571428,48,53.900002,0,69.099998,71.400002,68.400002
20160714123000,493.5,491.149994,49.761904,48,53.900002,0,69.099998,71.400002,68.400002
20160714124500,493.5,479.399994,48.571428,48,53.900002,0,69.099998,71.400002,68.400002
20160714130000,493.5,479.399994,48.571428,48,53.900002,0,69.0,71.400002,68.400002
20160714131500,493.5,479.399994,48.571428,48,53.900002,0,69.099998,71.400002,68.400002
20160714133000,493.5,479.399994,48.571428,48,53.900002,0,68.900002,71.400002,68.400002
20160714134500,493.5,479.399994,48.571428,48,54.700001,0,68.900002,71.400002,68.400002
20160714140000,493.5,479.399994,48.571428,48,54.700001,0,68.900002,71.400002,68.400002
20160714141500,493.5,479.399994,48.571428,48,54.700001,0,68.900002,71.400002,68.400002
20160714143000,493.5,479.399994,48.571428,48,54.700001,0,69.0,71.400002,68.400002
20160714144500,493.5,479.399994,48.571428,48,54.700001,0,69.099998,71.400002,68.400002
20160714150000,493.5,479.399994,48.571428,48,54.700001,0,68.900002,71.400002,68.400002
20160714151500,493.5,479.399994,48.571428,48,54.700001,0,69.099998,71.400002,68.400002
20160714153000,493.5,479.399994,48.571428,48,53.900002,0,69.0,71.400002,68.400002
20160714154500,493.5,495.850006,50.238096,48,53.900002,0,69.099998,71.400002,68.400002
20160714160000,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.400002,68.400002
20160714161500,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.400002,68.400002
20160714163000,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.400002,68.400002
20160714164500,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.400002,68.400002
20160714170000,493.5,509.950012,51.666668,48,53.900002,0,69.0,71.400002,68.400002
20160714171500,493.5,509.950012,51.666668,48,53.900002,0,69.0,71.400002,68.400002
20160714173000,493.5,509.950012,51.666668,48,53.900002,0,68.900002,71.400002,68.400002
20160714174500,493.5,509.950012,51.666668,48,53.900002,0,68.900002,71.400002,68.400002
20160714180000,493.5,500.549988,50.714284,48,54.700001,0,68.900002,71.400002,68.400002
20160714181500,493.5,500.549988,50.714284,48,54.700001,0,68.900002,71.400002,68.400002
20160714183000,493.5,500.549988,50.714284,48,54.700001,0,68.900002,71.400002,68.400002
20160714184500,493.5,509.950012,51.666668,48,54.700001,0,68.900002,71.400002,68.400002
20160714190000,493.5,509.950012,51.666668,48,54.700001,0,68.900002,71.400002,68.400002
20160714191500,493.5,509.950012,51.666668,48,54.700001,0,68.900002,71.400002,68.400002
20160714193000,493.5,509.950012,51.666668,48,54.700001,0,68.800003,71.400002,68.400002
20160714194500,493.5,509.950012,51.666668,48,54.0,0,68.699997,71.400002,68.400002
20160714200000,493.5,509.950012,51.666668,48,54.0,0,68.699997,71.400002,68.400002
20160714201500,493.5,509.950012,51.666668,48,54.0,0,68.699997,71.400002,68.400002
20160714203000,493.5,509.950012,51.666668,48,54.0,0,68.699997,71.400002,68.400002
20160714204500,493.5,509.950012,51.666668,48,54.0,0,68.599998,71.400002,68.400002
20160714210000,493.5,509.950012,51.666668,48,54.0,0,68.599998,71.400002,68.400002
20160714211500,493.5,509.950012,51.666668,48,54.700001,0,68.599998,71.400002,68.400002
20160714213000,493.5,500.549988,50.714284,48,54.700001,0,68.599998,71.400002,68.400002
20160714214500,493.5,500.549988,50.714284,48,54.700001,0,68.5,71.400002,68.400002
20160714220000,493.5,500.549988,50.714284,48,54.700001,0,68.5,71.400002,68.400002
20160714221500,493.5,500.549988,50.714284,48,54.700001,0,68.5,71.400002,68.400002
20160714223000,493.5,509.950012,51.666668,48,54.700001,0,68.400002,71.400002,68.400002
20160714224500,493.5,509.950012,51.666668,48,54.099998,0,68.400002,71.400002,68.400002
20160714230000,493.5,517.0,52.380952,48,54.099998,0,68.400002,71.400002,68.400002
20160714231500,493.5,509.950012,51.666668,48,54.099998,0,68.300003,71.400002,68.400002
20160714233000,493.5,509.950012,51.666668,48,54.099998,0,68.300003,71.400002,68.400002
20160714234500,493.5,509.950012,51.666668,48,54.700001,0,68.300003,71.400002,68.400002
20160715000000,493.5,509.950012,51.666668,48,54.700001,0,68.199997,71.400002,68.400002
20160715001500,493.5,509.950012,51.666668,48,54.700001,0,68.199997,71.400002,68.400002
20160715003000,493.5,509.950012,51.666668,48,54.700001,0,68.199997,71.400002,68.400002
20160715004500,493.5,509.950012,51.666668,48,54.700001,0,68.199997,71.400002,68.400002
20160715010000,493.5,509.950012,51.666668,48,54.700001,100,68.099998,71.400002,68.400002
20160715011500,493.5,517.0,52.380952,48,54.700001,100,68.099998,71.400002,68.400002
20160715013000,493.5,517.0,52.380952,48,54.700001,100,68.099998,71.400002,68.400002
20160715014500,493.5,517.0,52.380952,48,54.700001,100,68.099998,71.400002,68.400002
20160715020000,493.5,509.950012,51.666668,48,54.700001,100,68.0,71.400002,68.400002
20160715021500,493.5,509.950012,51.666668,48,54.700001,100,67.900002,71.400002,68.400002
20160715023000,493.5,517.0,52.380952,48,54.700001,100,67.900002,71.400002,68.400002
20160715024500,493.5,509.950012,51.666668,48,54.700001,100,67.900002,71.400002,68.400002
20160715030000,493.5,509.950012,51.666668,48,54.700001,100,67.900002,71.400002,68.400002
20160715031500,493.5,509.950012,51.666668,48,71.599998,100,67.900002,71.400002,68.400002
20160715033000,493.5,509.950012,51.666668,48,75.099998,100,68.0,71.400002,68.400002
20160715034500,493.5,509.950012,51.666668,48,76.699997,100,68.199997,71.400002,68.400002
20160715040000,493.5,509.950012,51.666668,48,73.0,100,68.300003,71.400002,68.400002
20160715041500,493.5,500.549988,50.714284,48,74.800003,100,68.400002,71.400002,68.400002
20160715043000,493.5,509.950012,51.666668,48,75.900002,100,68.599998,71.400002,68.400002
20160715044500,493.5,509.950012,51.666668,48,57.200001,0,68.699997,71.400002,68.400002
20160715050000,493.5,509.950012,51.666668,48,54.700001,0,68.599998,71.400002,68.400002
20160715051500,493.5,500.549988,50.714284,48,54.700001,0,68.599998,71.400002,68.400002
20160715053000,493.5,509.950012,51.666668,48,54.700001,0,68.400002,71.400002,68.400002
20160715054500,493.5,509.950012,51.666668,48,54.700001,0,68.300003,71.400002,68.400002
20160715060000,493.5,509.950012,51.666668,48,54.700001,0,68.199997,71.400002,68.400002
20160715061500,493.5,509.950012,51.666668,48,54.700001,0,68.199997,71.400002,68.400002
20160715063000,493.5,509.950012,51.666668,48,54.700001,100,68.099998,71.400002,68.400002
20160715064500,493.5,521.700012,52.857144,48,54.700001,100,68.099998,71.400002,68.400002
20160715070000,493.5,521.700012,52.857144,48,54.700001,100,68.099998,71.400002,68.400002
20160715071500,493.5,521.700012,52.857144,48,54.700001,100,68.099998,71.400002,68.400002
20160715073000,493.5,509.950012,51.666668,48,54.700001,100,68.099998,71.400002,68.400002
20160715074500,493.5,517.0,52.380952,48,54.700001,100,68.099998,71.400002,68.400002
20160715080000,493.5,517.0,52.380952,48,54.700001,100,68.099998,71.400002,68.400002
20160715081500,493.5,509.950012,51.666668,48,54.700001,100,68.099998,71.400002,68.400002
20160715083000,493.5,521.700012,52.857144,48,54.700001,100,68.099998,71.400002,68.400002
20160715084500,493.5,509.950012,51.666668,48,54.700001,100,68.199997,71.400002,68.400002
20160715090000,493.5,509.950012,51.666668,48,54.700001,100,68.199997,71.400002,68.400002
20160715091500,493.5,509.950012,51.666668,48,54.700001,100,68.199997,71.400002,68.400002
20160715093000,493.5,495.850006,50.238096,48,54.700001,100,68.300003,71.400002,68.400002
20160715094500,493.5,495.850006,50.238096,48,54.700001,100,68.400002,71.400002,68.400002
20160715100000,493.5,495.850006,50.238096,48,54.700001,100,68.5,71.400002,68.400002
20160715101500,493.5,479.399994,48.571428,48,54.700001,100,68.5,71.400002,68.400002
20160715103000,493.5,479.399994,48.571428,48,54.700001,100,68.599998,71.400002,68.400002
20160715104500,493.5,479.399994,48.571428,48,54.700001,0,68.5,71.400002,68.400002
20160715110000,493.5,479.399994,48.571428,48,54.700001,0,68.400002,71.400002,68.400002
20160715111500,493.5,491.149994,49.761904,48,54.700001,0,68.699997,71.400002,68.400002
20160715113000,493.5,484.100006,49.04762,48,53.900002,0,68.699997,71.400002,68.400002
20160715114500,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.400002,68.400002
20160715120000,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.400002,68.400002
20160715121500,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.400002,68.400002
20160715123000,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.400002,68.400002
20160715124500,493.5,474.700012,48.095239,48,53.900002,0,68.599998,71.400002,68.400002
20160715130000,493.5,474.700012,48.095239,48,53.900002,0,68.599998,71.400002,68.400002
20160715131500,493.5,484.100006,49.04762,48,53.900002,0,68.5,71.400002,68.400002
20160715133000,493.5,474.700012,48.095239,48,53.900002,0,68.599998,71.400002,68.400002
20160715134500,493.5,474.700012,48.095239,48,53.900002,0,68.599998,71.400002,68.400002
20160715140000,493.5,484.100006,49.04762,48,54.700001,0,68.599998,71.400002,68.400002
20160715141500,493.5,484.100006,49.04762,48,54.700001,0,68.599998,71.400002,68.400002
20160715143000,493.5,484.100006,49.04762,48,54.700001,0,68.599998,71.400002,68.400002
20160715144500,493.5,484.100006,49.04762,48,54.700001,0,68.599998,71.400002,68.400002
20160715150000,493.5,484.100006,49.04762,48,54.700001,0,68.599998,71.400002,68.400002
20160715151500,493.5,484.100006,49.04762,48,54.700001,0,68.599998,71.400002,68.400002
20160715153000,493.5,484.100006,49.04762,48,54.700001,0,68.599998,71.400002,68.400002
20160715154500,493.5,495.850006,50.238096,48,54.700001,0,68.599998,71.400002,68.400002
20160715160000,493.5,495.850006,50.238096,48,54.700001,0,68.599998,71.400002,68.400002
20160715161500,493.5,505.25,51.190476,48,53.900002,0,68.599998,71.400002,68.400002
20160715163000,493.5,505.25,51.190476,48,53.900002,0,68.599998,71.400002,68.400002
20160715164500,493.5,517.0,52.380952,48,53.900002,0,68.599998,71.400002,68.400002
20160715170000,493.5,505.25,51.190476,48,53.900002,0,68.599998,71.400002,68.400002
20160715171500,493.5,505.25,51.190476,48,53.900002,0,68.599998,71.400002,68.400002
20160715173000,493.5,505.25,51.190476,48,53.900002,0,68.699997,71.400002,68.400002
20160715174500,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160715180000,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160715181500,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160715183000,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160715184500,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160715190000,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160715191500,493.5,505.25,51.190476,48,54.700001,0,68.800003,71.400002,68.400002
20160715193000,493.5,505.25,51.190476,48,54.700001,0,68.800003,71.400002,68.400002
20160715194500,493.5,505.25,51.190476,48,54.700001,0,68.800003,71.400002,68.400002
20160715200000,493.5,505.25,51.190476,48,54.700001,0,68.800003,71.400002,68.400002
20160715201500,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160715203000,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160715204500,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160715210000,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160715211500,493.5,505.25,51.190476,48,54.700001,0,68.699997,71.400002,68.400002
20160715213000,493.5,505.25,51.190476,48,54.700001,0,68.599998,71.400002,68.400002
20160715214500,493.5,505.25,51.190476,48,54.700001,0,68.599998,71.400002,68.400002
20160715220000,493.5,505.25,51.190476,48,54.700001,0,68.599998,71.400002,68.400002
20160715221500,493.5,505.25,51.190476,48,54.0,0,68.599998,71.400002,68.400002
20160715223000,493.5,505.25,51.190476,48,54.0,0,68.599998,71.400002,68.400002
20160715224500,493.5,505.25,51.190476,48,54.0,0,68.5,71.400002,68.400002
20160715230000,493.5,505.25,51.190476,48,54.0,0,68.5,71.400002,68.400002
20160715231500,493.5,505.25,51.190476,48,54.0,0,68.400002,71.400002,68.400002
20160715233000,493.5,505.25,51.190476,48,54.700001,0,68.400002,71.400002,68.400002
20160715234500,493.5,505.25,51.190476,48,54.099998,0,68.400002,71.400002,68.400002
20160716000000,493.5,505.25,51.190476,48,54.099998,0,68.400002,71.400002,68.400002
20160716001500,493.5,505.25,51.190476,48,54.099998,0,68.400002,71.400002,68.400002
20160716003000,493.5,505.25,51.190476,48,54.099998,0,68.300003,71.400002,68.400002
20160716004500,493.5,521.700012,52.857144,48,54.700001,0,68.300003,71.400002,68.400002
20160716010000,493.5,505.25,51.190476,48,53.900002,0,68.199997,71.400002,68.400002
20160716011500,493.5,467.649994,47.380952,10,53.900002,0,68.199997,71.300003,68.300003
20160716013000,493.5,455.899994,46.190476,42,55.200001,0,68.199997,71.300003,68.300003
20160716014500,493.5,455.899994,46.190476,42,55.200001,0,68.199997,71.300003,68.300003
20160716020000,493.5,455.899994,46.190476,42,54.299999,0,68.199997,71.300003,68.300003
20160716021500,493.5,467.649994,47.380952,42,54.299999,0,68.199997,71.300003,68.300003
20160716023000,493.5,455.899994,46.190476,42,54.299999,0,68.300003,71.300003,68.300003
20160716024500,493.5,462.950012,46.904763,42,54.299999,0,68.300003,71.300003,68.300003
20160716030000,493.5,462.950012,46.904763,42,54.299999,0,68.400002,71.300003,68.300003
20160716031500,493.5,462.950012,46.904763,42,54.299999,0,68.400002,71.300003,68.300003
20160716033000,493.5,462.950012,46.904763,42,54.299999,0,68.400002,71.300003,68.300003
20160716034500,493.5,462.950012,46.904763,42,54.299999,0,68.400002,71.300003,68.300003
20160716040000,493.5,462.950012,46.904763,42,54.299999,0,68.400002,71.300003,68.300003
20160716041500,493.5,455.899994,46.190476,42,54.299999,0,68.400002,71.300003,68.300003
20160716043000,493.5,462.950012,46.904763,42,54.299999,0,68.400002,71.300003,68.300003
20160716044500,493.5,455.899994,46.190476,42,54.299999,0,68.400002,71.300003,68.300003
20160716050000,493.5,462.950012,46.904763,42,54.299999,0,68.300003,71.300003,68.300003
20160716051500,493.5,467.649994,47.380952,42,54.299999,0,68.300003,71.300003,68.300003
20160716053000,493.5,467.649994,47.380952,42,54.299999,0,68.300003,71.300003,68.300003
20160716054500,493.5,474.700012,48.095239,42,54.299999,0,68.300003,71.300003,68.300003
20160716060000,493.5,467.649994,47.380952,42,54.299999,0,68.300003,71.300003,68.300003
20160716061500,493.5,462.950012,46.904763,42,54.299999,0,68.300003,71.300003,68.300003
20160716063000,493.5,467.649994,47.380952,42,54.299999,0,68.300003,71.300003,68.300003
20160716064500,493.5,467.649994,47.380952,42,54.299999,0,68.300003,71.300003,68.300003
20160716070000,493.5,467.649994,47.380952,42,54.299999,0,68.199997,71.300003,68.300003
20160716071500,493.5,467.649994,47.380952,42,54.299999,0,68.199997,71.300003,68.300003
20160716073000,493.5,474.700012,48.095239,42,54.299999,0,68.199997,71.300003,68.300003
20160716074500,493.5,474.700012,48.095239,42,54.299999,0,68.199997,71.300003,68.300003
20160716080000,493.5,474.700012,48.095239,42,54.299999,0,68.199997,71.300003,68.300003
20160716081500,493.5,467.649994,47.380952,42,54.299999,0,68.199997,71.300003,68.300003
20160716083000,493.5,467.649994,47.380952,42,54.299999,0,68.199997,71.300003,68.300003
20160716084500,493.5,467.649994,47.380952,42,54.299999,0,68.199997,71.300003,68.300003
20160716090000,493.5,467.649994,47.380952,42,54.299999,0,68.199997,71.300003,68.300003
20160716091500,493.5,467.649994,47.380952,42,54.299999,0,68.300003,71.300003,68.300003
20160716093000,493.5,467.649994,47.380952,42,54.299999,0,68.300003,71.300003,68.300003
20160716094500,493.5,462.950012,46.904763,42,54.299999,0,68.300003,71.300003,68.300003
20160716100000,493.5,467.649994,47.380952,42,54.299999,0,68.300003,71.300003,68.300003
20160716101500,493.5,467.649994,47.380952,42,54.299999,0,68.300003,71.300003,68.300003
20160716103000,493.5,474.700012,48.095239,42,54.299999,0,68.400002,71.300003,68.300003
20160716104500,493.5,467.649994,47.380952,42,54.299999,0,68.400002,71.300003,68.300003
20160716110000,493.5,462.950012,46.904763,42,54.299999,0,68.400002,71.300003,68.300003
20160716111500,493.5,467.649994,47.380952,42,54.299999,0,68.400002,71.300003,68.300003
20160716113000,493.5,462.950012,46.904763,42,54.299999,0,68.400002,71.300003,68.300003
20160716114500,493.5,462.950012,46.904763,42,54.299999,0,68.5,71.300003,68.300003
20160716120000,493.5,455.899994,46.190476,42,54.299999,0,68.599998,71.300003,68.300003
20160716121500,493.5,462.950012,46.904763,42,54.299999,0,68.599998,71.300003,68.300003
20160716123000,493.5,462.950012,46.904763,42,54.299999,0,68.599998,71.300003,68.300003
20160716124500,493.5,455.899994,46.190476,42,54.299999,0,68.699997,71.300003,68.300003
20160716130000,493.5,462.950012,46.904763,42,54.299999,0,68.699997,71.300003,68.300003
20160716131500,493.5,462.950012,46.904763,42,54.299999,0,68.800003,71.300003,68.300003
20160716133000,493.5,455.899994,46.190476,42,54.299999,0,68.900002,71.300003,68.300003
20160716134500,493.5,462.950012,46.904763,42,54.299999,0,68.900002,71.300003,68.300003
20160716140000,493.5,455.899994,46.190476,42,54.299999,0,68.900002,71.300003,68.300003
20160716141500,493.5,462.950012,46.904763,42,54.299999,0,68.900002,71.300003,68.300003
20160716143000,493.5,455.899994,46.190476,42,54.299999,0,68.900002,71.300003,68.300003
20160716144500,493.5,455.899994,46.190476,42,54.299999,0,68.900002,71.300003,68.300003
20160716150000,493.5,455.899994,46.190476,42,54.299999,0,68.800003,71.300003,68.300003
20160716151500,493.5,455.899994,46.190476,42,54.299999,0,68.800003,71.300003,68.300003
20160716153000,493.5,455.899994,46.190476,42,54.299999,0,68.800003,71.300003,68.300003
20160716154500,493.5,455.899994,46.190476,42,54.299999,0,68.800003,71.300003,68.300003
20160716160000,493.5,455.899994,46.190476,42,54.299999,0,68.800003,71.300003,68.300003
20160716161500,493.5,455.899994,46.190476,42,54.299999,0,68.800003,71.300003,68.300003
20160716163000,493.5,455.899994,46.190476,42,54.299999,0,68.800003,71.300003,68.300003
20160716164500,493.5,455.899994,46.190476,42,54.299999,0,68.800003,71.300003,68.300003
20160716170000,493.5,451.200012,45.714287,42,54.299999,0,68.800003,71.300003,68.300003
20160716171500,493.5,462.950012,46.904763,42,54.299999,0,68.900002,71.300003,68.300003
20160716173000,493.5,462.950012,46.904763,42,54.299999,0,68.900002,71.300003,68.300003
20160716174500,493.5,455.899994,46.190476,42,54.299999,0,69.0,71.300003,68.300003
20160716180000,493.5,462.950012,46.904763,43,54.299999,0,69.099998,71.300003,68.300003
20160716181500,493.5,462.950012,46.904763,43,54.299999,0,69.099998,71.300003,68.300003
20160716183000,493.5,467.649994,47.380952,43,54.299999,0,69.199997,71.300003,68.300003
20160716184500,493.5,474.700012,48.095239,43,54.299999,0,69.199997,71.300003,68.300003
20160716190000,493.5,462.950012,46.904763,43,54.299999,0,69.199997,71.300003,68.300003
20160716191500,493.5,462.950012,46.904763,43,54.299999,0,69.099998,71.300003,68.300003
20160716193000,493.5,484.100006,49.04762,44,54.299999,0,69.099998,71.300003,68.300003
20160716194500,493.5,491.149994,49.761904,44,54.299999,0,69.099998,71.300003,68.300003
20160716200000,493.5,491.149994,49.761904,44,54.299999,0,69.099998,71.300003,68.300003
20160716201500,493.5,491.149994,49.761904,44,54.299999,0,69.0,71.300003,68.300003
20160716203000,493.5,491.149994,49.761904,44,54.299999,0,68.900002,71.300003,68.300003
20160716204500,493.5,491.149994,49.761904,44,54.299999,0,68.900002,71.300003,68.300003
20160716210000,493.5,484.100006,49.04762,44,54.299999,0,68.900002,71.300003,68.300003
20160716211500,493.5,491.149994,49.761904,44,54.299999,0,68.800003,71.300003,68.300003
20160716213000,493.5,484.100006,49.04762,44,54.299999,0,68.800003,71.300003,68.300003
20160716214500,493.5,491.149994,49.761904,44,54.299999,0,68.800003,71.300003,68.300003
20160716220000,493.5,491.149994,49.761904,44,54.299999,0,68.699997,71.300003,68.300003
20160716221500,493.5,491.149994,49.761904,44,54.299999,0,68.699997,71.300003,68.300003
20160716223000,493.5,491.149994,49.761904,44,54.299999,0,68.699997,71.300003,68.300003
20160716224500,493.5,484.100006,49.04762,44,54.299999,0,68.699997,71.300003,68.300003
20160716230000,493.5,491.149994,49.761904,44,54.299999,0,68.699997,71.300003,68.300003
20160716231500,493.5,484.100006,49.04762,44,54.299999,0,68.699997,71.300003,68.300003
20160716233000,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160716234500,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717000000,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717001500,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717003000,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717004500,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717010000,493.5,500.549988,50.714284,44,54.299999,0,68.599998,71.300003,68.300003
20160717011500,493.5,491.149994,49.761904,44,54.299999,0,68.5,71.300003,68.300003
20160717013000,493.5,491.149994,49.761904,44,54.299999,0,68.5,71.300003,68.300003
20160717014500,493.5,491.149994,49.761904,44,54.299999,0,68.400002,71.300003,68.300003
20160717020000,493.5,491.149994,49.761904,44,54.299999,0,68.400002,71.300003,68.300003
20160717021500,493.5,500.549988,50.714284,44,54.299999,0,68.400002,71.300003,68.300003
20160717023000,493.5,500.549988,50.714284,44,54.299999,0,68.400002,71.300003,68.300003
20160717024500,493.5,491.149994,49.761904,44,54.299999,0,68.300003,71.300003,68.300003
20160717030000,493.5,491.149994,49.761904,44,54.299999,0,68.300003,71.300003,68.300003
20160717031500,493.5,491.149994,49.761904,44,54.299999,0,68.300003,71.300003,68.300003
20160717033000,493.5,491.149994,49.761904,44,54.299999,0,68.199997,71.300003,68.300003
20160717034500,493.5,491.149994,49.761904,44,54.299999,0,68.199997,71.300003,68.300003
20160717040000,493.5,500.549988,50.714284,44,54.299999,0,68.199997,71.300003,68.300003
20160717041500,493.5,500.549988,50.714284,44,54.299999,0,68.199997,71.300003,68.300003
20160717043000,493.5,500.549988,50.714284,44,54.299999,0,68.099998,71.300003,68.300003
20160717044500,493.5,500.549988,50.714284,44,54.299999,0,68.099998,71.300003,68.300003
20160717050000,493.5,500.549988,50.714284,44,54.299999,0,68.099998,71.300003,68.300003
20160717051500,493.5,500.549988,50.714284,44,54.299999,0,68.099998,71.300003,68.300003
20160717053000,493.5,500.549988,50.714284,44,54.299999,100,68.099998,71.300003,68.300003
20160717054500,493.5,500.549988,50.714284,44,54.299999,100,68.0,71.300003,68.300003
20160717060000,493.5,500.549988,50.714284,44,54.299999,100,68.0,71.300003,68.300003
20160717061500,493.5,500.549988,50.714284,44,54.299999,100,67.900002,71.300003,68.300003
20160717063000,493.5,500.549988,50.714284,44,54.299999,100,67.900002,71.300003,68.300003
20160717064500,493.5,500.549988,50.714284,44,54.299999,100,67.900002,71.300003,68.300003
20160717070000,493.5,500.549988,50.714284,44,54.299999,100,67.900002,71.300003,68.300003
20160717071500,493.5,500.549988,50.714284,44,54.299999,100,67.900002,71.300003,68.300003
20160717073000,493.5,500.549988,50.714284,44,54.299999,100,67.900002,71.300003,68.300003
20160717074500,493.5,500.549988,50.714284,44,54.299999,100,67.900002,71.300003,68.300003
20160717080000,493.5,500.549988,50.714284,44,63.900002,100,67.900002,71.300003,68.300003
20160717081500,493.5,500.549988,50.714284,44,70.900002,100,68.0,71.300003,68.300003
20160717083000,493.5,491.149994,49.761904,44,74.900002,100,68.099998,71.300003,68.300003
20160717084500,493.5,479.399994,48.571428,44,71.099998,100,68.199997,71.300003,68.300003
20160717090000,493.5,491.149994,49.761904,44,71.099998,100,68.400002,71.300003,68.300003
20160717091500,493.5,484.100006,49.04762,44,75.400002,100,68.5,71.300003,68.300003
20160717093000,493.5,495.850006,50.238096,44,55.599998,0,68.599998,71.300003,68.300003
20160717094500,493.5,484.100006,49.04762,44,54.299999,0,68.599998,71.300003,68.300003
20160717100000,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717101500,493.5,484.100006,49.04762,44,54.299999,0,68.599998,71.300003,68.300003
20160717103000,493.5,484.100006,49.04762,44,54.299999,0,68.5,71.300003,68.300003
20160717104500,493.5,495.850006,50.238096,44,54.299999,0,68.5,71.300003,68.300003
20160717110000,493.5,495.850006,50.238096,44,54.299999,0,68.400002,71.300003,68.300003
20160717111500,493.5,495.850006,50.238096,44,54.299999,0,68.400002,71.300003,68.300003
20160717113000,493.5,484.100006,49.04762,44,54.299999,0,68.400002,71.300003,68.300003
20160717114500,493.5,495.850006,50.238096,44,54.299999,0,68.400002,71.300003,68.300003
20160717120000,493.5,484.100006,49.04762,44,54.299999,0,68.5,71.300003,68.300003
20160717121500,493.5,491.149994,49.761904,44,54.299999,0,68.5,71.300003,68.300003
20160717123000,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717124500,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717130000,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717131500,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717133000,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717134500,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717140000,493.5,491.149994,49.761904,44,54.299999,0,68.599998,71.300003,68.300003
20160717141500,493.5,491.149994,49.761904,44,54.299999,0,68.699997,71.300003,68.300003
20160717143000,493.5,491.149994,49.761904,44,54.299999,0,68.699997,71.300003,68.300003
20160717144500,493.5,484.100006,49.04762,44,54.299999,0,68.699997,71.300003,68.300003
20160717150000,493.5,484.100006,49.04762,44,54.299999,0,68.699997,71.300003,68.300003
20160717151500,493.5,491.149994,49.761904,44,54.299999,0,68.800003,71.300003,68.300003
20160717153000,493.5,491.149994,49.761904,44,54.299999,0,68.800003,71.300003,68.300003
20160717154500,493.5,491.149994,49.761904,44,54.299999,0,68.800003,71.300003,68.300003
20160717160000,493.5,491.149994,49.761904,44,54.299999,0,68.900002,71.300003,68.300003
20160717161500,493.5,491.149994,49.761904,44,54.299999,0,68.900002,71.300003,68.300003
20160717163000,493.5,491.149994,49.761904,44,54.299999,0,69.0,71.300003,68.300003
20160717164500,493.5,491.149994,49.761904,44,54.299999,0,69.0,71.300003,68.300003
20160717170000,493.5,484.100006,49.04762,44,54.299999,0,69.099998,71.300003,68.300003
20160717171500,493.5,491.149994,49.761904,44,54.299999,0,69.099998,71.300003,68.300003
20160717173000,493.5,491.149994,49.761904,44,54.299999,0,69.099998,71.300003,68.300003
20160717174500,493.5,484.100006,49.04762,44,54.299999,0,69.099998,71.300003,68.300003
20160717180000,493.5,484.100006,49.04762,44,54.299999,0,69.099998,71.300003,68.300003
20160717181500,493.5,484.100006,49.04762,44,54.299999,0,69.099998,71.300003,68.300003
20160717183000,493.5,484.100006,49.04762,44,54.299999,0,69.099998,71.300003,68.300003
20160717184500,493.5,484.100006,49.04762,44,54.299999,0,69.099998,71.300003,68.300003
20160717190000,493.5,484.100006,49.04762,44,54.299999,0,69.099998,71.300003,68.300003
20160717191500,493.5,484.100006,49.04762,44,54.299999,0,69.099998,71.300003,68.300003
20160717193000,493.5,491.149994,49.761904,44,54.299999,0,69.099998,71.300003,68.300003
20160717194500,493.5,491.149994,49.761904,44,54.299999,0,69.099998,71.300003,68.300003
20160717200000,493.5,484.100006,49.04762,44,54.299999,0,69.0,71.300003,68.300003
20160717201500,493.5,484.100006,49.04762,44,54.299999,0,69.0,71.300003,68.300003
20160717203000,493.5,484.100006,49.04762,44,54.299999,0,69.0,71.300003,68.300003
20160717204500,493.5,484.100006,49.04762,44,54.299999,0,68.900002,71.300003,68.300003
20160717210000,493.5,495.850006,50.238096,44,54.299999,0,68.900002,71.300003,68.300003
20160717211500,493.5,479.399994,48.571428,44,54.299999,0,68.900002,71.300003,68.300003
20160717213000,493.5,479.399994,48.571428,44,54.299999,0,68.900002,71.300003,68.300003
20160717214500,493.5,491.149994,49.761904,44,54.299999,0,68.900002,71.300003,68.300003
20160717220000,493.5,484.100006,49.04762,44,54.299999,0,68.900002,71.300003,68.300003
20160717221500,493.5,484.100006,49.04762,44,55.0,0,68.800003,71.300003,68.300003
20160717223000,493.5,484.100006,49.04762,44,54.299999,0,68.800003,71.300003,68.300003
20160717224500,493.5,484.100006,49.04762,44,54.299999,0,68.800003,71.300003,68.300003
20160717230000,493.5,484.100006,49.04762,44,55.0,0,68.800003,71.300003,68.300003
20160717231500,493.5,491.149994,49.761904,44,55.0,0,68.800003,71.300003,68.300003
20160717233000,493.5,491.149994,49.761904,44,55.0,0,68.699997,71.300003,68.300003
20160717234500,493.5,484.100006,49.04762,44,55.0,0,68.699997,71.300003,68.300003
20160718000000,493.5,484.100006,49.04762,44,55.0,0,68.699997,71.300003,68.300003
20160718001500,493.5,484.100006,49.04762,44,55.0,0,68.699997,71.300003,68.300003
20160718003000,493.5,484.100006,49.04762,44,55.0,0,68.699997,71.300003,68.300003
20160718004500,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.300003,68.300003
20160718010000,493.5,491.149994,49.761904,44,54.400002,0,68.599998,71.300003,68.300003
20160718011500,493.5,484.100006,49.04762,44,54.400002,0,68.599998,71.300003,68.300003
20160718013000,493.5,484.100006,49.04762,44,54.400002,0,68.599998,71.300003,68.300003
20160718014500,493.5,491.149994,49.761904,44,54.400002,0,68.599998,71.300003,68.300003
20160718020000,493.5,491.149994,49.761904,44,54.400002,0,68.599998,71.300003,68.300003
20160718021500,493.5,491.149994,49.761904,44,54.400002,0,68.5,71.300003,68.300003
20160718023000,493.5,491.149994,49.761904,44,54.400002,0,68.5,71.300003,68.300003
20160718024500,493.5,491.149994,49.761904,44,54.400002,0,68.400002,71.300003,68.300003
20160718030000,493.5,491.149994,49.761904,44,54.400002,0,68.5,71.300003,68.300003
20160718031500,493.5,491.149994,49.761904,44,54.400002,0,68.400002,71.300003,68.300003
20160718033000,493.5,491.149994,49.761904,44,54.400002,0,68.400002,71.300003,68.300003
20160718034500,493.5,500.549988,50.714284,44,54.400002,0,68.400002,71.300003,68.300003
20160718040000,493.5,484.100006,49.04762,44,54.400002,0,68.400002,71.300003,68.300003
20160718041500,493.5,491.149994,49.761904,44,54.400002,0,68.400002,71.300003,68.300003
20160718043000,493.5,491.149994,49.761904,44,54.400002,0,68.300003,71.300003,68.300003
