PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160718044500,493.5,491.149994,49.761904,44,54.400002,0,68.300003,71.300003,68.300003
20160718050000,493.5,491.149994,49.761904,44,54.400002,0,68.300003,71.300003,68.300003
20160718051500,493.5,491.149994,49.761904,44,54.400002,0,68.300003,71.400002,68.400002
20160718053000,493.5,491.149994,49.761904,44,54.400002,0,68.300003,71.400002,68.400002
20160718054500,493.5,500.549988,50.714284,44,54.400002,0,68.199997,71.400002,68.400002
20160718060000,493.5,491.149994,49.761904,44,54.400002,0,68.199997,71.400002,68.400002
20160718061500,493.5,491.149994,49.761904,44,54.400002,100,68.199997,71.400002,68.400002
20160718063000,493.5,491.149994,49.761904,44,54.400002,0,68.300003,71.400002,68.400002
20160718064500,493.5,500.549988,50.714284,44,54.400002,0,68.300003,71.400002,68.400002
20160718070000,493.5,484.100006,49.04762,44,54.400002,0,68.199997,71.400002,68.400002
20160718071500,493.5,491.149994,49.761904,44,54.400002,0,68.400002,71.400002,68.400002
20160718073000,493.5,491.149994,49.761904,44,54.400002,0,68.400002,71.400002,68.400002
20160718074500,493.5,491.149994,49.761904,44,54.400002,0,68.400002,71.400002,68.400002
20160718080000,493.5,491.149994,49.761904,44,54.400002,0,68.400002,71.400002,68.400002
20160718081500,493.5,491.149994,49.761904,44,54.400002,0,68.5,71.400002,68.400002
20160718083000,493.5,491.149994,49.761904,44,54.400002,0,68.400002,71.400002,68.400002
20160718084500,493.5,484.100006,49.04762,44,54.400002,0,68.599998,71.400002,68.400002
20160718090000,493.5,484.100006,49.04762,44,54.400002,0,68.599998,71.400002,68.400002
20160718091500,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160718093000,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160718094500,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160718100000,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160718101500,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160718103000,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160718104500,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160718110000,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160718111500,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160718113000,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160718114500,493.5,484.100006,49.04762,44,54.400002,0,68.800003,71.400002,68.400002
20160718120000,493.5,474.700012,48.095239,44,54.400002,0,68.800003,71.400002,68.400002
20160718121500,493.5,474.700012,48.095239,44,54.400002,0,68.699997,71.400002,68.400002
20160718123000,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160718124500,493.5,484.100006,49.04762,44,54.400002,0,68.900002,71.400002,68.400002
20160718130000,493.5,484.100006,49.04762,44,54.400002,0,68.900002,71.400002,68.400002
20160718131500,493.5,484.100006,49.04762,44,54.400002,0,69.099998,71.400002,68.400002
20160718133000,493.5,474.700012,48.095239,44,54.400002,0,69.099998,71.400002,68.400002
20160718134500,493.5,474.700012,48.095239,44,54.400002,0,69.099998,71.400002,68.400002
20160718140000,493.5,474.700012,48.095239,44,54.400002,0,69.199997,71.400002,68.400002
20160718141500,493.5,491.149994,49.761904,44,54.400002,0,69.300003,71.400002,68.400002
20160718143000,493.5,491.149994,49.761904,44,54.400002,0,69.400002,71.400002,68.400002
20160718144500,493.5,491.149994,49.761904,44,54.400002,0,69.300003,71.400002,68.400002
20160718150000,493.5,491.149994,49.761904,44,54.400002,0,69.5,71.400002,68.400002
20160718151500,493.5,491.149994,49.761904,44,54.400002,0,69.5,71.400002,68.400002
20160718153000,493.5,491.149994,49.761904,44,54.400002,0,69.300003,71.400002,68.400002
20160718154500,493.5,491.149994,49.761904,44,54.400002,0,69.300003,71.400002,68.400002
20160718160000,493.5,491.149994,49.761904,44,54.400002,0,69.300003,71.400002,68.400002
20160718161500,493.5,491.149994,49.761904,44,54.400002,0,69.300003,71.400002,68.400002
20160718163000,493.5,491.149994,49.761904,44,54.400002,0,69.300003,71.400002,68.400002
20160718164500,493.5,500.549988,50.714284,44,54.400002,0,69.300003,71.400002,68.400002
20160718170000,493.5,500.549988,50.714284,44,54.400002,0,69.300003,71.400002,68.400002
20160718171500,493.5,500.549988,50.714284,44,54.400002,0,69.400002,71.400002,68.400002
20160718173000,493.5,500.549988,50.714284,44,54.400002,0,69.300003,71.400002,68.400002
20160718174500,493.5,500.549988,50.714284,44,54.400002,0,69.400002,71.400002,68.400002
20160718180000,493.5,509.950012,51.666668,44,54.400002,0,69.400002,71.400002,68.400002
20160718181500,493.5,500.549988,50.714284,44,54.400002,0,69.400002,71.400002,68.400002
20160718183000,493.5,500.549988,50.714284,44,54.400002,0,69.400002,71.400002,68.400002
20160718184500,493.5,500.549988,50.714284,44,54.400002,0,69.400002,71.400002,68.400002
20160718190000,493.5,500.549988,50.714284,44,54.400002,0,69.400002,71.400002,68.400002
20160718191500,493.5,500.549988,50.714284,44,54.400002,0,69.400002,71.400002,68.400002
20160718193000,493.5,509.950012,51.666668,44,54.400002,0,69.400002,71.400002,68.400002
20160718194500,493.5,509.950012,51.666668,44,54.400002,0,69.400002,71.400002,68.400002
20160718200000,493.5,509.950012,51.666668,44,54.400002,0,69.300003,71.400002,68.400002
20160718201500,493.5,509.950012,51.666668,44,54.400002,0,69.300003,71.400002,68.400002
20160718203000,493.5,509.950012,51.666668,44,54.400002,0,69.300003,71.400002,68.400002
20160718204500,493.5,509.950012,51.666668,44,54.400002,0,69.199997,71.400002,68.400002
20160718210000,493.5,509.950012,51.666668,44,54.400002,0,69.199997,71.400002,68.400002
20160718211500,493.5,500.549988,50.714284,44,54.400002,0,69.199997,71.400002,68.400002
20160718213000,493.5,500.549988,50.714284,44,54.400002,0,69.199997,71.400002,68.400002
20160718214500,493.5,500.549988,50.714284,44,54.400002,0,69.099998,71.400002,68.400002
20160718220000,493.5,500.549988,50.714284,44,54.400002,0,69.099998,71.400002,68.400002
20160718221500,493.5,500.549988,50.714284,44,54.400002,0,69.099998,71.400002,68.400002
20160718223000,493.5,500.549988,50.714284,44,54.400002,0,69.099998,71.400002,68.400002
20160718224500,493.5,500.549988,50.714284,44,54.400002,0,69.0,71.400002,68.400002
20160718230000,493.5,500.549988,50.714284,44,54.400002,0,69.0,71.400002,68.400002
20160718231500,493.5,500.549988,50.714284,44,54.400002,0,68.900002,71.400002,68.400002
20160718233000,493.5,500.549988,50.714284,44,54.400002,0,68.900002,71.400002,68.400002
20160718234500,493.5,500.549988,50.714284,44,54.400002,0,68.900002,71.400002,68.400002
20160719000000,493.5,500.549988,50.714284,44,54.400002,0,68.900002,71.400002,68.400002
20160719001500,493.5,500.549988,50.714284,44,54.400002,0,68.900002,71.400002,68.400002
20160719003000,493.5,500.549988,50.714284,44,54.400002,0,68.900002,71.400002,68.400002
20160719004500,493.5,500.549988,50.714284,44,54.400002,0,68.900002,71.400002,68.400002
20160719010000,493.5,500.549988,50.714284,44,54.400002,0,68.800003,71.400002,68.400002
20160719011500,493.5,500.549988,50.714284,44,54.400002,0,68.800003,71.400002,68.400002
20160719013000,493.5,500.549988,50.714284,44,54.400002,0,68.800003,71.400002,68.400002
20160719014500,493.5,500.549988,50.714284,44,54.400002,0,68.800003,71.400002,68.400002
20160719020000,493.5,500.549988,50.714284,44,54.400002,0,68.800003,71.400002,68.400002
20160719021500,493.5,509.950012,51.666668,44,54.400002,0,68.699997,71.400002,68.400002
20160719023000,493.5,509.950012,51.666668,44,54.400002,0,68.699997,71.400002,68.400002
20160719024500,493.5,517.0,52.380952,44,54.400002,0,68.699997,71.400002,68.400002
20160719030000,493.5,505.25,51.190476,44,54.400002,0,68.699997,71.400002,68.400002
20160719031500,493.5,505.25,51.190476,44,54.400002,0,68.699997,71.400002,68.400002
20160719033000,493.5,505.25,51.190476,44,54.400002,0,68.599998,71.400002,68.400002
20160719034500,493.5,505.25,51.190476,44,54.400002,0,68.599998,71.400002,68.400002
20160719040000,493.5,505.25,51.190476,44,54.400002,0,68.599998,71.400002,68.400002
20160719041500,493.5,505.25,51.190476,44,54.400002,0,68.599998,71.400002,68.400002
20160719043000,493.5,505.25,51.190476,44,54.400002,0,68.5,71.400002,68.400002
20160719044500,493.5,505.25,51.190476,44,54.400002,0,68.5,71.400002,68.400002
20160719050000,493.5,505.25,51.190476,44,54.400002,0,68.5,71.400002,68.400002
20160719051500,493.5,505.25,51.190476,44,54.400002,0,68.400002,71.400002,68.400002
20160719053000,493.5,505.25,51.190476,44,54.400002,0,68.400002,71.400002,68.400002
20160719054500,493.5,517.0,52.380952,44,54.400002,0,68.400002,71.400002,68.400002
20160719060000,493.5,509.950012,51.666668,44,54.400002,0,68.400002,71.400002,68.400002
20160719061500,493.5,509.950012,51.666668,44,54.400002,0,68.300003,71.400002,68.400002
20160719063000,493.5,517.0,52.380952,44,54.400002,0,68.300003,71.400002,68.400002
20160719064500,493.5,517.0,52.380952,44,54.400002,0,68.300003,71.400002,68.400002
20160719070000,493.5,509.950012,51.666668,44,54.400002,0,68.400002,71.400002,68.400002
20160719071500,493.5,509.950012,51.666668,44,54.400002,0,68.400002,71.400002,68.400002
20160719073000,493.5,509.950012,51.666668,44,54.400002,0,68.400002,71.400002,68.400002
20160719074500,493.5,509.950012,51.666668,44,54.400002,0,68.5,71.400002,68.400002
20160719080000,493.5,491.149994,49.761904,44,54.400002,0,68.599998,71.400002,68.400002
20160719081500,493.5,491.149994,49.761904,44,54.400002,0,68.599998,71.400002,68.400002
20160719083000,493.5,491.149994,49.761904,44,54.400002,0,68.699997,71.400002,68.400002
20160719084500,493.5,491.149994,49.761904,44,54.400002,0,68.699997,71.400002,68.400002
20160719090000,493.5,491.149994,49.761904,44,54.400002,0,68.699997,71.400002,68.400002
20160719091500,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160719093000,493.5,491.149994,49.761904,44,54.400002,0,68.699997,71.400002,68.400002
20160719094500,493.5,491.149994,49.761904,44,54.400002,0,68.699997,71.400002,68.400002
20160719100000,493.5,491.149994,49.761904,44,54.400002,0,68.699997,71.400002,68.400002
20160719101500,493.5,491.149994,49.761904,44,54.400002,0,68.699997,71.400002,68.400002
20160719103000,493.5,491.149994,49.761904,44,54.400002,0,68.699997,71.400002,68.400002
20160719104500,493.5,484.100006,49.04762,44,54.400002,0,68.699997,71.400002,68.400002
20160719110000,493.5,484.100006,49.04762,44,54.400002,0,68.800003,71.400002,68.400002
20160719111500,493.5,495.850006,50.238096,44,54.400002,0,68.800003,71.400002,68.400002
20160719113000,493.5,484.100006,49.04762,44,54.400002,0,68.900002,71.400002,68.400002
20160719114500,493.5,491.149994,49.761904,44,54.400002,0,68.800003,71.400002,68.400002
20160719120000,493.5,491.149994,49.761904,44,54.400002,0,68.800003,71.400002,68.400002
20160719121500,493.5,484.100006,49.04762,44,54.400002,0,69.0,71.400002,68.400002
20160719123000,493.5,491.149994,49.761904,44,54.400002,0,68.900002,71.400002,68.400002
20160719124500,493.5,484.100006,49.04762,44,54.400002,0,69.0,71.400002,68.400002
20160719130000,493.5,491.149994,49.761904,44,54.400002,0,69.0,71.400002,68.400002
20160719131500,493.5,491.149994,49.761904,44,54.400002,0,69.099998,71.400002,68.400002
20160719133000,493.5,491.149994,49.761904,44,54.400002,0,69.099998,71.400002,68.400002
20160719134500,493.5,491.149994,49.761904,44,54.400002,0,69.099998,71.400002,68.400002
20160719140000,493.5,484.100006,49.04762,44,54.400002,0,69.199997,71.400002,68.400002
20160719141500,493.5,484.100006,49.04762,44,54.400002,0,69.099998,71.400002,68.400002
20160719143000,493.5,491.149994,49.761904,44,54.400002,0,69.199997,71.400002,68.400002
20160719144500,493.5,491.149994,49.761904,44,54.400002,0,69.400002,71.400002,68.400002
20160719150000,493.5,484.100006,49.04762,44,54.400002,0,69.5,71.400002,68.400002
20160719151500,493.5,495.850006,50.238096,44,54.400002,0,69.199997,71.400002,68.400002
20160719153000,493.5,495.850006,50.238096,44,54.400002,0,69.400002,71.400002,68.400002
20160719154500,493.5,495.850006,50.238096,44,54.400002,0,69.400002,71.400002,68.400002
20160719160000,493.5,495.850006,50.238096,44,54.400002,0,69.5,71.400002,68.400002
20160719161500,493.5,495.850006,50.238096,44,54.400002,0,69.5,71.400002,68.400002
20160719163000,493.5,495.850006,50.238096,44,54.400002,0,69.599998,71.400002,68.400002
20160719164500,493.5,495.850006,50.238096,44,54.400002,0,69.599998,71.400002,68.400002
20160719170000,493.5,495.850006,50.238096,44,54.400002,0,69.699997,71.400002,68.400002
20160719171500,493.5,495.850006,50.238096,44,54.400002,0,69.699997,71.400002,68.400002
20160719173000,493.5,495.850006,50.238096,44,54.400002,0,69.800003,71.400002,68.400002
20160719174500,493.5,495.850006,50.238096,44,54.400002,0,69.900002,71.400002,68.400002
20160719180000,493.5,495.850006,50.238096,44,54.400002,0,70.099998,71.400002,68.400002
20160719181500,493.5,495.850006,50.238096,44,55.0,0,70.0,71.400002,68.400002
20160719183000,493.5,505.25,51.190476,44,54.299999,0,70.0,71.400002,68.400002
20160719184500,493.5,505.25,51.190476,44,54.299999,0,70.0,71.400002,68.400002
20160719190000,493.5,495.850006,50.238096,44,54.299999,0,70.0,71.400002,68.400002
20160719191500,493.5,505.25,51.190476,44,54.299999,0,70.099998,71.400002,68.400002
20160719193000,493.5,505.25,51.190476,44,54.299999,0,70.099998,71.400002,68.400002
20160719194500,493.5,505.25,51.190476,44,54.299999,0,70.099998,71.400002,68.400002
20160719200000,493.5,505.25,51.190476,44,54.299999,0,70.099998,71.400002,68.400002
20160719201500,493.5,517.0,52.380952,44,54.299999,0,70.0,71.400002,68.400002
20160719203000,493.5,509.950012,51.666668,44,54.299999,0,70.0,71.400002,68.400002
20160719204500,493.5,517.0,52.380952,44,54.299999,0,70.0,71.400002,68.400002
20160719210000,493.5,505.25,51.190476,44,54.299999,0,70.0,71.400002,68.400002
20160719211500,493.5,505.25,51.190476,44,54.299999,0,70.0,71.400002,68.400002
20160719213000,493.5,505.25,51.190476,44,54.299999,0,69.800003,71.400002,68.400002
20160719214500,493.5,505.25,51.190476,44,54.299999,0,69.800003,71.400002,68.400002
20160719220000,493.5,505.25,51.190476,44,54.299999,0,69.800003,71.400002,68.400002
20160719221500,493.5,505.25,51.190476,44,54.299999,0,69.800003,71.400002,68.400002
20160719223000,493.5,505.25,51.190476,44,54.299999,0,69.800003,71.400002,68.400002
20160719224500,493.5,505.25,51.190476,44,54.299999,0,69.800003,71.400002,68.400002
20160719230000,493.5,505.25,51.190476,44,54.299999,0,69.699997,71.400002,68.400002
20160719231500,493.5,505.25,51.190476,44,54.299999,0,69.699997,71.400002,68.400002
20160719233000,493.5,505.25,51.190476,44,54.299999,0,69.699997,71.400002,68.400002
20160719234500,493.5,505.25,51.190476,44,54.299999,0,69.599998,71.400002,68.400002
20160720000000,493.5,505.25,51.190476,44,54.299999,0,69.599998,71.400002,68.400002
20160720001500,493.5,505.25,51.190476,44,54.299999,0,69.599998,71.400002,68.400002
20160720003000,493.5,505.25,51.190476,44,54.299999,0,69.599998,71.400002,68.400002
20160720004500,493.5,517.0,52.380952,44,54.299999,0,69.5,71.400002,68.400002
20160720010000,493.5,509.950012,51.666668,44,54.299999,0,69.5,71.400002,68.400002
20160720011500,493.5,535.799988,54.285713,1,54.299999,0,68.900002,71.300003,68.300003
20160720013000,493.5,462.950012,46.904763,46,54.299999,0,69.0,71.300003,68.300003
20160720014500,493.5,462.950012,46.904763,46,54.299999,0,68.900002,71.300003,68.300003
20160720020000,493.5,467.649994,47.380952,46,54.299999,0,68.900002,71.300003,68.300003
20160720021500,493.5,479.399994,48.571428,46,54.299999,0,69.0,71.300003,68.300003
20160720023000,493.5,479.399994,48.571428,46,54.299999,0,69.099998,71.300003,68.300003
20160720024500,493.5,479.399994,48.571428,46,54.299999,0,69.0,71.300003,68.300003
20160720030000,493.5,491.149994,49.761904,46,54.299999,0,69.0,71.300003,68.300003
20160720031500,493.5,484.100006,49.04762,46,54.299999,0,69.0,71.300003,68.300003
20160720033000,493.5,484.100006,49.04762,46,54.299999,0,68.900002,71.300003,68.300003
20160720034500,493.5,484.100006,49.04762,46,54.299999,0,68.900002,71.300003,68.300003
20160720040000,493.5,491.149994,49.761904,46,54.299999,0,68.800003,71.300003,68.300003
20160720041500,493.5,484.100006,49.04762,46,54.299999,0,68.800003,71.300003,68.300003
20160720043000,493.5,484.100006,49.04762,46,54.299999,0,68.800003,71.300003,68.300003
20160720044500,493.5,491.149994,49.761904,46,54.299999,0,68.800003,71.300003,68.300003
20160720050000,493.5,491.149994,49.761904,46,54.299999,0,68.699997,71.300003,68.300003
20160720051500,493.5,484.100006,49.04762,46,54.299999,0,68.699997,71.300003,68.300003
20160720053000,493.5,491.149994,49.761904,46,54.299999,0,68.699997,71.300003,68.300003
20160720054500,493.5,484.100006,49.04762,46,54.299999,0,68.699997,71.300003,68.300003
20160720060000,493.5,491.149994,49.761904,46,54.299999,0,68.699997,71.300003,68.300003
20160720061500,493.5,484.100006,49.04762,46,54.299999,0,68.599998,71.300003,68.300003
20160720063000,493.5,491.149994,49.761904,46,54.299999,0,68.599998,71.300003,68.300003
20160720064500,493.5,491.149994,49.761904,46,54.299999,0,68.599998,71.300003,68.300003
20160720070000,493.5,491.149994,49.761904,46,54.299999,0,68.599998,71.300003,68.300003
20160720071500,493.5,491.149994,49.761904,46,54.299999,0,68.599998,71.300003,68.300003
20160720073000,493.5,491.149994,49.761904,46,54.299999,0,68.599998,71.300003,68.300003
20160720074500,493.5,484.100006,49.04762,46,54.299999,0,68.599998,71.300003,68.300003
20160720080000,493.5,484.100006,49.04762,46,54.299999,0,68.599998,71.300003,68.300003
20160720081500,493.5,484.100006,49.04762,46,54.299999,0,68.599998,71.300003,68.300003
20160720083000,493.5,474.700012,48.095239,46,54.299999,0,68.599998,71.300003,68.300003
20160720084500,493.5,484.100006,49.04762,47,54.299999,0,68.599998,71.300003,68.300003
20160720090000,493.5,474.700012,48.095239,47,54.299999,0,68.599998,71.300003,68.300003
20160720091500,493.5,474.700012,48.095239,47,54.299999,0,68.599998,71.300003,68.300003
20160720093000,493.5,474.700012,48.095239,47,54.299999,0,68.599998,71.300003,68.300003
20160720094500,493.5,474.700012,48.095239,47,54.299999,0,68.599998,71.300003,68.300003
20160720100000,493.5,474.700012,48.095239,47,54.299999,0,68.599998,71.300003,68.300003
20160720101500,493.5,474.700012,48.095239,47,54.299999,0,68.699997,71.300003,68.300003
20160720103000,493.5,474.700012,48.095239,47,54.299999,0,68.800003,71.300003,68.300003
20160720104500,493.5,474.700012,48.095239,47,54.299999,0,68.699997,71.300003,68.300003
20160720110000,493.5,474.700012,48.095239,47,54.299999,0,68.699997,71.300003,68.300003
20160720111500,493.5,484.100006,49.04762,47,54.299999,0,68.699997,71.300003,68.300003
20160720113000,493.5,467.649994,47.380952,47,54.299999,0,68.699997,71.300003,68.300003
20160720114500,493.5,474.700012,48.095239,47,54.299999,0,68.699997,71.300003,68.300003
20160720120000,493.5,474.700012,48.095239,47,54.299999,0,68.699997,71.300003,68.300003
20160720121500,493.5,474.700012,48.095239,47,54.299999,0,68.699997,71.300003,68.300003
20160720123000,493.5,474.700012,48.095239,47,54.299999,0,68.699997,71.300003,68.300003
20160720124500,493.5,474.700012,48.095239,47,54.299999,0,68.699997,71.300003,68.300003
20160720130000,493.5,474.700012,48.095239,47,54.299999,0,68.599998,71.300003,68.300003
20160720131500,493.5,491.149994,49.761904,48,54.299999,0,68.900002,71.300003,68.300003
20160720133000,493.5,491.149994,49.761904,48,54.299999,0,68.900002,71.300003,68.300003
20160720134500,493.5,491.149994,49.761904,48,54.299999,0,68.699997,71.300003,68.300003
20160720140000,493.5,491.149994,49.761904,48,54.299999,0,68.800003,71.300003,68.300003
20160720141500,493.5,484.100006,49.04762,48,54.299999,0,69.0,71.300003,68.300003
20160720143000,493.5,491.149994,49.761904,48,54.299999,0,69.199997,71.300003,68.300003
20160720144500,493.5,484.100006,49.04762,48,54.299999,0,69.199997,71.300003,68.300003
20160720150000,493.5,500.549988,50.714284,48,54.299999,0,69.300003,71.300003,68.300003
20160720151500,493.5,500.549988,50.714284,48,54.299999,0,69.400002,71.300003,68.300003
20160720153000,493.5,491.149994,49.761904,48,54.299999,0,69.400002,71.300003,68.300003
20160720154500,493.5,491.149994,49.761904,48,54.299999,0,69.599998,71.300003,68.300003
20160720160000,493.5,491.149994,49.761904,48,54.299999,0,69.699997,71.300003,68.300003
20160720161500,493.5,491.149994,49.761904,48,54.299999,0,69.699997,71.300003,68.300003
20160720163000,493.5,491.149994,49.761904,48,54.299999,0,69.800003,71.300003,68.300003
20160720164500,493.5,491.149994,49.761904,48,54.299999,0,69.800003,71.300003,68.300003
20160720170000,493.5,491.149994,49.761904,48,54.299999,0,69.900002,71.300003,68.300003
20160720171500,493.5,491.149994,49.761904,48,54.299999,0,70.0,71.300003,68.300003
20160720173000,493.5,500.549988,50.714284,48,54.299999,0,70.0,71.300003,68.300003
20160720174500,493.5,509.950012,51.666668,48,54.299999,0,70.0,71.300003,68.300003
20160720180000,493.5,500.549988,50.714284,48,54.299999,0,70.0,71.300003,68.300003
20160720181500,493.5,500.549988,50.714284,48,54.299999,0,70.0,71.300003,68.300003
20160720183000,493.5,500.549988,50.714284,48,54.299999,0,70.0,71.300003,68.300003
20160720184500,493.5,500.549988,50.714284,48,54.299999,0,70.099998,71.300003,68.300003
20160720190000,493.5,509.950012,51.666668,48,54.299999,0,70.099998,71.300003,68.300003
20160720191500,493.5,517.0,52.380952,48,54.299999,0,70.0,71.300003,68.300003
20160720193000,493.5,509.950012,51.666668,48,54.299999,0,70.0,71.300003,68.300003
20160720194500,493.5,521.700012,52.857144,48,54.299999,0,69.900002,71.300003,68.300003
20160720200000,493.5,505.25,51.190476,48,54.299999,0,70.0,71.300003,68.300003
20160720201500,493.5,505.25,51.190476,48,54.299999,0,70.0,71.300003,68.300003
20160720203000,493.5,521.700012,52.857144,48,54.299999,0,69.900002,71.300003,68.300003
20160720204500,493.5,509.950012,51.666668,48,54.299999,0,69.800003,71.300003,68.300003
20160720210000,493.5,517.0,52.380952,48,54.299999,0,69.800003,71.300003,68.300003
20160720211500,493.5,517.0,52.380952,48,54.299999,0,69.800003,71.300003,68.300003
20160720213000,493.5,509.950012,51.666668,48,54.299999,0,69.699997,71.300003,68.300003
20160720214500,493.5,521.700012,52.857144,48,54.299999,0,69.699997,71.300003,68.300003
20160720220000,493.5,509.950012,51.666668,48,54.299999,0,69.699997,71.300003,68.300003
20160720221500,493.5,509.950012,51.666668,48,54.299999,0,69.699997,71.300003,68.300003
20160720223000,493.5,517.0,52.380952,48,54.299999,0,69.699997,71.300003,68.300003
20160720224500,493.5,517.0,52.380952,48,54.299999,0,69.599998,71.300003,68.300003
20160720230000,493.5,505.25,51.190476,48,54.299999,0,69.599998,71.300003,68.300003
20160720231500,493.5,505.25,51.190476,48,54.299999,0,69.599998,71.300003,68.300003
20160720233000,493.5,505.25,51.190476,48,54.299999,0,69.599998,71.300003,68.300003
20160720234500,493.5,505.25,51.190476,48,54.299999,0,69.5,71.300003,68.300003
20160721000000,493.5,505.25,51.190476,48,54.299999,0,69.5,71.300003,68.300003
20160721001500,493.5,517.0,52.380952,48,54.299999,0,69.5,71.300003,68.300003
20160721003000,493.5,509.950012,51.666668,48,54.299999,0,69.400002,71.300003,68.300003
20160721004500,493.5,509.950012,51.666668,48,54.299999,0,69.400002,71.300003,68.300003
20160721010000,493.5,509.950012,51.666668,48,54.299999,0,69.400002,71.300003,68.300003
20160721011500,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160721013000,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160721014500,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160721020000,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160721021500,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160721023000,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160721024500,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160721030000,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160721031500,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160721033000,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160721034500,493.5,509.950012,51.666668,48,54.299999,0,69.099998,71.300003,68.300003
20160721040000,493.5,509.950012,51.666668,48,54.299999,0,69.099998,71.300003,68.300003
20160721041500,493.5,509.950012,51.666668,48,54.299999,0,69.099998,71.300003,68.300003
20160721043000,493.5,517.0,52.380952,48,54.299999,0,69.0,71.300003,68.300003
20160721044500,493.5,517.0,52.380952,48,54.299999,0,69.0,71.300003,68.300003
20160721050000,493.5,517.0,52.380952,48,54.299999,0,68.900002,71.300003,68.300003
20160721051500,493.5,509.950012,51.666668,48,54.299999,0,68.900002,71.300003,68.300003
20160721053000,493.5,521.700012,52.857144,48,54.299999,0,68.900002,71.300003,68.300003
20160721054500,493.5,509.950012,51.666668,48,54.299999,0,68.800003,71.300003,68.300003
20160721060000,493.5,509.950012,51.666668,48,54.299999,0,68.800003,71.300003,68.300003
20160721061500,493.5,517.0,52.380952,48,54.299999,0,68.699997,71.300003,68.300003
20160721063000,493.5,517.0,52.380952,48,54.299999,0,68.699997,71.300003,68.300003
20160721064500,493.5,517.0,52.380952,48,54.299999,0,68.699997,71.300003,68.300003
20160721070000,493.5,517.0,52.380952,48,54.299999,0,68.599998,71.300003,68.300003
20160721071500,493.5,509.950012,51.666668,48,54.299999,0,68.699997,71.300003,68.300003
20160721073000,493.5,509.950012,51.666668,48,54.299999,0,68.699997,71.300003,68.300003
20160721074500,493.5,509.950012,51.666668,48,54.299999,0,68.699997,71.300003,68.300003
20160721080000,493.5,509.950012,51.666668,48,54.299999,0,68.800003,71.300003,68.300003
20160721081500,493.5,495.850006,50.238096,48,54.299999,0,68.800003,71.300003,68.300003
20160721083000,493.5,495.850006,50.238096,48,54.299999,0,68.900002,71.300003,68.300003
20160721084500,493.5,484.100006,49.04762,48,54.299999,0,68.900002,71.300003,68.300003
20160721090000,493.5,495.850006,50.238096,48,54.299999,0,68.800003,71.300003,68.300003
20160721091500,493.5,495.850006,50.238096,48,54.299999,0,68.800003,71.300003,68.300003
20160721093000,493.5,495.850006,50.238096,48,54.299999,0,68.800003,71.300003,68.300003
20160721094500,493.5,495.850006,50.238096,48,54.299999,0,68.800003,71.300003,68.300003
20160721100000,493.5,495.850006,50.238096,48,54.299999,0,68.800003,71.300003,68.300003
20160721101500,493.5,484.100006,49.04762,48,54.299999,0,68.800003,71.300003,68.300003
20160721103000,493.5,484.100006,49.04762,48,54.299999,0,68.800003,71.300003,68.300003
20160721104500,493.5,495.850006,50.238096,48,54.299999,0,68.800003,71.300003,68.300003
20160721110000,493.5,495.850006,50.238096,48,54.299999,0,68.800003,71.300003,68.300003
20160721111500,493.5,495.850006,50.238096,48,54.299999,0,68.800003,71.300003,68.300003
20160721113000,493.5,495.850006,50.238096,48,54.299999,0,68.699997,71.300003,68.300003
20160721114500,493.5,495.850006,50.238096,48,54.299999,0,68.900002,71.300003,68.300003
20160721120000,493.5,495.850006,50.238096,48,54.299999,0,68.800003,71.300003,68.300003
20160721121500,493.5,495.850006,50.238096,48,54.299999,0,68.900002,71.300003,68.300003
20160721123000,493.5,484.100006,49.04762,48,54.299999,0,68.900002,71.300003,68.300003
20160721124500,493.5,484.100006,49.04762,48,54.299999,0,68.900002,71.300003,68.300003
20160721130000,493.5,484.100006,49.04762,48,54.299999,0,69.0,71.300003,68.300003
20160721131500,493.5,491.149994,49.761904,48,54.299999,0,69.099998,71.300003,68.300003
20160721133000,493.5,474.700012,48.095239,48,54.299999,0,69.099998,71.300003,68.300003
20160721134500,493.5,491.149994,49.761904,48,54.299999,0,69.099998,71.300003,68.300003
20160721140000,493.5,484.100006,49.04762,48,54.299999,0,69.0,71.300003,68.300003
20160721141500,493.5,491.149994,49.761904,48,54.299999,0,68.900002,71.300003,68.300003
20160721143000,493.5,491.149994,49.761904,48,54.299999,0,69.300003,71.300003,68.300003
20160721144500,493.5,491.149994,49.761904,48,54.299999,0,69.199997,71.300003,68.300003
20160721150000,493.5,491.149994,49.761904,48,54.299999,0,69.199997,71.300003,68.300003
20160721151500,493.5,491.149994,49.761904,48,54.299999,0,69.300003,71.300003,68.300003
20160721153000,493.5,491.149994,49.761904,48,54.299999,0,69.300003,71.300003,68.300003
20160721154500,493.5,491.149994,49.761904,48,54.299999,0,69.5,71.300003,68.300003
20160721160000,493.5,491.149994,49.761904,48,54.299999,0,69.5,71.300003,68.300003
20160721161500,493.5,500.549988,50.714284,48,54.299999,0,69.699997,71.300003,68.300003
20160721163000,493.5,500.549988,50.714284,48,54.299999,0,69.699997,71.300003,68.300003
20160721164500,493.5,500.549988,50.714284,48,54.299999,0,70.0,71.300003,68.300003
20160721170000,493.5,509.950012,51.666668,48,54.299999,0,69.800003,71.300003,68.300003
20160721171500,493.5,517.0,52.380952,48,54.299999,0,70.0,71.300003,68.300003
20160721173000,493.5,517.0,52.380952,48,54.299999,0,69.900002,71.300003,68.300003
20160721174500,493.5,509.950012,51.666668,48,54.299999,0,69.900002,71.300003,68.300003
20160721180000,493.5,521.700012,52.857144,48,54.299999,0,69.900002,71.300003,68.300003
20160721181500,493.5,521.700012,52.857144,48,54.299999,0,69.900002,71.300003,68.300003
20160721183000,493.5,521.700012,52.857144,48,54.299999,0,69.900002,71.300003,68.300003
20160721184500,493.5,528.75,53.571429,48,54.299999,0,69.900002,71.300003,68.300003
20160721190000,493.5,521.700012,52.857144,48,54.299999,0,69.800003,71.300003,68.300003
20160721191500,493.5,521.700012,52.857144,48,54.299999,0,69.800003,71.300003,68.300003
20160721193000,493.5,521.700012,52.857144,48,54.299999,0,69.800003,71.300003,68.300003
20160721194500,493.5,521.700012,52.857144,48,54.299999,0,69.699997,71.300003,68.300003
20160721200000,493.5,521.700012,52.857144,48,54.299999,0,69.699997,71.300003,68.300003
20160721201500,493.5,521.700012,52.857144,48,54.299999,0,69.699997,71.300003,68.300003
20160721203000,493.5,509.950012,51.666668,48,54.299999,0,69.699997,71.300003,68.300003
20160721204500,493.5,528.75,53.571429,48,54.299999,0,69.5,71.300003,68.300003
20160721210000,493.5,509.950012,51.666668,48,54.299999,0,69.599998,71.300003,68.300003
20160721211500,493.5,521.700012,52.857144,48,54.299999,0,69.599998,71.300003,68.300003
20160721213000,493.5,521.700012,52.857144,48,54.299999,0,69.599998,71.300003,68.300003
20160721214500,493.5,521.700012,52.857144,48,54.299999,0,69.599998,71.300003,68.300003
20160721220000,493.5,521.700012,52.857144,48,54.299999,0,69.5,71.300003,68.300003
20160721221500,493.5,521.700012,52.857144,48,54.299999,0,69.5,71.300003,68.300003
20160721223000,493.5,521.700012,52.857144,48,54.299999,0,69.400002,71.300003,68.300003
20160721224500,493.5,521.700012,52.857144,48,54.299999,0,69.400002,71.300003,68.300003
20160721230000,493.5,521.700012,52.857144,48,54.299999,0,69.400002,71.300003,68.300003
20160721231500,493.5,509.950012,51.666668,48,54.299999,0,69.400002,71.300003,68.300003
20160721233000,493.5,521.700012,52.857144,48,54.299999,0,69.300003,71.300003,68.300003
20160721234500,493.5,521.700012,52.857144,48,54.299999,0,69.300003,71.300003,68.300003
20160722000000,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160722001500,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160722003000,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160722004500,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160722010000,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160722011500,493.5,509.950012,51.666668,48,54.299999,0,69.099998,71.300003,68.300003
20160722013000,493.5,521.700012,52.857144,48,54.299999,0,69.099998,71.300003,68.300003
20160722014500,493.5,521.700012,52.857144,48,54.299999,0,69.099998,71.300003,68.300003
20160722020000,493.5,521.700012,52.857144,48,54.299999,0,69.099998,71.300003,68.300003
20160722021500,493.5,521.700012,52.857144,48,54.299999,0,69.099998,71.300003,68.300003
20160722023000,493.5,521.700012,52.857144,48,54.299999,0,69.0,71.300003,68.300003
20160722024500,493.5,509.950012,51.666668,48,54.299999,0,69.0,71.300003,68.300003
20160722030000,493.5,521.700012,52.857144,48,54.299999,0,68.900002,71.300003,68.300003
20160722031500,493.5,521.700012,52.857144,48,54.299999,0,68.900002,71.300003,68.300003
20160722033000,493.5,521.700012,52.857144,48,54.299999,0,68.900002,71.300003,68.300003
20160722034500,493.5,521.700012,52.857144,48,54.299999,0,68.800003,71.300003,68.300003
20160722040000,493.5,521.700012,52.857144,48,54.299999,0,68.800003,71.300003,68.300003
20160722041500,493.5,521.700012,52.857144,48,54.299999,0,68.800003,71.300003,68.300003
20160722043000,493.5,521.700012,52.857144,48,54.299999,0,68.800003,71.300003,68.300003
20160722044500,493.5,521.700012,52.857144,48,54.299999,0,68.699997,71.300003,68.300003
20160722050000,493.5,509.950012,51.666668,48,54.299999,0,68.699997,71.300003,68.300003
20160722051500,493.5,521.700012,52.857144,48,54.299999,0,68.699997,71.300003,68.300003
20160722053000,493.5,521.700012,52.857144,48,54.299999,0,68.599998,71.300003,68.300003
20160722054500,493.5,521.700012,52.857144,48,54.299999,0,68.599998,71.300003,68.300003
20160722060000,493.5,521.700012,52.857144,48,54.299999,0,68.599998,71.300003,68.300003
20160722061500,493.5,521.700012,52.857144,48,54.299999,0,68.599998,71.300003,68.300003
20160722063000,493.5,500.549988,50.714284,48,54.299999,0,68.5,71.300003,68.300003
20160722064500,493.5,509.950012,51.666668,48,54.299999,0,68.599998,71.300003,68.300003
20160722070000,493.5,521.700012,52.857144,48,54.299999,0,68.5,71.300003,68.300003
20160722071500,493.5,521.700012,52.857144,48,54.299999,0,68.400002,71.300003,68.300003
20160722073000,493.5,521.700012,52.857144,48,54.299999,0,68.5,71.300003,68.300003
20160722074500,493.5,521.700012,52.857144,48,54.299999,0,68.5,71.300003,68.300003
20160722080000,493.5,521.700012,52.857144,48,54.299999,0,68.5,71.300003,68.300003
20160722081500,493.5,521.700012,52.857144,48,54.299999,0,68.5,71.300003,68.300003
20160722083000,493.5,528.75,53.571429,48,54.299999,0,68.5,71.300003,68.300003
20160722084500,493.5,517.0,52.380952,48,54.299999,0,68.599998,71.300003,68.300003
20160722090000,493.5,517.0,52.380952,48,54.299999,0,68.599998,71.300003,68.300003
20160722091500,493.5,509.950012,51.666668,48,54.299999,0,68.699997,71.300003,68.300003
20160722093000,493.5,509.950012,51.666668,48,54.299999,0,68.699997,71.300003,68.300003
20160722094500,493.5,509.950012,51.666668,48,54.299999,0,68.699997,71.300003,68.300003
20160722100000,493.5,500.549988,50.714284,48,54.299999,0,68.699997,71.300003,68.300003
20160722101500,493.5,491.149994,49.761904,48,54.299999,0,68.800003,71.300003,68.300003
20160722103000,493.5,491.149994,49.761904,48,54.299999,0,68.599998,71.300003,68.300003
20160722104500,493.5,491.149994,49.761904,48,54.299999,0,68.699997,71.300003,68.300003
20160722110000,493.5,491.149994,49.761904,48,54.299999,0,68.800003,71.300003,68.300003
20160722111500,493.5,491.149994,49.761904,48,54.299999,0,68.699997,71.300003,68.300003
20160722113000,493.5,491.149994,49.761904,48,54.299999,0,68.699997,71.300003,68.300003
20160722114500,493.5,491.149994,49.761904,48,54.299999,0,68.699997,71.300003,68.300003
20160722120000,493.5,491.149994,49.761904,48,54.299999,0,68.800003,71.300003,68.300003
20160722121500,493.5,491.149994,49.761904,48,54.299999,0,68.699997,71.300003,68.300003
20160722123000,493.5,484.100006,49.04762,48,54.299999,0,68.900002,71.300003,68.300003
20160722124500,493.5,491.149994,49.761904,48,54.299999,0,68.699997,71.300003,68.300003
20160722130000,493.5,491.149994,49.761904,48,54.299999,0,69.0,71.300003,68.300003
20160722131500,493.5,491.149994,49.761904,48,54.299999,0,69.0,71.300003,68.300003
20160722133000,493.5,491.149994,49.761904,48,54.299999,0,69.0,71.300003,68.300003
20160722134500,493.5,491.149994,49.761904,48,54.299999,0,69.0,71.300003,68.300003
20160722140000,493.5,505.25,51.190476,48,54.299999,0,69.099998,71.300003,68.300003
20160722141500,493.5,505.25,51.190476,48,54.299999,0,69.0,71.300003,68.300003
20160722143000,493.5,505.25,51.190476,48,54.299999,0,69.199997,71.300003,68.300003
20160722144500,493.5,505.25,51.190476,48,54.299999,0,69.199997,71.300003,68.300003
20160722150000,493.5,505.25,51.190476,48,54.299999,0,69.099998,71.300003,68.300003
20160722151500,493.5,505.25,51.190476,48,54.299999,0,69.199997,71.300003,68.300003
20160722153000,493.5,495.850006,50.238096,48,54.299999,0,69.199997,71.300003,68.300003
20160722154500,493.5,495.850006,50.238096,48,54.299999,0,69.099998,71.300003,68.300003
20160722160000,493.5,505.25,51.190476,48,54.299999,0,69.099998,71.300003,68.300003
20160722161500,493.5,505.25,51.190476,48,54.299999,0,69.099998,71.300003,68.300003
20160722163000,493.5,505.25,51.190476,48,54.299999,0,69.099998,71.300003,68.300003
20160722164500,493.5,517.0,52.380952,48,54.299999,0,69.099998,71.300003,68.300003
20160722170000,493.5,528.75,53.571429,48,54.299999,0,69.099998,71.300003,68.300003
20160722171500,493.5,521.700012,52.857144,48,54.299999,0,69.099998,71.300003,68.300003
20160722173000,493.5,528.75,53.571429,48,54.299999,0,69.099998,71.300003,68.300003
20160722174500,493.5,528.75,53.571429,48,54.299999,0,69.099998,71.300003,68.300003
20160722180000,493.5,517.0,52.380952,48,54.299999,0,69.099998,71.300003,68.300003
20160722181500,493.5,517.0,52.380952,48,54.299999,0,69.099998,71.300003,68.300003
20160722183000,493.5,517.0,52.380952,48,54.299999,0,69.099998,71.300003,68.300003
20160722184500,493.5,528.75,53.571429,48,54.299999,0,69.099998,71.300003,68.300003
20160722190000,493.5,521.700012,52.857144,48,54.299999,0,69.099998,71.300003,68.300003
20160722191500,493.5,521.700012,52.857144,48,54.299999,0,69.099998,71.300003,68.300003
20160722193000,493.5,521.700012,52.857144,48,54.299999,0,69.099998,71.300003,68.300003
20160722194500,493.5,509.950012,51.666668,48,54.299999,0,69.0,71.300003,68.300003
20160722200000,493.5,517.0,52.380952,48,54.299999,0,69.0,71.300003,68.300003
20160722201500,493.5,509.950012,51.666668,48,54.299999,0,69.0,71.300003,68.300003
20160722203000,493.5,509.950012,51.666668,48,54.299999,0,69.0,71.300003,68.300003
20160722204500,493.5,521.700012,52.857144,48,54.299999,0,69.0,71.300003,68.300003
20160722210000,493.5,509.950012,51.666668,48,54.299999,0,68.900002,71.300003,68.300003
20160722211500,493.5,521.700012,52.857144,48,54.299999,0,68.900002,71.300003,68.300003
20160722213000,493.5,521.700012,52.857144,48,54.299999,0,68.900002,71.300003,68.300003
20160722214500,493.5,521.700012,52.857144,48,54.299999,0,68.900002,71.300003,68.300003
20160722220000,493.5,509.950012,51.666668,48,54.299999,0,68.900002,71.300003,68.300003
20160722221500,493.5,517.0,52.380952,48,54.299999,0,68.900002,71.300003,68.300003
20160722223000,493.5,505.25,51.190476,48,54.299999,0,68.900002,71.300003,68.300003
20160722224500,493.5,521.700012,52.857144,48,54.299999,0,68.900002,71.300003,68.300003
20160722230000,493.5,521.700012,52.857144,48,54.299999,0,68.900002,71.300003,68.300003
20160722231500,493.5,509.950012,51.666668,48,54.299999,0,68.900002,71.300003,68.300003
20160722233000,493.5,517.0,52.380952,48,54.299999,0,68.900002,71.300003,68.300003
20160722234500,493.5,517.0,52.380952,48,54.299999,0,68.800003,71.300003,68.300003
20160723000000,493.5,517.0,52.380952,48,54.299999,0,68.800003,71.300003,68.300003
20160723001500,493.5,517.0,52.380952,48,54.299999,0,68.800003,71.300003,68.300003
20160723003000,493.5,517.0,52.380952,48,54.299999,0,68.699997,71.300003,68.300003
20160723004500,493.5,517.0,52.380952,48,54.299999,0,68.699997,71.300003,68.300003
20160723010000,493.5,509.950012,51.666668,48,54.299999,0,68.699997,71.300003,68.300003
20160723011500,493.5,500.549988,50.714284,8,54.299999,0,68.400002,71.300003,68.300003
20160723013000,493.5,462.950012,46.904763,47,55.200001,0,68.599998,71.300003,68.300003
20160723014500,493.5,467.649994,47.380952,47,54.299999,0,68.599998,71.300003,68.300003
20160723020000,493.5,479.399994,48.571428,47,54.299999,0,68.599998,71.300003,68.300003
20160723021500,493.5,491.149994,49.761904,47,54.299999,0,68.599998,71.300003,68.300003
20160723023000,493.5,491.149994,49.761904,47,54.299999,0,68.5,71.300003,68.300003
20160723024500,493.5,484.100006,49.04762,47,54.299999,0,68.5,71.300003,68.300003
20160723030000,493.5,484.100006,49.04762,47,54.299999,0,68.5,71.300003,68.300003
20160723031500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160723033000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160723034500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160723040000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160723041500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160723043000,493.5,484.100006,49.04762,47,54.299999,0,68.400002,71.300003,68.300003
20160723044500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160723050000,493.5,484.100006,49.04762,47,54.299999,0,68.400002,71.300003,68.300003
20160723051500,493.5,495.850006,50.238096,47,54.299999,0,68.400002,71.300003,68.300003
20160723053000,493.5,484.100006,49.04762,47,54.299999,0,68.300003,71.300003,68.300003
20160723054500,493.5,491.149994,49.761904,47,54.299999,0,68.300003,71.300003,68.300003
20160723060000,493.5,491.149994,49.761904,47,54.299999,0,68.300003,71.300003,68.300003
20160723061500,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160723063000,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160723064500,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160723070000,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160723071500,493.5,500.549988,50.714284,47,54.299999,0,68.199997,71.300003,68.300003
20160723073000,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160723074500,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160723080000,493.5,500.549988,50.714284,47,54.299999,0,68.199997,71.300003,68.300003
20160723081500,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160723083000,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160723084500,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160723090000,493.5,491.149994,49.761904,47,54.299999,0,68.300003,71.300003,68.300003
20160723091500,493.5,491.149994,49.761904,47,54.299999,0,68.300003,71.300003,68.300003
20160723093000,493.5,491.149994,49.761904,47,54.299999,0,68.300003,71.300003,68.300003
20160723094500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160723100000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160723101500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160723103000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160723104500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160723110000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160723111500,493.5,491.149994,49.761904,47,54.299999,0,68.5,71.300003,68.300003
20160723113000,493.5,491.149994,49.761904,47,54.299999,0,68.5,71.300003,68.300003
20160723114500,493.5,484.100006,49.04762,47,54.299999,0,68.5,71.300003,68.300003
20160723120000,493.5,491.149994,49.761904,47,54.299999,0,68.5,71.300003,68.300003
20160723121500,493.5,484.100006,49.04762,47,54.299999,0,68.599998,71.300003,68.300003
20160723123000,493.5,491.149994,49.761904,47,54.299999,0,68.599998,71.300003,68.300003
20160723124500,493.5,491.149994,49.761904,47,54.299999,0,68.699997,71.300003,68.300003
20160723130000,493.5,484.100006,49.04762,47,54.299999,0,68.699997,71.300003,68.300003
20160723131500,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160723133000,493.5,491.149994,49.761904,47,54.299999,0,68.800003,71.300003,68.300003
20160723134500,493.5,479.399994,48.571428,47,54.299999,0,68.900002,71.300003,68.300003
20160723140000,493.5,491.149994,49.761904,47,54.299999,0,68.900002,71.300003,68.300003
20160723141500,493.5,491.149994,49.761904,47,54.299999,0,68.900002,71.300003,68.300003
20160723143000,493.5,479.399994,48.571428,47,54.299999,0,69.0,71.300003,68.300003
20160723144500,493.5,479.399994,48.571428,47,54.299999,0,69.099998,71.300003,68.300003
20160723150000,493.5,479.399994,48.571428,47,54.299999,0,69.099998,71.300003,68.300003
20160723151500,493.5,491.149994,49.761904,47,54.299999,0,69.199997,71.300003,68.300003
20160723153000,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160723154500,493.5,484.100006,49.04762,47,54.299999,0,69.300003,71.300003,68.300003
20160723160000,493.5,484.100006,49.04762,47,54.299999,0,69.300003,71.300003,68.300003
20160723161500,493.5,491.149994,49.761904,47,54.299999,0,69.400002,71.300003,68.300003
20160723163000,493.5,484.100006,49.04762,47,54.299999,0,69.5,71.300003,68.300003
20160723164500,493.5,484.100006,49.04762,47,54.299999,0,69.599998,71.300003,68.300003
20160723170000,493.5,484.100006,49.04762,47,54.299999,0,69.599998,71.300003,68.300003
20160723171500,493.5,484.100006,49.04762,47,54.299999,0,69.699997,71.300003,68.300003
20160723173000,493.5,484.100006,49.04762,47,54.299999,0,69.699997,71.300003,68.300003
20160723174500,493.5,484.100006,49.04762,47,54.299999,0,69.599998,71.300003,68.300003
20160723180000,493.5,484.100006,49.04762,47,54.299999,0,69.599998,71.300003,68.300003
20160723181500,493.5,474.700012,48.095239,47,54.299999,0,69.599998,71.300003,68.300003
20160723183000,493.5,491.149994,49.761904,47,54.299999,0,69.599998,71.300003,68.300003
20160723184500,493.5,484.100006,49.04762,47,54.299999,0,69.599998,71.300003,68.300003
20160723190000,493.5,484.100006,49.04762,47,54.299999,0,69.599998,71.300003,68.300003
20160723191500,493.5,484.100006,49.04762,47,54.299999,0,69.5,71.300003,68.300003
20160723193000,493.5,484.100006,49.04762,47,54.299999,0,69.5,71.300003,68.300003
20160723194500,493.5,484.100006,49.04762,47,54.299999,0,69.5,71.300003,68.300003
20160723200000,493.5,484.100006,49.04762,47,54.299999,0,69.5,71.300003,68.300003
20160723201500,493.5,484.100006,49.04762,47,54.299999,0,69.400002,71.300003,68.300003
20160723203000,493.5,484.100006,49.04762,47,54.299999,0,69.400002,71.300003,68.300003
20160723204500,493.5,491.149994,49.761904,47,54.299999,0,69.400002,71.300003,68.300003
20160723210000,493.5,491.149994,49.761904,47,54.299999,0,69.300003,71.300003,68.300003
20160723211500,493.5,479.399994,48.571428,47,54.299999,0,69.300003,71.300003,68.300003
20160723213000,493.5,479.399994,48.571428,47,54.299999,0,69.300003,71.300003,68.300003
20160723214500,493.5,479.399994,48.571428,47,54.299999,0,69.300003,71.300003,68.300003
20160723220000,493.5,479.399994,48.571428,47,54.299999,0,69.300003,71.300003,68.300003
20160723221500,493.5,491.149994,49.761904,47,54.299999,0,69.199997,71.300003,68.300003
20160723223000,493.5,491.149994,49.761904,47,54.299999,0,69.199997,71.300003,68.300003
20160723224500,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160723230000,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160723231500,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160723233000,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160723234500,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160724000000,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160724001500,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160724003000,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160724004500,493.5,484.100006,49.04762,47,54.299999,0,69.0,71.300003,68.300003
20160724010000,493.5,484.100006,49.04762,47,54.299999,0,69.0,71.300003,68.300003
