PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160724011500,493.5,484.100006,49.04762,47,54.299999,0,69.0,71.300003,68.300003
20160724013000,493.5,484.100006,49.04762,47,54.299999,0,68.900002,71.300003,68.300003
20160724014500,493.5,484.100006,49.04762,47,54.299999,0,68.900002,71.300003,68.300003
20160724020000,493.5,491.149994,49.761904,47,54.299999,0,68.900002,71.300003,68.300003
20160724021500,493.5,484.100006,49.04762,47,54.299999,0,68.900002,71.300003,68.300003
20160724023000,493.5,491.149994,49.761904,47,54.299999,0,68.800003,71.300003,68.300003
20160724024500,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160724030000,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160724031500,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160724033000,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160724034500,493.5,484.100006,49.04762,47,54.299999,0,68.699997,71.300003,68.300003
20160724040000,493.5,491.149994,49.761904,47,54.299999,0,68.699997,71.300003,68.300003
20160724041500,493.5,484.100006,49.04762,47,54.299999,0,68.699997,71.300003,68.300003
20160724043000,493.5,484.100006,49.04762,47,54.299999,0,68.699997,71.300003,68.300003
20160724044500,493.5,491.149994,49.761904,47,54.299999,0,68.699997,71.300003,68.300003
20160724050000,493.5,484.100006,49.04762,47,54.299999,0,68.599998,71.300003,68.300003
20160724051500,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160724053000,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160724054500,493.5,495.850006,50.238096,47,54.299999,0,68.5,71.300003,68.300003
20160724060000,493.5,484.100006,49.04762,47,54.299999,0,68.5,71.300003,68.300003
20160724061500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160724063000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160724064500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160724070000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160724071500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160724073000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160724074500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160724080000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160724081500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160724083000,493.5,484.100006,49.04762,47,54.299999,0,68.400002,71.300003,68.300003
20160724084500,493.5,484.100006,49.04762,47,54.299999,0,68.400002,71.300003,68.300003
20160724090000,493.5,495.850006,50.238096,47,54.299999,0,68.400002,71.300003,68.300003
20160724091500,493.5,495.850006,50.238096,47,54.299999,0,68.5,71.300003,68.300003
20160724093000,493.5,495.850006,50.238096,47,54.299999,0,68.5,71.300003,68.300003
20160724094500,493.5,495.850006,50.238096,47,54.299999,0,68.5,71.300003,68.300003
20160724100000,493.5,495.850006,50.238096,47,54.299999,0,68.5,71.300003,68.300003
20160724101500,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160724103000,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160724104500,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160724110000,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160724111500,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160724113000,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160724114500,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160724120000,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160724121500,493.5,484.100006,49.04762,47,54.299999,0,68.599998,71.300003,68.300003
20160724123000,493.5,491.149994,49.761904,47,54.299999,0,68.699997,71.300003,68.300003
20160724124500,493.5,491.149994,49.761904,47,54.299999,0,68.699997,71.300003,68.300003
20160724130000,493.5,491.149994,49.761904,47,54.299999,0,68.699997,71.300003,68.300003
20160724131500,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160724133000,493.5,491.149994,49.761904,47,54.299999,0,68.800003,71.300003,68.300003
20160724134500,493.5,479.399994,48.571428,47,54.299999,0,68.900002,71.300003,68.300003
20160724140000,493.5,479.399994,48.571428,47,54.299999,0,68.900002,71.300003,68.300003
20160724141500,493.5,491.149994,49.761904,47,54.299999,0,69.0,71.300003,68.300003
20160724143000,493.5,491.149994,49.761904,47,54.299999,0,69.099998,71.300003,68.300003
20160724144500,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160724150000,493.5,491.149994,49.761904,47,54.299999,0,69.199997,71.300003,68.300003
20160724151500,493.5,491.149994,49.761904,47,54.299999,0,69.199997,71.300003,68.300003
20160724153000,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160724154500,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160724160000,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160724161500,493.5,491.149994,49.761904,47,54.299999,0,69.199997,71.300003,68.300003
20160724163000,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160724164500,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160724170000,493.5,491.149994,49.761904,47,54.299999,0,69.099998,71.300003,68.300003
20160724171500,493.5,491.149994,49.761904,47,54.299999,0,69.199997,71.300003,68.300003
20160724173000,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160724174500,493.5,491.149994,49.761904,47,54.299999,0,68.900002,71.300003,68.300003
20160724180000,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160724181500,493.5,491.149994,49.761904,47,54.299999,0,69.099998,71.300003,68.300003
20160724183000,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160724184500,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160724190000,493.5,491.149994,49.761904,47,54.299999,0,69.199997,71.300003,68.300003
20160724191500,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160724193000,493.5,491.149994,49.761904,47,54.299999,0,69.099998,71.300003,68.300003
20160724194500,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160724200000,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160724201500,493.5,491.149994,49.761904,47,54.299999,0,69.099998,71.300003,68.300003
20160724203000,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160724204500,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160724210000,493.5,484.100006,49.04762,47,54.299999,0,69.0,71.300003,68.300003
20160724211500,493.5,491.149994,49.761904,47,54.299999,0,69.0,71.300003,68.300003
20160724213000,493.5,479.399994,48.571428,47,54.299999,0,69.0,71.300003,68.300003
20160724214500,493.5,479.399994,48.571428,47,54.299999,0,68.900002,71.300003,68.300003
20160724220000,493.5,479.399994,48.571428,47,54.299999,0,68.900002,71.300003,68.300003
20160724221500,493.5,491.149994,49.761904,47,54.299999,0,68.900002,71.300003,68.300003
20160724223000,493.5,484.100006,49.04762,47,54.299999,0,68.900002,71.300003,68.300003
20160724224500,493.5,484.100006,49.04762,47,54.299999,0,68.900002,71.300003,68.300003
20160724230000,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160724231500,493.5,491.149994,49.761904,47,54.299999,0,68.800003,71.300003,68.300003
20160724233000,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160724234500,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160725000000,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160725001500,493.5,484.100006,49.04762,47,54.299999,0,68.699997,71.300003,68.300003
20160725003000,493.5,491.149994,49.761904,47,54.299999,0,68.699997,71.300003,68.300003
20160725004500,493.5,484.100006,49.04762,47,54.299999,0,68.699997,71.300003,68.300003
20160725010000,493.5,484.100006,49.04762,47,54.299999,0,68.699997,71.300003,68.300003
20160725011500,493.5,484.100006,49.04762,47,54.299999,0,68.599998,71.300003,68.300003
20160725013000,493.5,491.149994,49.761904,47,54.299999,0,68.599998,71.300003,68.300003
20160725014500,493.5,484.100006,49.04762,47,54.299999,0,68.599998,71.300003,68.300003
20160725020000,493.5,484.100006,49.04762,47,54.299999,0,68.599998,71.300003,68.300003
20160725021500,493.5,474.700012,48.095239,47,54.299999,0,68.5,71.300003,68.300003
20160725023000,493.5,491.149994,49.761904,47,54.299999,0,68.5,71.300003,68.300003
20160725024500,493.5,479.399994,48.571428,47,54.299999,0,68.5,71.300003,68.300003
20160725030000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160725031500,493.5,484.100006,49.04762,47,54.299999,0,68.400002,71.300003,68.300003
20160725033000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160725034500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160725040000,493.5,484.100006,49.04762,47,54.299999,0,68.300003,71.300003,68.300003
20160725041500,493.5,491.149994,49.761904,47,54.299999,0,68.300003,71.300003,68.300003
20160725043000,493.5,491.149994,49.761904,47,54.299999,0,68.300003,71.300003,68.300003
20160725044500,493.5,491.149994,49.761904,47,54.299999,0,68.300003,71.300003,68.300003
20160725050000,493.5,484.100006,49.04762,47,54.299999,0,68.199997,71.300003,68.300003
20160725051500,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160725053000,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160725054500,493.5,491.149994,49.761904,47,54.299999,0,68.099998,71.300003,68.300003
20160725060000,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160725061500,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160725063000,493.5,500.549988,50.714284,47,54.299999,0,68.199997,71.300003,68.300003
20160725064500,493.5,500.549988,50.714284,47,54.299999,0,68.199997,71.300003,68.300003
20160725070000,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160725071500,493.5,484.100006,49.04762,47,54.299999,0,68.199997,71.300003,68.300003
20160725073000,493.5,491.149994,49.761904,47,54.299999,0,68.199997,71.300003,68.300003
20160725074500,493.5,491.149994,49.761904,47,54.299999,0,68.300003,71.300003,68.300003
20160725080000,493.5,491.149994,49.761904,47,54.299999,0,68.300003,71.300003,68.300003
20160725081500,493.5,491.149994,49.761904,47,54.299999,0,68.300003,71.300003,68.300003
20160725083000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160725084500,493.5,491.149994,49.761904,47,54.299999,0,68.5,71.300003,68.300003
20160725090000,493.5,484.100006,49.04762,47,54.299999,0,68.599998,71.300003,68.300003
20160725091500,493.5,484.100006,49.04762,47,54.299999,0,68.699997,71.300003,68.300003
20160725093000,493.5,484.100006,49.04762,47,54.299999,0,68.699997,71.300003,68.300003
20160725094500,493.5,474.700012,48.095239,47,54.299999,0,68.699997,71.300003,68.300003
20160725100000,493.5,467.649994,47.380952,47,54.299999,0,68.699997,71.300003,68.300003
20160725101500,493.5,467.649994,47.380952,47,54.299999,0,68.699997,71.300003,68.300003
20160725103000,493.5,467.649994,47.380952,47,54.299999,0,68.699997,71.300003,68.300003
20160725104500,493.5,462.950012,46.904763,47,54.299999,0,68.699997,71.300003,68.300003
20160725110000,493.5,455.899994,46.190476,47,54.299999,0,68.599998,71.300003,68.300003
20160725111500,493.5,474.700012,48.095239,47,54.299999,0,68.699997,71.300003,68.300003
20160725113000,493.5,474.700012,48.095239,47,54.299999,0,68.900002,71.300003,68.300003
20160725114500,493.5,474.700012,48.095239,47,54.299999,0,68.699997,71.300003,68.300003
20160725120000,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160725121500,493.5,474.700012,48.095239,47,54.299999,0,68.900002,71.300003,68.300003
20160725123000,493.5,474.700012,48.095239,47,54.299999,0,69.099998,71.300003,68.300003
20160725124500,493.5,474.700012,48.095239,47,54.299999,0,69.0,71.300003,68.300003
20160725130000,493.5,474.700012,48.095239,47,54.299999,0,69.0,71.300003,68.300003
20160725131500,493.5,474.700012,48.095239,47,54.299999,0,69.099998,71.300003,68.300003
20160725133000,493.5,474.700012,48.095239,47,54.299999,0,69.099998,71.300003,68.300003
20160725134500,493.5,474.700012,48.095239,47,54.299999,0,68.900002,71.300003,68.300003
20160725140000,493.5,491.149994,49.761904,48,54.299999,0,69.0,71.300003,68.300003
20160725141500,493.5,491.149994,49.761904,48,54.299999,0,69.300003,71.300003,68.300003
20160725143000,493.5,491.149994,49.761904,48,54.299999,0,69.300003,71.300003,68.300003
20160725144500,493.5,491.149994,49.761904,48,54.299999,0,69.199997,71.300003,68.300003
20160725150000,493.5,491.149994,49.761904,48,54.299999,0,69.199997,71.300003,68.300003
20160725151500,493.5,491.149994,49.761904,48,54.299999,0,69.300003,71.300003,68.300003
20160725153000,493.5,491.149994,49.761904,48,54.299999,0,69.599998,71.300003,68.300003
20160725154500,493.5,505.25,51.190476,48,54.299999,0,69.699997,71.300003,68.300003
20160725160000,493.5,505.25,51.190476,48,54.299999,0,69.800003,71.300003,68.300003
20160725161500,493.5,505.25,51.190476,48,54.299999,0,69.800003,71.300003,68.300003
20160725163000,493.5,505.25,51.190476,48,54.299999,0,69.800003,71.300003,68.300003
20160725164500,493.5,505.25,51.190476,48,54.299999,0,69.800003,71.300003,68.300003
20160725170000,493.5,517.0,52.380952,48,54.299999,0,69.699997,71.300003,68.300003
20160725171500,493.5,517.0,52.380952,48,54.299999,0,69.699997,71.300003,68.300003
20160725173000,493.5,528.75,53.571429,48,54.299999,0,69.699997,71.300003,68.300003
20160725174500,493.5,528.75,53.571429,48,54.299999,0,69.599998,71.300003,68.300003
20160725180000,493.5,521.700012,52.857144,48,54.299999,0,69.599998,71.300003,68.300003
20160725181500,493.5,521.700012,52.857144,48,54.299999,0,69.599998,71.300003,68.300003
20160725183000,493.5,521.700012,52.857144,48,54.299999,0,69.5,71.300003,68.300003
20160725184500,493.5,521.700012,52.857144,48,54.299999,0,69.5,71.300003,68.300003
20160725190000,493.5,521.700012,52.857144,48,54.299999,0,69.400002,71.300003,68.300003
20160725191500,493.5,521.700012,52.857144,48,54.299999,0,69.400002,71.300003,68.300003
20160725193000,493.5,521.700012,52.857144,48,54.299999,0,69.400002,71.300003,68.300003
20160725194500,493.5,521.700012,52.857144,48,54.299999,0,69.400002,71.300003,68.300003
20160725200000,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160725201500,493.5,517.0,52.380952,48,54.299999,0,69.300003,71.300003,68.300003
20160725203000,493.5,517.0,52.380952,48,54.299999,0,69.300003,71.300003,68.300003
20160725204500,493.5,517.0,52.380952,48,54.299999,0,69.300003,71.300003,68.300003
20160725210000,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160725211500,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160725213000,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160725214500,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160725220000,493.5,528.75,53.571429,48,54.299999,0,69.199997,71.300003,68.300003
20160725221500,493.5,521.700012,52.857144,48,54.299999,0,69.199997,71.300003,68.300003
20160725223000,493.5,521.700012,52.857144,48,54.299999,0,69.099998,71.300003,68.300003
20160725224500,493.5,528.75,53.571429,48,54.299999,0,69.099998,71.300003,68.300003
20160725230000,493.5,509.950012,51.666668,48,54.299999,0,69.099998,71.300003,68.300003
20160725231500,493.5,517.0,52.380952,48,54.299999,0,69.0,71.300003,68.300003
20160725233000,493.5,517.0,52.380952,48,54.299999,0,69.0,71.300003,68.300003
20160725234500,493.5,517.0,52.380952,48,54.299999,0,68.900002,71.300003,68.300003
20160726000000,493.5,517.0,52.380952,48,54.299999,0,68.900002,71.300003,68.300003
20160726001500,493.5,517.0,52.380952,48,54.299999,0,68.900002,71.300003,68.300003
20160726003000,493.5,517.0,52.380952,48,54.299999,0,68.900002,71.300003,68.300003
20160726004500,493.5,517.0,52.380952,48,54.299999,0,68.800003,71.300003,68.300003
20160726010000,493.5,517.0,52.380952,48,54.299999,0,68.800003,71.300003,68.300003
20160726011500,493.5,517.0,52.380952,48,54.299999,0,68.699997,71.300003,68.300003
20160726013000,493.5,517.0,52.380952,48,54.299999,0,68.699997,71.300003,68.300003
20160726014500,493.5,517.0,52.380952,48,54.299999,0,68.699997,71.300003,68.300003
20160726020000,493.5,517.0,52.380952,48,54.299999,0,68.599998,71.300003,68.300003
20160726021500,493.5,528.75,53.571429,48,54.299999,0,68.599998,71.300003,68.300003
20160726023000,493.5,521.700012,52.857144,48,54.299999,0,68.599998,71.300003,68.300003
20160726024500,493.5,521.700012,52.857144,48,54.299999,0,68.599998,71.300003,68.300003
20160726030000,493.5,528.75,53.571429,48,54.299999,0,68.599998,71.300003,68.300003
20160726031500,493.5,521.700012,52.857144,48,54.299999,0,68.5,71.300003,68.300003
20160726033000,493.5,528.75,53.571429,48,54.299999,0,68.400002,71.300003,68.300003
20160726034500,493.5,521.700012,52.857144,48,54.299999,0,68.400002,71.300003,68.300003
20160726040000,493.5,521.700012,52.857144,48,54.299999,0,68.400002,71.300003,68.300003
20160726041500,493.5,528.75,53.571429,48,54.299999,0,68.400002,71.300003,68.300003
20160726043000,493.5,521.700012,52.857144,48,54.299999,0,68.400002,71.300003,68.300003
20160726044500,493.5,521.700012,52.857144,48,54.299999,0,68.400002,71.300003,68.300003
20160726050000,493.5,521.700012,52.857144,48,54.299999,0,68.300003,71.300003,68.300003
20160726051500,493.5,528.75,53.571429,48,54.299999,0,68.300003,71.300003,68.300003
20160726053000,493.5,521.700012,52.857144,48,54.299999,0,68.300003,71.300003,68.300003
20160726054500,493.5,521.700012,52.857144,48,54.299999,0,68.199997,71.300003,68.300003
20160726060000,493.5,528.75,53.571429,48,54.299999,0,68.199997,71.300003,68.300003
20160726061500,493.5,528.75,53.571429,48,54.299999,0,68.199997,71.300003,68.300003
20160726063000,493.5,521.700012,52.857144,48,54.299999,0,68.199997,71.300003,68.300003
20160726064500,493.5,528.75,53.571429,48,54.299999,0,68.199997,71.300003,68.300003
20160726070000,493.5,535.799988,54.285713,48,54.299999,0,68.199997,71.300003,68.300003
20160726071500,493.5,528.75,53.571429,48,54.299999,0,68.300003,71.300003,68.300003
20160726073000,493.5,509.950012,51.666668,47,54.299999,0,68.300003,71.300003,68.300003
20160726074500,493.5,509.950012,51.666668,47,54.299999,0,68.300003,71.300003,68.300003
20160726080000,493.5,509.950012,51.666668,47,54.299999,0,68.300003,71.300003,68.300003
20160726081500,493.5,509.950012,51.666668,47,54.299999,0,68.400002,71.300003,68.300003
20160726083000,493.5,509.950012,51.666668,47,54.299999,0,68.400002,71.300003,68.300003
20160726084500,493.5,495.850006,50.238096,47,54.299999,0,68.400002,71.300003,68.300003
20160726090000,493.5,495.850006,50.238096,47,54.299999,0,68.5,71.300003,68.300003
20160726091500,493.5,495.850006,50.238096,47,54.299999,0,68.5,71.300003,68.300003
20160726093000,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160726094500,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160726100000,493.5,495.850006,50.238096,47,54.299999,0,68.699997,71.300003,68.300003
20160726101500,493.5,495.850006,50.238096,47,54.299999,0,68.699997,71.300003,68.300003
20160726103000,493.5,484.100006,49.04762,47,54.299999,0,68.699997,71.300003,68.300003
20160726104500,493.5,491.149994,49.761904,47,54.299999,0,68.699997,71.300003,68.300003
20160726110000,493.5,479.399994,48.571428,47,54.299999,0,68.699997,71.300003,68.300003
20160726111500,493.5,479.399994,48.571428,47,54.299999,0,68.699997,71.300003,68.300003
20160726113000,493.5,479.399994,48.571428,47,54.299999,0,68.699997,71.300003,68.300003
20160726114500,493.5,491.149994,49.761904,47,54.299999,0,68.699997,71.300003,68.300003
20160726120000,493.5,479.399994,48.571428,47,54.299999,0,68.699997,71.300003,68.300003
20160726121500,493.5,479.399994,48.571428,47,54.299999,0,68.699997,71.300003,68.300003
20160726123000,493.5,491.149994,49.761904,47,54.299999,0,68.800003,71.300003,68.300003
20160726124500,493.5,474.700012,48.095239,47,54.299999,0,68.900002,71.300003,68.300003
20160726130000,493.5,484.100006,49.04762,47,54.299999,0,68.900002,71.300003,68.300003
20160726131500,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160726133000,493.5,484.100006,49.04762,47,54.299999,0,68.800003,71.300003,68.300003
20160726134500,493.5,484.100006,49.04762,47,54.299999,0,68.900002,71.300003,68.300003
20160726140000,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160726141500,493.5,491.149994,49.761904,47,54.299999,0,69.099998,71.300003,68.300003
20160726143000,493.5,474.700012,48.095239,47,54.299999,0,69.199997,71.300003,68.300003
20160726144500,493.5,474.700012,48.095239,47,54.299999,0,69.199997,71.300003,68.300003
20160726150000,493.5,474.700012,48.095239,47,54.299999,0,69.300003,71.300003,68.300003
20160726151500,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160726153000,493.5,484.100006,49.04762,47,54.299999,0,69.199997,71.300003,68.300003
20160726154500,493.5,491.149994,49.761904,47,54.299999,0,69.099998,71.300003,68.300003
20160726160000,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160726161500,493.5,484.100006,49.04762,47,54.299999,0,69.099998,71.300003,68.300003
20160726163000,493.5,495.850006,50.238096,47,54.299999,0,69.099998,71.300003,68.300003
20160726164500,493.5,495.850006,50.238096,47,54.299999,0,69.0,71.300003,68.300003
20160726170000,493.5,495.850006,50.238096,47,54.299999,0,69.0,71.300003,68.300003
20160726171500,493.5,505.25,51.190476,47,54.299999,0,68.900002,71.300003,68.300003
20160726173000,493.5,505.25,51.190476,47,54.299999,0,68.900002,71.300003,68.300003
20160726174500,493.5,505.25,51.190476,47,54.299999,0,69.0,71.300003,68.300003
20160726180000,493.5,505.25,51.190476,47,54.299999,0,68.900002,71.300003,68.300003
20160726181500,493.5,505.25,51.190476,47,54.299999,0,69.0,71.300003,68.300003
20160726183000,493.5,505.25,51.190476,47,54.299999,0,69.0,71.300003,68.300003
20160726184500,493.5,505.25,51.190476,47,54.299999,0,68.900002,71.300003,68.300003
20160726190000,493.5,505.25,51.190476,47,54.299999,0,68.900002,71.300003,68.300003
20160726191500,493.5,505.25,51.190476,47,54.299999,0,68.900002,71.300003,68.300003
20160726193000,493.5,495.850006,50.238096,47,54.299999,0,68.900002,71.300003,68.300003
20160726194500,493.5,505.25,51.190476,47,54.299999,0,68.900002,71.300003,68.300003
20160726200000,493.5,505.25,51.190476,47,54.299999,0,68.900002,71.300003,68.300003
20160726201500,493.5,495.850006,50.238096,47,54.299999,0,68.900002,71.300003,68.300003
20160726203000,493.5,495.850006,50.238096,47,54.299999,0,68.800003,71.300003,68.300003
20160726204500,493.5,505.25,51.190476,47,54.299999,0,68.800003,71.300003,68.300003
20160726210000,493.5,505.25,51.190476,47,54.299999,0,68.800003,71.300003,68.300003
20160726211500,493.5,517.0,52.380952,47,54.299999,0,68.699997,71.300003,68.300003
20160726213000,493.5,505.25,51.190476,47,54.299999,0,68.699997,71.300003,68.300003
20160726214500,493.5,505.25,51.190476,47,54.299999,0,68.699997,71.300003,68.300003
20160726220000,493.5,505.25,51.190476,47,54.299999,0,68.699997,71.300003,68.300003
20160726221500,493.5,505.25,51.190476,47,54.299999,0,68.599998,71.300003,68.300003
20160726223000,493.5,505.25,51.190476,47,54.299999,0,68.599998,71.300003,68.300003
20160726224500,493.5,505.25,51.190476,47,54.299999,0,68.599998,71.300003,68.300003
20160726230000,493.5,505.25,51.190476,47,54.299999,0,68.599998,71.300003,68.300003
20160726231500,493.5,505.25,51.190476,47,54.299999,0,68.599998,71.300003,68.300003
20160726233000,493.5,505.25,51.190476,47,54.299999,0,68.599998,71.300003,68.300003
20160726234500,493.5,505.25,51.190476,47,54.299999,0,68.599998,71.300003,68.300003
20160727000000,493.5,505.25,51.190476,47,54.299999,0,68.5,71.300003,68.300003
20160727001500,493.5,505.25,51.190476,47,54.299999,0,68.5,71.300003,68.300003
20160727003000,493.5,505.25,51.190476,47,54.299999,0,68.5,71.300003,68.300003
20160727004500,493.5,505.25,51.190476,47,54.299999,0,68.400002,71.300003,68.300003
20160727010000,493.5,505.25,51.190476,47,54.299999,0,68.400002,71.300003,68.300003
20160727011500,493.5,531.099976,53.809521,10,54.299999,0,68.199997,71.300003,68.300003
20160727013000,493.5,451.200012,45.714287,47,54.299999,0,68.300003,71.300003,68.300003
20160727014500,493.5,474.700012,48.095239,47,54.299999,0,68.300003,71.300003,68.300003
20160727020000,493.5,474.700012,48.095239,47,54.299999,0,68.300003,71.300003,68.300003
20160727021500,493.5,474.700012,48.095239,47,54.299999,0,68.300003,71.300003,68.300003
20160727023000,493.5,474.700012,48.095239,47,54.299999,0,68.300003,71.300003,68.300003
20160727024500,493.5,474.700012,48.095239,47,54.299999,0,68.300003,71.300003,68.300003
20160727030000,493.5,474.700012,48.095239,47,54.299999,0,68.300003,71.300003,68.300003
20160727031500,493.5,474.700012,48.095239,47,54.299999,0,68.300003,71.300003,68.300003
20160727033000,493.5,474.700012,48.095239,47,54.299999,0,68.300003,71.300003,68.300003
20160727034500,493.5,474.700012,48.095239,47,54.299999,0,68.300003,71.300003,68.300003
20160727040000,493.5,474.700012,48.095239,47,54.299999,0,68.300003,71.300003,68.300003
20160727041500,493.5,474.700012,48.095239,47,54.299999,0,68.199997,71.300003,68.300003
20160727043000,493.5,474.700012,48.095239,47,54.299999,0,68.199997,71.300003,68.300003
20160727044500,493.5,484.100006,49.04762,47,54.299999,0,68.199997,71.300003,68.300003
20160727050000,493.5,484.100006,49.04762,47,54.299999,0,68.199997,71.300003,68.300003
20160727051500,493.5,484.100006,49.04762,47,54.299999,0,68.199997,71.300003,68.300003
20160727053000,493.5,484.100006,49.04762,47,54.299999,0,68.199997,71.300003,68.300003
20160727054500,493.5,484.100006,49.04762,47,54.299999,0,68.099998,71.300003,68.300003
20160727060000,493.5,484.100006,49.04762,47,54.299999,0,68.099998,71.300003,68.300003
20160727061500,493.5,484.100006,49.04762,47,54.299999,0,68.099998,71.300003,68.300003
20160727063000,493.5,484.100006,49.04762,47,54.299999,100,68.099998,71.300003,68.300003
20160727064500,493.5,484.100006,49.04762,47,54.299999,100,68.099998,71.300003,68.300003
20160727070000,493.5,484.100006,49.04762,47,54.299999,100,68.199997,71.300003,68.300003
20160727071500,493.5,484.100006,49.04762,47,54.299999,100,68.199997,71.300003,68.300003
20160727073000,493.5,484.100006,49.04762,47,54.299999,100,68.199997,71.300003,68.300003
20160727074500,493.5,484.100006,49.04762,47,54.299999,100,68.199997,71.300003,68.300003
20160727080000,493.5,484.100006,49.04762,47,54.299999,100,68.199997,71.300003,68.300003
20160727081500,493.5,484.100006,49.04762,47,54.299999,100,68.300003,71.300003,68.300003
20160727083000,493.5,484.100006,49.04762,47,54.299999,100,68.199997,71.300003,68.300003
20160727084500,493.5,467.649994,47.380952,47,54.299999,100,68.300003,71.300003,68.300003
20160727090000,493.5,474.700012,48.095239,47,54.299999,100,68.300003,71.300003,68.300003
20160727091500,493.5,474.700012,48.095239,47,54.299999,100,68.300003,71.300003,68.300003
20160727093000,493.5,474.700012,48.095239,47,54.299999,100,68.300003,71.300003,68.300003
20160727094500,493.5,462.950012,46.904763,47,54.299999,100,68.300003,71.300003,68.300003
20160727100000,493.5,479.399994,48.571428,47,54.299999,100,68.199997,71.300003,68.300003
20160727101500,493.5,479.399994,48.571428,47,54.299999,100,68.099998,71.300003,68.300003
20160727103000,493.5,479.399994,48.571428,47,54.299999,100,68.199997,71.300003,68.300003
20160727104500,493.5,462.950012,46.904763,47,54.299999,100,68.300003,71.300003,68.300003
20160727110000,493.5,474.700012,48.095239,47,54.299999,100,68.199997,71.300003,68.300003
20160727111500,493.5,467.649994,47.380952,47,54.299999,100,68.199997,71.300003,68.300003
20160727113000,493.5,467.649994,47.380952,47,54.299999,100,68.199997,71.300003,68.300003
20160727114500,493.5,474.700012,48.095239,47,54.299999,100,68.199997,71.300003,68.300003
20160727120000,493.5,495.850006,50.238096,47,54.299999,100,68.199997,71.300003,68.300003
20160727121500,493.5,495.850006,50.238096,47,54.299999,100,68.099998,71.300003,68.300003
20160727123000,493.5,495.850006,50.238096,47,54.299999,100,68.099998,71.300003,68.300003
20160727124500,493.5,495.850006,50.238096,47,54.299999,100,68.099998,71.300003,68.300003
20160727130000,493.5,495.850006,50.238096,47,54.299999,100,68.199997,71.300003,68.300003
20160727131500,493.5,505.25,51.190476,47,54.299999,100,68.199997,71.300003,68.300003
20160727133000,493.5,491.149994,49.761904,47,54.299999,100,68.199997,71.300003,68.300003
20160727134500,493.5,491.149994,49.761904,47,54.299999,100,68.199997,71.300003,68.300003
20160727140000,493.5,491.149994,49.761904,47,54.299999,100,68.199997,71.300003,68.300003
20160727141500,493.5,491.149994,49.761904,47,54.299999,100,68.199997,71.300003,68.300003
20160727143000,493.5,491.149994,49.761904,47,54.299999,100,68.300003,71.300003,68.300003
20160727144500,493.5,491.149994,49.761904,47,54.299999,100,68.300003,71.300003,68.300003
20160727150000,493.5,491.149994,49.761904,47,54.299999,100,68.300003,71.300003,68.300003
20160727151500,493.5,491.149994,49.761904,47,54.299999,100,68.400002,71.300003,68.300003
20160727153000,493.5,491.149994,49.761904,47,54.299999,100,68.400002,71.300003,68.300003
20160727154500,493.5,491.149994,49.761904,47,54.299999,100,68.5,71.300003,68.300003
20160727160000,493.5,491.149994,49.761904,47,54.299999,100,68.5,71.300003,68.300003
20160727161500,493.5,484.100006,49.04762,47,54.299999,100,68.5,71.300003,68.300003
20160727163000,493.5,491.149994,49.761904,47,54.299999,0,68.599998,71.300003,68.300003
20160727164500,493.5,491.149994,49.761904,47,54.299999,0,68.5,71.300003,68.300003
20160727170000,493.5,484.100006,49.04762,47,54.299999,0,68.599998,71.300003,68.300003
20160727171500,493.5,495.850006,50.238096,47,54.299999,0,68.599998,71.300003,68.300003
20160727173000,493.5,495.850006,50.238096,47,54.299999,0,68.699997,71.300003,68.300003
20160727174500,493.5,495.850006,50.238096,47,54.299999,0,68.699997,71.300003,68.300003
20160727180000,493.5,484.100006,49.04762,47,54.299999,0,68.699997,71.300003,68.300003
20160727181500,493.5,491.149994,49.761904,47,54.299999,0,68.599998,71.300003,68.300003
20160727183000,493.5,491.149994,49.761904,47,54.299999,0,68.599998,71.300003,68.300003
20160727184500,493.5,491.149994,49.761904,47,54.299999,0,68.599998,71.300003,68.300003
20160727190000,493.5,479.399994,48.571428,47,54.299999,0,68.599998,71.300003,68.300003
20160727191500,493.5,491.149994,49.761904,47,54.299999,0,68.5,71.300003,68.300003
20160727193000,493.5,484.100006,49.04762,47,54.299999,0,68.5,71.300003,68.300003
20160727194500,493.5,484.100006,49.04762,47,54.299999,0,68.400002,71.300003,68.300003
20160727200000,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160727201500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160727203000,493.5,484.100006,49.04762,47,54.299999,0,68.300003,71.300003,68.300003
20160727204500,493.5,484.100006,49.04762,47,54.299999,0,68.300003,71.300003,68.300003
20160727210000,493.5,495.850006,50.238096,47,54.299999,0,68.199997,71.300003,68.300003
20160727211500,493.5,495.850006,50.238096,47,54.299999,0,68.199997,71.300003,68.300003
20160727213000,493.5,495.850006,50.238096,47,54.299999,0,68.199997,71.300003,68.300003
20160727214500,493.5,495.850006,50.238096,47,54.299999,0,68.099998,71.300003,68.300003
20160727220000,493.5,495.850006,50.238096,47,54.299999,100,68.0,71.300003,68.300003
20160727221500,493.5,495.850006,50.238096,47,54.299999,100,68.099998,71.300003,68.300003
20160727223000,493.5,495.850006,50.238096,47,54.299999,100,68.099998,71.300003,68.300003
20160727224500,493.5,495.850006,50.238096,47,54.299999,100,68.0,71.300003,68.300003
20160727230000,493.5,495.850006,50.238096,47,54.299999,100,67.900002,71.300003,68.300003
20160727231500,493.5,495.850006,50.238096,47,54.299999,100,67.900002,71.300003,68.300003
20160727233000,493.5,495.850006,50.238096,47,54.299999,100,67.900002,71.300003,68.300003
20160727234500,493.5,495.850006,50.238096,47,54.299999,100,67.900002,71.300003,68.300003
20160728000000,493.5,484.100006,49.04762,47,54.299999,100,67.800003,71.300003,68.300003
20160728001500,493.5,491.149994,49.761904,47,58.5,100,67.800003,71.300003,68.300003
20160728003000,493.5,484.100006,49.04762,47,72.0,100,67.800003,71.300003,68.300003
20160728004500,493.5,491.149994,49.761904,47,77.199997,100,67.900002,71.300003,68.300003
20160728010000,493.5,484.100006,49.04762,47,74.0,100,68.099998,71.300003,68.300003
20160728011500,493.5,484.100006,49.04762,47,74.0,100,68.199997,71.300003,68.300003
20160728013000,493.5,484.100006,49.04762,47,76.400002,100,68.400002,71.300003,68.300003
20160728014500,493.5,484.100006,49.04762,47,73.0,100,68.5,71.300003,68.300003
20160728020000,493.5,484.100006,49.04762,47,54.700001,0,68.599998,71.300003,68.300003
20160728021500,493.5,484.100006,49.04762,47,54.700001,0,68.5,71.300003,68.300003
20160728023000,493.5,491.149994,49.761904,47,54.700001,0,68.400002,71.300003,68.300003
20160728024500,493.5,484.100006,49.04762,47,54.700001,0,68.300003,71.300003,68.300003
20160728030000,493.5,484.100006,49.04762,47,54.700001,0,68.199997,71.300003,68.300003
20160728031500,493.5,491.149994,49.761904,47,54.700001,0,68.099998,71.300003,68.300003
20160728033000,493.5,491.149994,49.761904,47,54.700001,100,67.900002,71.300003,68.300003
20160728034500,493.5,484.100006,49.04762,47,54.700001,100,67.900002,71.300003,68.300003
20160728040000,493.5,491.149994,49.761904,47,54.700001,100,67.800003,71.300003,68.300003
20160728041500,493.5,491.149994,49.761904,47,54.700001,100,67.699997,71.300003,68.300003
20160728043000,493.5,491.149994,49.761904,47,60.299999,100,67.699997,71.300003,68.300003
20160728044500,493.5,491.149994,49.761904,47,73.5,100,67.699997,71.300003,68.300003
20160728050000,493.5,491.149994,49.761904,47,77.300003,100,67.800003,71.300003,68.300003
20160728051500,493.5,479.399994,48.571428,47,75.199997,100,68.0,71.300003,68.300003
20160728053000,493.5,479.399994,48.571428,47,75.199997,100,68.199997,71.300003,68.300003
20160728054500,493.5,479.399994,48.571428,47,76.400002,100,68.300003,71.300003,68.300003
20160728060000,493.5,491.149994,49.761904,47,73.5,100,68.400002,71.300003,68.300003
20160728061500,493.5,479.399994,48.571428,47,77.699997,100,68.5,71.300003,68.300003
20160728063000,493.5,491.149994,49.761904,47,55.200001,0,68.599998,71.300003,68.300003
20160728064500,493.5,491.149994,49.761904,47,54.299999,0,68.400002,71.300003,68.300003
20160728070000,493.5,484.100006,49.04762,47,54.299999,0,68.5,71.300003,68.300003
20160728071500,493.5,484.100006,49.04762,47,54.299999,0,68.5,71.300003,68.300003
20160728073000,493.5,467.649994,47.380952,47,54.299999,0,68.400002,71.300003,68.300003
20160728074500,493.5,479.399994,48.571428,47,54.299999,0,68.300003,71.300003,68.300003
20160728080000,493.5,479.399994,48.571428,47,54.299999,0,68.199997,71.300003,68.300003
20160728081500,493.5,479.399994,48.571428,47,54.299999,0,68.199997,71.300003,68.300003
20160728083000,493.5,467.649994,47.380952,47,54.299999,0,68.199997,71.300003,68.300003
20160728084500,493.5,474.700012,48.095239,47,54.299999,0,68.199997,71.300003,68.300003
20160728090000,493.5,474.700012,48.095239,47,54.299999,0,68.199997,71.300003,68.300003
20160728091500,493.5,467.649994,47.380952,47,54.299999,0,68.199997,71.300003,68.300003
20160728093000,493.5,479.399994,48.571428,47,54.299999,0,68.300003,71.300003,68.300003
20160728094500,493.5,467.649994,47.380952,47,54.299999,0,68.199997,71.300003,68.300003
20160728100000,493.5,467.649994,47.380952,47,54.299999,0,68.199997,71.300003,68.300003
20160728101500,493.5,467.649994,47.380952,47,54.299999,0,68.300003,71.300003,68.300003
20160728103000,493.5,474.700012,48.095239,47,54.299999,0,68.400002,71.300003,68.300003
20160728104500,493.5,474.700012,48.095239,48,54.299999,0,68.400002,71.300003,68.300003
20160728110000,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160728111500,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160728113000,493.5,484.100006,49.04762,48,54.299999,0,68.5,71.300003,68.300003
20160728114500,493.5,474.700012,48.095239,48,54.299999,0,68.400002,71.300003,68.300003
20160728120000,493.5,491.149994,49.761904,48,54.299999,0,68.5,71.300003,68.300003
20160728121500,493.5,479.399994,48.571428,48,54.299999,0,68.599998,71.300003,68.300003
20160728123000,493.5,479.399994,48.571428,48,54.299999,0,68.599998,71.300003,68.300003
20160728124500,493.5,479.399994,48.571428,48,54.299999,0,68.599998,71.300003,68.300003
20160728130000,493.5,479.399994,48.571428,48,54.299999,0,68.599998,71.300003,68.300003
20160728131500,493.5,479.399994,48.571428,48,54.299999,0,68.699997,71.300003,68.300003
20160728133000,493.5,479.399994,48.571428,48,54.299999,0,68.699997,71.300003,68.300003
20160728134500,493.5,479.399994,48.571428,48,54.299999,0,68.699997,71.300003,68.300003
20160728140000,493.5,479.399994,48.571428,48,54.299999,0,68.800003,71.300003,68.300003
20160728141500,493.5,479.399994,48.571428,48,54.299999,0,68.800003,71.300003,68.300003
20160728143000,493.5,479.399994,48.571428,48,54.299999,0,68.699997,71.300003,68.300003
20160728144500,493.5,479.399994,48.571428,48,55.0,0,68.900002,71.300003,68.300003
20160728150000,493.5,479.399994,48.571428,48,55.0,0,68.900002,71.300003,68.300003
20160728151500,493.5,479.399994,48.571428,48,56.299999,0,69.0,71.300003,68.300003
20160728153000,493.5,467.649994,47.380952,48,56.299999,0,69.099998,71.300003,68.300003
20160728154500,493.5,479.399994,48.571428,48,56.299999,0,69.199997,71.300003,68.300003
20160728160000,493.5,479.399994,48.571428,48,55.599998,0,69.300003,71.300003,68.300003
20160728161500,493.5,479.399994,48.571428,48,55.599998,0,69.400002,71.300003,68.300003
20160728163000,493.5,479.399994,48.571428,48,55.599998,0,69.599998,71.300003,68.300003
20160728164500,493.5,491.149994,49.761904,48,55.599998,0,69.599998,71.300003,68.300003
20160728170000,493.5,484.100006,49.04762,48,55.599998,0,69.599998,71.300003,68.300003
20160728171500,493.5,491.149994,49.761904,48,54.700001,0,69.699997,71.300003,68.300003
20160728173000,493.5,484.100006,49.04762,48,54.700001,0,69.699997,71.300003,68.300003
20160728174500,493.5,495.850006,50.238096,48,53.900002,0,69.699997,71.300003,68.300003
20160728180000,493.5,495.850006,50.238096,48,53.900002,0,69.599998,71.300003,68.300003
20160728181500,493.5,495.850006,50.238096,48,53.900002,0,69.599998,71.300003,68.300003
20160728183000,493.5,495.850006,50.238096,48,53.900002,0,69.599998,71.300003,68.300003
20160728184500,493.5,495.850006,50.238096,48,53.900002,0,69.599998,71.300003,68.300003
20160728190000,493.5,495.850006,50.238096,48,53.900002,0,69.599998,71.300003,68.300003
20160728191500,493.5,505.25,51.190476,48,53.900002,0,69.599998,71.300003,68.300003
20160728193000,493.5,505.25,51.190476,48,53.900002,0,69.5,71.300003,68.300003
20160728194500,493.5,505.25,51.190476,48,53.900002,0,69.5,71.300003,68.300003
20160728200000,493.5,505.25,51.190476,48,53.900002,0,69.400002,71.300003,68.300003
20160728201500,493.5,505.25,51.190476,48,53.900002,0,69.400002,71.300003,68.300003
20160728203000,493.5,505.25,51.190476,48,53.900002,0,69.300003,71.300003,68.300003
20160728204500,493.5,505.25,51.190476,48,53.900002,0,69.300003,71.300003,68.300003
20160728210000,493.5,505.25,51.190476,48,53.900002,0,69.199997,71.300003,68.300003
20160728211500,493.5,505.25,51.190476,48,53.900002,0,69.199997,71.300003,68.300003
20160728213000,493.5,505.25,51.190476,48,53.900002,0,69.199997,71.300003,68.300003
20160728214500,493.5,505.25,51.190476,48,53.900002,0,69.099998,71.300003,68.300003
20160728220000,493.5,505.25,51.190476,48,53.900002,0,69.099998,71.300003,68.300003
20160728221500,493.5,505.25,51.190476,48,53.900002,0,69.099998,71.300003,68.300003
20160728223000,493.5,505.25,51.190476,48,53.900002,0,69.099998,71.300003,68.300003
20160728224500,493.5,505.25,51.190476,48,53.900002,0,69.0,71.300003,68.300003
20160728230000,493.5,505.25,51.190476,48,53.900002,0,69.0,71.300003,68.300003
20160728231500,493.5,505.25,51.190476,48,53.900002,0,68.900002,71.300003,68.300003
20160728233000,493.5,505.25,51.190476,48,53.900002,0,68.900002,71.300003,68.300003
20160728234500,493.5,505.25,51.190476,48,53.900002,0,68.900002,71.300003,68.300003
20160729000000,493.5,505.25,51.190476,48,53.900002,0,68.900002,71.300003,68.300003
20160729001500,493.5,505.25,51.190476,48,53.900002,0,68.800003,71.300003,68.300003
20160729003000,493.5,505.25,51.190476,48,53.900002,0,68.800003,71.300003,68.300003
20160729004500,493.5,517.0,52.380952,48,53.900002,0,68.800003,71.300003,68.300003
20160729010000,493.5,500.549988,50.714284,48,53.900002,0,68.699997,71.300003,68.300003
20160729011500,493.5,500.549988,50.714284,48,53.900002,0,68.699997,71.300003,68.300003
20160729013000,493.5,500.549988,50.714284,48,53.900002,0,68.699997,71.300003,68.300003
20160729014500,493.5,500.549988,50.714284,48,53.900002,0,68.599998,71.300003,68.300003
20160729020000,493.5,500.549988,50.714284,48,53.900002,0,68.599998,71.300003,68.300003
20160729021500,493.5,500.549988,50.714284,48,53.900002,0,68.599998,71.300003,68.300003
20160729023000,493.5,500.549988,50.714284,48,54.700001,0,68.5,71.300003,68.300003
20160729024500,493.5,517.0,52.380952,48,54.700001,0,68.400002,71.300003,68.300003
20160729030000,493.5,505.25,51.190476,48,54.700001,0,68.400002,71.300003,68.300003
20160729031500,493.5,505.25,51.190476,48,54.700001,0,68.400002,71.300003,68.300003
20160729033000,493.5,505.25,51.190476,48,54.700001,0,68.400002,71.300003,68.300003
20160729034500,493.5,505.25,51.190476,48,53.900002,0,68.300003,71.300003,68.300003
20160729040000,493.5,517.0,52.380952,48,53.900002,0,68.300003,71.300003,68.300003
20160729041500,493.5,505.25,51.190476,48,53.900002,0,68.199997,71.300003,68.300003
20160729043000,493.5,517.0,52.380952,48,53.900002,0,68.199997,71.300003,68.300003
20160729044500,493.5,505.25,51.190476,48,53.900002,0,68.199997,71.300003,68.300003
20160729050000,493.5,517.0,52.380952,48,53.900002,0,68.099998,71.300003,68.300003
20160729051500,493.5,517.0,52.380952,48,54.700001,0,68.099998,71.300003,68.300003
20160729053000,493.5,505.25,51.190476,48,54.700001,0,68.099998,71.300003,68.300003
20160729054500,493.5,505.25,51.190476,48,54.700001,0,68.099998,71.300003,68.300003
20160729060000,493.5,517.0,52.380952,48,54.700001,0,68.099998,71.300003,68.300003
20160729061500,493.5,509.950012,51.666668,48,54.700001,100,68.099998,71.300003,68.300003
20160729063000,493.5,509.950012,51.666668,48,54.700001,100,68.099998,71.300003,68.300003
20160729064500,493.5,517.0,52.380952,48,54.700001,100,68.099998,71.300003,68.300003
20160729070000,493.5,517.0,52.380952,48,54.700001,100,68.099998,71.300003,68.300003
20160729071500,493.5,509.950012,51.666668,48,54.700001,100,68.099998,71.300003,68.300003
20160729073000,493.5,509.950012,51.666668,48,54.700001,100,68.099998,71.300003,68.300003
20160729074500,493.5,509.950012,51.666668,48,54.700001,100,68.099998,71.300003,68.300003
20160729080000,493.5,500.549988,50.714284,48,54.700001,100,68.099998,71.300003,68.300003
20160729081500,493.5,500.549988,50.714284,48,54.700001,100,68.099998,71.300003,68.300003
20160729083000,493.5,500.549988,50.714284,48,54.700001,100,68.199997,71.300003,68.300003
20160729084500,493.5,500.549988,50.714284,48,53.900002,100,68.099998,71.300003,68.300003
20160729090000,493.5,491.149994,49.761904,48,53.900002,100,68.199997,71.300003,68.300003
20160729091500,493.5,491.149994,49.761904,48,53.900002,100,68.300003,71.300003,68.300003
20160729093000,493.5,491.149994,49.761904,48,53.900002,100,68.300003,71.300003,68.300003
20160729094500,493.5,491.149994,49.761904,48,53.900002,100,68.199997,71.300003,68.300003
20160729100000,493.5,491.149994,49.761904,48,53.900002,100,68.400002,71.300003,68.300003
20160729101500,493.5,484.100006,49.04762,48,53.900002,100,68.400002,71.300003,68.300003
20160729103000,493.5,484.100006,49.04762,48,53.900002,100,68.400002,71.300003,68.300003
20160729104500,493.5,484.100006,49.04762,48,53.900002,100,68.400002,71.300003,68.300003
20160729110000,493.5,484.100006,49.04762,48,53.900002,100,68.400002,71.300003,68.300003
20160729111500,493.5,491.149994,49.761904,48,53.900002,100,68.400002,71.300003,68.300003
20160729113000,493.5,479.399994,48.571428,48,53.900002,100,68.400002,71.300003,68.300003
20160729114500,493.5,479.399994,48.571428,48,53.900002,100,68.400002,71.300003,68.300003
20160729120000,493.5,479.399994,48.571428,48,53.900002,100,68.599998,71.300003,68.300003
20160729121500,493.5,479.399994,48.571428,48,53.900002,0,68.599998,71.300003,68.300003
20160729123000,493.5,479.399994,48.571428,48,53.900002,0,68.5,71.300003,68.300003
20160729124500,493.5,479.399994,48.571428,48,53.900002,0,68.5,71.300003,68.300003
20160729130000,493.5,479.399994,48.571428,48,53.900002,0,68.5,71.300003,68.300003
20160729131500,493.5,479.399994,48.571428,48,53.900002,0,68.400002,71.300003,68.300003
20160729133000,493.5,479.399994,48.571428,48,53.900002,0,68.5,71.300003,68.300003
20160729134500,493.5,479.399994,48.571428,48,53.900002,0,68.599998,71.300003,68.300003
20160729140000,493.5,491.149994,49.761904,48,53.900002,0,68.699997,71.300003,68.300003
20160729141500,493.5,479.399994,48.571428,48,53.900002,0,68.699997,71.300003,68.300003
20160729143000,493.5,495.850006,50.238096,48,53.900002,0,68.800003,71.300003,68.300003
20160729144500,493.5,484.100006,49.04762,48,53.900002,0,68.699997,71.300003,68.300003
20160729150000,493.5,474.700012,48.095239,48,53.900002,0,68.699997,71.300003,68.300003
20160729151500,493.5,474.700012,48.095239,48,53.900002,0,69.0,71.300003,68.300003
20160729153000,493.5,495.850006,50.238096,48,53.900002,0,69.199997,71.300003,68.300003
20160729154500,493.5,495.850006,50.238096,48,54.700001,0,69.199997,71.300003,68.300003
20160729160000,493.5,495.850006,50.238096,48,54.700001,0,69.099998,71.300003,68.300003
20160729161500,493.5,495.850006,50.238096,48,54.700001,0,69.199997,71.300003,68.300003
20160729163000,493.5,495.850006,50.238096,48,54.700001,0,69.400002,71.300003,68.300003
20160729164500,493.5,505.25,51.190476,48,54.700001,0,69.5,71.300003,68.300003
20160729170000,493.5,505.25,51.190476,48,54.700001,0,69.599998,71.300003,68.300003
20160729171500,493.5,517.0,52.380952,48,54.700001,0,69.699997,71.300003,68.300003
20160729173000,493.5,517.0,52.380952,48,54.700001,0,69.800003,71.300003,68.300003
20160729174500,493.5,517.0,52.380952,48,54.700001,0,69.900002,71.300003,68.300003
20160729180000,493.5,517.0,52.380952,48,54.0,0,69.900002,71.300003,68.300003
20160729181500,493.5,531.099976,53.809521,48,54.0,0,70.0,71.300003,68.300003
20160729183000,493.5,521.700012,52.857144,48,54.0,0,70.0,71.300003,68.300003
20160729184500,493.5,521.700012,52.857144,48,54.0,0,69.900002,71.300003,68.300003
20160729190000,493.5,509.950012,51.666668,48,54.0,0,69.900002,71.300003,68.300003
20160729191500,493.5,517.0,52.380952,48,54.0,0,69.800003,71.300003,68.300003
20160729193000,493.5,509.950012,51.666668,48,54.0,0,69.900002,71.300003,68.300003
20160729194500,493.5,509.950012,51.666668,48,54.0,0,69.800003,71.300003,68.300003
20160729200000,493.5,509.950012,51.666668,48,54.0,0,69.699997,71.300003,68.300003
20160729201500,493.5,521.700012,52.857144,48,54.0,0,69.599998,71.300003,68.300003
20160729203000,493.5,509.950012,51.666668,48,54.0,0,69.699997,71.300003,68.300003
20160729204500,493.5,509.950012,51.666668,48,54.0,0,69.599998,71.300003,68.300003
20160729210000,493.5,509.950012,51.666668,48,54.0,0,69.5,71.300003,68.300003
20160729211500,493.5,517.0,52.380952,48,54.0,0,69.400002,71.300003,68.300003
