PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160729213000,493.5,509.950012,51.666668,48,54.0,0,69.5,71.300003,68.300003
20160729214500,493.5,509.950012,51.666668,48,54.0,0,69.300003,71.300003,68.300003
20160729220000,493.5,517.0,52.380952,48,54.0,0,69.300003,71.300003,68.300003
20160729221500,493.5,505.25,51.190476,48,54.0,0,69.300003,71.300003,68.300003
20160729223000,493.5,505.25,51.190476,48,54.0,0,69.300003,71.300003,68.300003
20160729224500,493.5,505.25,51.190476,48,54.0,0,69.300003,71.300003,68.300003
20160729230000,493.5,505.25,51.190476,48,54.0,0,69.300003,71.300003,68.300003
20160729231500,493.5,505.25,51.190476,48,54.0,0,69.199997,71.300003,68.300003
20160729233000,493.5,505.25,51.190476,48,54.0,0,69.199997,71.300003,68.300003
20160729234500,493.5,505.25,51.190476,48,54.0,0,69.199997,71.300003,68.300003
20160730000000,493.5,505.25,51.190476,48,54.0,0,69.199997,71.300003,68.300003
20160730001500,493.5,505.25,51.190476,48,54.0,0,69.099998,71.300003,68.300003
20160730003000,493.5,505.25,51.190476,48,54.0,0,69.099998,71.300003,68.300003
20160730004500,493.5,505.25,51.190476,48,54.0,0,69.099998,71.300003,68.300003
20160730010000,493.5,505.25,51.190476,48,54.0,0,69.099998,71.300003,68.300003
20160730011500,493.5,491.149994,49.761904,8,54.0,0,68.5,71.300003,68.300003
20160730013000,493.5,462.950012,46.904763,48,54.700001,0,68.599998,71.300003,68.300003
20160730014500,493.5,474.700012,48.095239,48,54.700001,0,68.599998,71.300003,68.300003
20160730020000,493.5,474.700012,48.095239,48,54.0,0,68.599998,71.300003,68.300003
20160730021500,493.5,491.149994,49.761904,48,54.0,0,68.699997,71.300003,68.300003
20160730023000,493.5,484.100006,49.04762,48,54.0,0,68.699997,71.300003,68.300003
20160730024500,493.5,500.549988,50.714284,48,54.0,0,68.699997,71.300003,68.300003
20160730030000,493.5,500.549988,50.714284,48,54.0,0,68.599998,71.300003,68.300003
20160730031500,493.5,491.149994,49.761904,48,54.0,0,68.599998,71.300003,68.300003
20160730033000,493.5,500.549988,50.714284,48,54.0,0,68.599998,71.300003,68.300003
20160730034500,493.5,500.549988,50.714284,48,54.0,0,68.5,71.300003,68.300003
20160730040000,493.5,491.149994,49.761904,48,54.0,0,68.400002,71.300003,68.300003
20160730041500,493.5,491.149994,49.761904,48,54.700001,0,68.400002,71.300003,68.300003
20160730043000,493.5,491.149994,49.761904,48,54.700001,0,68.400002,71.300003,68.300003
20160730044500,493.5,505.25,51.190476,48,54.700001,0,68.400002,71.300003,68.300003
20160730050000,493.5,505.25,51.190476,48,54.700001,0,68.400002,71.300003,68.300003
20160730051500,493.5,495.850006,50.238096,48,54.700001,0,68.300003,71.300003,68.300003
20160730053000,493.5,505.25,51.190476,48,54.700001,0,68.199997,71.300003,68.300003
20160730054500,493.5,505.25,51.190476,48,54.700001,0,68.199997,71.300003,68.300003
20160730060000,493.5,505.25,51.190476,48,54.700001,0,68.199997,71.300003,68.300003
20160730061500,493.5,505.25,51.190476,48,54.700001,0,68.099998,71.300003,68.300003
20160730063000,493.5,505.25,51.190476,48,54.700001,0,68.099998,71.300003,68.300003
20160730064500,493.5,505.25,51.190476,48,54.0,0,68.099998,71.300003,68.300003
20160730070000,493.5,505.25,51.190476,48,54.0,0,68.099998,71.300003,68.300003
20160730071500,493.5,505.25,51.190476,48,54.0,0,68.099998,71.300003,68.300003
20160730073000,493.5,505.25,51.190476,48,54.0,0,68.099998,71.300003,68.300003
20160730074500,493.5,505.25,51.190476,48,54.0,100,68.0,71.300003,68.300003
20160730080000,493.5,495.850006,50.238096,48,54.0,100,68.0,71.300003,68.300003
20160730081500,493.5,509.950012,51.666668,48,54.0,100,68.0,71.300003,68.300003
20160730083000,493.5,509.950012,51.666668,48,54.0,100,68.0,71.300003,68.300003
20160730084500,493.5,500.549988,50.714284,48,54.0,100,68.099998,71.300003,68.300003
20160730090000,493.5,500.549988,50.714284,48,54.0,100,68.099998,71.300003,68.300003
20160730091500,493.5,509.950012,51.666668,48,54.0,100,68.0,71.300003,68.300003
20160730093000,493.5,509.950012,51.666668,48,54.0,100,68.099998,71.300003,68.300003
20160730094500,493.5,500.549988,50.714284,48,54.0,100,68.099998,71.300003,68.300003
20160730100000,493.5,500.549988,50.714284,48,54.0,100,68.099998,71.300003,68.300003
20160730101500,493.5,500.549988,50.714284,48,54.0,100,68.199997,71.300003,68.300003
20160730103000,493.5,500.549988,50.714284,48,54.0,100,68.199997,71.300003,68.300003
20160730104500,493.5,500.549988,50.714284,48,54.0,100,68.199997,71.300003,68.300003
20160730110000,493.5,500.549988,50.714284,48,54.0,100,68.199997,71.300003,68.300003
20160730111500,493.5,500.549988,50.714284,48,54.0,100,68.199997,71.300003,68.300003
20160730113000,493.5,500.549988,50.714284,48,54.0,100,68.199997,71.300003,68.300003
20160730114500,493.5,500.549988,50.714284,48,54.700001,100,68.300003,71.300003,68.300003
20160730120000,493.5,500.549988,50.714284,48,54.700001,100,68.300003,71.300003,68.300003
20160730121500,493.5,500.549988,50.714284,48,54.700001,100,68.400002,71.300003,68.300003
20160730123000,493.5,500.549988,50.714284,48,54.700001,100,68.400002,71.300003,68.300003
20160730124500,493.5,500.549988,50.714284,48,54.700001,100,68.400002,71.300003,68.300003
20160730130000,493.5,491.149994,49.761904,48,54.700001,100,68.400002,71.300003,68.300003
20160730131500,493.5,491.149994,49.761904,48,53.900002,100,68.5,71.300003,68.300003
20160730133000,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.300003,68.300003
20160730134500,493.5,491.149994,49.761904,48,53.900002,0,68.599998,71.300003,68.300003
20160730140000,493.5,491.149994,49.761904,48,53.900002,0,68.699997,71.300003,68.300003
20160730141500,493.5,491.149994,49.761904,48,53.900002,0,68.699997,71.300003,68.300003
20160730143000,493.5,491.149994,49.761904,48,53.900002,0,68.800003,71.300003,68.300003
20160730144500,493.5,491.149994,49.761904,48,53.900002,0,68.900002,71.300003,68.300003
20160730150000,493.5,491.149994,49.761904,48,53.900002,0,68.800003,71.300003,68.300003
20160730151500,493.5,491.149994,49.761904,48,53.900002,0,68.900002,71.300003,68.300003
20160730153000,493.5,491.149994,49.761904,48,53.900002,0,68.900002,71.300003,68.300003
20160730154500,493.5,491.149994,49.761904,48,53.900002,0,68.900002,71.300003,68.300003
20160730160000,493.5,491.149994,49.761904,48,53.900002,0,69.0,71.300003,68.300003
20160730161500,493.5,491.149994,49.761904,48,53.900002,0,69.099998,71.300003,68.300003
20160730163000,493.5,491.149994,49.761904,48,53.900002,0,69.099998,71.300003,68.300003
20160730164500,493.5,491.149994,49.761904,48,53.900002,0,69.099998,71.300003,68.300003
20160730170000,493.5,491.149994,49.761904,48,53.900002,0,69.0,71.300003,68.300003
20160730171500,493.5,491.149994,49.761904,48,53.900002,0,69.099998,71.300003,68.300003
20160730173000,493.5,491.149994,49.761904,48,54.700001,0,69.099998,71.300003,68.300003
20160730174500,493.5,484.100006,49.04762,48,54.700001,0,69.099998,71.300003,68.300003
20160730180000,493.5,491.149994,49.761904,48,54.700001,0,69.099998,71.300003,68.300003
20160730181500,493.5,491.149994,49.761904,48,54.700001,0,69.099998,71.300003,68.300003
20160730183000,493.5,491.149994,49.761904,48,54.700001,0,69.199997,71.300003,68.300003
20160730184500,493.5,491.149994,49.761904,48,54.700001,0,69.199997,71.300003,68.300003
20160730190000,493.5,491.149994,49.761904,48,54.700001,0,69.199997,71.300003,68.300003
20160730191500,493.5,491.149994,49.761904,48,54.700001,0,69.199997,71.300003,68.300003
20160730193000,493.5,491.149994,49.761904,48,54.700001,0,69.199997,71.300003,68.300003
20160730194500,493.5,500.549988,50.714284,48,53.900002,0,69.199997,71.300003,68.300003
20160730200000,493.5,500.549988,50.714284,48,53.900002,0,69.099998,71.300003,68.300003
20160730201500,493.5,491.149994,49.761904,48,53.900002,0,69.099998,71.300003,68.300003
20160730203000,493.5,491.149994,49.761904,48,53.900002,0,69.099998,71.300003,68.300003
20160730204500,493.5,491.149994,49.761904,48,53.900002,0,69.0,71.300003,68.300003
20160730210000,493.5,491.149994,49.761904,48,53.900002,0,68.900002,71.300003,68.300003
20160730211500,493.5,491.149994,49.761904,48,53.900002,0,68.900002,71.300003,68.300003
20160730213000,493.5,491.149994,49.761904,48,53.900002,0,68.900002,71.300003,68.300003
20160730214500,493.5,491.149994,49.761904,48,53.900002,0,68.800003,71.300003,68.300003
20160730220000,493.5,491.149994,49.761904,48,53.900002,0,68.800003,71.300003,68.300003
20160730221500,493.5,479.399994,48.571428,48,53.900002,0,68.800003,71.300003,68.300003
20160730223000,493.5,491.149994,49.761904,48,54.5,0,68.800003,71.300003,68.300003
20160730224500,493.5,491.149994,49.761904,48,54.5,0,68.800003,71.300003,68.300003
20160730230000,493.5,491.149994,49.761904,48,54.5,0,68.699997,71.300003,68.300003
20160730231500,493.5,491.149994,49.761904,48,54.5,0,68.699997,71.300003,68.300003
20160730233000,493.5,491.149994,49.761904,48,54.5,0,68.599998,71.300003,68.300003
20160730234500,493.5,491.149994,49.761904,48,54.5,0,68.599998,71.300003,68.300003
20160731000000,493.5,491.149994,49.761904,48,54.5,0,68.599998,71.300003,68.300003
20160731001500,493.5,491.149994,49.761904,48,54.5,0,68.599998,71.300003,68.300003
20160731003000,493.5,491.149994,49.761904,48,54.5,0,68.5,71.300003,68.300003
20160731004500,493.5,484.100006,49.04762,48,54.5,0,68.400002,71.300003,68.300003
20160731010000,493.5,491.149994,49.761904,48,54.5,0,68.400002,71.300003,68.300003
20160731011500,493.5,484.100006,49.04762,48,54.5,0,68.400002,71.300003,68.300003
20160731013000,493.5,491.149994,49.761904,48,54.5,0,68.400002,71.300003,68.300003
20160731014500,493.5,484.100006,49.04762,48,54.5,0,68.300003,71.300003,68.300003
20160731020000,493.5,491.149994,49.761904,48,53.900002,0,68.300003,71.300003,68.300003
20160731021500,493.5,491.149994,49.761904,48,53.900002,0,68.199997,71.300003,68.300003
20160731023000,493.5,491.149994,49.761904,48,53.900002,0,68.199997,71.300003,68.300003
20160731024500,493.5,491.149994,49.761904,48,53.900002,0,68.199997,71.300003,68.300003
20160731030000,493.5,500.549988,50.714284,48,53.900002,0,68.099998,71.300003,68.300003
20160731031500,493.5,491.149994,49.761904,48,53.900002,0,68.099998,71.300003,68.300003
20160731033000,493.5,505.25,51.190476,48,53.900002,0,68.099998,71.300003,68.300003
20160731034500,493.5,505.25,51.190476,48,53.900002,0,68.099998,71.300003,68.300003
20160731040000,493.5,505.25,51.190476,48,53.900002,100,68.0,71.300003,68.300003
20160731041500,493.5,505.25,51.190476,48,53.900002,100,67.900002,71.300003,68.300003
20160731043000,493.5,505.25,51.190476,48,53.900002,100,67.900002,71.300003,68.300003
20160731044500,493.5,505.25,51.190476,48,53.900002,100,67.900002,71.300003,68.300003
20160731050000,493.5,505.25,51.190476,48,53.900002,100,67.900002,71.300003,68.300003
20160731051500,493.5,505.25,51.190476,48,53.900002,100,67.900002,71.300003,68.300003
20160731053000,493.5,505.25,51.190476,48,53.900002,100,67.800003,71.300003,68.300003
20160731054500,493.5,505.25,51.190476,48,55.099998,100,67.800003,71.300003,68.300003
20160731060000,493.5,505.25,51.190476,48,72.0,100,67.900002,71.300003,68.300003
20160731061500,493.5,491.149994,49.761904,48,72.0,100,68.0,71.300003,68.300003
20160731063000,493.5,484.100006,49.04762,48,72.0,100,68.099998,71.300003,68.300003
20160731064500,493.5,495.850006,50.238096,48,72.0,100,68.199997,71.300003,68.300003
20160731070000,493.5,484.100006,49.04762,48,72.0,100,68.300003,71.300003,68.300003
20160731071500,493.5,484.100006,49.04762,48,72.0,100,68.400002,71.300003,68.300003
20160731073000,493.5,484.100006,49.04762,48,56.400002,0,68.599998,71.300003,68.300003
20160731074500,493.5,491.149994,49.761904,48,54.299999,0,68.599998,71.300003,68.300003
20160731080000,493.5,491.149994,49.761904,48,54.299999,0,68.599998,71.300003,68.300003
20160731081500,493.5,491.149994,49.761904,48,54.299999,0,68.5,71.300003,68.300003
20160731083000,493.5,491.149994,49.761904,48,54.299999,0,68.400002,71.300003,68.300003
20160731084500,493.5,491.149994,49.761904,48,54.299999,0,68.400002,71.300003,68.300003
20160731090000,493.5,491.149994,49.761904,48,54.299999,0,68.300003,71.300003,68.300003
20160731091500,493.5,491.149994,49.761904,48,54.299999,0,68.300003,71.300003,68.300003
20160731093000,493.5,491.149994,49.761904,48,54.299999,0,68.300003,71.300003,68.300003
20160731094500,493.5,491.149994,49.761904,48,54.299999,0,68.199997,71.300003,68.300003
20160731100000,493.5,491.149994,49.761904,48,54.299999,0,68.199997,71.300003,68.300003
20160731101500,493.5,500.549988,50.714284,48,54.299999,0,68.199997,71.300003,68.300003
20160731103000,493.5,500.549988,50.714284,48,54.299999,0,68.300003,71.300003,68.300003
20160731104500,493.5,500.549988,50.714284,48,54.299999,0,68.199997,71.300003,68.300003
20160731110000,493.5,491.149994,49.761904,48,54.299999,0,68.199997,71.300003,68.300003
20160731111500,493.5,491.149994,49.761904,48,54.299999,0,68.300003,71.300003,68.300003
20160731113000,493.5,505.25,51.190476,48,54.299999,0,68.300003,71.300003,68.300003
20160731114500,493.5,495.850006,50.238096,48,54.299999,0,68.300003,71.300003,68.300003
20160731120000,493.5,495.850006,50.238096,48,54.299999,0,68.199997,71.300003,68.300003
20160731121500,493.5,495.850006,50.238096,48,54.299999,0,68.300003,71.300003,68.300003
20160731123000,493.5,495.850006,50.238096,48,54.299999,0,68.300003,71.300003,68.300003
20160731124500,493.5,495.850006,50.238096,48,54.299999,0,68.300003,71.300003,68.300003
20160731130000,493.5,495.850006,50.238096,48,54.299999,0,68.300003,71.300003,68.300003
20160731131500,493.5,495.850006,50.238096,48,54.299999,0,68.300003,71.300003,68.300003
20160731133000,493.5,495.850006,50.238096,48,54.299999,0,68.300003,71.300003,68.300003
20160731134500,493.5,495.850006,50.238096,48,54.299999,0,68.300003,71.300003,68.300003
20160731140000,493.5,495.850006,50.238096,48,54.299999,0,68.300003,71.300003,68.300003
20160731141500,493.5,484.100006,49.04762,48,54.299999,0,68.300003,71.300003,68.300003
20160731143000,493.5,491.149994,49.761904,48,54.299999,0,68.400002,71.300003,68.300003
20160731144500,493.5,491.149994,49.761904,48,54.299999,0,68.400002,71.300003,68.300003
20160731150000,493.5,491.149994,49.761904,48,54.299999,0,68.400002,71.300003,68.300003
20160731151500,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160731153000,493.5,491.149994,49.761904,48,54.299999,0,68.5,71.300003,68.300003
20160731154500,493.5,491.149994,49.761904,48,54.299999,0,68.5,71.300003,68.300003
20160731160000,493.5,491.149994,49.761904,48,54.299999,0,68.5,71.300003,68.300003
20160731161500,493.5,491.149994,49.761904,48,54.299999,0,68.5,71.300003,68.300003
20160731163000,493.5,500.549988,50.714284,48,54.299999,0,68.5,71.300003,68.300003
20160731164500,493.5,500.549988,50.714284,48,54.299999,0,68.5,71.300003,68.300003
20160731170000,493.5,484.100006,49.04762,48,54.299999,0,68.5,71.300003,68.300003
20160731171500,493.5,495.850006,50.238096,48,54.299999,0,68.5,71.300003,68.300003
20160731173000,493.5,495.850006,50.238096,48,54.299999,0,68.5,71.300003,68.300003
20160731174500,493.5,495.850006,50.238096,48,54.299999,0,68.5,71.300003,68.300003
20160731180000,493.5,495.850006,50.238096,48,54.299999,0,68.5,71.300003,68.300003
20160731181500,493.5,495.850006,50.238096,48,54.299999,0,68.599998,71.300003,68.300003
20160731183000,493.5,495.850006,50.238096,48,54.299999,0,68.5,71.300003,68.300003
20160731184500,493.5,495.850006,50.238096,48,54.299999,0,68.5,71.300003,68.300003
20160731190000,493.5,484.100006,49.04762,48,54.299999,0,68.5,71.300003,68.300003
20160731191500,493.5,491.149994,49.761904,48,54.299999,0,68.5,71.300003,68.300003
20160731193000,493.5,491.149994,49.761904,48,54.299999,0,68.400002,71.300003,68.300003
20160731194500,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160731200000,493.5,491.149994,49.761904,48,54.299999,0,68.400002,71.300003,68.300003
20160731201500,493.5,491.149994,49.761904,48,54.299999,0,68.400002,71.300003,68.300003
20160731203000,493.5,484.100006,49.04762,48,54.299999,0,68.300003,71.300003,68.300003
20160731204500,493.5,484.100006,49.04762,48,54.299999,0,68.300003,71.300003,68.300003
20160731210000,493.5,491.149994,49.761904,48,54.299999,0,68.199997,71.300003,68.300003
20160731211500,493.5,491.149994,49.761904,48,54.299999,0,68.199997,71.300003,68.300003
20160731213000,493.5,491.149994,49.761904,48,54.299999,0,68.199997,71.300003,68.300003
20160731214500,493.5,491.149994,49.761904,48,54.299999,0,68.199997,71.300003,68.300003
20160731220000,493.5,491.149994,49.761904,48,54.299999,0,68.199997,71.300003,68.300003
20160731221500,493.5,491.149994,49.761904,48,54.299999,0,68.099998,71.300003,68.300003
20160731223000,493.5,484.100006,49.04762,48,54.299999,0,68.099998,71.300003,68.300003
20160731224500,493.5,491.149994,49.761904,48,54.299999,0,68.099998,71.300003,68.300003
20160731230000,493.5,491.149994,49.761904,48,54.299999,0,68.099998,71.300003,68.300003
20160731231500,493.5,491.149994,49.761904,48,54.299999,0,68.099998,71.300003,68.300003
20160731233000,493.5,491.149994,49.761904,48,54.299999,100,68.0,71.300003,68.300003
20160731234500,493.5,491.149994,49.761904,48,54.299999,100,68.0,71.300003,68.300003
20160801000000,493.5,491.149994,49.761904,48,54.299999,100,67.900002,71.300003,68.300003
20160801001500,493.5,491.149994,49.761904,48,54.299999,100,67.900002,71.300003,68.300003
20160801003000,493.5,491.149994,49.761904,48,54.299999,100,67.900002,71.300003,68.300003
20160801004500,493.5,484.100006,49.04762,48,54.299999,100,67.900002,71.300003,68.300003
20160801010000,493.5,495.850006,50.238096,48,54.299999,100,67.900002,71.300003,68.300003
20160801011500,493.5,495.850006,50.238096,48,54.299999,100,67.800003,71.300003,68.300003
20160801013000,493.5,495.850006,50.238096,48,71.0,100,67.800003,71.300003,68.300003
20160801014500,493.5,495.850006,50.238096,48,72.0,100,67.900002,71.300003,68.300003
20160801020000,493.5,495.850006,50.238096,48,72.0,100,68.099998,71.300003,68.300003
20160801021500,493.5,495.850006,50.238096,48,75.300003,100,68.199997,71.300003,68.300003
20160801023000,493.5,484.100006,49.04762,48,72.5,100,68.300003,71.300003,68.300003
20160801024500,493.5,484.100006,49.04762,48,71.099998,100,68.400002,71.300003,68.300003
20160801030000,493.5,491.149994,49.761904,48,74.400002,100,68.5,71.300003,68.300003
20160801031500,493.5,484.100006,49.04762,48,55.200001,0,68.599998,71.300003,68.300003
20160801033000,493.5,491.149994,49.761904,48,54.299999,0,68.5,71.300003,68.300003
20160801034500,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160801040000,493.5,484.100006,49.04762,48,54.299999,0,68.300003,71.300003,68.300003
20160801041500,493.5,491.149994,49.761904,48,54.299999,0,68.199997,71.300003,68.300003
20160801043000,493.5,500.549988,50.714284,48,54.299999,0,68.099998,71.300003,68.300003
20160801044500,493.5,500.549988,50.714284,48,54.299999,0,68.099998,71.300003,68.300003
20160801050000,493.5,500.549988,50.714284,48,54.299999,100,67.900002,71.300003,68.300003
20160801051500,493.5,500.549988,50.714284,48,54.299999,100,67.900002,71.300003,68.300003
20160801053000,493.5,500.549988,50.714284,48,54.299999,100,67.800003,71.300003,68.300003
20160801054500,493.5,500.549988,50.714284,48,54.299999,100,67.800003,71.300003,68.300003
20160801060000,493.5,500.549988,50.714284,48,54.299999,100,67.699997,71.300003,68.300003
20160801061500,493.5,491.149994,49.761904,48,73.699997,100,67.699997,71.300003,68.300003
20160801063000,493.5,491.149994,49.761904,48,73.699997,100,67.900002,71.300003,68.300003
20160801064500,493.5,491.149994,49.761904,48,73.699997,100,68.0,71.300003,68.300003
20160801070000,493.5,484.100006,49.04762,48,77.099998,100,68.199997,71.300003,68.300003
20160801071500,493.5,484.100006,49.04762,48,78.199997,100,68.400002,71.300003,68.300003
20160801073000,493.5,484.100006,49.04762,48,62.099998,0,68.599998,71.300003,68.300003
20160801074500,493.5,484.100006,49.04762,48,54.700001,0,68.400002,71.300003,68.300003
20160801080000,493.5,484.100006,49.04762,48,54.700001,0,68.599998,71.300003,68.300003
20160801081500,493.5,484.100006,49.04762,48,54.700001,0,68.5,71.300003,68.300003
20160801083000,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.300003,68.300003
20160801084500,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.300003,68.300003
20160801090000,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.300003,68.300003
20160801091500,493.5,484.100006,49.04762,48,53.900002,0,68.5,71.300003,68.300003
20160801093000,493.5,484.100006,49.04762,48,53.900002,0,68.5,71.300003,68.300003
20160801094500,493.5,484.100006,49.04762,48,53.900002,0,68.400002,71.300003,68.300003
20160801100000,493.5,484.100006,49.04762,48,53.900002,0,68.400002,71.300003,68.300003
20160801101500,493.5,484.100006,49.04762,48,53.900002,0,68.400002,71.300003,68.300003
20160801103000,493.5,474.700012,48.095239,48,53.900002,0,68.400002,71.300003,68.300003
20160801104500,493.5,491.149994,49.761904,48,53.900002,0,68.199997,71.300003,68.300003
20160801110000,493.5,484.100006,49.04762,48,53.900002,0,68.400002,71.300003,68.300003
20160801111500,493.5,484.100006,49.04762,48,53.900002,0,68.400002,71.300003,68.300003
20160801113000,493.5,484.100006,49.04762,48,53.900002,0,68.199997,71.300003,68.300003
20160801114500,493.5,491.149994,49.761904,48,53.900002,100,68.099998,71.300003,68.300003
20160801120000,493.5,484.100006,49.04762,48,53.900002,0,68.400002,71.300003,68.300003
20160801121500,493.5,484.100006,49.04762,48,53.900002,0,68.400002,71.300003,68.300003
20160801123000,493.5,491.149994,49.761904,48,53.900002,0,68.400002,71.300003,68.300003
20160801124500,493.5,479.399994,48.571428,48,53.900002,0,68.400002,71.300003,68.300003
20160801130000,493.5,479.399994,48.571428,48,53.900002,0,68.400002,71.300003,68.300003
20160801131500,493.5,479.399994,48.571428,48,53.900002,0,68.400002,71.300003,68.300003
20160801133000,493.5,479.399994,48.571428,48,53.900002,0,68.400002,71.300003,68.300003
20160801134500,493.5,479.399994,48.571428,48,53.900002,0,68.5,71.300003,68.300003
20160801140000,493.5,479.399994,48.571428,48,53.900002,0,68.5,71.300003,68.300003
20160801141500,493.5,491.149994,49.761904,48,53.900002,0,68.599998,71.300003,68.300003
20160801143000,493.5,491.149994,49.761904,48,53.900002,0,68.599998,71.300003,68.300003
20160801144500,493.5,484.100006,49.04762,48,53.900002,0,68.5,71.300003,68.300003
20160801150000,493.5,500.549988,50.714284,48,53.900002,0,68.5,71.300003,68.300003
20160801151500,493.5,509.950012,51.666668,48,53.900002,0,68.599998,71.300003,68.300003
20160801153000,493.5,517.0,52.380952,48,53.900002,0,68.599998,71.300003,68.300003
20160801154500,493.5,509.950012,51.666668,48,53.900002,0,68.599998,71.300003,68.300003
20160801160000,493.5,509.950012,51.666668,48,53.900002,0,68.599998,71.300003,68.300003
20160801161500,493.5,509.950012,51.666668,48,53.900002,0,68.599998,71.300003,68.300003
20160801163000,493.5,521.700012,52.857144,48,53.900002,0,68.599998,71.300003,68.300003
20160801164500,493.5,500.549988,50.714284,48,53.900002,0,68.699997,71.300003,68.300003
20160801170000,493.5,517.0,52.380952,48,54.599998,0,68.699997,71.300003,68.300003
20160801171500,493.5,517.0,52.380952,48,54.599998,0,68.800003,71.300003,68.300003
20160801173000,493.5,509.950012,51.666668,48,54.599998,0,68.900002,71.300003,68.300003
20160801174500,493.5,517.0,52.380952,48,53.900002,0,68.900002,71.300003,68.300003
20160801180000,493.5,509.950012,51.666668,48,53.900002,0,69.0,71.300003,68.300003
20160801181500,493.5,517.0,52.380952,48,53.900002,0,69.099998,71.300003,68.300003
20160801183000,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160801184500,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160801190000,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160801191500,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160801193000,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160801194500,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160801200000,493.5,509.950012,51.666668,48,53.900002,0,69.0,71.300003,68.300003
20160801201500,493.5,517.0,52.380952,48,53.900002,0,69.0,71.300003,68.300003
20160801203000,493.5,505.25,51.190476,48,53.900002,0,68.900002,71.300003,68.300003
20160801204500,493.5,505.25,51.190476,48,53.900002,0,68.900002,71.300003,68.300003
20160801210000,493.5,505.25,51.190476,48,53.900002,0,68.900002,71.300003,68.300003
20160801211500,493.5,505.25,51.190476,48,53.900002,0,68.800003,71.300003,68.300003
20160801213000,493.5,505.25,51.190476,48,53.900002,0,68.800003,71.300003,68.300003
20160801214500,493.5,505.25,51.190476,48,53.900002,0,68.800003,71.300003,68.300003
20160801220000,493.5,505.25,51.190476,48,53.900002,0,68.800003,71.300003,68.300003
20160801221500,493.5,505.25,51.190476,48,53.900002,0,68.699997,71.300003,68.300003
20160801223000,493.5,517.0,52.380952,48,53.900002,0,68.699997,71.300003,68.300003
20160801224500,493.5,505.25,51.190476,48,53.900002,0,68.699997,71.300003,68.300003
20160801230000,493.5,505.25,51.190476,48,53.900002,0,68.699997,71.300003,68.300003
20160801231500,493.5,517.0,52.380952,48,53.900002,0,68.699997,71.300003,68.300003
20160801233000,493.5,517.0,52.380952,48,53.900002,0,68.599998,71.300003,68.300003
20160801234500,493.5,505.25,51.190476,48,53.900002,0,68.5,71.300003,68.300003
20160802000000,493.5,505.25,51.190476,48,53.900002,0,68.599998,71.300003,68.300003
20160802001500,493.5,505.25,51.190476,48,53.900002,0,68.599998,71.300003,68.300003
20160802003000,493.5,505.25,51.190476,48,54.700001,0,68.599998,71.300003,68.300003
20160802004500,493.5,505.25,51.190476,48,54.700001,0,68.5,71.300003,68.300003
20160802010000,493.5,505.25,51.190476,48,54.700001,0,68.5,71.300003,68.300003
20160802011500,493.5,505.25,51.190476,48,53.900002,0,68.400002,71.300003,68.300003
20160802013000,493.5,505.25,51.190476,48,53.900002,0,68.400002,71.300003,68.300003
20160802014500,493.5,505.25,51.190476,48,53.900002,0,68.400002,71.300003,68.300003
20160802020000,493.5,505.25,51.190476,48,53.900002,0,68.400002,71.300003,68.300003
20160802021500,493.5,505.25,51.190476,48,53.900002,0,68.300003,71.300003,68.300003
20160802023000,493.5,505.25,51.190476,48,53.900002,0,68.300003,71.300003,68.300003
20160802024500,493.5,517.0,52.380952,48,53.900002,0,68.300003,71.300003,68.300003
20160802030000,493.5,505.25,51.190476,48,53.900002,0,68.199997,71.300003,68.300003
20160802031500,493.5,517.0,52.380952,48,53.900002,0,68.199997,71.300003,68.300003
20160802033000,493.5,517.0,52.380952,48,53.900002,0,68.199997,71.300003,68.300003
20160802034500,493.5,509.950012,51.666668,48,53.900002,0,68.099998,71.300003,68.300003
20160802040000,493.5,509.950012,51.666668,48,53.900002,0,68.099998,71.300003,68.300003
20160802041500,493.5,517.0,52.380952,48,53.900002,0,68.099998,71.300003,68.300003
20160802043000,493.5,517.0,52.380952,48,53.900002,0,68.099998,71.300003,68.300003
20160802044500,493.5,517.0,52.380952,48,53.900002,100,68.0,71.300003,68.300003
20160802050000,493.5,517.0,52.380952,48,53.900002,100,68.0,71.300003,68.300003
20160802051500,493.5,509.950012,51.666668,48,53.900002,100,67.900002,71.300003,68.300003
20160802053000,493.5,517.0,52.380952,48,53.900002,100,67.900002,71.300003,68.300003
20160802054500,493.5,517.0,52.380952,48,53.900002,100,67.900002,71.300003,68.300003
20160802060000,493.5,517.0,52.380952,48,53.900002,100,67.900002,71.300003,68.300003
20160802061500,493.5,528.75,53.571429,48,53.900002,100,67.900002,71.300003,68.300003
20160802063000,493.5,521.700012,52.857144,48,54.700001,100,67.900002,71.300003,68.300003
20160802064500,493.5,521.700012,52.857144,48,57.099998,100,67.900002,71.300003,68.300003
20160802070000,493.5,521.700012,52.857144,48,64.400002,100,67.900002,71.300003,68.300003
20160802071500,493.5,521.700012,52.857144,48,71.0,100,67.900002,71.300003,68.300003
20160802073000,493.5,505.25,51.190476,48,73.0,100,68.099998,71.300003,68.300003
20160802074500,493.5,505.25,51.190476,48,71.900002,100,68.300003,71.300003,68.300003
20160802080000,493.5,505.25,51.190476,48,71.099998,100,68.400002,71.300003,68.300003
20160802081500,493.5,505.25,51.190476,48,55.200001,0,68.599998,71.300003,68.300003
20160802083000,493.5,505.25,51.190476,48,54.299999,0,68.599998,71.300003,68.300003
20160802084500,493.5,505.25,51.190476,48,54.299999,0,68.699997,71.300003,68.300003
20160802090000,493.5,505.25,51.190476,48,54.299999,0,68.400002,71.300003,68.300003
20160802091500,493.5,505.25,51.190476,48,54.299999,0,68.599998,71.300003,68.300003
20160802093000,493.5,505.25,51.190476,48,54.299999,0,68.599998,71.300003,68.300003
20160802094500,493.5,505.25,51.190476,48,54.299999,0,68.599998,71.300003,68.300003
20160802100000,493.5,505.25,51.190476,48,54.299999,0,68.599998,71.300003,68.300003
20160802101500,493.5,495.850006,50.238096,48,54.299999,0,68.599998,71.300003,68.300003
20160802103000,493.5,495.850006,50.238096,48,54.299999,0,68.599998,71.300003,68.300003
20160802104500,493.5,495.850006,50.238096,48,54.299999,0,68.599998,71.300003,68.300003
20160802110000,493.5,495.850006,50.238096,48,54.299999,0,68.599998,71.300003,68.300003
20160802111500,493.5,495.850006,50.238096,48,54.299999,0,68.599998,71.300003,68.300003
20160802113000,493.5,495.850006,50.238096,48,54.299999,0,68.599998,71.300003,68.300003
20160802114500,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160802120000,493.5,495.850006,50.238096,48,55.099998,0,68.699997,71.300003,68.300003
20160802121500,493.5,484.100006,49.04762,48,55.099998,0,68.599998,71.300003,68.300003
20160802123000,493.5,484.100006,49.04762,48,55.099998,0,68.900002,71.300003,68.300003
20160802124500,493.5,484.100006,49.04762,48,55.900002,0,68.900002,71.300003,68.300003
20160802130000,493.5,474.700012,48.095239,48,55.900002,0,69.099998,71.300003,68.300003
20160802131500,493.5,491.149994,49.761904,48,55.900002,0,69.099998,71.300003,68.300003
20160802133000,493.5,479.399994,48.571428,48,55.900002,0,69.199997,71.300003,68.300003
20160802134500,493.5,479.399994,48.571428,48,55.200001,0,69.300003,71.300003,68.300003
20160802140000,493.5,479.399994,48.571428,48,55.200001,0,69.300003,71.300003,68.300003
20160802141500,493.5,479.399994,48.571428,48,55.900002,0,69.300003,71.300003,68.300003
20160802143000,493.5,491.149994,49.761904,48,55.900002,0,69.300003,71.300003,68.300003
20160802144500,493.5,484.100006,49.04762,48,55.900002,0,69.300003,71.300003,68.300003
20160802150000,493.5,484.100006,49.04762,48,55.900002,0,69.300003,71.300003,68.300003
20160802151500,493.5,495.850006,50.238096,48,55.900002,0,69.300003,71.300003,68.300003
20160802153000,493.5,495.850006,50.238096,48,55.900002,0,69.400002,71.300003,68.300003
20160802154500,493.5,495.850006,50.238096,48,55.900002,0,69.300003,71.300003,68.300003
20160802160000,493.5,495.850006,50.238096,48,55.900002,0,69.400002,71.300003,68.300003
20160802161500,493.5,505.25,51.190476,48,55.900002,0,69.599998,71.300003,68.300003
20160802163000,493.5,505.25,51.190476,48,55.900002,0,69.599998,71.300003,68.300003
20160802164500,493.5,505.25,51.190476,48,55.900002,0,69.800003,71.300003,68.300003
20160802170000,493.5,505.25,51.190476,48,55.900002,0,69.800003,71.300003,68.300003
20160802171500,493.5,505.25,51.190476,48,55.900002,0,69.900002,71.300003,68.300003
20160802173000,493.5,521.700012,52.857144,48,55.900002,0,69.900002,71.300003,68.300003
20160802174500,493.5,509.950012,51.666668,48,55.900002,0,69.900002,71.300003,68.300003
20160802180000,493.5,509.950012,51.666668,48,55.900002,0,69.900002,71.300003,68.300003
20160802181500,493.5,517.0,52.380952,48,55.900002,0,69.900002,71.300003,68.300003
20160802183000,493.5,517.0,52.380952,48,55.200001,0,69.900002,71.300003,68.300003
20160802184500,493.5,517.0,52.380952,48,54.299999,0,69.800003,71.300003,68.300003
20160802190000,493.5,509.950012,51.666668,48,54.299999,0,69.699997,71.300003,68.300003
20160802191500,493.5,528.75,53.571429,48,53.400002,0,69.699997,71.300003,68.300003
20160802193000,493.5,521.700012,52.857144,48,53.400002,0,69.599998,71.300003,68.300003
20160802194500,493.5,509.950012,51.666668,48,53.400002,0,69.5,71.300003,68.300003
20160802200000,493.5,517.0,52.380952,48,53.400002,0,69.400002,71.300003,68.300003
20160802201500,493.5,517.0,52.380952,48,53.400002,0,69.400002,71.300003,68.300003
20160802203000,493.5,517.0,52.380952,48,53.400002,0,69.400002,71.300003,68.300003
20160802204500,493.5,509.950012,51.666668,48,53.400002,0,69.300003,71.300003,68.300003
20160802210000,493.5,517.0,52.380952,48,53.400002,0,69.300003,71.300003,68.300003
20160802211500,493.5,517.0,52.380952,48,53.400002,0,69.300003,71.300003,68.300003
20160802213000,493.5,509.950012,51.666668,48,53.400002,0,69.199997,71.300003,68.300003
20160802214500,493.5,509.950012,51.666668,48,53.400002,0,69.199997,71.300003,68.300003
20160802220000,493.5,509.950012,51.666668,48,53.400002,0,69.199997,71.300003,68.300003
20160802221500,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160802223000,493.5,517.0,52.380952,48,54.299999,0,69.099998,71.300003,68.300003
20160802224500,493.5,509.950012,51.666668,48,54.299999,0,69.099998,71.300003,68.300003
20160802230000,493.5,509.950012,51.666668,48,54.299999,0,69.099998,71.300003,68.300003
20160802231500,493.5,509.950012,51.666668,48,54.299999,0,69.099998,71.300003,68.300003
20160802233000,493.5,517.0,52.380952,48,54.299999,0,69.099998,71.300003,68.300003
20160802234500,493.5,505.25,51.190476,48,54.299999,0,69.099998,71.300003,68.300003
20160803000000,493.5,505.25,51.190476,48,54.299999,0,69.099998,71.300003,68.300003
20160803001500,493.5,505.25,51.190476,48,54.299999,0,69.0,71.300003,68.300003
20160803003000,493.5,517.0,52.380952,48,54.299999,0,68.900002,71.300003,68.300003
20160803004500,493.5,509.950012,51.666668,48,54.299999,0,68.900002,71.300003,68.300003
20160803010000,493.5,500.549988,50.714284,48,54.299999,0,68.900002,71.300003,68.300003
20160803011500,493.5,528.75,53.571429,3,54.299999,0,68.400002,71.300003,68.300003
20160803013000,493.5,455.899994,46.190476,46,54.299999,0,68.699997,71.300003,68.300003
20160803014500,493.5,467.649994,47.380952,46,54.299999,0,68.699997,71.300003,68.300003
20160803020000,493.5,462.950012,46.904763,46,54.299999,0,68.699997,71.300003,68.300003
20160803021500,493.5,474.700012,48.095239,46,54.299999,0,68.699997,71.300003,68.300003
20160803023000,493.5,474.700012,48.095239,46,54.299999,0,68.699997,71.300003,68.300003
20160803024500,493.5,474.700012,48.095239,46,54.299999,0,68.699997,71.300003,68.300003
20160803030000,493.5,474.700012,48.095239,46,54.299999,0,68.699997,71.300003,68.300003
20160803031500,493.5,474.700012,48.095239,46,54.299999,0,68.699997,71.300003,68.300003
20160803033000,493.5,474.700012,48.095239,46,54.299999,0,68.699997,71.300003,68.300003
20160803034500,493.5,474.700012,48.095239,46,54.299999,0,68.699997,71.300003,68.300003
20160803040000,493.5,467.649994,47.380952,46,54.299999,0,68.699997,71.300003,68.300003
20160803041500,493.5,479.399994,48.571428,46,54.299999,0,68.599998,71.300003,68.300003
20160803043000,493.5,479.399994,48.571428,46,54.299999,0,68.599998,71.300003,68.300003
20160803044500,493.5,479.399994,48.571428,46,54.299999,0,68.599998,71.300003,68.300003
20160803050000,493.5,479.399994,48.571428,46,54.299999,0,68.599998,71.300003,68.300003
20160803051500,493.5,479.399994,48.571428,46,54.299999,0,68.599998,71.300003,68.300003
20160803053000,493.5,479.399994,48.571428,46,54.299999,0,68.5,71.300003,68.300003
20160803054500,493.5,479.399994,48.571428,46,54.299999,0,68.5,71.300003,68.300003
20160803060000,493.5,479.399994,48.571428,46,54.299999,0,68.300003,71.300003,68.300003
20160803061500,493.5,479.399994,48.571428,46,54.299999,0,68.400002,71.300003,68.300003
20160803063000,493.5,479.399994,48.571428,46,54.299999,0,68.5,71.300003,68.300003
20160803064500,493.5,479.399994,48.571428,46,54.299999,0,68.400002,71.300003,68.300003
20160803070000,493.5,479.399994,48.571428,46,54.299999,0,68.599998,71.300003,68.300003
20160803071500,493.5,479.399994,48.571428,46,54.299999,0,68.699997,71.300003,68.300003
20160803073000,493.5,479.399994,48.571428,46,54.299999,0,68.699997,71.300003,68.300003
20160803074500,493.5,479.399994,48.571428,46,54.299999,0,68.699997,71.300003,68.300003
20160803080000,493.5,479.399994,48.571428,47,54.299999,0,68.800003,71.300003,68.300003
20160803081500,493.5,479.399994,48.571428,47,54.299999,0,68.800003,71.300003,68.300003
20160803083000,493.5,491.149994,49.761904,48,54.299999,0,68.900002,71.300003,68.300003
20160803084500,493.5,491.149994,49.761904,48,54.299999,0,69.0,71.300003,68.300003
20160803090000,493.5,484.100006,49.04762,48,54.299999,0,69.0,71.300003,68.300003
20160803091500,493.5,491.149994,49.761904,48,54.299999,0,69.0,71.300003,68.300003
20160803093000,493.5,491.149994,49.761904,48,54.299999,0,69.099998,71.300003,68.300003
20160803094500,493.5,484.100006,49.04762,48,55.099998,0,69.099998,71.300003,68.300003
20160803100000,493.5,484.100006,49.04762,48,56.0,0,69.099998,71.300003,68.300003
20160803101500,493.5,491.149994,49.761904,48,53.5,0,69.0,71.300003,68.300003
20160803103000,493.5,491.149994,49.761904,48,54.700001,0,69.099998,71.300003,68.300003
20160803104500,493.5,484.100006,49.04762,48,53.900002,0,69.099998,71.300003,68.300003
20160803110000,493.5,495.850006,50.238096,48,53.900002,0,69.099998,71.300003,68.300003
20160803111500,493.5,484.100006,49.04762,48,53.900002,0,69.0,71.300003,68.300003
20160803113000,493.5,491.149994,49.761904,48,53.900002,0,69.099998,71.300003,68.300003
20160803114500,493.5,484.100006,49.04762,48,56.0,0,69.199997,71.300003,68.300003
20160803120000,493.5,484.100006,49.04762,48,56.799999,0,69.099998,71.300003,68.300003
20160803121500,493.5,484.100006,49.04762,48,54.299999,0,69.099998,71.300003,68.300003
20160803123000,493.5,491.149994,49.761904,48,53.5,0,68.900002,71.300003,68.300003
20160803124500,493.5,491.149994,49.761904,48,53.5,0,68.699997,71.300003,68.300003
20160803130000,493.5,484.100006,49.04762,48,55.700001,0,68.800003,71.300003,68.300003
20160803131500,493.5,484.100006,49.04762,48,59.200001,0,69.0,71.300003,68.300003
20160803133000,493.5,484.100006,49.04762,48,59.200001,0,69.199997,71.300003,68.300003
20160803134500,493.5,484.100006,49.04762,48,55.299999,0,69.300003,71.300003,68.300003
20160803140000,493.5,491.149994,49.761904,48,53.5,0,69.099998,71.300003,68.300003
20160803141500,493.5,484.100006,49.04762,48,54.299999,0,69.099998,71.300003,68.300003
20160803143000,493.5,491.149994,49.761904,48,54.299999,0,69.199997,71.300003,68.300003
20160803144500,493.5,484.100006,49.04762,48,54.299999,0,69.199997,71.300003,68.300003
20160803150000,493.5,491.149994,49.761904,48,54.299999,0,69.199997,71.300003,68.300003
20160803151500,493.5,491.149994,49.761904,48,54.299999,0,69.300003,71.300003,68.300003
20160803153000,493.5,491.149994,49.761904,48,54.299999,0,69.199997,71.300003,68.300003
20160803154500,493.5,491.149994,49.761904,48,54.299999,0,69.199997,71.300003,68.300003
20160803160000,493.5,500.549988,50.714284,48,54.299999,0,69.099998,71.300003,68.300003
20160803161500,493.5,517.0,52.380952,48,54.299999,0,69.099998,71.300003,68.300003
20160803163000,493.5,517.0,52.380952,48,54.299999,0,69.099998,71.300003,68.300003
20160803164500,493.5,517.0,52.380952,48,54.299999,0,69.099998,71.300003,68.300003
20160803170000,493.5,517.0,52.380952,48,54.299999,0,69.099998,71.300003,68.300003
20160803171500,493.5,509.950012,51.666668,48,54.299999,0,69.099998,71.300003,68.300003
20160803173000,493.5,509.950012,51.666668,48,54.299999,0,69.099998,71.300003,68.300003
20160803174500,493.5,509.950012,51.666668,48,54.299999,0,69.099998,71.300003,68.300003
20160803180000,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160803181500,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160803183000,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160803184500,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160803190000,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160803191500,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160803193000,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160803194500,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160803200000,493.5,505.25,51.190476,48,54.299999,0,69.099998,71.300003,68.300003
20160803201500,493.5,505.25,51.190476,48,54.299999,0,69.099998,71.300003,68.300003
20160803203000,493.5,505.25,51.190476,48,54.299999,0,69.099998,71.300003,68.300003
20160803204500,493.5,505.25,51.190476,48,54.299999,0,69.099998,71.300003,68.300003
20160803210000,493.5,505.25,51.190476,48,54.299999,0,69.0,71.300003,68.300003
20160803211500,493.5,505.25,51.190476,48,54.299999,0,69.0,71.300003,68.300003
20160803213000,493.5,505.25,51.190476,48,54.299999,0,68.900002,71.300003,68.300003
20160803214500,493.5,505.25,51.190476,48,54.299999,0,68.900002,71.300003,68.300003
20160803220000,493.5,505.25,51.190476,48,54.299999,0,68.900002,71.300003,68.300003
20160803221500,493.5,505.25,51.190476,48,54.299999,0,68.900002,71.300003,68.300003
20160803223000,493.5,505.25,51.190476,48,54.299999,0,68.800003,71.300003,68.300003
20160803224500,493.5,505.25,51.190476,48,54.299999,0,68.800003,71.300003,68.300003
20160803230000,493.5,505.25,51.190476,48,54.299999,0,68.800003,71.300003,68.300003
20160803231500,493.5,505.25,51.190476,48,54.299999,0,68.800003,71.300003,68.300003
20160803233000,493.5,505.25,51.190476,48,54.299999,0,68.800003,71.300003,68.300003
20160803234500,493.5,505.25,51.190476,48,54.299999,0,68.699997,71.300003,68.300003
20160804000000,493.5,505.25,51.190476,48,54.299999,0,68.699997,71.300003,68.300003
20160804001500,493.5,505.25,51.190476,48,54.299999,0,68.699997,71.300003,68.300003
20160804003000,493.5,517.0,52.380952,48,54.299999,0,68.699997,71.300003,68.300003
20160804004500,493.5,509.950012,51.666668,48,54.299999,0,68.699997,71.300003,68.300003
20160804010000,493.5,500.549988,50.714284,48,54.299999,0,68.699997,71.300003,68.300003
20160804011500,493.5,517.0,52.380952,48,54.299999,0,68.599998,71.300003,68.300003
20160804013000,493.5,509.950012,51.666668,48,54.299999,0,68.599998,71.300003,68.300003
20160804014500,493.5,509.950012,51.666668,48,54.299999,0,68.599998,71.300003,68.300003
20160804020000,493.5,517.0,52.380952,48,54.299999,0,68.599998,71.300003,68.300003
20160804021500,493.5,509.950012,51.666668,48,54.299999,0,68.599998,71.300003,68.300003
20160804023000,493.5,509.950012,51.666668,48,54.299999,0,68.599998,71.300003,68.300003
20160804024500,493.5,517.0,52.380952,48,54.299999,0,68.599998,71.300003,68.300003
20160804030000,493.5,517.0,52.380952,48,54.299999,0,68.5,71.300003,68.300003
20160804031500,493.5,517.0,52.380952,48,54.299999,0,68.400002,71.300003,68.300003
20160804033000,493.5,517.0,52.380952,48,54.299999,0,68.400002,71.300003,68.300003
20160804034500,493.5,517.0,52.380952,48,54.299999,0,68.400002,71.300003,68.300003
20160804040000,493.5,517.0,52.380952,48,54.299999,0,68.400002,71.300003,68.300003
20160804041500,493.5,517.0,52.380952,48,54.299999,0,68.400002,71.300003,68.300003
20160804043000,493.5,509.950012,51.666668,48,54.299999,0,68.300003,71.300003,68.300003
20160804044500,493.5,517.0,52.380952,48,54.299999,0,68.300003,71.300003,68.300003
20160804050000,493.5,509.950012,51.666668,48,54.299999,0,68.300003,71.300003,68.300003
20160804051500,493.5,521.700012,52.857144,48,54.299999,0,68.199997,71.300003,68.300003
20160804053000,493.5,528.75,53.571429,48,54.299999,0,68.199997,71.300003,68.300003
20160804054500,493.5,521.700012,52.857144,48,54.299999,0,68.199997,71.300003,68.300003
20160804060000,493.5,521.700012,52.857144,48,54.299999,0,68.199997,71.300003,68.300003
20160804061500,493.5,521.700012,52.857144,48,54.299999,100,68.099998,71.300003,68.300003
20160804063000,493.5,521.700012,52.857144,48,54.299999,100,68.099998,71.300003,68.300003
20160804064500,493.5,528.75,53.571429,48,54.299999,100,68.199997,71.300003,68.300003
20160804070000,493.5,517.0,52.380952,48,54.299999,100,68.199997,71.300003,68.300003
20160804071500,493.5,517.0,52.380952,48,54.299999,100,68.199997,71.300003,68.300003
20160804073000,493.5,517.0,52.380952,48,54.299999,100,68.199997,71.300003,68.300003
20160804074500,493.5,517.0,52.380952,48,54.299999,100,68.199997,71.300003,68.300003
20160804080000,493.5,517.0,52.380952,48,54.299999,100,68.199997,71.300003,68.300003
20160804081500,493.5,517.0,52.380952,48,54.299999,100,68.199997,71.300003,68.300003
20160804083000,493.5,517.0,52.380952,48,54.299999,100,68.199997,71.300003,68.300003
20160804084500,493.5,517.0,52.380952,48,54.299999,100,68.199997,71.300003,68.300003
20160804090000,493.5,517.0,52.380952,48,54.299999,100,68.300003,71.300003,68.300003
20160804091500,493.5,509.950012,51.666668,48,54.299999,100,68.400002,71.300003,68.300003
20160804093000,493.5,509.950012,51.666668,48,54.299999,100,68.400002,71.300003,68.300003
20160804094500,493.5,495.850006,50.238096,48,54.299999,100,68.400002,71.300003,68.300003
20160804100000,493.5,495.850006,50.238096,48,54.299999,100,68.400002,71.300003,68.300003
20160804101500,493.5,495.850006,50.238096,48,54.299999,100,68.5,71.300003,68.300003
20160804103000,493.5,495.850006,50.238096,48,54.299999,0,68.5,71.300003,68.300003
20160804104500,493.5,495.850006,50.238096,48,53.5,0,68.5,71.300003,68.300003
20160804110000,493.5,495.850006,50.238096,48,54.299999,0,68.5,71.300003,68.300003
20160804111500,493.5,484.100006,49.04762,48,54.299999,0,68.599998,71.300003,68.300003
20160804113000,493.5,484.100006,49.04762,48,54.299999,0,68.599998,71.300003,68.300003
20160804114500,493.5,491.149994,49.761904,48,54.299999,0,68.599998,71.300003,68.300003
20160804120000,493.5,491.149994,49.761904,48,54.299999,0,68.599998,71.300003,68.300003
20160804121500,493.5,491.149994,49.761904,48,54.299999,0,68.599998,71.300003,68.300003
20160804123000,493.5,484.100006,49.04762,48,54.299999,0,68.599998,71.300003,68.300003
20160804124500,493.5,495.850006,50.238096,48,54.299999,0,68.699997,71.300003,68.300003
20160804130000,493.5,495.850006,50.238096,48,54.299999,0,68.699997,71.300003,68.300003
20160804131500,493.5,484.100006,49.04762,48,54.299999,0,68.699997,71.300003,68.300003
20160804133000,493.5,491.149994,49.761904,48,54.299999,0,68.699997,71.300003,68.300003
20160804134500,493.5,484.100006,49.04762,48,54.299999,0,68.800003,71.300003,68.300003
20160804140000,493.5,491.149994,49.761904,48,54.299999,0,69.0,71.300003,68.300003
20160804141500,493.5,484.100006,49.04762,48,54.299999,0,69.0,71.300003,68.300003
20160804143000,493.5,484.100006,49.04762,48,54.299999,0,69.199997,71.300003,68.300003
20160804144500,493.5,484.100006,49.04762,48,54.299999,0,69.199997,71.300003,68.300003
20160804150000,493.5,509.950012,51.666668,48,54.299999,0,69.0,71.300003,68.300003
20160804151500,493.5,509.950012,51.666668,48,54.299999,0,69.099998,71.300003,68.300003
20160804153000,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160804154500,493.5,517.0,52.380952,48,53.5,0,69.300003,71.300003,68.300003
20160804160000,493.5,509.950012,51.666668,48,53.5,0,69.199997,71.300003,68.300003
20160804161500,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160804163000,493.5,509.950012,51.666668,48,54.299999,0,69.400002,71.300003,68.300003
20160804164500,493.5,517.0,52.380952,48,54.299999,0,69.599998,71.300003,68.300003
20160804170000,493.5,509.950012,51.666668,48,54.299999,0,69.599998,71.300003,68.300003
20160804171500,493.5,517.0,52.380952,48,54.299999,0,69.5,71.300003,68.300003
20160804173000,493.5,517.0,52.380952,48,54.299999,0,69.400002,71.300003,68.300003
20160804174500,493.5,517.0,52.380952,48,54.299999,0,69.5,71.300003,68.300003
20160804180000,493.5,517.0,52.380952,48,54.299999,0,69.5,71.300003,68.300003
20160804181500,493.5,528.75,53.571429,48,54.299999,0,69.5,71.300003,68.300003
20160804183000,493.5,509.950012,51.666668,48,54.299999,0,69.5,71.300003,68.300003
20160804184500,493.5,517.0,52.380952,48,54.299999,0,69.599998,71.300003,68.300003
20160804190000,493.5,517.0,52.380952,48,54.299999,0,69.699997,71.300003,68.300003
20160804191500,493.5,517.0,52.380952,48,54.299999,0,69.699997,71.300003,68.300003
