PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160804193000,493.5,509.950012,51.666668,48,54.299999,0,69.699997,71.300003,68.300003
20160804194500,493.5,517.0,52.380952,48,54.299999,0,69.599998,71.300003,68.300003
20160804200000,493.5,517.0,52.380952,48,54.299999,0,69.400002,71.300003,68.300003
20160804201500,493.5,505.25,51.190476,48,54.299999,0,69.300003,71.300003,68.300003
20160804203000,493.5,517.0,52.380952,48,54.299999,0,69.400002,71.300003,68.300003
20160804204500,493.5,517.0,52.380952,48,54.299999,0,69.300003,71.300003,68.300003
20160804210000,493.5,517.0,52.380952,48,54.299999,0,69.300003,71.300003,68.300003
20160804211500,493.5,517.0,52.380952,48,54.299999,0,69.300003,71.300003,68.300003
20160804213000,493.5,517.0,52.380952,48,54.299999,0,69.300003,71.300003,68.300003
20160804214500,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160804220000,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160804221500,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160804223000,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160804224500,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160804230000,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160804231500,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160804233000,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160804234500,493.5,521.700012,52.857144,48,54.299999,0,69.199997,71.300003,68.300003
20160805000000,493.5,521.700012,52.857144,48,54.299999,0,69.099998,71.300003,68.300003
20160805001500,493.5,521.700012,52.857144,48,54.299999,0,69.099998,71.300003,68.300003
20160805003000,493.5,509.950012,51.666668,48,54.299999,0,69.0,71.300003,68.300003
20160805004500,493.5,509.950012,51.666668,48,54.299999,0,68.900002,71.300003,68.300003
20160805010000,493.5,509.950012,51.666668,48,54.299999,0,68.900002,71.300003,68.300003
20160805011500,493.5,509.950012,51.666668,48,54.299999,0,68.900002,71.300003,68.300003
20160805013000,493.5,509.950012,51.666668,48,54.299999,0,68.800003,71.300003,68.300003
20160805014500,493.5,509.950012,51.666668,48,54.299999,0,68.800003,71.300003,68.300003
20160805020000,493.5,509.950012,51.666668,48,54.299999,0,68.800003,71.300003,68.300003
20160805021500,493.5,517.0,52.380952,48,54.299999,0,68.699997,71.300003,68.300003
20160805023000,493.5,509.950012,51.666668,48,54.299999,0,68.699997,71.300003,68.300003
20160805024500,493.5,509.950012,51.666668,48,54.299999,0,68.699997,71.300003,68.300003
20160805030000,493.5,517.0,52.380952,48,54.299999,0,68.599998,71.300003,68.300003
20160805031500,493.5,509.950012,51.666668,48,54.299999,0,68.599998,71.300003,68.300003
20160805033000,493.5,521.700012,52.857144,48,54.299999,0,68.599998,71.300003,68.300003
20160805034500,493.5,509.950012,51.666668,48,54.299999,0,68.5,71.300003,68.300003
20160805040000,493.5,517.0,52.380952,48,54.299999,0,68.5,71.300003,68.300003
20160805041500,493.5,517.0,52.380952,48,54.299999,0,68.400002,71.300003,68.300003
20160805043000,493.5,517.0,52.380952,48,54.299999,0,68.400002,71.300003,68.300003
20160805044500,493.5,528.75,53.571429,48,54.299999,0,68.400002,71.300003,68.300003
20160805050000,493.5,521.700012,52.857144,48,54.299999,0,68.300003,71.300003,68.300003
20160805051500,493.5,521.700012,52.857144,48,54.299999,0,68.300003,71.300003,68.300003
20160805053000,493.5,521.700012,52.857144,48,54.299999,0,68.300003,71.300003,68.300003
20160805054500,493.5,509.950012,51.666668,48,54.299999,0,68.300003,71.300003,68.300003
20160805060000,493.5,528.75,53.571429,48,54.299999,0,68.199997,71.300003,68.300003
20160805061500,493.5,521.700012,52.857144,48,54.299999,0,68.199997,71.300003,68.300003
20160805063000,493.5,521.700012,52.857144,48,54.299999,0,68.199997,71.300003,68.300003
20160805064500,493.5,521.700012,52.857144,48,54.299999,0,68.199997,71.300003,68.300003
20160805070000,493.5,521.700012,52.857144,48,54.299999,0,68.199997,71.300003,68.300003
20160805071500,493.5,509.950012,51.666668,48,54.299999,0,68.099998,71.300003,68.300003
20160805073000,493.5,521.700012,52.857144,48,54.299999,0,68.099998,71.300003,68.300003
20160805074500,493.5,521.700012,52.857144,48,54.299999,0,68.099998,71.300003,68.300003
20160805080000,493.5,521.700012,52.857144,48,54.299999,0,68.099998,71.300003,68.300003
20160805081500,493.5,528.75,53.571429,48,54.299999,0,68.099998,71.300003,68.300003
20160805083000,493.5,517.0,52.380952,48,54.299999,0,68.099998,71.300003,68.300003
20160805084500,493.5,517.0,52.380952,48,54.299999,0,68.099998,71.300003,68.300003
20160805090000,493.5,517.0,52.380952,48,54.299999,0,68.199997,71.300003,68.300003
20160805091500,493.5,517.0,52.380952,48,54.299999,0,68.199997,71.300003,68.300003
20160805093000,493.5,509.950012,51.666668,48,54.299999,0,68.199997,71.300003,68.300003
20160805094500,493.5,521.700012,52.857144,48,54.299999,0,68.199997,71.300003,68.300003
20160805100000,493.5,521.700012,52.857144,48,54.299999,0,68.300003,71.300003,68.300003
20160805101500,493.5,521.700012,52.857144,48,54.299999,0,68.199997,71.300003,68.300003
20160805103000,493.5,521.700012,52.857144,48,54.299999,0,68.300003,71.300003,68.300003
20160805104500,493.5,509.950012,51.666668,48,54.299999,0,68.300003,71.300003,68.300003
20160805110000,493.5,509.950012,51.666668,48,54.299999,0,68.400002,71.300003,68.300003
20160805111500,493.5,509.950012,51.666668,48,54.299999,0,68.400002,71.300003,68.300003
20160805113000,493.5,509.950012,51.666668,48,54.299999,0,68.400002,71.300003,68.300003
20160805114500,493.5,509.950012,51.666668,48,54.299999,0,68.5,71.300003,68.300003
20160805120000,493.5,509.950012,51.666668,48,53.5,0,68.400002,71.300003,68.300003
20160805121500,493.5,509.950012,51.666668,48,53.5,0,68.5,71.300003,68.300003
20160805123000,493.5,500.549988,50.714284,48,54.299999,0,68.5,71.300003,68.300003
20160805124500,493.5,500.549988,50.714284,48,54.299999,0,68.599998,71.300003,68.300003
20160805130000,493.5,500.549988,50.714284,48,54.299999,0,68.5,71.300003,68.300003
20160805131500,493.5,500.549988,50.714284,48,54.299999,0,68.599998,71.300003,68.300003
20160805133000,493.5,509.950012,51.666668,48,54.299999,0,68.599998,71.300003,68.300003
20160805134500,493.5,509.950012,51.666668,48,54.299999,0,68.599998,71.300003,68.300003
20160805140000,493.5,517.0,52.380952,48,54.299999,0,68.599998,71.300003,68.300003
20160805141500,493.5,517.0,52.380952,48,54.299999,0,68.699997,71.300003,68.300003
20160805143000,493.5,517.0,52.380952,48,54.299999,0,68.800003,71.300003,68.300003
20160805144500,493.5,509.950012,51.666668,48,54.299999,0,68.900002,71.300003,68.300003
20160805150000,493.5,517.0,52.380952,48,54.299999,0,68.900002,71.300003,68.300003
20160805151500,493.5,517.0,52.380952,48,54.299999,0,69.099998,71.300003,68.300003
20160805153000,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160805154500,493.5,517.0,52.380952,48,54.299999,0,69.199997,71.300003,68.300003
20160805160000,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160805161500,493.5,509.950012,51.666668,48,54.299999,0,69.199997,71.300003,68.300003
20160805173000,493.5,505.25,51.190476,47,54.299999,0,69.199997,71.300003,68.300003
20160805174500,493.5,517.0,52.380952,47,54.299999,0,69.199997,71.300003,68.300003
20160805180000,493.5,509.950012,51.666668,47,54.299999,0,69.099998,71.300003,68.300003
20160805181500,493.5,509.950012,51.666668,47,54.299999,0,69.099998,71.300003,68.300003
20160805183000,493.5,509.950012,51.666668,47,54.299999,0,69.099998,71.300003,68.300003
20160805184500,493.5,509.950012,51.666668,47,54.299999,0,69.0,71.300003,68.300003
20160805190000,493.5,517.0,52.380952,47,54.299999,0,68.900002,71.300003,68.300003
20160805191500,493.5,509.950012,51.666668,47,54.299999,0,68.900002,71.300003,68.300003
20160805193000,493.5,509.950012,51.666668,47,54.299999,0,68.900002,71.300003,68.300003
20160805194500,493.5,509.950012,51.666668,47,54.299999,0,68.800003,71.300003,68.300003
20160805200000,493.5,509.950012,51.666668,47,54.299999,0,68.800003,71.300003,68.300003
20160805201500,493.5,509.950012,51.666668,47,54.299999,0,68.800003,71.300003,68.300003
20160805203000,493.5,509.950012,51.666668,47,54.299999,0,68.699997,71.300003,68.300003
20160805204500,493.5,509.950012,51.666668,47,54.299999,0,68.699997,71.300003,68.300003
20160805210000,493.5,517.0,52.380952,47,54.299999,0,68.599998,71.300003,68.300003
20160805211500,493.5,509.950012,51.666668,47,54.299999,0,68.599998,71.300003,68.300003
20160805213000,493.5,509.950012,51.666668,47,54.299999,0,68.599998,71.300003,68.300003
20160805214500,493.5,517.0,52.380952,47,54.299999,0,68.599998,71.300003,68.300003
20160805220000,493.5,509.950012,51.666668,47,54.299999,0,68.599998,71.300003,68.300003
20160805221500,493.5,509.950012,51.666668,47,54.299999,0,68.5,71.300003,68.300003
20160805223000,493.5,509.950012,51.666668,47,54.299999,0,68.5,71.300003,68.300003
20160805224500,493.5,509.950012,51.666668,47,54.299999,0,68.400002,71.300003,68.300003
20160805230000,493.5,521.700012,52.857144,47,54.299999,0,68.400002,71.300003,68.300003
20160805231500,493.5,505.25,51.190476,47,54.299999,0,68.400002,71.300003,68.300003
20160805233000,493.5,517.0,52.380952,47,54.299999,0,68.300003,71.300003,68.300003
20160805234500,493.5,517.0,52.380952,47,54.299999,0,68.300003,71.300003,68.300003
20160806000000,493.5,509.950012,51.666668,47,54.299999,0,68.300003,71.300003,68.300003
20160806001500,493.5,509.950012,51.666668,47,54.299999,0,68.199997,71.300003,68.300003
20160806003000,493.5,517.0,52.380952,47,54.299999,0,68.199997,71.300003,68.300003
20160806004500,493.5,517.0,52.380952,47,54.299999,0,68.199997,71.300003,68.300003
20160806010000,493.5,509.950012,51.666668,47,54.299999,0,68.099998,71.300003,68.300003
20160806011500,493.5,528.75,53.571429,9,54.299999,0,68.099998,71.300003,68.300003
20160806013000,493.5,474.700012,48.095239,47,54.299999,0,68.099998,71.300003,68.300003
20160806014500,493.5,474.700012,48.095239,47,54.299999,0,68.099998,71.300003,68.300003
20160806020000,493.5,484.100006,49.04762,47,54.299999,0,68.099998,71.300003,68.300003
20160806021500,493.5,491.149994,49.761904,47,54.299999,0,68.099998,71.300003,68.300003
20160806023000,493.5,479.399994,48.571428,47,54.299999,0,68.099998,71.300003,68.300003
20160806024500,493.5,479.399994,48.571428,47,54.299999,100,68.0,71.300003,68.300003
20160806030000,493.5,491.149994,49.761904,47,54.299999,100,68.0,71.300003,68.300003
20160806031500,493.5,484.100006,49.04762,47,54.299999,100,68.0,71.300003,68.300003
20160806033000,493.5,491.149994,49.761904,47,54.299999,100,68.0,71.300003,68.300003
20160806034500,493.5,491.149994,49.761904,47,54.299999,100,68.0,71.300003,68.300003
20160806040000,493.5,484.100006,49.04762,47,54.299999,100,68.0,71.300003,68.300003
20160806041500,493.5,495.850006,50.238096,47,54.299999,100,68.0,71.300003,68.300003
20160806043000,493.5,495.850006,50.238096,47,54.299999,100,68.0,71.300003,68.300003
20160806044500,493.5,495.850006,50.238096,47,54.299999,100,67.900002,71.300003,68.300003
20160806050000,493.5,495.850006,50.238096,47,54.299999,100,67.900002,71.300003,68.300003
20160806051500,493.5,495.850006,50.238096,47,54.299999,100,67.900002,71.300003,68.300003
20160806053000,493.5,495.850006,50.238096,47,54.299999,100,67.900002,71.300003,68.300003
20160806054500,493.5,484.100006,49.04762,47,67.699997,100,67.900002,71.300003,68.300003
20160806060000,493.5,484.100006,49.04762,47,73.5,100,67.900002,71.300003,68.300003
20160806061500,493.5,484.100006,49.04762,47,71.0,100,68.099998,71.300003,68.300003
20160806063000,493.5,484.100006,49.04762,47,73.0,100,68.199997,71.300003,68.300003
20160806064500,493.5,484.100006,49.04762,47,74.800003,100,68.300003,71.300003,68.300003
20160806070000,493.5,484.100006,49.04762,47,70.599998,100,68.400002,71.300003,68.300003
20160806071500,493.5,474.700012,48.095239,47,57.200001,0,68.599998,71.300003,68.300003
20160806073000,493.5,474.700012,48.095239,47,54.700001,0,68.599998,71.300003,68.300003
20160806074500,493.5,474.700012,48.095239,47,54.700001,0,68.599998,71.300003,68.300003
20160806080000,493.5,484.100006,49.04762,47,54.700001,0,68.5,71.300003,68.300003
20160806081500,493.5,484.100006,49.04762,47,54.700001,0,68.400002,71.300003,68.300003
20160806083000,493.5,474.700012,48.095239,47,54.700001,0,68.400002,71.300003,68.300003
20160806084500,493.5,474.700012,48.095239,47,54.700001,0,68.300003,71.300003,68.300003
20160806090000,493.5,484.100006,49.04762,47,54.700001,0,68.300003,71.300003,68.300003
20160806091500,493.5,484.100006,49.04762,47,54.700001,0,68.300003,71.300003,68.300003
20160806093000,493.5,474.700012,48.095239,47,53.900002,0,68.300003,71.300003,68.300003
20160806094500,493.5,484.100006,49.04762,47,53.900002,0,68.300003,71.300003,68.300003
20160806100000,493.5,484.100006,49.04762,47,53.900002,0,68.300003,71.300003,68.300003
20160806101500,493.5,484.100006,49.04762,47,53.900002,0,68.300003,71.300003,68.300003
20160806103000,493.5,491.149994,49.761904,47,53.900002,0,68.300003,71.300003,68.300003
20160806104500,493.5,484.100006,49.04762,47,53.900002,0,68.300003,71.300003,68.300003
20160806110000,493.5,484.100006,49.04762,47,53.900002,0,68.400002,71.300003,68.300003
20160806111500,493.5,484.100006,49.04762,47,53.900002,0,68.400002,71.300003,68.300003
20160806113000,493.5,484.100006,49.04762,47,53.900002,0,68.400002,71.300003,68.300003
20160806114500,493.5,484.100006,49.04762,47,53.900002,0,68.400002,71.300003,68.300003
20160806120000,493.5,484.100006,49.04762,47,53.900002,0,68.5,71.300003,68.300003
20160806121500,493.5,484.100006,49.04762,47,53.900002,0,68.599998,71.300003,68.300003
20160806123000,493.5,484.100006,49.04762,47,53.900002,0,68.599998,71.300003,68.300003
20160806124500,493.5,484.100006,49.04762,47,53.900002,0,68.599998,71.300003,68.300003
20160806130000,493.5,467.649994,47.380952,47,53.900002,0,68.699997,71.300003,68.300003
20160806131500,493.5,479.399994,48.571428,47,53.900002,0,68.699997,71.300003,68.300003
20160806133000,493.5,479.399994,48.571428,47,53.900002,0,68.800003,71.300003,68.300003
20160806134500,493.5,479.399994,48.571428,47,53.900002,0,68.900002,71.300003,68.300003
20160806140000,493.5,479.399994,48.571428,47,53.900002,0,68.900002,71.300003,68.300003
20160806141500,493.5,479.399994,48.571428,48,53.900002,0,69.0,71.300003,68.300003
20160806143000,493.5,491.149994,49.761904,48,53.900002,0,69.099998,71.300003,68.300003
20160806144500,493.5,491.149994,49.761904,48,53.900002,0,69.199997,71.300003,68.300003
20160806150000,493.5,500.549988,50.714284,48,53.900002,0,69.300003,71.300003,68.300003
20160806151500,493.5,491.149994,49.761904,48,53.900002,0,69.300003,71.300003,68.300003
20160806153000,493.5,491.149994,49.761904,48,53.900002,0,69.5,71.300003,68.300003
20160806154500,493.5,491.149994,49.761904,48,53.900002,0,69.599998,71.300003,68.300003
20160806160000,493.5,500.549988,50.714284,48,53.900002,0,69.699997,71.300003,68.300003
20160806161500,493.5,500.549988,50.714284,48,53.900002,0,69.699997,71.300003,68.300003
20160806163000,493.5,491.149994,49.761904,48,53.900002,0,69.800003,71.300003,68.300003
20160806164500,493.5,500.549988,50.714284,48,53.900002,0,69.900002,71.300003,68.300003
20160806170000,493.5,491.149994,49.761904,48,53.900002,0,70.0,71.300003,68.300003
20160806171500,493.5,500.549988,50.714284,48,53.900002,0,70.0,71.300003,68.300003
20160806173000,493.5,500.549988,50.714284,48,53.900002,0,70.0,71.300003,68.300003
20160806174500,493.5,500.549988,50.714284,48,53.900002,0,70.099998,71.300003,68.300003
20160806180000,493.5,500.549988,50.714284,48,53.900002,0,70.199997,71.300003,68.300003
20160806181500,493.5,500.549988,50.714284,48,53.900002,0,70.199997,71.300003,68.300003
20160806183000,493.5,500.549988,50.714284,48,53.900002,0,70.199997,71.300003,68.300003
20160806184500,493.5,509.950012,51.666668,48,53.900002,0,70.199997,71.300003,68.300003
20160806190000,493.5,500.549988,50.714284,48,53.900002,0,70.199997,71.300003,68.300003
20160806191500,493.5,500.549988,50.714284,48,53.900002,0,70.199997,71.300003,68.300003
20160806193000,493.5,500.549988,50.714284,48,53.900002,0,70.0,71.300003,68.300003
20160806194500,493.5,500.549988,50.714284,48,53.900002,0,70.0,71.300003,68.300003
20160806200000,493.5,500.549988,50.714284,48,53.900002,0,69.900002,71.300003,68.300003
20160806201500,493.5,500.549988,50.714284,48,53.900002,0,69.800003,71.300003,68.300003
20160806203000,493.5,500.549988,50.714284,48,53.900002,0,69.800003,71.300003,68.300003
20160806204500,493.5,500.549988,50.714284,48,53.900002,0,69.699997,71.300003,68.300003
20160806210000,493.5,500.549988,50.714284,48,53.900002,0,69.699997,71.300003,68.300003
20160806211500,493.5,500.549988,50.714284,48,53.900002,0,69.599998,71.300003,68.300003
20160806213000,493.5,500.549988,50.714284,48,53.900002,0,69.599998,71.300003,68.300003
20160806214500,493.5,500.549988,50.714284,48,53.900002,0,69.5,71.300003,68.300003
20160806220000,493.5,500.549988,50.714284,48,53.900002,0,69.5,71.300003,68.300003
20160806221500,493.5,500.549988,50.714284,48,53.900002,0,69.400002,71.300003,68.300003
20160806223000,493.5,500.549988,50.714284,48,53.900002,0,69.400002,71.300003,68.300003
20160806224500,493.5,500.549988,50.714284,48,53.900002,0,69.300003,71.300003,68.300003
20160806230000,493.5,500.549988,50.714284,48,53.900002,0,69.300003,71.300003,68.300003
20160806231500,493.5,500.549988,50.714284,48,53.900002,0,69.199997,71.300003,68.300003
20160806233000,493.5,500.549988,50.714284,48,53.900002,0,69.199997,71.300003,68.300003
20160806234500,493.5,500.549988,50.714284,48,53.900002,0,69.199997,71.300003,68.300003
20160807000000,493.5,500.549988,50.714284,48,53.900002,0,69.199997,71.300003,68.300003
20160807001500,493.5,500.549988,50.714284,48,53.900002,0,69.099998,71.300003,68.300003
20160807003000,493.5,500.549988,50.714284,48,53.900002,0,69.099998,71.300003,68.300003
20160807004500,493.5,500.549988,50.714284,48,54.700001,0,69.099998,71.300003,68.300003
20160807010000,493.5,500.549988,50.714284,48,54.700001,0,69.099998,71.300003,68.300003
20160807011500,493.5,491.149994,49.761904,48,54.700001,0,69.0,71.300003,68.300003
20160807013000,493.5,500.549988,50.714284,48,54.700001,0,69.0,71.300003,68.300003
20160807014500,493.5,500.549988,50.714284,48,54.700001,0,68.900002,71.300003,68.300003
20160807020000,493.5,500.549988,50.714284,48,53.900002,0,68.900002,71.300003,68.300003
20160807021500,493.5,491.149994,49.761904,48,53.900002,0,68.900002,71.300003,68.300003
20160807023000,493.5,500.549988,50.714284,48,53.900002,0,68.900002,71.300003,68.300003
20160807024500,493.5,500.549988,50.714284,48,53.900002,0,68.800003,71.300003,68.300003
20160807030000,493.5,500.549988,50.714284,48,53.900002,0,68.800003,71.300003,68.300003
20160807031500,493.5,491.149994,49.761904,48,53.900002,0,68.800003,71.300003,68.300003
20160807033000,493.5,491.149994,49.761904,48,53.900002,0,68.699997,71.300003,68.300003
20160807034500,493.5,491.149994,49.761904,48,53.900002,0,68.699997,71.300003,68.300003
20160807040000,493.5,491.149994,49.761904,48,53.900002,0,68.699997,71.300003,68.300003
20160807041500,493.5,491.149994,49.761904,48,53.900002,0,68.599998,71.300003,68.300003
20160807043000,493.5,491.149994,49.761904,48,53.900002,0,68.599998,71.300003,68.300003
20160807044500,493.5,505.25,51.190476,48,53.900002,0,68.599998,71.300003,68.300003
20160807050000,493.5,495.850006,50.238096,48,53.900002,0,68.5,71.300003,68.300003
20160807051500,493.5,495.850006,50.238096,48,53.900002,0,68.400002,71.300003,68.300003
20160807053000,493.5,505.25,51.190476,48,53.900002,0,68.400002,71.300003,68.300003
20160807054500,493.5,505.25,51.190476,48,53.900002,0,68.400002,71.300003,68.300003
20160807060000,493.5,505.25,51.190476,48,53.900002,0,68.300003,71.300003,68.300003
20160807061500,493.5,495.850006,50.238096,48,53.900002,0,68.300003,71.300003,68.300003
20160807063000,493.5,495.850006,50.238096,48,53.900002,0,68.199997,71.300003,68.300003
20160807064500,493.5,495.850006,50.238096,48,53.900002,0,68.199997,71.300003,68.300003
20160807070000,493.5,505.25,51.190476,48,53.900002,0,68.199997,71.300003,68.300003
20160807071500,493.5,505.25,51.190476,48,53.900002,0,68.199997,71.300003,68.300003
20160807073000,493.5,505.25,51.190476,48,54.700001,0,68.099998,71.300003,68.300003
20160807074500,493.5,505.25,51.190476,48,54.700001,0,68.099998,71.300003,68.300003
20160807080000,493.5,505.25,51.190476,48,54.700001,0,68.099998,71.300003,68.300003
20160807081500,493.5,505.25,51.190476,48,54.700001,0,68.199997,71.300003,68.300003
20160807083000,493.5,495.850006,50.238096,48,54.700001,0,68.199997,71.300003,68.300003
20160807084500,493.5,495.850006,50.238096,48,54.700001,0,68.199997,71.300003,68.300003
20160807090000,493.5,495.850006,50.238096,48,54.700001,0,68.199997,71.300003,68.300003
20160807091500,493.5,495.850006,50.238096,48,54.0,0,68.199997,71.300003,68.300003
20160807093000,493.5,495.850006,50.238096,48,54.0,0,68.199997,71.300003,68.300003
20160807094500,493.5,495.850006,50.238096,48,54.0,0,68.199997,71.300003,68.300003
20160807100000,493.5,505.25,51.190476,48,54.0,0,68.300003,71.300003,68.300003
20160807101500,493.5,505.25,51.190476,48,54.0,0,68.300003,71.300003,68.300003
20160807103000,493.5,505.25,51.190476,48,54.0,0,68.300003,71.300003,68.300003
20160807104500,493.5,505.25,51.190476,48,54.0,0,68.300003,71.300003,68.300003
20160807110000,493.5,495.850006,50.238096,48,54.0,0,68.400002,71.300003,68.300003
20160807111500,493.5,495.850006,50.238096,48,54.0,0,68.400002,71.300003,68.300003
20160807113000,493.5,495.850006,50.238096,48,54.0,0,68.5,71.300003,68.300003
20160807114500,493.5,495.850006,50.238096,48,54.0,0,68.5,71.300003,68.300003
20160807120000,493.5,505.25,51.190476,48,54.0,0,68.599998,71.300003,68.300003
20160807121500,493.5,491.149994,49.761904,48,54.0,0,68.599998,71.300003,68.300003
20160807123000,493.5,500.549988,50.714284,48,54.0,0,68.599998,71.300003,68.300003
20160807124500,493.5,500.549988,50.714284,48,54.0,0,68.699997,71.300003,68.300003
20160807130000,493.5,500.549988,50.714284,48,54.0,0,68.699997,71.300003,68.300003
20160807131500,493.5,491.149994,49.761904,48,54.0,0,68.800003,71.300003,68.300003
20160807133000,493.5,491.149994,49.761904,48,54.0,0,68.800003,71.300003,68.300003
20160807134500,493.5,491.149994,49.761904,48,54.0,0,68.900002,71.300003,68.300003
20160807140000,493.5,491.149994,49.761904,48,54.0,0,68.900002,71.300003,68.300003
20160807141500,493.5,491.149994,49.761904,48,54.0,0,68.900002,71.300003,68.300003
20160807143000,493.5,484.100006,49.04762,48,54.0,0,68.800003,71.300003,68.300003
20160807144500,493.5,491.149994,49.761904,48,54.0,0,68.800003,71.300003,68.300003
20160807150000,493.5,491.149994,49.761904,48,54.0,0,68.800003,71.300003,68.300003
20160807151500,493.5,505.25,51.190476,48,54.0,0,68.800003,71.300003,68.300003
20160807153000,493.5,491.149994,49.761904,48,54.0,0,68.699997,71.300003,68.300003
20160807154500,493.5,491.149994,49.761904,48,54.0,0,68.699997,71.300003,68.300003
20160807160000,493.5,491.149994,49.761904,48,54.0,0,68.699997,71.300003,68.300003
20160807161500,493.5,491.149994,49.761904,48,54.0,0,68.699997,71.300003,68.300003
20160807163000,493.5,491.149994,49.761904,48,54.0,0,68.699997,71.300003,68.300003
20160807164500,493.5,491.149994,49.761904,48,54.0,0,68.699997,71.300003,68.300003
20160807170000,493.5,491.149994,49.761904,48,54.0,0,68.599998,71.300003,68.300003
20160807171500,493.5,491.149994,49.761904,48,54.0,0,68.599998,71.300003,68.300003
20160807173000,493.5,491.149994,49.761904,48,54.0,0,68.599998,71.300003,68.300003
20160807174500,493.5,491.149994,49.761904,48,54.0,0,68.599998,71.300003,68.300003
20160807180000,493.5,500.549988,50.714284,48,54.0,0,68.5,71.300003,68.300003
20160807181500,493.5,500.549988,50.714284,48,54.700001,0,68.5,71.300003,68.300003
20160807183000,493.5,500.549988,50.714284,48,54.700001,0,68.400002,71.300003,68.300003
20160807184500,493.5,500.549988,50.714284,48,54.700001,0,68.400002,71.300003,68.300003
20160807190000,493.5,500.549988,50.714284,48,54.700001,0,68.400002,71.300003,68.300003
20160807191500,493.5,491.149994,49.761904,48,54.700001,0,68.400002,71.300003,68.300003
20160807193000,493.5,491.149994,49.761904,48,53.900002,0,68.400002,71.300003,68.300003
20160807194500,493.5,491.149994,49.761904,48,53.900002,0,68.300003,71.300003,68.300003
20160807200000,493.5,491.149994,49.761904,48,53.900002,0,68.300003,71.300003,68.300003
20160807201500,493.5,491.149994,49.761904,48,53.900002,0,68.300003,71.300003,68.300003
20160807203000,493.5,491.149994,49.761904,48,53.900002,0,68.199997,71.300003,68.300003
20160807204500,493.5,500.549988,50.714284,48,53.900002,0,68.199997,71.300003,68.300003
20160807210000,493.5,500.549988,50.714284,48,53.900002,0,68.199997,71.300003,68.300003
20160807211500,493.5,500.549988,50.714284,48,53.900002,0,68.099998,71.300003,68.300003
20160807213000,493.5,500.549988,50.714284,48,53.900002,0,68.099998,71.300003,68.300003
20160807214500,493.5,500.549988,50.714284,48,53.900002,0,68.099998,71.300003,68.300003
20160807220000,493.5,500.549988,50.714284,48,53.900002,0,68.099998,71.300003,68.300003
20160807221500,493.5,500.549988,50.714284,48,53.900002,0,68.099998,71.300003,68.300003
20160807223000,493.5,500.549988,50.714284,48,53.900002,100,68.0,71.300003,68.300003
20160807224500,493.5,500.549988,50.714284,48,53.900002,100,68.0,71.300003,68.300003
20160807230000,493.5,500.549988,50.714284,48,53.900002,100,67.900002,71.300003,68.300003
20160807231500,493.5,500.549988,50.714284,48,54.700001,100,67.900002,71.300003,68.300003
20160807233000,493.5,500.549988,50.714284,48,54.700001,100,67.900002,71.300003,68.300003
20160807234500,493.5,500.549988,50.714284,48,54.700001,100,67.900002,71.300003,68.300003
20160808000000,493.5,500.549988,50.714284,48,54.0,100,67.900002,71.300003,68.300003
20160808001500,493.5,500.549988,50.714284,48,54.0,100,67.800003,71.300003,68.300003
20160808003000,493.5,500.549988,50.714284,48,54.700001,100,67.900002,71.300003,68.300003
20160808004500,493.5,500.549988,50.714284,48,64.0,100,67.900002,71.300003,68.300003
20160808010000,493.5,500.549988,50.714284,48,71.599998,100,68.0,71.300003,68.300003
20160808011500,493.5,500.549988,50.714284,48,72.400002,100,68.099998,71.300003,68.300003
20160808013000,493.5,500.549988,50.714284,48,70.099998,100,68.300003,71.300003,68.300003
20160808014500,493.5,500.549988,50.714284,48,72.800003,100,68.400002,71.300003,68.300003
20160808020000,493.5,500.549988,50.714284,48,70.699997,100,68.5,71.300003,68.300003
20160808021500,493.5,500.549988,50.714284,48,54.700001,0,68.599998,71.300003,68.300003
20160808023000,493.5,491.149994,49.761904,48,54.700001,0,68.5,71.300003,68.300003
20160808024500,493.5,491.149994,49.761904,48,54.700001,0,68.400002,71.300003,68.300003
20160808030000,493.5,491.149994,49.761904,48,54.700001,0,68.300003,71.300003,68.300003
20160808031500,493.5,505.25,51.190476,48,53.900002,0,68.300003,71.300003,68.300003
20160808033000,493.5,505.25,51.190476,48,53.900002,0,68.199997,71.300003,68.300003
20160808034500,493.5,495.850006,50.238096,48,53.900002,0,68.099998,71.300003,68.300003
20160808040000,493.5,495.850006,50.238096,48,53.900002,100,68.099998,71.300003,68.300003
20160808041500,493.5,495.850006,50.238096,48,53.900002,100,67.900002,71.300003,68.300003
20160808043000,493.5,509.950012,51.666668,48,53.900002,100,67.900002,71.300003,68.300003
20160808044500,493.5,509.950012,51.666668,48,53.900002,100,67.800003,71.300003,68.300003
20160808050000,493.5,509.950012,51.666668,48,53.900002,100,67.800003,71.300003,68.300003
20160808051500,493.5,495.850006,50.238096,48,54.700001,100,67.699997,71.300003,68.300003
20160808053000,493.5,505.25,51.190476,48,71.0,100,67.699997,71.300003,68.300003
20160808054500,493.5,505.25,51.190476,48,71.0,100,67.800003,71.300003,68.300003
20160808060000,493.5,505.25,51.190476,48,76.800003,100,68.0,71.300003,68.300003
20160808061500,493.5,484.100006,49.04762,48,72.5,100,68.099998,71.300003,68.300003
20160808063000,493.5,495.850006,50.238096,48,71.5,100,68.300003,71.300003,68.300003
20160808064500,493.5,484.100006,49.04762,48,71.5,100,68.400002,71.300003,68.300003
20160808070000,493.5,500.549988,50.714284,48,65.5,0,68.599998,71.300003,68.300003
20160808071500,493.5,491.149994,49.761904,48,55.200001,0,68.5,71.300003,68.300003
20160808073000,493.5,491.149994,49.761904,48,54.299999,0,68.599998,71.300003,68.300003
20160808074500,493.5,491.149994,49.761904,48,54.299999,0,68.599998,71.300003,68.300003
20160808080000,493.5,491.149994,49.761904,48,54.299999,0,68.5,71.300003,68.300003
20160808081500,493.5,505.25,51.190476,48,54.299999,0,68.400002,71.300003,68.300003
20160808083000,493.5,505.25,51.190476,48,54.299999,0,68.300003,71.300003,68.300003
20160808084500,493.5,505.25,51.190476,48,54.299999,0,68.199997,71.300003,68.300003
20160808090000,493.5,495.850006,50.238096,48,54.299999,0,68.400002,71.300003,68.300003
20160808091500,493.5,495.850006,50.238096,48,54.299999,0,68.400002,71.300003,68.300003
20160808093000,493.5,495.850006,50.238096,48,54.299999,0,68.199997,71.300003,68.300003
20160808094500,493.5,495.850006,50.238096,48,54.299999,0,68.300003,71.300003,68.300003
20160808100000,493.5,484.100006,49.04762,48,54.299999,0,68.300003,71.300003,68.300003
20160808101500,493.5,491.149994,49.761904,48,54.299999,0,68.400002,71.300003,68.300003
20160808103000,493.5,491.149994,49.761904,48,54.299999,0,68.300003,71.300003,68.300003
20160808104500,493.5,491.149994,49.761904,48,54.299999,0,68.300003,71.300003,68.300003
20160808110000,493.5,491.149994,49.761904,48,54.299999,0,68.400002,71.300003,68.300003
20160808111500,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160808113000,493.5,491.149994,49.761904,48,54.299999,0,68.5,71.300003,68.300003
20160808114500,493.5,517.0,52.380952,48,54.299999,0,68.300003,71.300003,68.300003
20160808120000,493.5,491.149994,49.761904,48,54.299999,0,68.400002,71.300003,68.300003
20160808121500,493.5,479.399994,48.571428,48,54.299999,0,68.5,71.300003,68.300003
20160808123000,493.5,479.399994,48.571428,48,54.299999,0,68.5,71.300003,68.300003
20160808124500,493.5,479.399994,48.571428,48,54.299999,0,68.5,71.300003,68.300003
20160808130000,493.5,479.399994,48.571428,48,54.299999,0,68.5,71.300003,68.300003
20160808131500,493.5,491.149994,49.761904,48,54.299999,0,68.599998,71.300003,68.300003
20160808133000,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160808134500,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160808140000,493.5,484.100006,49.04762,48,54.299999,0,68.5,71.300003,68.300003
20160808141500,493.5,491.149994,49.761904,48,54.299999,0,68.699997,71.300003,68.300003
20160808143000,493.5,479.399994,48.571428,48,54.299999,0,68.599998,71.300003,68.300003
20160808144500,493.5,479.399994,48.571428,48,54.299999,0,68.800003,71.300003,68.300003
20160808150000,493.5,479.399994,48.571428,48,54.299999,0,68.699997,71.300003,68.300003
20160808151500,493.5,479.399994,48.571428,48,54.299999,0,68.599998,71.300003,68.300003
20160808153000,493.5,479.399994,48.571428,48,54.299999,0,68.800003,71.300003,68.300003
20160808154500,493.5,491.149994,49.761904,48,54.299999,0,68.900002,71.300003,68.300003
20160808160000,493.5,509.950012,51.666668,48,54.299999,0,69.0,71.300003,68.300003
20160808161500,493.5,500.549988,50.714284,48,54.299999,0,69.199997,71.300003,68.300003
20160808163000,493.5,500.549988,50.714284,48,54.299999,0,69.300003,71.300003,68.300003
20160808164500,493.5,500.549988,50.714284,48,54.299999,0,69.300003,71.300003,68.300003
20160808170000,493.5,500.549988,50.714284,48,54.299999,0,69.400002,71.300003,68.300003
20160808171500,493.5,500.549988,50.714284,48,54.299999,0,69.5,71.300003,68.300003
20160808173000,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160808174500,493.5,509.950012,51.666668,48,54.299999,0,69.5,71.300003,68.300003
20160808180000,493.5,509.950012,51.666668,48,54.299999,0,69.599998,71.300003,68.300003
20160808181500,493.5,509.950012,51.666668,48,54.299999,0,69.599998,71.300003,68.300003
20160808183000,493.5,509.950012,51.666668,48,54.299999,0,69.599998,71.300003,68.300003
20160808184500,493.5,500.549988,50.714284,48,54.299999,0,69.699997,71.300003,68.300003
20160808190000,493.5,509.950012,51.666668,48,54.299999,0,69.699997,71.300003,68.300003
20160808191500,493.5,509.950012,51.666668,48,54.299999,0,69.699997,71.300003,68.300003
20160808193000,493.5,509.950012,51.666668,48,54.299999,0,69.599998,71.300003,68.300003
20160808194500,493.5,509.950012,51.666668,48,54.299999,0,69.400002,71.300003,68.300003
20160808200000,493.5,500.549988,50.714284,48,54.299999,0,69.400002,71.300003,68.300003
20160808201500,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160808203000,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160808204500,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160808210000,493.5,509.950012,51.666668,48,54.299999,0,69.300003,71.300003,68.300003
20160808211500,493.5,500.549988,50.714284,48,54.299999,0,69.199997,71.300003,68.300003
20160808213000,493.5,500.549988,50.714284,48,54.299999,0,69.300003,71.300003,68.300003
20160808214500,493.5,500.549988,50.714284,48,54.299999,0,69.199997,71.300003,68.300003
20160808220000,493.5,500.549988,50.714284,48,54.299999,0,69.199997,71.300003,68.300003
20160808221500,493.5,500.549988,50.714284,48,54.299999,0,69.099998,71.300003,68.300003
20160808223000,493.5,500.549988,50.714284,48,54.299999,0,69.099998,71.300003,68.300003
20160808224500,493.5,500.549988,50.714284,48,54.299999,0,69.0,71.300003,68.300003
20160808230000,493.5,500.549988,50.714284,48,54.299999,0,69.0,71.300003,68.300003
20160808231500,493.5,500.549988,50.714284,48,54.299999,0,68.900002,71.300003,68.300003
20160808233000,493.5,500.549988,50.714284,48,54.299999,0,68.900002,71.300003,68.300003
20160808234500,493.5,500.549988,50.714284,48,54.299999,0,68.900002,71.300003,68.300003
20160809000000,493.5,500.549988,50.714284,48,54.299999,0,68.800003,71.300003,68.300003
20160809001500,493.5,500.549988,50.714284,48,54.299999,0,68.800003,71.300003,68.300003
20160809003000,493.5,500.549988,50.714284,48,54.299999,0,68.800003,71.300003,68.300003
20160809004500,493.5,500.549988,50.714284,48,54.299999,0,68.800003,71.300003,68.300003
20160809010000,493.5,500.549988,50.714284,48,54.299999,0,68.800003,71.300003,68.300003
20160809011500,493.5,500.549988,50.714284,48,54.299999,0,68.699997,71.300003,68.300003
20160809013000,493.5,500.549988,50.714284,48,54.299999,0,68.699997,71.300003,68.300003
20160809014500,493.5,500.549988,50.714284,48,54.299999,0,68.699997,71.300003,68.300003
20160809020000,493.5,500.549988,50.714284,48,54.299999,0,68.699997,71.300003,68.300003
20160809021500,493.5,500.549988,50.714284,48,54.299999,0,68.599998,71.300003,68.300003
20160809023000,493.5,500.549988,50.714284,48,54.299999,0,68.599998,71.300003,68.300003
20160809024500,493.5,500.549988,50.714284,48,54.299999,0,68.599998,71.300003,68.300003
20160809030000,493.5,517.0,52.380952,48,54.299999,0,68.5,71.300003,68.300003
20160809031500,493.5,505.25,51.190476,48,54.299999,0,68.5,71.300003,68.300003
20160809033000,493.5,521.700012,52.857144,48,54.299999,0,68.400002,71.300003,68.300003
20160809034500,493.5,509.950012,51.666668,48,54.299999,0,68.400002,71.300003,68.300003
20160809040000,493.5,509.950012,51.666668,48,54.299999,0,68.300003,71.300003,68.300003
20160809041500,493.5,509.950012,51.666668,48,54.299999,0,68.300003,71.300003,68.300003
20160809043000,493.5,517.0,52.380952,48,54.299999,0,68.300003,71.300003,68.300003
20160809044500,493.5,505.25,51.190476,48,54.299999,0,68.199997,71.300003,68.300003
20160809050000,493.5,505.25,51.190476,48,54.299999,0,68.199997,71.300003,68.300003
20160809051500,493.5,517.0,52.380952,48,54.299999,0,68.099998,71.300003,68.300003
20160809053000,493.5,509.950012,51.666668,48,54.299999,100,68.099998,71.300003,68.300003
20160809054500,493.5,509.950012,51.666668,48,54.299999,100,68.099998,71.300003,68.300003
20160809060000,493.5,517.0,52.380952,48,54.299999,100,68.099998,71.300003,68.300003
20160809061500,493.5,517.0,52.380952,48,54.299999,100,68.0,71.300003,68.300003
20160809063000,493.5,509.950012,51.666668,48,54.299999,100,67.900002,71.300003,68.300003
20160809064500,493.5,517.0,52.380952,48,54.299999,100,67.900002,71.300003,68.300003
20160809070000,493.5,517.0,52.380952,48,54.299999,100,67.900002,71.300003,68.300003
20160809071500,493.5,517.0,52.380952,48,54.299999,100,67.900002,71.300003,68.300003
20160809073000,493.5,517.0,52.380952,48,54.299999,100,67.900002,71.300003,68.300003
20160809074500,493.5,505.25,51.190476,48,54.299999,100,68.0,71.300003,68.300003
20160809080000,493.5,517.0,52.380952,48,54.299999,100,68.0,71.300003,68.300003
20160809081500,493.5,509.950012,51.666668,48,55.099998,100,68.0,71.300003,68.300003
20160809083000,493.5,517.0,52.380952,48,55.099998,100,68.099998,71.300003,68.300003
20160809084500,493.5,505.25,51.190476,48,55.099998,100,68.099998,71.300003,68.300003
20160809090000,493.5,505.25,51.190476,48,55.099998,100,68.099998,71.300003,68.300003
20160809091500,493.5,517.0,52.380952,48,55.099998,100,68.099998,71.300003,68.300003
20160809093000,493.5,509.950012,51.666668,48,55.099998,100,68.199997,71.300003,68.300003
20160809094500,493.5,500.549988,50.714284,48,55.099998,100,68.199997,71.300003,68.300003
20160809100000,493.5,500.549988,50.714284,48,55.099998,100,68.300003,71.300003,68.300003
20160809101500,493.5,500.549988,50.714284,48,55.099998,100,68.300003,71.300003,68.300003
20160809103000,493.5,500.549988,50.714284,48,55.099998,100,68.400002,71.300003,68.300003
20160809104500,493.5,500.549988,50.714284,48,55.099998,100,68.5,71.300003,68.300003
20160809110000,493.5,500.549988,50.714284,48,55.099998,100,68.5,71.300003,68.300003
20160809111500,493.5,491.149994,49.761904,48,53.900002,0,68.599998,71.300003,68.300003
20160809113000,493.5,491.149994,49.761904,48,53.900002,0,68.699997,71.300003,68.300003
20160809114500,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.300003,68.300003
20160809120000,493.5,491.149994,49.761904,48,53.900002,0,68.599998,71.300003,68.300003
20160809121500,493.5,474.700012,48.095239,48,53.900002,0,68.800003,71.300003,68.300003
20160809123000,493.5,474.700012,48.095239,48,53.900002,0,68.800003,71.300003,68.300003
20160809124500,493.5,474.700012,48.095239,48,53.900002,0,68.800003,71.300003,68.300003
20160809130000,493.5,474.700012,48.095239,48,53.900002,0,68.800003,71.300003,68.300003
20160809131500,493.5,474.700012,48.095239,48,53.900002,0,68.900002,71.300003,68.300003
20160809133000,493.5,474.700012,48.095239,48,53.900002,0,68.900002,71.300003,68.300003
20160809134500,493.5,474.700012,48.095239,48,53.900002,0,68.900002,71.300003,68.300003
20160809140000,493.5,474.700012,48.095239,48,53.900002,0,68.900002,71.300003,68.300003
20160809141500,493.5,474.700012,48.095239,48,53.900002,0,68.800003,71.300003,68.300003
20160809143000,493.5,484.100006,49.04762,48,53.900002,0,68.900002,71.300003,68.300003
20160809144500,493.5,484.100006,49.04762,48,53.900002,0,68.900002,71.300003,68.300003
20160809150000,493.5,484.100006,49.04762,48,53.900002,0,69.0,71.300003,68.300003
20160809151500,493.5,484.100006,49.04762,48,53.900002,0,69.099998,71.300003,68.300003
20160809153000,493.5,484.100006,49.04762,48,53.900002,0,69.0,71.300003,68.300003
20160809154500,493.5,484.100006,49.04762,48,53.900002,0,69.0,71.300003,68.300003
20160809160000,493.5,491.149994,49.761904,48,53.900002,0,69.099998,71.300003,68.300003
20160809161500,493.5,500.549988,50.714284,48,53.900002,0,69.199997,71.300003,68.300003
20160809163000,493.5,500.549988,50.714284,48,53.900002,0,69.300003,71.300003,68.300003
20160809164500,493.5,509.950012,51.666668,48,53.900002,0,69.400002,71.300003,68.300003
20160809170000,493.5,509.950012,51.666668,48,53.900002,0,69.5,71.300003,68.300003
20160809171500,493.5,509.950012,51.666668,48,53.900002,0,69.599998,71.300003,68.300003
20160809173000,493.5,517.0,52.380952,48,53.900002,0,69.599998,71.300003,68.300003
20160809174500,493.5,500.549988,50.714284,48,53.900002,0,69.5,71.300003,68.300003
20160809180000,493.5,500.549988,50.714284,48,53.900002,0,69.599998,71.300003,68.300003
20160809181500,493.5,509.950012,51.666668,48,53.900002,0,69.599998,71.300003,68.300003
20160809183000,493.5,509.950012,51.666668,48,53.900002,0,69.5,71.300003,68.300003
20160809184500,493.5,509.950012,51.666668,48,53.900002,0,69.5,71.300003,68.300003
20160809190000,493.5,509.950012,51.666668,48,53.900002,0,69.5,71.300003,68.300003
20160809191500,493.5,509.950012,51.666668,48,53.900002,0,69.400002,71.300003,68.300003
20160809193000,493.5,509.950012,51.666668,48,53.900002,0,69.400002,71.300003,68.300003
20160809194500,493.5,509.950012,51.666668,48,53.900002,0,69.300003,71.300003,68.300003
20160809200000,493.5,509.950012,51.666668,48,53.900002,0,69.199997,71.300003,68.300003
20160809201500,493.5,500.549988,50.714284,48,53.900002,0,69.199997,71.300003,68.300003
20160809203000,493.5,500.549988,50.714284,48,53.900002,0,69.199997,71.300003,68.300003
20160809204500,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160809210000,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160809211500,493.5,509.950012,51.666668,48,53.900002,0,69.0,71.300003,68.300003
20160809213000,493.5,500.549988,50.714284,48,53.900002,0,69.0,71.300003,68.300003
20160809214500,493.5,500.549988,50.714284,48,53.900002,0,68.900002,71.300003,68.300003
20160809220000,493.5,500.549988,50.714284,48,53.900002,0,68.900002,71.300003,68.300003
20160809221500,493.5,509.950012,51.666668,48,53.900002,0,68.900002,71.300003,68.300003
20160809223000,493.5,509.950012,51.666668,48,53.900002,0,68.900002,71.300003,68.300003
20160809224500,493.5,500.549988,50.714284,48,53.900002,0,68.800003,71.300003,68.300003
20160809230000,493.5,509.950012,51.666668,48,53.900002,0,68.800003,71.300003,68.300003
20160809231500,493.5,517.0,52.380952,48,53.900002,0,68.800003,71.300003,68.300003
20160809233000,493.5,500.549988,50.714284,48,53.900002,0,68.699997,71.300003,68.300003
20160809234500,493.5,500.549988,50.714284,48,53.900002,0,68.699997,71.300003,68.300003
20160810000000,493.5,500.549988,50.714284,48,53.900002,0,68.699997,71.300003,68.300003
20160810001500,493.5,500.549988,50.714284,48,53.900002,0,68.699997,71.300003,68.300003
20160810003000,493.5,500.549988,50.714284,48,53.900002,0,68.599998,71.300003,68.300003
20160810004500,493.5,509.950012,51.666668,48,53.900002,0,68.599998,71.300003,68.300003
20160810010000,493.5,509.950012,51.666668,48,53.900002,0,68.599998,71.300003,68.300003
20160810011500,493.5,462.950012,46.904763,7,53.900002,0,68.199997,71.300003,68.300003
20160810013000,493.5,455.899994,46.190476,47,54.700001,0,68.400002,71.300003,68.300003
20160810014500,493.5,484.100006,49.04762,47,54.700001,0,68.5,71.300003,68.300003
20160810020000,493.5,474.700012,48.095239,47,54.700001,0,68.5,71.300003,68.300003
20160810021500,493.5,467.649994,47.380952,47,54.700001,0,68.5,71.300003,68.300003
20160810023000,493.5,484.100006,49.04762,47,54.700001,0,68.5,71.300003,68.300003
20160810024500,493.5,474.700012,48.095239,47,54.700001,0,68.5,71.300003,68.300003
20160810030000,493.5,474.700012,48.095239,47,54.700001,0,68.5,71.300003,68.300003
20160810031500,493.5,474.700012,48.095239,47,53.900002,0,68.5,71.300003,68.300003
20160810033000,493.5,474.700012,48.095239,47,53.900002,0,68.5,71.300003,68.300003
20160810034500,493.5,474.700012,48.095239,47,53.900002,0,68.5,71.300003,68.300003
20160810040000,493.5,474.700012,48.095239,47,53.900002,0,68.5,71.300003,68.300003
20160810041500,493.5,484.100006,49.04762,47,53.900002,0,68.400002,71.300003,68.300003
20160810054500,493.5,479.399994,48.571428,47,54.299999,0,68.599998,71.300003,68.300003
20160810060000,493.5,479.399994,48.571428,47,54.299999,0,68.400002,71.300003,68.300003
20160810061500,493.5,479.399994,48.571428,47,52.700001,0,68.300003,71.300003,68.300003
20160810063000,493.5,491.149994,49.761904,47,51.099998,0,68.199997,71.300003,68.300003
20160810064500,493.5,491.149994,49.761904,47,51.099998,0,68.199997,71.300003,68.300003
20160810070000,493.5,491.149994,49.761904,47,51.099998,0,68.099998,71.300003,68.300003
20160810071500,493.5,491.149994,49.761904,47,55.099998,100,68.099998,71.300003,68.300003
20160810073000,493.5,491.149994,49.761904,47,55.099998,100,68.099998,71.300003,68.300003
20160810074500,493.5,491.149994,49.761904,47,52.700001,100,68.099998,71.300003,68.300003
20160810080000,493.5,500.549988,50.714284,47,50.700001,100,68.099998,71.300003,68.300003
20160810081500,493.5,500.549988,50.714284,47,50.700001,100,68.099998,71.300003,68.300003
20160810083000,493.5,500.549988,50.714284,47,51.400002,100,68.099998,71.300003,68.300003
20160810084500,493.5,500.549988,50.714284,47,51.400002,100,68.0,71.300003,68.300003
20160810090000,493.5,500.549988,50.714284,47,51.400002,100,68.0,71.300003,68.300003
20160810091500,493.5,500.549988,50.714284,47,51.400002,100,68.0,71.300003,68.300003
20160810093000,493.5,500.549988,50.714284,47,51.400002,100,68.0,71.300003,68.300003
20160810094500,493.5,500.549988,50.714284,47,51.400002,100,68.0,71.300003,68.300003
20160810100000,493.5,491.149994,49.761904,47,51.400002,100,68.099998,71.300003,68.300003
20160810101500,493.5,491.149994,49.761904,47,51.400002,100,68.099998,71.300003,68.300003
20160810103000,493.5,500.549988,50.714284,47,51.400002,100,68.099998,71.300003,68.300003
20160810104500,493.5,500.549988,50.714284,47,51.400002,100,68.199997,71.300003,68.300003
20160810110000,493.5,500.549988,50.714284,47,50.299999,100,68.199997,71.300003,68.300003
20160810111500,493.5,500.549988,50.714284,47,51.0,100,68.199997,71.300003,68.300003
20160810113000,493.5,500.549988,50.714284,47,51.0,100,68.199997,71.300003,68.300003
20160810114500,493.5,500.549988,50.714284,47,51.0,100,68.199997,71.300003,68.300003
20160810120000,493.5,500.549988,50.714284,47,51.0,100,67.900002,71.300003,68.300003
20160810121500,493.5,500.549988,50.714284,47,51.0,100,68.0,71.300003,68.300003
20160810123000,493.5,500.549988,50.714284,47,51.0,100,68.099998,71.300003,68.300003
20160810124500,493.5,500.549988,50.714284,47,51.0,100,68.099998,71.300003,68.300003
20160810130000,493.5,500.549988,50.714284,47,51.0,100,68.099998,71.300003,68.300003
20160810131500,493.5,491.149994,49.761904,47,51.0,100,68.099998,71.300003,68.300003
20160810133000,493.5,491.149994,49.761904,47,51.0,100,68.0,71.300003,68.300003
20160810134500,493.5,500.549988,50.714284,47,51.0,100,68.0,71.300003,68.300003
20160810140000,493.5,500.549988,50.714284,47,51.0,100,68.0,71.300003,68.300003
20160810141500,493.5,500.549988,50.714284,47,51.0,100,68.0,71.300003,68.300003
20160810143000,493.5,500.549988,50.714284,47,51.0,100,68.0,71.300003,68.300003
20160810144500,493.5,500.549988,50.714284,47,52.200001,100,68.0,71.300003,68.300003
20160810150000,493.5,500.549988,50.714284,47,57.5,100,68.0,71.300003,68.300003
20160810151500,493.5,500.549988,50.714284,47,64.400002,100,67.900002,71.300003,68.300003
20160810153000,493.5,491.149994,49.761904,47,67.300003,100,68.099998,71.300003,68.300003
20160810154500,493.5,491.149994,49.761904,47,65.800003,100,68.199997,71.300003,68.300003
20160810160000,493.5,479.399994,48.571428,47,65.800003,100,68.199997,71.300003,68.300003
20160810161500,493.5,479.399994,48.571428,47,65.800003,100,68.300003,71.300003,68.300003
20160810163000,493.5,479.399994,48.571428,47,68.599998,100,68.300003,71.300003,68.300003
20160810164500,493.5,491.149994,49.761904,47,68.599998,100,68.400002,71.300003,68.300003
20160810170000,493.5,491.149994,49.761904,47,66.300003,100,68.400002,71.300003,68.300003
20160810171500,493.5,491.149994,49.761904,47,66.300003,100,68.5,71.300003,68.300003
20160810173000,493.5,479.399994,48.571428,47,65.300003,100,68.5,71.300003,68.300003
20160810174500,493.5,495.850006,50.238096,47,68.900002,100,68.5,71.300003,68.300003
20160810180000,493.5,495.850006,50.238096,47,65.800003,100,68.5,71.300003,68.300003
20160810181500,493.5,495.850006,50.238096,47,64.900002,100,68.5,71.300003,68.300003
