PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160810183000,493.5,495.850006,50.238096,47,68.699997,100,68.5,71.300003,68.300003
20160810184500,493.5,495.850006,50.238096,47,65.800003,100,68.5,71.300003,68.300003
20160810190000,493.5,495.850006,50.238096,47,65.800003,100,68.5,71.300003,68.300003
20160810191500,493.5,484.100006,49.04762,47,67.699997,100,68.5,71.300003,68.300003
20160810193000,493.5,491.149994,49.761904,47,65.400002,100,68.5,71.300003,68.300003
20160810194500,493.5,491.149994,49.761904,47,65.400002,100,68.400002,71.300003,68.300003
20160810200000,493.5,491.149994,49.761904,47,64.400002,100,68.400002,71.300003,68.300003
20160810201500,493.5,491.149994,49.761904,47,69.099998,100,68.400002,71.300003,68.300003
20160810203000,493.5,491.149994,49.761904,47,66.300003,100,68.400002,71.300003,68.300003
20160810204500,493.5,491.149994,49.761904,47,64.900002,100,68.400002,71.300003,68.300003
20160810210000,493.5,491.149994,49.761904,47,69.099998,100,68.400002,71.300003,68.300003
20160810211500,493.5,484.100006,49.04762,47,66.300003,100,68.400002,71.300003,68.300003
20160810213000,493.5,484.100006,49.04762,47,64.900002,100,68.400002,71.300003,68.300003
20160810214500,493.5,491.149994,49.761904,47,68.599998,100,68.400002,71.300003,68.300003
20160810220000,493.5,491.149994,49.761904,47,64.900002,100,68.400002,71.300003,68.300003
20160810221500,493.5,491.149994,49.761904,47,68.599998,100,68.400002,71.300003,68.300003
20160810223000,493.5,491.149994,49.761904,47,65.800003,100,68.400002,71.300003,68.300003
20160810224500,493.5,491.149994,49.761904,47,65.800003,100,68.300003,71.300003,68.300003
20160810230000,493.5,491.149994,49.761904,47,67.300003,100,68.300003,71.300003,68.300003
20160810231500,493.5,491.149994,49.761904,47,64.900002,100,68.300003,71.300003,68.300003
20160810233000,493.5,491.149994,49.761904,47,68.800003,100,68.300003,71.300003,68.300003
20160810234500,493.5,491.149994,49.761904,47,65.300003,100,68.300003,71.300003,68.300003
20160811000000,493.5,491.149994,49.761904,47,65.300003,100,68.300003,71.300003,68.300003
20160811001500,493.5,491.149994,49.761904,47,67.699997,100,68.199997,71.300003,68.300003
20160811003000,493.5,491.149994,49.761904,47,64.900002,100,68.199997,71.300003,68.300003
20160811004500,493.5,500.549988,50.714284,47,68.599998,100,68.199997,71.300003,68.300003
20160811010000,493.5,500.549988,50.714284,47,65.300003,100,68.199997,71.300003,68.300003
20160811011500,493.5,500.549988,50.714284,47,68.599998,100,68.199997,71.300003,68.300003
20160811013000,493.5,500.549988,50.714284,47,65.800003,100,68.199997,71.300003,68.300003
20160811014500,493.5,500.549988,50.714284,47,67.199997,100,68.199997,71.300003,68.300003
20160811020000,493.5,500.549988,50.714284,47,65.300003,100,68.199997,71.300003,68.300003
20160811021500,493.5,500.549988,50.714284,47,69.0,100,68.199997,71.300003,68.300003
20160811023000,493.5,500.549988,50.714284,47,65.300003,100,68.199997,71.300003,68.300003
20160811024500,493.5,500.549988,50.714284,47,66.699997,100,68.199997,71.300003,68.300003
20160811030000,493.5,500.549988,50.714284,47,66.699997,100,68.199997,71.300003,68.300003
20160811031500,493.5,500.549988,50.714284,47,64.800003,100,68.199997,71.300003,68.300003
20160811033000,493.5,500.549988,50.714284,47,68.699997,100,68.199997,71.300003,68.300003
20160811034500,493.5,500.549988,50.714284,47,64.900002,100,68.099998,71.300003,68.300003
20160811040000,493.5,500.549988,50.714284,47,69.099998,100,68.099998,71.300003,68.300003
20160811041500,493.5,500.549988,50.714284,47,65.300003,100,68.099998,71.300003,68.300003
20160811043000,493.5,500.549988,50.714284,47,68.0,100,68.099998,71.300003,68.300003
20160811044500,493.5,491.149994,49.761904,47,65.800003,100,68.099998,71.300003,68.300003
20160811050000,493.5,500.549988,50.714284,47,64.900002,100,68.099998,71.300003,68.300003
20160811051500,493.5,500.549988,50.714284,47,69.599998,100,68.099998,71.300003,68.300003
20160811053000,493.5,500.549988,50.714284,47,67.300003,100,68.099998,71.300003,68.300003
20160811054500,493.5,500.549988,50.714284,47,67.300003,100,68.099998,71.300003,68.300003
20160811060000,493.5,500.549988,50.714284,47,67.300003,100,68.099998,71.300003,68.300003
20160811061500,493.5,500.549988,50.714284,47,74.400002,100,68.099998,71.300003,68.300003
20160811063000,493.5,500.549988,50.714284,47,71.599998,100,68.199997,71.300003,68.300003
20160811064500,493.5,500.549988,50.714284,47,73.5,100,68.199997,71.300003,68.300003
20160811070000,493.5,500.549988,50.714284,47,70.599998,100,68.199997,71.300003,68.300003
20160811071500,493.5,500.549988,50.714284,47,69.199997,100,68.099998,71.300003,68.300003
20160811073000,493.5,500.549988,50.714284,47,69.199997,100,68.300003,71.300003,68.300003
20160811074500,493.5,500.549988,50.714284,47,69.199997,100,68.300003,71.300003,68.300003
20160811080000,493.5,500.549988,50.714284,47,69.199997,100,68.400002,71.300003,68.300003
20160811081500,493.5,500.549988,50.714284,47,68.199997,100,68.400002,71.300003,68.300003
20160811083000,493.5,500.549988,50.714284,47,68.199997,100,68.5,71.300003,68.300003
20160811084500,493.5,491.149994,49.761904,47,52.299999,0,68.5,71.300003,68.300003
20160811090000,493.5,500.549988,50.714284,47,51.5,0,68.400002,71.300003,68.300003
20160811091500,493.5,500.549988,50.714284,47,51.5,0,68.300003,71.300003,68.300003
20160811093000,493.5,500.549988,50.714284,47,51.5,0,68.300003,71.300003,68.300003
20160811094500,493.5,500.549988,50.714284,47,51.5,0,68.199997,71.300003,68.300003
20160811100000,493.5,500.549988,50.714284,47,51.5,0,68.099998,71.300003,68.300003
20160811101500,493.5,500.549988,50.714284,47,51.5,100,68.0,71.300003,68.300003
20160811103000,493.5,517.0,52.380952,47,51.5,100,67.900002,71.300003,68.300003
20160811104500,493.5,517.0,52.380952,47,51.5,100,67.900002,71.300003,68.300003
20160811110000,493.5,517.0,52.380952,47,51.5,100,67.800003,71.300003,68.300003
20160811111500,493.5,509.950012,51.666668,47,51.5,100,67.800003,71.300003,68.300003
20160811113000,493.5,517.0,52.380952,47,51.5,100,67.800003,71.300003,68.300003
20160811114500,493.5,509.950012,51.666668,47,65.800003,100,67.699997,71.300003,68.300003
20160811120000,493.5,509.950012,51.666668,47,68.699997,100,67.800003,71.300003,68.300003
20160811121500,493.5,509.950012,51.666668,47,68.699997,100,67.900002,71.300003,68.300003
20160811123000,493.5,500.549988,50.714284,47,70.300003,100,68.099998,71.300003,68.300003
20160811124500,493.5,500.549988,50.714284,47,68.699997,100,68.199997,71.300003,68.300003
20160811130000,493.5,500.549988,50.714284,47,68.699997,100,68.199997,71.300003,68.300003
20160811131500,493.5,500.549988,50.714284,47,74.400002,100,68.400002,71.300003,68.300003
20160811133000,493.5,491.149994,49.761904,47,70.099998,100,68.400002,71.300003,68.300003
20160811134500,493.5,505.25,51.190476,47,68.699997,100,68.599998,71.300003,68.300003
20160811140000,493.5,505.25,51.190476,47,51.5,0,68.400002,71.300003,68.300003
20160811141500,493.5,505.25,51.190476,47,51.5,0,68.400002,71.300003,68.300003
20160811143000,493.5,505.25,51.190476,47,51.5,0,68.400002,71.300003,68.300003
20160811144500,493.5,505.25,51.190476,47,51.5,0,68.199997,71.300003,68.300003
20160811150000,493.5,505.25,51.190476,47,51.5,0,68.099998,71.300003,68.300003
20160811151500,493.5,521.700012,52.857144,47,51.5,100,68.0,71.300003,68.300003
20160811153000,493.5,505.25,51.190476,47,51.5,100,67.900002,71.300003,68.300003
20160811154500,493.5,517.0,52.380952,47,51.5,100,67.900002,71.300003,68.300003
20160811160000,493.5,509.950012,51.666668,47,51.5,100,67.800003,71.300003,68.300003
20160811161500,493.5,509.950012,51.666668,47,51.5,100,67.699997,71.300003,68.300003
20160811163000,493.5,517.0,52.380952,47,66.099998,100,67.699997,71.300003,68.300003
20160811164500,493.5,500.549988,50.714284,47,74.900002,100,67.800003,71.300003,68.300003
20160811170000,493.5,509.950012,51.666668,47,76.300003,100,67.900002,71.300003,68.300003
20160811171500,493.5,500.549988,50.714284,47,74.800003,100,68.0,71.300003,68.300003
20160811173000,493.5,500.549988,50.714284,47,71.400002,100,68.099998,71.300003,68.300003
20160811174500,493.5,500.549988,50.714284,47,68.199997,100,68.199997,71.300003,68.300003
20160811180000,493.5,500.549988,50.714284,47,71.0,100,68.199997,71.300003,68.300003
20160811181500,493.5,500.549988,50.714284,47,71.0,100,68.300003,71.300003,68.300003
20160811183000,493.5,491.149994,49.761904,47,68.199997,100,68.400002,71.300003,68.300003
20160811184500,493.5,500.549988,50.714284,47,72.400002,100,68.400002,71.300003,68.300003
20160811190000,493.5,500.549988,50.714284,47,70.599998,100,68.400002,71.300003,68.300003
20160811191500,493.5,500.549988,50.714284,47,68.599998,100,68.400002,71.300003,68.300003
20160811193000,493.5,491.149994,49.761904,47,68.599998,100,68.400002,71.300003,68.300003
20160811194500,493.5,491.149994,49.761904,47,68.599998,100,68.400002,71.300003,68.300003
20160811200000,493.5,500.549988,50.714284,47,70.5,100,68.400002,71.300003,68.300003
20160811201500,493.5,500.549988,50.714284,47,69.0,100,68.400002,71.300003,68.300003
20160811203000,493.5,500.549988,50.714284,47,71.5,100,68.400002,71.300003,68.300003
20160811204500,493.5,491.149994,49.761904,47,71.5,100,68.5,71.300003,68.300003
20160811210000,493.5,491.149994,49.761904,47,71.5,100,68.5,71.300003,68.300003
20160811211500,493.5,491.149994,49.761904,47,74.900002,100,68.5,71.300003,68.300003
20160811213000,493.5,491.149994,49.761904,47,70.099998,100,68.5,71.300003,68.300003
20160811214500,493.5,491.149994,49.761904,47,68.199997,100,68.5,71.300003,68.300003
20160811220000,493.5,500.549988,50.714284,47,68.199997,100,68.5,71.300003,68.300003
20160811221500,493.5,500.549988,50.714284,47,68.199997,100,68.5,71.300003,68.300003
20160811223000,493.5,491.149994,49.761904,47,68.199997,100,68.5,71.300003,68.300003
20160811224500,493.5,505.25,51.190476,47,69.199997,100,68.5,71.300003,68.300003
20160811230000,493.5,495.850006,50.238096,47,69.199997,100,68.5,71.300003,68.300003
20160811231500,493.5,495.850006,50.238096,47,69.199997,100,68.5,71.300003,68.300003
20160811233000,493.5,495.850006,50.238096,47,69.199997,100,68.5,71.300003,68.300003
20160811234500,493.5,495.850006,50.238096,47,69.199997,100,68.5,71.300003,68.300003
20160812000000,493.5,495.850006,50.238096,47,69.199997,100,68.5,71.300003,68.300003
20160812001500,493.5,495.850006,50.238096,47,68.199997,100,68.5,71.300003,68.300003
20160812003000,493.5,495.850006,50.238096,47,68.199997,100,68.5,71.300003,68.300003
20160812004500,493.5,495.850006,50.238096,47,75.300003,100,68.5,71.300003,68.300003
20160812010000,493.5,495.850006,50.238096,47,71.599998,100,68.5,71.300003,68.300003
20160812011500,493.5,495.850006,50.238096,47,70.599998,100,68.5,71.300003,68.300003
20160812013000,493.5,495.850006,50.238096,47,69.199997,100,68.5,71.300003,68.300003
20160812014500,493.5,495.850006,50.238096,47,69.199997,100,68.5,71.300003,68.300003
20160812020000,493.5,495.850006,50.238096,47,70.099998,100,68.5,71.300003,68.300003
20160812021500,493.5,495.850006,50.238096,47,71.300003,100,68.5,71.300003,68.300003
20160812023000,493.5,484.100006,49.04762,47,51.900002,0,68.400002,71.300003,68.300003
20160812024500,493.5,495.850006,50.238096,47,51.900002,0,68.300003,71.300003,68.300003
20160812030000,493.5,495.850006,50.238096,47,51.900002,0,68.199997,71.300003,68.300003
20160812031500,493.5,495.850006,50.238096,47,51.900002,0,68.099998,71.300003,68.300003
20160812033000,493.5,509.950012,51.666668,47,51.900002,100,68.0,71.300003,68.300003
20160812034500,493.5,509.950012,51.666668,47,51.099998,100,67.900002,71.300003,68.300003
20160812040000,493.5,509.950012,51.666668,47,51.099998,100,67.800003,71.300003,68.300003
20160812041500,493.5,509.950012,51.666668,47,51.099998,100,67.699997,71.300003,68.300003
20160812043000,493.5,517.0,52.380952,47,51.799999,100,67.699997,71.300003,68.300003
20160812044500,493.5,505.25,51.190476,47,68.199997,100,67.699997,71.300003,68.300003
20160812050000,493.5,505.25,51.190476,47,74.0,100,67.699997,71.300003,68.300003
20160812051500,493.5,505.25,51.190476,47,69.199997,100,67.800003,71.300003,68.300003
20160812053000,493.5,505.25,51.190476,47,74.400002,100,67.900002,71.300003,68.300003
20160812054500,493.5,495.850006,50.238096,47,70.099998,100,68.0,71.300003,68.300003
20160812060000,493.5,495.850006,50.238096,47,76.400002,100,68.0,71.300003,68.300003
20160812061500,493.5,505.25,51.190476,47,72.900002,100,68.099998,71.300003,68.300003
20160812063000,493.5,495.850006,50.238096,47,70.599998,100,68.199997,71.300003,68.300003
20160812064500,493.5,495.850006,50.238096,47,74.5,100,68.199997,71.300003,68.300003
20160812070000,493.5,495.850006,50.238096,47,74.5,100,68.300003,71.300003,68.300003
20160812071500,493.5,495.850006,50.238096,47,71.5,100,68.300003,71.300003,68.300003
20160812073000,493.5,495.850006,50.238096,47,76.699997,100,68.400002,71.300003,68.300003
20160812074500,493.5,495.850006,50.238096,47,77.699997,100,68.400002,71.300003,68.300003
20160812080000,493.5,495.850006,50.238096,47,70.599998,100,68.400002,71.300003,68.300003
20160812081500,493.5,495.850006,50.238096,47,77.699997,100,68.400002,71.300003,68.300003
20160812083000,493.5,495.850006,50.238096,47,71.099998,100,68.5,71.300003,68.300003
20160812084500,493.5,495.850006,50.238096,47,77.199997,100,68.5,71.300003,68.300003
20160812090000,493.5,495.850006,50.238096,47,72.0,100,68.5,71.300003,68.300003
20160812091500,493.5,495.850006,50.238096,47,72.0,100,68.5,71.300003,68.300003
20160812093000,493.5,495.850006,50.238096,47,78.099998,100,68.5,71.300003,68.300003
20160812094500,493.5,495.850006,50.238096,47,52.900002,100,68.400002,71.300003,68.300003
20160812100000,493.5,505.25,51.190476,47,51.099998,100,68.400002,71.300003,68.300003
20160812101500,493.5,505.25,51.190476,47,51.099998,100,68.099998,71.300003,68.300003
20160812103000,493.5,505.25,51.190476,47,51.099998,100,68.0,71.300003,68.300003
20160812104500,493.5,517.0,52.380952,47,51.099998,100,68.0,71.300003,68.300003
20160812110000,493.5,509.950012,51.666668,47,51.099998,100,67.900002,71.300003,68.300003
20160812111500,493.5,528.75,53.571429,47,51.099998,100,67.800003,71.300003,68.300003
20160812113000,493.5,521.700012,52.857144,47,53.099998,100,67.699997,71.300003,68.300003
20160812114500,493.5,509.950012,51.666668,47,71.099998,100,67.699997,71.300003,68.300003
20160812120000,493.5,509.950012,51.666668,47,69.099998,100,67.699997,71.300003,68.300003
20160812121500,493.5,509.950012,51.666668,47,71.800003,100,67.800003,71.300003,68.300003
20160812123000,493.5,500.549988,50.714284,47,69.300003,100,67.900002,71.300003,68.300003
20160812124500,493.5,500.549988,50.714284,47,75.199997,100,67.900002,71.300003,68.300003
20160812130000,493.5,500.549988,50.714284,47,70.099998,100,68.0,71.300003,68.300003
20160812131500,493.5,500.549988,50.714284,47,74.900002,100,68.099998,71.300003,68.300003
20160812133000,493.5,500.549988,50.714284,47,70.099998,100,68.199997,71.300003,68.300003
20160812134500,493.5,500.549988,50.714284,47,73.0,100,68.199997,71.300003,68.300003
20160812140000,493.5,500.549988,50.714284,47,73.0,100,68.199997,71.300003,68.300003
20160812141500,493.5,500.549988,50.714284,47,71.099998,100,68.199997,71.300003,68.300003
20160812143000,493.5,500.549988,50.714284,47,77.599998,100,68.300003,71.300003,68.300003
20160812144500,493.5,500.549988,50.714284,47,71.0,100,68.300003,71.300003,68.300003
20160812150000,493.5,500.549988,50.714284,47,72.5,100,68.300003,71.300003,68.300003
20160812151500,493.5,500.549988,50.714284,47,76.800003,100,68.300003,71.300003,68.300003
20160812153000,493.5,500.549988,50.714284,47,70.599998,100,68.300003,71.300003,68.300003
20160812154500,493.5,500.549988,50.714284,47,76.400002,100,68.400002,71.300003,68.300003
20160812160000,493.5,500.549988,50.714284,47,70.199997,100,68.400002,71.300003,68.300003
20160812161500,493.5,500.549988,50.714284,47,74.0,100,68.400002,71.300003,68.300003
20160812163000,493.5,500.549988,50.714284,47,71.0,100,68.400002,71.300003,68.300003
20160812164500,493.5,500.549988,50.714284,47,72.5,100,68.400002,71.300003,68.300003
20160812170000,493.5,500.549988,50.714284,47,77.199997,100,68.400002,71.300003,68.300003
20160812171500,493.5,500.549988,50.714284,47,70.599998,100,68.400002,71.300003,68.300003
20160812173000,493.5,500.549988,50.714284,47,74.400002,100,68.400002,71.300003,68.300003
20160812174500,493.5,500.549988,50.714284,47,76.300003,100,68.400002,71.300003,68.300003
20160812180000,493.5,500.549988,50.714284,47,70.199997,100,68.400002,71.300003,68.300003
20160812181500,493.5,491.149994,49.761904,47,73.900002,100,68.400002,71.300003,68.300003
20160812183000,493.5,500.549988,50.714284,47,76.300003,100,68.400002,71.300003,68.300003
20160812184500,493.5,500.549988,50.714284,47,70.099998,100,68.300003,71.300003,68.300003
20160812190000,493.5,500.549988,50.714284,47,73.099998,100,68.400002,71.300003,68.300003
20160812191500,493.5,500.549988,50.714284,47,78.699997,100,68.300003,71.300003,68.300003
20160812193000,493.5,500.549988,50.714284,47,70.300003,100,68.300003,71.300003,68.300003
20160812194500,493.5,500.549988,50.714284,47,75.400002,100,68.300003,71.300003,68.300003
20160812200000,493.5,500.549988,50.714284,47,71.0,100,68.300003,71.300003,68.300003
20160812201500,493.5,500.549988,50.714284,47,74.400002,100,68.300003,71.300003,68.300003
20160812203000,493.5,500.549988,50.714284,47,74.400002,100,68.300003,71.300003,68.300003
20160812204500,493.5,500.549988,50.714284,47,70.199997,100,68.300003,71.300003,68.300003
20160812210000,493.5,500.549988,50.714284,47,76.300003,100,68.300003,71.300003,68.300003
20160812211500,493.5,500.549988,50.714284,47,73.0,100,68.300003,71.300003,68.300003
20160812213000,493.5,500.549988,50.714284,47,73.0,100,68.300003,71.300003,68.300003
20160812214500,493.5,500.549988,50.714284,47,77.300003,100,68.300003,71.300003,68.300003
20160812220000,493.5,500.549988,50.714284,47,70.099998,100,68.300003,71.300003,68.300003
20160812221500,493.5,500.549988,50.714284,47,72.0,100,68.300003,71.300003,68.300003
20160812223000,493.5,500.549988,50.714284,47,79.099998,100,68.300003,71.300003,68.300003
20160812224500,493.5,500.549988,50.714284,47,72.0,100,68.300003,71.300003,68.300003
20160812230000,493.5,500.549988,50.714284,47,75.0,100,68.300003,71.300003,68.300003
20160812231500,493.5,500.549988,50.714284,47,72.0,100,68.300003,71.300003,68.300003
20160812233000,493.5,491.149994,49.761904,47,72.0,100,68.300003,71.300003,68.300003
20160812234500,493.5,491.149994,49.761904,47,79.699997,100,68.300003,71.300003,68.300003
20160813000000,493.5,491.149994,49.761904,47,71.099998,100,68.300003,71.300003,68.300003
20160813001500,493.5,491.149994,49.761904,47,72.599998,100,68.300003,71.300003,68.300003
20160813003000,493.5,500.549988,50.714284,47,74.800003,100,68.300003,71.300003,68.300003
20160813004500,493.5,500.549988,50.714284,47,71.599998,100,68.300003,71.300003,68.300003
20160813010000,493.5,500.549988,50.714284,47,78.800003,100,68.300003,71.300003,68.300003
20160813011500,493.5,521.700012,52.857144,9,70.099998,0,68.099998,71.300003,68.300003
20160813013000,493.5,455.899994,46.190476,47,58.099998,0,68.199997,71.300003,68.300003
20160813014500,493.5,462.950012,46.904763,47,51.900002,100,68.0,71.300003,68.300003
20160813020000,493.5,474.700012,48.095239,47,51.099998,100,67.900002,71.300003,68.300003
20160813021500,493.5,467.649994,47.380952,47,51.099998,100,67.800003,71.300003,68.300003
20160813023000,493.5,467.649994,47.380952,47,51.099998,100,67.699997,71.300003,68.300003
20160813024500,493.5,484.100006,49.04762,47,51.900002,100,67.599998,71.300003,68.300003
20160813030000,493.5,474.700012,48.095239,47,74.900002,100,67.5,71.300003,68.300003
20160813031500,493.5,474.700012,48.095239,47,70.5,100,67.599998,71.300003,68.300003
20160813033000,493.5,462.950012,46.904763,47,74.0,100,67.599998,71.300003,68.300003
20160813034500,493.5,467.649994,47.380952,47,78.699997,100,67.699997,71.300003,68.300003
20160813040000,493.5,467.649994,47.380952,47,73.0,100,67.800003,71.300003,68.300003
20160813041500,493.5,462.950012,46.904763,47,77.800003,100,67.800003,71.300003,68.300003
20160813043000,493.5,455.899994,46.190476,47,78.599998,100,67.900002,71.300003,68.300003
20160813044500,493.5,462.950012,46.904763,47,74.0,100,68.0,71.300003,68.300003
20160813050000,493.5,455.899994,46.190476,47,74.0,100,68.0,71.300003,68.300003
20160813051500,493.5,455.899994,46.190476,47,80.0,100,68.099998,71.300003,68.300003
20160813053000,493.5,462.950012,46.904763,47,83.199997,100,68.099998,71.300003,68.300003
20160813054500,493.5,479.399994,48.571428,47,76.900002,100,68.099998,71.300003,68.300003
20160813060000,493.5,479.399994,48.571428,47,74.0,100,68.099998,71.300003,68.300003
20160813061500,493.5,479.399994,48.571428,47,73.0,100,68.099998,71.300003,68.300003
20160813063000,493.5,479.399994,48.571428,47,73.0,100,68.199997,71.300003,68.300003
20160813064500,493.5,479.399994,48.571428,47,73.0,100,68.199997,71.300003,68.300003
20160813070000,493.5,479.399994,48.571428,47,74.800003,100,68.099998,71.300003,68.300003
20160813071500,493.5,479.399994,48.571428,47,79.699997,100,68.099998,71.300003,68.300003
20160813073000,493.5,479.399994,48.571428,47,82.0,100,68.099998,71.300003,68.300003
20160813074500,493.5,467.649994,47.380952,47,74.0,100,68.099998,71.300003,68.300003
20160813080000,493.5,479.399994,48.571428,47,73.0,100,68.099998,71.300003,68.300003
20160813081500,493.5,479.399994,48.571428,47,75.300003,100,68.099998,71.300003,68.300003
20160813083000,493.5,479.399994,48.571428,47,80.5,100,68.099998,71.300003,68.300003
20160813084500,493.5,479.399994,48.571428,47,83.800003,100,68.099998,71.300003,68.300003
20160813090000,493.5,479.399994,48.571428,47,85.099998,100,68.099998,71.300003,68.300003
20160813091500,493.5,479.399994,48.571428,47,83.5,100,68.099998,71.300003,68.300003
20160813093000,493.5,479.399994,48.571428,47,76.400002,100,68.099998,71.300003,68.300003
20160813094500,493.5,479.399994,48.571428,47,76.400002,100,68.099998,71.300003,68.300003
20160813100000,493.5,479.399994,48.571428,47,74.400002,100,68.099998,71.300003,68.300003
20160813101500,493.5,479.399994,48.571428,47,74.400002,100,68.099998,71.300003,68.300003
20160813103000,493.5,479.399994,48.571428,47,80.5,100,68.099998,71.300003,68.300003
20160813104500,493.5,479.399994,48.571428,47,78.099998,100,68.0,71.300003,68.300003
20160813110000,493.5,479.399994,48.571428,47,75.800003,100,68.099998,71.300003,68.300003
20160813111500,493.5,479.399994,48.571428,47,75.800003,100,68.099998,71.300003,68.300003
20160813113000,493.5,479.399994,48.571428,47,79.900002,100,68.099998,71.300003,68.300003
20160813114500,493.5,479.399994,48.571428,47,74.400002,100,68.099998,71.300003,68.300003
20160813120000,493.5,479.399994,48.571428,47,84.0,100,68.099998,71.300003,68.300003
20160813121500,493.5,479.399994,48.571428,47,78.300003,100,68.099998,71.300003,68.300003
20160813123000,493.5,479.399994,48.571428,47,75.400002,100,68.099998,71.300003,68.300003
20160813124500,493.5,479.399994,48.571428,47,74.400002,100,68.099998,71.300003,68.300003
20160813130000,493.5,479.399994,48.571428,47,77.800003,100,68.099998,71.300003,68.300003
20160813131500,493.5,479.399994,48.571428,47,81.900002,100,68.099998,71.300003,68.300003
20160813133000,493.5,479.399994,48.571428,47,75.099998,100,68.099998,71.300003,68.300003
20160813134500,493.5,479.399994,48.571428,47,73.0,100,68.099998,71.300003,68.300003
20160813140000,493.5,479.399994,48.571428,47,81.400002,100,68.099998,71.300003,68.300003
20160813141500,493.5,479.399994,48.571428,47,81.400002,100,68.199997,71.300003,68.300003
20160813143000,493.5,467.649994,47.380952,47,75.199997,100,68.199997,71.300003,68.300003
20160813144500,493.5,474.700012,48.095239,47,74.0,100,68.199997,71.300003,68.300003
20160813150000,493.5,474.700012,48.095239,47,74.0,100,68.099998,71.300003,68.300003
20160813151500,493.5,484.100006,49.04762,47,74.0,100,68.099998,71.300003,68.300003
20160813153000,493.5,474.700012,48.095239,47,83.599998,100,68.099998,71.300003,68.300003
20160813154500,493.5,474.700012,48.095239,47,80.699997,100,68.099998,71.300003,68.300003
20160813160000,493.5,474.700012,48.095239,47,74.900002,100,68.099998,71.300003,68.300003
20160813161500,493.5,474.700012,48.095239,47,74.900002,100,68.099998,71.300003,68.300003
20160813163000,493.5,474.700012,48.095239,47,74.0,100,68.099998,71.300003,68.300003
20160813164500,493.5,474.700012,48.095239,47,74.0,100,68.099998,71.300003,68.300003
20160813170000,493.5,467.649994,47.380952,47,74.0,100,68.099998,71.300003,68.300003
20160813171500,493.5,479.399994,48.571428,47,74.0,100,68.099998,71.300003,68.300003
20160813173000,493.5,479.399994,48.571428,47,85.099998,100,68.099998,71.300003,68.300003
20160813174500,493.5,479.399994,48.571428,47,80.0,100,68.099998,71.300003,68.300003
20160813180000,493.5,479.399994,48.571428,47,74.400002,100,68.099998,71.300003,68.300003
20160813181500,493.5,479.399994,48.571428,47,73.5,100,68.099998,71.300003,68.300003
20160813183000,493.5,479.399994,48.571428,47,73.5,100,68.099998,71.300003,68.300003
20160813184500,493.5,479.399994,48.571428,47,76.300003,100,68.099998,71.300003,68.300003
20160813190000,493.5,479.399994,48.571428,47,81.599998,100,68.099998,71.300003,68.300003
20160813191500,493.5,479.399994,48.571428,47,86.699997,100,68.099998,71.300003,68.300003
20160813193000,493.5,479.399994,48.571428,47,83.0,100,68.099998,71.300003,68.300003
20160813194500,493.5,479.399994,48.571428,47,78.300003,100,68.099998,71.300003,68.300003
20160813200000,493.5,479.399994,48.571428,47,75.900002,100,68.099998,71.300003,68.300003
20160813201500,493.5,479.399994,48.571428,47,75.900002,100,68.099998,71.300003,68.300003
20160813203000,493.5,479.399994,48.571428,47,74.400002,100,68.099998,71.300003,68.300003
20160813204500,493.5,479.399994,48.571428,47,73.300003,100,68.099998,71.300003,68.300003
20160813210000,493.5,479.399994,48.571428,47,75.199997,100,68.099998,71.300003,68.300003
20160813211500,493.5,479.399994,48.571428,47,79.099998,100,68.099998,71.300003,68.300003
20160813213000,493.5,479.399994,48.571428,47,88.0,100,68.099998,71.300003,68.300003
20160813214500,493.5,479.399994,48.571428,47,80.199997,100,68.099998,71.300003,68.300003
20160813220000,493.5,479.399994,48.571428,47,76.300003,100,68.099998,71.300003,68.300003
20160813221500,493.5,479.399994,48.571428,47,74.900002,100,68.099998,71.300003,68.300003
20160813223000,493.5,479.399994,48.571428,47,74.0,100,68.099998,71.300003,68.300003
20160813224500,493.5,479.399994,48.571428,47,74.0,100,68.0,71.300003,68.300003
20160813230000,493.5,479.399994,48.571428,47,78.599998,100,68.0,71.300003,68.300003
20160813231500,493.5,479.399994,48.571428,47,86.800003,100,68.0,71.300003,68.300003
20160813233000,493.5,479.399994,48.571428,47,81.900002,100,68.0,71.300003,68.300003
20160813234500,493.5,479.399994,48.571428,47,76.900002,100,68.0,71.300003,68.300003
20160814000000,493.5,479.399994,48.571428,47,75.400002,100,67.900002,71.300003,68.300003
20160814001500,493.5,479.399994,48.571428,47,74.099998,100,67.900002,71.300003,68.300003
20160814003000,493.5,479.399994,48.571428,47,74.099998,100,67.900002,71.300003,68.300003
20160814004500,493.5,479.399994,48.571428,47,82.0,100,67.900002,71.300003,68.300003
20160814010000,493.5,479.399994,48.571428,47,86.900002,100,67.900002,71.300003,68.300003
20160814011500,493.5,479.399994,48.571428,47,79.699997,100,67.900002,71.300003,68.300003
20160814013000,493.5,479.399994,48.571428,47,76.900002,100,67.900002,71.300003,68.300003
20160814014500,493.5,479.399994,48.571428,47,75.400002,100,67.900002,71.300003,68.300003
20160814020000,493.5,479.399994,48.571428,47,74.0,100,67.900002,71.300003,68.300003
20160814021500,493.5,479.399994,48.571428,47,76.400002,100,67.900002,71.300003,68.300003
20160814023000,493.5,491.149994,49.761904,47,84.699997,100,67.900002,71.300003,68.300003
20160814024500,493.5,479.399994,48.571428,47,80.0,100,67.900002,71.300003,68.300003
20160814030000,493.5,479.399994,48.571428,47,75.400002,100,67.900002,71.300003,68.300003
20160814031500,493.5,479.399994,48.571428,47,74.300003,100,67.900002,71.300003,68.300003
20160814033000,493.5,479.399994,48.571428,47,74.300003,100,67.900002,71.300003,68.300003
20160814034500,493.5,479.399994,48.571428,47,84.400002,100,67.800003,71.300003,68.300003
20160814040000,493.5,479.399994,48.571428,47,77.699997,100,67.900002,71.300003,68.300003
20160814041500,493.5,479.399994,48.571428,47,75.900002,100,67.800003,71.300003,68.300003
20160814043000,493.5,479.399994,48.571428,47,74.400002,100,67.800003,71.300003,68.300003
20160814044500,493.5,479.399994,48.571428,47,74.400002,100,67.800003,71.300003,68.300003
20160814050000,493.5,467.649994,47.380952,47,83.699997,100,67.800003,71.300003,68.300003
20160814051500,493.5,479.399994,48.571428,47,81.199997,100,67.800003,71.300003,68.300003
20160814053000,493.5,479.399994,48.571428,47,75.400002,100,67.800003,71.300003,68.300003
20160814054500,493.5,479.399994,48.571428,47,82.699997,100,67.800003,71.300003,68.300003
20160814060000,493.5,479.399994,48.571428,47,77.199997,100,67.800003,71.300003,68.300003
20160814061500,493.5,479.399994,48.571428,47,77.199997,100,67.800003,71.300003,68.300003
20160814063000,493.5,479.399994,48.571428,47,74.800003,100,67.800003,71.300003,68.300003
20160814064500,493.5,479.399994,48.571428,47,77.300003,100,67.800003,71.300003,68.300003
20160814070000,493.5,479.399994,48.571428,47,84.900002,100,67.800003,71.300003,68.300003
20160814071500,493.5,479.399994,48.571428,47,74.900002,100,67.800003,71.300003,68.300003
20160814073000,493.5,479.399994,48.571428,47,83.400002,100,67.800003,71.300003,68.300003
20160814074500,493.5,479.399994,48.571428,47,75.900002,100,67.800003,71.300003,68.300003
20160814080000,493.5,479.399994,48.571428,47,74.900002,100,67.800003,71.300003,68.300003
20160814081500,493.5,479.399994,48.571428,47,74.900002,100,67.800003,71.300003,68.300003
20160814083000,493.5,479.399994,48.571428,47,79.900002,100,67.800003,71.300003,68.300003
20160814084500,493.5,479.399994,48.571428,47,78.599998,100,67.800003,71.300003,68.300003
20160814090000,493.5,479.399994,48.571428,47,75.900002,100,67.900002,71.300003,68.300003
20160814091500,493.5,479.399994,48.571428,47,85.0,100,67.900002,71.300003,68.300003
20160814093000,493.5,479.399994,48.571428,47,74.699997,100,67.900002,71.300003,68.300003
20160814094500,493.5,479.399994,48.571428,47,78.300003,100,67.900002,71.300003,68.300003
20160814100000,493.5,479.399994,48.571428,47,83.0,100,67.900002,71.300003,68.300003
20160814101500,493.5,479.399994,48.571428,47,75.400002,100,67.900002,71.300003,68.300003
20160814103000,493.5,479.399994,48.571428,47,83.800003,100,67.900002,71.300003,68.300003
20160814104500,493.5,479.399994,48.571428,47,75.900002,100,68.0,71.300003,68.300003
20160814110000,493.5,479.399994,48.571428,47,83.900002,100,67.900002,71.300003,68.300003
20160814111500,493.5,479.399994,48.571428,47,74.900002,100,68.0,71.300003,68.300003
20160814113000,493.5,479.399994,48.571428,47,78.400002,100,68.0,71.300003,68.300003
20160814114500,493.5,467.649994,47.380952,47,83.099998,100,68.0,71.300003,68.300003
20160814120000,493.5,474.700012,48.095239,47,74.900002,100,68.099998,71.300003,68.300003
20160814121500,493.5,474.700012,48.095239,47,78.300003,100,68.099998,71.300003,68.300003
20160814123000,493.5,484.100006,49.04762,47,75.300003,100,68.099998,71.300003,68.300003
20160814124500,493.5,474.700012,48.095239,47,80.599998,100,68.199997,71.300003,68.300003
20160814130000,493.5,474.700012,48.095239,47,74.900002,100,68.099998,71.300003,68.300003
20160814131500,493.5,474.700012,48.095239,47,77.400002,100,68.199997,71.300003,68.300003
20160814133000,493.5,474.700012,48.095239,47,85.099998,100,68.199997,71.300003,68.300003
20160814134500,493.5,474.700012,48.095239,47,74.900002,100,68.199997,71.300003,68.300003
20160814140000,493.5,474.700012,48.095239,47,85.099998,100,68.300003,71.300003,68.300003
20160814141500,493.5,474.700012,48.095239,47,75.400002,100,68.400002,71.300003,68.300003
20160814143000,493.5,474.700012,48.095239,47,84.900002,100,68.400002,71.300003,68.300003
20160814144500,493.5,467.649994,47.380952,47,75.300003,100,68.400002,71.300003,68.300003
20160814150000,493.5,479.399994,48.571428,47,75.300003,100,68.5,71.300003,68.300003
20160814151500,493.5,479.399994,48.571428,47,83.300003,100,68.5,71.300003,68.300003
20160814153000,493.5,479.399994,48.571428,47,75.400002,100,68.5,71.300003,68.300003
20160814154500,493.5,479.399994,48.571428,47,51.900002,0,68.400002,71.300003,68.300003
20160814160000,493.5,479.399994,48.571428,47,51.099998,0,68.300003,71.300003,68.300003
20160814161500,493.5,479.399994,48.571428,47,51.099998,0,68.199997,71.300003,68.300003
20160814163000,493.5,479.399994,48.571428,47,51.099998,0,68.199997,71.300003,68.300003
20160814164500,493.5,479.399994,48.571428,47,51.099998,0,68.099998,71.300003,68.300003
20160814170000,493.5,479.399994,48.571428,47,51.099998,0,68.099998,71.300003,68.300003
20160814171500,493.5,479.399994,48.571428,47,51.099998,0,68.099998,71.300003,68.300003
20160814173000,493.5,491.149994,49.761904,47,51.099998,100,67.900002,71.300003,68.300003
20160814174500,493.5,491.149994,49.761904,47,51.099998,100,67.900002,71.300003,68.300003
20160814180000,493.5,491.149994,49.761904,47,51.099998,100,67.900002,71.300003,68.300003
20160814181500,493.5,484.100006,49.04762,47,51.099998,100,67.900002,71.300003,68.300003
20160814183000,493.5,491.149994,49.761904,47,51.099998,100,67.800003,71.300003,68.300003
20160814184500,493.5,491.149994,49.761904,47,51.099998,100,67.800003,71.300003,68.300003
20160814190000,493.5,491.149994,49.761904,47,54.700001,100,67.699997,71.300003,68.300003
20160814191500,493.5,474.700012,48.095239,47,73.300003,100,67.800003,71.300003,68.300003
20160814193000,493.5,474.700012,48.095239,47,71.5,100,67.900002,71.300003,68.300003
20160814194500,493.5,474.700012,48.095239,47,70.099998,100,67.900002,71.300003,68.300003
20160814200000,493.5,467.649994,47.380952,47,72.5,100,68.0,71.300003,68.300003
20160814201500,493.5,474.700012,48.095239,47,72.5,100,68.099998,71.300003,68.300003
20160814203000,493.5,474.700012,48.095239,47,70.099998,100,68.199997,71.300003,68.300003
20160814204500,493.5,474.700012,48.095239,47,75.0,100,68.199997,71.300003,68.300003
20160814210000,493.5,474.700012,48.095239,47,70.5,100,68.199997,71.300003,68.300003
20160814211500,493.5,474.700012,48.095239,47,72.0,100,68.300003,71.300003,68.300003
20160814213000,493.5,467.649994,47.380952,47,75.199997,100,68.300003,71.300003,68.300003
20160814214500,493.5,484.100006,49.04762,47,69.699997,100,68.300003,71.300003,68.300003
20160814220000,493.5,474.700012,48.095239,47,74.0,100,68.300003,71.300003,68.300003
20160814221500,493.5,474.700012,48.095239,47,72.400002,100,68.300003,71.300003,68.300003
20160814223000,493.5,474.700012,48.095239,47,70.099998,100,68.199997,71.300003,68.300003
20160814224500,493.5,474.700012,48.095239,47,76.199997,100,68.300003,71.300003,68.300003
20160814230000,493.5,474.700012,48.095239,47,70.099998,100,68.300003,71.300003,68.300003
20160814231500,493.5,484.100006,49.04762,47,75.400002,100,68.300003,71.300003,68.300003
20160814233000,493.5,474.700012,48.095239,47,70.099998,100,68.300003,71.300003,68.300003
20160814234500,493.5,484.100006,49.04762,47,71.599998,100,68.300003,71.300003,68.300003
20160815000000,493.5,484.100006,49.04762,47,75.300003,100,68.199997,71.300003,68.300003
20160815001500,493.5,484.100006,49.04762,47,70.599998,100,68.199997,71.300003,68.300003
20160815003000,493.5,467.649994,47.380952,47,73.900002,100,68.199997,71.300003,68.300003
20160815004500,493.5,474.700012,48.095239,47,70.099998,100,68.199997,71.300003,68.300003
20160815010000,493.5,467.649994,47.380952,47,75.400002,100,68.199997,71.300003,68.300003
20160815011500,493.5,484.100006,49.04762,47,72.099998,100,68.199997,71.300003,68.300003
20160815013000,493.5,484.100006,49.04762,47,72.099998,100,68.199997,71.300003,68.300003
20160815014500,493.5,484.100006,49.04762,47,71.099998,100,68.199997,71.300003,68.300003
20160815020000,493.5,484.100006,49.04762,47,75.300003,100,68.199997,71.300003,68.300003
20160815021500,493.5,474.700012,48.095239,47,69.699997,100,68.199997,71.300003,68.300003
20160815023000,493.5,474.700012,48.095239,47,74.0,100,68.099998,71.300003,68.300003
20160815024500,493.5,484.100006,49.04762,47,72.400002,100,68.099998,71.300003,68.300003
20160815030000,493.5,484.100006,49.04762,47,71.599998,100,68.099998,71.300003,68.300003
20160815031500,493.5,484.100006,49.04762,47,73.0,100,68.199997,71.300003,68.300003
20160815033000,493.5,484.100006,49.04762,47,74.900002,100,68.099998,71.300003,68.300003
20160815034500,493.5,484.100006,49.04762,47,70.599998,100,68.099998,71.300003,68.300003
20160815040000,493.5,474.700012,48.095239,47,76.300003,100,68.099998,71.300003,68.300003
20160815041500,493.5,474.700012,48.095239,47,71.599998,100,68.099998,71.300003,68.300003
20160815043000,493.5,474.700012,48.095239,47,74.400002,100,68.099998,71.300003,68.300003
20160815044500,493.5,474.700012,48.095239,47,71.900002,100,68.099998,71.300003,68.300003
20160815050000,493.5,474.700012,48.095239,47,71.900002,100,68.099998,71.300003,68.300003
20160815051500,493.5,474.700012,48.095239,47,71.900002,100,68.099998,71.300003,68.300003
20160815053000,493.5,474.700012,48.095239,47,69.699997,100,68.099998,71.300003,68.300003
20160815054500,493.5,474.700012,48.095239,47,68.199997,100,68.099998,71.300003,68.300003
20160815060000,493.5,484.100006,49.04762,47,75.900002,100,68.0,71.300003,68.300003
20160815061500,493.5,484.100006,49.04762,47,76.699997,100,67.900002,71.300003,68.300003
20160815063000,493.5,484.100006,49.04762,47,73.5,100,67.900002,71.300003,68.300003
20160815064500,493.5,484.100006,49.04762,47,73.5,100,68.099998,71.300003,68.300003
20160815070000,493.5,484.100006,49.04762,47,71.400002,100,68.099998,71.300003,68.300003
20160815071500,493.5,484.100006,49.04762,47,71.400002,100,68.099998,71.300003,68.300003
20160815073000,493.5,484.100006,49.04762,47,70.599998,100,68.099998,71.300003,68.300003
20160815074500,493.5,484.100006,49.04762,47,70.599998,100,68.199997,71.300003,68.300003
20160815080000,493.5,484.100006,49.04762,47,70.599998,100,68.099998,71.300003,68.300003
20160815081500,493.5,484.100006,49.04762,47,71.800003,100,68.300003,71.300003,68.300003
20160815083000,493.5,474.700012,48.095239,47,79.800003,100,68.199997,71.300003,68.300003
20160815084500,493.5,474.700012,48.095239,47,72.199997,100,68.400002,71.300003,68.300003
20160815090000,493.5,474.700012,48.095239,47,70.599998,100,68.400002,71.300003,68.300003
20160815091500,493.5,474.700012,48.095239,47,70.599998,100,68.400002,71.300003,68.300003
20160815093000,493.5,474.700012,48.095239,47,70.599998,100,68.5,71.300003,68.300003
20160815094500,493.5,467.649994,47.380952,47,70.599998,100,68.599998,71.300003,68.300003
20160815100000,493.5,505.25,51.190476,48,51.5,0,68.400002,71.300003,68.300003
20160815101500,493.5,505.25,51.190476,48,51.5,0,68.400002,71.300003,68.300003
20160815103000,493.5,505.25,51.190476,48,51.5,0,68.300003,71.300003,68.300003
20160815104500,493.5,517.0,52.380952,48,51.5,0,68.199997,71.300003,68.300003
20160815110000,493.5,509.950012,51.666668,48,51.5,0,68.099998,71.300003,68.300003
20160815111500,493.5,517.0,52.380952,48,51.5,100,68.099998,71.300003,68.300003
20160815113000,493.5,509.950012,51.666668,48,51.5,100,68.0,71.300003,68.300003
20160815114500,493.5,509.950012,51.666668,48,51.5,100,67.900002,71.300003,68.300003
20160815120000,493.5,521.700012,52.857144,48,51.5,100,67.900002,71.300003,68.300003
20160815121500,493.5,509.950012,51.666668,48,51.5,100,67.900002,71.300003,68.300003
20160815123000,493.5,509.950012,51.666668,48,51.5,100,67.800003,71.300003,68.300003
20160815124500,493.5,517.0,52.380952,48,51.5,100,67.900002,71.300003,68.300003
20160815130000,493.5,505.25,51.190476,48,52.200001,100,67.900002,71.300003,68.300003
20160815131500,493.5,505.25,51.190476,48,63.200001,100,68.0,71.300003,68.300003
20160815133000,493.5,505.25,51.190476,48,61.400002,100,68.099998,71.300003,68.300003
20160815134500,493.5,505.25,51.190476,48,61.400002,100,68.300003,71.300003,68.300003
20160815140000,493.5,505.25,51.190476,48,61.400002,100,68.5,71.300003,68.300003
20160815141500,493.5,505.25,51.190476,48,51.5,0,68.800003,71.300003,68.300003
20160815143000,493.5,505.25,51.190476,48,51.5,0,69.0,71.300003,68.300003
20160815144500,493.5,505.25,51.190476,48,51.5,0,68.900002,71.300003,68.300003
20160815150000,493.5,505.25,51.190476,48,50.700001,0,68.900002,71.300003,68.300003
20160815151500,493.5,505.25,51.190476,48,50.700001,0,68.900002,71.300003,68.300003
20160815153000,493.5,505.25,51.190476,48,50.700001,0,68.800003,71.300003,68.300003
20160815154500,493.5,505.25,51.190476,48,50.700001,0,68.800003,71.300003,68.300003
20160815160000,493.5,505.25,51.190476,48,50.700001,0,68.800003,71.300003,68.300003
20160815161500,493.5,505.25,51.190476,48,50.700001,0,68.699997,71.300003,68.300003
20160815163000,493.5,495.850006,50.238096,48,50.700001,0,68.699997,71.300003,68.300003
20160815164500,493.5,505.25,51.190476,48,50.700001,0,68.699997,71.300003,68.300003
20160815170000,493.5,505.25,51.190476,48,51.400002,0,68.699997,71.300003,68.300003
20160815171500,493.5,505.25,51.190476,48,51.400002,0,68.699997,71.300003,68.300003
20160815173000,493.5,505.25,51.190476,48,51.400002,0,68.699997,71.300003,68.300003
20160815174500,493.5,505.25,51.190476,48,50.700001,0,68.699997,71.300003,68.300003
20160815180000,493.5,505.25,51.190476,48,50.700001,0,68.699997,71.300003,68.300003
20160815181500,493.5,505.25,51.190476,48,50.700001,0,68.699997,71.300003,68.300003
20160815183000,493.5,505.25,51.190476,48,50.700001,0,68.599998,71.300003,68.300003
20160815184500,493.5,505.25,51.190476,48,50.700001,0,68.599998,71.300003,68.300003
20160815190000,493.5,505.25,51.190476,48,50.700001,0,68.5,71.300003,68.300003
20160815191500,493.5,505.25,51.190476,48,50.700001,0,68.5,71.300003,68.300003
20160815193000,493.5,505.25,51.190476,48,50.700001,0,68.400002,71.300003,68.300003
20160815194500,493.5,505.25,51.190476,48,50.700001,0,68.300003,71.300003,68.300003
20160815200000,493.5,505.25,51.190476,48,50.700001,0,68.199997,71.300003,68.300003
20160815201500,493.5,505.25,51.190476,48,50.700001,0,68.199997,71.300003,68.300003
20160815203000,493.5,517.0,52.380952,48,50.700001,0,68.099998,71.300003,68.300003
20160815204500,493.5,505.25,51.190476,48,50.700001,0,68.099998,71.300003,68.300003
20160815210000,493.5,517.0,52.380952,48,50.700001,100,68.0,71.300003,68.300003
20160815211500,493.5,517.0,52.380952,48,50.700001,100,67.900002,71.300003,68.300003
20160815213000,493.5,505.25,51.190476,48,50.700001,100,67.800003,71.300003,68.300003
20160815214500,493.5,505.25,51.190476,48,50.700001,100,67.800003,71.300003,68.300003
20160815220000,493.5,505.25,51.190476,48,50.700001,100,67.800003,71.300003,68.300003
20160815221500,493.5,505.25,51.190476,48,54.200001,100,67.699997,71.300003,68.300003
20160815223000,493.5,505.25,51.190476,48,67.300003,100,67.699997,71.300003,68.300003
20160815224500,493.5,505.25,51.190476,48,73.0,100,67.800003,71.300003,68.300003
20160815230000,493.5,505.25,51.190476,48,69.699997,100,67.900002,71.300003,68.300003
20160815231500,493.5,505.25,51.190476,48,68.199997,100,68.0,71.300003,68.300003
20160815233000,493.5,505.25,51.190476,48,68.199997,100,68.199997,71.300003,68.300003
20160815234500,493.5,505.25,51.190476,48,70.5,100,68.300003,71.300003,68.300003
20160816000000,493.5,505.25,51.190476,48,72.0,100,68.400002,71.300003,68.300003
20160816001500,493.5,495.850006,50.238096,48,72.0,100,68.400002,71.300003,68.300003
20160816003000,493.5,495.850006,50.238096,48,69.699997,100,68.400002,71.300003,68.300003
20160816004500,493.5,509.950012,51.666668,48,68.699997,100,68.5,71.300003,68.300003
20160816010000,493.5,509.950012,51.666668,48,72.0,100,68.5,71.300003,68.300003
20160816011500,493.5,509.950012,51.666668,48,73.900002,100,68.5,71.300003,68.300003
20160816013000,493.5,509.950012,51.666668,48,51.900002,0,68.300003,71.300003,68.300003
20160816014500,493.5,509.950012,51.666668,48,51.900002,0,68.199997,71.300003,68.300003
20160816020000,493.5,509.950012,51.666668,48,51.900002,0,68.099998,71.300003,68.300003
20160816021500,493.5,517.0,52.380952,48,51.900002,0,68.099998,71.300003,68.300003
20160816023000,493.5,517.0,52.380952,48,51.200001,100,67.900002,71.300003,68.300003
20160816024500,493.5,517.0,52.380952,48,51.200001,100,67.800003,71.300003,68.300003
20160816030000,493.5,517.0,52.380952,48,51.200001,100,67.699997,71.300003,68.300003
20160816031500,493.5,517.0,52.380952,48,51.900002,100,67.599998,71.300003,68.300003
20160816033000,493.5,517.0,52.380952,48,70.5,100,67.599998,71.300003,68.300003
20160816034500,493.5,509.950012,51.666668,48,76.800003,100,67.599998,71.300003,68.300003
20160816040000,493.5,521.700012,52.857144,48,74.400002,100,67.699997,71.300003,68.300003
20160816041500,493.5,509.950012,51.666668,48,72.0,100,67.800003,71.300003,68.300003
20160816043000,493.5,509.950012,51.666668,48,70.599998,100,67.900002,71.300003,68.300003
20160816044500,493.5,509.950012,51.666668,48,70.599998,100,68.0,71.300003,68.300003
20160816050000,493.5,509.950012,51.666668,48,70.599998,100,68.099998,71.300003,68.300003
20160816051500,493.5,509.950012,51.666668,48,74.0,100,68.099998,71.300003,68.300003
20160816053000,493.5,509.950012,51.666668,48,70.599998,100,68.099998,71.300003,68.300003
20160816054500,493.5,509.950012,51.666668,48,71.900002,100,68.199997,71.300003,68.300003
20160816060000,493.5,517.0,52.380952,48,73.099998,100,68.199997,71.300003,68.300003
20160816061500,493.5,505.25,51.190476,48,70.099998,100,68.099998,71.300003,68.300003
20160816063000,493.5,517.0,52.380952,48,75.599998,100,68.199997,71.300003,68.300003
20160816064500,493.5,491.149994,49.761904,48,78.599998,100,68.300003,71.300003,68.300003
20160816070000,493.5,491.149994,49.761904,48,74.400002,100,68.400002,71.300003,68.300003
20160816071500,493.5,491.149994,49.761904,48,77.199997,100,68.5,71.300003,68.300003
20160816073000,493.5,491.149994,49.761904,48,54.700001,0,68.599998,71.300003,68.300003
20160816074500,493.5,491.149994,49.761904,48,54.700001,0,68.5,71.300003,68.300003
20160816080000,493.5,491.149994,49.761904,48,54.700001,0,68.400002,71.300003,68.300003
20160816081500,493.5,491.149994,49.761904,48,53.900002,0,68.400002,71.300003,68.300003
20160816083000,493.5,500.549988,50.714284,48,53.900002,0,68.300003,71.300003,68.300003
20160816084500,493.5,500.549988,50.714284,48,53.900002,0,68.199997,71.300003,68.300003
20160816090000,493.5,500.549988,50.714284,48,53.900002,0,68.199997,71.300003,68.300003
20160816091500,493.5,500.549988,50.714284,48,53.900002,0,68.199997,71.300003,68.300003
20160816093000,493.5,500.549988,50.714284,48,53.900002,0,68.199997,71.300003,68.300003
20160816094500,493.5,500.549988,50.714284,48,53.900002,0,68.199997,71.300003,68.300003
20160816100000,493.5,491.149994,49.761904,48,53.900002,0,68.099998,71.300003,68.300003
20160816101500,493.5,491.149994,49.761904,48,53.900002,0,68.199997,71.300003,68.300003
20160816103000,493.5,500.549988,50.714284,48,53.900002,0,68.099998,71.300003,68.300003
20160816104500,493.5,500.549988,50.714284,48,53.900002,0,68.099998,71.300003,68.300003
20160816110000,493.5,500.549988,50.714284,48,53.900002,0,68.099998,71.300003,68.300003
20160816111500,493.5,500.549988,50.714284,48,53.900002,0,68.099998,71.300003,68.300003
20160816113000,493.5,500.549988,50.714284,48,53.900002,0,68.099998,71.300003,68.300003
20160816114500,493.5,500.549988,50.714284,48,53.900002,100,68.099998,71.300003,68.300003
20160816120000,493.5,500.549988,50.714284,48,53.900002,100,68.099998,71.300003,68.300003
20160816121500,493.5,491.149994,49.761904,48,53.900002,100,68.199997,71.300003,68.300003
20160816123000,493.5,491.149994,49.761904,48,53.900002,100,68.199997,71.300003,68.300003
20160816124500,493.5,491.149994,49.761904,48,53.900002,100,68.400002,71.300003,68.300003
20160816130000,493.5,491.149994,49.761904,48,53.900002,100,68.400002,71.300003,68.300003
20160816131500,493.5,491.149994,49.761904,48,53.900002,100,68.5,71.300003,68.300003
