PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160816133000,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.300003,68.300003
20160816134500,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.300003,68.300003
20160816140000,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.300003,68.300003
20160816141500,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.300003,68.300003
20160816143000,493.5,484.100006,49.04762,48,53.900002,0,68.400002,71.300003,68.300003
20160816144500,493.5,484.100006,49.04762,48,53.900002,0,68.699997,71.300003,68.300003
20160816150000,493.5,484.100006,49.04762,48,53.900002,0,68.699997,71.300003,68.300003
20160816151500,493.5,484.100006,49.04762,48,53.900002,0,68.599998,71.300003,68.300003
20160816153000,493.5,491.149994,49.761904,48,53.900002,0,68.699997,71.300003,68.300003
20160816154500,493.5,491.149994,49.761904,48,53.900002,0,68.699997,71.300003,68.300003
20160816160000,493.5,505.25,51.190476,48,53.900002,0,68.800003,71.300003,68.300003
20160816161500,493.5,517.0,52.380952,48,53.900002,0,68.900002,71.300003,68.300003
20160816163000,493.5,509.950012,51.666668,48,53.900002,0,69.0,71.300003,68.300003
20160816164500,493.5,509.950012,51.666668,48,53.900002,0,69.0,71.300003,68.300003
20160816170000,493.5,517.0,52.380952,48,53.900002,0,69.099998,71.300003,68.300003
20160816171500,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160816173000,493.5,517.0,52.380952,48,53.900002,0,69.099998,71.300003,68.300003
20160816174500,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160816180000,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160816181500,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160816183000,493.5,509.950012,51.666668,48,53.900002,0,69.099998,71.300003,68.300003
20160816184500,493.5,517.0,52.380952,48,53.900002,0,69.0,71.300003,68.300003
20160816190000,493.5,509.950012,51.666668,48,53.900002,0,68.900002,71.300003,68.300003
20160816191500,493.5,509.950012,51.666668,48,53.900002,0,68.800003,71.300003,68.300003
20160816193000,493.5,509.950012,51.666668,48,53.900002,0,68.800003,71.300003,68.300003
20160816194500,493.5,509.950012,51.666668,48,53.900002,0,68.699997,71.300003,68.300003
20160816200000,493.5,509.950012,51.666668,48,53.900002,0,68.699997,71.300003,68.300003
20160816201500,493.5,509.950012,51.666668,48,53.900002,0,68.599998,71.300003,68.300003
20160816203000,493.5,509.950012,51.666668,48,53.900002,0,68.599998,71.300003,68.300003
20160816204500,493.5,509.950012,51.666668,48,53.900002,0,68.599998,71.300003,68.300003
20160816210000,493.5,509.950012,51.666668,48,53.900002,0,68.5,71.300003,68.300003
20160816211500,493.5,509.950012,51.666668,48,53.900002,0,68.5,71.300003,68.300003
20160816213000,493.5,500.549988,50.714284,48,53.900002,0,68.400002,71.300003,68.300003
20160816214500,493.5,509.950012,51.666668,48,53.900002,0,68.400002,71.300003,68.300003
20160816220000,493.5,509.950012,51.666668,48,53.900002,0,68.400002,71.300003,68.300003
20160816221500,493.5,509.950012,51.666668,48,53.900002,0,68.300003,71.300003,68.300003
20160816223000,493.5,509.950012,51.666668,48,53.900002,0,68.300003,71.300003,68.300003
20160816224500,493.5,509.950012,51.666668,48,53.900002,0,68.300003,71.300003,68.300003
20160816230000,493.5,509.950012,51.666668,48,53.900002,0,68.199997,71.300003,68.300003
20160816231500,493.5,509.950012,51.666668,48,53.900002,0,68.199997,71.300003,68.300003
20160816233000,493.5,509.950012,51.666668,48,53.900002,0,68.199997,71.300003,68.300003
20160816234500,493.5,509.950012,51.666668,48,53.900002,0,68.199997,71.300003,68.300003
20160817000000,493.5,509.950012,51.666668,48,53.900002,0,68.099998,71.300003,68.300003
20160817001500,493.5,509.950012,51.666668,48,53.900002,0,68.099998,71.300003,68.300003
20160817003000,493.5,517.0,52.380952,48,53.900002,0,68.099998,71.300003,68.300003
20160817004500,493.5,505.25,51.190476,48,53.900002,0,68.099998,71.300003,68.300003
20160817010000,493.5,505.25,51.190476,48,53.900002,0,68.099998,71.300003,68.300003
20160817011500,493.5,479.399994,48.571428,11,53.900002,0,68.099998,71.300003,68.300003
20160817013000,493.5,467.649994,47.380952,48,55.200001,100,68.099998,71.300003,68.300003
20160817014500,493.5,474.700012,48.095239,48,54.299999,100,68.099998,71.300003,68.300003
20160817020000,493.5,474.700012,48.095239,48,54.299999,100,68.099998,71.300003,68.300003
20160817021500,493.5,484.100006,49.04762,48,54.299999,100,68.099998,71.300003,68.300003
20160817023000,493.5,484.100006,49.04762,48,54.299999,100,68.099998,71.300003,68.300003
20160817024500,493.5,484.100006,49.04762,48,54.299999,100,68.099998,71.300003,68.300003
20160817030000,493.5,491.149994,49.761904,48,54.299999,100,68.099998,71.300003,68.300003
20160817031500,493.5,484.100006,49.04762,48,54.299999,100,68.099998,71.300003,68.300003
20160817033000,493.5,491.149994,49.761904,48,54.299999,100,68.0,71.300003,68.300003
20160817034500,493.5,484.100006,49.04762,48,54.299999,100,68.0,71.300003,68.300003
20160817040000,493.5,491.149994,49.761904,48,54.299999,100,68.0,71.300003,68.300003
20160817041500,493.5,491.149994,49.761904,48,54.299999,100,67.900002,71.300003,68.300003
20160817043000,493.5,491.149994,49.761904,48,54.299999,100,67.900002,71.300003,68.300003
20160817044500,493.5,484.100006,49.04762,48,54.299999,100,67.900002,71.300003,68.300003
20160817050000,493.5,491.149994,49.761904,48,54.299999,100,67.900002,71.300003,68.300003
20160817051500,493.5,491.149994,49.761904,48,54.299999,100,67.900002,71.300003,68.300003
20160817053000,493.5,491.149994,49.761904,48,54.299999,100,67.800003,71.300003,68.300003
20160817054500,493.5,484.100006,49.04762,48,69.199997,100,67.900002,71.300003,68.300003
20160817060000,493.5,484.100006,49.04762,48,69.199997,100,67.900002,71.300003,68.300003
20160817061500,493.5,484.100006,49.04762,48,69.199997,100,68.099998,71.300003,68.300003
20160817063000,493.5,484.100006,49.04762,48,70.099998,100,68.199997,71.300003,68.300003
20160817064500,493.5,495.850006,50.238096,48,70.099998,100,68.400002,71.300003,68.300003
20160817070000,493.5,495.850006,50.238096,48,70.099998,100,68.5,71.300003,68.300003
20160817071500,493.5,495.850006,50.238096,48,54.299999,0,68.5,71.300003,68.300003
20160817073000,493.5,495.850006,50.238096,48,54.299999,0,68.599998,71.300003,68.300003
20160817074500,493.5,495.850006,50.238096,48,54.299999,0,68.5,71.300003,68.300003
20160817080000,493.5,495.850006,50.238096,48,54.299999,0,68.400002,71.300003,68.300003
20160817081500,493.5,495.850006,50.238096,48,54.299999,0,68.400002,71.300003,68.300003
20160817083000,493.5,495.850006,50.238096,48,54.299999,0,68.400002,71.300003,68.300003
20160817084500,493.5,495.850006,50.238096,48,54.299999,0,68.400002,71.300003,68.300003
20160817090000,493.5,495.850006,50.238096,48,54.299999,0,68.400002,71.300003,68.300003
20160817091500,493.5,495.850006,50.238096,48,54.299999,0,68.400002,71.300003,68.300003
20160817093000,493.5,495.850006,50.238096,48,54.299999,0,68.400002,71.300003,68.300003
20160817094500,493.5,495.850006,50.238096,48,54.299999,0,68.400002,71.300003,68.300003
20160817100000,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160817101500,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160817103000,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160817104500,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160817110000,493.5,484.100006,49.04762,48,54.299999,0,68.400002,71.300003,68.300003
20160817111500,493.5,484.100006,49.04762,48,53.5,0,68.400002,71.300003,68.300003
20160817113000,493.5,474.700012,48.095239,48,53.5,0,68.400002,71.300003,68.300003
20160817114500,493.5,474.700012,48.095239,48,53.5,0,68.400002,71.300003,68.300003
20160817120000,493.5,474.700012,48.095239,48,53.5,0,68.400002,71.300003,68.300003
20160817121500,493.5,474.700012,48.095239,48,53.5,0,68.400002,71.300003,68.300003
20160817123000,493.5,474.700012,48.095239,48,53.5,0,68.599998,71.300003,68.300003
20160817124500,493.5,474.700012,48.095239,48,53.5,0,68.599998,71.300003,68.300003
20160817130000,493.5,474.700012,48.095239,48,54.299999,0,68.599998,71.300003,68.300003
20160817131500,493.5,474.700012,48.095239,48,54.299999,0,68.699997,71.300003,68.300003
20160817133000,493.5,474.700012,48.095239,48,54.299999,0,68.900002,71.300003,68.300003
20160817134500,493.5,467.649994,47.380952,48,54.900002,0,68.900002,71.300003,68.300003
20160817140000,493.5,474.700012,48.095239,48,54.900002,0,69.0,71.300003,68.300003
20160817141500,493.5,474.700012,48.095239,48,55.5,0,69.099998,71.300003,68.300003
20160817143000,493.5,467.649994,47.380952,48,54.799999,0,68.900002,71.300003,68.300003
20160817144500,493.5,474.700012,48.095239,48,54.799999,0,69.099998,71.300003,68.300003
20160817150000,493.5,484.100006,49.04762,48,54.799999,0,69.199997,71.300003,68.300003
20160817151500,493.5,484.100006,49.04762,48,54.799999,0,69.099998,71.300003,68.300003
20160817153000,493.5,484.100006,49.04762,48,54.799999,0,69.099998,71.300003,68.300003
20160817154500,493.5,491.149994,49.761904,48,54.799999,0,69.099998,71.300003,68.300003
20160817160000,493.5,491.149994,49.761904,48,54.799999,0,69.099998,71.300003,68.300003
20160817161500,493.5,505.25,51.190476,48,54.799999,0,69.099998,71.300003,68.300003
20160817163000,493.5,517.0,52.380952,48,54.799999,0,69.199997,71.300003,68.300003
20160817164500,493.5,509.950012,51.666668,48,54.799999,0,69.300003,71.300003,68.300003
20160817170000,493.5,509.950012,51.666668,48,54.799999,0,69.400002,71.300003,68.300003
20160817171500,493.5,509.950012,51.666668,48,55.5,0,69.599998,71.300003,68.300003
20160817173000,493.5,509.950012,51.666668,48,55.5,0,69.599998,71.300003,68.300003
20160817174500,493.5,517.0,52.380952,48,55.5,0,69.599998,71.300003,68.300003
20160817180000,493.5,517.0,52.380952,48,55.5,0,69.599998,71.300003,68.300003
20160817181500,493.5,505.25,51.190476,48,55.5,0,69.599998,71.300003,68.300003
20160817183000,493.5,505.25,51.190476,48,55.5,0,69.5,71.300003,68.300003
20160817184500,493.5,505.25,51.190476,48,55.5,0,69.400002,71.300003,68.300003
20160817190000,493.5,505.25,51.190476,48,54.700001,0,69.300003,71.300003,68.300003
20160817191500,493.5,505.25,51.190476,48,54.700001,0,69.300003,71.300003,68.300003
20160817193000,493.5,505.25,51.190476,48,54.700001,0,69.300003,71.300003,68.300003
20160817194500,493.5,505.25,51.190476,48,54.700001,0,69.199997,71.300003,68.300003
20160817200000,493.5,505.25,51.190476,48,54.700001,0,69.199997,71.300003,68.300003
20160817201500,493.5,505.25,51.190476,48,55.5,0,69.099998,71.300003,68.300003
20160817203000,493.5,505.25,51.190476,48,55.5,0,69.099998,71.300003,68.300003
20160817204500,493.5,505.25,51.190476,48,55.5,0,69.099998,71.300003,68.300003
20160817210000,493.5,505.25,51.190476,48,55.5,0,69.0,71.300003,68.300003
20160817211500,493.5,517.0,52.380952,48,55.5,0,68.900002,71.300003,68.300003
20160817213000,493.5,509.950012,51.666668,48,54.799999,0,68.900002,71.300003,68.300003
20160817214500,493.5,509.950012,51.666668,48,55.5,0,68.900002,71.300003,68.300003
20160817220000,493.5,509.950012,51.666668,48,55.5,0,68.900002,71.300003,68.300003
20160817221500,493.5,517.0,52.380952,48,55.5,0,68.800003,71.300003,68.300003
20160817223000,493.5,509.950012,51.666668,48,55.5,0,68.800003,71.300003,68.300003
20160817224500,493.5,509.950012,51.666668,48,55.5,0,68.800003,71.300003,68.300003
20160817230000,493.5,509.950012,51.666668,48,55.5,0,68.800003,71.300003,68.300003
20160817231500,493.5,509.950012,51.666668,48,55.5,0,68.699997,71.300003,68.300003
20160817233000,493.5,509.950012,51.666668,48,55.5,0,68.699997,71.300003,68.300003
20160817234500,493.5,509.950012,51.666668,48,55.5,0,68.699997,71.300003,68.300003
20160818000000,493.5,500.549988,50.714284,48,55.5,0,68.699997,71.300003,68.300003
20160818001500,493.5,509.950012,51.666668,48,55.5,0,68.699997,71.300003,68.300003
20160818003000,493.5,509.950012,51.666668,48,55.5,0,68.599998,71.300003,68.300003
20160818004500,493.5,509.950012,51.666668,48,55.5,0,68.599998,71.300003,68.300003
20160818010000,493.5,517.0,52.380952,48,55.5,0,68.599998,71.300003,68.300003
20160818011500,493.5,509.950012,51.666668,48,55.5,0,68.5,71.300003,68.300003
20160818013000,493.5,517.0,52.380952,48,55.5,0,68.5,71.300003,68.300003
20160818014500,493.5,517.0,52.380952,48,55.5,0,68.5,71.300003,68.300003
20160818020000,493.5,509.950012,51.666668,48,55.5,0,68.400002,71.300003,68.300003
20160818021500,493.5,517.0,52.380952,48,54.799999,0,68.400002,71.300003,68.300003
20160818023000,493.5,509.950012,51.666668,48,54.799999,0,68.400002,71.300003,68.300003
20160818024500,493.5,509.950012,51.666668,48,54.799999,0,68.300003,71.300003,68.300003
20160818030000,493.5,517.0,52.380952,48,54.799999,0,68.300003,71.300003,68.300003
20160818031500,493.5,509.950012,51.666668,48,55.5,0,68.300003,71.300003,68.300003
20160818033000,493.5,517.0,52.380952,48,55.5,0,68.199997,71.300003,68.300003
20160818034500,493.5,509.950012,51.666668,48,55.5,0,68.199997,71.300003,68.300003
20160818040000,493.5,517.0,52.380952,48,55.5,0,68.199997,71.300003,68.300003
20160818041500,493.5,517.0,52.380952,48,55.5,0,68.199997,71.300003,68.300003
20160818043000,493.5,509.950012,51.666668,48,55.5,0,68.199997,71.300003,68.300003
20160818044500,493.5,509.950012,51.666668,48,55.5,0,68.199997,71.300003,68.300003
20160818050000,493.5,509.950012,51.666668,48,55.5,0,68.199997,71.300003,68.300003
20160818051500,493.5,509.950012,51.666668,48,55.5,0,68.099998,71.300003,68.300003
20160818053000,493.5,509.950012,51.666668,48,55.5,0,68.099998,71.300003,68.300003
20160818054500,493.5,509.950012,51.666668,48,55.5,0,68.099998,71.300003,68.300003
20160818060000,493.5,521.700012,52.857144,48,55.5,0,68.099998,71.300003,68.300003
20160818061500,493.5,521.700012,52.857144,48,55.5,100,68.099998,71.300003,68.300003
20160818063000,493.5,521.700012,52.857144,48,55.5,100,68.0,71.300003,68.300003
20160818064500,493.5,509.950012,51.666668,48,55.5,100,68.099998,71.300003,68.300003
20160818070000,493.5,509.950012,51.666668,48,55.5,100,68.0,71.300003,68.300003
20160818071500,493.5,509.950012,51.666668,48,55.5,100,68.099998,71.300003,68.300003
20160818073000,493.5,509.950012,51.666668,48,55.5,100,68.099998,71.300003,68.300003
20160818074500,493.5,517.0,52.380952,48,55.5,100,68.099998,71.300003,68.300003
20160818080000,493.5,509.950012,51.666668,48,54.900002,100,68.099998,71.300003,68.300003
20160818081500,493.5,517.0,52.380952,48,54.900002,100,68.199997,71.300003,68.300003
20160818083000,493.5,509.950012,51.666668,48,54.900002,100,68.199997,71.300003,68.300003
20160818084500,493.5,500.549988,50.714284,48,54.900002,100,68.300003,71.300003,68.300003
20160818090000,493.5,500.549988,50.714284,48,54.900002,100,68.400002,71.300003,68.300003
20160818091500,493.5,491.149994,49.761904,48,54.900002,100,68.400002,71.300003,68.300003
20160818093000,493.5,491.149994,49.761904,48,54.900002,100,68.400002,71.300003,68.300003
20160818094500,493.5,484.100006,49.04762,48,54.900002,100,68.400002,71.300003,68.300003
20160818100000,493.5,491.149994,49.761904,48,54.900002,0,68.5,71.300003,68.300003
20160818101500,493.5,491.149994,49.761904,48,54.900002,0,68.599998,71.300003,68.300003
20160818103000,493.5,484.100006,49.04762,48,54.900002,0,68.599998,71.300003,68.300003
20160818104500,493.5,491.149994,49.761904,48,54.900002,0,68.599998,71.300003,68.300003
20160818110000,493.5,479.399994,48.571428,48,54.900002,0,68.599998,71.300003,68.300003
20160818111500,493.5,491.149994,49.761904,48,54.900002,0,68.800003,71.300003,68.300003
20160818113000,493.5,491.149994,49.761904,48,54.900002,0,68.800003,71.300003,68.300003
20160818114500,493.5,479.399994,48.571428,48,54.900002,0,68.800003,71.300003,68.300003
20160818120000,493.5,479.399994,48.571428,48,54.900002,0,68.699997,71.300003,68.300003
20160818121500,493.5,495.850006,50.238096,48,54.900002,0,68.800003,71.300003,68.300003
20160818123000,493.5,479.399994,48.571428,48,54.900002,0,68.800003,71.300003,68.300003
20160818124500,493.5,479.399994,48.571428,48,54.900002,0,68.900002,71.300003,68.300003
20160818130000,493.5,479.399994,48.571428,48,54.900002,0,68.800003,71.300003,68.300003
20160818131500,493.5,479.399994,48.571428,48,54.900002,0,68.900002,71.300003,68.300003
20160818133000,493.5,479.399994,48.571428,48,54.900002,0,68.900002,71.300003,68.300003
20160818134500,493.5,479.399994,48.571428,48,54.900002,0,68.900002,71.300003,68.300003
20160818140000,493.5,531.099976,53.809521,49,55.5,0,69.0,71.300003,68.300003
20160818141500,493.5,517.0,52.380952,48,55.5,0,68.900002,71.300003,68.300003
20160818143000,493.5,528.75,53.571429,48,55.5,0,68.900002,71.300003,68.300003
20160818144500,493.5,521.700012,52.857144,48,55.5,0,68.800003,71.300003,68.300003
20160818150000,493.5,528.75,53.571429,48,55.5,0,68.800003,71.300003,68.300003
20160818151500,493.5,521.700012,52.857144,48,55.5,0,68.800003,71.300003,68.300003
20160818153000,493.5,521.700012,52.857144,48,55.5,0,68.800003,71.300003,68.300003
20160818154500,493.5,528.75,53.571429,48,55.5,0,68.800003,71.300003,68.300003
20160818160000,493.5,517.0,52.380952,48,55.5,0,68.699997,71.300003,68.300003
20160818161500,493.5,517.0,52.380952,48,55.5,0,68.699997,71.300003,68.300003
20160818163000,493.5,517.0,52.380952,48,55.5,0,68.699997,71.300003,68.300003
20160818164500,493.5,528.75,53.571429,48,54.700001,0,68.599998,71.300003,68.300003
20160818170000,493.5,521.700012,52.857144,48,54.700001,0,68.599998,71.300003,68.300003
20160818171500,493.5,521.700012,52.857144,48,54.700001,0,68.599998,71.300003,68.300003
20160818173000,493.5,521.700012,52.857144,48,54.700001,0,68.599998,71.300003,68.300003
20160818174500,493.5,521.700012,52.857144,48,54.700001,0,68.599998,71.300003,68.300003
20160818180000,493.5,528.75,53.571429,48,54.700001,0,68.599998,71.300003,68.300003
20160818181500,493.5,521.700012,52.857144,48,54.700001,0,68.599998,71.300003,68.300003
20160818183000,493.5,528.75,53.571429,48,54.700001,0,68.599998,71.300003,68.300003
20160818184500,493.5,528.75,53.571429,48,54.700001,0,68.599998,71.300003,68.300003
20160818190000,493.5,521.700012,52.857144,48,54.700001,0,68.599998,71.300003,68.300003
20160818191500,493.5,521.700012,52.857144,48,54.700001,0,68.599998,71.300003,68.300003
20160818193000,493.5,505.25,51.190476,48,55.5,0,68.599998,71.300003,68.300003
20160818194500,493.5,505.25,51.190476,48,55.5,0,68.599998,71.300003,68.300003
20160818200000,493.5,505.25,51.190476,48,55.5,0,68.599998,71.300003,68.300003
20160818201500,493.5,505.25,51.190476,48,55.5,0,68.599998,71.300003,68.300003
20160818203000,493.5,505.25,51.190476,48,55.5,0,68.599998,71.300003,68.300003
20160818204500,493.5,505.25,51.190476,48,54.700001,0,68.599998,71.300003,68.300003
20160818210000,493.5,517.0,52.380952,48,55.5,0,68.599998,71.300003,68.300003
20160818211500,493.5,500.549988,50.714284,48,55.5,0,68.599998,71.300003,68.300003
20160818213000,493.5,500.549988,50.714284,48,55.5,0,68.5,71.300003,68.300003
20160818214500,493.5,509.950012,51.666668,48,55.5,0,68.5,71.300003,68.300003
20160818220000,493.5,509.950012,51.666668,48,55.5,0,68.400002,71.300003,68.300003
20160818221500,493.5,500.549988,50.714284,48,55.5,0,68.400002,71.300003,68.300003
20160818223000,493.5,500.549988,50.714284,48,55.5,0,68.400002,71.300003,68.300003
20160818224500,493.5,500.549988,50.714284,48,55.5,0,68.400002,71.300003,68.300003
20160818230000,493.5,500.549988,50.714284,48,55.5,0,68.400002,71.300003,68.300003
20160818231500,493.5,500.549988,50.714284,48,55.5,0,68.300003,71.300003,68.300003
20160818233000,493.5,509.950012,51.666668,48,55.5,0,68.300003,71.300003,68.300003
20160818234500,493.5,509.950012,51.666668,48,55.5,0,68.300003,71.300003,68.300003
20160819000000,493.5,509.950012,51.666668,48,55.5,0,68.300003,71.300003,68.300003
20160819001500,493.5,509.950012,51.666668,48,55.5,0,68.199997,71.300003,68.300003
20160819003000,493.5,509.950012,51.666668,48,55.5,0,68.199997,71.300003,68.300003
20160819004500,493.5,509.950012,51.666668,48,55.5,0,68.199997,71.300003,68.300003
20160819010000,493.5,509.950012,51.666668,48,55.5,0,68.199997,71.300003,68.300003
20160819011500,493.5,509.950012,51.666668,48,55.5,0,68.199997,71.300003,68.300003
20160819013000,493.5,509.950012,51.666668,48,55.5,0,68.199997,71.300003,68.300003
20160819014500,493.5,500.549988,50.714284,48,55.5,0,68.199997,71.300003,68.300003
20160819020000,493.5,509.950012,51.666668,48,55.5,0,68.099998,71.300003,68.300003
20160819021500,493.5,500.549988,50.714284,48,55.5,0,68.099998,71.300003,68.300003
20160819023000,493.5,509.950012,51.666668,48,55.5,0,68.099998,71.300003,68.300003
20160819024500,493.5,509.950012,51.666668,48,55.5,0,68.099998,71.300003,68.300003
20160819030000,493.5,509.950012,51.666668,48,55.5,0,68.099998,71.300003,68.300003
20160819031500,493.5,509.950012,51.666668,48,55.5,0,68.099998,71.300003,68.300003
20160819033000,493.5,509.950012,51.666668,48,55.5,0,68.099998,71.300003,68.300003
20160819034500,493.5,517.0,52.380952,48,55.5,100,68.0,71.300003,68.300003
20160819040000,493.5,509.950012,51.666668,48,55.5,100,68.0,71.300003,68.300003
20160819041500,493.5,509.950012,51.666668,48,55.5,100,68.0,71.300003,68.300003
20160819043000,493.5,517.0,52.380952,48,55.5,100,68.0,71.300003,68.300003
20160819044500,493.5,509.950012,51.666668,48,55.5,100,68.0,71.300003,68.300003
20160819050000,493.5,517.0,52.380952,48,55.5,100,67.900002,71.300003,68.300003
20160819051500,493.5,517.0,52.380952,48,55.5,100,67.900002,71.300003,68.300003
20160819053000,493.5,517.0,52.380952,48,55.5,100,67.900002,71.300003,68.300003
20160819054500,493.5,517.0,52.380952,48,55.5,100,67.900002,71.300003,68.300003
20160819060000,493.5,509.950012,51.666668,48,55.5,100,67.900002,71.300003,68.300003
20160819061500,493.5,517.0,52.380952,48,66.400002,100,67.900002,71.300003,68.300003
20160819063000,493.5,500.549988,50.714284,48,68.199997,100,68.0,71.300003,68.300003
20160819064500,493.5,517.0,52.380952,48,67.300003,100,68.099998,71.300003,68.300003
20160819070000,493.5,509.950012,51.666668,48,68.099998,100,68.199997,71.300003,68.300003
20160819071500,493.5,509.950012,51.666668,48,69.099998,100,68.300003,71.300003,68.300003
20160819073000,493.5,509.950012,51.666668,48,70.599998,100,68.400002,71.300003,68.300003
20160819074500,493.5,509.950012,51.666668,48,60.299999,0,68.599998,71.300003,68.300003
20160819080000,493.5,509.950012,51.666668,48,55.200001,0,68.599998,71.300003,68.300003
20160819081500,493.5,495.850006,50.238096,48,55.200001,0,68.599998,71.300003,68.300003
20160819083000,493.5,495.850006,50.238096,48,55.200001,0,68.599998,71.300003,68.300003
20160819084500,493.5,505.25,51.190476,48,55.200001,0,68.599998,71.300003,68.300003
20160819090000,493.5,505.25,51.190476,48,55.200001,0,68.400002,71.300003,68.300003
20160819091500,493.5,505.25,51.190476,48,55.200001,0,68.5,71.300003,68.300003
20160819093000,493.5,517.0,52.380952,48,55.200001,0,68.400002,71.300003,68.300003
20160819094500,493.5,505.25,51.190476,48,55.200001,0,68.400002,71.300003,68.300003
20160819100000,493.5,505.25,51.190476,48,55.200001,0,68.400002,71.300003,68.300003
20160819101500,493.5,505.25,51.190476,48,55.200001,0,68.199997,71.300003,68.300003
20160819103000,493.5,505.25,51.190476,48,54.599998,0,68.199997,71.300003,68.300003
20160819104500,493.5,505.25,51.190476,48,54.599998,0,68.199997,71.300003,68.300003
20160819110000,493.5,505.25,51.190476,48,54.599998,0,68.199997,71.300003,68.300003
20160819111500,493.5,505.25,51.190476,48,54.599998,0,68.099998,71.300003,68.300003
20160819113000,493.5,505.25,51.190476,48,54.599998,0,68.199997,71.300003,68.300003
20160819114500,493.5,505.25,51.190476,48,54.599998,0,68.199997,71.300003,68.300003
20160819120000,493.5,505.25,51.190476,48,54.599998,0,68.300003,71.300003,68.300003
20160819121500,493.5,505.25,51.190476,48,55.200001,0,68.300003,71.300003,68.300003
20160819123000,493.5,505.25,51.190476,48,55.200001,0,68.400002,71.300003,68.300003
20160819124500,493.5,505.25,51.190476,48,55.200001,0,68.5,71.300003,68.300003
20160819130000,493.5,495.850006,50.238096,48,55.200001,0,68.599998,71.300003,68.300003
20160819131500,493.5,484.100006,49.04762,48,55.200001,0,68.5,71.300003,68.300003
20160819133000,493.5,484.100006,49.04762,48,55.200001,0,68.699997,71.300003,68.300003
20160819134500,493.5,491.149994,49.761904,48,55.200001,0,68.800003,71.300003,68.300003
20160819140000,493.5,491.149994,49.761904,48,55.200001,0,68.699997,71.300003,68.300003
20160819141500,493.5,479.399994,48.571428,48,55.200001,0,68.900002,71.300003,68.300003
20160819143000,493.5,491.149994,49.761904,48,55.200001,0,69.0,71.300003,68.300003
20160819144500,493.5,491.149994,49.761904,48,55.200001,0,69.099998,71.300003,68.300003
20160819150000,493.5,491.149994,49.761904,48,55.200001,0,69.199997,71.300003,68.300003
20160819151500,493.5,491.149994,49.761904,48,55.200001,0,69.300003,71.300003,68.300003
20160819153000,493.5,491.149994,49.761904,48,55.200001,0,69.300003,71.300003,68.300003
20160819154500,493.5,500.549988,50.714284,48,54.299999,0,69.400002,71.300003,68.300003
20160819160000,493.5,509.950012,51.666668,48,54.299999,0,69.5,71.300003,68.300003
20160819161500,493.5,517.0,52.380952,48,55.099998,0,69.599998,71.300003,68.300003
20160819163000,493.5,528.75,53.571429,48,55.099998,0,69.599998,71.300003,68.300003
20160819164500,493.5,528.75,53.571429,48,55.099998,0,69.599998,71.300003,68.300003
20160819170000,493.5,517.0,52.380952,48,55.099998,0,69.599998,71.300003,68.300003
20160819171500,493.5,531.099976,53.809521,48,55.099998,0,69.599998,71.300003,68.300003
20160819173000,493.5,521.700012,52.857144,48,55.099998,0,69.5,71.300003,68.300003
20160819174500,493.5,521.700012,52.857144,48,55.099998,0,69.400002,71.300003,68.300003
20160819180000,493.5,528.75,53.571429,48,55.099998,0,69.400002,71.300003,68.300003
20160819181500,493.5,528.75,53.571429,48,55.099998,0,69.300003,71.300003,68.300003
20160819183000,493.5,528.75,53.571429,48,55.099998,0,69.300003,71.300003,68.300003
20160819184500,493.5,521.700012,52.857144,48,55.099998,0,69.300003,71.300003,68.300003
20160819190000,493.5,535.799988,54.285713,48,55.099998,0,69.300003,71.300003,68.300003
20160819191500,493.5,528.75,53.571429,48,55.099998,0,69.300003,71.300003,68.300003
20160819193000,493.5,528.75,53.571429,48,55.099998,0,69.199997,71.300003,68.300003
20160819194500,493.5,528.75,53.571429,48,55.099998,0,69.199997,71.300003,68.300003
20160819200000,493.5,528.75,53.571429,48,55.099998,0,69.199997,71.300003,68.300003
20160819201500,493.5,528.75,53.571429,48,55.099998,0,69.099998,71.300003,68.300003
20160819203000,493.5,528.75,53.571429,48,55.099998,0,69.099998,71.300003,68.300003
20160819204500,493.5,528.75,53.571429,48,55.099998,0,69.099998,71.300003,68.300003
20160819210000,493.5,528.75,53.571429,48,55.099998,0,69.099998,71.300003,68.300003
20160819211500,493.5,528.75,53.571429,48,55.099998,0,69.099998,71.300003,68.300003
20160819213000,493.5,528.75,53.571429,48,55.099998,0,69.099998,71.300003,68.300003
20160819214500,493.5,521.700012,52.857144,48,55.099998,0,69.099998,71.300003,68.300003
20160819220000,493.5,521.700012,52.857144,48,55.099998,0,69.0,71.300003,68.300003
20160819221500,493.5,531.099976,53.809521,48,55.099998,0,69.0,71.300003,68.300003
20160819223000,493.5,531.099976,53.809521,48,55.099998,0,68.900002,71.300003,68.300003
20160819224500,493.5,531.099976,53.809521,48,55.099998,0,68.900002,71.300003,68.300003
20160819230000,493.5,517.0,52.380952,48,55.099998,0,68.900002,71.300003,68.300003
20160819231500,493.5,517.0,52.380952,48,55.099998,0,68.900002,71.300003,68.300003
20160819233000,493.5,528.75,53.571429,48,55.099998,0,68.900002,71.300003,68.300003
20160819234500,493.5,528.75,53.571429,48,55.099998,0,68.800003,71.300003,68.300003
20160820000000,493.5,528.75,53.571429,48,55.099998,0,68.800003,71.300003,68.300003
20160820001500,493.5,521.700012,52.857144,48,55.099998,0,68.800003,71.300003,68.300003
20160820003000,493.5,521.700012,52.857144,48,55.099998,0,68.800003,71.300003,68.300003
20160820004500,493.5,509.950012,51.666668,48,55.099998,0,68.699997,71.300003,68.300003
20160820010000,493.5,500.549988,50.714284,48,55.099998,0,68.699997,71.300003,68.300003
20160820011500,493.5,517.0,52.380952,7,55.099998,0,68.5,71.300003,68.300003
20160820013000,493.5,451.200012,45.714287,47,56.0,0,68.599998,71.300003,68.300003
20160820014500,493.5,462.950012,46.904763,47,54.700001,0,68.599998,71.300003,68.300003
20160820020000,493.5,467.649994,47.380952,47,54.700001,0,68.599998,71.300003,68.300003
20160820021500,493.5,462.950012,46.904763,47,54.700001,0,68.599998,71.300003,68.300003
20160820023000,493.5,462.950012,46.904763,47,54.700001,0,68.599998,71.300003,68.300003
20160820024500,493.5,462.950012,46.904763,47,54.700001,0,68.599998,71.300003,68.300003
20160820030000,493.5,462.950012,46.904763,47,54.700001,0,68.599998,71.300003,68.300003
20160820031500,493.5,467.649994,47.380952,47,54.700001,0,68.599998,71.300003,68.300003
20160820033000,493.5,462.950012,46.904763,47,54.700001,0,68.599998,71.300003,68.300003
20160820034500,493.5,474.700012,48.095239,47,55.299999,0,68.599998,71.300003,68.300003
20160820040000,493.5,462.950012,46.904763,47,55.299999,0,68.599998,71.300003,68.300003
20160820041500,493.5,467.649994,47.380952,47,55.299999,0,68.599998,71.300003,68.300003
20160820043000,493.5,467.649994,47.380952,47,55.299999,0,68.599998,71.300003,68.300003
20160820044500,493.5,474.700012,48.095239,47,55.299999,0,68.5,71.300003,68.300003
20160820050000,493.5,467.649994,47.380952,47,55.299999,0,68.5,71.300003,68.300003
20160820051500,493.5,474.700012,48.095239,47,55.299999,0,68.400002,71.300003,68.300003
20160820053000,493.5,474.700012,48.095239,47,55.299999,0,68.400002,71.300003,68.300003
20160820054500,493.5,484.100006,49.04762,47,54.700001,0,68.400002,71.300003,68.300003
20160820060000,493.5,495.850006,50.238096,47,54.700001,0,68.400002,71.300003,68.300003
20160820061500,493.5,495.850006,50.238096,47,55.5,0,68.400002,71.300003,68.300003
20160820063000,493.5,484.100006,49.04762,47,55.5,0,68.300003,71.300003,68.300003
20160820064500,493.5,491.149994,49.761904,47,55.5,0,68.300003,71.300003,68.300003
20160820070000,493.5,484.100006,49.04762,47,54.700001,0,68.300003,71.300003,68.300003
20160820071500,493.5,491.149994,49.761904,47,54.700001,0,68.199997,71.300003,68.300003
20160820073000,493.5,479.399994,48.571428,47,55.5,0,68.199997,71.300003,68.300003
20160820074500,493.5,479.399994,48.571428,47,55.5,0,68.199997,71.300003,68.300003
20160820080000,493.5,491.149994,49.761904,47,55.5,0,68.199997,71.300003,68.300003
20160820081500,493.5,491.149994,49.761904,47,54.700001,0,68.199997,71.300003,68.300003
20160820083000,493.5,484.100006,49.04762,47,54.700001,0,68.199997,71.300003,68.300003
20160820084500,493.5,491.149994,49.761904,47,54.700001,0,68.199997,71.300003,68.300003
20160820090000,493.5,484.100006,49.04762,47,54.700001,0,68.199997,71.300003,68.300003
20160820091500,493.5,500.549988,50.714284,47,54.700001,0,68.199997,71.300003,68.300003
20160820093000,493.5,491.149994,49.761904,47,54.700001,0,68.199997,71.300003,68.300003
20160820094500,493.5,491.149994,49.761904,47,54.700001,0,68.199997,71.300003,68.300003
20160820100000,493.5,484.100006,49.04762,47,54.700001,0,68.199997,71.300003,68.300003
20160820101500,493.5,491.149994,49.761904,47,54.700001,0,68.199997,71.300003,68.300003
20160820103000,493.5,484.100006,49.04762,47,54.700001,0,68.300003,71.300003,68.300003
20160820104500,493.5,484.100006,49.04762,47,54.700001,0,68.300003,71.300003,68.300003
20160820110000,493.5,484.100006,49.04762,47,54.700001,0,68.300003,71.300003,68.300003
20160820111500,493.5,484.100006,49.04762,47,54.700001,0,68.300003,71.300003,68.300003
20160820113000,493.5,484.100006,49.04762,47,54.700001,0,68.400002,71.300003,68.300003
20160820114500,493.5,484.100006,49.04762,47,54.700001,0,68.400002,71.300003,68.300003
20160820120000,493.5,484.100006,49.04762,47,54.700001,0,68.400002,71.300003,68.300003
20160820121500,493.5,491.149994,49.761904,47,54.700001,0,68.400002,71.300003,68.300003
20160820123000,493.5,484.100006,49.04762,47,54.700001,0,68.5,71.300003,68.300003
20160820124500,493.5,484.100006,49.04762,47,54.700001,0,68.5,71.300003,68.300003
20160820130000,493.5,484.100006,49.04762,47,54.700001,0,68.5,71.300003,68.300003
20160820131500,493.5,491.149994,49.761904,47,54.700001,0,68.599998,71.300003,68.300003
20160820133000,493.5,479.399994,48.571428,47,54.700001,0,68.599998,71.300003,68.300003
20160820134500,493.5,479.399994,48.571428,47,54.700001,0,68.699997,71.300003,68.300003
20160820140000,493.5,491.149994,49.761904,47,54.700001,0,68.699997,71.300003,68.300003
20160820141500,493.5,479.399994,48.571428,47,54.700001,0,68.800003,71.300003,68.300003
20160820143000,493.5,479.399994,48.571428,47,54.700001,0,68.900002,71.300003,68.300003
20160820144500,493.5,479.399994,48.571428,47,54.700001,0,69.0,71.300003,68.300003
20160820150000,493.5,479.399994,48.571428,47,54.700001,0,69.099998,71.300003,68.300003
20160820151500,493.5,479.399994,48.571428,47,54.700001,0,69.199997,71.300003,68.300003
20160820153000,493.5,479.399994,48.571428,47,54.700001,0,69.300003,71.300003,68.300003
20160820154500,493.5,479.399994,48.571428,47,54.700001,0,69.300003,71.300003,68.300003
20160820160000,493.5,479.399994,48.571428,47,54.700001,0,69.400002,71.300003,68.300003
20160820161500,493.5,479.399994,48.571428,47,54.700001,0,69.5,71.300003,68.300003
20160820163000,493.5,479.399994,48.571428,47,54.700001,0,69.599998,71.300003,68.300003
20160820164500,493.5,491.149994,49.761904,47,54.700001,0,69.599998,71.300003,68.300003
20160820170000,493.5,484.100006,49.04762,47,54.700001,0,69.599998,71.300003,68.300003
20160820171500,493.5,484.100006,49.04762,47,55.5,0,69.599998,71.300003,68.300003
20160820173000,493.5,491.149994,49.761904,47,54.700001,0,69.599998,71.300003,68.300003
20160820174500,493.5,484.100006,49.04762,47,54.700001,0,69.599998,71.300003,68.300003
20160820180000,493.5,500.549988,50.714284,48,54.700001,0,69.599998,71.300003,68.300003
20160820181500,493.5,500.549988,50.714284,48,54.700001,0,69.599998,71.300003,68.300003
20160820183000,493.5,500.549988,50.714284,48,54.700001,0,69.599998,71.300003,68.300003
20160820184500,493.5,500.549988,50.714284,48,54.700001,0,69.599998,71.300003,68.300003
20160820190000,493.5,500.549988,50.714284,48,54.700001,0,69.599998,71.300003,68.300003
20160820191500,493.5,500.549988,50.714284,48,54.700001,0,69.599998,71.300003,68.300003
20160820193000,493.5,500.549988,50.714284,48,54.700001,0,69.599998,71.300003,68.300003
20160820194500,493.5,500.549988,50.714284,48,54.700001,0,69.5,71.300003,68.300003
20160820200000,493.5,500.549988,50.714284,48,54.700001,0,69.400002,71.300003,68.300003
20160820201500,493.5,500.549988,50.714284,48,54.700001,0,69.300003,71.300003,68.300003
20160820203000,493.5,500.549988,50.714284,48,54.700001,0,69.300003,71.300003,68.300003
20160820204500,493.5,500.549988,50.714284,48,54.700001,0,69.300003,71.300003,68.300003
20160820210000,493.5,500.549988,50.714284,48,54.700001,0,69.300003,71.300003,68.300003
20160820211500,493.5,500.549988,50.714284,48,54.700001,0,69.099998,71.300003,68.300003
20160820213000,493.5,500.549988,50.714284,48,54.700001,0,69.199997,71.300003,68.300003
20160820214500,493.5,500.549988,50.714284,48,54.700001,0,69.199997,71.300003,68.300003
20160820220000,493.5,500.549988,50.714284,48,54.700001,0,69.099998,71.300003,68.300003
20160820221500,493.5,500.549988,50.714284,48,54.700001,0,69.099998,71.300003,68.300003
20160820223000,493.5,500.549988,50.714284,48,55.400002,0,69.099998,71.300003,68.300003
20160820224500,493.5,500.549988,50.714284,48,55.400002,0,69.099998,71.300003,68.300003
20160820230000,493.5,500.549988,50.714284,48,55.400002,0,69.099998,71.300003,68.300003
20160820231500,493.5,500.549988,50.714284,48,55.400002,0,69.0,71.300003,68.300003
20160820233000,493.5,500.549988,50.714284,48,55.400002,0,69.0,71.300003,68.300003
20160820234500,493.5,500.549988,50.714284,48,55.400002,0,68.900002,71.300003,68.300003
20160821000000,493.5,500.549988,50.714284,48,55.400002,0,68.900002,71.300003,68.300003
20160821001500,493.5,500.549988,50.714284,48,55.400002,0,68.900002,71.300003,68.300003
20160821003000,493.5,500.549988,50.714284,48,55.400002,0,68.900002,71.300003,68.300003
20160821004500,493.5,500.549988,50.714284,48,55.400002,0,68.800003,71.300003,68.300003
20160821010000,493.5,500.549988,50.714284,48,55.400002,0,68.800003,71.300003,68.300003
20160821011500,493.5,500.549988,50.714284,48,55.400002,0,68.800003,71.300003,68.300003
20160821013000,493.5,500.549988,50.714284,48,55.400002,0,68.699997,71.300003,68.300003
20160821014500,493.5,500.549988,50.714284,48,55.400002,0,68.699997,71.300003,68.300003
20160821020000,493.5,491.149994,49.761904,48,55.400002,0,68.699997,71.300003,68.300003
20160821021500,493.5,500.549988,50.714284,48,55.400002,0,68.699997,71.300003,68.300003
20160821023000,493.5,491.149994,49.761904,48,55.400002,0,68.599998,71.300003,68.300003
20160821024500,493.5,500.549988,50.714284,48,55.400002,0,68.599998,71.300003,68.300003
20160821030000,493.5,500.549988,50.714284,48,55.400002,0,68.599998,71.300003,68.300003
20160821031500,493.5,491.149994,49.761904,48,55.400002,0,68.5,71.300003,68.300003
20160821033000,493.5,491.149994,49.761904,48,55.400002,0,68.5,71.300003,68.300003
20160821034500,493.5,500.549988,50.714284,48,55.400002,0,68.400002,71.300003,68.300003
20160821040000,493.5,500.549988,50.714284,48,55.400002,0,68.400002,71.300003,68.300003
20160821041500,493.5,500.549988,50.714284,48,54.700001,0,68.400002,71.300003,68.300003
20160821043000,493.5,500.549988,50.714284,48,54.700001,0,68.300003,71.300003,68.300003
20160821044500,493.5,500.549988,50.714284,48,54.700001,0,68.300003,71.300003,68.300003
20160821050000,493.5,500.549988,50.714284,48,54.700001,0,68.300003,71.300003,68.300003
20160821051500,493.5,500.549988,50.714284,48,54.700001,0,68.199997,71.300003,68.300003
20160821053000,493.5,500.549988,50.714284,48,54.700001,0,68.199997,71.300003,68.300003
20160821054500,493.5,500.549988,50.714284,48,54.700001,0,68.199997,71.300003,68.300003
20160821060000,493.5,509.950012,51.666668,48,55.5,0,68.199997,71.300003,68.300003
20160821061500,493.5,495.850006,50.238096,48,55.5,0,68.099998,71.300003,68.300003
20160821063000,493.5,495.850006,50.238096,48,55.5,0,68.099998,71.300003,68.300003
20160821064500,493.5,495.850006,50.238096,48,55.5,0,68.099998,71.300003,68.300003
20160821070000,493.5,495.850006,50.238096,48,55.5,0,68.099998,71.300003,68.300003
20160821071500,493.5,495.850006,50.238096,48,55.5,0,68.099998,71.300003,68.300003
20160821073000,493.5,495.850006,50.238096,48,55.5,0,68.099998,71.300003,68.300003
20160821074500,493.5,495.850006,50.238096,48,54.700001,0,68.099998,71.300003,68.300003
20160821080000,493.5,495.850006,50.238096,48,54.700001,0,68.099998,71.300003,68.300003
20160821081500,493.5,509.950012,51.666668,48,54.700001,0,68.099998,71.300003,68.300003
20160821083000,493.5,509.950012,51.666668,48,54.700001,0,68.099998,71.300003,68.300003
20160821084500,493.5,500.549988,50.714284,48,54.700001,0,68.099998,71.300003,68.300003
20160821090000,493.5,500.549988,50.714284,48,54.700001,0,68.099998,71.300003,68.300003
20160821091500,493.5,500.549988,50.714284,48,54.700001,0,68.099998,71.300003,68.300003
20160821093000,493.5,500.549988,50.714284,48,54.700001,0,68.099998,71.300003,68.300003
20160821094500,493.5,500.549988,50.714284,48,54.700001,0,68.099998,71.300003,68.300003
20160821100000,493.5,509.950012,51.666668,48,54.700001,0,68.099998,71.300003,68.300003
20160821101500,493.5,500.549988,50.714284,48,54.700001,0,68.199997,71.300003,68.300003
20160821103000,493.5,500.549988,50.714284,48,54.700001,0,68.199997,71.300003,68.300003
20160821104500,493.5,500.549988,50.714284,48,54.700001,0,68.199997,71.300003,68.300003
20160821110000,493.5,500.549988,50.714284,48,54.700001,0,68.199997,71.300003,68.300003
20160821111500,493.5,500.549988,50.714284,48,54.700001,0,68.300003,71.300003,68.300003
20160821113000,493.5,500.549988,50.714284,48,54.700001,0,68.300003,71.300003,68.300003
20160821114500,493.5,500.549988,50.714284,48,54.700001,0,68.300003,71.300003,68.300003
20160821120000,493.5,500.549988,50.714284,48,54.700001,0,68.300003,71.300003,68.300003
20160821121500,493.5,500.549988,50.714284,48,54.700001,0,68.400002,71.300003,68.300003
20160821123000,493.5,500.549988,50.714284,48,54.700001,0,68.400002,71.300003,68.300003
20160821124500,493.5,500.549988,50.714284,48,54.700001,0,68.400002,71.300003,68.300003
20160821130000,493.5,500.549988,50.714284,48,54.700001,0,68.5,71.300003,68.300003
20160821131500,493.5,500.549988,50.714284,48,54.700001,0,68.599998,71.300003,68.300003
20160821133000,493.5,500.549988,50.714284,48,54.700001,0,68.599998,71.300003,68.300003
20160821134500,493.5,500.549988,50.714284,48,54.700001,0,68.699997,71.300003,68.300003
20160821140000,493.5,500.549988,50.714284,48,54.700001,0,68.699997,71.300003,68.300003
20160821141500,493.5,509.950012,51.666668,48,54.700001,0,68.800003,71.300003,68.300003
20160821143000,493.5,509.950012,51.666668,48,54.700001,0,68.900002,71.300003,68.300003
20160821144500,493.5,500.549988,50.714284,48,54.700001,0,68.900002,71.300003,68.300003
20160821150000,493.5,500.549988,50.714284,48,54.700001,0,68.900002,71.300003,68.300003
20160821151500,493.5,500.549988,50.714284,48,54.700001,0,69.0,71.300003,68.300003
20160821153000,493.5,500.549988,50.714284,48,54.700001,0,69.099998,71.300003,68.300003
20160821154500,493.5,500.549988,50.714284,48,55.5,0,69.099998,71.300003,68.300003
20160821160000,493.5,500.549988,50.714284,48,55.5,0,69.199997,71.300003,68.300003
20160821161500,493.5,509.950012,51.666668,48,54.700001,0,69.199997,71.300003,68.300003
20160821163000,493.5,500.549988,50.714284,48,55.5,0,69.199997,71.300003,68.300003
20160821164500,493.5,500.549988,50.714284,48,55.5,0,69.300003,71.300003,68.300003
20160821170000,493.5,500.549988,50.714284,48,54.799999,0,69.400002,71.300003,68.300003
20160821171500,493.5,500.549988,50.714284,48,54.799999,0,69.400002,71.300003,68.300003
20160821173000,493.5,500.549988,50.714284,48,54.799999,0,69.5,71.300003,68.300003
20160821174500,493.5,500.549988,50.714284,48,54.799999,0,69.5,71.300003,68.300003
20160821180000,493.5,500.549988,50.714284,48,54.799999,0,69.400002,71.300003,68.300003
20160821181500,493.5,500.549988,50.714284,48,54.799999,0,69.400002,71.300003,68.300003
20160821183000,493.5,500.549988,50.714284,48,54.799999,0,69.400002,71.300003,68.300003
20160821184500,493.5,500.549988,50.714284,48,54.799999,0,69.300003,71.300003,68.300003
20160821190000,493.5,500.549988,50.714284,48,54.799999,0,69.300003,71.300003,68.300003
20160821191500,493.5,500.549988,50.714284,48,54.799999,0,69.300003,71.300003,68.300003
20160821193000,493.5,500.549988,50.714284,48,55.5,0,69.199997,71.300003,68.300003
20160821194500,493.5,500.549988,50.714284,48,55.5,0,69.199997,71.300003,68.300003
20160821200000,493.5,500.549988,50.714284,48,54.700001,0,69.199997,71.300003,68.300003
20160821201500,493.5,500.549988,50.714284,48,54.700001,0,69.099998,71.300003,68.300003
20160821203000,493.5,500.549988,50.714284,48,55.5,0,69.099998,71.300003,68.300003
20160821204500,493.5,500.549988,50.714284,48,55.5,0,69.099998,71.300003,68.300003
20160821210000,493.5,500.549988,50.714284,48,55.5,0,69.099998,71.300003,68.300003
20160821211500,493.5,500.549988,50.714284,48,55.5,0,69.0,71.300003,68.300003
20160821213000,493.5,500.549988,50.714284,48,55.5,0,68.900002,71.300003,68.300003
20160821214500,493.5,500.549988,50.714284,48,55.5,0,68.900002,71.300003,68.300003
20160821220000,493.5,500.549988,50.714284,48,55.5,0,68.900002,71.300003,68.300003
20160821221500,493.5,500.549988,50.714284,48,55.5,0,68.900002,71.300003,68.300003
20160821223000,493.5,500.549988,50.714284,48,55.5,0,68.800003,71.300003,68.300003
20160821224500,493.5,491.149994,49.761904,48,55.5,0,68.800003,71.300003,68.300003
20160821230000,493.5,505.25,51.190476,48,55.5,0,68.800003,71.300003,68.300003
20160821231500,493.5,505.25,51.190476,48,55.5,0,68.699997,71.300003,68.300003
20160821233000,493.5,505.25,51.190476,48,55.5,0,68.699997,71.300003,68.300003
20160821234500,493.5,495.850006,50.238096,48,55.5,0,68.699997,71.300003,68.300003
20160822000000,493.5,495.850006,50.238096,48,55.5,0,68.699997,71.300003,68.300003
20160822001500,493.5,495.850006,50.238096,48,55.5,0,68.599998,71.300003,68.300003
20160822003000,493.5,495.850006,50.238096,48,55.5,0,68.599998,71.300003,68.300003
20160822004500,493.5,495.850006,50.238096,48,55.5,0,68.599998,71.300003,68.300003
20160822010000,493.5,495.850006,50.238096,48,55.5,0,68.599998,71.300003,68.300003
20160822011500,493.5,505.25,51.190476,48,55.5,0,68.5,71.300003,68.300003
20160822013000,493.5,495.850006,50.238096,48,55.5,0,68.5,71.300003,68.300003
20160822014500,493.5,495.850006,50.238096,48,55.5,0,68.400002,71.300003,68.300003
20160822020000,493.5,495.850006,50.238096,48,55.5,0,68.400002,71.300003,68.300003
20160822021500,493.5,495.850006,50.238096,48,55.5,0,68.400002,71.300003,68.300003
20160822023000,493.5,495.850006,50.238096,48,55.5,0,68.300003,71.300003,68.300003
20160822024500,493.5,495.850006,50.238096,48,55.5,0,68.199997,71.300003,68.300003
20160822030000,493.5,505.25,51.190476,48,55.5,0,68.300003,71.300003,68.300003
20160822031500,493.5,495.850006,50.238096,48,55.5,0,68.199997,71.300003,68.300003
20160822033000,493.5,505.25,51.190476,48,55.5,0,68.199997,71.300003,68.300003
20160822034500,493.5,505.25,51.190476,48,54.700001,0,68.199997,71.300003,68.300003
20160822040000,493.5,505.25,51.190476,48,54.700001,0,68.199997,71.300003,68.300003
20160822041500,493.5,505.25,51.190476,48,54.700001,0,68.099998,71.300003,68.300003
20160822043000,493.5,505.25,51.190476,48,54.700001,0,68.099998,71.300003,68.300003
20160822044500,493.5,505.25,51.190476,48,54.700001,0,68.099998,71.300003,68.300003
20160822050000,493.5,505.25,51.190476,48,54.700001,100,68.0,71.300003,68.300003
20160822051500,493.5,505.25,51.190476,48,54.700001,100,68.0,71.300003,68.300003
20160822053000,493.5,505.25,51.190476,48,54.700001,100,67.900002,71.300003,68.300003
20160822054500,493.5,505.25,51.190476,48,54.700001,100,67.900002,71.300003,68.300003
20160822060000,493.5,505.25,51.190476,48,54.700001,100,67.900002,71.300003,68.300003
20160822061500,493.5,517.0,52.380952,48,55.299999,100,67.900002,71.300003,68.300003
20160822063000,493.5,509.950012,51.666668,48,55.299999,100,67.900002,71.300003,68.300003
20160822064500,493.5,509.950012,51.666668,48,55.299999,100,67.900002,71.300003,68.300003
20160822070000,493.5,509.950012,51.666668,48,56.099998,100,67.900002,71.300003,68.300003
20160822071500,493.5,509.950012,51.666668,48,65.300003,100,67.900002,71.300003,68.300003
20160822073000,493.5,500.549988,50.714284,48,72.0,100,68.099998,71.300003,68.300003
20160822074500,493.5,500.549988,50.714284,48,68.199997,100,68.199997,71.300003,68.300003
20160822080000,493.5,500.549988,50.714284,48,71.0,100,68.300003,71.300003,68.300003
20160822081500,493.5,500.549988,50.714284,48,69.199997,100,68.5,71.300003,68.300003
20160822083000,493.5,500.549988,50.714284,48,55.200001,0,68.599998,71.300003,68.300003
20160822084500,493.5,500.549988,50.714284,48,55.200001,0,68.599998,71.300003,68.300003
20160822090000,493.5,500.549988,50.714284,48,55.200001,0,68.599998,71.300003,68.300003
20160822091500,493.5,491.149994,49.761904,48,55.200001,0,68.599998,71.300003,68.300003
20160822093000,493.5,491.149994,49.761904,48,55.200001,0,68.599998,71.300003,68.300003
20160822094500,493.5,500.549988,50.714284,48,55.200001,0,68.599998,71.300003,68.300003
20160822100000,493.5,500.549988,50.714284,48,55.200001,0,68.599998,71.300003,68.300003
20160822101500,493.5,500.549988,50.714284,48,55.200001,0,68.699997,71.300003,68.300003
20160822103000,493.5,500.549988,50.714284,48,55.200001,0,68.699997,71.300003,68.300003
20160822104500,493.5,500.549988,50.714284,48,55.200001,0,68.800003,71.300003,68.300003
20160822110000,493.5,500.549988,50.714284,48,55.200001,0,68.800003,71.300003,68.300003
20160822111500,493.5,500.549988,50.714284,48,55.200001,0,68.699997,71.300003,68.300003
20160822113000,493.5,500.549988,50.714284,48,55.200001,0,68.800003,71.300003,68.300003
