PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160822114500,493.5,500.549988,50.714284,48,55.200001,0,68.800003,71.300003,68.300003
20160822120000,493.5,500.549988,50.714284,48,55.200001,0,68.800003,71.300003,68.300003
20160822121500,493.5,500.549988,50.714284,48,55.200001,0,68.900002,71.300003,68.300003
20160822123000,493.5,500.549988,50.714284,48,54.299999,0,68.900002,71.300003,68.300003
20160822124500,493.5,500.549988,50.714284,48,54.299999,0,68.900002,71.300003,68.300003
20160822130000,493.5,500.549988,50.714284,48,55.099998,0,69.0,71.300003,68.300003
20160822131500,493.5,500.549988,50.714284,48,55.099998,0,69.0,71.300003,68.300003
20160822133000,493.5,491.149994,49.761904,48,55.099998,0,69.099998,71.300003,68.300003
20160822134500,493.5,491.149994,49.761904,48,55.099998,0,69.099998,71.300003,68.300003
20160822140000,493.5,491.149994,49.761904,48,55.099998,0,69.0,71.300003,68.300003
20160822141500,493.5,484.100006,49.04762,48,55.099998,0,69.099998,71.300003,68.300003
20160822143000,493.5,495.850006,50.238096,48,55.099998,0,69.0,71.300003,68.300003
20160822144500,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160822150000,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160822151500,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160822153000,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160822154500,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160822160000,493.5,495.850006,50.238096,48,55.099998,0,69.199997,71.300003,68.300003
20160822161500,493.5,495.850006,50.238096,48,55.099998,0,69.300003,71.300003,68.300003
20160822163000,493.5,495.850006,50.238096,48,55.099998,0,69.400002,71.300003,68.300003
20160822164500,493.5,495.850006,50.238096,48,55.099998,0,69.599998,71.300003,68.300003
20160822170000,493.5,495.850006,50.238096,48,55.099998,0,69.699997,71.300003,68.300003
20160822171500,493.5,495.850006,50.238096,48,55.099998,0,69.699997,71.300003,68.300003
20160822173000,493.5,495.850006,50.238096,48,55.099998,0,69.800003,71.300003,68.300003
20160822174500,493.5,495.850006,50.238096,48,55.099998,0,69.800003,71.300003,68.300003
20160822180000,493.5,495.850006,50.238096,48,55.099998,0,69.800003,71.300003,68.300003
20160822181500,493.5,495.850006,50.238096,48,55.099998,0,69.800003,71.300003,68.300003
20160822183000,493.5,495.850006,50.238096,48,55.099998,0,69.800003,71.300003,68.300003
20160822184500,493.5,495.850006,50.238096,48,55.099998,0,69.699997,71.300003,68.300003
20160822190000,493.5,495.850006,50.238096,48,55.099998,0,69.699997,71.300003,68.300003
20160822191500,493.5,495.850006,50.238096,48,55.099998,0,69.599998,71.300003,68.300003
20160822193000,493.5,495.850006,50.238096,48,55.099998,0,69.5,71.300003,68.300003
20160822194500,493.5,495.850006,50.238096,48,55.099998,0,69.400002,71.300003,68.300003
20160822200000,493.5,495.850006,50.238096,48,55.099998,0,69.300003,71.300003,68.300003
20160822201500,493.5,495.850006,50.238096,48,55.099998,0,69.300003,71.300003,68.300003
20160822203000,493.5,495.850006,50.238096,48,55.099998,0,69.300003,71.300003,68.300003
20160822204500,493.5,495.850006,50.238096,48,55.099998,0,69.199997,71.300003,68.300003
20160822210000,493.5,495.850006,50.238096,48,55.099998,0,69.199997,71.300003,68.300003
20160822211500,493.5,495.850006,50.238096,48,55.099998,0,69.199997,71.300003,68.300003
20160822213000,493.5,495.850006,50.238096,48,55.099998,0,69.199997,71.300003,68.300003
20160822214500,493.5,495.850006,50.238096,48,55.099998,0,69.199997,71.300003,68.300003
20160822220000,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160822221500,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160822223000,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160822224500,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160822230000,493.5,495.850006,50.238096,48,55.099998,0,69.0,71.300003,68.300003
20160822231500,493.5,495.850006,50.238096,48,55.099998,0,68.900002,71.300003,68.300003
20160822233000,493.5,495.850006,50.238096,48,55.099998,0,68.900002,71.300003,68.300003
20160822234500,493.5,495.850006,50.238096,48,55.099998,0,68.800003,71.300003,68.300003
20160823000000,493.5,495.850006,50.238096,48,55.099998,0,68.800003,71.300003,68.300003
20160823001500,493.5,495.850006,50.238096,48,55.099998,0,68.699997,71.300003,68.300003
20160823003000,493.5,495.850006,50.238096,48,55.099998,0,68.699997,71.300003,68.300003
20160823004500,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823010000,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823011500,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823013000,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823014500,493.5,505.25,51.190476,48,55.099998,0,68.599998,71.300003,68.300003
20160823020000,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823021500,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823023000,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823024500,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823030000,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823031500,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823033000,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823034500,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823040000,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823041500,493.5,495.850006,50.238096,48,55.099998,0,68.599998,71.300003,68.300003
20160823043000,493.5,495.850006,50.238096,48,55.099998,0,68.5,71.300003,68.300003
20160823044500,493.5,495.850006,50.238096,48,55.099998,0,68.400002,71.300003,68.300003
20160823050000,493.5,495.850006,50.238096,48,55.099998,0,68.400002,71.300003,68.300003
20160823051500,493.5,495.850006,50.238096,48,55.099998,0,68.300003,71.300003,68.300003
20160823053000,493.5,495.850006,50.238096,48,55.099998,0,68.300003,71.300003,68.300003
20160823054500,493.5,495.850006,50.238096,48,55.099998,0,68.199997,71.300003,68.300003
20160823060000,493.5,495.850006,50.238096,48,55.099998,0,68.199997,71.300003,68.300003
20160823061500,493.5,495.850006,50.238096,48,55.099998,0,68.199997,71.300003,68.300003
20160823063000,493.5,495.850006,50.238096,48,55.099998,0,68.199997,71.300003,68.300003
20160823064500,493.5,495.850006,50.238096,48,55.099998,0,68.199997,71.300003,68.300003
20160823070000,493.5,495.850006,50.238096,48,55.099998,0,68.199997,71.300003,68.300003
20160823071500,493.5,495.850006,50.238096,48,55.099998,0,68.300003,71.300003,68.300003
20160823073000,493.5,484.100006,49.04762,48,55.099998,0,68.300003,71.300003,68.300003
20160823074500,493.5,491.149994,49.761904,48,55.099998,0,68.300003,71.300003,68.300003
20160823080000,493.5,484.100006,49.04762,48,55.099998,0,68.300003,71.300003,68.300003
20160823081500,493.5,484.100006,49.04762,48,55.099998,0,68.300003,71.300003,68.300003
20160823083000,493.5,500.549988,50.714284,48,60.5,0,68.199997,71.300003,68.300003
20160823084500,493.5,500.549988,50.714284,48,60.5,0,68.400002,71.300003,68.300003
20160823090000,493.5,491.149994,49.761904,48,60.5,0,68.599998,71.300003,68.300003
20160823091500,493.5,491.149994,49.761904,48,55.200001,0,68.699997,71.300003,68.300003
20160823093000,493.5,479.399994,48.571428,48,54.299999,0,68.699997,71.300003,68.300003
20160823094500,493.5,479.399994,48.571428,48,54.299999,0,68.699997,71.300003,68.300003
20160823100000,493.5,491.149994,49.761904,48,54.299999,0,68.599998,71.300003,68.300003
20160823101500,493.5,491.149994,49.761904,48,55.099998,0,68.699997,71.300003,68.300003
20160823103000,493.5,479.399994,48.571428,48,55.099998,0,68.699997,71.300003,68.300003
20160823104500,493.5,491.149994,49.761904,48,55.099998,0,68.599998,71.300003,68.300003
20160823110000,493.5,484.100006,49.04762,48,55.099998,0,68.699997,71.300003,68.300003
20160823111500,493.5,484.100006,49.04762,48,55.099998,0,68.699997,71.300003,68.300003
20160823113000,493.5,484.100006,49.04762,48,55.099998,0,68.699997,71.300003,68.300003
20160823114500,493.5,484.100006,49.04762,48,55.099998,0,68.699997,71.300003,68.300003
20160823120000,493.5,491.149994,49.761904,48,55.099998,0,68.699997,71.300003,68.300003
20160823121500,493.5,484.100006,49.04762,48,55.099998,0,68.599998,71.300003,68.300003
20160823123000,493.5,491.149994,49.761904,48,55.099998,0,68.800003,71.300003,68.300003
20160823124500,493.5,491.149994,49.761904,48,55.099998,0,68.900002,71.300003,68.300003
20160823130000,493.5,491.149994,49.761904,48,54.299999,0,68.900002,71.300003,68.300003
20160823131500,493.5,484.100006,49.04762,48,54.299999,0,68.900002,71.300003,68.300003
20160823133000,493.5,491.149994,49.761904,48,55.099998,0,69.099998,71.300003,68.300003
20160823134500,493.5,491.149994,49.761904,48,55.099998,0,69.0,71.300003,68.300003
20160823140000,493.5,491.149994,49.761904,48,55.099998,0,69.099998,71.300003,68.300003
20160823141500,493.5,484.100006,49.04762,48,55.099998,0,69.099998,71.300003,68.300003
20160823143000,493.5,484.100006,49.04762,48,55.099998,0,69.199997,71.300003,68.300003
20160823144500,493.5,484.100006,49.04762,48,55.099998,0,69.199997,71.300003,68.300003
20160823150000,493.5,484.100006,49.04762,48,55.099998,0,69.199997,71.300003,68.300003
20160823151500,493.5,491.149994,49.761904,48,55.099998,0,69.099998,71.300003,68.300003
20160823153000,493.5,491.149994,49.761904,48,55.099998,0,69.300003,71.300003,68.300003
20160823154500,493.5,491.149994,49.761904,48,55.099998,0,69.400002,71.300003,68.300003
20160823160000,493.5,500.549988,50.714284,48,55.099998,0,69.599998,71.300003,68.300003
20160823161500,493.5,500.549988,50.714284,48,55.099998,0,69.800003,71.300003,68.300003
20160823163000,493.5,509.950012,51.666668,48,55.099998,0,69.900002,71.300003,68.300003
20160823164500,493.5,517.0,52.380952,48,55.099998,0,70.0,71.300003,68.300003
20160823170000,493.5,517.0,52.380952,48,55.099998,0,70.099998,71.300003,68.300003
20160823171500,493.5,517.0,52.380952,48,55.099998,0,70.199997,71.300003,68.300003
20160823173000,493.5,517.0,52.380952,48,55.099998,0,70.300003,71.300003,68.300003
20160823174500,493.5,517.0,52.380952,48,55.099998,0,70.400002,71.300003,68.300003
20160823180000,493.5,528.75,53.571429,48,55.099998,0,70.5,71.300003,68.300003
20160823181500,493.5,521.700012,52.857144,48,55.099998,0,70.5,71.300003,68.300003
20160823183000,493.5,521.700012,52.857144,48,55.099998,0,70.5,71.300003,68.300003
20160823184500,493.5,521.700012,52.857144,48,55.099998,0,70.5,71.300003,68.300003
20160823190000,493.5,521.700012,52.857144,48,55.099998,0,70.5,71.300003,68.300003
20160823191500,493.5,521.700012,52.857144,48,55.099998,0,70.400002,71.300003,68.300003
20160823193000,493.5,521.700012,52.857144,48,55.099998,0,70.300003,71.300003,68.300003
20160823194500,493.5,521.700012,52.857144,48,55.099998,0,70.199997,71.300003,68.300003
20160823200000,493.5,509.950012,51.666668,48,55.099998,0,70.099998,71.300003,68.300003
20160823201500,493.5,509.950012,51.666668,48,55.099998,0,70.0,71.300003,68.300003
20160823203000,493.5,509.950012,51.666668,48,55.099998,0,69.900002,71.300003,68.300003
20160823204500,493.5,509.950012,51.666668,48,55.099998,0,69.800003,71.300003,68.300003
20160823210000,493.5,509.950012,51.666668,48,55.099998,0,69.800003,71.300003,68.300003
20160823211500,493.5,509.950012,51.666668,48,55.099998,0,69.699997,71.300003,68.300003
20160823213000,493.5,509.950012,51.666668,48,55.099998,0,69.699997,71.300003,68.300003
20160823214500,493.5,521.700012,52.857144,48,55.099998,0,69.599998,71.300003,68.300003
20160823220000,493.5,521.700012,52.857144,48,55.099998,0,69.599998,71.300003,68.300003
20160823221500,493.5,521.700012,52.857144,48,55.099998,0,69.5,71.300003,68.300003
20160823223000,493.5,521.700012,52.857144,48,55.099998,0,69.400002,71.300003,68.300003
20160823224500,493.5,521.700012,52.857144,48,55.099998,0,69.400002,71.300003,68.300003
20160823230000,493.5,521.700012,52.857144,48,55.099998,0,69.300003,71.300003,68.300003
20160823231500,493.5,521.700012,52.857144,48,55.099998,0,69.300003,71.300003,68.300003
20160823233000,493.5,509.950012,51.666668,48,55.099998,0,69.199997,71.300003,68.300003
20160823234500,493.5,509.950012,51.666668,48,55.099998,0,69.199997,71.300003,68.300003
20160824000000,493.5,509.950012,51.666668,48,55.099998,0,69.199997,71.300003,68.300003
20160824001500,493.5,509.950012,51.666668,48,55.5,0,69.099998,71.300003,68.300003
20160824003000,493.5,509.950012,51.666668,48,55.5,0,69.099998,71.300003,68.300003
20160824004500,493.5,517.0,52.380952,48,55.5,0,69.099998,71.300003,68.300003
20160824010000,493.5,517.0,52.380952,48,55.5,0,69.0,71.300003,68.300003
20160824011500,493.5,495.850006,50.238096,7,54.799999,0,68.699997,71.300003,68.300003
20160824013000,493.5,467.649994,47.380952,47,55.599998,0,68.800003,71.300003,68.300003
20160824014500,493.5,467.649994,47.380952,47,55.599998,0,68.800003,71.300003,68.300003
20160824020000,493.5,474.700012,48.095239,47,54.700001,0,68.800003,71.300003,68.300003
20160824021500,493.5,474.700012,48.095239,47,54.700001,0,68.800003,71.300003,68.300003
20160824023000,493.5,484.100006,49.04762,47,54.700001,0,68.699997,71.300003,68.300003
20160824024500,493.5,484.100006,49.04762,47,54.700001,0,68.699997,71.300003,68.300003
20160824030000,493.5,484.100006,49.04762,47,54.700001,0,68.699997,71.300003,68.300003
20160824031500,493.5,484.100006,49.04762,47,54.700001,0,68.699997,71.300003,68.300003
20160824033000,493.5,484.100006,49.04762,47,55.5,0,68.699997,71.300003,68.300003
20160824034500,493.5,484.100006,49.04762,47,55.5,0,68.699997,71.300003,68.300003
20160824040000,493.5,484.100006,49.04762,47,55.5,0,68.699997,71.300003,68.300003
20160824041500,493.5,484.100006,49.04762,47,55.5,0,68.599998,71.300003,68.300003
20160824043000,493.5,484.100006,49.04762,47,55.5,0,68.599998,71.300003,68.300003
20160824044500,493.5,484.100006,49.04762,47,55.5,0,68.599998,71.300003,68.300003
20160824050000,493.5,484.100006,49.04762,47,55.5,0,68.599998,71.300003,68.300003
20160824051500,493.5,484.100006,49.04762,47,55.5,0,68.5,71.300003,68.300003
20160824053000,493.5,484.100006,49.04762,47,55.5,0,68.5,71.300003,68.300003
20160824054500,493.5,491.149994,49.761904,47,55.5,0,68.400002,71.300003,68.300003
20160824060000,493.5,479.399994,48.571428,47,55.5,0,68.400002,71.300003,68.300003
20160824061500,493.5,479.399994,48.571428,47,55.5,0,68.400002,71.300003,68.300003
20160824063000,493.5,479.399994,48.571428,47,55.5,0,68.400002,71.300003,68.300003
20160824064500,493.5,491.149994,49.761904,47,55.5,0,68.400002,71.300003,68.300003
20160824070000,493.5,484.100006,49.04762,47,55.5,0,68.400002,71.300003,68.300003
20160824071500,493.5,484.100006,49.04762,47,55.5,0,68.400002,71.300003,68.300003
20160824073000,493.5,484.100006,49.04762,47,55.5,0,68.400002,71.300003,68.300003
20160824074500,493.5,484.100006,49.04762,47,55.5,0,68.400002,71.300003,68.300003
20160824080000,493.5,474.700012,48.095239,47,55.5,0,68.400002,71.300003,68.300003
20160824081500,493.5,462.950012,46.904763,47,55.5,0,68.400002,71.300003,68.300003
20160824083000,493.5,462.950012,46.904763,47,55.5,0,68.599998,71.300003,68.300003
20160824084500,493.5,462.950012,46.904763,47,55.5,0,68.5,71.300003,68.300003
20160824090000,493.5,474.700012,48.095239,47,55.5,0,68.599998,71.300003,68.300003
20160824091500,493.5,474.700012,48.095239,47,55.5,0,68.599998,71.300003,68.300003
20160824093000,493.5,474.700012,48.095239,47,54.5,0,68.5,71.300003,68.300003
20160824094500,493.5,474.700012,48.095239,47,54.5,0,68.599998,71.300003,68.300003
20160824100000,493.5,474.700012,48.095239,47,54.5,0,68.599998,71.300003,68.300003
20160824101500,493.5,474.700012,48.095239,47,54.5,0,68.599998,71.300003,68.300003
20160824103000,493.5,474.700012,48.095239,47,54.5,0,68.599998,71.300003,68.300003
20160824104500,493.5,474.700012,48.095239,47,54.5,0,68.599998,71.300003,68.300003
20160824110000,493.5,474.700012,48.095239,47,54.5,0,68.699997,71.300003,68.300003
20160824111500,493.5,484.100006,49.04762,47,54.5,0,68.599998,71.300003,68.300003
20160824113000,493.5,474.700012,48.095239,47,54.5,0,68.699997,71.300003,68.300003
20160824114500,493.5,474.700012,48.095239,47,55.099998,0,68.800003,71.300003,68.300003
20160824120000,493.5,474.700012,48.095239,47,54.400002,0,68.800003,71.300003,68.300003
20160824121500,493.5,474.700012,48.095239,47,54.400002,0,68.900002,71.300003,68.300003
20160824123000,493.5,474.700012,48.095239,47,54.400002,0,68.900002,71.300003,68.300003
20160824124500,493.5,474.700012,48.095239,47,54.400002,0,68.900002,71.300003,68.300003
20160824130000,493.5,474.700012,48.095239,47,55.099998,0,69.099998,71.300003,68.300003
20160824131500,493.5,474.700012,48.095239,47,55.099998,0,69.099998,71.300003,68.300003
20160824133000,493.5,474.700012,48.095239,47,55.099998,0,69.099998,71.300003,68.300003
20160824134500,493.5,474.700012,48.095239,47,55.099998,0,69.099998,71.300003,68.300003
20160824140000,493.5,474.700012,48.095239,47,55.099998,0,69.300003,71.300003,68.300003
20160824141500,493.5,484.100006,49.04762,47,55.099998,0,69.300003,71.300003,68.300003
20160824143000,493.5,484.100006,49.04762,47,55.099998,0,69.300003,71.300003,68.300003
20160824144500,493.5,484.100006,49.04762,47,55.099998,0,69.400002,71.300003,68.300003
20160824150000,493.5,484.100006,49.04762,47,55.099998,0,69.5,71.300003,68.300003
20160824151500,493.5,484.100006,49.04762,47,55.099998,0,69.5,71.300003,68.300003
20160824153000,493.5,509.950012,51.666668,48,55.099998,0,69.599998,71.300003,68.300003
20160824154500,493.5,517.0,52.380952,48,55.099998,0,69.599998,71.300003,68.300003
20160824160000,493.5,528.75,53.571429,48,55.099998,0,69.699997,71.300003,68.300003
20160824161500,493.5,528.75,53.571429,48,55.099998,0,69.800003,71.300003,68.300003
20160824163000,493.5,521.700012,52.857144,48,55.099998,0,69.900002,71.300003,68.300003
20160824164500,493.5,521.700012,52.857144,48,55.099998,0,70.0,71.300003,68.300003
20160824170000,493.5,509.950012,51.666668,48,55.099998,0,70.099998,71.300003,68.300003
20160824171500,493.5,528.75,53.571429,48,55.099998,0,70.099998,71.300003,68.300003
20160824173000,493.5,509.950012,51.666668,47,55.099998,0,70.099998,71.300003,68.300003
20160824174500,493.5,517.0,52.380952,47,55.099998,0,70.199997,71.300003,68.300003
20160824180000,493.5,517.0,52.380952,47,55.099998,0,70.199997,71.300003,68.300003
20160824181500,493.5,509.950012,51.666668,47,55.099998,0,70.300003,71.300003,68.300003
20160824183000,493.5,517.0,52.380952,47,55.099998,0,70.300003,71.300003,68.300003
20160824184500,493.5,517.0,52.380952,47,55.099998,0,70.300003,71.300003,68.300003
20160824190000,493.5,509.950012,51.666668,47,55.099998,0,70.300003,71.300003,68.300003
20160824191500,493.5,517.0,52.380952,47,55.099998,0,70.300003,71.300003,68.300003
20160824193000,493.5,509.950012,51.666668,47,55.099998,0,70.199997,71.300003,68.300003
20160824194500,493.5,517.0,52.380952,47,55.099998,0,70.199997,71.300003,68.300003
20160824200000,493.5,517.0,52.380952,47,55.099998,0,70.099998,71.300003,68.300003
20160824201500,493.5,517.0,52.380952,47,55.099998,0,70.0,71.300003,68.300003
20160824203000,493.5,509.950012,51.666668,47,55.099998,0,69.900002,71.300003,68.300003
20160824204500,493.5,509.950012,51.666668,47,55.099998,0,69.900002,71.300003,68.300003
20160824210000,493.5,517.0,52.380952,47,55.099998,0,69.800003,71.300003,68.300003
20160824211500,493.5,509.950012,51.666668,47,55.099998,0,69.800003,71.300003,68.300003
20160824213000,493.5,509.950012,51.666668,47,55.099998,0,69.699997,71.300003,68.300003
20160824214500,493.5,517.0,52.380952,47,55.099998,0,69.699997,71.300003,68.300003
20160824220000,493.5,517.0,52.380952,47,55.099998,0,69.699997,71.300003,68.300003
20160824221500,493.5,509.950012,51.666668,47,55.099998,0,69.599998,71.300003,68.300003
20160824223000,493.5,509.950012,51.666668,47,55.099998,0,69.599998,71.300003,68.300003
20160824224500,493.5,509.950012,51.666668,47,55.099998,0,69.599998,71.300003,68.300003
20160824230000,493.5,509.950012,51.666668,47,55.099998,0,69.599998,71.300003,68.300003
20160824231500,493.5,509.950012,51.666668,47,55.099998,0,69.5,71.300003,68.300003
20160824233000,493.5,509.950012,51.666668,47,55.099998,0,69.400002,71.300003,68.300003
20160824234500,493.5,509.950012,51.666668,47,55.099998,0,69.400002,71.300003,68.300003
20160825000000,493.5,509.950012,51.666668,47,55.099998,0,69.400002,71.300003,68.300003
20160825001500,493.5,509.950012,51.666668,47,55.099998,0,69.300003,71.300003,68.300003
20160825003000,493.5,517.0,52.380952,47,55.099998,0,69.300003,71.300003,68.300003
20160825004500,493.5,509.950012,51.666668,47,55.099998,0,69.300003,71.300003,68.300003
20160825010000,493.5,509.950012,51.666668,47,55.099998,0,69.300003,71.300003,68.300003
20160825011500,493.5,509.950012,51.666668,47,55.099998,0,69.199997,71.300003,68.300003
20160825013000,493.5,509.950012,51.666668,47,55.099998,0,69.199997,71.300003,68.300003
20160825014500,493.5,509.950012,51.666668,47,55.099998,0,69.199997,71.300003,68.300003
20160825020000,493.5,509.950012,51.666668,47,55.099998,0,69.199997,71.300003,68.300003
20160825021500,493.5,509.950012,51.666668,47,55.099998,0,69.099998,71.300003,68.300003
20160825023000,493.5,500.549988,50.714284,47,55.099998,0,69.099998,71.300003,68.300003
20160825024500,493.5,500.549988,50.714284,47,55.099998,0,69.099998,71.300003,68.300003
20160825030000,493.5,500.549988,50.714284,47,55.099998,0,69.099998,71.300003,68.300003
20160825031500,493.5,500.549988,50.714284,47,55.099998,0,69.0,71.300003,68.300003
20160825033000,493.5,500.549988,50.714284,47,55.099998,0,68.900002,71.300003,68.300003
20160825034500,493.5,500.549988,50.714284,47,55.099998,0,68.900002,71.300003,68.300003
20160825040000,493.5,509.950012,51.666668,47,55.099998,0,68.900002,71.300003,68.300003
20160825041500,493.5,509.950012,51.666668,47,55.099998,0,68.900002,71.300003,68.300003
20160825043000,493.5,509.950012,51.666668,47,55.099998,0,68.900002,71.300003,68.300003
20160825044500,493.5,509.950012,51.666668,47,55.099998,0,68.800003,71.300003,68.300003
20160825050000,493.5,500.549988,50.714284,47,55.099998,0,68.800003,71.300003,68.300003
20160825051500,493.5,500.549988,50.714284,47,55.099998,0,68.800003,71.300003,68.300003
20160825053000,493.5,509.950012,51.666668,47,55.099998,0,68.800003,71.300003,68.300003
20160825054500,493.5,509.950012,51.666668,47,55.099998,0,68.699997,71.300003,68.300003
20160825060000,493.5,509.950012,51.666668,47,55.099998,0,68.699997,71.300003,68.300003
20160825061500,493.5,484.100006,49.04762,47,55.099998,0,68.699997,71.300003,68.300003
20160825063000,493.5,500.549988,50.714284,47,55.099998,0,68.699997,71.300003,68.300003
20160825064500,493.5,500.549988,50.714284,47,55.099998,0,68.699997,71.300003,68.300003
20160825070000,493.5,509.950012,51.666668,47,55.099998,0,68.699997,71.300003,68.300003
20160825071500,493.5,495.850006,50.238096,47,55.099998,0,68.699997,71.300003,68.300003
20160825073000,493.5,495.850006,50.238096,47,55.099998,0,68.699997,71.300003,68.300003
20160825074500,493.5,495.850006,50.238096,47,55.099998,0,68.699997,71.300003,68.300003
20160825080000,493.5,484.100006,49.04762,47,55.099998,0,68.800003,71.300003,68.300003
20160825081500,493.5,484.100006,49.04762,47,55.099998,0,68.699997,71.300003,68.300003
20160825083000,493.5,484.100006,49.04762,47,55.099998,0,68.699997,71.300003,68.300003
20160825084500,493.5,484.100006,49.04762,47,55.099998,0,68.699997,71.300003,68.300003
20160825090000,493.5,484.100006,49.04762,47,55.099998,0,68.800003,71.300003,68.300003
20160825091500,493.5,474.700012,48.095239,47,55.099998,0,68.800003,71.300003,68.300003
20160825093000,493.5,474.700012,48.095239,47,55.099998,0,68.800003,71.300003,68.300003
20160825094500,493.5,474.700012,48.095239,47,55.099998,0,68.599998,71.300003,68.300003
20160825100000,493.5,491.149994,49.761904,48,55.099998,0,68.699997,71.300003,68.300003
20160825101500,493.5,491.149994,49.761904,48,55.099998,0,68.800003,71.300003,68.300003
20160825103000,493.5,484.100006,49.04762,48,55.099998,0,68.900002,71.300003,68.300003
20160825104500,493.5,491.149994,49.761904,48,55.099998,0,68.800003,71.300003,68.300003
20160825110000,493.5,500.549988,50.714284,48,55.099998,0,68.800003,71.300003,68.300003
20160825111500,493.5,500.549988,50.714284,48,54.299999,0,68.800003,71.300003,68.300003
20160825113000,493.5,484.100006,49.04762,48,54.299999,0,68.900002,71.300003,68.300003
20160825114500,493.5,495.850006,50.238096,48,55.099998,0,68.900002,71.300003,68.300003
20160825120000,493.5,495.850006,50.238096,48,55.099998,0,68.900002,71.300003,68.300003
20160825121500,493.5,495.850006,50.238096,48,55.099998,0,69.0,71.300003,68.300003
20160825123000,493.5,495.850006,50.238096,48,55.099998,0,69.0,71.300003,68.300003
20160825124500,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160825130000,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160825131500,493.5,495.850006,50.238096,48,55.099998,0,69.0,71.300003,68.300003
20160825133000,493.5,495.850006,50.238096,48,55.099998,0,69.0,71.300003,68.300003
20160825134500,493.5,495.850006,50.238096,48,55.099998,0,69.0,71.300003,68.300003
20160825140000,493.5,495.850006,50.238096,48,55.099998,0,68.900002,71.300003,68.300003
20160825141500,493.5,495.850006,50.238096,48,55.099998,0,69.0,71.300003,68.300003
20160825143000,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160825144500,493.5,495.850006,50.238096,48,55.099998,0,69.099998,71.300003,68.300003
20160825150000,493.5,505.25,51.190476,48,55.099998,0,69.0,71.300003,68.300003
20160825151500,493.5,505.25,51.190476,48,55.099998,0,69.0,71.300003,68.300003
20160825153000,493.5,495.850006,50.238096,48,55.099998,0,68.900002,71.300003,68.300003
20160825154500,493.5,495.850006,50.238096,48,55.099998,0,68.900002,71.300003,68.300003
20160825160000,493.5,505.25,51.190476,48,55.099998,0,68.900002,71.300003,68.300003
20160825161500,493.5,505.25,51.190476,48,55.099998,0,68.900002,71.300003,68.300003
20160825163000,493.5,505.25,51.190476,48,55.099998,0,68.800003,71.300003,68.300003
20160825164500,493.5,505.25,51.190476,48,55.099998,0,68.800003,71.300003,68.300003
20160825170000,493.5,521.700012,52.857144,48,55.099998,0,68.800003,71.300003,68.300003
20160825171500,493.5,509.950012,51.666668,48,55.099998,0,68.800003,71.300003,68.300003
20160825173000,493.5,517.0,52.380952,48,55.099998,0,68.800003,71.300003,68.300003
20160825174500,493.5,517.0,52.380952,48,55.099998,0,68.800003,71.300003,68.300003
20160825180000,493.5,517.0,52.380952,48,55.099998,0,68.800003,71.300003,68.300003
20160825181500,493.5,517.0,52.380952,48,55.099998,0,68.699997,71.300003,68.300003
20160825183000,493.5,517.0,52.380952,48,55.099998,0,68.699997,71.300003,68.300003
20160825184500,493.5,517.0,52.380952,48,55.099998,0,68.699997,71.300003,68.300003
20160825190000,493.5,517.0,52.380952,48,55.099998,0,68.699997,71.300003,68.300003
20160825191500,493.5,517.0,52.380952,48,55.099998,0,68.699997,71.300003,68.300003
20160825193000,493.5,517.0,52.380952,48,55.099998,0,68.699997,71.300003,68.300003
20160825194500,493.5,517.0,52.380952,48,55.099998,0,68.699997,71.300003,68.300003
20160825200000,493.5,517.0,52.380952,48,55.099998,0,68.599998,71.300003,68.300003
20160825201500,493.5,517.0,52.380952,48,55.099998,0,68.599998,71.300003,68.300003
20160825203000,493.5,517.0,52.380952,48,55.099998,0,68.599998,71.300003,68.300003
20160825204500,493.5,509.950012,51.666668,48,55.099998,0,68.599998,71.300003,68.300003
20160825210000,493.5,521.700012,52.857144,48,55.099998,0,68.599998,71.300003,68.300003
20160825211500,493.5,521.700012,52.857144,48,55.099998,0,68.599998,71.300003,68.300003
20160825213000,493.5,521.700012,52.857144,48,55.099998,0,68.5,71.300003,68.300003
20160825214500,493.5,521.700012,52.857144,48,55.099998,0,68.5,71.300003,68.300003
20160825220000,493.5,521.700012,52.857144,48,55.099998,0,68.400002,71.300003,68.300003
20160825221500,493.5,521.700012,52.857144,48,55.099998,0,68.400002,71.300003,68.300003
20160825223000,493.5,521.700012,52.857144,48,55.099998,0,68.400002,71.300003,68.300003
20160825224500,493.5,521.700012,52.857144,48,55.099998,0,68.400002,71.300003,68.300003
20160825230000,493.5,521.700012,52.857144,48,55.099998,0,68.400002,71.300003,68.300003
20160825231500,493.5,521.700012,52.857144,48,55.099998,0,68.400002,71.300003,68.300003
20160825233000,493.5,528.75,53.571429,48,55.099998,0,68.300003,71.300003,68.300003
20160825234500,493.5,521.700012,52.857144,48,55.099998,0,68.300003,71.300003,68.300003
20160826000000,493.5,528.75,53.571429,48,55.099998,0,68.300003,71.300003,68.300003
20160826001500,493.5,517.0,52.380952,48,55.099998,0,68.199997,71.300003,68.300003
20160826003000,493.5,517.0,52.380952,48,55.099998,0,68.199997,71.300003,68.300003
20160826004500,493.5,528.75,53.571429,48,55.099998,0,68.199997,71.300003,68.300003
20160826010000,493.5,528.75,53.571429,48,55.099998,0,68.199997,71.300003,68.300003
20160826011500,493.5,528.75,53.571429,48,55.099998,0,68.199997,71.300003,68.300003
20160826013000,493.5,528.75,53.571429,48,55.099998,0,68.199997,71.300003,68.300003
20160826014500,493.5,528.75,53.571429,48,55.099998,0,68.099998,71.300003,68.300003
20160826020000,493.5,528.75,53.571429,48,55.099998,0,68.099998,71.300003,68.300003
20160826021500,493.5,521.700012,52.857144,48,55.099998,0,68.099998,71.300003,68.300003
20160826023000,493.5,521.700012,52.857144,48,55.099998,0,68.099998,71.300003,68.300003
20160826024500,493.5,528.75,53.571429,48,55.099998,0,68.099998,71.300003,68.300003
20160826030000,493.5,528.75,53.571429,48,55.099998,0,68.099998,71.300003,68.300003
20160826031500,493.5,521.700012,52.857144,48,55.099998,100,68.0,71.300003,68.300003
20160826033000,493.5,531.099976,53.809521,48,55.099998,100,68.0,71.300003,68.300003
20160826034500,493.5,517.0,52.380952,48,55.099998,100,67.900002,71.300003,68.300003
20160826040000,493.5,531.099976,53.809521,48,55.099998,100,67.900002,71.300003,68.300003
20160826041500,493.5,531.099976,53.809521,48,55.099998,100,67.900002,71.300003,68.300003
20160826043000,493.5,531.099976,53.809521,48,55.099998,100,67.900002,71.300003,68.300003
20160826044500,493.5,531.099976,53.809521,48,55.099998,100,67.900002,71.300003,68.300003
20160826050000,493.5,505.25,51.190476,47,55.099998,100,67.900002,71.300003,68.300003
20160826051500,493.5,505.25,51.190476,47,55.099998,100,67.900002,71.300003,68.300003
20160826053000,493.5,521.700012,52.857144,47,67.699997,100,67.900002,71.300003,68.300003
20160826054500,493.5,505.25,51.190476,47,73.800003,100,67.900002,71.300003,68.300003
20160826060000,493.5,505.25,51.190476,47,69.699997,100,68.099998,71.300003,68.300003
20160826061500,493.5,495.850006,50.238096,47,76.800003,100,68.199997,71.300003,68.300003
20160826063000,493.5,495.850006,50.238096,47,71.599998,100,68.400002,71.300003,68.300003
20160826064500,493.5,505.25,51.190476,47,75.300003,100,68.5,71.300003,68.300003
20160826070000,493.5,505.25,51.190476,47,56.0,0,68.599998,71.300003,68.300003
20160826071500,493.5,505.25,51.190476,47,55.200001,0,68.599998,71.300003,68.300003
20160826073000,493.5,495.850006,50.238096,47,55.200001,0,68.599998,71.300003,68.300003
20160826074500,493.5,505.25,51.190476,47,55.200001,0,68.599998,71.300003,68.300003
20160826080000,493.5,505.25,51.190476,47,55.200001,0,68.5,71.300003,68.300003
20160826081500,493.5,505.25,51.190476,47,55.200001,0,68.400002,71.300003,68.300003
20160826083000,493.5,505.25,51.190476,47,55.200001,0,68.400002,71.300003,68.300003
20160826084500,493.5,505.25,51.190476,47,55.200001,0,68.400002,71.300003,68.300003
20160826090000,493.5,495.850006,50.238096,47,55.200001,0,68.400002,71.300003,68.300003
20160826091500,493.5,495.850006,50.238096,47,55.200001,0,68.400002,71.300003,68.300003
20160826093000,493.5,505.25,51.190476,47,55.200001,0,68.400002,71.300003,68.300003
20160826094500,493.5,495.850006,50.238096,47,55.200001,0,68.400002,71.300003,68.300003
20160826100000,493.5,484.100006,49.04762,47,55.200001,0,68.5,71.300003,68.300003
20160826101500,493.5,484.100006,49.04762,47,55.200001,0,68.5,71.300003,68.300003
20160826103000,493.5,484.100006,49.04762,47,55.200001,0,68.5,71.300003,68.300003
20160826104500,493.5,484.100006,49.04762,47,55.200001,0,68.599998,71.300003,68.300003
20160826110000,493.5,474.700012,48.095239,47,55.200001,0,68.599998,71.300003,68.300003
20160826111500,493.5,484.100006,49.04762,47,55.200001,0,68.5,71.300003,68.300003
20160826113000,493.5,484.100006,49.04762,47,55.200001,0,68.699997,71.300003,68.300003
20160826114500,493.5,484.100006,49.04762,47,55.200001,0,68.699997,71.300003,68.300003
20160826120000,493.5,484.100006,49.04762,47,55.200001,0,68.599998,71.300003,68.300003
20160826121500,493.5,484.100006,49.04762,47,55.200001,0,68.5,71.300003,68.300003
20160826123000,493.5,484.100006,49.04762,47,55.200001,0,68.599998,71.300003,68.300003
20160826124500,493.5,474.700012,48.095239,47,55.200001,0,68.5,71.300003,68.300003
20160826130000,493.5,474.700012,48.095239,47,55.200001,0,68.599998,71.300003,68.300003
20160826131500,493.5,484.100006,49.04762,47,55.200001,0,68.599998,71.300003,68.300003
20160826133000,493.5,484.100006,49.04762,47,55.200001,0,68.599998,71.300003,68.300003
20160826134500,493.5,484.100006,49.04762,47,55.200001,0,68.599998,71.300003,68.300003
20160826140000,493.5,474.700012,48.095239,47,55.200001,0,68.599998,71.300003,68.300003
20160826141500,493.5,484.100006,49.04762,47,55.200001,0,68.599998,71.300003,68.300003
20160826143000,493.5,491.149994,49.761904,47,55.200001,0,68.599998,71.300003,68.300003
20160826144500,493.5,484.100006,49.04762,47,55.200001,0,68.699997,71.300003,68.300003
20160826150000,493.5,495.850006,50.238096,47,55.200001,0,68.800003,71.300003,68.300003
20160826151500,493.5,495.850006,50.238096,47,55.200001,0,68.900002,71.300003,68.300003
20160826153000,493.5,495.850006,50.238096,47,55.200001,0,68.900002,71.300003,68.300003
20160826154500,493.5,495.850006,50.238096,47,55.200001,0,69.099998,71.300003,68.300003
20160826160000,493.5,505.25,51.190476,47,55.200001,0,69.199997,71.300003,68.300003
20160826161500,493.5,495.850006,50.238096,47,55.200001,0,69.300003,71.300003,68.300003
20160826163000,493.5,495.850006,50.238096,47,55.200001,0,69.400002,71.300003,68.300003
20160826164500,493.5,495.850006,50.238096,47,55.200001,0,69.599998,71.300003,68.300003
20160826170000,493.5,495.850006,50.238096,47,55.200001,0,69.699997,71.300003,68.300003
20160826171500,493.5,495.850006,50.238096,47,55.200001,0,69.800003,71.300003,68.300003
20160826173000,493.5,495.850006,50.238096,47,55.200001,0,69.800003,71.300003,68.300003
20160826174500,493.5,505.25,51.190476,47,55.200001,0,69.900002,71.300003,68.300003
20160826180000,493.5,495.850006,50.238096,47,55.200001,0,69.800003,71.300003,68.300003
20160826181500,493.5,505.25,51.190476,47,55.200001,0,69.800003,71.300003,68.300003
20160826183000,493.5,505.25,51.190476,47,55.200001,0,69.699997,71.300003,68.300003
20160826184500,493.5,505.25,51.190476,47,55.200001,0,69.699997,71.300003,68.300003
20160826190000,493.5,495.850006,50.238096,47,55.200001,0,69.599998,71.300003,68.300003
20160826191500,493.5,495.850006,50.238096,47,55.200001,0,69.599998,71.300003,68.300003
20160826193000,493.5,495.850006,50.238096,47,55.200001,0,69.5,71.300003,68.300003
20160826194500,493.5,495.850006,50.238096,47,55.200001,0,69.400002,71.300003,68.300003
20160826200000,493.5,495.850006,50.238096,47,55.200001,0,69.400002,71.300003,68.300003
20160826201500,493.5,495.850006,50.238096,47,55.200001,0,69.300003,71.300003,68.300003
20160826203000,493.5,505.25,51.190476,47,55.200001,0,69.300003,71.300003,68.300003
20160826204500,493.5,505.25,51.190476,47,55.200001,0,69.300003,71.300003,68.300003
20160826210000,493.5,505.25,51.190476,47,55.200001,0,69.199997,71.300003,68.300003
20160826211500,493.5,505.25,51.190476,47,55.200001,0,69.199997,71.300003,68.300003
20160826213000,493.5,495.850006,50.238096,47,55.200001,0,69.199997,71.300003,68.300003
20160826214500,493.5,495.850006,50.238096,47,55.200001,0,69.199997,71.300003,68.300003
20160826220000,493.5,495.850006,50.238096,47,55.200001,0,69.099998,71.300003,68.300003
20160826221500,493.5,495.850006,50.238096,47,55.200001,0,69.099998,71.300003,68.300003
20160826223000,493.5,505.25,51.190476,47,55.200001,0,69.099998,71.300003,68.300003
20160826224500,493.5,505.25,51.190476,47,55.200001,0,69.099998,71.300003,68.300003
20160826230000,493.5,505.25,51.190476,47,55.200001,0,69.099998,71.300003,68.300003
20160826231500,493.5,505.25,51.190476,47,55.200001,0,69.099998,71.300003,68.300003
20160826233000,493.5,505.25,51.190476,47,55.200001,0,69.0,71.300003,68.300003
20160826234500,493.5,495.850006,50.238096,47,55.200001,0,69.0,71.300003,68.300003
20160827000000,493.5,505.25,51.190476,47,55.200001,0,69.0,71.300003,68.300003
20160827001500,493.5,505.25,51.190476,47,55.200001,0,68.900002,71.300003,68.300003
20160827003000,493.5,505.25,51.190476,47,55.200001,0,68.900002,71.300003,68.300003
20160827004500,493.5,495.850006,50.238096,47,55.200001,0,68.900002,71.300003,68.300003
20160827010000,493.5,495.850006,50.238096,47,55.200001,0,68.900002,71.300003,68.300003
20160827011500,493.5,467.649994,47.380952,8,55.200001,0,68.599998,71.300003,68.300003
20160827013000,493.5,467.649994,47.380952,48,55.200001,0,68.699997,71.300003,68.300003
20160827014500,493.5,474.700012,48.095239,48,55.200001,0,68.699997,71.300003,68.300003
20160827020000,493.5,474.700012,48.095239,48,55.200001,0,68.699997,71.300003,68.300003
20160827021500,493.5,484.100006,49.04762,48,55.200001,0,68.599998,71.300003,68.300003
20160827023000,493.5,491.149994,49.761904,48,55.200001,0,68.599998,71.300003,68.300003
20160827024500,493.5,505.25,51.190476,48,55.200001,0,68.599998,71.300003,68.300003
20160827030000,493.5,495.850006,50.238096,48,55.200001,0,68.599998,71.300003,68.300003
20160827031500,493.5,495.850006,50.238096,48,55.200001,0,68.599998,71.300003,68.300003
20160827033000,493.5,495.850006,50.238096,48,55.200001,0,68.5,71.300003,68.300003
20160827034500,493.5,495.850006,50.238096,48,55.200001,0,68.5,71.300003,68.300003
20160827040000,493.5,495.850006,50.238096,48,55.200001,0,68.5,71.300003,68.300003
20160827041500,493.5,495.850006,50.238096,48,55.200001,0,68.5,71.300003,68.300003
20160827043000,493.5,505.25,51.190476,48,55.200001,0,68.400002,71.300003,68.300003
20160827044500,493.5,495.850006,50.238096,48,55.200001,0,68.400002,71.300003,68.300003
20160827050000,493.5,495.850006,50.238096,48,55.200001,0,68.400002,71.300003,68.300003
20160827051500,493.5,495.850006,50.238096,48,55.200001,0,68.400002,71.300003,68.300003
20160827053000,493.5,495.850006,50.238096,48,55.200001,0,68.400002,71.300003,68.300003
20160827054500,493.5,495.850006,50.238096,48,55.200001,0,68.400002,71.300003,68.300003
20160827060000,493.5,495.850006,50.238096,48,55.200001,0,68.300003,71.300003,68.300003
20160827061500,493.5,495.850006,50.238096,48,55.200001,0,68.300003,71.300003,68.300003
20160827063000,493.5,495.850006,50.238096,48,55.200001,0,68.300003,71.300003,68.300003
20160827064500,493.5,495.850006,50.238096,48,55.200001,0,68.199997,71.300003,68.300003
20160827070000,493.5,495.850006,50.238096,48,55.200001,0,68.199997,71.300003,68.300003
20160827071500,493.5,495.850006,50.238096,48,55.200001,0,68.199997,71.300003,68.300003
20160827073000,493.5,495.850006,50.238096,48,55.200001,0,68.199997,71.300003,68.300003
20160827074500,493.5,495.850006,50.238096,48,55.200001,0,68.099998,71.300003,68.300003
20160827080000,493.5,505.25,51.190476,48,55.200001,0,68.099998,71.300003,68.300003
20160827081500,493.5,505.25,51.190476,48,55.200001,0,68.099998,71.300003,68.300003
20160827083000,493.5,505.25,51.190476,48,55.200001,100,68.0,71.300003,68.300003
20160827084500,493.5,505.25,51.190476,48,55.200001,100,68.0,71.300003,68.300003
20160827090000,493.5,505.25,51.190476,48,55.200001,100,67.900002,71.300003,68.300003
20160827091500,493.5,495.850006,50.238096,48,55.200001,100,67.900002,71.300003,68.300003
20160827093000,493.5,495.850006,50.238096,48,55.200001,100,67.900002,71.300003,68.300003
20160827094500,493.5,495.850006,50.238096,48,55.200001,100,67.900002,71.300003,68.300003
20160827100000,493.5,505.25,51.190476,48,55.200001,100,67.900002,71.300003,68.300003
20160827101500,493.5,505.25,51.190476,48,55.200001,100,67.900002,71.300003,68.300003
20160827103000,493.5,495.850006,50.238096,48,55.200001,100,67.900002,71.300003,68.300003
20160827104500,493.5,505.25,51.190476,48,64.0,100,67.900002,71.300003,68.300003
20160827110000,493.5,505.25,51.190476,48,72.099998,100,68.0,71.300003,68.300003
20160827111500,493.5,495.850006,50.238096,48,69.199997,100,68.099998,71.300003,68.300003
20160827113000,493.5,495.850006,50.238096,48,69.199997,100,68.199997,71.300003,68.300003
20160827114500,493.5,495.850006,50.238096,48,69.199997,100,68.400002,71.300003,68.300003
20160827120000,493.5,495.850006,50.238096,48,70.300003,100,68.5,71.300003,68.300003
20160827121500,493.5,495.850006,50.238096,48,56.0,0,68.599998,71.300003,68.300003
20160827123000,493.5,505.25,51.190476,48,55.200001,0,68.599998,71.300003,68.300003
20160827124500,493.5,491.149994,49.761904,48,55.200001,0,68.599998,71.300003,68.300003
20160827130000,493.5,491.149994,49.761904,48,55.200001,0,68.5,71.300003,68.300003
20160827131500,493.5,491.149994,49.761904,48,55.200001,0,68.400002,71.300003,68.300003
20160827133000,493.5,491.149994,49.761904,48,55.200001,0,68.400002,71.300003,68.300003
20160827134500,493.5,500.549988,50.714284,48,55.200001,0,68.400002,71.300003,68.300003
20160827140000,493.5,491.149994,49.761904,48,55.200001,0,68.400002,71.300003,68.300003
20160827141500,493.5,491.149994,49.761904,48,55.200001,0,68.400002,71.300003,68.300003
20160827143000,493.5,491.149994,49.761904,48,55.200001,0,68.400002,71.300003,68.300003
20160827144500,493.5,500.549988,50.714284,48,55.200001,0,68.400002,71.300003,68.300003
20160827150000,493.5,500.549988,50.714284,48,55.200001,0,68.400002,71.300003,68.300003
20160827151500,493.5,500.549988,50.714284,48,55.200001,0,68.400002,71.300003,68.300003
20160827153000,493.5,500.549988,50.714284,48,55.200001,0,68.599998,71.300003,68.300003
20160827154500,493.5,500.549988,50.714284,48,55.200001,0,68.599998,71.300003,68.300003
20160827160000,493.5,500.549988,50.714284,48,55.200001,0,68.699997,71.300003,68.300003
20160827161500,493.5,484.100006,49.04762,48,55.200001,0,68.699997,71.300003,68.300003
20160827163000,493.5,491.149994,49.761904,48,55.200001,0,68.699997,71.300003,68.300003
20160827164500,493.5,491.149994,49.761904,48,55.200001,0,68.699997,71.300003,68.300003
20160827170000,493.5,491.149994,49.761904,48,55.200001,0,68.699997,71.300003,68.300003
20160827171500,493.5,491.149994,49.761904,48,55.200001,0,68.599998,71.300003,68.300003
20160827173000,493.5,491.149994,49.761904,48,55.200001,0,68.599998,71.300003,68.300003
20160827174500,493.5,491.149994,49.761904,48,55.200001,0,68.599998,71.300003,68.300003
20160827180000,493.5,491.149994,49.761904,48,55.200001,0,68.599998,71.300003,68.300003
20160827181500,493.5,491.149994,49.761904,48,55.200001,0,68.699997,71.300003,68.300003
20160827183000,493.5,491.149994,49.761904,48,55.200001,0,68.699997,71.300003,68.300003
20160827184500,493.5,484.100006,49.04762,48,55.200001,0,68.800003,71.300003,68.300003
20160827190000,493.5,491.149994,49.761904,48,55.200001,0,68.800003,71.300003,68.300003
20160827191500,493.5,491.149994,49.761904,48,55.200001,0,68.800003,71.300003,68.300003
20160827193000,493.5,491.149994,49.761904,48,55.200001,0,68.800003,71.300003,68.300003
20160827194500,493.5,491.149994,49.761904,48,55.200001,0,68.800003,71.300003,68.300003
20160827200000,493.5,491.149994,49.761904,48,55.200001,0,68.699997,71.300003,68.300003
20160827201500,493.5,491.149994,49.761904,48,55.200001,0,68.699997,71.300003,68.300003
20160827203000,493.5,491.149994,49.761904,48,55.200001,0,68.699997,71.300003,68.300003
20160827204500,493.5,500.549988,50.714284,48,55.200001,0,68.599998,71.300003,68.300003
20160827210000,493.5,491.149994,49.761904,48,55.200001,0,68.599998,71.300003,68.300003
20160827211500,493.5,484.100006,49.04762,48,55.200001,0,68.599998,71.300003,68.300003
20160827213000,493.5,495.850006,50.238096,48,55.200001,0,68.5,71.300003,68.300003
20160827214500,493.5,495.850006,50.238096,48,55.200001,0,68.400002,71.300003,68.300003
20160827220000,493.5,495.850006,50.238096,48,55.200001,0,68.400002,71.300003,68.300003
20160827221500,493.5,495.850006,50.238096,48,55.200001,0,68.400002,71.300003,68.300003
20160827223000,493.5,495.850006,50.238096,48,55.200001,0,68.300003,71.300003,68.300003
20160827224500,493.5,495.850006,50.238096,48,56.0,0,68.300003,71.300003,68.300003
20160827230000,493.5,495.850006,50.238096,48,56.0,0,68.199997,71.300003,68.300003
20160827231500,493.5,495.850006,50.238096,48,55.099998,0,68.199997,71.300003,68.300003
20160827233000,493.5,495.850006,50.238096,48,55.099998,0,68.199997,71.300003,68.300003
20160827234500,493.5,495.850006,50.238096,48,55.099998,0,68.199997,71.300003,68.300003
20160828000000,493.5,495.850006,50.238096,48,55.099998,0,68.099998,71.300003,68.300003
20160828001500,493.5,495.850006,50.238096,48,53.099998,0,68.099998,71.300003,68.300003
20160828003000,493.5,495.850006,50.238096,48,55.5,0,68.099998,71.300003,68.300003
20160828004500,493.5,495.850006,50.238096,48,55.5,0,68.099998,71.300003,68.300003
20160828010000,493.5,495.850006,50.238096,48,55.5,0,68.099998,71.300003,68.300003
20160828011500,493.5,495.850006,50.238096,48,53.900002,100,68.0,71.300003,68.300003
20160828013000,493.5,495.850006,50.238096,48,55.5,100,68.0,71.300003,68.300003
20160828014500,493.5,495.850006,50.238096,48,55.5,100,67.900002,71.300003,68.300003
20160828020000,493.5,495.850006,50.238096,48,55.5,100,67.900002,71.300003,68.300003
20160828021500,493.5,495.850006,50.238096,48,56.299999,100,67.900002,71.300003,68.300003
20160828023000,493.5,495.850006,50.238096,48,56.299999,100,67.900002,71.300003,68.300003
20160828024500,493.5,495.850006,50.238096,48,55.099998,100,67.800003,71.300003,68.300003
20160828030000,493.5,505.25,51.190476,48,55.900002,100,67.800003,71.300003,68.300003
20160828031500,493.5,491.149994,49.761904,48,74.400002,100,67.800003,71.300003,68.300003
20160828033000,493.5,491.149994,49.761904,48,72.0,100,67.900002,71.300003,68.300003
20160828034500,493.5,491.149994,49.761904,48,74.599998,100,68.099998,71.300003,68.300003
20160828040000,493.5,484.100006,49.04762,48,73.0,100,68.199997,71.300003,68.300003
20160828041500,493.5,484.100006,49.04762,48,71.099998,100,68.199997,71.300003,68.300003
20160828043000,493.5,491.149994,49.761904,48,70.099998,100,68.400002,71.300003,68.300003
20160828044500,493.5,491.149994,49.761904,48,73.400002,100,68.400002,71.300003,68.300003
20160828050000,493.5,491.149994,49.761904,48,73.400002,100,68.5,71.300003,68.300003
20160828051500,493.5,484.100006,49.04762,48,55.900002,0,68.5,71.300003,68.300003
20160828053000,493.5,491.149994,49.761904,48,55.200001,0,68.400002,71.300003,68.300003
20160828054500,493.5,491.149994,49.761904,48,55.200001,0,68.400002,71.300003,68.300003
20160828060000,493.5,500.549988,50.714284,48,55.200001,0,68.300003,71.300003,68.300003
20160828061500,493.5,500.549988,50.714284,48,55.200001,0,68.199997,71.300003,68.300003
20160828063000,493.5,500.549988,50.714284,48,55.200001,0,68.099998,71.300003,68.300003
20160828064500,493.5,500.549988,50.714284,48,55.200001,0,68.099998,71.300003,68.300003
20160828070000,493.5,500.549988,50.714284,48,55.200001,100,67.900002,71.300003,68.300003
20160828071500,493.5,500.549988,50.714284,48,55.200001,100,67.900002,71.300003,68.300003
20160828073000,493.5,500.549988,50.714284,48,55.200001,100,67.900002,71.300003,68.300003
20160828074500,493.5,500.549988,50.714284,48,55.200001,100,67.800003,71.300003,68.300003
20160828080000,493.5,500.549988,50.714284,48,55.200001,100,67.800003,71.300003,68.300003
20160828081500,493.5,500.549988,50.714284,48,55.900002,100,67.800003,71.300003,68.300003
