PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160828083000,493.5,500.549988,50.714284,48,68.099998,100,67.800003,71.300003,68.300003
20160828084500,493.5,500.549988,50.714284,48,76.599998,100,67.800003,71.300003,68.300003
20160828090000,493.5,491.149994,49.761904,48,71.599998,100,67.900002,71.300003,68.300003
20160828091500,493.5,484.100006,49.04762,48,76.400002,100,68.099998,71.300003,68.300003
20160828093000,493.5,495.850006,50.238096,48,71.599998,100,68.199997,71.300003,68.300003
20160828094500,493.5,495.850006,50.238096,48,73.5,100,68.400002,71.300003,68.300003
20160828100000,493.5,495.850006,50.238096,48,74.400002,100,68.5,71.300003,68.300003
20160828101500,493.5,495.850006,50.238096,48,55.599998,0,68.599998,71.300003,68.300003
20160828103000,493.5,495.850006,50.238096,48,55.599998,0,68.599998,71.300003,68.300003
20160828104500,493.5,495.850006,50.238096,48,54.799999,0,68.599998,71.300003,68.300003
20160828110000,493.5,495.850006,50.238096,48,54.799999,0,68.5,71.300003,68.300003
20160828111500,493.5,495.850006,50.238096,48,54.799999,0,68.5,71.300003,68.300003
20160828113000,493.5,495.850006,50.238096,48,54.799999,0,68.400002,71.300003,68.300003
20160828114500,493.5,495.850006,50.238096,48,54.799999,0,68.400002,71.300003,68.300003
20160828120000,493.5,495.850006,50.238096,48,54.799999,0,68.300003,71.300003,68.300003
20160828121500,493.5,495.850006,50.238096,48,54.799999,0,68.400002,71.300003,68.300003
20160828123000,493.5,505.25,51.190476,48,54.799999,0,68.400002,71.300003,68.300003
20160828124500,493.5,484.100006,49.04762,48,54.799999,0,68.400002,71.300003,68.300003
20160828130000,493.5,495.850006,50.238096,48,54.799999,0,68.5,71.300003,68.300003
20160828131500,493.5,495.850006,50.238096,48,54.799999,0,68.599998,71.300003,68.300003
20160828133000,493.5,495.850006,50.238096,48,54.799999,0,68.599998,71.300003,68.300003
20160828134500,493.5,495.850006,50.238096,48,54.799999,0,68.699997,71.300003,68.300003
20160828140000,493.5,495.850006,50.238096,48,54.799999,0,68.699997,71.300003,68.300003
20160828141500,493.5,479.399994,48.571428,48,54.799999,0,68.699997,71.300003,68.300003
20160828143000,493.5,500.549988,50.714284,48,55.5,0,68.800003,71.300003,68.300003
20160828144500,493.5,500.549988,50.714284,48,55.5,0,69.0,71.300003,68.300003
20160828150000,493.5,500.549988,50.714284,48,54.700001,0,69.099998,71.300003,68.300003
20160828151500,493.5,491.149994,49.761904,48,54.700001,0,69.199997,71.300003,68.300003
20160828153000,493.5,491.149994,49.761904,48,54.700001,0,69.300003,71.300003,68.300003
20160828154500,493.5,491.149994,49.761904,48,54.700001,0,69.400002,71.300003,68.300003
20160828160000,493.5,491.149994,49.761904,48,54.700001,0,69.599998,71.300003,68.300003
20160828161500,493.5,484.100006,49.04762,48,54.700001,0,69.699997,71.300003,68.300003
20160828163000,493.5,500.549988,50.714284,48,55.5,0,69.800003,71.300003,68.300003
20160828164500,493.5,491.149994,49.761904,48,55.5,0,69.800003,71.300003,68.300003
20160828170000,493.5,491.149994,49.761904,48,55.5,0,69.800003,71.300003,68.300003
20160828171500,493.5,500.549988,50.714284,48,55.5,0,69.900002,71.300003,68.300003
20160828173000,493.5,500.549988,50.714284,48,55.5,0,70.0,71.300003,68.300003
20160828174500,493.5,491.149994,49.761904,48,55.5,0,70.0,71.300003,68.300003
20160828180000,493.5,500.549988,50.714284,48,55.5,0,70.0,71.300003,68.300003
20160828181500,493.5,500.549988,50.714284,48,55.5,0,70.099998,71.300003,68.300003
20160828183000,493.5,500.549988,50.714284,48,55.5,0,70.099998,71.300003,68.300003
20160828184500,493.5,500.549988,50.714284,48,55.5,0,70.099998,71.300003,68.300003
20160828190000,493.5,500.549988,50.714284,48,55.5,0,70.0,71.300003,68.300003
20160828191500,493.5,491.149994,49.761904,48,55.5,0,70.0,71.300003,68.300003
20160828193000,493.5,500.549988,50.714284,48,55.5,0,69.900002,71.300003,68.300003
20160828194500,493.5,500.549988,50.714284,48,54.900002,0,69.800003,71.300003,68.300003
20160828200000,493.5,500.549988,50.714284,48,54.900002,0,69.699997,71.300003,68.300003
20160828201500,493.5,500.549988,50.714284,48,54.900002,0,69.599998,71.300003,68.300003
20160828203000,493.5,500.549988,50.714284,48,54.900002,0,69.5,71.300003,68.300003
20160828204500,493.5,500.549988,50.714284,48,54.900002,0,69.400002,71.300003,68.300003
20160828210000,493.5,500.549988,50.714284,48,54.900002,0,69.400002,71.300003,68.300003
20160828211500,493.5,500.549988,50.714284,48,54.900002,0,69.300003,71.300003,68.300003
20160828213000,493.5,500.549988,50.714284,48,54.900002,0,69.300003,71.300003,68.300003
20160828214500,493.5,500.549988,50.714284,48,54.900002,0,69.199997,71.300003,68.300003
20160828220000,493.5,491.149994,49.761904,48,54.900002,0,69.199997,71.300003,68.300003
20160828221500,493.5,491.149994,49.761904,48,54.900002,0,69.099998,71.300003,68.300003
20160828223000,493.5,491.149994,49.761904,48,54.900002,0,69.099998,71.300003,68.300003
20160828224500,493.5,491.149994,49.761904,48,54.900002,0,69.099998,71.300003,68.300003
20160828230000,493.5,491.149994,49.761904,48,54.900002,0,69.0,71.300003,68.300003
20160828231500,493.5,491.149994,49.761904,48,54.900002,0,68.900002,71.300003,68.300003
20160828233000,493.5,491.149994,49.761904,48,54.900002,0,68.900002,71.300003,68.300003
20160828234500,493.5,491.149994,49.761904,48,54.900002,0,68.800003,71.300003,68.300003
20160829000000,493.5,491.149994,49.761904,48,54.900002,0,68.800003,71.300003,68.300003
20160829001500,493.5,491.149994,49.761904,48,54.900002,0,68.800003,71.300003,68.300003
20160829003000,493.5,491.149994,49.761904,48,54.900002,0,68.699997,71.300003,68.300003
20160829004500,493.5,491.149994,49.761904,48,54.900002,0,68.699997,71.300003,68.300003
20160829010000,493.5,491.149994,49.761904,48,54.900002,0,68.699997,71.300003,68.300003
20160829011500,493.5,491.149994,49.761904,48,54.900002,0,68.699997,71.300003,68.300003
20160829013000,493.5,491.149994,49.761904,48,54.900002,0,68.599998,71.300003,68.300003
20160829014500,493.5,491.149994,49.761904,48,54.900002,0,68.599998,71.300003,68.300003
20160829020000,493.5,491.149994,49.761904,48,54.900002,0,68.599998,71.300003,68.300003
20160829021500,493.5,491.149994,49.761904,48,54.900002,0,68.599998,71.300003,68.300003
20160829023000,493.5,491.149994,49.761904,48,54.900002,0,68.5,71.300003,68.300003
20160829024500,493.5,491.149994,49.761904,48,54.900002,0,68.5,71.300003,68.300003
20160829030000,493.5,491.149994,49.761904,48,54.900002,0,68.400002,71.300003,68.300003
20160829031500,493.5,491.149994,49.761904,48,54.900002,0,68.400002,71.300003,68.300003
20160829033000,493.5,491.149994,49.761904,48,54.900002,0,68.400002,71.300003,68.300003
20160829034500,493.5,491.149994,49.761904,48,54.900002,0,68.400002,71.300003,68.300003
20160829040000,493.5,491.149994,49.761904,48,54.900002,0,68.300003,71.300003,68.300003
20160829041500,493.5,500.549988,50.714284,48,54.900002,0,68.300003,71.300003,68.300003
20160829043000,493.5,500.549988,50.714284,48,54.900002,0,68.300003,71.300003,68.300003
20160829044500,493.5,500.549988,50.714284,48,54.900002,0,68.300003,71.300003,68.300003
20160829050000,493.5,500.549988,50.714284,48,54.900002,0,68.199997,71.300003,68.300003
20160829051500,493.5,500.549988,50.714284,48,55.5,0,68.199997,71.300003,68.300003
20160829053000,493.5,500.549988,50.714284,48,55.5,0,68.199997,71.300003,68.300003
20160829054500,493.5,500.549988,50.714284,48,55.5,0,68.199997,71.300003,68.300003
20160829060000,493.5,500.549988,50.714284,48,55.5,0,68.199997,71.300003,68.300003
20160829061500,493.5,500.549988,50.714284,48,55.5,0,68.199997,71.300003,68.300003
20160829063000,493.5,491.149994,49.761904,48,55.5,0,68.199997,71.300003,68.300003
20160829064500,493.5,491.149994,49.761904,48,55.5,0,68.199997,71.300003,68.300003
20160829070000,493.5,491.149994,49.761904,48,55.5,0,68.199997,71.300003,68.300003
20160829071500,493.5,491.149994,49.761904,48,55.5,0,68.199997,71.300003,68.300003
20160829073000,493.5,491.149994,49.761904,48,55.5,0,68.199997,71.300003,68.300003
20160829074500,493.5,491.149994,49.761904,48,55.5,0,68.199997,71.300003,68.300003
20160829080000,493.5,491.149994,49.761904,48,55.5,0,68.300003,71.300003,68.300003
20160829081500,493.5,500.549988,50.714284,48,55.5,0,68.300003,71.300003,68.300003
20160829083000,493.5,500.549988,50.714284,48,55.5,0,68.300003,71.300003,68.300003
20160829084500,493.5,484.100006,49.04762,48,55.5,0,68.400002,71.300003,68.300003
20160829090000,493.5,484.100006,49.04762,48,54.700001,0,68.400002,71.300003,68.300003
20160829091500,493.5,491.149994,49.761904,48,54.700001,0,68.400002,71.300003,68.300003
20160829093000,493.5,484.100006,49.04762,48,55.299999,0,68.5,71.300003,68.300003
20160829094500,493.5,484.100006,49.04762,48,54.700001,0,68.599998,71.300003,68.300003
20160829100000,493.5,484.100006,49.04762,48,54.700001,0,68.599998,71.300003,68.300003
20160829101500,493.5,484.100006,49.04762,48,54.700001,0,68.599998,71.300003,68.300003
20160829103000,493.5,500.549988,50.714284,48,54.700001,0,68.599998,71.300003,68.300003
20160829104500,493.5,500.549988,50.714284,48,54.700001,0,68.699997,71.300003,68.300003
20160829110000,493.5,500.549988,50.714284,48,54.700001,0,68.699997,71.300003,68.300003
20160829111500,493.5,500.549988,50.714284,48,54.700001,0,68.699997,71.300003,68.300003
20160829113000,493.5,500.549988,50.714284,48,54.700001,0,68.699997,71.300003,68.300003
20160829114500,493.5,500.549988,50.714284,48,55.5,0,68.699997,71.300003,68.300003
20160829120000,493.5,491.149994,49.761904,48,55.5,0,68.699997,71.300003,68.300003
20160829121500,493.5,491.149994,49.761904,48,54.700001,0,68.699997,71.300003,68.300003
20160829123000,493.5,491.149994,49.761904,48,55.5,0,68.800003,71.300003,68.300003
20160829124500,493.5,491.149994,49.761904,48,55.5,0,68.800003,71.300003,68.300003
20160829130000,493.5,491.149994,49.761904,48,54.700001,0,68.800003,71.300003,68.300003
20160829131500,493.5,491.149994,49.761904,48,54.700001,0,68.800003,71.300003,68.300003
20160829133000,493.5,491.149994,49.761904,48,54.700001,0,68.800003,71.300003,68.300003
20160829134500,493.5,479.399994,48.571428,48,54.700001,0,68.800003,71.300003,68.300003
20160829140000,493.5,479.399994,48.571428,48,54.700001,0,68.699997,71.300003,68.300003
20160829141500,493.5,479.399994,48.571428,48,54.700001,0,68.699997,71.300003,68.300003
20160829143000,493.5,479.399994,48.571428,48,55.5,0,68.599998,71.300003,68.300003
20160829144500,493.5,479.399994,48.571428,48,55.5,0,68.699997,71.300003,68.300003
20160829150000,493.5,479.399994,48.571428,48,55.5,0,68.599998,71.300003,68.300003
20160829151500,493.5,479.399994,48.571428,48,55.5,0,68.599998,71.300003,68.300003
20160829153000,493.5,479.399994,48.571428,48,55.5,0,68.5,71.300003,68.300003
20160829154500,493.5,491.149994,49.761904,48,55.5,0,68.5,71.300003,68.300003
20160829160000,493.5,491.149994,49.761904,48,55.5,0,68.5,71.300003,68.300003
20160829161500,493.5,500.549988,50.714284,48,55.5,0,68.400002,71.300003,68.300003
20160829163000,493.5,517.0,52.380952,48,54.700001,0,68.400002,71.300003,68.300003
20160829164500,493.5,505.25,51.190476,48,54.700001,0,68.400002,71.300003,68.300003
20160829170000,493.5,505.25,51.190476,48,54.700001,0,68.400002,71.300003,68.300003
20160829171500,493.5,505.25,51.190476,48,55.5,0,68.400002,71.300003,68.300003
20160829173000,493.5,505.25,51.190476,48,55.5,0,68.5,71.300003,68.300003
20160829174500,493.5,505.25,51.190476,48,55.5,0,68.599998,71.300003,68.300003
20160829180000,493.5,505.25,51.190476,48,55.5,0,68.599998,71.300003,68.300003
20160829181500,493.5,505.25,51.190476,48,55.5,0,68.699997,71.300003,68.300003
20160829183000,493.5,505.25,51.190476,48,55.5,0,68.699997,71.300003,68.300003
20160829184500,493.5,505.25,51.190476,48,55.5,0,68.699997,71.300003,68.300003
20160829190000,493.5,505.25,51.190476,48,55.5,0,68.800003,71.300003,68.300003
20160829191500,493.5,505.25,51.190476,48,55.5,0,68.800003,71.300003,68.300003
20160829193000,493.5,517.0,52.380952,48,55.5,0,68.800003,71.300003,68.300003
20160829194500,493.5,505.25,51.190476,48,55.5,0,68.699997,71.300003,68.300003
20160829200000,493.5,517.0,52.380952,48,55.5,0,68.699997,71.300003,68.300003
20160829201500,493.5,509.950012,51.666668,48,55.5,0,68.699997,71.300003,68.300003
20160829203000,493.5,509.950012,51.666668,48,55.5,0,68.599998,71.300003,68.300003
20160829204500,493.5,509.950012,51.666668,48,55.5,0,68.599998,71.300003,68.300003
20160829210000,493.5,509.950012,51.666668,48,55.5,0,68.5,71.300003,68.300003
20160829211500,493.5,521.700012,52.857144,48,55.5,0,68.599998,71.300003,68.300003
20160829213000,493.5,521.700012,52.857144,48,55.5,0,68.5,71.300003,68.300003
20160829214500,493.5,505.25,51.190476,48,55.5,0,68.5,71.300003,68.300003
20160829220000,493.5,505.25,51.190476,48,55.5,0,68.400002,71.300003,68.300003
20160829221500,493.5,517.0,52.380952,48,55.5,0,68.400002,71.300003,68.300003
20160829223000,493.5,509.950012,51.666668,48,55.5,0,68.400002,71.300003,68.300003
20160829224500,493.5,517.0,52.380952,48,55.5,0,68.300003,71.300003,68.300003
20160829230000,493.5,509.950012,51.666668,48,55.5,0,68.300003,71.300003,68.300003
20160829231500,493.5,509.950012,51.666668,48,55.5,0,68.300003,71.300003,68.300003
20160829233000,493.5,509.950012,51.666668,48,55.5,0,68.199997,71.300003,68.300003
20160829234500,493.5,517.0,52.380952,48,55.5,0,68.199997,71.300003,68.300003
20160830000000,493.5,517.0,52.380952,48,55.5,0,68.199997,71.300003,68.300003
20160830001500,493.5,509.950012,51.666668,48,55.5,0,68.099998,71.300003,68.300003
20160830003000,493.5,521.700012,52.857144,48,55.5,0,68.099998,71.300003,68.300003
20160830004500,493.5,521.700012,52.857144,48,53.5,0,68.099998,71.300003,68.300003
20160830010000,493.5,521.700012,52.857144,48,55.5,0,68.099998,71.300003,68.300003
20160830011500,493.5,521.700012,52.857144,48,55.5,0,68.099998,71.300003,68.300003
20160830013000,493.5,521.700012,52.857144,48,55.5,0,68.099998,71.300003,68.300003
20160830014500,493.5,521.700012,52.857144,48,56.299999,100,68.0,71.300003,68.300003
20160830020000,493.5,521.700012,52.857144,48,55.5,100,68.0,71.300003,68.300003
20160830021500,493.5,509.950012,51.666668,48,55.5,100,68.0,71.300003,68.300003
20160830023000,493.5,521.700012,52.857144,48,55.5,100,67.900002,71.300003,68.300003
20160830024500,493.5,521.700012,52.857144,48,55.5,100,67.900002,71.300003,68.300003
20160830030000,493.5,521.700012,52.857144,48,55.5,100,67.900002,71.300003,68.300003
20160830031500,493.5,521.700012,52.857144,48,55.5,100,67.900002,71.300003,68.300003
20160830033000,493.5,521.700012,52.857144,48,55.5,100,67.900002,71.300003,68.300003
20160830034500,493.5,521.700012,52.857144,48,55.5,100,67.900002,71.300003,68.300003
20160830040000,493.5,521.700012,52.857144,48,66.900002,100,67.800003,71.300003,68.300003
20160830041500,493.5,521.700012,52.857144,48,70.5,100,67.900002,71.300003,68.300003
20160830043000,493.5,509.950012,51.666668,48,73.599998,100,68.099998,71.300003,68.300003
20160830044500,493.5,509.950012,51.666668,48,71.599998,100,68.199997,71.300003,68.300003
20160830050000,493.5,509.950012,51.666668,48,70.599998,100,68.300003,71.300003,68.300003
20160830051500,493.5,521.700012,52.857144,48,72.400002,100,68.400002,71.300003,68.300003
20160830053000,493.5,521.700012,52.857144,48,72.400002,100,68.5,71.300003,68.300003
20160830054500,493.5,509.950012,51.666668,48,56.400002,0,68.599998,71.300003,68.300003
20160830060000,493.5,509.950012,51.666668,48,55.200001,0,68.5,71.300003,68.300003
20160830061500,493.5,500.549988,50.714284,48,55.200001,0,68.400002,71.300003,68.300003
20160830063000,493.5,521.700012,52.857144,48,55.200001,0,68.300003,71.300003,68.300003
20160830064500,493.5,484.100006,49.04762,48,55.200001,0,68.199997,71.300003,68.300003
20160830070000,493.5,484.100006,49.04762,48,55.200001,0,68.300003,71.300003,68.300003
20160830071500,493.5,484.100006,49.04762,48,55.200001,0,68.199997,71.300003,68.300003
20160830073000,493.5,484.100006,49.04762,48,54.299999,0,68.199997,71.300003,68.300003
20160830074500,493.5,474.700012,48.095239,48,55.099998,0,68.199997,71.300003,68.300003
20160830080000,493.5,474.700012,48.095239,48,55.099998,0,68.199997,71.300003,68.300003
20160830081500,493.5,474.700012,48.095239,48,55.099998,0,68.199997,71.300003,68.300003
20160830083000,493.5,491.149994,49.761904,48,55.099998,0,68.199997,71.300003,68.300003
20160830084500,493.5,474.700012,48.095239,48,55.099998,0,68.199997,71.300003,68.300003
20160830090000,493.5,474.700012,48.095239,48,55.099998,0,68.199997,71.300003,68.300003
20160830091500,493.5,467.649994,47.380952,48,55.099998,0,68.300003,71.300003,68.300003
20160830093000,493.5,479.399994,48.571428,48,55.099998,0,68.300003,71.300003,68.300003
20160830094500,493.5,467.649994,47.380952,48,55.099998,0,68.400002,71.300003,68.300003
20160830100000,493.5,474.700012,48.095239,48,55.099998,0,68.400002,71.300003,68.300003
20160830101500,493.5,474.700012,48.095239,48,55.099998,0,68.400002,71.300003,68.300003
20160830103000,493.5,474.700012,48.095239,48,55.099998,0,68.400002,71.300003,68.300003
20160830104500,493.5,474.700012,48.095239,48,55.099998,0,68.400002,71.300003,68.300003
20160830110000,493.5,467.649994,47.380952,48,55.099998,0,68.400002,71.300003,68.300003
20160830111500,493.5,467.649994,47.380952,48,55.099998,0,68.5,71.300003,68.300003
20160830113000,493.5,467.649994,47.380952,48,55.099998,0,68.599998,71.300003,68.300003
20160830114500,493.5,462.950012,46.904763,48,55.099998,0,68.5,71.300003,68.300003
20160830120000,493.5,467.649994,47.380952,48,55.099998,0,68.5,71.300003,68.300003
20160830121500,493.5,467.649994,47.380952,48,54.299999,0,68.599998,71.300003,68.300003
20160830123000,493.5,462.950012,46.904763,48,54.299999,0,68.699997,71.300003,68.300003
20160830124500,493.5,467.649994,47.380952,48,54.299999,0,68.699997,71.300003,68.300003
20160830130000,493.5,462.950012,46.904763,48,54.299999,0,68.599998,71.300003,68.300003
20160830131500,493.5,467.649994,47.380952,48,54.299999,0,68.599998,71.300003,68.300003
20160830133000,493.5,462.950012,46.904763,48,54.299999,0,68.699997,71.300003,68.300003
20160830134500,493.5,467.649994,47.380952,48,54.299999,0,68.900002,71.300003,68.300003
20160830140000,493.5,462.950012,46.904763,48,54.299999,0,69.0,71.300003,68.300003
20160830141500,493.5,462.950012,46.904763,48,54.299999,0,68.900002,71.300003,68.300003
20160830143000,493.5,479.399994,48.571428,49,54.299999,0,68.900002,71.300003,68.300003
20160830144500,493.5,479.399994,48.571428,49,54.299999,0,68.900002,71.300003,68.300003
20160830150000,493.5,479.399994,48.571428,49,54.299999,0,69.0,71.300003,68.300003
20160830151500,493.5,479.399994,48.571428,49,55.099998,0,69.099998,71.300003,68.300003
20160830153000,493.5,479.399994,48.571428,49,55.099998,0,69.199997,71.300003,68.300003
20160830154500,493.5,479.399994,48.571428,49,55.099998,0,69.5,71.300003,68.300003
20160830160000,493.5,479.399994,48.571428,49,55.099998,0,69.599998,71.300003,68.300003
20160830161500,493.5,479.399994,48.571428,49,55.099998,0,69.599998,71.300003,68.300003
20160830163000,493.5,491.149994,49.761904,49,55.099998,0,69.800003,71.300003,68.300003
20160830164500,493.5,484.100006,49.04762,49,55.099998,0,69.800003,71.300003,68.300003
20160830170000,493.5,484.100006,49.04762,49,55.099998,0,69.900002,71.300003,68.300003
20160830171500,493.5,484.100006,49.04762,49,55.099998,0,70.0,71.300003,68.300003
20160830173000,493.5,491.149994,49.761904,49,55.099998,0,70.0,71.300003,68.300003
20160830174500,493.5,491.149994,49.761904,49,55.099998,0,70.0,71.300003,68.300003
20160830180000,493.5,491.149994,49.761904,49,55.099998,0,70.0,71.300003,68.300003
20160830181500,493.5,505.25,51.190476,49,55.099998,0,70.199997,71.300003,68.300003
20160830183000,493.5,505.25,51.190476,49,55.099998,0,70.199997,71.300003,68.300003
20160830184500,493.5,505.25,51.190476,49,55.099998,0,70.199997,71.300003,68.300003
20160830190000,493.5,505.25,51.190476,49,55.099998,0,70.199997,71.300003,68.300003
20160830191500,493.5,505.25,51.190476,49,55.099998,0,70.099998,71.300003,68.300003
20160830193000,493.5,505.25,51.190476,49,55.099998,0,70.0,71.300003,68.300003
20160830194500,493.5,495.850006,50.238096,49,55.099998,0,70.0,71.300003,68.300003
20160830200000,493.5,505.25,51.190476,49,55.099998,0,70.0,71.300003,68.300003
20160830201500,493.5,505.25,51.190476,49,55.099998,0,70.0,71.300003,68.300003
20160830203000,493.5,505.25,51.190476,49,55.099998,0,69.900002,71.300003,68.300003
20160830204500,493.5,505.25,51.190476,49,55.099998,0,69.900002,71.300003,68.300003
20160830210000,493.5,505.25,51.190476,49,55.099998,0,69.800003,71.300003,68.300003
20160830211500,493.5,505.25,51.190476,49,55.099998,0,69.800003,71.300003,68.300003
20160830213000,493.5,505.25,51.190476,49,55.099998,0,69.800003,71.300003,68.300003
20160830214500,493.5,517.0,52.380952,49,55.099998,0,69.699997,71.300003,68.300003
20160830220000,493.5,495.850006,50.238096,49,55.099998,0,69.699997,71.300003,68.300003
20160830221500,493.5,505.25,51.190476,49,55.099998,0,69.699997,71.300003,68.300003
20160830223000,493.5,505.25,51.190476,49,55.099998,0,69.699997,71.300003,68.300003
20160830224500,493.5,505.25,51.190476,49,55.099998,0,69.599998,71.300003,68.300003
20160830230000,493.5,505.25,51.190476,49,55.099998,0,69.599998,71.300003,68.300003
20160830231500,493.5,505.25,51.190476,49,55.099998,0,69.599998,71.300003,68.300003
20160830233000,493.5,505.25,51.190476,49,55.099998,0,69.5,71.300003,68.300003
20160830234500,493.5,505.25,51.190476,49,55.099998,0,69.5,71.300003,68.300003
20160831000000,493.5,505.25,51.190476,49,55.099998,0,69.5,71.300003,68.300003
20160831001500,493.5,505.25,51.190476,49,55.099998,0,69.400002,71.300003,68.300003
20160831003000,493.5,495.850006,50.238096,49,55.099998,0,69.400002,71.300003,68.300003
20160831004500,493.5,505.25,51.190476,49,55.099998,0,69.400002,71.300003,68.300003
20160831010000,1175.0,505.25,51.190476,0,55.099998,0,69.099998,71.300003,68.300003
20160831011500,493.5,455.899994,46.190476,8,55.099998,0,68.900002,71.300003,68.300003
20160831013000,493.5,462.950012,46.904763,48,55.900002,0,69.099998,71.300003,68.300003
20160831014500,493.5,462.950012,46.904763,48,54.700001,0,69.0,71.300003,68.300003
20160831020000,493.5,467.649994,47.380952,48,54.700001,0,69.0,71.300003,68.300003
20160831021500,493.5,491.149994,49.761904,49,55.5,0,69.099998,71.300003,68.300003
20160831023000,493.5,491.149994,49.761904,49,54.799999,0,69.099998,71.300003,68.300003
20160831024500,493.5,500.549988,50.714284,49,54.799999,0,69.099998,71.300003,68.300003
20160831030000,493.5,500.549988,50.714284,49,55.5,0,69.099998,71.300003,68.300003
20160831031500,493.5,500.549988,50.714284,49,55.5,0,69.099998,71.300003,68.300003
20160831033000,493.5,500.549988,50.714284,49,55.5,0,69.099998,71.300003,68.300003
20160831034500,493.5,500.549988,50.714284,49,55.5,0,69.0,71.300003,68.300003
20160831040000,493.5,500.549988,50.714284,49,55.5,0,69.0,71.300003,68.300003
20160831041500,493.5,491.149994,49.761904,49,55.5,0,69.0,71.300003,68.300003
20160831043000,493.5,500.549988,50.714284,49,55.5,0,68.900002,71.300003,68.300003
20160831044500,493.5,500.549988,50.714284,49,55.5,0,68.900002,71.300003,68.300003
20160831050000,493.5,500.549988,50.714284,49,55.5,0,68.900002,71.300003,68.300003
20160831051500,493.5,500.549988,50.714284,49,55.5,0,68.900002,71.300003,68.300003
20160831053000,493.5,500.549988,50.714284,49,55.5,0,68.900002,71.300003,68.300003
20160831054500,493.5,500.549988,50.714284,49,56.400002,0,68.800003,71.300003,68.300003
20160831060000,493.5,500.549988,50.714284,49,54.299999,0,68.800003,71.300003,68.300003
20160831061500,493.5,500.549988,50.714284,49,55.099998,0,68.800003,71.300003,68.300003
20160831063000,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160831064500,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160831070000,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160831071500,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160831073000,493.5,491.149994,49.761904,49,55.099998,0,68.699997,71.300003,68.300003
20160831074500,493.5,484.100006,49.04762,49,55.099998,0,68.699997,71.300003,68.300003
20160831080000,493.5,484.100006,49.04762,49,55.099998,0,68.699997,71.300003,68.300003
20160831081500,493.5,467.649994,47.380952,49,55.099998,0,68.699997,71.300003,68.300003
20160831083000,493.5,479.399994,48.571428,49,55.099998,0,68.699997,71.300003,68.300003
20160831084500,493.5,479.399994,48.571428,49,55.099998,0,68.699997,71.300003,68.300003
20160831090000,493.5,479.399994,48.571428,49,55.099998,0,68.699997,71.300003,68.300003
20160831091500,493.5,479.399994,48.571428,49,55.099998,0,68.599998,71.300003,68.300003
20160831093000,493.5,479.399994,48.571428,49,55.099998,0,68.699997,71.300003,68.300003
20160831094500,493.5,479.399994,48.571428,49,55.099998,0,68.599998,71.300003,68.300003
20160831100000,493.5,491.149994,49.761904,49,55.099998,0,68.699997,71.300003,68.300003
20160831101500,493.5,491.149994,49.761904,49,55.099998,0,68.699997,71.300003,68.300003
20160831103000,493.5,491.149994,49.761904,49,55.099998,0,68.699997,71.300003,68.300003
20160831104500,493.5,484.100006,49.04762,49,55.099998,0,68.599998,71.300003,68.300003
20160831110000,493.5,484.100006,49.04762,49,55.099998,0,68.599998,71.300003,68.300003
20160831111500,493.5,484.100006,49.04762,49,54.299999,0,68.400002,71.300003,68.300003
20160831113000,493.5,495.850006,50.238096,49,54.299999,0,68.599998,71.300003,68.300003
20160831114500,493.5,495.850006,50.238096,49,54.299999,0,68.5,71.300003,68.300003
20160831120000,493.5,495.850006,50.238096,49,54.299999,0,68.400002,71.300003,68.300003
20160831121500,493.5,495.850006,50.238096,49,54.299999,0,68.599998,71.300003,68.300003
20160831123000,493.5,495.850006,50.238096,49,54.299999,0,68.800003,71.300003,68.300003
20160831124500,493.5,495.850006,50.238096,49,54.299999,0,68.699997,71.300003,68.300003
20160831130000,493.5,495.850006,50.238096,49,54.299999,0,68.800003,71.300003,68.300003
20160831131500,493.5,495.850006,50.238096,49,54.299999,0,68.800003,71.300003,68.300003
20160831133000,493.5,495.850006,50.238096,49,54.299999,0,68.900002,71.300003,68.300003
20160831134500,493.5,495.850006,50.238096,49,54.299999,0,68.900002,71.300003,68.300003
20160831140000,493.5,495.850006,50.238096,49,54.299999,0,68.900002,71.300003,68.300003
20160831141500,493.5,484.100006,49.04762,49,54.299999,0,69.099998,71.300003,68.300003
20160831143000,493.5,495.850006,50.238096,49,55.099998,0,69.199997,71.300003,68.300003
20160831144500,493.5,495.850006,50.238096,49,55.099998,0,69.300003,71.300003,68.300003
20160831150000,493.5,495.850006,50.238096,49,55.099998,0,69.400002,71.300003,68.300003
20160831151500,493.5,495.850006,50.238096,49,55.099998,0,69.5,71.300003,68.300003
20160831153000,493.5,495.850006,50.238096,49,55.099998,0,69.699997,71.300003,68.300003
20160831154500,493.5,517.0,52.380952,49,55.099998,0,69.800003,71.300003,68.300003
20160831160000,493.5,517.0,52.380952,49,55.099998,0,69.800003,71.300003,68.300003
20160831161500,493.5,531.099976,53.809521,49,55.099998,0,70.099998,71.300003,68.300003
20160831163000,493.5,531.099976,53.809521,49,55.099998,0,70.199997,71.300003,68.300003
20160831164500,493.5,521.700012,52.857144,49,55.099998,0,70.199997,71.300003,68.300003
20160831170000,493.5,535.799988,54.285713,49,55.099998,0,70.199997,71.300003,68.300003
20160831171500,493.5,528.75,53.571429,49,55.099998,0,70.400002,71.300003,68.300003
20160831173000,493.5,521.700012,52.857144,49,55.099998,0,70.400002,71.300003,68.300003
20160831174500,493.5,521.700012,52.857144,49,55.099998,0,70.599998,71.300003,68.300003
20160831180000,493.5,531.099976,53.809521,49,55.099998,0,70.699997,71.300003,68.300003
20160831181500,493.5,531.099976,53.809521,49,55.099998,0,70.599998,71.300003,68.300003
20160831183000,493.5,521.700012,52.857144,49,55.099998,0,70.699997,71.300003,68.300003
20160831184500,493.5,521.700012,52.857144,49,55.099998,0,70.599998,71.300003,68.300003
20160831190000,493.5,505.25,51.190476,49,55.099998,0,70.599998,71.300003,68.300003
20160831191500,493.5,517.0,52.380952,49,55.099998,0,70.5,71.300003,68.300003
20160831193000,493.5,509.950012,51.666668,49,55.099998,0,70.5,71.300003,68.300003
20160831194500,493.5,509.950012,51.666668,49,55.099998,0,70.400002,71.300003,68.300003
20160831200000,493.5,509.950012,51.666668,49,55.099998,0,70.300003,71.300003,68.300003
20160831201500,493.5,509.950012,51.666668,49,55.099998,0,70.300003,71.300003,68.300003
20160831203000,493.5,517.0,52.380952,49,55.099998,0,70.199997,71.300003,68.300003
20160831204500,493.5,505.25,51.190476,49,55.099998,0,70.199997,71.300003,68.300003
20160831210000,493.5,505.25,51.190476,49,55.099998,0,70.099998,71.300003,68.300003
20160831211500,493.5,505.25,51.190476,49,55.099998,0,70.0,71.300003,68.300003
20160831213000,493.5,505.25,51.190476,49,55.099998,0,70.0,71.300003,68.300003
20160831214500,493.5,505.25,51.190476,49,55.099998,0,70.0,71.300003,68.300003
20160831220000,493.5,505.25,51.190476,49,55.099998,0,69.900002,71.300003,68.300003
20160831221500,493.5,505.25,51.190476,49,55.099998,0,69.900002,71.300003,68.300003
20160831223000,493.5,517.0,52.380952,49,55.099998,0,69.800003,71.300003,68.300003
20160831224500,493.5,517.0,52.380952,49,55.099998,0,69.800003,71.300003,68.300003
20160831230000,493.5,517.0,52.380952,49,55.099998,0,69.800003,71.300003,68.300003
20160831231500,493.5,500.549988,50.714284,49,55.099998,0,69.699997,71.300003,68.300003
20160831233000,493.5,509.950012,51.666668,49,55.099998,0,69.699997,71.300003,68.300003
20160831234500,493.5,500.549988,50.714284,49,55.099998,0,69.699997,71.300003,68.300003
20160901000000,493.5,509.950012,51.666668,49,55.099998,0,69.699997,71.300003,68.300003
20160901001500,493.5,509.950012,51.666668,49,55.099998,0,69.599998,71.300003,68.300003
20160901003000,493.5,500.549988,50.714284,49,55.099998,0,69.599998,71.300003,68.300003
20160901004500,493.5,500.549988,50.714284,49,55.099998,0,69.599998,71.300003,68.300003
20160901010000,493.5,500.549988,50.714284,49,55.099998,0,69.5,71.300003,68.300003
20160901011500,493.5,500.549988,50.714284,49,55.099998,0,69.5,71.300003,68.300003
20160901013000,493.5,500.549988,50.714284,49,55.099998,0,69.400002,71.300003,68.300003
20160901014500,493.5,500.549988,50.714284,49,55.099998,0,69.400002,71.300003,68.300003
20160901020000,493.5,509.950012,51.666668,49,55.099998,0,69.300003,71.300003,68.300003
20160901021500,493.5,500.549988,50.714284,49,55.099998,0,69.300003,71.300003,68.300003
20160901023000,493.5,509.950012,51.666668,49,55.099998,0,69.300003,71.300003,68.300003
20160901024500,493.5,509.950012,51.666668,49,55.099998,0,69.199997,71.300003,68.300003
20160901030000,493.5,509.950012,51.666668,49,55.099998,0,69.199997,71.300003,68.300003
20160901031500,493.5,500.549988,50.714284,49,55.099998,0,69.199997,71.300003,68.300003
20160901033000,493.5,500.549988,50.714284,49,55.099998,0,69.199997,71.300003,68.300003
20160901034500,493.5,500.549988,50.714284,49,55.099998,0,69.099998,71.300003,68.300003
20160901040000,493.5,517.0,52.380952,49,55.099998,0,69.099998,71.300003,68.300003
20160901041500,493.5,505.25,51.190476,49,55.099998,0,69.099998,71.300003,68.300003
20160901043000,493.5,505.25,51.190476,49,55.099998,0,69.0,71.300003,68.300003
20160901044500,493.5,505.25,51.190476,49,55.099998,0,69.0,71.300003,68.300003
20160901050000,493.5,505.25,51.190476,49,55.099998,0,68.900002,71.300003,68.300003
20160901051500,493.5,505.25,51.190476,49,55.099998,0,68.900002,71.300003,68.300003
20160901053000,493.5,505.25,51.190476,49,55.099998,0,68.900002,71.300003,68.300003
20160901054500,493.5,505.25,51.190476,49,55.099998,0,68.900002,71.300003,68.300003
20160901060000,493.5,505.25,51.190476,49,55.099998,0,68.800003,71.300003,68.300003
20160901061500,493.5,505.25,51.190476,49,55.099998,0,68.800003,71.300003,68.300003
20160901063000,493.5,505.25,51.190476,49,55.099998,0,68.699997,71.300003,68.300003
20160901064500,493.5,505.25,51.190476,49,55.099998,0,68.800003,71.300003,68.300003
20160901070000,493.5,505.25,51.190476,49,55.099998,0,68.800003,71.300003,68.300003
20160901071500,493.5,495.850006,50.238096,49,55.099998,0,68.800003,71.300003,68.300003
20160901073000,493.5,505.25,51.190476,49,55.099998,0,68.800003,71.300003,68.300003
20160901074500,493.5,505.25,51.190476,49,55.099998,0,68.800003,71.300003,68.300003
20160901080000,493.5,484.100006,49.04762,49,55.099998,0,68.900002,71.300003,68.300003
20160901081500,493.5,484.100006,49.04762,49,55.099998,0,68.900002,71.300003,68.300003
20160901083000,493.5,484.100006,49.04762,49,55.099998,0,68.800003,71.300003,68.300003
20160901084500,493.5,474.700012,48.095239,49,55.099998,0,68.800003,71.300003,68.300003
20160901090000,493.5,474.700012,48.095239,49,55.099998,0,68.599998,71.300003,68.300003
20160901091500,493.5,467.649994,47.380952,49,55.099998,0,68.699997,71.300003,68.300003
20160901093000,493.5,474.700012,48.095239,49,55.099998,0,68.800003,71.300003,68.300003
20160901094500,493.5,474.700012,48.095239,49,55.099998,0,68.699997,71.300003,68.300003
20160901100000,493.5,474.700012,48.095239,49,55.099998,0,68.699997,71.300003,68.300003
20160901101500,493.5,474.700012,48.095239,49,55.099998,0,68.800003,71.300003,68.300003
20160901103000,493.5,474.700012,48.095239,49,55.099998,0,68.800003,71.300003,68.300003
20160901104500,493.5,474.700012,48.095239,49,55.099998,0,68.900002,71.300003,68.300003
20160901110000,493.5,474.700012,48.095239,49,55.099998,0,68.800003,71.300003,68.300003
20160901111500,493.5,467.649994,47.380952,49,55.099998,0,68.800003,71.300003,68.300003
20160901113000,493.5,467.649994,47.380952,49,54.5,0,68.800003,71.300003,68.300003
20160901114500,493.5,484.100006,49.04762,49,54.5,0,68.900002,71.300003,68.300003
20160901120000,493.5,474.700012,48.095239,49,54.5,0,68.900002,71.300003,68.300003
20160901121500,493.5,491.149994,49.761904,49,54.5,0,68.900002,71.300003,68.300003
20160901123000,493.5,484.100006,49.04762,49,54.5,0,69.099998,71.300003,68.300003
20160901124500,493.5,491.149994,49.761904,49,54.5,0,68.900002,71.300003,68.300003
20160901130000,493.5,491.149994,49.761904,49,54.5,0,69.0,71.300003,68.300003
20160901131500,493.5,500.549988,50.714284,49,54.5,0,69.0,71.300003,68.300003
20160901133000,493.5,491.149994,49.761904,49,54.5,0,68.900002,71.300003,68.300003
20160901134500,493.5,491.149994,49.761904,49,54.5,0,69.199997,71.300003,68.300003
20160901140000,493.5,491.149994,49.761904,49,54.5,0,69.400002,71.300003,68.300003
20160901141500,493.5,491.149994,49.761904,49,54.5,0,69.599998,71.300003,68.300003
20160901143000,493.5,491.149994,49.761904,49,54.5,0,69.400002,71.300003,68.300003
20160901144500,493.5,491.149994,49.761904,49,54.5,0,69.599998,71.300003,68.300003
20160901150000,493.5,491.149994,49.761904,49,54.5,0,69.699997,71.300003,68.300003
20160901151500,493.5,491.149994,49.761904,49,54.5,0,69.699997,71.300003,68.300003
20160901153000,493.5,491.149994,49.761904,49,54.5,0,69.800003,71.300003,68.300003
20160901154500,493.5,491.149994,49.761904,49,54.5,0,69.900002,71.300003,68.300003
20160901160000,493.5,491.149994,49.761904,49,55.099998,0,69.900002,71.300003,68.300003
20160901161500,493.5,491.149994,49.761904,49,55.099998,0,70.0,71.300003,68.300003
20160901163000,493.5,491.149994,49.761904,49,55.099998,0,70.199997,71.300003,68.300003
20160901164500,493.5,500.549988,50.714284,49,55.099998,0,70.099998,71.300003,68.300003
20160901170000,493.5,500.549988,50.714284,49,55.099998,0,70.199997,71.300003,68.300003
20160901171500,493.5,500.549988,50.714284,49,55.099998,0,70.199997,71.300003,68.300003
20160901173000,493.5,500.549988,50.714284,49,55.099998,0,70.300003,71.300003,68.300003
20160901174500,493.5,509.950012,51.666668,49,55.099998,0,70.5,71.300003,68.300003
20160901180000,493.5,500.549988,50.714284,49,55.099998,0,70.400002,71.300003,68.300003
20160901181500,493.5,500.549988,50.714284,49,55.099998,0,70.5,71.300003,68.300003
20160901183000,493.5,509.950012,51.666668,49,55.099998,0,70.5,71.300003,68.300003
20160901184500,493.5,509.950012,51.666668,49,55.099998,0,70.5,71.300003,68.300003
20160901190000,493.5,509.950012,51.666668,49,55.099998,0,70.5,71.300003,68.300003
20160901191500,493.5,509.950012,51.666668,49,55.099998,0,70.400002,71.300003,68.300003
20160901193000,493.5,509.950012,51.666668,49,55.099998,0,70.300003,71.300003,68.300003
20160901194500,493.5,500.549988,50.714284,49,55.099998,0,70.300003,71.300003,68.300003
20160901200000,493.5,509.950012,51.666668,49,55.099998,0,70.199997,71.300003,68.300003
20160901201500,493.5,517.0,52.380952,49,55.099998,0,70.199997,71.300003,68.300003
20160901203000,493.5,509.950012,51.666668,49,55.099998,0,70.199997,71.300003,68.300003
20160901204500,493.5,509.950012,51.666668,49,55.099998,0,70.0,71.300003,68.300003
20160901210000,493.5,509.950012,51.666668,49,55.099998,0,70.0,71.300003,68.300003
20160901211500,493.5,509.950012,51.666668,49,55.099998,0,69.900002,71.300003,68.300003
20160901213000,493.5,509.950012,51.666668,49,55.099998,0,70.0,71.300003,68.300003
20160901214500,493.5,509.950012,51.666668,49,55.099998,0,70.0,71.300003,68.300003
20160901220000,493.5,509.950012,51.666668,49,55.099998,0,69.900002,71.300003,68.300003
20160901221500,493.5,500.549988,50.714284,49,55.099998,0,69.900002,71.300003,68.300003
20160901223000,493.5,500.549988,50.714284,49,55.099998,0,69.800003,71.300003,68.300003
20160901224500,493.5,500.549988,50.714284,49,55.099998,0,69.800003,71.300003,68.300003
20160901230000,493.5,500.549988,50.714284,49,55.099998,0,69.699997,71.300003,68.300003
20160901231500,493.5,500.549988,50.714284,49,55.099998,0,69.699997,71.300003,68.300003
20160901233000,493.5,500.549988,50.714284,49,55.099998,0,69.699997,71.300003,68.300003
20160901234500,493.5,500.549988,50.714284,49,55.099998,0,69.599998,71.300003,68.300003
20160902000000,493.5,500.549988,50.714284,49,55.099998,0,69.599998,71.300003,68.300003
20160902001500,493.5,500.549988,50.714284,49,55.099998,0,69.599998,71.300003,68.300003
20160902003000,493.5,509.950012,51.666668,49,55.099998,0,69.5,71.300003,68.300003
20160902004500,493.5,509.950012,51.666668,49,55.099998,0,69.400002,71.300003,68.300003
20160902010000,493.5,500.549988,50.714284,49,55.099998,0,69.400002,71.300003,68.300003
20160902011500,493.5,500.549988,50.714284,49,55.099998,0,69.300003,71.300003,68.300003
20160902013000,493.5,509.950012,51.666668,49,55.099998,0,69.300003,71.300003,68.300003
20160902014500,493.5,509.950012,51.666668,49,55.099998,0,69.300003,71.300003,68.300003
20160902020000,493.5,509.950012,51.666668,49,55.099998,0,69.300003,71.300003,68.300003
20160902021500,493.5,509.950012,51.666668,49,55.099998,0,69.199997,71.300003,68.300003
20160902023000,493.5,509.950012,51.666668,49,55.099998,0,69.199997,71.300003,68.300003
20160902024500,493.5,509.950012,51.666668,49,55.099998,0,69.199997,71.300003,68.300003
20160902030000,493.5,500.549988,50.714284,49,55.099998,0,69.099998,71.300003,68.300003
20160902031500,493.5,500.549988,50.714284,49,55.099998,0,69.099998,71.300003,68.300003
20160902033000,493.5,509.950012,51.666668,49,55.099998,0,69.099998,71.300003,68.300003
20160902034500,493.5,509.950012,51.666668,49,55.099998,0,69.099998,71.300003,68.300003
20160902040000,493.5,517.0,52.380952,49,55.099998,0,69.0,71.300003,68.300003
20160902041500,493.5,505.25,51.190476,49,55.099998,0,68.900002,71.300003,68.300003
20160902043000,493.5,505.25,51.190476,49,55.099998,0,68.900002,71.300003,68.300003
20160902044500,493.5,505.25,51.190476,49,55.099998,0,68.900002,71.300003,68.300003
20160902050000,493.5,505.25,51.190476,49,55.099998,0,68.900002,71.300003,68.300003
20160902051500,493.5,505.25,51.190476,49,55.099998,0,68.800003,71.300003,68.300003
20160902053000,493.5,505.25,51.190476,49,55.099998,0,68.800003,71.300003,68.300003
20160902054500,493.5,505.25,51.190476,49,55.099998,0,68.800003,71.300003,68.300003
20160902060000,493.5,505.25,51.190476,49,55.099998,0,68.699997,71.300003,68.300003
20160902061500,493.5,505.25,51.190476,49,55.099998,0,68.699997,71.300003,68.300003
20160902063000,493.5,505.25,51.190476,49,55.099998,0,68.699997,71.300003,68.300003
20160902064500,493.5,517.0,52.380952,49,55.099998,0,68.800003,71.300003,68.300003
20160902070000,493.5,500.549988,50.714284,49,55.099998,0,68.800003,71.300003,68.300003
20160902071500,493.5,500.549988,50.714284,49,55.099998,0,68.800003,71.300003,68.300003
20160902073000,493.5,500.549988,50.714284,49,55.099998,0,68.800003,71.300003,68.300003
20160902074500,493.5,500.549988,50.714284,49,55.099998,0,68.800003,71.300003,68.300003
20160902080000,493.5,479.399994,48.571428,49,55.099998,0,68.900002,71.300003,68.300003
20160902081500,493.5,479.399994,48.571428,49,55.099998,0,68.800003,71.300003,68.300003
20160902083000,493.5,479.399994,48.571428,49,55.099998,0,68.800003,71.300003,68.300003
20160902084500,493.5,479.399994,48.571428,49,55.099998,0,68.800003,71.300003,68.300003
20160902090000,493.5,479.399994,48.571428,49,55.099998,0,68.900002,71.300003,68.300003
20160902091500,493.5,479.399994,48.571428,49,55.099998,0,68.800003,71.300003,68.300003
20160902093000,493.5,491.149994,49.761904,49,55.099998,0,68.800003,71.300003,68.300003
20160902094500,493.5,491.149994,49.761904,49,55.099998,0,68.699997,71.300003,68.300003
20160902100000,493.5,491.149994,49.761904,49,55.099998,0,68.900002,71.300003,68.300003
20160902101500,493.5,491.149994,49.761904,49,55.099998,0,68.800003,71.300003,68.300003
20160902103000,493.5,479.399994,48.571428,49,55.099998,0,68.800003,71.300003,68.300003
20160902104500,493.5,491.149994,49.761904,49,55.099998,0,68.900002,71.300003,68.300003
20160902110000,493.5,484.100006,49.04762,49,55.099998,0,68.900002,71.300003,68.300003
20160902111500,493.5,495.850006,50.238096,49,54.299999,0,68.900002,71.300003,68.300003
20160902113000,493.5,484.100006,49.04762,49,54.299999,0,68.900002,71.300003,68.300003
20160902114500,493.5,491.149994,49.761904,49,54.299999,0,69.099998,71.300003,68.300003
20160902120000,493.5,484.100006,49.04762,49,54.299999,0,69.099998,71.300003,68.300003
20160902121500,493.5,484.100006,49.04762,49,54.299999,0,69.099998,71.300003,68.300003
20160902123000,493.5,484.100006,49.04762,49,54.299999,0,69.0,71.300003,68.300003
20160902124500,493.5,491.149994,49.761904,49,54.299999,0,69.099998,71.300003,68.300003
20160902130000,493.5,484.100006,49.04762,49,54.299999,0,69.199997,71.300003,68.300003
20160902131500,493.5,484.100006,49.04762,49,54.299999,0,69.199997,71.300003,68.300003
20160902133000,493.5,491.149994,49.761904,49,54.299999,0,69.099998,71.300003,68.300003
20160902134500,493.5,484.100006,49.04762,49,54.299999,0,69.099998,71.300003,68.300003
20160902140000,493.5,484.100006,49.04762,49,54.299999,0,69.199997,71.300003,68.300003
20160902141500,493.5,484.100006,49.04762,49,54.299999,0,69.300003,71.300003,68.300003
20160902143000,493.5,491.149994,49.761904,49,55.099998,0,69.5,71.300003,68.300003
20160902144500,493.5,479.399994,48.571428,49,55.099998,0,69.599998,71.300003,68.300003
20160902150000,493.5,479.399994,48.571428,49,55.099998,0,69.599998,71.300003,68.300003
20160902151500,493.5,479.399994,48.571428,49,55.099998,0,69.699997,71.300003,68.300003
20160902153000,493.5,491.149994,49.761904,49,55.099998,0,69.699997,71.300003,68.300003
20160902154500,493.5,491.149994,49.761904,49,55.099998,0,69.699997,71.300003,68.300003
20160902160000,493.5,491.149994,49.761904,49,55.099998,0,69.800003,71.300003,68.300003
20160902161500,493.5,491.149994,49.761904,49,55.099998,0,70.0,71.300003,68.300003
20160902163000,493.5,491.149994,49.761904,49,55.099998,0,70.300003,71.300003,68.300003
20160902164500,493.5,500.549988,50.714284,49,54.400002,0,70.199997,71.300003,68.300003
20160902170000,493.5,509.950012,51.666668,49,54.400002,0,70.400002,71.300003,68.300003
20160902171500,493.5,509.950012,51.666668,49,55.099998,0,70.599998,71.300003,68.300003
20160902173000,493.5,509.950012,51.666668,49,55.099998,0,70.699997,71.300003,68.300003
20160902174500,493.5,521.700012,52.857144,49,55.099998,0,70.699997,71.300003,68.300003
20160902180000,493.5,521.700012,52.857144,49,55.099998,0,70.699997,71.300003,68.300003
20160902181500,493.5,531.099976,53.809521,49,55.099998,0,70.800003,71.300003,68.300003
20160902183000,493.5,517.0,52.380952,49,55.099998,0,70.800003,71.300003,68.300003
20160902184500,493.5,528.75,53.571429,49,55.099998,0,70.699997,71.300003,68.300003
20160902190000,493.5,517.0,52.380952,49,55.099998,0,70.699997,71.300003,68.300003
20160902191500,493.5,509.950012,51.666668,49,55.099998,0,70.5,71.300003,68.300003
20160902193000,493.5,517.0,52.380952,49,55.099998,0,70.5,71.300003,68.300003
20160902194500,493.5,509.950012,51.666668,49,55.099998,0,70.5,71.300003,68.300003
20160902200000,493.5,509.950012,51.666668,49,55.099998,0,70.400002,71.300003,68.300003
20160902201500,493.5,509.950012,51.666668,49,55.099998,0,70.300003,71.300003,68.300003
20160902203000,493.5,509.950012,51.666668,49,55.099998,0,70.300003,71.300003,68.300003
20160902204500,493.5,509.950012,51.666668,49,55.099998,0,70.199997,71.300003,68.300003
20160902210000,493.5,509.950012,51.666668,49,55.099998,0,70.199997,71.300003,68.300003
20160902211500,493.5,509.950012,51.666668,49,55.099998,0,70.199997,71.300003,68.300003
20160902213000,493.5,509.950012,51.666668,49,55.099998,0,70.099998,71.300003,68.300003
20160902214500,493.5,517.0,52.380952,49,55.099998,0,70.099998,71.300003,68.300003
20160902220000,493.5,517.0,52.380952,49,55.099998,0,70.0,71.300003,68.300003
20160902221500,493.5,517.0,52.380952,49,55.099998,0,70.0,71.300003,68.300003
20160902223000,493.5,509.950012,51.666668,49,55.099998,0,69.900002,71.300003,68.300003
20160902224500,493.5,517.0,52.380952,49,55.099998,0,69.900002,71.300003,68.300003
20160902230000,493.5,509.950012,51.666668,49,55.099998,0,69.800003,71.300003,68.300003
20160902231500,493.5,509.950012,51.666668,49,55.099998,0,69.800003,71.300003,68.300003
20160902233000,493.5,500.549988,50.714284,49,55.099998,0,69.800003,71.300003,68.300003
20160902234500,493.5,509.950012,51.666668,49,55.099998,0,69.699997,71.300003,68.300003
20160903000000,493.5,509.950012,51.666668,49,55.099998,0,69.699997,71.300003,68.300003
20160903001500,493.5,509.950012,51.666668,49,55.099998,0,69.699997,71.300003,68.300003
20160903003000,493.5,509.950012,51.666668,49,55.099998,0,69.699997,71.300003,68.300003
20160903004500,493.5,509.950012,51.666668,49,55.099998,0,69.599998,71.300003,68.300003
20160903010000,493.5,509.950012,51.666668,49,55.099998,0,69.599998,71.300003,68.300003
20160903011500,493.5,495.850006,50.238096,8,55.099998,0,69.0,71.300003,68.300003
20160903013000,493.5,462.950012,46.904763,48,55.099998,0,69.099998,71.300003,68.300003
20160903014500,493.5,462.950012,46.904763,48,55.099998,0,69.0,71.300003,68.300003
20160903020000,493.5,474.700012,48.095239,48,55.099998,0,69.099998,71.300003,68.300003
20160903021500,493.5,491.149994,49.761904,49,55.099998,0,69.099998,71.300003,68.300003
20160903023000,493.5,484.100006,49.04762,49,55.099998,0,69.099998,71.300003,68.300003
20160903024500,493.5,500.549988,50.714284,49,55.099998,0,69.099998,71.300003,68.300003
20160903030000,493.5,500.549988,50.714284,49,55.099998,0,69.099998,71.300003,68.300003
20160903031500,493.5,500.549988,50.714284,49,55.099998,0,69.099998,71.300003,68.300003
20160903033000,493.5,509.950012,51.666668,49,55.099998,0,69.099998,71.300003,68.300003
20160903034500,493.5,509.950012,51.666668,49,55.099998,0,69.099998,71.300003,68.300003
20160903040000,493.5,509.950012,51.666668,49,55.099998,0,69.099998,71.300003,68.300003
20160903041500,493.5,509.950012,51.666668,49,55.099998,0,69.0,71.300003,68.300003
20160903043000,493.5,509.950012,51.666668,49,55.099998,0,69.0,71.300003,68.300003
20160903044500,493.5,517.0,52.380952,49,56.0,0,68.900002,71.300003,68.300003
20160903050000,493.5,505.25,51.190476,49,54.700001,0,68.900002,71.300003,68.300003
20160903051500,493.5,505.25,51.190476,49,54.700001,0,68.900002,71.300003,68.300003
20160903053000,493.5,521.700012,52.857144,49,54.700001,0,68.900002,71.300003,68.300003
20160903054500,493.5,521.700012,52.857144,49,55.5,0,68.800003,71.300003,68.300003
20160903060000,493.5,521.700012,52.857144,49,55.5,0,68.800003,71.300003,68.300003
20160903061500,493.5,505.25,51.190476,49,55.5,0,68.800003,71.300003,68.300003
