PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160903063000,493.5,505.25,51.190476,49,55.5,0,68.800003,71.300003,68.300003
20160903064500,493.5,517.0,52.380952,49,55.5,0,68.699997,71.300003,68.300003
20160903070000,493.5,509.950012,51.666668,49,55.5,0,68.699997,71.300003,68.300003
20160903071500,493.5,509.950012,51.666668,49,55.5,0,68.699997,71.300003,68.300003
20160903073000,493.5,509.950012,51.666668,49,55.5,0,68.699997,71.300003,68.300003
20160903074500,493.5,509.950012,51.666668,49,55.5,0,68.599998,71.300003,68.300003
20160903080000,493.5,517.0,52.380952,49,55.5,0,68.599998,71.300003,68.300003
20160903081500,493.5,509.950012,51.666668,49,55.5,0,68.599998,71.300003,68.300003
20160903083000,493.5,509.950012,51.666668,49,55.5,0,68.599998,71.300003,68.300003
20160903084500,493.5,517.0,52.380952,49,55.5,0,68.599998,71.300003,68.300003
20160903090000,493.5,517.0,52.380952,49,54.700001,0,68.599998,71.300003,68.300003
20160903091500,493.5,517.0,52.380952,49,54.700001,0,68.599998,71.300003,68.300003
20160903093000,493.5,517.0,52.380952,49,54.700001,0,68.599998,71.300003,68.300003
20160903094500,493.5,509.950012,51.666668,49,54.700001,0,68.599998,71.300003,68.300003
20160903100000,493.5,509.950012,51.666668,49,54.700001,0,68.599998,71.300003,68.300003
20160903101500,493.5,517.0,52.380952,49,54.700001,0,68.599998,71.300003,68.300003
20160903103000,493.5,509.950012,51.666668,49,54.700001,0,68.599998,71.300003,68.300003
20160903104500,493.5,509.950012,51.666668,49,54.700001,0,68.599998,71.300003,68.300003
20160903110000,493.5,509.950012,51.666668,49,54.700001,0,68.599998,71.300003,68.300003
20160903111500,493.5,509.950012,51.666668,49,54.700001,0,68.599998,71.300003,68.300003
20160903113000,493.5,509.950012,51.666668,49,54.700001,0,68.599998,71.300003,68.300003
20160903114500,493.5,509.950012,51.666668,49,54.700001,0,68.599998,71.300003,68.300003
20160903120000,493.5,509.950012,51.666668,49,54.700001,0,68.599998,71.300003,68.300003
20160903121500,493.5,509.950012,51.666668,49,54.700001,0,68.599998,71.300003,68.300003
20160903123000,493.5,509.950012,51.666668,49,54.700001,0,68.699997,71.300003,68.300003
20160903124500,493.5,517.0,52.380952,49,54.700001,0,68.800003,71.300003,68.300003
20160903130000,493.5,505.25,51.190476,49,54.700001,0,68.800003,71.300003,68.300003
20160903131500,493.5,505.25,51.190476,49,54.700001,0,68.900002,71.300003,68.300003
20160903133000,493.5,505.25,51.190476,49,54.700001,0,69.099998,71.300003,68.300003
20160903134500,493.5,505.25,51.190476,49,54.700001,0,69.199997,71.300003,68.300003
20160903140000,493.5,505.25,51.190476,49,54.700001,0,69.300003,71.300003,68.300003
20160903141500,493.5,505.25,51.190476,49,54.700001,0,69.400002,71.300003,68.300003
20160903143000,493.5,505.25,51.190476,49,54.700001,0,69.599998,71.300003,68.300003
20160903144500,493.5,505.25,51.190476,49,54.700001,0,69.699997,71.300003,68.300003
20160903150000,493.5,505.25,51.190476,49,54.700001,0,69.699997,71.300003,68.300003
20160903151500,493.5,505.25,51.190476,49,54.700001,0,69.900002,71.300003,68.300003
20160903153000,493.5,505.25,51.190476,49,54.700001,0,70.0,71.300003,68.300003
20160903154500,493.5,505.25,51.190476,49,54.700001,0,69.900002,71.300003,68.300003
20160903160000,493.5,505.25,51.190476,49,54.700001,0,70.0,71.300003,68.300003
20160903161500,493.5,505.25,51.190476,49,54.700001,0,70.0,71.300003,68.300003
20160903163000,493.5,505.25,51.190476,49,54.700001,0,70.0,71.300003,68.300003
20160903164500,493.5,505.25,51.190476,49,54.700001,0,69.900002,71.300003,68.300003
20160903170000,493.5,505.25,51.190476,49,54.700001,0,69.800003,71.300003,68.300003
20160903171500,493.5,505.25,51.190476,49,54.700001,0,69.800003,71.300003,68.300003
20160903173000,493.5,505.25,51.190476,49,55.5,0,69.699997,71.300003,68.300003
20160903174500,493.5,505.25,51.190476,49,55.5,0,69.699997,71.300003,68.300003
20160903180000,493.5,505.25,51.190476,49,55.5,0,69.699997,71.300003,68.300003
20160903181500,493.5,505.25,51.190476,49,54.700001,0,69.599998,71.300003,68.300003
20160903183000,493.5,505.25,51.190476,49,54.700001,0,69.599998,71.300003,68.300003
20160903184500,493.5,505.25,51.190476,49,54.700001,0,69.5,71.300003,68.300003
20160903190000,493.5,505.25,51.190476,49,54.700001,0,69.5,71.300003,68.300003
20160903191500,493.5,505.25,51.190476,49,54.700001,0,69.400002,71.300003,68.300003
20160903193000,493.5,505.25,51.190476,49,54.700001,0,69.300003,71.300003,68.300003
20160903194500,493.5,505.25,51.190476,49,55.5,0,69.300003,71.300003,68.300003
20160903200000,493.5,505.25,51.190476,49,55.5,0,69.300003,71.300003,68.300003
20160903201500,493.5,505.25,51.190476,49,55.5,0,69.300003,71.300003,68.300003
20160903203000,493.5,505.25,51.190476,49,55.5,0,69.300003,71.300003,68.300003
20160903204500,493.5,495.850006,50.238096,49,55.5,0,69.300003,71.300003,68.300003
20160903210000,493.5,495.850006,50.238096,49,55.5,0,69.199997,71.300003,68.300003
20160903211500,493.5,505.25,51.190476,49,55.5,0,69.199997,71.300003,68.300003
20160903213000,493.5,505.25,51.190476,49,55.5,0,69.199997,71.300003,68.300003
20160903214500,493.5,505.25,51.190476,49,54.700001,0,69.199997,71.300003,68.300003
20160903220000,493.5,505.25,51.190476,49,54.700001,0,69.099998,71.300003,68.300003
20160903221500,493.5,505.25,51.190476,49,54.700001,0,69.099998,71.300003,68.300003
20160903223000,493.5,505.25,51.190476,49,55.5,0,69.099998,71.300003,68.300003
20160903224500,493.5,505.25,51.190476,49,55.5,0,69.099998,71.300003,68.300003
20160903230000,493.5,505.25,51.190476,49,55.5,0,69.0,71.300003,68.300003
20160903231500,493.5,505.25,51.190476,49,54.700001,0,69.0,71.300003,68.300003
20160903233000,493.5,505.25,51.190476,49,54.700001,0,68.900002,71.300003,68.300003
20160903234500,493.5,505.25,51.190476,49,54.700001,0,68.900002,71.300003,68.300003
20160904000000,493.5,505.25,51.190476,49,54.700001,0,68.900002,71.300003,68.300003
20160904001500,493.5,505.25,51.190476,49,54.700001,0,68.800003,71.300003,68.300003
20160904003000,493.5,505.25,51.190476,49,55.5,0,68.800003,71.300003,68.300003
20160904004500,493.5,505.25,51.190476,49,55.5,0,68.800003,71.300003,68.300003
20160904010000,493.5,505.25,51.190476,49,55.5,0,68.800003,71.300003,68.300003
20160904011500,493.5,505.25,51.190476,49,55.5,0,68.699997,71.300003,68.300003
20160904013000,493.5,505.25,51.190476,49,55.5,0,68.699997,71.300003,68.300003
20160904014500,493.5,505.25,51.190476,49,55.5,0,68.699997,71.300003,68.300003
20160904020000,493.5,505.25,51.190476,49,55.5,0,68.599998,71.300003,68.300003
20160904021500,493.5,505.25,51.190476,49,55.5,0,68.599998,71.300003,68.300003
20160904023000,493.5,505.25,51.190476,49,55.5,0,68.599998,71.300003,68.300003
20160904024500,493.5,505.25,51.190476,49,55.5,0,68.5,71.300003,68.300003
20160904030000,493.5,495.850006,50.238096,49,55.5,0,68.5,71.300003,68.300003
20160904031500,493.5,505.25,51.190476,49,55.5,0,68.400002,71.300003,68.300003
20160904033000,493.5,505.25,51.190476,49,55.5,0,68.400002,71.300003,68.300003
20160904034500,493.5,505.25,51.190476,49,55.5,0,68.400002,71.300003,68.300003
20160904040000,493.5,505.25,51.190476,49,54.799999,0,68.300003,71.300003,68.300003
20160904041500,493.5,505.25,51.190476,49,54.799999,0,68.300003,71.300003,68.300003
20160904043000,493.5,505.25,51.190476,49,54.799999,0,68.199997,71.300003,68.300003
20160904044500,493.5,505.25,51.190476,49,54.799999,0,68.199997,71.300003,68.300003
20160904050000,493.5,505.25,51.190476,49,54.799999,0,68.199997,71.300003,68.300003
20160904051500,493.5,505.25,51.190476,49,55.5,0,68.199997,71.300003,68.300003
20160904053000,493.5,505.25,51.190476,49,55.5,0,68.099998,71.300003,68.300003
20160904054500,493.5,505.25,51.190476,49,54.700001,0,68.099998,71.300003,68.300003
20160904060000,493.5,505.25,51.190476,49,54.700001,0,68.099998,71.300003,68.300003
20160904061500,493.5,517.0,52.380952,49,54.700001,0,68.099998,71.300003,68.300003
20160904063000,493.5,505.25,51.190476,49,54.700001,100,68.0,71.300003,68.300003
20160904064500,493.5,505.25,51.190476,49,54.700001,100,68.0,71.300003,68.300003
20160904070000,493.5,517.0,52.380952,49,54.700001,100,68.0,71.300003,68.300003
20160904071500,493.5,509.950012,51.666668,49,54.700001,100,67.900002,71.300003,68.300003
20160904073000,493.5,509.950012,51.666668,49,55.5,100,67.900002,71.300003,68.300003
20160904074500,493.5,509.950012,51.666668,49,55.5,100,67.900002,71.300003,68.300003
20160904080000,493.5,517.0,52.380952,49,55.5,100,67.900002,71.300003,68.300003
20160904081500,493.5,509.950012,51.666668,49,54.700001,100,67.900002,71.300003,68.300003
20160904083000,493.5,509.950012,51.666668,49,54.700001,100,67.900002,71.300003,68.300003
20160904084500,493.5,509.950012,51.666668,49,66.300003,100,68.0,71.300003,68.300003
20160904090000,493.5,500.549988,50.714284,49,67.699997,100,68.099998,71.300003,68.300003
20160904091500,493.5,500.549988,50.714284,49,67.699997,100,68.199997,71.300003,68.300003
20160904093000,493.5,500.549988,50.714284,49,66.800003,100,68.300003,71.300003,68.300003
20160904094500,493.5,500.549988,50.714284,49,64.400002,100,68.400002,71.300003,68.300003
20160904100000,493.5,500.549988,50.714284,49,65.800003,100,68.5,71.300003,68.300003
20160904101500,493.5,500.549988,50.714284,49,55.200001,0,68.599998,71.300003,68.300003
20160904103000,493.5,500.549988,50.714284,49,55.200001,0,68.599998,71.300003,68.300003
20160904104500,493.5,500.549988,50.714284,49,55.200001,0,68.599998,71.300003,68.300003
20160904110000,493.5,500.549988,50.714284,49,55.200001,0,68.599998,71.300003,68.300003
20160904111500,493.5,509.950012,51.666668,49,55.200001,0,68.5,71.300003,68.300003
20160904113000,493.5,509.950012,51.666668,49,55.200001,0,68.400002,71.300003,68.300003
20160904114500,493.5,500.549988,50.714284,49,55.200001,0,68.400002,71.300003,68.300003
20160904120000,493.5,509.950012,51.666668,49,55.200001,0,68.5,71.300003,68.300003
20160904121500,493.5,509.950012,51.666668,49,55.200001,0,68.5,71.300003,68.300003
20160904123000,493.5,509.950012,51.666668,49,55.200001,0,68.599998,71.300003,68.300003
20160904124500,493.5,500.549988,50.714284,49,55.200001,0,68.599998,71.300003,68.300003
20160904130000,493.5,500.549988,50.714284,49,55.200001,0,68.699997,71.300003,68.300003
20160904131500,493.5,500.549988,50.714284,49,55.200001,0,68.699997,71.300003,68.300003
20160904133000,493.5,500.549988,50.714284,49,55.200001,0,68.800003,71.300003,68.300003
20160904134500,493.5,500.549988,50.714284,49,55.200001,0,68.900002,71.300003,68.300003
20160904140000,493.5,509.950012,51.666668,49,55.200001,0,69.0,71.300003,68.300003
20160904141500,493.5,500.549988,50.714284,49,55.200001,0,69.099998,71.300003,68.300003
20160904143000,493.5,500.549988,50.714284,49,55.200001,0,69.199997,71.300003,68.300003
20160904144500,493.5,500.549988,50.714284,49,55.200001,0,69.199997,71.300003,68.300003
20160904150000,493.5,500.549988,50.714284,49,55.200001,0,69.300003,71.300003,68.300003
20160904151500,493.5,500.549988,50.714284,49,55.200001,0,69.5,71.300003,68.300003
20160904153000,493.5,500.549988,50.714284,49,55.200001,0,69.599998,71.300003,68.300003
20160904154500,493.5,500.549988,50.714284,49,55.200001,0,69.699997,71.300003,68.300003
20160904160000,493.5,500.549988,50.714284,49,55.200001,0,69.800003,71.300003,68.300003
20160904161500,493.5,509.950012,51.666668,49,55.200001,0,70.0,71.300003,68.300003
20160904163000,493.5,500.549988,50.714284,49,55.200001,0,70.099998,71.300003,68.300003
20160904164500,493.5,500.549988,50.714284,49,55.200001,0,70.199997,71.300003,68.300003
20160904170000,493.5,500.549988,50.714284,49,55.200001,0,70.199997,71.300003,68.300003
20160904171500,493.5,509.950012,51.666668,49,55.200001,0,70.199997,71.300003,68.300003
20160904173000,493.5,500.549988,50.714284,49,55.200001,0,70.199997,71.300003,68.300003
20160904174500,493.5,500.549988,50.714284,49,55.200001,0,70.099998,71.300003,68.300003
20160904180000,493.5,500.549988,50.714284,49,55.200001,0,70.099998,71.300003,68.300003
20160904181500,493.5,500.549988,50.714284,49,55.200001,0,70.099998,71.300003,68.300003
20160904183000,493.5,500.549988,50.714284,49,55.200001,0,70.099998,71.300003,68.300003
20160904184500,493.5,500.549988,50.714284,49,55.200001,0,70.0,71.300003,68.300003
20160904190000,493.5,500.549988,50.714284,49,55.200001,0,70.0,71.300003,68.300003
20160904191500,493.5,500.549988,50.714284,49,55.200001,0,69.900002,71.300003,68.300003
20160904193000,493.5,500.549988,50.714284,49,55.200001,0,69.800003,71.300003,68.300003
20160904194500,493.5,491.149994,49.761904,49,55.200001,0,69.800003,71.300003,68.300003
20160904200000,493.5,500.549988,50.714284,49,55.200001,0,69.699997,71.300003,68.300003
20160904201500,493.5,500.549988,50.714284,49,55.200001,0,69.699997,71.300003,68.300003
20160904203000,493.5,500.549988,50.714284,49,55.200001,0,69.599998,71.300003,68.300003
20160904204500,493.5,500.549988,50.714284,49,55.200001,0,69.599998,71.300003,68.300003
20160904210000,493.5,500.549988,50.714284,49,55.200001,0,69.5,71.300003,68.300003
20160904211500,493.5,500.549988,50.714284,49,55.200001,0,69.400002,71.300003,68.300003
20160904213000,493.5,491.149994,49.761904,49,55.200001,0,69.400002,71.300003,68.300003
20160904214500,493.5,500.549988,50.714284,49,55.200001,0,69.300003,71.300003,68.300003
20160904220000,493.5,500.549988,50.714284,49,55.200001,0,69.300003,71.300003,68.300003
20160904221500,493.5,500.549988,50.714284,49,55.200001,0,69.300003,71.300003,68.300003
20160904223000,493.5,500.549988,50.714284,49,55.200001,0,69.199997,71.300003,68.300003
20160904224500,493.5,500.549988,50.714284,49,55.200001,0,69.199997,71.300003,68.300003
20160904230000,493.5,500.549988,50.714284,49,55.200001,0,69.199997,71.300003,68.300003
20160904231500,493.5,500.549988,50.714284,49,55.200001,0,69.099998,71.300003,68.300003
20160904233000,493.5,500.549988,50.714284,49,55.200001,0,69.099998,71.300003,68.300003
20160904234500,493.5,500.549988,50.714284,49,55.200001,0,69.099998,71.300003,68.300003
20160905000000,493.5,500.549988,50.714284,49,55.200001,0,69.099998,71.300003,68.300003
20160905001500,493.5,500.549988,50.714284,49,55.200001,0,69.0,71.300003,68.300003
20160905003000,493.5,509.950012,51.666668,49,55.200001,0,68.900002,71.300003,68.300003
20160905004500,493.5,500.549988,50.714284,49,55.200001,0,68.900002,71.300003,68.300003
20160905010000,493.5,509.950012,51.666668,49,55.200001,0,68.900002,71.300003,68.300003
20160905011500,493.5,509.950012,51.666668,49,55.200001,0,68.900002,71.300003,68.300003
20160905013000,493.5,500.549988,50.714284,49,55.200001,0,68.900002,71.300003,68.300003
20160905014500,493.5,500.549988,50.714284,49,55.200001,0,68.800003,71.300003,68.300003
20160905020000,493.5,500.549988,50.714284,49,55.200001,0,68.800003,71.300003,68.300003
20160905021500,493.5,500.549988,50.714284,49,55.200001,0,68.699997,71.300003,68.300003
20160905023000,493.5,500.549988,50.714284,49,55.200001,0,68.699997,71.300003,68.300003
20160905024500,493.5,500.549988,50.714284,49,55.200001,0,68.699997,71.300003,68.300003
20160905030000,493.5,509.950012,51.666668,49,55.200001,0,68.699997,71.300003,68.300003
20160905031500,493.5,500.549988,50.714284,49,55.200001,0,68.599998,71.300003,68.300003
20160905033000,493.5,509.950012,51.666668,49,55.200001,0,68.599998,71.300003,68.300003
20160905034500,493.5,509.950012,51.666668,49,55.200001,0,68.5,71.300003,68.300003
20160905040000,493.5,509.950012,51.666668,49,55.200001,0,68.5,71.300003,68.300003
20160905041500,493.5,500.549988,50.714284,49,55.200001,0,68.400002,71.300003,68.300003
20160905043000,493.5,509.950012,51.666668,49,55.200001,0,68.400002,71.300003,68.300003
20160905044500,493.5,509.950012,51.666668,49,55.200001,0,68.300003,71.300003,68.300003
20160905050000,493.5,500.549988,50.714284,49,55.200001,0,68.300003,71.300003,68.300003
20160905051500,493.5,509.950012,51.666668,49,55.200001,0,68.300003,71.300003,68.300003
20160905053000,493.5,500.549988,50.714284,49,55.200001,0,68.300003,71.300003,68.300003
20160905054500,493.5,509.950012,51.666668,49,55.200001,0,68.199997,71.300003,68.300003
20160905060000,493.5,509.950012,51.666668,49,55.200001,0,68.199997,71.300003,68.300003
20160905061500,493.5,500.549988,50.714284,49,55.200001,0,68.199997,71.300003,68.300003
20160905063000,493.5,500.549988,50.714284,49,55.200001,0,68.199997,71.300003,68.300003
20160905064500,493.5,517.0,52.380952,49,55.200001,0,68.099998,71.300003,68.300003
20160905070000,493.5,505.25,51.190476,49,55.200001,0,68.099998,71.300003,68.300003
20160905071500,493.5,505.25,51.190476,49,55.200001,0,68.099998,71.300003,68.300003
20160905073000,493.5,505.25,51.190476,49,55.200001,0,68.099998,71.300003,68.300003
20160905074500,493.5,505.25,51.190476,49,55.200001,0,68.099998,71.300003,68.300003
20160905080000,493.5,505.25,51.190476,49,55.200001,0,68.099998,71.300003,68.300003
20160905081500,493.5,505.25,51.190476,49,55.200001,0,68.099998,71.300003,68.300003
20160905083000,493.5,505.25,51.190476,49,55.200001,0,68.099998,71.300003,68.300003
20160905084500,493.5,505.25,51.190476,49,55.200001,0,68.099998,71.300003,68.300003
20160905090000,493.5,505.25,51.190476,49,55.200001,0,68.099998,71.300003,68.300003
20160905091500,493.5,505.25,51.190476,49,55.200001,0,68.199997,71.300003,68.300003
20160905093000,493.5,505.25,51.190476,49,55.200001,0,68.199997,71.300003,68.300003
20160905094500,493.5,505.25,51.190476,49,54.299999,0,68.199997,71.300003,68.300003
20160905100000,493.5,521.700012,52.857144,49,54.299999,0,68.199997,71.300003,68.300003
20160905101500,493.5,521.700012,52.857144,49,54.299999,0,68.199997,71.300003,68.300003
20160905103000,493.5,509.950012,51.666668,49,54.299999,0,68.199997,71.300003,68.300003
20160905104500,493.5,517.0,52.380952,49,55.099998,0,68.199997,71.300003,68.300003
20160905110000,493.5,517.0,52.380952,49,55.099998,0,68.199997,71.300003,68.300003
20160905111500,493.5,500.549988,50.714284,49,55.099998,0,68.199997,71.300003,68.300003
20160905113000,493.5,500.549988,50.714284,49,55.099998,0,68.199997,71.300003,68.300003
20160905114500,493.5,500.549988,50.714284,49,55.099998,0,68.199997,71.300003,68.300003
20160905120000,493.5,500.549988,50.714284,49,55.099998,0,68.199997,71.300003,68.300003
20160905121500,493.5,509.950012,51.666668,49,55.099998,0,68.199997,71.300003,68.300003
20160905123000,493.5,500.549988,50.714284,49,55.099998,0,68.300003,71.300003,68.300003
20160905124500,493.5,509.950012,51.666668,49,55.099998,0,68.300003,71.300003,68.300003
20160905130000,493.5,509.950012,51.666668,49,55.099998,0,68.300003,71.300003,68.300003
20160905131500,493.5,509.950012,51.666668,49,55.099998,0,68.300003,71.300003,68.300003
20160905133000,493.5,509.950012,51.666668,49,55.099998,0,68.300003,71.300003,68.300003
20160905134500,493.5,509.950012,51.666668,49,55.099998,0,68.400002,71.300003,68.300003
20160905140000,493.5,509.950012,51.666668,49,55.099998,0,68.400002,71.300003,68.300003
20160905141500,493.5,509.950012,51.666668,49,55.099998,0,68.400002,71.300003,68.300003
20160905143000,493.5,509.950012,51.666668,49,55.099998,0,68.400002,71.300003,68.300003
20160905144500,493.5,500.549988,50.714284,49,55.099998,0,68.5,71.300003,68.300003
20160905150000,493.5,500.549988,50.714284,49,55.099998,0,68.5,71.300003,68.300003
20160905151500,493.5,500.549988,50.714284,49,55.099998,0,68.599998,71.300003,68.300003
20160905153000,493.5,500.549988,50.714284,49,55.099998,0,68.599998,71.300003,68.300003
20160905154500,493.5,500.549988,50.714284,49,55.099998,0,68.599998,71.300003,68.300003
20160905160000,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160905161500,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160905163000,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160905164500,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160905170000,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160905171500,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160905173000,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160905174500,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160905180000,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160905181500,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160905183000,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160905184500,493.5,500.549988,50.714284,49,55.099998,0,68.599998,71.300003,68.300003
20160905190000,493.5,500.549988,50.714284,49,55.099998,0,68.599998,71.300003,68.300003
20160905191500,493.5,509.950012,51.666668,49,55.099998,0,68.599998,71.300003,68.300003
20160905193000,493.5,509.950012,51.666668,49,55.099998,0,68.599998,71.300003,68.300003
20160905194500,493.5,500.549988,50.714284,49,55.099998,0,68.599998,71.300003,68.300003
20160905200000,493.5,500.549988,50.714284,49,55.099998,0,68.599998,71.300003,68.300003
20160905201500,493.5,500.549988,50.714284,49,55.099998,0,68.5,71.300003,68.300003
20160905203000,493.5,500.549988,50.714284,49,55.099998,0,68.5,71.300003,68.300003
20160905204500,493.5,509.950012,51.666668,49,55.099998,0,68.400002,71.300003,68.300003
20160905210000,493.5,509.950012,51.666668,49,55.099998,0,68.400002,71.300003,68.300003
20160905211500,493.5,500.549988,50.714284,49,55.099998,0,68.300003,71.300003,68.300003
20160905213000,493.5,509.950012,51.666668,49,55.099998,0,68.300003,71.300003,68.300003
20160905214500,493.5,495.850006,50.238096,49,55.099998,0,68.300003,71.300003,68.300003
20160905220000,493.5,509.950012,51.666668,49,55.099998,0,68.199997,71.300003,68.300003
20160905221500,493.5,509.950012,51.666668,49,55.099998,0,68.199997,71.300003,68.300003
20160905223000,493.5,495.850006,50.238096,49,55.099998,0,68.199997,71.300003,68.300003
20160905224500,493.5,495.850006,50.238096,49,55.099998,0,68.199997,71.300003,68.300003
20160905230000,493.5,509.950012,51.666668,49,55.099998,0,68.099998,71.300003,68.300003
20160905231500,493.5,500.549988,50.714284,49,55.099998,0,68.099998,71.300003,68.300003
20160905233000,493.5,500.549988,50.714284,49,55.099998,0,68.099998,71.300003,68.300003
20160905234500,493.5,500.549988,50.714284,49,55.099998,0,68.099998,71.300003,68.300003
20160906000000,493.5,500.549988,50.714284,49,55.099998,0,68.099998,71.300003,68.300003
20160906001500,493.5,509.950012,51.666668,49,55.099998,100,68.0,71.300003,68.300003
20160906003000,493.5,509.950012,51.666668,49,55.099998,100,68.0,71.300003,68.300003
20160906004500,493.5,509.950012,51.666668,49,55.099998,100,67.900002,71.300003,68.300003
20160906010000,493.5,509.950012,51.666668,49,55.099998,100,67.900002,71.300003,68.300003
20160906011500,493.5,509.950012,51.666668,49,55.099998,100,67.900002,71.300003,68.300003
20160906013000,493.5,500.549988,50.714284,49,55.099998,100,67.900002,71.300003,68.300003
20160906014500,493.5,500.549988,50.714284,49,55.099998,100,67.900002,71.300003,68.300003
20160906020000,493.5,509.950012,51.666668,49,55.099998,100,67.900002,71.300003,68.300003
20160906021500,493.5,509.950012,51.666668,49,55.099998,100,67.900002,71.300003,68.300003
20160906023000,493.5,509.950012,51.666668,49,62.299999,100,67.900002,71.300003,68.300003
20160906024500,493.5,500.549988,50.714284,49,70.800003,100,67.900002,71.300003,68.300003
20160906030000,493.5,500.549988,50.714284,49,70.800003,100,68.099998,71.300003,68.300003
20160906031500,493.5,500.549988,50.714284,49,75.800003,100,68.099998,71.300003,68.300003
20160906033000,493.5,500.549988,50.714284,49,70.599998,100,68.300003,71.300003,68.300003
20160906034500,493.5,500.549988,50.714284,49,73.599998,100,68.400002,71.300003,68.300003
20160906040000,493.5,517.0,52.380952,49,72.0,100,68.5,71.300003,68.300003
20160906041500,493.5,505.25,51.190476,49,55.200001,0,68.599998,71.300003,68.300003
20160906043000,493.5,505.25,51.190476,49,55.200001,0,68.599998,71.300003,68.300003
20160906044500,493.5,505.25,51.190476,49,55.200001,0,68.400002,71.300003,68.300003
20160906050000,493.5,505.25,51.190476,49,55.200001,0,68.300003,71.300003,68.300003
20160906051500,493.5,505.25,51.190476,49,55.200001,0,68.199997,71.300003,68.300003
20160906053000,493.5,505.25,51.190476,49,55.200001,0,68.199997,71.300003,68.300003
20160906054500,493.5,505.25,51.190476,49,55.200001,0,68.099998,71.300003,68.300003
20160906060000,493.5,505.25,51.190476,49,55.200001,100,68.0,71.300003,68.300003
20160906061500,493.5,505.25,51.190476,49,55.200001,100,67.900002,71.300003,68.300003
20160906063000,493.5,505.25,51.190476,49,55.200001,100,67.900002,71.300003,68.300003
20160906064500,493.5,505.25,51.190476,49,55.200001,100,67.900002,71.300003,68.300003
20160906070000,493.5,505.25,51.190476,49,55.200001,100,67.900002,71.300003,68.300003
20160906071500,493.5,505.25,51.190476,49,55.200001,100,67.900002,71.300003,68.300003
20160906073000,493.5,505.25,51.190476,49,55.200001,100,67.900002,71.300003,68.300003
20160906074500,493.5,505.25,51.190476,49,55.900002,100,67.900002,71.300003,68.300003
20160906080000,493.5,505.25,51.190476,49,58.700001,100,67.900002,71.300003,68.300003
20160906081500,493.5,505.25,51.190476,49,70.599998,100,68.0,71.300003,68.300003
20160906083000,493.5,491.149994,49.761904,49,70.599998,100,68.099998,71.300003,68.300003
20160906084500,493.5,491.149994,49.761904,49,72.400002,100,68.199997,71.300003,68.300003
20160906090000,493.5,0.0,0.0,70,74.400002,100,68.400002,71.300003,68.300003
20160906091500,493.5,500.549988,50.714284,49,68.699997,100,68.5,71.300003,68.300003
20160906093000,493.5,500.549988,50.714284,49,55.599998,0,68.599998,71.300003,68.300003
20160906094500,493.5,500.549988,50.714284,49,55.599998,0,68.599998,71.300003,68.300003
20160906100000,493.5,500.549988,50.714284,49,55.599998,0,68.400002,71.300003,68.300003
20160906101500,493.5,500.549988,50.714284,49,55.599998,0,68.5,71.300003,68.300003
20160906103000,493.5,500.549988,50.714284,49,55.599998,0,68.5,71.300003,68.300003
20160906104500,493.5,500.549988,50.714284,49,55.599998,0,68.5,71.300003,68.300003
20160906110000,493.5,500.549988,50.714284,49,54.599998,0,68.5,71.300003,68.300003
20160906111500,493.5,500.549988,50.714284,49,54.599998,0,68.400002,71.300003,68.300003
20160906113000,493.5,500.549988,50.714284,49,54.599998,0,68.5,71.300003,68.300003
20160906114500,493.5,491.149994,49.761904,49,54.599998,0,68.5,71.300003,68.300003
20160906120000,493.5,542.849976,54.999998,48,55.200001,0,68.300003,71.300003,68.300003
20160906121500,493.5,462.950012,46.904763,48,55.200001,0,68.5,71.300003,68.300003
20160906123000,493.5,484.100006,49.04762,49,55.200001,0,68.599998,71.300003,68.300003
20160906124500,493.5,484.100006,49.04762,49,55.200001,0,68.699997,71.300003,68.300003
20160906130000,493.5,491.149994,49.761904,49,55.200001,0,68.699997,71.300003,68.300003
20160906131500,493.5,491.149994,49.761904,49,55.200001,0,68.800003,71.300003,68.300003
20160906133000,493.5,484.100006,49.04762,49,55.200001,0,69.0,71.300003,68.300003
20160906134500,493.5,495.850006,50.238096,49,55.200001,0,69.199997,71.300003,68.300003
20160906140000,493.5,484.100006,49.04762,49,55.200001,0,69.300003,71.300003,68.300003
20160906141500,493.5,484.100006,49.04762,49,55.200001,0,69.400002,71.300003,68.300003
20160906143000,493.5,484.100006,49.04762,49,55.200001,0,69.5,71.300003,68.300003
20160906144500,493.5,491.149994,49.761904,49,55.200001,0,69.599998,71.300003,68.300003
20160906150000,493.5,491.149994,49.761904,49,55.200001,0,69.599998,71.300003,68.300003
20160906151500,493.5,479.399994,48.571428,49,55.200001,0,69.599998,71.300003,68.300003
20160906153000,493.5,479.399994,48.571428,49,55.200001,0,69.800003,71.300003,68.300003
20160906154500,493.5,479.399994,48.571428,49,55.200001,0,69.800003,71.300003,68.300003
20160906160000,493.5,491.149994,49.761904,49,55.200001,0,69.800003,71.300003,68.300003
20160906161500,493.5,491.149994,49.761904,49,55.200001,0,69.800003,71.300003,68.300003
20160906163000,493.5,484.100006,49.04762,49,55.200001,0,69.800003,71.300003,68.300003
20160906164500,493.5,484.100006,49.04762,49,55.900002,0,69.800003,71.300003,68.300003
20160906170000,493.5,491.149994,49.761904,49,55.200001,0,69.900002,71.300003,68.300003
20160906171500,493.5,517.0,52.380952,49,55.200001,0,69.900002,71.300003,68.300003
20160906173000,493.5,528.75,53.571429,49,55.200001,0,69.900002,71.300003,68.300003
20160906174500,493.5,521.700012,52.857144,49,55.200001,0,70.0,71.300003,68.300003
20160906180000,493.5,509.950012,51.666668,49,55.200001,0,70.0,71.300003,68.300003
20160906181500,493.5,521.700012,52.857144,49,55.200001,0,70.099998,71.300003,68.300003
20160906183000,493.5,521.700012,52.857144,49,55.200001,0,70.099998,71.300003,68.300003
20160906184500,493.5,521.700012,52.857144,49,55.200001,0,70.099998,71.300003,68.300003
20160906190000,493.5,521.700012,52.857144,49,55.200001,0,70.0,71.300003,68.300003
20160906191500,493.5,521.700012,52.857144,49,55.200001,0,70.0,71.300003,68.300003
20160906193000,493.5,528.75,53.571429,49,55.200001,0,69.900002,71.300003,68.300003
20160906194500,493.5,521.700012,52.857144,49,55.200001,0,69.900002,71.300003,68.300003
20160906200000,493.5,521.700012,52.857144,49,55.200001,0,69.800003,71.300003,68.300003
20160906201500,493.5,509.950012,51.666668,49,55.200001,0,69.699997,71.300003,68.300003
20160906203000,493.5,521.700012,52.857144,49,55.200001,0,69.699997,71.300003,68.300003
20160906204500,493.5,509.950012,51.666668,49,55.200001,0,69.599998,71.300003,68.300003
20160906210000,493.5,509.950012,51.666668,49,55.200001,0,69.599998,71.300003,68.300003
20160906211500,493.5,521.700012,52.857144,49,55.200001,0,69.599998,71.300003,68.300003
20160906213000,493.5,521.700012,52.857144,49,55.200001,0,69.5,71.300003,68.300003
20160906214500,493.5,521.700012,52.857144,49,55.200001,0,69.400002,71.300003,68.300003
20160906220000,493.5,521.700012,52.857144,49,55.200001,0,69.300003,71.300003,68.300003
20160906221500,493.5,521.700012,52.857144,49,55.200001,0,69.300003,71.300003,68.300003
20160906223000,493.5,509.950012,51.666668,49,55.200001,0,69.300003,71.300003,68.300003
20160906224500,493.5,517.0,52.380952,49,55.200001,0,69.199997,71.300003,68.300003
20160906230000,493.5,509.950012,51.666668,49,55.200001,0,69.199997,71.300003,68.300003
20160906231500,493.5,509.950012,51.666668,49,55.200001,0,69.099998,71.300003,68.300003
20160906233000,493.5,517.0,52.380952,49,55.200001,0,69.099998,71.300003,68.300003
20160906234500,493.5,509.950012,51.666668,49,55.200001,0,69.0,71.300003,68.300003
20160907000000,493.5,509.950012,51.666668,49,55.200001,0,68.900002,71.300003,68.300003
20160907001500,493.5,509.950012,51.666668,49,55.200001,0,68.800003,71.300003,68.300003
20160907003000,493.5,509.950012,51.666668,49,55.200001,0,68.800003,71.300003,68.300003
20160907004500,493.5,500.549988,50.714284,49,55.200001,0,68.800003,71.300003,68.300003
20160907010000,493.5,547.549988,55.476189,2,55.200001,0,68.699997,71.300003,68.300003
20160907011500,493.5,479.399994,48.571428,7,55.200001,0,68.599998,71.300003,68.300003
20160907013000,493.5,451.200012,45.714287,49,56.0,0,68.599998,71.300003,68.300003
20160907014500,493.5,479.399994,48.571428,49,56.0,0,68.599998,71.300003,68.300003
20160907020000,493.5,479.399994,48.571428,49,55.200001,0,68.599998,71.300003,68.300003
20160907021500,493.5,479.399994,48.571428,49,55.200001,0,68.5,71.300003,68.300003
20160907023000,493.5,491.149994,49.761904,49,55.200001,0,68.400002,71.300003,68.300003
20160907024500,493.5,491.149994,49.761904,49,55.200001,0,68.400002,71.300003,68.300003
20160907030000,493.5,491.149994,49.761904,49,55.200001,0,68.400002,71.300003,68.300003
20160907031500,493.5,500.549988,50.714284,49,55.200001,0,68.300003,71.300003,68.300003
20160907033000,493.5,500.549988,50.714284,49,55.200001,0,68.300003,71.300003,68.300003
20160907034500,493.5,491.149994,49.761904,49,55.900002,0,68.300003,71.300003,68.300003
20160907040000,493.5,491.149994,49.761904,49,54.700001,0,68.300003,71.300003,68.300003
20160907041500,493.5,491.149994,49.761904,49,55.5,0,68.199997,71.300003,68.300003
20160907054500,493.5,484.100006,49.04762,7,60.400002,0,68.199997,71.300003,68.300003
20160907060000,493.5,474.700012,48.095239,7,55.599998,0,68.300003,71.300003,68.300003
20160907061500,493.5,462.950012,46.904763,49,56.299999,0,68.400002,71.300003,68.300003
20160907063000,493.5,474.700012,48.095239,49,54.299999,0,68.300003,71.300003,68.300003
20160907064500,493.5,495.850006,50.238096,49,55.5,0,68.199997,71.300003,68.300003
20160907070000,493.5,495.850006,50.238096,49,55.5,0,68.199997,71.300003,68.300003
20160907071500,493.5,484.100006,49.04762,49,56.400002,0,68.199997,71.300003,68.300003
20160907073000,493.5,474.700012,48.095239,49,54.700001,0,68.199997,71.300003,68.300003
20160907074500,493.5,474.700012,48.095239,49,55.700001,0,68.199997,71.300003,68.300003
20160907080000,493.5,474.700012,48.095239,49,55.700001,0,68.199997,71.300003,68.300003
20160907081500,493.5,474.700012,48.095239,49,55.700001,0,68.199997,71.300003,68.300003
20160907083000,493.5,474.700012,48.095239,49,55.700001,0,68.199997,71.300003,68.300003
20160907084500,493.5,474.700012,48.095239,49,55.700001,0,68.300003,71.300003,68.300003
20160907090000,493.5,491.149994,49.761904,49,55.700001,0,68.300003,71.300003,68.300003
20160907091500,493.5,505.25,51.190476,49,55.099998,0,68.400002,71.300003,68.300003
20160907093000,493.5,505.25,51.190476,49,55.099998,0,68.400002,71.300003,68.300003
20160907094500,493.5,505.25,51.190476,49,55.099998,0,68.599998,71.300003,68.300003
20160907100000,493.5,495.850006,50.238096,49,55.099998,0,68.599998,71.300003,68.300003
20160907101500,493.5,495.850006,50.238096,49,55.099998,0,68.599998,71.300003,68.300003
20160907103000,493.5,495.850006,50.238096,49,55.099998,0,68.599998,71.300003,68.300003
20160907104500,493.5,495.850006,50.238096,49,55.099998,0,68.599998,71.300003,68.300003
20160907110000,493.5,484.100006,49.04762,49,55.099998,0,68.599998,71.300003,68.300003
20160907111500,493.5,491.149994,49.761904,49,55.099998,0,68.599998,71.300003,68.300003
20160907113000,493.5,484.100006,49.04762,49,55.099998,0,68.599998,71.300003,68.300003
20160907114500,493.5,484.100006,49.04762,49,55.099998,0,68.599998,71.300003,68.300003
20160907120000,493.5,491.149994,49.761904,49,55.099998,0,68.699997,71.300003,68.300003
20160907121500,493.5,491.149994,49.761904,49,55.099998,0,68.699997,71.300003,68.300003
20160907123000,493.5,491.149994,49.761904,49,55.099998,0,68.800003,71.300003,68.300003
20160907124500,493.5,491.149994,49.761904,49,55.099998,0,68.699997,71.300003,68.300003
20160907130000,493.5,500.549988,50.714284,49,55.099998,0,68.599998,71.300003,68.300003
20160907131500,493.5,500.549988,50.714284,49,54.400002,0,68.599998,71.300003,68.300003
20160907133000,493.5,500.549988,50.714284,49,54.400002,0,68.699997,71.300003,68.300003
20160907134500,493.5,500.549988,50.714284,49,55.099998,0,68.599998,71.300003,68.300003
20160907140000,493.5,500.549988,50.714284,49,55.099998,0,68.599998,71.300003,68.300003
20160907141500,493.5,500.549988,50.714284,49,55.099998,0,68.699997,71.300003,68.300003
20160907143000,493.5,500.549988,50.714284,49,54.299999,0,68.800003,71.300003,68.300003
20160907144500,493.5,500.549988,50.714284,49,54.299999,0,68.800003,71.300003,68.300003
20160907150000,493.5,484.100006,49.04762,49,54.299999,0,68.800003,71.300003,68.300003
20160907151500,493.5,495.850006,50.238096,49,54.299999,0,68.900002,71.300003,68.300003
20160907153000,493.5,495.850006,50.238096,49,54.299999,0,69.099998,71.300003,68.300003
20160907154500,493.5,495.850006,50.238096,49,54.299999,0,69.199997,71.300003,68.300003
20160907160000,493.5,484.100006,49.04762,49,54.299999,0,69.300003,71.300003,68.300003
20160907161500,493.5,484.100006,49.04762,49,54.299999,0,69.199997,71.300003,68.300003
20160907163000,493.5,484.100006,49.04762,49,54.299999,0,69.199997,71.300003,68.300003
20160907164500,493.5,491.149994,49.761904,49,54.299999,0,69.199997,71.300003,68.300003
20160907170000,493.5,491.149994,49.761904,49,54.299999,0,69.599998,71.300003,68.300003
20160907171500,493.5,491.149994,49.761904,49,54.299999,0,69.699997,71.300003,68.300003
20160907173000,493.5,491.149994,49.761904,49,54.299999,0,69.699997,71.300003,68.300003
20160907174500,493.5,500.549988,50.714284,49,54.299999,0,69.599998,71.300003,68.300003
20160907180000,493.5,500.549988,50.714284,49,54.299999,0,69.699997,71.300003,68.300003
20160907181500,493.5,500.549988,50.714284,49,54.299999,0,69.699997,71.300003,68.300003
20160907183000,493.5,500.549988,50.714284,49,54.299999,0,69.599998,71.300003,68.300003
20160907184500,493.5,500.549988,50.714284,49,54.299999,0,69.599998,71.300003,68.300003
20160907190000,493.5,500.549988,50.714284,49,55.099998,0,69.599998,71.300003,68.300003
20160907191500,493.5,500.549988,50.714284,49,55.099998,0,69.599998,71.300003,68.300003
20160907193000,493.5,500.549988,50.714284,49,55.099998,0,69.5,71.300003,68.300003
20160907194500,493.5,500.549988,50.714284,49,55.099998,0,69.5,71.300003,68.300003
20160907200000,493.5,500.549988,50.714284,49,55.099998,0,69.300003,71.300003,68.300003
20160907201500,493.5,500.549988,50.714284,49,55.099998,0,69.300003,71.300003,68.300003
20160907203000,493.5,500.549988,50.714284,49,55.099998,0,69.300003,71.300003,68.300003
20160907204500,493.5,500.549988,50.714284,49,55.099998,0,69.300003,71.300003,68.300003
20160907210000,493.5,500.549988,50.714284,49,55.099998,0,69.199997,71.300003,68.300003
20160907211500,493.5,500.549988,50.714284,49,55.099998,0,69.199997,71.300003,68.300003
20160907213000,493.5,500.549988,50.714284,49,55.099998,0,69.199997,71.300003,68.300003
20160907214500,493.5,500.549988,50.714284,49,55.099998,0,69.199997,71.300003,68.300003
20160907220000,493.5,500.549988,50.714284,49,55.099998,0,69.099998,71.300003,68.300003
20160907221500,493.5,500.549988,50.714284,49,55.099998,0,69.099998,71.300003,68.300003
20160907223000,493.5,500.549988,50.714284,49,55.099998,0,69.099998,71.300003,68.300003
20160907224500,493.5,500.549988,50.714284,49,55.099998,0,69.099998,71.300003,68.300003
20160907230000,493.5,500.549988,50.714284,49,55.099998,0,69.099998,71.300003,68.300003
20160907231500,493.5,500.549988,50.714284,49,55.099998,0,69.099998,71.300003,68.300003
20160907233000,493.5,509.950012,51.666668,49,55.099998,0,69.0,71.300003,68.300003
20160907234500,493.5,495.850006,50.238096,49,55.099998,0,68.900002,71.300003,68.300003
20160908000000,493.5,495.850006,50.238096,49,55.099998,0,68.900002,71.300003,68.300003
20160908001500,493.5,495.850006,50.238096,49,55.099998,0,68.900002,71.300003,68.300003
20160908003000,493.5,495.850006,50.238096,49,55.099998,0,68.900002,71.300003,68.300003
20160908004500,493.5,495.850006,50.238096,49,55.099998,0,68.900002,71.300003,68.300003
20160908010000,493.5,495.850006,50.238096,49,55.099998,0,68.800003,71.300003,68.300003
20160908011500,493.5,495.850006,50.238096,49,55.099998,0,68.800003,71.300003,68.300003
20160908013000,493.5,495.850006,50.238096,49,55.099998,0,68.800003,71.300003,68.300003
20160908014500,493.5,505.25,51.190476,49,55.099998,0,68.699997,71.300003,68.300003
20160908020000,493.5,505.25,51.190476,49,55.099998,0,68.699997,71.300003,68.300003
20160908021500,493.5,505.25,51.190476,49,55.099998,0,68.699997,71.300003,68.300003
20160908023000,493.5,505.25,51.190476,49,55.099998,0,68.699997,71.300003,68.300003
20160908024500,493.5,505.25,51.190476,49,55.099998,0,68.599998,71.300003,68.300003
20160908030000,493.5,505.25,51.190476,49,55.099998,0,68.699997,71.300003,68.300003
20160908031500,493.5,505.25,51.190476,49,55.099998,0,68.599998,71.300003,68.300003
20160908033000,493.5,505.25,51.190476,49,55.099998,0,68.599998,71.300003,68.300003
20160908034500,493.5,505.25,51.190476,49,55.099998,0,68.599998,71.300003,68.300003
20160908040000,493.5,505.25,51.190476,49,55.099998,0,68.5,71.300003,68.300003
20160908041500,493.5,505.25,51.190476,49,55.099998,0,68.5,71.300003,68.300003
20160908043000,493.5,505.25,51.190476,49,55.099998,0,68.400002,71.300003,68.300003
20160908044500,493.5,505.25,51.190476,49,55.099998,0,68.400002,71.300003,68.300003
20160908050000,493.5,505.25,51.190476,49,56.700001,0,68.400002,71.300003,68.300003
20160908051500,493.5,505.25,51.190476,49,56.700001,0,68.400002,71.300003,68.300003
20160908053000,493.5,505.25,51.190476,49,54.700001,0,68.400002,71.300003,68.300003
20160908054500,493.5,505.25,51.190476,49,54.700001,0,68.400002,71.300003,68.300003
20160908060000,493.5,505.25,51.190476,49,54.700001,0,68.300003,71.300003,68.300003
20160908061500,493.5,505.25,51.190476,49,56.400002,0,68.300003,71.300003,68.300003
20160908063000,493.5,505.25,51.190476,49,56.400002,0,68.300003,71.300003,68.300003
20160908064500,493.5,505.25,51.190476,49,55.0,0,68.199997,71.300003,68.300003
20160908070000,493.5,517.0,52.380952,49,55.0,0,68.199997,71.300003,68.300003
20160908071500,493.5,509.950012,51.666668,49,55.0,0,68.099998,71.300003,68.300003
20160908073000,493.5,509.950012,51.666668,49,55.599998,0,68.099998,71.300003,68.300003
20160908074500,493.5,500.549988,50.714284,49,53.5,0,68.199997,71.300003,68.300003
20160908080000,493.5,509.950012,51.666668,49,53.5,0,68.099998,71.300003,68.300003
20160908081500,493.5,517.0,52.380952,49,53.5,100,68.0,71.300003,68.300003
20160908083000,493.5,517.0,52.380952,49,53.5,100,68.0,71.300003,68.300003
20160908084500,493.5,509.950012,51.666668,49,52.900002,100,67.900002,71.300003,68.300003
20160908090000,493.5,521.700012,52.857144,49,52.900002,100,67.900002,71.300003,68.300003
20160908091500,493.5,521.700012,52.857144,49,52.900002,100,67.800003,71.300003,68.300003
20160908093000,493.5,505.25,51.190476,49,52.900002,100,67.800003,71.300003,68.300003
20160908094500,493.5,517.0,52.380952,49,53.5,100,67.800003,71.300003,68.300003
20160908100000,493.5,509.950012,51.666668,49,64.0,100,67.900002,71.300003,68.300003
20160908101500,493.5,509.950012,51.666668,49,68.199997,100,68.099998,71.300003,68.300003
20160908103000,493.5,509.950012,51.666668,49,66.800003,100,68.199997,71.300003,68.300003
20160908104500,493.5,500.549988,50.714284,49,66.800003,100,68.199997,71.300003,68.300003
20160908110000,493.5,500.549988,50.714284,49,66.800003,100,68.300003,71.300003,68.300003
20160908111500,493.5,500.549988,50.714284,49,70.699997,100,68.400002,71.300003,68.300003
20160908113000,493.5,491.149994,49.761904,49,70.699997,100,68.5,71.300003,68.300003
20160908114500,493.5,491.149994,49.761904,49,69.199997,100,68.5,71.300003,68.300003
20160908120000,493.5,491.149994,49.761904,49,69.199997,100,68.400002,71.300003,68.300003
20160908121500,493.5,500.549988,50.714284,49,53.099998,0,68.5,71.300003,68.300003
20160908123000,493.5,500.549988,50.714284,49,53.099998,0,68.5,71.300003,68.300003
20160908124500,493.5,500.549988,50.714284,49,52.299999,0,68.300003,71.300003,68.300003
20160908130000,493.5,500.549988,50.714284,49,53.099998,0,68.300003,71.300003,68.300003
20160908131500,493.5,509.950012,51.666668,49,53.099998,0,68.300003,71.300003,68.300003
20160908133000,493.5,517.0,52.380952,49,53.099998,0,68.300003,71.300003,68.300003
20160908134500,493.5,517.0,52.380952,49,53.099998,0,68.300003,71.300003,68.300003
20160908140000,493.5,509.950012,51.666668,49,53.099998,0,68.400002,71.300003,68.300003
20160908141500,493.5,509.950012,51.666668,49,53.099998,0,68.400002,71.300003,68.300003
20160908143000,493.5,521.700012,52.857144,49,52.299999,0,68.5,71.300003,68.300003
20160908144500,493.5,521.700012,52.857144,49,52.299999,0,68.300003,71.300003,68.300003
20160908150000,493.5,521.700012,52.857144,49,52.299999,0,68.400002,71.300003,68.300003
20160908151500,493.5,509.950012,51.666668,49,52.299999,0,68.400002,71.300003,68.300003
20160908153000,493.5,509.950012,51.666668,49,52.299999,0,68.400002,71.300003,68.300003
20160908154500,493.5,509.950012,51.666668,49,52.299999,0,68.400002,71.300003,68.300003
20160908160000,493.5,517.0,52.380952,49,52.299999,0,68.300003,71.300003,68.300003
20160908161500,493.5,509.950012,51.666668,49,52.299999,0,68.300003,71.300003,68.300003
20160908163000,493.5,509.950012,51.666668,49,52.299999,0,68.300003,71.300003,68.300003
20160908164500,493.5,521.700012,52.857144,49,52.299999,0,68.400002,71.300003,68.300003
20160908170000,493.5,509.950012,51.666668,49,52.299999,0,68.400002,71.300003,68.300003
20160908171500,493.5,509.950012,51.666668,49,52.299999,0,68.400002,71.300003,68.300003
20160908173000,493.5,517.0,52.380952,49,52.299999,0,68.5,71.300003,68.300003
20160908174500,493.5,505.25,51.190476,49,53.099998,0,68.599998,71.300003,68.300003
20160908180000,493.5,505.25,51.190476,49,53.099998,0,68.699997,71.300003,68.300003
20160908181500,493.5,505.25,51.190476,49,53.099998,0,68.800003,71.300003,68.300003
20160908183000,493.5,505.25,51.190476,49,53.099998,0,68.900002,71.300003,68.300003
20160908184500,493.5,505.25,51.190476,49,53.099998,0,69.0,71.300003,68.300003
20160908190000,493.5,505.25,51.190476,49,53.099998,0,69.0,71.300003,68.300003
20160908191500,493.5,505.25,51.190476,49,53.099998,0,69.0,71.300003,68.300003
20160908193000,493.5,505.25,51.190476,49,53.099998,0,69.099998,71.300003,68.300003
20160908194500,493.5,505.25,51.190476,49,53.099998,0,68.900002,71.300003,68.300003
20160908200000,493.5,505.25,51.190476,49,53.099998,0,68.900002,71.300003,68.300003
20160908201500,493.5,495.850006,50.238096,49,52.299999,0,68.900002,71.300003,68.300003
20160908203000,493.5,495.850006,50.238096,49,52.299999,0,68.699997,71.300003,68.300003
20160908204500,493.5,495.850006,50.238096,49,52.299999,0,68.699997,71.300003,68.300003
20160908210000,493.5,505.25,51.190476,49,52.299999,0,68.599998,71.300003,68.300003
20160908211500,493.5,505.25,51.190476,49,52.299999,0,68.400002,71.300003,68.300003
20160908213000,493.5,495.850006,50.238096,49,52.299999,0,68.400002,71.300003,68.300003
20160908214500,493.5,495.850006,50.238096,49,53.099998,0,68.400002,71.300003,68.300003
20160908220000,493.5,495.850006,50.238096,49,53.099998,0,68.300003,71.300003,68.300003
20160908221500,493.5,495.850006,50.238096,49,53.099998,0,68.400002,71.300003,68.300003
20160908223000,493.5,495.850006,50.238096,49,53.099998,0,68.400002,71.300003,68.300003
20160908224500,493.5,495.850006,50.238096,49,53.099998,0,68.400002,71.300003,68.300003
20160908230000,493.5,495.850006,50.238096,49,53.099998,0,68.400002,71.300003,68.300003
20160908231500,493.5,495.850006,50.238096,49,53.099998,0,68.300003,71.300003,68.300003
20160908233000,493.5,495.850006,50.238096,49,53.099998,0,68.300003,71.300003,68.300003
20160908234500,493.5,495.850006,50.238096,49,53.099998,0,68.300003,71.300003,68.300003
20160909000000,493.5,495.850006,50.238096,49,53.099998,0,68.199997,71.300003,68.300003
20160909001500,493.5,495.850006,50.238096,49,53.099998,0,68.199997,71.300003,68.300003
20160909003000,493.5,495.850006,50.238096,49,53.099998,0,68.199997,71.300003,68.300003
20160909004500,493.5,505.25,51.190476,49,53.099998,0,68.099998,71.300003,68.300003
20160909010000,493.5,505.25,51.190476,49,53.099998,0,68.099998,71.300003,68.300003
20160909011500,493.5,505.25,51.190476,49,53.099998,0,68.099998,71.300003,68.300003
20160909013000,493.5,505.25,51.190476,49,53.099998,100,68.0,71.300003,68.300003
20160909014500,493.5,505.25,51.190476,49,53.099998,100,68.0,71.300003,68.300003
20160909020000,493.5,505.25,51.190476,49,53.099998,100,67.900002,71.300003,68.300003
20160909021500,493.5,505.25,51.190476,49,53.099998,100,67.900002,71.300003,68.300003
20160909023000,493.5,505.25,51.190476,49,53.099998,100,67.900002,71.300003,68.300003
20160909024500,493.5,505.25,51.190476,49,53.099998,100,67.800003,71.300003,68.300003
20160909030000,493.5,505.25,51.190476,49,53.099998,100,67.800003,71.300003,68.300003
20160909031500,493.5,505.25,51.190476,49,61.099998,100,67.800003,71.300003,68.300003
20160909033000,493.5,505.25,51.190476,49,75.300003,100,67.900002,71.300003,68.300003
20160909034500,493.5,505.25,51.190476,49,71.599998,100,67.900002,71.300003,68.300003
20160909040000,493.5,505.25,51.190476,49,69.699997,100,68.099998,71.300003,68.300003
20160909041500,493.5,505.25,51.190476,49,72.0,100,68.099998,71.300003,68.300003
20160909043000,493.5,505.25,51.190476,49,72.0,100,68.300003,71.300003,68.300003
20160909044500,493.5,505.25,51.190476,49,75.300003,100,68.300003,71.300003,68.300003
20160909050000,493.5,495.850006,50.238096,49,73.400002,100,68.400002,71.300003,68.300003
