PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909051500,493.5,495.850006,50.238096,49,69.699997,100,68.400002,71.300003,68.300003
20160909053000,493.5,495.850006,50.238096,49,69.699997,100,68.400002,71.300003,68.300003
20160909054500,493.5,495.850006,50.238096,49,75.199997,100,68.400002,71.300003,68.300003
20160909060000,493.5,495.850006,50.238096,49,72.0,100,68.400002,71.300003,68.300003
20160909061500,493.5,495.850006,50.238096,49,70.099998,100,68.400002,71.300003,68.300003
20160909063000,493.5,495.850006,50.238096,49,76.300003,100,68.400002,71.300003,68.300003
20160909064500,493.5,505.25,51.190476,49,70.099998,100,68.400002,71.300003,68.300003
20160909070000,493.5,505.25,51.190476,49,65.099998,0,68.5,71.300003,68.300003
20160909071500,493.5,505.25,51.190476,49,53.5,0,68.400002,71.300003,68.300003
20160909073000,493.5,505.25,51.190476,49,53.5,0,68.400002,71.300003,68.300003
20160909074500,493.5,505.25,51.190476,49,53.5,0,68.199997,71.300003,68.300003
20160909080000,493.5,505.25,51.190476,49,53.5,0,68.099998,71.300003,68.300003
20160909081500,493.5,505.25,51.190476,49,53.5,100,68.099998,71.300003,68.300003
20160909083000,493.5,517.0,52.380952,49,53.5,100,68.0,71.300003,68.300003
20160909084500,493.5,509.950012,51.666668,49,53.5,100,68.0,71.300003,68.300003
20160909090000,493.5,517.0,52.380952,49,53.5,100,67.900002,71.300003,68.300003
20160909091500,493.5,517.0,52.380952,49,53.5,100,67.900002,71.300003,68.300003
20160909093000,493.5,517.0,52.380952,49,53.5,100,67.900002,71.300003,68.300003
20160909094500,493.5,517.0,52.380952,49,53.5,100,67.800003,71.300003,68.300003
20160909100000,493.5,517.0,52.380952,49,53.5,100,67.900002,71.300003,68.300003
20160909101500,493.5,517.0,52.380952,49,56.400002,100,67.800003,71.300003,68.300003
20160909103000,493.5,517.0,52.380952,49,68.699997,100,67.900002,71.300003,68.300003
20160909104500,493.5,509.950012,51.666668,49,68.699997,100,67.900002,71.300003,68.300003
20160909110000,493.5,509.950012,51.666668,49,68.699997,100,68.099998,71.300003,68.300003
20160909111500,493.5,509.950012,51.666668,49,74.900002,100,68.199997,71.300003,68.300003
20160909113000,493.5,509.950012,51.666668,49,67.800003,100,68.400002,71.300003,68.300003
20160909114500,493.5,500.549988,50.714284,49,75.800003,100,68.5,71.300003,68.300003
20160909120000,493.5,500.549988,50.714284,49,53.900002,0,68.699997,71.300003,68.300003
20160909121500,493.5,500.549988,50.714284,49,53.900002,0,68.699997,71.300003,68.300003
20160909123000,493.5,500.549988,50.714284,49,53.900002,0,68.699997,71.300003,68.300003
20160909124500,493.5,517.0,52.380952,49,53.900002,0,68.5,71.300003,68.300003
20160909130000,493.5,509.950012,51.666668,49,53.900002,0,68.400002,71.300003,68.300003
20160909131500,493.5,521.700012,52.857144,49,53.900002,0,68.5,71.300003,68.300003
20160909133000,493.5,521.700012,52.857144,49,53.099998,0,68.400002,71.300003,68.300003
20160909134500,493.5,505.25,51.190476,49,53.099998,0,68.300003,71.300003,68.300003
20160909140000,493.5,505.25,51.190476,49,53.099998,0,68.400002,71.300003,68.300003
20160909141500,493.5,517.0,52.380952,49,53.099998,0,68.5,71.300003,68.300003
20160909143000,493.5,517.0,52.380952,49,53.099998,0,68.5,71.300003,68.300003
20160909144500,493.5,505.25,51.190476,49,53.099998,0,68.599998,71.300003,68.300003
20160909150000,493.5,505.25,51.190476,49,53.099998,0,68.599998,71.300003,68.300003
20160909151500,493.5,505.25,51.190476,49,52.200001,0,68.599998,71.300003,68.300003
20160909153000,493.5,505.25,51.190476,49,53.099998,0,68.699997,71.300003,68.300003
20160909154500,493.5,505.25,51.190476,49,53.099998,0,68.699997,71.300003,68.300003
20160909160000,493.5,505.25,51.190476,49,53.099998,0,68.699997,71.300003,68.300003
20160909161500,493.5,505.25,51.190476,49,53.099998,0,68.699997,71.300003,68.300003
20160909163000,493.5,505.25,51.190476,49,53.099998,0,68.900002,71.300003,68.300003
20160909164500,493.5,517.0,52.380952,49,53.900002,0,69.0,71.300003,68.300003
20160909170000,493.5,500.549988,50.714284,49,53.900002,0,69.099998,71.300003,68.300003
20160909171500,493.5,500.549988,50.714284,49,53.099998,0,69.0,71.300003,68.300003
20160909173000,493.5,500.549988,50.714284,49,53.099998,0,69.0,71.300003,68.300003
20160909174500,493.5,500.549988,50.714284,49,53.099998,0,68.800003,71.300003,68.300003
20160909180000,493.5,509.950012,51.666668,49,53.099998,0,68.800003,71.300003,68.300003
20160909181500,493.5,500.549988,50.714284,49,53.099998,0,68.900002,71.300003,68.300003
20160909183000,493.5,500.549988,50.714284,49,53.099998,0,69.099998,71.300003,68.300003
20160909184500,493.5,500.549988,50.714284,49,53.099998,0,69.300003,71.300003,68.300003
20160909190000,493.5,500.549988,50.714284,49,53.099998,0,69.400002,71.300003,68.300003
20160909191500,493.5,500.549988,50.714284,49,53.099998,0,69.599998,71.300003,68.300003
20160909193000,493.5,509.950012,51.666668,49,53.099998,0,69.699997,71.300003,68.300003
20160909194500,493.5,500.549988,50.714284,49,53.099998,0,69.699997,71.300003,68.300003
20160909200000,493.5,500.549988,50.714284,49,53.099998,0,69.699997,71.300003,68.300003
20160909201500,493.5,500.549988,50.714284,49,52.200001,0,69.699997,71.300003,68.300003
20160909203000,493.5,500.549988,50.714284,49,52.200001,0,69.599998,71.300003,68.300003
20160909204500,493.5,500.549988,50.714284,49,52.200001,0,69.300003,71.300003,68.300003
20160909210000,493.5,500.549988,50.714284,49,52.200001,0,69.0,71.300003,68.300003
20160909211500,493.5,500.549988,50.714284,49,53.099998,0,68.900002,71.300003,68.300003
20160909213000,493.5,500.549988,50.714284,49,53.099998,0,68.800003,71.300003,68.300003
20160909214500,493.5,500.549988,50.714284,49,53.099998,0,68.699997,71.300003,68.300003
20160909220000,493.5,500.549988,50.714284,49,53.099998,0,68.699997,71.300003,68.300003
20160909221500,493.5,500.549988,50.714284,49,53.099998,0,68.599998,71.300003,68.300003
20160909223000,493.5,500.549988,50.714284,49,53.099998,0,68.599998,71.300003,68.300003
20160909224500,493.5,500.549988,50.714284,49,53.099998,0,68.599998,71.300003,68.300003
20160909230000,493.5,500.549988,50.714284,49,53.099998,0,68.599998,71.300003,68.300003
20160909231500,493.5,500.549988,50.714284,49,53.099998,0,68.699997,71.300003,68.300003
20160909233000,493.5,500.549988,50.714284,49,53.099998,0,68.699997,71.300003,68.300003
20160909234500,493.5,500.549988,50.714284,49,53.099998,0,68.599998,71.300003,68.300003
20160910000000,493.5,500.549988,50.714284,49,53.099998,0,68.599998,71.300003,68.300003
20160910001500,493.5,500.549988,50.714284,49,53.099998,0,68.599998,71.300003,68.300003
20160910003000,493.5,500.549988,50.714284,49,53.099998,0,68.599998,71.300003,68.300003
20160910004500,493.5,509.950012,51.666668,49,53.099998,0,68.599998,71.300003,68.300003
20160910010000,493.5,509.950012,51.666668,49,53.099998,0,68.599998,71.300003,68.300003
20160910011500,493.5,509.950012,51.666668,49,53.099998,0,68.599998,71.300003,68.300003
20160910013000,493.5,500.549988,50.714284,49,53.099998,0,68.599998,71.300003,68.300003
20160910014500,493.5,500.549988,50.714284,49,53.099998,0,68.599998,71.300003,68.300003
20160910020000,493.5,500.549988,50.714284,49,53.099998,0,68.5,71.300003,68.300003
20160910021500,493.5,500.549988,50.714284,7,53.099998,0,68.099998,71.300003,68.300003
20160910023000,493.5,455.899994,46.190476,44,53.099998,0,68.199997,71.300003,68.300003
20160910024500,493.5,467.649994,47.380952,44,53.099998,0,68.199997,71.300003,68.300003
20160910030000,493.5,462.950012,46.904763,44,53.099998,0,68.199997,71.300003,68.300003
20160910031500,493.5,462.950012,46.904763,44,53.099998,0,68.199997,71.300003,68.300003
20160910033000,493.5,467.649994,47.380952,44,53.099998,0,68.199997,71.300003,68.300003
20160910034500,493.5,462.950012,46.904763,44,53.099998,0,68.199997,71.300003,68.300003
20160910040000,493.5,462.950012,46.904763,44,53.099998,0,68.199997,71.300003,68.300003
20160910041500,493.5,462.950012,46.904763,44,53.099998,0,68.199997,71.300003,68.300003
20160910043000,493.5,467.649994,47.380952,44,53.099998,0,68.199997,71.300003,68.300003
20160910044500,493.5,462.950012,46.904763,44,53.099998,0,68.300003,71.300003,68.300003
20160910050000,493.5,462.950012,46.904763,44,53.099998,0,68.400002,71.300003,68.300003
20160910051500,493.5,462.950012,46.904763,44,53.099998,0,68.400002,71.300003,68.300003
20160910053000,493.5,462.950012,46.904763,44,53.099998,0,68.400002,71.300003,68.300003
20160910054500,493.5,462.950012,46.904763,44,53.099998,0,68.400002,71.300003,68.300003
20160910060000,493.5,462.950012,46.904763,44,53.099998,0,68.400002,71.300003,68.300003
20160910061500,493.5,467.649994,47.380952,44,53.099998,0,68.400002,71.300003,68.300003
20160910063000,493.5,462.950012,46.904763,44,53.099998,0,68.400002,71.300003,68.300003
20160910064500,493.5,462.950012,46.904763,44,53.099998,0,68.400002,71.300003,68.300003
20160910070000,493.5,462.950012,46.904763,44,53.099998,0,68.5,71.300003,68.300003
20160910071500,493.5,467.649994,47.380952,44,53.099998,0,68.400002,71.300003,68.300003
20160910073000,493.5,467.649994,47.380952,44,53.099998,0,68.400002,71.300003,68.300003
20160910074500,493.5,462.950012,46.904763,44,53.099998,0,68.199997,71.300003,68.300003
20160910080000,493.5,474.700012,48.095239,44,53.099998,0,68.099998,71.300003,68.300003
20160910081500,493.5,467.649994,47.380952,44,53.099998,0,68.099998,71.300003,68.300003
20160910083000,493.5,479.399994,48.571428,44,53.099998,0,68.099998,71.300003,68.300003
20160910084500,493.5,467.649994,47.380952,44,53.099998,100,68.0,71.300003,68.300003
20160910090000,493.5,479.399994,48.571428,44,53.099998,100,68.0,71.300003,68.300003
20160910091500,493.5,467.649994,47.380952,44,53.900002,100,68.0,71.300003,68.300003
20160910093000,493.5,474.700012,48.095239,44,54.700001,100,68.099998,71.300003,68.300003
20160910094500,493.5,467.649994,47.380952,44,54.700001,100,68.199997,71.300003,68.300003
20160910100000,493.5,467.649994,47.380952,44,55.5,100,68.300003,71.300003,68.300003
20160910101500,493.5,467.649994,47.380952,44,55.5,100,68.400002,71.300003,68.300003
20160910103000,493.5,467.649994,47.380952,44,56.299999,100,68.5,71.300003,68.300003
20160910104500,493.5,467.649994,47.380952,44,56.299999,0,68.599998,71.300003,68.300003
20160910110000,493.5,467.649994,47.380952,44,56.299999,0,68.699997,71.300003,68.300003
20160910111500,493.5,462.950012,46.904763,44,57.099998,0,68.699997,71.300003,68.300003
20160910113000,493.5,467.649994,47.380952,44,57.099998,0,68.699997,71.300003,68.300003
20160910114500,493.5,462.950012,46.904763,44,57.099998,0,68.699997,71.300003,68.300003
20160910120000,493.5,495.850006,50.238096,46,56.0,0,68.800003,71.300003,68.300003
20160910121500,493.5,495.850006,50.238096,46,56.0,0,68.800003,71.199997,68.199997
20160910123000,493.5,505.25,51.190476,46,56.700001,0,68.699997,71.300003,68.300003
20160910124500,493.5,505.25,51.190476,46,57.299999,0,68.699997,71.300003,68.300003
20160910130000,493.5,505.25,51.190476,46,57.299999,0,68.900002,71.199997,68.199997
20160910131500,493.5,505.25,51.190476,46,56.0,0,68.800003,71.300003,68.300003
20160910133000,493.5,505.25,51.190476,46,56.0,0,68.800003,71.300003,68.300003
20160910134500,493.5,505.25,51.190476,46,56.0,0,68.699997,71.300003,68.300003
20160910140000,493.5,505.25,51.190476,46,56.0,0,68.699997,71.300003,68.300003
20160910141500,493.5,505.25,51.190476,46,56.0,0,68.800003,71.300003,68.300003
20160910143000,493.5,505.25,51.190476,46,56.0,0,68.699997,71.300003,68.300003
20160910144500,493.5,505.25,51.190476,46,55.200001,0,68.800003,71.300003,68.300003
20160910150000,493.5,495.850006,50.238096,46,55.900002,0,68.900002,71.300003,68.300003
20160910151500,493.5,495.850006,50.238096,46,55.900002,0,68.900002,71.300003,68.300003
20160910153000,493.5,495.850006,50.238096,46,55.900002,0,69.099998,71.300003,68.300003
20160910154500,493.5,495.850006,50.238096,46,56.700001,0,69.199997,71.300003,68.300003
20160910160000,493.5,495.850006,50.238096,46,56.700001,0,69.300003,71.199997,68.199997
20160910161500,493.5,505.25,51.190476,46,56.700001,0,69.5,71.199997,68.199997
20160910163000,493.5,505.25,51.190476,46,56.700001,0,69.699997,71.300003,68.300003
20160910164500,493.5,505.25,51.190476,46,56.0,0,69.699997,71.300003,68.300003
20160910170000,493.5,495.850006,50.238096,46,56.0,0,69.699997,71.300003,68.300003
20160910171500,493.5,495.850006,50.238096,46,56.0,0,69.599998,71.300003,68.300003
20160910173000,493.5,509.950012,51.666668,46,56.0,0,69.699997,71.300003,68.300003
20160910174500,493.5,509.950012,51.666668,46,56.0,0,69.800003,71.300003,68.300003
20160910180000,493.5,509.950012,51.666668,46,56.0,0,69.800003,71.300003,68.300003
20160910181500,493.5,495.850006,50.238096,46,56.0,0,69.800003,71.300003,68.300003
20160910183000,493.5,495.850006,50.238096,46,56.0,0,69.699997,71.300003,68.300003
20160910184500,493.5,495.850006,50.238096,46,56.0,0,69.699997,71.300003,68.300003
20160910190000,493.5,495.850006,50.238096,46,54.700001,0,69.599998,71.300003,68.300003
20160910191500,493.5,495.850006,50.238096,46,54.700001,0,69.599998,71.300003,68.300003
20160910193000,493.5,495.850006,50.238096,46,54.700001,0,69.5,71.300003,68.300003
20160910194500,493.5,495.850006,50.238096,46,53.900002,0,69.5,71.300003,68.300003
20160910200000,493.5,505.25,51.190476,46,53.900002,0,69.300003,71.300003,68.300003
20160910201500,493.5,505.25,51.190476,46,53.900002,0,69.199997,71.300003,68.300003
20160910203000,493.5,495.850006,50.238096,46,53.900002,0,69.199997,71.300003,68.300003
20160910204500,493.5,505.25,51.190476,46,53.900002,0,69.099998,71.300003,68.300003
20160910210000,493.5,505.25,51.190476,46,53.900002,0,69.099998,71.300003,68.300003
20160910211500,493.5,505.25,51.190476,46,53.099998,0,68.900002,71.300003,68.300003
20160910213000,493.5,495.850006,50.238096,46,53.099998,0,68.900002,71.300003,68.300003
20160910214500,493.5,495.850006,50.238096,46,53.099998,0,68.900002,71.300003,68.300003
20160910220000,493.5,505.25,51.190476,46,53.099998,0,68.800003,71.300003,68.300003
20160910221500,493.5,505.25,51.190476,46,53.099998,0,68.699997,71.300003,68.300003
20160910223000,493.5,495.850006,50.238096,46,53.099998,0,68.699997,71.300003,68.300003
20160910224500,493.5,495.850006,50.238096,46,53.099998,0,68.699997,71.300003,68.300003
20160910230000,493.5,505.25,51.190476,46,53.099998,0,68.599998,71.300003,68.300003
20160910231500,493.5,505.25,51.190476,46,53.099998,0,68.599998,71.300003,68.300003
20160910233000,493.5,505.25,51.190476,46,53.099998,0,68.5,71.300003,68.300003
20160910234500,493.5,505.25,51.190476,46,53.099998,0,68.5,71.300003,68.300003
20160911000000,493.5,505.25,51.190476,46,53.099998,0,68.400002,71.300003,68.300003
20160911001500,493.5,505.25,51.190476,46,53.099998,0,68.400002,71.300003,68.300003
20160911003000,493.5,505.25,51.190476,46,53.099998,0,68.400002,71.300003,68.300003
20160911004500,493.5,505.25,51.190476,46,53.099998,0,68.300003,71.300003,68.300003
20160911010000,493.5,505.25,51.190476,46,53.099998,0,68.300003,71.300003,68.300003
20160911011500,493.5,505.25,51.190476,46,53.099998,0,68.300003,71.300003,68.300003
20160911013000,493.5,505.25,51.190476,46,53.099998,0,68.300003,71.300003,68.300003
20160911014500,493.5,505.25,51.190476,46,53.099998,0,68.300003,71.300003,68.300003
20160911020000,493.5,505.25,51.190476,46,53.099998,0,68.199997,71.300003,68.300003
20160911021500,493.5,505.25,51.190476,46,53.099998,0,68.199997,71.300003,68.300003
20160911023000,493.5,505.25,51.190476,46,53.099998,0,68.199997,71.300003,68.300003
20160911024500,493.5,505.25,51.190476,46,53.099998,0,68.199997,71.300003,68.300003
20160911030000,493.5,505.25,51.190476,46,53.099998,0,68.099998,71.300003,68.300003
20160911031500,493.5,505.25,51.190476,46,53.099998,0,68.199997,71.300003,68.300003
20160911033000,493.5,517.0,52.380952,46,53.099998,0,68.199997,71.300003,68.300003
20160911034500,493.5,505.25,51.190476,46,53.099998,0,68.199997,71.300003,68.300003
20160911040000,493.5,505.25,51.190476,46,53.099998,0,68.199997,71.300003,68.300003
20160911041500,493.5,505.25,51.190476,46,53.099998,0,68.199997,71.300003,68.300003
20160911043000,493.5,517.0,52.380952,46,53.099998,0,68.099998,71.300003,68.300003
20160911044500,493.5,509.950012,51.666668,46,53.099998,0,68.099998,71.300003,68.300003
20160911050000,493.5,509.950012,51.666668,46,53.099998,0,68.099998,71.300003,68.300003
20160911051500,493.5,509.950012,51.666668,46,53.099998,0,68.099998,71.300003,68.300003
20160911053000,493.5,517.0,52.380952,46,53.099998,100,68.0,71.300003,68.300003
20160911054500,493.5,517.0,52.380952,46,53.099998,0,68.099998,71.300003,68.300003
20160911060000,493.5,509.950012,51.666668,46,53.099998,100,68.099998,71.300003,68.300003
20160911061500,493.5,509.950012,51.666668,46,53.099998,100,68.0,71.300003,68.300003
20160911063000,493.5,517.0,52.380952,46,53.099998,100,68.0,71.300003,68.300003
20160911064500,493.5,517.0,52.380952,46,53.099998,100,68.0,71.300003,68.300003
20160911070000,493.5,509.950012,51.666668,46,53.099998,100,68.0,71.300003,68.300003
20160911071500,493.5,509.950012,51.666668,46,53.099998,100,68.0,71.300003,68.300003
20160911073000,493.5,517.0,52.380952,46,53.099998,100,67.900002,71.300003,68.300003
20160911074500,493.5,517.0,52.380952,46,53.099998,100,68.0,71.300003,68.300003
20160911080000,493.5,528.75,53.571429,46,53.099998,100,67.900002,71.300003,68.300003
20160911081500,493.5,517.0,52.380952,46,53.099998,100,67.900002,71.300003,68.300003
20160911083000,493.5,517.0,52.380952,46,53.099998,100,67.900002,71.300003,68.300003
20160911084500,493.5,517.0,52.380952,46,53.099998,100,68.0,71.300003,68.300003
20160911090000,493.5,517.0,52.380952,46,53.900002,100,68.0,71.300003,68.300003
20160911091500,493.5,517.0,52.380952,46,53.900002,100,68.099998,71.199997,68.199997
20160911093000,493.5,509.950012,51.666668,46,53.900002,100,68.099998,71.300003,68.300003
20160911094500,493.5,509.950012,51.666668,46,54.700001,100,68.099998,71.300003,68.300003
20160911100000,493.5,509.950012,51.666668,46,54.700001,100,68.199997,71.300003,68.300003
20160911101500,493.5,517.0,52.380952,46,54.700001,100,68.199997,71.300003,68.300003
20160911103000,493.5,517.0,52.380952,46,55.700001,100,68.199997,71.300003,68.300003
20160911104500,493.5,509.950012,51.666668,46,55.700001,100,68.199997,71.199997,68.199997
20160911110000,493.5,509.950012,51.666668,46,55.700001,100,68.300003,71.199997,68.199997
20160911111500,493.5,509.950012,51.666668,46,55.700001,100,68.300003,71.199997,68.199997
20160911113000,493.5,509.950012,51.666668,46,55.700001,100,68.300003,71.199997,68.199997
20160911114500,493.5,509.950012,51.666668,46,55.700001,100,68.400002,71.199997,68.199997
20160911120000,493.5,509.950012,51.666668,46,55.700001,100,68.400002,71.199997,68.199997
20160911121500,493.5,509.950012,51.666668,46,55.700001,100,68.400002,71.199997,68.199997
20160911123000,493.5,509.950012,51.666668,46,55.700001,100,68.400002,71.199997,68.199997
20160911124500,493.5,509.950012,51.666668,46,55.700001,0,68.599998,71.199997,68.199997
20160911130000,493.5,509.950012,51.666668,46,56.400002,0,68.599998,71.099998,68.099998
20160911131500,493.5,509.950012,51.666668,46,56.400002,0,68.699997,71.199997,68.199997
20160911133000,493.5,500.549988,50.714284,46,56.400002,0,68.800003,71.199997,68.199997
20160911134500,493.5,500.549988,50.714284,46,56.400002,0,68.800003,71.199997,68.199997
20160911140000,493.5,528.75,53.571429,48,56.400002,0,69.0,71.199997,68.199997
20160911141500,493.5,528.75,53.571429,48,56.400002,0,69.0,71.199997,68.199997
20160911143000,493.5,521.700012,52.857144,48,56.400002,0,69.099998,71.300003,68.300003
20160911144500,493.5,528.75,53.571429,48,56.400002,0,69.199997,71.199997,68.199997
20160911150000,493.5,521.700012,52.857144,48,56.400002,0,69.300003,71.199997,68.199997
20160911151500,493.5,528.75,53.571429,48,55.099998,0,69.300003,71.300003,68.300003
20160911153000,493.5,521.700012,52.857144,48,53.900002,0,69.300003,71.199997,68.199997
20160911154500,493.5,521.700012,52.857144,48,52.700001,0,69.099998,71.300003,68.300003
20160911160000,493.5,521.700012,52.857144,48,52.700001,0,68.900002,71.300003,68.300003
20160911161500,493.5,531.099976,53.809521,48,52.700001,0,68.800003,71.300003,68.300003
20160911163000,493.5,517.0,52.380952,48,54.299999,0,68.800003,71.300003,68.300003
20160911164500,493.5,528.75,53.571429,48,54.299999,0,68.900002,71.300003,68.300003
20160911170000,493.5,528.75,53.571429,48,54.299999,0,68.900002,71.300003,68.300003
20160911171500,493.5,528.75,53.571429,48,53.5,0,68.800003,71.300003,68.300003
20160911173000,493.5,521.700012,52.857144,48,53.5,0,68.699997,71.300003,68.300003
20160911174500,493.5,521.700012,52.857144,48,53.5,0,68.599998,71.300003,68.300003
20160911180000,493.5,528.75,53.571429,48,53.5,0,68.599998,71.300003,68.300003
20160911181500,493.5,521.700012,52.857144,48,53.5,0,68.599998,71.300003,68.300003
20160911183000,493.5,531.099976,53.809521,48,53.5,0,68.599998,71.300003,68.300003
20160911184500,493.5,531.099976,53.809521,48,53.5,0,68.599998,71.300003,68.300003
20160911190000,493.5,521.700012,52.857144,48,53.5,0,68.599998,71.300003,68.300003
20160911191500,493.5,528.75,53.571429,48,53.5,0,68.599998,71.300003,68.300003
20160911193000,493.5,528.75,53.571429,48,52.700001,0,68.599998,71.300003,68.300003
20160911194500,493.5,521.700012,52.857144,48,52.700001,0,68.5,71.300003,68.300003
20160911200000,493.5,521.700012,52.857144,48,52.700001,0,68.400002,71.300003,68.300003
20160911201500,493.5,528.75,53.571429,48,52.700001,0,68.400002,71.300003,68.300003
20160911203000,493.5,528.75,53.571429,48,52.700001,0,68.400002,71.300003,68.300003
20160911204500,493.5,528.75,53.571429,48,52.700001,0,68.400002,71.300003,68.300003
20160911210000,493.5,521.700012,52.857144,47,52.700001,0,68.400002,71.300003,68.300003
20160911211500,493.5,521.700012,52.857144,47,52.700001,0,68.300003,71.300003,68.300003
20160911213000,493.5,521.700012,52.857144,47,52.700001,0,68.099998,71.300003,68.300003
20160911214500,493.5,521.700012,52.857144,47,52.700001,100,68.0,71.300003,68.300003
20160911220000,493.5,528.75,53.571429,47,52.700001,100,67.900002,71.300003,68.300003
20160911221500,493.5,521.700012,52.857144,47,52.700001,100,67.900002,71.300003,68.300003
20160911223000,493.5,528.75,53.571429,47,52.700001,100,67.800003,71.300003,68.300003
20160911224500,493.5,528.75,53.571429,47,52.700001,100,67.800003,71.300003,68.300003
20160911230000,493.5,528.75,53.571429,47,52.700001,100,67.800003,71.300003,68.300003
20160911231500,493.5,521.700012,52.857144,47,52.700001,100,67.900002,71.300003,68.300003
20160911233000,493.5,528.75,53.571429,47,57.099998,100,67.900002,71.300003,68.300003
20160911234500,493.5,521.700012,52.857144,47,66.800003,100,68.099998,71.300003,68.300003
20160912000000,493.5,521.700012,52.857144,47,66.800003,100,68.199997,71.300003,68.300003
20160912001500,493.5,521.700012,52.857144,47,70.099998,100,68.199997,71.300003,68.300003
20160912003000,493.5,521.700012,52.857144,47,69.099998,100,68.300003,71.300003,68.300003
20160912004500,493.5,521.700012,52.857144,47,66.800003,100,68.400002,71.300003,68.300003
20160912010000,493.5,505.25,51.190476,47,69.199997,100,68.400002,71.300003,68.300003
20160912011500,493.5,505.25,51.190476,47,70.0,100,68.400002,71.300003,68.300003
20160912013000,493.5,517.0,52.380952,47,67.300003,100,68.5,71.300003,68.300003
20160912014500,493.5,509.950012,51.666668,47,53.5,100,68.400002,71.300003,68.300003
20160912020000,493.5,517.0,52.380952,47,53.5,100,68.400002,71.300003,68.300003
20160912021500,493.5,517.0,52.380952,47,52.799999,100,68.300003,71.300003,68.300003
20160912023000,493.5,517.0,52.380952,47,52.799999,100,68.199997,71.300003,68.300003
20160912024500,493.5,517.0,52.380952,47,52.799999,100,68.199997,71.300003,68.300003
20160912030000,493.5,517.0,52.380952,47,52.799999,100,68.199997,71.199997,68.199997
20160912031500,493.5,528.75,53.571429,47,52.799999,100,68.199997,71.300003,68.300003
20160912033000,493.5,521.700012,52.857144,47,52.799999,100,68.099998,71.300003,68.300003
20160912034500,493.5,528.75,53.571429,47,52.799999,100,68.099998,71.300003,68.300003
20160912040000,493.5,528.75,53.571429,47,52.799999,100,68.099998,71.300003,68.300003
20160912041500,493.5,528.75,53.571429,47,52.799999,100,68.099998,71.300003,68.300003
20160912043000,493.5,528.75,53.571429,47,52.799999,100,68.0,71.300003,68.300003
20160912044500,493.5,535.799988,54.285713,47,52.799999,100,67.900002,71.300003,68.300003
20160912050000,493.5,528.75,53.571429,47,52.799999,100,67.900002,71.300003,68.300003
20160912051500,493.5,517.0,52.380952,46,52.799999,100,67.900002,71.300003,68.300003
20160912053000,493.5,517.0,52.380952,46,52.799999,100,67.900002,71.300003,68.300003
20160912054500,493.5,517.0,52.380952,46,52.799999,100,67.900002,71.300003,68.300003
20160912060000,493.5,528.75,53.571429,46,52.799999,100,67.900002,71.300003,68.300003
20160912061500,493.5,521.700012,52.857144,46,52.799999,100,67.800003,71.300003,68.300003
20160912063000,493.5,521.700012,52.857144,46,67.5,100,67.800003,71.199997,68.199997
20160912064500,493.5,521.700012,52.857144,46,71.099998,100,67.900002,71.300003,68.300003
20160912070000,493.5,521.700012,52.857144,46,71.099998,100,68.0,71.199997,68.199997
20160912071500,493.5,505.25,51.190476,46,70.099998,100,68.099998,71.300003,68.300003
20160912073000,493.5,505.25,51.190476,46,77.5,100,68.099998,71.300003,68.300003
20160912074500,493.5,505.25,51.190476,46,77.5,100,68.199997,71.300003,68.300003
20160912080000,493.5,505.25,51.190476,46,73.599998,100,68.199997,71.199997,68.199997
20160912081500,493.5,505.25,51.190476,46,71.599998,100,68.300003,71.300003,68.300003
20160912083000,493.5,505.25,51.190476,46,70.5,100,68.300003,71.300003,68.300003
20160912084500,493.5,505.25,51.190476,46,74.400002,100,68.400002,71.199997,68.199997
20160912090000,493.5,505.25,51.190476,46,56.799999,0,68.400002,71.099998,68.099998
20160912091500,493.5,505.25,51.190476,46,53.5,0,68.300003,71.199997,68.199997
20160912093000,493.5,505.25,51.190476,46,53.5,0,68.199997,71.199997,68.199997
20160912100000,493.5,505.25,51.190476,46,53.5,0,68.199997,71.199997,68.199997
20160912101500,493.5,505.25,51.190476,46,53.5,0,68.199997,71.199997,68.199997
20160912103000,493.5,505.25,51.190476,46,53.5,0,68.300003,71.099998,68.099998
20160912104500,493.5,505.25,51.190476,46,55.5,0,68.300003,71.199997,68.199997
20160912110000,493.5,505.25,51.190476,46,55.5,0,68.400002,71.199997,68.199997
20160912111500,493.5,505.25,51.190476,46,55.5,0,68.400002,71.199997,68.199997
20160912113000,493.5,505.25,51.190476,46,55.5,0,68.400002,71.199997,68.199997
20160912114500,493.5,505.25,51.190476,46,55.5,0,68.599998,71.199997,68.199997
20160912120000,493.5,505.25,51.190476,46,56.299999,0,68.599998,71.199997,68.199997
20160912121500,493.5,505.25,51.190476,46,56.299999,0,68.599998,71.099998,68.099998
20160912123000,493.5,505.25,51.190476,46,57.099998,0,68.699997,71.199997,68.199997
20160912124500,493.5,521.700012,52.857144,48,57.099998,0,68.800003,71.099998,68.099998
20160912130000,493.5,528.75,53.571429,48,57.099998,0,68.900002,71.0,68.0
20160912131500,493.5,521.700012,52.857144,48,57.099998,0,69.099998,71.099998,68.099998
20160912133000,493.5,528.75,53.571429,48,58.0,0,69.199997,71.0,68.0
20160912134500,493.5,521.700012,52.857144,48,58.0,0,69.199997,71.0,68.0
20160912140000,493.5,521.700012,52.857144,48,58.0,0,69.5,71.0,68.0
20160912141500,493.5,528.75,53.571429,48,58.0,0,69.699997,71.0,68.0
20160912143000,493.5,517.0,52.380952,48,58.0,0,69.800003,71.0,68.0
20160912144500,493.5,517.0,52.380952,48,58.0,0,69.900002,71.0,68.0
20160912150000,493.5,517.0,52.380952,48,58.0,0,69.900002,71.0,68.0
20160912151500,493.5,517.0,52.380952,48,56.400002,0,69.900002,71.0,68.0
20160912153000,493.5,528.75,53.571429,48,56.400002,0,69.800003,71.0,68.0
20160912154500,493.5,535.799988,54.285713,48,55.599998,0,69.800003,71.199997,68.199997
20160912160000,493.5,528.75,53.571429,48,55.599998,0,69.699997,71.099998,68.099998
20160912161500,493.5,509.950012,51.666668,47,55.599998,0,69.599998,71.199997,68.199997
20160912163000,493.5,521.700012,52.857144,47,55.599998,0,69.599998,71.199997,68.199997
20160912164500,493.5,521.700012,52.857144,47,55.599998,0,69.5,71.099998,68.099998
20160912170000,493.5,535.799988,54.285713,48,55.599998,0,69.5,71.199997,68.199997
20160912171500,493.5,528.75,53.571429,48,56.700001,0,69.699997,71.099998,68.099998
20160912173000,493.5,528.75,53.571429,48,57.5,0,69.800003,71.099998,68.099998
20160912174500,493.5,528.75,53.571429,48,57.5,0,69.900002,71.0,68.0
20160912180000,493.5,528.75,53.571429,48,57.5,0,70.099998,71.0,68.0
20160912181500,493.5,528.75,53.571429,47,57.5,0,70.199997,71.099998,68.099998
20160912183000,493.5,521.700012,52.857144,47,57.5,0,70.300003,71.099998,68.099998
20160912184500,493.5,531.099976,53.809521,47,55.599998,0,70.300003,71.099998,68.099998
20160912190000,493.5,521.700012,52.857144,47,53.5,0,70.0,71.099998,68.099998
20160912191500,493.5,521.700012,52.857144,47,52.700001,0,69.800003,71.199997,68.199997
20160912193000,493.5,521.700012,52.857144,47,52.700001,0,69.599998,71.300003,68.300003
20160912194500,493.5,521.700012,52.857144,47,52.700001,0,69.300003,71.199997,68.199997
20160912200000,493.5,535.799988,54.285713,47,52.700001,0,69.199997,71.300003,68.300003
20160912201500,493.5,535.799988,54.285713,47,52.700001,0,69.099998,71.199997,68.199997
20160912203000,493.5,528.75,53.571429,47,52.700001,0,69.0,71.300003,68.300003
20160912204500,493.5,528.75,53.571429,47,52.700001,0,68.900002,71.199997,68.199997
20160912210000,493.5,521.700012,52.857144,47,52.700001,0,68.800003,71.300003,68.300003
20160912211500,493.5,528.75,53.571429,47,52.700001,0,68.699997,71.199997,68.199997
20160912213000,493.5,528.75,53.571429,47,52.700001,0,68.699997,71.199997,68.199997
20160912214500,493.5,528.75,53.571429,47,52.700001,0,68.599998,71.199997,68.199997
20160912220000,493.5,528.75,53.571429,47,52.700001,0,68.5,71.199997,68.199997
20160912221500,493.5,528.75,53.571429,47,52.700001,0,68.400002,71.199997,68.199997
20160912223000,493.5,528.75,53.571429,47,52.700001,0,68.400002,71.199997,68.199997
20160912224500,493.5,528.75,53.571429,47,52.700001,0,68.400002,71.199997,68.199997
20160912230000,493.5,535.799988,54.285713,47,52.700001,0,68.5,71.199997,68.199997
20160912231500,493.5,535.799988,54.285713,47,52.700001,0,68.5,71.199997,68.199997
20160912233000,493.5,528.75,53.571429,47,52.700001,0,68.5,71.199997,68.199997
20160912234500,493.5,528.75,53.571429,47,52.700001,0,68.5,71.099998,68.099998
20160913000000,493.5,521.700012,52.857144,46,52.700001,0,68.5,71.300003,68.300003
20160913001500,493.5,521.700012,52.857144,46,52.700001,0,68.400002,71.099998,68.099998
20160913003000,493.5,521.700012,52.857144,46,52.700001,0,68.400002,71.199997,68.199997
20160913004500,493.5,521.700012,52.857144,46,52.700001,0,68.400002,71.099998,68.099998
20160913010000,493.5,521.700012,52.857144,46,52.700001,0,68.400002,71.199997,68.199997
20160913011500,493.5,521.700012,52.857144,46,52.700001,0,68.400002,71.199997,68.199997
20160913013000,493.5,528.75,53.571429,46,52.700001,0,68.300003,71.199997,68.199997
20160913014500,493.5,517.0,52.380952,46,52.700001,0,68.199997,71.199997,68.199997
20160913020000,493.5,528.75,53.571429,46,52.700001,0,68.099998,71.300003,68.300003
20160913021500,493.5,521.700012,52.857144,46,52.700001,100,68.0,71.300003,68.300003
20160913023000,493.5,531.099976,53.809521,46,52.700001,100,67.900002,71.300003,68.300003
20160913024500,493.5,521.700012,52.857144,46,52.700001,100,67.900002,71.300003,68.300003
20160913030000,493.5,535.799988,54.285713,46,52.700001,100,67.900002,71.199997,68.199997
20160913031500,493.5,528.75,53.571429,46,52.700001,100,67.800003,71.300003,68.300003
20160913033000,493.5,528.75,53.571429,46,52.700001,100,67.800003,71.199997,68.199997
20160913034500,493.5,528.75,53.571429,46,52.700001,100,67.699997,71.199997,68.199997
20160913040000,493.5,528.75,53.571429,46,55.099998,100,67.900002,71.300003,68.300003
20160913041500,493.5,528.75,53.571429,46,57.900002,100,67.900002,71.199997,68.199997
20160913043000,493.5,528.75,53.571429,46,65.900002,100,67.900002,71.300003,68.300003
20160913044500,493.5,528.75,53.571429,46,65.900002,100,68.099998,71.199997,68.199997
20160913050000,493.5,517.0,52.380952,46,67.199997,100,68.199997,71.300003,68.300003
20160913051500,493.5,517.0,52.380952,46,70.5,100,68.199997,71.199997,68.199997
20160913053000,493.5,517.0,52.380952,46,70.5,100,68.300003,71.300003,68.300003
20160913054500,493.5,517.0,52.380952,46,68.199997,100,68.400002,71.199997,68.199997
20160913060000,493.5,517.0,52.380952,46,66.800003,100,68.400002,71.300003,68.300003
20160913061500,493.5,517.0,52.380952,46,54.900002,100,68.400002,71.199997,68.199997
20160913063000,493.5,528.75,53.571429,46,53.099998,100,68.300003,71.300003,68.300003
20160913064500,493.5,521.700012,52.857144,46,53.099998,100,68.300003,71.300003,68.300003
20160913070000,493.5,521.700012,52.857144,46,53.099998,100,68.199997,71.199997,68.199997
20160913071500,493.5,528.75,53.571429,46,53.099998,100,68.099998,71.199997,68.199997
20160913073000,493.5,528.75,53.571429,46,53.099998,100,68.099998,71.199997,68.199997
20160913074500,493.5,528.75,53.571429,46,53.099998,100,67.900002,71.199997,68.199997
20160913080000,493.5,517.0,52.380952,46,53.099998,100,67.900002,71.199997,68.199997
20160913081500,493.5,517.0,52.380952,46,53.099998,100,67.900002,71.199997,68.199997
20160913083000,493.5,517.0,52.380952,46,53.099998,100,67.900002,71.199997,68.199997
20160913084500,493.5,517.0,52.380952,46,53.099998,100,67.900002,71.099998,68.099998
20160913090000,493.5,509.950012,51.666668,46,54.299999,100,67.900002,71.199997,68.199997
20160913091500,493.5,528.75,53.571429,46,54.299999,100,67.900002,71.099998,68.099998
20160913093000,493.5,517.0,52.380952,46,55.099998,100,68.0,71.199997,68.199997
20160913094500,493.5,509.950012,51.666668,46,55.099998,100,68.099998,71.199997,68.199997
20160913100000,493.5,521.700012,52.857144,46,55.099998,100,68.099998,71.199997,68.199997
20160913101500,493.5,521.700012,52.857144,46,55.900002,100,68.099998,71.199997,68.199997
20160913103000,493.5,521.700012,52.857144,46,55.900002,100,68.199997,71.199997,68.199997
20160913104500,493.5,509.950012,51.666668,46,55.900002,100,68.199997,71.199997,68.199997
20160913110000,493.5,509.950012,51.666668,46,55.900002,100,68.300003,71.099998,68.099998
20160913111500,493.5,509.950012,51.666668,46,55.900002,0,68.400002,71.199997,68.199997
20160913113000,493.5,509.950012,51.666668,46,56.700001,0,68.5,71.199997,68.199997
20160913114500,493.5,509.950012,51.666668,46,56.700001,0,68.599998,71.199997,68.199997
20160913120000,493.5,509.950012,51.666668,46,55.200001,0,68.699997,71.099998,68.099998
20160913121500,493.5,509.950012,51.666668,46,54.299999,0,68.699997,71.0,68.0
20160913123000,493.5,509.950012,51.666668,46,54.299999,0,68.699997,71.099998,68.099998
20160913124500,493.5,517.0,52.380952,46,54.299999,0,68.699997,71.199997,68.199997
20160913130000,493.5,517.0,52.380952,46,54.299999,0,68.800003,71.099998,68.099998
20160913131500,493.5,505.25,51.190476,46,54.299999,0,68.900002,71.199997,68.199997
20160913133000,493.5,505.25,51.190476,46,54.299999,0,68.900002,71.199997,68.199997
20160913134500,493.5,505.25,51.190476,46,54.299999,0,68.900002,71.099998,68.099998
20160913140000,493.5,505.25,51.190476,46,54.299999,0,68.800003,71.099998,68.099998
20160913141500,493.5,505.25,51.190476,46,54.299999,0,68.699997,71.199997,68.199997
20160913143000,493.5,505.25,51.190476,46,53.5,0,68.900002,71.099998,68.099998
20160913144500,493.5,505.25,51.190476,46,53.5,0,68.900002,71.199997,68.199997
20160913150000,493.5,505.25,51.190476,46,54.700001,0,69.0,71.199997,68.199997
20160913151500,493.5,505.25,51.190476,46,54.700001,0,69.0,71.199997,68.199997
20160913153000,493.5,505.25,51.190476,46,53.900002,0,68.900002,71.199997,68.199997
20160913154500,493.5,505.25,51.190476,46,53.900002,0,68.900002,71.199997,68.199997
20160913160000,493.5,505.25,51.190476,46,53.900002,0,68.800003,71.199997,68.199997
20160913161500,493.5,505.25,51.190476,46,53.900002,0,69.0,71.199997,68.199997
20160913163000,493.5,505.25,51.190476,46,53.900002,0,69.099998,71.199997,68.199997
20160913164500,493.5,505.25,51.190476,46,53.900002,0,69.099998,71.300003,68.300003
20160913170000,493.5,521.700012,52.857144,46,53.900002,0,69.199997,71.199997,68.199997
20160913171500,493.5,505.25,51.190476,46,53.900002,0,69.300003,71.300003,68.300003
20160913173000,493.5,517.0,52.380952,46,53.900002,0,69.400002,71.300003,68.300003
20160913174500,493.5,505.25,51.190476,46,53.900002,0,69.300003,71.199997,68.199997
20160913180000,493.5,505.25,51.190476,46,53.900002,0,69.599998,71.300003,68.300003
20160913181500,493.5,505.25,51.190476,46,53.900002,0,69.599998,71.300003,68.300003
20160913183000,493.5,505.25,51.190476,46,53.099998,0,69.599998,71.300003,68.300003
20160913184500,493.5,505.25,51.190476,46,53.099998,0,69.400002,71.300003,68.300003
20160913190000,493.5,505.25,51.190476,46,53.099998,0,69.300003,71.300003,68.300003
20160913191500,493.5,505.25,51.190476,46,53.099998,0,69.199997,71.300003,68.300003
20160913193000,493.5,505.25,51.190476,46,53.099998,0,69.199997,71.199997,68.199997
20160913194500,493.5,505.25,51.190476,46,52.400002,0,69.099998,71.300003,68.300003
20160913200000,493.5,517.0,52.380952,46,52.400002,0,69.199997,71.300003,68.300003
20160913201500,493.5,505.25,51.190476,46,52.400002,0,69.099998,71.300003,68.300003
20160913203000,493.5,505.25,51.190476,46,52.400002,0,69.099998,71.300003,68.300003
20160913204500,493.5,505.25,51.190476,46,52.400002,0,69.199997,71.199997,68.199997
20160913210000,493.5,505.25,51.190476,46,52.400002,0,69.199997,71.300003,68.300003
20160913211500,493.5,505.25,51.190476,46,52.400002,0,69.199997,71.300003,68.300003
20160913213000,493.5,505.25,51.190476,46,52.400002,0,69.099998,71.300003,68.300003
20160913214500,493.5,505.25,51.190476,46,52.400002,0,69.099998,71.300003,68.300003
20160913220000,493.5,505.25,51.190476,46,52.400002,0,69.0,71.099998,68.099998
20160913221500,493.5,505.25,51.190476,46,52.400002,0,68.900002,71.199997,68.199997
20160913223000,493.5,505.25,51.190476,46,52.400002,0,68.900002,71.199997,68.199997
20160913224500,493.5,505.25,51.190476,46,52.400002,0,68.699997,71.199997,68.199997
20160913230000,493.5,505.25,51.190476,46,52.400002,0,68.599998,71.300003,68.300003
20160913231500,493.5,505.25,51.190476,46,52.400002,0,68.5,71.199997,68.199997
20160913233000,493.5,505.25,51.190476,46,52.400002,0,68.400002,71.300003,68.300003
20160913234500,493.5,517.0,52.380952,46,52.400002,0,68.400002,71.300003,68.300003
20160914000000,493.5,500.549988,50.714284,46,52.400002,0,68.300003,71.199997,68.199997
20160914001500,493.5,509.950012,51.666668,46,52.400002,0,68.199997,71.199997,68.199997
20160914003000,493.5,509.950012,51.666668,46,52.400002,0,68.199997,71.199997,68.199997
20160914004500,493.5,509.950012,51.666668,46,52.400002,0,68.199997,71.199997,68.199997
20160914010000,493.5,509.950012,51.666668,46,52.400002,0,68.099998,71.199997,68.199997
20160914011500,493.5,509.950012,51.666668,46,52.400002,0,68.099998,71.199997,68.199997
20160914013000,493.5,509.950012,51.666668,46,52.400002,0,68.099998,71.199997,68.199997
20160914014500,493.5,509.950012,51.666668,46,52.400002,0,68.199997,71.199997,68.199997
20160914020000,493.5,509.950012,51.666668,46,52.400002,0,68.199997,71.199997,68.199997
20160914021500,493.5,528.75,53.571429,12,52.400002,0,68.099998,71.199997,68.199997
20160914023000,493.5,542.849976,54.999998,50,52.400002,0,68.0,71.099998,68.099998
20160914024500,493.5,528.75,53.571429,49,52.400002,0,67.900002,71.099998,68.099998
20160914030000,493.5,521.700012,52.857144,49,52.400002,100,67.699997,71.199997,68.199997
20160914031500,493.5,521.700012,52.857144,49,52.400002,100,67.699997,71.099998,68.099998
20160914033000,493.5,521.700012,52.857144,49,52.400002,100,67.599998,71.099998,68.099998
20160914034500,493.5,528.75,53.571429,49,52.400002,100,67.699997,71.199997,68.199997
20160914040000,493.5,521.700012,52.857144,49,52.400002,100,67.800003,71.199997,68.199997
20160914041500,493.5,521.700012,52.857144,49,53.099998,100,67.800003,71.099998,68.099998
20160914043000,493.5,521.700012,52.857144,49,58.700001,100,67.900002,71.199997,68.199997
20160914044500,493.5,521.700012,52.857144,49,60.0,100,67.900002,71.199997,68.199997
20160914050000,493.5,521.700012,52.857144,49,60.0,100,67.900002,71.199997,68.199997
20160914051500,493.5,521.700012,52.857144,49,60.0,100,67.900002,71.199997,68.199997
20160914053000,493.5,505.25,51.190476,49,60.0,100,67.900002,71.099998,68.099998
20160914054500,493.5,517.0,52.380952,49,60.799999,100,68.0,71.099998,68.099998
20160914060000,493.5,509.950012,51.666668,49,60.799999,100,68.0,71.099998,68.099998
20160914061500,493.5,509.950012,51.666668,49,59.599998,100,68.0,71.099998,68.099998
20160914063000,493.5,509.950012,51.666668,49,60.700001,100,68.0,71.099998,68.099998
20160914064500,493.5,517.0,52.380952,49,60.700001,100,68.0,71.099998,68.099998
20160914070000,493.5,517.0,52.380952,49,60.0,100,68.0,71.099998,68.099998
20160914071500,493.5,517.0,52.380952,49,60.0,100,67.900002,71.099998,68.099998
20160914073000,493.5,505.25,51.190476,49,60.0,100,67.900002,71.099998,68.099998
20160914074500,493.5,505.25,51.190476,49,66.699997,100,67.900002,71.099998,68.099998
20160914080000,493.5,517.0,52.380952,49,64.0,100,68.0,71.099998,68.099998
20160914081500,493.5,517.0,52.380952,49,64.0,100,67.900002,71.099998,68.099998
20160914083000,493.5,517.0,52.380952,49,64.0,100,67.900002,71.099998,68.099998
20160914084500,493.5,509.950012,51.666668,49,67.199997,100,68.099998,71.099998,68.099998
20160914090000,493.5,509.950012,51.666668,49,67.199997,100,68.099998,71.0,68.0
20160914091500,493.5,517.0,52.380952,49,66.300003,100,68.099998,71.0,68.0
20160914093000,493.5,509.950012,51.666668,49,65.300003,100,68.199997,71.099998,68.099998
20160914094500,493.5,517.0,52.380952,49,64.400002,100,68.199997,71.199997,68.199997
20160914100000,493.5,505.25,51.190476,49,64.400002,100,68.199997,71.099998,68.099998
20160914101500,493.5,505.25,51.190476,49,53.900002,100,68.300003,71.099998,68.099998
20160914103000,493.5,505.25,51.190476,49,53.099998,100,68.199997,71.099998,68.099998
20160914104500,493.5,517.0,52.380952,49,53.099998,100,68.0,71.099998,68.099998
20160914110000,493.5,509.950012,51.666668,49,53.099998,100,68.099998,71.0,68.0
20160914111500,493.5,517.0,52.380952,49,53.099998,100,68.099998,71.099998,68.099998
20160914113000,493.5,509.950012,51.666668,49,53.099998,100,68.099998,71.099998,68.099998
20160914114500,493.5,521.700012,52.857144,49,53.099998,100,68.0,71.099998,68.099998
20160914120000,493.5,521.700012,52.857144,49,53.099998,100,68.099998,71.099998,68.099998
20160914121500,493.5,521.700012,52.857144,49,53.099998,100,68.099998,71.099998,68.099998
20160914123000,493.5,521.700012,52.857144,49,53.099998,100,68.0,71.099998,68.099998
20160914124500,493.5,521.700012,52.857144,49,53.099998,100,68.099998,71.099998,68.099998
20160914130000,493.5,528.75,53.571429,49,53.900002,100,68.099998,71.099998,68.099998
20160914131500,493.5,517.0,52.380952,49,53.900002,100,68.099998,71.099998,68.099998
20160914133000,493.5,517.0,52.380952,49,53.900002,100,68.199997,71.099998,68.099998
20160914134500,493.5,517.0,52.380952,49,53.900002,0,68.199997,71.0,68.0
20160914140000,493.5,517.0,52.380952,49,54.700001,0,68.300003,71.0,68.0
20160914141500,493.5,517.0,52.380952,49,54.700001,0,68.5,71.0,68.0
20160914143000,493.5,517.0,52.380952,49,54.700001,0,68.599998,71.0,68.0
20160914144500,493.5,517.0,52.380952,49,54.700001,0,68.699997,71.0,68.0
20160914150000,493.5,509.950012,51.666668,49,54.700001,0,68.900002,71.0,68.0
20160914151500,493.5,517.0,52.380952,49,54.700001,0,69.0,71.0,68.0
20160914153000,493.5,517.0,52.380952,49,54.700001,0,69.099998,71.099998,68.099998
20160914154500,493.5,517.0,52.380952,49,54.099998,0,69.099998,71.099998,68.099998
20160914160000,493.5,509.950012,51.666668,49,54.099998,0,69.099998,71.099998,68.099998
20160914161500,493.5,509.950012,51.666668,49,54.099998,0,69.199997,71.0,68.0
20160914163000,493.5,517.0,52.380952,49,53.5,0,69.099998,71.099998,68.099998
20160914164500,493.5,505.25,51.190476,49,53.5,0,69.0,71.099998,68.099998
20160914170000,493.5,505.25,51.190476,49,53.5,0,69.099998,71.099998,68.099998
20160914171500,493.5,505.25,51.190476,49,53.5,0,69.300003,71.099998,68.099998
20160914173000,493.5,505.25,51.190476,49,53.5,0,69.400002,71.099998,68.099998
20160914174500,493.5,505.25,51.190476,49,53.5,0,69.5,71.0,68.0
20160914180000,493.5,505.25,51.190476,50,53.5,0,69.599998,71.099998,68.099998
20160914181500,493.5,517.0,52.380952,50,53.5,0,69.599998,71.199997,68.199997
20160914183000,493.5,517.0,52.380952,50,53.5,0,69.599998,71.099998,68.099998
20160914184500,493.5,517.0,52.380952,50,53.5,0,69.599998,71.099998,68.099998
20160914190000,493.5,517.0,52.380952,50,52.799999,0,69.400002,71.099998,68.099998
20160914191500,493.5,517.0,52.380952,50,52.799999,0,69.199997,71.199997,68.199997
20160914193000,493.5,517.0,52.380952,50,52.799999,0,69.199997,71.199997,68.199997
20160914194500,493.5,528.75,53.571429,50,52.799999,0,69.099998,71.099998,68.099998
20160914200000,493.5,521.700012,52.857144,50,52.799999,0,69.099998,71.199997,68.199997
20160914201500,493.5,509.950012,51.666668,50,52.799999,0,68.900002,71.199997,68.199997
20160914203000,493.5,521.700012,52.857144,50,52.799999,0,68.900002,71.199997,68.199997
20160914204500,493.5,521.700012,52.857144,50,52.799999,0,68.800003,71.199997,68.199997
20160914210000,493.5,521.700012,52.857144,50,52.799999,0,68.699997,71.199997,68.199997
20160914211500,493.5,500.549988,50.714284,50,52.799999,0,68.599998,71.099998,68.099998
20160914213000,493.5,521.700012,52.857144,50,52.799999,0,68.599998,71.099998,68.099998
20160914214500,493.5,521.700012,52.857144,50,52.799999,0,68.599998,71.099998,68.099998
20160914220000,493.5,509.950012,51.666668,50,52.799999,0,68.400002,71.099998,68.099998
20160914221500,493.5,509.950012,51.666668,50,52.799999,0,68.400002,71.199997,68.199997
20160914223000,493.5,509.950012,51.666668,50,52.799999,0,68.300003,71.099998,68.099998
20160914224500,493.5,509.950012,51.666668,50,52.799999,0,68.300003,71.099998,68.099998
20160914230000,493.5,528.75,53.571429,50,52.799999,0,68.400002,71.099998,68.099998
20160914231500,493.5,521.700012,52.857144,50,52.799999,0,68.199997,71.0,68.0
20160914233000,493.5,528.75,53.571429,50,52.799999,0,68.199997,71.099998,68.099998
20160914234500,493.5,528.75,53.571429,50,52.799999,0,68.300003,71.0,68.0
20160915000000,493.5,521.700012,52.857144,50,52.799999,0,68.400002,71.099998,68.099998
20160915001500,493.5,521.700012,52.857144,50,52.799999,0,68.400002,71.099998,68.099998
20160915003000,493.5,509.950012,51.666668,50,52.799999,0,68.400002,71.0,68.0
20160915004500,493.5,517.0,52.380952,50,52.799999,0,68.400002,71.099998,68.099998
20160915010000,493.5,517.0,52.380952,50,52.799999,0,68.400002,71.099998,68.099998
20160915011500,493.5,528.75,53.571429,50,52.799999,0,68.400002,71.0,68.0
20160915013000,493.5,517.0,52.380952,50,52.799999,0,68.400002,71.099998,68.099998
20160915014500,493.5,517.0,52.380952,50,52.799999,0,68.400002,71.0,68.0
20160915020000,493.5,517.0,52.380952,50,52.799999,0,68.300003,71.0,68.0
20160915021500,493.5,528.75,53.571429,50,52.799999,0,68.199997,71.0,68.0
20160915023000,493.5,528.75,53.571429,50,52.799999,0,68.0,71.0,68.0
20160915024500,493.5,521.700012,52.857144,50,52.799999,0,67.900002,71.0,68.0
20160915030000,493.5,528.75,53.571429,50,52.799999,0,67.900002,71.099998,68.099998
20160915031500,493.5,528.75,53.571429,50,52.799999,100,67.699997,71.0,68.0
20160915033000,493.5,521.700012,52.857144,50,52.799999,100,67.699997,71.0,68.0
20160915034500,493.5,528.75,53.571429,50,52.799999,100,67.699997,71.099998,68.099998
20160915040000,493.5,528.75,53.571429,50,52.799999,100,67.699997,71.099998,68.099998
20160915041500,493.5,517.0,52.380952,49,52.799999,100,67.699997,71.099998,68.099998
20160915043000,493.5,505.25,51.190476,49,52.799999,100,67.599998,71.0,68.0
20160915044500,493.5,505.25,51.190476,49,52.799999,100,67.699997,71.099998,68.099998
20160915050000,493.5,521.700012,52.857144,49,52.799999,100,67.800003,71.099998,68.099998
20160915051500,493.5,509.950012,51.666668,49,52.799999,100,67.800003,71.0,68.0
