PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160915053000,493.5,517.0,52.380952,49,52.799999,100,67.800003,71.099998,68.099998
20160915054500,493.5,517.0,52.380952,49,52.799999,100,67.800003,71.0,68.0
20160915060000,493.5,517.0,52.380952,49,52.799999,100,67.800003,71.099998,68.099998
20160915061500,493.5,517.0,52.380952,49,52.799999,100,67.800003,71.0,68.0
20160915063000,493.5,517.0,52.380952,49,52.799999,100,67.800003,71.0,68.0
20160915064500,493.5,509.950012,51.666668,49,52.799999,100,67.800003,71.0,68.0
20160915070000,493.5,509.950012,51.666668,49,52.799999,100,67.800003,71.0,68.0
20160915071500,493.5,509.950012,51.666668,49,52.799999,100,67.800003,71.0,68.0
20160915073000,493.5,531.099976,53.809521,49,52.799999,100,67.800003,71.0,68.0
20160915074500,493.5,509.950012,51.666668,49,52.799999,100,67.699997,71.0,68.0
20160915080000,493.5,517.0,52.380952,49,52.799999,100,67.699997,71.099998,68.099998
20160915081500,493.5,517.0,52.380952,49,52.799999,100,67.699997,70.900002,67.900002
20160915083000,493.5,517.0,52.380952,49,53.900002,100,67.699997,71.0,68.0
20160915084500,493.5,509.950012,51.666668,49,55.5,100,67.699997,71.0,68.0
20160915090000,493.5,509.950012,51.666668,49,55.5,100,67.800003,71.0,68.0
20160915091500,493.5,521.700012,52.857144,49,55.5,100,67.900002,71.0,68.0
20160915093000,493.5,509.950012,51.666668,49,55.5,100,67.800003,71.0,68.0
20160915094500,493.5,517.0,52.380952,49,55.5,100,67.800003,71.0,68.0
20160915100000,493.5,517.0,52.380952,49,55.5,100,67.900002,70.900002,67.900002
20160915101500,493.5,517.0,52.380952,49,55.5,100,67.900002,71.0,68.0
20160915103000,493.5,517.0,52.380952,49,55.5,100,67.900002,71.0,68.0
20160915104500,493.5,509.950012,51.666668,49,55.5,100,68.0,71.0,68.0
20160915110000,493.5,509.950012,51.666668,49,55.5,100,68.0,71.0,68.0
20160915111500,493.5,521.700012,52.857144,49,55.5,100,68.099998,71.0,68.0
20160915113000,493.5,509.950012,51.666668,49,55.5,100,68.099998,71.0,68.0
20160915114500,493.5,517.0,52.380952,49,55.5,100,68.099998,71.0,68.0
20160915120000,493.5,505.25,51.190476,49,55.5,100,68.099998,71.0,68.0
20160915121500,493.5,505.25,51.190476,49,55.5,100,68.099998,71.0,68.0
20160915123000,493.5,505.25,51.190476,49,53.900002,100,68.199997,71.0,68.0
20160915124500,493.5,505.25,51.190476,49,53.900002,0,68.300003,71.0,68.0
20160915130000,493.5,517.0,52.380952,49,53.900002,0,68.300003,70.900002,67.900002
20160915131500,493.5,509.950012,51.666668,49,53.099998,0,68.300003,70.900002,67.900002
20160915133000,493.5,509.950012,51.666668,49,53.099998,0,68.199997,71.0,68.0
20160915134500,493.5,509.950012,51.666668,49,53.099998,0,68.199997,71.0,68.0
20160915140000,493.5,509.950012,51.666668,49,53.099998,0,68.199997,70.900002,67.900002
20160915141500,493.5,509.950012,51.666668,49,53.099998,0,68.300003,70.900002,67.900002
20160915143000,493.5,509.950012,51.666668,49,53.900002,0,68.400002,70.900002,67.900002
20160915144500,493.5,509.950012,51.666668,49,53.900002,0,68.5,71.099998,68.099998
20160915150000,493.5,509.950012,51.666668,49,53.900002,0,68.699997,71.0,68.0
20160915151500,493.5,517.0,52.380952,49,53.900002,0,68.800003,71.0,68.0
20160915153000,493.5,509.950012,51.666668,49,53.900002,0,68.900002,71.0,68.0
20160915154500,493.5,517.0,52.380952,49,53.900002,0,68.900002,71.0,68.0
20160915160000,493.5,495.850006,50.238096,49,53.900002,0,68.699997,71.0,68.0
20160915161500,493.5,517.0,52.380952,49,53.900002,0,68.900002,71.0,68.0
20160915163000,493.5,509.950012,51.666668,49,53.900002,0,68.800003,71.0,68.0
20160915164500,493.5,500.549988,50.714284,49,53.900002,0,68.699997,71.0,68.0
20160915170000,493.5,500.549988,50.714284,49,52.700001,0,68.599998,71.0,68.0
20160915171500,493.5,509.950012,51.666668,49,52.700001,0,68.5,71.099998,68.099998
20160915173000,493.5,500.549988,50.714284,49,52.700001,0,68.599998,71.0,68.0
20160915174500,493.5,500.549988,50.714284,49,52.700001,0,68.699997,71.0,68.0
20160915180000,493.5,500.549988,50.714284,49,52.700001,0,68.699997,71.0,68.0
20160915181500,493.5,509.950012,51.666668,49,52.700001,0,68.599998,71.0,68.0
20160915183000,493.5,509.950012,51.666668,49,52.700001,0,68.599998,71.099998,68.099998
20160915184500,493.5,509.950012,51.666668,49,52.700001,0,68.5,71.0,68.0
20160915190000,493.5,509.950012,51.666668,49,52.700001,0,68.400002,71.0,68.0
20160915191500,493.5,500.549988,50.714284,49,52.700001,0,68.5,71.0,68.0
20160915193000,493.5,500.549988,50.714284,49,52.700001,0,68.5,71.0,68.0
20160915194500,493.5,500.549988,50.714284,49,52.700001,0,68.599998,71.0,68.0
20160915200000,493.5,500.549988,50.714284,49,52.700001,0,68.699997,71.0,68.0
20160915201500,493.5,500.549988,50.714284,49,52.700001,0,68.599998,71.0,68.0
20160915203000,493.5,500.549988,50.714284,49,52.700001,0,68.599998,71.0,68.0
20160915204500,493.5,500.549988,50.714284,49,52.700001,0,68.599998,71.0,68.0
20160915210000,493.5,500.549988,50.714284,49,52.700001,0,68.599998,71.0,68.0
20160915211500,493.5,509.950012,51.666668,49,52.700001,0,68.599998,71.099998,68.099998
20160915213000,493.5,509.950012,51.666668,49,52.700001,0,68.599998,71.0,68.0
20160915214500,493.5,509.950012,51.666668,49,52.700001,0,68.599998,71.0,68.0
20160915220000,493.5,509.950012,51.666668,49,52.700001,0,68.400002,71.0,68.0
20160915221500,493.5,495.850006,50.238096,49,52.700001,0,68.300003,71.0,68.0
20160915223000,493.5,509.950012,51.666668,49,52.700001,0,68.099998,71.0,68.0
20160915224500,493.5,509.950012,51.666668,49,52.700001,0,68.099998,71.0,68.0
20160915230000,493.5,509.950012,51.666668,49,52.700001,0,68.099998,71.0,68.0
20160915231500,493.5,509.950012,51.666668,49,52.700001,0,68.0,71.099998,68.099998
20160915233000,493.5,509.950012,51.666668,49,52.700001,0,67.900002,71.099998,68.099998
20160915234500,493.5,500.549988,50.714284,49,52.700001,0,67.900002,71.0,68.0
20160916000000,493.5,500.549988,50.714284,49,52.700001,0,67.800003,71.099998,68.099998
20160916001500,493.5,509.950012,51.666668,49,52.700001,0,67.800003,71.0,68.0
20160916003000,493.5,509.950012,51.666668,49,52.700001,0,67.800003,71.0,68.0
20160916004500,493.5,509.950012,51.666668,49,52.700001,0,67.800003,71.0,68.0
20160916010000,493.5,495.850006,50.238096,49,52.700001,0,67.800003,71.0,68.0
20160916011500,493.5,509.950012,51.666668,49,52.700001,0,68.0,70.900002,67.900002
20160916013000,493.5,517.0,52.380952,49,52.700001,0,68.099998,71.0,68.0
20160916014500,493.5,505.25,51.190476,49,52.700001,0,68.099998,71.0,68.0
20160916020000,493.5,505.25,51.190476,49,52.700001,0,68.099998,71.0,68.0
20160916021500,493.5,505.25,51.190476,49,52.700001,0,68.099998,71.0,68.0
20160916023000,493.5,517.0,52.380952,49,52.700001,0,68.099998,71.0,68.0
20160916024500,493.5,509.950012,51.666668,49,52.700001,0,68.099998,71.0,68.0
20160916030000,493.5,509.950012,51.666668,49,52.700001,0,68.099998,71.0,68.0
20160916031500,493.5,517.0,52.380952,49,52.700001,0,68.099998,71.0,68.0
20160916033000,493.5,505.25,51.190476,49,52.700001,0,68.099998,71.0,68.0
20160916034500,493.5,505.25,51.190476,49,52.700001,0,68.099998,71.099998,68.099998
20160916040000,493.5,505.25,51.190476,49,52.700001,0,68.099998,71.0,68.0
20160916041500,493.5,505.25,51.190476,49,52.700001,0,68.099998,71.0,68.0
20160916043000,493.5,505.25,51.190476,49,52.700001,0,67.900002,70.900002,67.900002
20160916044500,493.5,517.0,52.380952,49,52.700001,0,67.900002,71.0,68.0
20160916050000,493.5,509.950012,51.666668,49,52.700001,0,67.800003,71.0,68.0
20160916051500,493.5,517.0,52.380952,49,52.700001,0,67.800003,70.900002,67.900002
20160916053000,493.5,509.950012,51.666668,49,52.700001,0,67.800003,71.0,68.0
20160916054500,493.5,517.0,52.380952,49,52.700001,100,67.699997,71.0,68.0
20160916060000,493.5,509.950012,51.666668,49,52.700001,100,67.699997,71.0,68.0
20160916061500,493.5,509.950012,51.666668,49,52.700001,100,67.699997,71.0,68.0
20160916063000,493.5,517.0,52.380952,49,52.700001,100,67.699997,70.900002,67.900002
20160916064500,493.5,517.0,52.380952,49,52.700001,100,67.699997,70.900002,67.900002
20160916070000,493.5,509.950012,51.666668,49,52.700001,100,67.699997,70.900002,67.900002
20160916071500,493.5,517.0,52.380952,49,52.700001,100,67.699997,70.900002,67.900002
20160916073000,493.5,517.0,52.380952,49,52.700001,100,67.599998,71.0,68.0
20160916074500,493.5,517.0,52.380952,49,52.700001,100,67.699997,71.0,68.0
20160916080000,493.5,517.0,52.380952,49,52.700001,100,67.699997,71.0,68.0
20160916081500,493.5,517.0,52.380952,49,52.700001,100,67.699997,70.900002,67.900002
20160916083000,493.5,505.25,51.190476,49,52.700001,100,67.699997,70.900002,67.900002
20160916084500,493.5,521.700012,52.857144,49,52.700001,100,67.699997,71.0,68.0
20160916090000,493.5,528.75,53.571429,49,52.700001,100,67.599998,71.0,68.0
20160916091500,493.5,521.700012,52.857144,49,52.700001,100,67.599998,71.0,68.0
20160916093000,493.5,521.700012,52.857144,49,52.700001,100,67.599998,70.900002,67.900002
20160916094500,493.5,521.700012,52.857144,49,52.700001,100,67.599998,71.0,68.0
20160916100000,493.5,521.700012,52.857144,49,52.700001,100,67.599998,71.0,68.0
20160916101500,493.5,509.950012,51.666668,49,54.700001,100,67.599998,70.900002,67.900002
20160916103000,493.5,517.0,52.380952,49,58.799999,100,67.699997,70.900002,67.900002
20160916104500,493.5,517.0,52.380952,49,64.599998,100,67.699997,70.900002,67.900002
20160916110000,493.5,509.950012,51.666668,49,67.199997,100,67.900002,71.0,68.0
20160916111500,493.5,509.950012,51.666668,49,64.800003,100,68.0,70.900002,67.900002
20160916113000,493.5,500.549988,50.714284,49,62.799999,100,68.099998,70.900002,67.900002
20160916114500,493.5,509.950012,51.666668,49,53.099998,0,68.199997,70.900002,67.900002
20160916120000,493.5,500.549988,50.714284,49,52.299999,0,68.099998,70.900002,67.900002
20160916121500,493.5,500.549988,50.714284,49,52.299999,0,67.900002,71.0,68.0
20160916123000,493.5,517.0,52.380952,49,53.099998,0,67.900002,71.0,68.0
20160916124500,493.5,509.950012,51.666668,49,53.099998,0,68.0,70.900002,67.900002
20160916130000,493.5,509.950012,51.666668,49,52.200001,0,67.800003,70.900002,67.900002
20160916131500,493.5,517.0,52.380952,49,52.200001,100,67.800003,70.900002,67.900002
20160916133000,493.5,509.950012,51.666668,49,52.200001,100,67.699997,70.900002,67.900002
20160916134500,493.5,509.950012,51.666668,49,52.200001,100,67.699997,70.900002,67.900002
20160916140000,493.5,517.0,52.380952,49,52.200001,100,67.699997,70.900002,67.900002
20160916141500,493.5,509.950012,51.666668,49,52.200001,100,67.599998,71.0,68.0
20160916143000,493.5,509.950012,51.666668,49,52.200001,100,67.599998,70.900002,67.900002
20160916144500,493.5,509.950012,51.666668,49,52.200001,100,67.599998,70.900002,67.900002
20160916150000,493.5,517.0,52.380952,49,52.200001,100,67.599998,70.900002,67.900002
20160916151500,493.5,509.950012,51.666668,49,52.200001,100,67.599998,70.900002,67.900002
20160916153000,493.5,509.950012,51.666668,49,53.099998,100,67.699997,70.900002,67.900002
20160916154500,493.5,517.0,52.380952,49,53.900002,100,67.800003,70.900002,67.900002
20160916160000,493.5,505.25,51.190476,49,53.900002,100,67.900002,70.900002,67.900002
20160916161500,493.5,505.25,51.190476,49,53.900002,100,67.900002,70.900002,67.900002
20160916163000,493.5,505.25,51.190476,49,53.099998,100,68.0,70.900002,67.900002
20160916164500,493.5,505.25,51.190476,49,53.099998,100,68.099998,70.900002,67.900002
20160916170000,493.5,505.25,51.190476,49,52.299999,100,68.0,70.900002,67.900002
20160916171500,493.5,505.25,51.190476,49,52.299999,100,68.099998,70.900002,67.900002
20160916173000,493.5,505.25,51.190476,49,52.299999,100,68.099998,70.900002,67.900002
20160916174500,493.5,505.25,51.190476,49,52.299999,100,68.099998,70.900002,67.900002
20160916180000,493.5,505.25,51.190476,49,52.299999,100,68.099998,71.0,68.0
20160916181500,493.5,505.25,51.190476,49,52.299999,100,68.0,70.900002,67.900002
20160916183000,493.5,505.25,51.190476,49,52.299999,100,68.0,70.900002,67.900002
20160916184500,493.5,505.25,51.190476,49,52.299999,100,68.099998,71.0,68.0
20160916190000,493.5,505.25,51.190476,49,52.299999,100,68.099998,70.900002,67.900002
20160916191500,493.5,505.25,51.190476,49,52.299999,100,68.099998,70.900002,67.900002
20160916193000,493.5,505.25,51.190476,49,52.299999,100,68.099998,70.900002,67.900002
20160916194500,493.5,505.25,51.190476,49,52.299999,100,68.099998,70.900002,67.900002
20160916200000,493.5,505.25,51.190476,49,52.299999,100,68.0,70.900002,67.900002
20160916201500,493.5,505.25,51.190476,49,52.299999,100,68.0,70.900002,67.900002
20160916203000,493.5,505.25,51.190476,49,52.299999,100,67.900002,70.900002,67.900002
20160916204500,493.5,505.25,51.190476,49,52.299999,100,67.900002,70.900002,67.900002
20160916210000,493.5,521.700012,52.857144,49,52.299999,100,67.900002,70.900002,67.900002
20160916211500,493.5,505.25,51.190476,49,52.299999,100,67.900002,70.900002,67.900002
20160916213000,493.5,505.25,51.190476,49,52.299999,100,67.900002,70.900002,67.900002
20160916214500,493.5,505.25,51.190476,49,52.299999,100,67.800003,70.900002,67.900002
20160916220000,493.5,521.700012,52.857144,49,52.299999,100,67.800003,70.900002,67.900002
20160916221500,493.5,505.25,51.190476,49,52.299999,100,67.699997,70.900002,67.900002
20160916223000,493.5,521.700012,52.857144,49,52.299999,100,67.699997,70.900002,67.900002
20160916224500,493.5,521.700012,52.857144,49,52.299999,100,67.599998,70.900002,67.900002
20160916230000,493.5,521.700012,52.857144,49,52.299999,100,67.599998,70.900002,67.900002
20160916231500,493.5,521.700012,52.857144,49,52.299999,100,67.599998,70.900002,67.900002
20160916233000,493.5,509.950012,51.666668,49,52.299999,100,67.599998,70.900002,67.900002
20160916234500,493.5,509.950012,51.666668,49,52.299999,100,67.5,70.900002,67.900002
20160917000000,493.5,517.0,52.380952,49,52.299999,100,67.5,70.900002,67.900002
20160917001500,493.5,509.950012,51.666668,49,52.299999,100,67.599998,70.900002,67.900002
20160917003000,493.5,517.0,52.380952,49,52.299999,100,67.599998,70.900002,67.900002
20160917004500,493.5,509.950012,51.666668,49,53.099998,100,67.599998,70.900002,67.900002
20160917010000,493.5,509.950012,51.666668,49,54.299999,100,67.599998,70.900002,67.900002
20160917011500,493.5,517.0,52.380952,49,57.900002,100,67.599998,70.900002,67.900002
20160917013000,493.5,509.950012,51.666668,49,61.099998,100,67.599998,70.900002,67.900002
20160917014500,493.5,509.950012,51.666668,49,63.200001,100,67.699997,70.900002,67.900002
20160917020000,493.5,509.950012,51.666668,49,61.599998,100,67.800003,70.900002,67.900002
20160917021500,493.5,521.700012,52.857144,11,64.300003,0,67.900002,70.900002,67.900002
20160917023000,493.5,467.649994,47.380952,49,55.200001,0,67.900002,70.900002,67.900002
20160917024500,493.5,462.950012,46.904763,49,52.799999,0,67.800003,70.900002,67.900002
20160917030000,493.5,474.700012,48.095239,49,52.799999,0,67.699997,70.900002,67.900002
20160917031500,493.5,474.700012,48.095239,49,52.799999,0,67.699997,70.900002,67.900002
20160917033000,493.5,474.700012,48.095239,49,52.799999,0,67.699997,70.900002,67.900002
20160917034500,493.5,474.700012,48.095239,49,52.799999,100,67.599998,70.900002,67.900002
20160917040000,493.5,467.649994,47.380952,49,52.799999,100,67.599998,70.900002,67.900002
20160917041500,493.5,479.399994,48.571428,49,52.799999,100,67.599998,70.900002,67.900002
20160917043000,493.5,479.399994,48.571428,49,52.799999,100,67.599998,70.900002,67.900002
20160917044500,493.5,479.399994,48.571428,49,52.799999,100,67.599998,70.900002,67.900002
20160917050000,493.5,467.649994,47.380952,49,52.799999,100,67.699997,70.900002,67.900002
20160917051500,493.5,474.700012,48.095239,49,52.799999,100,67.699997,70.900002,67.900002
20160917053000,493.5,474.700012,48.095239,49,52.799999,100,67.699997,70.900002,67.900002
20160917054500,493.5,474.700012,48.095239,49,52.799999,100,67.699997,70.900002,67.900002
20160917060000,493.5,474.700012,48.095239,49,52.799999,100,67.699997,70.900002,67.900002
20160917061500,493.5,467.649994,47.380952,49,52.799999,100,67.699997,70.900002,67.900002
20160917063000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917064500,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917070000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917071500,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917073000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917074500,493.5,467.649994,47.380952,49,52.799999,100,67.699997,70.900002,67.900002
20160917080000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917081500,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917083000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917084500,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917090000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917091500,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917093000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917094500,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917100000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917101500,493.5,479.399994,48.571428,49,52.799999,100,67.800003,70.900002,67.900002
20160917103000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917104500,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917110000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917111500,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917113000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917114500,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917120000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917121500,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917123000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917124500,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917130000,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917131500,493.5,479.399994,48.571428,49,52.799999,100,67.699997,70.900002,67.900002
20160917133000,493.5,479.399994,48.571428,49,51.900002,100,67.699997,70.900002,67.900002
20160917134500,493.5,479.399994,48.571428,49,51.900002,100,67.800003,70.900002,67.900002
20160917140000,493.5,479.399994,48.571428,49,51.900002,100,67.900002,70.900002,67.900002
20160917141500,493.5,479.399994,48.571428,49,51.900002,100,67.900002,70.900002,67.900002
20160917143000,493.5,479.399994,48.571428,49,51.900002,100,68.0,70.900002,67.900002
20160917144500,493.5,479.399994,48.571428,49,51.900002,100,68.0,70.900002,67.900002
20160917150000,493.5,479.399994,48.571428,49,51.900002,100,68.0,70.900002,67.900002
20160917151500,493.5,479.399994,48.571428,49,51.900002,100,68.0,70.900002,67.900002
20160917153000,493.5,479.399994,48.571428,49,51.900002,100,68.0,70.900002,67.900002
20160917154500,493.5,479.399994,48.571428,49,51.900002,100,67.900002,70.900002,67.900002
20160917160000,493.5,479.399994,48.571428,49,51.900002,100,67.900002,70.900002,67.900002
20160917161500,493.5,479.399994,48.571428,49,51.900002,100,67.900002,70.900002,67.900002
20160917163000,493.5,479.399994,48.571428,49,51.900002,100,67.800003,70.900002,67.900002
20160917164500,493.5,479.399994,48.571428,49,51.900002,100,67.800003,70.900002,67.900002
20160917170000,493.5,479.399994,48.571428,49,51.900002,100,67.800003,70.900002,67.900002
20160917171500,493.5,467.649994,47.380952,49,51.900002,100,67.800003,70.900002,67.900002
20160917173000,493.5,462.950012,46.904763,49,51.900002,100,67.800003,70.900002,67.900002
20160917174500,493.5,474.700012,48.095239,49,51.900002,100,67.699997,70.900002,67.900002
20160917180000,493.5,467.649994,47.380952,49,51.900002,100,67.699997,70.900002,67.900002
20160917181500,493.5,474.700012,48.095239,49,51.900002,100,67.699997,70.900002,67.900002
20160917183000,493.5,467.649994,47.380952,49,51.900002,100,67.699997,70.900002,67.900002
20160917184500,493.5,479.399994,48.571428,49,51.900002,100,67.699997,70.900002,67.900002
20160917190000,493.5,467.649994,47.380952,49,51.900002,100,67.699997,70.900002,67.900002
20160917191500,493.5,474.700012,48.095239,49,51.900002,100,67.699997,70.900002,67.900002
20160917193000,493.5,467.649994,47.380952,49,51.900002,100,67.599998,70.900002,67.900002
20160917194500,493.5,479.399994,48.571428,49,51.900002,100,67.599998,70.900002,67.900002
20160917200000,493.5,467.649994,47.380952,49,51.900002,100,67.5,70.900002,67.900002
20160917201500,493.5,467.649994,47.380952,49,51.900002,100,67.599998,70.900002,67.900002
20160917203000,493.5,474.700012,48.095239,49,51.900002,100,67.699997,70.900002,67.900002
20160917204500,493.5,474.700012,48.095239,49,51.900002,100,67.699997,70.900002,67.900002
20160917210000,493.5,467.649994,47.380952,49,51.900002,100,67.699997,70.900002,67.900002
20160917211500,493.5,467.649994,47.380952,49,51.900002,100,67.699997,70.900002,67.900002
20160917213000,493.5,474.700012,48.095239,49,51.900002,100,67.699997,70.900002,67.900002
20160917214500,493.5,474.700012,48.095239,49,51.900002,100,67.800003,70.900002,67.900002
20160917220000,493.5,474.700012,48.095239,49,51.900002,100,67.800003,70.900002,67.900002
20160917221500,493.5,474.700012,48.095239,49,51.900002,100,67.800003,70.900002,67.900002
20160917223000,493.5,467.649994,47.380952,49,51.900002,100,67.800003,70.900002,67.900002
20160917224500,493.5,474.700012,48.095239,49,51.900002,100,67.800003,70.900002,67.900002
20160917230000,493.5,467.649994,47.380952,49,51.900002,100,67.800003,70.900002,67.900002
20160917231500,493.5,474.700012,48.095239,49,51.900002,100,67.699997,70.900002,67.900002
20160917233000,493.5,467.649994,47.380952,49,51.900002,100,67.699997,70.900002,67.900002
20160917234500,493.5,467.649994,47.380952,49,51.900002,100,67.599998,70.900002,67.900002
20160918000000,493.5,479.399994,48.571428,49,51.900002,100,67.5,70.900002,67.900002
20160918001500,493.5,479.399994,48.571428,49,51.900002,100,67.5,70.900002,67.900002
20160918003000,493.5,479.399994,48.571428,49,51.900002,100,67.400002,70.900002,67.900002
20160918004500,493.5,479.399994,48.571428,49,53.900002,100,67.400002,70.900002,67.900002
20160918010000,493.5,479.399994,48.571428,49,69.599998,100,67.5,70.900002,67.900002
20160918011500,493.5,467.649994,47.380952,49,66.300003,100,67.599998,70.900002,67.900002
20160918013000,493.5,474.700012,48.095239,49,68.5,100,67.699997,70.900002,67.900002
20160918014500,493.5,462.950012,46.904763,49,69.900002,100,67.800003,70.900002,67.900002
20160918020000,493.5,474.700012,48.095239,49,66.800003,100,67.900002,70.900002,67.900002
20160918021500,493.5,467.649994,47.380952,49,70.599998,100,68.0,70.900002,67.900002
20160918023000,493.5,462.950012,46.904763,49,67.699997,100,68.099998,70.900002,67.900002
20160918024500,493.5,467.649994,47.380952,49,53.099998,0,68.099998,70.900002,67.900002
20160918030000,493.5,462.950012,46.904763,49,53.099998,0,68.099998,70.900002,67.900002
20160918031500,493.5,474.700012,48.095239,49,52.5,0,68.099998,70.900002,67.900002
20160918033000,493.5,474.700012,48.095239,49,52.5,0,68.0,70.900002,67.900002
20160918034500,493.5,467.649994,47.380952,49,52.5,0,67.900002,70.900002,67.900002
20160918040000,493.5,474.700012,48.095239,49,52.5,0,67.900002,70.900002,67.900002
20160918041500,493.5,474.700012,48.095239,49,52.5,0,67.900002,70.900002,67.900002
20160918043000,493.5,467.649994,47.380952,49,52.5,0,67.900002,70.900002,67.900002
20160918044500,493.5,467.649994,47.380952,49,52.5,0,67.900002,70.900002,67.900002
20160918050000,493.5,467.649994,47.380952,49,52.5,0,67.800003,70.900002,67.900002
20160918051500,493.5,467.649994,47.380952,49,52.5,0,67.800003,70.900002,67.900002
20160918053000,493.5,479.399994,48.571428,49,52.5,0,67.699997,70.900002,67.900002
20160918054500,493.5,479.399994,48.571428,49,52.5,100,67.599998,70.900002,67.900002
20160918060000,493.5,467.649994,47.380952,49,52.5,100,67.400002,70.900002,67.900002
20160918061500,493.5,479.399994,48.571428,49,52.5,100,67.400002,70.900002,67.900002
20160918063000,493.5,479.399994,48.571428,49,52.5,100,67.300003,70.900002,67.900002
20160918064500,493.5,479.399994,48.571428,49,54.299999,100,67.300003,70.900002,67.900002
20160918070000,493.5,467.649994,47.380952,49,67.699997,100,67.5,70.900002,67.900002
20160918071500,493.5,474.700012,48.095239,49,69.599998,100,67.599998,70.900002,67.900002
20160918073000,493.5,462.950012,46.904763,49,74.800003,100,67.699997,70.900002,67.900002
20160918074500,493.5,474.700012,48.095239,49,73.5,100,67.800003,70.900002,67.900002
20160918080000,493.5,467.649994,47.380952,49,69.699997,100,67.900002,70.900002,67.900002
20160918081500,493.5,467.649994,47.380952,49,68.699997,100,68.099998,70.900002,67.900002
20160918083000,493.5,462.950012,46.904763,49,54.299999,0,68.199997,70.900002,67.900002
20160918084500,493.5,455.899994,46.190476,49,53.099998,0,68.099998,70.900002,67.900002
20160918090000,493.5,462.950012,46.904763,49,53.099998,0,68.099998,70.900002,67.900002
20160918091500,493.5,467.649994,47.380952,49,53.099998,0,68.0,70.900002,67.900002
20160918093000,493.5,474.700012,48.095239,49,53.099998,0,68.099998,70.900002,67.900002
20160918094500,493.5,467.649994,47.380952,49,53.099998,0,68.0,70.900002,67.900002
20160918100000,493.5,462.950012,46.904763,49,52.299999,0,68.0,70.900002,67.900002
20160918101500,493.5,474.700012,48.095239,49,52.299999,0,67.900002,70.900002,67.900002
20160918103000,493.5,474.700012,48.095239,49,52.299999,0,67.900002,70.900002,67.900002
20160918104500,493.5,467.649994,47.380952,49,53.099998,0,67.900002,70.900002,67.900002
20160918110000,493.5,467.649994,47.380952,49,53.099998,0,67.900002,70.900002,67.900002
20160918111500,493.5,474.700012,48.095239,49,53.099998,0,67.800003,70.900002,67.900002
20160918113000,493.5,474.700012,48.095239,49,53.099998,0,67.800003,70.900002,67.900002
20160918114500,493.5,467.649994,47.380952,49,53.099998,0,67.800003,70.900002,67.900002
20160918120000,493.5,467.649994,47.380952,49,53.099998,0,67.800003,70.900002,67.900002
20160918121500,493.5,467.649994,47.380952,49,53.900002,0,67.800003,70.900002,67.900002
20160918123000,493.5,474.700012,48.095239,49,53.900002,0,67.900002,70.900002,67.900002
20160918124500,493.5,474.700012,48.095239,49,53.900002,0,67.900002,70.900002,67.900002
20160918130000,493.5,474.700012,48.095239,49,53.900002,0,67.900002,70.900002,67.900002
20160918131500,493.5,474.700012,48.095239,49,53.900002,0,67.900002,70.900002,67.900002
20160918133000,493.5,474.700012,48.095239,49,53.900002,0,68.0,70.900002,67.900002
20160918134500,493.5,467.649994,47.380952,49,53.900002,0,67.900002,70.900002,67.900002
20160918140000,493.5,479.399994,48.571428,49,54.700001,0,68.0,70.900002,67.900002
20160918141500,493.5,467.649994,47.380952,49,54.700001,0,68.400002,70.900002,67.900002
20160918143000,493.5,479.399994,48.571428,49,54.700001,0,68.5,70.900002,67.900002
20160918144500,493.5,479.399994,48.571428,49,54.700001,0,68.5,70.900002,67.900002
20160918150000,493.5,467.649994,47.380952,49,53.900002,0,68.699997,70.900002,67.900002
20160918151500,493.5,467.649994,47.380952,49,53.900002,0,68.599998,70.900002,67.900002
20160918153000,493.5,462.950012,46.904763,49,53.900002,0,68.599998,70.900002,67.900002
20160918154500,493.5,467.649994,47.380952,49,53.900002,0,69.0,70.900002,67.900002
20160918160000,493.5,484.100006,49.04762,49,53.900002,0,69.099998,70.900002,67.900002
20160918161500,493.5,491.149994,49.761904,49,54.700001,0,69.099998,70.900002,67.900002
20160918163000,493.5,484.100006,49.04762,49,54.700001,0,69.099998,70.900002,67.900002
20160918164500,493.5,484.100006,49.04762,49,54.700001,0,69.199997,70.900002,67.900002
20160918170000,493.5,484.100006,49.04762,49,54.700001,0,69.300003,70.900002,67.900002
20160918171500,493.5,484.100006,49.04762,49,54.700001,0,69.199997,70.900002,67.900002
20160918173000,493.5,491.149994,49.761904,49,54.700001,0,69.199997,70.900002,67.900002
20160918174500,493.5,484.100006,49.04762,49,54.700001,0,69.199997,70.900002,67.900002
20160918180000,493.5,484.100006,49.04762,49,54.700001,0,69.400002,70.900002,67.900002
20160918181500,493.5,484.100006,49.04762,49,54.700001,0,69.400002,70.900002,67.900002
20160918183000,493.5,484.100006,49.04762,49,54.700001,0,69.300003,70.900002,67.900002
20160918184500,493.5,491.149994,49.761904,49,54.700001,0,69.5,70.900002,67.900002
20160918190000,493.5,484.100006,49.04762,49,54.700001,0,69.599998,70.900002,67.900002
20160918191500,493.5,491.149994,49.761904,49,54.700001,0,69.599998,70.900002,67.900002
20160918193000,493.5,484.100006,49.04762,49,54.700001,0,69.599998,70.900002,67.900002
20160918194500,493.5,484.100006,49.04762,49,53.900002,0,69.5,70.900002,67.900002
20160918200000,493.5,484.100006,49.04762,49,53.900002,0,69.300003,70.900002,67.900002
20160918201500,493.5,484.100006,49.04762,49,53.299999,0,69.300003,70.900002,67.900002
20160918203000,493.5,484.100006,49.04762,49,53.299999,0,69.199997,70.900002,67.900002
20160918204500,493.5,484.100006,49.04762,49,52.700001,0,69.199997,70.900002,67.900002
20160918210000,493.5,484.100006,49.04762,49,52.700001,0,69.099998,70.900002,67.900002
20160918211500,493.5,484.100006,49.04762,49,52.700001,0,69.0,70.900002,67.900002
20160918213000,493.5,484.100006,49.04762,49,52.700001,0,69.0,70.900002,67.900002
20160918214500,493.5,484.100006,49.04762,49,52.700001,0,68.900002,70.900002,67.900002
20160918220000,493.5,491.149994,49.761904,49,52.700001,0,68.800003,70.900002,67.900002
20160918221500,493.5,479.399994,48.571428,49,52.700001,0,68.800003,70.900002,67.900002
20160918223000,493.5,479.399994,48.571428,49,52.700001,0,68.699997,70.900002,67.900002
20160918224500,493.5,479.399994,48.571428,49,52.700001,0,68.699997,70.900002,67.900002
20160918230000,493.5,479.399994,48.571428,49,52.700001,0,68.599998,70.900002,67.900002
20160918231500,493.5,479.399994,48.571428,49,52.700001,0,68.699997,70.900002,67.900002
20160918233000,493.5,479.399994,48.571428,49,52.700001,0,68.599998,70.900002,67.900002
20160918234500,493.5,479.399994,48.571428,49,52.700001,0,68.599998,70.900002,67.900002
20160919000000,493.5,479.399994,48.571428,49,52.700001,0,68.699997,70.900002,67.900002
20160919001500,493.5,479.399994,48.571428,49,52.700001,0,68.699997,70.900002,67.900002
20160919003000,493.5,479.399994,48.571428,49,52.700001,0,68.599998,70.900002,67.900002
20160919004500,493.5,479.399994,48.571428,49,52.700001,0,68.599998,70.900002,67.900002
20160919010000,493.5,479.399994,48.571428,49,52.099998,0,68.599998,70.900002,67.900002
20160919011500,493.5,479.399994,48.571428,49,52.099998,0,68.599998,70.900002,67.900002
20160919013000,493.5,479.399994,48.571428,49,52.099998,0,68.599998,70.900002,67.900002
20160919014500,493.5,479.399994,48.571428,49,52.099998,0,68.599998,70.900002,67.900002
20160919020000,493.5,491.149994,49.761904,49,52.099998,0,68.5,70.900002,67.900002
20160919021500,493.5,479.399994,48.571428,49,52.099998,0,68.5,70.900002,67.900002
20160919023000,493.5,479.399994,48.571428,49,52.099998,0,68.400002,70.900002,67.900002
20160919024500,493.5,479.399994,48.571428,49,52.099998,0,68.400002,70.900002,67.900002
20160919030000,493.5,479.399994,48.571428,49,52.099998,0,68.300003,70.900002,67.900002
20160919031500,493.5,479.399994,48.571428,49,52.099998,0,68.199997,70.900002,67.900002
20160919033000,493.5,479.399994,48.571428,49,52.099998,0,68.099998,70.900002,67.900002
20160919034500,493.5,479.399994,48.571428,49,52.099998,0,68.099998,70.900002,67.900002
20160919040000,493.5,491.149994,49.761904,49,52.099998,0,67.900002,70.900002,67.900002
20160919041500,493.5,484.100006,49.04762,49,52.099998,0,68.0,70.900002,67.900002
20160919043000,493.5,484.100006,49.04762,49,52.099998,0,67.900002,70.900002,67.900002
20160919044500,493.5,484.100006,49.04762,49,52.099998,0,67.900002,70.900002,67.900002
20160919050000,493.5,484.100006,49.04762,49,52.099998,0,67.800003,70.900002,67.900002
20160919051500,493.5,491.149994,49.761904,49,52.099998,0,67.800003,70.900002,67.900002
20160919053000,493.5,479.399994,48.571428,49,52.099998,0,67.800003,70.900002,67.900002
20160919054500,493.5,479.399994,48.571428,49,52.099998,0,67.699997,70.900002,67.900002
20160919060000,493.5,491.149994,49.761904,49,52.099998,0,67.900002,70.900002,67.900002
20160919061500,493.5,484.100006,49.04762,49,52.099998,0,67.900002,70.900002,67.900002
20160919063000,493.5,484.100006,49.04762,49,52.099998,0,67.900002,70.900002,67.900002
20160919064500,493.5,484.100006,49.04762,49,52.099998,0,68.0,70.900002,67.900002
20160919070000,493.5,484.100006,49.04762,49,53.099998,0,68.0,70.900002,67.900002
20160919071500,493.5,484.100006,49.04762,49,53.099998,0,68.0,70.900002,67.900002
20160919073000,493.5,491.149994,49.761904,49,53.099998,0,68.0,70.900002,67.900002
20160919074500,493.5,491.149994,49.761904,49,53.099998,0,67.900002,70.900002,67.900002
20160919080000,493.5,484.100006,49.04762,49,53.099998,0,67.900002,70.900002,67.900002
20160919081500,493.5,491.149994,49.761904,49,53.099998,0,67.900002,70.900002,67.900002
20160919083000,493.5,484.100006,49.04762,49,53.099998,0,67.800003,70.900002,67.900002
20160919084500,493.5,491.149994,49.761904,49,53.099998,0,67.800003,70.900002,67.900002
20160919090000,493.5,479.399994,48.571428,49,57.5,0,67.900002,70.900002,67.900002
20160919091500,493.5,484.100006,49.04762,49,58.599998,0,68.099998,70.900002,67.900002
20160919093000,493.5,484.100006,49.04762,49,59.200001,0,68.199997,70.900002,67.900002
20160919094500,493.5,474.700012,48.095239,49,59.900002,0,68.400002,70.900002,67.900002
20160919100000,493.5,484.100006,49.04762,49,59.900002,0,68.699997,70.900002,67.900002
20160919101500,493.5,484.100006,49.04762,49,57.599998,0,68.800003,70.900002,67.900002
20160919103000,493.5,484.100006,49.04762,49,59.099998,0,69.0,70.900002,67.900002
20160919104500,493.5,484.100006,49.04762,49,57.599998,0,69.099998,70.900002,67.900002
20160919110000,493.5,484.100006,49.04762,49,55.599998,0,69.099998,70.900002,67.900002
20160919111500,493.5,495.850006,50.238096,50,55.599998,0,69.0,70.900002,67.900002
20160919113000,493.5,495.850006,50.238096,50,54.700001,0,69.0,70.900002,67.900002
20160919114500,493.5,509.950012,51.666668,50,54.700001,0,69.0,70.900002,67.900002
20160919120000,493.5,509.950012,51.666668,50,54.700001,0,68.800003,70.900002,67.900002
20160919121500,493.5,495.850006,50.238096,50,54.700001,0,69.0,70.900002,67.900002
20160919123000,493.5,505.25,51.190476,50,54.700001,0,69.099998,70.900002,67.900002
20160919124500,493.5,505.25,51.190476,50,55.900002,0,69.0,70.900002,67.900002
20160919130000,493.5,505.25,51.190476,50,55.200001,0,69.199997,70.900002,67.900002
20160919131500,493.5,521.700012,52.857144,50,54.299999,0,69.099998,70.900002,67.900002
20160919133000,493.5,528.75,53.571429,50,54.299999,0,69.300003,70.900002,67.900002
20160919134500,493.5,521.700012,52.857144,50,54.299999,0,69.400002,70.900002,67.900002
20160919140000,493.5,531.099976,53.809521,50,54.299999,0,69.300003,70.900002,67.900002
20160919141500,493.5,521.700012,52.857144,50,54.299999,0,69.599998,70.900002,67.900002
20160919143000,493.5,531.099976,53.809521,50,54.299999,0,69.699997,70.900002,67.900002
20160919144500,493.5,517.0,52.380952,50,54.299999,0,69.699997,70.900002,67.900002
20160919150000,493.5,528.75,53.571429,50,54.299999,0,69.699997,70.900002,67.900002
20160919151500,493.5,528.75,53.571429,50,54.299999,0,69.800003,70.900002,67.900002
20160919153000,493.5,521.700012,52.857144,50,54.299999,0,69.800003,70.900002,67.900002
20160919154500,493.5,531.099976,53.809521,50,54.299999,0,69.800003,70.900002,67.900002
20160919160000,493.5,521.700012,52.857144,50,54.299999,0,69.900002,70.900002,67.900002
20160919161500,493.5,521.700012,52.857144,50,54.299999,0,69.900002,70.900002,67.900002
20160919163000,493.5,521.700012,52.857144,50,54.299999,0,69.900002,70.900002,67.900002
20160919164500,493.5,528.75,53.571429,50,54.299999,0,69.800003,70.900002,67.900002
20160919170000,493.5,521.700012,52.857144,50,54.299999,0,69.900002,70.900002,67.900002
20160919171500,493.5,521.700012,52.857144,50,54.299999,0,69.800003,70.900002,67.900002
20160919173000,493.5,531.099976,53.809521,50,54.299999,0,69.800003,70.900002,67.900002
20160919174500,493.5,521.700012,52.857144,50,54.299999,0,69.800003,70.900002,67.900002
20160919180000,493.5,521.700012,52.857144,50,54.299999,0,69.800003,70.900002,67.900002
20160919181500,493.5,521.700012,52.857144,49,54.299999,0,69.800003,70.900002,67.900002
20160919183000,493.5,509.950012,51.666668,49,54.299999,0,69.699997,70.900002,67.900002
20160919184500,493.5,509.950012,51.666668,49,54.299999,0,69.699997,70.900002,67.900002
20160919190000,493.5,509.950012,51.666668,49,53.5,0,69.599998,70.900002,67.900002
20160919191500,493.5,517.0,52.380952,49,53.5,0,69.400002,70.900002,67.900002
20160919193000,493.5,505.25,51.190476,49,52.700001,0,69.400002,70.900002,67.900002
20160919194500,493.5,505.25,51.190476,49,52.700001,0,69.199997,70.900002,67.900002
20160919200000,493.5,505.25,51.190476,49,52.700001,0,69.199997,70.900002,67.900002
20160919201500,493.5,505.25,51.190476,49,52.700001,0,69.099998,70.900002,67.900002
20160919203000,493.5,505.25,51.190476,49,52.700001,0,69.099998,70.900002,67.900002
20160919204500,493.5,505.25,51.190476,49,52.700001,0,69.0,70.900002,67.900002
20160919210000,493.5,505.25,51.190476,49,52.700001,0,68.900002,70.900002,67.900002
20160919211500,493.5,505.25,51.190476,49,52.700001,0,68.800003,70.900002,67.900002
20160919213000,493.5,491.149994,49.761904,49,52.700001,0,68.699997,70.900002,67.900002
20160919214500,493.5,509.950012,51.666668,49,52.700001,0,68.699997,70.900002,67.900002
20160919220000,493.5,509.950012,51.666668,49,52.700001,0,68.699997,70.900002,67.900002
20160919221500,493.5,509.950012,51.666668,49,52.700001,0,68.699997,70.900002,67.900002
20160919223000,493.5,500.549988,50.714284,49,52.700001,0,68.699997,70.900002,67.900002
20160919224500,493.5,500.549988,50.714284,49,52.700001,0,68.699997,70.900002,67.900002
20160919230000,493.5,517.0,52.380952,49,52.700001,0,68.699997,70.900002,67.900002
20160919231500,493.5,509.950012,51.666668,49,52.700001,0,68.699997,70.900002,67.900002
20160919233000,493.5,509.950012,51.666668,49,52.700001,0,68.699997,70.900002,67.900002
20160919234500,493.5,509.950012,51.666668,49,52.700001,0,68.699997,70.900002,67.900002
20160920000000,493.5,509.950012,51.666668,49,52.700001,0,68.599998,70.900002,67.900002
20160920001500,493.5,509.950012,51.666668,49,52.700001,0,68.599998,70.900002,67.900002
20160920003000,493.5,500.549988,50.714284,49,52.700001,0,68.400002,70.900002,67.900002
20160920004500,493.5,509.950012,51.666668,49,52.700001,0,68.300003,70.900002,67.900002
20160920010000,493.5,509.950012,51.666668,49,52.700001,0,68.199997,70.900002,67.900002
20160920011500,493.5,509.950012,51.666668,49,52.700001,0,68.199997,70.900002,67.900002
20160920013000,493.5,509.950012,51.666668,49,52.700001,0,68.199997,70.900002,67.900002
20160920014500,493.5,509.950012,51.666668,49,52.700001,0,68.099998,70.900002,67.900002
20160920020000,493.5,521.700012,52.857144,49,52.700001,0,68.0,70.900002,67.900002
20160920021500,493.5,509.950012,51.666668,49,52.700001,0,68.0,70.900002,67.900002
20160920023000,493.5,517.0,52.380952,49,52.700001,0,67.900002,70.900002,67.900002
20160920024500,493.5,505.25,51.190476,49,52.700001,0,67.900002,70.900002,67.900002
20160920030000,493.5,517.0,52.380952,49,52.700001,0,68.0,70.900002,67.900002
20160920031500,493.5,517.0,52.380952,49,52.700001,0,68.099998,70.900002,67.900002
20160920033000,493.5,509.950012,51.666668,49,52.700001,0,68.099998,70.900002,67.900002
20160920034500,493.5,517.0,52.380952,49,52.700001,0,68.099998,70.900002,67.900002
20160920040000,493.5,509.950012,51.666668,49,52.700001,0,68.099998,70.900002,67.900002
20160920041500,493.5,517.0,52.380952,49,55.5,0,68.099998,70.900002,67.900002
20160920043000,493.5,505.25,51.190476,49,55.5,0,68.099998,70.900002,67.900002
20160920044500,493.5,517.0,52.380952,49,54.299999,0,68.099998,70.900002,67.900002
20160920050000,493.5,509.950012,51.666668,49,53.5,0,68.199997,70.900002,67.900002
20160920051500,493.5,509.950012,51.666668,49,53.5,0,68.199997,70.900002,67.900002
20160920053000,493.5,509.950012,51.666668,49,52.299999,0,68.199997,70.900002,67.900002
20160920054500,493.5,509.950012,51.666668,49,52.299999,0,68.099998,70.900002,67.900002
20160920060000,493.5,521.700012,52.857144,49,52.299999,0,67.900002,70.900002,67.900002
20160920061500,493.5,509.950012,51.666668,49,52.299999,0,67.800003,70.900002,67.900002
20160920063000,493.5,509.950012,51.666668,49,52.900002,0,67.800003,70.900002,67.900002
20160920064500,493.5,517.0,52.380952,49,52.900002,0,67.800003,70.900002,67.900002
20160920070000,493.5,517.0,52.380952,49,52.900002,0,67.699997,70.900002,67.900002
20160920071500,493.5,517.0,52.380952,49,52.900002,0,67.699997,70.900002,67.900002
20160920073000,493.5,517.0,52.380952,49,52.900002,0,67.699997,70.900002,67.900002
20160920074500,493.5,528.75,53.571429,49,52.900002,0,67.699997,70.900002,67.900002
20160920080000,493.5,517.0,52.380952,49,52.900002,0,67.699997,70.900002,67.900002
20160920081500,493.5,517.0,52.380952,49,52.900002,0,67.699997,70.900002,67.900002
20160920083000,493.5,528.75,53.571429,49,52.900002,100,67.599998,70.900002,67.900002
20160920084500,493.5,517.0,52.380952,49,52.900002,100,67.599998,70.900002,67.900002
20160920090000,493.5,517.0,52.380952,49,52.900002,100,67.599998,70.900002,67.900002
20160920091500,493.5,517.0,52.380952,49,53.5,100,67.5,70.900002,67.900002
20160920093000,493.5,517.0,52.380952,49,53.5,100,67.599998,70.900002,67.900002
20160920094500,493.5,517.0,52.380952,49,53.5,100,67.699997,70.900002,67.900002
20160920100000,493.5,528.75,53.571429,49,54.299999,100,67.699997,70.900002,67.900002
20160920101500,493.5,521.700012,52.857144,49,53.099998,100,67.699997,70.900002,67.900002
20160920103000,493.5,521.700012,52.857144,49,53.099998,100,67.699997,70.900002,67.900002
20160920104500,493.5,521.700012,52.857144,49,53.099998,100,67.699997,70.900002,67.900002
20160920110000,493.5,531.099976,53.809521,49,53.099998,100,67.800003,70.900002,67.900002
20160920111500,493.5,517.0,52.380952,49,53.099998,100,67.699997,70.900002,67.900002
20160920113000,493.5,517.0,52.380952,49,53.099998,100,67.800003,70.900002,67.900002
20160920114500,493.5,517.0,52.380952,49,54.299999,100,67.900002,70.900002,67.900002
20160920120000,493.5,517.0,52.380952,49,56.400002,100,68.0,70.900002,67.900002
20160920121500,493.5,528.75,53.571429,49,57.5,0,68.199997,70.900002,67.900002
20160920123000,493.5,517.0,52.380952,49,56.400002,0,68.400002,70.900002,67.900002
20160920124500,493.5,509.950012,51.666668,49,53.900002,0,68.5,70.900002,67.900002
20160920130000,493.5,517.0,52.380952,49,53.900002,0,68.300003,70.900002,67.900002
20160920131500,493.5,509.950012,51.666668,49,53.099998,0,68.400002,70.900002,67.900002
20160920133000,493.5,517.0,52.380952,49,53.099998,0,68.599998,70.900002,67.900002
20160920134500,493.5,528.75,53.571429,49,53.099998,0,68.5,70.900002,67.900002
20160920140000,493.5,521.700012,52.857144,49,53.099998,0,68.699997,70.900002,67.900002
20160920141500,493.5,521.700012,52.857144,49,53.099998,0,68.800003,70.900002,67.900002
20160920143000,493.5,509.950012,51.666668,49,53.099998,0,68.800003,70.900002,67.900002
20160920144500,493.5,521.700012,52.857144,49,53.099998,0,68.900002,70.900002,67.900002
20160920150000,493.5,509.950012,51.666668,49,53.099998,0,68.800003,70.900002,67.900002
20160920151500,493.5,517.0,52.380952,49,53.099998,0,68.800003,70.900002,67.900002
20160920153000,493.5,509.950012,51.666668,49,53.099998,0,68.800003,70.900002,67.900002
20160920154500,493.5,517.0,52.380952,49,53.099998,0,68.900002,70.900002,67.900002
20160920160000,493.5,517.0,52.380952,49,53.099998,0,69.0,70.900002,67.900002
20160920161500,493.5,509.950012,51.666668,49,53.099998,0,69.099998,70.900002,67.900002
20160920163000,493.5,509.950012,51.666668,49,53.099998,0,69.199997,70.900002,67.900002
20160920164500,493.5,509.950012,51.666668,49,53.099998,0,69.199997,70.900002,67.900002
20160920170000,493.5,509.950012,51.666668,49,53.099998,0,69.199997,70.900002,67.900002
20160920171500,493.5,509.950012,51.666668,49,53.099998,0,69.199997,70.900002,67.900002
20160920173000,493.5,517.0,52.380952,49,53.099998,0,69.199997,70.900002,67.900002
20160920174500,493.5,505.25,51.190476,49,53.099998,0,69.099998,70.900002,67.900002
20160920180000,493.5,505.25,51.190476,49,53.099998,0,69.0,70.900002,67.900002
20160920181500,493.5,505.25,51.190476,49,53.099998,0,69.099998,70.900002,67.900002
20160920183000,493.5,505.25,51.190476,49,53.099998,0,69.199997,70.900002,67.900002
20160920184500,493.5,505.25,51.190476,49,53.099998,0,69.099998,70.900002,67.900002
20160920190000,493.5,505.25,51.190476,49,53.099998,0,69.199997,70.900002,67.900002
20160920191500,493.5,505.25,51.190476,49,52.299999,0,69.099998,70.900002,67.900002
20160920193000,493.5,505.25,51.190476,49,52.299999,0,69.099998,70.900002,67.900002
20160920194500,493.5,505.25,51.190476,49,52.299999,0,69.099998,70.900002,67.900002
20160920200000,493.5,505.25,51.190476,49,52.299999,0,68.900002,70.900002,67.900002
20160920201500,493.5,505.25,51.190476,49,52.299999,0,68.900002,70.900002,67.900002
20160920203000,493.5,517.0,52.380952,49,52.299999,0,68.800003,70.900002,67.900002
20160920204500,493.5,500.549988,50.714284,49,52.299999,0,68.699997,70.900002,67.900002
20160920210000,493.5,500.549988,50.714284,49,52.299999,0,68.599998,70.900002,67.900002
20160920211500,493.5,500.549988,50.714284,49,52.299999,0,68.5,70.900002,67.900002
20160920213000,493.5,509.950012,51.666668,49,52.299999,0,68.400002,70.900002,67.900002
20160920214500,493.5,509.950012,51.666668,49,52.299999,0,68.400002,70.900002,67.900002
20160920220000,493.5,509.950012,51.666668,49,52.299999,0,68.400002,70.900002,67.900002
20160920221500,493.5,509.950012,51.666668,49,52.299999,0,68.400002,70.900002,67.900002
20160920223000,493.5,509.950012,51.666668,49,52.299999,0,68.300003,70.900002,67.900002
20160920224500,493.5,509.950012,51.666668,49,52.299999,0,68.199997,70.900002,67.900002
20160920230000,493.5,509.950012,51.666668,49,52.299999,0,68.199997,70.900002,67.900002
20160920231500,493.5,509.950012,51.666668,49,52.299999,0,68.099998,70.900002,67.900002
20160920233000,493.5,509.950012,51.666668,49,52.299999,0,68.199997,70.900002,67.900002
20160920234500,493.5,495.850006,50.238096,49,52.299999,0,68.199997,70.900002,67.900002
20160921000000,493.5,509.950012,51.666668,49,52.299999,0,68.199997,70.900002,67.900002
20160921001500,493.5,509.950012,51.666668,49,53.099998,0,68.300003,70.900002,67.900002
20160921003000,493.5,509.950012,51.666668,49,53.099998,0,68.300003,70.900002,67.900002
20160921004500,493.5,509.950012,51.666668,49,53.099998,0,68.300003,70.900002,67.900002
20160921010000,493.5,509.950012,51.666668,49,53.099998,0,68.300003,70.900002,67.900002
20160921011500,493.5,531.099976,53.809521,6,53.099998,0,68.0,70.900002,67.900002
20160921013000,493.5,918.849976,93.095236,63,53.099998,0,68.099998,70.900002,67.900002
20160921014500,493.5,521.700012,52.857144,50,53.099998,0,67.900002,70.900002,67.900002
20160921020000,493.5,521.700012,52.857144,50,53.099998,0,67.800003,70.900002,67.900002
20160921021500,493.5,528.75,53.571429,50,53.099998,0,67.699997,70.900002,67.900002
20160921023000,493.5,517.0,52.380952,50,53.099998,0,67.699997,70.900002,67.900002
20160921024500,493.5,517.0,52.380952,50,53.099998,0,67.699997,70.900002,67.900002
20160921030000,493.5,517.0,52.380952,50,53.099998,100,67.599998,70.900002,67.900002
20160921031500,493.5,517.0,52.380952,50,53.099998,0,67.699997,70.900002,67.900002
20160921033000,493.5,528.75,53.571429,50,52.299999,0,67.800003,70.900002,67.900002
20160921034500,493.5,528.75,53.571429,50,52.299999,0,67.800003,70.900002,67.900002
20160921040000,493.5,521.700012,52.857144,50,52.299999,0,67.800003,70.900002,67.900002
