PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921041500,493.5,528.75,53.571429,50,52.299999,0,67.800003,70.900002,67.900002
20160921043000,493.5,528.75,53.571429,50,52.299999,0,67.800003,70.900002,67.900002
20160921044500,493.5,528.75,53.571429,50,52.299999,0,67.800003,70.900002,67.900002
20160921050000,493.5,521.700012,52.857144,50,52.299999,0,67.699997,70.900002,67.900002
20160921051500,493.5,521.700012,52.857144,50,53.099998,0,67.699997,70.900002,67.900002
20160921053000,493.5,531.099976,53.809521,50,53.099998,0,67.699997,70.900002,67.900002
20160921054500,493.5,517.0,52.380952,49,53.099998,0,67.699997,70.900002,67.900002
20160921060000,493.5,509.950012,51.666668,49,53.099998,0,67.699997,70.900002,67.900002
20160921061500,493.5,509.950012,51.666668,49,52.299999,0,67.699997,70.900002,67.900002
20160921063000,493.5,517.0,52.380952,49,52.299999,0,67.699997,70.900002,67.900002
20160921064500,493.5,517.0,52.380952,49,52.299999,0,67.699997,70.900002,67.900002
20160921070000,493.5,517.0,52.380952,49,52.299999,100,67.599998,70.900002,67.900002
20160921071500,493.5,517.0,52.380952,49,52.299999,100,67.599998,70.900002,67.900002
20160921073000,493.5,517.0,52.380952,49,53.099998,100,67.599998,70.900002,67.900002
20160921074500,493.5,509.950012,51.666668,49,53.099998,100,67.5,70.900002,67.900002
20160921080000,493.5,517.0,52.380952,49,53.099998,100,67.400002,70.900002,67.900002
20160921081500,493.5,509.950012,51.666668,49,53.099998,100,67.5,70.900002,67.900002
20160921083000,493.5,517.0,52.380952,49,53.099998,100,67.599998,70.900002,67.900002
20160921084500,493.5,517.0,52.380952,49,53.099998,100,67.599998,70.900002,67.900002
20160921090000,493.5,517.0,52.380952,49,53.099998,100,67.599998,70.900002,67.900002
20160921091500,493.5,509.950012,51.666668,49,53.099998,100,67.599998,70.900002,67.900002
20160921093000,493.5,517.0,52.380952,49,53.099998,100,67.599998,70.900002,67.900002
20160921094500,493.5,509.950012,51.666668,49,53.099998,100,67.599998,70.900002,67.900002
20160921100000,493.5,521.700012,52.857144,49,53.099998,100,67.599998,70.900002,67.900002
20160921101500,493.5,521.700012,52.857144,49,53.700001,100,67.599998,70.900002,67.900002
20160921103000,493.5,521.700012,52.857144,49,53.700001,100,67.699997,70.900002,67.900002
20160921104500,493.5,521.700012,52.857144,49,53.700001,100,67.699997,70.900002,67.900002
20160921110000,493.5,521.700012,52.857144,49,53.700001,100,67.800003,70.900002,67.900002
20160921111500,493.5,521.700012,52.857144,49,53.700001,100,67.800003,70.900002,67.900002
20160921113000,493.5,505.25,51.190476,49,53.700001,100,67.900002,70.900002,67.900002
20160921114500,493.5,517.0,52.380952,49,53.700001,100,67.900002,70.900002,67.900002
20160921120000,493.5,505.25,51.190476,49,53.700001,100,67.900002,70.900002,67.900002
20160921121500,493.5,505.25,51.190476,49,54.299999,100,67.900002,70.900002,67.900002
20160921123000,493.5,505.25,51.190476,49,54.299999,100,68.099998,70.900002,67.900002
20160921124500,493.5,505.25,51.190476,49,54.299999,0,68.099998,70.900002,67.900002
20160921130000,493.5,505.25,51.190476,49,53.5,0,68.199997,70.900002,67.900002
20160921131500,493.5,505.25,51.190476,49,53.5,0,68.300003,70.900002,67.900002
20160921133000,493.5,517.0,52.380952,49,53.5,0,68.599998,70.900002,67.900002
20160921134500,493.5,509.950012,51.666668,49,53.5,0,68.599998,70.900002,67.900002
20160921140000,493.5,509.950012,51.666668,49,53.5,0,68.599998,70.900002,67.900002
20160921141500,493.5,509.950012,51.666668,49,53.5,0,68.699997,70.900002,67.900002
20160921143000,493.5,509.950012,51.666668,49,53.5,0,68.800003,70.900002,67.900002
20160921144500,493.5,509.950012,51.666668,49,53.5,0,68.900002,70.900002,67.900002
20160921150000,493.5,500.549988,50.714284,49,53.5,0,69.0,70.900002,67.900002
20160921151500,493.5,500.549988,50.714284,49,53.5,0,69.199997,70.900002,67.900002
20160921153000,493.5,500.549988,50.714284,49,53.5,0,69.300003,70.900002,67.900002
20160921154500,493.5,500.549988,50.714284,49,53.5,0,69.300003,70.900002,67.900002
20160921160000,493.5,500.549988,50.714284,49,53.5,0,69.199997,70.900002,67.900002
20160921161500,493.5,500.549988,50.714284,49,53.5,0,69.5,70.900002,67.900002
20160921163000,493.5,491.149994,49.761904,49,54.299999,0,69.599998,70.900002,67.900002
20160921164500,493.5,491.149994,49.761904,49,54.299999,0,69.400002,70.900002,67.900002
20160921170000,493.5,505.25,51.190476,49,54.299999,0,69.400002,70.900002,67.900002
20160921171500,493.5,505.25,51.190476,49,54.299999,0,69.400002,70.900002,67.900002
20160921173000,493.5,495.850006,50.238096,49,54.299999,0,69.5,70.900002,67.900002
20160921174500,493.5,495.850006,50.238096,49,54.299999,0,69.599998,70.900002,67.900002
20160921180000,493.5,495.850006,50.238096,49,53.5,0,69.400002,70.900002,67.900002
20160921181500,493.5,505.25,51.190476,49,53.5,0,69.400002,70.900002,67.900002
20160921183000,493.5,495.850006,50.238096,49,53.5,0,69.300003,70.900002,67.900002
20160921184500,493.5,495.850006,50.238096,49,53.5,0,69.300003,70.900002,67.900002
20160921190000,493.5,495.850006,50.238096,49,53.5,0,69.199997,70.900002,67.900002
20160921191500,493.5,495.850006,50.238096,49,53.5,0,69.099998,70.900002,67.900002
20160921193000,493.5,495.850006,50.238096,49,53.5,0,69.099998,70.900002,67.900002
20160921194500,493.5,495.850006,50.238096,49,52.700001,0,69.099998,70.900002,67.900002
20160921200000,493.5,495.850006,50.238096,49,52.700001,0,68.900002,70.900002,67.900002
20160921201500,493.5,495.850006,50.238096,49,52.700001,0,68.900002,70.900002,67.900002
20160921203000,493.5,495.850006,50.238096,49,52.700001,0,68.900002,70.900002,67.900002
20160921204500,493.5,495.850006,50.238096,49,52.700001,0,68.699997,70.900002,67.900002
20160921210000,493.5,495.850006,50.238096,49,52.700001,0,68.699997,70.900002,67.900002
20160921211500,493.5,495.850006,50.238096,49,52.700001,0,68.599998,70.900002,67.900002
20160921213000,493.5,495.850006,50.238096,49,52.700001,0,68.599998,70.900002,67.900002
20160921214500,493.5,495.850006,50.238096,49,52.700001,0,68.5,70.900002,67.900002
20160921220000,493.5,495.850006,50.238096,49,52.700001,0,68.599998,70.900002,67.900002
20160921221500,493.5,495.850006,50.238096,49,52.700001,0,68.400002,70.900002,67.900002
20160921223000,493.5,495.850006,50.238096,49,52.700001,0,68.400002,70.900002,67.900002
20160921224500,493.5,495.850006,50.238096,49,52.700001,0,68.400002,70.900002,67.900002
20160921230000,493.5,495.850006,50.238096,49,52.700001,0,68.300003,70.900002,67.900002
20160921231500,493.5,505.25,51.190476,49,52.700001,0,68.300003,70.900002,67.900002
20160921233000,493.5,505.25,51.190476,49,52.700001,0,68.300003,70.900002,67.900002
20160921234500,493.5,505.25,51.190476,49,52.700001,0,68.199997,70.900002,67.900002
20160922000000,493.5,505.25,51.190476,49,52.700001,0,68.300003,70.900002,67.900002
20160922001500,493.5,505.25,51.190476,49,52.700001,0,68.300003,70.900002,67.900002
20160922003000,493.5,495.850006,50.238096,49,52.700001,0,68.300003,70.900002,67.900002
20160922004500,493.5,495.850006,50.238096,49,52.700001,0,68.300003,70.900002,67.900002
20160922010000,493.5,495.850006,50.238096,49,52.700001,0,68.300003,70.900002,67.900002
20160922011500,493.5,495.850006,50.238096,49,52.700001,0,68.300003,70.900002,67.900002
20160922013000,493.5,495.850006,50.238096,49,52.700001,0,68.300003,70.900002,67.900002
20160922014500,493.5,495.850006,50.238096,49,52.700001,0,68.300003,70.900002,67.900002
20160922020000,493.5,495.850006,50.238096,49,52.700001,0,68.300003,70.900002,67.900002
20160922021500,493.5,505.25,51.190476,49,52.700001,0,68.300003,70.900002,67.900002
20160922023000,493.5,505.25,51.190476,49,52.700001,0,68.300003,70.900002,67.900002
20160922024500,493.5,505.25,51.190476,49,52.700001,0,68.300003,70.900002,67.900002
20160922030000,493.5,505.25,51.190476,49,52.700001,0,68.199997,70.900002,67.900002
20160922031500,493.5,505.25,51.190476,49,52.700001,0,68.199997,70.900002,67.900002
20160922033000,493.5,505.25,51.190476,49,52.700001,0,68.099998,70.900002,67.900002
20160922034500,493.5,505.25,51.190476,49,52.700001,0,68.0,70.900002,67.900002
20160922040000,493.5,505.25,51.190476,49,52.700001,0,67.900002,70.900002,67.900002
20160922041500,493.5,505.25,51.190476,49,52.700001,0,67.900002,70.900002,67.900002
20160922043000,493.5,505.25,51.190476,49,52.700001,0,67.800003,70.900002,67.900002
20160922044500,493.5,505.25,51.190476,49,52.700001,0,67.699997,70.900002,67.900002
20160922050000,493.5,505.25,51.190476,49,52.700001,0,67.699997,70.900002,67.900002
20160922051500,493.5,505.25,51.190476,49,52.700001,0,67.699997,70.900002,67.900002
20160922053000,493.5,505.25,51.190476,49,52.700001,0,67.699997,70.900002,67.900002
20160922054500,493.5,505.25,51.190476,49,52.700001,100,67.599998,70.900002,67.900002
20160922060000,493.5,517.0,52.380952,49,52.700001,100,67.699997,70.900002,67.900002
20160922061500,493.5,505.25,51.190476,49,52.700001,0,67.699997,70.900002,67.900002
20160922063000,493.5,505.25,51.190476,49,52.700001,0,67.699997,70.900002,67.900002
20160922064500,493.5,505.25,51.190476,49,52.700001,0,67.800003,70.900002,67.900002
20160922070000,493.5,505.25,51.190476,49,52.700001,0,67.800003,70.900002,67.900002
20160922071500,493.5,505.25,51.190476,49,52.700001,0,67.800003,70.900002,67.900002
20160922073000,493.5,505.25,51.190476,49,52.700001,0,67.800003,70.900002,67.900002
20160922074500,493.5,505.25,51.190476,49,52.700001,0,67.800003,70.900002,67.900002
20160922080000,493.5,505.25,51.190476,49,52.700001,0,67.800003,70.900002,67.900002
20160922081500,493.5,505.25,51.190476,49,52.700001,0,67.800003,70.900002,67.900002
20160922083000,493.5,505.25,51.190476,49,52.700001,0,67.800003,70.900002,67.900002
20160922084500,493.5,505.25,51.190476,49,52.700001,0,67.800003,70.900002,67.900002
20160922090000,493.5,505.25,51.190476,49,52.700001,0,67.800003,70.900002,67.900002
20160922091500,493.5,517.0,52.380952,49,53.5,0,67.900002,70.900002,67.900002
20160922093000,493.5,500.549988,50.714284,49,53.5,0,67.900002,70.900002,67.900002
20160922094500,493.5,500.549988,50.714284,49,53.5,0,67.900002,70.900002,67.900002
20160922100000,493.5,500.549988,50.714284,49,53.5,0,68.099998,70.900002,67.900002
20160922101500,493.5,500.549988,50.714284,49,53.5,0,68.099998,70.900002,67.900002
20160922103000,493.5,509.950012,51.666668,49,53.5,0,68.099998,70.900002,67.900002
20160922104500,493.5,509.950012,51.666668,49,53.5,0,68.099998,70.900002,67.900002
20160922110000,493.5,509.950012,51.666668,49,53.5,0,68.099998,70.900002,67.900002
20160922111500,493.5,509.950012,51.666668,49,53.5,0,68.199997,70.900002,67.900002
20160922113000,493.5,500.549988,50.714284,49,53.5,0,68.199997,70.900002,67.900002
20160922114500,493.5,500.549988,50.714284,49,53.5,0,68.300003,70.900002,67.900002
20160922120000,493.5,509.950012,51.666668,49,53.5,0,68.300003,70.900002,67.900002
20160922121500,493.5,509.950012,51.666668,49,53.5,0,68.400002,70.900002,67.900002
20160922123000,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20160922124500,493.5,495.850006,50.238096,49,54.299999,0,68.599998,70.900002,67.900002
20160922130000,493.5,495.850006,50.238096,49,54.299999,0,68.699997,70.900002,67.900002
20160922131500,493.5,495.850006,50.238096,49,54.299999,0,68.800003,70.900002,67.900002
20160922133000,493.5,495.850006,50.238096,49,54.299999,0,69.0,70.900002,67.900002
20160922134500,493.5,495.850006,50.238096,49,54.299999,0,69.099998,70.900002,67.900002
20160922140000,493.5,505.25,51.190476,49,54.299999,0,69.199997,70.900002,67.900002
20160922141500,493.5,495.850006,50.238096,49,54.299999,0,69.099998,70.900002,67.900002
20160922143000,493.5,505.25,51.190476,49,53.5,0,69.0,70.900002,67.900002
20160922144500,493.5,505.25,51.190476,49,53.5,0,69.199997,70.900002,67.900002
20160922150000,493.5,505.25,51.190476,49,51.5,0,69.199997,70.900002,67.900002
20160922151500,493.5,495.850006,50.238096,49,52.599998,0,69.099998,70.900002,67.900002
20160922153000,493.5,495.850006,50.238096,49,52.599998,0,68.900002,70.900002,67.900002
20160922154500,493.5,495.850006,50.238096,49,52.599998,0,68.800003,70.900002,67.900002
20160922160000,493.5,495.850006,50.238096,49,52.599998,0,68.699997,70.900002,67.900002
20160922161500,493.5,495.850006,50.238096,49,52.599998,0,68.599998,70.900002,67.900002
20160922163000,493.5,495.850006,50.238096,49,52.599998,0,68.5,70.900002,67.900002
20160922164500,493.5,495.850006,50.238096,49,52.599998,0,68.599998,70.900002,67.900002
20160922170000,493.5,495.850006,50.238096,49,52.599998,0,68.599998,70.900002,67.900002
20160922171500,493.5,495.850006,50.238096,49,53.5,0,68.599998,70.900002,67.900002
20160922173000,493.5,495.850006,50.238096,49,53.5,0,68.800003,70.900002,67.900002
20160922174500,493.5,495.850006,50.238096,49,53.5,0,68.800003,70.900002,67.900002
20160922180000,493.5,495.850006,50.238096,49,53.5,0,68.900002,70.900002,67.900002
20160922181500,493.5,495.850006,50.238096,49,53.5,0,68.900002,70.900002,67.900002
20160922183000,493.5,495.850006,50.238096,49,53.5,0,68.800003,70.900002,67.900002
20160922184500,493.5,495.850006,50.238096,49,53.5,0,68.699997,70.900002,67.900002
20160922190000,493.5,495.850006,50.238096,49,52.700001,0,68.699997,70.900002,67.900002
20160922191500,493.5,495.850006,50.238096,49,52.700001,0,68.599998,70.900002,67.900002
20160922193000,493.5,495.850006,50.238096,49,52.700001,0,68.5,70.900002,67.900002
20160922194500,493.5,484.100006,49.04762,49,52.700001,0,68.400002,70.900002,67.900002
20160922200000,493.5,495.850006,50.238096,49,52.700001,0,68.400002,70.900002,67.900002
20160922201500,493.5,495.850006,50.238096,49,52.700001,0,68.300003,70.900002,67.900002
20160922203000,493.5,495.850006,50.238096,49,52.700001,0,68.300003,70.900002,67.900002
20160922204500,493.5,495.850006,50.238096,49,52.700001,0,68.300003,70.900002,67.900002
20160922210000,493.5,495.850006,50.238096,49,51.900002,0,68.300003,70.900002,67.900002
20160922211500,493.5,495.850006,50.238096,49,51.900002,0,68.300003,70.900002,67.900002
20160922213000,493.5,495.850006,50.238096,49,51.900002,0,68.300003,70.900002,67.900002
20160922214500,493.5,495.850006,50.238096,49,51.900002,0,68.300003,70.900002,67.900002
20160922220000,493.5,495.850006,50.238096,49,52.599998,0,68.300003,70.900002,67.900002
20160922221500,493.5,495.850006,50.238096,49,52.599998,0,68.300003,70.900002,67.900002
20160922223000,493.5,495.850006,50.238096,49,52.599998,0,68.300003,70.900002,67.900002
20160922224500,493.5,495.850006,50.238096,49,52.599998,0,68.300003,70.900002,67.900002
20160922230000,493.5,505.25,51.190476,49,52.599998,0,68.199997,70.900002,67.900002
20160922231500,493.5,495.850006,50.238096,49,52.599998,0,68.199997,70.900002,67.900002
20160922233000,493.5,495.850006,50.238096,49,52.599998,0,68.199997,70.900002,67.900002
20160922234500,493.5,495.850006,50.238096,49,52.599998,0,68.099998,70.900002,67.900002
20160923000000,493.5,495.850006,50.238096,49,52.599998,0,68.099998,70.900002,67.900002
20160923001500,493.5,495.850006,50.238096,49,52.599998,0,68.0,70.900002,67.900002
20160923003000,493.5,495.850006,50.238096,49,52.599998,0,67.900002,70.900002,67.900002
20160923004500,493.5,495.850006,50.238096,49,52.599998,0,67.800003,70.900002,67.900002
20160923010000,493.5,495.850006,50.238096,49,52.599998,0,67.800003,70.900002,67.900002
20160923011500,493.5,495.850006,50.238096,49,52.599998,100,67.599998,70.900002,67.900002
20160923013000,493.5,495.850006,50.238096,49,52.599998,100,67.599998,70.900002,67.900002
20160923014500,493.5,509.950012,51.666668,49,52.599998,100,67.599998,70.900002,67.900002
20160923020000,493.5,509.950012,51.666668,49,52.599998,100,67.699997,70.900002,67.900002
20160923021500,493.5,509.950012,51.666668,49,52.599998,100,67.699997,70.900002,67.900002
20160923023000,493.5,509.950012,51.666668,49,52.599998,100,67.699997,70.900002,67.900002
20160923024500,493.5,509.950012,51.666668,49,52.599998,100,67.699997,70.900002,67.900002
20160923030000,493.5,509.950012,51.666668,49,52.599998,100,67.699997,70.900002,67.900002
20160923031500,493.5,500.549988,50.714284,49,52.599998,100,67.699997,70.900002,67.900002
20160923033000,493.5,500.549988,50.714284,49,52.599998,100,67.699997,70.900002,67.900002
20160923034500,493.5,509.950012,51.666668,49,52.599998,100,67.699997,70.900002,67.900002
20160923040000,493.5,509.950012,51.666668,49,52.599998,100,67.699997,70.900002,67.900002
20160923041500,493.5,500.549988,50.714284,49,52.599998,100,67.699997,70.900002,67.900002
20160923043000,493.5,500.549988,50.714284,49,57.099998,100,67.699997,70.900002,67.900002
20160923044500,493.5,500.549988,50.714284,49,57.099998,100,67.699997,70.900002,67.900002
20160923050000,493.5,500.549988,50.714284,49,53.099998,100,67.800003,70.900002,67.900002
20160923051500,493.5,500.549988,50.714284,49,52.200001,100,67.699997,70.900002,67.900002
20160923053000,493.5,500.549988,50.714284,49,53.099998,100,67.699997,70.900002,67.900002
20160923054500,493.5,500.549988,50.714284,49,57.099998,100,67.699997,70.900002,67.900002
20160923060000,493.5,500.549988,50.714284,49,56.0,100,67.699997,70.900002,67.900002
20160923061500,493.5,500.549988,50.714284,49,53.0,100,67.699997,70.900002,67.900002
20160923063000,493.5,500.549988,50.714284,49,51.900002,100,67.599998,70.900002,67.900002
20160923064500,493.5,500.549988,50.714284,49,52.599998,100,67.599998,70.900002,67.900002
20160923070000,493.5,500.549988,50.714284,49,52.599998,100,67.599998,70.900002,67.900002
20160923071500,493.5,500.549988,50.714284,49,52.599998,100,67.5,70.900002,67.900002
20160923073000,493.5,509.950012,51.666668,49,52.599998,100,67.599998,70.900002,67.900002
20160923074500,493.5,509.950012,51.666668,49,52.599998,100,67.599998,70.900002,67.900002
20160923080000,493.5,509.950012,51.666668,49,52.599998,100,67.599998,70.900002,67.900002
20160923081500,493.5,509.950012,51.666668,49,52.599998,100,67.599998,70.900002,67.900002
20160923083000,493.5,509.950012,51.666668,49,52.599998,100,67.599998,70.900002,67.900002
20160923084500,493.5,500.549988,50.714284,49,52.599998,100,67.599998,70.900002,67.900002
20160923090000,493.5,500.549988,50.714284,49,52.599998,100,67.599998,70.900002,67.900002
20160923091500,493.5,500.549988,50.714284,49,52.599998,100,67.699997,70.900002,67.900002
20160923093000,493.5,500.549988,50.714284,49,53.5,100,67.699997,70.900002,67.900002
20160923094500,493.5,500.549988,50.714284,49,53.5,100,67.699997,70.900002,67.900002
20160923100000,493.5,500.549988,50.714284,49,53.5,100,67.800003,70.900002,67.900002
20160923101500,493.5,500.549988,50.714284,49,53.5,100,67.900002,70.900002,67.900002
20160923103000,493.5,500.549988,50.714284,49,53.5,100,67.900002,70.900002,67.900002
20160923104500,493.5,500.549988,50.714284,49,53.5,100,67.900002,70.900002,67.900002
20160923110000,493.5,500.549988,50.714284,49,53.5,100,68.099998,70.900002,67.900002
20160923111500,493.5,500.549988,50.714284,49,53.5,100,68.099998,70.900002,67.900002
20160923113000,493.5,500.549988,50.714284,49,53.5,100,68.099998,70.900002,67.900002
20160923114500,493.5,500.549988,50.714284,49,53.5,0,68.199997,70.900002,67.900002
20160923120000,493.5,500.549988,50.714284,49,53.5,0,68.300003,70.900002,67.900002
20160923121500,493.5,500.549988,50.714284,49,53.5,0,68.400002,70.900002,67.900002
20160923123000,493.5,500.549988,50.714284,49,53.5,0,68.5,70.900002,67.900002
20160923124500,493.5,500.549988,50.714284,49,53.5,0,68.5,70.900002,67.900002
20160923130000,493.5,500.549988,50.714284,49,53.5,0,68.699997,70.900002,67.900002
20160923131500,493.5,500.549988,50.714284,49,53.5,0,68.599998,70.900002,67.900002
20160923133000,493.5,500.549988,50.714284,49,53.5,0,68.800003,70.900002,67.900002
20160923134500,493.5,500.549988,50.714284,49,53.5,0,68.900002,70.900002,67.900002
20160923140000,493.5,491.149994,49.761904,49,53.5,0,69.099998,70.900002,67.900002
20160923141500,493.5,491.149994,49.761904,49,53.5,0,69.099998,70.900002,67.900002
20160923143000,493.5,491.149994,49.761904,49,53.5,0,69.300003,70.900002,67.900002
20160923144500,493.5,500.549988,50.714284,49,53.5,0,69.400002,70.900002,67.900002
20160923150000,493.5,500.549988,50.714284,49,53.5,0,69.400002,70.900002,67.900002
20160923151500,493.5,491.149994,49.761904,49,53.5,0,69.300003,70.900002,67.900002
20160923153000,493.5,491.149994,49.761904,49,53.5,0,69.5,70.900002,67.900002
20160923154500,493.5,491.149994,49.761904,49,53.5,0,69.5,70.900002,67.900002
20160923160000,493.5,491.149994,49.761904,49,53.5,0,69.400002,70.900002,67.900002
20160923161500,493.5,491.149994,49.761904,49,53.5,0,69.599998,70.900002,67.900002
20160923163000,493.5,484.100006,49.04762,49,53.5,0,69.699997,70.900002,67.900002
20160923164500,493.5,491.149994,49.761904,49,53.5,0,69.900002,70.900002,67.900002
20160923170000,493.5,491.149994,49.761904,49,53.5,0,69.900002,70.900002,67.900002
20160923171500,493.5,491.149994,49.761904,49,53.5,0,70.0,70.900002,67.900002
20160923173000,493.5,491.149994,49.761904,49,53.5,0,70.0,70.900002,67.900002
20160923174500,493.5,491.149994,49.761904,49,53.5,0,70.0,70.900002,67.900002
20160923180000,493.5,491.149994,49.761904,49,53.5,0,70.0,70.900002,67.900002
20160923181500,493.5,491.149994,49.761904,49,52.700001,0,69.900002,70.900002,67.900002
20160923183000,493.5,491.149994,49.761904,49,52.700001,0,69.800003,70.900002,67.900002
20160923184500,493.5,484.100006,49.04762,49,52.700001,0,69.699997,70.900002,67.900002
20160923190000,493.5,495.850006,50.238096,49,52.700001,0,69.400002,70.900002,67.900002
20160923191500,493.5,495.850006,50.238096,49,52.700001,0,69.300003,70.900002,67.900002
20160923193000,493.5,495.850006,50.238096,49,52.700001,0,69.199997,70.900002,67.900002
20160923194500,493.5,495.850006,50.238096,49,52.700001,0,69.099998,70.900002,67.900002
20160923200000,493.5,495.850006,50.238096,49,52.700001,0,69.0,70.900002,67.900002
20160923201500,493.5,495.850006,50.238096,49,52.700001,0,68.900002,70.900002,67.900002
20160923203000,493.5,495.850006,50.238096,49,52.700001,0,68.800003,70.900002,67.900002
20160923204500,493.5,495.850006,50.238096,49,52.700001,0,68.699997,70.900002,67.900002
20160923210000,493.5,484.100006,49.04762,49,52.700001,0,68.699997,70.900002,67.900002
20160923211500,493.5,495.850006,50.238096,49,52.700001,0,68.699997,70.900002,67.900002
20160923213000,493.5,495.850006,50.238096,49,52.700001,0,68.699997,70.900002,67.900002
20160923214500,493.5,484.100006,49.04762,49,52.700001,0,68.599998,70.900002,67.900002
20160923220000,493.5,495.850006,50.238096,49,52.700001,0,68.599998,70.900002,67.900002
20160923221500,493.5,495.850006,50.238096,49,52.700001,0,68.5,70.900002,67.900002
20160923223000,493.5,484.100006,49.04762,49,52.700001,0,68.5,70.900002,67.900002
20160923224500,493.5,484.100006,49.04762,49,52.700001,0,68.400002,70.900002,67.900002
20160923230000,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20160923231500,493.5,491.149994,49.761904,49,52.700001,0,68.599998,70.900002,67.900002
20160923233000,493.5,491.149994,49.761904,49,52.700001,0,68.599998,70.900002,67.900002
20160923234500,493.5,491.149994,49.761904,49,53.5,0,68.599998,70.900002,67.900002
20160924000000,493.5,491.149994,49.761904,49,53.5,0,68.699997,70.900002,67.900002
20160924001500,493.5,491.149994,49.761904,49,53.5,0,68.699997,70.900002,67.900002
20160924003000,493.5,500.549988,50.714284,49,53.5,0,68.699997,70.900002,67.900002
20160924004500,493.5,491.149994,49.761904,49,53.5,0,68.599998,70.900002,67.900002
20160924010000,493.5,491.149994,49.761904,49,52.700001,0,68.599998,70.900002,67.900002
20160924011500,493.5,531.099976,53.809521,5,52.700001,0,68.199997,70.900002,67.900002
20160924013000,1175.0,0.0,0.0,42,52.700001,0,68.300003,70.900002,67.900002
20160924014500,1175.0,0.0,0.0,42,55.900002,0,68.400002,70.900002,67.900002
20160924020000,1175.0,0.0,0.0,42,57.5,0,68.599998,70.900002,67.900002
20160924021500,1175.0,0.0,0.0,42,53.099998,0,68.599998,70.900002,67.900002
20160924023000,1175.0,0.0,0.0,42,52.200001,0,68.400002,70.900002,67.900002
20160924024500,1175.0,0.0,0.0,42,53.099998,0,68.400002,70.900002,67.900002
20160924030000,1175.0,0.0,0.0,42,56.299999,0,68.400002,70.900002,67.900002
20160924031500,1175.0,0.0,0.0,42,57.200001,0,68.699997,70.900002,67.900002
20160924033000,1175.0,0.0,0.0,42,52.700001,0,68.699997,70.900002,67.900002
20160924034500,1175.0,0.0,0.0,42,52.700001,0,68.5,70.900002,67.900002
20160924040000,1175.0,0.0,0.0,42,52.700001,0,68.400002,70.900002,67.900002
20160924041500,1175.0,0.0,0.0,42,55.900002,0,68.400002,70.900002,67.900002
20160924043000,1175.0,0.0,0.0,42,57.099998,0,68.599998,70.900002,67.900002
20160924044500,1175.0,0.0,0.0,42,52.700001,0,68.599998,70.900002,67.900002
20160924050000,1175.0,0.0,0.0,42,52.700001,0,68.400002,70.900002,67.900002
20160924051500,1175.0,0.0,0.0,42,52.700001,0,68.400002,70.900002,67.900002
20160924053000,1175.0,0.0,0.0,42,55.099998,0,68.5,70.900002,67.900002
20160924054500,1175.0,0.0,0.0,42,57.200001,0,68.599998,70.900002,67.900002
20160924060000,1175.0,0.0,0.0,42,53.099998,0,68.699997,70.900002,67.900002
20160924061500,1175.0,0.0,0.0,42,52.200001,0,68.699997,70.900002,67.900002
20160924063000,1175.0,0.0,0.0,42,52.200001,0,68.599998,70.900002,67.900002
20160924064500,1175.0,0.0,0.0,42,52.200001,0,68.599998,70.900002,67.900002
20160924070000,1175.0,0.0,0.0,42,52.200001,0,68.5,70.900002,67.900002
20160924071500,1175.0,0.0,0.0,42,53.099998,0,68.400002,70.900002,67.900002
20160924073000,1175.0,0.0,0.0,42,53.099998,0,68.400002,70.900002,67.900002
20160924074500,1175.0,0.0,0.0,42,53.099998,0,68.400002,70.900002,67.900002
20160924080000,1175.0,0.0,0.0,42,53.099998,0,68.400002,70.900002,67.900002
20160924081500,1175.0,0.0,0.0,42,53.099998,0,68.199997,70.900002,67.900002
20160924083000,1175.0,0.0,0.0,42,53.099998,0,68.199997,70.900002,67.900002
20160924084500,1175.0,0.0,0.0,42,53.099998,0,68.099998,70.900002,67.900002
20160924090000,1175.0,0.0,0.0,42,53.099998,0,68.099998,70.900002,67.900002
20160924091500,493.5,752.0,76.190476,60,53.099998,0,67.900002,70.900002,67.900002
20160924093000,493.5,517.0,52.380952,52,53.099998,0,67.800003,70.900002,67.900002
20160924094500,493.5,517.0,52.380952,52,53.099998,0,67.699997,70.900002,67.900002
20160924100000,493.5,517.0,52.380952,52,53.099998,0,67.800003,70.900002,67.900002
20160924101500,493.5,528.75,53.571429,52,53.099998,0,67.800003,70.900002,67.900002
20160924103000,493.5,528.75,53.571429,52,53.099998,0,67.800003,70.900002,67.900002
20160924104500,493.5,505.25,51.190476,52,53.099998,0,67.800003,70.900002,67.900002
20160924110000,493.5,491.149994,49.761904,52,53.099998,0,67.800003,70.900002,67.900002
20160924111500,493.5,509.950012,51.666668,52,53.099998,0,67.800003,70.900002,67.900002
20160924113000,493.5,509.950012,51.666668,52,53.099998,0,67.800003,70.900002,67.900002
20160924114500,493.5,500.549988,50.714284,52,53.099998,0,67.900002,70.900002,67.900002
20160924120000,493.5,491.149994,49.761904,52,53.099998,0,67.900002,70.900002,67.900002
20160924121500,493.5,491.149994,49.761904,52,53.900002,0,68.0,70.900002,67.900002
20160924123000,493.5,500.549988,50.714284,52,53.900002,0,68.099998,70.900002,67.900002
20160924124500,493.5,500.549988,50.714284,52,53.900002,0,68.199997,70.900002,67.900002
20160924130000,493.5,500.549988,50.714284,52,53.900002,0,68.300003,70.900002,67.900002
20160924131500,493.5,500.549988,50.714284,52,53.900002,0,68.400002,70.900002,67.900002
20160924133000,493.5,500.549988,50.714284,52,53.900002,0,68.599998,70.900002,67.900002
20160924134500,493.5,500.549988,50.714284,52,53.900002,0,68.300003,70.900002,67.900002
20160924140000,493.5,500.549988,50.714284,52,53.099998,0,68.199997,70.900002,67.900002
20160924141500,493.5,491.149994,49.761904,52,53.099998,0,68.300003,70.900002,67.900002
20160924143000,493.5,484.100006,49.04762,52,53.099998,0,68.5,70.900002,67.900002
20160924144500,493.5,491.149994,49.761904,52,53.099998,0,68.599998,70.900002,67.900002
20160924150000,493.5,491.149994,49.761904,52,53.099998,0,68.599998,70.900002,67.900002
20160924151500,493.5,491.149994,49.761904,52,53.099998,0,68.5,70.900002,67.900002
20160924153000,493.5,479.399994,48.571428,52,53.099998,0,68.5,70.900002,67.900002
20160924154500,493.5,495.850006,50.238096,52,52.299999,0,68.5,70.900002,67.900002
20160924160000,493.5,495.850006,50.238096,52,52.299999,0,68.400002,70.900002,67.900002
20160924161500,493.5,495.850006,50.238096,52,52.299999,0,68.300003,70.900002,67.900002
20160924163000,493.5,495.850006,50.238096,52,52.299999,0,68.199997,70.900002,67.900002
20160924164500,493.5,495.850006,50.238096,52,52.299999,0,68.300003,70.900002,67.900002
20160924170000,493.5,495.850006,50.238096,52,52.299999,0,68.400002,70.900002,67.900002
20160924171500,493.5,495.850006,50.238096,52,52.299999,0,68.400002,70.900002,67.900002
20160924173000,493.5,495.850006,50.238096,52,52.299999,0,68.400002,70.900002,67.900002
20160924174500,493.5,479.399994,48.571428,52,52.299999,0,68.400002,70.900002,67.900002
20160924180000,493.5,491.149994,49.761904,52,52.299999,0,68.5,70.900002,67.900002
20160924181500,493.5,479.399994,48.571428,52,52.299999,0,68.599998,70.900002,67.900002
20160924183000,493.5,479.399994,48.571428,52,52.299999,0,68.599998,70.900002,67.900002
20160924184500,493.5,491.149994,49.761904,52,52.299999,0,68.599998,70.900002,67.900002
20160924190000,493.5,491.149994,49.761904,52,52.299999,0,68.5,70.900002,67.900002
20160924191500,493.5,479.399994,48.571428,52,52.299999,0,68.199997,70.900002,67.900002
20160924193000,493.5,491.149994,49.761904,52,52.299999,0,68.199997,70.900002,67.900002
20160924194500,493.5,479.399994,48.571428,52,52.299999,0,68.0,70.900002,67.900002
20160924200000,493.5,491.149994,49.761904,52,52.299999,0,67.900002,70.900002,67.900002
20160924201500,493.5,491.149994,49.761904,52,52.299999,0,67.800003,70.900002,67.900002
20160924203000,493.5,491.149994,49.761904,52,52.299999,100,67.599998,70.900002,67.900002
20160924204500,493.5,491.149994,49.761904,52,52.299999,100,67.599998,70.900002,67.900002
20160924210000,493.5,491.149994,49.761904,52,52.299999,100,67.400002,70.900002,67.900002
20160924211500,493.5,491.149994,49.761904,52,52.299999,100,67.400002,70.900002,67.900002
20160924213000,493.5,484.100006,49.04762,52,52.299999,100,67.400002,70.900002,67.900002
20160924214500,493.5,484.100006,49.04762,52,52.299999,100,67.5,70.900002,67.900002
20160924220000,493.5,495.850006,50.238096,52,52.299999,100,67.599998,70.900002,67.900002
20160924221500,493.5,484.100006,49.04762,52,52.299999,100,67.599998,70.900002,67.900002
20160924223000,493.5,484.100006,49.04762,52,52.299999,100,67.599998,70.900002,67.900002
20160924224500,493.5,484.100006,49.04762,52,52.299999,100,67.599998,70.900002,67.900002
20160924230000,493.5,495.850006,50.238096,52,52.299999,100,67.599998,70.900002,67.900002
20160924231500,493.5,484.100006,49.04762,52,53.099998,100,67.599998,70.900002,67.900002
20160924233000,493.5,491.149994,49.761904,52,53.099998,100,67.599998,70.900002,67.900002
20160924234500,493.5,491.149994,49.761904,52,55.099998,100,67.599998,70.900002,67.900002
20160925000000,493.5,491.149994,49.761904,52,58.299999,100,67.599998,70.900002,67.900002
20160925001500,493.5,491.149994,49.761904,52,58.299999,100,67.599998,70.900002,67.900002
20160925003000,493.5,491.149994,49.761904,52,58.299999,100,67.599998,70.900002,67.900002
20160925004500,493.5,474.700012,48.095239,52,67.199997,100,67.599998,70.900002,67.900002
20160925010000,493.5,484.100006,49.04762,52,66.5,100,67.800003,70.900002,67.900002
20160925011500,493.5,484.100006,49.04762,52,62.400002,100,67.900002,70.900002,67.900002
20160925013000,493.5,491.149994,49.761904,52,61.5,100,67.800003,70.900002,67.900002
20160925014500,493.5,484.100006,49.04762,52,63.599998,100,67.800003,70.900002,67.900002
20160925020000,493.5,484.100006,49.04762,52,65.300003,100,67.800003,70.900002,67.900002
20160925021500,493.5,495.850006,50.238096,52,67.599998,100,68.0,70.900002,67.900002
20160925023000,493.5,495.850006,50.238096,52,61.599998,100,68.099998,70.900002,67.900002
20160925024500,493.5,484.100006,49.04762,52,61.599998,100,67.900002,70.900002,67.900002
20160925030000,493.5,474.700012,48.095239,52,63.400002,100,67.800003,70.900002,67.900002
20160925031500,493.5,484.100006,49.04762,52,67.199997,100,68.0,70.900002,67.900002
20160925033000,493.5,491.149994,49.761904,52,63.599998,100,68.099998,70.900002,67.900002
20160925034500,493.5,484.100006,49.04762,52,62.799999,100,67.900002,70.900002,67.900002
20160925040000,493.5,484.100006,49.04762,52,62.799999,100,67.800003,70.900002,67.900002
20160925041500,493.5,491.149994,49.761904,52,64.699997,100,67.900002,70.900002,67.900002
20160925043000,493.5,479.399994,48.571428,52,64.699997,100,68.099998,70.900002,67.900002
20160925044500,493.5,491.149994,49.761904,52,62.400002,100,68.099998,70.900002,67.900002
20160925050000,493.5,484.100006,49.04762,52,63.099998,100,68.099998,70.900002,67.900002
20160925051500,493.5,484.100006,49.04762,52,63.099998,100,68.099998,70.900002,67.900002
20160925053000,493.5,484.100006,49.04762,52,66.300003,100,68.099998,70.900002,67.900002
20160925054500,493.5,491.149994,49.761904,52,53.900002,0,68.199997,70.900002,67.900002
20160925060000,493.5,491.149994,49.761904,52,52.599998,0,67.900002,70.900002,67.900002
20160925061500,493.5,500.549988,50.714284,52,52.599998,100,67.599998,70.900002,67.900002
20160925063000,493.5,500.549988,50.714284,52,53.400002,100,67.5,70.900002,67.900002
20160925064500,493.5,479.399994,48.571428,52,57.200001,100,67.599998,70.900002,67.900002
20160925070000,493.5,491.149994,49.761904,52,53.200001,100,67.699997,70.900002,67.900002
20160925071500,493.5,491.149994,49.761904,52,53.200001,100,67.5,70.900002,67.900002
20160925073000,493.5,505.25,51.190476,52,52.200001,100,67.300003,70.900002,67.900002
20160925074500,493.5,491.149994,49.761904,52,53.099998,100,67.199997,70.900002,67.900002
20160925080000,493.5,500.549988,50.714284,52,72.699997,100,67.300003,70.900002,67.900002
20160925081500,493.5,491.149994,49.761904,52,67.699997,100,67.400002,70.900002,67.900002
20160925083000,493.5,500.549988,50.714284,52,67.699997,100,67.599998,70.900002,67.900002
20160925084500,493.5,491.149994,49.761904,52,73.400002,100,67.699997,70.900002,67.900002
20160925090000,493.5,491.149994,49.761904,52,74.800003,100,67.800003,70.900002,67.900002
20160925091500,493.5,491.149994,49.761904,52,73.400002,100,68.0,70.900002,67.900002
20160925093000,493.5,491.149994,49.761904,52,68.199997,100,68.099998,70.900002,67.900002
20160925094500,493.5,491.149994,49.761904,52,53.5,0,68.099998,70.900002,67.900002
20160925100000,493.5,491.149994,49.761904,52,53.5,0,68.099998,70.900002,67.900002
20160925101500,493.5,491.149994,49.761904,52,52.299999,0,68.099998,70.900002,67.900002
20160925103000,493.5,500.549988,50.714284,52,52.299999,0,67.900002,70.900002,67.900002
20160925104500,493.5,500.549988,50.714284,52,52.299999,0,67.800003,70.900002,67.900002
20160925110000,493.5,491.149994,49.761904,52,53.099998,0,67.800003,70.900002,67.900002
20160925111500,493.5,500.549988,50.714284,52,53.099998,0,67.800003,70.900002,67.900002
20160925113000,493.5,500.549988,50.714284,52,53.099998,0,67.800003,70.900002,67.900002
20160925114500,493.5,500.549988,50.714284,52,53.099998,0,67.800003,70.900002,67.900002
20160925120000,493.5,500.549988,50.714284,52,53.900002,0,67.800003,70.900002,67.900002
20160925121500,493.5,500.549988,50.714284,52,53.900002,0,67.800003,70.900002,67.900002
20160925123000,493.5,500.549988,50.714284,52,52.299999,0,67.800003,70.900002,67.900002
20160925124500,493.5,491.149994,49.761904,52,52.299999,0,67.800003,70.900002,67.900002
20160925130000,493.5,500.549988,50.714284,52,52.299999,0,67.800003,70.900002,67.900002
20160925131500,493.5,500.549988,50.714284,52,52.299999,0,67.900002,70.900002,67.900002
20160925133000,493.5,500.549988,50.714284,52,53.099998,0,68.0,70.900002,67.900002
20160925134500,493.5,491.149994,49.761904,52,53.099998,0,68.099998,70.900002,67.900002
20160925140000,493.5,491.149994,49.761904,52,53.099998,0,68.099998,70.900002,67.900002
20160925141500,493.5,491.149994,49.761904,52,53.099998,0,68.0,70.900002,67.900002
20160925143000,493.5,484.100006,49.04762,52,53.099998,0,68.099998,70.900002,67.900002
20160925144500,493.5,495.850006,50.238096,52,53.099998,0,67.900002,70.900002,67.900002
20160925150000,493.5,495.850006,50.238096,52,51.900002,0,68.099998,70.900002,67.900002
20160925151500,493.5,495.850006,50.238096,52,51.900002,0,67.800003,70.900002,67.900002
20160925153000,493.5,495.850006,50.238096,52,53.099998,0,67.900002,70.900002,67.900002
20160925154500,493.5,495.850006,50.238096,52,53.099998,0,68.099998,70.900002,67.900002
20160925160000,493.5,484.100006,49.04762,52,53.099998,0,68.300003,70.900002,67.900002
20160925161500,493.5,495.850006,50.238096,52,53.099998,0,68.400002,70.900002,67.900002
20160925163000,493.5,495.850006,50.238096,52,53.099998,0,68.300003,70.900002,67.900002
20160925164500,493.5,495.850006,50.238096,52,53.099998,0,68.5,70.900002,67.900002
20160925170000,493.5,495.850006,50.238096,52,53.099998,0,68.599998,70.900002,67.900002
20160925171500,493.5,479.399994,48.571428,52,52.5,0,68.699997,70.900002,67.900002
20160925173000,493.5,491.149994,49.761904,52,52.5,0,68.599998,70.900002,67.900002
20160925174500,493.5,484.100006,49.04762,52,52.5,0,68.5,70.900002,67.900002
20160925180000,493.5,484.100006,49.04762,52,51.900002,0,68.400002,70.900002,67.900002
20160925181500,493.5,484.100006,49.04762,52,51.900002,0,68.400002,70.900002,67.900002
20160925183000,493.5,495.850006,50.238096,52,51.900002,0,68.400002,70.900002,67.900002
20160925184500,493.5,495.850006,50.238096,52,51.900002,0,68.300003,70.900002,67.900002
20160925190000,493.5,479.399994,48.571428,52,51.900002,0,68.199997,70.900002,67.900002
20160925191500,493.5,491.149994,49.761904,52,51.900002,0,68.099998,70.900002,67.900002
20160925193000,493.5,484.100006,49.04762,52,52.599998,0,67.800003,70.900002,67.900002
20160925194500,493.5,484.100006,49.04762,52,52.599998,0,67.699997,70.900002,67.900002
20160925200000,493.5,491.149994,49.761904,52,52.599998,0,67.699997,70.900002,67.900002
20160925201500,493.5,484.100006,49.04762,52,52.599998,100,67.599998,70.900002,67.900002
20160925203000,493.5,491.149994,49.761904,52,52.599998,100,67.5,70.900002,67.900002
20160925204500,493.5,484.100006,49.04762,52,52.599998,100,67.400002,70.900002,67.900002
20160925210000,493.5,484.100006,49.04762,52,52.599998,100,67.400002,70.900002,67.900002
20160925211500,493.5,495.850006,50.238096,52,52.599998,100,67.300003,70.900002,67.900002
20160925213000,493.5,495.850006,50.238096,52,62.299999,100,67.300003,70.900002,67.900002
20160925214500,493.5,484.100006,49.04762,52,71.5,100,67.5,70.900002,67.900002
20160925220000,493.5,484.100006,49.04762,52,71.5,100,67.699997,70.900002,67.900002
20160925221500,493.5,495.850006,50.238096,52,67.699997,100,67.800003,70.900002,67.900002
20160925223000,493.5,484.100006,49.04762,52,65.300003,100,67.900002,70.900002,67.900002
20160925224500,493.5,484.100006,49.04762,52,68.400002,100,68.099998,70.900002,67.900002
20160925230000,493.5,474.700012,48.095239,52,56.0,0,68.099998,70.900002,67.900002
20160925231500,493.5,491.149994,49.761904,52,52.700001,0,68.099998,70.900002,67.900002
20160925233000,493.5,500.549988,50.714284,52,52.700001,0,67.900002,70.900002,67.900002
20160925234500,493.5,484.100006,49.04762,52,52.700001,0,67.900002,70.900002,67.900002
20160926000000,493.5,484.100006,49.04762,52,52.700001,0,67.800003,70.900002,67.900002
20160926001500,493.5,484.100006,49.04762,52,52.700001,0,67.699997,70.900002,67.900002
20160926003000,493.5,484.100006,49.04762,52,52.700001,0,67.699997,70.900002,67.900002
20160926004500,493.5,484.100006,49.04762,52,56.700001,100,67.599998,70.900002,67.900002
20160926010000,493.5,484.100006,49.04762,52,56.700001,100,67.699997,70.900002,67.900002
20160926011500,493.5,491.149994,49.761904,52,52.700001,100,67.699997,70.900002,67.900002
20160926013000,493.5,484.100006,49.04762,52,51.5,100,67.400002,70.900002,67.900002
20160926014500,493.5,484.100006,49.04762,52,53.099998,100,67.400002,70.900002,67.900002
20160926020000,493.5,491.149994,49.761904,52,56.299999,100,67.400002,70.900002,67.900002
20160926021500,493.5,491.149994,49.761904,52,57.200001,100,67.400002,70.900002,67.900002
20160926023000,493.5,491.149994,49.761904,52,55.900002,100,67.400002,70.900002,67.900002
20160926024500,493.5,479.399994,48.571428,52,67.300003,100,67.400002,70.900002,67.900002
20160926030000,493.5,479.399994,48.571428,52,67.300003,100,67.400002,70.900002,67.900002
20160926031500,493.5,479.399994,48.571428,52,77.699997,100,67.599998,70.900002,67.900002
20160926033000,493.5,491.149994,49.761904,52,71.599998,100,67.699997,70.900002,67.900002
20160926034500,493.5,484.100006,49.04762,52,67.300003,100,67.800003,70.900002,67.900002
20160926040000,493.5,484.100006,49.04762,52,70.300003,100,67.900002,70.900002,67.900002
20160926041500,493.5,484.100006,49.04762,52,74.699997,100,68.0,70.900002,67.900002
20160926043000,493.5,484.100006,49.04762,52,71.099998,100,68.099998,70.900002,67.900002
20160926044500,493.5,484.100006,49.04762,52,53.599998,0,68.199997,70.900002,67.900002
20160926050000,493.5,495.850006,50.238096,52,52.599998,0,67.900002,70.900002,67.900002
20160926051500,493.5,495.850006,50.238096,52,52.599998,0,67.800003,70.900002,67.900002
20160926053000,493.5,484.100006,49.04762,52,55.599998,0,67.800003,70.900002,67.900002
20160926054500,493.5,491.149994,49.761904,52,55.599998,0,67.800003,70.900002,67.900002
20160926060000,493.5,491.149994,49.761904,52,52.299999,0,67.699997,70.900002,67.900002
20160926061500,493.5,491.149994,49.761904,52,54.5,100,67.599998,70.900002,67.900002
20160926063000,493.5,491.149994,49.761904,52,56.700001,100,67.5,70.900002,67.900002
20160926064500,493.5,491.149994,49.761904,52,52.299999,100,67.599998,70.900002,67.900002
20160926070000,493.5,500.549988,50.714284,52,52.299999,100,67.400002,70.900002,67.900002
20160926071500,493.5,491.149994,49.761904,52,52.299999,100,67.300003,70.900002,67.900002
20160926073000,493.5,500.549988,50.714284,52,54.700001,100,67.300003,70.900002,67.900002
20160926074500,493.5,500.549988,50.714284,52,69.599998,100,67.300003,70.900002,67.900002
20160926080000,493.5,500.549988,50.714284,52,68.199997,100,67.5,70.900002,67.900002
20160926081500,493.5,479.399994,48.571428,52,70.199997,100,67.699997,70.900002,67.900002
20160926083000,493.5,479.399994,48.571428,52,70.199997,100,67.800003,70.900002,67.900002
20160926084500,493.5,479.399994,48.571428,52,68.199997,100,67.900002,70.900002,67.900002
20160926090000,493.5,491.149994,49.761904,52,70.5,100,68.0,70.900002,67.900002
20160926091500,493.5,484.100006,49.04762,52,68.699997,100,68.099998,70.900002,67.900002
20160926093000,493.5,484.100006,49.04762,52,54.299999,0,68.199997,70.900002,67.900002
20160926094500,493.5,484.100006,49.04762,52,53.5,0,68.099998,70.900002,67.900002
20160926100000,493.5,491.149994,49.761904,52,53.5,0,68.0,70.900002,67.900002
20160926101500,493.5,491.149994,49.761904,52,53.5,0,68.0,70.900002,67.900002
20160926103000,493.5,500.549988,50.714284,52,53.5,0,68.0,70.900002,67.900002
20160926104500,493.5,500.549988,50.714284,52,52.700001,0,67.800003,70.900002,67.900002
20160926110000,493.5,500.549988,50.714284,52,52.700001,0,67.800003,70.900002,67.900002
20160926111500,493.5,500.549988,50.714284,52,52.700001,0,67.699997,70.900002,67.900002
20160926113000,493.5,500.549988,50.714284,52,52.700001,100,67.599998,70.900002,67.900002
20160926114500,493.5,500.549988,50.714284,52,52.700001,0,67.699997,70.900002,67.900002
20160926120000,493.5,500.549988,50.714284,52,52.700001,0,67.800003,70.900002,67.900002
20160926121500,493.5,500.549988,50.714284,52,52.700001,0,67.800003,70.900002,67.900002
20160926123000,493.5,509.950012,51.666668,52,52.700001,0,67.900002,70.900002,67.900002
20160926124500,493.5,509.950012,51.666668,52,52.700001,0,67.800003,70.900002,67.900002
20160926130000,493.5,509.950012,51.666668,52,52.700001,0,67.800003,70.900002,67.900002
20160926131500,493.5,495.850006,50.238096,52,52.700001,0,67.900002,70.900002,67.900002
20160926133000,493.5,495.850006,50.238096,52,52.700001,0,68.099998,70.900002,67.900002
20160926134500,493.5,509.950012,51.666668,52,52.700001,0,68.199997,70.900002,67.900002
20160926140000,493.5,500.549988,50.714284,52,52.700001,0,68.199997,70.900002,67.900002
20160926141500,493.5,500.549988,50.714284,52,52.700001,0,68.199997,70.900002,67.900002
20160926143000,493.5,500.549988,50.714284,52,52.700001,0,68.300003,70.900002,67.900002
20160926144500,493.5,500.549988,50.714284,52,52.700001,0,68.5,70.900002,67.900002
20160926150000,493.5,491.149994,49.761904,52,52.700001,0,68.699997,70.900002,67.900002
20160926151500,493.5,491.149994,49.761904,52,52.700001,0,68.699997,70.900002,67.900002
20160926153000,493.5,491.149994,49.761904,52,52.700001,0,68.699997,70.900002,67.900002
20160926154500,493.5,491.149994,49.761904,52,52.700001,0,69.0,70.900002,67.900002
20160926160000,493.5,484.100006,49.04762,52,53.900002,0,69.199997,70.900002,67.900002
20160926161500,493.5,500.549988,50.714284,52,53.900002,0,69.300003,70.900002,67.900002
20160926163000,493.5,484.100006,49.04762,52,53.900002,0,69.599998,70.900002,67.900002
20160926164500,493.5,491.149994,49.761904,52,53.900002,0,69.599998,70.900002,67.900002
20160926170000,493.5,491.149994,49.761904,52,53.900002,0,69.599998,70.900002,67.900002
20160926171500,493.5,484.100006,49.04762,52,53.900002,0,69.699997,70.900002,67.900002
20160926173000,493.5,491.149994,49.761904,52,53.099998,0,69.5,70.900002,67.900002
20160926174500,493.5,491.149994,49.761904,52,53.099998,0,69.5,70.900002,67.900002
20160926180000,493.5,479.399994,48.571428,52,53.099998,0,69.300003,70.900002,67.900002
20160926181500,493.5,479.399994,48.571428,52,52.299999,0,69.099998,70.900002,67.900002
20160926183000,493.5,491.149994,49.761904,52,52.299999,0,69.0,70.900002,67.900002
20160926184500,493.5,491.149994,49.761904,52,52.299999,0,68.900002,70.900002,67.900002
20160926190000,493.5,484.100006,49.04762,52,52.299999,0,68.800003,70.900002,67.900002
20160926191500,493.5,484.100006,49.04762,52,52.299999,0,68.699997,70.900002,67.900002
20160926193000,493.5,484.100006,49.04762,52,52.299999,0,68.699997,70.900002,67.900002
20160926194500,493.5,491.149994,49.761904,52,52.299999,0,68.699997,70.900002,67.900002
20160926200000,493.5,491.149994,49.761904,52,52.299999,0,68.699997,70.900002,67.900002
20160926201500,493.5,484.100006,49.04762,52,52.299999,0,68.599998,70.900002,67.900002
20160926203000,493.5,484.100006,49.04762,52,52.299999,0,68.599998,70.900002,67.900002
20160926204500,493.5,491.149994,49.761904,52,52.299999,0,68.5,70.900002,67.900002
20160926210000,493.5,491.149994,49.761904,52,52.299999,0,68.400002,70.900002,67.900002
20160926211500,493.5,484.100006,49.04762,52,52.299999,0,68.400002,70.900002,67.900002
20160926213000,493.5,484.100006,49.04762,52,52.299999,0,68.400002,70.900002,67.900002
20160926214500,493.5,495.850006,50.238096,52,52.299999,0,68.400002,70.900002,67.900002
20160926220000,493.5,479.399994,48.571428,52,52.299999,0,68.300003,70.900002,67.900002
20160926221500,493.5,479.399994,48.571428,52,52.299999,0,68.400002,70.900002,67.900002
20160926223000,493.5,479.399994,48.571428,52,52.299999,0,68.300003,70.900002,67.900002
20160926224500,493.5,479.399994,48.571428,52,52.299999,0,68.300003,70.900002,67.900002
20160926230000,493.5,491.149994,49.761904,52,52.299999,0,68.199997,70.900002,67.900002
20160926231500,493.5,479.399994,48.571428,52,52.299999,0,68.199997,70.900002,67.900002
20160926233000,493.5,479.399994,48.571428,52,52.299999,0,68.199997,70.900002,67.900002
20160926234500,493.5,479.399994,48.571428,52,52.299999,0,68.199997,70.900002,67.900002
20160927000000,493.5,479.399994,48.571428,52,52.299999,0,68.099998,70.900002,67.900002
20160927001500,493.5,479.399994,48.571428,52,52.299999,0,68.099998,70.900002,67.900002
20160927003000,493.5,479.399994,48.571428,52,52.299999,0,68.099998,70.900002,67.900002
20160927004500,493.5,491.149994,49.761904,52,52.299999,0,68.099998,70.900002,67.900002
20160927010000,493.5,479.399994,48.571428,52,52.299999,0,68.0,70.900002,67.900002
20160927011500,493.5,479.399994,48.571428,52,52.299999,0,68.0,70.900002,67.900002
20160927013000,493.5,479.399994,48.571428,52,52.299999,0,67.900002,70.900002,67.900002
