PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927014500,493.5,491.149994,49.761904,52,53.0,0,67.900002,70.900002,67.900002
20160927020000,493.5,491.149994,49.761904,52,53.0,0,67.900002,70.900002,67.900002
20160927021500,493.5,484.100006,49.04762,52,53.0,0,67.900002,70.900002,67.900002
20160927023000,493.5,495.850006,50.238096,52,53.0,0,67.800003,70.900002,67.900002
20160927024500,493.5,495.850006,50.238096,52,53.0,0,67.800003,70.900002,67.900002
20160927030000,493.5,495.850006,50.238096,52,53.0,0,67.800003,70.900002,67.900002
20160927031500,493.5,484.100006,49.04762,52,53.0,0,67.699997,70.900002,67.900002
20160927033000,493.5,484.100006,49.04762,52,53.0,0,67.699997,70.900002,67.900002
20160927034500,493.5,484.100006,49.04762,52,58.299999,0,67.699997,70.900002,67.900002
20160927040000,493.5,484.100006,49.04762,52,54.700001,0,67.800003,70.900002,67.900002
20160927041500,493.5,491.149994,49.761904,52,52.200001,0,67.800003,70.900002,67.900002
20160927043000,493.5,491.149994,49.761904,52,53.099998,100,67.599998,70.900002,67.900002
20160927044500,493.5,479.399994,48.571428,52,53.099998,100,67.599998,70.900002,67.900002
20160927050000,493.5,495.850006,50.238096,52,57.5,100,67.699997,70.900002,67.900002
20160927051500,493.5,479.399994,48.571428,52,52.700001,100,67.699997,70.900002,67.900002
20160927053000,493.5,479.399994,48.571428,52,52.700001,100,67.599998,70.900002,67.900002
20160927054500,493.5,491.149994,49.761904,52,52.700001,100,67.400002,70.900002,67.900002
20160927060000,493.5,484.100006,49.04762,52,55.099998,100,67.400002,70.900002,67.900002
20160927061500,493.5,495.850006,50.238096,52,55.099998,100,67.5,70.900002,67.900002
20160927063000,493.5,495.850006,50.238096,52,52.599998,100,67.400002,70.900002,67.900002
20160927064500,493.5,495.850006,50.238096,52,53.5,100,67.400002,70.900002,67.900002
20160927070000,493.5,495.850006,50.238096,52,63.5,100,67.400002,70.900002,67.900002
20160927071500,493.5,495.850006,50.238096,52,65.800003,100,67.599998,70.900002,67.900002
20160927073000,493.5,479.399994,48.571428,52,65.800003,100,67.599998,70.900002,67.900002
20160927074500,493.5,479.399994,48.571428,52,64.900002,100,67.699997,70.900002,67.900002
20160927080000,493.5,491.149994,49.761904,52,70.099998,100,67.800003,70.900002,67.900002
20160927081500,493.5,500.549988,50.714284,52,71.199997,100,67.900002,70.900002,67.900002
20160927083000,493.5,491.149994,49.761904,52,64.400002,100,68.099998,70.900002,67.900002
20160927084500,493.5,491.149994,49.761904,52,64.400002,100,68.0,70.900002,67.900002
20160927090000,493.5,491.149994,49.761904,52,63.599998,100,67.900002,70.900002,67.900002
20160927091500,493.5,491.149994,49.761904,52,64.400002,100,68.0,70.900002,67.900002
20160927093000,493.5,484.100006,49.04762,52,64.400002,100,68.099998,70.900002,67.900002
20160927094500,493.5,491.149994,49.761904,52,64.400002,100,68.0,70.900002,67.900002
20160927100000,493.5,491.149994,49.761904,52,64.400002,100,68.099998,70.900002,67.900002
20160927101500,493.5,484.100006,49.04762,52,68.599998,100,68.099998,70.900002,67.900002
20160927103000,493.5,495.850006,50.238096,52,53.5,0,68.099998,70.900002,67.900002
20160927104500,493.5,495.850006,50.238096,52,53.5,0,68.099998,70.900002,67.900002
20160927110000,493.5,495.850006,50.238096,52,53.5,0,68.0,70.900002,67.900002
20160927111500,493.5,495.850006,50.238096,52,53.5,0,68.099998,70.900002,67.900002
20160927113000,493.5,505.25,51.190476,52,52.700001,0,68.0,70.900002,67.900002
20160927114500,493.5,491.149994,49.761904,52,52.700001,0,67.900002,70.900002,67.900002
20160927120000,493.5,509.950012,51.666668,52,52.700001,0,68.0,70.900002,67.900002
20160927121500,493.5,500.549988,50.714284,52,52.700001,0,67.900002,70.900002,67.900002
20160927123000,493.5,500.549988,50.714284,52,52.700001,0,67.900002,70.900002,67.900002
20160927124500,493.5,500.549988,50.714284,52,52.700001,0,68.0,70.900002,67.900002
20160927130000,493.5,500.549988,50.714284,52,52.700001,0,68.099998,70.900002,67.900002
20160927131500,493.5,500.549988,50.714284,52,53.5,0,68.199997,70.900002,67.900002
20160927133000,493.5,491.149994,49.761904,52,53.5,0,68.199997,70.900002,67.900002
20160927134500,493.5,491.149994,49.761904,52,53.5,0,68.400002,70.900002,67.900002
20160927140000,493.5,491.149994,49.761904,52,53.5,0,68.5,70.900002,67.900002
20160927141500,493.5,474.700012,48.095239,52,53.5,0,68.599998,70.900002,67.900002
20160927143000,493.5,495.850006,50.238096,52,52.700001,0,68.599998,70.900002,67.900002
20160927144500,493.5,495.850006,50.238096,52,52.700001,0,68.599998,70.900002,67.900002
20160927150000,493.5,495.850006,50.238096,52,52.700001,0,68.699997,70.900002,67.900002
20160927151500,493.5,495.850006,50.238096,52,52.700001,0,68.599998,70.900002,67.900002
20160927153000,493.5,495.850006,50.238096,52,52.700001,0,68.599998,70.900002,67.900002
20160927154500,493.5,484.100006,49.04762,52,52.700001,0,68.800003,70.900002,67.900002
20160927160000,493.5,484.100006,49.04762,52,52.700001,0,68.800003,70.900002,67.900002
20160927161500,493.5,495.850006,50.238096,52,53.5,0,68.900002,70.900002,67.900002
20160927163000,493.5,495.850006,50.238096,52,53.5,0,68.900002,70.900002,67.900002
20160927164500,493.5,484.100006,49.04762,52,53.5,0,68.900002,70.900002,67.900002
20160927170000,493.5,484.100006,49.04762,52,53.5,0,69.099998,70.900002,67.900002
20160927171500,493.5,484.100006,49.04762,52,53.5,0,69.099998,70.900002,67.900002
20160927173000,493.5,484.100006,49.04762,52,53.5,0,69.099998,70.900002,67.900002
20160927174500,493.5,491.149994,49.761904,52,52.700001,0,69.099998,70.900002,67.900002
20160927180000,493.5,474.700012,48.095239,52,52.700001,0,68.900002,70.900002,67.900002
20160927181500,493.5,474.700012,48.095239,52,52.700001,0,68.900002,70.900002,67.900002
20160927183000,493.5,491.149994,49.761904,52,52.700001,0,68.900002,70.900002,67.900002
20160927184500,493.5,484.100006,49.04762,52,52.700001,0,68.699997,70.900002,67.900002
20160927190000,493.5,484.100006,49.04762,52,52.700001,0,68.699997,70.900002,67.900002
20160927191500,493.5,484.100006,49.04762,52,52.700001,0,68.599998,70.900002,67.900002
20160927193000,493.5,484.100006,49.04762,52,52.700001,0,68.5,70.900002,67.900002
20160927194500,493.5,484.100006,49.04762,52,52.700001,0,68.599998,70.900002,67.900002
20160927200000,493.5,484.100006,49.04762,52,52.700001,0,68.5,70.900002,67.900002
20160927201500,493.5,484.100006,49.04762,52,52.700001,0,68.5,70.900002,67.900002
20160927203000,493.5,495.850006,50.238096,52,52.700001,0,68.400002,70.900002,67.900002
20160927204500,493.5,479.399994,48.571428,52,52.700001,0,68.300003,70.900002,67.900002
20160927210000,493.5,479.399994,48.571428,52,52.700001,0,68.300003,70.900002,67.900002
20160927211500,493.5,491.149994,49.761904,52,52.700001,0,68.300003,70.900002,67.900002
20160927213000,493.5,479.399994,48.571428,52,52.700001,0,68.199997,70.900002,67.900002
20160927214500,493.5,479.399994,48.571428,52,52.700001,0,68.199997,70.900002,67.900002
20160927220000,493.5,479.399994,48.571428,52,52.700001,0,68.099998,70.900002,67.900002
20160927221500,493.5,479.399994,48.571428,52,52.700001,0,68.099998,70.900002,67.900002
20160927223000,493.5,479.399994,48.571428,52,52.700001,0,68.0,70.900002,67.900002
20160927224500,493.5,479.399994,48.571428,52,52.700001,0,67.900002,70.900002,67.900002
20160927230000,493.5,479.399994,48.571428,52,52.700001,0,67.900002,70.900002,67.900002
20160927231500,493.5,495.850006,50.238096,52,52.700001,0,67.900002,70.900002,67.900002
20160927233000,493.5,495.850006,50.238096,52,52.700001,0,67.800003,70.900002,67.900002
20160927234500,493.5,484.100006,49.04762,52,52.700001,0,67.699997,70.900002,67.900002
20160928000000,493.5,491.149994,49.761904,52,52.700001,0,67.800003,70.900002,67.900002
20160928001500,493.5,491.149994,49.761904,52,52.700001,0,67.800003,70.900002,67.900002
20160928003000,493.5,484.100006,49.04762,52,52.700001,0,67.900002,70.900002,67.900002
20160928004500,493.5,491.149994,49.761904,52,52.700001,0,67.900002,70.900002,67.900002
20160928010000,493.5,491.149994,49.761904,52,52.700001,0,67.900002,70.900002,67.900002
20160928011500,493.5,505.25,51.190476,12,52.700001,0,67.800003,70.900002,67.900002
20160928013000,493.5,451.200012,45.714287,48,54.299999,0,67.900002,70.900002,67.900002
20160928014500,493.5,474.700012,48.095239,48,54.299999,0,67.900002,70.900002,67.900002
20160928020000,493.5,474.700012,48.095239,48,53.099998,0,67.900002,70.900002,67.900002
20160928021500,493.5,474.700012,48.095239,48,52.200001,0,67.900002,70.900002,67.900002
20160928023000,493.5,467.649994,47.380952,48,52.200001,0,67.699997,70.900002,67.900002
20160928024500,493.5,474.700012,48.095239,48,52.200001,100,67.599998,70.900002,67.900002
20160928030000,493.5,474.700012,48.095239,48,52.200001,0,67.699997,70.900002,67.900002
20160928031500,493.5,474.700012,48.095239,48,52.200001,100,67.599998,70.900002,67.900002
20160928033000,493.5,474.700012,48.095239,48,52.200001,100,67.599998,70.900002,67.900002
20160928034500,493.5,474.700012,48.095239,48,52.200001,100,67.599998,70.900002,67.900002
20160928040000,493.5,474.700012,48.095239,48,52.200001,100,67.599998,70.900002,67.900002
20160928041500,493.5,474.700012,48.095239,48,52.200001,100,67.5,70.900002,67.900002
20160928043000,493.5,484.100006,49.04762,48,52.200001,100,67.400002,70.900002,67.900002
20160928044500,493.5,474.700012,48.095239,48,52.200001,100,67.5,70.900002,67.900002
20160928050000,493.5,474.700012,48.095239,48,52.200001,100,67.599998,70.900002,67.900002
20160928051500,493.5,474.700012,48.095239,48,52.200001,100,67.699997,70.900002,67.900002
20160928053000,493.5,474.700012,48.095239,48,53.099998,100,67.699997,70.900002,67.900002
20160928054500,493.5,484.100006,49.04762,48,53.099998,100,67.699997,70.900002,67.900002
20160928060000,493.5,484.100006,49.04762,48,53.099998,100,67.699997,70.900002,67.900002
20160928061500,493.5,484.100006,49.04762,48,53.099998,100,67.699997,70.900002,67.900002
20160928063000,493.5,484.100006,49.04762,48,53.099998,100,67.699997,70.900002,67.900002
20160928064500,493.5,474.700012,48.095239,48,53.099998,100,67.699997,70.900002,67.900002
20160928070000,493.5,474.700012,48.095239,48,53.099998,100,67.699997,70.900002,67.900002
20160928071500,493.5,484.100006,49.04762,48,53.099998,100,67.699997,70.900002,67.900002
20160928073000,493.5,484.100006,49.04762,48,53.099998,100,67.699997,70.900002,67.900002
20160928074500,493.5,474.700012,48.095239,48,53.099998,100,67.800003,70.900002,67.900002
20160928080000,493.5,474.700012,48.095239,48,53.099998,100,67.699997,70.900002,67.900002
20160928081500,493.5,474.700012,48.095239,48,53.099998,100,67.800003,70.900002,67.900002
20160928083000,493.5,474.700012,48.095239,48,53.099998,100,67.800003,70.900002,67.900002
20160928084500,493.5,474.700012,48.095239,48,53.099998,100,67.800003,70.900002,67.900002
20160928090000,493.5,484.100006,49.04762,48,53.099998,100,67.900002,70.900002,67.900002
20160928091500,493.5,474.700012,48.095239,48,53.099998,100,67.900002,70.900002,67.900002
20160928093000,493.5,474.700012,48.095239,48,53.099998,100,67.900002,70.900002,67.900002
20160928094500,493.5,474.700012,48.095239,48,53.099998,100,67.800003,70.900002,67.900002
20160928100000,493.5,474.700012,48.095239,48,53.099998,100,67.800003,70.900002,67.900002
20160928101500,493.5,474.700012,48.095239,48,53.099998,100,67.699997,70.900002,67.900002
20160928103000,493.5,474.700012,48.095239,48,56.700001,100,67.900002,70.900002,67.900002
20160928104500,493.5,474.700012,48.095239,48,55.599998,0,68.199997,70.900002,67.900002
20160928110000,493.5,474.700012,48.095239,48,53.5,0,68.099998,70.900002,67.900002
20160928111500,493.5,474.700012,48.095239,48,52.299999,0,68.099998,70.900002,67.900002
20160928113000,493.5,474.700012,48.095239,48,52.299999,0,68.0,70.900002,67.900002
20160928114500,493.5,474.700012,48.095239,48,52.299999,0,67.900002,70.900002,67.900002
20160928120000,493.5,474.700012,48.095239,48,54.299999,0,68.0,70.900002,67.900002
20160928121500,493.5,491.149994,49.761904,48,57.200001,0,68.300003,70.900002,67.900002
20160928123000,493.5,474.700012,48.095239,48,55.599998,0,68.699997,70.900002,67.900002
20160928124500,493.5,474.700012,48.095239,48,53.5,0,68.599998,70.900002,67.900002
20160928130000,493.5,474.700012,48.095239,48,52.299999,0,68.599998,70.900002,67.900002
20160928131500,493.5,474.700012,48.095239,48,52.299999,0,68.400002,70.900002,67.900002
20160928133000,493.5,474.700012,48.095239,48,52.299999,0,68.5,70.900002,67.900002
20160928134500,493.5,484.100006,49.04762,48,52.299999,0,68.599998,70.900002,67.900002
20160928140000,493.5,484.100006,49.04762,48,52.299999,0,68.699997,70.900002,67.900002
20160928141500,493.5,484.100006,49.04762,48,52.299999,0,68.699997,70.900002,67.900002
20160928143000,493.5,474.700012,48.095239,48,52.299999,0,68.900002,70.900002,67.900002
20160928144500,493.5,484.100006,49.04762,48,52.299999,0,68.900002,70.900002,67.900002
20160928150000,493.5,495.850006,50.238096,48,52.299999,0,69.0,70.900002,67.900002
20160928151500,493.5,484.100006,49.04762,48,52.299999,0,69.199997,70.900002,67.900002
20160928153000,493.5,495.850006,50.238096,48,52.299999,0,69.199997,70.900002,67.900002
20160928154500,493.5,484.100006,49.04762,48,52.299999,0,69.300003,70.900002,67.900002
20160928160000,493.5,484.100006,49.04762,48,52.299999,0,69.400002,70.900002,67.900002
20160928161500,493.5,484.100006,49.04762,48,52.299999,0,69.300003,70.900002,67.900002
20160928163000,493.5,491.149994,49.761904,48,52.299999,0,69.199997,70.900002,67.900002
20160928164500,493.5,491.149994,49.761904,48,52.299999,0,69.199997,70.900002,67.900002
20160928170000,493.5,484.100006,49.04762,48,52.299999,0,69.300003,70.900002,67.900002
20160928171500,493.5,491.149994,49.761904,48,52.299999,0,69.199997,70.900002,67.900002
20160928173000,493.5,484.100006,49.04762,48,52.299999,0,69.300003,70.900002,67.900002
20160928174500,493.5,495.850006,50.238096,48,52.299999,0,69.300003,70.900002,67.900002
20160928180000,493.5,484.100006,49.04762,48,52.299999,0,69.300003,70.900002,67.900002
20160928181500,493.5,491.149994,49.761904,48,52.299999,0,69.300003,70.900002,67.900002
20160928183000,493.5,491.149994,49.761904,48,52.299999,0,69.300003,70.900002,67.900002
20160928184500,493.5,484.100006,49.04762,48,52.299999,0,69.099998,70.900002,67.900002
20160928190000,493.5,484.100006,49.04762,48,52.299999,0,69.0,70.900002,67.900002
20160928191500,493.5,484.100006,49.04762,48,52.299999,0,68.900002,70.900002,67.900002
20160928193000,493.5,495.850006,50.238096,48,52.299999,0,68.900002,70.900002,67.900002
20160928194500,493.5,479.399994,48.571428,48,52.299999,0,68.800003,70.900002,67.900002
20160928200000,493.5,491.149994,49.761904,48,52.299999,0,68.699997,70.900002,67.900002
20160928201500,493.5,491.149994,49.761904,48,52.299999,0,68.699997,70.900002,67.900002
20160928203000,493.5,484.100006,49.04762,48,52.299999,0,68.699997,70.900002,67.900002
20160928204500,493.5,491.149994,49.761904,48,52.299999,0,68.699997,70.900002,67.900002
20160928210000,493.5,479.399994,48.571428,48,52.299999,0,68.599998,70.900002,67.900002
20160928211500,493.5,491.149994,49.761904,48,52.299999,0,68.5,70.900002,67.900002
20160928213000,493.5,491.149994,49.761904,48,52.299999,0,68.400002,70.900002,67.900002
20160928214500,493.5,491.149994,49.761904,48,52.299999,0,68.400002,70.900002,67.900002
20160928220000,493.5,484.100006,49.04762,48,52.299999,0,68.300003,70.900002,67.900002
20160928221500,493.5,484.100006,49.04762,48,52.299999,0,68.300003,70.900002,67.900002
20160928223000,493.5,491.149994,49.761904,48,52.299999,0,68.300003,70.900002,67.900002
20160928224500,493.5,491.149994,49.761904,48,52.299999,0,68.199997,70.900002,67.900002
20160928230000,493.5,491.149994,49.761904,48,55.900002,0,68.300003,70.900002,67.900002
20160928231500,493.5,491.149994,49.761904,48,55.200001,0,68.400002,70.900002,67.900002
20160928233000,493.5,491.149994,49.761904,48,53.900002,0,68.400002,70.900002,67.900002
20160928234500,493.5,491.149994,49.761904,48,53.099998,0,68.300003,70.900002,67.900002
20160929000000,493.5,479.399994,48.571428,48,53.099998,0,68.199997,70.900002,67.900002
20160929001500,493.5,491.149994,49.761904,48,53.099998,0,68.099998,70.900002,67.900002
20160929003000,493.5,491.149994,49.761904,48,53.099998,0,68.099998,70.900002,67.900002
20160929004500,493.5,491.149994,49.761904,48,53.099998,0,68.0,70.900002,67.900002
20160929010000,493.5,500.549988,50.714284,48,53.099998,0,67.900002,70.900002,67.900002
20160929011500,493.5,500.549988,50.714284,48,53.099998,0,67.900002,70.900002,67.900002
20160929013000,493.5,500.549988,50.714284,48,53.099998,0,67.900002,70.900002,67.900002
20160929014500,493.5,491.149994,49.761904,48,53.099998,0,67.800003,70.900002,67.900002
20160929020000,493.5,491.149994,49.761904,48,53.099998,0,67.800003,70.900002,67.900002
20160929021500,493.5,500.549988,50.714284,48,53.099998,0,67.699997,70.900002,67.900002
20160929023000,493.5,500.549988,50.714284,48,53.099998,0,67.699997,70.900002,67.900002
20160929024500,493.5,500.549988,50.714284,48,53.099998,100,67.599998,70.900002,67.900002
20160929030000,493.5,491.149994,49.761904,48,53.099998,100,67.599998,70.900002,67.900002
20160929031500,493.5,505.25,51.190476,48,53.099998,100,67.599998,70.900002,67.900002
20160929033000,493.5,505.25,51.190476,48,53.099998,100,67.599998,70.900002,67.900002
20160929034500,493.5,491.149994,49.761904,48,53.099998,100,67.5,70.900002,67.900002
20160929040000,493.5,505.25,51.190476,48,53.099998,100,67.5,70.900002,67.900002
20160929041500,493.5,505.25,51.190476,48,53.099998,100,67.599998,70.900002,67.900002
20160929043000,493.5,505.25,51.190476,48,53.099998,100,67.400002,70.900002,67.900002
20160929044500,493.5,505.25,51.190476,48,53.099998,100,67.400002,70.900002,67.900002
20160929050000,493.5,505.25,51.190476,48,62.200001,100,67.400002,70.900002,67.900002
20160929051500,493.5,505.25,51.190476,48,66.300003,100,67.599998,70.900002,67.900002
20160929053000,493.5,495.850006,50.238096,48,69.800003,100,67.599998,70.900002,67.900002
20160929054500,493.5,495.850006,50.238096,48,67.199997,100,67.699997,70.900002,67.900002
20160929060000,493.5,495.850006,50.238096,48,68.300003,100,67.699997,70.900002,67.900002
20160929061500,493.5,495.850006,50.238096,48,70.5,100,67.800003,70.900002,67.900002
20160929063000,493.5,495.850006,50.238096,48,67.300003,100,67.800003,70.900002,67.900002
20160929064500,493.5,495.850006,50.238096,48,71.5,100,67.900002,70.900002,67.900002
20160929070000,493.5,505.25,51.190476,48,66.800003,100,67.900002,70.900002,67.900002
20160929071500,493.5,491.149994,49.761904,48,71.599998,100,67.900002,70.900002,67.900002
20160929073000,493.5,491.149994,49.761904,48,67.199997,100,68.0,70.900002,67.900002
20160929074500,493.5,491.149994,49.761904,48,70.099998,100,68.0,70.900002,67.900002
20160929080000,493.5,491.149994,49.761904,48,67.300003,100,68.099998,70.900002,67.900002
20160929081500,493.5,491.149994,49.761904,48,72.400002,100,68.099998,70.900002,67.900002
20160929083000,493.5,491.149994,49.761904,48,64.099998,100,68.199997,70.900002,67.900002
20160929084500,493.5,505.25,51.190476,48,53.099998,0,68.099998,70.900002,67.900002
20160929090000,493.5,495.850006,50.238096,48,53.099998,0,67.900002,70.900002,67.900002
20160929091500,493.5,495.850006,50.238096,48,53.099998,0,67.900002,70.900002,67.900002
20160929093000,493.5,495.850006,50.238096,48,53.099998,0,67.900002,70.900002,67.900002
20160929094500,493.5,495.850006,50.238096,48,53.099998,0,67.800003,70.900002,67.900002
20160929100000,493.5,509.950012,51.666668,48,53.099998,0,67.800003,70.900002,67.900002
20160929101500,493.5,509.950012,51.666668,48,53.099998,0,67.800003,70.900002,67.900002
20160929103000,493.5,509.950012,51.666668,48,53.099998,0,67.699997,70.900002,67.900002
20160929104500,493.5,521.700012,52.857144,48,53.099998,0,67.699997,70.900002,67.900002
20160929110000,493.5,521.700012,52.857144,48,53.099998,0,67.800003,70.900002,67.900002
20160929111500,493.5,521.700012,52.857144,48,53.099998,0,67.699997,70.900002,67.900002
20160929113000,493.5,505.25,51.190476,48,53.099998,0,67.699997,70.900002,67.900002
20160929114500,493.5,517.0,52.380952,48,54.400002,0,67.800003,70.900002,67.900002
20160929120000,493.5,509.950012,51.666668,48,56.0,0,68.0,70.900002,67.900002
20160929121500,493.5,509.950012,51.666668,48,56.0,0,68.099998,70.900002,67.900002
20160929123000,493.5,509.950012,51.666668,48,52.700001,0,68.199997,70.900002,67.900002
20160929124500,493.5,495.850006,50.238096,48,52.700001,0,68.099998,70.900002,67.900002
20160929130000,493.5,505.25,51.190476,48,52.700001,0,68.099998,70.900002,67.900002
20160929131500,493.5,505.25,51.190476,48,52.700001,0,68.199997,70.900002,67.900002
20160929133000,493.5,505.25,51.190476,48,52.700001,0,68.199997,70.900002,67.900002
20160929134500,493.5,505.25,51.190476,48,52.700001,0,68.400002,70.900002,67.900002
20160929140000,493.5,505.25,51.190476,48,52.700001,0,68.599998,70.900002,67.900002
20160929141500,493.5,505.25,51.190476,48,52.700001,0,68.699997,70.900002,67.900002
20160929143000,493.5,495.850006,50.238096,48,52.700001,0,68.900002,70.900002,67.900002
20160929144500,493.5,495.850006,50.238096,48,52.700001,0,68.900002,70.900002,67.900002
20160929150000,493.5,495.850006,50.238096,48,52.700001,0,69.0,70.900002,67.900002
20160929151500,493.5,495.850006,50.238096,48,52.700001,0,69.099998,70.900002,67.900002
20160929153000,493.5,495.850006,50.238096,48,52.700001,0,69.099998,70.900002,67.900002
20160929154500,493.5,495.850006,50.238096,48,52.700001,0,69.199997,70.900002,67.900002
20160929160000,493.5,495.850006,50.238096,48,52.700001,0,69.300003,70.900002,67.900002
20160929161500,493.5,495.850006,50.238096,48,52.700001,0,69.400002,70.900002,67.900002
20160929163000,493.5,495.850006,50.238096,48,52.700001,0,69.599998,70.900002,67.900002
20160929164500,493.5,484.100006,49.04762,48,52.700001,0,69.599998,70.900002,67.900002
20160929170000,493.5,495.850006,50.238096,48,52.700001,0,69.599998,70.900002,67.900002
20160929171500,493.5,495.850006,50.238096,48,52.700001,0,69.5,70.900002,67.900002
20160929173000,493.5,484.100006,49.04762,48,55.5,0,69.599998,70.900002,67.900002
20160929174500,493.5,495.850006,50.238096,48,54.700001,0,69.800003,70.900002,67.900002
20160929180000,493.5,495.850006,50.238096,48,53.5,0,69.699997,70.900002,67.900002
20160929181500,493.5,495.850006,50.238096,48,53.5,0,69.599998,70.900002,67.900002
20160929183000,493.5,495.850006,50.238096,48,52.200001,0,69.300003,70.900002,67.900002
20160929184500,493.5,495.850006,50.238096,48,52.200001,0,69.300003,70.900002,67.900002
20160929190000,493.5,495.850006,50.238096,48,52.200001,0,69.199997,70.900002,67.900002
20160929191500,493.5,495.850006,50.238096,48,53.099998,0,69.099998,70.900002,67.900002
20160929193000,493.5,495.850006,50.238096,48,53.099998,0,69.099998,70.900002,67.900002
20160929194500,493.5,495.850006,50.238096,48,53.099998,0,68.900002,70.900002,67.900002
20160929200000,493.5,495.850006,50.238096,48,53.099998,0,68.800003,70.900002,67.900002
20160929201500,493.5,495.850006,50.238096,48,53.099998,0,68.800003,70.900002,67.900002
20160929203000,493.5,495.850006,50.238096,48,53.099998,0,68.699997,70.900002,67.900002
20160929204500,493.5,495.850006,50.238096,48,53.099998,0,68.599998,70.900002,67.900002
20160929210000,493.5,495.850006,50.238096,48,53.099998,0,68.599998,70.900002,67.900002
20160929211500,493.5,495.850006,50.238096,48,53.099998,0,68.400002,70.900002,67.900002
20160929213000,493.5,509.950012,51.666668,48,53.099998,0,68.400002,70.900002,67.900002
20160929214500,493.5,500.549988,50.714284,48,53.099998,0,68.300003,70.900002,67.900002
20160929220000,493.5,500.549988,50.714284,48,53.099998,0,68.199997,70.900002,67.900002
20160929221500,493.5,509.950012,51.666668,48,53.099998,0,68.300003,70.900002,67.900002
20160929223000,493.5,509.950012,51.666668,48,53.099998,0,68.199997,70.900002,67.900002
20160929224500,493.5,495.850006,50.238096,48,53.099998,0,68.099998,70.900002,67.900002
20160929230000,493.5,505.25,51.190476,48,53.099998,0,68.0,70.900002,67.900002
20160929231500,493.5,505.25,51.190476,48,53.900002,0,68.0,70.900002,67.900002
20160929233000,493.5,505.25,51.190476,48,53.900002,0,68.0,70.900002,67.900002
20160929234500,493.5,495.850006,50.238096,48,53.900002,0,67.900002,70.900002,67.900002
20160930000000,493.5,495.850006,50.238096,48,53.900002,0,67.900002,70.900002,67.900002
20160930001500,493.5,495.850006,50.238096,48,53.900002,0,67.900002,70.900002,67.900002
20160930003000,493.5,495.850006,50.238096,48,53.900002,0,67.800003,70.900002,67.900002
20160930004500,493.5,495.850006,50.238096,48,53.900002,0,67.699997,70.900002,67.900002
20160930010000,493.5,505.25,51.190476,48,53.900002,0,67.699997,70.900002,67.900002
20160930011500,493.5,505.25,51.190476,48,53.900002,100,67.599998,70.900002,67.900002
20160930013000,493.5,505.25,51.190476,48,53.900002,100,67.599998,70.900002,67.900002
20160930014500,493.5,505.25,51.190476,48,53.900002,100,67.599998,70.900002,67.900002
20160930020000,493.5,505.25,51.190476,48,53.900002,100,67.400002,70.900002,67.900002
20160930021500,493.5,505.25,51.190476,48,53.900002,100,67.400002,70.900002,67.900002
20160930023000,493.5,505.25,51.190476,48,53.900002,100,67.5,70.900002,67.900002
20160930024500,493.5,505.25,51.190476,48,53.900002,100,67.400002,70.900002,67.900002
20160930030000,493.5,505.25,51.190476,48,53.900002,100,67.400002,70.900002,67.900002
20160930031500,493.5,505.25,51.190476,48,72.900002,100,67.400002,70.900002,67.900002
20160930033000,493.5,505.25,51.190476,48,69.900002,100,67.599998,70.900002,67.900002
20160930034500,493.5,495.850006,50.238096,48,75.300003,100,67.599998,70.900002,67.900002
20160930040000,493.5,495.850006,50.238096,48,69.5,100,67.699997,70.900002,67.900002
20160930041500,493.5,495.850006,50.238096,48,73.400002,100,67.699997,70.900002,67.900002
20160930043000,493.5,495.850006,50.238096,48,70.099998,100,67.800003,70.900002,67.900002
20160930044500,493.5,495.850006,50.238096,48,71.0,100,67.800003,70.900002,67.900002
20160930050000,493.5,495.850006,50.238096,48,72.5,100,67.800003,70.900002,67.900002
20160930051500,493.5,505.25,51.190476,48,68.599998,100,67.900002,70.900002,67.900002
20160930053000,493.5,505.25,51.190476,48,75.599998,100,67.900002,70.900002,67.900002
20160930054500,493.5,491.149994,49.761904,48,68.699997,100,67.900002,70.900002,67.900002
20160930060000,493.5,491.149994,49.761904,48,75.5,100,67.900002,70.900002,67.900002
20160930061500,493.5,491.149994,49.761904,48,68.199997,100,67.900002,70.900002,67.900002
20160930063000,493.5,491.149994,49.761904,48,74.699997,100,68.0,70.900002,67.900002
20160930064500,493.5,500.549988,50.714284,48,69.699997,100,68.099998,70.900002,67.900002
20160930070000,493.5,500.549988,50.714284,48,69.699997,100,68.099998,70.900002,67.900002
20160930071500,493.5,500.549988,50.714284,48,74.0,100,68.099998,70.900002,67.900002
20160930073000,493.5,500.549988,50.714284,48,68.199997,100,68.099998,70.900002,67.900002
20160930074500,493.5,500.549988,50.714284,48,58.0,0,68.199997,70.900002,67.900002
20160930080000,493.5,500.549988,50.714284,48,53.900002,0,68.099998,70.900002,67.900002
20160930081500,493.5,500.549988,50.714284,48,53.900002,0,68.0,70.900002,67.900002
20160930083000,493.5,500.549988,50.714284,48,53.900002,0,67.900002,70.900002,67.900002
20160930084500,493.5,509.950012,51.666668,48,53.900002,0,67.900002,70.900002,67.900002
20160930090000,493.5,517.0,52.380952,48,53.900002,0,67.900002,70.900002,67.900002
20160930091500,493.5,505.25,51.190476,48,53.900002,0,67.699997,70.900002,67.900002
20160930093000,493.5,517.0,52.380952,48,53.900002,0,67.699997,70.900002,67.900002
20160930094500,493.5,517.0,52.380952,48,53.900002,0,67.699997,70.900002,67.900002
20160930100000,493.5,517.0,52.380952,48,53.900002,0,67.699997,70.900002,67.900002
20160930101500,493.5,517.0,52.380952,48,53.099998,100,67.599998,70.900002,67.900002
20160930103000,493.5,509.950012,51.666668,48,53.099998,100,67.599998,70.900002,67.900002
20160930104500,493.5,521.700012,52.857144,48,53.099998,100,67.599998,70.900002,67.900002
20160930110000,493.5,521.700012,52.857144,48,53.099998,100,67.599998,70.900002,67.900002
20160930111500,493.5,521.700012,52.857144,48,53.099998,100,67.599998,70.900002,67.900002
20160930113000,493.5,509.950012,51.666668,48,53.099998,100,67.599998,70.900002,67.900002
20160930114500,493.5,528.75,53.571429,48,53.099998,100,67.599998,70.900002,67.900002
20160930120000,493.5,528.75,53.571429,48,53.099998,100,67.599998,70.900002,67.900002
20160930121500,493.5,528.75,53.571429,48,53.099998,100,67.699997,70.900002,67.900002
20160930123000,493.5,517.0,52.380952,48,53.099998,100,67.699997,70.900002,67.900002
20160930124500,493.5,517.0,52.380952,48,53.099998,100,67.800003,70.900002,67.900002
20160930130000,493.5,509.950012,51.666668,48,53.099998,100,67.900002,70.900002,67.900002
20160930131500,493.5,509.950012,51.666668,48,53.099998,100,67.900002,70.900002,67.900002
20160930133000,493.5,509.950012,51.666668,48,53.099998,100,68.099998,70.900002,67.900002
20160930134500,493.5,500.549988,50.714284,48,53.099998,100,68.099998,70.900002,67.900002
20160930140000,493.5,500.549988,50.714284,48,53.099998,0,68.199997,70.900002,67.900002
20160930141500,493.5,500.549988,50.714284,48,52.400002,0,68.400002,70.900002,67.900002
20160930143000,493.5,500.549988,50.714284,48,52.400002,0,68.400002,70.900002,67.900002
20160930144500,493.5,500.549988,50.714284,48,53.099998,0,68.599998,70.900002,67.900002
20160930150000,493.5,500.549988,50.714284,48,53.099998,0,68.699997,70.900002,67.900002
20160930151500,493.5,500.549988,50.714284,48,53.099998,0,68.900002,70.900002,67.900002
20160930153000,493.5,500.549988,50.714284,48,53.099998,0,69.099998,70.900002,67.900002
20160930154500,493.5,500.549988,50.714284,48,53.099998,0,69.199997,70.900002,67.900002
20160930160000,493.5,500.549988,50.714284,48,53.099998,0,69.300003,70.900002,67.900002
20160930161500,493.5,500.549988,50.714284,48,53.099998,0,69.300003,70.900002,67.900002
20160930163000,493.5,500.549988,50.714284,48,53.099998,0,69.400002,70.900002,67.900002
20160930164500,493.5,491.149994,49.761904,48,53.099998,0,69.5,70.900002,67.900002
20160930170000,493.5,491.149994,49.761904,48,53.099998,0,69.599998,70.900002,67.900002
20160930171500,493.5,491.149994,49.761904,48,53.099998,0,69.699997,70.900002,67.900002
20160930173000,493.5,491.149994,49.761904,48,53.099998,0,69.699997,70.900002,67.900002
20160930174500,493.5,491.149994,49.761904,48,53.099998,0,69.699997,70.900002,67.900002
20160930180000,493.5,491.149994,49.761904,48,53.099998,0,69.699997,70.900002,67.900002
20160930181500,493.5,484.100006,49.04762,48,53.099998,0,69.599998,70.900002,67.900002
20160930183000,493.5,484.100006,49.04762,48,53.099998,0,69.5,70.900002,67.900002
20160930184500,493.5,484.100006,49.04762,48,53.099998,0,69.400002,70.900002,67.900002
20160930190000,493.5,484.100006,49.04762,48,53.099998,0,69.400002,70.900002,67.900002
20160930191500,493.5,484.100006,49.04762,48,53.099998,0,69.300003,70.900002,67.900002
20160930193000,493.5,474.700012,48.095239,48,53.099998,0,69.300003,70.900002,67.900002
20160930194500,493.5,474.700012,48.095239,48,53.099998,0,69.300003,70.900002,67.900002
20160930200000,493.5,467.649994,47.380952,48,53.099998,0,69.199997,70.900002,67.900002
20160930201500,493.5,467.649994,47.380952,48,53.099998,0,69.199997,70.900002,67.900002
20160930203000,493.5,474.700012,48.095239,48,53.099998,0,69.099998,70.900002,67.900002
20160930204500,493.5,474.700012,48.095239,48,53.099998,0,69.0,70.900002,67.900002
20160930210000,493.5,474.700012,48.095239,48,53.099998,0,68.900002,70.900002,67.900002
20160930211500,493.5,474.700012,48.095239,48,53.799999,0,68.800003,70.900002,67.900002
20160930213000,493.5,484.100006,49.04762,48,53.799999,0,68.800003,70.900002,67.900002
20160930214500,493.5,495.850006,50.238096,49,53.799999,0,68.800003,70.900002,67.900002
20160930220000,493.5,495.850006,50.238096,49,53.799999,0,68.699997,70.900002,67.900002
20160930221500,493.5,495.850006,50.238096,49,53.200001,0,68.599998,70.900002,67.900002
20160930223000,493.5,495.850006,50.238096,49,53.200001,0,68.599998,70.900002,67.900002
20160930224500,493.5,484.100006,49.04762,49,53.200001,0,68.5,70.900002,67.900002
20160930230000,493.5,484.100006,49.04762,49,53.200001,0,68.5,70.900002,67.900002
20160930231500,493.5,484.100006,49.04762,49,53.200001,0,68.400002,70.900002,67.900002
20160930233000,493.5,495.850006,50.238096,49,53.200001,0,68.400002,70.900002,67.900002
20160930234500,493.5,495.850006,50.238096,49,53.200001,0,68.300003,70.900002,67.900002
20161001000000,493.5,495.850006,50.238096,49,53.200001,0,68.199997,70.900002,67.900002
20161001001500,493.5,495.850006,50.238096,49,53.200001,0,68.199997,70.900002,67.900002
20161001003000,493.5,495.850006,50.238096,49,53.900002,0,68.199997,70.900002,67.900002
20161001004500,493.5,495.850006,50.238096,49,53.900002,0,68.199997,70.900002,67.900002
20161001010000,493.5,495.850006,50.238096,49,53.900002,0,68.099998,70.900002,67.900002
20161001011500,493.5,462.950012,46.904763,8,53.900002,0,67.800003,70.900002,67.900002
20161001013000,493.5,462.950012,46.904763,48,53.900002,0,67.800003,70.900002,67.900002
20161001014500,493.5,474.700012,48.095239,48,53.900002,0,67.800003,70.900002,67.900002
20161001020000,493.5,474.700012,48.095239,48,53.900002,0,67.800003,70.900002,67.900002
20161001021500,493.5,474.700012,48.095239,48,53.900002,0,67.800003,70.900002,67.900002
20161001023000,493.5,474.700012,48.095239,48,53.900002,0,67.800003,70.900002,67.900002
20161001024500,493.5,474.700012,48.095239,48,53.900002,0,67.699997,70.900002,67.900002
20161001030000,493.5,474.700012,48.095239,48,53.900002,0,67.699997,70.900002,67.900002
20161001031500,493.5,474.700012,48.095239,48,53.900002,100,67.599998,70.900002,67.900002
20161001033000,493.5,474.700012,48.095239,48,53.900002,100,67.599998,70.900002,67.900002
20161001034500,493.5,474.700012,48.095239,48,53.900002,100,67.5,70.900002,67.900002
20161001040000,493.5,474.700012,48.095239,48,53.900002,100,67.5,70.900002,67.900002
20161001041500,493.5,474.700012,48.095239,48,53.900002,100,67.400002,70.900002,67.900002
20161001043000,493.5,474.700012,48.095239,48,53.900002,100,67.400002,70.900002,67.900002
20161001044500,493.5,474.700012,48.095239,48,53.900002,100,67.400002,70.900002,67.900002
20161001050000,493.5,474.700012,48.095239,48,53.900002,100,67.400002,70.900002,67.900002
20161001051500,493.5,474.700012,48.095239,48,66.699997,100,67.400002,70.900002,67.900002
20161001053000,493.5,474.700012,48.095239,48,74.400002,100,67.599998,70.900002,67.900002
20161001054500,493.5,474.700012,48.095239,48,68.699997,100,67.699997,70.900002,67.900002
20161001060000,493.5,467.649994,47.380952,48,73.900002,100,67.800003,70.900002,67.900002
20161001061500,493.5,474.700012,48.095239,48,70.199997,100,67.800003,70.900002,67.900002
20161001063000,493.5,474.700012,48.095239,48,73.599998,100,67.900002,70.900002,67.900002
20161001064500,493.5,474.700012,48.095239,48,76.300003,100,67.900002,70.900002,67.900002
20161001070000,493.5,474.700012,48.095239,48,71.599998,100,67.900002,70.900002,67.900002
20161001071500,493.5,474.700012,48.095239,48,73.800003,100,68.0,70.900002,67.900002
20161001073000,493.5,474.700012,48.095239,48,70.099998,100,67.900002,70.900002,67.900002
20161001074500,493.5,467.649994,47.380952,48,76.099998,100,68.0,70.900002,67.900002
20161001080000,493.5,467.649994,47.380952,48,70.099998,100,68.0,70.900002,67.900002
20161001081500,493.5,479.399994,48.571428,48,73.400002,100,68.0,70.900002,67.900002
20161001083000,493.5,479.399994,48.571428,48,75.300003,100,68.0,70.900002,67.900002
20161001084500,493.5,467.649994,47.380952,48,73.699997,100,68.0,70.900002,67.900002
20161001090000,493.5,474.700012,48.095239,48,69.699997,100,68.0,70.900002,67.900002
20161001091500,493.5,467.649994,47.380952,48,75.800003,100,68.0,70.900002,67.900002
20161001093000,493.5,479.399994,48.571428,48,74.800003,100,68.0,70.900002,67.900002
20161001094500,493.5,479.399994,48.571428,48,68.699997,100,67.900002,70.900002,67.900002
20161001100000,493.5,479.399994,48.571428,48,69.400002,100,67.900002,70.900002,67.900002
20161001101500,493.5,479.399994,48.571428,48,74.0,100,67.900002,70.900002,67.900002
20161001103000,493.5,491.149994,49.761904,48,71.0,100,68.0,70.900002,67.900002
20161001104500,493.5,491.149994,49.761904,48,67.699997,100,68.0,70.900002,67.900002
20161001110000,493.5,491.149994,49.761904,48,69.800003,100,68.099998,70.900002,67.900002
20161001111500,493.5,484.100006,49.04762,48,73.699997,100,68.099998,70.900002,67.900002
20161001113000,493.5,484.100006,49.04762,48,71.599998,100,68.099998,70.900002,67.900002
20161001114500,493.5,491.149994,49.761904,48,68.199997,100,68.099998,70.900002,67.900002
20161001120000,493.5,491.149994,49.761904,48,54.299999,0,68.099998,70.900002,67.900002
20161001121500,493.5,484.100006,49.04762,48,53.400002,0,68.0,70.900002,67.900002
20161001123000,493.5,495.850006,50.238096,48,53.400002,0,67.900002,70.900002,67.900002
20161001124500,493.5,495.850006,50.238096,48,52.700001,0,67.900002,70.900002,67.900002
20161001130000,493.5,505.25,51.190476,48,52.700001,0,67.900002,70.900002,67.900002
20161001131500,493.5,505.25,51.190476,48,52.700001,0,68.0,70.900002,67.900002
20161001133000,493.5,505.25,51.190476,48,52.700001,0,68.0,70.900002,67.900002
20161001134500,493.5,505.25,51.190476,48,52.700001,0,68.099998,70.900002,67.900002
20161001140000,493.5,505.25,51.190476,48,52.700001,0,68.099998,70.900002,67.900002
20161001141500,493.5,505.25,51.190476,48,52.700001,0,68.199997,70.900002,67.900002
20161001143000,493.5,505.25,51.190476,48,52.700001,0,68.300003,70.900002,67.900002
20161001144500,493.5,505.25,51.190476,48,52.700001,0,68.5,70.900002,67.900002
20161001150000,493.5,505.25,51.190476,48,52.700001,0,68.599998,70.900002,67.900002
20161001151500,493.5,505.25,51.190476,48,52.700001,0,68.699997,70.900002,67.900002
20161001153000,493.5,505.25,51.190476,48,53.5,0,68.900002,70.900002,67.900002
20161001154500,493.5,495.850006,50.238096,48,53.5,0,69.0,70.900002,67.900002
20161001160000,493.5,495.850006,50.238096,48,53.5,0,68.900002,70.900002,67.900002
20161001161500,493.5,505.25,51.190476,48,53.5,0,69.0,70.900002,67.900002
20161001163000,493.5,505.25,51.190476,48,53.5,0,69.099998,70.900002,67.900002
20161001164500,493.5,484.100006,49.04762,48,53.5,0,69.199997,70.900002,67.900002
20161001170000,493.5,500.549988,50.714284,48,53.5,0,69.300003,70.900002,67.900002
20161001171500,493.5,491.149994,49.761904,48,53.5,0,69.400002,70.900002,67.900002
20161001173000,493.5,491.149994,49.761904,48,53.5,0,69.300003,70.900002,67.900002
20161001174500,493.5,491.149994,49.761904,48,53.5,0,69.199997,70.900002,67.900002
20161001180000,493.5,491.149994,49.761904,48,53.5,0,69.199997,70.900002,67.900002
20161001181500,493.5,491.149994,49.761904,48,53.5,0,69.099998,70.900002,67.900002
20161001183000,493.5,491.149994,49.761904,48,53.5,0,68.900002,70.900002,67.900002
20161001184500,493.5,484.100006,49.04762,48,53.5,0,68.800003,70.900002,67.900002
20161001190000,493.5,484.100006,49.04762,48,53.5,0,68.800003,70.900002,67.900002
20161001191500,493.5,484.100006,49.04762,48,53.5,0,68.699997,70.900002,67.900002
20161001193000,493.5,474.700012,48.095239,48,53.5,0,68.599998,70.900002,67.900002
20161001194500,493.5,474.700012,48.095239,48,53.5,0,68.5,70.900002,67.900002
20161001200000,493.5,474.700012,48.095239,48,53.5,0,68.5,70.900002,67.900002
20161001201500,493.5,474.700012,48.095239,48,53.5,0,68.5,70.900002,67.900002
20161001203000,493.5,474.700012,48.095239,48,53.5,0,68.400002,70.900002,67.900002
20161001204500,493.5,474.700012,48.095239,48,53.5,0,68.400002,70.900002,67.900002
20161001210000,493.5,474.700012,48.095239,48,53.5,0,68.400002,70.900002,67.900002
20161001211500,493.5,474.700012,48.095239,48,53.5,0,68.300003,70.900002,67.900002
20161001213000,493.5,474.700012,48.095239,48,53.5,0,68.199997,70.900002,67.900002
20161001214500,493.5,474.700012,48.095239,48,53.5,0,68.199997,70.900002,67.900002
20161001220000,493.5,474.700012,48.095239,48,53.5,0,68.199997,70.900002,67.900002
20161001221500,493.5,474.700012,48.095239,48,53.5,0,68.099998,70.900002,67.900002
20161001223000,493.5,462.950012,46.904763,48,53.5,0,68.099998,70.900002,67.900002
20161001224500,493.5,474.700012,48.095239,48,53.5,0,68.0,70.900002,67.900002
20161001230000,493.5,474.700012,48.095239,48,53.5,0,68.0,70.900002,67.900002
20161001231500,493.5,467.649994,47.380952,48,53.5,0,67.900002,70.900002,67.900002
20161001233000,493.5,474.700012,48.095239,48,53.5,0,67.900002,70.900002,67.900002
20161001234500,493.5,467.649994,47.380952,48,53.5,0,67.900002,70.900002,67.900002
20161002000000,493.5,462.950012,46.904763,48,53.5,0,67.900002,70.900002,67.900002
20161002001500,493.5,467.649994,47.380952,48,53.5,0,67.800003,70.900002,67.900002
20161002003000,493.5,467.649994,47.380952,48,53.5,0,67.800003,70.900002,67.900002
20161002004500,493.5,474.700012,48.095239,48,53.5,0,67.800003,70.900002,67.900002
20161002010000,493.5,474.700012,48.095239,48,53.5,0,67.699997,70.900002,67.900002
20161002011500,493.5,462.950012,46.904763,48,53.5,0,67.699997,70.900002,67.900002
20161002013000,493.5,467.649994,47.380952,48,53.5,0,67.699997,70.900002,67.900002
20161002014500,493.5,479.399994,48.571428,48,53.5,0,67.599998,70.900002,67.900002
20161002020000,493.5,467.649994,47.380952,48,53.5,100,67.599998,70.900002,67.900002
20161002021500,493.5,474.700012,48.095239,48,53.5,100,67.599998,70.900002,67.900002
20161002023000,493.5,474.700012,48.095239,48,53.5,100,67.599998,70.900002,67.900002
20161002024500,493.5,474.700012,48.095239,48,53.5,100,67.599998,70.900002,67.900002
20161002030000,493.5,467.649994,47.380952,48,53.5,100,67.400002,70.900002,67.900002
20161002031500,493.5,474.700012,48.095239,48,53.5,100,67.5,70.900002,67.900002
20161002033000,493.5,474.700012,48.095239,48,53.5,100,67.400002,70.900002,67.900002
20161002034500,493.5,474.700012,48.095239,48,53.5,100,67.400002,70.900002,67.900002
20161002040000,493.5,474.700012,48.095239,48,60.700001,100,67.400002,70.900002,67.900002
20161002041500,493.5,474.700012,48.095239,48,69.699997,100,67.400002,70.900002,67.900002
20161002043000,493.5,474.700012,48.095239,48,75.900002,100,67.599998,70.900002,67.900002
20161002044500,493.5,467.649994,47.380952,48,70.099998,100,67.599998,70.900002,67.900002
20161002050000,493.5,462.950012,46.904763,48,77.699997,100,67.699997,70.900002,67.900002
20161002051500,493.5,462.950012,46.904763,48,70.599998,100,67.800003,70.900002,67.900002
20161002053000,493.5,467.649994,47.380952,48,72.900002,100,67.800003,70.900002,67.900002
20161002054500,493.5,462.950012,46.904763,48,72.0,100,67.900002,70.900002,67.900002
20161002060000,493.5,467.649994,47.380952,48,70.199997,100,67.900002,70.900002,67.900002
20161002061500,493.5,467.649994,47.380952,48,75.400002,100,67.900002,70.900002,67.900002
20161002063000,493.5,474.700012,48.095239,48,70.099998,100,67.900002,70.900002,67.900002
20161002064500,493.5,462.950012,46.904763,48,78.199997,100,67.900002,70.900002,67.900002
20161002070000,493.5,462.950012,46.904763,48,71.599998,100,68.0,70.900002,67.900002
20161002071500,493.5,474.700012,48.095239,48,73.900002,100,67.900002,70.900002,67.900002
20161002073000,493.5,462.950012,46.904763,48,73.900002,100,68.0,70.900002,67.900002
20161002074500,493.5,462.950012,46.904763,48,70.099998,100,68.0,70.900002,67.900002
20161002080000,493.5,462.950012,46.904763,48,77.199997,100,68.099998,70.900002,67.900002
20161002081500,493.5,462.950012,46.904763,48,71.599998,100,68.099998,70.900002,67.900002
20161002083000,493.5,462.950012,46.904763,48,73.300003,100,68.0,70.900002,67.900002
20161002084500,493.5,467.649994,47.380952,48,74.400002,100,68.099998,70.900002,67.900002
20161002090000,493.5,462.950012,46.904763,48,71.5,100,68.099998,70.900002,67.900002
20161002091500,493.5,467.649994,47.380952,48,77.699997,100,68.099998,70.900002,67.900002
20161002093000,493.5,467.649994,47.380952,48,71.099998,100,68.099998,70.900002,67.900002
20161002094500,493.5,455.899994,46.190476,48,76.300003,100,68.099998,70.900002,67.900002
20161002100000,493.5,462.950012,46.904763,48,70.599998,100,68.099998,70.900002,67.900002
20161002101500,493.5,474.700012,48.095239,48,53.900002,0,68.099998,70.900002,67.900002
20161002103000,493.5,474.700012,48.095239,48,53.099998,0,67.900002,70.900002,67.900002
20161002104500,493.5,474.700012,48.095239,48,53.099998,0,67.800003,70.900002,67.900002
20161002110000,493.5,467.649994,47.380952,48,53.099998,0,67.800003,70.900002,67.900002
20161002111500,493.5,479.399994,48.571428,48,53.099998,0,67.699997,70.900002,67.900002
20161002113000,493.5,479.399994,48.571428,48,53.099998,0,67.699997,70.900002,67.900002
20161002114500,493.5,491.149994,49.761904,48,53.099998,0,67.699997,70.900002,67.900002
20161002120000,493.5,484.100006,49.04762,48,53.099998,0,67.699997,70.900002,67.900002
20161002121500,493.5,491.149994,49.761904,48,53.099998,0,67.699997,70.900002,67.900002
20161002123000,493.5,484.100006,49.04762,48,53.099998,0,67.699997,70.900002,67.900002
20161002124500,493.5,491.149994,49.761904,48,53.099998,0,67.800003,70.900002,67.900002
20161002130000,493.5,491.149994,49.761904,48,53.099998,0,67.800003,70.900002,67.900002
20161002131500,493.5,491.149994,49.761904,48,53.099998,0,67.900002,70.900002,67.900002
20161002133000,493.5,484.100006,49.04762,48,53.099998,0,68.099998,70.900002,67.900002
20161002134500,493.5,484.100006,49.04762,48,53.099998,0,68.099998,70.900002,67.900002
20161002140000,493.5,491.149994,49.761904,48,53.099998,0,68.099998,70.900002,67.900002
20161002141500,493.5,484.100006,49.04762,48,53.099998,0,68.199997,70.900002,67.900002
20161002143000,493.5,491.149994,49.761904,48,53.099998,0,68.199997,70.900002,67.900002
20161002144500,493.5,484.100006,49.04762,48,53.099998,0,68.199997,70.900002,67.900002
20161002150000,493.5,491.149994,49.761904,48,53.099998,0,68.400002,70.900002,67.900002
20161002151500,493.5,491.149994,49.761904,48,53.099998,0,68.599998,70.900002,67.900002
20161002153000,493.5,491.149994,49.761904,48,53.099998,0,68.699997,70.900002,67.900002
20161002154500,493.5,491.149994,49.761904,48,53.099998,0,68.699997,70.900002,67.900002
20161002160000,493.5,484.100006,49.04762,48,53.099998,0,68.699997,70.900002,67.900002
20161002161500,493.5,484.100006,49.04762,48,53.099998,0,68.900002,70.900002,67.900002
20161002163000,493.5,484.100006,49.04762,48,53.099998,0,68.900002,70.900002,67.900002
20161002164500,493.5,484.100006,49.04762,48,53.099998,0,68.699997,70.900002,67.900002
20161002170000,493.5,484.100006,49.04762,48,53.099998,0,68.599998,70.900002,67.900002
20161002171500,493.5,484.100006,49.04762,48,53.099998,0,68.599998,70.900002,67.900002
20161002173000,493.5,467.649994,47.380952,48,53.099998,0,68.599998,70.900002,67.900002
20161002174500,493.5,479.399994,48.571428,48,53.099998,0,68.400002,70.900002,67.900002
20161002180000,493.5,479.399994,48.571428,48,53.099998,0,68.300003,70.900002,67.900002
20161002181500,493.5,479.399994,48.571428,48,53.099998,0,68.199997,70.900002,67.900002
20161002183000,493.5,479.399994,48.571428,48,53.099998,0,68.199997,70.900002,67.900002
20161002184500,493.5,479.399994,48.571428,48,53.099998,0,68.199997,70.900002,67.900002
20161002190000,493.5,479.399994,48.571428,48,53.099998,0,68.199997,70.900002,67.900002
20161002191500,493.5,479.399994,48.571428,48,53.099998,0,68.199997,70.900002,67.900002
20161002193000,493.5,467.649994,47.380952,48,53.099998,0,68.199997,70.900002,67.900002
20161002194500,493.5,462.950012,46.904763,48,53.099998,0,68.199997,70.900002,67.900002
20161002200000,493.5,474.700012,48.095239,48,53.099998,0,68.099998,70.900002,67.900002
20161002201500,493.5,474.700012,48.095239,48,53.099998,0,68.0,70.900002,67.900002
20161002203000,493.5,462.950012,46.904763,48,53.099998,0,68.0,70.900002,67.900002
20161002204500,493.5,467.649994,47.380952,48,53.099998,0,67.900002,70.900002,67.900002
20161002210000,493.5,474.700012,48.095239,48,53.099998,0,67.900002,70.900002,67.900002
20161002211500,493.5,467.649994,47.380952,48,53.099998,0,67.900002,70.900002,67.900002
20161002213000,493.5,467.649994,47.380952,48,53.099998,0,67.800003,70.900002,67.900002
