PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008190000,493.5,491.149994,49.761904,49,55.099998,0,69.400002,70.900002,67.900002
20161008191500,493.5,491.149994,49.761904,49,52.700001,0,69.400002,70.900002,67.900002
20161008193000,493.5,479.399994,48.571428,49,52.700001,0,69.099998,70.900002,67.900002
20161008194500,493.5,495.850006,50.238096,49,54.299999,0,69.099998,70.900002,67.900002
20161008200000,493.5,495.850006,50.238096,49,51.900002,0,69.0,70.900002,67.900002
20161008201500,493.5,495.850006,50.238096,49,52.700001,0,68.800003,70.900002,67.900002
20161008203000,493.5,484.100006,49.04762,49,54.0,0,68.800003,70.900002,67.900002
20161008204500,493.5,491.149994,49.761904,49,52.599998,0,68.699997,70.900002,67.900002
20161008210000,493.5,484.100006,49.04762,49,52.599998,0,68.599998,70.900002,67.900002
20161008211500,493.5,484.100006,49.04762,49,53.5,0,68.599998,70.900002,67.900002
20161008213000,493.5,484.100006,49.04762,49,52.700001,0,68.400002,70.900002,67.900002
20161008214500,493.5,491.149994,49.761904,49,53.900002,0,68.400002,70.900002,67.900002
20161008220000,493.5,484.100006,49.04762,49,53.900002,0,68.400002,70.900002,67.900002
20161008221500,493.5,491.149994,49.761904,49,53.099998,0,68.199997,70.900002,67.900002
20161008223000,493.5,491.149994,49.761904,49,54.299999,0,68.199997,70.900002,67.900002
20161008224500,493.5,491.149994,49.761904,49,54.299999,0,68.199997,70.900002,67.900002
20161008230000,493.5,491.149994,49.761904,49,53.099998,0,68.099998,70.900002,67.900002
20161008231500,493.5,491.149994,49.761904,49,53.099998,0,68.0,70.900002,67.900002
20161008233000,493.5,491.149994,49.761904,49,53.099998,0,67.900002,70.900002,67.900002
20161008234500,493.5,500.549988,50.714284,49,53.099998,0,67.900002,70.900002,67.900002
20161009000000,493.5,500.549988,50.714284,49,53.900002,0,67.900002,70.900002,67.900002
20161009001500,493.5,500.549988,50.714284,49,53.900002,0,67.900002,70.900002,67.900002
20161009003000,493.5,500.549988,50.714284,49,53.900002,0,67.800003,70.900002,67.900002
20161009004500,493.5,500.549988,50.714284,49,53.900002,0,67.699997,70.900002,67.900002
20161009010000,493.5,509.950012,51.666668,49,53.900002,0,67.800003,70.900002,67.900002
20161009011500,493.5,509.950012,51.666668,49,53.900002,0,67.699997,70.900002,67.900002
20161009013000,493.5,517.0,52.380952,49,53.900002,100,67.599998,70.900002,67.900002
20161009014500,493.5,517.0,52.380952,49,53.900002,100,67.5,70.900002,67.900002
20161009020000,493.5,517.0,52.380952,49,53.900002,100,67.400002,70.900002,67.900002
20161009021500,493.5,528.75,53.571429,49,53.900002,100,67.400002,70.900002,67.900002
20161009023000,493.5,528.75,53.571429,49,53.900002,100,67.400002,70.900002,67.900002
20161009024500,493.5,528.75,53.571429,49,53.900002,100,67.400002,70.900002,67.900002
20161009030000,493.5,528.75,53.571429,49,55.900002,100,67.400002,70.900002,67.900002
20161009031500,493.5,528.75,53.571429,49,72.0,100,67.5,70.900002,67.900002
20161009033000,493.5,517.0,52.380952,49,65.900002,100,67.599998,70.900002,67.900002
20161009034500,493.5,517.0,52.380952,49,70.800003,100,67.699997,70.900002,67.900002
20161009040000,493.5,517.0,52.380952,49,65.800003,100,67.699997,70.900002,67.900002
20161009041500,493.5,509.950012,51.666668,49,71.5,100,67.699997,70.900002,67.900002
20161009043000,493.5,509.950012,51.666668,49,67.699997,100,67.800003,70.900002,67.900002
20161009044500,493.5,517.0,52.380952,49,69.099998,100,67.800003,70.900002,67.900002
20161009050000,493.5,517.0,52.380952,49,67.699997,100,67.800003,70.900002,67.900002
20161009051500,493.5,517.0,52.380952,49,70.400002,100,67.800003,70.900002,67.900002
20161009053000,493.5,517.0,52.380952,49,67.300003,100,67.800003,70.900002,67.900002
20161009054500,493.5,528.75,53.571429,49,71.0,100,67.800003,70.900002,67.900002
20161009060000,493.5,517.0,52.380952,49,67.300003,100,67.800003,70.900002,67.900002
20161009061500,493.5,517.0,52.380952,49,68.199997,100,67.699997,70.900002,67.900002
20161009063000,493.5,517.0,52.380952,49,68.199997,100,67.699997,70.900002,67.900002
20161009064500,493.5,517.0,52.380952,49,69.599998,100,67.599998,70.900002,67.900002
20161009070000,493.5,528.75,53.571429,49,65.800003,100,67.599998,70.900002,67.900002
20161009071500,493.5,521.700012,52.857144,49,73.099998,100,67.599998,70.900002,67.900002
20161009073000,493.5,528.75,53.571429,49,69.5,100,67.599998,70.900002,67.900002
20161009074500,493.5,517.0,52.380952,49,72.5,100,67.699997,70.900002,67.900002
20161009080000,493.5,528.75,53.571429,49,70.099998,100,67.699997,70.900002,67.900002
20161009081500,493.5,521.700012,52.857144,49,74.900002,100,67.800003,70.900002,67.900002
20161009083000,493.5,528.75,53.571429,49,68.699997,100,67.900002,70.900002,67.900002
20161009084500,493.5,517.0,52.380952,49,75.900002,100,67.900002,70.900002,67.900002
20161009090000,493.5,517.0,52.380952,49,68.199997,100,67.900002,70.900002,67.900002
20161009091500,493.5,517.0,52.380952,49,75.400002,100,67.900002,70.900002,67.900002
20161009093000,493.5,528.75,53.571429,49,68.599998,100,67.900002,70.900002,67.900002
20161009094500,493.5,528.75,53.571429,49,75.400002,100,68.0,70.900002,67.900002
20161009100000,493.5,521.700012,52.857144,49,68.599998,100,68.0,70.900002,67.900002
20161009101500,493.5,531.099976,53.809521,49,75.900002,100,67.900002,70.900002,67.900002
20161009103000,493.5,521.700012,52.857144,49,68.699997,100,67.900002,70.900002,67.900002
20161009104500,493.5,521.700012,52.857144,49,75.300003,100,67.900002,70.900002,67.900002
20161009110000,493.5,528.75,53.571429,49,70.5,100,67.900002,70.900002,67.900002
20161009111500,493.5,528.75,53.571429,49,70.5,100,68.0,70.900002,67.900002
20161009113000,493.5,528.75,53.571429,49,73.599998,100,68.099998,70.900002,67.900002
20161009114500,493.5,521.700012,52.857144,49,68.699997,100,68.099998,70.900002,67.900002
20161009120000,493.5,528.75,53.571429,49,65.400002,0,68.199997,70.900002,67.900002
20161009121500,493.5,528.75,53.571429,49,54.299999,0,68.099998,70.900002,67.900002
20161009123000,493.5,528.75,53.571429,49,53.5,0,68.099998,70.900002,67.900002
20161009124500,493.5,528.75,53.571429,49,53.5,0,68.099998,70.900002,67.900002
20161009130000,493.5,509.950012,51.666668,49,53.5,0,68.199997,70.900002,67.900002
20161009131500,493.5,517.0,52.380952,49,53.5,0,68.199997,70.900002,67.900002
20161009133000,493.5,509.950012,51.666668,49,53.5,0,68.300003,70.900002,67.900002
20161009134500,493.5,509.950012,51.666668,49,53.5,0,68.5,70.900002,67.900002
20161009140000,493.5,517.0,52.380952,49,53.5,0,68.599998,70.900002,67.900002
20161009141500,493.5,517.0,52.380952,49,53.5,0,68.699997,70.900002,67.900002
20161009143000,493.5,500.549988,50.714284,49,53.5,0,68.699997,70.900002,67.900002
20161009144500,493.5,500.549988,50.714284,49,53.5,0,68.800003,70.900002,67.900002
20161009150000,493.5,500.549988,50.714284,49,53.5,0,68.800003,70.900002,67.900002
20161009151500,493.5,500.549988,50.714284,49,54.099998,0,68.900002,70.900002,67.900002
20161009153000,493.5,509.950012,51.666668,49,54.099998,0,69.0,70.900002,67.900002
20161009154500,493.5,509.950012,51.666668,49,53.5,0,69.099998,70.900002,67.900002
20161009160000,493.5,509.950012,51.666668,49,54.700001,0,69.199997,70.900002,67.900002
20161009161500,493.5,500.549988,50.714284,49,53.900002,0,69.300003,70.900002,67.900002
20161009163000,493.5,500.549988,50.714284,49,53.099998,0,69.400002,70.900002,67.900002
20161009164500,493.5,500.549988,50.714284,49,54.299999,0,69.400002,70.900002,67.900002
20161009170000,493.5,500.549988,50.714284,49,53.5,0,69.5,70.900002,67.900002
20161009171500,493.5,500.549988,50.714284,49,53.5,0,69.400002,70.900002,67.900002
20161009173000,493.5,500.549988,50.714284,49,54.099998,0,69.400002,70.900002,67.900002
20161009174500,493.5,509.950012,51.666668,49,53.5,0,69.5,70.900002,67.900002
20161009180000,493.5,509.950012,51.666668,49,53.5,0,69.5,70.900002,67.900002
20161009181500,493.5,509.950012,51.666668,49,53.5,0,69.400002,70.900002,67.900002
20161009183000,493.5,500.549988,50.714284,49,53.5,0,69.400002,70.900002,67.900002
20161009184500,493.5,500.549988,50.714284,49,53.5,0,69.199997,70.900002,67.900002
20161009190000,493.5,500.549988,50.714284,49,53.5,0,69.199997,70.900002,67.900002
20161009191500,493.5,500.549988,50.714284,49,53.5,0,69.099998,70.900002,67.900002
20161009193000,493.5,500.549988,50.714284,49,53.5,0,69.0,70.900002,67.900002
20161009194500,493.5,500.549988,50.714284,49,53.5,0,68.900002,70.900002,67.900002
20161009200000,493.5,500.549988,50.714284,49,53.5,0,68.800003,70.900002,67.900002
20161009201500,493.5,500.549988,50.714284,49,53.5,0,68.800003,70.900002,67.900002
20161009203000,493.5,491.149994,49.761904,49,53.5,0,68.699997,70.900002,67.900002
20161009204500,493.5,491.149994,49.761904,49,53.5,0,68.599998,70.900002,67.900002
20161009210000,493.5,505.25,51.190476,49,53.5,0,68.599998,70.900002,67.900002
20161009211500,493.5,495.850006,50.238096,49,53.5,0,68.5,70.900002,67.900002
20161009213000,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161009214500,493.5,484.100006,49.04762,49,53.5,0,68.400002,70.900002,67.900002
20161009220000,493.5,491.149994,49.761904,49,53.5,0,68.300003,70.900002,67.900002
20161009221500,493.5,491.149994,49.761904,49,54.299999,0,68.300003,70.900002,67.900002
20161009223000,493.5,484.100006,49.04762,49,53.5,0,68.199997,70.900002,67.900002
20161009224500,493.5,491.149994,49.761904,49,53.5,0,68.199997,70.900002,67.900002
20161009230000,493.5,491.149994,49.761904,49,53.5,0,68.099998,70.900002,67.900002
20161009231500,493.5,484.100006,49.04762,49,54.299999,0,68.099998,70.900002,67.900002
20161009233000,493.5,484.100006,49.04762,49,54.299999,0,68.0,70.900002,67.900002
20161009234500,493.5,484.100006,49.04762,49,54.299999,0,68.099998,70.900002,67.900002
20161010000000,493.5,491.149994,49.761904,49,54.299999,0,68.0,70.900002,67.900002
20161010001500,493.5,484.100006,49.04762,49,54.299999,0,68.0,70.900002,67.900002
20161010003000,493.5,484.100006,49.04762,49,53.5,0,67.900002,70.900002,67.900002
20161010004500,493.5,484.100006,49.04762,49,54.700001,0,67.900002,70.900002,67.900002
20161010010000,493.5,484.100006,49.04762,49,53.5,0,67.800003,70.900002,67.900002
20161010011500,493.5,484.100006,49.04762,49,53.5,0,67.800003,70.900002,67.900002
20161010013000,493.5,474.700012,48.095239,49,53.5,0,67.699997,70.900002,67.900002
20161010014500,493.5,484.100006,49.04762,49,53.5,0,67.699997,70.900002,67.900002
20161010020000,493.5,484.100006,49.04762,49,53.5,0,67.699997,70.900002,67.900002
20161010021500,493.5,484.100006,49.04762,49,53.5,100,67.599998,70.900002,67.900002
20161010023000,493.5,491.149994,49.761904,49,53.5,100,67.599998,70.900002,67.900002
20161010024500,493.5,479.399994,48.571428,49,53.5,100,67.599998,70.900002,67.900002
20161010030000,493.5,479.399994,48.571428,49,53.5,100,67.5,70.900002,67.900002
20161010031500,493.5,479.399994,48.571428,49,53.5,100,67.5,70.900002,67.900002
20161010033000,493.5,479.399994,48.571428,49,53.5,100,67.400002,70.900002,67.900002
20161010034500,493.5,491.149994,49.761904,49,53.5,100,67.400002,70.900002,67.900002
20161010040000,493.5,484.100006,49.04762,49,54.299999,100,67.400002,70.900002,67.900002
20161010041500,493.5,495.850006,50.238096,49,64.0,100,67.400002,70.900002,67.900002
20161010043000,493.5,495.850006,50.238096,49,71.099998,100,67.5,70.900002,67.900002
20161010044500,493.5,479.399994,48.571428,49,76.300003,100,67.599998,70.900002,67.900002
20161010050000,493.5,479.399994,48.571428,49,71.099998,100,67.699997,70.900002,67.900002
20161010051500,493.5,479.399994,48.571428,49,77.699997,100,67.900002,70.900002,67.900002
20161010053000,493.5,479.399994,48.571428,49,70.599998,100,68.0,70.900002,67.900002
20161010054500,493.5,467.649994,47.380952,49,76.800003,100,68.099998,70.900002,67.900002
20161010060000,493.5,474.700012,48.095239,49,71.099998,100,68.099998,70.900002,67.900002
20161010061500,493.5,474.700012,48.095239,49,75.800003,100,68.099998,70.900002,67.900002
20161010063000,493.5,474.700012,48.095239,49,54.700001,0,68.099998,70.900002,67.900002
20161010064500,493.5,474.700012,48.095239,49,54.700001,0,67.800003,70.900002,67.900002
20161010070000,493.5,474.700012,48.095239,49,53.900002,0,67.699997,70.900002,67.900002
20161010071500,493.5,491.149994,49.761904,49,53.900002,100,67.599998,70.900002,67.900002
20161010073000,493.5,484.100006,49.04762,49,53.900002,100,67.599998,70.900002,67.900002
20161010074500,493.5,484.100006,49.04762,49,53.900002,100,67.599998,70.900002,67.900002
20161010080000,493.5,495.850006,50.238096,49,53.900002,100,67.599998,70.900002,67.900002
20161010081500,493.5,495.850006,50.238096,49,53.900002,100,67.400002,70.900002,67.900002
20161010083000,493.5,484.100006,49.04762,49,53.900002,100,67.5,70.900002,67.900002
20161010084500,493.5,491.149994,49.761904,49,53.900002,100,67.5,70.900002,67.900002
20161010090000,493.5,491.149994,49.761904,49,53.900002,100,67.5,70.900002,67.900002
20161010091500,493.5,491.149994,49.761904,49,53.900002,100,67.400002,70.900002,67.900002
20161010093000,493.5,491.149994,49.761904,49,53.900002,100,67.599998,70.900002,67.900002
20161010094500,493.5,484.100006,49.04762,49,55.900002,100,67.599998,70.900002,67.900002
20161010100000,493.5,495.850006,50.238096,49,55.900002,100,67.599998,70.900002,67.900002
20161010101500,493.5,495.850006,50.238096,49,55.900002,100,67.599998,70.900002,67.900002
20161010103000,493.5,479.399994,48.571428,49,58.700001,100,67.699997,70.900002,67.900002
20161010104500,493.5,479.399994,48.571428,49,60.0,100,67.699997,70.900002,67.900002
20161010110000,493.5,479.399994,48.571428,49,58.0,100,67.800003,70.900002,67.900002
20161010111500,493.5,479.399994,48.571428,49,58.700001,100,67.800003,70.900002,67.900002
20161010113000,493.5,467.649994,47.380952,49,61.5,100,67.900002,70.900002,67.900002
20161010114500,493.5,474.700012,48.095239,49,60.799999,100,68.0,70.900002,67.900002
20161010120000,493.5,462.950012,46.904763,49,59.099998,100,68.099998,70.900002,67.900002
20161010121500,493.5,467.649994,47.380952,49,53.5,0,68.099998,70.900002,67.900002
20161010123000,493.5,474.700012,48.095239,49,53.5,0,68.199997,70.900002,67.900002
20161010124500,493.5,484.100006,49.04762,49,53.5,0,68.300003,70.900002,67.900002
20161010130000,493.5,491.149994,49.761904,49,53.5,0,68.400002,70.900002,67.900002
20161010131500,493.5,479.399994,48.571428,49,53.5,0,68.5,70.900002,67.900002
20161010133000,493.5,479.399994,48.571428,49,53.5,0,68.599998,70.900002,67.900002
20161010134500,493.5,491.149994,49.761904,49,53.5,0,68.699997,70.900002,67.900002
20161010140000,493.5,479.399994,48.571428,49,53.5,0,68.800003,70.900002,67.900002
20161010141500,493.5,479.399994,48.571428,49,53.5,0,68.900002,70.900002,67.900002
20161010143000,493.5,479.399994,48.571428,49,52.700001,0,68.800003,70.900002,67.900002
20161010144500,493.5,479.399994,48.571428,49,52.700001,0,68.900002,70.900002,67.900002
20161010150000,493.5,479.399994,48.571428,49,52.700001,0,69.0,70.900002,67.900002
20161010151500,493.5,491.149994,49.761904,49,52.700001,0,69.0,70.900002,67.900002
20161010153000,493.5,484.100006,49.04762,49,52.700001,0,68.900002,70.900002,67.900002
20161010154500,493.5,484.100006,49.04762,49,52.700001,0,69.0,70.900002,67.900002
20161010160000,493.5,484.100006,49.04762,49,52.700001,0,69.099998,70.900002,67.900002
20161010161500,493.5,491.149994,49.761904,49,52.700001,0,69.099998,70.900002,67.900002
20161010163000,493.5,491.149994,49.761904,49,52.700001,0,68.900002,70.900002,67.900002
20161010164500,493.5,484.100006,49.04762,49,52.700001,0,68.800003,70.900002,67.900002
20161010170000,493.5,484.100006,49.04762,49,52.700001,0,68.800003,70.900002,67.900002
20161010171500,493.5,491.149994,49.761904,49,52.700001,0,68.900002,70.900002,67.900002
20161010173000,493.5,484.100006,49.04762,49,53.5,0,68.900002,70.900002,67.900002
20161010174500,493.5,484.100006,49.04762,49,53.5,0,69.0,70.900002,67.900002
20161010180000,493.5,491.149994,49.761904,49,53.5,0,68.900002,70.900002,67.900002
20161010181500,493.5,491.149994,49.761904,49,53.5,0,68.900002,70.900002,67.900002
20161010183000,493.5,474.700012,48.095239,49,52.700001,0,68.900002,70.900002,67.900002
20161010184500,493.5,474.700012,48.095239,49,56.700001,0,69.099998,70.900002,67.900002
20161010190000,493.5,491.149994,49.761904,49,55.599998,0,69.300003,70.900002,67.900002
20161010191500,493.5,484.100006,49.04762,49,52.700001,0,69.0,70.900002,67.900002
20161010193000,493.5,474.700012,48.095239,49,52.700001,0,68.699997,70.900002,67.900002
20161010194500,493.5,474.700012,48.095239,49,52.700001,0,68.699997,70.900002,67.900002
20161010200000,493.5,484.100006,49.04762,49,57.5,0,68.800003,70.900002,67.900002
20161010201500,493.5,484.100006,49.04762,49,55.599998,0,69.0,70.900002,67.900002
20161010203000,493.5,491.149994,49.761904,49,53.099998,0,68.800003,70.900002,67.900002
20161010204500,493.5,484.100006,49.04762,49,53.099998,0,68.599998,70.900002,67.900002
20161010210000,493.5,491.149994,49.761904,49,53.099998,0,68.599998,70.900002,67.900002
20161010211500,493.5,484.100006,49.04762,49,53.099998,0,68.400002,70.900002,67.900002
20161010213000,493.5,474.700012,48.095239,49,53.099998,0,68.400002,70.900002,67.900002
20161010214500,493.5,474.700012,48.095239,49,54.799999,0,68.400002,70.900002,67.900002
20161010220000,493.5,484.100006,49.04762,49,56.400002,0,68.599998,70.900002,67.900002
20161010221500,493.5,484.100006,49.04762,49,52.299999,0,68.5,70.900002,67.900002
20161010223000,493.5,484.100006,49.04762,49,53.5,0,68.300003,70.900002,67.900002
20161010224500,493.5,484.100006,49.04762,49,55.099998,0,68.300003,70.900002,67.900002
20161010230000,493.5,484.100006,49.04762,49,55.099998,0,68.400002,70.900002,67.900002
20161010231500,493.5,484.100006,49.04762,49,52.700001,0,68.199997,70.900002,67.900002
20161010233000,493.5,484.100006,49.04762,49,55.099998,0,68.199997,70.900002,67.900002
20161010234500,493.5,484.100006,49.04762,49,53.900002,0,68.300003,70.900002,67.900002
20161011000000,493.5,484.100006,49.04762,49,53.0,0,68.099998,70.900002,67.900002
20161011001500,493.5,484.100006,49.04762,49,54.299999,0,68.0,70.900002,67.900002
20161011003000,493.5,484.100006,49.04762,49,54.299999,0,68.199997,70.900002,67.900002
20161011004500,493.5,474.700012,48.095239,49,53.099998,0,68.0,70.900002,67.900002
20161011010000,493.5,484.100006,49.04762,49,54.700001,0,68.0,70.900002,67.900002
20161011011500,493.5,491.149994,49.761904,49,53.099998,0,68.099998,70.900002,67.900002
20161011013000,493.5,484.100006,49.04762,49,53.099998,0,67.900002,70.900002,67.900002
20161011014500,493.5,484.100006,49.04762,49,54.700001,0,67.900002,70.900002,67.900002
20161011020000,493.5,484.100006,49.04762,49,52.200001,0,67.900002,70.900002,67.900002
20161011021500,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161011023000,493.5,484.100006,49.04762,49,54.299999,0,67.800003,70.900002,67.900002
20161011024500,493.5,484.100006,49.04762,49,53.099998,0,67.699997,70.900002,67.900002
20161011030000,493.5,484.100006,49.04762,49,54.299999,100,67.599998,70.900002,67.900002
20161011031500,493.5,491.149994,49.761904,49,55.099998,0,67.699997,70.900002,67.900002
20161011033000,493.5,491.149994,49.761904,49,53.099998,0,67.699997,70.900002,67.900002
20161011034500,493.5,491.149994,49.761904,49,54.299999,100,67.599998,70.900002,67.900002
20161011040000,493.5,491.149994,49.761904,49,52.700001,100,67.599998,70.900002,67.900002
20161011041500,493.5,491.149994,49.761904,49,52.700001,100,67.5,70.900002,67.900002
20161011043000,493.5,479.399994,48.571428,49,54.299999,100,67.5,70.900002,67.900002
20161011044500,493.5,491.149994,49.761904,49,54.299999,100,67.599998,70.900002,67.900002
20161011050000,493.5,484.100006,49.04762,49,53.099998,100,67.5,70.900002,67.900002
20161011051500,493.5,495.850006,50.238096,49,54.299999,100,67.599998,70.900002,67.900002
20161011053000,493.5,495.850006,50.238096,49,52.299999,100,67.599998,70.900002,67.900002
20161011054500,493.5,484.100006,49.04762,49,53.799999,100,67.5,70.900002,67.900002
20161011060000,493.5,500.549988,50.714284,49,53.799999,100,67.5,70.900002,67.900002
20161011061500,493.5,500.549988,50.714284,49,52.299999,100,67.400002,70.900002,67.900002
20161011063000,493.5,484.100006,49.04762,49,71.099998,100,67.5,70.900002,67.900002
20161011064500,493.5,491.149994,49.761904,49,67.300003,100,67.599998,70.900002,67.900002
20161011070000,493.5,484.100006,49.04762,49,68.300003,100,67.699997,70.900002,67.900002
20161011071500,493.5,495.850006,50.238096,49,72.0,100,67.699997,70.900002,67.900002
20161011073000,493.5,495.850006,50.238096,49,68.199997,100,67.800003,70.900002,67.900002
20161011074500,493.5,484.100006,49.04762,49,67.400002,100,68.0,70.900002,67.900002
20161011080000,493.5,491.149994,49.761904,49,70.699997,100,67.900002,70.900002,67.900002
20161011081500,493.5,491.149994,49.761904,49,72.0,100,67.900002,70.900002,67.900002
20161011083000,493.5,484.100006,49.04762,49,67.300003,100,68.099998,70.900002,67.900002
20161011084500,493.5,474.700012,48.095239,49,53.099998,0,68.099998,70.900002,67.900002
20161011090000,493.5,484.100006,49.04762,49,55.5,0,67.900002,70.900002,67.900002
20161011091500,493.5,491.149994,49.761904,49,55.5,0,68.099998,70.900002,67.900002
20161011093000,493.5,491.149994,49.761904,49,52.599998,0,67.900002,70.900002,67.900002
20161011094500,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161011100000,493.5,491.149994,49.761904,49,54.299999,0,68.0,70.900002,67.900002
20161011101500,493.5,500.549988,50.714284,49,53.099998,0,67.800003,70.900002,67.900002
20161011103000,493.5,500.549988,50.714284,49,52.200001,0,67.800003,70.900002,67.900002
20161011104500,493.5,500.549988,50.714284,49,52.900002,0,67.800003,70.900002,67.900002
20161011110000,493.5,500.549988,50.714284,49,52.900002,0,67.800003,70.900002,67.900002
20161011111500,493.5,500.549988,50.714284,49,52.900002,0,67.800003,70.900002,67.900002
20161011113000,493.5,500.549988,50.714284,49,52.900002,0,67.800003,70.900002,67.900002
20161011114500,493.5,500.549988,50.714284,49,52.900002,0,67.900002,70.900002,67.900002
20161011120000,493.5,500.549988,50.714284,49,52.900002,0,68.0,70.900002,67.900002
20161011121500,493.5,500.549988,50.714284,49,52.900002,0,68.0,70.900002,67.900002
20161011123000,493.5,509.950012,51.666668,49,52.900002,0,68.099998,70.900002,67.900002
20161011124500,493.5,509.950012,51.666668,49,52.900002,0,68.099998,70.900002,67.900002
20161011130000,493.5,500.549988,50.714284,49,52.900002,0,68.199997,70.900002,67.900002
20161011131500,493.5,500.549988,50.714284,49,53.799999,0,68.400002,70.900002,67.900002
20161011133000,493.5,500.549988,50.714284,49,55.200001,0,68.599998,70.900002,67.900002
20161011134500,493.5,500.549988,50.714284,49,54.299999,0,68.900002,70.900002,67.900002
20161011140000,493.5,500.549988,50.714284,49,53.5,0,69.0,70.900002,67.900002
20161011141500,493.5,491.149994,49.761904,49,52.200001,0,69.099998,70.900002,67.900002
20161011143000,493.5,491.149994,49.761904,49,52.200001,0,69.099998,70.900002,67.900002
20161011144500,493.5,491.149994,49.761904,49,52.900002,0,69.300003,70.900002,67.900002
20161011150000,493.5,491.149994,49.761904,49,52.900002,0,69.199997,70.900002,67.900002
20161011151500,493.5,491.149994,49.761904,49,52.900002,0,69.300003,70.900002,67.900002
20161011153000,493.5,491.149994,49.761904,49,55.5,0,69.599998,70.900002,67.900002
20161011154500,493.5,491.149994,49.761904,49,54.299999,0,69.699997,70.900002,67.900002
20161011160000,493.5,491.149994,49.761904,49,53.5,0,69.800003,70.900002,67.900002
20161011161500,493.5,491.149994,49.761904,49,52.299999,0,69.800003,70.900002,67.900002
20161011163000,493.5,505.25,51.190476,49,53.099998,0,69.800003,70.900002,67.900002
20161011164500,493.5,495.850006,50.238096,49,53.099998,0,69.900002,70.900002,67.900002
20161011170000,493.5,495.850006,50.238096,49,53.099998,0,69.800003,70.900002,67.900002
20161011171500,493.5,495.850006,50.238096,49,54.299999,0,69.699997,70.900002,67.900002
20161011173000,493.5,495.850006,50.238096,49,54.900002,0,69.900002,70.900002,67.900002
20161011174500,493.5,495.850006,50.238096,49,53.099998,0,70.0,70.900002,67.900002
20161011180000,493.5,495.850006,50.238096,49,53.099998,0,69.800003,70.900002,67.900002
20161011181500,493.5,495.850006,50.238096,49,53.099998,0,69.699997,70.900002,67.900002
20161011183000,493.5,495.850006,50.238096,49,53.099998,0,69.599998,70.900002,67.900002
20161011184500,493.5,484.100006,49.04762,49,53.099998,0,69.5,70.900002,67.900002
20161011190000,493.5,491.149994,49.761904,49,53.099998,0,69.400002,70.900002,67.900002
20161011191500,493.5,500.549988,50.714284,49,53.099998,0,69.300003,70.900002,67.900002
20161011193000,493.5,500.549988,50.714284,49,53.099998,0,69.300003,70.900002,67.900002
20161011194500,493.5,500.549988,50.714284,49,53.099998,0,69.199997,70.900002,67.900002
20161011200000,493.5,484.100006,49.04762,49,53.099998,0,69.099998,70.900002,67.900002
20161011201500,493.5,491.149994,49.761904,49,53.900002,0,69.0,70.900002,67.900002
20161011203000,493.5,491.149994,49.761904,49,53.900002,0,69.099998,70.900002,67.900002
20161011204500,493.5,484.100006,49.04762,49,53.900002,0,69.0,70.900002,67.900002
20161011210000,493.5,484.100006,49.04762,49,53.900002,0,68.900002,70.900002,67.900002
20161011211500,493.5,484.100006,49.04762,49,53.900002,0,68.800003,70.900002,67.900002
20161011213000,493.5,491.149994,49.761904,49,53.900002,0,68.800003,70.900002,67.900002
20161011214500,493.5,484.100006,49.04762,49,53.900002,0,68.699997,70.900002,67.900002
20161011220000,493.5,484.100006,49.04762,49,53.900002,0,68.699997,70.900002,67.900002
20161011221500,493.5,491.149994,49.761904,49,53.900002,0,68.599998,70.900002,67.900002
20161011223000,493.5,491.149994,49.761904,49,53.900002,0,68.5,70.900002,67.900002
20161011224500,493.5,479.399994,48.571428,49,53.099998,0,68.400002,70.900002,67.900002
20161011230000,493.5,491.149994,49.761904,49,53.099998,0,68.400002,70.900002,67.900002
20161011231500,493.5,479.399994,48.571428,49,53.099998,0,68.300003,70.900002,67.900002
20161011233000,493.5,491.149994,49.761904,49,53.099998,0,68.199997,70.900002,67.900002
20161011234500,493.5,467.649994,47.380952,49,53.099998,0,68.199997,70.900002,67.900002
20161012000000,493.5,484.100006,49.04762,49,53.099998,0,68.199997,70.900002,67.900002
20161012001500,493.5,484.100006,49.04762,49,53.099998,0,68.099998,70.900002,67.900002
20161012003000,493.5,474.700012,48.095239,49,53.099998,0,68.099998,70.900002,67.900002
20161012004500,493.5,474.700012,48.095239,49,53.099998,0,68.099998,70.900002,67.900002
20161012010000,493.5,474.700012,48.095239,49,53.099998,0,68.099998,70.900002,67.900002
20161012011500,493.5,467.649994,47.380952,7,53.099998,0,67.900002,70.900002,67.900002
20161012013000,493.5,850.700012,86.190477,61,53.099998,0,67.900002,70.900002,67.900002
20161012014500,493.5,521.700012,52.857144,50,53.099998,0,67.800003,70.900002,67.900002
20161012020000,493.5,509.950012,51.666668,50,53.099998,0,67.800003,70.900002,67.900002
20161012021500,493.5,509.950012,51.666668,50,53.099998,0,67.800003,70.900002,67.900002
20161012023000,493.5,517.0,52.380952,50,53.099998,0,67.699997,70.900002,67.900002
20161012024500,493.5,509.950012,51.666668,50,53.099998,0,67.699997,70.900002,67.900002
20161012030000,493.5,509.950012,51.666668,50,53.099998,0,67.699997,70.900002,67.900002
20161012031500,493.5,509.950012,51.666668,50,53.099998,0,67.699997,70.900002,67.900002
20161012033000,493.5,517.0,52.380952,50,53.099998,0,67.699997,70.900002,67.900002
20161012034500,493.5,517.0,52.380952,50,53.099998,100,67.599998,70.900002,67.900002
20161012040000,493.5,509.950012,51.666668,50,53.099998,100,67.599998,70.900002,67.900002
20161012041500,493.5,517.0,52.380952,50,53.099998,100,67.5,70.900002,67.900002
20161012043000,493.5,517.0,52.380952,50,53.099998,100,67.5,70.900002,67.900002
20161012044500,493.5,517.0,52.380952,50,53.099998,100,67.400002,70.900002,67.900002
20161012050000,493.5,517.0,52.380952,50,53.099998,100,67.400002,70.900002,67.900002
20161012051500,493.5,528.75,53.571429,50,53.099998,100,67.400002,70.900002,67.900002
20161012053000,493.5,521.700012,52.857144,50,65.800003,100,67.400002,70.900002,67.900002
20161012054500,493.5,521.700012,52.857144,50,74.800003,100,67.5,70.900002,67.900002
20161012060000,493.5,521.700012,52.857144,50,68.199997,100,67.599998,70.900002,67.900002
20161012061500,493.5,505.25,51.190476,50,72.699997,100,67.699997,70.900002,67.900002
20161012063000,493.5,505.25,51.190476,50,70.5,100,67.800003,70.900002,67.900002
20161012064500,493.5,505.25,51.190476,50,68.199997,100,67.900002,70.900002,67.900002
20161012070000,493.5,505.25,51.190476,50,73.400002,100,67.900002,70.900002,67.900002
20161012071500,493.5,505.25,51.190476,50,68.199997,100,68.0,70.900002,67.900002
20161012073000,493.5,505.25,51.190476,50,72.199997,100,68.099998,70.900002,67.900002
20161012074500,493.5,505.25,51.190476,50,55.200001,0,68.099998,70.900002,67.900002
20161012080000,493.5,505.25,51.190476,50,53.799999,0,68.0,70.900002,67.900002
20161012081500,493.5,505.25,51.190476,50,53.799999,0,67.900002,70.900002,67.900002
20161012083000,493.5,517.0,52.380952,50,53.799999,0,67.900002,70.900002,67.900002
20161012084500,493.5,517.0,52.380952,50,53.799999,0,67.900002,70.900002,67.900002
20161012090000,493.5,509.950012,51.666668,50,53.799999,0,67.800003,70.900002,67.900002
20161012091500,493.5,521.700012,52.857144,50,53.799999,0,67.699997,70.900002,67.900002
20161012093000,493.5,528.75,53.571429,50,53.099998,0,67.699997,70.900002,67.900002
20161012094500,493.5,521.700012,52.857144,50,53.099998,0,67.699997,70.900002,67.900002
20161012100000,493.5,521.700012,52.857144,50,53.099998,0,67.699997,70.900002,67.900002
20161012101500,493.5,521.700012,52.857144,50,53.099998,100,67.699997,70.900002,67.900002
20161012103000,493.5,521.700012,52.857144,50,53.099998,100,67.699997,70.900002,67.900002
20161012104500,493.5,521.700012,52.857144,50,53.099998,100,67.699997,70.900002,67.900002
20161012110000,493.5,521.700012,52.857144,50,53.099998,100,67.699997,70.900002,67.900002
20161012111500,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161012113000,493.5,505.25,51.190476,49,53.099998,100,67.800003,70.900002,67.900002
20161012114500,493.5,505.25,51.190476,49,53.099998,100,67.900002,70.900002,67.900002
20161012120000,493.5,505.25,51.190476,49,53.099998,100,67.900002,70.900002,67.900002
20161012121500,493.5,505.25,51.190476,49,53.099998,100,67.900002,70.900002,67.900002
20161012123000,493.5,505.25,51.190476,49,53.099998,100,67.900002,70.900002,67.900002
20161012124500,493.5,505.25,51.190476,49,53.099998,100,68.0,70.900002,67.900002
20161012130000,493.5,505.25,51.190476,49,53.099998,100,68.0,70.900002,67.900002
20161012131500,493.5,505.25,51.190476,49,53.099998,100,68.099998,70.900002,67.900002
20161012133000,493.5,505.25,51.190476,49,53.099998,0,68.199997,70.900002,67.900002
20161012134500,493.5,505.25,51.190476,49,53.099998,0,68.300003,70.900002,67.900002
20161012140000,493.5,505.25,51.190476,49,53.099998,0,68.400002,70.900002,67.900002
20161012141500,493.5,495.850006,50.238096,49,53.099998,0,68.599998,70.900002,67.900002
20161012143000,493.5,505.25,51.190476,49,53.099998,0,68.699997,70.900002,67.900002
20161012144500,493.5,505.25,51.190476,49,53.099998,0,68.800003,70.900002,67.900002
20161012150000,493.5,495.850006,50.238096,49,53.099998,0,69.0,70.900002,67.900002
20161012151500,493.5,495.850006,50.238096,49,53.099998,0,69.099998,70.900002,67.900002
20161012153000,493.5,495.850006,50.238096,49,53.099998,0,69.099998,70.900002,67.900002
20161012154500,493.5,495.850006,50.238096,49,53.099998,0,69.099998,70.900002,67.900002
20161012160000,493.5,495.850006,50.238096,49,53.099998,0,69.199997,70.900002,67.900002
20161012161500,493.5,495.850006,50.238096,49,53.099998,0,69.199997,70.900002,67.900002
20161012163000,493.5,495.850006,50.238096,49,53.099998,0,69.300003,70.900002,67.900002
20161012164500,493.5,495.850006,50.238096,49,53.099998,0,69.099998,70.900002,67.900002
20161012170000,493.5,495.850006,50.238096,49,53.099998,0,69.099998,70.900002,67.900002
20161012171500,493.5,495.850006,50.238096,49,55.200001,0,69.300003,70.900002,67.900002
20161012173000,493.5,495.850006,50.238096,49,56.700001,0,69.599998,70.900002,67.900002
20161012174500,493.5,484.100006,49.04762,49,56.0,0,69.800003,70.900002,67.900002
20161012180000,493.5,491.149994,49.761904,49,54.900002,0,69.800003,70.900002,67.900002
20161012181500,493.5,491.149994,49.761904,49,52.700001,0,69.599998,70.900002,67.900002
20161012183000,493.5,491.149994,49.761904,49,52.700001,0,69.400002,70.900002,67.900002
20161012184500,493.5,491.149994,49.761904,49,52.700001,0,69.300003,70.900002,67.900002
20161012190000,493.5,491.149994,49.761904,49,52.700001,0,69.199997,70.900002,67.900002
20161012191500,493.5,491.149994,49.761904,49,52.700001,0,69.199997,70.900002,67.900002
20161012193000,493.5,491.149994,49.761904,49,52.700001,0,69.0,70.900002,67.900002
20161012194500,493.5,484.100006,49.04762,49,55.900002,0,69.0,70.900002,67.900002
20161012200000,493.5,484.100006,49.04762,49,55.900002,0,69.099998,70.900002,67.900002
20161012201500,493.5,491.149994,49.761904,49,53.5,0,69.0,70.900002,67.900002
20161012203000,493.5,484.100006,49.04762,49,52.5,0,68.800003,70.900002,67.900002
20161012204500,493.5,495.850006,50.238096,49,52.5,0,68.699997,70.900002,67.900002
20161012210000,493.5,484.100006,49.04762,49,53.099998,0,68.699997,70.900002,67.900002
20161012211500,493.5,491.149994,49.761904,49,53.099998,0,68.5,70.900002,67.900002
20161012213000,493.5,484.100006,49.04762,49,53.099998,0,68.400002,70.900002,67.900002
20161012214500,493.5,484.100006,49.04762,49,53.099998,0,68.400002,70.900002,67.900002
20161012220000,493.5,491.149994,49.761904,49,53.099998,0,68.400002,70.900002,67.900002
20161012221500,493.5,484.100006,49.04762,49,53.099998,0,68.300003,70.900002,67.900002
20161012223000,493.5,491.149994,49.761904,49,53.099998,0,68.199997,70.900002,67.900002
20161012224500,493.5,484.100006,49.04762,49,53.099998,0,68.199997,70.900002,67.900002
20161012230000,493.5,495.850006,50.238096,49,53.099998,0,68.099998,70.900002,67.900002
20161012231500,493.5,484.100006,49.04762,49,53.099998,0,68.0,70.900002,67.900002
20161012233000,493.5,484.100006,49.04762,49,53.099998,0,68.0,70.900002,67.900002
20161012234500,493.5,484.100006,49.04762,49,53.099998,0,67.900002,70.900002,67.900002
20161013000000,493.5,491.149994,49.761904,49,53.099998,0,67.800003,70.900002,67.900002
20161013001500,493.5,491.149994,49.761904,49,53.099998,0,67.900002,70.900002,67.900002
20161013003000,493.5,491.149994,49.761904,49,53.099998,0,67.800003,70.900002,67.900002
20161013004500,493.5,491.149994,49.761904,49,53.099998,0,67.800003,70.900002,67.900002
20161013010000,493.5,500.549988,50.714284,49,53.099998,0,67.800003,70.900002,67.900002
20161013011500,493.5,491.149994,49.761904,49,53.099998,0,67.699997,70.900002,67.900002
20161013013000,493.5,505.25,51.190476,49,53.099998,100,67.599998,70.900002,67.900002
20161013014500,493.5,505.25,51.190476,49,53.099998,100,67.599998,70.900002,67.900002
20161013020000,493.5,491.149994,49.761904,49,53.099998,100,67.599998,70.900002,67.900002
20161013021500,493.5,491.149994,49.761904,49,53.099998,100,67.599998,70.900002,67.900002
20161013023000,493.5,491.149994,49.761904,49,53.099998,100,67.599998,70.900002,67.900002
20161013024500,493.5,491.149994,49.761904,49,53.099998,100,67.599998,70.900002,67.900002
20161013030000,493.5,491.149994,49.761904,49,53.700001,100,67.599998,70.900002,67.900002
20161013031500,493.5,491.149994,49.761904,49,53.099998,100,67.599998,70.900002,67.900002
20161013033000,493.5,491.149994,49.761904,49,53.099998,100,67.599998,70.900002,67.900002
20161013034500,493.5,491.149994,49.761904,49,53.099998,100,67.5,70.900002,67.900002
20161013040000,493.5,491.149994,49.761904,49,53.099998,100,67.5,70.900002,67.900002
20161013041500,493.5,500.549988,50.714284,49,53.099998,100,67.5,70.900002,67.900002
20161013043000,493.5,500.549988,50.714284,49,53.099998,100,67.5,70.900002,67.900002
20161013044500,493.5,500.549988,50.714284,49,55.900002,100,67.400002,70.900002,67.900002
20161013050000,493.5,491.149994,49.761904,49,67.5,100,67.599998,70.900002,67.900002
20161013051500,493.5,491.149994,49.761904,49,64.900002,100,67.599998,70.900002,67.900002
20161013053000,493.5,484.100006,49.04762,49,64.900002,100,67.599998,70.900002,67.900002
20161013054500,493.5,484.100006,49.04762,49,68.199997,100,67.699997,70.900002,67.900002
20161013060000,493.5,500.549988,50.714284,49,67.199997,100,67.699997,70.900002,67.900002
20161013061500,493.5,484.100006,49.04762,49,72.400002,100,67.699997,70.900002,67.900002
20161013063000,493.5,491.149994,49.761904,49,67.699997,100,67.800003,70.900002,67.900002
20161013064500,493.5,491.149994,49.761904,49,67.699997,100,67.800003,70.900002,67.900002
20161013070000,493.5,491.149994,49.761904,49,72.300003,100,67.900002,70.900002,67.900002
20161013071500,493.5,491.149994,49.761904,49,67.400002,100,67.900002,70.900002,67.900002
20161013073000,493.5,484.100006,49.04762,49,67.400002,100,67.900002,70.900002,67.900002
20161013074500,493.5,484.100006,49.04762,49,72.0,100,68.099998,70.900002,67.900002
20161013080000,493.5,484.100006,49.04762,49,68.199997,100,68.099998,70.900002,67.900002
20161013081500,493.5,500.549988,50.714284,49,67.199997,100,68.099998,70.900002,67.900002
20161013083000,493.5,491.149994,49.761904,49,63.299999,0,68.199997,70.900002,67.900002
20161013084500,493.5,491.149994,49.761904,49,53.900002,0,68.099998,70.900002,67.900002
20161013090000,493.5,491.149994,49.761904,49,53.900002,0,68.0,70.900002,67.900002
20161013091500,493.5,500.549988,50.714284,49,53.900002,0,67.900002,70.900002,67.900002
20161013093000,493.5,500.549988,50.714284,49,53.900002,0,67.800003,70.900002,67.900002
20161013094500,493.5,500.549988,50.714284,49,53.900002,0,67.800003,70.900002,67.900002
20161013100000,493.5,500.549988,50.714284,49,53.099998,0,67.800003,70.900002,67.900002
20161013101500,493.5,500.549988,50.714284,49,53.099998,0,67.699997,70.900002,67.900002
20161013103000,493.5,500.549988,50.714284,49,53.099998,0,67.699997,70.900002,67.900002
20161013104500,493.5,500.549988,50.714284,49,53.099998,0,67.699997,70.900002,67.900002
20161013110000,493.5,500.549988,50.714284,49,55.5,0,67.699997,70.900002,67.900002
20161013111500,493.5,500.549988,50.714284,49,54.799999,0,67.900002,70.900002,67.900002
20161013113000,493.5,500.549988,50.714284,49,54.799999,0,67.900002,70.900002,67.900002
20161013114500,493.5,500.549988,50.714284,49,53.900002,0,68.099998,70.900002,67.900002
20161013120000,493.5,500.549988,50.714284,49,52.299999,0,68.199997,70.900002,67.900002
20161013121500,493.5,500.549988,50.714284,49,52.299999,0,68.099998,70.900002,67.900002
20161013123000,493.5,500.549988,50.714284,49,55.5,0,68.199997,70.900002,67.900002
20161013124500,493.5,500.549988,50.714284,49,55.5,0,68.5,70.900002,67.900002
20161013130000,493.5,500.549988,50.714284,49,55.5,0,68.599998,70.900002,67.900002
20161013131500,493.5,500.549988,50.714284,49,54.299999,0,68.699997,70.900002,67.900002
20161013133000,493.5,500.549988,50.714284,49,52.700001,0,68.800003,70.900002,67.900002
20161013134500,493.5,500.549988,50.714284,49,52.700001,0,68.800003,70.900002,67.900002
20161013140000,493.5,500.549988,50.714284,49,52.700001,0,69.0,70.900002,67.900002
20161013141500,493.5,491.149994,49.761904,49,52.700001,0,69.099998,70.900002,67.900002
20161013143000,493.5,491.149994,49.761904,49,52.700001,0,69.199997,70.900002,67.900002
20161013144500,493.5,491.149994,49.761904,49,55.5,0,69.400002,70.900002,67.900002
20161013150000,493.5,491.149994,49.761904,49,55.5,0,69.5,70.900002,67.900002
20161013151500,493.5,500.549988,50.714284,49,53.099998,0,69.599998,70.900002,67.900002
20161013153000,493.5,491.149994,49.761904,49,52.200001,0,69.599998,70.900002,67.900002
20161013154500,493.5,491.149994,49.761904,49,52.900002,0,69.599998,70.900002,67.900002
20161013160000,493.5,484.100006,49.04762,49,52.900002,0,69.699997,70.900002,67.900002
20161013161500,493.5,484.100006,49.04762,49,52.900002,0,69.599998,70.900002,67.900002
20161013163000,493.5,491.149994,49.761904,49,52.900002,0,69.699997,70.900002,67.900002
20161013164500,493.5,491.149994,49.761904,49,52.900002,0,69.800003,70.900002,67.900002
20161013170000,493.5,491.149994,49.761904,49,52.900002,0,69.699997,70.900002,67.900002
20161013171500,493.5,491.149994,49.761904,49,52.900002,0,69.800003,70.900002,67.900002
20161013173000,493.5,479.399994,48.571428,49,52.900002,0,69.800003,70.900002,67.900002
20161013174500,493.5,479.399994,48.571428,49,54.299999,0,69.800003,70.900002,67.900002
20161013180000,493.5,491.149994,49.761904,49,54.299999,0,69.900002,70.900002,67.900002
20161013181500,493.5,484.100006,49.04762,49,52.200001,0,69.699997,70.900002,67.900002
20161013183000,493.5,495.850006,50.238096,49,53.099998,0,69.599998,70.900002,67.900002
20161013184500,493.5,495.850006,50.238096,49,53.099998,0,69.5,70.900002,67.900002
20161013190000,493.5,495.850006,50.238096,49,53.099998,0,69.400002,70.900002,67.900002
20161013191500,493.5,495.850006,50.238096,49,53.099998,0,69.199997,70.900002,67.900002
20161013193000,493.5,495.850006,50.238096,49,53.099998,0,69.099998,70.900002,67.900002
20161013194500,493.5,495.850006,50.238096,49,53.099998,0,69.099998,70.900002,67.900002
20161013200000,493.5,495.850006,50.238096,49,53.099998,0,69.0,70.900002,67.900002
20161013201500,493.5,495.850006,50.238096,49,53.099998,0,68.900002,70.900002,67.900002
20161013203000,493.5,484.100006,49.04762,49,53.099998,0,68.800003,70.900002,67.900002
20161013204500,493.5,491.149994,49.761904,49,53.099998,0,68.800003,70.900002,67.900002
20161013210000,493.5,484.100006,49.04762,49,53.099998,0,68.800003,70.900002,67.900002
20161013211500,493.5,484.100006,49.04762,49,53.099998,0,68.699997,70.900002,67.900002
20161013213000,493.5,484.100006,49.04762,49,53.099998,0,68.699997,70.900002,67.900002
20161013214500,493.5,484.100006,49.04762,49,53.099998,0,68.599998,70.900002,67.900002
20161013220000,493.5,484.100006,49.04762,49,53.099998,0,68.599998,70.900002,67.900002
20161013221500,493.5,484.100006,49.04762,49,53.099998,0,68.5,70.900002,67.900002
20161013223000,493.5,484.100006,49.04762,49,53.099998,0,68.400002,70.900002,67.900002
20161013224500,493.5,484.100006,49.04762,49,53.099998,0,68.300003,70.900002,67.900002
20161013230000,493.5,484.100006,49.04762,49,53.099998,0,68.300003,70.900002,67.900002
20161013231500,493.5,484.100006,49.04762,49,53.099998,0,68.300003,70.900002,67.900002
20161013233000,493.5,484.100006,49.04762,49,53.099998,0,68.199997,70.900002,67.900002
20161013234500,493.5,484.100006,49.04762,49,53.900002,0,68.199997,70.900002,67.900002
20161014000000,493.5,491.149994,49.761904,49,53.900002,0,68.199997,70.900002,67.900002
20161014001500,493.5,474.700012,48.095239,49,53.900002,0,68.199997,70.900002,67.900002
20161014003000,493.5,474.700012,48.095239,49,53.900002,0,68.099998,70.900002,67.900002
20161014004500,493.5,484.100006,49.04762,49,53.200001,0,68.099998,70.900002,67.900002
20161014010000,493.5,484.100006,49.04762,49,53.900002,0,68.099998,70.900002,67.900002
20161014011500,493.5,484.100006,49.04762,49,53.099998,0,68.0,70.900002,67.900002
20161014013000,493.5,474.700012,48.095239,49,53.099998,0,67.900002,70.900002,67.900002
20161014014500,493.5,484.100006,49.04762,49,53.099998,0,67.900002,70.900002,67.900002
20161014020000,493.5,484.100006,49.04762,49,53.799999,0,67.900002,70.900002,67.900002
20161014021500,493.5,491.149994,49.761904,49,53.799999,0,67.800003,70.900002,67.900002
20161014023000,493.5,484.100006,49.04762,49,53.799999,0,67.800003,70.900002,67.900002
20161014024500,493.5,484.100006,49.04762,49,53.799999,0,67.800003,70.900002,67.900002
20161014030000,493.5,484.100006,49.04762,49,53.799999,0,67.699997,70.900002,67.900002
20161014031500,493.5,484.100006,49.04762,49,53.799999,0,67.699997,70.900002,67.900002
20161014033000,493.5,484.100006,49.04762,49,53.799999,100,67.699997,70.900002,67.900002
20161014034500,493.5,484.100006,49.04762,49,53.799999,100,67.599998,70.900002,67.900002
20161014040000,493.5,484.100006,49.04762,49,53.799999,100,67.599998,70.900002,67.900002
20161014041500,493.5,495.850006,50.238096,49,53.799999,100,67.599998,70.900002,67.900002
20161014043000,493.5,479.399994,48.571428,49,53.799999,100,67.599998,70.900002,67.900002
20161014044500,493.5,495.850006,50.238096,49,53.799999,100,67.400002,70.900002,67.900002
20161014050000,493.5,495.850006,50.238096,49,53.799999,100,67.400002,70.900002,67.900002
20161014051500,493.5,484.100006,49.04762,49,53.799999,100,67.400002,70.900002,67.900002
20161014053000,493.5,491.149994,49.761904,49,53.799999,100,67.400002,70.900002,67.900002
20161014054500,493.5,491.149994,49.761904,49,71.0,100,67.400002,70.900002,67.900002
20161014060000,493.5,484.100006,49.04762,49,74.800003,100,67.599998,70.900002,67.900002
20161014061500,493.5,484.100006,49.04762,49,73.400002,100,67.699997,70.900002,67.900002
20161014063000,493.5,484.100006,49.04762,49,71.599998,100,67.800003,70.900002,67.900002
20161014064500,493.5,484.100006,49.04762,49,68.699997,100,67.900002,70.900002,67.900002
20161014070000,493.5,484.100006,49.04762,49,75.400002,100,67.900002,70.900002,67.900002
20161014071500,493.5,467.649994,47.380952,49,70.099998,100,67.900002,70.900002,67.900002
20161014073000,493.5,484.100006,49.04762,49,72.900002,100,67.900002,70.900002,67.900002
20161014074500,493.5,491.149994,49.761904,49,70.599998,100,67.900002,70.900002,67.900002
20161014080000,493.5,484.100006,49.04762,49,70.599998,100,68.099998,70.900002,67.900002
20161014081500,493.5,484.100006,49.04762,49,54.299999,0,68.099998,70.900002,67.900002
20161014083000,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161014084500,493.5,495.850006,50.238096,49,53.5,0,67.900002,70.900002,67.900002
20161014090000,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161014091500,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161014093000,493.5,495.850006,50.238096,49,53.5,0,67.900002,70.900002,67.900002
20161014094500,493.5,505.25,51.190476,49,53.5,0,67.900002,70.900002,67.900002
20161014100000,493.5,505.25,51.190476,49,53.5,0,67.900002,70.900002,67.900002
20161014101500,493.5,505.25,51.190476,49,53.5,0,67.900002,70.900002,67.900002
20161014103000,493.5,505.25,51.190476,49,52.900002,0,67.800003,70.900002,67.900002
20161014104500,493.5,517.0,52.380952,49,52.900002,0,67.900002,70.900002,67.900002
20161014110000,493.5,517.0,52.380952,49,52.900002,0,67.800003,70.900002,67.900002
20161014111500,493.5,505.25,51.190476,49,52.900002,0,67.800003,70.900002,67.900002
20161014113000,493.5,517.0,52.380952,49,52.900002,0,67.900002,70.900002,67.900002
20161014114500,493.5,517.0,52.380952,49,52.900002,0,67.900002,70.900002,67.900002
20161014120000,493.5,505.25,51.190476,49,52.900002,0,67.900002,70.900002,67.900002
20161014121500,493.5,505.25,51.190476,49,52.900002,0,68.0,70.900002,67.900002
20161014123000,493.5,505.25,51.190476,49,52.900002,0,68.099998,70.900002,67.900002
20161014124500,493.5,505.25,51.190476,49,53.5,0,68.099998,70.900002,67.900002
20161014130000,493.5,505.25,51.190476,49,52.700001,0,68.199997,70.900002,67.900002
20161014131500,493.5,505.25,51.190476,49,52.700001,0,68.300003,70.900002,67.900002
20161014133000,493.5,517.0,52.380952,49,52.700001,0,68.300003,70.900002,67.900002
20161014134500,493.5,509.950012,51.666668,49,52.700001,0,68.199997,70.900002,67.900002
20161014140000,493.5,509.950012,51.666668,49,52.700001,0,68.400002,70.900002,67.900002
20161014141500,493.5,509.950012,51.666668,49,52.700001,0,68.599998,70.900002,67.900002
20161014143000,493.5,509.950012,51.666668,49,52.700001,0,68.800003,70.900002,67.900002
20161014144500,493.5,509.950012,51.666668,49,52.700001,0,68.900002,70.900002,67.900002
20161014150000,493.5,509.950012,51.666668,49,52.700001,0,68.900002,70.900002,67.900002
20161014151500,493.5,509.950012,51.666668,49,52.700001,0,68.900002,70.900002,67.900002
20161014153000,493.5,495.850006,50.238096,49,52.700001,0,68.800003,70.900002,67.900002
20161014154500,493.5,495.850006,50.238096,49,52.700001,0,68.599998,70.900002,67.900002
