PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161014160000,493.5,505.25,51.190476,49,52.700001,0,68.699997,70.900002,67.900002
20161014161500,493.5,505.25,51.190476,49,52.700001,0,68.800003,70.900002,67.900002
20161014163000,493.5,505.25,51.190476,49,52.700001,0,68.699997,70.900002,67.900002
20161014164500,493.5,495.850006,50.238096,49,52.700001,0,68.699997,70.900002,67.900002
20161014170000,493.5,495.850006,50.238096,49,52.700001,0,68.599998,70.900002,67.900002
20161014171500,493.5,495.850006,50.238096,49,52.700001,0,68.599998,70.900002,67.900002
20161014173000,493.5,495.850006,50.238096,49,52.700001,0,68.5,70.900002,67.900002
20161014174500,493.5,495.850006,50.238096,49,52.700001,0,68.5,70.900002,67.900002
20161014180000,493.5,495.850006,50.238096,49,52.700001,0,68.599998,70.900002,67.900002
20161014181500,493.5,495.850006,50.238096,49,52.700001,0,68.400002,70.900002,67.900002
20161014183000,493.5,495.850006,50.238096,49,52.700001,0,68.400002,70.900002,67.900002
20161014184500,493.5,495.850006,50.238096,49,52.700001,0,68.400002,70.900002,67.900002
20161014190000,493.5,495.850006,50.238096,49,52.700001,0,68.300003,70.900002,67.900002
20161014191500,493.5,495.850006,50.238096,49,52.700001,0,68.199997,70.900002,67.900002
20161014193000,493.5,484.100006,49.04762,49,52.700001,0,68.199997,70.900002,67.900002
20161014194500,493.5,495.850006,50.238096,49,52.700001,0,68.199997,70.900002,67.900002
20161014200000,493.5,495.850006,50.238096,49,52.700001,0,68.199997,70.900002,67.900002
20161014201500,493.5,495.850006,50.238096,49,52.700001,0,68.199997,70.900002,67.900002
20161014203000,493.5,495.850006,50.238096,49,55.900002,0,68.099998,70.900002,67.900002
20161014204500,493.5,495.850006,50.238096,49,55.900002,0,68.300003,70.900002,67.900002
20161014210000,493.5,495.850006,50.238096,49,53.099998,0,68.300003,70.900002,67.900002
20161014211500,493.5,495.850006,50.238096,49,53.099998,0,68.099998,70.900002,67.900002
20161014213000,493.5,495.850006,50.238096,49,53.099998,0,68.0,70.900002,67.900002
20161014214500,493.5,495.850006,50.238096,49,53.099998,0,68.0,70.900002,67.900002
20161014220000,493.5,495.850006,50.238096,49,53.099998,0,67.900002,70.900002,67.900002
20161014221500,493.5,495.850006,50.238096,49,53.099998,0,67.900002,70.900002,67.900002
20161014223000,493.5,495.850006,50.238096,49,53.099998,0,67.900002,70.900002,67.900002
20161014224500,493.5,495.850006,50.238096,49,53.099998,0,67.900002,70.900002,67.900002
20161014230000,493.5,495.850006,50.238096,49,53.099998,0,67.800003,70.900002,67.900002
20161014231500,493.5,495.850006,50.238096,49,53.099998,0,67.800003,70.900002,67.900002
20161014233000,493.5,495.850006,50.238096,49,53.099998,0,67.699997,70.900002,67.900002
20161014234500,493.5,495.850006,50.238096,49,53.099998,0,67.699997,70.900002,67.900002
20161015000000,493.5,495.850006,50.238096,49,53.099998,0,67.699997,70.900002,67.900002
20161015001500,493.5,495.850006,50.238096,49,53.099998,0,67.699997,70.900002,67.900002
20161015003000,493.5,505.25,51.190476,49,53.099998,0,67.699997,70.900002,67.900002
20161015004500,493.5,505.25,51.190476,49,53.099998,100,67.599998,70.900002,67.900002
20161015010000,493.5,505.25,51.190476,49,53.099998,100,67.599998,70.900002,67.900002
20161015011500,493.5,505.25,51.190476,8,53.099998,100,67.400002,70.900002,67.900002
20161015013000,493.5,467.649994,47.380952,49,53.900002,100,67.599998,70.900002,67.900002
20161015014500,493.5,467.649994,47.380952,49,53.900002,100,67.599998,70.900002,67.900002
20161015020000,493.5,467.649994,47.380952,49,53.900002,100,67.599998,70.900002,67.900002
20161015021500,493.5,474.700012,48.095239,49,53.299999,100,67.599998,70.900002,67.900002
20161015023000,493.5,462.950012,46.904763,49,53.299999,100,67.599998,70.900002,67.900002
20161015024500,493.5,479.399994,48.571428,49,53.299999,100,67.5,70.900002,67.900002
20161015030000,493.5,479.399994,48.571428,49,53.299999,100,67.400002,70.900002,67.900002
20161015031500,493.5,479.399994,48.571428,49,53.299999,100,67.400002,70.900002,67.900002
20161015033000,493.5,479.399994,48.571428,49,54.700001,100,67.400002,70.900002,67.900002
20161015034500,493.5,479.399994,48.571428,49,72.900002,100,67.599998,70.900002,67.900002
20161015040000,493.5,479.399994,48.571428,49,68.199997,100,67.699997,70.900002,67.900002
20161015041500,493.5,455.899994,46.190476,49,69.099998,100,67.699997,70.900002,67.900002
20161015043000,493.5,467.649994,47.380952,49,71.599998,100,67.800003,70.900002,67.900002
20161015044500,493.5,462.950012,46.904763,49,67.300003,100,67.900002,70.900002,67.900002
20161015050000,493.5,474.700012,48.095239,49,69.900002,100,67.900002,70.900002,67.900002
20161015051500,493.5,462.950012,46.904763,49,69.900002,100,67.900002,70.900002,67.900002
20161015053000,493.5,467.649994,47.380952,49,67.300003,100,68.0,70.900002,67.900002
20161015054500,493.5,455.899994,46.190476,49,72.400002,100,68.0,70.900002,67.900002
20161015060000,493.5,467.649994,47.380952,49,67.699997,100,68.099998,70.900002,67.900002
20161015061500,493.5,462.950012,46.904763,49,69.0,100,68.099998,70.900002,67.900002
20161015063000,493.5,462.950012,46.904763,49,70.599998,100,68.099998,70.900002,67.900002
20161015064500,493.5,462.950012,46.904763,49,67.599998,100,68.099998,70.900002,67.900002
20161015070000,493.5,462.950012,46.904763,49,72.5,100,68.099998,70.900002,67.900002
20161015071500,493.5,467.649994,47.380952,49,68.699997,100,68.099998,70.900002,67.900002
20161015073000,493.5,462.950012,46.904763,49,68.699997,100,68.099998,70.900002,67.900002
20161015074500,493.5,462.950012,46.904763,49,72.0,100,68.099998,70.900002,67.900002
20161015080000,493.5,467.649994,47.380952,49,67.300003,100,68.099998,70.900002,67.900002
20161015081500,493.5,467.649994,47.380952,49,72.900002,100,68.099998,70.900002,67.900002
20161015083000,493.5,462.950012,46.904763,49,69.199997,100,68.099998,70.900002,67.900002
20161015084500,493.5,474.700012,48.095239,49,67.300003,100,68.099998,70.900002,67.900002
20161015090000,493.5,467.649994,47.380952,49,72.699997,100,68.099998,70.900002,67.900002
20161015091500,493.5,455.899994,46.190476,49,68.199997,100,68.099998,70.900002,67.900002
20161015093000,493.5,462.950012,46.904763,49,68.199997,100,68.099998,70.900002,67.900002
20161015094500,493.5,474.700012,48.095239,49,68.199997,100,68.099998,70.900002,67.900002
20161015100000,493.5,467.649994,47.380952,49,53.5,0,68.099998,70.900002,67.900002
20161015101500,493.5,462.950012,46.904763,49,53.5,0,67.900002,70.900002,67.900002
20161015103000,493.5,462.950012,46.904763,49,53.5,0,67.800003,70.900002,67.900002
20161015104500,493.5,467.649994,47.380952,49,53.5,0,67.900002,70.900002,67.900002
20161015110000,493.5,479.399994,48.571428,49,53.5,0,67.900002,70.900002,67.900002
20161015111500,493.5,479.399994,48.571428,49,53.5,0,67.900002,70.900002,67.900002
20161015113000,493.5,479.399994,48.571428,49,53.5,0,67.900002,70.900002,67.900002
20161015114500,493.5,491.149994,49.761904,49,53.5,0,68.0,70.900002,67.900002
20161015120000,493.5,474.700012,48.095239,49,52.900002,0,68.0,70.900002,67.900002
20161015121500,493.5,474.700012,48.095239,49,52.900002,0,68.099998,70.900002,67.900002
20161015123000,493.5,474.700012,48.095239,49,52.900002,0,67.900002,70.900002,67.900002
20161015124500,493.5,474.700012,48.095239,49,52.900002,0,67.900002,70.900002,67.900002
20161015130000,493.5,474.700012,48.095239,49,52.900002,0,68.099998,70.900002,67.900002
20161015131500,493.5,474.700012,48.095239,49,52.900002,0,68.0,70.900002,67.900002
20161015133000,493.5,474.700012,48.095239,49,52.900002,0,68.099998,70.900002,67.900002
20161015134500,493.5,474.700012,48.095239,49,52.900002,0,68.099998,70.900002,67.900002
20161015140000,493.5,467.649994,47.380952,49,52.900002,0,68.0,70.900002,67.900002
20161015141500,493.5,474.700012,48.095239,49,52.900002,0,68.0,70.900002,67.900002
20161015143000,493.5,474.700012,48.095239,49,52.900002,0,67.900002,70.900002,67.900002
20161015144500,493.5,467.649994,47.380952,49,52.900002,0,68.099998,70.900002,67.900002
20161015150000,493.5,467.649994,47.380952,49,52.900002,0,68.199997,70.900002,67.900002
20161015151500,493.5,474.700012,48.095239,49,52.299999,0,68.099998,70.900002,67.900002
20161015153000,493.5,467.649994,47.380952,49,52.299999,0,68.099998,70.900002,67.900002
20161015154500,493.5,462.950012,46.904763,49,52.299999,0,68.300003,70.900002,67.900002
20161015160000,493.5,467.649994,47.380952,49,52.299999,0,68.400002,70.900002,67.900002
20161015161500,493.5,474.700012,48.095239,49,52.299999,0,68.599998,70.900002,67.900002
20161015163000,493.5,474.700012,48.095239,49,52.299999,0,68.699997,70.900002,67.900002
20161015164500,493.5,462.950012,46.904763,49,52.299999,0,68.900002,70.900002,67.900002
20161015170000,493.5,479.399994,48.571428,49,52.299999,0,68.900002,70.900002,67.900002
20161015171500,493.5,479.399994,48.571428,49,52.299999,0,69.0,70.900002,67.900002
20161015173000,493.5,479.399994,48.571428,49,52.299999,0,69.0,70.900002,67.900002
20161015174500,493.5,479.399994,48.571428,49,52.299999,0,69.099998,70.900002,67.900002
20161015180000,493.5,495.850006,50.238096,50,52.299999,0,69.0,70.900002,67.900002
20161015181500,493.5,495.850006,50.238096,50,52.299999,0,68.900002,70.900002,67.900002
20161015183000,493.5,495.850006,50.238096,50,52.299999,0,69.0,70.900002,67.900002
20161015184500,493.5,495.850006,50.238096,50,52.299999,0,68.900002,70.900002,67.900002
20161015190000,493.5,495.850006,50.238096,50,52.299999,0,68.800003,70.900002,67.900002
20161015191500,493.5,495.850006,50.238096,50,52.299999,0,68.599998,70.900002,67.900002
20161015193000,493.5,495.850006,50.238096,50,52.299999,0,68.5,70.900002,67.900002
20161015194500,493.5,495.850006,50.238096,50,53.099998,0,68.400002,70.900002,67.900002
20161015200000,493.5,484.100006,49.04762,50,54.700001,0,68.400002,70.900002,67.900002
20161015201500,493.5,495.850006,50.238096,50,54.700001,0,68.599998,70.900002,67.900002
20161015203000,493.5,495.850006,50.238096,50,52.700001,0,68.400002,70.900002,67.900002
20161015204500,493.5,495.850006,50.238096,50,52.700001,0,68.300003,70.900002,67.900002
20161015210000,493.5,495.850006,50.238096,50,52.700001,0,68.199997,70.900002,67.900002
20161015211500,493.5,495.850006,50.238096,50,52.700001,0,68.199997,70.900002,67.900002
20161015213000,493.5,495.850006,50.238096,50,52.700001,0,68.099998,70.900002,67.900002
20161015214500,493.5,495.850006,50.238096,50,52.700001,0,68.099998,70.900002,67.900002
20161015220000,493.5,495.850006,50.238096,50,52.700001,0,68.099998,70.900002,67.900002
20161015221500,493.5,495.850006,50.238096,50,52.700001,0,67.900002,70.900002,67.900002
20161015223000,493.5,495.850006,50.238096,50,52.700001,0,67.900002,70.900002,67.900002
20161015224500,493.5,495.850006,50.238096,50,52.700001,0,67.800003,70.900002,67.900002
20161015230000,493.5,505.25,51.190476,50,52.700001,0,67.800003,70.900002,67.900002
20161015231500,493.5,495.850006,50.238096,50,52.700001,0,67.800003,70.900002,67.900002
20161015233000,493.5,495.850006,50.238096,50,52.700001,0,67.800003,70.900002,67.900002
20161015234500,493.5,495.850006,50.238096,50,52.700001,0,67.699997,70.900002,67.900002
20161016000000,493.5,495.850006,50.238096,50,52.700001,0,67.699997,70.900002,67.900002
20161016001500,493.5,495.850006,50.238096,50,52.700001,0,67.699997,70.900002,67.900002
20161016003000,493.5,484.100006,49.04762,50,52.700001,100,67.599998,70.900002,67.900002
20161016004500,493.5,500.549988,50.714284,50,52.700001,100,67.599998,70.900002,67.900002
20161016010000,493.5,500.549988,50.714284,50,52.700001,100,67.599998,70.900002,67.900002
20161016011500,493.5,500.549988,50.714284,50,52.700001,100,67.599998,70.900002,67.900002
20161016013000,493.5,500.549988,50.714284,50,52.700001,100,67.599998,70.900002,67.900002
20161016014500,493.5,500.549988,50.714284,50,52.700001,100,67.5,70.900002,67.900002
20161016020000,493.5,500.549988,50.714284,50,52.700001,100,67.400002,70.900002,67.900002
20161016021500,493.5,500.549988,50.714284,50,52.700001,100,67.400002,70.900002,67.900002
20161016023000,493.5,500.549988,50.714284,50,55.400002,100,67.300003,70.900002,67.900002
20161016024500,493.5,500.549988,50.714284,50,71.599998,100,67.5,70.900002,67.900002
20161016030000,493.5,491.149994,49.761904,50,74.400002,100,67.599998,70.900002,67.900002
20161016031500,493.5,491.149994,49.761904,50,71.099998,100,67.699997,70.900002,67.900002
20161016033000,493.5,491.149994,49.761904,50,69.599998,100,67.800003,70.900002,67.900002
20161016034500,493.5,500.549988,50.714284,50,73.0,100,67.800003,70.900002,67.900002
20161016040000,493.5,491.149994,49.761904,50,68.699997,100,67.900002,70.900002,67.900002
20161016041500,493.5,491.149994,49.761904,50,74.900002,100,67.900002,70.900002,67.900002
20161016043000,493.5,491.149994,49.761904,50,68.699997,100,67.900002,70.900002,67.900002
20161016044500,493.5,491.149994,49.761904,50,73.400002,100,68.0,70.900002,67.900002
20161016050000,493.5,491.149994,49.761904,50,70.599998,100,68.0,70.900002,67.900002
20161016051500,493.5,491.149994,49.761904,50,69.099998,100,68.0,70.900002,67.900002
20161016053000,493.5,491.149994,49.761904,50,73.099998,100,68.099998,70.900002,67.900002
20161016054500,493.5,491.149994,49.761904,50,69.099998,100,68.099998,70.900002,67.900002
20161016060000,493.5,491.149994,49.761904,50,74.5,100,68.099998,70.900002,67.900002
20161016061500,493.5,484.100006,49.04762,50,69.199997,100,68.099998,70.900002,67.900002
20161016063000,493.5,495.850006,50.238096,50,54.599998,0,68.099998,70.900002,67.900002
20161016064500,493.5,495.850006,50.238096,50,53.099998,0,67.800003,70.900002,67.900002
20161016070000,493.5,495.850006,50.238096,50,53.099998,0,67.699997,70.900002,67.900002
20161016071500,493.5,495.850006,50.238096,50,53.099998,100,67.599998,70.900002,67.900002
20161016073000,493.5,495.850006,50.238096,50,53.099998,100,67.599998,70.900002,67.900002
20161016074500,493.5,495.850006,50.238096,50,53.099998,100,67.400002,70.900002,67.900002
20161016080000,493.5,505.25,51.190476,50,53.099998,100,67.400002,70.900002,67.900002
20161016081500,493.5,505.25,51.190476,50,53.099998,100,67.400002,70.900002,67.900002
20161016083000,493.5,505.25,51.190476,50,53.900002,100,67.300003,70.900002,67.900002
20161016084500,493.5,495.850006,50.238096,50,66.699997,100,67.400002,70.900002,67.900002
20161016090000,493.5,505.25,51.190476,50,71.5,100,67.599998,70.900002,67.900002
20161016091500,493.5,491.149994,49.761904,50,67.699997,100,67.699997,70.900002,67.900002
20161016093000,493.5,500.549988,50.714284,50,70.199997,100,67.699997,70.900002,67.900002
20161016094500,493.5,491.149994,49.761904,50,70.199997,100,67.800003,70.900002,67.900002
20161016100000,493.5,505.25,51.190476,50,67.300003,100,67.900002,70.900002,67.900002
20161016101500,493.5,491.149994,49.761904,50,71.5,100,67.900002,70.900002,67.900002
20161016103000,493.5,491.149994,49.761904,50,67.300003,100,68.099998,70.900002,67.900002
20161016104500,493.5,491.149994,49.761904,50,67.300003,100,68.099998,70.900002,67.900002
20161016110000,493.5,491.149994,49.761904,50,67.300003,100,68.099998,70.900002,67.900002
20161016111500,493.5,491.149994,49.761904,50,53.5,0,68.099998,70.900002,67.900002
20161016113000,493.5,491.149994,49.761904,50,53.5,0,68.099998,70.900002,67.900002
20161016114500,493.5,500.549988,50.714284,50,53.5,0,68.099998,70.900002,67.900002
20161016120000,493.5,500.549988,50.714284,50,53.5,0,68.099998,70.900002,67.900002
20161016121500,493.5,500.549988,50.714284,50,53.5,0,67.900002,70.900002,67.900002
20161016123000,493.5,500.549988,50.714284,50,52.700001,0,68.099998,70.900002,67.900002
20161016124500,493.5,509.950012,51.666668,50,52.700001,0,68.099998,70.900002,67.900002
20161016130000,493.5,509.950012,51.666668,50,52.700001,0,68.099998,70.900002,67.900002
20161016131500,493.5,495.850006,50.238096,50,52.700001,0,68.199997,70.900002,67.900002
20161016133000,493.5,505.25,51.190476,50,52.700001,0,68.400002,70.900002,67.900002
20161016134500,493.5,505.25,51.190476,50,52.700001,0,68.5,70.900002,67.900002
20161016140000,493.5,505.25,51.190476,50,52.700001,0,68.599998,70.900002,67.900002
20161016141500,493.5,505.25,51.190476,50,52.700001,0,68.599998,70.900002,67.900002
20161016143000,493.5,505.25,51.190476,50,52.700001,0,68.5,70.900002,67.900002
20161016144500,493.5,505.25,51.190476,50,52.700001,0,68.5,70.900002,67.900002
20161016150000,493.5,505.25,51.190476,50,52.700001,0,68.699997,70.900002,67.900002
20161016151500,493.5,505.25,51.190476,50,52.700001,0,68.900002,70.900002,67.900002
20161016153000,493.5,495.850006,50.238096,50,52.700001,0,69.099998,70.900002,67.900002
20161016154500,493.5,495.850006,50.238096,50,52.700001,0,69.099998,70.900002,67.900002
20161016160000,493.5,495.850006,50.238096,50,52.700001,0,69.199997,70.900002,67.900002
20161016161500,493.5,495.850006,50.238096,50,52.700001,0,69.300003,70.900002,67.900002
20161016163000,493.5,495.850006,50.238096,50,52.700001,0,69.300003,70.900002,67.900002
20161016164500,493.5,495.850006,50.238096,50,52.700001,0,69.400002,70.900002,67.900002
20161016170000,493.5,495.850006,50.238096,50,52.700001,0,69.5,70.900002,67.900002
20161016171500,493.5,495.850006,50.238096,50,52.700001,0,69.599998,70.900002,67.900002
20161016173000,493.5,495.850006,50.238096,50,52.700001,0,69.5,70.900002,67.900002
20161016174500,493.5,495.850006,50.238096,50,52.700001,0,69.400002,70.900002,67.900002
20161016180000,493.5,495.850006,50.238096,50,52.700001,0,69.400002,70.900002,67.900002
20161016181500,493.5,495.850006,50.238096,50,52.700001,0,69.400002,70.900002,67.900002
20161016183000,493.5,495.850006,50.238096,50,52.700001,0,69.300003,70.900002,67.900002
20161016184500,493.5,495.850006,50.238096,50,52.700001,0,69.199997,70.900002,67.900002
20161016190000,493.5,484.100006,49.04762,50,52.700001,0,69.099998,70.900002,67.900002
20161016191500,493.5,495.850006,50.238096,50,52.700001,0,69.099998,70.900002,67.900002
20161016193000,493.5,495.850006,50.238096,50,52.700001,0,68.900002,70.900002,67.900002
20161016194500,493.5,484.100006,49.04762,50,52.700001,0,68.800003,70.900002,67.900002
20161016200000,493.5,495.850006,50.238096,50,52.700001,0,68.699997,70.900002,67.900002
20161016201500,493.5,495.850006,50.238096,50,53.5,0,68.699997,70.900002,67.900002
20161016203000,493.5,495.850006,50.238096,50,53.5,0,68.699997,70.900002,67.900002
20161016204500,493.5,495.850006,50.238096,50,53.5,0,68.699997,70.900002,67.900002
20161016210000,493.5,495.850006,50.238096,50,53.5,0,68.699997,70.900002,67.900002
20161016211500,493.5,495.850006,50.238096,50,53.5,0,68.599998,70.900002,67.900002
20161016213000,493.5,495.850006,50.238096,50,53.5,0,68.599998,70.900002,67.900002
20161016214500,493.5,495.850006,50.238096,50,53.5,0,68.5,70.900002,67.900002
20161016220000,493.5,495.850006,50.238096,50,53.5,0,68.400002,70.900002,67.900002
20161016221500,493.5,495.850006,50.238096,50,53.5,0,68.300003,70.900002,67.900002
20161016223000,493.5,495.850006,50.238096,50,53.5,0,68.300003,70.900002,67.900002
20161016224500,493.5,495.850006,50.238096,50,53.5,0,68.300003,70.900002,67.900002
20161016230000,493.5,495.850006,50.238096,50,56.0,0,68.400002,70.900002,67.900002
20161016231500,493.5,495.850006,50.238096,50,54.299999,0,68.400002,70.900002,67.900002
20161016233000,493.5,495.850006,50.238096,50,53.5,0,68.300003,70.900002,67.900002
20161016234500,493.5,495.850006,50.238096,50,53.5,0,68.199997,70.900002,67.900002
20161017000000,493.5,495.850006,50.238096,50,51.799999,0,68.199997,70.900002,67.900002
20161017001500,493.5,495.850006,50.238096,50,52.599998,0,68.099998,70.900002,67.900002
20161017003000,493.5,495.850006,50.238096,50,52.599998,0,68.099998,70.900002,67.900002
20161017004500,493.5,495.850006,50.238096,50,52.599998,0,68.0,70.900002,67.900002
20161017010000,493.5,495.850006,50.238096,50,52.599998,0,67.900002,70.900002,67.900002
20161017011500,493.5,495.850006,50.238096,50,53.5,0,67.900002,70.900002,67.900002
20161017013000,493.5,495.850006,50.238096,50,53.5,0,67.900002,70.900002,67.900002
20161017014500,493.5,495.850006,50.238096,50,53.5,0,67.800003,70.900002,67.900002
20161017020000,493.5,495.850006,50.238096,50,53.5,0,67.800003,70.900002,67.900002
20161017021500,493.5,495.850006,50.238096,50,53.5,0,67.800003,70.900002,67.900002
20161017023000,493.5,495.850006,50.238096,50,53.5,0,67.699997,70.900002,67.900002
20161017024500,493.5,495.850006,50.238096,50,52.700001,0,67.699997,70.900002,67.900002
20161017030000,493.5,505.25,51.190476,50,52.700001,100,67.699997,70.900002,67.900002
20161017031500,493.5,505.25,51.190476,50,52.700001,100,67.599998,70.900002,67.900002
20161017033000,493.5,495.850006,50.238096,50,52.700001,100,67.599998,70.900002,67.900002
20161017034500,493.5,509.950012,51.666668,50,52.700001,100,67.599998,70.900002,67.900002
20161017040000,493.5,500.549988,50.714284,50,52.700001,100,67.599998,70.900002,67.900002
20161017041500,493.5,500.549988,50.714284,50,52.700001,100,67.5,70.900002,67.900002
20161017043000,493.5,500.549988,50.714284,50,52.700001,100,67.400002,70.900002,67.900002
20161017044500,493.5,500.549988,50.714284,50,52.700001,100,67.400002,70.900002,67.900002
20161017050000,493.5,509.950012,51.666668,50,52.700001,100,67.400002,70.900002,67.900002
20161017051500,493.5,509.950012,51.666668,50,55.0,100,67.400002,70.900002,67.900002
20161017053000,493.5,495.850006,50.238096,50,68.5,100,67.5,70.900002,67.900002
20161017054500,493.5,495.850006,50.238096,50,72.400002,100,67.599998,70.900002,67.900002
20161017060000,493.5,495.850006,50.238096,50,71.300003,100,67.699997,70.900002,67.900002
20161017061500,493.5,495.850006,50.238096,50,68.199997,100,67.800003,70.900002,67.900002
20161017063000,493.5,495.850006,50.238096,50,69.099998,100,67.900002,70.900002,67.900002
20161017064500,493.5,495.850006,50.238096,50,69.099998,100,68.0,70.900002,67.900002
20161017070000,493.5,495.850006,50.238096,50,72.800003,100,68.099998,70.900002,67.900002
20161017071500,493.5,495.850006,50.238096,50,55.200001,0,68.099998,70.900002,67.900002
20161017073000,493.5,495.850006,50.238096,50,53.5,0,67.900002,70.900002,67.900002
20161017074500,493.5,495.850006,50.238096,50,53.5,0,67.900002,70.900002,67.900002
20161017080000,493.5,495.850006,50.238096,50,53.5,0,67.900002,70.900002,67.900002
20161017081500,493.5,495.850006,50.238096,50,52.700001,0,67.800003,70.900002,67.900002
20161017083000,493.5,495.850006,50.238096,50,52.700001,0,67.699997,70.900002,67.900002
20161017084500,493.5,495.850006,50.238096,50,52.700001,0,67.800003,70.900002,67.900002
20161017090000,493.5,505.25,51.190476,50,52.700001,0,67.800003,70.900002,67.900002
20161017091500,493.5,495.850006,50.238096,50,53.400002,0,67.800003,70.900002,67.900002
20161017093000,493.5,495.850006,50.238096,50,53.400002,0,67.900002,70.900002,67.900002
20161017094500,493.5,505.25,51.190476,50,53.400002,0,67.800003,70.900002,67.900002
20161017100000,493.5,505.25,51.190476,50,53.400002,0,67.900002,70.900002,67.900002
20161017101500,493.5,505.25,51.190476,50,53.400002,0,67.900002,70.900002,67.900002
20161017103000,493.5,505.25,51.190476,50,53.400002,0,67.900002,70.900002,67.900002
20161017104500,493.5,505.25,51.190476,50,53.400002,0,67.900002,70.900002,67.900002
20161017110000,493.5,505.25,51.190476,50,53.400002,0,67.900002,70.900002,67.900002
20161017111500,493.5,505.25,51.190476,50,53.400002,0,68.0,70.900002,67.900002
20161017113000,493.5,505.25,51.190476,50,53.400002,0,68.099998,70.900002,67.900002
20161017114500,493.5,505.25,51.190476,50,53.400002,0,68.099998,70.900002,67.900002
20161017120000,493.5,505.25,51.190476,50,53.400002,0,68.199997,70.900002,67.900002
20161017121500,493.5,505.25,51.190476,50,53.400002,0,68.300003,70.900002,67.900002
20161017123000,493.5,505.25,51.190476,50,53.400002,0,68.400002,70.900002,67.900002
20161017124500,493.5,505.25,51.190476,50,53.400002,0,68.5,70.900002,67.900002
20161017130000,493.5,505.25,51.190476,50,52.799999,0,68.599998,70.900002,67.900002
20161017131500,493.5,505.25,51.190476,50,52.799999,0,68.699997,70.900002,67.900002
20161017133000,493.5,505.25,51.190476,50,52.799999,0,68.800003,70.900002,67.900002
20161017134500,493.5,495.850006,50.238096,50,52.799999,0,68.900002,70.900002,67.900002
20161017140000,493.5,495.850006,50.238096,50,52.799999,0,69.099998,70.900002,67.900002
20161017141500,493.5,495.850006,50.238096,50,52.799999,0,69.199997,70.900002,67.900002
20161017143000,493.5,495.850006,50.238096,50,52.799999,0,69.199997,70.900002,67.900002
20161017144500,493.5,495.850006,50.238096,50,52.799999,0,69.400002,70.900002,67.900002
20161017150000,493.5,495.850006,50.238096,50,52.799999,0,69.400002,70.900002,67.900002
20161017151500,493.5,495.850006,50.238096,50,53.900002,0,69.599998,70.900002,67.900002
20161017153000,493.5,495.850006,50.238096,50,53.900002,0,69.800003,70.900002,67.900002
20161017154500,493.5,495.850006,50.238096,50,53.299999,0,69.800003,70.900002,67.900002
20161017160000,493.5,495.850006,50.238096,50,53.299999,0,69.900002,70.900002,67.900002
20161017161500,493.5,495.850006,50.238096,50,53.299999,0,69.900002,70.900002,67.900002
20161017163000,493.5,495.850006,50.238096,50,53.299999,0,70.0,70.900002,67.900002
20161017164500,493.5,495.850006,50.238096,50,53.299999,0,70.0,70.900002,67.900002
20161017170000,493.5,495.850006,50.238096,50,53.299999,0,70.199997,70.900002,67.900002
20161017171500,493.5,495.850006,50.238096,50,53.299999,0,70.199997,70.900002,67.900002
20161017173000,493.5,495.850006,50.238096,50,53.299999,0,70.199997,70.900002,67.900002
20161017174500,493.5,495.850006,50.238096,50,53.299999,0,70.199997,70.900002,67.900002
20161017180000,493.5,495.850006,50.238096,50,53.299999,0,70.300003,70.900002,67.900002
20161017181500,493.5,495.850006,50.238096,50,53.299999,0,70.199997,70.900002,67.900002
20161017183000,493.5,495.850006,50.238096,50,53.299999,0,70.0,70.900002,67.900002
20161017184500,493.5,495.850006,50.238096,50,52.700001,0,69.800003,70.900002,67.900002
20161017190000,493.5,495.850006,50.238096,50,52.700001,0,69.699997,70.900002,67.900002
20161017191500,493.5,495.850006,50.238096,50,52.700001,0,69.5,70.900002,67.900002
20161017193000,493.5,495.850006,50.238096,50,52.700001,0,69.400002,70.900002,67.900002
20161017194500,493.5,495.850006,50.238096,50,52.700001,0,69.300003,70.900002,67.900002
20161017200000,493.5,495.850006,50.238096,50,52.700001,0,69.199997,70.900002,67.900002
20161017201500,493.5,495.850006,50.238096,50,52.700001,0,69.099998,70.900002,67.900002
20161017203000,493.5,495.850006,50.238096,50,52.700001,0,69.099998,70.900002,67.900002
20161017204500,493.5,495.850006,50.238096,50,52.700001,0,69.0,70.900002,67.900002
20161017210000,493.5,495.850006,50.238096,50,52.700001,0,68.900002,70.900002,67.900002
20161017211500,493.5,495.850006,50.238096,50,52.700001,0,68.800003,70.900002,67.900002
20161017213000,493.5,484.100006,49.04762,50,52.700001,0,68.800003,70.900002,67.900002
20161017214500,493.5,495.850006,50.238096,50,52.700001,0,68.699997,70.900002,67.900002
20161017220000,493.5,495.850006,50.238096,50,52.700001,0,68.699997,70.900002,67.900002
20161017221500,493.5,495.850006,50.238096,50,52.700001,0,68.599998,70.900002,67.900002
20161017223000,493.5,495.850006,50.238096,50,52.700001,0,68.599998,70.900002,67.900002
20161017224500,493.5,495.850006,50.238096,50,52.700001,0,68.599998,70.900002,67.900002
20161017230000,493.5,495.850006,50.238096,50,52.700001,0,68.599998,70.900002,67.900002
20161017231500,493.5,495.850006,50.238096,50,52.700001,0,68.5,70.900002,67.900002
20161017233000,493.5,495.850006,50.238096,50,52.700001,0,68.400002,70.900002,67.900002
20161017234500,493.5,495.850006,50.238096,50,52.700001,0,68.400002,70.900002,67.900002
20161018000000,493.5,495.850006,50.238096,50,52.700001,0,68.199997,70.900002,67.900002
20161018001500,493.5,495.850006,50.238096,50,52.700001,0,68.300003,70.900002,67.900002
20161018003000,493.5,495.850006,50.238096,50,52.700001,0,68.300003,70.900002,67.900002
20161018004500,493.5,495.850006,50.238096,50,56.0,0,68.400002,70.900002,67.900002
20161018010000,493.5,495.850006,50.238096,50,53.900002,0,68.400002,70.900002,67.900002
20161018011500,493.5,495.850006,50.238096,50,52.299999,0,68.300003,70.900002,67.900002
20161018013000,493.5,495.850006,50.238096,50,52.299999,0,68.199997,70.900002,67.900002
20161018014500,493.5,495.850006,50.238096,50,52.299999,0,68.199997,70.900002,67.900002
20161018020000,493.5,495.850006,50.238096,50,52.299999,0,68.199997,70.900002,67.900002
20161018021500,493.5,495.850006,50.238096,50,52.299999,0,68.099998,70.900002,67.900002
20161018023000,493.5,495.850006,50.238096,50,52.299999,0,68.099998,70.900002,67.900002
20161018024500,493.5,495.850006,50.238096,50,53.099998,0,68.0,70.900002,67.900002
20161018030000,493.5,495.850006,50.238096,50,53.099998,0,68.0,70.900002,67.900002
20161018031500,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.900002,67.900002
20161018033000,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.900002,67.900002
20161018034500,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.900002,67.900002
20161018040000,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.900002,67.900002
20161018041500,493.5,505.25,51.190476,50,53.099998,0,67.800003,70.900002,67.900002
20161018043000,493.5,505.25,51.190476,50,53.099998,0,67.800003,70.900002,67.900002
20161018044500,493.5,495.850006,50.238096,50,53.099998,0,67.699997,70.900002,67.900002
20161018050000,493.5,495.850006,50.238096,50,53.099998,0,67.699997,70.900002,67.900002
20161018051500,493.5,505.25,51.190476,50,53.099998,0,67.699997,70.900002,67.900002
20161018053000,493.5,495.850006,50.238096,50,53.099998,100,67.599998,70.900002,67.900002
20161018054500,493.5,509.950012,51.666668,50,53.099998,100,67.599998,70.900002,67.900002
20161018060000,493.5,500.549988,50.714284,50,53.099998,100,67.599998,70.900002,67.900002
20161018061500,493.5,500.549988,50.714284,50,53.099998,100,67.599998,70.900002,67.900002
20161018063000,493.5,500.549988,50.714284,50,53.099998,100,67.599998,70.900002,67.900002
20161018064500,493.5,500.549988,50.714284,50,53.099998,100,67.599998,70.900002,67.900002
20161018070000,493.5,500.549988,50.714284,50,53.099998,100,67.599998,70.900002,67.900002
20161018071500,493.5,509.950012,51.666668,50,53.099998,100,67.599998,70.900002,67.900002
20161018073000,493.5,500.549988,50.714284,50,53.099998,100,67.599998,70.900002,67.900002
20161018074500,493.5,509.950012,51.666668,50,53.099998,100,67.599998,70.900002,67.900002
20161018080000,493.5,500.549988,50.714284,50,53.099998,100,67.599998,70.900002,67.900002
20161018081500,493.5,509.950012,51.666668,50,53.099998,100,67.599998,70.900002,67.900002
20161018083000,493.5,500.549988,50.714284,50,53.099998,100,67.699997,70.900002,67.900002
20161018084500,493.5,500.549988,50.714284,50,53.099998,100,67.699997,70.900002,67.900002
20161018090000,493.5,509.950012,51.666668,50,53.099998,100,67.699997,70.900002,67.900002
20161018091500,493.5,509.950012,51.666668,50,53.099998,100,67.699997,70.900002,67.900002
20161018093000,493.5,509.950012,51.666668,50,53.099998,100,67.699997,70.900002,67.900002
20161018094500,493.5,500.549988,50.714284,50,53.900002,100,67.800003,70.900002,67.900002
20161018100000,493.5,500.549988,50.714284,50,53.900002,100,67.800003,70.900002,67.900002
20161018101500,493.5,500.549988,50.714284,50,53.900002,100,67.900002,70.900002,67.900002
20161018103000,493.5,500.549988,50.714284,50,53.900002,100,67.900002,70.900002,67.900002
20161018104500,493.5,500.549988,50.714284,50,53.900002,100,68.0,70.900002,67.900002
20161018110000,493.5,500.549988,50.714284,50,53.900002,100,68.099998,70.900002,67.900002
20161018111500,493.5,500.549988,50.714284,50,53.900002,100,68.099998,70.900002,67.900002
20161018113000,493.5,500.549988,50.714284,50,53.099998,0,68.099998,70.900002,67.900002
20161018114500,493.5,500.549988,50.714284,50,53.099998,0,68.199997,70.900002,67.900002
20161018120000,493.5,500.549988,50.714284,50,53.099998,0,68.300003,70.900002,67.900002
20161018121500,493.5,500.549988,50.714284,50,53.099998,0,68.199997,70.900002,67.900002
20161018123000,493.5,500.549988,50.714284,50,53.099998,0,68.400002,70.900002,67.900002
20161018124500,493.5,509.950012,51.666668,50,53.099998,0,68.400002,70.900002,67.900002
20161018130000,493.5,509.950012,51.666668,50,53.099998,0,68.599998,70.900002,67.900002
20161018131500,493.5,509.950012,51.666668,50,53.099998,0,68.699997,70.900002,67.900002
20161018133000,493.5,509.950012,51.666668,50,53.099998,0,68.900002,70.900002,67.900002
20161018134500,493.5,500.549988,50.714284,50,53.099998,0,68.900002,70.900002,67.900002
20161018140000,493.5,491.149994,49.761904,50,53.099998,0,69.099998,70.900002,67.900002
20161018141500,493.5,491.149994,49.761904,50,53.900002,0,69.300003,70.900002,67.900002
20161018143000,493.5,491.149994,49.761904,50,53.900002,0,69.400002,70.900002,67.900002
20161018144500,493.5,500.549988,50.714284,50,53.900002,0,69.5,70.900002,67.900002
20161018150000,493.5,500.549988,50.714284,50,53.900002,0,69.800003,70.900002,67.900002
20161018151500,493.5,500.549988,50.714284,50,53.900002,0,69.800003,70.900002,67.900002
20161018153000,493.5,500.549988,50.714284,50,53.900002,0,70.0,70.900002,67.900002
20161018154500,493.5,484.100006,49.04762,50,53.900002,0,70.0,70.900002,67.900002
20161018160000,493.5,495.850006,50.238096,50,53.900002,0,70.099998,70.900002,67.900002
20161018161500,493.5,495.850006,50.238096,50,53.900002,0,70.300003,70.900002,67.900002
20161018163000,493.5,495.850006,50.238096,50,53.900002,0,70.300003,70.900002,67.900002
20161018164500,493.5,495.850006,50.238096,50,53.900002,0,70.300003,70.900002,67.900002
20161018170000,493.5,495.850006,50.238096,50,53.900002,0,70.400002,70.900002,67.900002
20161018171500,493.5,495.850006,50.238096,50,53.900002,0,70.400002,70.900002,67.900002
20161018173000,493.5,495.850006,50.238096,50,53.900002,0,70.400002,70.900002,67.900002
20161018174500,493.5,495.850006,50.238096,50,53.900002,0,70.400002,70.900002,67.900002
20161018180000,493.5,495.850006,50.238096,50,53.900002,0,70.5,70.900002,67.900002
20161018181500,493.5,495.850006,50.238096,50,53.900002,0,70.400002,70.900002,67.900002
20161018183000,493.5,495.850006,50.238096,50,53.900002,0,70.300003,70.900002,67.900002
20161018184500,493.5,495.850006,50.238096,50,53.099998,0,70.0,70.900002,67.900002
20161018190000,493.5,495.850006,50.238096,50,53.099998,0,69.800003,70.900002,67.900002
20161018191500,493.5,495.850006,50.238096,50,53.099998,0,69.699997,70.900002,67.900002
20161018193000,493.5,495.850006,50.238096,50,52.299999,0,69.599998,70.900002,67.900002
20161018194500,493.5,495.850006,50.238096,50,52.299999,0,69.400002,70.900002,67.900002
20161018200000,493.5,495.850006,50.238096,50,52.299999,0,69.199997,70.900002,67.900002
20161018201500,493.5,495.850006,50.238096,50,52.299999,0,69.199997,70.900002,67.900002
20161018203000,493.5,495.850006,50.238096,50,52.299999,0,69.099998,70.900002,67.900002
20161018204500,493.5,495.850006,50.238096,50,52.299999,0,69.099998,70.900002,67.900002
20161018210000,493.5,495.850006,50.238096,50,52.299999,0,69.0,70.900002,67.900002
20161018211500,493.5,495.850006,50.238096,50,52.299999,0,68.900002,70.900002,67.900002
20161018213000,493.5,484.100006,49.04762,50,52.299999,0,68.800003,70.900002,67.900002
20161018214500,493.5,491.149994,49.761904,50,53.099998,0,68.800003,70.900002,67.900002
20161018220000,493.5,491.149994,49.761904,50,53.099998,0,68.699997,70.900002,67.900002
20161018221500,493.5,491.149994,49.761904,50,53.099998,0,68.699997,70.900002,67.900002
20161018223000,493.5,491.149994,49.761904,50,53.099998,0,68.599998,70.900002,67.900002
20161018224500,493.5,491.149994,49.761904,50,53.099998,0,68.599998,70.900002,67.900002
20161018230000,493.5,491.149994,49.761904,50,54.700001,0,68.400002,70.900002,67.900002
20161018231500,493.5,491.149994,49.761904,50,57.200001,0,68.699997,70.900002,67.900002
20161018233000,493.5,491.149994,49.761904,50,53.900002,0,68.800003,70.900002,67.900002
20161018234500,493.5,491.149994,49.761904,50,52.599998,0,68.599998,70.900002,67.900002
20161019000000,493.5,491.149994,49.761904,50,53.5,0,68.400002,70.900002,67.900002
20161019001500,493.5,500.549988,50.714284,50,53.5,0,68.400002,70.900002,67.900002
20161019003000,493.5,500.549988,50.714284,50,57.5,0,68.599998,70.900002,67.900002
20161019004500,493.5,500.549988,50.714284,50,53.799999,0,68.699997,70.900002,67.900002
20161019010000,493.5,491.149994,49.761904,50,52.599998,0,68.5,70.900002,67.900002
20161019011500,493.5,455.899994,46.190476,7,53.5,0,68.199997,70.900002,67.900002
20161019013000,493.5,455.899994,46.190476,49,56.0,0,68.400002,70.900002,67.900002
20161019014500,493.5,467.649994,47.380952,49,53.099998,0,68.5,70.900002,67.900002
20161019020000,493.5,455.899994,46.190476,49,52.299999,0,68.300003,70.900002,67.900002
20161019021500,493.5,462.950012,46.904763,49,53.099998,0,68.300003,70.900002,67.900002
20161019023000,493.5,467.649994,47.380952,49,56.799999,0,68.400002,70.900002,67.900002
20161019024500,493.5,462.950012,46.904763,49,52.700001,0,68.400002,70.900002,67.900002
20161019030000,493.5,462.950012,46.904763,49,52.700001,0,68.199997,70.900002,67.900002
20161019031500,493.5,455.899994,46.190476,49,54.700001,0,68.199997,70.900002,67.900002
20161019033000,493.5,455.899994,46.190476,49,56.0,0,68.400002,70.900002,67.900002
20161019034500,493.5,462.950012,46.904763,49,52.299999,0,68.300003,70.900002,67.900002
20161019040000,493.5,462.950012,46.904763,49,53.099998,0,68.199997,70.900002,67.900002
20161019041500,493.5,462.950012,46.904763,49,56.299999,0,68.199997,70.900002,67.900002
20161019043000,493.5,462.950012,46.904763,49,53.900002,0,68.300003,70.900002,67.900002
20161019044500,493.5,467.649994,47.380952,49,52.599998,0,68.199997,70.900002,67.900002
20161019050000,493.5,462.950012,46.904763,49,53.5,0,68.099998,70.900002,67.900002
20161019051500,493.5,462.950012,46.904763,49,57.200001,0,68.199997,70.900002,67.900002
20161019053000,493.5,467.649994,47.380952,49,52.700001,0,68.199997,70.900002,67.900002
20161019054500,493.5,462.950012,46.904763,49,52.700001,0,68.099998,70.900002,67.900002
20161019060000,493.5,455.899994,46.190476,49,54.299999,0,68.0,70.900002,67.900002
20161019061500,493.5,467.649994,47.380952,49,56.400002,0,68.199997,70.900002,67.900002
20161019063000,493.5,467.649994,47.380952,49,52.299999,0,68.199997,70.900002,67.900002
20161019064500,493.5,462.950012,46.904763,49,52.299999,0,68.0,70.900002,67.900002
20161019070000,493.5,467.649994,47.380952,49,54.299999,0,68.0,70.900002,67.900002
20161019071500,493.5,467.649994,47.380952,49,56.400002,0,68.0,70.900002,67.900002
20161019073000,493.5,462.950012,46.904763,49,53.0,0,68.199997,70.900002,67.900002
20161019074500,493.5,467.649994,47.380952,49,52.200001,0,68.0,70.900002,67.900002
20161019080000,493.5,462.950012,46.904763,49,53.099998,0,68.0,70.900002,67.900002
20161019081500,493.5,467.649994,47.380952,49,53.099998,0,68.0,70.900002,67.900002
20161019083000,493.5,462.950012,46.904763,49,53.099998,0,67.900002,70.900002,67.900002
20161019084500,493.5,462.950012,46.904763,49,53.099998,0,68.0,70.900002,67.900002
20161019090000,493.5,467.649994,47.380952,49,52.299999,0,67.900002,70.900002,67.900002
20161019091500,493.5,467.649994,47.380952,49,52.299999,0,67.900002,70.900002,67.900002
20161019093000,493.5,467.649994,47.380952,49,52.299999,0,67.900002,70.900002,67.900002
20161019094500,493.5,479.399994,48.571428,49,52.299999,0,68.0,70.900002,67.900002
20161019100000,493.5,467.649994,47.380952,49,52.299999,0,68.099998,70.900002,67.900002
20161019101500,493.5,467.649994,47.380952,49,52.299999,0,68.099998,70.900002,67.900002
20161019103000,493.5,479.399994,48.571428,49,52.299999,0,68.0,70.900002,67.900002
20161019104500,493.5,479.399994,48.571428,49,52.299999,0,67.900002,70.900002,67.900002
20161019110000,493.5,479.399994,48.571428,49,52.299999,0,67.900002,70.900002,67.900002
20161019111500,493.5,479.399994,48.571428,49,52.299999,0,67.900002,70.900002,67.900002
20161019113000,493.5,467.649994,47.380952,49,52.299999,0,67.800003,70.900002,67.900002
20161019114500,493.5,479.399994,48.571428,49,53.099998,0,67.900002,70.900002,67.900002
20161019120000,493.5,479.399994,48.571428,49,53.099998,0,67.800003,70.900002,67.900002
20161019121500,493.5,467.649994,47.380952,49,53.099998,0,67.900002,70.900002,67.900002
20161019123000,493.5,479.399994,48.571428,49,53.099998,0,68.0,70.900002,67.900002
20161019124500,493.5,491.149994,49.761904,49,53.099998,0,68.099998,70.900002,67.900002
20161019130000,493.5,491.149994,49.761904,49,52.299999,0,68.099998,70.900002,67.900002
20161019131500,493.5,491.149994,49.761904,49,52.900002,0,68.300003,70.900002,67.900002
20161019133000,493.5,491.149994,49.761904,49,52.900002,0,68.300003,70.900002,67.900002
20161019134500,493.5,491.149994,49.761904,49,52.299999,0,68.300003,70.900002,67.900002
20161019140000,493.5,484.100006,49.04762,49,52.299999,0,68.199997,70.900002,67.900002
20161019141500,493.5,484.100006,49.04762,49,53.099998,0,68.5,70.900002,67.900002
20161019143000,493.5,484.100006,49.04762,49,53.099998,0,68.699997,70.900002,67.900002
20161019144500,493.5,491.149994,49.761904,49,53.099998,0,68.5,70.900002,67.900002
20161019150000,493.5,484.100006,49.04762,49,53.099998,0,68.599998,70.900002,67.900002
20161019151500,493.5,491.149994,49.761904,49,53.099998,0,68.699997,70.900002,67.900002
20161019153000,493.5,491.149994,49.761904,49,53.099998,0,68.800003,70.900002,67.900002
20161019154500,493.5,484.100006,49.04762,49,52.299999,0,68.599998,70.900002,67.900002
20161019160000,493.5,484.100006,49.04762,49,53.099998,0,68.900002,70.900002,67.900002
20161019161500,493.5,484.100006,49.04762,49,53.099998,0,68.900002,70.900002,67.900002
20161019163000,493.5,491.149994,49.761904,49,53.099998,0,68.900002,70.900002,67.900002
20161019164500,493.5,479.399994,48.571428,49,53.099998,0,68.699997,70.900002,67.900002
20161019170000,493.5,479.399994,48.571428,49,53.099998,0,68.699997,70.900002,67.900002
20161019171500,493.5,479.399994,48.571428,49,53.099998,0,68.599998,70.900002,67.900002
20161019173000,493.5,479.399994,48.571428,49,53.099998,0,68.599998,70.900002,67.900002
20161019174500,493.5,479.399994,48.571428,49,53.099998,0,68.400002,70.900002,67.900002
20161019180000,493.5,479.399994,48.571428,49,53.099998,0,68.400002,70.900002,67.900002
20161019181500,493.5,479.399994,48.571428,49,53.099998,0,68.400002,70.900002,67.900002
20161019183000,493.5,467.649994,47.380952,49,53.099998,0,68.400002,70.900002,67.900002
20161019184500,493.5,479.399994,48.571428,49,53.099998,0,68.300003,70.900002,67.900002
20161019190000,493.5,479.399994,48.571428,49,53.099998,0,68.199997,70.900002,67.900002
20161019191500,493.5,495.850006,50.238096,49,53.099998,0,68.199997,70.900002,67.900002
20161019193000,493.5,495.850006,50.238096,49,53.099998,0,68.199997,70.900002,67.900002
20161019194500,493.5,484.100006,49.04762,49,53.099998,0,68.199997,70.900002,67.900002
20161019200000,493.5,484.100006,49.04762,49,53.099998,0,68.199997,70.900002,67.900002
20161019201500,493.5,484.100006,49.04762,49,53.099998,0,68.099998,70.900002,67.900002
20161019203000,493.5,484.100006,49.04762,49,53.099998,0,68.099998,70.900002,67.900002
20161019204500,493.5,484.100006,49.04762,49,53.099998,0,68.099998,70.900002,67.900002
20161019210000,493.5,474.700012,48.095239,49,53.099998,0,68.099998,70.900002,67.900002
20161019211500,493.5,474.700012,48.095239,49,53.099998,0,68.099998,70.900002,67.900002
20161019213000,493.5,484.100006,49.04762,49,53.099998,0,68.0,70.900002,67.900002
20161019214500,493.5,484.100006,49.04762,49,53.099998,0,67.900002,70.900002,67.900002
20161019220000,493.5,484.100006,49.04762,49,53.099998,0,67.900002,70.900002,67.900002
20161019221500,493.5,484.100006,49.04762,49,53.099998,0,67.900002,70.900002,67.900002
20161019223000,493.5,484.100006,49.04762,49,53.099998,0,67.800003,70.900002,67.900002
20161019224500,493.5,484.100006,49.04762,49,53.099998,0,67.800003,70.900002,67.900002
20161019230000,493.5,484.100006,49.04762,49,53.099998,0,67.800003,70.900002,67.900002
20161019231500,493.5,484.100006,49.04762,49,53.099998,0,67.699997,70.900002,67.900002
20161019233000,493.5,474.700012,48.095239,49,57.099998,0,67.900002,70.900002,67.900002
20161019234500,493.5,484.100006,49.04762,49,52.299999,0,67.900002,70.900002,67.900002
20161020000000,493.5,484.100006,49.04762,49,52.299999,0,67.800003,70.900002,67.900002
20161020001500,493.5,484.100006,49.04762,49,52.299999,0,67.800003,70.900002,67.900002
20161020003000,493.5,484.100006,49.04762,49,55.5,0,67.900002,70.900002,67.900002
20161020004500,493.5,484.100006,49.04762,49,51.900002,0,67.800003,70.900002,67.900002
20161020010000,493.5,484.100006,49.04762,49,53.099998,0,67.699997,70.900002,67.900002
20161020011500,493.5,484.100006,49.04762,49,54.700001,0,67.699997,70.900002,67.900002
20161020013000,493.5,484.100006,49.04762,49,56.299999,0,67.800003,70.900002,67.900002
20161020014500,493.5,484.100006,49.04762,49,52.200001,0,67.800003,70.900002,67.900002
20161020020000,493.5,484.100006,49.04762,49,52.200001,0,67.699997,70.900002,67.900002
20161020021500,493.5,484.100006,49.04762,49,55.5,0,67.699997,70.900002,67.900002
20161020023000,493.5,484.100006,49.04762,49,55.5,0,67.800003,70.900002,67.900002
20161020024500,493.5,484.100006,49.04762,49,52.599998,0,67.699997,70.900002,67.900002
20161020030000,493.5,491.149994,49.761904,49,52.599998,100,67.599998,70.900002,67.900002
20161020031500,493.5,500.549988,50.714284,49,52.599998,100,67.5,70.900002,67.900002
20161020033000,493.5,484.100006,49.04762,49,55.900002,100,67.599998,70.900002,67.900002
20161020034500,493.5,484.100006,49.04762,49,52.099998,100,67.599998,70.900002,67.900002
20161020040000,493.5,484.100006,49.04762,49,52.799999,100,67.599998,70.900002,67.900002
20161020041500,493.5,491.149994,49.761904,49,52.799999,100,67.5,70.900002,67.900002
20161020043000,493.5,484.100006,49.04762,49,55.099998,100,67.5,70.900002,67.900002
20161020044500,493.5,495.850006,50.238096,49,51.900002,100,67.5,70.900002,67.900002
20161020050000,493.5,495.850006,50.238096,49,53.099998,100,67.400002,70.900002,67.900002
20161020051500,493.5,479.399994,48.571428,49,53.900002,100,67.400002,70.900002,67.900002
20161020053000,493.5,491.149994,49.761904,49,69.800003,100,67.599998,70.900002,67.900002
20161020054500,493.5,491.149994,49.761904,49,71.099998,100,67.699997,70.900002,67.900002
20161020060000,493.5,484.100006,49.04762,49,71.099998,100,67.699997,70.900002,67.900002
20161020061500,493.5,484.100006,49.04762,49,67.699997,100,67.699997,70.900002,67.900002
20161020063000,493.5,484.100006,49.04762,49,67.699997,100,67.900002,70.900002,67.900002
20161020064500,493.5,484.100006,49.04762,49,70.599998,100,67.900002,70.900002,67.900002
20161020070000,493.5,484.100006,49.04762,49,73.0,100,68.099998,70.900002,67.900002
20161020071500,493.5,484.100006,49.04762,49,53.5,0,68.0,70.900002,67.900002
20161020073000,493.5,484.100006,49.04762,49,53.5,0,67.900002,70.900002,67.900002
20161020074500,493.5,491.149994,49.761904,49,55.900002,0,67.900002,70.900002,67.900002
20161020080000,493.5,484.100006,49.04762,49,55.900002,0,68.099998,70.900002,67.900002
20161020081500,493.5,484.100006,49.04762,49,52.599998,0,68.099998,70.900002,67.900002
20161020083000,493.5,491.149994,49.761904,49,52.599998,0,68.099998,70.900002,67.900002
20161020084500,493.5,484.100006,49.04762,49,52.599998,0,68.099998,70.900002,67.900002
20161020090000,493.5,491.149994,49.761904,49,52.599998,0,67.900002,70.900002,67.900002
20161020091500,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161020093000,493.5,491.149994,49.761904,49,52.700001,0,67.900002,70.900002,67.900002
20161020094500,493.5,491.149994,49.761904,49,52.700001,0,67.900002,70.900002,67.900002
20161020100000,493.5,484.100006,49.04762,49,52.700001,0,67.900002,70.900002,67.900002
20161020101500,493.5,491.149994,49.761904,49,52.700001,0,67.900002,70.900002,67.900002
20161020103000,493.5,491.149994,49.761904,49,52.700001,0,67.800003,70.900002,67.900002
20161020104500,493.5,500.549988,50.714284,49,52.700001,0,67.800003,70.900002,67.900002
20161020110000,493.5,491.149994,49.761904,49,52.700001,0,67.900002,70.900002,67.900002
20161020111500,493.5,491.149994,49.761904,49,52.700001,0,68.0,70.900002,67.900002
