PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161020113000,493.5,491.149994,49.761904,49,52.700001,0,68.0,70.900002,67.900002
20161020114500,493.5,500.549988,50.714284,49,52.700001,0,68.099998,70.900002,67.900002
20161020120000,493.5,500.549988,50.714284,49,52.700001,0,68.099998,70.900002,67.900002
20161020121500,493.5,491.149994,49.761904,49,52.700001,0,68.099998,70.900002,67.900002
20161020123000,493.5,491.149994,49.761904,49,52.700001,0,68.099998,70.900002,67.900002
20161020124500,493.5,491.149994,49.761904,49,52.700001,0,68.0,70.900002,67.900002
20161020130000,493.5,491.149994,49.761904,49,52.700001,0,68.199997,70.900002,67.900002
20161020131500,493.5,491.149994,49.761904,49,52.700001,0,68.099998,70.900002,67.900002
20161020133000,493.5,491.149994,49.761904,49,52.700001,0,68.099998,70.900002,67.900002
20161020134500,493.5,491.149994,49.761904,49,52.700001,0,68.199997,70.900002,67.900002
20161020140000,493.5,491.149994,49.761904,49,52.700001,0,68.300003,70.900002,67.900002
20161020141500,493.5,491.149994,49.761904,49,52.700001,0,68.599998,70.900002,67.900002
20161020143000,493.5,491.149994,49.761904,49,52.700001,0,68.699997,70.900002,67.900002
20161020144500,493.5,491.149994,49.761904,49,52.700001,0,68.599998,70.900002,67.900002
20161020150000,493.5,500.549988,50.714284,49,52.700001,0,68.599998,70.900002,67.900002
20161020151500,493.5,500.549988,50.714284,49,52.700001,0,68.699997,70.900002,67.900002
20161020153000,493.5,500.549988,50.714284,49,52.700001,0,68.599998,70.900002,67.900002
20161020154500,493.5,500.549988,50.714284,49,52.700001,0,68.699997,70.900002,67.900002
20161020160000,493.5,500.549988,50.714284,49,52.700001,0,68.800003,70.900002,67.900002
20161020161500,493.5,491.149994,49.761904,49,52.700001,0,68.900002,70.900002,67.900002
20161020163000,493.5,491.149994,49.761904,49,52.700001,0,68.900002,70.900002,67.900002
20161020164500,493.5,484.100006,49.04762,49,52.700001,0,68.800003,70.900002,67.900002
20161020170000,493.5,491.149994,49.761904,49,52.700001,0,68.900002,70.900002,67.900002
20161020171500,493.5,491.149994,49.761904,49,52.700001,0,68.900002,70.900002,67.900002
20161020173000,493.5,491.149994,49.761904,49,52.700001,0,69.099998,70.900002,67.900002
20161020174500,493.5,484.100006,49.04762,49,52.700001,0,68.800003,70.900002,67.900002
20161020180000,493.5,484.100006,49.04762,49,52.700001,0,68.900002,70.900002,67.900002
20161020181500,493.5,484.100006,49.04762,49,52.700001,0,68.800003,70.900002,67.900002
20161020183000,493.5,474.700012,48.095239,49,52.700001,0,68.800003,70.900002,67.900002
20161020184500,493.5,484.100006,49.04762,49,52.700001,0,68.800003,70.900002,67.900002
20161020190000,493.5,484.100006,49.04762,49,52.700001,0,68.699997,70.900002,67.900002
20161020191500,493.5,484.100006,49.04762,49,52.700001,0,68.699997,70.900002,67.900002
20161020193000,493.5,484.100006,49.04762,49,52.700001,0,68.699997,70.900002,67.900002
20161020194500,493.5,491.149994,49.761904,49,52.700001,0,68.699997,70.900002,67.900002
20161020200000,493.5,484.100006,49.04762,49,52.700001,0,68.599998,70.900002,67.900002
20161020201500,493.5,474.700012,48.095239,49,52.700001,0,68.599998,70.900002,67.900002
20161020203000,493.5,474.700012,48.095239,49,52.700001,0,68.599998,70.900002,67.900002
20161020204500,493.5,484.100006,49.04762,49,52.700001,0,68.5,70.900002,67.900002
20161020210000,493.5,484.100006,49.04762,49,52.700001,0,68.400002,70.900002,67.900002
20161020211500,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161020213000,493.5,484.100006,49.04762,49,53.5,0,68.400002,70.900002,67.900002
20161020214500,493.5,474.700012,48.095239,49,53.5,0,68.300003,70.900002,67.900002
20161020220000,493.5,484.100006,49.04762,49,52.700001,0,68.199997,70.900002,67.900002
20161020221500,493.5,491.149994,49.761904,49,52.700001,0,68.199997,70.900002,67.900002
20161020223000,493.5,484.100006,49.04762,49,55.900002,0,68.199997,70.900002,67.900002
20161020224500,493.5,484.100006,49.04762,49,53.5,0,68.400002,70.900002,67.900002
20161020230000,493.5,484.100006,49.04762,49,52.799999,0,68.199997,70.900002,67.900002
20161020231500,493.5,484.100006,49.04762,49,52.799999,0,68.099998,70.900002,67.900002
20161020233000,493.5,484.100006,49.04762,49,55.099998,0,68.099998,70.900002,67.900002
20161020234500,493.5,491.149994,49.761904,49,55.099998,0,68.199997,70.900002,67.900002
20161021000000,493.5,484.100006,49.04762,49,53.099998,0,68.099998,70.900002,67.900002
20161021001500,493.5,495.850006,50.238096,49,54.700001,0,68.099998,70.900002,67.900002
20161021003000,493.5,495.850006,50.238096,49,53.099998,0,68.099998,70.900002,67.900002
20161021004500,493.5,495.850006,50.238096,49,53.099998,0,67.900002,70.900002,67.900002
20161021010000,493.5,495.850006,50.238096,49,53.099998,0,67.900002,70.900002,67.900002
20161021011500,493.5,495.850006,50.238096,49,53.900002,0,67.800003,70.900002,67.900002
20161021013000,493.5,495.850006,50.238096,49,53.900002,0,67.800003,70.900002,67.900002
20161021014500,493.5,495.850006,50.238096,49,53.900002,0,67.800003,70.900002,67.900002
20161021020000,493.5,495.850006,50.238096,49,53.900002,0,67.800003,70.900002,67.900002
20161021021500,493.5,495.850006,50.238096,49,53.900002,0,67.800003,70.900002,67.900002
20161021023000,493.5,495.850006,50.238096,49,53.099998,0,67.800003,70.900002,67.900002
20161021024500,493.5,495.850006,50.238096,49,53.099998,0,67.900002,70.900002,67.900002
20161021030000,493.5,495.850006,50.238096,49,53.099998,0,67.900002,70.900002,67.900002
20161021031500,493.5,495.850006,50.238096,49,53.099998,0,67.900002,70.900002,67.900002
20161021033000,493.5,495.850006,50.238096,49,53.900002,0,67.900002,70.900002,67.900002
20161021034500,493.5,495.850006,50.238096,49,53.900002,0,67.900002,70.900002,67.900002
20161021040000,493.5,495.850006,50.238096,49,53.900002,0,67.900002,70.900002,67.900002
20161021041500,493.5,505.25,51.190476,49,53.900002,0,67.800003,70.900002,67.900002
20161021043000,493.5,505.25,51.190476,49,53.900002,0,67.800003,70.900002,67.900002
20161021044500,493.5,505.25,51.190476,49,53.900002,100,67.599998,70.900002,67.900002
20161021050000,493.5,495.850006,50.238096,49,53.900002,100,67.400002,70.900002,67.900002
20161021051500,493.5,509.950012,51.666668,49,53.900002,100,67.400002,70.900002,67.900002
20161021053000,493.5,509.950012,51.666668,49,53.900002,100,67.300003,70.900002,67.900002
20161021054500,493.5,517.0,52.380952,49,53.900002,100,67.400002,70.900002,67.900002
20161021060000,493.5,505.25,51.190476,49,62.599998,100,67.300003,70.900002,67.900002
20161021061500,493.5,505.25,51.190476,49,75.300003,100,67.5,70.900002,67.900002
20161021063000,493.5,505.25,51.190476,49,70.099998,100,67.699997,70.900002,67.900002
20161021064500,493.5,505.25,51.190476,49,69.099998,100,67.699997,70.900002,67.900002
20161021070000,493.5,495.850006,50.238096,49,74.900002,100,67.800003,70.900002,67.900002
20161021071500,493.5,495.850006,50.238096,49,70.800003,100,67.900002,70.900002,67.900002
20161021073000,493.5,495.850006,50.238096,49,69.199997,100,67.900002,70.900002,67.900002
20161021074500,493.5,495.850006,50.238096,49,75.099998,100,68.0,70.900002,67.900002
20161021080000,493.5,495.850006,50.238096,49,71.0,100,68.099998,70.900002,67.900002
20161021081500,493.5,495.850006,50.238096,49,68.800003,100,68.099998,70.900002,67.900002
20161021083000,493.5,495.850006,50.238096,49,56.0,100,68.099998,70.900002,67.900002
20161021084500,493.5,495.850006,50.238096,49,54.299999,100,67.900002,70.900002,67.900002
20161021090000,493.5,495.850006,50.238096,49,54.299999,100,67.800003,70.900002,67.900002
20161021091500,493.5,495.850006,50.238096,49,54.299999,100,67.800003,70.900002,67.900002
20161021093000,493.5,505.25,51.190476,49,54.299999,100,67.800003,70.900002,67.900002
20161021094500,493.5,505.25,51.190476,49,54.299999,100,67.699997,70.900002,67.900002
20161021100000,493.5,517.0,52.380952,49,53.5,100,67.699997,70.900002,67.900002
20161021101500,493.5,509.950012,51.666668,49,53.5,100,67.599998,70.900002,67.900002
20161021103000,493.5,509.950012,51.666668,49,53.5,100,67.699997,70.900002,67.900002
20161021104500,493.5,509.950012,51.666668,49,53.5,100,67.699997,70.900002,67.900002
20161021110000,493.5,517.0,52.380952,49,53.5,100,67.699997,70.900002,67.900002
20161021111500,493.5,528.75,53.571429,49,53.5,100,67.699997,70.900002,67.900002
20161021113000,493.5,521.700012,52.857144,49,53.5,100,67.699997,70.900002,67.900002
20161021114500,493.5,528.75,53.571429,49,53.5,100,67.800003,70.900002,67.900002
20161021120000,493.5,521.700012,52.857144,49,53.5,100,67.900002,70.900002,67.900002
20161021121500,493.5,521.700012,52.857144,49,53.5,100,67.900002,70.900002,67.900002
20161021123000,493.5,521.700012,52.857144,49,53.5,100,68.0,70.900002,67.900002
20161021124500,493.5,509.950012,51.666668,49,53.5,100,68.099998,70.900002,67.900002
20161021130000,493.5,509.950012,51.666668,49,53.5,0,68.199997,70.900002,67.900002
20161021131500,493.5,509.950012,51.666668,49,53.5,0,68.400002,70.900002,67.900002
20161021133000,493.5,509.950012,51.666668,49,53.5,0,68.400002,70.900002,67.900002
20161021134500,493.5,517.0,52.380952,49,53.5,0,68.599998,70.900002,67.900002
20161021140000,493.5,509.950012,51.666668,49,53.5,0,68.699997,70.900002,67.900002
20161021141500,493.5,509.950012,51.666668,49,53.5,0,68.800003,70.900002,67.900002
20161021143000,493.5,509.950012,51.666668,49,53.5,0,68.800003,70.900002,67.900002
20161021144500,493.5,509.950012,51.666668,49,53.5,0,68.900002,70.900002,67.900002
20161021150000,493.5,521.700012,52.857144,49,53.5,0,69.0,70.900002,67.900002
20161021151500,493.5,509.950012,51.666668,49,53.5,0,69.099998,70.900002,67.900002
20161021153000,493.5,509.950012,51.666668,49,53.5,0,69.199997,70.900002,67.900002
20161021154500,493.5,500.549988,50.714284,49,53.5,0,69.300003,70.900002,67.900002
20161021160000,493.5,500.549988,50.714284,49,53.5,0,69.400002,70.900002,67.900002
20161021161500,493.5,500.549988,50.714284,49,53.5,0,69.5,70.900002,67.900002
20161021163000,493.5,500.549988,50.714284,49,53.5,0,69.599998,70.900002,67.900002
20161021164500,493.5,500.549988,50.714284,49,53.5,0,69.599998,70.900002,67.900002
20161021170000,493.5,500.549988,50.714284,49,53.5,0,69.599998,70.900002,67.900002
20161021171500,493.5,500.549988,50.714284,49,54.299999,0,69.599998,70.900002,67.900002
20161021173000,493.5,500.549988,50.714284,49,54.299999,0,69.699997,70.900002,67.900002
20161021174500,493.5,500.549988,50.714284,49,54.299999,0,69.699997,70.900002,67.900002
20161021180000,493.5,500.549988,50.714284,49,54.299999,0,69.699997,70.900002,67.900002
20161021181500,493.5,500.549988,50.714284,49,54.299999,0,69.800003,70.900002,67.900002
20161021183000,493.5,500.549988,50.714284,49,54.299999,0,69.599998,70.900002,67.900002
20161021184500,493.5,500.549988,50.714284,49,54.299999,0,69.5,70.900002,67.900002
20161021190000,493.5,500.549988,50.714284,49,54.299999,0,69.300003,70.900002,67.900002
20161021191500,493.5,500.549988,50.714284,49,54.299999,0,69.199997,70.900002,67.900002
20161021193000,493.5,500.549988,50.714284,49,54.299999,0,69.0,70.900002,67.900002
20161021194500,493.5,500.549988,50.714284,49,54.299999,0,68.800003,70.900002,67.900002
20161021200000,493.5,500.549988,50.714284,49,54.299999,0,68.800003,70.900002,67.900002
20161021201500,493.5,500.549988,50.714284,49,54.299999,0,68.699997,70.900002,67.900002
20161021203000,493.5,500.549988,50.714284,49,54.299999,0,68.699997,70.900002,67.900002
20161021204500,493.5,500.549988,50.714284,49,54.299999,0,68.599998,70.900002,67.900002
20161021210000,493.5,500.549988,50.714284,49,54.299999,0,68.599998,70.900002,67.900002
20161021211500,493.5,491.149994,49.761904,49,54.299999,0,68.5,70.900002,67.900002
20161021213000,493.5,505.25,51.190476,49,54.299999,0,68.400002,70.900002,67.900002
20161021214500,493.5,505.25,51.190476,49,54.299999,0,68.400002,70.900002,67.900002
20161021220000,493.5,505.25,51.190476,49,54.299999,0,68.300003,70.900002,67.900002
20161021221500,493.5,495.850006,50.238096,49,54.299999,0,68.300003,70.900002,67.900002
20161021223000,493.5,495.850006,50.238096,49,54.299999,0,68.199997,70.900002,67.900002
20161021224500,493.5,495.850006,50.238096,49,54.299999,0,68.199997,70.900002,67.900002
20161021230000,493.5,509.950012,51.666668,49,54.299999,0,68.199997,70.900002,67.900002
20161021231500,493.5,500.549988,50.714284,49,54.299999,0,68.199997,70.900002,67.900002
20161021233000,493.5,500.549988,50.714284,49,54.299999,0,68.099998,70.900002,67.900002
20161021234500,493.5,500.549988,50.714284,49,54.299999,0,68.099998,70.900002,67.900002
20161022000000,493.5,500.549988,50.714284,49,54.299999,0,68.0,70.900002,67.900002
20161022001500,493.5,500.549988,50.714284,49,54.299999,0,68.0,70.900002,67.900002
20161022003000,493.5,509.950012,51.666668,49,54.299999,0,68.0,70.900002,67.900002
20161022004500,493.5,500.549988,50.714284,49,54.299999,0,67.900002,70.900002,67.900002
20161022010000,493.5,500.549988,50.714284,49,54.299999,0,67.900002,70.900002,67.900002
20161022011500,493.5,517.0,52.380952,9,55.200001,100,67.599998,70.900002,67.900002
20161022013000,493.5,455.899994,46.190476,47,55.200001,0,67.800003,70.900002,67.900002
20161022014500,493.5,462.950012,46.904763,47,55.200001,0,67.699997,70.900002,67.900002
20161022020000,493.5,462.950012,46.904763,47,55.200001,0,67.699997,70.900002,67.900002
20161022021500,493.5,467.649994,47.380952,47,55.200001,100,67.599998,70.900002,67.900002
20161022023000,493.5,474.700012,48.095239,47,55.200001,100,67.599998,70.900002,67.900002
20161022024500,493.5,467.649994,47.380952,47,55.200001,100,67.599998,70.900002,67.900002
20161022030000,493.5,479.399994,48.571428,47,55.200001,100,67.599998,70.900002,67.900002
20161022031500,493.5,467.649994,47.380952,47,55.200001,100,67.5,70.900002,67.900002
20161022033000,493.5,467.649994,47.380952,47,55.200001,100,67.400002,70.900002,67.900002
20161022034500,493.5,474.700012,48.095239,47,55.200001,100,67.400002,70.900002,67.900002
20161022040000,493.5,474.700012,48.095239,47,55.200001,100,67.400002,70.900002,67.900002
20161022041500,493.5,474.700012,48.095239,47,59.099998,100,67.400002,70.900002,67.900002
20161022043000,493.5,467.649994,47.380952,47,71.599998,100,67.599998,70.900002,67.900002
20161022044500,493.5,462.950012,46.904763,47,75.099998,100,67.699997,70.900002,67.900002
20161022050000,493.5,467.649994,47.380952,47,73.0,100,67.800003,70.900002,67.900002
20161022051500,493.5,462.950012,46.904763,47,73.0,100,67.900002,70.900002,67.900002
20161022053000,493.5,455.899994,46.190476,47,74.0,100,68.0,70.900002,67.900002
20161022054500,493.5,455.899994,46.190476,47,71.0,100,68.099998,70.900002,67.900002
20161022060000,493.5,467.649994,47.380952,47,76.300003,100,68.099998,70.900002,67.900002
20161022061500,493.5,462.950012,46.904763,47,59.200001,0,68.199997,70.900002,67.900002
20161022063000,493.5,467.649994,47.380952,47,55.200001,0,68.0,70.900002,67.900002
20161022064500,493.5,474.700012,48.095239,47,55.200001,0,67.900002,70.900002,67.900002
20161022070000,493.5,474.700012,48.095239,47,54.599998,0,67.699997,70.900002,67.900002
20161022071500,493.5,474.700012,48.095239,47,54.599998,100,67.599998,70.900002,67.900002
20161022073000,493.5,474.700012,48.095239,47,54.599998,100,67.400002,70.900002,67.900002
20161022074500,493.5,484.100006,49.04762,47,54.599998,100,67.400002,70.900002,67.900002
20161022080000,493.5,474.700012,48.095239,47,54.599998,100,67.300003,70.900002,67.900002
20161022081500,493.5,474.700012,48.095239,47,58.700001,100,67.199997,70.900002,67.900002
20161022083000,493.5,474.700012,48.095239,47,74.400002,100,67.400002,70.900002,67.900002
20161022084500,493.5,474.700012,48.095239,47,73.5,100,67.5,70.900002,67.900002
20161022090000,493.5,467.649994,47.380952,47,73.5,100,67.599998,70.900002,67.900002
20161022091500,493.5,474.700012,48.095239,47,76.900002,100,67.599998,70.900002,67.900002
20161022093000,493.5,467.649994,47.380952,47,71.599998,100,67.599998,70.900002,67.900002
20161022094500,493.5,474.700012,48.095239,47,77.099998,100,67.699997,70.900002,67.900002
20161022100000,493.5,467.649994,47.380952,47,73.5,100,67.699997,70.900002,67.900002
20161022101500,493.5,474.700012,48.095239,47,72.0,100,67.900002,70.900002,67.900002
20161022103000,493.5,474.700012,48.095239,47,78.300003,100,68.0,70.900002,67.900002
20161022104500,493.5,467.649994,47.380952,47,71.099998,100,68.099998,70.900002,67.900002
20161022110000,493.5,479.399994,48.571428,47,77.199997,100,68.099998,70.900002,67.900002
20161022111500,493.5,467.649994,47.380952,47,54.299999,0,68.099998,70.900002,67.900002
20161022113000,493.5,479.399994,48.571428,47,54.299999,0,68.0,70.900002,67.900002
20161022114500,493.5,479.399994,48.571428,47,54.299999,0,68.0,70.900002,67.900002
20161022120000,493.5,479.399994,48.571428,47,53.5,0,68.099998,70.900002,67.900002
20161022121500,493.5,479.399994,48.571428,47,53.5,0,68.099998,70.900002,67.900002
20161022123000,493.5,479.399994,48.571428,47,53.5,0,68.199997,70.900002,67.900002
20161022124500,493.5,479.399994,48.571428,47,53.5,0,68.199997,70.900002,67.900002
20161022130000,493.5,491.149994,49.761904,47,53.5,0,68.199997,70.900002,67.900002
20161022131500,493.5,500.549988,50.714284,47,54.299999,0,68.199997,70.900002,67.900002
20161022133000,493.5,491.149994,49.761904,47,53.700001,0,68.300003,70.900002,67.900002
20161022134500,493.5,491.149994,49.761904,47,53.700001,0,68.400002,70.900002,67.900002
20161022140000,493.5,491.149994,49.761904,47,53.700001,0,68.5,70.900002,67.900002
20161022141500,493.5,479.399994,48.571428,47,53.700001,0,68.599998,70.900002,67.900002
20161022143000,493.5,479.399994,48.571428,47,53.700001,0,68.699997,70.900002,67.900002
20161022144500,493.5,479.399994,48.571428,47,53.700001,0,68.800003,70.900002,67.900002
20161022150000,493.5,491.149994,49.761904,47,53.700001,0,68.800003,70.900002,67.900002
20161022151500,493.5,474.700012,48.095239,47,53.700001,0,69.0,70.900002,67.900002
20161022153000,493.5,474.700012,48.095239,47,54.299999,0,69.099998,70.900002,67.900002
20161022154500,493.5,484.100006,49.04762,47,54.299999,0,69.300003,70.900002,67.900002
20161022160000,493.5,467.649994,47.380952,47,53.5,0,69.400002,70.900002,67.900002
20161022161500,493.5,479.399994,48.571428,48,54.299999,0,69.599998,70.900002,67.900002
20161022163000,493.5,479.399994,48.571428,48,54.299999,0,69.699997,70.900002,67.900002
20161022164500,493.5,479.399994,48.571428,48,53.5,0,69.800003,70.900002,67.900002
20161022170000,493.5,479.399994,48.571428,48,54.700001,0,69.800003,70.900002,67.900002
20161022171500,493.5,479.399994,48.571428,48,53.5,0,69.900002,70.900002,67.900002
20161022173000,493.5,479.399994,48.571428,48,54.299999,0,69.900002,70.900002,67.900002
20161022174500,493.5,479.399994,48.571428,48,54.299999,0,69.900002,70.900002,67.900002
20161022180000,493.5,479.399994,48.571428,48,54.299999,0,70.0,70.900002,67.900002
20161022181500,493.5,479.399994,48.571428,48,54.299999,0,69.900002,70.900002,67.900002
20161022183000,493.5,479.399994,48.571428,48,54.299999,0,69.800003,70.900002,67.900002
20161022184500,493.5,479.399994,48.571428,48,54.299999,0,69.699997,70.900002,67.900002
20161022190000,493.5,479.399994,48.571428,48,54.299999,0,69.5,70.900002,67.900002
20161022191500,493.5,491.149994,49.761904,48,54.299999,0,69.400002,70.900002,67.900002
20161022193000,493.5,474.700012,48.095239,48,54.299999,0,69.400002,70.900002,67.900002
20161022194500,493.5,474.700012,48.095239,48,54.299999,0,69.300003,70.900002,67.900002
20161022200000,493.5,474.700012,48.095239,48,54.299999,0,69.300003,70.900002,67.900002
20161022201500,493.5,474.700012,48.095239,48,54.299999,0,69.199997,70.900002,67.900002
20161022203000,493.5,474.700012,48.095239,48,54.299999,0,69.199997,70.900002,67.900002
20161022204500,493.5,474.700012,48.095239,48,54.299999,0,69.300003,70.900002,67.900002
20161022210000,493.5,484.100006,49.04762,48,54.299999,0,69.300003,70.900002,67.900002
20161022211500,493.5,474.700012,48.095239,48,55.099998,0,69.300003,70.900002,67.900002
20161022213000,493.5,474.700012,48.095239,48,55.099998,0,69.300003,70.900002,67.900002
20161022214500,493.5,474.700012,48.095239,48,55.099998,0,69.300003,70.900002,67.900002
20161022220000,493.5,474.700012,48.095239,48,55.099998,0,69.300003,70.900002,67.900002
20161022221500,493.5,474.700012,48.095239,48,55.099998,0,69.300003,70.900002,67.900002
20161022223000,493.5,474.700012,48.095239,48,55.900002,0,69.300003,70.900002,67.900002
20161022224500,493.5,474.700012,48.095239,48,55.900002,0,69.300003,70.900002,67.900002
20161022230000,493.5,474.700012,48.095239,48,55.900002,0,69.300003,70.900002,67.900002
20161022231500,493.5,474.700012,48.095239,48,55.900002,0,69.199997,70.900002,67.900002
20161022233000,493.5,474.700012,48.095239,48,55.900002,0,69.199997,70.900002,67.900002
20161022234500,493.5,474.700012,48.095239,48,55.900002,0,69.199997,70.900002,67.900002
20161023000000,493.5,474.700012,48.095239,48,55.900002,0,69.199997,70.900002,67.900002
20161023001500,493.5,484.100006,49.04762,48,55.900002,0,69.199997,70.900002,67.900002
20161023003000,493.5,474.700012,48.095239,48,55.200001,0,69.099998,70.900002,67.900002
20161023004500,493.5,474.700012,48.095239,48,55.200001,0,69.099998,70.900002,67.900002
20161023010000,493.5,484.100006,49.04762,48,55.200001,0,69.099998,70.900002,67.900002
20161023011500,493.5,491.149994,49.761904,48,55.200001,0,69.0,70.900002,67.900002
20161023013000,493.5,479.399994,48.571428,48,56.0,0,68.900002,70.900002,67.900002
20161023014500,493.5,479.399994,48.571428,48,56.0,0,68.900002,70.900002,67.900002
20161023020000,493.5,479.399994,48.571428,48,56.0,0,68.900002,70.900002,67.900002
20161023021500,493.5,479.399994,48.571428,48,56.0,0,68.900002,70.900002,67.900002
20161023023000,493.5,491.149994,49.761904,48,56.0,0,68.800003,70.900002,67.900002
20161023024500,493.5,479.399994,48.571428,48,56.0,0,68.800003,70.900002,67.900002
20161023030000,493.5,479.399994,48.571428,48,56.0,0,68.800003,70.900002,67.900002
20161023031500,493.5,479.399994,48.571428,48,56.0,0,68.699997,70.900002,67.900002
20161023033000,493.5,479.399994,48.571428,48,55.200001,0,68.699997,70.900002,67.900002
20161023034500,493.5,479.399994,48.571428,48,55.200001,0,68.699997,70.900002,67.900002
20161023040000,493.5,479.399994,48.571428,48,55.200001,0,68.599998,70.900002,67.900002
20161023041500,493.5,479.399994,48.571428,48,55.200001,0,68.599998,70.900002,67.900002
20161023043000,493.5,479.399994,48.571428,48,55.200001,0,68.599998,70.900002,67.900002
20161023044500,493.5,479.399994,48.571428,48,55.200001,0,68.5,70.900002,67.900002
20161023050000,493.5,491.149994,49.761904,48,55.200001,0,68.400002,70.900002,67.900002
20161023051500,493.5,491.149994,49.761904,48,55.200001,0,68.400002,70.900002,67.900002
20161023053000,493.5,484.100006,49.04762,48,55.200001,0,68.400002,70.900002,67.900002
20161023054500,493.5,484.100006,49.04762,48,55.200001,0,68.300003,70.900002,67.900002
20161023060000,493.5,491.149994,49.761904,48,55.200001,0,68.300003,70.900002,67.900002
20161023061500,493.5,491.149994,49.761904,48,55.200001,0,68.199997,70.900002,67.900002
20161023063000,493.5,484.100006,49.04762,48,55.200001,0,68.199997,70.900002,67.900002
20161023064500,493.5,491.149994,49.761904,48,55.200001,0,68.199997,70.900002,67.900002
20161023070000,493.5,484.100006,49.04762,48,55.200001,0,68.099998,70.900002,67.900002
20161023071500,493.5,491.149994,49.761904,48,55.200001,0,68.099998,70.900002,67.900002
20161023073000,493.5,491.149994,49.761904,48,55.200001,0,68.099998,70.900002,67.900002
20161023074500,493.5,491.149994,49.761904,48,55.200001,0,68.0,70.900002,67.900002
20161023080000,493.5,491.149994,49.761904,48,55.900002,0,68.0,70.900002,67.900002
20161023081500,493.5,491.149994,49.761904,48,55.900002,0,68.0,70.900002,67.900002
20161023083000,493.5,491.149994,49.761904,48,55.200001,0,68.0,70.900002,67.900002
20161023084500,493.5,491.149994,49.761904,48,55.200001,0,68.0,70.900002,67.900002
20161023090000,493.5,491.149994,49.761904,48,55.200001,0,68.0,70.900002,67.900002
20161023091500,493.5,491.149994,49.761904,48,55.200001,0,68.0,70.900002,67.900002
20161023093000,493.5,491.149994,49.761904,48,54.5,0,68.099998,70.900002,67.900002
20161023094500,493.5,500.549988,50.714284,48,54.5,0,68.099998,70.900002,67.900002
20161023100000,493.5,500.549988,50.714284,48,53.900002,0,68.099998,70.900002,67.900002
20161023101500,493.5,491.149994,49.761904,48,53.900002,0,68.099998,70.900002,67.900002
20161023103000,493.5,500.549988,50.714284,48,53.900002,0,68.099998,70.900002,67.900002
20161023104500,493.5,500.549988,50.714284,48,53.900002,0,68.099998,70.900002,67.900002
20161023110000,493.5,500.549988,50.714284,48,53.900002,0,68.099998,70.900002,67.900002
20161023111500,493.5,500.549988,50.714284,48,53.900002,0,68.099998,70.900002,67.900002
20161023113000,493.5,500.549988,50.714284,48,53.900002,0,68.199997,70.900002,67.900002
20161023114500,493.5,500.549988,50.714284,48,53.900002,0,68.199997,70.900002,67.900002
20161023120000,493.5,500.549988,50.714284,48,53.900002,0,68.300003,70.900002,67.900002
20161023121500,493.5,500.549988,50.714284,48,53.900002,0,68.400002,70.900002,67.900002
20161023123000,493.5,500.549988,50.714284,48,53.900002,0,68.5,70.900002,67.900002
20161023124500,493.5,500.549988,50.714284,48,53.900002,0,68.599998,70.900002,67.900002
20161023130000,493.5,500.549988,50.714284,48,53.900002,0,68.800003,70.900002,67.900002
20161023131500,493.5,500.549988,50.714284,48,53.900002,0,68.900002,70.900002,67.900002
20161023133000,493.5,500.549988,50.714284,48,53.900002,0,69.0,70.900002,67.900002
20161023134500,493.5,491.149994,49.761904,48,53.900002,0,69.099998,70.900002,67.900002
20161023140000,493.5,491.149994,49.761904,48,53.900002,0,69.300003,70.900002,67.900002
20161023141500,493.5,491.149994,49.761904,48,53.900002,0,69.400002,70.900002,67.900002
20161023143000,493.5,491.149994,49.761904,48,53.900002,0,69.599998,70.900002,67.900002
20161023144500,493.5,484.100006,49.04762,48,53.900002,0,69.699997,70.900002,67.900002
20161023150000,493.5,484.100006,49.04762,48,53.900002,0,69.900002,70.900002,67.900002
20161023151500,493.5,484.100006,49.04762,48,53.900002,0,70.099998,70.900002,67.900002
20161023153000,493.5,484.100006,49.04762,48,53.900002,0,70.199997,70.900002,67.900002
20161023154500,493.5,484.100006,49.04762,48,53.900002,0,70.199997,70.900002,67.900002
20161023160000,493.5,484.100006,49.04762,48,53.900002,0,70.199997,70.900002,67.900002
20161023161500,493.5,484.100006,49.04762,48,53.900002,0,70.0,70.900002,67.900002
20161023163000,493.5,484.100006,49.04762,48,53.900002,0,69.699997,70.900002,67.900002
20161023164500,493.5,484.100006,49.04762,48,53.900002,0,69.5,70.900002,67.900002
20161023170000,493.5,474.700012,48.095239,48,53.900002,0,69.5,70.900002,67.900002
20161023171500,493.5,474.700012,48.095239,48,53.900002,0,69.599998,70.900002,67.900002
20161023173000,493.5,474.700012,48.095239,48,53.900002,0,69.5,70.900002,67.900002
20161023174500,493.5,484.100006,49.04762,48,53.900002,0,69.599998,70.900002,67.900002
20161023180000,493.5,484.100006,49.04762,48,53.900002,0,69.599998,70.900002,67.900002
20161023181500,493.5,484.100006,49.04762,48,53.900002,0,69.599998,70.900002,67.900002
20161023183000,493.5,491.149994,49.761904,49,53.900002,0,69.599998,70.900002,67.900002
20161023184500,493.5,491.149994,49.761904,49,53.900002,0,69.599998,70.900002,67.900002
20161023190000,493.5,491.149994,49.761904,49,53.900002,0,69.5,70.900002,67.900002
20161023191500,493.5,491.149994,49.761904,49,53.900002,0,69.5,70.900002,67.900002
20161023193000,493.5,491.149994,49.761904,49,53.900002,0,69.5,70.900002,67.900002
20161023194500,493.5,491.149994,49.761904,49,53.900002,0,69.400002,70.900002,67.900002
20161023200000,493.5,491.149994,49.761904,49,53.900002,0,69.300003,70.900002,67.900002
20161023201500,493.5,484.100006,49.04762,49,53.900002,0,69.300003,70.900002,67.900002
20161023203000,493.5,491.149994,49.761904,49,53.900002,0,69.300003,70.900002,67.900002
20161023204500,493.5,491.149994,49.761904,49,53.900002,0,69.199997,70.900002,67.900002
20161023210000,493.5,484.100006,49.04762,49,53.900002,0,69.199997,70.900002,67.900002
20161023211500,493.5,484.100006,49.04762,49,53.900002,0,69.199997,70.900002,67.900002
20161023213000,493.5,484.100006,49.04762,49,53.900002,0,69.199997,70.900002,67.900002
20161023214500,493.5,484.100006,49.04762,49,54.700001,0,69.199997,70.900002,67.900002
20161023220000,493.5,495.850006,50.238096,49,54.700001,0,69.199997,70.900002,67.900002
20161023221500,493.5,495.850006,50.238096,49,54.700001,0,69.099998,70.900002,67.900002
20161023223000,493.5,495.850006,50.238096,49,53.900002,0,69.099998,70.900002,67.900002
20161023224500,493.5,484.100006,49.04762,49,53.900002,0,69.099998,70.900002,67.900002
20161023230000,493.5,484.100006,49.04762,49,54.599998,0,69.0,70.900002,67.900002
20161023231500,493.5,484.100006,49.04762,49,54.599998,0,69.0,70.900002,67.900002
20161023233000,493.5,500.549988,50.714284,49,54.599998,0,69.0,70.900002,67.900002
20161023234500,493.5,491.149994,49.761904,49,54.599998,0,68.900002,70.900002,67.900002
20161024000000,493.5,491.149994,49.761904,49,54.599998,0,68.900002,70.900002,67.900002
20161024001500,493.5,491.149994,49.761904,49,54.599998,0,68.900002,70.900002,67.900002
20161024003000,493.5,491.149994,49.761904,49,54.599998,0,68.800003,70.900002,67.900002
20161024004500,493.5,500.549988,50.714284,49,54.599998,0,68.800003,70.900002,67.900002
20161024010000,493.5,500.549988,50.714284,49,54.599998,0,68.800003,70.900002,67.900002
20161024011500,493.5,500.549988,50.714284,49,54.599998,0,68.699997,70.900002,67.900002
20161024013000,493.5,491.149994,49.761904,49,54.599998,0,68.699997,70.900002,67.900002
20161024014500,493.5,491.149994,49.761904,49,54.599998,0,68.699997,70.900002,67.900002
20161024020000,493.5,491.149994,49.761904,49,54.599998,0,68.699997,70.900002,67.900002
20161024021500,493.5,484.100006,49.04762,49,54.599998,0,68.599998,70.900002,67.900002
20161024023000,493.5,495.850006,50.238096,49,54.599998,0,68.599998,70.900002,67.900002
20161024024500,493.5,495.850006,50.238096,49,54.599998,0,68.599998,70.900002,67.900002
20161024030000,493.5,495.850006,50.238096,49,54.599998,0,68.5,70.900002,67.900002
20161024031500,493.5,495.850006,50.238096,49,54.599998,0,68.5,70.900002,67.900002
20161024033000,493.5,495.850006,50.238096,49,54.599998,0,68.5,70.900002,67.900002
20161024034500,493.5,495.850006,50.238096,49,54.599998,0,68.400002,70.900002,67.900002
20161024040000,493.5,495.850006,50.238096,49,54.599998,0,68.400002,70.900002,67.900002
20161024041500,493.5,495.850006,50.238096,49,54.599998,0,68.400002,70.900002,67.900002
20161024043000,493.5,495.850006,50.238096,49,54.599998,0,68.400002,70.900002,67.900002
20161024044500,493.5,495.850006,50.238096,49,54.599998,0,68.300003,70.900002,67.900002
20161024050000,493.5,495.850006,50.238096,49,54.599998,0,68.300003,70.900002,67.900002
20161024051500,493.5,495.850006,50.238096,49,53.900002,0,68.300003,70.900002,67.900002
20161024053000,493.5,495.850006,50.238096,49,54.700001,0,68.199997,70.900002,67.900002
20161024054500,493.5,495.850006,50.238096,49,54.700001,0,68.199997,70.900002,67.900002
20161024060000,493.5,495.850006,50.238096,49,54.700001,0,68.199997,70.900002,67.900002
20161024061500,493.5,495.850006,50.238096,49,54.700001,0,68.199997,70.900002,67.900002
20161024063000,493.5,495.850006,50.238096,49,54.700001,0,68.199997,70.900002,67.900002
20161024064500,493.5,505.25,51.190476,49,54.700001,0,68.199997,70.900002,67.900002
20161024070000,493.5,495.850006,50.238096,49,54.700001,0,68.199997,70.900002,67.900002
20161024071500,493.5,495.850006,50.238096,49,54.0,0,68.099998,70.900002,67.900002
20161024073000,493.5,495.850006,50.238096,49,54.0,0,68.0,70.900002,67.900002
20161024074500,493.5,495.850006,50.238096,49,54.700001,0,67.900002,70.900002,67.900002
20161024080000,493.5,495.850006,50.238096,49,54.700001,0,67.900002,70.900002,67.900002
20161024081500,493.5,495.850006,50.238096,49,54.700001,0,67.900002,70.900002,67.900002
20161024083000,493.5,495.850006,50.238096,49,54.700001,0,67.800003,70.900002,67.900002
20161024084500,493.5,505.25,51.190476,49,53.900002,0,67.800003,70.900002,67.900002
20161024090000,493.5,491.149994,49.761904,49,53.900002,0,67.699997,70.900002,67.900002
20161024091500,493.5,491.149994,49.761904,49,53.900002,0,67.800003,70.900002,67.900002
20161024093000,493.5,505.25,51.190476,49,53.900002,0,67.800003,70.900002,67.900002
20161024094500,493.5,505.25,51.190476,49,53.900002,0,67.800003,70.900002,67.900002
20161024100000,493.5,491.149994,49.761904,49,53.900002,0,67.800003,70.900002,67.900002
20161024101500,493.5,500.549988,50.714284,49,53.900002,0,67.900002,70.900002,67.900002
20161024103000,493.5,500.549988,50.714284,49,53.900002,0,68.0,70.900002,67.900002
20161024104500,493.5,500.549988,50.714284,49,53.900002,0,68.099998,70.900002,67.900002
20161024110000,493.5,500.549988,50.714284,49,53.900002,0,68.099998,70.900002,67.900002
20161024111500,493.5,500.549988,50.714284,49,53.900002,0,68.199997,70.900002,67.900002
20161024113000,493.5,500.549988,50.714284,49,53.900002,0,68.300003,70.900002,67.900002
20161024114500,493.5,500.549988,50.714284,49,53.900002,0,68.400002,70.900002,67.900002
20161024120000,493.5,500.549988,50.714284,49,53.900002,0,68.400002,70.900002,67.900002
20161024121500,493.5,500.549988,50.714284,49,53.900002,0,68.400002,70.900002,67.900002
20161024123000,493.5,491.149994,49.761904,49,54.700001,0,68.5,70.900002,67.900002
20161024124500,493.5,491.149994,49.761904,49,53.099998,0,68.5,70.900002,67.900002
20161024130000,493.5,491.149994,49.761904,49,53.099998,0,68.599998,70.900002,67.900002
20161024131500,493.5,491.149994,49.761904,49,53.099998,0,68.699997,70.900002,67.900002
20161024133000,493.5,491.149994,49.761904,49,54.299999,0,68.699997,70.900002,67.900002
20161024134500,493.5,491.149994,49.761904,49,53.099998,0,68.800003,70.900002,67.900002
20161024140000,493.5,491.149994,49.761904,49,53.099998,0,68.800003,70.900002,67.900002
20161024141500,493.5,491.149994,49.761904,49,54.299999,0,68.699997,70.900002,67.900002
20161024143000,493.5,491.149994,49.761904,49,53.5,0,68.599998,70.900002,67.900002
20161024144500,493.5,491.149994,49.761904,49,53.5,0,68.599998,70.900002,67.900002
20161024150000,493.5,484.100006,49.04762,49,53.5,0,68.699997,70.900002,67.900002
20161024151500,493.5,491.149994,49.761904,49,53.5,0,68.800003,70.900002,67.900002
20161024153000,493.5,484.100006,49.04762,49,51.799999,0,68.800003,70.900002,67.900002
20161024154500,493.5,491.149994,49.761904,49,53.200001,0,68.800003,70.900002,67.900002
20161024160000,493.5,491.149994,49.761904,49,53.900002,0,68.900002,70.900002,67.900002
20161024161500,493.5,484.100006,49.04762,49,52.299999,0,68.900002,70.900002,67.900002
20161024163000,493.5,491.149994,49.761904,49,53.200001,0,68.900002,70.900002,67.900002
20161024164500,493.5,484.100006,49.04762,49,54.599998,0,68.900002,70.900002,67.900002
20161024170000,493.5,484.100006,49.04762,49,53.099998,0,68.900002,70.900002,67.900002
20161024171500,493.5,484.100006,49.04762,49,53.099998,0,68.900002,70.900002,67.900002
20161024173000,493.5,484.100006,49.04762,49,54.299999,0,69.0,70.900002,67.900002
20161024174500,493.5,484.100006,49.04762,49,53.5,0,69.099998,70.900002,67.900002
20161024180000,493.5,491.149994,49.761904,49,53.5,0,69.199997,70.900002,67.900002
20161024181500,493.5,479.399994,48.571428,49,53.5,0,69.199997,70.900002,67.900002
20161024183000,493.5,479.399994,48.571428,49,53.5,0,69.300003,70.900002,67.900002
20161024184500,493.5,479.399994,48.571428,49,53.5,0,69.199997,70.900002,67.900002
20161024190000,493.5,479.399994,48.571428,49,53.5,0,69.099998,70.900002,67.900002
20161024191500,493.5,479.399994,48.571428,49,53.5,0,69.099998,70.900002,67.900002
20161024193000,493.5,479.399994,48.571428,49,53.5,0,69.0,70.900002,67.900002
20161024194500,493.5,479.399994,48.571428,49,54.299999,0,69.0,70.900002,67.900002
20161024200000,493.5,479.399994,48.571428,49,54.299999,0,69.0,70.900002,67.900002
20161024201500,493.5,479.399994,48.571428,49,53.5,0,68.900002,70.900002,67.900002
20161024203000,493.5,479.399994,48.571428,49,53.5,0,68.900002,70.900002,67.900002
20161024204500,493.5,479.399994,48.571428,49,53.5,0,68.900002,70.900002,67.900002
20161024210000,493.5,479.399994,48.571428,49,53.5,0,68.800003,70.900002,67.900002
20161024211500,493.5,479.399994,48.571428,49,53.5,0,68.800003,70.900002,67.900002
20161024213000,493.5,491.149994,49.761904,49,54.299999,0,68.800003,70.900002,67.900002
20161024214500,493.5,491.149994,49.761904,49,54.299999,0,68.800003,70.900002,67.900002
20161024220000,493.5,479.399994,48.571428,49,53.5,0,68.699997,70.900002,67.900002
20161024221500,493.5,479.399994,48.571428,49,54.299999,0,68.699997,70.900002,67.900002
20161024223000,493.5,479.399994,48.571428,49,54.299999,0,68.699997,70.900002,67.900002
20161024224500,493.5,479.399994,48.571428,49,54.299999,0,68.699997,70.900002,67.900002
20161024230000,493.5,479.399994,48.571428,49,54.299999,0,68.699997,70.900002,67.900002
20161024231500,493.5,479.399994,48.571428,49,54.299999,0,68.599998,70.900002,67.900002
20161024233000,493.5,491.149994,49.761904,49,54.299999,0,68.599998,70.900002,67.900002
20161024234500,493.5,484.100006,49.04762,49,54.299999,0,68.599998,70.900002,67.900002
20161025000000,493.5,495.850006,50.238096,49,54.299999,0,68.599998,70.900002,67.900002
20161025001500,493.5,495.850006,50.238096,49,54.299999,0,68.599998,70.900002,67.900002
20161025003000,493.5,495.850006,50.238096,49,54.299999,0,68.5,70.900002,67.900002
20161025004500,493.5,495.850006,50.238096,49,54.299999,0,68.400002,70.900002,67.900002
20161025010000,493.5,484.100006,49.04762,49,54.299999,0,68.400002,70.900002,67.900002
20161025011500,493.5,495.850006,50.238096,49,54.299999,0,68.400002,70.900002,67.900002
20161025013000,493.5,495.850006,50.238096,49,54.299999,0,68.400002,70.900002,67.900002
20161025014500,493.5,495.850006,50.238096,49,54.299999,0,68.300003,70.900002,67.900002
20161025020000,493.5,495.850006,50.238096,49,54.299999,0,68.300003,70.900002,67.900002
20161025021500,493.5,495.850006,50.238096,49,54.299999,0,68.199997,70.900002,67.900002
20161025023000,493.5,495.850006,50.238096,49,54.299999,0,68.199997,70.900002,67.900002
20161025024500,493.5,495.850006,50.238096,49,54.299999,0,68.199997,70.900002,67.900002
20161025030000,493.5,495.850006,50.238096,49,54.299999,0,68.199997,70.900002,67.900002
20161025031500,493.5,495.850006,50.238096,49,54.299999,0,68.099998,70.900002,67.900002
20161025033000,493.5,495.850006,50.238096,49,54.299999,0,68.099998,70.900002,67.900002
20161025034500,493.5,495.850006,50.238096,49,54.299999,0,68.099998,70.900002,67.900002
20161025040000,493.5,495.850006,50.238096,49,54.299999,0,68.0,70.900002,67.900002
20161025041500,493.5,495.850006,50.238096,49,54.299999,0,68.0,70.900002,67.900002
20161025043000,493.5,505.25,51.190476,49,54.299999,0,67.900002,70.900002,67.900002
20161025044500,493.5,505.25,51.190476,49,54.299999,0,67.900002,70.900002,67.900002
20161025050000,493.5,505.25,51.190476,49,54.299999,0,67.900002,70.900002,67.900002
20161025051500,493.5,505.25,51.190476,49,54.299999,0,67.900002,70.900002,67.900002
20161025053000,493.5,505.25,51.190476,49,54.299999,0,67.800003,70.900002,67.900002
20161025054500,493.5,505.25,51.190476,49,54.299999,0,67.800003,70.900002,67.900002
20161025060000,493.5,505.25,51.190476,49,54.299999,0,67.699997,70.900002,67.900002
20161025061500,493.5,505.25,51.190476,49,54.299999,0,67.699997,70.900002,67.900002
20161025063000,493.5,491.149994,49.761904,49,54.299999,0,67.699997,70.900002,67.900002
20161025064500,493.5,491.149994,49.761904,49,54.299999,100,67.5,70.900002,67.900002
20161025070000,493.5,491.149994,49.761904,49,54.299999,100,67.400002,70.900002,67.900002
20161025071500,493.5,500.549988,50.714284,49,54.299999,100,67.199997,70.900002,67.900002
20161025073000,493.5,500.549988,50.714284,49,56.299999,100,67.199997,70.900002,67.900002
20161025074500,493.5,491.149994,49.761904,49,76.800003,100,67.400002,70.900002,67.900002
20161025080000,493.5,491.149994,49.761904,49,69.699997,100,67.599998,70.900002,67.900002
20161025081500,493.5,484.100006,49.04762,49,71.0,100,67.599998,70.900002,67.900002
20161025083000,493.5,484.100006,49.04762,49,76.400002,100,67.699997,70.900002,67.900002
20161025084500,493.5,484.100006,49.04762,49,69.699997,100,67.800003,70.900002,67.900002
20161025090000,493.5,484.100006,49.04762,49,71.5,100,67.900002,70.900002,67.900002
20161025091500,493.5,484.100006,49.04762,49,76.699997,100,67.900002,70.900002,67.900002
20161025093000,493.5,484.100006,49.04762,49,70.599998,100,67.900002,70.900002,67.900002
20161025094500,493.5,484.100006,49.04762,49,70.599998,100,67.900002,70.900002,67.900002
20161025100000,493.5,484.100006,49.04762,49,73.400002,100,68.099998,70.900002,67.900002
20161025101500,493.5,474.700012,48.095239,49,76.800003,100,68.099998,70.900002,67.900002
20161025103000,493.5,474.700012,48.095239,49,68.099998,0,68.099998,70.900002,67.900002
20161025104500,493.5,484.100006,49.04762,49,53.900002,0,68.0,70.900002,67.900002
20161025110000,493.5,495.850006,50.238096,49,53.900002,0,67.900002,70.900002,67.900002
20161025111500,493.5,495.850006,50.238096,49,53.900002,0,67.900002,70.900002,67.900002
20161025113000,493.5,505.25,51.190476,49,53.299999,0,67.900002,70.900002,67.900002
20161025114500,493.5,505.25,51.190476,49,53.299999,0,68.0,70.900002,67.900002
20161025120000,493.5,517.0,52.380952,49,53.299999,0,68.0,70.900002,67.900002
20161025121500,493.5,528.75,53.571429,49,53.299999,0,68.0,70.900002,67.900002
20161025123000,493.5,517.0,52.380952,48,53.299999,0,68.0,70.900002,67.900002
20161025124500,493.5,517.0,52.380952,48,53.299999,0,68.099998,70.900002,67.900002
20161025130000,493.5,517.0,52.380952,48,53.299999,0,68.199997,70.900002,67.900002
20161025131500,493.5,517.0,52.380952,48,53.299999,0,68.400002,70.900002,67.900002
20161025133000,493.5,517.0,52.380952,48,53.299999,0,68.5,70.900002,67.900002
20161025134500,493.5,517.0,52.380952,48,53.299999,0,68.5,70.900002,67.900002
20161025140000,493.5,509.950012,51.666668,48,53.299999,0,68.699997,70.900002,67.900002
20161025141500,493.5,509.950012,51.666668,48,53.299999,0,68.900002,70.900002,67.900002
20161025143000,493.5,517.0,52.380952,48,53.299999,0,69.0,70.900002,67.900002
20161025144500,493.5,505.25,51.190476,48,53.299999,0,69.099998,70.900002,67.900002
20161025150000,493.5,505.25,51.190476,48,53.299999,0,69.199997,70.900002,67.900002
20161025151500,493.5,505.25,51.190476,48,53.299999,0,69.199997,70.900002,67.900002
20161025153000,493.5,505.25,51.190476,48,53.900002,0,69.300003,70.900002,67.900002
20161025154500,493.5,495.850006,50.238096,48,53.900002,0,69.400002,70.900002,67.900002
20161025160000,493.5,505.25,51.190476,48,53.900002,0,69.599998,70.900002,67.900002
20161025161500,493.5,505.25,51.190476,48,53.900002,0,69.699997,70.900002,67.900002
20161025163000,493.5,505.25,51.190476,48,53.900002,0,69.800003,70.900002,67.900002
20161025164500,493.5,505.25,51.190476,48,53.900002,0,69.800003,70.900002,67.900002
20161025170000,493.5,505.25,51.190476,48,53.900002,0,69.800003,70.900002,67.900002
20161025171500,493.5,505.25,51.190476,48,53.900002,0,69.699997,70.900002,67.900002
20161025173000,493.5,505.25,51.190476,48,53.900002,0,69.599998,70.900002,67.900002
20161025174500,493.5,505.25,51.190476,48,53.900002,0,69.599998,70.900002,67.900002
20161025180000,493.5,491.149994,49.761904,48,53.900002,0,69.5,70.900002,67.900002
20161025181500,493.5,500.549988,50.714284,48,53.900002,0,69.5,70.900002,67.900002
20161025183000,493.5,500.549988,50.714284,48,53.900002,0,69.300003,70.900002,67.900002
20161025184500,493.5,491.149994,49.761904,48,53.900002,0,69.199997,70.900002,67.900002
20161025190000,493.5,491.149994,49.761904,48,53.299999,0,69.199997,70.900002,67.900002
20161025191500,493.5,491.149994,49.761904,48,53.299999,0,69.099998,70.900002,67.900002
20161025193000,493.5,484.100006,49.04762,48,53.299999,0,68.900002,70.900002,67.900002
20161025194500,493.5,491.149994,49.761904,48,53.299999,0,68.800003,70.900002,67.900002
20161025200000,493.5,491.149994,49.761904,48,53.299999,0,68.800003,70.900002,67.900002
20161025201500,493.5,491.149994,49.761904,48,53.900002,0,68.699997,70.900002,67.900002
20161025203000,493.5,484.100006,49.04762,48,53.900002,0,68.699997,70.900002,67.900002
20161025204500,493.5,484.100006,49.04762,48,53.900002,0,68.699997,70.900002,67.900002
20161025210000,493.5,491.149994,49.761904,48,53.900002,0,68.699997,70.900002,67.900002
20161025211500,493.5,491.149994,49.761904,48,53.900002,0,68.599998,70.900002,67.900002
20161025213000,493.5,484.100006,49.04762,48,53.900002,0,68.599998,70.900002,67.900002
20161025214500,493.5,484.100006,49.04762,48,53.900002,0,68.599998,70.900002,67.900002
20161025220000,493.5,484.100006,49.04762,48,53.900002,0,68.5,70.900002,67.900002
20161025221500,493.5,484.100006,49.04762,48,53.900002,0,68.400002,70.900002,67.900002
20161025223000,493.5,491.149994,49.761904,48,53.900002,0,68.400002,70.900002,67.900002
20161025224500,493.5,484.100006,49.04762,48,53.900002,0,68.300003,70.900002,67.900002
20161025230000,493.5,484.100006,49.04762,48,53.900002,0,68.300003,70.900002,67.900002
20161025231500,493.5,491.149994,49.761904,48,53.900002,0,68.199997,70.900002,67.900002
20161025233000,493.5,484.100006,49.04762,48,53.900002,0,68.199997,70.900002,67.900002
20161025234500,493.5,484.100006,49.04762,48,53.900002,0,68.199997,70.900002,67.900002
20161026000000,493.5,484.100006,49.04762,48,53.900002,0,68.099998,70.900002,67.900002
20161026001500,493.5,491.149994,49.761904,48,53.900002,0,68.099998,70.900002,67.900002
20161026003000,493.5,491.149994,49.761904,48,53.900002,0,68.0,70.900002,67.900002
20161026004500,493.5,484.100006,49.04762,48,53.900002,0,68.0,70.900002,67.900002
20161026010000,493.5,484.100006,49.04762,48,53.900002,0,67.900002,70.900002,67.900002
20161026011500,493.5,491.149994,49.761904,9,53.900002,100,67.599998,70.900002,67.900002
20161026013000,493.5,509.950012,51.666668,50,53.900002,100,67.599998,70.900002,67.900002
20161026014500,493.5,509.950012,51.666668,50,53.900002,100,67.5,70.900002,67.900002
20161026020000,493.5,509.950012,51.666668,50,53.900002,100,67.400002,70.900002,67.900002
20161026021500,493.5,521.700012,52.857144,50,53.900002,100,67.400002,70.900002,67.900002
20161026023000,493.5,521.700012,52.857144,50,53.900002,100,67.400002,70.900002,67.900002
20161026024500,493.5,528.75,53.571429,50,53.900002,100,67.300003,70.900002,67.900002
20161026030000,493.5,528.75,53.571429,50,70.5,100,67.400002,70.900002,67.900002
20161026031500,493.5,509.950012,51.666668,50,70.5,100,67.699997,70.900002,67.900002
20161026033000,493.5,509.950012,51.666668,50,67.699997,100,67.699997,70.900002,67.900002
20161026034500,493.5,509.950012,51.666668,50,74.199997,100,67.800003,70.900002,67.900002
20161026040000,493.5,509.950012,51.666668,50,68.199997,100,67.900002,70.900002,67.900002
20161026041500,493.5,509.950012,51.666668,50,71.5,100,67.900002,70.900002,67.900002
20161026043000,493.5,517.0,52.380952,50,69.699997,100,68.0,70.900002,67.900002
20161026044500,493.5,517.0,52.380952,50,67.300003,100,67.900002,70.900002,67.900002
20161026050000,493.5,517.0,52.380952,50,73.300003,100,67.900002,70.900002,67.900002
20161026051500,493.5,517.0,52.380952,50,68.699997,100,68.0,70.900002,67.900002
20161026053000,493.5,509.950012,51.666668,50,67.699997,100,67.900002,70.900002,67.900002
20161026054500,493.5,521.700012,52.857144,50,73.900002,100,67.900002,70.900002,67.900002
20161026060000,493.5,521.700012,52.857144,50,68.199997,100,67.900002,70.900002,67.900002
20161026061500,493.5,521.700012,52.857144,50,69.5,100,67.900002,70.900002,67.900002
20161026063000,493.5,509.950012,51.666668,50,72.5,100,68.0,70.900002,67.900002
20161026064500,493.5,509.950012,51.666668,50,67.699997,100,68.099998,70.900002,67.900002
20161026070000,493.5,517.0,52.380952,50,72.800003,100,68.0,70.900002,67.900002
20161026071500,493.5,509.950012,51.666668,50,69.199997,100,68.099998,70.900002,67.900002
20161026073000,493.5,517.0,52.380952,50,69.199997,100,68.099998,70.900002,67.900002
20161026074500,493.5,517.0,52.380952,50,55.200001,0,68.199997,70.900002,67.900002
20161026080000,493.5,517.0,52.380952,50,53.900002,0,67.900002,70.900002,67.900002
