PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161026081500,493.5,517.0,52.380952,50,53.900002,0,67.699997,70.900002,67.900002
20161026083000,493.5,528.75,53.571429,50,53.900002,100,67.599998,70.900002,67.900002
20161026084500,493.5,521.700012,52.857144,50,53.900002,100,67.599998,70.900002,67.900002
20161026090000,493.5,528.75,53.571429,50,53.900002,100,67.599998,70.900002,67.900002
20161026091500,493.5,528.75,53.571429,50,53.900002,100,67.400002,70.900002,67.900002
20161026093000,493.5,528.75,53.571429,50,53.900002,100,67.5,70.900002,67.900002
20161026094500,493.5,521.700012,52.857144,49,53.900002,100,67.400002,70.900002,67.900002
20161026100000,493.5,521.700012,52.857144,49,53.900002,100,67.5,70.900002,67.900002
20161026101500,493.5,521.700012,52.857144,49,53.900002,100,67.599998,70.900002,67.900002
20161026103000,493.5,521.700012,52.857144,49,54.599998,100,67.5,70.900002,67.900002
20161026104500,493.5,521.700012,52.857144,49,54.599998,100,67.599998,70.900002,67.900002
20161026110000,493.5,509.950012,51.666668,49,54.599998,100,67.699997,70.900002,67.900002
20161026111500,493.5,509.950012,51.666668,49,54.599998,100,67.699997,70.900002,67.900002
20161026113000,493.5,509.950012,51.666668,49,54.599998,100,67.800003,70.900002,67.900002
20161026114500,493.5,509.950012,51.666668,49,54.599998,100,67.900002,70.900002,67.900002
20161026120000,493.5,509.950012,51.666668,49,54.599998,100,67.900002,70.900002,67.900002
20161026121500,493.5,509.950012,51.666668,49,54.599998,100,68.099998,70.900002,67.900002
20161026123000,493.5,509.950012,51.666668,49,54.599998,100,68.099998,70.900002,67.900002
20161026124500,493.5,509.950012,51.666668,49,53.5,0,68.199997,70.900002,67.900002
20161026130000,493.5,500.549988,50.714284,49,53.5,0,68.300003,70.900002,67.900002
20161026131500,493.5,500.549988,50.714284,49,53.5,0,68.199997,70.900002,67.900002
20161026133000,493.5,500.549988,50.714284,49,53.5,0,68.199997,70.900002,67.900002
20161026134500,493.5,500.549988,50.714284,49,53.5,0,68.300003,70.900002,67.900002
20161026140000,493.5,500.549988,50.714284,49,53.5,0,68.300003,70.900002,67.900002
20161026141500,493.5,500.549988,50.714284,49,53.5,0,68.400002,70.900002,67.900002
20161026143000,493.5,500.549988,50.714284,49,53.5,0,68.5,70.900002,67.900002
20161026144500,493.5,500.549988,50.714284,49,53.5,0,68.599998,70.900002,67.900002
20161026150000,493.5,500.549988,50.714284,49,53.5,0,68.400002,70.900002,67.900002
20161026151500,493.5,500.549988,50.714284,49,53.5,0,68.599998,70.900002,67.900002
20161026153000,493.5,500.549988,50.714284,49,54.299999,0,68.699997,70.900002,67.900002
20161026154500,493.5,500.549988,50.714284,49,52.299999,0,68.400002,70.900002,67.900002
20161026160000,493.5,500.549988,50.714284,49,52.299999,0,68.5,70.900002,67.900002
20161026161500,493.5,500.549988,50.714284,49,53.099998,0,68.699997,70.900002,67.900002
20161026163000,493.5,500.549988,50.714284,49,53.099998,0,68.800003,70.900002,67.900002
20161026164500,493.5,500.549988,50.714284,49,53.099998,0,68.900002,70.900002,67.900002
20161026170000,493.5,500.549988,50.714284,49,53.099998,0,68.699997,70.900002,67.900002
20161026171500,493.5,500.549988,50.714284,49,53.099998,0,68.800003,70.900002,67.900002
20161026173000,493.5,500.549988,50.714284,49,53.099998,0,68.900002,70.900002,67.900002
20161026174500,493.5,500.549988,50.714284,49,53.099998,0,68.900002,70.900002,67.900002
20161026180000,493.5,491.149994,49.761904,49,53.099998,0,68.900002,70.900002,67.900002
20161026181500,493.5,491.149994,49.761904,49,53.099998,0,69.0,70.900002,67.900002
20161026183000,493.5,500.549988,50.714284,49,53.099998,0,68.900002,70.900002,67.900002
20161026184500,493.5,500.549988,50.714284,49,53.099998,0,68.800003,70.900002,67.900002
20161026190000,493.5,500.549988,50.714284,49,53.099998,0,68.699997,70.900002,67.900002
20161026191500,493.5,500.549988,50.714284,49,53.099998,0,68.599998,70.900002,67.900002
20161026193000,493.5,500.549988,50.714284,49,53.099998,0,68.599998,70.900002,67.900002
20161026194500,493.5,491.149994,49.761904,49,53.099998,0,68.5,70.900002,67.900002
20161026200000,493.5,491.149994,49.761904,49,53.099998,0,68.400002,70.900002,67.900002
20161026201500,493.5,491.149994,49.761904,49,53.099998,0,68.300003,70.900002,67.900002
20161026203000,493.5,491.149994,49.761904,49,53.099998,0,68.199997,70.900002,67.900002
20161026204500,493.5,500.549988,50.714284,49,53.900002,0,68.199997,70.900002,67.900002
20161026210000,493.5,500.549988,50.714284,49,53.900002,0,68.199997,70.900002,67.900002
20161026211500,493.5,491.149994,49.761904,49,53.900002,0,68.199997,70.900002,67.900002
20161026213000,493.5,491.149994,49.761904,49,53.900002,0,68.099998,70.900002,67.900002
20161026214500,493.5,484.100006,49.04762,49,53.900002,0,68.0,70.900002,67.900002
20161026220000,493.5,491.149994,49.761904,49,53.900002,0,67.900002,70.900002,67.900002
20161026221500,493.5,491.149994,49.761904,49,53.900002,0,67.900002,70.900002,67.900002
20161026223000,493.5,491.149994,49.761904,49,53.900002,0,67.900002,70.900002,67.900002
20161026224500,493.5,500.549988,50.714284,49,53.900002,0,67.800003,70.900002,67.900002
20161026230000,493.5,500.549988,50.714284,49,53.900002,0,67.699997,70.900002,67.900002
20161026231500,493.5,500.549988,50.714284,49,53.900002,0,67.699997,70.900002,67.900002
20161026233000,493.5,500.549988,50.714284,49,53.900002,0,67.699997,70.900002,67.900002
20161026234500,493.5,491.149994,49.761904,49,53.900002,0,67.699997,70.900002,67.900002
20161027000000,493.5,491.149994,49.761904,49,53.900002,100,67.599998,70.900002,67.900002
20161027001500,493.5,500.549988,50.714284,49,53.900002,100,67.599998,70.900002,67.900002
20161027003000,493.5,500.549988,50.714284,49,53.900002,100,67.5,70.900002,67.900002
20161027004500,493.5,500.549988,50.714284,49,53.900002,100,67.5,70.900002,67.900002
20161027010000,493.5,500.549988,50.714284,49,53.900002,100,67.400002,70.900002,67.900002
20161027011500,493.5,500.549988,50.714284,49,53.900002,100,67.5,70.900002,67.900002
20161027013000,493.5,491.149994,49.761904,49,53.900002,100,67.400002,70.900002,67.900002
20161027014500,493.5,505.25,51.190476,49,55.5,100,67.400002,70.900002,67.900002
20161027020000,493.5,505.25,51.190476,49,70.400002,100,67.599998,70.900002,67.900002
20161027021500,493.5,505.25,51.190476,49,69.199997,100,67.699997,70.900002,67.900002
20161027023000,493.5,495.850006,50.238096,49,66.800003,100,67.699997,70.900002,67.900002
20161027024500,493.5,495.850006,50.238096,49,70.5,100,67.800003,70.900002,67.900002
20161027030000,493.5,484.100006,49.04762,49,70.5,100,67.900002,70.900002,67.900002
20161027031500,493.5,484.100006,49.04762,49,67.599998,100,67.900002,70.900002,67.900002
20161027033000,493.5,491.149994,49.761904,49,67.599998,100,67.900002,70.900002,67.900002
20161027034500,493.5,491.149994,49.761904,49,72.0,100,67.900002,70.900002,67.900002
20161027040000,493.5,484.100006,49.04762,49,67.300003,100,67.900002,70.900002,67.900002
20161027041500,493.5,495.850006,50.238096,49,67.300003,100,67.900002,70.900002,67.900002
20161027043000,493.5,495.850006,50.238096,49,72.0,100,67.900002,70.900002,67.900002
20161027044500,493.5,495.850006,50.238096,49,67.300003,100,68.0,70.900002,67.900002
20161027050000,493.5,484.100006,49.04762,49,68.099998,100,68.0,70.900002,67.900002
20161027051500,493.5,484.100006,49.04762,49,71.599998,100,68.0,70.900002,67.900002
20161027053000,493.5,484.100006,49.04762,49,66.800003,100,68.099998,70.900002,67.900002
20161027054500,493.5,484.100006,49.04762,49,69.599998,100,68.0,70.900002,67.900002
20161027060000,493.5,484.100006,49.04762,49,69.599998,100,68.0,70.900002,67.900002
20161027061500,493.5,491.149994,49.761904,49,66.300003,100,68.0,70.900002,67.900002
20161027063000,493.5,484.100006,49.04762,49,65.300003,100,68.099998,70.900002,67.900002
20161027064500,493.5,491.149994,49.761904,49,66.800003,100,68.099998,70.900002,67.900002
20161027070000,493.5,484.100006,49.04762,49,68.599998,100,68.099998,70.900002,67.900002
20161027071500,493.5,495.850006,50.238096,49,54.299999,0,68.0,70.900002,67.900002
20161027073000,493.5,484.100006,49.04762,49,54.299999,0,67.900002,70.900002,67.900002
20161027074500,493.5,495.850006,50.238096,49,54.299999,0,67.800003,70.900002,67.900002
20161027080000,493.5,484.100006,49.04762,49,54.299999,0,67.699997,70.900002,67.900002
20161027081500,493.5,491.149994,49.761904,49,53.5,100,67.599998,70.900002,67.900002
20161027083000,493.5,491.149994,49.761904,49,53.5,100,67.599998,70.900002,67.900002
20161027084500,493.5,491.149994,49.761904,49,53.5,100,67.599998,70.900002,67.900002
20161027090000,493.5,500.549988,50.714284,49,53.5,100,67.599998,70.900002,67.900002
20161027091500,493.5,500.549988,50.714284,49,53.5,100,67.599998,70.900002,67.900002
20161027093000,493.5,500.549988,50.714284,49,53.5,100,67.599998,70.900002,67.900002
20161027094500,493.5,500.549988,50.714284,49,53.5,100,67.599998,70.900002,67.900002
20161027100000,493.5,491.149994,49.761904,49,53.5,100,67.599998,70.900002,67.900002
20161027101500,493.5,500.549988,50.714284,49,53.5,100,67.599998,70.900002,67.900002
20161027103000,493.5,500.549988,50.714284,49,53.5,100,67.599998,70.900002,67.900002
20161027104500,493.5,500.549988,50.714284,49,53.5,100,67.699997,70.900002,67.900002
20161027110000,493.5,500.549988,50.714284,49,53.5,100,67.699997,70.900002,67.900002
20161027111500,493.5,500.549988,50.714284,49,53.5,100,67.800003,70.900002,67.900002
20161027113000,493.5,500.549988,50.714284,49,53.5,100,67.900002,70.900002,67.900002
20161027114500,493.5,500.549988,50.714284,49,52.599998,100,67.900002,70.900002,67.900002
20161027120000,493.5,500.549988,50.714284,49,52.599998,100,67.900002,70.900002,67.900002
20161027121500,493.5,500.549988,50.714284,49,52.599998,100,68.0,70.900002,67.900002
20161027123000,493.5,500.549988,50.714284,49,52.599998,0,68.199997,70.900002,67.900002
20161027124500,493.5,500.549988,50.714284,49,52.599998,0,68.400002,70.900002,67.900002
20161027130000,493.5,500.549988,50.714284,49,52.599998,0,68.599998,70.900002,67.900002
20161027131500,493.5,491.149994,49.761904,49,52.599998,0,68.699997,70.900002,67.900002
20161027133000,493.5,491.149994,49.761904,49,52.599998,0,68.900002,70.900002,67.900002
20161027134500,493.5,491.149994,49.761904,49,52.599998,0,69.099998,70.900002,67.900002
20161027140000,493.5,491.149994,49.761904,49,52.599998,0,69.300003,70.900002,67.900002
20161027141500,493.5,500.549988,50.714284,49,52.599998,0,69.5,70.900002,67.900002
20161027143000,493.5,500.549988,50.714284,49,52.599998,0,69.599998,70.900002,67.900002
20161027144500,493.5,500.549988,50.714284,49,52.599998,0,69.699997,70.900002,67.900002
20161027150000,493.5,500.549988,50.714284,49,52.599998,0,69.800003,70.900002,67.900002
20161027151500,493.5,500.549988,50.714284,49,52.599998,0,70.0,70.900002,67.900002
20161027153000,493.5,500.549988,50.714284,49,52.599998,0,70.099998,70.900002,67.900002
20161027154500,493.5,500.549988,50.714284,49,52.599998,0,70.199997,70.900002,67.900002
20161027160000,493.5,500.549988,50.714284,49,52.599998,0,70.300003,70.900002,67.900002
20161027161500,493.5,500.549988,50.714284,49,53.5,0,70.5,70.900002,67.900002
20161027163000,493.5,500.549988,50.714284,49,53.5,0,70.599998,70.900002,67.900002
20161027164500,493.5,500.549988,50.714284,49,53.5,0,70.699997,70.900002,67.900002
20161027170000,493.5,500.549988,50.714284,49,54.299999,0,70.800003,70.900002,67.900002
20161027171500,493.5,500.549988,50.714284,49,52.799999,0,70.900002,70.900002,67.900002
20161027173000,493.5,500.549988,50.714284,49,52.799999,0,70.800003,70.900002,67.900002
20161027174500,493.5,500.549988,50.714284,49,53.5,0,70.800003,70.900002,67.900002
20161027180000,493.5,500.549988,50.714284,49,53.5,0,70.800003,70.900002,67.900002
20161027181500,493.5,500.549988,50.714284,49,53.5,0,70.800003,70.900002,67.900002
20161027183000,493.5,509.950012,51.666668,49,53.5,0,70.699997,70.900002,67.900002
20161027184500,493.5,495.850006,50.238096,49,53.5,0,70.5,70.900002,67.900002
20161027190000,493.5,495.850006,50.238096,49,53.5,0,70.400002,70.900002,67.900002
20161027191500,493.5,495.850006,50.238096,49,53.5,0,70.300003,70.900002,67.900002
20161027193000,493.5,495.850006,50.238096,49,53.5,0,70.099998,70.900002,67.900002
20161027194500,493.5,505.25,51.190476,49,53.5,0,70.099998,70.900002,67.900002
20161027200000,493.5,505.25,51.190476,49,53.5,0,70.0,70.900002,67.900002
20161027201500,493.5,505.25,51.190476,49,53.5,0,70.0,70.900002,67.900002
20161027203000,493.5,491.149994,49.761904,49,53.5,0,69.900002,70.900002,67.900002
20161027204500,493.5,491.149994,49.761904,49,53.5,0,69.800003,70.900002,67.900002
20161027210000,493.5,491.149994,49.761904,49,52.900002,0,69.800003,70.900002,67.900002
20161027211500,493.5,491.149994,49.761904,49,53.5,0,69.800003,70.900002,67.900002
20161027213000,493.5,491.149994,49.761904,49,53.5,0,69.800003,70.900002,67.900002
20161027214500,493.5,505.25,51.190476,49,53.5,0,69.800003,70.900002,67.900002
20161027220000,493.5,495.850006,50.238096,49,53.5,0,69.800003,70.900002,67.900002
20161027221500,493.5,495.850006,50.238096,49,53.5,0,69.699997,70.900002,67.900002
20161027223000,493.5,495.850006,50.238096,49,53.5,0,69.699997,70.900002,67.900002
20161027224500,493.5,495.850006,50.238096,49,53.5,0,69.699997,70.900002,67.900002
20161027230000,493.5,495.850006,50.238096,49,53.5,0,69.699997,70.900002,67.900002
20161027231500,493.5,495.850006,50.238096,49,53.5,0,69.599998,70.900002,67.900002
20161027233000,493.5,495.850006,50.238096,49,53.5,0,69.599998,70.900002,67.900002
20161027234500,493.5,495.850006,50.238096,49,53.5,0,69.599998,70.900002,67.900002
20161028000000,493.5,495.850006,50.238096,49,53.5,0,69.5,70.900002,67.900002
20161028001500,493.5,495.850006,50.238096,49,53.5,0,69.599998,70.900002,67.900002
20161028003000,493.5,484.100006,49.04762,49,53.5,0,69.5,70.900002,67.900002
20161028004500,493.5,495.850006,50.238096,49,53.5,0,69.400002,70.900002,67.900002
20161028010000,493.5,495.850006,50.238096,49,53.5,0,69.400002,70.900002,67.900002
20161028011500,493.5,495.850006,50.238096,49,53.5,0,69.300003,70.900002,67.900002
20161028013000,493.5,495.850006,50.238096,49,53.5,0,69.300003,70.900002,67.900002
20161028014500,493.5,495.850006,50.238096,49,53.5,0,69.199997,70.900002,67.900002
20161028020000,493.5,495.850006,50.238096,49,53.5,0,69.099998,70.900002,67.900002
20161028021500,493.5,495.850006,50.238096,49,53.5,0,69.099998,70.900002,67.900002
20161028023000,493.5,495.850006,50.238096,49,53.5,0,69.0,70.900002,67.900002
20161028024500,493.5,484.100006,49.04762,49,53.5,0,68.900002,70.900002,67.900002
20161028030000,493.5,495.850006,50.238096,49,53.5,0,68.900002,70.900002,67.900002
20161028031500,493.5,495.850006,50.238096,49,53.5,0,68.800003,70.900002,67.900002
20161028033000,493.5,495.850006,50.238096,49,53.5,0,68.800003,70.900002,67.900002
20161028034500,493.5,495.850006,50.238096,49,53.5,0,68.800003,70.900002,67.900002
20161028040000,493.5,484.100006,49.04762,49,53.5,0,68.699997,70.900002,67.900002
20161028041500,493.5,495.850006,50.238096,49,53.5,0,68.699997,70.900002,67.900002
20161028043000,493.5,495.850006,50.238096,49,53.5,0,68.599998,70.900002,67.900002
20161028044500,493.5,495.850006,50.238096,49,53.5,0,68.599998,70.900002,67.900002
20161028050000,493.5,495.850006,50.238096,49,53.5,0,68.599998,70.900002,67.900002
20161028051500,493.5,495.850006,50.238096,49,54.299999,0,68.599998,70.900002,67.900002
20161028053000,493.5,495.850006,50.238096,49,53.5,0,68.5,70.900002,67.900002
20161028054500,493.5,495.850006,50.238096,49,53.5,0,68.5,70.900002,67.900002
20161028060000,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161028061500,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161028063000,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161028064500,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161028070000,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161028071500,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161028073000,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161028074500,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161028080000,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161028081500,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161028083000,493.5,495.850006,50.238096,49,53.5,0,68.400002,70.900002,67.900002
20161028084500,493.5,495.850006,50.238096,49,53.5,0,68.5,70.900002,67.900002
20161028090000,493.5,495.850006,50.238096,49,53.5,0,68.599998,70.900002,67.900002
20161028091500,493.5,495.850006,50.238096,49,53.5,0,68.599998,70.900002,67.900002
20161028093000,493.5,495.850006,50.238096,49,53.5,0,68.599998,70.900002,67.900002
20161028094500,493.5,495.850006,50.238096,49,53.5,0,68.599998,70.900002,67.900002
20161028100000,493.5,495.850006,50.238096,49,53.5,0,68.699997,70.900002,67.900002
20161028101500,493.5,495.850006,50.238096,49,53.5,0,68.699997,70.900002,67.900002
20161028103000,493.5,495.850006,50.238096,49,53.5,0,68.699997,70.900002,67.900002
20161028104500,493.5,495.850006,50.238096,49,53.5,0,68.800003,70.900002,67.900002
20161028110000,493.5,495.850006,50.238096,49,53.5,0,68.800003,70.900002,67.900002
20161028111500,493.5,495.850006,50.238096,49,53.5,0,68.900002,70.900002,67.900002
20161028113000,493.5,495.850006,50.238096,49,53.5,0,69.0,70.900002,67.900002
20161028114500,493.5,495.850006,50.238096,49,53.5,0,69.099998,70.900002,67.900002
20161028120000,493.5,495.850006,50.238096,49,53.5,0,69.199997,70.900002,67.900002
20161028121500,493.5,495.850006,50.238096,49,53.5,0,69.300003,70.900002,67.900002
20161028123000,493.5,495.850006,50.238096,49,53.5,0,69.599998,70.900002,67.900002
20161028124500,493.5,505.25,51.190476,49,53.5,0,69.699997,70.900002,67.900002
20161028130000,493.5,491.149994,49.761904,49,53.5,0,69.800003,70.900002,67.900002
20161028131500,493.5,491.149994,49.761904,49,52.900002,0,69.900002,70.900002,67.900002
20161028133000,493.5,491.149994,49.761904,49,52.900002,0,69.900002,70.900002,67.900002
20161028134500,493.5,491.149994,49.761904,49,52.900002,0,70.099998,70.900002,67.900002
20161028140000,493.5,484.100006,49.04762,49,52.900002,0,70.199997,70.900002,67.900002
20161028141500,493.5,491.149994,49.761904,49,52.900002,0,70.300003,70.900002,67.900002
20161028143000,493.5,491.149994,49.761904,49,52.900002,0,70.400002,70.900002,67.900002
20161028144500,493.5,500.549988,50.714284,49,52.900002,0,70.300003,70.900002,67.900002
20161028150000,493.5,484.100006,49.04762,49,52.900002,0,70.5,70.900002,67.900002
20161028151500,493.5,491.149994,49.761904,49,52.900002,0,70.5,70.900002,67.900002
20161028153000,493.5,491.149994,49.761904,49,52.900002,0,70.5,70.900002,67.900002
20161028154500,493.5,491.149994,49.761904,49,52.900002,0,70.599998,70.900002,67.900002
20161028160000,493.5,491.149994,49.761904,49,55.099998,0,70.800003,70.900002,67.900002
20161028161500,493.5,505.25,51.190476,49,53.900002,0,70.800003,70.900002,67.900002
20161028163000,493.5,495.850006,50.238096,49,53.900002,0,70.900002,70.900002,67.900002
20161028164500,493.5,495.850006,50.238096,49,53.900002,0,71.0,70.900002,67.900002
20161028170000,493.5,495.850006,50.238096,49,52.599998,0,71.0,70.900002,67.900002
20161028171500,493.5,505.25,51.190476,49,52.599998,0,71.099998,70.900002,67.900002
20161028173000,493.5,505.25,51.190476,50,53.5,0,71.199997,70.900002,67.900002
20161028174500,493.5,542.849976,54.999998,51,52.700001,0,71.199997,70.900002,67.900002
20161028180000,493.5,585.150024,59.285717,52,52.700001,0,71.099998,70.900002,67.900002
20161028181500,493.5,585.150024,59.285717,52,52.700001,0,71.0,70.900002,67.900002
20161028183000,493.5,585.150024,59.285717,52,52.700001,0,70.800003,70.900002,67.900002
20161028184500,493.5,571.049988,57.857142,52,52.700001,0,70.699997,70.900002,67.900002
20161028190000,493.5,547.549988,55.476189,51,52.700001,0,70.5,70.900002,67.900002
20161028191500,493.5,500.549988,50.714284,50,52.700001,0,70.400002,70.900002,67.900002
20161028193000,493.5,500.549988,50.714284,50,52.700001,0,70.199997,70.900002,67.900002
20161028194500,493.5,509.950012,51.666668,50,52.700001,0,70.199997,70.900002,67.900002
20161028200000,493.5,521.700012,52.857144,50,52.700001,0,70.400002,70.900002,67.900002
20161028201500,493.5,509.950012,51.666668,50,53.5,0,70.199997,70.900002,67.900002
20161028203000,493.5,509.950012,51.666668,50,53.5,0,70.0,70.900002,67.900002
20161028204500,493.5,509.950012,51.666668,50,53.5,0,70.0,70.900002,67.900002
20161028210000,493.5,509.950012,51.666668,50,53.5,0,69.900002,70.900002,67.900002
20161028211500,493.5,509.950012,51.666668,50,53.5,0,69.800003,70.900002,67.900002
20161028213000,493.5,517.0,52.380952,50,53.5,0,69.800003,70.900002,67.900002
20161028214500,493.5,505.25,51.190476,50,53.5,0,69.699997,70.900002,67.900002
20161028220000,493.5,517.0,52.380952,50,53.5,0,69.699997,70.900002,67.900002
20161028221500,493.5,505.25,51.190476,50,53.5,0,69.599998,70.900002,67.900002
20161028223000,493.5,505.25,51.190476,50,53.5,0,69.5,70.900002,67.900002
20161028224500,493.5,505.25,51.190476,50,53.5,0,69.400002,70.900002,67.900002
20161028230000,493.5,505.25,51.190476,50,53.5,0,69.400002,70.900002,67.900002
20161028231500,493.5,505.25,51.190476,50,53.5,0,69.300003,70.900002,67.900002
20161028233000,493.5,505.25,51.190476,50,53.5,0,69.300003,70.900002,67.900002
20161028234500,493.5,505.25,51.190476,50,53.5,0,69.199997,70.900002,67.900002
20161029000000,493.5,505.25,51.190476,50,54.200001,0,69.199997,70.900002,67.900002
20161029001500,493.5,505.25,51.190476,50,54.200001,0,69.099998,70.900002,67.900002
20161029003000,493.5,505.25,51.190476,50,54.200001,0,69.099998,70.900002,67.900002
20161029004500,493.5,505.25,51.190476,50,54.200001,0,69.099998,70.900002,67.900002
20161029010000,493.5,517.0,52.380952,50,53.5,0,69.0,70.900002,67.900002
20161029011500,493.5,660.349976,66.904759,3,53.5,0,68.900002,70.900002,67.900002
20161029013000,493.5,462.950012,46.904763,48,53.5,0,68.800003,70.900002,67.900002
20161029014500,493.5,467.649994,47.380952,49,53.5,0,68.800003,70.900002,67.900002
20161029020000,493.5,467.649994,47.380952,49,53.5,0,68.699997,70.900002,67.900002
20161029021500,493.5,474.700012,48.095239,49,53.5,0,68.699997,70.900002,67.900002
20161029023000,493.5,474.700012,48.095239,49,53.5,0,68.699997,70.900002,67.900002
20161029024500,493.5,467.649994,47.380952,49,53.5,0,68.699997,70.900002,67.900002
20161029030000,493.5,474.700012,48.095239,49,54.299999,0,68.699997,70.900002,67.900002
20161029031500,493.5,474.700012,48.095239,49,54.299999,0,68.699997,70.900002,67.900002
20161029033000,493.5,474.700012,48.095239,49,54.299999,0,68.699997,70.900002,67.900002
20161029034500,493.5,474.700012,48.095239,49,53.5,0,68.699997,70.900002,67.900002
20161029040000,493.5,467.649994,47.380952,49,53.5,0,68.599998,70.900002,67.900002
20161029041500,493.5,474.700012,48.095239,49,54.200001,0,68.599998,70.900002,67.900002
20161029043000,493.5,474.700012,48.095239,49,53.5,0,68.599998,70.900002,67.900002
20161029044500,493.5,474.700012,48.095239,49,54.299999,0,68.5,70.900002,67.900002
20161029050000,493.5,474.700012,48.095239,49,54.299999,0,68.5,70.900002,67.900002
20161029051500,493.5,484.100006,49.04762,49,54.299999,0,68.400002,70.900002,67.900002
20161029053000,493.5,474.700012,48.095239,49,53.5,0,68.400002,70.900002,67.900002
20161029054500,493.5,474.700012,48.095239,49,53.5,0,68.400002,70.900002,67.900002
20161029060000,493.5,474.700012,48.095239,49,54.299999,0,68.400002,70.900002,67.900002
20161029061500,493.5,474.700012,48.095239,49,54.299999,0,68.300003,70.900002,67.900002
20161029063000,493.5,474.700012,48.095239,49,54.299999,0,68.300003,70.900002,67.900002
20161029064500,493.5,474.700012,48.095239,49,54.299999,0,68.300003,70.900002,67.900002
20161029070000,493.5,474.700012,48.095239,49,53.5,0,68.199997,70.900002,67.900002
20161029071500,493.5,474.700012,48.095239,49,53.5,0,68.199997,70.900002,67.900002
20161029073000,493.5,474.700012,48.095239,49,53.5,0,68.199997,70.900002,67.900002
20161029074500,493.5,484.100006,49.04762,49,53.5,0,68.099998,70.900002,67.900002
20161029080000,493.5,491.149994,49.761904,49,54.299999,0,68.099998,70.900002,67.900002
20161029081500,493.5,484.100006,49.04762,49,53.5,0,68.099998,70.900002,67.900002
20161029083000,493.5,484.100006,49.04762,49,53.5,0,68.099998,70.900002,67.900002
20161029084500,493.5,484.100006,49.04762,49,53.5,0,68.099998,70.900002,67.900002
20161029090000,493.5,474.700012,48.095239,49,53.5,0,68.099998,70.900002,67.900002
20161029091500,493.5,474.700012,48.095239,49,53.5,0,68.099998,70.900002,67.900002
20161029093000,493.5,474.700012,48.095239,49,53.5,0,68.099998,70.900002,67.900002
20161029094500,493.5,491.149994,49.761904,49,53.5,0,68.099998,70.900002,67.900002
20161029100000,493.5,491.149994,49.761904,49,53.5,0,68.099998,70.900002,67.900002
20161029101500,493.5,479.399994,48.571428,49,53.5,0,68.099998,70.900002,67.900002
20161029103000,493.5,479.399994,48.571428,49,53.5,0,68.099998,70.900002,67.900002
20161029104500,493.5,479.399994,48.571428,49,53.5,0,68.099998,70.900002,67.900002
20161029110000,493.5,491.149994,49.761904,49,53.5,0,68.199997,70.900002,67.900002
20161029111500,493.5,484.100006,49.04762,49,53.5,0,68.199997,70.900002,67.900002
20161029113000,493.5,474.700012,48.095239,49,53.5,0,68.199997,70.900002,67.900002
20161029114500,493.5,484.100006,49.04762,49,53.5,0,68.400002,70.900002,67.900002
20161029120000,493.5,484.100006,49.04762,49,53.5,0,68.400002,70.900002,67.900002
20161029121500,493.5,484.100006,49.04762,49,53.5,0,68.599998,70.900002,67.900002
20161029123000,493.5,484.100006,49.04762,49,52.599998,0,68.800003,70.900002,67.900002
20161029124500,493.5,484.100006,49.04762,49,53.900002,0,69.0,70.900002,67.900002
20161029130000,493.5,491.149994,49.761904,49,54.700001,0,69.099998,70.900002,67.900002
20161029131500,493.5,484.100006,49.04762,49,53.099998,0,69.300003,70.900002,67.900002
20161029133000,493.5,484.100006,49.04762,49,52.200001,0,69.5,70.900002,67.900002
20161029134500,493.5,484.100006,49.04762,49,52.200001,0,69.599998,70.900002,67.900002
20161029140000,493.5,484.100006,49.04762,49,53.099998,0,69.699997,70.900002,67.900002
20161029141500,493.5,484.100006,49.04762,49,53.099998,0,69.900002,70.900002,67.900002
20161029143000,493.5,484.100006,49.04762,49,53.099998,0,70.0,70.900002,67.900002
20161029144500,493.5,484.100006,49.04762,49,53.099998,0,70.199997,70.900002,67.900002
20161029150000,493.5,491.149994,49.761904,49,53.099998,0,70.300003,70.900002,67.900002
20161029151500,493.5,484.100006,49.04762,49,53.099998,0,70.400002,70.900002,67.900002
20161029153000,493.5,491.149994,49.761904,49,53.099998,0,70.5,70.900002,67.900002
20161029154500,493.5,491.149994,49.761904,49,53.099998,0,70.699997,70.900002,67.900002
20161029160000,493.5,491.149994,49.761904,49,53.099998,0,70.699997,70.900002,67.900002
20161029161500,493.5,491.149994,49.761904,49,53.099998,0,70.800003,70.900002,67.900002
20161029163000,493.5,491.149994,49.761904,49,53.099998,0,70.900002,70.900002,67.900002
20161029164500,493.5,491.149994,49.761904,49,53.099998,0,71.0,70.900002,67.900002
20161029170000,493.5,491.149994,49.761904,49,53.099998,0,71.099998,70.900002,67.900002
20161029171500,493.5,484.100006,49.04762,49,53.099998,0,71.099998,70.900002,67.900002
20161029173000,493.5,535.799988,54.285713,50,53.099998,0,71.199997,70.900002,67.900002
20161029174500,493.5,552.25,55.952381,51,53.099998,0,71.199997,70.900002,67.900002
20161029180000,493.5,620.400024,62.857145,53,53.099998,0,71.199997,70.900002,67.900002
20161029181500,493.5,629.799988,63.809523,54,53.099998,0,71.099998,70.900002,67.900002
20161029183000,493.5,643.900024,65.238098,54,53.099998,0,71.0,70.900002,67.900002
20161029184500,493.5,636.849976,64.523807,54,53.099998,0,70.699997,70.900002,67.900002
20161029190000,493.5,629.799988,63.809523,54,53.099998,0,70.599998,70.900002,67.900002
20161029191500,493.5,517.0,52.380952,50,53.099998,0,70.400002,70.900002,67.900002
20161029193000,493.5,505.25,51.190476,50,53.099998,0,70.300003,70.900002,67.900002
20161029194500,493.5,517.0,52.380952,50,53.099998,0,70.199997,70.900002,67.900002
20161029200000,493.5,517.0,52.380952,50,53.900002,0,70.199997,70.900002,67.900002
20161029201500,493.5,505.25,51.190476,50,53.900002,0,70.099998,70.900002,67.900002
20161029203000,493.5,517.0,52.380952,50,53.900002,0,70.0,70.900002,67.900002
20161029204500,493.5,509.950012,51.666668,50,53.099998,0,70.0,70.900002,67.900002
20161029210000,493.5,517.0,52.380952,50,53.099998,0,69.800003,70.900002,67.900002
20161029211500,493.5,517.0,52.380952,50,53.099998,0,69.800003,70.900002,67.900002
20161029213000,493.5,509.950012,51.666668,50,53.099998,0,69.800003,70.900002,67.900002
20161029214500,493.5,509.950012,51.666668,50,53.099998,0,69.800003,70.900002,67.900002
20161029220000,493.5,521.700012,52.857144,50,53.099998,0,69.699997,70.900002,67.900002
20161029221500,493.5,521.700012,52.857144,50,53.099998,0,69.599998,70.900002,67.900002
20161029223000,493.5,521.700012,52.857144,50,53.099998,0,69.599998,70.900002,67.900002
20161029224500,493.5,509.950012,51.666668,50,53.099998,0,69.5,70.900002,67.900002
20161029230000,493.5,509.950012,51.666668,50,53.099998,0,69.400002,70.900002,67.900002
20161029231500,493.5,521.700012,52.857144,50,53.099998,0,69.400002,70.900002,67.900002
20161029233000,493.5,509.950012,51.666668,50,53.099998,0,69.300003,70.900002,67.900002
20161029234500,493.5,521.700012,52.857144,50,53.900002,0,69.300003,70.900002,67.900002
20161030000000,493.5,521.700012,52.857144,50,53.900002,0,69.199997,70.900002,67.900002
20161030001500,493.5,521.700012,52.857144,50,53.900002,0,69.199997,70.900002,67.900002
20161030003000,493.5,521.700012,52.857144,50,53.900002,0,69.099998,70.900002,67.900002
20161030004500,493.5,521.700012,52.857144,50,53.900002,0,69.099998,70.900002,67.900002
20161030010000,493.5,521.700012,52.857144,50,53.900002,0,69.0,70.900002,67.900002
20161030011500,493.5,521.700012,52.857144,50,53.900002,0,68.900002,70.900002,67.900002
20161030013000,493.5,521.700012,52.857144,50,53.900002,0,68.900002,70.900002,67.900002
20161030014500,493.5,521.700012,52.857144,50,53.900002,0,68.900002,70.900002,67.900002
20161030020000,493.5,521.700012,52.857144,50,53.900002,0,68.800003,70.900002,67.900002
20161030021500,493.5,521.700012,52.857144,50,53.900002,0,68.800003,70.900002,67.900002
20161030023000,493.5,521.700012,52.857144,50,53.900002,0,68.699997,70.900002,67.900002
20161030024500,493.5,509.950012,51.666668,50,53.900002,0,68.699997,70.900002,67.900002
20161030030000,493.5,528.75,53.571429,50,53.900002,0,68.599998,70.900002,67.900002
20161030031500,493.5,521.700012,52.857144,50,53.900002,0,68.599998,70.900002,67.900002
20161030033000,493.5,521.700012,52.857144,50,53.900002,0,68.599998,70.900002,67.900002
20161030034500,493.5,521.700012,52.857144,50,53.900002,0,68.5,70.900002,67.900002
20161030040000,493.5,528.75,53.571429,50,53.900002,0,68.400002,70.900002,67.900002
20161030041500,493.5,528.75,53.571429,50,53.900002,0,68.400002,70.900002,67.900002
20161030043000,493.5,528.75,53.571429,50,53.900002,0,68.400002,70.900002,67.900002
20161030044500,493.5,517.0,52.380952,50,53.900002,0,68.300003,70.900002,67.900002
20161030050000,493.5,517.0,52.380952,50,53.900002,0,68.300003,70.900002,67.900002
20161030051500,493.5,528.75,53.571429,50,53.900002,0,68.300003,70.900002,67.900002
20161030053000,493.5,521.700012,52.857144,50,53.900002,0,68.199997,70.900002,67.900002
20161030054500,493.5,528.75,53.571429,50,53.900002,0,68.199997,70.900002,67.900002
20161030060000,493.5,528.75,53.571429,50,53.900002,0,68.199997,70.900002,67.900002
20161030061500,493.5,528.75,53.571429,50,53.900002,0,68.199997,70.900002,67.900002
20161030063000,493.5,521.700012,52.857144,50,53.900002,0,68.099998,70.900002,67.900002
20161030064500,493.5,528.75,53.571429,50,53.900002,0,68.099998,70.900002,67.900002
20161030070000,493.5,517.0,52.380952,50,53.900002,0,68.099998,70.900002,67.900002
20161030071500,493.5,535.799988,54.285713,50,53.900002,0,68.099998,70.900002,67.900002
20161030073000,493.5,528.75,53.571429,50,53.900002,0,68.099998,70.900002,67.900002
20161030074500,493.5,509.950012,51.666668,49,53.900002,0,68.0,70.900002,67.900002
20161030080000,493.5,517.0,52.380952,49,53.900002,0,68.0,70.900002,67.900002
20161030081500,493.5,517.0,52.380952,49,53.900002,0,68.0,70.900002,67.900002
20161030083000,493.5,517.0,52.380952,49,53.900002,0,68.0,70.900002,67.900002
20161030084500,493.5,517.0,52.380952,49,53.900002,0,68.0,70.900002,67.900002
20161030090000,493.5,509.950012,51.666668,49,53.900002,0,68.0,70.900002,67.900002
20161030091500,493.5,517.0,52.380952,49,53.900002,0,68.0,70.900002,67.900002
20161030093000,493.5,505.25,51.190476,49,53.099998,0,68.099998,70.900002,67.900002
20161030094500,493.5,505.25,51.190476,49,53.099998,0,68.0,70.900002,67.900002
20161030100000,493.5,505.25,51.190476,49,53.099998,0,68.099998,70.900002,67.900002
20161030101500,493.5,505.25,51.190476,49,53.099998,0,68.099998,70.900002,67.900002
20161030103000,493.5,505.25,51.190476,49,53.099998,0,68.099998,70.900002,67.900002
20161030104500,493.5,517.0,52.380952,49,53.099998,0,68.099998,70.900002,67.900002
20161030110000,493.5,505.25,51.190476,49,53.099998,0,68.199997,70.900002,67.900002
20161030111500,493.5,517.0,52.380952,49,53.099998,0,68.199997,70.900002,67.900002
20161030113000,493.5,505.25,51.190476,49,53.099998,0,68.199997,70.900002,67.900002
20161030114500,493.5,505.25,51.190476,49,53.099998,0,68.300003,70.900002,67.900002
20161030120000,493.5,505.25,51.190476,49,53.099998,0,68.400002,70.900002,67.900002
20161030121500,493.5,521.700012,52.857144,49,53.099998,0,68.599998,70.900002,67.900002
20161030123000,493.5,509.950012,51.666668,49,53.099998,0,68.800003,70.900002,67.900002
20161030124500,493.5,509.950012,51.666668,49,53.099998,0,68.900002,70.900002,67.900002
20161030130000,493.5,509.950012,51.666668,49,53.099998,0,69.099998,70.900002,67.900002
20161030131500,493.5,500.549988,50.714284,49,53.099998,0,69.300003,70.900002,67.900002
20161030133000,493.5,500.549988,50.714284,49,53.099998,0,69.5,70.900002,67.900002
20161030134500,493.5,509.950012,51.666668,49,53.099998,0,69.599998,70.900002,67.900002
20161030140000,493.5,500.549988,50.714284,49,52.299999,0,69.699997,70.900002,67.900002
20161030141500,493.5,509.950012,51.666668,49,52.299999,0,69.800003,70.900002,67.900002
20161030143000,493.5,509.950012,51.666668,49,55.099998,0,69.900002,70.900002,67.900002
20161030144500,493.5,500.549988,50.714284,49,55.099998,0,70.199997,70.900002,67.900002
20161030150000,493.5,509.950012,51.666668,49,53.5,0,70.300003,70.900002,67.900002
20161030151500,493.5,509.950012,51.666668,49,53.5,0,70.5,70.900002,67.900002
20161030153000,493.5,509.950012,51.666668,49,52.299999,0,70.5,70.900002,67.900002
20161030154500,493.5,509.950012,51.666668,49,52.299999,0,70.599998,70.900002,67.900002
20161030160000,493.5,500.549988,50.714284,49,53.099998,0,70.699997,70.900002,67.900002
20161030161500,493.5,500.549988,50.714284,49,53.099998,0,70.800003,70.900002,67.900002
20161030163000,493.5,509.950012,51.666668,49,53.099998,0,71.0,70.900002,67.900002
20161030164500,493.5,517.0,52.380952,49,53.099998,0,71.099998,70.900002,67.900002
20161030170000,493.5,509.950012,51.666668,49,53.099998,0,71.0,70.900002,67.900002
20161030171500,493.5,509.950012,51.666668,49,53.099998,0,71.0,70.900002,67.900002
20161030173000,493.5,500.549988,50.714284,49,53.099998,0,70.900002,70.900002,67.900002
20161030174500,493.5,509.950012,51.666668,49,55.099998,0,70.900002,70.900002,67.900002
20161030180000,493.5,495.850006,50.238096,49,55.099998,0,71.099998,70.900002,67.900002
20161030181500,493.5,509.950012,51.666668,50,54.400002,0,71.199997,70.900002,67.900002
20161030183000,493.5,547.549988,55.476189,51,54.400002,0,71.099998,70.900002,67.900002
20161030184500,493.5,547.549988,55.476189,51,52.299999,0,70.900002,70.900002,67.900002
20161030190000,493.5,547.549988,55.476189,51,52.299999,0,70.699997,70.900002,67.900002
20161030191500,493.5,517.0,52.380952,50,53.099998,0,70.5,70.900002,67.900002
20161030193000,493.5,509.950012,51.666668,50,55.0,0,70.5,70.900002,67.900002
20161030194500,493.5,509.950012,51.666668,50,53.099998,0,70.400002,70.900002,67.900002
20161030200000,493.5,517.0,52.380952,50,53.099998,0,70.199997,70.900002,67.900002
20161030201500,493.5,505.25,51.190476,50,53.099998,0,70.099998,70.900002,67.900002
20161030203000,493.5,517.0,52.380952,50,53.099998,0,70.099998,70.900002,67.900002
20161030204500,493.5,517.0,52.380952,50,53.099998,0,69.900002,70.900002,67.900002
20161030210000,493.5,509.950012,51.666668,50,53.099998,0,69.900002,70.900002,67.900002
20161030211500,493.5,509.950012,51.666668,50,53.099998,0,69.800003,70.900002,67.900002
20161030213000,493.5,509.950012,51.666668,50,53.099998,0,69.800003,70.900002,67.900002
20161030214500,493.5,509.950012,51.666668,50,53.099998,0,69.800003,70.900002,67.900002
20161030220000,493.5,509.950012,51.666668,50,53.099998,0,69.699997,70.900002,67.900002
20161030221500,493.5,509.950012,51.666668,50,53.099998,0,69.699997,70.900002,67.900002
20161030223000,493.5,509.950012,51.666668,50,53.099998,0,69.599998,70.900002,67.900002
20161030224500,493.5,500.549988,50.714284,50,53.099998,0,69.599998,70.900002,67.900002
20161030230000,493.5,517.0,52.380952,50,53.099998,0,69.5,70.900002,67.900002
20161030231500,493.5,517.0,52.380952,50,53.900002,0,69.400002,70.900002,67.900002
20161030233000,493.5,517.0,52.380952,50,53.900002,0,69.400002,70.900002,67.900002
20161030234500,493.5,509.950012,51.666668,50,53.900002,0,69.300003,70.900002,67.900002
20161031000000,493.5,521.700012,52.857144,50,53.900002,0,69.300003,70.900002,67.900002
20161031001500,493.5,509.950012,51.666668,50,53.900002,0,69.199997,70.900002,67.900002
20161031003000,493.5,509.950012,51.666668,50,53.900002,0,69.199997,70.900002,67.900002
20161031004500,493.5,509.950012,51.666668,50,53.900002,0,69.099998,70.900002,67.900002
20161031010000,493.5,509.950012,51.666668,50,53.900002,0,69.099998,70.900002,67.900002
20161031011500,493.5,528.75,53.571429,50,53.900002,0,69.099998,70.900002,67.900002
20161031013000,493.5,517.0,52.380952,50,53.900002,0,69.0,70.900002,67.900002
20161031014500,493.5,517.0,52.380952,50,53.900002,0,68.900002,70.900002,67.900002
20161031020000,493.5,517.0,52.380952,50,53.900002,0,68.900002,70.900002,67.900002
20161031021500,493.5,509.950012,51.666668,50,53.900002,0,68.800003,70.900002,67.900002
20161031023000,493.5,517.0,52.380952,50,53.900002,0,68.800003,70.900002,67.900002
20161031024500,493.5,509.950012,51.666668,50,53.900002,0,68.800003,70.900002,67.900002
20161031030000,493.5,517.0,52.380952,50,53.900002,0,68.699997,70.900002,67.900002
20161031031500,493.5,517.0,52.380952,50,53.900002,0,68.699997,70.900002,67.900002
20161031033000,493.5,517.0,52.380952,50,53.900002,0,68.599998,70.900002,67.900002
20161031034500,493.5,517.0,52.380952,50,53.900002,0,68.599998,70.900002,67.900002
20161031040000,493.5,517.0,52.380952,50,53.900002,0,68.599998,70.900002,67.900002
20161031041500,493.5,528.75,53.571429,50,53.900002,0,68.5,70.900002,67.900002
20161031043000,493.5,521.700012,52.857144,50,53.900002,0,68.400002,70.900002,67.900002
20161031044500,493.5,521.700012,52.857144,50,53.900002,0,68.400002,70.900002,67.900002
20161031050000,493.5,528.75,53.571429,50,53.900002,0,68.400002,70.900002,67.900002
20161031051500,493.5,528.75,53.571429,50,53.900002,0,68.300003,70.900002,67.900002
20161031053000,493.5,517.0,52.380952,50,53.900002,0,68.300003,70.900002,67.900002
20161031054500,493.5,528.75,53.571429,50,53.900002,0,68.300003,70.900002,67.900002
20161031060000,493.5,521.700012,52.857144,50,53.900002,0,68.199997,70.900002,67.900002
20161031061500,493.5,521.700012,52.857144,50,53.900002,0,68.199997,70.900002,67.900002
20161031063000,493.5,528.75,53.571429,50,53.900002,0,68.199997,70.900002,67.900002
20161031064500,493.5,517.0,52.380952,50,53.900002,0,68.199997,70.900002,67.900002
20161031070000,493.5,509.950012,51.666668,50,53.900002,0,68.199997,70.900002,67.900002
20161031071500,493.5,509.950012,51.666668,50,53.900002,0,67.900002,70.900002,67.900002
20161031073000,493.5,509.950012,51.666668,50,53.900002,0,67.800003,70.900002,67.900002
20161031074500,493.5,509.950012,51.666668,50,53.900002,0,67.699997,70.900002,67.900002
20161031080000,493.5,509.950012,51.666668,50,53.900002,0,67.699997,70.900002,67.900002
20161031081500,493.5,509.950012,51.666668,50,53.900002,100,67.599998,70.900002,67.900002
20161031083000,493.5,500.549988,50.714284,50,53.900002,100,67.599998,70.900002,67.900002
20161031084500,493.5,521.700012,52.857144,50,53.900002,100,67.5,70.900002,67.900002
20161031090000,493.5,528.75,53.571429,50,53.099998,100,67.400002,70.900002,67.900002
20161031091500,493.5,528.75,53.571429,50,53.099998,100,67.400002,70.900002,67.900002
20161031093000,493.5,521.700012,52.857144,50,53.099998,100,67.400002,70.900002,67.900002
20161031094500,493.5,528.75,53.571429,50,66.300003,100,67.400002,70.900002,67.900002
20161031100000,493.5,521.700012,52.857144,50,66.300003,100,67.599998,70.900002,67.900002
20161031101500,493.5,521.700012,52.857144,50,66.300003,100,67.699997,70.900002,67.900002
20161031103000,493.5,521.700012,52.857144,50,71.5,100,67.800003,70.900002,67.900002
20161031104500,493.5,528.75,53.571429,50,68.199997,100,67.900002,70.900002,67.900002
20161031110000,493.5,517.0,52.380952,49,64.900002,0,68.199997,70.900002,67.900002
20161031111500,493.5,528.75,53.571429,49,53.099998,0,68.400002,70.900002,67.900002
20161031113000,493.5,528.75,53.571429,49,53.099998,0,68.400002,70.900002,67.900002
20161031114500,493.5,521.700012,52.857144,49,53.099998,0,68.599998,70.900002,67.900002
20161031120000,493.5,521.700012,52.857144,49,53.099998,0,68.599998,70.900002,67.900002
20161031121500,493.5,528.75,53.571429,49,54.700001,0,68.699997,70.900002,67.900002
20161031123000,493.5,535.799988,54.285713,49,53.900002,0,68.900002,70.900002,67.900002
20161031124500,493.5,509.950012,51.666668,49,53.900002,0,69.199997,70.900002,67.900002
20161031130000,493.5,517.0,52.380952,49,53.900002,0,69.5,70.900002,67.900002
20161031131500,493.5,505.25,51.190476,49,51.799999,0,69.599998,70.900002,67.900002
20161031133000,493.5,505.25,51.190476,49,53.099998,0,69.699997,70.900002,67.900002
20161031134500,493.5,505.25,51.190476,49,53.099998,0,69.900002,70.900002,67.900002
20161031140000,493.5,505.25,51.190476,49,53.099998,0,69.800003,70.900002,67.900002
20161031141500,493.5,505.25,51.190476,49,53.099998,0,69.900002,70.900002,67.900002
20161031143000,493.5,517.0,52.380952,49,53.099998,0,69.800003,70.900002,67.900002
20161031144500,493.5,505.25,51.190476,49,53.099998,0,69.800003,70.900002,67.900002
20161031150000,493.5,505.25,51.190476,49,53.099998,0,69.800003,70.900002,67.900002
20161031151500,493.5,505.25,51.190476,49,53.099998,0,69.900002,70.900002,67.900002
20161031153000,493.5,505.25,51.190476,49,53.099998,0,69.900002,70.900002,67.900002
20161031154500,493.5,505.25,51.190476,49,53.099998,0,70.099998,70.900002,67.900002
20161031160000,493.5,517.0,52.380952,49,53.099998,0,70.199997,70.900002,67.900002
20161031161500,493.5,505.25,51.190476,49,53.099998,0,70.300003,70.900002,67.900002
20161031163000,493.5,505.25,51.190476,49,53.099998,0,70.400002,70.900002,67.900002
20161031164500,493.5,505.25,51.190476,49,53.099998,0,70.5,70.900002,67.900002
20161031170000,493.5,505.25,51.190476,49,53.099998,0,70.599998,70.900002,67.900002
20161031171500,493.5,505.25,51.190476,49,53.099998,0,70.699997,70.900002,67.900002
20161031173000,493.5,505.25,51.190476,49,53.099998,0,70.599998,70.900002,67.900002
20161031174500,493.5,517.0,52.380952,49,53.099998,0,70.699997,70.900002,67.900002
20161031180000,493.5,509.950012,51.666668,49,53.099998,0,70.699997,70.900002,67.900002
20161031181500,493.5,509.950012,51.666668,49,53.099998,0,70.699997,70.900002,67.900002
20161031183000,493.5,509.950012,51.666668,49,53.099998,0,70.599998,70.900002,67.900002
20161031184500,493.5,509.950012,51.666668,49,53.099998,0,70.5,70.900002,67.900002
20161031190000,493.5,509.950012,51.666668,49,53.099998,0,70.300003,70.900002,67.900002
20161031191500,493.5,500.549988,50.714284,49,53.099998,0,70.300003,70.900002,67.900002
20161031193000,493.5,500.549988,50.714284,49,53.099998,0,70.199997,70.900002,67.900002
20161031194500,493.5,500.549988,50.714284,49,53.099998,0,69.699997,70.900002,67.900002
20161031200000,493.5,500.549988,50.714284,49,53.099998,0,69.400002,70.900002,67.900002
20161031201500,493.5,500.549988,50.714284,49,53.099998,0,69.300003,70.900002,67.900002
20161031203000,493.5,500.549988,50.714284,49,53.099998,0,69.199997,70.900002,67.900002
20161031204500,493.5,500.549988,50.714284,49,53.099998,0,69.099998,70.900002,67.900002
20161031210000,493.5,500.549988,50.714284,49,53.099998,0,69.0,70.900002,67.900002
20161031211500,493.5,500.549988,50.714284,49,53.099998,0,69.0,70.900002,67.900002
20161031213000,493.5,491.149994,49.761904,49,53.099998,0,69.0,70.900002,67.900002
20161031214500,493.5,491.149994,49.761904,49,53.099998,0,68.900002,70.900002,67.900002
20161031220000,493.5,491.149994,49.761904,49,53.900002,0,69.0,70.900002,67.900002
20161031221500,493.5,491.149994,49.761904,49,53.900002,0,69.0,70.900002,67.900002
20161031223000,493.5,491.149994,49.761904,49,53.099998,0,69.0,70.900002,67.900002
20161031224500,493.5,500.549988,50.714284,49,53.099998,0,68.900002,70.900002,67.900002
20161031230000,493.5,491.149994,49.761904,49,53.900002,0,68.900002,70.900002,67.900002
20161031231500,493.5,500.549988,50.714284,49,53.900002,0,68.900002,70.900002,67.900002
20161031233000,493.5,491.149994,49.761904,49,53.900002,0,68.900002,70.900002,67.900002
20161031234500,493.5,500.549988,50.714284,49,53.900002,0,68.900002,70.900002,67.900002
20161101000000,493.5,500.549988,50.714284,49,53.900002,0,68.900002,70.900002,67.900002
20161101001500,493.5,491.149994,49.761904,49,53.900002,0,68.900002,70.900002,67.900002
20161101003000,493.5,491.149994,49.761904,49,53.900002,0,68.800003,70.900002,67.900002
20161101004500,493.5,491.149994,49.761904,49,53.900002,0,68.800003,70.900002,67.900002
20161101010000,493.5,491.149994,49.761904,49,53.900002,0,68.699997,70.900002,67.900002
20161101011500,493.5,491.149994,49.761904,49,53.900002,0,68.699997,70.900002,67.900002
20161101013000,493.5,491.149994,49.761904,49,53.900002,0,68.699997,70.900002,67.900002
20161101014500,493.5,484.100006,49.04762,49,53.900002,0,68.599998,70.900002,67.900002
20161101020000,493.5,495.850006,50.238096,49,53.900002,0,68.599998,70.900002,67.900002
20161101021500,493.5,495.850006,50.238096,49,53.900002,0,68.599998,70.900002,67.900002
20161101023000,493.5,495.850006,50.238096,49,53.900002,0,68.599998,70.900002,67.900002
20161101024500,493.5,495.850006,50.238096,49,53.900002,0,68.5,70.900002,67.900002
20161101030000,493.5,495.850006,50.238096,49,53.200001,0,68.400002,70.900002,67.900002
20161101031500,493.5,509.950012,51.666668,49,53.900002,0,68.400002,70.900002,67.900002
20161101033000,493.5,495.850006,50.238096,49,53.900002,0,68.400002,70.900002,67.900002
20161101034500,493.5,495.850006,50.238096,49,53.900002,0,68.400002,70.900002,67.900002
20161101040000,493.5,495.850006,50.238096,49,53.900002,0,68.300003,70.900002,67.900002
20161101041500,493.5,495.850006,50.238096,49,53.900002,0,68.300003,70.900002,67.900002
20161101043000,493.5,495.850006,50.238096,49,53.900002,0,68.300003,70.900002,67.900002
20161101044500,493.5,495.850006,50.238096,49,53.900002,0,68.300003,70.900002,67.900002
20161101050000,493.5,505.25,51.190476,49,53.900002,0,68.199997,70.900002,67.900002
20161101051500,493.5,491.149994,49.761904,49,53.900002,0,68.199997,70.900002,67.900002
20161101053000,493.5,500.549988,50.714284,49,53.900002,0,68.199997,70.900002,67.900002
20161101054500,493.5,500.549988,50.714284,49,53.900002,0,68.199997,70.900002,67.900002
20161101060000,493.5,500.549988,50.714284,49,53.900002,0,68.199997,70.900002,67.900002
20161101061500,493.5,479.399994,48.571428,49,53.900002,0,68.199997,70.900002,67.900002
20161101063000,493.5,495.850006,50.238096,49,53.900002,0,67.900002,70.900002,67.900002
20161101064500,493.5,505.25,51.190476,49,53.900002,0,67.900002,70.900002,67.900002
