PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161101070000,493.5,505.25,51.190476,49,53.900002,0,67.900002,70.900002,67.900002
20161101071500,493.5,505.25,51.190476,49,53.900002,0,67.699997,70.900002,67.900002
20161101073000,493.5,505.25,51.190476,49,53.900002,0,67.699997,70.900002,67.900002
20161101074500,493.5,505.25,51.190476,49,53.900002,0,67.699997,70.900002,67.900002
20161101080000,493.5,517.0,52.380952,49,53.900002,100,67.599998,70.900002,67.900002
20161101081500,493.5,509.950012,51.666668,49,53.900002,100,67.599998,70.900002,67.900002
20161101083000,493.5,509.950012,51.666668,49,53.900002,100,67.599998,70.900002,67.900002
20161101084500,493.5,509.950012,51.666668,49,53.099998,100,67.599998,70.900002,67.900002
20161101090000,493.5,509.950012,51.666668,49,53.099998,100,67.599998,70.900002,67.900002
20161101091500,493.5,509.950012,51.666668,49,54.700001,100,67.599998,70.900002,67.900002
20161101093000,493.5,509.950012,51.666668,49,52.599998,100,67.599998,70.900002,67.900002
20161101094500,493.5,509.950012,51.666668,49,53.900002,100,67.599998,70.900002,67.900002
20161101100000,493.5,509.950012,51.666668,49,55.900002,100,67.599998,70.900002,67.900002
20161101101500,493.5,509.950012,51.666668,49,51.900002,100,67.699997,70.900002,67.900002
20161101103000,493.5,509.950012,51.666668,49,52.599998,100,67.699997,70.900002,67.900002
20161101104500,493.5,509.950012,51.666668,49,52.599998,100,67.800003,70.900002,67.900002
20161101110000,493.5,509.950012,51.666668,49,52.599998,100,67.800003,70.900002,67.900002
20161101111500,493.5,495.850006,50.238096,49,55.5,100,67.900002,70.900002,67.900002
20161101113000,493.5,505.25,51.190476,49,56.700001,100,67.900002,70.900002,67.900002
20161101114500,493.5,505.25,51.190476,49,52.0,100,68.099998,70.900002,67.900002
20161101120000,493.5,505.25,51.190476,49,52.0,0,68.099998,70.900002,67.900002
20161101121500,493.5,505.25,51.190476,49,53.099998,0,68.199997,70.900002,67.900002
20161101123000,493.5,517.0,52.380952,49,53.099998,0,68.300003,70.900002,67.900002
20161101124500,493.5,517.0,52.380952,49,52.299999,0,68.199997,70.900002,67.900002
20161101130000,493.5,505.25,51.190476,49,53.099998,0,68.300003,70.900002,67.900002
20161101131500,493.5,491.149994,49.761904,49,53.099998,0,68.599998,70.900002,67.900002
20161101133000,493.5,505.25,51.190476,49,52.299999,0,68.599998,70.900002,67.900002
20161101134500,493.5,505.25,51.190476,49,53.0,0,68.699997,70.900002,67.900002
20161101140000,493.5,505.25,51.190476,49,53.0,0,68.5,70.900002,67.900002
20161101141500,493.5,505.25,51.190476,49,53.0,0,68.699997,70.900002,67.900002
20161101143000,493.5,505.25,51.190476,49,53.0,0,68.900002,70.900002,67.900002
20161101144500,493.5,505.25,51.190476,49,56.299999,0,69.099998,70.900002,67.900002
20161101150000,493.5,505.25,51.190476,49,52.700001,0,69.5,70.900002,67.900002
20161101151500,493.5,505.25,51.190476,49,52.700001,0,69.199997,70.900002,67.900002
20161101153000,493.5,505.25,51.190476,49,52.700001,0,69.300003,70.900002,67.900002
20161101154500,493.5,505.25,51.190476,49,52.700001,0,69.300003,70.900002,67.900002
20161101160000,493.5,505.25,51.190476,49,54.700001,0,69.199997,70.900002,67.900002
20161101161500,493.5,505.25,51.190476,49,56.5,0,69.5,70.900002,67.900002
20161101163000,493.5,505.25,51.190476,49,52.200001,0,69.400002,70.900002,67.900002
20161101164500,493.5,495.850006,50.238096,49,53.099998,0,69.199997,70.900002,67.900002
20161101170000,493.5,495.850006,50.238096,49,53.099998,0,69.300003,70.900002,67.900002
20161101171500,493.5,495.850006,50.238096,49,53.099998,0,69.400002,70.900002,67.900002
20161101173000,493.5,495.850006,50.238096,49,53.099998,0,69.400002,70.900002,67.900002
20161101174500,493.5,495.850006,50.238096,49,54.700001,0,69.400002,70.900002,67.900002
20161101180000,493.5,505.25,51.190476,49,56.0,0,69.599998,70.900002,67.900002
20161101181500,493.5,505.25,51.190476,49,52.299999,0,69.300003,70.900002,67.900002
20161101183000,493.5,505.25,51.190476,49,53.099998,0,69.099998,70.900002,67.900002
20161101184500,493.5,495.850006,50.238096,49,55.5,0,69.199997,70.900002,67.900002
20161101190000,493.5,505.25,51.190476,49,51.799999,0,69.099998,70.900002,67.900002
20161101191500,493.5,505.25,51.190476,49,52.700001,0,68.800003,70.900002,67.900002
20161101193000,493.5,505.25,51.190476,49,54.299999,0,68.900002,70.900002,67.900002
20161101194500,493.5,495.850006,50.238096,49,52.299999,0,68.900002,70.900002,67.900002
20161101200000,493.5,495.850006,50.238096,49,53.099998,0,68.699997,70.900002,67.900002
20161101201500,493.5,495.850006,50.238096,49,54.299999,0,68.800003,70.900002,67.900002
20161101203000,493.5,495.850006,50.238096,49,54.299999,0,68.900002,70.900002,67.900002
20161101204500,493.5,495.850006,50.238096,49,52.700001,0,68.699997,70.900002,67.900002
20161101210000,493.5,495.850006,50.238096,49,54.299999,0,68.699997,70.900002,67.900002
20161101211500,493.5,495.850006,50.238096,49,54.299999,0,68.699997,70.900002,67.900002
20161101213000,493.5,509.950012,51.666668,49,52.599998,0,68.699997,70.900002,67.900002
20161101214500,493.5,500.549988,50.714284,49,52.599998,0,68.599998,70.900002,67.900002
20161101220000,493.5,500.549988,50.714284,49,53.5,0,68.599998,70.900002,67.900002
20161101221500,493.5,500.549988,50.714284,49,52.599998,0,68.599998,70.900002,67.900002
20161101223000,493.5,500.549988,50.714284,49,52.599998,0,68.400002,70.900002,67.900002
20161101224500,493.5,500.549988,50.714284,49,53.900002,0,68.300003,70.900002,67.900002
20161101230000,493.5,500.549988,50.714284,49,51.599998,0,68.199997,70.900002,67.900002
20161101231500,493.5,500.549988,50.714284,49,53.099998,0,68.099998,70.900002,67.900002
20161101233000,493.5,500.549988,50.714284,49,54.299999,0,68.099998,70.900002,67.900002
20161101234500,493.5,500.549988,50.714284,49,53.099998,0,68.099998,70.900002,67.900002
20161102000000,493.5,500.549988,50.714284,49,53.099998,0,67.900002,70.900002,67.900002
20161102001500,493.5,500.549988,50.714284,49,54.299999,0,67.900002,70.900002,67.900002
20161102003000,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161102004500,493.5,505.25,51.190476,49,52.599998,0,68.0,70.900002,67.900002
20161102010000,493.5,505.25,51.190476,49,53.5,0,68.0,70.900002,67.900002
20161102011500,493.5,517.0,52.380952,9,53.5,0,67.900002,70.900002,67.900002
20161102013000,1175.0,0.0,0.0,42,53.5,0,68.0,70.900002,67.900002
20161102014500,1175.0,0.0,0.0,42,53.5,0,67.900002,70.900002,67.900002
20161102020000,1175.0,0.0,0.0,42,54.299999,0,68.0,70.900002,67.900002
20161102021500,1175.0,0.0,0.0,42,52.700001,0,67.900002,70.900002,67.900002
20161102023000,1175.0,0.0,0.0,42,52.700001,0,67.900002,70.900002,67.900002
20161102024500,1175.0,0.0,0.0,42,53.900002,0,67.900002,70.900002,67.900002
20161102030000,1175.0,0.0,0.0,42,53.099998,0,68.099998,70.900002,67.900002
20161102031500,1175.0,0.0,0.0,42,53.099998,0,68.099998,70.900002,67.900002
20161102033000,1175.0,0.0,0.0,42,53.099998,0,68.099998,70.900002,67.900002
20161102034500,1175.0,0.0,0.0,42,53.099998,0,68.099998,70.900002,67.900002
20161102040000,1175.0,0.0,0.0,42,53.099998,0,68.099998,70.900002,67.900002
20161102041500,1175.0,0.0,0.0,42,53.099998,0,68.099998,70.900002,67.900002
20161102043000,1175.0,0.0,0.0,42,53.099998,0,68.099998,70.900002,67.900002
20161102044500,1175.0,0.0,0.0,42,53.099998,0,68.199997,70.900002,67.900002
20161102050000,1175.0,0.0,0.0,42,53.099998,0,68.199997,70.900002,67.900002
20161102051500,1175.0,0.0,0.0,42,53.099998,0,68.199997,70.900002,67.900002
20161102053000,1175.0,0.0,0.0,42,53.099998,0,68.099998,70.900002,67.900002
20161102054500,1175.0,0.0,0.0,42,53.099998,0,68.199997,70.900002,67.900002
20161102060000,1175.0,0.0,0.0,42,53.099998,0,68.0,70.900002,67.900002
20161102061500,1175.0,0.0,0.0,42,53.900002,0,67.900002,70.900002,67.900002
20161102063000,1175.0,0.0,0.0,42,53.099998,0,68.0,70.900002,67.900002
20161102064500,1175.0,0.0,0.0,42,53.099998,0,68.0,70.900002,67.900002
20161102070000,1175.0,0.0,0.0,42,53.099998,0,68.0,70.900002,67.900002
20161102071500,1175.0,0.0,0.0,42,53.900002,0,68.0,70.900002,67.900002
20161102073000,1175.0,0.0,0.0,42,53.099998,0,67.900002,70.900002,67.900002
20161102074500,1175.0,0.0,0.0,42,53.099998,0,68.099998,70.900002,67.900002
20161102080000,1175.0,0.0,0.0,42,53.900002,0,68.099998,70.900002,67.900002
20161102081500,1175.0,0.0,0.0,42,52.200001,0,67.900002,70.900002,67.900002
20161102083000,493.5,474.700012,48.095239,51,53.5,0,67.699997,70.900002,67.900002
20161102084500,493.5,474.700012,48.095239,51,55.099998,100,67.599998,70.900002,67.900002
20161102090000,493.5,474.700012,48.095239,51,56.400002,100,67.699997,70.900002,67.900002
20161102091500,493.5,491.149994,49.761904,51,52.700001,100,67.699997,70.900002,67.900002
20161102093000,493.5,474.700012,48.095239,51,52.700001,100,67.599998,70.900002,67.900002
20161102094500,493.5,474.700012,48.095239,51,52.700001,100,67.599998,70.900002,67.900002
20161102100000,493.5,474.700012,48.095239,51,52.700001,100,67.599998,70.900002,67.900002
20161102101500,493.5,484.100006,49.04762,51,52.700001,100,67.5,70.900002,67.900002
20161102103000,493.5,484.100006,49.04762,51,52.700001,100,67.699997,70.900002,67.900002
20161102104500,493.5,491.149994,49.761904,51,52.700001,100,67.599998,70.900002,67.900002
20161102110000,493.5,484.100006,49.04762,51,52.700001,100,67.699997,70.900002,67.900002
20161102111500,493.5,491.149994,49.761904,51,52.700001,100,67.599998,70.900002,67.900002
20161102113000,493.5,479.399994,48.571428,51,52.700001,100,67.900002,70.900002,67.900002
20161102114500,493.5,491.149994,49.761904,51,52.700001,100,67.900002,70.900002,67.900002
20161102120000,493.5,491.149994,49.761904,51,52.700001,100,68.0,70.900002,67.900002
20161102121500,493.5,474.700012,48.095239,51,52.700001,100,68.0,70.900002,67.900002
20161102123000,493.5,484.100006,49.04762,51,52.700001,100,68.099998,70.900002,67.900002
20161102124500,493.5,474.700012,48.095239,51,52.700001,100,68.099998,70.900002,67.900002
20161102130000,493.5,474.700012,48.095239,51,52.700001,100,68.099998,70.900002,67.900002
20161102131500,493.5,474.700012,48.095239,51,52.700001,0,68.199997,70.900002,67.900002
20161102133000,493.5,474.700012,48.095239,51,52.700001,0,68.099998,70.900002,67.900002
20161102134500,493.5,474.700012,48.095239,51,52.700001,0,68.099998,70.900002,67.900002
20161102140000,493.5,491.149994,49.761904,51,52.700001,0,68.099998,70.900002,67.900002
20161102141500,493.5,484.100006,49.04762,51,52.700001,0,68.199997,70.900002,67.900002
20161102143000,493.5,474.700012,48.095239,51,52.700001,0,68.300003,70.900002,67.900002
20161102144500,493.5,484.100006,49.04762,51,52.700001,0,68.400002,70.900002,67.900002
20161102150000,493.5,467.649994,47.380952,51,52.700001,0,68.599998,70.900002,67.900002
20161102151500,493.5,479.399994,48.571428,51,52.700001,0,68.699997,70.900002,67.900002
20161102153000,493.5,495.850006,50.238096,51,52.700001,0,68.900002,70.900002,67.900002
20161102154500,493.5,479.399994,48.571428,51,52.700001,0,68.900002,70.900002,67.900002
20161102160000,493.5,500.549988,50.714284,52,52.700001,0,69.099998,70.900002,67.900002
20161102161500,493.5,500.549988,50.714284,52,52.700001,0,69.199997,70.900002,67.900002
20161102163000,493.5,500.549988,50.714284,52,52.700001,0,69.199997,70.900002,67.900002
20161102164500,493.5,491.149994,49.761904,52,53.400002,0,69.199997,70.900002,67.900002
20161102170000,493.5,505.25,51.190476,52,52.700001,0,69.099998,70.900002,67.900002
20161102171500,493.5,505.25,51.190476,52,52.700001,0,69.099998,70.900002,67.900002
20161102173000,493.5,495.850006,50.238096,52,52.700001,0,69.199997,70.900002,67.900002
20161102174500,493.5,505.25,51.190476,52,55.200001,0,69.199997,70.900002,67.900002
20161102180000,493.5,505.25,51.190476,52,56.0,0,69.400002,70.900002,67.900002
20161102181500,493.5,491.149994,49.761904,52,52.599998,0,69.099998,70.900002,67.900002
20161102183000,493.5,491.149994,49.761904,52,52.599998,0,68.900002,70.900002,67.900002
20161102184500,493.5,491.149994,49.761904,52,52.599998,0,68.800003,70.900002,67.900002
20161102190000,493.5,484.100006,49.04762,52,55.5,0,68.900002,70.900002,67.900002
20161102191500,493.5,491.149994,49.761904,52,51.5,0,68.800003,70.900002,67.900002
20161102193000,493.5,491.149994,49.761904,52,53.099998,0,68.599998,70.900002,67.900002
20161102194500,493.5,491.149994,49.761904,52,53.099998,0,68.5,70.900002,67.900002
20161102200000,493.5,491.149994,49.761904,52,54.299999,0,68.5,70.900002,67.900002
20161102201500,493.5,491.149994,49.761904,52,52.599998,0,68.400002,70.900002,67.900002
20161102203000,493.5,484.100006,49.04762,52,52.599998,0,68.199997,70.900002,67.900002
20161102204500,493.5,495.850006,50.238096,52,52.599998,0,68.199997,70.900002,67.900002
20161102210000,493.5,484.100006,49.04762,52,53.900002,0,68.099998,70.900002,67.900002
20161102211500,493.5,491.149994,49.761904,52,52.299999,0,68.099998,70.900002,67.900002
20161102213000,493.5,479.399994,48.571428,52,53.099998,0,67.900002,70.900002,67.900002
20161102214500,493.5,479.399994,48.571428,52,54.299999,0,67.900002,70.900002,67.900002
20161102220000,493.5,479.399994,48.571428,52,54.299999,0,67.900002,70.900002,67.900002
20161102221500,493.5,491.149994,49.761904,52,52.599998,0,67.699997,70.900002,67.900002
20161102223000,493.5,491.149994,49.761904,52,53.5,0,67.699997,70.900002,67.900002
20161102224500,493.5,491.149994,49.761904,52,54.299999,0,67.699997,70.900002,67.900002
20161102230000,493.5,484.100006,49.04762,52,52.200001,100,67.599998,70.900002,67.900002
20161102231500,493.5,495.850006,50.238096,52,53.099998,100,67.599998,70.900002,67.900002
20161102233000,493.5,495.850006,50.238096,52,53.099998,100,67.599998,70.900002,67.900002
20161102234500,493.5,495.850006,50.238096,52,52.299999,100,67.5,70.900002,67.900002
20161103000000,493.5,495.850006,50.238096,52,53.099998,100,67.400002,70.900002,67.900002
20161103001500,493.5,484.100006,49.04762,52,54.599998,100,67.400002,70.900002,67.900002
20161103003000,493.5,495.850006,50.238096,52,53.0,100,67.400002,70.900002,67.900002
20161103004500,493.5,495.850006,50.238096,52,54.700001,100,67.400002,70.900002,67.900002
20161103010000,493.5,484.100006,49.04762,52,68.099998,100,67.599998,70.900002,67.900002
20161103011500,493.5,491.149994,49.761904,52,65.800003,100,67.699997,70.900002,67.900002
20161103013000,493.5,479.399994,48.571428,52,68.699997,100,67.699997,70.900002,67.900002
20161103014500,493.5,491.149994,49.761904,52,66.199997,100,67.800003,70.900002,67.900002
20161103020000,493.5,484.100006,49.04762,52,66.199997,100,67.900002,70.900002,67.900002
20161103021500,493.5,484.100006,49.04762,52,68.599998,100,67.900002,70.900002,67.900002
20161103023000,493.5,474.700012,48.095239,52,67.199997,100,67.900002,70.900002,67.900002
20161103024500,493.5,491.149994,49.761904,52,67.199997,100,67.900002,70.900002,67.900002
20161103030000,493.5,491.149994,49.761904,52,68.599998,100,67.900002,70.900002,67.900002
20161103031500,493.5,491.149994,49.761904,52,65.300003,100,67.900002,70.900002,67.900002
20161103033000,493.5,491.149994,49.761904,52,66.099998,100,67.900002,70.900002,67.900002
20161103034500,493.5,491.149994,49.761904,52,69.699997,100,67.900002,70.900002,67.900002
20161103040000,493.5,491.149994,49.761904,52,65.300003,100,67.900002,70.900002,67.900002
20161103041500,493.5,491.149994,49.761904,52,69.0,100,67.900002,70.900002,67.900002
20161103043000,493.5,484.100006,49.04762,52,65.300003,100,67.900002,70.900002,67.900002
20161103044500,493.5,491.149994,49.761904,52,69.199997,100,67.900002,70.900002,67.900002
20161103050000,493.5,484.100006,49.04762,52,65.699997,100,67.900002,70.900002,67.900002
20161103051500,493.5,484.100006,49.04762,52,69.5,100,67.900002,70.900002,67.900002
20161103053000,493.5,491.149994,49.761904,52,65.800003,100,67.900002,70.900002,67.900002
20161103054500,493.5,491.149994,49.761904,52,64.5,100,67.900002,70.900002,67.900002
20161103060000,493.5,491.149994,49.761904,52,70.099998,100,67.800003,70.900002,67.900002
20161103061500,493.5,479.399994,48.571428,52,65.5,100,67.900002,70.900002,67.900002
20161103063000,493.5,479.399994,48.571428,52,65.5,100,67.900002,70.900002,67.900002
20161103064500,493.5,479.399994,48.571428,52,70.5,100,67.800003,70.900002,67.900002
20161103070000,493.5,505.25,51.190476,52,65.300003,100,67.800003,70.900002,67.900002
20161103071500,493.5,505.25,51.190476,52,67.099998,100,67.900002,70.900002,67.900002
20161103073000,493.5,517.0,52.380952,52,65.800003,100,67.900002,70.900002,67.900002
20161103074500,493.5,505.25,51.190476,52,69.099998,100,67.900002,70.900002,67.900002
20161103080000,493.5,505.25,51.190476,52,65.699997,100,68.0,70.900002,67.900002
20161103081500,493.5,505.25,51.190476,52,68.199997,100,68.099998,70.900002,67.900002
20161103083000,493.5,517.0,52.380952,52,66.300003,100,68.099998,70.900002,67.900002
20161103084500,493.5,509.950012,51.666668,52,66.300003,100,68.099998,70.900002,67.900002
20161103090000,493.5,517.0,52.380952,52,61.599998,0,68.199997,70.900002,67.900002
20161103091500,493.5,517.0,52.380952,52,53.5,0,68.199997,70.900002,67.900002
20161103093000,493.5,505.25,51.190476,52,52.299999,0,68.0,70.900002,67.900002
20161103094500,493.5,505.25,51.190476,52,53.099998,0,67.800003,70.900002,67.900002
20161103100000,493.5,495.850006,50.238096,52,53.099998,0,67.900002,70.900002,67.900002
20161103101500,493.5,528.75,53.571429,52,53.099998,0,67.900002,70.900002,67.900002
20161103103000,493.5,528.75,53.571429,52,53.099998,0,67.800003,70.900002,67.900002
20161103104500,493.5,517.0,52.380952,52,53.099998,0,67.800003,70.900002,67.900002
20161103110000,493.5,528.75,53.571429,52,53.099998,0,67.800003,70.900002,67.900002
20161103111500,493.5,528.75,53.571429,52,53.099998,0,67.800003,70.900002,67.900002
20161103113000,493.5,528.75,53.571429,52,53.099998,0,67.900002,70.900002,67.900002
20161103114500,493.5,535.799988,54.285713,52,53.099998,0,67.900002,70.900002,67.900002
20161103120000,493.5,521.700012,52.857144,52,53.099998,0,68.0,70.900002,67.900002
20161103121500,493.5,505.25,51.190476,52,53.099998,0,67.900002,70.900002,67.900002
20161103123000,493.5,505.25,51.190476,52,53.099998,0,67.900002,70.900002,67.900002
20161103124500,493.5,505.25,51.190476,52,53.099998,0,68.0,70.900002,67.900002
20161103130000,493.5,505.25,51.190476,52,53.099998,0,67.900002,70.900002,67.900002
20161103131500,493.5,521.700012,52.857144,52,53.099998,0,68.0,70.900002,67.900002
20161103133000,493.5,495.850006,50.238096,52,53.099998,0,68.199997,70.900002,67.900002
20161103134500,493.5,509.950012,51.666668,52,53.099998,0,68.199997,70.900002,67.900002
20161103140000,493.5,509.950012,51.666668,52,53.099998,0,68.400002,70.900002,67.900002
20161103141500,493.5,495.850006,50.238096,52,53.099998,0,68.599998,70.900002,67.900002
20161103143000,493.5,495.850006,50.238096,52,53.099998,0,68.699997,70.900002,67.900002
20161103144500,493.5,505.25,51.190476,52,53.099998,0,68.599998,70.900002,67.900002
20161103150000,493.5,517.0,52.380952,52,53.099998,0,68.599998,70.900002,67.900002
20161103151500,493.5,517.0,52.380952,52,53.099998,0,68.5,70.900002,67.900002
20161103153000,493.5,500.549988,50.714284,52,53.099998,0,68.5,70.900002,67.900002
20161103154500,493.5,500.549988,50.714284,52,53.099998,0,68.5,70.900002,67.900002
20161103160000,493.5,500.549988,50.714284,52,53.099998,0,68.400002,70.900002,67.900002
20161103161500,493.5,500.549988,50.714284,52,53.099998,0,68.400002,70.900002,67.900002
20161103163000,493.5,500.549988,50.714284,52,53.099998,0,68.300003,70.900002,67.900002
20161103164500,493.5,500.549988,50.714284,52,53.099998,0,68.400002,70.900002,67.900002
20161103170000,493.5,500.549988,50.714284,52,52.299999,0,68.400002,70.900002,67.900002
20161103171500,493.5,500.549988,50.714284,52,52.299999,0,68.400002,70.900002,67.900002
20161103173000,493.5,491.149994,49.761904,52,52.299999,0,68.5,70.900002,67.900002
20161103174500,493.5,484.100006,49.04762,52,53.099998,0,68.5,70.900002,67.900002
20161103180000,493.5,495.850006,50.238096,52,53.099998,0,68.5,70.900002,67.900002
20161103181500,493.5,495.850006,50.238096,52,53.099998,0,68.400002,70.900002,67.900002
20161103183000,493.5,495.850006,50.238096,52,53.099998,0,68.400002,70.900002,67.900002
20161103184500,493.5,495.850006,50.238096,52,54.700001,0,68.300003,70.900002,67.900002
20161103190000,493.5,484.100006,49.04762,52,56.0,0,68.5,70.900002,67.900002
20161103191500,493.5,491.149994,49.761904,52,52.200001,0,68.300003,70.900002,67.900002
20161103193000,493.5,491.149994,49.761904,52,52.200001,0,68.099998,70.900002,67.900002
20161103194500,493.5,479.399994,48.571428,52,55.099998,0,68.199997,70.900002,67.900002
20161103200000,493.5,479.399994,48.571428,52,51.700001,0,68.199997,70.900002,67.900002
20161103201500,493.5,495.850006,50.238096,52,52.700001,0,68.0,70.900002,67.900002
20161103203000,493.5,495.850006,50.238096,52,52.700001,0,67.900002,70.900002,67.900002
20161103204500,493.5,484.100006,49.04762,52,54.299999,0,67.900002,70.900002,67.900002
20161103210000,493.5,484.100006,49.04762,52,52.299999,0,67.900002,70.900002,67.900002
20161103211500,493.5,495.850006,50.238096,52,53.5,0,67.699997,70.900002,67.900002
20161103213000,493.5,495.850006,50.238096,52,54.700001,0,67.699997,70.900002,67.900002
20161103214500,493.5,495.850006,50.238096,52,52.700001,0,67.699997,70.900002,67.900002
20161103220000,493.5,495.850006,50.238096,52,53.400002,100,67.5,70.900002,67.900002
20161103221500,493.5,484.100006,49.04762,52,54.299999,100,67.5,70.900002,67.900002
20161103223000,493.5,491.149994,49.761904,52,54.299999,100,67.599998,70.900002,67.900002
20161103224500,493.5,491.149994,49.761904,52,52.799999,100,67.400002,70.900002,67.900002
20161103230000,493.5,491.149994,49.761904,52,52.799999,100,67.400002,70.900002,67.900002
20161103231500,493.5,491.149994,49.761904,52,53.5,100,67.400002,70.900002,67.900002
20161103233000,493.5,491.149994,49.761904,52,67.699997,100,67.400002,70.900002,67.900002
20161103234500,493.5,491.149994,49.761904,52,65.800003,100,67.599998,70.900002,67.900002
20161104000000,493.5,474.700012,48.095239,52,68.099998,100,67.599998,70.900002,67.900002
20161104001500,493.5,491.149994,49.761904,52,66.300003,100,67.699997,70.900002,67.900002
20161104003000,493.5,491.149994,49.761904,52,65.300003,100,67.699997,70.900002,67.900002
20161104004500,493.5,484.100006,49.04762,52,65.300003,100,67.699997,70.900002,67.900002
20161104010000,493.5,484.100006,49.04762,52,69.599998,100,67.800003,70.900002,67.900002
20161104011500,493.5,484.100006,49.04762,52,65.800003,100,67.800003,70.900002,67.900002
20161104013000,493.5,491.149994,49.761904,52,64.900002,100,67.800003,70.900002,67.900002
20161104014500,493.5,491.149994,49.761904,52,69.599998,100,67.800003,70.900002,67.900002
20161104020000,493.5,484.100006,49.04762,52,65.800003,100,67.800003,70.900002,67.900002
20161104021500,493.5,484.100006,49.04762,52,64.900002,100,67.900002,70.900002,67.900002
20161104023000,493.5,491.149994,49.761904,52,69.599998,100,67.800003,70.900002,67.900002
20161104024500,493.5,491.149994,49.761904,52,65.800003,100,67.800003,70.900002,67.900002
20161104030000,493.5,484.100006,49.04762,52,64.400002,100,67.800003,70.900002,67.900002
20161104031500,493.5,484.100006,49.04762,52,69.5,100,67.800003,70.900002,67.900002
20161104033000,493.5,495.850006,50.238096,52,66.699997,100,67.800003,70.900002,67.900002
20161104034500,493.5,484.100006,49.04762,52,64.900002,100,67.800003,70.900002,67.900002
20161104040000,493.5,495.850006,50.238096,52,68.900002,100,67.800003,70.900002,67.900002
20161104041500,493.5,495.850006,50.238096,52,65.800003,100,67.800003,70.900002,67.900002
20161104043000,493.5,479.399994,48.571428,52,64.900002,100,67.699997,70.900002,67.900002
20161104044500,493.5,479.399994,48.571428,52,69.599998,100,67.699997,70.900002,67.900002
20161104050000,493.5,479.399994,48.571428,52,66.400002,100,67.699997,70.900002,67.900002
20161104051500,493.5,479.399994,48.571428,52,64.800003,100,67.699997,70.900002,67.900002
20161104053000,493.5,491.149994,49.761904,52,69.099998,100,67.699997,70.900002,67.900002
20161104054500,493.5,491.149994,49.761904,52,66.800003,100,67.699997,70.900002,67.900002
20161104060000,493.5,491.149994,49.761904,52,64.900002,100,67.699997,70.900002,67.900002
20161104061500,493.5,491.149994,49.761904,52,64.900002,100,67.699997,70.900002,67.900002
20161104063000,493.5,491.149994,49.761904,52,70.099998,100,67.699997,70.900002,67.900002
20161104064500,493.5,491.149994,49.761904,52,66.599998,100,67.800003,70.900002,67.900002
20161104070000,493.5,500.549988,50.714284,52,64.400002,100,67.800003,70.900002,67.900002
20161104071500,493.5,500.549988,50.714284,52,68.099998,100,67.800003,70.900002,67.900002
20161104073000,493.5,509.950012,51.666668,52,66.300003,100,67.800003,70.900002,67.900002
20161104074500,493.5,509.950012,51.666668,52,64.900002,100,67.800003,70.900002,67.900002
20161104080000,493.5,509.950012,51.666668,52,66.300003,100,67.800003,70.900002,67.900002
20161104081500,493.5,517.0,52.380952,52,69.400002,100,67.800003,70.900002,67.900002
20161104083000,493.5,505.25,51.190476,52,65.900002,100,67.900002,70.900002,67.900002
20161104084500,493.5,505.25,51.190476,52,64.900002,100,67.900002,70.900002,67.900002
20161104090000,493.5,505.25,51.190476,52,64.900002,100,67.900002,70.900002,67.900002
20161104091500,493.5,505.25,51.190476,52,68.099998,100,68.0,70.900002,67.900002
20161104093000,493.5,505.25,51.190476,52,66.300003,100,68.099998,70.900002,67.900002
20161104094500,493.5,517.0,52.380952,52,65.400002,100,68.0,70.900002,67.900002
20161104100000,493.5,517.0,52.380952,52,65.400002,100,67.900002,70.900002,67.900002
20161104101500,493.5,517.0,52.380952,52,66.800003,100,68.099998,70.900002,67.900002
20161104103000,493.5,517.0,52.380952,52,57.200001,0,68.199997,70.900002,67.900002
20161104104500,493.5,528.75,53.571429,52,52.299999,0,68.199997,70.900002,67.900002
20161104110000,493.5,517.0,52.380952,52,52.299999,0,68.099998,70.900002,67.900002
20161104111500,493.5,517.0,52.380952,52,53.099998,0,67.900002,70.900002,67.900002
20161104113000,493.5,517.0,52.380952,52,53.099998,0,68.099998,70.900002,67.900002
20161104114500,493.5,505.25,51.190476,52,56.700001,0,68.199997,70.900002,67.900002
20161104120000,493.5,505.25,51.190476,52,52.700001,0,68.199997,70.900002,67.900002
20161104121500,493.5,495.850006,50.238096,52,52.700001,0,68.099998,70.900002,67.900002
20161104123000,493.5,495.850006,50.238096,52,52.700001,0,68.199997,70.900002,67.900002
20161104124500,493.5,509.950012,51.666668,52,52.700001,0,68.099998,70.900002,67.900002
20161104130000,493.5,509.950012,51.666668,52,52.700001,0,68.199997,70.900002,67.900002
20161104131500,493.5,509.950012,51.666668,52,52.700001,0,68.300003,70.900002,67.900002
20161104133000,493.5,517.0,52.380952,52,52.700001,0,68.400002,70.900002,67.900002
20161104134500,493.5,505.25,51.190476,52,52.700001,0,68.400002,70.900002,67.900002
20161104140000,493.5,491.149994,49.761904,52,52.700001,0,68.5,70.900002,67.900002
20161104141500,493.5,505.25,51.190476,52,52.700001,0,68.599998,70.900002,67.900002
20161104143000,493.5,505.25,51.190476,52,52.700001,0,68.699997,70.900002,67.900002
20161104144500,493.5,505.25,51.190476,52,52.700001,0,68.699997,70.900002,67.900002
20161104150000,493.5,505.25,51.190476,52,54.700001,0,68.900002,70.900002,67.900002
20161104151500,493.5,505.25,51.190476,52,56.299999,0,69.099998,70.900002,67.900002
20161104153000,493.5,505.25,51.190476,52,51.900002,0,69.099998,70.900002,67.900002
20161104154500,493.5,505.25,51.190476,52,52.700001,0,68.900002,70.900002,67.900002
20161104160000,493.5,505.25,51.190476,52,52.700001,0,68.800003,70.900002,67.900002
20161104161500,493.5,505.25,51.190476,52,54.299999,0,68.800003,70.900002,67.900002
20161104163000,493.5,495.850006,50.238096,52,55.900002,0,69.0,70.900002,67.900002
20161104164500,493.5,495.850006,50.238096,52,52.299999,0,69.199997,70.900002,67.900002
20161104170000,493.5,495.850006,50.238096,52,53.099998,0,69.0,70.900002,67.900002
20161104171500,493.5,495.850006,50.238096,52,53.099998,0,69.0,70.900002,67.900002
20161104173000,493.5,495.850006,50.238096,52,55.099998,0,69.099998,70.900002,67.900002
20161104174500,493.5,495.850006,50.238096,52,55.099998,0,69.300003,70.900002,67.900002
20161104180000,493.5,495.850006,50.238096,52,52.599998,0,69.0,70.900002,67.900002
20161104181500,493.5,479.399994,48.571428,52,54.900002,0,68.900002,70.900002,67.900002
20161104183000,493.5,479.399994,48.571428,52,54.900002,0,69.099998,70.900002,67.900002
20161104184500,493.5,479.399994,48.571428,52,52.700001,0,68.900002,70.900002,67.900002
20161104190000,493.5,479.399994,48.571428,52,53.700001,0,68.699997,70.900002,67.900002
20161104191500,493.5,479.399994,48.571428,52,55.5,0,68.800003,70.900002,67.900002
20161104193000,493.5,479.399994,48.571428,52,52.200001,0,68.699997,70.900002,67.900002
20161104194500,493.5,479.399994,48.571428,52,53.099998,0,68.5,70.900002,67.900002
20161104200000,493.5,479.399994,48.571428,52,53.099998,0,68.400002,70.900002,67.900002
20161104201500,493.5,479.399994,48.571428,52,54.700001,0,68.400002,70.900002,67.900002
20161104203000,493.5,479.399994,48.571428,52,53.099998,0,68.599998,70.900002,67.900002
20161104204500,493.5,479.399994,48.571428,52,53.099998,0,68.300003,70.900002,67.900002
20161104210000,493.5,479.399994,48.571428,52,53.099998,0,68.199997,70.900002,67.900002
20161104211500,493.5,479.399994,48.571428,52,54.700001,0,68.199997,70.900002,67.900002
20161104213000,493.5,479.399994,48.571428,52,53.5,0,68.300003,70.900002,67.900002
20161104214500,493.5,479.399994,48.571428,52,52.599998,0,68.099998,70.900002,67.900002
20161104220000,493.5,491.149994,49.761904,52,52.599998,0,68.099998,70.900002,67.900002
20161104221500,493.5,479.399994,48.571428,52,55.0,0,68.099998,70.900002,67.900002
20161104223000,493.5,491.149994,49.761904,52,51.5,0,68.099998,70.900002,67.900002
20161104224500,493.5,484.100006,49.04762,52,53.099998,0,67.900002,70.900002,67.900002
20161104230000,493.5,484.100006,49.04762,52,54.299999,0,67.800003,70.900002,67.900002
20161104231500,493.5,491.149994,49.761904,52,54.299999,0,67.800003,70.900002,67.900002
20161104233000,493.5,484.100006,49.04762,52,52.700001,0,67.699997,70.900002,67.900002
20161104234500,493.5,484.100006,49.04762,52,54.299999,0,67.699997,70.900002,67.900002
20161105000000,493.5,484.100006,49.04762,52,53.5,100,67.599998,70.900002,67.900002
20161105001500,493.5,500.549988,50.714284,52,53.5,100,67.5,70.900002,67.900002
20161105003000,493.5,491.149994,49.761904,52,53.5,100,67.400002,70.900002,67.900002
20161105004500,493.5,484.100006,49.04762,52,53.5,100,67.5,70.900002,67.900002
20161105010000,493.5,491.149994,49.761904,52,53.5,100,67.400002,70.900002,67.900002
20161105011500,493.5,491.149994,49.761904,12,77.199997,100,67.5,70.900002,67.900002
20161105013000,493.5,462.950012,46.904763,48,62.200001,100,67.699997,70.900002,67.900002
20161105014500,493.5,474.700012,48.095239,48,53.5,100,67.699997,70.900002,67.900002
20161105020000,493.5,467.649994,47.380952,48,53.5,100,67.599998,70.900002,67.900002
20161105021500,493.5,474.700012,48.095239,48,53.5,100,67.599998,70.900002,67.900002
20161105023000,493.5,474.700012,48.095239,48,53.5,100,67.599998,70.900002,67.900002
20161105024500,493.5,484.100006,49.04762,48,53.5,100,67.599998,70.900002,67.900002
20161105030000,493.5,484.100006,49.04762,48,53.5,100,67.5,70.900002,67.900002
20161105031500,493.5,484.100006,49.04762,48,53.5,100,67.400002,70.900002,67.900002
20161105033000,493.5,484.100006,49.04762,48,54.700001,100,67.400002,70.900002,67.900002
20161105034500,493.5,484.100006,49.04762,48,68.199997,100,67.400002,70.900002,67.900002
20161105040000,493.5,484.100006,49.04762,48,70.099998,100,67.599998,70.900002,67.900002
20161105041500,493.5,474.700012,48.095239,48,70.099998,100,67.699997,70.900002,67.900002
20161105043000,493.5,474.700012,48.095239,48,72.599998,100,67.699997,70.900002,67.900002
20161105044500,493.5,474.700012,48.095239,48,74.900002,100,67.800003,70.900002,67.900002
20161105050000,493.5,484.100006,49.04762,48,74.900002,100,67.800003,70.900002,67.900002
20161105051500,493.5,484.100006,49.04762,48,69.699997,100,67.900002,70.900002,67.900002
20161105053000,493.5,484.100006,49.04762,48,73.900002,100,67.900002,70.900002,67.900002
20161105054500,493.5,484.100006,49.04762,48,70.199997,100,67.900002,70.900002,67.900002
20161105060000,493.5,491.149994,49.761904,48,70.199997,100,67.900002,70.900002,67.900002
20161105061500,493.5,491.149994,49.761904,48,75.0,100,67.900002,70.900002,67.900002
20161105063000,493.5,484.100006,49.04762,48,69.199997,100,67.900002,70.900002,67.900002
20161105064500,493.5,491.149994,49.761904,48,73.900002,100,67.900002,70.900002,67.900002
20161105070000,493.5,491.149994,49.761904,48,70.599998,100,67.900002,70.900002,67.900002
20161105071500,493.5,491.149994,49.761904,48,70.599998,100,67.900002,70.900002,67.900002
20161105073000,493.5,479.399994,48.571428,48,72.0,100,67.900002,70.900002,67.900002
20161105074500,493.5,491.149994,49.761904,48,69.0,100,67.900002,70.900002,67.900002
20161105080000,493.5,484.100006,49.04762,48,75.300003,100,67.900002,70.900002,67.900002
20161105081500,493.5,491.149994,49.761904,48,69.699997,100,67.900002,70.900002,67.900002
20161105083000,493.5,484.100006,49.04762,48,69.699997,100,67.900002,70.900002,67.900002
20161105084500,493.5,491.149994,49.761904,48,75.400002,100,67.900002,70.900002,67.900002
20161105090000,493.5,491.149994,49.761904,48,69.199997,100,67.900002,70.900002,67.900002
20161105091500,493.5,491.149994,49.761904,48,72.5,100,67.900002,70.900002,67.900002
20161105093000,493.5,491.149994,49.761904,48,71.599998,100,67.900002,70.900002,67.900002
20161105094500,493.5,484.100006,49.04762,48,69.099998,100,68.0,70.900002,67.900002
20161105100000,493.5,495.850006,50.238096,48,75.400002,100,68.0,70.900002,67.900002
20161105101500,493.5,495.850006,50.238096,48,69.199997,100,68.0,70.900002,67.900002
20161105103000,493.5,495.850006,50.238096,48,72.099998,100,67.900002,70.900002,67.900002
20161105104500,493.5,495.850006,50.238096,48,72.099998,100,68.0,70.900002,67.900002
20161105110000,493.5,495.850006,50.238096,48,68.699997,100,68.099998,70.900002,67.900002
20161105111500,493.5,495.850006,50.238096,48,75.099998,100,68.099998,70.900002,67.900002
20161105113000,493.5,495.850006,50.238096,48,60.400002,0,68.099998,70.900002,67.900002
20161105114500,493.5,495.850006,50.238096,48,53.900002,0,67.900002,70.900002,67.900002
20161105120000,493.5,495.850006,50.238096,48,53.900002,0,68.0,70.900002,67.900002
20161105121500,493.5,505.25,51.190476,48,53.900002,0,68.0,70.900002,67.900002
20161105123000,493.5,505.25,51.190476,48,52.700001,0,67.900002,70.900002,67.900002
20161105124500,493.5,505.25,51.190476,48,52.700001,0,67.900002,70.900002,67.900002
20161105130000,493.5,505.25,51.190476,48,52.700001,0,68.099998,70.900002,67.900002
20161105131500,493.5,505.25,51.190476,48,52.700001,0,68.099998,70.900002,67.900002
20161105133000,493.5,505.25,51.190476,48,52.700001,0,68.199997,70.900002,67.900002
20161105134500,493.5,505.25,51.190476,48,52.700001,0,68.300003,70.900002,67.900002
20161105140000,493.5,505.25,51.190476,48,52.700001,0,68.599998,70.900002,67.900002
20161105141500,493.5,505.25,51.190476,48,52.700001,0,68.599998,70.900002,67.900002
20161105143000,493.5,505.25,51.190476,48,52.700001,0,68.900002,70.900002,67.900002
20161105144500,493.5,505.25,51.190476,48,52.700001,0,68.900002,70.900002,67.900002
20161105150000,493.5,505.25,51.190476,48,52.700001,0,69.099998,70.900002,67.900002
20161105151500,493.5,495.850006,50.238096,48,53.5,0,69.099998,70.900002,67.900002
20161105153000,493.5,505.25,51.190476,48,53.5,0,69.099998,70.900002,67.900002
20161105154500,493.5,495.850006,50.238096,48,53.5,0,68.900002,70.900002,67.900002
20161105160000,493.5,495.850006,50.238096,48,53.5,0,69.0,70.900002,67.900002
20161105161500,493.5,495.850006,50.238096,48,53.5,0,69.0,70.900002,67.900002
20161105163000,493.5,505.25,51.190476,48,53.5,0,69.099998,70.900002,67.900002
20161105164500,493.5,505.25,51.190476,48,53.5,0,69.199997,70.900002,67.900002
20161105170000,493.5,495.850006,50.238096,48,53.5,0,69.300003,70.900002,67.900002
20161105171500,493.5,495.850006,50.238096,48,53.5,0,69.199997,70.900002,67.900002
20161105173000,493.5,495.850006,50.238096,48,53.5,0,69.300003,70.900002,67.900002
20161105174500,493.5,495.850006,50.238096,48,53.5,0,69.099998,70.900002,67.900002
20161105180000,493.5,495.850006,50.238096,48,53.5,0,69.099998,70.900002,67.900002
20161105181500,493.5,495.850006,50.238096,48,53.5,0,69.099998,70.900002,67.900002
20161105183000,493.5,495.850006,50.238096,48,53.5,0,68.900002,70.900002,67.900002
20161105184500,493.5,495.850006,50.238096,48,53.5,0,68.699997,70.900002,67.900002
20161105190000,493.5,495.850006,50.238096,48,53.5,0,68.599998,70.900002,67.900002
20161105191500,493.5,495.850006,50.238096,48,53.5,0,68.599998,70.900002,67.900002
20161105193000,493.5,495.850006,50.238096,48,53.5,0,68.5,70.900002,67.900002
20161105194500,493.5,484.100006,49.04762,48,53.5,0,68.400002,70.900002,67.900002
20161105210000,493.5,491.149994,49.761904,48,53.5,0,68.400002,70.900002,67.900002
20161105211500,493.5,484.100006,49.04762,48,53.5,0,68.300003,70.900002,67.900002
20161105213000,493.5,495.850006,50.238096,48,53.5,0,68.300003,70.900002,67.900002
20161105214500,493.5,495.850006,50.238096,48,53.5,0,68.099998,70.900002,67.900002
20161105220000,493.5,495.850006,50.238096,48,53.5,0,68.099998,70.900002,67.900002
20161105221500,493.5,495.850006,50.238096,48,53.5,0,68.099998,70.900002,67.900002
20161105223000,493.5,495.850006,50.238096,48,53.5,0,67.900002,70.900002,67.900002
20161105224500,493.5,495.850006,50.238096,48,53.5,0,67.900002,70.900002,67.900002
20161105230000,493.5,495.850006,50.238096,48,53.5,0,67.900002,70.900002,67.900002
20161105231500,493.5,495.850006,50.238096,48,53.5,0,67.800003,70.900002,67.900002
20161105233000,493.5,495.850006,50.238096,48,54.299999,0,67.800003,70.900002,67.900002
20161105234500,493.5,495.850006,50.238096,48,54.299999,0,67.699997,70.900002,67.900002
20161106000000,493.5,495.850006,50.238096,48,54.299999,0,67.699997,70.900002,67.900002
20161106001500,493.5,495.850006,50.238096,48,54.299999,100,67.599998,70.900002,67.900002
20161106003000,493.5,484.100006,49.04762,48,54.299999,100,67.699997,70.900002,67.900002
20161106004500,493.5,491.149994,49.761904,48,54.299999,100,67.599998,70.900002,67.900002
20161106010000,493.5,491.149994,49.761904,48,54.299999,100,67.599998,70.900002,67.900002
20161106011500,493.5,491.149994,49.761904,48,54.299999,100,67.599998,70.900002,67.900002
20161106013000,493.5,484.100006,49.04762,48,54.299999,100,67.5,70.900002,67.900002
20161106014500,493.5,491.149994,49.761904,48,54.299999,100,67.5,70.900002,67.900002
20161106020000,493.5,491.149994,49.761904,48,54.299999,100,67.400002,70.900002,67.900002
20161106021500,493.5,491.149994,49.761904,48,53.599998,100,67.400002,70.900002,67.900002
20161106023000,493.5,491.149994,49.761904,48,58.700001,100,67.400002,70.900002,67.900002
20161106024500,493.5,479.399994,48.571428,48,75.300003,100,67.400002,70.900002,67.900002
20161106030000,493.5,479.399994,48.571428,48,70.400002,100,67.699997,70.900002,67.900002
20161106031500,493.5,479.399994,48.571428,48,74.800003,100,67.800003,70.900002,67.900002
20161106033000,493.5,479.399994,48.571428,48,69.699997,100,67.800003,70.900002,67.900002
20161106034500,493.5,479.399994,48.571428,48,72.400002,100,67.800003,70.900002,67.900002
20161106040000,493.5,479.399994,48.571428,48,73.5,100,67.800003,70.900002,67.900002
20161106041500,493.5,479.399994,48.571428,48,69.699997,100,67.900002,70.900002,67.900002
20161106043000,493.5,479.399994,48.571428,48,74.0,100,67.900002,70.900002,67.900002
20161106044500,493.5,479.399994,48.571428,48,72.0,100,67.900002,70.900002,67.900002
20161106050000,493.5,479.399994,48.571428,48,69.400002,100,67.900002,70.900002,67.900002
20161106051500,493.5,462.950012,46.904763,48,75.800003,100,67.900002,70.900002,67.900002
20161106053000,493.5,467.649994,47.380952,48,70.099998,100,67.900002,70.900002,67.900002
20161106054500,493.5,467.649994,47.380952,48,72.0,100,67.900002,70.900002,67.900002
20161106060000,493.5,474.700012,48.095239,48,73.5,100,67.900002,70.900002,67.900002
20161106061500,493.5,474.700012,48.095239,48,69.599998,100,67.900002,70.900002,67.900002
20161106063000,493.5,467.649994,47.380952,48,76.5,100,67.900002,70.900002,67.900002
20161106064500,493.5,462.950012,46.904763,48,70.599998,100,67.900002,70.900002,67.900002
20161106070000,493.5,474.700012,48.095239,48,73.400002,100,67.900002,70.900002,67.900002
20161106071500,493.5,467.649994,47.380952,48,72.0,100,67.900002,70.900002,67.900002
20161106073000,493.5,462.950012,46.904763,48,70.099998,100,67.900002,70.900002,67.900002
20161106074500,493.5,462.950012,46.904763,48,76.800003,100,67.800003,70.900002,67.900002
20161106080000,493.5,455.899994,46.190476,48,70.199997,100,67.900002,70.900002,67.900002
20161106081500,493.5,467.649994,47.380952,48,71.0,100,67.900002,70.900002,67.900002
20161106083000,493.5,467.649994,47.380952,48,76.800003,100,67.800003,70.900002,67.900002
20161106084500,493.5,467.649994,47.380952,48,70.599998,100,67.800003,70.900002,67.900002
20161106090000,493.5,467.649994,47.380952,48,70.599998,100,67.900002,70.900002,67.900002
20161106091500,493.5,467.649994,47.380952,48,76.800003,100,67.900002,70.900002,67.900002
20161106093000,493.5,467.649994,47.380952,48,70.400002,100,67.900002,70.900002,67.900002
20161106094500,493.5,462.950012,46.904763,48,71.300003,100,67.900002,70.900002,67.900002
20161106100000,493.5,462.950012,46.904763,48,75.800003,100,68.0,70.900002,67.900002
20161106101500,493.5,462.950012,46.904763,48,70.599998,100,68.0,70.900002,67.900002
20161106103000,493.5,462.950012,46.904763,48,68.699997,100,68.0,70.900002,67.900002
20161106104500,493.5,467.649994,47.380952,48,74.0,100,68.099998,70.900002,67.900002
20161106110000,493.5,467.649994,47.380952,48,70.599998,100,68.099998,70.900002,67.900002
20161106111500,493.5,467.649994,47.380952,48,54.299999,0,68.099998,70.900002,67.900002
20161106113000,493.5,467.649994,47.380952,48,53.099998,0,68.0,70.900002,67.900002
20161106114500,493.5,474.700012,48.095239,48,54.299999,0,68.099998,70.900002,67.900002
20161106120000,493.5,474.700012,48.095239,48,53.099998,0,68.199997,70.900002,67.900002
20161106121500,493.5,484.100006,49.04762,48,53.099998,0,68.099998,70.900002,67.900002
20161106123000,493.5,484.100006,49.04762,48,53.099998,0,68.199997,70.900002,67.900002
20161106124500,493.5,484.100006,49.04762,48,53.900002,0,68.199997,70.900002,67.900002
20161106130000,493.5,484.100006,49.04762,48,52.200001,0,68.199997,70.900002,67.900002
20161106131500,493.5,484.100006,49.04762,48,53.099998,0,68.199997,70.900002,67.900002
20161106133000,493.5,484.100006,49.04762,48,53.099998,0,68.300003,70.900002,67.900002
20161106134500,493.5,484.100006,49.04762,48,53.900002,0,68.300003,70.900002,67.900002
20161106140000,493.5,484.100006,49.04762,48,52.599998,0,68.199997,70.900002,67.900002
20161106141500,493.5,484.100006,49.04762,48,53.5,0,68.199997,70.900002,67.900002
20161106143000,493.5,484.100006,49.04762,48,53.5,0,68.199997,70.900002,67.900002
20161106144500,493.5,484.100006,49.04762,48,52.700001,0,68.300003,70.900002,67.900002
20161106150000,493.5,474.700012,48.095239,48,52.700001,0,68.400002,70.900002,67.900002
20161106151500,493.5,474.700012,48.095239,48,53.900002,0,68.400002,70.900002,67.900002
20161106153000,493.5,474.700012,48.095239,48,53.099998,0,68.400002,70.900002,67.900002
20161106154500,493.5,467.649994,47.380952,48,53.099998,0,68.300003,70.900002,67.900002
20161106160000,493.5,474.700012,48.095239,48,54.299999,0,68.400002,70.900002,67.900002
20161106161500,493.5,474.700012,48.095239,48,53.099998,0,68.400002,70.900002,67.900002
20161106163000,493.5,474.700012,48.095239,48,53.099998,0,68.5,70.900002,67.900002
20161106164500,493.5,474.700012,48.095239,48,53.099998,0,68.5,70.900002,67.900002
20161106170000,493.5,484.100006,49.04762,49,53.900002,0,68.400002,70.900002,67.900002
20161106171500,493.5,491.149994,49.761904,49,53.099998,0,68.400002,70.900002,67.900002
20161106173000,493.5,484.100006,49.04762,49,53.099998,0,68.300003,70.900002,67.900002
20161106174500,493.5,484.100006,49.04762,49,53.099998,0,68.300003,70.900002,67.900002
20161106180000,493.5,491.149994,49.761904,49,53.099998,0,68.099998,70.900002,67.900002
20161106181500,493.5,484.100006,49.04762,49,53.799999,0,68.099998,70.900002,67.900002
20161106183000,493.5,491.149994,49.761904,49,53.799999,0,68.099998,70.900002,67.900002
20161106184500,493.5,484.100006,49.04762,49,53.099998,0,68.099998,70.900002,67.900002
20161106190000,493.5,491.149994,49.761904,49,53.099998,0,68.0,70.900002,67.900002
20161106191500,493.5,491.149994,49.761904,49,53.099998,0,67.900002,70.900002,67.900002
20161106193000,493.5,491.149994,49.761904,49,53.099998,0,67.900002,70.900002,67.900002
20161106194500,493.5,491.149994,49.761904,49,53.099998,0,67.800003,70.900002,67.900002
20161106200000,493.5,491.149994,49.761904,49,53.099998,0,67.800003,70.900002,67.900002
20161106201500,493.5,491.149994,49.761904,49,53.099998,0,67.800003,70.900002,67.900002
20161106203000,493.5,491.149994,49.761904,49,53.099998,0,67.699997,70.900002,67.900002
20161106204500,493.5,491.149994,49.761904,49,53.099998,0,67.699997,70.900002,67.900002
20161106210000,493.5,491.149994,49.761904,49,53.099998,100,67.599998,70.900002,67.900002
20161106211500,493.5,491.149994,49.761904,49,53.099998,100,67.599998,70.900002,67.900002
20161106213000,493.5,491.149994,49.761904,49,53.099998,100,67.5,70.900002,67.900002
20161106214500,493.5,484.100006,49.04762,49,53.099998,100,67.400002,70.900002,67.900002
20161106220000,493.5,491.149994,49.761904,49,53.099998,100,67.400002,70.900002,67.900002
20161106221500,493.5,491.149994,49.761904,49,53.099998,100,67.5,70.900002,67.900002
20161106223000,493.5,484.100006,49.04762,49,53.099998,100,67.400002,70.900002,67.900002
20161106224500,493.5,495.850006,50.238096,49,57.0,100,67.400002,70.900002,67.900002
20161106230000,493.5,495.850006,50.238096,49,71.599998,100,67.599998,70.900002,67.900002
20161106231500,493.5,484.100006,49.04762,49,69.400002,100,67.699997,70.900002,67.900002
20161106233000,493.5,484.100006,49.04762,49,75.400002,100,67.699997,70.900002,67.900002
20161106234500,493.5,484.100006,49.04762,49,70.099998,100,67.800003,70.900002,67.900002
20161107000000,493.5,484.100006,49.04762,49,72.0,100,67.900002,70.900002,67.900002
20161107001500,493.5,484.100006,49.04762,49,72.0,100,67.900002,70.900002,67.900002
20161107003000,493.5,484.100006,49.04762,49,69.599998,100,67.900002,70.900002,67.900002
20161107004500,493.5,484.100006,49.04762,49,74.900002,100,67.900002,70.900002,67.900002
20161107010000,493.5,484.100006,49.04762,49,69.699997,100,67.900002,70.900002,67.900002
20161107011500,493.5,484.100006,49.04762,49,75.400002,100,68.0,70.900002,67.900002
20161107013000,493.5,491.149994,49.761904,49,70.099998,100,68.0,70.900002,67.900002
20161107014500,493.5,484.100006,49.04762,49,71.800003,100,68.0,70.900002,67.900002
20161107020000,493.5,484.100006,49.04762,49,71.800003,100,68.0,70.900002,67.900002
20161107021500,493.5,484.100006,49.04762,49,69.599998,100,68.0,70.900002,67.900002
20161107023000,493.5,484.100006,49.04762,49,75.900002,100,68.0,70.900002,67.900002
20161107024500,493.5,484.100006,49.04762,49,69.699997,100,68.099998,70.900002,67.900002
20161107030000,493.5,491.149994,49.761904,49,72.900002,100,68.0,70.900002,67.900002
20161107031500,493.5,484.100006,49.04762,49,71.599998,100,68.0,70.900002,67.900002
20161107033000,493.5,491.149994,49.761904,49,69.400002,100,67.900002,70.900002,67.900002
20161107034500,493.5,484.100006,49.04762,49,75.699997,100,67.900002,70.900002,67.900002
20161107040000,493.5,484.100006,49.04762,49,69.699997,100,68.0,70.900002,67.900002
20161107041500,493.5,484.100006,49.04762,49,73.400002,100,68.0,70.900002,67.900002
20161107043000,493.5,491.149994,49.761904,49,72.199997,100,68.0,70.900002,67.900002
20161107044500,493.5,484.100006,49.04762,49,69.099998,100,68.0,70.900002,67.900002
20161107050000,493.5,484.100006,49.04762,49,75.800003,100,68.0,70.900002,67.900002
20161107051500,493.5,491.149994,49.761904,49,70.400002,100,68.0,70.900002,67.900002
