PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107053000,493.5,491.149994,49.761904,49,69.400002,100,68.0,70.900002,67.900002
20161107054500,493.5,479.399994,48.571428,49,75.800003,100,68.0,70.900002,67.900002
20161107060000,493.5,479.399994,48.571428,49,69.199997,100,67.900002,70.900002,67.900002
20161107061500,493.5,491.149994,49.761904,49,70.800003,100,67.900002,70.900002,67.900002
20161107063000,493.5,484.100006,49.04762,49,73.199997,100,67.900002,70.900002,67.900002
20161107064500,493.5,484.100006,49.04762,49,69.300003,100,67.900002,70.900002,67.900002
20161107070000,493.5,484.100006,49.04762,49,75.800003,100,67.900002,70.900002,67.900002
20161107071500,493.5,484.100006,49.04762,49,71.400002,100,67.900002,70.900002,67.900002
20161107073000,493.5,474.700012,48.095239,49,69.199997,100,68.0,70.900002,67.900002
20161107074500,493.5,484.100006,49.04762,49,73.800003,100,68.099998,70.900002,67.900002
20161107080000,493.5,505.25,51.190476,49,71.300003,100,68.099998,70.900002,67.900002
20161107081500,493.5,505.25,51.190476,49,69.099998,100,68.099998,70.900002,67.900002
20161107083000,493.5,505.25,51.190476,49,75.300003,100,68.099998,70.900002,67.900002
20161107084500,493.5,505.25,51.190476,49,71.099998,100,68.099998,70.900002,67.900002
20161107090000,493.5,491.149994,49.761904,49,73.800003,100,68.099998,70.900002,67.900002
20161107091500,493.5,491.149994,49.761904,49,69.699997,100,68.099998,70.900002,67.900002
20161107093000,493.5,500.549988,50.714284,49,71.800003,100,68.099998,70.900002,67.900002
20161107094500,493.5,491.149994,49.761904,49,74.800003,100,68.099998,70.900002,67.900002
20161107100000,493.5,500.549988,50.714284,49,70.099998,100,68.099998,70.900002,67.900002
20161107101500,493.5,491.149994,49.761904,49,54.299999,0,68.099998,70.900002,67.900002
20161107103000,493.5,505.25,51.190476,49,54.299999,0,67.900002,70.900002,67.900002
20161107104500,493.5,484.100006,49.04762,49,54.299999,0,67.699997,70.900002,67.900002
20161107110000,493.5,500.549988,50.714284,49,53.200001,0,67.699997,70.900002,67.900002
20161107111500,493.5,509.950012,51.666668,49,53.200001,100,67.599998,70.900002,67.900002
20161107113000,493.5,509.950012,51.666668,49,53.799999,100,67.599998,70.900002,67.900002
20161107114500,493.5,500.549988,50.714284,49,53.799999,100,67.400002,70.900002,67.900002
20161107120000,493.5,500.549988,50.714284,49,53.799999,100,67.5,70.900002,67.900002
20161107121500,493.5,500.549988,50.714284,49,53.099998,100,67.400002,70.900002,67.900002
20161107123000,493.5,500.549988,50.714284,49,53.099998,100,67.400002,70.900002,67.900002
20161107124500,493.5,509.950012,51.666668,49,54.299999,100,67.300003,70.900002,67.900002
20161107130000,493.5,509.950012,51.666668,49,67.199997,100,67.599998,70.900002,67.900002
20161107131500,493.5,509.950012,51.666668,49,64.800003,100,67.599998,70.900002,67.900002
20161107133000,493.5,495.850006,50.238096,49,64.800003,100,67.599998,70.900002,67.900002
20161107134500,493.5,495.850006,50.238096,49,66.300003,100,67.699997,70.900002,67.900002
20161107140000,493.5,484.100006,49.04762,49,66.300003,100,67.699997,70.900002,67.900002
20161107141500,493.5,491.149994,49.761904,49,64.900002,100,67.800003,70.900002,67.900002
20161107143000,493.5,500.549988,50.714284,49,64.900002,100,67.900002,70.900002,67.900002
20161107144500,493.5,500.549988,50.714284,49,66.699997,100,68.0,70.900002,67.900002
20161107150000,493.5,491.149994,49.761904,49,66.699997,100,67.900002,70.900002,67.900002
20161107151500,493.5,491.149994,49.761904,49,64.400002,100,67.900002,70.900002,67.900002
20161107153000,493.5,500.549988,50.714284,49,66.699997,100,68.0,70.900002,67.900002
20161107154500,493.5,500.549988,50.714284,49,65.0,100,67.900002,70.900002,67.900002
20161107160000,493.5,491.149994,49.761904,49,63.599998,100,67.900002,70.900002,67.900002
20161107161500,493.5,500.549988,50.714284,49,66.699997,100,67.800003,70.900002,67.900002
20161107163000,493.5,500.549988,50.714284,49,65.599998,100,67.800003,70.900002,67.900002
20161107164500,493.5,491.149994,49.761904,49,64.0,100,67.699997,70.900002,67.900002
20161107170000,493.5,491.149994,49.761904,49,66.699997,100,67.699997,70.900002,67.900002
20161107171500,493.5,491.149994,49.761904,49,66.699997,100,67.699997,70.900002,67.900002
20161107173000,493.5,491.149994,49.761904,49,64.400002,100,67.699997,70.900002,67.900002
20161107174500,493.5,491.149994,49.761904,49,64.400002,100,67.699997,70.900002,67.900002
20161107180000,493.5,491.149994,49.761904,49,67.699997,100,67.699997,70.900002,67.900002
20161107181500,493.5,491.149994,49.761904,49,65.300003,100,67.699997,70.900002,67.900002
20161107183000,493.5,484.100006,49.04762,49,64.199997,100,67.599998,70.900002,67.900002
20161107184500,493.5,484.100006,49.04762,49,67.699997,100,67.599998,70.900002,67.900002
20161107190000,493.5,495.850006,50.238096,49,65.300003,100,67.599998,70.900002,67.900002
20161107191500,493.5,495.850006,50.238096,49,64.400002,100,67.599998,70.900002,67.900002
20161107193000,493.5,495.850006,50.238096,49,72.0,100,67.599998,70.900002,67.900002
20161107194500,493.5,495.850006,50.238096,49,69.599998,100,67.699997,70.900002,67.900002
20161107200000,493.5,495.850006,50.238096,49,66.800003,100,67.699997,70.900002,67.900002
20161107201500,493.5,484.100006,49.04762,49,69.099998,100,67.699997,70.900002,67.900002
20161107203000,493.5,491.149994,49.761904,49,69.099998,100,67.699997,70.900002,67.900002
20161107204500,493.5,500.549988,50.714284,49,66.800003,100,67.599998,70.900002,67.900002
20161107210000,493.5,500.549988,50.714284,49,72.0,100,67.599998,70.900002,67.900002
20161107211500,493.5,484.100006,49.04762,49,74.0,100,67.699997,70.900002,67.900002
20161107213000,493.5,491.149994,49.761904,49,69.199997,100,67.699997,70.900002,67.900002
20161107214500,493.5,491.149994,49.761904,49,69.199997,100,67.599998,70.900002,67.900002
20161107220000,493.5,479.399994,48.571428,49,75.300003,100,67.699997,70.900002,67.900002
20161107221500,493.5,479.399994,48.571428,49,69.199997,100,67.699997,70.900002,67.900002
20161107223000,493.5,479.399994,48.571428,49,68.199997,100,67.599998,70.900002,67.900002
20161107224500,493.5,491.149994,49.761904,49,76.800003,100,67.699997,70.900002,67.900002
20161107230000,493.5,484.100006,49.04762,49,70.599998,100,67.699997,70.900002,67.900002
20161107231500,493.5,491.149994,49.761904,49,67.699997,100,67.699997,70.900002,67.900002
20161107233000,493.5,484.100006,49.04762,49,72.400002,100,67.599998,70.900002,67.900002
20161107234500,493.5,491.149994,49.761904,49,73.5,100,67.599998,70.900002,67.900002
20161108000000,493.5,491.149994,49.761904,49,70.300003,100,67.699997,70.900002,67.900002
20161108001500,493.5,484.100006,49.04762,49,70.300003,100,67.599998,70.900002,67.900002
20161108003000,493.5,484.100006,49.04762,49,75.900002,100,67.599998,70.900002,67.900002
20161108004500,493.5,495.850006,50.238096,49,70.599998,100,67.699997,70.900002,67.900002
20161108010000,493.5,495.850006,50.238096,49,69.699997,100,67.699997,70.900002,67.900002
20161108011500,493.5,495.850006,50.238096,49,76.300003,100,67.599998,70.900002,67.900002
20161108013000,493.5,495.850006,50.238096,49,71.099998,100,67.599998,70.900002,67.900002
20161108014500,493.5,484.100006,49.04762,49,70.099998,100,67.699997,70.900002,67.900002
20161108020000,493.5,491.149994,49.761904,49,75.699997,100,67.699997,70.900002,67.900002
20161108021500,493.5,484.100006,49.04762,49,72.0,100,67.599998,70.900002,67.900002
20161108023000,493.5,491.149994,49.761904,49,70.099998,100,67.599998,70.900002,67.900002
20161108024500,493.5,484.100006,49.04762,49,73.0,100,67.699997,70.900002,67.900002
20161108030000,493.5,495.850006,50.238096,49,75.0,100,67.599998,70.900002,67.900002
20161108031500,493.5,479.399994,48.571428,49,70.099998,100,67.599998,70.900002,67.900002
20161108033000,493.5,479.399994,48.571428,49,72.5,100,67.599998,70.900002,67.900002
20161108034500,493.5,491.149994,49.761904,49,77.800003,100,67.599998,70.900002,67.900002
20161108040000,493.5,484.100006,49.04762,49,70.800003,100,67.699997,70.900002,67.900002
20161108041500,493.5,491.149994,49.761904,49,69.699997,100,67.599998,70.900002,67.900002
20161108043000,493.5,484.100006,49.04762,49,78.599998,100,67.599998,70.900002,67.900002
20161108044500,493.5,484.100006,49.04762,49,72.5,100,67.699997,70.900002,67.900002
20161108050000,493.5,484.100006,49.04762,49,69.699997,100,67.599998,70.900002,67.900002
20161108051500,493.5,484.100006,49.04762,49,74.400002,100,67.599998,70.900002,67.900002
20161108053000,493.5,491.149994,49.761904,49,75.900002,100,67.699997,70.900002,67.900002
20161108054500,493.5,491.149994,49.761904,49,70.699997,100,67.699997,70.900002,67.900002
20161108060000,493.5,484.100006,49.04762,49,70.699997,100,67.599998,70.900002,67.900002
20161108061500,493.5,484.100006,49.04762,49,77.699997,100,67.699997,70.900002,67.900002
20161108063000,493.5,491.149994,49.761904,49,72.0,100,67.699997,70.900002,67.900002
20161108064500,493.5,491.149994,49.761904,49,70.099998,100,67.599998,70.900002,67.900002
20161108070000,493.5,484.100006,49.04762,49,71.0,100,67.599998,70.900002,67.900002
20161108071500,493.5,484.100006,49.04762,49,73.0,100,67.699997,70.900002,67.900002
20161108073000,493.5,495.850006,50.238096,49,70.599998,100,67.699997,70.900002,67.900002
20161108074500,493.5,495.850006,50.238096,49,71.5,100,67.699997,70.900002,67.900002
20161108080000,493.5,495.850006,50.238096,49,76.800003,100,67.800003,70.900002,67.900002
20161108081500,493.5,495.850006,50.238096,49,74.900002,100,67.800003,70.900002,67.900002
20161108083000,493.5,495.850006,50.238096,49,71.599998,100,67.800003,70.900002,67.900002
20161108084500,493.5,495.850006,50.238096,49,69.699997,100,67.800003,70.900002,67.900002
20161108090000,493.5,495.850006,50.238096,49,74.800003,100,67.900002,70.900002,67.900002
20161108091500,493.5,495.850006,50.238096,49,75.900002,100,67.900002,70.900002,67.900002
20161108093000,493.5,495.850006,50.238096,49,71.099998,100,68.0,70.900002,67.900002
20161108094500,493.5,495.850006,50.238096,49,71.099998,100,67.900002,70.900002,67.900002
20161108100000,493.5,495.850006,50.238096,49,71.099998,100,68.0,70.900002,67.900002
20161108101500,493.5,495.850006,50.238096,49,76.5,100,68.199997,70.900002,67.900002
20161108103000,493.5,505.25,51.190476,49,52.299999,0,68.099998,70.900002,67.900002
20161108104500,493.5,505.25,51.190476,49,53.099998,0,67.900002,70.900002,67.900002
20161108110000,493.5,505.25,51.190476,49,53.099998,0,67.900002,70.900002,67.900002
20161108111500,493.5,495.850006,50.238096,49,53.099998,0,67.900002,70.900002,67.900002
20161108113000,493.5,505.25,51.190476,49,53.099998,0,67.900002,70.900002,67.900002
20161108114500,493.5,505.25,51.190476,49,53.099998,0,67.900002,70.900002,67.900002
20161108120000,493.5,505.25,51.190476,49,53.099998,0,67.800003,70.900002,67.900002
20161108121500,493.5,505.25,51.190476,49,53.099998,0,67.699997,70.900002,67.900002
20161108123000,493.5,505.25,51.190476,49,53.099998,0,67.699997,70.900002,67.900002
20161108124500,493.5,505.25,51.190476,49,53.099998,100,67.599998,70.900002,67.900002
20161108130000,493.5,505.25,51.190476,49,53.099998,100,67.599998,70.900002,67.900002
20161108131500,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161108133000,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161108134500,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161108140000,493.5,505.25,51.190476,49,53.099998,100,67.599998,70.900002,67.900002
20161108141500,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161108143000,493.5,505.25,51.190476,49,53.099998,100,67.599998,70.900002,67.900002
20161108144500,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161108150000,493.5,491.149994,49.761904,49,53.099998,100,68.0,70.900002,67.900002
20161108151500,493.5,505.25,51.190476,49,53.099998,100,68.099998,70.900002,67.900002
20161108153000,493.5,505.25,51.190476,49,53.099998,100,68.099998,70.900002,67.900002
20161108154500,493.5,505.25,51.190476,49,53.099998,100,68.099998,70.900002,67.900002
20161108160000,493.5,505.25,51.190476,49,53.099998,100,68.099998,70.900002,67.900002
20161108161500,493.5,505.25,51.190476,49,53.099998,100,68.099998,70.900002,67.900002
20161108163000,493.5,505.25,51.190476,49,53.099998,100,68.099998,70.900002,67.900002
20161108164500,493.5,505.25,51.190476,49,53.099998,100,68.0,70.900002,67.900002
20161108170000,493.5,505.25,51.190476,49,53.099998,100,68.099998,70.900002,67.900002
20161108171500,493.5,495.850006,50.238096,49,53.099998,100,68.099998,70.900002,67.900002
20161108173000,493.5,495.850006,50.238096,49,53.099998,100,68.0,70.900002,67.900002
20161108174500,493.5,495.850006,50.238096,49,53.099998,100,68.0,70.900002,67.900002
20161108180000,493.5,495.850006,50.238096,49,53.099998,100,68.0,70.900002,67.900002
20161108181500,493.5,495.850006,50.238096,49,53.099998,100,67.900002,70.900002,67.900002
20161108183000,493.5,495.850006,50.238096,49,53.099998,100,67.900002,70.900002,67.900002
20161108184500,493.5,495.850006,50.238096,49,53.099998,100,67.900002,70.900002,67.900002
20161108190000,493.5,495.850006,50.238096,49,53.099998,100,67.900002,70.900002,67.900002
20161108191500,493.5,495.850006,50.238096,49,53.099998,100,67.900002,70.900002,67.900002
20161108193000,493.5,495.850006,50.238096,49,53.099998,100,67.900002,70.900002,67.900002
20161108194500,493.5,495.850006,50.238096,49,53.099998,100,67.900002,70.900002,67.900002
20161108200000,493.5,495.850006,50.238096,49,53.099998,100,67.900002,70.900002,67.900002
20161108201500,493.5,495.850006,50.238096,49,53.099998,100,67.900002,70.900002,67.900002
20161108203000,493.5,505.25,51.190476,49,53.099998,100,67.900002,70.900002,67.900002
20161108204500,493.5,505.25,51.190476,49,53.099998,100,67.900002,70.900002,67.900002
20161108210000,493.5,505.25,51.190476,49,53.099998,100,67.900002,70.900002,67.900002
20161108211500,493.5,505.25,51.190476,49,53.099998,100,67.900002,70.900002,67.900002
20161108213000,493.5,505.25,51.190476,49,53.099998,100,67.900002,70.900002,67.900002
20161108214500,493.5,505.25,51.190476,49,53.099998,100,67.900002,70.900002,67.900002
20161108220000,493.5,495.850006,50.238096,49,53.099998,100,67.800003,70.900002,67.900002
20161108221500,493.5,505.25,51.190476,49,53.099998,100,67.800003,70.900002,67.900002
20161108223000,493.5,505.25,51.190476,49,53.099998,100,67.800003,70.900002,67.900002
20161108224500,493.5,505.25,51.190476,49,53.099998,100,67.800003,70.900002,67.900002
20161108230000,493.5,505.25,51.190476,49,53.099998,100,67.800003,70.900002,67.900002
20161108231500,493.5,505.25,51.190476,49,53.099998,100,67.800003,70.900002,67.900002
20161108233000,493.5,505.25,51.190476,49,53.099998,100,67.800003,70.900002,67.900002
20161108234500,493.5,505.25,51.190476,49,53.099998,100,67.800003,70.900002,67.900002
20161109000000,493.5,505.25,51.190476,49,53.099998,100,67.800003,70.900002,67.900002
20161109001500,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161109003000,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161109004500,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161109010000,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161109011500,493.5,495.850006,50.238096,49,53.099998,100,67.699997,70.900002,67.900002
20161109013000,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161109014500,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161109020000,493.5,505.25,51.190476,49,53.099998,100,67.699997,70.900002,67.900002
20161109021500,493.5,467.649994,47.380952,10,53.099998,100,67.599998,70.900002,67.900002
20161109023000,493.5,455.899994,46.190476,47,53.099998,100,67.599998,70.900002,67.900002
20161109024500,493.5,451.200012,45.714287,47,53.099998,100,67.400002,70.900002,67.900002
20161109030000,493.5,479.399994,48.571428,48,53.099998,100,67.199997,70.900002,67.900002
20161109031500,493.5,479.399994,48.571428,48,53.099998,100,67.400002,70.900002,67.900002
20161109033000,493.5,479.399994,48.571428,48,53.099998,100,67.400002,70.900002,67.900002
20161109034500,493.5,479.399994,48.571428,48,61.099998,100,67.5,70.900002,67.900002
20161109040000,493.5,467.649994,47.380952,48,66.199997,100,67.599998,70.900002,67.900002
20161109041500,493.5,467.649994,47.380952,48,64.0,100,67.699997,70.900002,67.900002
20161109043000,493.5,462.950012,46.904763,48,64.0,100,67.800003,70.900002,67.900002
20161109044500,493.5,462.950012,46.904763,48,64.900002,100,67.800003,70.900002,67.900002
20161109050000,493.5,462.950012,46.904763,48,63.200001,100,67.900002,70.900002,67.900002
20161109051500,493.5,455.899994,46.190476,48,65.800003,100,67.900002,70.900002,67.900002
20161109053000,493.5,455.899994,46.190476,48,63.599998,100,67.900002,70.900002,67.900002
20161109054500,493.5,521.700012,52.857144,15,64.0,0,68.0,70.900002,67.900002
20161109060000,493.5,462.950012,46.904763,15,63.200001,0,68.099998,70.900002,67.900002
20161109061500,493.5,462.950012,46.904763,49,60.099998,0,68.099998,70.900002,67.900002
20161109063000,493.5,462.950012,46.904763,49,54.299999,0,67.800003,70.900002,67.900002
20161109064500,493.5,467.649994,47.380952,49,54.299999,0,67.800003,70.900002,67.900002
20161109070000,493.5,467.649994,47.380952,49,54.299999,0,67.699997,70.900002,67.900002
20161109071500,493.5,479.399994,48.571428,49,53.5,100,67.599998,70.900002,67.900002
20161109073000,493.5,479.399994,48.571428,49,53.5,100,67.199997,70.900002,67.900002
20161109074500,493.5,479.399994,48.571428,49,53.5,100,67.099998,70.900002,67.900002
20161109080000,493.5,479.399994,48.571428,49,72.199997,100,67.199997,70.900002,67.900002
20161109081500,493.5,505.25,51.190476,49,69.400002,100,67.400002,70.900002,67.900002
20161109083000,493.5,505.25,51.190476,49,77.300003,100,67.5,70.900002,67.900002
20161109084500,493.5,505.25,51.190476,49,71.599998,100,67.599998,70.900002,67.900002
20161109090000,493.5,505.25,51.190476,49,73.400002,100,67.5,70.900002,67.900002
20161109091500,493.5,505.25,51.190476,49,73.400002,100,67.400002,70.900002,67.900002
20161109093000,493.5,505.25,51.190476,49,70.599998,100,67.599998,70.900002,67.900002
20161109094500,493.5,505.25,51.190476,49,79.099998,100,67.699997,70.900002,67.900002
20161109100000,493.5,495.850006,50.238096,49,72.5,100,67.699997,70.900002,67.900002
20161109101500,493.5,505.25,51.190476,49,71.099998,100,67.800003,70.900002,67.900002
20161109103000,493.5,505.25,51.190476,49,73.099998,100,67.900002,70.900002,67.900002
20161109104500,493.5,505.25,51.190476,49,77.699997,100,67.900002,70.900002,67.900002
20161109110000,493.5,505.25,51.190476,49,71.599998,100,68.0,70.900002,67.900002
20161109111500,493.5,505.25,51.190476,49,76.099998,100,68.099998,70.900002,67.900002
20161109113000,493.5,505.25,51.190476,49,55.200001,0,68.099998,70.900002,67.900002
20161109114500,493.5,505.25,51.190476,49,53.299999,0,68.0,70.900002,67.900002
20161109120000,493.5,505.25,51.190476,49,53.299999,0,68.0,70.900002,67.900002
20161109121500,493.5,505.25,51.190476,49,53.299999,0,67.900002,70.900002,67.900002
20161109123000,493.5,517.0,52.380952,49,53.299999,0,67.900002,70.900002,67.900002
20161109124500,493.5,517.0,52.380952,49,53.299999,0,67.900002,70.900002,67.900002
20161109130000,493.5,509.950012,51.666668,49,53.299999,0,67.900002,70.900002,67.900002
20161109131500,493.5,509.950012,51.666668,49,53.299999,0,67.900002,70.900002,67.900002
20161109133000,493.5,509.950012,51.666668,49,53.299999,0,68.0,70.900002,67.900002
20161109134500,493.5,509.950012,51.666668,49,53.299999,0,68.099998,70.900002,67.900002
20161109140000,493.5,517.0,52.380952,49,53.299999,0,68.099998,70.900002,67.900002
20161109141500,493.5,509.950012,51.666668,49,53.299999,0,68.099998,70.900002,67.900002
20161109143000,493.5,521.700012,52.857144,49,53.299999,0,68.199997,70.900002,67.900002
20161109144500,493.5,521.700012,52.857144,49,53.299999,0,68.099998,70.900002,67.900002
20161109150000,493.5,505.25,51.190476,49,53.299999,0,68.0,70.900002,67.900002
20161109151500,493.5,505.25,51.190476,49,53.299999,0,67.900002,70.900002,67.900002
20161109153000,493.5,505.25,51.190476,49,53.299999,0,68.0,70.900002,67.900002
20161109154500,493.5,517.0,52.380952,49,53.299999,0,67.900002,70.900002,67.900002
20161109160000,493.5,509.950012,51.666668,49,53.299999,0,67.800003,70.900002,67.900002
20161109161500,493.5,509.950012,51.666668,49,53.299999,0,67.900002,70.900002,67.900002
20161109163000,493.5,509.950012,51.666668,49,53.299999,0,67.800003,70.900002,67.900002
20161109164500,493.5,509.950012,51.666668,49,53.299999,0,67.699997,70.900002,67.900002
20161109170000,493.5,517.0,52.380952,49,53.299999,0,67.699997,70.900002,67.900002
20161109171500,493.5,509.950012,51.666668,49,53.299999,100,67.599998,70.900002,67.900002
20161109173000,493.5,500.549988,50.714284,49,53.299999,100,67.599998,70.900002,67.900002
20161109174500,493.5,500.549988,50.714284,49,53.299999,100,67.400002,70.900002,67.900002
20161109180000,493.5,500.549988,50.714284,49,53.299999,100,67.400002,70.900002,67.900002
20161109181500,493.5,500.549988,50.714284,49,53.299999,100,67.400002,70.900002,67.900002
20161109183000,493.5,500.549988,50.714284,49,53.299999,100,67.300003,70.900002,67.900002
20161109184500,493.5,491.149994,49.761904,49,70.099998,100,67.300003,70.900002,67.900002
20161109190000,493.5,505.25,51.190476,49,70.099998,100,67.5,70.900002,67.900002
20161109191500,493.5,505.25,51.190476,49,74.400002,100,67.599998,70.900002,67.900002
20161109193000,493.5,495.850006,50.238096,49,70.099998,100,67.599998,70.900002,67.900002
20161109194500,493.5,495.850006,50.238096,49,70.099998,100,67.699997,70.900002,67.900002
20161109200000,493.5,495.850006,50.238096,49,72.0,100,67.699997,70.900002,67.900002
20161109201500,493.5,495.850006,50.238096,49,75.800003,100,67.699997,70.900002,67.900002
20161109203000,493.5,495.850006,50.238096,49,70.5,100,67.800003,70.900002,67.900002
20161109204500,493.5,495.850006,50.238096,49,72.900002,100,67.800003,70.900002,67.900002
20161109210000,493.5,495.850006,50.238096,49,70.099998,100,67.900002,70.900002,67.900002
20161109211500,493.5,495.850006,50.238096,49,71.0,100,67.900002,70.900002,67.900002
20161109213000,493.5,484.100006,49.04762,49,76.400002,100,67.900002,70.900002,67.900002
20161109214500,493.5,495.850006,50.238096,49,70.599998,100,67.900002,70.900002,67.900002
20161109220000,493.5,495.850006,50.238096,49,70.599998,100,67.900002,70.900002,67.900002
20161109221500,493.5,495.850006,50.238096,49,70.599998,100,67.900002,70.900002,67.900002
20161109223000,493.5,495.850006,50.238096,49,69.199997,100,68.0,70.900002,67.900002
20161109224500,493.5,495.850006,50.238096,49,75.400002,100,67.900002,70.900002,67.900002
20161109230000,493.5,495.850006,50.238096,49,69.199997,100,67.900002,70.900002,67.900002
20161109231500,493.5,495.850006,50.238096,49,75.199997,100,67.900002,70.900002,67.900002
20161109233000,493.5,484.100006,49.04762,49,71.5,100,67.900002,70.900002,67.900002
20161109234500,493.5,495.850006,50.238096,49,69.599998,100,67.900002,70.900002,67.900002
20161110000000,493.5,495.850006,50.238096,49,76.5,100,67.900002,70.900002,67.900002
20161110001500,493.5,495.850006,50.238096,49,70.599998,100,67.900002,70.900002,67.900002
20161110003000,493.5,495.850006,50.238096,49,72.900002,100,67.900002,70.900002,67.900002
20161110004500,493.5,495.850006,50.238096,49,74.199997,100,67.900002,70.900002,67.900002
20161110010000,493.5,495.850006,50.238096,49,69.699997,100,67.900002,70.900002,67.900002
20161110011500,493.5,495.850006,50.238096,49,74.300003,100,67.800003,70.900002,67.900002
20161110013000,493.5,495.850006,50.238096,49,72.800003,100,67.800003,70.900002,67.900002
20161110014500,493.5,495.850006,50.238096,49,69.699997,100,67.800003,70.900002,67.900002
20161110020000,493.5,495.850006,50.238096,49,74.400002,100,67.800003,70.900002,67.900002
20161110021500,493.5,495.850006,50.238096,49,72.0,100,67.800003,70.900002,67.900002
20161110023000,493.5,495.850006,50.238096,49,69.300003,100,67.800003,70.900002,67.900002
20161110024500,493.5,495.850006,50.238096,49,74.800003,100,67.699997,70.900002,67.900002
20161110030000,493.5,495.850006,50.238096,49,71.5,100,67.699997,70.900002,67.900002
20161110031500,493.5,495.850006,50.238096,49,70.099998,100,67.699997,70.900002,67.900002
20161110033000,493.5,495.850006,50.238096,49,77.199997,100,67.699997,70.900002,67.900002
20161110034500,493.5,509.950012,51.666668,49,69.699997,100,67.699997,70.900002,67.900002
20161110040000,493.5,495.850006,50.238096,49,72.400002,100,67.699997,70.900002,67.900002
20161110041500,493.5,495.850006,50.238096,49,75.900002,100,67.699997,70.900002,67.900002
20161110043000,493.5,495.850006,50.238096,49,70.099998,100,67.699997,70.900002,67.900002
20161110044500,493.5,505.25,51.190476,49,74.400002,100,67.599998,70.900002,67.900002
20161110050000,493.5,505.25,51.190476,49,73.5,100,67.599998,70.900002,67.900002
20161110051500,493.5,505.25,51.190476,49,69.699997,100,67.599998,70.900002,67.900002
20161110053000,493.5,505.25,51.190476,49,75.199997,100,67.599998,70.900002,67.900002
20161110054500,493.5,495.850006,50.238096,49,72.5,100,67.599998,70.900002,67.900002
20161110060000,493.5,495.850006,50.238096,49,69.699997,100,67.599998,70.900002,67.900002
20161110061500,493.5,505.25,51.190476,49,78.699997,100,67.5,70.900002,67.900002
20161110063000,493.5,505.25,51.190476,49,71.5,100,67.5,70.900002,67.900002
20161110064500,493.5,505.25,51.190476,49,74.300003,100,67.5,70.900002,67.900002
20161110070000,493.5,505.25,51.190476,49,77.599998,100,67.599998,70.900002,67.900002
20161110071500,493.5,505.25,51.190476,49,73.0,100,67.599998,70.900002,67.900002
20161110073000,493.5,505.25,51.190476,49,77.199997,100,67.5,70.900002,67.900002
20161110074500,493.5,517.0,52.380952,49,78.800003,100,67.599998,70.900002,67.900002
20161110080000,493.5,505.25,51.190476,49,72.199997,100,67.599998,70.900002,67.900002
20161110081500,493.5,505.25,51.190476,49,78.699997,100,67.599998,70.900002,67.900002
20161110083000,493.5,505.25,51.190476,49,75.800003,100,67.699997,70.900002,67.900002
20161110084500,493.5,505.25,51.190476,49,72.5,100,67.699997,70.900002,67.900002
20161110090000,493.5,505.25,51.190476,49,78.099998,100,67.699997,70.900002,67.900002
20161110091500,493.5,505.25,51.190476,49,74.400002,100,67.800003,70.900002,67.900002
20161110093000,493.5,517.0,52.380952,49,72.5,100,67.900002,70.900002,67.900002
20161110094500,493.5,517.0,52.380952,49,77.300003,100,67.900002,70.900002,67.900002
20161110100000,493.5,509.950012,51.666668,49,78.5,100,68.0,70.900002,67.900002
20161110101500,493.5,517.0,52.380952,49,72.5,100,68.099998,70.900002,67.900002
20161110103000,493.5,509.950012,51.666668,49,73.400002,100,68.099998,70.900002,67.900002
20161110104500,493.5,509.950012,51.666668,49,75.599998,0,68.099998,70.900002,67.900002
20161110110000,493.5,521.700012,52.857144,49,54.299999,0,68.099998,70.900002,67.900002
20161110111500,493.5,509.950012,51.666668,49,53.5,0,68.0,70.900002,67.900002
20161110113000,493.5,521.700012,52.857144,49,53.5,0,68.0,70.900002,67.900002
20161110114500,493.5,528.75,53.571429,49,53.5,0,68.099998,70.900002,67.900002
20161110120000,493.5,521.700012,52.857144,49,53.5,0,68.099998,70.900002,67.900002
20161110121500,493.5,528.75,53.571429,49,53.5,0,68.199997,70.900002,67.900002
20161110123000,493.5,517.0,52.380952,49,53.5,0,68.199997,70.900002,67.900002
20161110124500,493.5,528.75,53.571429,49,53.5,0,68.199997,70.900002,67.900002
20161110130000,493.5,521.700012,52.857144,49,53.5,0,68.400002,70.900002,67.900002
20161110131500,493.5,509.950012,51.666668,49,53.5,0,68.599998,70.900002,67.900002
20161110133000,493.5,521.700012,52.857144,49,53.5,0,68.699997,70.900002,67.900002
20161110134500,493.5,521.700012,52.857144,49,53.5,0,68.699997,70.900002,67.900002
20161110140000,493.5,521.700012,52.857144,49,53.5,0,68.900002,70.900002,67.900002
20161110141500,493.5,528.75,53.571429,49,53.5,0,68.900002,70.900002,67.900002
20161110143000,493.5,521.700012,52.857144,49,53.5,0,68.900002,70.900002,67.900002
20161110144500,493.5,521.700012,52.857144,49,53.5,0,69.0,70.900002,67.900002
20161110150000,493.5,509.950012,51.666668,49,53.5,0,68.800003,70.900002,67.900002
20161110151500,493.5,509.950012,51.666668,49,53.5,0,68.699997,70.900002,67.900002
20161110153000,493.5,509.950012,51.666668,49,53.5,0,68.599998,70.900002,67.900002
20161110154500,493.5,521.700012,52.857144,49,53.5,0,68.400002,70.900002,67.900002
20161110160000,493.5,509.950012,51.666668,49,53.5,0,68.5,70.900002,67.900002
20161110161500,493.5,517.0,52.380952,49,53.5,0,68.400002,70.900002,67.900002
20161110163000,493.5,517.0,52.380952,49,53.5,0,68.400002,70.900002,67.900002
20161110164500,493.5,517.0,52.380952,49,53.5,0,68.400002,70.900002,67.900002
20161110170000,493.5,517.0,52.380952,49,53.5,0,68.400002,70.900002,67.900002
20161110171500,493.5,517.0,52.380952,49,54.299999,0,68.400002,70.900002,67.900002
20161110173000,493.5,509.950012,51.666668,49,54.299999,0,68.5,70.900002,67.900002
20161110174500,493.5,521.700012,52.857144,49,53.5,0,68.5,70.900002,67.900002
20161110180000,493.5,521.700012,52.857144,49,54.299999,0,68.5,70.900002,67.900002
20161110181500,493.5,521.700012,52.857144,49,54.299999,0,68.400002,70.900002,67.900002
20161110183000,493.5,500.549988,50.714284,49,54.299999,0,68.400002,70.900002,67.900002
20161110184500,493.5,509.950012,51.666668,49,54.299999,0,68.400002,70.900002,67.900002
20161110190000,493.5,509.950012,51.666668,49,54.299999,0,68.400002,70.900002,67.900002
20161110191500,493.5,509.950012,51.666668,49,54.299999,0,68.400002,70.900002,67.900002
20161110193000,493.5,509.950012,51.666668,49,54.299999,0,68.300003,70.900002,67.900002
20161110194500,493.5,509.950012,51.666668,49,54.299999,0,68.300003,70.900002,67.900002
20161110200000,493.5,509.950012,51.666668,49,54.299999,0,68.300003,70.900002,67.900002
20161110201500,493.5,521.700012,52.857144,49,54.299999,0,68.300003,70.900002,67.900002
20161110203000,493.5,509.950012,51.666668,49,54.299999,0,68.300003,70.900002,67.900002
20161110204500,493.5,509.950012,51.666668,49,54.299999,0,68.199997,70.900002,67.900002
20161110210000,493.5,509.950012,51.666668,49,54.299999,0,68.199997,70.900002,67.900002
20161110211500,493.5,509.950012,51.666668,49,54.299999,0,68.199997,70.900002,67.900002
20161110213000,493.5,517.0,52.380952,49,54.299999,0,68.199997,70.900002,67.900002
20161110214500,493.5,505.25,51.190476,49,54.299999,0,68.199997,70.900002,67.900002
20161110220000,493.5,505.25,51.190476,49,54.299999,0,68.099998,70.900002,67.900002
20161110221500,493.5,505.25,51.190476,49,54.299999,0,68.099998,70.900002,67.900002
20161110223000,493.5,505.25,51.190476,49,54.299999,0,68.099998,70.900002,67.900002
20161110224500,493.5,505.25,51.190476,49,54.299999,0,68.099998,70.900002,67.900002
20161110230000,493.5,505.25,51.190476,49,54.299999,0,68.0,70.900002,67.900002
20161110231500,493.5,505.25,51.190476,49,54.299999,0,67.900002,70.900002,67.900002
20161110233000,493.5,505.25,51.190476,49,54.299999,0,67.900002,70.900002,67.900002
20161110234500,493.5,517.0,52.380952,49,54.299999,0,67.900002,70.900002,67.900002
20161111000000,493.5,509.950012,51.666668,49,54.299999,0,67.900002,70.900002,67.900002
20161111001500,493.5,509.950012,51.666668,49,54.299999,0,67.900002,70.900002,67.900002
20161111003000,493.5,509.950012,51.666668,49,54.299999,0,67.699997,70.900002,67.900002
20161111004500,493.5,509.950012,51.666668,49,54.299999,100,67.5,70.900002,67.900002
20161111010000,493.5,521.700012,52.857144,49,54.299999,100,67.400002,70.900002,67.900002
20161111011500,493.5,521.700012,52.857144,49,54.299999,100,67.300003,70.900002,67.900002
20161111013000,493.5,521.700012,52.857144,49,54.299999,100,67.199997,70.900002,67.900002
20161111014500,493.5,521.700012,52.857144,49,74.800003,100,67.300003,70.900002,67.900002
20161111020000,493.5,505.25,51.190476,49,72.699997,100,67.400002,70.900002,67.900002
20161111021500,493.5,517.0,52.380952,49,70.099998,100,67.599998,70.900002,67.900002
20161111023000,493.5,509.950012,51.666668,49,78.199997,100,67.599998,70.900002,67.900002
20161111024500,493.5,509.950012,51.666668,49,70.599998,100,67.699997,70.900002,67.900002
20161111030000,493.5,509.950012,51.666668,49,74.199997,100,67.800003,70.900002,67.900002
20161111031500,493.5,509.950012,51.666668,49,73.099998,100,67.900002,70.900002,67.900002
20161111033000,493.5,509.950012,51.666668,49,70.099998,100,68.0,70.900002,67.900002
20161111034500,493.5,509.950012,51.666668,49,78.699997,100,68.099998,70.900002,67.900002
20161111040000,493.5,509.950012,51.666668,49,70.099998,100,68.199997,70.900002,67.900002
20161111041500,493.5,509.950012,51.666668,49,55.200001,0,68.099998,70.900002,67.900002
20161111043000,493.5,509.950012,51.666668,49,55.200001,0,68.0,70.900002,67.900002
20161111044500,493.5,509.950012,51.666668,49,54.299999,0,67.900002,70.900002,67.900002
20161111050000,493.5,509.950012,51.666668,49,55.099998,0,67.800003,70.900002,67.900002
20161111051500,493.5,521.700012,52.857144,49,54.299999,0,67.800003,70.900002,67.900002
20161111053000,493.5,521.700012,52.857144,49,54.299999,0,67.699997,70.900002,67.900002
20161111054500,493.5,521.700012,52.857144,49,54.299999,100,67.599998,70.900002,67.900002
20161111060000,493.5,521.700012,52.857144,49,54.299999,100,67.599998,70.900002,67.900002
20161111061500,493.5,528.75,53.571429,49,54.299999,100,67.5,70.900002,67.900002
20161111063000,493.5,528.75,53.571429,49,54.299999,100,67.5,70.900002,67.900002
20161111064500,493.5,528.75,53.571429,49,54.299999,100,67.400002,70.900002,67.900002
20161111070000,493.5,528.75,53.571429,49,54.299999,100,67.400002,70.900002,67.900002
20161111071500,493.5,528.75,53.571429,49,55.099998,100,67.400002,70.900002,67.900002
20161111073000,493.5,528.75,53.571429,49,69.0,100,67.400002,70.900002,67.900002
20161111074500,493.5,528.75,53.571429,49,70.099998,100,67.400002,70.900002,67.900002
20161111080000,493.5,517.0,52.380952,49,74.400002,100,67.5,70.900002,67.900002
20161111081500,493.5,517.0,52.380952,49,73.0,100,67.599998,70.900002,67.900002
20161111083000,493.5,517.0,52.380952,49,71.900002,100,67.699997,70.900002,67.900002
20161111084500,493.5,509.950012,51.666668,49,75.0,100,67.699997,70.900002,67.900002
20161111090000,493.5,521.700012,52.857144,49,70.099998,100,67.800003,70.900002,67.900002
20161111091500,493.5,509.950012,51.666668,49,75.5,100,67.800003,70.900002,67.900002
20161111093000,493.5,517.0,52.380952,49,73.0,100,67.900002,70.900002,67.900002
20161111094500,493.5,517.0,52.380952,49,70.5,100,67.800003,70.900002,67.900002
20161111100000,493.5,505.25,51.190476,49,77.900002,100,67.900002,70.900002,67.900002
20161111101500,493.5,505.25,51.190476,49,71.099998,100,68.099998,70.900002,67.900002
20161111103000,493.5,521.700012,52.857144,49,70.099998,100,68.0,70.900002,67.900002
20161111104500,493.5,509.950012,51.666668,49,78.199997,100,68.099998,70.900002,67.900002
20161111110000,493.5,509.950012,51.666668,49,72.5,100,68.099998,70.900002,67.900002
20161111111500,493.5,517.0,52.380952,49,70.599998,100,68.099998,70.900002,67.900002
20161111113000,493.5,517.0,52.380952,49,54.299999,0,68.099998,70.900002,67.900002
20161111114500,493.5,517.0,52.380952,49,54.299999,0,68.0,70.900002,67.900002
20161111120000,493.5,517.0,52.380952,49,54.299999,0,67.900002,70.900002,67.900002
20161111121500,493.5,517.0,52.380952,49,53.5,0,67.800003,70.900002,67.900002
20161111123000,493.5,528.75,53.571429,49,53.5,0,67.900002,70.900002,67.900002
20161111124500,493.5,528.75,53.571429,49,53.5,0,67.800003,70.900002,67.900002
20161111130000,493.5,528.75,53.571429,49,53.5,0,67.800003,70.900002,67.900002
20161111131500,493.5,528.75,53.571429,49,53.5,0,67.800003,70.900002,67.900002
20161111133000,493.5,535.799988,54.285713,49,53.5,0,67.699997,70.900002,67.900002
20161111134500,493.5,509.950012,51.666668,49,53.5,0,67.800003,70.900002,67.900002
20161111140000,493.5,509.950012,51.666668,49,53.5,0,67.800003,70.900002,67.900002
20161111141500,493.5,509.950012,51.666668,49,53.5,0,67.800003,70.900002,67.900002
20161111143000,493.5,500.549988,50.714284,49,53.5,0,67.900002,70.900002,67.900002
20161111144500,493.5,500.549988,50.714284,49,53.5,0,67.900002,70.900002,67.900002
20161111150000,493.5,509.950012,51.666668,49,53.5,0,67.900002,70.900002,67.900002
20161111151500,493.5,509.950012,51.666668,49,53.5,0,67.900002,70.900002,67.900002
20161111153000,493.5,517.0,52.380952,49,53.5,0,67.699997,70.900002,67.900002
20161111154500,493.5,509.950012,51.666668,49,53.5,0,67.699997,70.900002,67.900002
20161111160000,493.5,509.950012,51.666668,49,53.5,0,67.699997,70.900002,67.900002
20161111161500,493.5,509.950012,51.666668,49,53.5,100,67.699997,70.900002,67.900002
20161111163000,493.5,495.850006,50.238096,49,53.5,100,67.400002,70.900002,67.900002
20161111164500,493.5,484.100006,49.04762,49,54.299999,100,67.599998,70.900002,67.900002
20161111170000,493.5,505.25,51.190476,49,54.299999,100,67.699997,70.900002,67.900002
20161111171500,493.5,505.25,51.190476,49,54.299999,100,67.699997,70.900002,67.900002
20161111173000,493.5,505.25,51.190476,49,54.299999,100,67.699997,70.900002,67.900002
20161111174500,493.5,479.399994,48.571428,49,54.299999,100,67.699997,70.900002,67.900002
20161111180000,493.5,479.399994,48.571428,49,54.299999,100,67.699997,70.900002,67.900002
20161111181500,493.5,479.399994,48.571428,49,54.299999,100,67.699997,70.900002,67.900002
20161111183000,493.5,479.399994,48.571428,49,54.299999,100,67.699997,70.900002,67.900002
20161111184500,493.5,491.149994,49.761904,49,54.299999,100,67.699997,70.900002,67.900002
20161111190000,493.5,491.149994,49.761904,49,54.299999,100,67.699997,70.900002,67.900002
20161111191500,493.5,491.149994,49.761904,49,54.299999,100,67.699997,70.900002,67.900002
20161111193000,493.5,500.549988,50.714284,49,54.299999,100,67.699997,70.900002,67.900002
20161111194500,493.5,500.549988,50.714284,49,54.299999,100,67.699997,70.900002,67.900002
20161111200000,493.5,500.549988,50.714284,49,54.299999,100,67.699997,70.900002,67.900002
20161111201500,493.5,500.549988,50.714284,49,54.299999,100,67.599998,70.900002,67.900002
20161111203000,493.5,500.549988,50.714284,49,54.299999,100,67.599998,70.900002,67.900002
20161111204500,493.5,500.549988,50.714284,49,54.299999,100,67.599998,70.900002,67.900002
20161111210000,493.5,500.549988,50.714284,49,54.299999,100,67.599998,70.900002,67.900002
20161111211500,493.5,500.549988,50.714284,49,55.099998,100,67.599998,70.900002,67.900002
20161111213000,493.5,500.549988,50.714284,49,54.299999,100,67.5,70.900002,67.900002
20161111214500,493.5,500.549988,50.714284,49,54.299999,100,67.5,70.900002,67.900002
20161111220000,493.5,500.549988,50.714284,49,54.299999,100,67.5,70.900002,67.900002
20161111221500,493.5,500.549988,50.714284,49,54.299999,100,67.400002,70.900002,67.900002
20161111223000,493.5,500.549988,50.714284,49,66.800003,100,67.400002,70.900002,67.900002
20161111224500,493.5,500.549988,50.714284,49,78.199997,100,67.400002,70.900002,67.900002
20161111230000,493.5,491.149994,49.761904,49,71.099998,100,67.599998,70.900002,67.900002
20161111231500,493.5,500.549988,50.714284,49,73.400002,100,67.699997,70.900002,67.900002
20161111233000,493.5,500.549988,50.714284,49,75.599998,100,67.699997,70.900002,67.900002
20161111234500,493.5,500.549988,50.714284,49,70.599998,100,67.800003,70.900002,67.900002
20161112000000,493.5,500.549988,50.714284,49,77.699997,100,67.900002,70.900002,67.900002
20161112001500,493.5,500.549988,50.714284,49,72.0,100,68.0,70.900002,67.900002
20161112003000,493.5,500.549988,50.714284,49,72.0,100,68.099998,70.900002,67.900002
20161112004500,493.5,500.549988,50.714284,49,78.300003,100,68.099998,70.900002,67.900002
20161112010000,493.5,500.549988,50.714284,49,70.5,100,68.099998,70.900002,67.900002
20161112011500,493.5,500.549988,50.714284,49,75.300003,100,68.099998,70.900002,67.900002
20161112013000,493.5,500.549988,50.714284,49,72.5,100,68.099998,70.900002,67.900002
20161112014500,493.5,500.549988,50.714284,49,72.5,100,68.099998,70.900002,67.900002
20161112020000,493.5,500.549988,50.714284,49,75.699997,100,68.099998,70.900002,67.900002
20161112021500,493.5,484.100006,49.04762,8,70.800003,0,67.900002,70.900002,67.900002
20161112023000,493.5,455.899994,46.190476,47,60.5,0,68.0,70.900002,67.900002
20161112024500,493.5,462.950012,46.904763,47,55.5,0,67.699997,70.900002,67.900002
20161112030000,493.5,474.700012,48.095239,47,55.5,100,67.400002,70.900002,67.900002
20161112031500,493.5,474.700012,48.095239,47,54.700001,100,67.300003,70.900002,67.900002
20161112033000,493.5,467.649994,47.380952,47,54.700001,100,67.099998,70.900002,67.900002
20161112034500,493.5,467.649994,47.380952,47,78.5,100,67.300003,70.900002,67.900002
20161112040000,493.5,474.700012,48.095239,47,72.0,100,67.5,70.900002,67.900002
20161112041500,493.5,462.950012,46.904763,47,78.900002,100,67.599998,70.900002,67.900002
20161112043000,493.5,462.950012,46.904763,47,72.5,100,67.699997,70.900002,67.900002
20161112044500,493.5,455.899994,46.190476,47,78.199997,100,67.699997,70.900002,67.900002
20161112050000,493.5,462.950012,46.904763,47,73.5,100,67.800003,70.900002,67.900002
20161112051500,493.5,462.950012,46.904763,47,75.300003,100,67.900002,70.900002,67.900002
20161112053000,493.5,462.950012,46.904763,47,74.400002,100,67.900002,70.900002,67.900002
20161112054500,493.5,462.950012,46.904763,47,74.400002,100,68.0,70.900002,67.900002
20161112060000,493.5,462.950012,46.904763,47,75.5,100,68.099998,70.900002,67.900002
20161112061500,493.5,462.950012,46.904763,47,75.5,100,68.099998,70.900002,67.900002
20161112063000,493.5,462.950012,46.904763,47,57.200001,0,68.199997,70.900002,67.900002
20161112064500,493.5,462.950012,46.904763,47,55.599998,0,68.099998,70.900002,67.900002
20161112070000,493.5,462.950012,46.904763,47,55.599998,0,67.900002,70.900002,67.900002
20161112071500,493.5,467.649994,47.380952,47,55.599998,0,67.900002,70.900002,67.900002
20161112073000,493.5,467.649994,47.380952,47,56.299999,0,67.900002,70.900002,67.900002
20161112074500,493.5,462.950012,46.904763,47,56.299999,0,67.800003,70.900002,67.900002
20161112080000,493.5,474.700012,48.095239,47,56.299999,0,67.800003,70.900002,67.900002
20161112081500,493.5,462.950012,46.904763,47,55.5,0,67.699997,70.900002,67.900002
20161112083000,493.5,474.700012,48.095239,47,55.5,0,67.699997,70.900002,67.900002
20161112084500,493.5,467.649994,47.380952,47,55.5,0,67.699997,70.900002,67.900002
20161112090000,493.5,474.700012,48.095239,47,55.5,0,67.699997,70.900002,67.900002
20161112091500,493.5,467.649994,47.380952,47,55.5,0,67.699997,70.900002,67.900002
20161112093000,493.5,474.700012,48.095239,47,55.5,0,67.699997,70.900002,67.900002
20161112094500,493.5,474.700012,48.095239,47,54.700001,100,67.599998,70.900002,67.900002
20161112100000,493.5,474.700012,48.095239,47,54.700001,0,67.699997,70.900002,67.900002
20161112101500,493.5,474.700012,48.095239,47,54.700001,0,67.699997,70.900002,67.900002
20161112103000,493.5,474.700012,48.095239,47,54.700001,0,67.699997,70.900002,67.900002
20161112104500,493.5,467.649994,47.380952,47,54.700001,0,67.699997,70.900002,67.900002
20161112110000,493.5,479.399994,48.571428,47,54.700001,0,67.699997,70.900002,67.900002
20161112111500,493.5,479.399994,48.571428,47,54.700001,0,67.800003,70.900002,67.900002
20161112113000,493.5,479.399994,48.571428,47,53.900002,0,67.900002,70.900002,67.900002
20161112114500,493.5,479.399994,48.571428,47,53.900002,0,67.900002,70.900002,67.900002
20161112120000,493.5,479.399994,48.571428,47,53.900002,0,68.0,70.900002,67.900002
20161112121500,493.5,479.399994,48.571428,47,53.900002,0,68.099998,70.900002,67.900002
20161112123000,493.5,479.399994,48.571428,47,53.900002,0,68.099998,70.900002,67.900002
20161112124500,493.5,479.399994,48.571428,47,53.900002,0,68.099998,70.900002,67.900002
20161112130000,493.5,479.399994,48.571428,47,53.900002,0,68.099998,70.900002,67.900002
20161112131500,493.5,479.399994,48.571428,47,53.900002,0,68.199997,70.900002,67.900002
20161112133000,493.5,467.649994,47.380952,47,53.900002,0,68.300003,70.900002,67.900002
20161112134500,493.5,474.700012,48.095239,47,53.900002,0,68.400002,70.900002,67.900002
20161112140000,493.5,474.700012,48.095239,47,53.900002,0,68.400002,70.900002,67.900002
20161112141500,493.5,474.700012,48.095239,47,53.900002,0,68.699997,70.900002,67.900002
20161112143000,493.5,462.950012,46.904763,47,53.900002,0,68.699997,70.900002,67.900002
20161112144500,493.5,467.649994,47.380952,47,53.900002,0,68.900002,70.900002,67.900002
20161112150000,493.5,462.950012,46.904763,47,53.900002,0,69.0,70.900002,67.900002
20161112151500,493.5,462.950012,46.904763,47,53.900002,0,69.199997,70.900002,67.900002
20161112153000,493.5,479.399994,48.571428,47,53.900002,0,69.199997,70.900002,67.900002
20161112154500,493.5,455.899994,46.190476,47,53.900002,0,69.300003,70.900002,67.900002
20161112160000,493.5,474.700012,48.095239,48,53.900002,0,69.400002,70.900002,67.900002
20161112161500,493.5,491.149994,49.761904,48,53.900002,0,69.400002,70.900002,67.900002
20161112163000,493.5,500.549988,50.714284,48,53.900002,0,69.400002,70.900002,67.900002
20161112164500,493.5,500.549988,50.714284,48,53.900002,0,69.400002,70.900002,67.900002
20161112170000,493.5,500.549988,50.714284,48,53.900002,0,69.300003,70.900002,67.900002
20161112171500,493.5,491.149994,49.761904,48,53.900002,0,69.099998,70.900002,67.900002
20161112173000,493.5,491.149994,49.761904,48,53.900002,0,69.099998,70.900002,67.900002
20161112174500,493.5,491.149994,49.761904,48,53.900002,0,69.099998,70.900002,67.900002
20161112180000,493.5,491.149994,49.761904,48,53.900002,0,69.0,70.900002,67.900002
20161112181500,493.5,484.100006,49.04762,48,53.900002,0,68.900002,70.900002,67.900002
20161112183000,493.5,484.100006,49.04762,48,53.900002,0,68.800003,70.900002,67.900002
20161112184500,493.5,495.850006,50.238096,48,53.900002,0,68.800003,70.900002,67.900002
20161112190000,493.5,495.850006,50.238096,48,53.900002,0,68.699997,70.900002,67.900002
20161112191500,493.5,495.850006,50.238096,48,53.900002,0,68.699997,70.900002,67.900002
20161112193000,493.5,495.850006,50.238096,48,53.900002,0,68.400002,70.900002,67.900002
20161112194500,493.5,495.850006,50.238096,48,53.900002,0,68.199997,70.900002,67.900002
20161112200000,493.5,495.850006,50.238096,48,53.900002,0,68.199997,70.900002,67.900002
20161112201500,493.5,495.850006,50.238096,48,53.900002,0,68.099998,70.900002,67.900002
20161112203000,493.5,495.850006,50.238096,48,53.900002,0,67.900002,70.900002,67.900002
20161112204500,493.5,495.850006,50.238096,48,53.900002,0,67.900002,70.900002,67.900002
20161112210000,493.5,495.850006,50.238096,48,53.900002,0,67.900002,70.900002,67.900002
20161112211500,493.5,495.850006,50.238096,48,54.700001,0,67.900002,70.900002,67.900002
20161112213000,493.5,495.850006,50.238096,48,54.700001,0,67.900002,70.900002,67.900002
20161112214500,493.5,505.25,51.190476,48,54.700001,0,68.0,70.900002,67.900002
20161112220000,493.5,495.850006,50.238096,48,54.700001,0,68.0,70.900002,67.900002
20161112221500,493.5,495.850006,50.238096,48,54.700001,0,68.099998,70.900002,67.900002
20161112223000,493.5,495.850006,50.238096,48,54.700001,0,68.099998,70.900002,67.900002
20161112224500,493.5,495.850006,50.238096,48,54.700001,0,68.099998,70.900002,67.900002
20161112230000,493.5,495.850006,50.238096,48,54.700001,0,68.099998,70.900002,67.900002
20161112231500,493.5,495.850006,50.238096,48,54.700001,0,68.099998,70.900002,67.900002
20161112233000,493.5,495.850006,50.238096,48,54.700001,0,68.099998,70.900002,67.900002
20161112234500,493.5,495.850006,50.238096,48,54.700001,0,68.099998,70.900002,67.900002
20161113000000,493.5,495.850006,50.238096,48,54.700001,0,68.099998,70.900002,67.900002
20161113001500,493.5,495.850006,50.238096,48,54.700001,0,68.099998,70.900002,67.900002
20161113003000,493.5,495.850006,50.238096,48,54.700001,0,68.0,70.900002,67.900002
20161113004500,493.5,495.850006,50.238096,48,54.700001,0,68.0,70.900002,67.900002
20161113010000,493.5,495.850006,50.238096,48,55.5,0,68.0,70.900002,67.900002
20161113011500,493.5,495.850006,50.238096,48,55.5,0,68.0,70.900002,67.900002
