PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113013000,493.5,495.850006,50.238096,48,54.700001,0,68.0,70.900002,67.900002
20161113014500,493.5,495.850006,50.238096,48,55.5,0,68.0,70.900002,67.900002
20161113020000,493.5,495.850006,50.238096,48,55.5,0,67.900002,70.900002,67.900002
20161113021500,493.5,495.850006,50.238096,48,55.5,0,68.0,70.900002,67.900002
20161113023000,493.5,495.850006,50.238096,48,55.5,0,67.900002,70.900002,67.900002
20161113024500,493.5,505.25,51.190476,48,55.5,0,67.900002,70.900002,67.900002
20161113030000,493.5,495.850006,50.238096,48,55.5,0,67.900002,70.900002,67.900002
20161113031500,493.5,495.850006,50.238096,48,55.5,0,67.900002,70.900002,67.900002
20161113033000,493.5,495.850006,50.238096,48,55.5,0,67.900002,70.900002,67.900002
20161113034500,493.5,495.850006,50.238096,48,55.5,0,67.900002,70.900002,67.900002
20161113040000,493.5,495.850006,50.238096,48,55.5,0,67.900002,70.900002,67.900002
20161113041500,493.5,495.850006,50.238096,48,55.5,0,67.900002,70.900002,67.900002
20161113043000,493.5,509.950012,51.666668,48,55.5,0,67.800003,70.900002,67.900002
20161113044500,493.5,500.549988,50.714284,48,55.5,0,67.800003,70.900002,67.900002
20161113050000,493.5,500.549988,50.714284,48,55.5,0,67.800003,70.900002,67.900002
20161113051500,493.5,500.549988,50.714284,48,55.5,0,67.800003,70.900002,67.900002
20161113053000,493.5,500.549988,50.714284,48,55.5,0,67.800003,70.900002,67.900002
20161113054500,493.5,500.549988,50.714284,48,55.5,0,67.699997,70.900002,67.900002
20161113060000,493.5,500.549988,50.714284,48,55.5,0,67.699997,70.900002,67.900002
20161113061500,493.5,500.549988,50.714284,48,55.5,0,67.699997,70.900002,67.900002
20161113063000,493.5,500.549988,50.714284,48,55.5,0,67.699997,70.900002,67.900002
20161113064500,493.5,500.549988,50.714284,48,54.700001,0,67.699997,70.900002,67.900002
20161113070000,493.5,500.549988,50.714284,48,54.700001,100,67.599998,70.900002,67.900002
20161113071500,493.5,509.950012,51.666668,48,54.700001,100,67.599998,70.900002,67.900002
20161113073000,493.5,500.549988,50.714284,48,55.5,100,67.599998,70.900002,67.900002
20161113074500,493.5,500.549988,50.714284,48,55.5,100,67.599998,70.900002,67.900002
20161113080000,493.5,500.549988,50.714284,48,55.5,100,67.599998,70.900002,67.900002
20161113081500,493.5,500.549988,50.714284,48,56.299999,100,67.599998,70.900002,67.900002
20161113083000,493.5,509.950012,51.666668,48,56.299999,100,67.599998,70.900002,67.900002
20161113084500,493.5,500.549988,50.714284,48,55.599998,100,67.599998,70.900002,67.900002
20161113090000,493.5,500.549988,50.714284,48,55.599998,100,67.400002,70.900002,67.900002
20161113091500,493.5,500.549988,50.714284,48,55.599998,100,67.199997,70.900002,67.900002
20161113093000,493.5,500.549988,50.714284,48,76.099998,100,67.300003,70.900002,67.900002
20161113094500,493.5,500.549988,50.714284,48,73.0,100,67.400002,70.900002,67.900002
20161113100000,493.5,500.549988,50.714284,48,73.900002,100,67.5,70.900002,67.900002
20161113101500,493.5,500.549988,50.714284,48,73.900002,100,67.599998,70.900002,67.900002
20161113103000,493.5,500.549988,50.714284,48,74.800003,100,67.599998,70.900002,67.900002
20161113104500,493.5,491.149994,49.761904,48,72.5,100,67.800003,70.900002,67.900002
20161113110000,493.5,491.149994,49.761904,48,78.199997,100,67.900002,70.900002,67.900002
20161113111500,493.5,491.149994,49.761904,48,71.300003,100,68.099998,70.900002,67.900002
20161113113000,493.5,491.149994,49.761904,48,79.599998,100,68.099998,70.900002,67.900002
20161113114500,493.5,491.149994,49.761904,48,55.599998,0,68.099998,70.900002,67.900002
20161113120000,493.5,500.549988,50.714284,48,54.700001,0,68.0,70.900002,67.900002
20161113121500,493.5,491.149994,49.761904,48,54.700001,0,68.099998,70.900002,67.900002
20161113123000,493.5,500.549988,50.714284,48,54.700001,0,68.199997,70.900002,67.900002
20161113124500,493.5,500.549988,50.714284,48,54.700001,0,68.199997,70.900002,67.900002
20161113130000,493.5,500.549988,50.714284,48,54.700001,0,68.199997,70.900002,67.900002
20161113131500,493.5,509.950012,51.666668,48,53.5,0,68.199997,70.900002,67.900002
20161113133000,493.5,500.549988,50.714284,48,53.5,0,68.199997,70.900002,67.900002
20161113134500,493.5,500.549988,50.714284,48,54.299999,0,68.300003,70.900002,67.900002
20161113140000,493.5,500.549988,50.714284,48,54.299999,0,68.400002,70.900002,67.900002
20161113141500,493.5,500.549988,50.714284,48,54.299999,0,68.400002,70.900002,67.900002
20161113143000,493.5,500.549988,50.714284,48,54.299999,0,68.400002,70.900002,67.900002
20161113144500,493.5,509.950012,51.666668,48,54.299999,0,68.300003,70.900002,67.900002
20161113150000,493.5,500.549988,50.714284,48,54.299999,0,68.300003,70.900002,67.900002
20161113151500,493.5,500.549988,50.714284,48,54.299999,0,68.199997,70.900002,67.900002
20161113153000,493.5,500.549988,50.714284,48,54.299999,0,68.199997,70.900002,67.900002
20161113154500,493.5,500.549988,50.714284,48,54.299999,0,68.199997,70.900002,67.900002
20161113160000,493.5,500.549988,50.714284,48,54.299999,0,68.099998,70.900002,67.900002
20161113161500,493.5,500.549988,50.714284,48,54.299999,0,68.099998,70.900002,67.900002
20161113163000,493.5,500.549988,50.714284,48,54.299999,0,68.0,70.900002,67.900002
20161113164500,493.5,491.149994,49.761904,48,54.299999,0,68.0,70.900002,67.900002
20161113170000,493.5,505.25,51.190476,48,54.299999,0,68.0,70.900002,67.900002
20161113171500,493.5,495.850006,50.238096,48,54.299999,0,68.0,70.900002,67.900002
20161113173000,493.5,495.850006,50.238096,48,54.299999,0,67.900002,70.900002,67.900002
20161113174500,493.5,495.850006,50.238096,48,54.299999,0,68.0,70.900002,67.900002
20161113180000,493.5,495.850006,50.238096,48,54.299999,0,68.0,70.900002,67.900002
20161113181500,493.5,495.850006,50.238096,48,54.299999,0,68.0,70.900002,67.900002
20161113183000,493.5,495.850006,50.238096,48,54.299999,0,68.0,70.900002,67.900002
20161113184500,493.5,495.850006,50.238096,48,54.299999,0,68.0,70.900002,67.900002
20161113190000,493.5,495.850006,50.238096,48,54.299999,0,68.0,70.900002,67.900002
20161113191500,493.5,495.850006,50.238096,48,54.299999,0,68.0,70.900002,67.900002
20161113193000,493.5,495.850006,50.238096,48,54.299999,0,68.0,70.900002,67.900002
20161113194500,493.5,495.850006,50.238096,48,54.299999,0,68.0,70.900002,67.900002
20161113200000,493.5,495.850006,50.238096,48,54.299999,0,68.0,70.900002,67.900002
20161113201500,493.5,495.850006,50.238096,48,55.099998,0,68.0,70.900002,67.900002
20161113203000,493.5,495.850006,50.238096,48,55.099998,0,68.0,70.900002,67.900002
20161113204500,493.5,505.25,51.190476,48,55.099998,0,67.900002,70.900002,67.900002
20161113210000,493.5,505.25,51.190476,48,55.099998,0,67.900002,70.900002,67.900002
20161113211500,493.5,495.850006,50.238096,48,55.099998,0,67.900002,70.900002,67.900002
20161113213000,493.5,495.850006,50.238096,48,55.099998,0,67.900002,70.900002,67.900002
20161113214500,493.5,495.850006,50.238096,48,55.099998,0,67.900002,70.900002,67.900002
20161113220000,493.5,495.850006,50.238096,48,55.099998,0,67.900002,70.900002,67.900002
20161113221500,493.5,495.850006,50.238096,48,55.099998,0,67.900002,70.900002,67.900002
20161113223000,493.5,495.850006,50.238096,48,55.099998,0,67.900002,70.900002,67.900002
20161113224500,493.5,495.850006,50.238096,48,55.099998,0,67.900002,70.900002,67.900002
20161113230000,493.5,495.850006,50.238096,48,55.099998,0,67.800003,70.900002,67.900002
20161113231500,493.5,495.850006,50.238096,48,55.099998,0,67.800003,70.900002,67.900002
20161113233000,493.5,495.850006,50.238096,48,55.099998,0,67.800003,70.900002,67.900002
20161113234500,493.5,495.850006,50.238096,48,55.099998,0,67.800003,70.900002,67.900002
20161114000000,493.5,495.850006,50.238096,48,55.900002,0,67.800003,70.900002,67.900002
20161114001500,493.5,495.850006,50.238096,48,55.200001,0,67.800003,70.900002,67.900002
20161114003000,493.5,495.850006,50.238096,48,55.200001,0,67.800003,70.900002,67.900002
20161114004500,493.5,495.850006,50.238096,48,55.900002,0,67.800003,70.900002,67.900002
20161114010000,493.5,495.850006,50.238096,48,55.200001,0,67.800003,70.900002,67.900002
20161114011500,493.5,495.850006,50.238096,48,55.200001,0,67.800003,70.900002,67.900002
20161114013000,493.5,505.25,51.190476,48,55.900002,0,67.699997,70.900002,67.900002
20161114014500,493.5,491.149994,49.761904,48,55.900002,0,67.699997,70.900002,67.900002
20161114020000,493.5,505.25,51.190476,48,55.900002,0,67.699997,70.900002,67.900002
20161114021500,493.5,495.850006,50.238096,48,55.900002,0,67.699997,70.900002,67.900002
20161114023000,493.5,495.850006,50.238096,48,55.900002,0,67.699997,70.900002,67.900002
20161114024500,493.5,495.850006,50.238096,48,55.900002,100,67.699997,70.900002,67.900002
20161114030000,493.5,495.850006,50.238096,48,55.900002,100,67.599998,70.900002,67.900002
20161114031500,493.5,505.25,51.190476,48,55.200001,100,67.599998,70.900002,67.900002
20161114033000,493.5,495.850006,50.238096,48,54.299999,100,67.599998,70.900002,67.900002
20161114034500,493.5,505.25,51.190476,48,54.299999,100,67.5,70.900002,67.900002
20161114040000,493.5,505.25,51.190476,48,54.299999,100,67.400002,70.900002,67.900002
20161114041500,493.5,495.850006,50.238096,48,54.299999,100,67.400002,70.900002,67.900002
20161114043000,493.5,505.25,51.190476,48,54.299999,100,67.400002,70.900002,67.900002
20161114044500,493.5,505.25,51.190476,48,69.0,100,67.300003,70.900002,67.900002
20161114050000,493.5,505.25,51.190476,48,70.099998,100,67.400002,70.900002,67.900002
20161114051500,493.5,491.149994,49.761904,48,79.599998,100,67.400002,70.900002,67.900002
20161114053000,493.5,491.149994,49.761904,48,71.099998,100,67.5,70.900002,67.900002
20161114054500,493.5,491.149994,49.761904,48,79.599998,100,67.599998,70.900002,67.900002
20161114060000,493.5,491.149994,49.761904,48,70.599998,100,67.699997,70.900002,67.900002
20161114061500,493.5,491.149994,49.761904,48,78.699997,100,67.699997,70.900002,67.900002
20161114063000,493.5,491.149994,49.761904,48,71.0,100,67.699997,70.900002,67.900002
20161114064500,493.5,491.149994,49.761904,48,76.5,100,67.699997,70.900002,67.900002
20161114070000,493.5,491.149994,49.761904,48,72.0,100,67.699997,70.900002,67.900002
20161114071500,493.5,491.149994,49.761904,48,74.199997,100,67.699997,70.900002,67.900002
20161114073000,493.5,491.149994,49.761904,48,72.0,100,67.599998,70.900002,67.900002
20161114074500,493.5,500.549988,50.714284,48,73.0,100,67.599998,70.900002,67.900002
20161114080000,493.5,491.149994,49.761904,48,73.0,100,67.599998,70.900002,67.900002
20161114081500,493.5,517.0,52.380952,48,71.300003,100,67.599998,70.900002,67.900002
20161114083000,493.5,528.75,53.571429,48,80.099998,100,67.699997,70.900002,67.900002
20161114084500,493.5,517.0,52.380952,48,71.699997,100,67.800003,70.900002,67.900002
20161114090000,493.5,517.0,52.380952,48,77.800003,100,67.800003,70.900002,67.900002
20161114091500,493.5,517.0,52.380952,48,71.599998,100,67.800003,70.900002,67.900002
20161114093000,493.5,517.0,52.380952,48,75.099998,100,67.800003,70.900002,67.900002
20161114094500,493.5,509.950012,51.666668,48,77.099998,100,67.900002,70.900002,67.900002
20161114100000,493.5,517.0,52.380952,48,71.699997,100,67.900002,70.900002,67.900002
20161114101500,493.5,517.0,52.380952,48,71.699997,100,67.900002,70.900002,67.900002
20161114103000,493.5,517.0,52.380952,48,79.599998,100,68.099998,70.900002,67.900002
20161114104500,493.5,509.950012,51.666668,48,64.599998,0,68.199997,70.900002,67.900002
20161114110000,493.5,521.700012,52.857144,48,54.700001,0,68.099998,70.900002,67.900002
20161114111500,493.5,521.700012,52.857144,48,54.700001,0,68.099998,70.900002,67.900002
20161114113000,493.5,528.75,53.571429,48,54.700001,0,68.099998,70.900002,67.900002
20161114114500,493.5,521.700012,52.857144,48,54.700001,0,68.099998,70.900002,67.900002
20161114120000,493.5,528.75,53.571429,48,53.900002,0,68.199997,70.900002,67.900002
20161114121500,493.5,528.75,53.571429,48,53.900002,0,68.199997,70.900002,67.900002
20161114123000,493.5,509.950012,51.666668,48,53.900002,0,68.300003,70.900002,67.900002
20161114124500,493.5,517.0,52.380952,48,53.900002,0,68.400002,70.900002,67.900002
20161114130000,493.5,517.0,52.380952,48,53.900002,0,68.400002,70.900002,67.900002
20161114131500,493.5,505.25,51.190476,48,53.900002,0,68.400002,70.900002,67.900002
20161114133000,493.5,505.25,51.190476,48,53.900002,0,68.5,70.900002,67.900002
20161114134500,493.5,517.0,52.380952,48,53.900002,0,68.5,70.900002,67.900002
20161114140000,493.5,517.0,52.380952,48,53.900002,0,68.599998,70.900002,67.900002
20161114141500,493.5,517.0,52.380952,48,53.900002,0,68.699997,70.900002,67.900002
20161114143000,493.5,509.950012,51.666668,48,53.900002,0,68.900002,70.900002,67.900002
20161114144500,493.5,521.700012,52.857144,48,53.900002,0,69.099998,70.900002,67.900002
20161114150000,493.5,509.950012,51.666668,48,53.900002,0,69.199997,70.900002,67.900002
20161114151500,493.5,500.549988,50.714284,48,53.900002,0,69.300003,70.900002,67.900002
20161114153000,493.5,500.549988,50.714284,48,53.900002,0,69.400002,70.900002,67.900002
20161114154500,493.5,484.100006,49.04762,48,53.900002,0,69.599998,70.900002,67.900002
20161114160000,493.5,484.100006,49.04762,48,53.900002,0,69.699997,70.900002,67.900002
20161114161500,493.5,474.700012,48.095239,48,53.900002,0,69.800003,70.900002,67.900002
20161114163000,493.5,484.100006,49.04762,48,53.900002,0,69.800003,70.900002,67.900002
20161114164500,493.5,495.850006,50.238096,48,53.900002,0,69.900002,70.900002,67.900002
20161114170000,493.5,495.850006,50.238096,48,53.900002,0,70.0,70.900002,67.900002
20161114171500,493.5,505.25,51.190476,48,53.900002,0,69.900002,70.900002,67.900002
20161114173000,493.5,505.25,51.190476,48,53.900002,0,69.900002,70.900002,67.900002
20161114174500,493.5,505.25,51.190476,48,53.900002,0,69.800003,70.900002,67.900002
20161114180000,493.5,495.850006,50.238096,48,53.900002,0,69.699997,70.900002,67.900002
20161114181500,493.5,495.850006,50.238096,48,54.700001,0,69.599998,70.900002,67.900002
20161114183000,493.5,495.850006,50.238096,48,54.700001,0,69.599998,70.900002,67.900002
20161114184500,493.5,495.850006,50.238096,48,54.700001,0,69.400002,70.900002,67.900002
20161114190000,493.5,495.850006,50.238096,48,54.700001,0,69.300003,70.900002,67.900002
20161114191500,493.5,495.850006,50.238096,48,54.700001,0,69.199997,70.900002,67.900002
20161114193000,493.5,495.850006,50.238096,48,54.700001,0,69.199997,70.900002,67.900002
20161114194500,493.5,495.850006,50.238096,48,54.700001,0,69.099998,70.900002,67.900002
20161114200000,493.5,495.850006,50.238096,48,54.700001,0,69.0,70.900002,67.900002
20161114201500,493.5,495.850006,50.238096,48,54.700001,0,68.900002,70.900002,67.900002
20161114203000,493.5,495.850006,50.238096,48,54.700001,0,68.900002,70.900002,67.900002
20161114204500,493.5,495.850006,50.238096,48,55.299999,0,68.800003,70.900002,67.900002
20161114210000,493.5,495.850006,50.238096,48,55.299999,0,68.800003,70.900002,67.900002
20161114211500,493.5,495.850006,50.238096,48,54.700001,0,68.699997,70.900002,67.900002
20161114213000,493.5,495.850006,50.238096,48,55.5,0,68.699997,70.900002,67.900002
20161114214500,493.5,495.850006,50.238096,48,54.700001,0,68.699997,70.900002,67.900002
20161114220000,493.5,495.850006,50.238096,48,55.5,0,68.699997,70.900002,67.900002
20161114221500,493.5,495.850006,50.238096,48,55.5,0,68.599998,70.900002,67.900002
20161114223000,493.5,495.850006,50.238096,48,55.5,0,68.599998,70.900002,67.900002
20161114224500,493.5,484.100006,49.04762,48,55.5,0,68.599998,70.900002,67.900002
20161114230000,493.5,495.850006,50.238096,48,55.5,0,68.5,70.900002,67.900002
20161114231500,493.5,495.850006,50.238096,48,55.5,0,68.400002,70.900002,67.900002
20161114233000,493.5,495.850006,50.238096,48,55.5,0,68.400002,70.900002,67.900002
20161114234500,493.5,495.850006,50.238096,48,55.5,0,68.400002,70.900002,67.900002
20161115000000,493.5,495.850006,50.238096,48,55.5,0,68.300003,70.900002,67.900002
20161115001500,493.5,495.850006,50.238096,48,55.5,0,68.300003,70.900002,67.900002
20161115003000,493.5,495.850006,50.238096,48,55.5,0,68.300003,70.900002,67.900002
20161115004500,493.5,495.850006,50.238096,48,55.5,0,68.199997,70.900002,67.900002
20161115010000,493.5,495.850006,50.238096,48,55.5,0,68.199997,70.900002,67.900002
20161115011500,493.5,495.850006,50.238096,48,55.5,0,68.199997,70.900002,67.900002
20161115013000,493.5,495.850006,50.238096,48,55.5,0,68.199997,70.900002,67.900002
20161115014500,493.5,495.850006,50.238096,48,55.5,0,68.099998,70.900002,67.900002
20161115020000,493.5,495.850006,50.238096,48,55.5,0,68.099998,70.900002,67.900002
20161115021500,493.5,495.850006,50.238096,48,55.5,0,68.0,70.900002,67.900002
20161115023000,493.5,495.850006,50.238096,48,55.5,0,68.0,70.900002,67.900002
20161115024500,493.5,495.850006,50.238096,48,55.5,0,67.900002,70.900002,67.900002
20161115030000,493.5,495.850006,50.238096,48,55.5,0,67.900002,70.900002,67.900002
20161115031500,493.5,495.850006,50.238096,48,55.5,0,67.900002,70.900002,67.900002
20161115033000,493.5,495.850006,50.238096,48,55.5,0,67.900002,70.900002,67.900002
20161115034500,493.5,495.850006,50.238096,48,55.5,0,67.800003,70.900002,67.900002
20161115040000,493.5,495.850006,50.238096,48,55.5,0,67.800003,70.900002,67.900002
20161115041500,493.5,495.850006,50.238096,48,55.5,0,67.800003,70.900002,67.900002
20161115043000,493.5,495.850006,50.238096,48,54.700001,0,67.699997,70.900002,67.900002
20161115044500,493.5,495.850006,50.238096,48,54.700001,0,67.699997,70.900002,67.900002
20161115050000,493.5,495.850006,50.238096,48,54.700001,0,67.699997,70.900002,67.900002
20161115051500,493.5,495.850006,50.238096,48,54.700001,0,67.699997,70.900002,67.900002
20161115053000,493.5,495.850006,50.238096,48,55.599998,100,67.599998,70.900002,67.900002
20161115054500,493.5,505.25,51.190476,48,55.599998,100,67.599998,70.900002,67.900002
20161115060000,493.5,505.25,51.190476,48,55.599998,100,67.599998,70.900002,67.900002
20161115061500,493.5,505.25,51.190476,48,55.599998,100,67.599998,70.900002,67.900002
20161115063000,493.5,505.25,51.190476,48,55.599998,100,67.599998,70.900002,67.900002
20161115064500,493.5,505.25,51.190476,48,55.599998,100,67.5,70.900002,67.900002
20161115070000,493.5,505.25,51.190476,48,55.599998,100,67.5,70.900002,67.900002
20161115071500,493.5,505.25,51.190476,48,55.599998,100,67.400002,70.900002,67.900002
20161115073000,493.5,495.850006,50.238096,48,55.599998,100,67.400002,70.900002,67.900002
20161115074500,493.5,495.850006,50.238096,48,57.400002,100,67.300003,70.900002,67.900002
20161115080000,493.5,495.850006,50.238096,48,73.0,100,67.400002,70.900002,67.900002
20161115081500,493.5,495.850006,50.238096,48,73.0,100,67.599998,70.900002,67.900002
20161115083000,493.5,495.850006,50.238096,48,75.199997,100,67.599998,70.900002,67.900002
20161115084500,493.5,495.850006,50.238096,48,70.599998,100,67.699997,70.900002,67.900002
20161115090000,493.5,495.850006,50.238096,48,78.900002,100,67.800003,70.900002,67.900002
20161115091500,493.5,495.850006,50.238096,48,73.199997,100,67.800003,70.900002,67.900002
20161115093000,493.5,495.850006,50.238096,48,71.599998,100,67.900002,70.900002,67.900002
20161115094500,493.5,484.100006,49.04762,48,73.699997,100,68.0,70.900002,67.900002
20161115100000,493.5,484.100006,49.04762,48,77.800003,100,68.099998,70.900002,67.900002
20161115101500,493.5,484.100006,49.04762,48,71.699997,100,68.199997,70.900002,67.900002
20161115103000,493.5,484.100006,49.04762,48,53.900002,0,67.900002,70.900002,67.900002
20161115104500,493.5,484.100006,49.04762,48,53.900002,0,67.800003,70.900002,67.900002
20161115110000,493.5,484.100006,49.04762,48,53.099998,0,67.699997,70.900002,67.900002
20161115111500,493.5,491.149994,49.761904,48,53.099998,100,67.599998,70.900002,67.900002
20161115113000,493.5,491.149994,49.761904,48,53.900002,100,67.599998,70.900002,67.900002
20161115114500,493.5,491.149994,49.761904,48,53.0,100,67.400002,70.900002,67.900002
20161115120000,493.5,491.149994,49.761904,48,53.0,100,67.5,70.900002,67.900002
20161115121500,493.5,500.549988,50.714284,48,53.900002,100,67.699997,70.900002,67.900002
20161115123000,493.5,500.549988,50.714284,48,53.900002,100,67.900002,70.900002,67.900002
20161115124500,493.5,491.149994,49.761904,48,53.900002,100,67.900002,70.900002,67.900002
20161115130000,493.5,484.100006,49.04762,48,53.900002,100,68.099998,70.900002,67.900002
20161115131500,493.5,484.100006,49.04762,48,53.900002,0,68.199997,70.900002,67.900002
20161115133000,493.5,484.100006,49.04762,48,53.099998,0,68.199997,70.900002,67.900002
20161115134500,493.5,505.25,51.190476,48,53.099998,0,68.400002,70.900002,67.900002
20161115140000,493.5,505.25,51.190476,48,53.099998,0,68.599998,70.900002,67.900002
20161115141500,493.5,505.25,51.190476,48,53.099998,0,68.800003,70.900002,67.900002
20161115143000,493.5,505.25,51.190476,48,53.099998,0,68.900002,70.900002,67.900002
20161115144500,493.5,484.100006,49.04762,48,53.099998,0,69.099998,70.900002,67.900002
20161115150000,493.5,491.149994,49.761904,48,53.799999,0,69.099998,70.900002,67.900002
20161115151500,493.5,479.399994,48.571428,48,52.700001,0,69.199997,70.900002,67.900002
20161115153000,493.5,491.149994,49.761904,48,53.599998,0,69.400002,70.900002,67.900002
20161115154500,493.5,484.100006,49.04762,48,53.599998,0,69.599998,70.900002,67.900002
20161115160000,493.5,491.149994,49.761904,48,53.599998,0,69.699997,70.900002,67.900002
20161115161500,493.5,484.100006,49.04762,48,53.599998,0,69.800003,70.900002,67.900002
20161115163000,493.5,484.100006,49.04762,48,53.599998,0,69.800003,70.900002,67.900002
20161115164500,493.5,484.100006,49.04762,48,53.599998,0,69.800003,70.900002,67.900002
20161115170000,493.5,491.149994,49.761904,48,53.599998,0,69.800003,70.900002,67.900002
20161115171500,493.5,484.100006,49.04762,48,53.599998,0,69.800003,70.900002,67.900002
20161115173000,493.5,491.149994,49.761904,48,53.599998,0,69.699997,70.900002,67.900002
20161115174500,493.5,491.149994,49.761904,48,53.599998,0,69.599998,70.900002,67.900002
20161115180000,493.5,484.100006,49.04762,48,53.599998,0,69.5,70.900002,67.900002
20161115181500,493.5,491.149994,49.761904,48,53.599998,0,69.400002,70.900002,67.900002
20161115183000,493.5,484.100006,49.04762,48,53.599998,0,69.300003,70.900002,67.900002
20161115184500,493.5,495.850006,50.238096,48,53.599998,0,69.199997,70.900002,67.900002
20161115190000,493.5,495.850006,50.238096,48,53.599998,0,69.099998,70.900002,67.900002
20161115191500,493.5,495.850006,50.238096,48,53.599998,0,69.0,70.900002,67.900002
20161115193000,493.5,479.399994,48.571428,48,53.599998,0,68.800003,70.900002,67.900002
20161115194500,493.5,491.149994,49.761904,48,53.599998,0,68.800003,70.900002,67.900002
20161115200000,493.5,491.149994,49.761904,48,53.599998,0,68.699997,70.900002,67.900002
20161115201500,493.5,491.149994,49.761904,48,53.599998,0,68.599998,70.900002,67.900002
20161115203000,493.5,484.100006,49.04762,48,53.599998,0,68.5,70.900002,67.900002
20161115204500,493.5,484.100006,49.04762,48,53.599998,0,68.400002,70.900002,67.900002
20161115210000,493.5,484.100006,49.04762,48,53.599998,0,68.400002,70.900002,67.900002
20161115211500,493.5,491.149994,49.761904,48,54.299999,0,68.300003,70.900002,67.900002
20161115213000,493.5,491.149994,49.761904,48,53.5,0,68.199997,70.900002,67.900002
20161115214500,493.5,491.149994,49.761904,48,54.299999,0,68.199997,70.900002,67.900002
20161115220000,493.5,491.149994,49.761904,48,54.299999,0,68.099998,70.900002,67.900002
20161115221500,493.5,484.100006,49.04762,48,53.5,0,68.099998,70.900002,67.900002
20161115223000,493.5,491.149994,49.761904,48,54.299999,0,68.0,70.900002,67.900002
20161115224500,493.5,484.100006,49.04762,48,54.299999,0,68.0,70.900002,67.900002
20161115230000,493.5,500.549988,50.714284,48,53.5,0,67.900002,70.900002,67.900002
20161115231500,493.5,500.549988,50.714284,48,53.5,0,67.900002,70.900002,67.900002
20161115233000,493.5,491.149994,49.761904,48,53.5,0,68.0,70.900002,67.900002
20161115234500,493.5,491.149994,49.761904,48,54.299999,0,68.0,70.900002,67.900002
20161116000000,493.5,491.149994,49.761904,48,54.299999,0,68.099998,70.900002,67.900002
20161116001500,493.5,491.149994,49.761904,48,54.299999,0,68.0,70.900002,67.900002
20161116003000,493.5,500.549988,50.714284,48,54.299999,0,68.0,70.900002,67.900002
20161116004500,493.5,491.149994,49.761904,48,54.299999,0,68.0,70.900002,67.900002
20161116010000,493.5,491.149994,49.761904,48,54.299999,0,68.0,70.900002,67.900002
20161116011500,493.5,500.549988,50.714284,48,54.299999,0,67.900002,70.900002,67.900002
20161116013000,493.5,500.549988,50.714284,48,54.299999,0,67.699997,70.900002,67.900002
20161116014500,493.5,500.549988,50.714284,48,54.299999,100,67.599998,70.900002,67.900002
20161116020000,493.5,500.549988,50.714284,48,54.299999,100,67.599998,70.900002,67.900002
20161116021500,493.5,455.899994,46.190476,9,54.299999,100,67.400002,70.900002,67.900002
20161116023000,493.5,517.0,52.380952,51,54.299999,100,67.5,70.900002,67.900002
20161116024500,493.5,509.950012,51.666668,51,54.299999,100,67.400002,70.900002,67.900002
20161116030000,493.5,521.700012,52.857144,51,54.299999,100,67.199997,70.900002,67.900002
20161116031500,493.5,521.700012,52.857144,51,71.099998,100,67.300003,70.900002,67.900002
20161116033000,493.5,509.950012,51.666668,51,67.699997,100,67.599998,70.900002,67.900002
20161116034500,493.5,517.0,52.380952,51,70.099998,100,67.699997,70.900002,67.900002
20161116040000,493.5,509.950012,51.666668,51,70.099998,100,67.800003,70.900002,67.900002
20161116041500,493.5,517.0,52.380952,51,66.800003,100,67.900002,70.900002,67.900002
20161116043000,493.5,505.25,51.190476,51,71.400002,100,67.900002,70.900002,67.900002
20161116044500,493.5,521.700012,52.857144,51,67.699997,100,67.900002,70.900002,67.900002
20161116050000,493.5,521.700012,52.857144,51,69.0,100,68.0,70.900002,67.900002
20161116051500,493.5,521.700012,52.857144,51,69.0,100,68.099998,70.900002,67.900002
20161116053000,493.5,521.700012,52.857144,51,66.800003,100,68.099998,70.900002,67.900002
20161116054500,493.5,509.950012,51.666668,51,72.5,100,68.099998,70.900002,67.900002
20161116060000,493.5,517.0,52.380952,51,66.800003,100,68.099998,70.900002,67.900002
20161116061500,493.5,531.099976,53.809521,51,71.0,100,68.0,70.900002,67.900002
20161116063000,493.5,521.700012,52.857144,51,69.199997,100,68.0,70.900002,67.900002
20161116064500,493.5,521.700012,52.857144,51,66.900002,100,68.0,70.900002,67.900002
20161116070000,493.5,521.700012,52.857144,51,72.0,100,67.900002,70.900002,67.900002
20161116071500,493.5,528.75,53.571429,51,67.300003,100,67.900002,70.900002,67.900002
20161116073000,493.5,521.700012,52.857144,51,67.300003,100,67.900002,70.900002,67.900002
20161116074500,493.5,528.75,53.571429,51,68.099998,100,67.900002,70.900002,67.900002
20161116080000,493.5,528.75,53.571429,50,69.599998,100,68.0,70.900002,67.900002
20161116081500,493.5,517.0,52.380952,49,69.599998,100,68.0,70.900002,67.900002
20161116083000,493.5,509.950012,51.666668,49,68.599998,100,68.0,70.900002,67.900002
20161116084500,493.5,509.950012,51.666668,49,70.599998,100,68.0,70.900002,67.900002
20161116090000,493.5,509.950012,51.666668,49,70.599998,100,68.0,70.900002,67.900002
20161116091500,493.5,509.950012,51.666668,49,70.599998,100,68.099998,70.900002,67.900002
20161116093000,493.5,509.950012,51.666668,49,70.599998,100,68.0,70.900002,67.900002
20161116094500,493.5,509.950012,51.666668,49,68.699997,100,68.099998,70.900002,67.900002
20161116100000,493.5,509.950012,51.666668,49,67.300003,100,68.099998,70.900002,67.900002
20161116101500,493.5,500.549988,50.714284,49,66.199997,100,68.199997,70.900002,67.900002
20161116103000,493.5,517.0,52.380952,49,53.700001,0,68.099998,70.900002,67.900002
20161116104500,493.5,500.549988,50.714284,49,53.700001,0,67.900002,70.900002,67.900002
20161116110000,493.5,509.950012,51.666668,49,53.700001,0,67.900002,70.900002,67.900002
20161116111500,493.5,528.75,53.571429,49,53.700001,0,68.0,70.900002,67.900002
20161116113000,493.5,521.700012,52.857144,49,53.700001,0,68.099998,70.900002,67.900002
20161116114500,493.5,528.75,53.571429,49,53.700001,0,68.099998,70.900002,67.900002
20161116120000,493.5,505.25,51.190476,49,53.099998,0,68.099998,70.900002,67.900002
20161116121500,493.5,505.25,51.190476,49,53.099998,0,68.099998,70.900002,67.900002
20161116123000,493.5,517.0,52.380952,49,53.099998,0,68.099998,70.900002,67.900002
20161116124500,493.5,517.0,52.380952,49,53.099998,0,68.199997,70.900002,67.900002
20161116130000,493.5,509.950012,51.666668,49,53.099998,0,68.300003,70.900002,67.900002
20161116131500,493.5,509.950012,51.666668,49,53.099998,0,68.400002,70.900002,67.900002
20161116133000,493.5,509.950012,51.666668,49,53.900002,0,68.5,70.900002,67.900002
20161116134500,493.5,509.950012,51.666668,49,53.099998,0,68.599998,70.900002,67.900002
20161116140000,493.5,509.950012,51.666668,49,53.099998,0,68.699997,70.900002,67.900002
20161116141500,493.5,509.950012,51.666668,49,53.900002,0,68.800003,70.900002,67.900002
20161116143000,493.5,509.950012,51.666668,49,53.900002,0,69.0,70.900002,67.900002
20161116144500,493.5,509.950012,51.666668,49,53.900002,0,69.199997,70.900002,67.900002
20161116150000,493.5,500.549988,50.714284,49,53.900002,0,69.300003,70.900002,67.900002
20161116151500,493.5,500.549988,50.714284,49,53.900002,0,69.300003,70.900002,67.900002
20161116153000,493.5,500.549988,50.714284,49,53.900002,0,69.5,70.900002,67.900002
20161116154500,493.5,509.950012,51.666668,49,53.900002,0,69.599998,70.900002,67.900002
20161116160000,493.5,500.549988,50.714284,49,53.900002,0,69.699997,70.900002,67.900002
20161116161500,493.5,500.549988,50.714284,49,53.900002,0,69.800003,70.900002,67.900002
20161116163000,493.5,509.950012,51.666668,49,53.299999,0,69.800003,70.900002,67.900002
20161116164500,493.5,500.549988,50.714284,49,53.900002,0,69.800003,70.900002,67.900002
20161116170000,493.5,500.549988,50.714284,49,53.900002,0,69.900002,70.900002,67.900002
20161116171500,493.5,500.549988,50.714284,49,53.900002,0,69.800003,70.900002,67.900002
20161116173000,493.5,500.549988,50.714284,49,53.900002,0,69.699997,70.900002,67.900002
20161116174500,493.5,500.549988,50.714284,49,53.900002,0,69.599998,70.900002,67.900002
20161116180000,493.5,500.549988,50.714284,49,53.900002,0,69.400002,70.900002,67.900002
20161116181500,493.5,500.549988,50.714284,49,53.900002,0,69.400002,70.900002,67.900002
20161116183000,493.5,500.549988,50.714284,49,53.099998,0,69.300003,70.900002,67.900002
20161116184500,493.5,500.549988,50.714284,49,53.099998,0,69.199997,70.900002,67.900002
20161116190000,493.5,491.149994,49.761904,49,53.900002,0,69.199997,70.900002,67.900002
20161116191500,493.5,484.100006,49.04762,49,53.900002,0,69.099998,70.900002,67.900002
20161116193000,493.5,484.100006,49.04762,49,53.900002,0,68.900002,70.900002,67.900002
20161116194500,493.5,484.100006,49.04762,49,53.900002,0,68.900002,70.900002,67.900002
20161116200000,493.5,495.850006,50.238096,49,53.900002,0,68.800003,70.900002,67.900002
20161116201500,493.5,484.100006,49.04762,49,53.900002,0,68.800003,70.900002,67.900002
20161116203000,493.5,484.100006,49.04762,49,53.900002,0,68.699997,70.900002,67.900002
20161116204500,493.5,484.100006,49.04762,49,53.900002,0,68.699997,70.900002,67.900002
20161116210000,493.5,484.100006,49.04762,49,53.900002,0,68.699997,70.900002,67.900002
20161116211500,493.5,484.100006,49.04762,49,53.900002,0,68.599998,70.900002,67.900002
20161116213000,493.5,484.100006,49.04762,49,53.900002,0,68.5,70.900002,67.900002
20161116214500,493.5,491.149994,49.761904,49,53.900002,0,68.5,70.900002,67.900002
20161116220000,493.5,479.399994,48.571428,49,53.900002,0,68.400002,70.900002,67.900002
20161116221500,493.5,479.399994,48.571428,49,53.900002,0,68.400002,70.900002,67.900002
20161116223000,493.5,491.149994,49.761904,49,53.900002,0,68.400002,70.900002,67.900002
20161116224500,493.5,484.100006,49.04762,49,54.5,0,68.300003,70.900002,67.900002
20161116230000,493.5,484.100006,49.04762,49,54.5,0,68.199997,70.900002,67.900002
20161116231500,493.5,484.100006,49.04762,49,54.5,0,68.199997,70.900002,67.900002
20161116233000,493.5,484.100006,49.04762,49,54.5,0,68.099998,70.900002,67.900002
20161116234500,493.5,484.100006,49.04762,49,54.5,0,68.099998,70.900002,67.900002
20161117000000,493.5,484.100006,49.04762,49,54.5,0,67.900002,70.900002,67.900002
20161117001500,493.5,491.149994,49.761904,49,54.5,0,67.900002,70.900002,67.900002
20161117003000,493.5,484.100006,49.04762,49,54.5,0,67.800003,70.900002,67.900002
20161117004500,493.5,484.100006,49.04762,49,54.5,0,67.800003,70.900002,67.900002
20161117010000,493.5,491.149994,49.761904,49,54.5,0,67.699997,70.900002,67.900002
20161117011500,493.5,484.100006,49.04762,49,54.5,0,67.699997,70.900002,67.900002
20161117013000,493.5,491.149994,49.761904,49,54.5,100,67.599998,70.900002,67.900002
20161117014500,493.5,491.149994,49.761904,49,54.5,100,67.599998,70.900002,67.900002
20161117020000,493.5,491.149994,49.761904,49,54.5,100,67.5,70.900002,67.900002
20161117021500,493.5,491.149994,49.761904,49,54.5,100,67.5,70.900002,67.900002
20161117023000,493.5,491.149994,49.761904,49,54.5,100,67.400002,70.900002,67.900002
20161117024500,493.5,500.549988,50.714284,49,55.099998,100,67.400002,70.900002,67.900002
20161117030000,493.5,500.549988,50.714284,49,55.099998,100,67.400002,70.900002,67.900002
20161117031500,493.5,500.549988,50.714284,49,62.0,100,67.400002,70.900002,67.900002
20161117033000,493.5,500.549988,50.714284,49,64.400002,100,67.599998,70.900002,67.900002
20161117034500,493.5,500.549988,50.714284,49,63.599998,100,67.599998,70.900002,67.900002
20161117040000,493.5,500.549988,50.714284,49,65.300003,100,67.699997,70.900002,67.900002
20161117041500,493.5,500.549988,50.714284,49,63.599998,100,67.699997,70.900002,67.900002
20161117043000,493.5,484.100006,49.04762,49,65.800003,100,67.800003,70.900002,67.900002
20161117044500,493.5,495.850006,50.238096,49,63.599998,100,67.800003,70.900002,67.900002
20161117050000,493.5,495.850006,50.238096,49,63.599998,100,67.800003,70.900002,67.900002
20161117051500,493.5,495.850006,50.238096,49,63.599998,100,67.900002,70.900002,67.900002
20161117053000,493.5,495.850006,50.238096,49,64.400002,100,67.699997,70.900002,67.900002
20161117054500,493.5,495.850006,50.238096,49,63.200001,100,67.599998,70.900002,67.900002
20161117060000,493.5,495.850006,50.238096,49,73.0,100,67.5,70.900002,67.900002
20161117061500,493.5,495.850006,50.238096,49,69.599998,100,67.699997,70.900002,67.900002
20161117063000,493.5,495.850006,50.238096,49,74.400002,100,67.699997,70.900002,67.900002
20161117064500,493.5,495.850006,50.238096,49,69.699997,100,67.699997,70.900002,67.900002
20161117070000,493.5,495.850006,50.238096,49,76.300003,100,67.699997,70.900002,67.900002
20161117071500,493.5,495.850006,50.238096,49,70.099998,100,67.699997,70.900002,67.900002
20161117073000,493.5,495.850006,50.238096,49,74.300003,100,67.699997,70.900002,67.900002
20161117074500,493.5,484.100006,49.04762,49,70.099998,100,67.800003,70.900002,67.900002
20161117080000,493.5,484.100006,49.04762,49,73.900002,100,67.800003,70.900002,67.900002
20161117081500,493.5,484.100006,49.04762,49,71.199997,100,67.900002,70.900002,67.900002
20161117083000,493.5,467.649994,47.380952,49,73.400002,100,67.900002,70.900002,67.900002
20161117084500,493.5,467.649994,47.380952,49,71.099998,100,67.900002,70.900002,67.900002
20161117090000,493.5,462.950012,46.904763,49,72.400002,100,67.900002,70.900002,67.900002
20161117091500,493.5,467.649994,47.380952,49,72.400002,100,68.0,70.900002,67.900002
20161117093000,493.5,462.950012,46.904763,49,70.099998,100,68.0,70.900002,67.900002
20161117094500,493.5,462.950012,46.904763,49,70.099998,100,68.099998,70.900002,67.900002
20161117100000,493.5,467.649994,47.380952,49,75.199997,100,68.099998,70.900002,67.900002
20161117101500,493.5,455.899994,46.190476,49,75.199997,100,68.099998,70.900002,67.900002
20161117103000,493.5,467.649994,47.380952,49,55.200001,0,68.199997,70.900002,67.900002
20161117104500,493.5,484.100006,49.04762,49,53.099998,0,68.099998,70.900002,67.900002
20161117110000,493.5,467.649994,47.380952,49,53.900002,0,68.0,70.900002,67.900002
20161117111500,493.5,474.700012,48.095239,49,52.700001,0,68.099998,70.900002,67.900002
20161117113000,493.5,474.700012,48.095239,49,53.5,0,68.199997,70.900002,67.900002
20161117114500,493.5,474.700012,48.095239,49,53.5,0,68.199997,70.900002,67.900002
20161117120000,493.5,474.700012,48.095239,49,53.5,0,68.199997,70.900002,67.900002
20161117121500,493.5,474.700012,48.095239,49,53.5,0,68.199997,70.900002,67.900002
20161117123000,493.5,474.700012,48.095239,49,54.299999,0,68.300003,70.900002,67.900002
20161117124500,493.5,474.700012,48.095239,49,53.099998,0,68.400002,70.900002,67.900002
20161117130000,493.5,474.700012,48.095239,49,53.099998,0,68.5,70.900002,67.900002
20161117131500,493.5,467.649994,47.380952,49,53.099998,0,68.599998,70.900002,67.900002
20161117133000,493.5,479.399994,48.571428,49,55.099998,0,68.699997,70.900002,67.900002
20161117134500,493.5,479.399994,48.571428,49,55.099998,0,69.0,70.900002,67.900002
20161117140000,493.5,491.149994,49.761904,49,53.099998,0,69.0,70.900002,67.900002
20161117141500,493.5,484.100006,49.04762,49,53.099998,0,69.199997,70.900002,67.900002
20161117143000,493.5,484.100006,49.04762,49,55.099998,0,69.400002,70.900002,67.900002
20161117144500,493.5,484.100006,49.04762,49,56.400002,0,69.699997,70.900002,67.900002
20161117150000,493.5,484.100006,49.04762,49,52.299999,0,70.0,70.900002,67.900002
20161117151500,493.5,484.100006,49.04762,49,53.099998,0,70.199997,70.900002,67.900002
20161117153000,493.5,484.100006,49.04762,49,54.700001,0,70.400002,70.900002,67.900002
20161117154500,493.5,484.100006,49.04762,49,53.5,0,70.599998,70.900002,67.900002
20161117160000,493.5,484.100006,49.04762,49,53.5,0,70.599998,70.900002,67.900002
20161117161500,493.5,484.100006,49.04762,49,53.5,0,70.699997,70.900002,67.900002
20161117163000,493.5,484.100006,49.04762,49,54.299999,0,70.699997,70.900002,67.900002
20161117164500,493.5,484.100006,49.04762,49,52.700001,0,70.800003,70.900002,67.900002
20161117170000,493.5,484.100006,49.04762,49,53.299999,0,70.900002,70.900002,67.900002
20161117171500,493.5,495.850006,50.238096,49,54.299999,0,70.900002,70.900002,67.900002
20161117173000,493.5,495.850006,50.238096,49,53.5,0,71.0,70.900002,67.900002
20161117174500,493.5,495.850006,50.238096,49,53.5,0,70.900002,70.900002,67.900002
20161117180000,493.5,495.850006,50.238096,49,54.299999,0,70.800003,70.900002,67.900002
20161117181500,493.5,495.850006,50.238096,49,53.5,0,70.699997,70.900002,67.900002
20161117183000,493.5,484.100006,49.04762,49,53.5,0,70.5,70.900002,67.900002
20161117184500,493.5,484.100006,49.04762,49,53.5,0,70.300003,70.900002,67.900002
20161117190000,493.5,484.100006,49.04762,49,53.5,0,70.199997,70.900002,67.900002
20161117191500,493.5,474.700012,48.095239,49,53.5,0,70.099998,70.900002,67.900002
20161117193000,493.5,491.149994,49.761904,49,53.5,0,70.0,70.900002,67.900002
20161117194500,493.5,479.399994,48.571428,49,53.5,0,69.900002,70.900002,67.900002
20161117200000,493.5,479.399994,48.571428,49,53.5,0,69.800003,70.900002,67.900002
20161117201500,493.5,479.399994,48.571428,49,53.5,0,69.800003,70.900002,67.900002
20161117203000,493.5,479.399994,48.571428,49,53.5,0,69.699997,70.900002,67.900002
20161117204500,493.5,479.399994,48.571428,49,53.5,0,69.599998,70.900002,67.900002
20161117210000,493.5,495.850006,50.238096,49,53.5,0,69.599998,70.900002,67.900002
20161117211500,493.5,484.100006,49.04762,49,53.5,0,69.400002,70.900002,67.900002
20161117213000,493.5,484.100006,49.04762,49,53.5,0,69.400002,70.900002,67.900002
20161117214500,493.5,491.149994,49.761904,49,53.5,0,69.300003,70.900002,67.900002
20161117220000,493.5,484.100006,49.04762,49,53.5,0,69.199997,70.900002,67.900002
20161117221500,493.5,491.149994,49.761904,49,53.5,0,69.199997,70.900002,67.900002
20161117223000,493.5,484.100006,49.04762,49,53.5,0,69.099998,70.900002,67.900002
20161117224500,493.5,484.100006,49.04762,49,53.5,0,69.099998,70.900002,67.900002
20161117230000,493.5,484.100006,49.04762,49,53.5,0,69.0,70.900002,67.900002
20161117231500,493.5,491.149994,49.761904,49,53.5,0,68.900002,70.900002,67.900002
20161117233000,493.5,479.399994,48.571428,49,53.5,0,68.900002,70.900002,67.900002
20161117234500,493.5,479.399994,48.571428,49,54.299999,0,68.800003,70.900002,67.900002
20161118000000,493.5,479.399994,48.571428,49,54.299999,0,68.800003,70.900002,67.900002
20161118001500,493.5,479.399994,48.571428,49,53.5,0,68.800003,70.900002,67.900002
20161118003000,493.5,479.399994,48.571428,49,53.5,0,68.699997,70.900002,67.900002
20161118004500,493.5,491.149994,49.761904,49,53.5,0,68.699997,70.900002,67.900002
20161118010000,493.5,484.100006,49.04762,49,53.5,0,68.699997,70.900002,67.900002
20161118011500,493.5,484.100006,49.04762,49,53.5,0,68.599998,70.900002,67.900002
20161118013000,493.5,484.100006,49.04762,49,53.5,0,68.599998,70.900002,67.900002
20161118014500,493.5,484.100006,49.04762,49,53.5,0,68.599998,70.900002,67.900002
20161118020000,493.5,491.149994,49.761904,49,53.5,0,68.599998,70.900002,67.900002
20161118021500,493.5,484.100006,49.04762,49,53.5,0,68.5,70.900002,67.900002
20161118023000,493.5,484.100006,49.04762,49,53.5,0,68.400002,70.900002,67.900002
20161118024500,493.5,491.149994,49.761904,49,53.5,0,68.400002,70.900002,67.900002
20161118030000,493.5,484.100006,49.04762,49,53.5,0,68.400002,70.900002,67.900002
20161118031500,493.5,491.149994,49.761904,49,53.5,0,68.400002,70.900002,67.900002
20161118033000,493.5,484.100006,49.04762,49,53.5,0,68.300003,70.900002,67.900002
20161118034500,493.5,495.850006,50.238096,49,53.5,0,68.300003,70.900002,67.900002
20161118040000,493.5,484.100006,49.04762,49,53.5,0,68.199997,70.900002,67.900002
20161118041500,493.5,484.100006,49.04762,49,53.5,0,68.199997,70.900002,67.900002
20161118043000,493.5,484.100006,49.04762,49,54.299999,0,68.199997,70.900002,67.900002
20161118044500,493.5,484.100006,49.04762,49,54.299999,0,68.099998,70.900002,67.900002
20161118050000,493.5,491.149994,49.761904,49,54.299999,0,68.099998,70.900002,67.900002
20161118051500,493.5,484.100006,49.04762,49,53.5,0,68.099998,70.900002,67.900002
20161118053000,493.5,491.149994,49.761904,49,53.5,0,68.099998,70.900002,67.900002
20161118054500,493.5,491.149994,49.761904,49,53.5,0,68.099998,70.900002,67.900002
20161118060000,493.5,484.100006,49.04762,49,53.5,0,68.099998,70.900002,67.900002
20161118061500,493.5,491.149994,49.761904,49,53.5,0,68.0,70.900002,67.900002
20161118063000,493.5,491.149994,49.761904,49,54.299999,0,68.0,70.900002,67.900002
20161118064500,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161118070000,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161118071500,493.5,505.25,51.190476,49,53.5,0,67.900002,70.900002,67.900002
20161118073000,493.5,495.850006,50.238096,49,54.299999,0,67.900002,70.900002,67.900002
20161118074500,493.5,495.850006,50.238096,49,54.299999,0,67.900002,70.900002,67.900002
20161118080000,493.5,495.850006,50.238096,49,54.299999,0,67.900002,70.900002,67.900002
20161118081500,493.5,495.850006,50.238096,49,54.299999,0,67.900002,70.900002,67.900002
20161118083000,493.5,495.850006,50.238096,49,54.299999,0,67.900002,70.900002,67.900002
20161118084500,493.5,495.850006,50.238096,49,54.299999,0,67.900002,70.900002,67.900002
20161118090000,493.5,495.850006,50.238096,49,54.299999,0,68.0,70.900002,67.900002
20161118091500,493.5,484.100006,49.04762,49,54.299999,0,68.099998,70.900002,67.900002
20161118093000,493.5,491.149994,49.761904,49,54.299999,0,68.099998,70.900002,67.900002
20161118094500,493.5,491.149994,49.761904,49,54.299999,0,68.099998,70.900002,67.900002
20161118100000,493.5,479.399994,48.571428,49,53.099998,0,68.199997,70.900002,67.900002
20161118101500,493.5,479.399994,48.571428,49,53.099998,0,68.199997,70.900002,67.900002
20161118103000,493.5,479.399994,48.571428,49,55.5,0,68.199997,70.900002,67.900002
20161118104500,493.5,491.149994,49.761904,49,53.5,0,68.199997,70.900002,67.900002
20161118110000,493.5,491.149994,49.761904,49,52.599998,0,68.199997,70.900002,67.900002
20161118111500,493.5,484.100006,49.04762,49,52.599998,0,68.199997,70.900002,67.900002
20161118113000,493.5,491.149994,49.761904,49,55.099998,0,68.199997,70.900002,67.900002
20161118114500,493.5,491.149994,49.761904,49,52.700001,0,68.300003,70.900002,67.900002
20161118120000,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161118121500,493.5,491.149994,49.761904,49,52.700001,0,68.5,70.900002,67.900002
20161118123000,493.5,484.100006,49.04762,49,55.5,0,68.599998,70.900002,67.900002
20161118124500,493.5,491.149994,49.761904,49,53.200001,0,68.800003,70.900002,67.900002
20161118130000,493.5,484.100006,49.04762,49,53.200001,0,69.0,70.900002,67.900002
20161118131500,493.5,484.100006,49.04762,49,53.200001,0,69.199997,70.900002,67.900002
20161118133000,493.5,491.149994,49.761904,49,53.200001,0,69.300003,70.900002,67.900002
20161118134500,493.5,479.399994,48.571428,49,55.900002,0,69.599998,70.900002,67.900002
20161118140000,493.5,495.850006,50.238096,49,52.700001,0,69.900002,70.900002,67.900002
20161118141500,493.5,495.850006,50.238096,49,52.700001,0,70.0,70.900002,67.900002
20161118143000,493.5,484.100006,49.04762,49,52.700001,0,70.199997,70.900002,67.900002
20161118144500,493.5,484.100006,49.04762,49,53.5,0,70.400002,70.900002,67.900002
20161118150000,493.5,484.100006,49.04762,49,53.5,0,70.599998,70.900002,67.900002
20161118151500,493.5,484.100006,49.04762,49,53.5,0,70.699997,70.900002,67.900002
20161118153000,493.5,484.100006,49.04762,49,55.099998,0,70.5,70.900002,67.900002
20161118154500,493.5,484.100006,49.04762,49,56.799999,0,70.599998,70.900002,67.900002
20161118160000,493.5,484.100006,49.04762,49,52.700001,0,70.5,70.900002,67.900002
20161118161500,493.5,484.100006,49.04762,49,53.5,0,70.300003,70.900002,67.900002
20161118163000,493.5,467.649994,47.380952,49,54.700001,0,70.300003,70.900002,67.900002
20161118164500,493.5,491.149994,49.761904,50,56.299999,0,70.5,70.900002,67.900002
20161118170000,493.5,491.149994,49.761904,50,52.200001,0,70.300003,70.900002,67.900002
20161118171500,493.5,491.149994,49.761904,50,53.200001,0,70.099998,70.900002,67.900002
20161118173000,493.5,500.549988,50.714284,50,54.700001,0,70.0,70.900002,67.900002
20161118174500,493.5,491.149994,49.761904,50,55.5,0,70.199997,70.900002,67.900002
20161118180000,493.5,491.149994,49.761904,50,52.599998,0,70.099998,70.900002,67.900002
20161118181500,493.5,491.149994,49.761904,50,53.5,0,70.0,70.900002,67.900002
20161118183000,493.5,500.549988,50.714284,50,54.700001,0,70.0,70.900002,67.900002
20161118184500,493.5,500.549988,50.714284,50,51.900002,0,69.900002,70.900002,67.900002
20161118190000,493.5,500.549988,50.714284,50,53.5,0,69.800003,70.900002,67.900002
20161118191500,493.5,500.549988,50.714284,50,54.299999,0,69.800003,70.900002,67.900002
20161118193000,493.5,500.549988,50.714284,50,52.700001,0,69.699997,70.900002,67.900002
20161118194500,493.5,491.149994,49.761904,50,53.5,0,69.599998,70.900002,67.900002
20161118200000,493.5,500.549988,50.714284,50,54.700001,0,69.599998,70.900002,67.900002
20161118201500,493.5,500.549988,50.714284,50,53.5,0,69.599998,70.900002,67.900002
20161118203000,493.5,500.549988,50.714284,50,53.5,0,69.400002,70.900002,67.900002
20161118204500,493.5,500.549988,50.714284,50,54.299999,0,69.400002,70.900002,67.900002
20161118210000,493.5,500.549988,50.714284,50,54.299999,0,69.400002,70.900002,67.900002
20161118211500,493.5,500.549988,50.714284,50,53.099998,0,69.300003,70.900002,67.900002
20161118213000,493.5,500.549988,50.714284,50,53.099998,0,69.300003,70.900002,67.900002
20161118214500,493.5,500.549988,50.714284,50,53.900002,0,69.199997,70.900002,67.900002
20161118220000,493.5,500.549988,50.714284,50,52.700001,0,69.199997,70.900002,67.900002
20161118221500,493.5,500.549988,50.714284,50,53.5,0,69.199997,70.900002,67.900002
20161118223000,493.5,500.549988,50.714284,50,54.700001,0,69.099998,70.900002,67.900002
20161118224500,493.5,500.549988,50.714284,50,53.099998,0,69.099998,70.900002,67.900002
20161118230000,493.5,500.549988,50.714284,50,53.099998,0,69.0,70.900002,67.900002
