PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118231500,493.5,500.549988,50.714284,50,54.700001,0,69.0,70.900002,67.900002
20161118233000,493.5,500.549988,50.714284,50,53.900002,0,69.0,70.900002,67.900002
20161118234500,493.5,500.549988,50.714284,50,53.099998,0,68.900002,70.900002,67.900002
20161119000000,493.5,500.549988,50.714284,50,53.099998,0,68.900002,70.900002,67.900002
20161119001500,493.5,500.549988,50.714284,50,53.099998,0,68.900002,70.900002,67.900002
20161119003000,493.5,500.549988,50.714284,50,53.099998,0,68.800003,70.900002,67.900002
20161119004500,493.5,500.549988,50.714284,50,53.099998,0,68.800003,70.900002,67.900002
20161119010000,493.5,500.549988,50.714284,50,53.900002,0,68.800003,70.900002,67.900002
20161119011500,493.5,500.549988,50.714284,50,53.900002,0,68.699997,70.900002,67.900002
20161119013000,493.5,500.549988,50.714284,50,53.900002,0,68.699997,70.900002,67.900002
20161119014500,493.5,509.950012,51.666668,50,53.900002,0,68.699997,70.900002,67.900002
20161119020000,493.5,509.950012,51.666668,50,53.900002,0,68.599998,70.900002,67.900002
20161119021500,493.5,561.650024,56.904764,8,53.900002,0,68.5,70.900002,67.900002
20161119023000,493.5,462.950012,46.904763,48,53.900002,0,68.400002,70.900002,67.900002
20161119024500,493.5,462.950012,46.904763,48,53.900002,0,68.300003,70.900002,67.900002
20161119030000,493.5,462.950012,46.904763,48,53.900002,0,68.199997,70.900002,67.900002
20161119031500,493.5,467.649994,47.380952,48,53.900002,0,68.099998,70.900002,67.900002
20161119033000,493.5,462.950012,46.904763,48,53.900002,0,68.099998,70.900002,67.900002
20161119034500,493.5,474.700012,48.095239,48,54.700001,0,68.099998,70.900002,67.900002
20161119040000,493.5,474.700012,48.095239,48,53.900002,0,68.199997,70.900002,67.900002
20161119041500,493.5,474.700012,48.095239,48,53.900002,0,68.199997,70.900002,67.900002
20161119043000,493.5,474.700012,48.095239,48,54.700001,0,68.199997,70.900002,67.900002
20161119044500,493.5,474.700012,48.095239,48,53.900002,0,68.199997,70.900002,67.900002
20161119050000,493.5,474.700012,48.095239,48,53.900002,0,68.199997,70.900002,67.900002
20161119051500,493.5,474.700012,48.095239,48,53.900002,0,68.199997,70.900002,67.900002
20161119053000,493.5,484.100006,49.04762,48,54.700001,0,68.199997,70.900002,67.900002
20161119054500,493.5,491.149994,49.761904,48,54.700001,0,68.199997,70.900002,67.900002
20161119060000,493.5,491.149994,49.761904,48,54.700001,0,68.199997,70.900002,67.900002
20161119061500,493.5,491.149994,49.761904,48,54.700001,0,68.199997,70.900002,67.900002
20161119063000,493.5,484.100006,49.04762,48,54.700001,0,68.099998,70.900002,67.900002
20161119064500,493.5,484.100006,49.04762,48,54.700001,0,68.099998,70.900002,67.900002
20161119070000,493.5,484.100006,49.04762,48,54.700001,0,68.099998,70.900002,67.900002
20161119071500,493.5,491.149994,49.761904,48,54.700001,0,68.099998,70.900002,67.900002
20161119073000,493.5,484.100006,49.04762,48,55.5,0,68.0,70.900002,67.900002
20161119074500,493.5,491.149994,49.761904,48,55.5,0,68.0,70.900002,67.900002
20161119080000,493.5,484.100006,49.04762,48,55.5,0,67.900002,70.900002,67.900002
20161119081500,493.5,491.149994,49.761904,48,55.5,0,67.900002,70.900002,67.900002
20161119083000,493.5,491.149994,49.761904,48,55.5,0,67.900002,70.900002,67.900002
20161119084500,493.5,491.149994,49.761904,48,55.5,0,67.800003,70.900002,67.900002
20161119090000,493.5,500.549988,50.714284,48,55.5,0,67.800003,70.900002,67.900002
20161119091500,493.5,491.149994,49.761904,48,55.5,0,67.699997,70.900002,67.900002
20161119093000,493.5,491.149994,49.761904,48,55.5,0,67.699997,70.900002,67.900002
20161119094500,493.5,491.149994,49.761904,48,55.5,0,67.699997,70.900002,67.900002
20161119100000,493.5,505.25,51.190476,48,55.5,0,67.699997,70.900002,67.900002
20161119101500,493.5,505.25,51.190476,48,54.900002,0,67.699997,70.900002,67.900002
20161119103000,493.5,505.25,51.190476,48,54.900002,0,67.699997,70.900002,67.900002
20161119104500,493.5,505.25,51.190476,48,54.900002,0,67.699997,70.900002,67.900002
20161119110000,493.5,505.25,51.190476,48,54.299999,0,67.800003,70.900002,67.900002
20161119111500,493.5,505.25,51.190476,48,54.900002,0,67.800003,70.900002,67.900002
20161119113000,493.5,505.25,51.190476,48,54.900002,0,67.900002,70.900002,67.900002
20161119114500,493.5,505.25,51.190476,48,54.900002,0,67.900002,70.900002,67.900002
20161119120000,493.5,505.25,51.190476,48,54.299999,0,68.0,70.900002,67.900002
20161119121500,493.5,505.25,51.190476,48,54.299999,0,68.099998,70.900002,67.900002
20161119123000,493.5,517.0,52.380952,48,54.299999,0,68.099998,70.900002,67.900002
20161119124500,493.5,509.950012,51.666668,48,54.299999,0,68.199997,70.900002,67.900002
20161119130000,493.5,509.950012,51.666668,48,54.299999,0,68.300003,70.900002,67.900002
20161119131500,493.5,517.0,52.380952,48,54.299999,0,68.400002,70.900002,67.900002
20161119133000,493.5,509.950012,51.666668,48,54.299999,0,68.599998,70.900002,67.900002
20161119134500,493.5,509.950012,51.666668,48,54.299999,0,68.699997,70.900002,67.900002
20161119140000,493.5,509.950012,51.666668,48,54.299999,0,68.900002,70.900002,67.900002
20161119141500,493.5,509.950012,51.666668,48,54.299999,0,69.0,70.900002,67.900002
20161119143000,493.5,500.549988,50.714284,48,54.299999,0,69.099998,70.900002,67.900002
20161119144500,493.5,500.549988,50.714284,48,54.299999,0,69.199997,70.900002,67.900002
20161119150000,493.5,509.950012,51.666668,48,54.299999,0,69.400002,70.900002,67.900002
20161119151500,493.5,509.950012,51.666668,48,54.299999,0,69.400002,70.900002,67.900002
20161119153000,493.5,509.950012,51.666668,48,54.299999,0,69.599998,70.900002,67.900002
20161119154500,493.5,509.950012,51.666668,48,54.299999,0,69.699997,70.900002,67.900002
20161119160000,493.5,500.549988,50.714284,48,54.299999,0,69.800003,70.900002,67.900002
20161119161500,493.5,500.549988,50.714284,48,54.299999,0,69.900002,70.900002,67.900002
20161119163000,493.5,500.549988,50.714284,48,55.200001,0,70.0,70.900002,67.900002
20161119164500,493.5,500.549988,50.714284,48,55.200001,0,70.199997,70.900002,67.900002
20161119170000,493.5,500.549988,50.714284,48,55.200001,0,70.300003,70.900002,67.900002
20161119171500,493.5,500.549988,50.714284,48,55.200001,0,70.5,70.900002,67.900002
20161119173000,493.5,491.149994,49.761904,48,55.200001,0,70.599998,70.900002,67.900002
20161119174500,493.5,505.25,51.190476,49,55.200001,0,70.699997,70.900002,67.900002
20161119180000,493.5,505.25,51.190476,49,55.200001,0,70.599998,70.900002,67.900002
20161119181500,493.5,505.25,51.190476,49,55.799999,0,70.5,70.900002,67.900002
20161119183000,493.5,505.25,51.190476,49,55.799999,0,70.300003,70.900002,67.900002
20161119184500,493.5,517.0,52.380952,49,55.799999,0,70.099998,70.900002,67.900002
20161119190000,493.5,509.950012,51.666668,49,55.799999,0,70.099998,70.900002,67.900002
20161119191500,493.5,500.549988,50.714284,49,55.799999,0,70.0,70.900002,67.900002
20161119193000,493.5,500.549988,50.714284,49,55.799999,0,69.900002,70.900002,67.900002
20161119194500,493.5,500.549988,50.714284,49,55.799999,0,69.800003,70.900002,67.900002
20161119200000,493.5,509.950012,51.666668,49,55.799999,0,69.699997,70.900002,67.900002
20161119201500,493.5,509.950012,51.666668,49,55.799999,0,69.599998,70.900002,67.900002
20161119203000,493.5,509.950012,51.666668,49,55.799999,0,69.5,70.900002,67.900002
20161119204500,493.5,509.950012,51.666668,49,55.799999,0,69.400002,70.900002,67.900002
20161119210000,493.5,509.950012,51.666668,49,55.799999,0,69.300003,70.900002,67.900002
20161119211500,493.5,509.950012,51.666668,49,55.200001,0,69.099998,70.900002,67.900002
20161119213000,493.5,509.950012,51.666668,49,55.200001,0,69.099998,70.900002,67.900002
20161119214500,493.5,509.950012,51.666668,49,55.900002,0,69.0,70.900002,67.900002
20161119220000,493.5,509.950012,51.666668,49,55.200001,0,68.900002,70.900002,67.900002
20161119221500,493.5,509.950012,51.666668,49,55.200001,0,68.800003,70.900002,67.900002
20161119223000,493.5,509.950012,51.666668,49,55.200001,0,68.699997,70.900002,67.900002
20161119224500,493.5,509.950012,51.666668,49,55.200001,0,68.699997,70.900002,67.900002
20161119230000,493.5,509.950012,51.666668,49,55.200001,0,68.599998,70.900002,67.900002
20161119231500,493.5,517.0,52.380952,49,55.200001,0,68.5,70.900002,67.900002
20161119233000,493.5,517.0,52.380952,49,54.299999,0,68.400002,70.900002,67.900002
20161119234500,493.5,509.950012,51.666668,49,54.299999,0,68.300003,70.900002,67.900002
20161120000000,493.5,517.0,52.380952,49,54.299999,0,68.199997,70.900002,67.900002
20161120001500,493.5,517.0,52.380952,49,53.5,0,68.099998,70.900002,67.900002
20161120003000,493.5,528.75,53.571429,49,53.5,0,68.0,70.900002,67.900002
20161120004500,493.5,517.0,52.380952,49,53.5,0,67.900002,70.900002,67.900002
20161120010000,493.5,531.099976,53.809521,49,53.5,0,67.800003,70.900002,67.900002
20161120011500,493.5,531.099976,53.809521,49,53.5,0,67.699997,70.900002,67.900002
20161120013000,493.5,531.099976,53.809521,49,53.5,100,67.599998,70.900002,67.900002
20161120014500,493.5,531.099976,53.809521,49,53.5,100,67.5,70.900002,67.900002
20161120020000,493.5,521.700012,52.857144,48,52.700001,100,67.400002,70.900002,67.900002
20161120021500,493.5,521.700012,52.857144,48,52.700001,100,67.300003,70.900002,67.900002
20161120023000,493.5,521.700012,52.857144,48,53.900002,100,67.199997,70.900002,67.900002
20161120024500,493.5,509.950012,51.666668,48,75.800003,100,67.099998,70.900002,67.900002
20161120030000,493.5,517.0,52.380952,48,72.400002,100,67.199997,70.900002,67.900002
20161120031500,493.5,509.950012,51.666668,48,69.699997,100,67.199997,70.900002,67.900002
20161120033000,493.5,509.950012,51.666668,48,73.900002,100,67.300003,70.900002,67.900002
20161120034500,493.5,517.0,52.380952,48,82.0,100,67.300003,70.900002,67.900002
20161120040000,493.5,505.25,51.190476,48,75.800003,100,67.400002,70.900002,67.900002
20161120041500,493.5,505.25,51.190476,48,71.599998,100,67.400002,70.900002,67.900002
20161120043000,493.5,505.25,51.190476,48,78.5,100,67.400002,70.900002,67.900002
20161120044500,493.5,505.25,51.190476,48,84.900002,100,67.5,70.900002,67.900002
20161120050000,493.5,505.25,51.190476,48,76.099998,100,67.5,70.900002,67.900002
20161120051500,493.5,505.25,51.190476,48,72.5,100,67.5,70.900002,67.900002
20161120053000,493.5,505.25,51.190476,48,78.800003,100,67.5,70.900002,67.900002
20161120054500,493.5,521.700012,52.857144,48,85.5,100,67.400002,70.900002,67.900002
20161120060000,493.5,521.700012,52.857144,48,76.800003,100,67.400002,70.900002,67.900002
20161120061500,493.5,521.700012,52.857144,48,71.599998,100,67.400002,70.900002,67.900002
20161120063000,493.5,509.950012,51.666668,48,74.199997,100,67.400002,70.900002,67.900002
20161120064500,493.5,521.700012,52.857144,48,85.199997,100,67.300003,70.900002,67.900002
20161120070000,493.5,521.700012,52.857144,48,79.699997,100,67.300003,70.900002,67.900002
20161120071500,493.5,521.700012,52.857144,48,72.800003,100,67.199997,70.900002,67.900002
20161120073000,493.5,521.700012,52.857144,48,72.800003,100,67.199997,70.900002,67.900002
20161120074500,493.5,521.700012,52.857144,48,83.699997,100,67.199997,70.900002,67.900002
20161120080000,493.5,521.700012,52.857144,48,80.599998,100,67.099998,70.900002,67.900002
20161120081500,493.5,509.950012,51.666668,48,74.400002,100,67.099998,70.900002,67.900002
20161120083000,493.5,517.0,52.380952,48,74.400002,100,67.099998,70.900002,67.900002
20161120084500,493.5,517.0,52.380952,48,86.900002,100,67.099998,70.900002,67.900002
20161120090000,493.5,509.950012,51.666668,48,80.0,100,67.099998,70.900002,67.900002
20161120091500,493.5,509.950012,51.666668,48,75.900002,100,67.099998,70.900002,67.900002
20161120093000,493.5,509.950012,51.666668,48,90.400002,100,67.099998,70.900002,67.900002
20161120094500,493.5,509.950012,51.666668,48,78.099998,100,67.199997,70.900002,67.900002
20161120100000,493.5,509.950012,51.666668,48,76.900002,100,67.300003,70.900002,67.900002
20161120101500,493.5,509.950012,51.666668,48,89.300003,100,67.400002,70.900002,67.900002
20161120103000,493.5,509.950012,51.666668,48,80.099998,100,67.599998,70.900002,67.900002
20161120104500,493.5,500.549988,50.714284,48,76.699997,100,67.699997,70.900002,67.900002
20161120110000,493.5,500.549988,50.714284,48,89.800003,100,67.800003,70.900002,67.900002
20161120111500,493.5,500.549988,50.714284,48,76.699997,100,67.900002,70.900002,67.900002
20161120113000,493.5,500.549988,50.714284,48,80.900002,100,68.099998,70.900002,67.900002
20161120114500,493.5,500.549988,50.714284,48,61.0,0,68.199997,70.900002,67.900002
20161120120000,493.5,509.950012,51.666668,48,54.799999,0,68.199997,70.900002,67.900002
20161120121500,493.5,509.950012,51.666668,48,54.799999,0,68.300003,70.900002,67.900002
20161120123000,493.5,500.549988,50.714284,48,54.799999,0,68.300003,70.900002,67.900002
20161120124500,493.5,509.950012,51.666668,48,54.799999,0,68.300003,70.900002,67.900002
20161120130000,493.5,517.0,52.380952,48,54.799999,0,68.400002,70.900002,67.900002
20161120131500,493.5,505.25,51.190476,48,53.900002,0,68.5,70.900002,67.900002
20161120133000,493.5,517.0,52.380952,48,53.900002,0,68.599998,70.900002,67.900002
20161120134500,493.5,517.0,52.380952,48,53.900002,0,68.699997,70.900002,67.900002
20161120140000,493.5,509.950012,51.666668,48,53.900002,0,68.900002,70.900002,67.900002
20161120141500,493.5,509.950012,51.666668,48,53.900002,0,69.099998,70.900002,67.900002
20161120143000,493.5,500.549988,50.714284,48,53.900002,0,69.199997,70.900002,67.900002
20161120144500,493.5,509.950012,51.666668,48,53.900002,0,69.199997,70.900002,67.900002
20161120150000,493.5,509.950012,51.666668,48,53.900002,0,69.5,70.900002,67.900002
20161120151500,493.5,509.950012,51.666668,48,53.900002,0,69.599998,70.900002,67.900002
20161120153000,493.5,500.549988,50.714284,48,53.900002,0,69.599998,70.900002,67.900002
20161120154500,493.5,500.549988,50.714284,48,53.900002,0,69.699997,70.900002,67.900002
20161120160000,493.5,500.549988,50.714284,48,53.900002,0,69.800003,70.900002,67.900002
20161120161500,493.5,500.549988,50.714284,48,53.900002,0,69.800003,70.900002,67.900002
20161120163000,493.5,500.549988,50.714284,48,53.900002,0,70.0,70.900002,67.900002
20161120164500,493.5,500.549988,50.714284,48,54.700001,0,70.0,70.900002,67.900002
20161120170000,493.5,500.549988,50.714284,48,54.700001,0,70.099998,70.900002,67.900002
20161120171500,493.5,500.549988,50.714284,48,54.700001,0,70.199997,70.900002,67.900002
20161120173000,493.5,500.549988,50.714284,48,54.700001,0,70.300003,70.900002,67.900002
20161120174500,493.5,491.149994,49.761904,48,54.700001,0,70.300003,70.900002,67.900002
20161120180000,493.5,491.149994,49.761904,48,54.700001,0,70.300003,70.900002,67.900002
20161120181500,493.5,491.149994,49.761904,48,54.700001,0,70.199997,70.900002,67.900002
20161120183000,493.5,491.149994,49.761904,48,54.700001,0,70.0,70.900002,67.900002
20161120184500,493.5,491.149994,49.761904,48,54.700001,0,69.900002,70.900002,67.900002
20161120190000,493.5,500.549988,50.714284,48,55.5,0,69.800003,70.900002,67.900002
20161120191500,493.5,491.149994,49.761904,48,55.5,0,69.800003,70.900002,67.900002
20161120193000,493.5,491.149994,49.761904,48,55.5,0,69.699997,70.900002,67.900002
20161120194500,493.5,491.149994,49.761904,48,55.5,0,69.699997,70.900002,67.900002
20161120200000,493.5,484.100006,49.04762,48,55.5,0,69.599998,70.900002,67.900002
20161120201500,493.5,495.850006,50.238096,48,55.5,0,69.5,70.900002,67.900002
20161120203000,493.5,495.850006,50.238096,48,54.700001,0,69.400002,70.900002,67.900002
20161120204500,493.5,495.850006,50.238096,48,54.700001,0,69.300003,70.900002,67.900002
20161120210000,493.5,495.850006,50.238096,48,54.700001,0,69.199997,70.900002,67.900002
20161120211500,493.5,495.850006,50.238096,48,53.900002,0,69.099998,70.900002,67.900002
20161120213000,493.5,495.850006,50.238096,48,53.900002,0,69.099998,70.900002,67.900002
20161120214500,493.5,495.850006,50.238096,48,53.900002,0,68.900002,70.900002,67.900002
20161120220000,493.5,495.850006,50.238096,48,53.900002,0,68.800003,70.900002,67.900002
20161120221500,493.5,495.850006,50.238096,48,53.099998,0,68.699997,70.900002,67.900002
20161120223000,493.5,495.850006,50.238096,48,53.099998,0,68.599998,70.900002,67.900002
20161120224500,493.5,495.850006,50.238096,48,53.099998,0,68.5,70.900002,67.900002
20161120230000,493.5,495.850006,50.238096,48,53.099998,0,68.400002,70.900002,67.900002
20161120231500,493.5,495.850006,50.238096,48,53.099998,0,68.300003,70.900002,67.900002
20161120233000,493.5,495.850006,50.238096,48,53.099998,0,68.199997,70.900002,67.900002
20161120234500,493.5,495.850006,50.238096,48,53.099998,0,68.199997,70.900002,67.900002
20161121000000,493.5,495.850006,50.238096,48,52.299999,0,68.099998,70.900002,67.900002
20161121001500,493.5,495.850006,50.238096,48,52.299999,0,67.900002,70.900002,67.900002
20161121003000,493.5,495.850006,50.238096,48,52.299999,0,67.900002,70.900002,67.900002
20161121004500,493.5,505.25,51.190476,48,52.299999,0,67.699997,70.900002,67.900002
20161121010000,493.5,505.25,51.190476,48,51.5,0,67.699997,70.900002,67.900002
20161121011500,493.5,517.0,52.380952,48,51.5,100,67.599998,70.900002,67.900002
20161121013000,493.5,509.950012,51.666668,48,51.5,100,67.400002,70.900002,67.900002
20161121014500,493.5,517.0,52.380952,48,51.5,100,67.400002,70.900002,67.900002
20161121020000,493.5,517.0,52.380952,48,51.5,100,67.199997,70.900002,67.900002
20161121021500,493.5,517.0,52.380952,48,68.599998,100,67.199997,70.900002,67.900002
20161121023000,493.5,528.75,53.571429,48,75.699997,100,67.099998,70.900002,67.900002
20161121024500,493.5,509.950012,51.666668,48,72.400002,100,67.099998,70.900002,67.900002
20161121030000,493.5,509.950012,51.666668,48,70.099998,100,67.099998,70.900002,67.900002
20161121031500,493.5,509.950012,51.666668,48,78.900002,100,67.199997,70.900002,67.900002
20161121033000,493.5,509.950012,51.666668,48,80.800003,100,67.199997,70.900002,67.900002
20161121034500,493.5,517.0,52.380952,48,73.900002,100,67.300003,70.900002,67.900002
20161121040000,493.5,500.549988,50.714284,48,73.900002,100,67.300003,70.900002,67.900002
20161121041500,493.5,500.549988,50.714284,48,85.800003,100,67.300003,70.900002,67.900002
20161121043000,493.5,500.549988,50.714284,48,77.699997,100,67.400002,70.900002,67.900002
20161121044500,493.5,509.950012,51.666668,48,72.5,100,67.400002,70.900002,67.900002
20161121050000,493.5,495.850006,50.238096,48,78.5,100,67.400002,70.900002,67.900002
20161121051500,493.5,509.950012,51.666668,48,85.099998,100,67.400002,70.900002,67.900002
20161121053000,493.5,509.950012,51.666668,48,76.300003,100,67.400002,70.900002,67.900002
20161121054500,493.5,509.950012,51.666668,48,72.0,100,67.400002,70.900002,67.900002
20161121060000,493.5,509.950012,51.666668,48,78.699997,100,67.300003,70.900002,67.900002
20161121061500,493.5,509.950012,51.666668,48,84.400002,100,67.300003,70.900002,67.900002
20161121063000,493.5,509.950012,51.666668,48,75.300003,100,67.300003,70.900002,67.900002
20161121064500,493.5,517.0,52.380952,48,72.300003,100,67.199997,70.900002,67.900002
20161121070000,493.5,517.0,52.380952,48,79.900002,100,67.199997,70.900002,67.900002
20161121071500,493.5,509.950012,51.666668,48,78.099998,100,67.099998,70.900002,67.900002
20161121073000,493.5,517.0,52.380952,48,72.0,100,67.199997,70.900002,67.900002
20161121074500,493.5,517.0,52.380952,48,81.800003,100,67.099998,70.900002,67.900002
20161121080000,493.5,509.950012,51.666668,48,78.599998,100,67.099998,70.900002,67.900002
20161121081500,493.5,517.0,52.380952,48,71.599998,100,67.099998,70.900002,67.900002
20161121083000,493.5,517.0,52.380952,48,77.599998,100,67.099998,70.900002,67.900002
20161121084500,493.5,517.0,52.380952,48,84.900002,100,67.099998,70.900002,67.900002
20161121090000,493.5,517.0,52.380952,48,76.300003,100,67.199997,70.900002,67.900002
20161121091500,493.5,509.950012,51.666668,48,78.699997,100,67.199997,70.900002,67.900002
20161121093000,493.5,500.549988,50.714284,48,89.199997,100,67.400002,70.900002,67.900002
20161121094500,493.5,500.549988,50.714284,48,76.300003,100,67.5,70.900002,67.900002
20161121100000,493.5,500.549988,50.714284,48,79.900002,100,67.599998,70.900002,67.900002
20161121101500,493.5,500.549988,50.714284,48,81.900002,100,67.800003,70.900002,67.900002
20161121103000,493.5,500.549988,50.714284,48,76.199997,100,67.900002,70.900002,67.900002
20161121104500,493.5,500.549988,50.714284,48,90.400002,100,68.099998,70.900002,67.900002
20161121110000,493.5,500.549988,50.714284,48,55.599998,0,68.199997,70.900002,67.900002
20161121111500,493.5,500.549988,50.714284,48,54.700001,0,68.199997,70.900002,67.900002
20161121113000,493.5,500.549988,50.714284,48,54.700001,0,68.300003,70.900002,67.900002
20161121114500,493.5,500.549988,50.714284,48,53.900002,0,68.300003,70.900002,67.900002
20161121120000,493.5,500.549988,50.714284,48,53.900002,0,68.300003,70.900002,67.900002
20161121121500,493.5,509.950012,51.666668,48,53.900002,0,68.400002,70.900002,67.900002
20161121123000,493.5,509.950012,51.666668,48,53.900002,0,68.5,70.900002,67.900002
20161121124500,493.5,517.0,52.380952,48,53.900002,0,68.599998,70.900002,67.900002
20161121130000,493.5,505.25,51.190476,48,53.900002,0,68.699997,70.900002,67.900002
20161121131500,493.5,505.25,51.190476,48,53.900002,0,68.800003,70.900002,67.900002
20161121133000,493.5,505.25,51.190476,48,53.900002,0,69.0,70.900002,67.900002
20161121134500,493.5,505.25,51.190476,48,53.900002,0,69.199997,70.900002,67.900002
20161121140000,493.5,505.25,51.190476,48,53.900002,0,69.400002,70.900002,67.900002
20161121141500,493.5,505.25,51.190476,48,53.900002,0,69.599998,70.900002,67.900002
20161121143000,493.5,505.25,51.190476,48,53.900002,0,69.800003,70.900002,67.900002
20161121144500,493.5,495.850006,50.238096,48,53.900002,0,70.0,70.900002,67.900002
20161121150000,493.5,495.850006,50.238096,48,53.900002,0,70.199997,70.900002,67.900002
20161121151500,493.5,495.850006,50.238096,48,53.900002,0,70.400002,70.900002,67.900002
20161121153000,493.5,495.850006,50.238096,48,53.900002,0,70.199997,70.900002,67.900002
20161121154500,493.5,495.850006,50.238096,48,53.900002,0,70.0,70.900002,67.900002
20161121160000,493.5,495.850006,50.238096,48,53.900002,0,70.0,70.900002,67.900002
20161121161500,493.5,495.850006,50.238096,48,53.900002,0,70.0,70.900002,67.900002
20161121163000,493.5,495.850006,50.238096,48,53.900002,0,69.900002,70.900002,67.900002
20161121164500,493.5,495.850006,50.238096,48,53.900002,0,69.900002,70.900002,67.900002
20161121170000,493.5,495.850006,50.238096,48,53.900002,0,70.0,70.900002,67.900002
20161121171500,493.5,495.850006,50.238096,48,53.900002,0,70.199997,70.900002,67.900002
20161121173000,493.5,484.100006,49.04762,48,53.900002,0,70.300003,70.900002,67.900002
20161121174500,493.5,491.149994,49.761904,48,53.900002,0,70.199997,70.900002,67.900002
20161121180000,493.5,491.149994,49.761904,48,53.900002,0,70.099998,70.900002,67.900002
20161121181500,493.5,500.549988,50.714284,48,54.700001,0,70.099998,70.900002,67.900002
20161121183000,493.5,500.549988,50.714284,48,54.700001,0,70.0,70.900002,67.900002
20161121184500,493.5,484.100006,49.04762,48,54.700001,0,69.900002,70.900002,67.900002
20161121190000,493.5,491.149994,49.761904,48,54.700001,0,69.800003,70.900002,67.900002
20161121191500,493.5,479.399994,48.571428,48,54.700001,0,69.699997,70.900002,67.900002
20161121193000,493.5,479.399994,48.571428,48,54.700001,0,69.599998,70.900002,67.900002
20161121194500,493.5,495.850006,50.238096,48,54.700001,0,69.599998,70.900002,67.900002
20161121200000,493.5,495.850006,50.238096,48,55.5,0,69.5,70.900002,67.900002
20161121201500,493.5,484.100006,49.04762,48,55.5,0,69.400002,70.900002,67.900002
20161121203000,493.5,484.100006,49.04762,48,55.5,0,69.300003,70.900002,67.900002
20161121204500,493.5,495.850006,50.238096,48,55.5,0,69.300003,70.900002,67.900002
20161121210000,493.5,495.850006,50.238096,48,55.5,0,69.199997,70.900002,67.900002
20161121211500,493.5,484.100006,49.04762,48,55.5,0,69.199997,70.900002,67.900002
20161121213000,493.5,491.149994,49.761904,48,55.5,0,69.099998,70.900002,67.900002
20161121214500,493.5,491.149994,49.761904,48,55.5,0,69.0,70.900002,67.900002
20161121220000,493.5,491.149994,49.761904,48,55.5,0,68.900002,70.900002,67.900002
20161121221500,493.5,484.100006,49.04762,48,55.5,0,68.900002,70.900002,67.900002
20161121223000,493.5,484.100006,49.04762,48,55.5,0,68.900002,70.900002,67.900002
20161121224500,493.5,495.850006,50.238096,48,56.200001,0,68.800003,70.900002,67.900002
20161121230000,493.5,495.850006,50.238096,48,56.200001,0,68.800003,70.900002,67.900002
20161121231500,493.5,484.100006,49.04762,48,56.200001,0,68.699997,70.900002,67.900002
20161121233000,493.5,491.149994,49.761904,48,55.599998,0,68.699997,70.900002,67.900002
20161121234500,493.5,491.149994,49.761904,48,55.599998,0,68.699997,70.900002,67.900002
20161122000000,493.5,491.149994,49.761904,48,54.700001,0,68.599998,70.900002,67.900002
20161122001500,493.5,491.149994,49.761904,48,54.700001,0,68.599998,70.900002,67.900002
20161122003000,493.5,500.549988,50.714284,48,54.700001,0,68.400002,70.900002,67.900002
20161122004500,493.5,500.549988,50.714284,48,54.700001,0,68.400002,70.900002,67.900002
20161122010000,493.5,491.149994,49.761904,48,53.900002,0,68.300003,70.900002,67.900002
20161122011500,493.5,505.25,51.190476,48,53.900002,0,68.300003,70.900002,67.900002
20161122013000,493.5,505.25,51.190476,48,53.900002,0,68.199997,70.900002,67.900002
20161122014500,493.5,505.25,51.190476,48,54.700001,0,68.099998,70.900002,67.900002
20161122020000,493.5,495.850006,50.238096,48,54.700001,0,68.099998,70.900002,67.900002
20161122021500,493.5,495.850006,50.238096,48,55.299999,0,68.0,70.900002,67.900002
20161122023000,493.5,495.850006,50.238096,48,55.900002,0,68.0,70.900002,67.900002
20161122024500,493.5,495.850006,50.238096,48,55.900002,0,67.900002,70.900002,67.900002
20161122030000,493.5,495.850006,50.238096,48,55.900002,0,67.900002,70.900002,67.900002
20161122031500,493.5,495.850006,50.238096,48,55.900002,0,67.900002,70.900002,67.900002
20161122033000,493.5,495.850006,50.238096,48,55.900002,0,67.900002,70.900002,67.900002
20161122034500,493.5,495.850006,50.238096,48,55.900002,0,67.900002,70.900002,67.900002
20161122040000,493.5,495.850006,50.238096,48,55.900002,0,67.900002,70.900002,67.900002
20161122041500,493.5,495.850006,50.238096,48,55.900002,0,67.900002,70.900002,67.900002
20161122043000,493.5,495.850006,50.238096,48,55.900002,0,67.800003,70.900002,67.900002
20161122044500,493.5,495.850006,50.238096,48,55.900002,0,67.800003,70.900002,67.900002
20161122050000,493.5,495.850006,50.238096,48,55.900002,0,67.800003,70.900002,67.900002
20161122051500,493.5,495.850006,50.238096,48,55.200001,0,67.800003,70.900002,67.900002
20161122053000,493.5,495.850006,50.238096,48,55.200001,0,67.699997,70.900002,67.900002
20161122054500,493.5,495.850006,50.238096,48,55.200001,0,67.699997,70.900002,67.900002
20161122060000,493.5,495.850006,50.238096,48,56.0,0,67.699997,70.900002,67.900002
20161122061500,493.5,495.850006,50.238096,48,56.0,0,67.699997,70.900002,67.900002
20161122063000,493.5,495.850006,50.238096,48,56.0,0,67.699997,70.900002,67.900002
20161122064500,493.5,495.850006,50.238096,48,56.0,0,67.599998,70.900002,67.900002
20161122070000,493.5,505.25,51.190476,48,56.0,100,67.599998,70.900002,67.900002
20161122071500,493.5,491.149994,49.761904,48,55.200001,0,67.699997,70.900002,67.900002
20161122073000,493.5,491.149994,49.761904,48,55.200001,100,67.599998,70.900002,67.900002
20161122074500,493.5,491.149994,49.761904,48,55.900002,0,67.699997,70.900002,67.900002
20161122080000,493.5,479.399994,48.571428,48,55.200001,0,67.699997,70.900002,67.900002
20161122081500,493.5,479.399994,48.571428,48,55.200001,0,67.699997,70.900002,67.900002
20161122083000,493.5,491.149994,49.761904,48,55.200001,0,67.699997,70.900002,67.900002
20161122084500,493.5,467.649994,47.380952,48,55.200001,0,67.699997,70.900002,67.900002
20161122090000,493.5,484.100006,49.04762,48,55.200001,0,67.699997,70.900002,67.900002
20161122091500,493.5,484.100006,49.04762,48,55.200001,100,67.599998,70.900002,67.900002
20161122093000,493.5,500.549988,50.714284,48,55.200001,100,67.599998,70.900002,67.900002
20161122094500,493.5,491.149994,49.761904,48,54.299999,100,67.599998,70.900002,67.900002
20161122100000,493.5,500.549988,50.714284,48,54.299999,100,67.5,70.900002,67.900002
20161122101500,493.5,500.549988,50.714284,48,54.299999,100,67.400002,70.900002,67.900002
20161122103000,493.5,500.549988,50.714284,48,54.299999,100,67.400002,70.900002,67.900002
20161122104500,493.5,500.549988,50.714284,48,54.299999,100,67.400002,70.900002,67.900002
20161122110000,493.5,500.549988,50.714284,48,54.299999,100,67.5,70.900002,67.900002
20161122111500,493.5,500.549988,50.714284,48,55.099998,100,67.599998,70.900002,67.900002
20161122113000,493.5,500.549988,50.714284,48,55.099998,100,67.699997,70.900002,67.900002
20161122114500,493.5,500.549988,50.714284,48,55.099998,100,67.800003,70.900002,67.900002
20161122120000,493.5,491.149994,49.761904,48,55.099998,100,67.900002,70.900002,67.900002
20161122121500,493.5,491.149994,49.761904,48,55.099998,100,68.099998,70.900002,67.900002
20161122123000,493.5,491.149994,49.761904,48,53.900002,0,68.199997,70.900002,67.900002
20161122124500,493.5,491.149994,49.761904,48,53.900002,0,68.400002,70.900002,67.900002
20161122130000,493.5,491.149994,49.761904,48,53.900002,0,68.599998,70.900002,67.900002
20161122131500,493.5,491.149994,49.761904,48,53.900002,0,68.699997,70.900002,67.900002
20161122133000,493.5,491.149994,49.761904,48,53.099998,0,68.800003,70.900002,67.900002
20161122134500,493.5,491.149994,49.761904,48,53.099998,0,68.900002,70.900002,67.900002
20161122140000,493.5,491.149994,49.761904,48,53.099998,0,69.099998,70.900002,67.900002
20161122141500,493.5,491.149994,49.761904,48,53.099998,0,69.199997,70.900002,67.900002
20161122143000,493.5,491.149994,49.761904,48,53.099998,0,69.199997,70.900002,67.900002
20161122144500,493.5,491.149994,49.761904,48,53.099998,0,69.300003,70.900002,67.900002
20161122150000,493.5,484.100006,49.04762,48,53.099998,0,69.5,70.900002,67.900002
20161122151500,493.5,484.100006,49.04762,48,53.099998,0,69.5,70.900002,67.900002
20161122153000,493.5,484.100006,49.04762,48,53.900002,0,69.599998,70.900002,67.900002
20161122154500,493.5,484.100006,49.04762,48,53.900002,0,69.699997,70.900002,67.900002
20161122160000,493.5,484.100006,49.04762,48,53.900002,0,69.599998,70.900002,67.900002
20161122161500,493.5,484.100006,49.04762,48,53.900002,0,69.699997,70.900002,67.900002
20161122163000,493.5,484.100006,49.04762,48,53.099998,0,69.5,70.900002,67.900002
20161122164500,493.5,491.149994,49.761904,48,53.099998,0,69.400002,70.900002,67.900002
20161122170000,493.5,484.100006,49.04762,48,53.099998,0,69.300003,70.900002,67.900002
20161122171500,493.5,484.100006,49.04762,48,53.099998,0,69.300003,70.900002,67.900002
20161122173000,493.5,495.850006,50.238096,48,53.099998,0,69.099998,70.900002,67.900002
20161122174500,493.5,484.100006,49.04762,48,53.099998,0,69.099998,70.900002,67.900002
20161122180000,493.5,484.100006,49.04762,48,53.099998,0,68.900002,70.900002,67.900002
20161122181500,493.5,484.100006,49.04762,48,53.900002,0,68.900002,70.900002,67.900002
20161122183000,493.5,484.100006,49.04762,48,53.900002,0,68.699997,70.900002,67.900002
20161122184500,493.5,491.149994,49.761904,48,53.900002,0,68.699997,70.900002,67.900002
20161122190000,493.5,484.100006,49.04762,48,53.900002,0,68.599998,70.900002,67.900002
20161122191500,493.5,484.100006,49.04762,48,53.900002,0,68.5,70.900002,67.900002
20161122193000,493.5,484.100006,49.04762,48,53.900002,0,68.400002,70.900002,67.900002
20161122194500,493.5,491.149994,49.761904,48,53.900002,0,68.300003,70.900002,67.900002
20161122200000,493.5,491.149994,49.761904,48,53.900002,0,68.300003,70.900002,67.900002
20161122201500,493.5,479.399994,48.571428,48,53.900002,0,68.199997,70.900002,67.900002
20161122203000,493.5,491.149994,49.761904,48,53.900002,0,68.300003,70.900002,67.900002
20161122204500,493.5,491.149994,49.761904,48,53.900002,0,68.300003,70.900002,67.900002
20161122210000,493.5,479.399994,48.571428,48,53.900002,0,68.300003,70.900002,67.900002
20161122211500,493.5,479.399994,48.571428,48,53.900002,0,68.300003,70.900002,67.900002
20161122213000,493.5,479.399994,48.571428,48,53.900002,0,68.300003,70.900002,67.900002
20161122214500,493.5,479.399994,48.571428,48,53.900002,0,68.300003,70.900002,67.900002
20161122220000,493.5,491.149994,49.761904,48,53.900002,0,68.199997,70.900002,67.900002
20161122221500,493.5,484.100006,49.04762,48,53.900002,0,68.199997,70.900002,67.900002
20161122223000,493.5,484.100006,49.04762,48,53.900002,0,68.199997,70.900002,67.900002
20161122224500,493.5,484.100006,49.04762,48,53.900002,0,68.199997,70.900002,67.900002
20161122230000,493.5,484.100006,49.04762,48,53.900002,0,68.099998,70.900002,67.900002
20161122231500,493.5,484.100006,49.04762,48,53.900002,0,68.0,70.900002,67.900002
20161122233000,493.5,484.100006,49.04762,48,53.900002,0,67.900002,70.900002,67.900002
20161122234500,493.5,491.149994,49.761904,48,53.900002,0,67.800003,70.900002,67.900002
20161123000000,493.5,479.399994,48.571428,48,53.900002,0,67.800003,70.900002,67.900002
20161123001500,493.5,479.399994,48.571428,48,53.900002,0,67.699997,70.900002,67.900002
20161123003000,493.5,491.149994,49.761904,48,53.900002,0,67.699997,70.900002,67.900002
20161123004500,493.5,484.100006,49.04762,48,53.900002,100,67.599998,70.900002,67.900002
20161123010000,493.5,484.100006,49.04762,48,53.900002,100,67.599998,70.900002,67.900002
20161123011500,493.5,484.100006,49.04762,48,53.900002,100,67.5,70.900002,67.900002
20161123013000,493.5,491.149994,49.761904,48,53.900002,100,67.400002,70.900002,67.900002
20161123014500,493.5,491.149994,49.761904,48,53.900002,100,67.400002,70.900002,67.900002
20161123020000,493.5,491.149994,49.761904,48,53.900002,100,67.400002,70.900002,67.900002
20161123021500,493.5,462.950012,46.904763,10,72.0,100,67.599998,70.900002,67.900002
20161123023000,493.5,462.950012,46.904763,48,60.0,100,67.699997,70.900002,67.900002
20161123024500,493.5,467.649994,47.380952,48,54.299999,100,67.699997,70.900002,67.900002
20161123030000,493.5,462.950012,46.904763,48,54.299999,100,67.599998,70.900002,67.900002
20161123031500,493.5,462.950012,46.904763,48,54.299999,100,67.599998,70.900002,67.900002
20161123033000,493.5,462.950012,46.904763,48,54.299999,100,67.5,70.900002,67.900002
20161123034500,493.5,462.950012,46.904763,48,54.299999,100,67.400002,70.900002,67.900002
20161123040000,493.5,467.649994,47.380952,48,54.299999,100,67.400002,70.900002,67.900002
20161123041500,493.5,474.700012,48.095239,48,54.299999,100,67.400002,70.900002,67.900002
20161123043000,493.5,474.700012,48.095239,48,55.099998,100,67.400002,70.900002,67.900002
20161123044500,493.5,462.950012,46.904763,48,58.700001,100,67.5,70.900002,67.900002
20161123050000,493.5,462.950012,46.904763,48,68.099998,100,67.5,70.900002,67.900002
20161123051500,493.5,462.950012,46.904763,48,73.699997,100,67.599998,70.900002,67.900002
20161123053000,493.5,462.950012,46.904763,48,68.699997,100,67.699997,70.900002,67.900002
20161123054500,493.5,455.899994,46.190476,48,69.400002,100,67.800003,70.900002,67.900002
20161123060000,493.5,455.899994,46.190476,48,73.900002,100,67.900002,70.900002,67.900002
20161123061500,493.5,455.899994,46.190476,48,68.699997,100,68.0,70.900002,67.900002
20161123063000,493.5,479.399994,48.571428,48,67.699997,100,68.099998,70.900002,67.900002
20161123064500,493.5,479.399994,48.571428,48,58.099998,0,68.199997,70.900002,67.900002
20161123070000,493.5,479.399994,48.571428,48,54.299999,0,67.900002,70.900002,67.900002
20161123071500,493.5,479.399994,48.571428,48,54.299999,0,67.699997,70.900002,67.900002
20161123073000,493.5,495.850006,50.238096,48,54.299999,0,67.699997,70.900002,67.900002
20161123074500,493.5,484.100006,49.04762,48,54.299999,100,67.599998,70.900002,67.900002
20161123080000,493.5,491.149994,49.761904,48,54.299999,100,67.5,70.900002,67.900002
20161123081500,493.5,491.149994,49.761904,48,54.299999,100,67.400002,70.900002,67.900002
20161123083000,493.5,491.149994,49.761904,48,54.299999,100,67.400002,70.900002,67.900002
20161123084500,493.5,491.149994,49.761904,48,54.299999,100,67.400002,70.900002,67.900002
20161123090000,493.5,491.149994,49.761904,48,54.299999,100,67.400002,70.900002,67.900002
20161123091500,493.5,491.149994,49.761904,48,57.5,100,67.400002,70.900002,67.900002
20161123093000,493.5,479.399994,48.571428,48,74.5,100,67.400002,70.900002,67.900002
20161123094500,493.5,479.399994,48.571428,48,72.300003,100,67.599998,70.900002,67.900002
20161123100000,493.5,491.149994,49.761904,48,76.400002,100,67.699997,70.900002,67.900002
20161123101500,493.5,484.100006,49.04762,48,74.699997,100,67.800003,70.900002,67.900002
20161123103000,493.5,484.100006,49.04762,48,70.599998,100,67.900002,70.900002,67.900002
20161123104500,493.5,484.100006,49.04762,48,76.599998,100,68.099998,70.900002,67.900002
20161123110000,493.5,495.850006,50.238096,48,53.5,0,68.199997,70.900002,67.900002
20161123111500,493.5,495.850006,50.238096,48,52.700001,0,68.300003,70.900002,67.900002
20161123113000,493.5,484.100006,49.04762,48,52.700001,0,68.300003,70.900002,67.900002
20161123114500,493.5,491.149994,49.761904,48,52.700001,0,68.400002,70.900002,67.900002
20161123120000,493.5,491.149994,49.761904,48,52.700001,0,68.400002,70.900002,67.900002
20161123121500,493.5,491.149994,49.761904,48,52.700001,0,68.400002,70.900002,67.900002
20161123123000,493.5,491.149994,49.761904,48,52.700001,0,68.599998,70.900002,67.900002
20161123124500,493.5,491.149994,49.761904,48,52.700001,0,68.599998,70.900002,67.900002
20161123130000,493.5,491.149994,49.761904,48,52.700001,0,68.699997,70.900002,67.900002
20161123131500,493.5,491.149994,49.761904,48,52.700001,0,68.699997,70.900002,67.900002
20161123133000,493.5,491.149994,49.761904,48,52.700001,0,68.599998,70.900002,67.900002
20161123134500,493.5,491.149994,49.761904,48,52.700001,0,68.699997,70.900002,67.900002
20161123140000,493.5,500.549988,50.714284,48,52.700001,0,68.599998,70.900002,67.900002
20161123141500,493.5,491.149994,49.761904,48,52.700001,0,68.400002,70.900002,67.900002
20161123143000,493.5,491.149994,49.761904,48,52.700001,0,68.400002,70.900002,67.900002
20161123144500,493.5,491.149994,49.761904,48,52.700001,0,68.300003,70.900002,67.900002
20161123150000,493.5,491.149994,49.761904,48,53.5,0,68.199997,70.900002,67.900002
20161123151500,493.5,491.149994,49.761904,48,53.5,0,68.199997,70.900002,67.900002
20161123153000,493.5,491.149994,49.761904,48,53.5,0,68.099998,70.900002,67.900002
20161123154500,493.5,491.149994,49.761904,48,53.5,0,68.0,70.900002,67.900002
20161123160000,493.5,484.100006,49.04762,48,53.5,0,67.900002,70.900002,67.900002
20161123161500,493.5,491.149994,49.761904,48,53.5,0,67.900002,70.900002,67.900002
20161123163000,493.5,484.100006,49.04762,48,53.5,0,67.900002,70.900002,67.900002
20161123164500,493.5,484.100006,49.04762,48,53.5,0,67.900002,70.900002,67.900002
20161123170000,493.5,484.100006,49.04762,48,53.5,0,67.900002,70.900002,67.900002
20161123171500,493.5,491.149994,49.761904,48,53.5,0,68.0,70.900002,67.900002
20161123173000,493.5,474.700012,48.095239,48,53.5,0,68.099998,70.900002,67.900002
20161123174500,493.5,474.700012,48.095239,48,53.5,0,68.099998,70.900002,67.900002
20161123180000,493.5,484.100006,49.04762,48,53.5,0,68.0,70.900002,67.900002
20161123181500,493.5,484.100006,49.04762,48,53.5,0,67.900002,70.900002,67.900002
20161123183000,493.5,484.100006,49.04762,48,53.5,0,67.800003,70.900002,67.900002
20161123184500,493.5,491.149994,49.761904,48,53.5,0,67.699997,70.900002,67.900002
20161123190000,493.5,484.100006,49.04762,48,53.5,0,67.699997,70.900002,67.900002
20161123191500,493.5,484.100006,49.04762,48,53.5,100,67.599998,70.900002,67.900002
20161123193000,493.5,484.100006,49.04762,48,52.900002,100,67.599998,70.900002,67.900002
20161123194500,493.5,484.100006,49.04762,48,52.900002,100,67.5,70.900002,67.900002
20161123200000,493.5,484.100006,49.04762,48,52.900002,100,67.400002,70.900002,67.900002
20161123201500,493.5,484.100006,49.04762,48,52.900002,100,67.400002,70.900002,67.900002
20161123203000,493.5,484.100006,49.04762,48,53.5,100,67.300003,70.900002,67.900002
20161123204500,493.5,491.149994,49.761904,48,70.599998,100,67.400002,70.900002,67.900002
20161123210000,493.5,479.399994,48.571428,48,70.599998,100,67.5,70.900002,67.900002
20161123211500,493.5,479.399994,48.571428,48,78.199997,100,67.599998,70.900002,67.900002
20161123213000,493.5,479.399994,48.571428,48,71.099998,100,67.699997,70.900002,67.900002
20161123214500,493.5,479.399994,48.571428,48,71.099998,100,67.800003,70.900002,67.900002
20161123220000,493.5,479.399994,48.571428,48,77.699997,100,67.800003,70.900002,67.900002
20161123221500,493.5,479.399994,48.571428,48,70.699997,100,67.900002,70.900002,67.900002
20161123223000,493.5,479.399994,48.571428,48,71.599998,100,67.900002,70.900002,67.900002
20161123224500,493.5,479.399994,48.571428,48,78.099998,100,67.900002,70.900002,67.900002
20161123230000,493.5,479.399994,48.571428,48,70.599998,100,68.0,70.900002,67.900002
20161123231500,493.5,479.399994,48.571428,48,70.599998,100,68.0,70.900002,67.900002
20161123233000,493.5,491.149994,49.761904,48,78.199997,100,68.0,70.900002,67.900002
20161123234500,493.5,474.700012,48.095239,48,70.599998,100,68.0,70.900002,67.900002
20161124000000,493.5,484.100006,49.04762,48,73.900002,100,68.0,70.900002,67.900002
20161124001500,493.5,484.100006,49.04762,48,73.0,100,68.0,70.900002,67.900002
20161124003000,493.5,484.100006,49.04762,48,69.699997,100,68.0,70.900002,67.900002
20161124004500,493.5,484.100006,49.04762,48,76.300003,100,68.0,70.900002,67.900002
20161124010000,493.5,484.100006,49.04762,48,71.599998,100,68.0,70.900002,67.900002
20161124011500,493.5,474.700012,48.095239,48,70.5,100,68.0,70.900002,67.900002
20161124013000,493.5,484.100006,49.04762,48,78.099998,100,68.0,70.900002,67.900002
20161124014500,493.5,484.100006,49.04762,48,70.099998,100,68.0,70.900002,67.900002
20161124020000,493.5,484.100006,49.04762,48,73.900002,100,68.0,70.900002,67.900002
20161124021500,493.5,484.100006,49.04762,48,73.900002,100,67.900002,70.900002,67.900002
20161124023000,493.5,484.100006,49.04762,48,69.699997,100,67.900002,70.900002,67.900002
20161124024500,493.5,484.100006,49.04762,48,76.800003,100,67.900002,70.900002,67.900002
20161124030000,493.5,484.100006,49.04762,48,70.599998,100,68.0,70.900002,67.900002
20161124031500,493.5,484.100006,49.04762,48,70.599998,100,68.099998,70.900002,67.900002
20161124033000,493.5,484.100006,49.04762,48,77.699997,100,68.099998,70.900002,67.900002
20161124034500,493.5,491.149994,49.761904,48,70.099998,100,68.099998,70.900002,67.900002
20161124040000,493.5,491.149994,49.761904,48,75.199997,100,68.099998,70.900002,67.900002
20161124041500,493.5,491.149994,49.761904,48,71.599998,100,68.099998,70.900002,67.900002
20161124043000,493.5,491.149994,49.761904,48,73.900002,100,68.099998,70.900002,67.900002
20161124044500,493.5,491.149994,49.761904,48,72.0,100,68.099998,70.900002,67.900002
20161124050000,493.5,491.149994,49.761904,48,72.0,100,68.099998,70.900002,67.900002
20161124051500,493.5,484.100006,49.04762,48,76.400002,100,68.099998,70.900002,67.900002
20161124053000,493.5,491.149994,49.761904,48,69.699997,100,68.099998,70.900002,67.900002
20161124054500,493.5,491.149994,49.761904,48,77.699997,100,68.099998,70.900002,67.900002
20161124060000,493.5,491.149994,49.761904,48,70.099998,100,68.099998,70.900002,67.900002
20161124061500,493.5,491.149994,49.761904,48,74.400002,100,67.900002,70.900002,67.900002
20161124063000,493.5,479.399994,48.571428,48,74.400002,100,67.900002,70.900002,67.900002
20161124064500,493.5,495.850006,50.238096,48,70.5,100,67.900002,70.900002,67.900002
20161124070000,493.5,484.100006,49.04762,48,77.800003,100,67.900002,70.900002,67.900002
20161124071500,493.5,495.850006,50.238096,48,70.099998,100,67.900002,70.900002,67.900002
20161124073000,493.5,495.850006,50.238096,48,77.199997,100,67.800003,70.900002,67.900002
20161124074500,493.5,495.850006,50.238096,48,70.099998,100,67.800003,70.900002,67.900002
20161124080000,493.5,495.850006,50.238096,48,78.199997,100,67.800003,70.900002,67.900002
20161124081500,493.5,495.850006,50.238096,48,69.599998,100,67.800003,70.900002,67.900002
20161124083000,493.5,495.850006,50.238096,48,74.400002,100,67.699997,70.900002,67.900002
20161124084500,493.5,495.850006,50.238096,48,70.699997,100,67.699997,70.900002,67.900002
20161124090000,493.5,495.850006,50.238096,48,74.599998,100,67.699997,70.900002,67.900002
20161124091500,493.5,505.25,51.190476,48,69.5,100,67.699997,70.900002,67.900002
20161124093000,493.5,505.25,51.190476,48,77.300003,100,67.699997,70.900002,67.900002
20161124094500,493.5,505.25,51.190476,48,68.599998,100,67.699997,70.900002,67.900002
20161124100000,493.5,505.25,51.190476,48,77.099998,100,67.699997,70.900002,67.900002
20161124101500,493.5,495.850006,50.238096,48,69.199997,100,67.699997,70.900002,67.900002
20161124103000,493.5,495.850006,50.238096,48,77.199997,100,67.800003,70.900002,67.900002
20161124104500,493.5,495.850006,50.238096,48,69.699997,100,67.900002,70.900002,67.900002
20161124110000,493.5,495.850006,50.238096,48,72.599998,100,68.099998,70.900002,67.900002
20161124111500,493.5,495.850006,50.238096,48,55.200001,0,68.199997,70.900002,67.900002
20161124113000,493.5,495.850006,50.238096,48,53.5,0,68.099998,70.900002,67.900002
20161124114500,493.5,505.25,51.190476,48,53.5,0,68.0,70.900002,67.900002
20161124120000,493.5,505.25,51.190476,48,53.5,0,68.0,70.900002,67.900002
20161124121500,493.5,505.25,51.190476,48,53.5,0,68.099998,70.900002,67.900002
20161124123000,493.5,505.25,51.190476,48,53.5,0,68.099998,70.900002,67.900002
20161124124500,493.5,517.0,52.380952,48,53.5,0,68.099998,70.900002,67.900002
20161124130000,493.5,505.25,51.190476,48,53.5,0,68.099998,70.900002,67.900002
20161124131500,493.5,517.0,52.380952,48,52.900002,0,68.099998,70.900002,67.900002
20161124133000,493.5,509.950012,51.666668,48,52.900002,0,68.099998,70.900002,67.900002
20161124134500,493.5,521.700012,52.857144,48,53.5,0,68.199997,70.900002,67.900002
20161124140000,493.5,509.950012,51.666668,48,53.5,0,68.300003,70.900002,67.900002
20161124141500,493.5,509.950012,51.666668,48,53.5,0,68.400002,70.900002,67.900002
20161124143000,493.5,517.0,52.380952,48,53.5,0,68.5,70.900002,67.900002
20161124144500,493.5,505.25,51.190476,48,53.5,0,68.599998,70.900002,67.900002
20161124150000,493.5,505.25,51.190476,48,53.5,0,68.699997,70.900002,67.900002
20161124151500,493.5,505.25,51.190476,48,53.5,0,68.800003,70.900002,67.900002
20161124153000,493.5,505.25,51.190476,48,52.700001,0,68.800003,70.900002,67.900002
20161124154500,493.5,505.25,51.190476,48,53.5,0,69.0,70.900002,67.900002
20161124160000,493.5,505.25,51.190476,48,53.5,0,69.099998,70.900002,67.900002
20161124161500,493.5,505.25,51.190476,48,53.5,0,69.099998,70.900002,67.900002
20161124163000,493.5,505.25,51.190476,48,53.5,0,69.099998,70.900002,67.900002
20161124164500,493.5,505.25,51.190476,48,53.5,0,69.199997,70.900002,67.900002
20161124170000,493.5,495.850006,50.238096,48,53.5,0,69.199997,70.900002,67.900002
20161124171500,493.5,495.850006,50.238096,48,53.5,0,69.300003,70.900002,67.900002
20161124173000,493.5,495.850006,50.238096,48,53.5,0,69.199997,70.900002,67.900002
20161124174500,493.5,495.850006,50.238096,48,53.5,0,69.099998,70.900002,67.900002
20161124180000,493.5,495.850006,50.238096,48,53.5,0,69.0,70.900002,67.900002
20161124181500,493.5,495.850006,50.238096,48,53.5,0,68.900002,70.900002,67.900002
20161124183000,493.5,484.100006,49.04762,48,53.5,0,68.800003,70.900002,67.900002
20161124184500,493.5,495.850006,50.238096,48,53.5,0,68.699997,70.900002,67.900002
20161124190000,493.5,495.850006,50.238096,48,54.299999,0,68.599998,70.900002,67.900002
20161124191500,493.5,495.850006,50.238096,48,54.299999,0,68.599998,70.900002,67.900002
20161124193000,493.5,495.850006,50.238096,48,53.5,0,68.400002,70.900002,67.900002
20161124194500,493.5,495.850006,50.238096,48,53.5,0,68.300003,70.900002,67.900002
