PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124200000,493.5,484.100006,49.04762,48,54.299999,0,68.300003,70.900002,67.900002
20161124201500,493.5,491.149994,49.761904,48,54.299999,0,68.199997,70.900002,67.900002
20161124203000,493.5,484.100006,49.04762,48,54.299999,0,68.099998,70.900002,67.900002
20161124204500,493.5,495.850006,50.238096,48,54.299999,0,68.099998,70.900002,67.900002
20161124210000,493.5,495.850006,50.238096,48,54.299999,0,68.0,70.900002,67.900002
20161124211500,493.5,495.850006,50.238096,48,54.299999,0,67.900002,70.900002,67.900002
20161124213000,493.5,484.100006,49.04762,48,54.299999,0,67.900002,70.900002,67.900002
20161124214500,493.5,491.149994,49.761904,48,54.299999,0,67.800003,70.900002,67.900002
20161124220000,493.5,491.149994,49.761904,48,54.299999,0,67.699997,70.900002,67.900002
20161124221500,493.5,484.100006,49.04762,48,54.299999,0,67.699997,70.900002,67.900002
20161124223000,493.5,491.149994,49.761904,48,54.299999,100,67.599998,70.900002,67.900002
20161124224500,493.5,491.149994,49.761904,48,54.299999,100,67.5,70.900002,67.900002
20161124230000,493.5,491.149994,49.761904,48,54.299999,100,67.5,70.900002,67.900002
20161124231500,493.5,491.149994,49.761904,48,54.299999,100,67.400002,70.900002,67.900002
20161124233000,493.5,491.149994,49.761904,48,54.299999,100,67.5,70.900002,67.900002
20161124234500,493.5,491.149994,49.761904,48,54.299999,100,67.599998,70.900002,67.900002
20161125000000,493.5,491.149994,49.761904,48,54.299999,100,67.599998,70.900002,67.900002
20161125001500,493.5,491.149994,49.761904,48,54.299999,100,67.5,70.900002,67.900002
20161125003000,493.5,491.149994,49.761904,48,54.299999,100,67.5,70.900002,67.900002
20161125004500,493.5,505.25,51.190476,48,62.799999,100,67.400002,70.900002,67.900002
20161125010000,493.5,505.25,51.190476,48,71.099998,100,67.599998,70.900002,67.900002
20161125011500,493.5,495.850006,50.238096,48,68.099998,100,67.599998,70.900002,67.900002
20161125013000,493.5,495.850006,50.238096,48,71.099998,100,67.699997,70.900002,67.900002
20161125014500,493.5,495.850006,50.238096,48,68.599998,100,67.699997,70.900002,67.900002
20161125020000,493.5,495.850006,50.238096,48,70.599998,100,67.699997,70.900002,67.900002
20161125021500,493.5,495.850006,50.238096,48,67.699997,100,67.699997,70.900002,67.900002
20161125023000,493.5,495.850006,50.238096,48,73.099998,100,67.699997,70.900002,67.900002
20161125024500,493.5,495.850006,50.238096,48,67.300003,100,67.699997,70.900002,67.900002
20161125030000,493.5,505.25,51.190476,48,73.0,100,67.699997,70.900002,67.900002
20161125031500,493.5,495.850006,50.238096,48,67.699997,100,67.699997,70.900002,67.900002
20161125033000,493.5,509.950012,51.666668,48,70.800003,100,67.599998,70.900002,67.900002
20161125034500,493.5,500.549988,50.714284,48,70.800003,100,67.599998,70.900002,67.900002
20161125040000,493.5,500.549988,50.714284,48,68.699997,100,67.599998,70.900002,67.900002
20161125041500,493.5,500.549988,50.714284,48,76.300003,100,67.599998,70.900002,67.900002
20161125043000,493.5,500.549988,50.714284,48,70.099998,100,67.699997,70.900002,67.900002
20161125044500,493.5,500.549988,50.714284,48,77.300003,100,67.599998,70.900002,67.900002
20161125050000,493.5,500.549988,50.714284,48,69.699997,100,67.699997,70.900002,67.900002
20161125051500,493.5,500.549988,50.714284,48,76.400002,100,67.699997,70.900002,67.900002
20161125053000,493.5,500.549988,50.714284,48,72.0,100,67.800003,70.900002,67.900002
20161125054500,493.5,500.549988,50.714284,48,71.099998,100,67.800003,70.900002,67.900002
20161125060000,493.5,500.549988,50.714284,48,75.900002,100,67.800003,70.900002,67.900002
20161125061500,493.5,509.950012,51.666668,48,70.599998,100,67.800003,70.900002,67.900002
20161125063000,493.5,500.549988,50.714284,48,75.800003,100,67.800003,70.900002,67.900002
20161125064500,493.5,500.549988,50.714284,48,70.599998,100,67.800003,70.900002,67.900002
20161125070000,493.5,500.549988,50.714284,48,78.199997,100,67.900002,70.900002,67.900002
20161125071500,493.5,500.549988,50.714284,48,72.0,100,67.800003,70.900002,67.900002
20161125073000,493.5,500.549988,50.714284,48,73.0,100,67.900002,70.900002,67.900002
20161125074500,493.5,509.950012,51.666668,48,74.400002,100,67.900002,70.900002,67.900002
20161125080000,493.5,500.549988,50.714284,48,70.099998,100,67.900002,70.900002,67.900002
20161125081500,493.5,509.950012,51.666668,48,78.199997,100,67.800003,70.900002,67.900002
20161125083000,493.5,500.549988,50.714284,48,70.900002,100,67.800003,70.900002,67.900002
20161125084500,493.5,500.549988,50.714284,48,72.599998,100,67.699997,70.900002,67.900002
20161125090000,493.5,500.549988,50.714284,48,72.599998,100,67.699997,70.900002,67.900002
20161125091500,493.5,500.549988,50.714284,48,71.099998,100,67.699997,70.900002,67.900002
20161125093000,493.5,500.549988,50.714284,48,72.400002,100,67.699997,70.900002,67.900002
20161125094500,493.5,500.549988,50.714284,48,71.599998,100,67.699997,70.900002,67.900002
20161125100000,493.5,500.549988,50.714284,48,71.599998,100,67.699997,70.900002,67.900002
20161125101500,493.5,500.549988,50.714284,48,72.900002,100,67.699997,70.900002,67.900002
20161125103000,493.5,500.549988,50.714284,48,69.199997,100,67.699997,70.900002,67.900002
20161125104500,493.5,500.549988,50.714284,48,70.599998,100,67.800003,70.900002,67.900002
20161125110000,493.5,500.549988,50.714284,48,76.699997,100,67.800003,70.900002,67.900002
20161125111500,493.5,500.549988,50.714284,48,68.199997,100,67.900002,70.900002,67.900002
20161125113000,493.5,500.549988,50.714284,48,76.400002,100,68.0,70.900002,67.900002
20161125114500,493.5,509.950012,51.666668,48,68.199997,100,68.099998,70.900002,67.900002
20161125120000,493.5,517.0,52.380952,48,53.5,0,68.099998,70.900002,67.900002
20161125121500,493.5,505.25,51.190476,48,53.5,0,68.099998,70.900002,67.900002
20161125123000,493.5,505.25,51.190476,48,53.5,0,68.099998,70.900002,67.900002
20161125124500,493.5,505.25,51.190476,48,53.5,0,68.199997,70.900002,67.900002
20161125130000,493.5,505.25,51.190476,48,53.5,0,68.099998,70.900002,67.900002
20161125131500,493.5,505.25,51.190476,48,53.5,0,68.199997,70.900002,67.900002
20161125133000,493.5,517.0,52.380952,48,53.5,0,68.300003,70.900002,67.900002
20161125134500,493.5,517.0,52.380952,48,53.5,0,68.400002,70.900002,67.900002
20161125140000,493.5,517.0,52.380952,48,53.5,0,68.5,70.900002,67.900002
20161125141500,493.5,505.25,51.190476,48,53.5,0,68.599998,70.900002,67.900002
20161125143000,493.5,505.25,51.190476,48,53.5,0,68.699997,70.900002,67.900002
20161125144500,493.5,517.0,52.380952,48,53.5,0,68.800003,70.900002,67.900002
20161125150000,493.5,509.950012,51.666668,48,53.5,0,68.900002,70.900002,67.900002
20161125151500,493.5,509.950012,51.666668,48,53.5,0,69.0,70.900002,67.900002
20161125153000,493.5,509.950012,51.666668,48,53.5,0,69.099998,70.900002,67.900002
20161125154500,493.5,517.0,52.380952,48,53.5,0,69.199997,70.900002,67.900002
20161125160000,493.5,517.0,52.380952,48,53.5,0,69.199997,70.900002,67.900002
20161125161500,493.5,509.950012,51.666668,48,53.5,0,69.300003,70.900002,67.900002
20161125163000,493.5,509.950012,51.666668,48,53.5,0,69.300003,70.900002,67.900002
20161125164500,493.5,517.0,52.380952,48,53.5,0,69.400002,70.900002,67.900002
20161125170000,493.5,517.0,52.380952,48,53.5,0,69.300003,70.900002,67.900002
20161125171500,493.5,505.25,51.190476,48,53.5,0,69.300003,70.900002,67.900002
20161125173000,493.5,505.25,51.190476,48,53.5,0,69.099998,70.900002,67.900002
20161125174500,493.5,505.25,51.190476,48,53.5,0,68.900002,70.900002,67.900002
20161125180000,493.5,505.25,51.190476,48,53.5,0,68.900002,70.900002,67.900002
20161125181500,493.5,505.25,51.190476,48,53.5,0,68.800003,70.900002,67.900002
20161125183000,493.5,505.25,51.190476,48,53.5,0,68.800003,70.900002,67.900002
20161125184500,493.5,505.25,51.190476,48,54.200001,0,68.699997,70.900002,67.900002
20161125190000,493.5,495.850006,50.238096,48,54.200001,0,68.699997,70.900002,67.900002
20161125191500,493.5,495.850006,50.238096,48,54.200001,0,68.599998,70.900002,67.900002
20161125193000,493.5,495.850006,50.238096,48,54.200001,0,68.5,70.900002,67.900002
20161125194500,493.5,505.25,51.190476,48,53.5,0,68.400002,70.900002,67.900002
20161125200000,493.5,505.25,51.190476,48,54.299999,0,68.300003,70.900002,67.900002
20161125201500,493.5,505.25,51.190476,48,54.299999,0,68.300003,70.900002,67.900002
20161125203000,493.5,505.25,51.190476,48,54.299999,0,68.199997,70.900002,67.900002
20161125204500,493.5,505.25,51.190476,48,54.299999,0,68.099998,70.900002,67.900002
20161125210000,493.5,505.25,51.190476,48,54.299999,0,68.099998,70.900002,67.900002
20161125211500,493.5,505.25,51.190476,48,53.5,0,67.900002,70.900002,67.900002
20161125213000,493.5,495.850006,50.238096,48,53.5,0,67.900002,70.900002,67.900002
20161125214500,493.5,505.25,51.190476,48,54.299999,0,67.800003,70.900002,67.900002
20161125220000,493.5,505.25,51.190476,48,53.5,0,67.699997,70.900002,67.900002
20161125221500,493.5,505.25,51.190476,48,53.5,100,67.699997,70.900002,67.900002
20161125223000,493.5,491.149994,49.761904,48,54.299999,100,67.599998,70.900002,67.900002
20161125224500,493.5,505.25,51.190476,48,54.299999,100,67.599998,70.900002,67.900002
20161125230000,493.5,505.25,51.190476,48,54.299999,100,67.5,70.900002,67.900002
20161125231500,493.5,505.25,51.190476,48,54.299999,100,67.400002,70.900002,67.900002
20161125233000,493.5,505.25,51.190476,48,54.299999,100,67.400002,70.900002,67.900002
20161125234500,493.5,505.25,51.190476,48,54.299999,100,67.300003,70.900002,67.900002
20161126000000,493.5,505.25,51.190476,48,67.400002,100,67.400002,70.900002,67.900002
20161126001500,493.5,495.850006,50.238096,48,73.5,100,67.599998,70.900002,67.900002
20161126003000,493.5,495.850006,50.238096,48,66.800003,100,67.599998,70.900002,67.900002
20161126004500,493.5,495.850006,50.238096,48,72.0,100,67.699997,70.900002,67.900002
20161126010000,493.5,505.25,51.190476,48,69.199997,100,67.800003,70.900002,67.900002
20161126011500,493.5,505.25,51.190476,48,67.699997,100,67.800003,70.900002,67.900002
20161126013000,493.5,505.25,51.190476,48,73.400002,100,67.900002,70.900002,67.900002
20161126014500,493.5,517.0,52.380952,48,68.0,100,67.900002,70.900002,67.900002
20161126020000,493.5,495.850006,50.238096,48,71.0,100,67.900002,70.900002,67.900002
20161126021500,493.5,462.950012,46.904763,9,72.0,0,67.800003,70.900002,67.900002
20161126023000,493.5,855.400024,86.666669,61,58.400002,0,67.800003,70.900002,67.900002
20161126024500,493.5,521.700012,52.857144,50,54.299999,100,67.599998,70.900002,67.900002
20161126030000,493.5,528.75,53.571429,50,54.299999,100,67.300003,70.900002,67.900002
20161126031500,493.5,517.0,52.380952,50,54.299999,100,67.199997,70.900002,67.900002
20161126033000,493.5,531.099976,53.809521,50,67.699997,100,67.199997,70.900002,67.900002
20161126034500,493.5,521.700012,52.857144,50,73.900002,100,67.400002,70.900002,67.900002
20161126040000,493.5,521.700012,52.857144,50,70.599998,100,67.5,70.900002,67.900002
20161126041500,493.5,521.700012,52.857144,50,76.300003,100,67.599998,70.900002,67.900002
20161126043000,493.5,521.700012,52.857144,50,71.099998,100,67.599998,70.900002,67.900002
20161126044500,493.5,521.700012,52.857144,50,71.900002,100,67.599998,70.900002,67.900002
20161126050000,493.5,521.700012,52.857144,50,75.400002,100,67.599998,70.900002,67.900002
20161126051500,493.5,509.950012,51.666668,50,70.5,100,67.599998,70.900002,67.900002
20161126053000,493.5,521.700012,52.857144,50,74.900002,100,67.599998,70.900002,67.900002
20161126054500,493.5,521.700012,52.857144,50,71.099998,100,67.699997,70.900002,67.900002
20161126060000,493.5,521.700012,52.857144,50,74.900002,100,67.699997,70.900002,67.900002
20161126061500,493.5,521.700012,52.857144,50,72.0,100,67.800003,70.900002,67.900002
20161126063000,493.5,521.700012,52.857144,50,75.5,100,67.900002,70.900002,67.900002
20161126064500,493.5,521.700012,52.857144,50,71.300003,100,67.900002,70.900002,67.900002
20161126070000,493.5,521.700012,52.857144,50,75.800003,100,67.900002,70.900002,67.900002
20161126071500,493.5,521.700012,52.857144,50,72.0,100,67.900002,70.900002,67.900002
20161126073000,493.5,509.950012,51.666668,50,72.0,100,67.900002,70.900002,67.900002
20161126074500,493.5,517.0,52.380952,50,74.800003,100,67.800003,70.900002,67.900002
20161126080000,493.5,517.0,52.380952,50,69.699997,100,67.699997,70.900002,67.900002
20161126081500,493.5,509.950012,51.666668,50,77.699997,100,67.599998,70.900002,67.900002
20161126083000,493.5,509.950012,51.666668,50,71.800003,100,67.400002,70.900002,67.900002
20161126084500,493.5,509.950012,51.666668,50,76.800003,100,67.400002,70.900002,67.900002
20161126090000,493.5,517.0,52.380952,50,75.800003,100,67.400002,70.900002,67.900002
20161126091500,493.5,505.25,51.190476,50,73.5,100,67.300003,70.900002,67.900002
20161126093000,493.5,517.0,52.380952,50,84.099998,100,67.400002,70.900002,67.900002
20161126094500,493.5,517.0,52.380952,50,76.300003,100,67.5,70.900002,67.900002
20161126100000,493.5,517.0,52.380952,50,76.300003,100,67.599998,70.900002,67.900002
20161126101500,493.5,517.0,52.380952,50,80.900002,100,67.599998,70.900002,67.900002
20161126103000,493.5,509.950012,51.666668,50,73.5,100,67.699997,70.900002,67.900002
20161126104500,493.5,521.700012,52.857144,50,84.900002,100,67.699997,70.900002,67.900002
20161126110000,493.5,521.700012,52.857144,50,74.0,100,67.800003,70.900002,67.900002
20161126111500,493.5,521.700012,52.857144,50,82.099998,100,67.900002,70.900002,67.900002
20161126113000,493.5,521.700012,52.857144,50,74.0,100,68.099998,70.900002,67.900002
20161126114500,493.5,509.950012,51.666668,50,84.300003,100,68.099998,70.900002,67.900002
20161126120000,493.5,517.0,52.380952,50,54.700001,0,68.099998,70.900002,67.900002
20161126121500,493.5,517.0,52.380952,50,54.700001,0,68.0,70.900002,67.900002
20161126123000,493.5,528.75,53.571429,50,54.700001,0,68.0,70.900002,67.900002
20161126124500,493.5,528.75,53.571429,50,54.700001,0,68.099998,70.900002,67.900002
20161126130000,493.5,521.700012,52.857144,49,54.700001,0,68.099998,70.900002,67.900002
20161126131500,493.5,509.950012,51.666668,49,54.700001,0,68.099998,70.900002,67.900002
20161126133000,493.5,517.0,52.380952,49,53.900002,0,68.099998,70.900002,67.900002
20161126134500,493.5,509.950012,51.666668,49,53.900002,0,68.199997,70.900002,67.900002
20161126140000,493.5,517.0,52.380952,49,53.900002,0,68.300003,70.900002,67.900002
20161126141500,493.5,509.950012,51.666668,49,53.900002,0,68.300003,70.900002,67.900002
20161126143000,493.5,509.950012,51.666668,49,53.900002,0,68.400002,70.900002,67.900002
20161126144500,493.5,509.950012,51.666668,49,53.900002,0,68.5,70.900002,67.900002
20161126150000,493.5,509.950012,51.666668,49,53.900002,0,68.599998,70.900002,67.900002
20161126151500,493.5,517.0,52.380952,49,53.900002,0,68.699997,70.900002,67.900002
20161126153000,493.5,517.0,52.380952,49,53.900002,0,68.800003,70.900002,67.900002
20161126154500,493.5,517.0,52.380952,49,53.900002,0,68.900002,70.900002,67.900002
20161126160000,493.5,509.950012,51.666668,49,53.900002,0,69.0,70.900002,67.900002
20161126161500,493.5,509.950012,51.666668,49,53.900002,0,69.099998,70.900002,67.900002
20161126163000,493.5,500.549988,50.714284,49,53.900002,0,69.099998,70.900002,67.900002
20161126164500,493.5,500.549988,50.714284,49,53.900002,0,69.099998,70.900002,67.900002
20161126170000,493.5,500.549988,50.714284,49,53.900002,0,69.099998,70.900002,67.900002
20161126171500,493.5,500.549988,50.714284,49,53.900002,0,69.099998,70.900002,67.900002
20161126173000,493.5,500.549988,50.714284,49,53.900002,0,68.900002,70.900002,67.900002
20161126174500,493.5,500.549988,50.714284,49,53.900002,0,68.900002,70.900002,67.900002
20161126180000,493.5,500.549988,50.714284,49,53.900002,0,68.800003,70.900002,67.900002
20161126181500,493.5,500.549988,50.714284,49,53.900002,0,68.699997,70.900002,67.900002
20161126183000,493.5,500.549988,50.714284,49,53.900002,0,68.699997,70.900002,67.900002
20161126184500,493.5,500.549988,50.714284,49,54.700001,0,68.699997,70.900002,67.900002
20161126190000,493.5,500.549988,50.714284,49,54.700001,0,68.400002,70.900002,67.900002
20161126191500,493.5,500.549988,50.714284,49,54.700001,0,68.300003,70.900002,67.900002
20161126193000,493.5,500.549988,50.714284,49,54.700001,0,68.199997,70.900002,67.900002
20161126194500,493.5,500.549988,50.714284,49,54.700001,0,68.099998,70.900002,67.900002
20161126200000,493.5,500.549988,50.714284,49,54.700001,0,68.099998,70.900002,67.900002
20161126201500,493.5,500.549988,50.714284,49,54.700001,0,68.0,70.900002,67.900002
20161126203000,493.5,500.549988,50.714284,49,54.700001,0,67.900002,70.900002,67.900002
20161126204500,493.5,500.549988,50.714284,49,54.700001,0,67.800003,70.900002,67.900002
20161126210000,493.5,500.549988,50.714284,49,54.700001,0,67.699997,70.900002,67.900002
20161126211500,493.5,500.549988,50.714284,49,54.700001,0,67.699997,70.900002,67.900002
20161126213000,493.5,500.549988,50.714284,49,54.700001,100,67.599998,70.900002,67.900002
20161126214500,493.5,500.549988,50.714284,49,54.700001,100,67.599998,70.900002,67.900002
20161126220000,493.5,500.549988,50.714284,49,54.700001,100,67.5,70.900002,67.900002
20161126221500,493.5,500.549988,50.714284,49,54.700001,100,67.400002,70.900002,67.900002
20161126223000,493.5,500.549988,50.714284,49,54.700001,100,67.400002,70.900002,67.900002
20161126224500,493.5,509.950012,51.666668,49,54.700001,100,67.300003,70.900002,67.900002
20161126230000,493.5,500.549988,50.714284,49,71.099998,100,67.400002,70.900002,67.900002
20161126231500,493.5,500.549988,50.714284,49,75.300003,100,67.599998,70.900002,67.900002
20161126233000,493.5,500.549988,50.714284,49,70.099998,100,67.599998,70.900002,67.900002
20161126234500,493.5,500.549988,50.714284,49,75.699997,100,67.599998,70.900002,67.900002
20161127000000,493.5,500.549988,50.714284,49,70.599998,100,67.699997,70.900002,67.900002
20161127001500,493.5,500.549988,50.714284,49,72.400002,100,67.699997,70.900002,67.900002
20161127003000,493.5,500.549988,50.714284,49,72.400002,100,67.699997,70.900002,67.900002
20161127004500,493.5,500.549988,50.714284,49,71.5,100,67.699997,70.900002,67.900002
20161127010000,493.5,500.549988,50.714284,49,71.5,100,67.699997,70.900002,67.900002
20161127011500,493.5,500.549988,50.714284,49,71.5,100,67.599998,70.900002,67.900002
20161127013000,493.5,491.149994,49.761904,49,73.0,100,67.699997,70.900002,67.900002
20161127014500,493.5,505.25,51.190476,49,70.5,100,67.599998,70.900002,67.900002
20161127020000,493.5,495.850006,50.238096,49,76.599998,100,67.599998,70.900002,67.900002
20161127021500,493.5,495.850006,50.238096,49,70.099998,100,67.599998,70.900002,67.900002
20161127023000,493.5,495.850006,50.238096,49,76.900002,100,67.599998,70.900002,67.900002
20161127024500,493.5,495.850006,50.238096,49,71.900002,100,67.599998,70.900002,67.900002
20161127030000,493.5,495.850006,50.238096,49,75.400002,100,67.599998,70.900002,67.900002
20161127031500,493.5,495.850006,50.238096,49,71.5,100,67.5,70.900002,67.900002
20161127033000,493.5,495.850006,50.238096,49,76.800003,100,67.5,70.900002,67.900002
20161127034500,493.5,495.850006,50.238096,49,72.400002,100,67.400002,70.900002,67.900002
20161127040000,493.5,495.850006,50.238096,49,75.900002,100,67.400002,70.900002,67.900002
20161127041500,493.5,495.850006,50.238096,49,78.699997,100,67.5,70.900002,67.900002
20161127043000,493.5,495.850006,50.238096,49,72.0,100,67.599998,70.900002,67.900002
20161127044500,493.5,495.850006,50.238096,49,81.099998,100,67.5,70.900002,67.900002
20161127050000,493.5,505.25,51.190476,49,76.800003,100,67.5,70.900002,67.900002
20161127051500,493.5,505.25,51.190476,49,72.199997,100,67.599998,70.900002,67.900002
20161127053000,493.5,505.25,51.190476,49,82.699997,100,67.5,70.900002,67.900002
20161127054500,493.5,505.25,51.190476,49,76.599998,100,67.5,70.900002,67.900002
20161127060000,493.5,505.25,51.190476,49,73.900002,100,67.599998,70.900002,67.900002
20161127061500,493.5,505.25,51.190476,49,83.099998,100,67.5,70.900002,67.900002
20161127063000,493.5,505.25,51.190476,49,73.900002,100,67.5,70.900002,67.900002
20161127064500,493.5,505.25,51.190476,49,76.0,100,67.5,70.900002,67.900002
20161127070000,493.5,505.25,51.190476,49,86.099998,100,67.5,70.900002,67.900002
20161127071500,493.5,505.25,51.190476,49,73.5,100,67.5,70.900002,67.900002
20161127073000,493.5,505.25,51.190476,49,78.0,100,67.5,70.900002,67.900002
20161127074500,493.5,505.25,51.190476,49,78.0,100,67.400002,70.900002,67.900002
20161127080000,493.5,505.25,51.190476,49,73.900002,100,67.5,70.900002,67.900002
20161127081500,493.5,505.25,51.190476,49,86.300003,100,67.400002,70.900002,67.900002
20161127083000,493.5,505.25,51.190476,49,78.5,100,67.5,70.900002,67.900002
20161127084500,493.5,505.25,51.190476,49,75.400002,100,67.599998,70.900002,67.900002
20161127090000,493.5,505.25,51.190476,49,89.800003,100,67.599998,70.900002,67.900002
20161127091500,493.5,505.25,51.190476,49,75.900002,100,67.599998,70.900002,67.900002
20161127093000,493.5,505.25,51.190476,49,89.800003,100,67.599998,70.900002,67.900002
20161127094500,493.5,505.25,51.190476,49,75.400002,100,67.599998,70.900002,67.900002
20161127100000,493.5,505.25,51.190476,49,87.0,100,67.599998,70.900002,67.900002
20161127101500,493.5,505.25,51.190476,49,75.300003,100,67.599998,70.900002,67.900002
20161127103000,493.5,505.25,51.190476,49,83.900002,100,67.599998,70.900002,67.900002
20161127104500,493.5,505.25,51.190476,49,75.300003,100,67.599998,70.900002,67.900002
20161127110000,493.5,505.25,51.190476,49,81.699997,100,67.599998,70.900002,67.900002
20161127111500,493.5,505.25,51.190476,49,77.400002,100,67.699997,70.900002,67.900002
20161127113000,493.5,505.25,51.190476,49,88.800003,100,67.699997,70.900002,67.900002
20161127114500,493.5,517.0,52.380952,49,75.900002,100,67.900002,70.900002,67.900002
20161127120000,493.5,500.549988,50.714284,49,82.5,100,67.900002,70.900002,67.900002
20161127121500,493.5,500.549988,50.714284,49,78.400002,100,68.099998,70.900002,67.900002
20161127123000,493.5,500.549988,50.714284,49,55.099998,0,68.199997,70.900002,67.900002
20161127124500,493.5,517.0,52.380952,49,53.900002,0,68.199997,70.900002,67.900002
20161127130000,493.5,517.0,52.380952,49,53.900002,0,68.199997,70.900002,67.900002
20161127131500,493.5,517.0,52.380952,49,53.900002,0,68.199997,70.900002,67.900002
20161127133000,493.5,517.0,52.380952,49,53.900002,0,68.300003,70.900002,67.900002
20161127134500,493.5,509.950012,51.666668,49,53.900002,0,68.300003,70.900002,67.900002
20161127140000,493.5,517.0,52.380952,49,53.900002,0,68.300003,70.900002,67.900002
20161127141500,493.5,517.0,52.380952,49,53.900002,0,68.300003,70.900002,67.900002
20161127143000,493.5,528.75,53.571429,49,53.900002,0,68.400002,70.900002,67.900002
20161127144500,493.5,521.700012,52.857144,49,53.900002,0,68.300003,70.900002,67.900002
20161127150000,493.5,521.700012,52.857144,49,53.900002,0,68.400002,70.900002,67.900002
20161127151500,493.5,521.700012,52.857144,49,53.900002,0,68.599998,70.900002,67.900002
20161127153000,493.5,521.700012,52.857144,49,53.900002,0,68.599998,70.900002,67.900002
20161127154500,493.5,509.950012,51.666668,49,54.700001,0,68.599998,70.900002,67.900002
20161127160000,493.5,509.950012,51.666668,49,53.900002,0,68.699997,70.900002,67.900002
20161127161500,493.5,517.0,52.380952,49,53.900002,0,68.699997,70.900002,67.900002
20161127163000,493.5,505.25,51.190476,49,53.900002,0,68.800003,70.900002,67.900002
20161127164500,493.5,505.25,51.190476,49,53.900002,0,68.900002,70.900002,67.900002
20161127170000,493.5,505.25,51.190476,49,53.900002,0,68.900002,70.900002,67.900002
20161127171500,493.5,505.25,51.190476,49,53.900002,0,68.900002,70.900002,67.900002
20161127173000,493.5,505.25,51.190476,49,54.700001,0,68.900002,70.900002,67.900002
20161127174500,493.5,505.25,51.190476,49,54.700001,0,68.800003,70.900002,67.900002
20161127180000,493.5,505.25,51.190476,49,54.700001,0,68.900002,70.900002,67.900002
20161127181500,493.5,495.850006,50.238096,49,54.700001,0,68.699997,70.900002,67.900002
20161127183000,493.5,517.0,52.380952,49,54.700001,0,68.699997,70.900002,67.900002
20161127184500,493.5,495.850006,50.238096,49,54.099998,0,68.599998,70.900002,67.900002
20161127190000,493.5,509.950012,51.666668,49,54.700001,0,68.400002,70.900002,67.900002
20161127191500,493.5,509.950012,51.666668,49,54.700001,0,68.300003,70.900002,67.900002
20161127193000,493.5,500.549988,50.714284,49,54.700001,0,68.199997,70.900002,67.900002
20161127194500,493.5,500.549988,50.714284,49,54.700001,0,68.199997,70.900002,67.900002
20161127200000,493.5,500.549988,50.714284,49,54.700001,0,68.099998,70.900002,67.900002
20161127201500,493.5,500.549988,50.714284,49,54.700001,0,68.099998,70.900002,67.900002
20161127203000,493.5,500.549988,50.714284,49,54.700001,0,67.900002,70.900002,67.900002
20161127204500,493.5,500.549988,50.714284,49,54.700001,0,67.900002,70.900002,67.900002
20161127210000,493.5,500.549988,50.714284,49,54.700001,0,67.800003,70.900002,67.900002
20161127211500,493.5,500.549988,50.714284,49,54.700001,0,67.699997,70.900002,67.900002
20161127213000,493.5,500.549988,50.714284,49,54.700001,100,67.599998,70.900002,67.900002
20161127214500,493.5,500.549988,50.714284,49,54.700001,100,67.599998,70.900002,67.900002
20161127220000,493.5,500.549988,50.714284,49,54.700001,100,67.5,70.900002,67.900002
20161127221500,493.5,500.549988,50.714284,49,54.700001,100,67.400002,70.900002,67.900002
20161127223000,493.5,500.549988,50.714284,49,54.700001,100,67.400002,70.900002,67.900002
20161127224500,493.5,500.549988,50.714284,49,54.700001,100,67.300003,70.900002,67.900002
20161127230000,493.5,500.549988,50.714284,49,68.699997,100,67.300003,70.900002,67.900002
20161127231500,493.5,500.549988,50.714284,49,75.300003,100,67.5,70.900002,67.900002
20161127233000,493.5,500.549988,50.714284,49,70.699997,100,67.599998,70.900002,67.900002
20161127234500,493.5,500.549988,50.714284,49,72.199997,100,67.699997,70.900002,67.900002
20161128000000,493.5,500.549988,50.714284,49,72.199997,100,67.800003,70.900002,67.900002
20161128001500,493.5,500.549988,50.714284,49,72.199997,100,67.800003,70.900002,67.900002
20161128003000,493.5,500.549988,50.714284,49,73.599998,100,67.900002,70.900002,67.900002
20161128004500,493.5,500.549988,50.714284,49,70.099998,100,67.900002,70.900002,67.900002
20161128010000,493.5,491.149994,49.761904,49,76.5,100,67.900002,70.900002,67.900002
20161128011500,493.5,479.399994,48.571428,49,70.099998,100,67.900002,70.900002,67.900002
20161128013000,493.5,491.149994,49.761904,49,77.699997,100,68.0,70.900002,67.900002
20161128014500,493.5,491.149994,49.761904,49,69.699997,100,68.0,70.900002,67.900002
20161128020000,493.5,491.149994,49.761904,49,76.699997,100,67.900002,70.900002,67.900002
20161128021500,493.5,484.100006,49.04762,49,69.699997,100,68.0,70.900002,67.900002
20161128023000,493.5,484.100006,49.04762,49,76.199997,100,67.900002,70.900002,67.900002
20161128024500,493.5,484.100006,49.04762,49,71.300003,100,68.0,70.900002,67.900002
20161128030000,493.5,484.100006,49.04762,49,70.099998,100,68.0,70.900002,67.900002
20161128031500,493.5,474.700012,48.095239,49,77.699997,100,67.900002,70.900002,67.900002
20161128033000,493.5,474.700012,48.095239,49,70.099998,100,67.900002,70.900002,67.900002
20161128034500,493.5,474.700012,48.095239,49,71.900002,100,67.900002,70.900002,67.900002
20161128040000,493.5,474.700012,48.095239,49,71.900002,100,67.900002,70.900002,67.900002
20161128041500,493.5,467.649994,47.380952,49,69.699997,100,67.900002,70.900002,67.900002
20161128043000,493.5,467.649994,47.380952,49,76.800003,100,67.900002,70.900002,67.900002
20161128044500,493.5,467.649994,47.380952,49,70.099998,100,67.900002,70.900002,67.900002
20161128050000,493.5,462.950012,46.904763,49,76.199997,100,67.900002,70.900002,67.900002
20161128051500,493.5,462.950012,46.904763,49,70.699997,100,68.0,70.900002,67.900002
20161128053000,493.5,462.950012,46.904763,49,72.699997,100,68.0,70.900002,67.900002
20161128054500,493.5,462.950012,46.904763,49,72.699997,100,68.0,70.900002,67.900002
20161128060000,493.5,451.200012,45.714287,49,69.699997,100,68.0,70.900002,67.900002
20161128061500,493.5,455.899994,46.190476,49,77.699997,100,68.099998,70.900002,67.900002
20161128063000,493.5,451.200012,45.714287,49,70.599998,100,68.099998,70.900002,67.900002
20161128064500,493.5,462.950012,46.904763,49,72.300003,100,68.099998,70.900002,67.900002
20161128070000,493.5,462.950012,46.904763,49,76.5,100,68.099998,70.900002,67.900002
20161128071500,493.5,455.899994,46.190476,49,70.099998,100,68.099998,70.900002,67.900002
20161128073000,493.5,462.950012,46.904763,49,69.099998,100,68.099998,70.900002,67.900002
20161128074500,493.5,479.399994,48.571428,50,75.300003,100,68.099998,70.900002,67.900002
20161128080000,493.5,479.399994,48.571428,50,71.599998,100,68.099998,70.900002,67.900002
20161128081500,493.5,479.399994,48.571428,50,68.5,0,68.199997,70.900002,67.900002
20161128083000,493.5,467.649994,47.380952,50,54.299999,0,68.099998,70.900002,67.900002
20161128084500,493.5,467.649994,47.380952,50,54.299999,0,67.900002,70.900002,67.900002
20161128090000,493.5,479.399994,48.571428,50,53.5,0,67.800003,70.900002,67.900002
20161128091500,493.5,500.549988,50.714284,50,53.5,0,67.699997,70.900002,67.900002
20161128093000,493.5,509.950012,51.666668,50,53.5,0,67.699997,70.900002,67.900002
20161128094500,493.5,509.950012,51.666668,50,53.5,100,67.599998,70.900002,67.900002
20161128100000,493.5,500.549988,50.714284,50,53.5,100,67.5,70.900002,67.900002
20161128101500,493.5,509.950012,51.666668,50,53.5,100,67.400002,70.900002,67.900002
20161128103000,493.5,509.950012,51.666668,50,52.700001,100,67.400002,70.900002,67.900002
20161128104500,493.5,509.950012,51.666668,50,52.700001,100,67.400002,70.900002,67.900002
20161128110000,493.5,517.0,52.380952,50,53.900002,100,67.400002,70.900002,67.900002
20161128111500,493.5,509.950012,51.666668,50,60.700001,100,67.400002,70.900002,67.900002
20161128113000,493.5,509.950012,51.666668,50,68.199997,100,67.599998,70.900002,67.900002
20161128114500,493.5,509.950012,51.666668,50,65.300003,100,67.699997,70.900002,67.900002
20161128120000,493.5,509.950012,51.666668,50,66.099998,100,67.900002,70.900002,67.900002
20161128121500,493.5,500.549988,50.714284,50,69.5,100,68.099998,70.900002,67.900002
20161128123000,493.5,500.549988,50.714284,50,53.5,0,68.199997,70.900002,67.900002
20161128124500,493.5,500.549988,50.714284,50,53.5,0,68.199997,70.900002,67.900002
20161128130000,493.5,500.549988,50.714284,50,53.5,0,68.199997,70.900002,67.900002
20161128131500,493.5,500.549988,50.714284,50,53.5,0,68.099998,70.900002,67.900002
20161128133000,493.5,500.549988,50.714284,50,53.5,0,68.099998,70.900002,67.900002
20161128134500,493.5,500.549988,50.714284,50,53.5,0,68.0,70.900002,67.900002
20161128140000,493.5,500.549988,50.714284,50,53.5,0,67.900002,70.900002,67.900002
20161128141500,493.5,500.549988,50.714284,50,53.5,0,67.900002,70.900002,67.900002
20161128143000,493.5,509.950012,51.666668,50,53.5,0,67.800003,70.900002,67.900002
20161128144500,493.5,509.950012,51.666668,50,53.5,0,67.900002,70.900002,67.900002
20161128150000,493.5,495.850006,50.238096,50,53.5,0,67.900002,70.900002,67.900002
20161128151500,493.5,495.850006,50.238096,50,53.5,0,67.900002,70.900002,67.900002
20161128153000,493.5,509.950012,51.666668,50,53.5,0,67.900002,70.900002,67.900002
20161128154500,493.5,495.850006,50.238096,50,53.5,0,67.900002,70.900002,67.900002
20161128160000,493.5,495.850006,50.238096,50,53.5,0,67.900002,70.900002,67.900002
20161128161500,493.5,495.850006,50.238096,50,53.5,0,67.800003,70.900002,67.900002
20161128163000,493.5,495.850006,50.238096,50,53.5,0,67.800003,70.900002,67.900002
20161128164500,493.5,495.850006,50.238096,50,53.5,0,67.699997,70.900002,67.900002
20161128170000,493.5,505.25,51.190476,50,53.5,0,67.699997,70.900002,67.900002
20161128171500,493.5,495.850006,50.238096,50,53.5,100,67.599998,70.900002,67.900002
20161128173000,493.5,495.850006,50.238096,50,53.5,100,67.599998,70.900002,67.900002
20161128174500,493.5,495.850006,50.238096,50,53.5,100,67.5,70.900002,67.900002
20161128180000,493.5,495.850006,50.238096,50,53.5,100,67.400002,70.900002,67.900002
20161128181500,493.5,495.850006,50.238096,50,53.5,100,67.400002,70.900002,67.900002
20161128183000,493.5,495.850006,50.238096,50,53.5,100,67.300003,70.900002,67.900002
20161128184500,493.5,495.850006,50.238096,50,71.300003,100,67.300003,70.900002,67.900002
20161128190000,493.5,495.850006,50.238096,50,75.699997,100,67.400002,70.900002,67.900002
20161128191500,493.5,495.850006,50.238096,50,76.800003,100,67.5,70.900002,67.900002
20161128193000,493.5,484.100006,49.04762,50,70.099998,100,67.599998,70.900002,67.900002
20161128194500,493.5,495.850006,50.238096,50,70.099998,100,67.800003,70.900002,67.900002
20161128200000,493.5,495.850006,50.238096,50,77.199997,100,67.900002,70.900002,67.900002
20161128201500,493.5,505.25,51.190476,50,77.199997,100,68.099998,70.900002,67.900002
20161128203000,493.5,491.149994,49.761904,50,55.099998,0,68.199997,70.900002,67.900002
20161128204500,493.5,500.549988,50.714284,50,55.099998,0,68.199997,70.900002,67.900002
20161128210000,493.5,491.149994,49.761904,50,53.099998,0,68.099998,70.900002,67.900002
20161128211500,493.5,491.149994,49.761904,50,53.099998,0,68.0,70.900002,67.900002
20161128213000,493.5,500.549988,50.714284,50,52.299999,0,67.800003,70.900002,67.900002
20161128214500,493.5,500.549988,50.714284,50,52.299999,0,67.699997,70.900002,67.900002
20161128220000,493.5,500.549988,50.714284,50,52.299999,100,67.599998,70.900002,67.900002
20161128221500,493.5,500.549988,50.714284,50,53.099998,100,67.5,70.900002,67.900002
20161128223000,493.5,500.549988,50.714284,50,53.099998,100,67.400002,70.900002,67.900002
20161128224500,493.5,500.549988,50.714284,50,53.099998,100,67.300003,70.900002,67.900002
20161128230000,493.5,500.549988,50.714284,50,53.099998,100,67.199997,70.900002,67.900002
20161128231500,493.5,500.549988,50.714284,50,68.599998,100,67.199997,70.900002,67.900002
20161128233000,493.5,500.549988,50.714284,50,76.800003,100,67.300003,70.900002,67.900002
20161128234500,493.5,500.549988,50.714284,50,70.599998,100,67.400002,70.900002,67.900002
20161129000000,493.5,500.549988,50.714284,50,70.599998,100,67.5,70.900002,67.900002
20161129001500,493.5,500.549988,50.714284,50,76.199997,100,67.599998,70.900002,67.900002
20161129003000,493.5,500.549988,50.714284,50,71.599998,100,67.800003,70.900002,67.900002
20161129004500,493.5,491.149994,49.761904,50,71.599998,100,67.900002,70.900002,67.900002
20161129010000,493.5,491.149994,49.761904,50,78.5,100,68.099998,70.900002,67.900002
20161129011500,493.5,491.149994,49.761904,50,60.900002,0,68.199997,70.900002,67.900002
20161129013000,493.5,500.549988,50.714284,50,53.900002,0,68.099998,70.900002,67.900002
20161129014500,493.5,500.549988,50.714284,50,53.900002,0,68.099998,70.900002,67.900002
20161129020000,493.5,500.549988,50.714284,50,53.099998,0,68.0,70.900002,67.900002
20161129021500,493.5,500.549988,50.714284,50,53.099998,0,67.800003,70.900002,67.900002
20161129023000,493.5,500.549988,50.714284,50,53.099998,0,67.699997,70.900002,67.900002
20161129024500,493.5,491.149994,49.761904,50,53.099998,100,67.5,70.900002,67.900002
20161129030000,493.5,500.549988,50.714284,50,53.099998,100,67.400002,70.900002,67.900002
20161129031500,493.5,500.549988,50.714284,50,53.099998,100,67.300003,70.900002,67.900002
20161129033000,493.5,500.549988,50.714284,50,53.099998,100,67.199997,70.900002,67.900002
20161129034500,493.5,500.549988,50.714284,50,70.099998,100,67.300003,70.900002,67.900002
20161129040000,493.5,500.549988,50.714284,50,70.099998,100,67.400002,70.900002,67.900002
20161129041500,493.5,500.549988,50.714284,50,76.400002,100,67.400002,70.900002,67.900002
20161129043000,493.5,491.149994,49.761904,50,72.0,100,67.5,70.900002,67.900002
20161129044500,493.5,484.100006,49.04762,50,69.699997,100,67.599998,70.900002,67.900002
20161129050000,493.5,491.149994,49.761904,50,75.300003,100,67.699997,70.900002,67.900002
20161129051500,493.5,491.149994,49.761904,50,75.300003,100,67.800003,70.900002,67.900002
20161129053000,493.5,491.149994,49.761904,50,69.699997,100,67.900002,70.900002,67.900002
20161129054500,493.5,491.149994,49.761904,50,75.800003,100,68.099998,70.900002,67.900002
20161129060000,493.5,491.149994,49.761904,50,74.300003,100,68.099998,70.900002,67.900002
20161129061500,493.5,491.149994,49.761904,50,53.5,0,68.099998,70.900002,67.900002
20161129063000,493.5,500.549988,50.714284,50,53.5,0,67.900002,70.900002,67.900002
20161129064500,493.5,500.549988,50.714284,50,53.5,0,67.900002,70.900002,67.900002
20161129070000,493.5,500.549988,50.714284,50,53.5,0,67.699997,70.900002,67.900002
20161129071500,493.5,500.549988,50.714284,50,53.5,100,67.599998,70.900002,67.900002
20161129073000,493.5,500.549988,50.714284,50,52.700001,100,67.5,70.900002,67.900002
20161129074500,493.5,509.950012,51.666668,50,52.700001,100,67.300003,70.900002,67.900002
20161129080000,493.5,509.950012,51.666668,50,52.700001,100,67.199997,70.900002,67.900002
20161129081500,493.5,509.950012,51.666668,50,73.900002,100,67.099998,70.900002,67.900002
20161129083000,493.5,495.850006,50.238096,50,73.0,100,67.199997,70.900002,67.900002
20161129084500,493.5,495.850006,50.238096,50,75.800003,100,67.199997,70.900002,67.900002
20161129090000,493.5,495.850006,50.238096,50,77.300003,100,67.199997,70.900002,67.900002
20161129091500,493.5,495.850006,50.238096,50,81.900002,100,67.199997,70.900002,67.900002
20161129093000,493.5,495.850006,50.238096,50,74.900002,100,67.300003,70.900002,67.900002
20161129094500,493.5,495.850006,50.238096,50,74.0,100,67.400002,70.900002,67.900002
20161129100000,493.5,495.850006,50.238096,50,83.699997,100,67.599998,70.900002,67.900002
20161129101500,493.5,495.850006,50.238096,50,75.900002,100,67.699997,70.900002,67.900002
20161129103000,493.5,495.850006,50.238096,50,84.300003,100,67.900002,70.900002,67.900002
20161129104500,493.5,495.850006,50.238096,50,75.400002,100,68.0,70.900002,67.900002
20161129110000,493.5,495.850006,50.238096,50,77.099998,100,68.099998,70.900002,67.900002
20161129111500,493.5,495.850006,50.238096,50,53.900002,0,68.199997,70.900002,67.900002
20161129113000,493.5,495.850006,50.238096,50,53.099998,0,68.099998,70.900002,67.900002
20161129114500,493.5,495.850006,50.238096,50,53.099998,0,68.099998,70.900002,67.900002
20161129120000,493.5,495.850006,50.238096,50,53.099998,0,68.099998,70.900002,67.900002
20161129121500,493.5,495.850006,50.238096,50,53.099998,0,68.099998,70.900002,67.900002
20161129123000,493.5,495.850006,50.238096,50,53.099998,0,68.0,70.900002,67.900002
20161129124500,493.5,505.25,51.190476,50,53.099998,0,68.0,70.900002,67.900002
20161129130000,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.900002,67.900002
20161129131500,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.900002,67.900002
20161129133000,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.900002,67.900002
20161129134500,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.900002,67.900002
20161129140000,493.5,505.25,51.190476,50,53.099998,0,67.900002,70.900002,67.900002
20161129141500,493.5,505.25,51.190476,50,53.099998,0,67.900002,70.900002,67.900002
20161129143000,493.5,505.25,51.190476,50,53.099998,0,67.900002,70.900002,67.900002
20161129144500,493.5,505.25,51.190476,50,53.099998,0,67.900002,70.900002,67.900002
20161129150000,493.5,505.25,51.190476,50,53.099998,0,67.900002,70.900002,67.900002
20161129151500,493.5,505.25,51.190476,50,53.099998,0,68.0,70.900002,67.900002
20161129153000,493.5,495.850006,50.238096,50,53.099998,0,68.0,70.900002,67.900002
20161129154500,493.5,495.850006,50.238096,50,53.099998,0,68.099998,70.900002,67.900002
20161129160000,493.5,495.850006,50.238096,50,53.099998,0,68.0,70.900002,67.900002
20161129161500,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.900002,67.900002
20161129163000,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.900002,67.900002
20161129164500,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.900002,67.900002
20161129170000,493.5,495.850006,50.238096,50,53.099998,0,67.800003,70.900002,67.900002
20161129171500,493.5,495.850006,50.238096,50,53.099998,0,67.699997,70.900002,67.900002
20161129173000,493.5,495.850006,50.238096,50,53.099998,0,67.699997,70.900002,67.900002
20161129174500,493.5,495.850006,50.238096,50,53.099998,100,67.599998,70.900002,67.900002
20161129180000,493.5,495.850006,50.238096,50,53.099998,100,67.599998,70.900002,67.900002
20161129181500,493.5,495.850006,50.238096,50,53.099998,100,67.599998,70.900002,67.900002
20161129183000,493.5,495.850006,50.238096,50,53.099998,100,67.5,70.900002,67.900002
20161129184500,493.5,495.850006,50.238096,50,53.099998,100,67.400002,70.900002,67.900002
20161129190000,493.5,495.850006,50.238096,50,53.099998,100,67.400002,70.900002,67.900002
20161129191500,493.5,495.850006,50.238096,50,53.099998,100,67.400002,70.800003,67.800003
20161129193000,493.5,495.850006,50.238096,50,53.099998,100,67.400002,70.800003,67.800003
20161129194500,493.5,495.850006,50.238096,50,57.099998,100,67.400002,70.800003,67.800003
20161129200000,493.5,495.850006,50.238096,50,64.0,100,67.400002,70.800003,67.800003
20161129201500,493.5,495.850006,50.238096,50,72.0,100,67.5,70.800003,67.800003
20161129203000,493.5,495.850006,50.238096,50,68.199997,100,67.599998,70.800003,67.800003
20161129204500,493.5,495.850006,50.238096,50,73.300003,100,67.800003,70.800003,67.800003
20161129210000,493.5,495.850006,50.238096,50,70.099998,100,67.900002,70.800003,67.800003
20161129211500,493.5,495.850006,50.238096,50,56.799999,0,68.099998,70.800003,67.800003
20161129213000,493.5,495.850006,50.238096,50,53.099998,0,68.0,70.800003,67.800003
20161129214500,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.800003,67.800003
20161129220000,493.5,495.850006,50.238096,50,53.099998,0,67.699997,70.800003,67.800003
20161129221500,493.5,495.850006,50.238096,50,53.099998,0,67.599998,70.800003,67.800003
20161129223000,493.5,495.850006,50.238096,50,53.099998,100,67.5,70.800003,67.800003
20161129224500,493.5,495.850006,50.238096,50,53.099998,100,67.400002,70.800003,67.800003
20161129230000,493.5,495.850006,50.238096,50,53.099998,100,67.300003,70.800003,67.800003
20161129231500,493.5,495.850006,50.238096,50,53.099998,100,67.300003,70.800003,67.800003
20161129233000,493.5,495.850006,50.238096,50,53.099998,100,67.199997,70.800003,67.800003
20161129234500,493.5,495.850006,50.238096,50,61.099998,100,67.199997,70.800003,67.800003
20161130000000,493.5,495.850006,50.238096,50,75.300003,100,67.199997,70.800003,67.800003
20161130001500,493.5,495.850006,50.238096,50,72.0,100,67.300003,70.800003,67.800003
20161130003000,493.5,505.25,51.190476,50,71.0,100,67.400002,70.800003,67.800003
20161130004500,493.5,495.850006,50.238096,50,71.0,100,67.599998,70.800003,67.800003
20161130010000,493.5,495.850006,50.238096,50,74.300003,100,67.800003,70.800003,67.800003
20161130011500,493.5,495.850006,50.238096,50,76.800003,100,67.900002,70.800003,67.800003
20161130013000,493.5,495.850006,50.238096,50,54.700001,0,68.099998,70.800003,67.800003
20161130014500,493.5,495.850006,50.238096,50,53.099998,0,68.099998,70.800003,67.800003
20161130020000,493.5,495.850006,50.238096,50,53.099998,0,67.900002,70.800003,67.800003
20161130021500,493.5,505.25,51.190476,14,53.099998,0,67.699997,70.900002,67.900002
20161130023000,493.5,455.899994,46.190476,48,53.099998,100,67.599998,70.900002,67.900002
20161130024500,493.5,474.700012,48.095239,48,53.099998,100,67.400002,70.900002,67.900002
20161130030000,493.5,467.649994,47.380952,48,53.099998,100,67.199997,70.900002,67.900002
20161130031500,493.5,462.950012,46.904763,48,57.900002,100,67.0,70.800003,67.800003
20161130033000,493.5,455.899994,46.190476,48,76.199997,100,67.199997,70.800003,67.800003
20161130034500,493.5,455.899994,46.190476,48,75.400002,100,67.300003,70.800003,67.800003
20161130040000,493.5,455.899994,46.190476,48,71.099998,100,67.400002,70.800003,67.800003
20161130041500,493.5,462.950012,46.904763,48,80.099998,100,67.5,70.800003,67.800003
20161130043000,493.5,455.899994,46.190476,48,72.5,100,67.599998,70.800003,67.800003
20161130044500,493.5,462.950012,46.904763,48,75.300003,100,67.800003,70.800003,67.800003
20161130050000,493.5,455.899994,46.190476,48,77.0,100,67.900002,70.800003,67.800003
20161130051500,493.5,462.950012,46.904763,48,67.0,0,68.099998,70.800003,67.800003
20161130053000,493.5,462.950012,46.904763,48,53.099998,0,68.0,70.800003,67.800003
20161130054500,493.5,462.950012,46.904763,48,53.099998,0,67.900002,70.800003,67.800003
20161130060000,493.5,479.399994,48.571428,49,53.099998,0,67.900002,70.800003,67.800003
20161130061500,493.5,479.399994,48.571428,49,53.099998,0,67.800003,70.800003,67.800003
20161130063000,493.5,479.399994,48.571428,49,53.099998,0,67.699997,70.800003,67.800003
20161130064500,493.5,479.399994,48.571428,49,53.099998,0,67.699997,70.800003,67.800003
20161130070000,493.5,479.399994,48.571428,49,53.099998,0,67.599998,70.800003,67.800003
20161130071500,493.5,479.399994,48.571428,49,53.099998,100,67.400002,70.800003,67.800003
20161130073000,493.5,491.149994,49.761904,49,53.099998,100,67.400002,70.800003,67.800003
20161130074500,493.5,484.100006,49.04762,49,53.099998,100,67.199997,70.800003,67.800003
20161130080000,493.5,484.100006,49.04762,49,54.200001,100,67.099998,70.800003,67.800003
20161130081500,493.5,491.149994,49.761904,49,68.099998,100,67.400002,70.800003,67.800003
20161130083000,493.5,491.149994,49.761904,49,70.900002,100,67.5,70.800003,67.800003
20161130084500,493.5,491.149994,49.761904,49,72.0,100,67.599998,70.800003,67.800003
20161130090000,493.5,491.149994,49.761904,49,67.699997,100,67.800003,70.800003,67.800003
20161130091500,493.5,491.149994,49.761904,49,69.599998,100,67.800003,70.800003,67.800003
20161130093000,493.5,491.149994,49.761904,49,71.099998,100,67.900002,70.800003,67.800003
20161130094500,493.5,491.149994,49.761904,49,67.300003,100,68.0,70.800003,67.800003
20161130100000,493.5,484.100006,49.04762,49,54.700001,0,68.0,70.800003,67.800003
20161130101500,493.5,491.149994,49.761904,49,53.900002,0,67.900002,70.800003,67.800003
20161130103000,493.5,491.149994,49.761904,49,53.900002,0,67.800003,70.800003,67.800003
20161130104500,493.5,491.149994,49.761904,49,53.900002,0,67.800003,70.800003,67.800003
20161130110000,493.5,491.149994,49.761904,49,53.900002,0,67.699997,70.800003,67.800003
20161130111500,493.5,491.149994,49.761904,49,53.900002,0,67.699997,70.800003,67.800003
20161130113000,493.5,505.25,51.190476,49,53.900002,0,67.699997,70.800003,67.800003
20161130114500,493.5,505.25,51.190476,49,53.900002,0,67.800003,70.800003,67.800003
20161130120000,493.5,505.25,51.190476,49,53.900002,0,67.699997,70.800003,67.800003
20161130121500,493.5,517.0,52.380952,49,53.200001,0,67.699997,70.800003,67.800003
20161130123000,493.5,517.0,52.380952,49,53.200001,0,67.900002,70.800003,67.800003
20161130124500,493.5,517.0,52.380952,49,53.200001,0,67.800003,70.800003,67.800003
20161130130000,493.5,517.0,52.380952,49,53.900002,0,67.800003,70.800003,67.800003
20161130131500,493.5,528.75,53.571429,49,53.900002,0,67.699997,70.800003,67.800003
20161130133000,493.5,521.700012,52.857144,49,53.900002,0,67.699997,70.800003,67.800003
20161130134500,493.5,528.75,53.571429,49,53.900002,0,67.699997,70.800003,67.800003
20161130140000,493.5,528.75,53.571429,49,53.900002,0,67.800003,70.800003,67.800003
20161130141500,493.5,521.700012,52.857144,49,53.900002,0,67.800003,70.800003,67.800003
20161130143000,493.5,521.700012,52.857144,49,53.900002,0,67.900002,70.800003,67.800003
20161130144500,493.5,521.700012,52.857144,49,53.900002,0,68.099998,70.800003,67.800003
20161130150000,493.5,528.75,53.571429,49,53.900002,0,68.099998,70.800003,67.800003
20161130151500,493.5,517.0,52.380952,49,53.900002,0,68.099998,70.800003,67.800003
20161130153000,493.5,528.75,53.571429,49,53.900002,0,68.099998,70.800003,67.800003
20161130154500,493.5,528.75,53.571429,49,53.900002,0,67.900002,70.800003,67.800003
20161130160000,493.5,528.75,53.571429,49,53.900002,0,67.900002,70.800003,67.800003
20161130161500,493.5,521.700012,52.857144,49,53.900002,0,68.0,70.800003,67.800003
