PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161130163000,493.5,531.099976,53.809521,49,53.900002,0,67.900002,70.800003,67.800003
20161130164500,493.5,531.099976,53.809521,49,53.900002,0,68.0,70.800003,67.800003
20161130170000,493.5,521.700012,52.857144,49,53.900002,0,68.099998,70.800003,67.800003
20161130171500,493.5,531.099976,53.809521,49,53.900002,0,68.099998,70.800003,67.800003
20161130173000,493.5,531.099976,53.809521,49,53.900002,0,68.199997,70.800003,67.800003
20161130174500,493.5,521.700012,52.857144,49,53.900002,0,68.199997,70.800003,67.800003
20161130180000,493.5,521.700012,52.857144,49,53.900002,0,68.199997,70.800003,67.800003
20161130181500,493.5,521.700012,52.857144,49,53.900002,0,68.099998,70.800003,67.800003
20161130183000,493.5,521.700012,52.857144,49,54.700001,0,68.099998,70.800003,67.800003
20161130184500,493.5,521.700012,52.857144,49,53.900002,0,68.099998,70.800003,67.800003
20161130190000,493.5,521.700012,52.857144,49,53.900002,0,68.0,70.800003,67.800003
20161130191500,493.5,521.700012,52.857144,49,54.700001,0,67.900002,70.800003,67.800003
20161130193000,493.5,509.950012,51.666668,49,54.700001,0,67.800003,70.800003,67.800003
20161130194500,493.5,517.0,52.380952,49,54.700001,0,67.699997,70.800003,67.800003
20161130200000,493.5,517.0,52.380952,49,54.700001,100,67.5,70.800003,67.800003
20161130201500,493.5,517.0,52.380952,49,54.700001,100,67.5,70.800003,67.800003
20161130203000,493.5,517.0,52.380952,49,54.700001,100,67.400002,70.800003,67.800003
20161130204500,493.5,517.0,52.380952,49,54.700001,100,67.300003,70.800003,67.800003
20161130210000,493.5,517.0,52.380952,49,54.700001,100,67.199997,70.800003,67.800003
20161130211500,493.5,528.75,53.571429,49,55.900002,100,67.199997,70.800003,67.800003
20161130213000,493.5,517.0,52.380952,49,76.400002,100,67.300003,70.800003,67.800003
20161130214500,493.5,517.0,52.380952,49,69.099998,100,67.5,70.800003,67.800003
20161130220000,493.5,505.25,51.190476,49,78.199997,100,67.599998,70.800003,67.800003
20161130221500,493.5,505.25,51.190476,49,70.599998,100,67.599998,70.800003,67.800003
20161130223000,493.5,517.0,52.380952,49,73.400002,100,67.599998,70.800003,67.800003
20161130224500,493.5,509.950012,51.666668,49,73.400002,100,67.699997,70.800003,67.800003
20161130230000,493.5,517.0,52.380952,49,71.5,100,67.800003,70.800003,67.800003
20161130231500,493.5,517.0,52.380952,49,74.900002,100,67.900002,70.800003,67.800003
20161130233000,493.5,509.950012,51.666668,49,71.0,100,67.900002,70.800003,67.800003
20161130234500,493.5,517.0,52.380952,49,74.0,100,67.900002,70.800003,67.800003
20161201000000,493.5,505.25,51.190476,49,70.900002,100,68.0,70.800003,67.800003
20161201001500,493.5,505.25,51.190476,49,75.900002,100,68.0,70.800003,67.800003
20161201003000,493.5,505.25,51.190476,49,69.800003,100,68.0,70.800003,67.800003
20161201004500,493.5,517.0,52.380952,49,75.5,100,68.0,70.800003,67.800003
20161201010000,493.5,517.0,52.380952,49,70.0,100,67.900002,70.800003,67.800003
20161201011500,493.5,517.0,52.380952,49,75.099998,100,67.900002,70.800003,67.800003
20161201013000,493.5,505.25,51.190476,49,69.599998,100,67.800003,70.800003,67.800003
20161201014500,493.5,517.0,52.380952,49,73.900002,100,67.699997,70.800003,67.800003
20161201020000,493.5,517.0,52.380952,49,69.199997,100,67.599998,70.800003,67.800003
20161201021500,493.5,517.0,52.380952,49,72.800003,100,67.5,70.800003,67.800003
20161201023000,493.5,517.0,52.380952,49,71.099998,100,67.400002,70.800003,67.800003
20161201024500,493.5,517.0,52.380952,49,72.5,100,67.400002,70.800003,67.800003
20161201030000,493.5,509.950012,51.666668,49,72.5,100,67.300003,70.800003,67.800003
20161201031500,493.5,521.700012,52.857144,49,72.5,100,67.300003,70.800003,67.800003
20161201033000,493.5,521.700012,52.857144,49,79.400002,100,67.199997,70.800003,67.800003
20161201034500,493.5,531.099976,53.809521,49,72.0,100,67.300003,70.800003,67.800003
20161201040000,493.5,517.0,52.380952,49,81.699997,100,67.300003,70.800003,67.800003
20161201041500,493.5,517.0,52.380952,49,75.300003,100,67.300003,70.800003,67.800003
20161201043000,493.5,528.75,53.571429,49,76.800003,100,67.400002,70.800003,67.800003
20161201044500,493.5,521.700012,52.857144,49,81.900002,100,67.400002,70.800003,67.800003
20161201050000,493.5,521.700012,52.857144,49,74.400002,100,67.400002,70.800003,67.800003
20161201051500,493.5,521.700012,52.857144,49,87.800003,100,67.400002,70.800003,67.800003
20161201053000,493.5,528.75,53.571429,49,77.300003,100,67.400002,70.800003,67.800003
20161201054500,493.5,517.0,52.380952,49,78.300003,100,67.400002,70.800003,67.800003
20161201060000,493.5,517.0,52.380952,49,81.199997,100,67.400002,70.800003,67.800003
20161201061500,493.5,531.099976,53.809521,49,74.400002,100,67.400002,70.800003,67.800003
20161201063000,493.5,521.700012,52.857144,49,86.800003,100,67.400002,70.800003,67.800003
20161201064500,493.5,528.75,53.571429,49,77.0,100,67.400002,70.800003,67.800003
20161201070000,493.5,528.75,53.571429,49,74.900002,100,67.300003,70.800003,67.800003
20161201071500,493.5,528.75,53.571429,49,86.800003,100,67.300003,70.800003,67.800003
20161201073000,493.5,528.75,53.571429,49,74.800003,100,67.199997,70.800003,67.800003
20161201074500,493.5,509.950012,51.666668,48,75.900002,100,67.099998,70.800003,67.800003
20161201080000,493.5,517.0,52.380952,48,86.800003,100,67.0,70.800003,67.800003
20161201081500,493.5,517.0,52.380952,48,76.300003,100,66.900002,70.800003,67.800003
20161201083000,493.5,517.0,52.380952,48,74.900002,100,66.900002,70.800003,67.800003
20161201084500,493.5,517.0,52.380952,48,88.599998,100,67.0,70.800003,67.800003
20161201090000,493.5,495.850006,50.238096,48,78.699997,100,67.099998,70.800003,67.800003
20161201091500,493.5,509.950012,51.666668,48,77.5,100,67.099998,70.800003,67.800003
20161201093000,493.5,509.950012,51.666668,48,85.699997,100,67.199997,70.800003,67.800003
20161201094500,493.5,500.549988,50.714284,48,77.800003,100,67.199997,70.800003,67.800003
20161201100000,493.5,509.950012,51.666668,48,82.300003,100,67.300003,70.800003,67.800003
20161201101500,493.5,495.850006,50.238096,48,75.599998,100,67.400002,70.800003,67.800003
20161201103000,493.5,505.25,51.190476,48,90.400002,100,67.5,70.800003,67.800003
20161201104500,493.5,505.25,51.190476,48,75.400002,100,67.699997,70.800003,67.800003
20161201110000,493.5,505.25,51.190476,48,86.199997,100,67.800003,70.800003,67.800003
20161201111500,493.5,495.850006,50.238096,48,75.300003,100,67.900002,70.800003,67.800003
20161201113000,493.5,495.850006,50.238096,48,56.0,0,68.099998,70.800003,67.800003
20161201114500,493.5,495.850006,50.238096,48,54.299999,0,68.099998,70.800003,67.800003
20161201120000,493.5,495.850006,50.238096,48,54.299999,0,68.099998,70.800003,67.800003
20161201121500,493.5,509.950012,51.666668,48,54.299999,0,68.199997,70.800003,67.800003
20161201123000,493.5,517.0,52.380952,48,54.299999,0,68.199997,70.800003,67.800003
20161201124500,493.5,509.950012,51.666668,48,54.299999,0,68.199997,70.800003,67.800003
20161201130000,493.5,517.0,52.380952,48,54.299999,0,68.300003,70.800003,67.800003
20161201131500,493.5,509.950012,51.666668,48,54.299999,0,68.400002,70.800003,67.800003
20161201133000,493.5,509.950012,51.666668,48,54.299999,0,68.5,70.800003,67.800003
20161201134500,493.5,521.700012,52.857144,48,54.299999,0,68.699997,70.800003,67.800003
20161201140000,493.5,509.950012,51.666668,48,54.299999,0,68.800003,70.800003,67.800003
20161201141500,493.5,517.0,52.380952,48,54.299999,0,69.099998,70.800003,67.800003
20161201143000,493.5,505.25,51.190476,48,54.299999,0,69.099998,70.800003,67.800003
20161201144500,493.5,505.25,51.190476,48,54.299999,0,69.099998,70.800003,67.800003
20161201150000,493.5,505.25,51.190476,48,54.299999,0,69.099998,70.800003,67.800003
20161201151500,493.5,505.25,51.190476,48,54.299999,0,69.099998,70.800003,67.800003
20161201153000,493.5,505.25,51.190476,48,54.299999,0,69.0,70.800003,67.800003
20161201154500,493.5,505.25,51.190476,48,54.299999,0,69.099998,70.800003,67.800003
20161201160000,493.5,505.25,51.190476,48,54.299999,0,69.0,70.800003,67.800003
20161201161500,493.5,505.25,51.190476,48,54.299999,0,69.199997,70.800003,67.800003
20161201163000,493.5,505.25,51.190476,48,54.299999,0,69.099998,70.800003,67.800003
20161201164500,493.5,505.25,51.190476,48,54.299999,0,69.300003,70.800003,67.800003
20161201170000,493.5,495.850006,50.238096,48,54.299999,0,69.400002,70.800003,67.800003
20161201171500,493.5,495.850006,50.238096,48,54.299999,0,69.5,70.800003,67.800003
20161201173000,493.5,495.850006,50.238096,48,54.299999,0,69.400002,70.800003,67.800003
20161201174500,493.5,495.850006,50.238096,48,54.299999,0,69.300003,70.800003,67.800003
20161201180000,493.5,495.850006,50.238096,48,54.299999,0,69.199997,70.800003,67.800003
20161201181500,493.5,495.850006,50.238096,48,54.299999,0,69.099998,70.800003,67.800003
20161201183000,493.5,495.850006,50.238096,48,54.299999,0,69.0,70.800003,67.800003
20161201184500,493.5,495.850006,50.238096,48,54.299999,0,68.900002,70.800003,67.800003
20161201190000,493.5,495.850006,50.238096,48,55.099998,0,68.900002,70.800003,67.800003
20161201191500,493.5,495.850006,50.238096,48,54.299999,0,68.900002,70.800003,67.800003
20161201193000,493.5,495.850006,50.238096,48,54.299999,0,68.800003,70.800003,67.800003
20161201194500,493.5,495.850006,50.238096,48,54.299999,0,68.800003,70.800003,67.800003
20161201200000,493.5,495.850006,50.238096,48,54.299999,0,68.699997,70.800003,67.800003
20161201201500,493.5,495.850006,50.238096,48,54.299999,0,68.699997,70.800003,67.800003
20161201203000,493.5,495.850006,50.238096,48,54.299999,0,68.699997,70.800003,67.800003
20161201204500,493.5,495.850006,50.238096,48,55.5,0,68.599998,70.800003,67.800003
20161201210000,493.5,505.25,51.190476,48,55.5,0,68.599998,70.800003,67.800003
20161201211500,493.5,495.850006,50.238096,48,54.700001,0,68.5,70.800003,67.800003
20161201213000,493.5,495.850006,50.238096,48,54.700001,0,68.400002,70.800003,67.800003
20161201214500,493.5,495.850006,50.238096,48,55.5,0,68.400002,70.800003,67.800003
20161201220000,493.5,495.850006,50.238096,48,55.5,0,68.400002,70.800003,67.800003
20161201221500,493.5,495.850006,50.238096,48,55.5,0,68.400002,70.800003,67.800003
20161201223000,493.5,495.850006,50.238096,48,55.5,0,68.300003,70.800003,67.800003
20161201224500,493.5,495.850006,50.238096,48,55.5,0,68.300003,70.800003,67.800003
20161201230000,493.5,495.850006,50.238096,48,54.700001,0,68.199997,70.800003,67.800003
20161201231500,493.5,495.850006,50.238096,48,54.700001,0,68.199997,70.800003,67.800003
20161201233000,493.5,495.850006,50.238096,48,54.700001,0,68.199997,70.800003,67.800003
20161201234500,493.5,495.850006,50.238096,48,53.900002,0,68.099998,70.800003,67.800003
20161202000000,493.5,495.850006,50.238096,48,53.900002,0,68.099998,70.800003,67.800003
20161202001500,493.5,495.850006,50.238096,48,53.900002,0,67.900002,70.800003,67.800003
20161202003000,493.5,495.850006,50.238096,48,53.099998,0,67.900002,70.800003,67.800003
20161202004500,493.5,495.850006,50.238096,48,53.900002,0,67.800003,70.800003,67.800003
20161202010000,493.5,495.850006,50.238096,48,53.900002,0,67.699997,70.800003,67.800003
20161202011500,493.5,495.850006,50.238096,48,53.900002,0,67.699997,70.800003,67.800003
20161202013000,493.5,495.850006,50.238096,48,53.900002,0,67.599998,70.800003,67.800003
20161202014500,493.5,495.850006,50.238096,48,53.200001,0,67.599998,70.800003,67.800003
20161202020000,493.5,505.25,51.190476,48,53.200001,100,67.5,70.800003,67.800003
20161202021500,493.5,505.25,51.190476,48,53.200001,100,67.400002,70.800003,67.800003
20161202023000,493.5,505.25,51.190476,48,53.200001,100,67.400002,70.800003,67.800003
20161202024500,493.5,505.25,51.190476,48,54.299999,100,67.300003,70.800003,67.800003
20161202030000,493.5,505.25,51.190476,48,55.099998,100,67.300003,70.800003,67.800003
20161202031500,493.5,517.0,52.380952,48,55.099998,100,67.300003,70.800003,67.800003
20161202033000,493.5,505.25,51.190476,48,60.200001,100,67.199997,70.800003,67.800003
20161202034500,493.5,505.25,51.190476,48,71.0,100,67.300003,70.800003,67.800003
20161202040000,493.5,505.25,51.190476,48,75.599998,100,67.400002,70.800003,67.800003
20161202041500,493.5,495.850006,50.238096,48,72.900002,100,67.599998,70.800003,67.800003
20161202043000,493.5,495.850006,50.238096,48,74.900002,100,67.699997,70.800003,67.800003
20161202044500,493.5,495.850006,50.238096,48,74.900002,100,67.800003,70.800003,67.800003
20161202050000,493.5,495.850006,50.238096,48,73.0,100,67.900002,70.800003,67.800003
20161202051500,493.5,495.850006,50.238096,48,73.0,0,68.099998,70.800003,67.800003
20161202053000,493.5,495.850006,50.238096,48,55.599998,0,68.099998,70.800003,67.800003
20161202054500,493.5,495.850006,50.238096,48,55.599998,0,68.0,70.800003,67.800003
20161202060000,493.5,495.850006,50.238096,48,55.599998,0,67.900002,70.800003,67.800003
20161202061500,493.5,495.850006,50.238096,48,55.599998,0,67.800003,70.800003,67.800003
20161202063000,493.5,495.850006,50.238096,48,55.599998,0,67.800003,70.800003,67.800003
20161202064500,493.5,495.850006,50.238096,48,55.599998,0,67.699997,70.800003,67.800003
20161202070000,493.5,495.850006,50.238096,48,54.700001,0,67.599998,70.800003,67.800003
20161202071500,493.5,505.25,51.190476,48,54.700001,0,67.599998,70.800003,67.800003
20161202073000,493.5,495.850006,50.238096,48,54.700001,0,67.599998,70.800003,67.800003
20161202074500,493.5,484.100006,49.04762,48,54.700001,0,67.599998,70.800003,67.800003
20161202080000,493.5,500.549988,50.714284,48,55.5,100,67.400002,70.800003,67.800003
20161202081500,493.5,484.100006,49.04762,48,55.5,100,67.400002,70.800003,67.800003
20161202083000,493.5,495.850006,50.238096,48,55.5,100,67.300003,70.800003,67.800003
20161202084500,493.5,495.850006,50.238096,48,55.5,100,67.300003,70.800003,67.800003
20161202090000,493.5,495.850006,50.238096,48,56.099998,100,67.199997,70.800003,67.800003
20161202091500,493.5,495.850006,50.238096,48,76.300003,100,67.199997,70.800003,67.800003
20161202093000,493.5,495.850006,50.238096,48,71.099998,100,67.300003,70.800003,67.800003
20161202094500,493.5,484.100006,49.04762,48,79.599998,100,67.400002,70.800003,67.800003
20161202100000,493.5,491.149994,49.761904,48,72.0,100,67.599998,70.800003,67.800003
20161202101500,493.5,491.149994,49.761904,48,77.199997,100,67.699997,70.800003,67.800003
20161202103000,493.5,491.149994,49.761904,48,72.0,100,67.800003,70.800003,67.800003
20161202104500,493.5,491.149994,49.761904,48,74.800003,100,67.900002,70.800003,67.800003
20161202110000,493.5,491.149994,49.761904,48,76.400002,100,68.0,70.800003,67.800003
20161202111500,493.5,500.549988,50.714284,48,54.700001,0,68.0,70.800003,67.800003
20161202113000,493.5,491.149994,49.761904,48,54.700001,0,67.900002,70.800003,67.800003
20161202114500,493.5,500.549988,50.714284,48,54.700001,0,68.099998,70.800003,67.800003
20161202120000,493.5,500.549988,50.714284,48,54.700001,0,68.099998,70.800003,67.800003
20161202121500,493.5,500.549988,50.714284,48,54.700001,0,68.099998,70.800003,67.800003
20161202123000,493.5,500.549988,50.714284,48,54.700001,0,68.099998,70.800003,67.800003
20161202124500,493.5,500.549988,50.714284,48,54.700001,0,68.199997,70.800003,67.800003
20161202130000,493.5,500.549988,50.714284,48,53.900002,0,68.199997,70.800003,67.800003
20161202131500,493.5,500.549988,50.714284,48,53.900002,0,68.400002,70.800003,67.800003
20161202133000,493.5,500.549988,50.714284,48,53.900002,0,68.599998,70.800003,67.800003
20161202134500,493.5,500.549988,50.714284,48,53.900002,0,68.699997,70.800003,67.800003
20161202140000,493.5,500.549988,50.714284,48,53.900002,0,68.699997,70.800003,67.800003
20161202141500,493.5,500.549988,50.714284,48,53.900002,0,68.699997,70.800003,67.800003
20161202143000,493.5,500.549988,50.714284,48,53.900002,0,68.599998,70.800003,67.800003
20161202144500,493.5,491.149994,49.761904,48,54.700001,0,68.5,70.800003,67.800003
20161202150000,493.5,491.149994,49.761904,48,54.700001,0,68.300003,70.800003,67.800003
20161202151500,493.5,484.100006,49.04762,48,53.900002,0,68.400002,70.800003,67.800003
20161202153000,493.5,500.549988,50.714284,48,53.900002,0,68.300003,70.800003,67.800003
20161202154500,493.5,500.549988,50.714284,48,53.900002,0,68.199997,70.800003,67.800003
20161202160000,493.5,500.549988,50.714284,48,53.900002,0,68.099998,70.800003,67.800003
20161202161500,493.5,500.549988,50.714284,48,53.900002,0,68.0,70.800003,67.800003
20161202163000,493.5,500.549988,50.714284,48,53.900002,0,67.900002,70.800003,67.800003
20161202164500,493.5,500.549988,50.714284,48,53.900002,0,67.699997,70.800003,67.800003
20161202170000,493.5,500.549988,50.714284,48,53.900002,0,67.800003,70.800003,67.800003
20161202171500,493.5,500.549988,50.714284,48,53.900002,0,67.800003,70.800003,67.800003
20161202173000,493.5,500.549988,50.714284,48,53.900002,0,67.800003,70.800003,67.800003
20161202174500,493.5,500.549988,50.714284,48,54.700001,0,67.699997,70.800003,67.800003
20161202180000,493.5,500.549988,50.714284,48,54.700001,0,67.699997,70.800003,67.800003
20161202181500,493.5,491.149994,49.761904,48,54.700001,0,67.800003,70.800003,67.800003
20161202183000,493.5,500.549988,50.714284,48,54.700001,0,67.800003,70.800003,67.800003
20161202184500,493.5,491.149994,49.761904,48,54.700001,0,67.800003,70.800003,67.800003
20161202190000,493.5,491.149994,49.761904,48,54.700001,0,67.800003,70.800003,67.800003
20161202191500,493.5,491.149994,49.761904,48,54.700001,0,67.800003,70.800003,67.800003
20161202193000,493.5,491.149994,49.761904,48,54.700001,0,67.900002,70.800003,67.800003
20161202194500,493.5,491.149994,49.761904,48,54.700001,0,67.900002,70.800003,67.800003
20161202200000,493.5,491.149994,49.761904,48,54.700001,0,67.900002,70.800003,67.800003
20161202201500,493.5,491.149994,49.761904,48,54.700001,0,67.900002,70.800003,67.800003
20161202203000,493.5,491.149994,49.761904,48,54.700001,0,67.900002,70.800003,67.800003
20161202204500,493.5,500.549988,50.714284,48,54.700001,0,67.900002,70.800003,67.800003
20161202210000,493.5,491.149994,49.761904,48,54.700001,0,67.900002,70.800003,67.800003
20161202211500,493.5,491.149994,49.761904,48,54.700001,0,67.800003,70.800003,67.800003
20161202213000,493.5,491.149994,49.761904,48,54.700001,0,67.800003,70.800003,67.800003
20161202214500,493.5,500.549988,50.714284,48,54.700001,0,67.800003,70.800003,67.800003
20161202220000,493.5,500.549988,50.714284,48,54.700001,0,67.800003,70.800003,67.800003
20161202221500,493.5,500.549988,50.714284,48,54.099998,0,67.699997,70.800003,67.800003
20161202223000,493.5,500.549988,50.714284,48,54.700001,0,67.699997,70.800003,67.800003
20161202224500,493.5,500.549988,50.714284,48,54.700001,0,67.599998,70.800003,67.800003
20161202230000,493.5,500.549988,50.714284,48,54.700001,0,67.599998,70.800003,67.800003
20161202231500,493.5,500.549988,50.714284,48,54.700001,0,67.599998,70.800003,67.800003
20161202233000,493.5,500.549988,50.714284,48,54.700001,0,67.599998,70.800003,67.800003
20161202234500,493.5,500.549988,50.714284,48,54.099998,0,67.599998,70.800003,67.800003
20161203000000,493.5,500.549988,50.714284,48,54.099998,100,67.599998,70.800003,67.800003
20161203001500,493.5,500.549988,50.714284,48,54.700001,100,67.5,70.800003,67.800003
20161203003000,493.5,500.549988,50.714284,48,54.700001,100,67.5,70.800003,67.800003
20161203004500,493.5,500.549988,50.714284,48,54.700001,100,67.400002,70.800003,67.800003
20161203010000,493.5,500.549988,50.714284,48,54.700001,100,67.5,70.800003,67.800003
20161203011500,493.5,500.549988,50.714284,48,54.700001,100,67.400002,70.800003,67.800003
20161203013000,493.5,500.549988,50.714284,48,54.700001,100,67.400002,70.800003,67.800003
20161203014500,493.5,500.549988,50.714284,48,54.700001,100,67.400002,70.800003,67.800003
20161203020000,493.5,500.549988,50.714284,48,54.700001,100,67.400002,70.800003,67.800003
20161203021500,493.5,479.399994,48.571428,10,73.0,100,67.5,70.900002,67.900002
20161203023000,493.5,491.149994,49.761904,52,60.900002,100,67.400002,70.900002,67.900002
20161203024500,493.5,491.149994,49.761904,52,55.5,100,67.199997,70.900002,67.900002
20161203030000,493.5,491.149994,49.761904,52,71.5,100,67.0,70.900002,67.900002
20161203031500,493.5,500.549988,50.714284,52,74.0,100,67.0,70.900002,67.900002
20161203033000,493.5,500.549988,50.714284,52,74.0,100,67.099998,70.900002,67.900002
20161203034500,493.5,500.549988,50.714284,52,74.0,100,67.199997,70.900002,67.900002
20161203040000,493.5,500.549988,50.714284,52,76.099998,100,67.599998,70.900002,67.900002
20161203041500,493.5,500.549988,50.714284,52,73.0,100,67.699997,70.900002,67.900002
20161203043000,493.5,491.149994,49.761904,52,77.599998,100,67.900002,70.900002,67.900002
20161203044500,493.5,491.149994,49.761904,52,72.5,100,68.099998,70.900002,67.900002
20161203050000,493.5,491.149994,49.761904,52,56.0,0,68.099998,70.900002,67.900002
20161203051500,493.5,500.549988,50.714284,52,55.099998,0,68.0,70.900002,67.900002
20161203053000,493.5,500.549988,50.714284,52,55.099998,0,67.900002,70.900002,67.900002
20161203054500,493.5,500.549988,50.714284,52,55.099998,0,67.900002,70.900002,67.900002
20161203060000,493.5,491.149994,49.761904,52,55.099998,0,67.800003,70.900002,67.900002
20161203061500,493.5,491.149994,49.761904,52,54.299999,0,67.699997,70.900002,67.900002
20161203063000,493.5,491.149994,49.761904,52,54.299999,0,67.699997,70.900002,67.900002
20161203064500,493.5,491.149994,49.761904,52,54.299999,0,67.699997,70.900002,67.900002
20161203070000,493.5,491.149994,49.761904,52,54.299999,100,67.599998,70.900002,67.900002
20161203071500,493.5,491.149994,49.761904,52,54.299999,100,67.599998,70.900002,67.900002
20161203073000,493.5,491.149994,49.761904,52,54.299999,100,67.599998,70.900002,67.900002
20161203074500,493.5,491.149994,49.761904,52,54.299999,100,67.5,70.900002,67.900002
20161203080000,493.5,484.100006,49.04762,52,54.299999,100,67.5,70.900002,67.900002
20161203081500,493.5,484.100006,49.04762,52,55.099998,100,67.5,70.900002,67.900002
20161203083000,493.5,495.850006,50.238096,52,55.099998,100,67.5,70.900002,67.900002
20161203084500,493.5,495.850006,50.238096,52,54.299999,100,67.5,70.900002,67.900002
20161203090000,493.5,484.100006,49.04762,52,55.200001,100,67.400002,70.900002,67.900002
20161203091500,493.5,491.149994,49.761904,52,65.300003,100,67.400002,70.900002,67.900002
20161203093000,493.5,491.149994,49.761904,52,65.300003,100,67.599998,70.900002,67.900002
20161203094500,493.5,484.100006,49.04762,52,68.699997,100,67.599998,70.900002,67.900002
20161203100000,493.5,495.850006,50.238096,52,66.199997,100,67.800003,70.900002,67.900002
20161203101500,493.5,495.850006,50.238096,52,70.599998,100,67.800003,70.900002,67.900002
20161203103000,493.5,484.100006,49.04762,52,65.300003,100,67.800003,70.900002,67.900002
20161203104500,493.5,491.149994,49.761904,52,70.599998,100,67.800003,70.900002,67.900002
20161203110000,493.5,484.100006,49.04762,52,65.300003,100,67.800003,70.900002,67.900002
20161203111500,493.5,484.100006,49.04762,52,69.099998,100,67.800003,70.900002,67.900002
20161203113000,493.5,484.100006,49.04762,52,65.800003,100,67.800003,70.900002,67.900002
20161203114500,493.5,474.700012,48.095239,52,69.099998,100,67.800003,70.900002,67.900002
20161203120000,493.5,474.700012,48.095239,52,65.300003,100,67.699997,70.900002,67.900002
20161203121500,493.5,491.149994,49.761904,52,67.699997,100,67.900002,70.900002,67.900002
20161203123000,493.5,479.399994,48.571428,52,67.699997,100,68.0,70.900002,67.900002
20161203124500,493.5,479.399994,48.571428,52,65.800003,100,68.099998,70.900002,67.900002
20161203130000,493.5,479.399994,48.571428,52,53.900002,0,68.199997,70.900002,67.900002
20161203131500,493.5,479.399994,48.571428,52,53.900002,0,68.300003,70.900002,67.900002
20161203133000,493.5,491.149994,49.761904,52,53.900002,0,68.400002,70.800003,67.800003
20161203134500,493.5,484.100006,49.04762,52,53.900002,0,68.400002,70.800003,67.800003
20161203140000,493.5,484.100006,49.04762,52,53.900002,0,68.300003,70.800003,67.800003
20161203141500,493.5,491.149994,49.761904,52,53.900002,0,68.199997,70.800003,67.800003
20161203143000,493.5,484.100006,49.04762,52,53.900002,0,68.199997,70.800003,67.800003
20161203144500,493.5,495.850006,50.238096,52,53.900002,0,68.199997,70.800003,67.800003
20161203150000,493.5,484.100006,49.04762,52,53.900002,0,68.199997,70.800003,67.800003
20161203151500,493.5,495.850006,50.238096,52,53.900002,0,68.199997,70.800003,67.800003
20161203153000,493.5,484.100006,49.04762,52,53.900002,0,68.199997,70.800003,67.800003
20161203154500,493.5,484.100006,49.04762,52,53.900002,0,68.099998,70.800003,67.800003
20161203160000,493.5,484.100006,49.04762,52,53.900002,0,68.099998,70.800003,67.800003
20161203161500,493.5,484.100006,49.04762,52,53.900002,0,68.0,70.800003,67.800003
20161203163000,493.5,484.100006,49.04762,52,53.900002,0,68.0,70.800003,67.800003
20161203164500,493.5,474.700012,48.095239,52,53.900002,0,67.900002,70.800003,67.800003
20161203170000,493.5,484.100006,49.04762,52,53.900002,0,67.900002,70.800003,67.800003
20161203171500,493.5,491.149994,49.761904,52,53.900002,0,67.900002,70.800003,67.800003
20161203173000,493.5,474.700012,48.095239,52,53.900002,0,67.800003,70.800003,67.800003
20161203174500,493.5,484.100006,49.04762,52,53.900002,0,67.800003,70.800003,67.800003
20161203180000,493.5,474.700012,48.095239,52,53.900002,0,67.699997,70.800003,67.800003
20161203181500,493.5,474.700012,48.095239,52,53.900002,0,67.699997,70.800003,67.800003
20161203183000,493.5,474.700012,48.095239,52,53.900002,0,67.699997,70.800003,67.800003
20161203184500,493.5,474.700012,48.095239,52,53.900002,0,67.699997,70.800003,67.800003
20161203190000,493.5,474.700012,48.095239,52,53.900002,0,67.599998,70.800003,67.800003
20161203191500,493.5,474.700012,48.095239,52,53.900002,0,67.599998,70.800003,67.800003
20161203193000,493.5,467.649994,47.380952,52,53.900002,0,67.599998,70.800003,67.800003
20161203194500,493.5,479.399994,48.571428,52,53.900002,0,67.599998,70.800003,67.800003
20161203200000,493.5,479.399994,48.571428,52,53.900002,0,67.599998,70.800003,67.800003
20161203201500,493.5,479.399994,48.571428,52,53.900002,0,67.599998,70.800003,67.800003
20161203203000,493.5,479.399994,48.571428,52,53.900002,0,67.599998,70.800003,67.800003
20161203204500,493.5,479.399994,48.571428,52,53.900002,100,67.5,70.800003,67.800003
20161203210000,493.5,479.399994,48.571428,52,53.900002,100,67.5,70.800003,67.800003
20161203211500,493.5,467.649994,47.380952,52,53.900002,100,67.5,70.800003,67.800003
20161203213000,493.5,474.700012,48.095239,52,53.900002,100,67.5,70.800003,67.800003
20161203214500,493.5,462.950012,46.904763,52,53.900002,100,67.400002,70.800003,67.800003
20161203220000,493.5,479.399994,48.571428,52,53.900002,100,67.400002,70.800003,67.800003
20161203221500,493.5,479.399994,48.571428,52,53.900002,100,67.400002,70.800003,67.800003
20161203223000,493.5,479.399994,48.571428,52,53.900002,100,67.400002,70.800003,67.800003
20161203224500,493.5,479.399994,48.571428,52,53.900002,100,67.400002,70.800003,67.800003
20161203230000,493.5,479.399994,48.571428,52,68.0,100,67.400002,70.800003,67.800003
20161203231500,493.5,467.649994,47.380952,52,66.800003,100,67.400002,70.800003,67.800003
20161203233000,493.5,474.700012,48.095239,52,75.300003,100,67.599998,70.800003,67.800003
20161203234500,493.5,474.700012,48.095239,52,68.199997,100,67.699997,70.800003,67.800003
20161204000000,493.5,462.950012,46.904763,52,73.900002,100,67.800003,70.800003,67.800003
20161204001500,493.5,467.649994,47.380952,52,68.699997,100,67.900002,70.800003,67.800003
20161204003000,493.5,467.649994,47.380952,52,71.5,100,67.900002,70.800003,67.800003
20161204004500,493.5,474.700012,48.095239,52,70.099998,100,67.900002,70.800003,67.800003
20161204010000,493.5,462.950012,46.904763,52,70.099998,100,67.900002,70.800003,67.800003
20161204011500,493.5,474.700012,48.095239,52,72.800003,100,68.0,70.800003,67.800003
20161204013000,493.5,474.700012,48.095239,52,67.699997,100,68.0,70.800003,67.800003
20161204014500,493.5,467.649994,47.380952,52,74.800003,100,68.0,70.800003,67.800003
20161204020000,493.5,462.950012,46.904763,52,56.799999,0,68.099998,70.800003,67.800003
20161204021500,493.5,479.399994,48.571428,52,53.900002,0,67.900002,70.800003,67.800003
20161204023000,493.5,467.649994,47.380952,52,53.900002,0,67.800003,70.800003,67.800003
20161204024500,493.5,462.950012,46.904763,52,53.900002,0,67.699997,70.800003,67.800003
20161204030000,493.5,474.700012,48.095239,52,53.900002,0,67.699997,70.800003,67.800003
20161204031500,493.5,467.649994,47.380952,52,53.900002,0,67.599998,70.800003,67.800003
20161204033000,493.5,479.399994,48.571428,52,53.900002,100,67.400002,70.800003,67.800003
20161204034500,493.5,479.399994,48.571428,52,53.900002,100,67.400002,70.800003,67.800003
20161204040000,493.5,479.399994,48.571428,52,53.900002,100,67.400002,70.800003,67.800003
20161204041500,493.5,479.399994,48.571428,52,53.900002,100,67.400002,70.800003,67.800003
20161204043000,493.5,479.399994,48.571428,52,53.900002,100,67.400002,70.800003,67.800003
20161204044500,493.5,479.399994,48.571428,52,53.900002,100,67.400002,70.800003,67.800003
20161204050000,493.5,479.399994,48.571428,52,53.900002,100,67.400002,70.800003,67.800003
20161204051500,493.5,479.399994,48.571428,52,54.799999,100,67.300003,70.800003,67.800003
20161204053000,493.5,467.649994,47.380952,52,63.200001,100,67.400002,70.800003,67.800003
20161204054500,493.5,462.950012,46.904763,52,68.5,100,67.5,70.800003,67.800003
20161204060000,493.5,467.649994,47.380952,52,69.699997,100,67.599998,70.800003,67.800003
20161204061500,493.5,467.649994,47.380952,52,66.800003,100,67.699997,70.800003,67.800003
20161204063000,493.5,474.700012,48.095239,52,73.400002,100,67.800003,70.800003,67.800003
20161204064500,493.5,474.700012,48.095239,52,66.800003,100,67.900002,70.800003,67.800003
20161204070000,493.5,474.700012,48.095239,52,70.5,100,67.900002,70.800003,67.800003
20161204071500,493.5,474.700012,48.095239,52,67.699997,100,67.900002,70.800003,67.800003
20161204073000,493.5,467.649994,47.380952,52,70.0,100,67.900002,70.800003,67.800003
20161204074500,493.5,474.700012,48.095239,52,70.0,100,68.0,70.800003,67.800003
20161204080000,493.5,467.649994,47.380952,52,67.599998,100,67.900002,70.800003,67.800003
20161204081500,493.5,462.950012,46.904763,52,73.5,100,67.900002,70.800003,67.800003
20161204083000,493.5,467.649994,47.380952,52,67.699997,100,67.900002,70.800003,67.800003
20161204084500,493.5,467.649994,47.380952,52,68.599998,100,67.900002,70.800003,67.800003
20161204090000,493.5,467.649994,47.380952,52,71.599998,100,67.900002,70.800003,67.800003
20161204091500,493.5,455.899994,46.190476,52,58.400002,0,68.099998,70.800003,67.800003
20161204093000,493.5,474.700012,48.095239,52,53.900002,0,67.900002,70.800003,67.800003
20161204094500,493.5,474.700012,48.095239,52,53.900002,0,67.800003,70.800003,67.800003
20161204100000,493.5,484.100006,49.04762,52,53.900002,0,67.699997,70.800003,67.800003
20161204101500,493.5,474.700012,48.095239,52,53.900002,0,67.699997,70.800003,67.800003
20161204103000,493.5,474.700012,48.095239,52,53.900002,0,67.699997,70.800003,67.800003
20161204104500,493.5,474.700012,48.095239,52,53.900002,0,67.599998,70.800003,67.800003
20161204110000,493.5,474.700012,48.095239,52,53.900002,0,67.599998,70.800003,67.800003
20161204111500,493.5,484.100006,49.04762,52,53.900002,100,67.5,70.800003,67.800003
20161204113000,493.5,484.100006,49.04762,52,53.900002,100,67.5,70.800003,67.800003
20161204114500,493.5,474.700012,48.095239,52,53.099998,100,67.5,70.800003,67.800003
20161204120000,493.5,484.100006,49.04762,52,54.700001,100,67.5,70.800003,67.800003
20161204121500,493.5,484.100006,49.04762,52,53.099998,100,67.5,70.800003,67.800003
20161204123000,493.5,474.700012,48.095239,52,53.099998,100,67.400002,70.800003,67.800003
20161204124500,493.5,491.149994,49.761904,52,53.900002,100,67.400002,70.800003,67.800003
20161204130000,493.5,479.399994,48.571428,52,53.900002,100,67.5,70.800003,67.800003
20161204131500,493.5,500.549988,50.714284,52,53.900002,100,67.5,70.800003,67.800003
20161204133000,493.5,484.100006,49.04762,52,53.900002,100,67.5,70.800003,67.800003
20161204134500,493.5,484.100006,49.04762,52,53.900002,100,67.400002,70.800003,67.800003
20161204140000,493.5,491.149994,49.761904,52,53.900002,100,67.5,70.800003,67.800003
20161204141500,493.5,479.399994,48.571428,52,53.900002,100,67.5,70.800003,67.800003
20161204143000,493.5,491.149994,49.761904,52,53.900002,100,67.5,70.800003,67.800003
20161204144500,493.5,484.100006,49.04762,52,53.900002,100,67.5,70.800003,67.800003
20161204150000,493.5,484.100006,49.04762,52,53.900002,100,67.5,70.800003,67.800003
20161204151500,493.5,491.149994,49.761904,52,58.0,100,67.5,70.800003,67.800003
20161204153000,493.5,484.100006,49.04762,52,58.799999,100,67.599998,70.800003,67.800003
20161204154500,493.5,484.100006,49.04762,52,59.599998,100,67.400002,70.800003,67.800003
20161204160000,493.5,491.149994,49.761904,52,73.0,100,67.400002,70.800003,67.800003
20161204161500,493.5,484.100006,49.04762,52,67.300003,100,67.599998,70.800003,67.800003
20161204163000,493.5,484.100006,49.04762,52,74.400002,100,67.5,70.800003,67.800003
20161204164500,493.5,484.100006,49.04762,52,68.199997,100,67.599998,70.800003,67.800003
20161204170000,493.5,491.149994,49.761904,52,74.900002,100,67.599998,70.800003,67.800003
20161204171500,493.5,484.100006,49.04762,52,67.699997,100,67.699997,70.800003,67.800003
20161204173000,493.5,484.100006,49.04762,52,72.800003,100,67.599998,70.800003,67.800003
20161204174500,493.5,474.700012,48.095239,52,68.300003,100,67.699997,70.800003,67.800003
20161204180000,493.5,491.149994,49.761904,52,72.400002,100,67.800003,70.800003,67.800003
20161204181500,493.5,479.399994,48.571428,52,67.900002,100,67.900002,70.800003,67.800003
20161204183000,493.5,479.399994,48.571428,52,72.900002,100,67.900002,70.800003,67.800003
20161204184500,493.5,479.399994,48.571428,52,68.699997,100,67.900002,70.800003,67.800003
20161204190000,493.5,491.149994,49.761904,52,55.599998,0,68.0,70.800003,67.800003
20161204191500,493.5,479.399994,48.571428,52,53.900002,0,67.699997,70.800003,67.800003
20161204193000,493.5,479.399994,48.571428,52,53.900002,0,67.599998,70.800003,67.800003
20161204194500,493.5,479.399994,48.571428,52,53.900002,0,67.599998,70.800003,67.800003
20161204200000,493.5,491.149994,49.761904,52,53.900002,0,67.599998,70.800003,67.800003
20161204201500,493.5,491.149994,49.761904,52,53.900002,100,67.400002,70.800003,67.800003
20161204203000,493.5,484.100006,49.04762,52,53.900002,100,67.300003,70.800003,67.800003
20161204204500,493.5,491.149994,49.761904,52,53.900002,100,67.300003,70.800003,67.800003
20161204210000,493.5,491.149994,49.761904,52,53.900002,100,67.199997,70.800003,67.800003
20161204211500,493.5,484.100006,49.04762,52,61.900002,100,67.199997,70.800003,67.800003
20161204213000,493.5,491.149994,49.761904,52,72.5,100,67.199997,70.800003,67.800003
20161204214500,493.5,484.100006,49.04762,52,70.0,100,67.400002,70.800003,67.800003
20161204220000,493.5,484.100006,49.04762,52,72.5,100,67.400002,70.800003,67.800003
20161204221500,493.5,474.700012,48.095239,52,69.099998,100,67.599998,70.800003,67.800003
20161204223000,493.5,474.700012,48.095239,52,76.400002,100,67.699997,70.800003,67.800003
20161204224500,493.5,474.700012,48.095239,52,68.699997,100,67.800003,70.800003,67.800003
20161204230000,493.5,474.700012,48.095239,52,74.699997,100,67.900002,70.800003,67.800003
20161204231500,493.5,474.700012,48.095239,52,71.400002,100,68.0,70.800003,67.800003
20161204233000,493.5,484.100006,49.04762,52,55.599998,0,68.099998,70.800003,67.800003
20161204234500,493.5,484.100006,49.04762,52,54.299999,0,67.800003,70.800003,67.800003
20161205000000,493.5,484.100006,49.04762,52,54.299999,0,67.699997,70.800003,67.800003
20161205001500,493.5,491.149994,49.761904,52,53.5,0,67.599998,70.800003,67.800003
20161205003000,493.5,484.100006,49.04762,52,53.5,100,67.5,70.800003,67.800003
20161205004500,493.5,491.149994,49.761904,52,54.299999,100,67.400002,70.800003,67.800003
20161205010000,493.5,491.149994,49.761904,52,54.299999,100,67.400002,70.800003,67.800003
20161205011500,493.5,484.100006,49.04762,52,54.299999,100,67.400002,70.800003,67.800003
20161205013000,493.5,491.149994,49.761904,52,54.299999,100,67.300003,70.800003,67.800003
20161205014500,493.5,491.149994,49.761904,52,54.299999,100,67.300003,70.800003,67.800003
20161205020000,493.5,491.149994,49.761904,52,60.700001,100,67.199997,70.800003,67.800003
20161205021500,493.5,491.149994,49.761904,52,73.0,100,67.300003,70.800003,67.800003
20161205023000,493.5,484.100006,49.04762,52,69.099998,100,67.400002,70.800003,67.800003
20161205024500,493.5,484.100006,49.04762,52,71.699997,100,67.599998,70.800003,67.800003
20161205030000,493.5,484.100006,49.04762,52,69.599998,100,67.699997,70.800003,67.800003
20161205031500,493.5,484.100006,49.04762,52,71.599998,100,67.699997,70.800003,67.800003
20161205033000,493.5,491.149994,49.761904,52,69.599998,100,67.800003,70.800003,67.800003
20161205034500,493.5,479.399994,48.571428,52,71.099998,100,67.699997,70.800003,67.800003
20161205040000,493.5,491.149994,49.761904,52,72.400002,100,67.699997,70.800003,67.800003
20161205041500,493.5,484.100006,49.04762,52,68.699997,100,67.699997,70.800003,67.800003
20161205043000,493.5,484.100006,49.04762,52,75.400002,100,67.699997,70.800003,67.800003
20161205044500,493.5,491.149994,49.761904,52,69.599998,100,67.699997,70.800003,67.800003
20161205050000,493.5,484.100006,49.04762,52,69.599998,100,67.699997,70.800003,67.800003
20161205051500,493.5,484.100006,49.04762,52,74.0,100,67.699997,70.800003,67.800003
20161205053000,493.5,484.100006,49.04762,52,68.699997,100,67.800003,70.800003,67.800003
20161205054500,493.5,484.100006,49.04762,52,75.800003,100,67.800003,70.800003,67.800003
20161205060000,493.5,484.100006,49.04762,52,68.099998,100,67.800003,70.800003,67.800003
20161205061500,493.5,484.100006,49.04762,52,74.0,100,67.800003,70.800003,67.800003
20161205063000,493.5,484.100006,49.04762,52,69.099998,100,67.800003,70.800003,67.800003
20161205064500,493.5,495.850006,50.238096,52,70.099998,100,67.900002,70.800003,67.800003
20161205070000,493.5,479.399994,48.571428,52,73.400002,100,67.900002,70.800003,67.800003
20161205071500,493.5,479.399994,48.571428,52,68.0,100,68.0,70.800003,67.800003
20161205073000,493.5,479.399994,48.571428,52,54.700001,100,67.800003,70.800003,67.800003
20161205074500,493.5,467.649994,47.380952,52,53.900002,100,67.699997,70.800003,67.800003
20161205080000,493.5,474.700012,48.095239,52,53.900002,100,67.599998,70.800003,67.800003
20161205081500,493.5,484.100006,49.04762,52,53.900002,100,67.5,70.800003,67.800003
20161205083000,493.5,484.100006,49.04762,52,53.900002,100,67.400002,70.800003,67.800003
20161205084500,493.5,484.100006,49.04762,52,53.900002,100,67.400002,70.800003,67.800003
20161205090000,493.5,484.100006,49.04762,52,53.900002,100,67.300003,70.800003,67.800003
20161205091500,493.5,484.100006,49.04762,52,53.900002,100,67.199997,70.800003,67.800003
20161205093000,493.5,484.100006,49.04762,52,64.599998,100,67.199997,70.800003,67.800003
20161205094500,493.5,484.100006,49.04762,52,71.099998,100,67.199997,70.800003,67.800003
20161205100000,493.5,484.100006,49.04762,52,71.099998,100,67.300003,70.800003,67.800003
20161205101500,493.5,484.100006,49.04762,52,75.900002,100,67.400002,70.800003,67.800003
20161205103000,493.5,474.700012,48.095239,52,69.699997,100,67.599998,70.800003,67.800003
20161205104500,493.5,462.950012,46.904763,52,75.699997,100,67.699997,70.800003,67.800003
20161205110000,493.5,474.700012,48.095239,52,71.599998,100,67.699997,70.800003,67.800003
20161205111500,493.5,467.649994,47.380952,52,70.199997,100,67.800003,70.800003,67.800003
20161205113000,493.5,467.649994,47.380952,52,76.800003,100,67.800003,70.800003,67.800003
20161205114500,493.5,479.399994,48.571428,52,69.699997,100,67.800003,70.800003,67.800003
20161205120000,493.5,467.649994,47.380952,52,72.400002,100,67.800003,70.800003,67.800003
20161205121500,493.5,479.399994,48.571428,52,71.599998,100,67.800003,70.800003,67.800003
20161205123000,493.5,479.399994,48.571428,52,69.699997,100,67.800003,70.800003,67.800003
20161205124500,493.5,479.399994,48.571428,52,74.099998,100,67.800003,70.800003,67.800003
20161205130000,493.5,479.399994,48.571428,52,75.400002,100,67.800003,70.800003,67.800003
20161205131500,493.5,467.649994,47.380952,52,70.099998,100,67.900002,70.800003,67.800003
20161205133000,493.5,462.950012,46.904763,52,54.900002,100,67.900002,70.800003,67.800003
20161205134500,493.5,462.950012,46.904763,52,54.299999,100,67.699997,70.800003,67.800003
20161205140000,493.5,474.700012,48.095239,52,54.299999,100,67.699997,70.800003,67.800003
20161205141500,493.5,467.649994,47.380952,52,54.299999,100,67.699997,70.800003,67.800003
20161205143000,493.5,479.399994,48.571428,52,53.5,100,67.599998,70.800003,67.800003
20161205144500,493.5,479.399994,48.571428,52,53.5,100,67.599998,70.800003,67.800003
20161205150000,493.5,479.399994,48.571428,52,53.5,100,67.5,70.800003,67.800003
20161205151500,493.5,479.399994,48.571428,52,53.5,100,67.400002,70.800003,67.800003
20161205153000,493.5,479.399994,48.571428,52,53.5,100,67.300003,70.800003,67.800003
20161205154500,493.5,479.399994,48.571428,52,53.5,100,67.199997,70.800003,67.800003
20161205160000,493.5,479.399994,48.571428,52,54.299999,100,67.199997,70.800003,67.800003
20161205161500,493.5,479.399994,48.571428,52,72.800003,100,67.199997,70.800003,67.800003
20161205163000,493.5,467.649994,47.380952,52,71.599998,100,67.300003,70.800003,67.800003
20161205164500,493.5,467.649994,47.380952,52,69.699997,100,67.400002,70.800003,67.800003
20161205170000,493.5,474.700012,48.095239,52,73.400002,100,67.599998,70.800003,67.800003
20161205171500,493.5,467.649994,47.380952,52,74.900002,100,67.699997,70.800003,67.800003
20161205173000,493.5,467.649994,47.380952,52,69.699997,100,67.800003,70.800003,67.800003
20161205174500,493.5,467.649994,47.380952,52,71.5,100,67.900002,70.800003,67.800003
20161205180000,493.5,467.649994,47.380952,52,73.099998,100,67.900002,70.800003,67.800003
20161205181500,493.5,462.950012,46.904763,52,69.199997,100,68.0,70.800003,67.800003
20161205183000,493.5,467.649994,47.380952,52,54.700001,0,68.0,70.800003,67.800003
20161205184500,493.5,467.649994,47.380952,52,53.5,0,67.800003,70.800003,67.800003
20161205190000,493.5,462.950012,46.904763,52,53.5,0,67.699997,70.800003,67.800003
20161205191500,493.5,474.700012,48.095239,52,53.5,0,67.599998,70.800003,67.800003
20161205193000,493.5,474.700012,48.095239,52,53.5,100,67.5,70.800003,67.800003
20161205194500,493.5,467.649994,47.380952,52,53.5,100,67.400002,70.800003,67.800003
20161205200000,493.5,479.399994,48.571428,52,53.5,100,67.300003,70.800003,67.800003
20161205201500,493.5,479.399994,48.571428,52,53.5,100,67.199997,70.800003,67.800003
20161205203000,493.5,479.399994,48.571428,52,57.599998,100,67.099998,70.800003,67.800003
20161205204500,493.5,467.649994,47.380952,52,75.199997,100,67.199997,70.800003,67.800003
20161205210000,493.5,462.950012,46.904763,52,70.099998,100,67.199997,70.800003,67.800003
20161205211500,493.5,462.950012,46.904763,52,71.0,100,67.400002,70.800003,67.800003
20161205213000,493.5,467.649994,47.380952,52,77.800003,100,67.5,70.800003,67.800003
20161205214500,493.5,451.200012,45.714287,52,70.300003,100,67.599998,70.800003,67.800003
20161205220000,493.5,474.700012,48.095239,52,72.900002,100,67.699997,70.800003,67.800003
20161205221500,493.5,484.100006,49.04762,52,75.0,100,67.800003,70.800003,67.800003
20161205223000,493.5,484.100006,49.04762,52,69.699997,100,67.900002,70.699997,67.699997
20161205224500,493.5,491.149994,49.761904,52,54.700001,100,68.0,70.800003,67.800003
20161205230000,493.5,484.100006,49.04762,52,53.5,100,67.900002,70.800003,67.800003
20161205231500,493.5,500.549988,50.714284,52,53.5,100,67.800003,70.800003,67.800003
20161205233000,493.5,484.100006,49.04762,52,53.5,100,67.699997,70.800003,67.800003
20161205234500,493.5,495.850006,50.238096,52,53.5,100,67.599998,70.800003,67.800003
20161206000000,493.5,495.850006,50.238096,52,53.5,100,67.400002,70.800003,67.800003
20161206001500,493.5,505.25,51.190476,52,54.299999,100,67.199997,70.800003,67.800003
20161206003000,493.5,505.25,51.190476,52,54.299999,100,67.199997,70.800003,67.800003
20161206004500,493.5,505.25,51.190476,52,64.400002,100,67.099998,70.800003,67.800003
20161206010000,493.5,505.25,51.190476,52,74.300003,100,67.099998,70.800003,67.800003
20161206011500,493.5,495.850006,50.238096,52,70.099998,100,67.199997,70.800003,67.800003
20161206013000,493.5,495.850006,50.238096,52,77.199997,100,67.300003,70.800003,67.800003
20161206014500,493.5,495.850006,50.238096,52,71.599998,100,67.400002,70.800003,67.800003
20161206020000,493.5,505.25,51.190476,52,73.900002,100,67.599998,70.800003,67.800003
20161206021500,493.5,505.25,51.190476,52,72.5,100,67.699997,70.800003,67.800003
20161206023000,493.5,505.25,51.190476,52,73.400002,100,67.800003,70.800003,67.800003
20161206024500,493.5,491.149994,49.761904,52,74.199997,100,67.800003,70.800003,67.800003
20161206030000,493.5,500.549988,50.714284,52,71.300003,100,67.900002,70.800003,67.800003
20161206031500,493.5,509.950012,51.666668,52,78.300003,100,67.900002,70.800003,67.800003
20161206033000,493.5,509.950012,51.666668,52,70.099998,100,68.0,70.800003,67.800003
20161206034500,493.5,500.549988,50.714284,52,56.0,0,68.0,70.800003,67.800003
20161206040000,493.5,509.950012,51.666668,52,54.700001,0,67.900002,70.800003,67.800003
20161206041500,493.5,521.700012,52.857144,52,54.700001,0,67.699997,70.800003,67.800003
20161206043000,493.5,521.700012,52.857144,52,54.700001,0,67.599998,70.800003,67.800003
20161206044500,493.5,505.25,51.190476,52,53.900002,100,67.400002,70.800003,67.800003
20161206050000,493.5,505.25,51.190476,52,53.900002,100,67.199997,70.800003,67.800003
20161206051500,493.5,521.700012,52.857144,52,53.900002,100,67.099998,70.800003,67.800003
20161206053000,493.5,462.950012,46.904763,52,73.400002,100,66.900002,70.800003,67.800003
20161206054500,493.5,462.950012,46.904763,52,80.300003,100,66.900002,70.800003,67.800003
20161206060000,493.5,462.950012,46.904763,52,74.400002,100,66.900002,70.800003,67.800003
20161206061500,493.5,462.950012,46.904763,52,86.599998,100,66.900002,70.800003,67.800003
20161206063000,493.5,462.950012,46.904763,52,76.800003,100,67.199997,70.800003,67.800003
20161206064500,493.5,455.899994,46.190476,52,81.699997,100,67.400002,70.800003,67.800003
20161206070000,493.5,467.649994,47.380952,52,81.699997,100,67.5,70.800003,67.800003
20161206071500,493.5,462.950012,46.904763,52,77.800003,100,67.599998,70.800003,67.800003
20161206073000,493.5,462.950012,46.904763,52,89.199997,100,67.800003,70.800003,67.800003
20161206074500,493.5,462.950012,46.904763,52,76.400002,100,67.900002,70.800003,67.800003
20161206080000,493.5,462.950012,46.904763,52,61.200001,0,68.099998,70.800003,67.800003
20161206081500,493.5,467.649994,47.380952,52,55.5,0,68.0,70.800003,67.800003
20161206083000,493.5,467.649994,47.380952,52,55.5,0,67.900002,70.800003,67.800003
20161206084500,493.5,467.649994,47.380952,52,55.5,0,67.900002,70.800003,67.800003
20161206090000,493.5,462.950012,46.904763,52,55.5,0,67.900002,70.800003,67.800003
20161206091500,493.5,474.700012,48.095239,52,54.700001,0,67.800003,70.800003,67.800003
20161206093000,493.5,462.950012,46.904763,52,54.700001,0,67.599998,70.800003,67.800003
20161206094500,493.5,474.700012,48.095239,52,54.700001,100,67.5,70.800003,67.800003
20161206100000,493.5,474.700012,48.095239,52,54.700001,100,67.400002,70.800003,67.800003
20161206101500,493.5,474.700012,48.095239,52,54.700001,100,67.400002,70.800003,67.800003
20161206103000,493.5,467.649994,47.380952,52,54.700001,100,67.5,70.800003,67.800003
20161206104500,493.5,474.700012,48.095239,52,54.700001,100,67.5,70.800003,67.800003
20161206110000,493.5,467.649994,47.380952,52,54.700001,100,67.699997,70.800003,67.800003
20161206111500,493.5,474.700012,48.095239,52,53.900002,100,67.699997,70.800003,67.800003
20161206113000,493.5,474.700012,48.095239,52,53.900002,100,67.800003,70.800003,67.800003
