PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161206114500,493.5,474.700012,48.095239,52,53.900002,100,67.900002,70.800003,67.800003
20161206120000,493.5,467.649994,47.380952,52,53.900002,0,68.099998,70.800003,67.800003
20161206121500,493.5,467.649994,47.380952,52,53.900002,0,68.199997,70.800003,67.800003
20161206123000,493.5,474.700012,48.095239,52,53.900002,0,68.400002,70.800003,67.800003
20161206124500,493.5,474.700012,48.095239,52,53.900002,0,68.5,70.800003,67.800003
20161206130000,493.5,462.950012,46.904763,52,53.900002,0,68.699997,70.800003,67.800003
20161206131500,493.5,474.700012,48.095239,52,53.900002,0,68.800003,70.800003,67.800003
20161206133000,493.5,484.100006,49.04762,52,53.900002,0,68.900002,70.800003,67.800003
20161206134500,493.5,491.149994,49.761904,52,53.900002,0,69.099998,70.800003,67.800003
20161206140000,493.5,479.399994,48.571428,52,53.900002,0,69.099998,70.800003,67.800003
20161206141500,493.5,479.399994,48.571428,52,53.900002,0,69.300003,70.800003,67.800003
20161206143000,493.5,479.399994,48.571428,49,53.900002,0,69.400002,70.800003,67.800003
20161206144500,493.5,491.149994,49.761904,49,53.900002,0,69.400002,70.800003,67.800003
20161206150000,493.5,491.149994,49.761904,49,53.900002,0,69.400002,70.800003,67.800003
20161206151500,493.5,491.149994,49.761904,49,53.900002,0,69.5,70.800003,67.800003
20161206153000,493.5,491.149994,49.761904,49,53.900002,0,69.5,70.800003,67.800003
20161206154500,493.5,491.149994,49.761904,49,53.900002,0,69.5,70.800003,67.800003
20161206160000,493.5,491.149994,49.761904,49,53.900002,0,69.599998,70.800003,67.800003
20161206161500,493.5,491.149994,49.761904,49,53.900002,0,69.599998,70.800003,67.800003
20161206163000,493.5,484.100006,49.04762,49,53.900002,0,69.5,70.800003,67.800003
20161206164500,493.5,491.149994,49.761904,49,53.900002,0,69.400002,70.800003,67.800003
20161206170000,493.5,491.149994,49.761904,49,53.900002,0,69.300003,70.800003,67.800003
20161206171500,493.5,491.149994,49.761904,49,53.900002,0,69.300003,70.800003,67.800003
20161206173000,493.5,491.149994,49.761904,49,53.900002,0,69.300003,70.800003,67.800003
20161206174500,493.5,484.100006,49.04762,49,53.900002,0,69.099998,70.800003,67.800003
20161206180000,493.5,495.850006,50.238096,49,54.700001,0,69.0,70.800003,67.800003
20161206181500,493.5,495.850006,50.238096,49,54.700001,0,68.900002,70.800003,67.800003
20161206183000,493.5,495.850006,50.238096,49,54.700001,0,68.800003,70.800003,67.800003
20161206184500,493.5,495.850006,50.238096,49,54.700001,0,68.699997,70.800003,67.800003
20161206190000,493.5,484.100006,49.04762,49,54.700001,0,68.699997,70.800003,67.800003
20161206191500,493.5,484.100006,49.04762,49,54.099998,0,68.599998,70.699997,67.699997
20161206193000,493.5,484.100006,49.04762,49,54.099998,0,68.599998,70.800003,67.800003
20161206194500,493.5,495.850006,50.238096,49,54.700001,0,68.5,70.800003,67.800003
20161206200000,493.5,484.100006,49.04762,49,54.700001,0,68.5,70.800003,67.800003
20161206201500,493.5,495.850006,50.238096,49,54.700001,0,68.400002,70.699997,67.699997
20161206203000,493.5,495.850006,50.238096,49,54.700001,0,68.400002,70.800003,67.800003
20161206204500,493.5,495.850006,50.238096,49,54.700001,0,68.400002,70.800003,67.800003
20161206210000,493.5,509.950012,51.666668,50,54.700001,0,68.300003,70.699997,67.699997
20161206211500,493.5,509.950012,51.666668,50,54.700001,0,68.300003,70.699997,67.699997
20161206213000,493.5,509.950012,51.666668,50,54.700001,0,68.199997,70.699997,67.699997
20161206214500,493.5,495.850006,50.238096,50,54.700001,0,68.199997,70.699997,67.699997
20161206220000,493.5,495.850006,50.238096,50,54.700001,0,68.099998,70.699997,67.699997
20161206221500,493.5,505.25,51.190476,50,54.700001,0,68.099998,70.800003,67.800003
20161206223000,493.5,505.25,51.190476,50,54.700001,0,68.099998,70.699997,67.699997
20161206224500,493.5,505.25,51.190476,50,54.700001,0,68.099998,70.699997,67.699997
20161206230000,493.5,517.0,52.380952,50,54.700001,0,68.0,70.699997,67.699997
20161206231500,493.5,517.0,52.380952,50,54.700001,0,68.0,70.699997,67.699997
20161206233000,493.5,509.950012,51.666668,50,54.700001,0,67.900002,70.599998,67.599998
20161206234500,493.5,500.549988,50.714284,50,54.700001,0,67.900002,70.599998,67.599998
20161207000000,493.5,500.549988,50.714284,50,54.700001,0,67.900002,70.599998,67.599998
20161207001500,493.5,509.950012,51.666668,50,54.700001,0,67.900002,70.699997,67.699997
20161207003000,493.5,509.950012,51.666668,50,54.700001,0,67.800003,70.699997,67.699997
20161207004500,493.5,509.950012,51.666668,50,54.700001,0,67.800003,70.599998,67.599998
20161207010000,493.5,509.950012,51.666668,50,54.700001,0,67.699997,70.699997,67.699997
20161207011500,493.5,479.399994,48.571428,9,54.700001,0,67.599998,70.699997,67.699997
20161207013000,493.5,528.75,53.571429,51,54.700001,100,67.400002,70.699997,67.699997
20161207014500,493.5,528.75,53.571429,51,54.700001,100,67.099998,70.699997,67.699997
20161207020000,493.5,517.0,52.380952,51,54.700001,100,66.900002,70.599998,67.599998
20161207021500,493.5,528.75,53.571429,51,69.900002,100,66.900002,70.699997,67.699997
20161207023000,493.5,521.700012,52.857144,51,72.5,100,67.199997,70.599998,67.599998
20161207024500,493.5,521.700012,52.857144,51,69.199997,100,67.400002,70.599998,67.599998
20161207030000,493.5,521.700012,52.857144,51,76.800003,100,67.5,70.599998,67.599998
20161207031500,493.5,521.700012,52.857144,51,69.699997,100,67.699997,70.599998,67.599998
20161207033000,493.5,521.700012,52.857144,51,56.400002,100,67.800003,70.599998,67.599998
20161207034500,493.5,521.700012,52.857144,51,54.700001,100,67.699997,70.699997,67.699997
20161207040000,493.5,528.75,53.571429,51,54.700001,100,67.599998,70.599998,67.599998
20161207041500,493.5,521.700012,52.857144,51,54.700001,100,67.599998,70.599998,67.599998
20161207043000,493.5,528.75,53.571429,51,54.700001,100,67.599998,70.599998,67.599998
20161207044500,493.5,528.75,53.571429,51,54.700001,100,67.599998,70.699997,67.699997
20161207050000,493.5,528.75,53.571429,51,54.700001,100,67.599998,70.699997,67.699997
20161207051500,493.5,521.700012,52.857144,51,54.700001,100,67.5,70.699997,67.699997
20161207053000,493.5,521.700012,52.857144,51,54.700001,100,67.5,70.699997,67.699997
20161207054500,493.5,521.700012,52.857144,51,54.700001,100,67.5,70.599998,67.599998
20161207060000,493.5,521.700012,52.857144,51,54.700001,100,67.5,70.599998,67.599998
20161207061500,493.5,521.700012,52.857144,50,54.700001,100,67.5,70.699997,67.699997
20161207063000,493.5,521.700012,52.857144,50,54.700001,100,67.5,70.699997,67.699997
20161207064500,493.5,509.950012,51.666668,50,54.700001,100,67.5,70.699997,67.699997
20161207070000,493.5,500.549988,50.714284,50,54.700001,100,67.400002,70.599998,67.599998
20161207071500,493.5,517.0,52.380952,50,54.700001,100,67.300003,70.599998,67.599998
20161207073000,493.5,509.950012,51.666668,50,54.700001,100,67.300003,70.599998,67.599998
20161207074500,493.5,509.950012,51.666668,50,54.700001,100,67.199997,70.599998,67.599998
20161207080000,493.5,517.0,52.380952,50,54.700001,100,67.199997,70.599998,67.599998
20161207081500,493.5,517.0,52.380952,50,54.700001,100,67.199997,70.5,67.5
20161207083000,493.5,517.0,52.380952,50,54.700001,100,67.099998,70.599998,67.599998
20161207084500,493.5,517.0,52.380952,50,55.5,100,67.099998,70.599998,67.599998
20161207090000,493.5,509.950012,51.666668,50,69.699997,100,67.099998,70.699997,67.699997
20161207091500,493.5,509.950012,51.666668,50,73.900002,100,67.199997,70.699997,67.699997
20161207093000,493.5,509.950012,51.666668,50,75.599998,100,67.300003,70.699997,67.699997
20161207094500,493.5,509.950012,51.666668,50,71.599998,100,67.400002,70.699997,67.699997
20161207100000,493.5,500.549988,50.714284,50,75.0,100,67.5,70.599998,67.599998
20161207101500,493.5,500.549988,50.714284,50,76.800003,100,67.599998,70.599998,67.599998
20161207103000,493.5,500.549988,50.714284,50,74.0,100,67.599998,70.699997,67.699997
20161207104500,493.5,500.549988,50.714284,50,60.400002,100,67.900002,70.699997,67.699997
20161207110000,493.5,500.549988,50.714284,50,54.299999,0,68.0,70.599998,67.599998
20161207111500,493.5,500.549988,50.714284,50,54.299999,0,67.900002,70.699997,67.699997
20161207113000,493.5,500.549988,50.714284,50,54.299999,0,68.0,70.599998,67.599998
20161207114500,493.5,517.0,52.380952,51,54.299999,0,68.0,70.599998,67.599998
20161207120000,493.5,528.75,53.571429,51,54.299999,0,67.900002,70.699997,67.699997
20161207121500,493.5,517.0,52.380952,51,54.299999,0,67.900002,70.699997,67.699997
20161207123000,493.5,528.75,53.571429,51,54.299999,0,68.0,70.699997,67.699997
20161207124500,493.5,528.75,53.571429,51,54.299999,0,68.0,70.599998,67.599998
20161207130000,493.5,528.75,53.571429,51,54.299999,0,67.900002,70.699997,67.699997
20161207131500,493.5,521.700012,52.857144,51,54.299999,0,67.900002,70.699997,67.699997
20161207133000,493.5,505.25,51.190476,50,53.700001,0,67.699997,70.699997,67.699997
20161207134500,493.5,505.25,51.190476,50,53.700001,0,67.599998,70.699997,67.699997
20161207140000,493.5,505.25,51.190476,50,54.299999,0,67.599998,70.599998,67.599998
20161207141500,493.5,505.25,51.190476,50,54.299999,0,67.599998,70.599998,67.599998
20161207143000,493.5,517.0,52.380952,50,53.5,0,67.599998,70.699997,67.699997
20161207144500,493.5,517.0,52.380952,50,54.299999,100,67.400002,70.599998,67.599998
20161207150000,493.5,509.950012,51.666668,50,54.299999,0,67.400002,70.599998,67.599998
20161207151500,493.5,509.950012,51.666668,50,54.299999,0,67.400002,70.599998,67.599998
20161207153000,493.5,509.950012,51.666668,50,54.299999,100,67.300003,70.599998,67.599998
20161207154500,493.5,509.950012,51.666668,50,54.299999,100,67.300003,70.5,67.5
20161207160000,493.5,517.0,52.380952,50,54.299999,100,67.199997,70.599998,67.599998
20161207161500,493.5,505.25,51.190476,50,54.299999,100,67.300003,70.599998,67.599998
20161207163000,493.5,505.25,51.190476,50,54.299999,100,67.400002,70.599998,67.599998
20161207164500,493.5,505.25,51.190476,50,53.599998,100,67.400002,70.599998,67.599998
20161207170000,493.5,505.25,51.190476,50,53.599998,100,67.400002,70.699997,67.699997
20161207171500,493.5,505.25,51.190476,50,53.599998,100,67.400002,70.599998,67.599998
20161207173000,493.5,505.25,51.190476,50,53.599998,100,67.400002,70.599998,67.599998
20161207174500,493.5,505.25,51.190476,50,53.599998,100,67.400002,70.599998,67.599998
20161207180000,493.5,505.25,51.190476,50,54.299999,100,67.400002,70.599998,67.599998
20161207181500,493.5,505.25,51.190476,50,54.299999,100,67.400002,70.599998,67.599998
20161207183000,493.5,505.25,51.190476,50,54.299999,100,67.400002,70.599998,67.599998
20161207184500,493.5,505.25,51.190476,50,54.299999,100,67.400002,70.699997,67.699997
20161207190000,493.5,505.25,51.190476,50,54.299999,100,67.5,70.599998,67.599998
20161207191500,493.5,505.25,51.190476,50,54.299999,100,67.400002,70.599998,67.599998
20161207193000,493.5,505.25,51.190476,50,54.299999,100,67.400002,70.699997,67.699997
20161207194500,493.5,505.25,51.190476,50,54.299999,100,67.400002,70.800003,67.800003
20161207200000,493.5,505.25,51.190476,50,54.299999,100,67.5,70.599998,67.599998
20161207201500,493.5,505.25,51.190476,50,54.299999,100,67.400002,70.699997,67.699997
20161207203000,493.5,505.25,51.190476,50,54.299999,100,67.400002,70.699997,67.699997
20161207204500,493.5,505.25,51.190476,50,54.299999,100,67.300003,70.599998,67.599998
20161207210000,493.5,505.25,51.190476,50,57.5,100,67.199997,70.599998,67.599998
20161207211500,493.5,505.25,51.190476,50,69.199997,100,67.199997,70.599998,67.599998
20161207213000,493.5,505.25,51.190476,50,73.400002,100,67.199997,70.599998,67.599998
20161207214500,493.5,505.25,51.190476,50,73.400002,100,67.199997,70.699997,67.699997
20161207220000,493.5,505.25,51.190476,50,70.599998,100,67.300003,70.699997,67.699997
20161207221500,493.5,505.25,51.190476,50,78.699997,100,67.300003,70.599998,67.599998
20161207223000,493.5,505.25,51.190476,50,71.099998,100,67.300003,70.599998,67.599998
20161207224500,493.5,505.25,51.190476,50,79.5,100,67.300003,70.599998,67.599998
20161207230000,493.5,505.25,51.190476,50,73.5,100,67.400002,70.599998,67.599998
20161207231500,493.5,505.25,51.190476,50,76.900002,100,67.699997,70.599998,67.599998
20161207233000,493.5,505.25,51.190476,50,55.200001,100,67.800003,70.699997,67.699997
20161207234500,493.5,505.25,51.190476,50,54.299999,100,67.699997,70.599998,67.599998
20161208000000,493.5,505.25,51.190476,50,54.299999,100,67.699997,70.699997,67.699997
20161208001500,493.5,505.25,51.190476,50,54.299999,100,67.699997,70.599998,67.599998
20161208003000,493.5,505.25,51.190476,50,54.299999,100,67.599998,70.699997,67.699997
20161208004500,493.5,517.0,52.380952,50,54.299999,100,67.599998,70.599998,67.599998
20161208010000,493.5,509.950012,51.666668,50,54.299999,100,67.599998,70.699997,67.699997
20161208011500,493.5,500.549988,50.714284,50,54.299999,100,67.5,70.699997,67.699997
20161208013000,493.5,517.0,52.380952,50,54.299999,100,67.5,70.699997,67.699997
20161208014500,493.5,509.950012,51.666668,50,54.299999,100,67.400002,70.800003,67.800003
20161208020000,493.5,509.950012,51.666668,50,54.299999,100,67.400002,70.599998,67.599998
20161208021500,493.5,509.950012,51.666668,50,54.299999,100,67.400002,70.699997,67.699997
20161208023000,493.5,517.0,52.380952,50,54.299999,100,67.400002,70.699997,67.699997
20161208024500,493.5,517.0,52.380952,50,58.700001,100,67.400002,70.599998,67.599998
20161208030000,493.5,509.950012,51.666668,50,71.099998,100,67.400002,70.699997,67.699997
20161208031500,493.5,509.950012,51.666668,50,73.900002,100,67.5,70.699997,67.699997
20161208033000,493.5,517.0,52.380952,50,72.0,100,67.400002,70.599998,67.599998
20161208034500,493.5,505.25,51.190476,50,72.900002,100,67.400002,70.599998,67.599998
20161208040000,493.5,517.0,52.380952,50,72.900002,100,67.400002,70.599998,67.599998
20161208041500,493.5,509.950012,51.666668,50,74.300003,100,67.400002,70.599998,67.599998
20161208043000,493.5,509.950012,51.666668,50,71.099998,100,67.400002,70.599998,67.599998
20161208044500,493.5,509.950012,51.666668,50,72.900002,100,67.400002,70.599998,67.599998
20161208050000,493.5,528.75,53.571429,50,71.099998,100,67.400002,70.599998,67.599998
20161208051500,493.5,521.700012,52.857144,50,74.900002,100,67.400002,70.599998,67.599998
20161208053000,493.5,521.700012,52.857144,50,71.599998,100,67.400002,70.599998,67.599998
20161208054500,493.5,521.700012,52.857144,49,73.900002,100,67.400002,70.599998,67.599998
20161208060000,493.5,521.700012,52.857144,49,71.099998,100,67.699997,70.599998,67.599998
20161208061500,493.5,521.700012,52.857144,49,76.800003,100,67.800003,70.699997,67.699997
20161208063000,493.5,521.700012,52.857144,49,55.599998,0,67.800003,70.699997,67.699997
20161208064500,493.5,521.700012,52.857144,49,55.599998,0,67.800003,70.699997,67.699997
20161208070000,493.5,521.700012,52.857144,49,55.599998,0,67.800003,70.699997,67.699997
20161208071500,493.5,521.700012,52.857144,49,55.599998,0,67.800003,70.699997,67.699997
20161208073000,493.5,528.75,53.571429,49,55.599998,0,67.800003,70.699997,67.699997
20161208074500,493.5,517.0,52.380952,49,55.599998,0,67.699997,70.699997,67.699997
20161208080000,493.5,528.75,53.571429,49,55.599998,0,67.699997,70.800003,67.800003
20161208081500,493.5,528.75,53.571429,49,55.599998,0,67.699997,70.699997,67.699997
20161208083000,493.5,528.75,53.571429,49,55.599998,0,67.699997,70.699997,67.699997
20161208084500,493.5,521.700012,52.857144,49,55.599998,0,67.599998,70.800003,67.800003
20161208090000,493.5,531.099976,53.809521,49,55.599998,100,67.5,70.800003,67.800003
20161208091500,493.5,531.099976,53.809521,49,55.599998,100,67.400002,70.699997,67.699997
20161208093000,493.5,531.099976,53.809521,49,55.599998,100,67.400002,70.800003,67.800003
20161208094500,493.5,531.099976,53.809521,49,55.599998,100,67.300003,70.800003,67.800003
20161208100000,493.5,531.099976,53.809521,49,55.599998,100,67.300003,70.699997,67.699997
20161208111500,493.5,451.200012,45.714287,9,70.099998,100,67.199997,70.800003,67.800003
20161208113000,493.5,474.700012,48.095239,11,68.699997,100,67.300003,70.699997,67.699997
20161208114500,493.5,474.700012,48.095239,11,76.199997,100,67.400002,70.800003,67.800003
20161208120000,493.5,462.950012,46.904763,47,55.599998,100,67.199997,70.800003,67.800003
20161208121500,493.5,474.700012,48.095239,48,62.400002,100,67.099998,70.800003,67.800003
20161208123000,493.5,462.950012,46.904763,48,75.199997,100,67.199997,70.800003,67.800003
20161208124500,493.5,474.700012,48.095239,48,75.199997,100,67.300003,70.800003,67.800003
20161208130000,493.5,462.950012,46.904763,48,71.599998,100,67.300003,70.800003,67.800003
20161208131500,493.5,467.649994,47.380952,48,82.0,100,67.400002,70.800003,67.800003
20161208133000,493.5,474.700012,48.095239,48,73.900002,100,67.699997,70.800003,67.800003
20161208134500,493.5,467.649994,47.380952,48,73.0,100,68.0,70.800003,67.800003
20161208140000,493.5,467.649994,47.380952,48,54.299999,0,67.900002,70.800003,67.800003
20161208141500,493.5,479.399994,48.571428,48,54.299999,0,67.800003,70.800003,67.800003
20161208143000,493.5,479.399994,48.571428,48,54.299999,0,67.800003,70.800003,67.800003
20161208144500,493.5,479.399994,48.571428,48,53.5,0,67.800003,70.800003,67.800003
20161208150000,493.5,479.399994,48.571428,48,53.5,0,67.699997,70.800003,67.800003
20161208151500,493.5,479.399994,48.571428,48,53.5,0,67.699997,70.800003,67.800003
20161208153000,493.5,479.399994,48.571428,48,53.5,0,67.599998,70.800003,67.800003
20161208154500,493.5,479.399994,48.571428,48,53.5,100,67.300003,70.800003,67.800003
20161208160000,493.5,479.399994,48.571428,48,53.5,100,67.099998,70.800003,67.800003
20161208161500,493.5,479.399994,48.571428,48,70.5,100,66.900002,70.800003,67.800003
20161208163000,493.5,479.399994,48.571428,48,75.800003,100,67.0,70.800003,67.800003
20161208164500,493.5,467.649994,47.380952,48,71.599998,100,67.099998,70.800003,67.800003
20161208170000,493.5,467.649994,47.380952,48,77.900002,100,67.099998,70.800003,67.800003
20161208171500,493.5,467.649994,47.380952,48,81.5,100,67.099998,70.800003,67.800003
20161208173000,493.5,462.950012,46.904763,48,75.400002,100,67.099998,70.800003,67.800003
20161208174500,493.5,467.649994,47.380952,48,90.099998,100,67.099998,70.800003,67.800003
20161208180000,493.5,474.700012,48.095239,48,82.0,100,67.199997,70.800003,67.800003
20161208181500,493.5,474.700012,48.095239,48,76.800003,100,67.5,70.800003,67.800003
20161208183000,493.5,462.950012,46.904763,48,90.199997,100,67.599998,70.800003,67.800003
20161208184500,493.5,467.649994,47.380952,48,81.099998,100,67.699997,70.800003,67.800003
20161208190000,493.5,474.700012,48.095239,48,76.800003,100,67.900002,70.800003,67.800003
20161208191500,493.5,474.700012,48.095239,48,90.5,100,67.900002,70.800003,67.800003
20161208193000,493.5,474.700012,48.095239,48,81.699997,100,68.0,70.800003,67.800003
20161208194500,493.5,474.700012,48.095239,48,55.599998,0,67.900002,70.800003,67.800003
20161208200000,493.5,474.700012,48.095239,48,54.700001,0,67.699997,70.800003,67.800003
20161208201500,493.5,474.700012,48.095239,48,54.700001,0,67.599998,70.800003,67.800003
20161208203000,493.5,474.700012,48.095239,48,53.900002,100,67.400002,70.800003,67.800003
20161208204500,493.5,474.700012,48.095239,48,53.900002,100,67.300003,70.800003,67.800003
20161208210000,493.5,491.149994,49.761904,48,53.900002,100,67.199997,70.800003,67.800003
20161208211500,493.5,491.149994,49.761904,48,53.900002,100,67.099998,70.800003,67.800003
20161208213000,493.5,484.100006,49.04762,48,76.800003,100,67.099998,70.800003,67.800003
20161208214500,493.5,491.149994,49.761904,48,75.800003,100,67.199997,70.800003,67.800003
20161208220000,493.5,479.399994,48.571428,48,70.099998,100,67.300003,70.800003,67.800003
20161208221500,493.5,495.850006,50.238096,48,71.800003,100,67.300003,70.800003,67.800003
20161208223000,493.5,484.100006,49.04762,48,81.099998,100,67.300003,70.800003,67.800003
20161208224500,493.5,484.100006,49.04762,48,79.099998,100,67.300003,70.800003,67.800003
20161208230000,493.5,484.100006,49.04762,48,75.300003,100,67.300003,70.800003,67.800003
20161208231500,493.5,484.100006,49.04762,48,72.0,100,67.300003,70.800003,67.800003
20161208233000,493.5,484.100006,49.04762,48,74.199997,100,67.300003,70.800003,67.800003
20161208234500,493.5,484.100006,49.04762,48,84.199997,100,67.300003,70.800003,67.800003
20161209000000,493.5,484.100006,49.04762,48,82.0,100,67.300003,70.800003,67.800003
20161209001500,493.5,484.100006,49.04762,48,74.800003,100,67.199997,70.800003,67.800003
20161209003000,493.5,484.100006,49.04762,48,74.800003,100,67.199997,70.800003,67.800003
20161209004500,493.5,491.149994,49.761904,48,86.400002,100,67.199997,70.800003,67.800003
20161209010000,493.5,491.149994,49.761904,48,82.0,100,67.199997,70.800003,67.800003
20161209011500,493.5,479.399994,48.571428,48,76.0,100,67.199997,70.800003,67.800003
20161209013000,493.5,479.399994,48.571428,48,73.0,100,67.300003,70.800003,67.800003
20161209014500,493.5,479.399994,48.571428,48,77.5,100,67.300003,70.800003,67.800003
20161209020000,493.5,479.399994,48.571428,48,88.900002,100,67.300003,70.800003,67.800003
20161209021500,493.5,479.399994,48.571428,48,81.0,100,67.300003,70.800003,67.800003
20161209023000,493.5,479.399994,48.571428,48,75.599998,100,67.400002,70.800003,67.800003
20161209024500,493.5,479.399994,48.571428,48,73.900002,100,67.400002,70.800003,67.800003
20161209030000,493.5,479.399994,48.571428,48,82.0,100,67.400002,70.800003,67.800003
20161209031500,493.5,479.399994,48.571428,48,86.699997,100,67.300003,70.800003,67.800003
20161209033000,493.5,479.399994,48.571428,48,79.099998,100,67.300003,70.800003,67.800003
20161209034500,493.5,479.399994,48.571428,48,73.300003,100,67.300003,70.800003,67.800003
20161209040000,493.5,479.399994,48.571428,48,73.300003,100,67.300003,70.800003,67.800003
20161209041500,493.5,479.399994,48.571428,48,81.300003,100,67.300003,70.800003,67.800003
20161209043000,493.5,479.399994,48.571428,48,85.400002,100,67.300003,70.800003,67.800003
20161209044500,493.5,479.399994,48.571428,48,77.699997,100,67.199997,70.800003,67.800003
20161209050000,493.5,479.399994,48.571428,48,72.0,100,67.199997,70.800003,67.800003
20161209051500,493.5,479.399994,48.571428,48,74.699997,100,67.199997,70.800003,67.800003
20161209053000,493.5,479.399994,48.571428,48,85.199997,100,67.099998,70.800003,67.800003
20161209054500,493.5,491.149994,49.761904,48,81.5,100,67.099998,70.800003,67.800003
20161209060000,493.5,479.399994,48.571428,48,75.300003,100,67.0,70.800003,67.800003
20161209061500,493.5,479.399994,48.571428,48,71.099998,100,66.900002,70.800003,67.800003
20161209063000,493.5,479.399994,48.571428,48,75.400002,100,66.900002,70.800003,67.800003
20161209064500,493.5,479.399994,48.571428,48,85.599998,100,66.900002,70.800003,67.800003
20161209070000,493.5,479.399994,48.571428,48,78.699997,100,66.800003,70.800003,67.800003
20161209071500,493.5,509.950012,51.666668,48,72.0,100,66.800003,70.800003,67.800003
20161209073000,493.5,509.950012,51.666668,48,72.0,100,66.800003,70.800003,67.800003
20161209074500,493.5,509.950012,51.666668,48,83.699997,100,66.699997,70.800003,67.800003
20161209080000,493.5,509.950012,51.666668,48,75.800003,100,66.699997,70.800003,67.800003
20161209081500,493.5,517.0,52.380952,48,69.599998,100,66.699997,70.800003,67.800003
20161209083000,493.5,509.950012,51.666668,48,75.099998,100,66.699997,70.800003,67.800003
20161209084500,493.5,500.549988,50.714284,48,82.5,100,66.599998,70.800003,67.800003
20161209090000,493.5,517.0,52.380952,48,75.300003,100,66.599998,70.800003,67.800003
20161209091500,493.5,509.950012,51.666668,48,70.099998,100,66.699997,70.800003,67.800003
20161209093000,493.5,521.700012,52.857144,48,75.699997,100,66.699997,70.800003,67.800003
20161209094500,493.5,500.549988,50.714284,48,85.5,100,66.800003,70.800003,67.800003
20161209100000,493.5,509.950012,51.666668,48,77.199997,100,66.900002,70.800003,67.800003
20161209101500,493.5,500.549988,50.714284,48,72.0,100,66.900002,70.800003,67.800003
20161209103000,493.5,500.549988,50.714284,48,75.0,100,67.099998,70.800003,67.800003
20161209104500,493.5,500.549988,50.714284,48,87.400002,100,67.099998,70.800003,67.800003
20161209110000,493.5,500.549988,50.714284,48,80.800003,100,67.300003,70.800003,67.800003
20161209111500,493.5,500.549988,50.714284,48,72.5,100,67.400002,70.800003,67.800003
20161209113000,493.5,500.549988,50.714284,48,74.699997,100,67.599998,70.800003,67.800003
20161209114500,493.5,491.149994,49.761904,48,87.199997,100,67.599998,70.800003,67.800003
20161209120000,493.5,500.549988,50.714284,48,81.599998,100,67.599998,70.800003,67.800003
20161209121500,493.5,500.549988,50.714284,48,75.199997,100,67.800003,70.800003,67.800003
20161209123000,493.5,500.549988,50.714284,48,76.599998,100,67.900002,70.800003,67.800003
20161209124500,493.5,491.149994,49.761904,48,55.200001,0,68.099998,70.800003,67.800003
20161209130000,493.5,491.149994,49.761904,48,54.299999,0,68.099998,70.800003,67.800003
20161209131500,493.5,500.549988,50.714284,48,54.299999,0,68.099998,70.800003,67.800003
20161209133000,493.5,500.549988,50.714284,48,54.299999,0,68.199997,70.800003,67.800003
20161209134500,493.5,500.549988,50.714284,48,54.299999,0,68.400002,70.800003,67.800003
20161209140000,493.5,500.549988,50.714284,48,55.099998,0,68.5,70.800003,67.800003
20161209141500,493.5,500.549988,50.714284,48,55.099998,0,68.599998,70.800003,67.800003
20161209143000,493.5,500.549988,50.714284,48,55.099998,0,68.800003,70.800003,67.800003
20161209144500,493.5,500.549988,50.714284,48,55.900002,0,69.0,70.800003,67.800003
20161209150000,493.5,491.149994,49.761904,48,55.900002,0,69.199997,70.800003,67.800003
20161209151500,493.5,491.149994,49.761904,48,55.900002,0,69.300003,70.800003,67.800003
20161209153000,493.5,491.149994,49.761904,48,55.900002,0,69.199997,70.800003,67.800003
20161209154500,493.5,491.149994,49.761904,48,55.900002,0,69.099998,70.800003,67.800003
20161209160000,493.5,491.149994,49.761904,48,55.900002,0,69.099998,70.800003,67.800003
20161209161500,493.5,491.149994,49.761904,48,55.900002,0,68.900002,70.800003,67.800003
20161209163000,493.5,491.149994,49.761904,48,55.900002,0,68.900002,70.800003,67.800003
20161209164500,493.5,491.149994,49.761904,48,55.900002,0,68.900002,70.800003,67.800003
20161209170000,493.5,491.149994,49.761904,48,55.900002,0,68.900002,70.800003,67.800003
20161209171500,493.5,491.149994,49.761904,48,55.900002,0,69.099998,70.800003,67.800003
20161209173000,493.5,484.100006,49.04762,48,55.900002,0,69.0,70.800003,67.800003
20161209174500,493.5,491.149994,49.761904,48,55.900002,0,68.800003,70.800003,67.800003
20161209180000,493.5,491.149994,49.761904,48,54.700001,0,68.699997,70.800003,67.800003
20161209181500,493.5,484.100006,49.04762,48,54.700001,0,68.800003,70.800003,67.800003
20161209183000,493.5,495.850006,50.238096,48,53.900002,0,68.699997,70.800003,67.800003
20161209184500,493.5,495.850006,50.238096,48,53.900002,0,68.5,70.800003,67.800003
20161209190000,493.5,495.850006,50.238096,48,53.099998,0,68.400002,70.800003,67.800003
20161209191500,493.5,495.850006,50.238096,48,51.900002,0,68.199997,70.800003,67.800003
20161209193000,493.5,495.850006,50.238096,48,51.900002,0,68.099998,70.800003,67.800003
20161209194500,493.5,495.850006,50.238096,48,51.900002,0,67.900002,70.800003,67.800003
20161209200000,493.5,495.850006,50.238096,48,51.900002,0,67.800003,70.800003,67.800003
20161209201500,493.5,495.850006,50.238096,48,51.900002,0,67.699997,70.800003,67.800003
20161209203000,493.5,495.850006,50.238096,48,51.900002,0,67.599998,70.800003,67.800003
20161209204500,493.5,505.25,51.190476,48,51.099998,100,67.400002,70.800003,67.800003
20161209210000,493.5,505.25,51.190476,48,51.099998,100,67.300003,70.800003,67.800003
20161209211500,493.5,505.25,51.190476,48,50.400002,100,67.199997,70.800003,67.800003
20161209213000,493.5,505.25,51.190476,48,50.400002,100,67.099998,70.800003,67.800003
20161209214500,493.5,505.25,51.190476,48,69.599998,100,67.099998,70.800003,67.800003
20161209220000,493.5,505.25,51.190476,48,72.300003,100,67.099998,70.800003,67.800003
20161209221500,493.5,505.25,51.190476,48,67.699997,100,67.199997,70.800003,67.800003
20161209223000,493.5,505.25,51.190476,48,68.699997,100,67.199997,70.800003,67.800003
20161209224500,493.5,505.25,51.190476,48,74.400002,100,67.199997,70.800003,67.800003
20161209230000,493.5,505.25,51.190476,48,81.5,100,67.199997,70.800003,67.800003
20161209231500,493.5,505.25,51.190476,48,76.699997,100,67.199997,70.800003,67.800003
20161209233000,493.5,505.25,51.190476,48,72.5,100,67.199997,70.800003,67.800003
20161209234500,493.5,505.25,51.190476,48,72.5,100,67.199997,70.800003,67.800003
20161210000000,493.5,505.25,51.190476,48,81.199997,100,67.099998,70.800003,67.800003
20161210001500,493.5,505.25,51.190476,48,81.199997,100,67.099998,70.800003,67.800003
20161210003000,493.5,505.25,51.190476,48,75.099998,100,67.099998,70.800003,67.800003
20161210004500,493.5,505.25,51.190476,48,70.0,100,67.0,70.800003,67.800003
20161210010000,493.5,505.25,51.190476,48,76.0,100,66.900002,70.800003,67.800003
20161210011500,493.5,505.25,51.190476,48,84.900002,100,66.900002,70.800003,67.800003
20161210013000,493.5,505.25,51.190476,48,77.199997,100,66.800003,70.800003,67.800003
20161210014500,493.5,505.25,51.190476,48,71.0,100,66.800003,70.800003,67.800003
20161210020000,493.5,505.25,51.190476,48,72.0,100,66.699997,70.800003,67.800003
20161210021500,493.5,462.950012,46.904763,10,86.400002,100,66.699997,70.900002,67.900002
20161210023000,493.5,462.950012,46.904763,48,73.800003,100,66.300003,70.900002,67.900002
20161210024500,493.5,455.899994,46.190476,48,70.099998,100,66.099998,70.900002,67.900002
20161210030000,493.5,467.649994,47.380952,48,74.699997,100,66.199997,70.900002,67.900002
20161210031500,493.5,467.649994,47.380952,48,85.300003,100,66.199997,70.900002,67.900002
20161210033000,493.5,484.100006,49.04762,48,76.199997,100,66.199997,70.900002,67.900002
20161210034500,493.5,484.100006,49.04762,48,69.599998,100,66.199997,70.900002,67.900002
20161210040000,493.5,484.100006,49.04762,48,71.699997,100,66.099998,70.900002,67.900002
20161210041500,493.5,467.649994,47.380952,48,84.0,100,66.099998,70.900002,67.900002
20161210043000,493.5,474.700012,48.095239,48,78.800003,100,66.099998,70.900002,67.900002
20161210044500,493.5,474.700012,48.095239,48,72.900002,100,66.0,70.900002,67.900002
20161210050000,493.5,491.149994,49.761904,48,69.699997,100,66.0,70.900002,67.900002
20161210051500,493.5,479.399994,48.571428,48,78.599998,100,65.900002,70.900002,67.900002
20161210053000,493.5,479.399994,48.571428,48,82.0,100,65.900002,70.900002,67.900002
20161210054500,493.5,479.399994,48.571428,48,74.5,100,65.800003,70.900002,67.900002
20161210060000,493.5,479.399994,48.571428,48,69.300003,100,65.699997,70.900002,67.900002
20161210061500,493.5,479.399994,48.571428,48,74.0,100,65.5,70.900002,67.900002
20161210063000,493.5,479.399994,48.571428,48,83.400002,100,65.300003,70.900002,67.900002
20161210064500,493.5,479.399994,48.571428,48,75.599998,100,65.099998,70.900002,67.900002
20161210070000,493.5,479.399994,48.571428,48,69.300003,100,65.0,70.900002,67.900002
20161210071500,493.5,479.399994,48.571428,48,71.400002,100,64.800003,70.900002,67.900002
20161210073000,493.5,479.399994,48.571428,48,83.400002,100,64.699997,70.900002,67.900002
20161210074500,493.5,479.399994,48.571428,48,77.599998,100,64.599998,70.900002,67.900002
20161210080000,493.5,479.399994,48.571428,48,71.300003,100,64.599998,70.900002,67.900002
20161210081500,493.5,491.149994,49.761904,48,71.300003,100,64.400002,70.900002,67.900002
20161210083000,493.5,491.149994,49.761904,48,82.0,100,64.400002,70.900002,67.900002
20161210084500,493.5,484.100006,49.04762,48,78.5,100,64.300003,70.900002,67.900002
20161210090000,493.5,484.100006,49.04762,48,72.400002,100,64.199997,70.900002,67.900002
20161210091500,493.5,495.850006,50.238096,48,68.699997,100,64.099998,70.900002,67.900002
20161210093000,493.5,495.850006,50.238096,48,77.400002,100,64.099998,70.900002,67.900002
20161210094500,493.5,484.100006,49.04762,48,81.900002,100,64.099998,70.900002,67.900002
20161210100000,493.5,484.100006,49.04762,48,74.400002,100,64.099998,70.900002,67.900002
20161210101500,493.5,484.100006,49.04762,48,68.599998,100,64.099998,70.900002,67.900002
20161210103000,493.5,491.149994,49.761904,48,70.599998,100,64.099998,70.900002,67.900002
20161210104500,493.5,479.399994,48.571428,48,82.099998,100,64.099998,70.900002,67.900002
20161210110000,493.5,479.399994,48.571428,48,81.0,100,64.199997,70.900002,67.900002
20161210111500,493.5,479.399994,48.571428,48,74.699997,100,64.300003,70.900002,67.900002
20161210113000,493.5,491.149994,49.761904,48,68.699997,100,64.400002,70.900002,67.900002
20161210114500,493.5,484.100006,49.04762,48,69.5,100,64.5,70.900002,67.900002
20161210120000,493.5,484.100006,49.04762,48,77.099998,100,64.599998,70.900002,67.900002
20161210121500,493.5,484.100006,49.04762,48,84.300003,100,64.800003,70.900002,67.900002
20161210123000,493.5,484.100006,49.04762,48,79.300003,100,65.0,70.900002,67.900002
20161210124500,493.5,484.100006,49.04762,48,72.400002,100,65.099998,70.900002,67.900002
20161210130000,493.5,484.100006,49.04762,48,68.199997,100,65.400002,70.900002,67.900002
20161210131500,493.5,484.100006,49.04762,48,71.199997,100,65.599998,70.900002,67.900002
20161210133000,493.5,484.100006,49.04762,48,77.5,100,65.800003,70.900002,67.900002
20161210134500,493.5,467.649994,47.380952,48,71.900002,100,66.099998,70.900002,67.900002
20161210140000,493.5,479.399994,48.571428,48,68.900002,100,66.300003,70.900002,67.900002
20161210141500,493.5,479.399994,48.571428,48,77.300003,100,66.599998,70.900002,67.900002
20161210143000,493.5,479.399994,48.571428,48,84.199997,100,66.900002,70.900002,67.900002
20161210144500,493.5,479.399994,48.571428,48,75.599998,100,67.099998,70.900002,67.900002
20161210150000,493.5,479.399994,48.571428,48,69.300003,100,67.400002,70.900002,67.900002
20161210151500,493.5,479.399994,48.571428,48,70.900002,100,67.599998,70.900002,67.900002
20161210153000,493.5,479.399994,48.571428,48,81.599998,100,67.800003,70.900002,67.900002
20161210154500,493.5,479.399994,48.571428,48,80.0,100,68.099998,70.900002,67.900002
20161210160000,493.5,479.399994,48.571428,48,48.700001,0,68.199997,70.900002,67.900002
20161210161500,493.5,479.399994,48.571428,48,45.700001,0,68.199997,70.900002,67.900002
20161210163000,493.5,479.399994,48.571428,48,45.700001,0,68.199997,70.900002,67.900002
20161210164500,493.5,479.399994,48.571428,48,45.700001,0,68.099998,70.900002,67.900002
20161210170000,493.5,479.399994,48.571428,48,45.700001,0,68.0,70.900002,67.900002
20161210171500,493.5,479.399994,48.571428,48,45.700001,0,67.900002,70.900002,67.900002
20161210173000,493.5,479.399994,48.571428,48,45.700001,0,67.699997,70.900002,67.900002
20161210174500,493.5,479.399994,48.571428,48,44.900002,100,67.599998,70.900002,67.900002
20161210180000,493.5,479.399994,48.571428,48,44.900002,100,67.300003,70.900002,67.900002
20161210181500,493.5,479.399994,48.571428,48,44.900002,100,67.099998,70.900002,67.900002
20161210183000,493.5,479.399994,48.571428,48,72.599998,100,66.900002,70.900002,67.900002
20161210184500,493.5,479.399994,48.571428,48,75.599998,100,66.800003,70.900002,67.900002
20161210190000,493.5,479.399994,48.571428,48,72.900002,100,66.800003,70.900002,67.900002
20161210191500,493.5,479.399994,48.571428,48,69.199997,100,66.800003,70.900002,67.900002
20161210193000,493.5,479.399994,48.571428,48,73.0,100,66.800003,70.900002,67.900002
20161210194500,493.5,479.399994,48.571428,48,84.300003,100,66.800003,70.900002,67.900002
20161210200000,493.5,479.399994,48.571428,48,75.0,100,66.800003,70.900002,67.900002
20161210201500,493.5,479.399994,48.571428,48,68.699997,100,66.800003,70.900002,67.900002
20161210203000,493.5,479.399994,48.571428,48,78.5,100,66.800003,70.900002,67.900002
20161210204500,493.5,479.399994,48.571428,48,77.699997,100,66.699997,70.900002,67.900002
20161210210000,493.5,467.649994,47.380952,48,71.300003,100,66.699997,70.900002,67.900002
20161210211500,493.5,474.700012,48.095239,48,69.699997,100,66.599998,70.900002,67.900002
20161210213000,493.5,467.649994,47.380952,48,77.900002,100,66.599998,70.900002,67.900002
20161210214500,493.5,467.649994,47.380952,48,81.900002,100,66.5,70.900002,67.900002
20161210220000,493.5,467.649994,47.380952,48,73.800003,100,66.400002,70.900002,67.900002
20161210221500,493.5,474.700012,48.095239,48,69.099998,100,66.300003,70.900002,67.900002
20161210223000,493.5,474.700012,48.095239,48,74.599998,100,66.199997,70.900002,67.900002
20161210224500,493.5,474.700012,48.095239,48,84.300003,100,66.099998,70.900002,67.900002
20161210230000,493.5,467.649994,47.380952,48,76.199997,100,66.099998,70.900002,67.900002
20161210231500,493.5,467.649994,47.380952,48,69.400002,100,66.0,70.900002,67.900002
20161210233000,493.5,479.399994,48.571428,48,70.699997,100,65.900002,70.900002,67.900002
20161210234500,493.5,479.399994,48.571428,48,80.699997,100,65.800003,70.900002,67.900002
20161211000000,493.5,479.399994,48.571428,48,80.699997,100,65.699997,70.900002,67.900002
20161211001500,493.5,467.649994,47.380952,48,73.900002,100,65.599998,70.900002,67.900002
20161211003000,493.5,467.649994,47.380952,48,68.900002,100,65.5,70.900002,67.900002
20161211004500,493.5,479.399994,48.571428,48,72.300003,100,65.5,70.900002,67.900002
20161211010000,493.5,479.399994,48.571428,48,83.199997,100,65.300003,70.900002,67.900002
20161211011500,493.5,479.399994,48.571428,48,78.699997,100,65.199997,70.900002,67.900002
20161211013000,493.5,479.399994,48.571428,48,72.199997,100,65.199997,70.900002,67.900002
20161211014500,493.5,479.399994,48.571428,48,68.699997,100,65.099998,70.900002,67.900002
20161211020000,493.5,479.399994,48.571428,48,76.199997,100,65.0,70.900002,67.900002
20161211021500,493.5,479.399994,48.571428,48,83.599998,100,65.0,70.900002,67.900002
20161211023000,493.5,479.399994,48.571428,48,75.800003,100,64.900002,70.900002,67.900002
20161211024500,493.5,479.399994,48.571428,48,69.5,100,64.800003,70.900002,67.900002
20161211030000,493.5,479.399994,48.571428,48,69.5,100,64.800003,70.900002,67.900002
20161211031500,493.5,479.399994,48.571428,48,78.900002,100,64.699997,70.900002,67.900002
20161211033000,493.5,479.399994,48.571428,48,82.400002,100,64.699997,70.900002,67.900002
20161211034500,493.5,479.399994,48.571428,48,75.300003,100,64.599998,70.900002,67.900002
20161211040000,493.5,491.149994,49.761904,48,69.099998,100,64.599998,70.900002,67.900002
20161211041500,493.5,484.100006,49.04762,48,70.800003,100,64.5,70.900002,67.900002
20161211043000,493.5,484.100006,49.04762,48,82.599998,100,64.400002,70.900002,67.900002
20161211044500,493.5,474.700012,48.095239,48,79.5,100,64.400002,70.900002,67.900002
20161211050000,493.5,484.100006,49.04762,48,71.0,100,64.400002,70.900002,67.900002
20161211051500,493.5,484.100006,49.04762,48,70.099998,100,64.400002,70.900002,67.900002
20161211053000,493.5,474.700012,48.095239,48,78.400002,100,64.400002,70.900002,67.900002
20161211054500,493.5,474.700012,48.095239,48,82.5,100,64.400002,70.900002,67.900002
20161211060000,493.5,467.649994,47.380952,48,74.400002,100,64.300003,70.900002,67.900002
20161211061500,493.5,479.399994,48.571428,48,69.0,100,64.300003,70.900002,67.900002
20161211063000,493.5,479.399994,48.571428,48,70.699997,100,64.300003,70.900002,67.900002
20161211064500,493.5,479.399994,48.571428,48,82.199997,100,64.300003,70.900002,67.900002
20161211070000,493.5,479.399994,48.571428,48,79.0,100,64.300003,70.900002,67.900002
20161211071500,493.5,479.399994,48.571428,48,72.099998,100,64.300003,70.900002,67.900002
20161211073000,493.5,479.399994,48.571428,48,68.699997,100,64.199997,70.900002,67.900002
20161211074500,493.5,479.399994,48.571428,48,76.5,100,64.199997,70.900002,67.900002
20161211080000,493.5,479.399994,48.571428,48,83.5,100,64.199997,70.900002,67.900002
20161211081500,493.5,479.399994,48.571428,48,75.800003,100,64.199997,70.900002,67.900002
20161211083000,493.5,479.399994,48.571428,48,68.599998,100,64.199997,70.900002,67.900002
20161211084500,493.5,479.399994,48.571428,48,72.599998,100,64.199997,70.900002,67.900002
20161211090000,493.5,479.399994,48.571428,48,84.400002,100,64.199997,70.900002,67.900002
20161211091500,493.5,479.399994,48.571428,48,76.800003,100,64.199997,70.900002,67.900002
20161211093000,493.5,479.399994,48.571428,48,70.0,100,64.199997,70.900002,67.900002
20161211094500,493.5,479.399994,48.571428,48,73.699997,100,64.300003,70.900002,67.900002
20161211100000,493.5,479.399994,48.571428,48,84.900002,100,64.400002,70.900002,67.900002
20161211101500,493.5,479.399994,48.571428,48,72.199997,100,64.599998,70.900002,67.900002
20161211103000,493.5,479.399994,48.571428,48,73.900002,100,64.800003,70.900002,67.900002
20161211104500,493.5,479.399994,48.571428,48,80.800003,100,64.900002,70.900002,67.900002
20161211110000,493.5,479.399994,48.571428,48,70.5,100,65.099998,70.900002,67.900002
20161211111500,493.5,467.649994,47.380952,48,75.400002,100,65.300003,70.900002,67.900002
20161211113000,493.5,474.700012,48.095239,48,78.099998,100,65.5,70.900002,67.900002
20161211114500,493.5,474.700012,48.095239,48,72.099998,100,65.800003,70.900002,67.900002
20161211120000,493.5,474.700012,48.095239,48,77.199997,100,66.099998,70.900002,67.900002
20161211121500,493.5,467.649994,47.380952,48,73.099998,100,66.300003,70.900002,67.900002
20161211123000,493.5,479.399994,48.571428,48,76.699997,100,66.5,70.900002,67.900002
20161211124500,493.5,462.950012,46.904763,48,74.5,100,66.800003,70.900002,67.900002
20161211130000,493.5,474.700012,48.095239,48,72.800003,100,67.0,70.900002,67.900002
20161211131500,493.5,467.649994,47.380952,48,86.199997,100,67.300003,70.900002,67.900002
20161211133000,493.5,467.649994,47.380952,48,71.599998,100,67.599998,70.900002,67.900002
20161211134500,493.5,455.899994,46.190476,48,77.699997,100,67.800003,70.900002,67.900002
20161211140000,493.5,467.649994,47.380952,48,74.5,100,68.0,70.900002,67.900002
20161211141500,493.5,467.649994,47.380952,48,49.099998,0,68.199997,70.900002,67.900002
20161211143000,493.5,462.950012,46.904763,48,46.799999,0,68.400002,70.900002,67.900002
20161211144500,493.5,467.649994,47.380952,48,46.799999,0,68.5,70.900002,67.900002
20161211150000,493.5,462.950012,46.904763,48,46.799999,0,68.599998,70.900002,67.900002
20161211151500,493.5,467.649994,47.380952,48,46.799999,0,68.599998,70.900002,67.900002
20161211153000,493.5,467.649994,47.380952,48,46.799999,0,68.599998,70.900002,67.900002
20161211154500,493.5,495.850006,50.238096,50,46.799999,0,68.699997,70.900002,67.900002
20161211160000,493.5,495.850006,50.238096,50,46.799999,0,68.699997,70.900002,67.900002
20161211161500,493.5,484.100006,49.04762,50,46.799999,0,68.699997,70.900002,67.900002
20161211163000,493.5,491.149994,49.761904,50,46.799999,0,68.800003,70.900002,67.900002
20161211164500,493.5,491.149994,49.761904,50,46.799999,0,68.800003,70.900002,67.900002
20161211170000,493.5,484.100006,49.04762,50,46.799999,0,68.800003,70.900002,67.900002
20161211171500,493.5,491.149994,49.761904,50,46.799999,0,68.800003,70.900002,67.900002
20161211173000,493.5,484.100006,49.04762,50,46.799999,0,68.800003,70.900002,67.900002
20161211174500,493.5,495.850006,50.238096,50,46.799999,0,68.800003,70.900002,67.900002
20161211180000,493.5,484.100006,49.04762,50,46.799999,0,68.599998,70.900002,67.900002
20161211181500,493.5,491.149994,49.761904,50,46.099998,0,68.400002,70.900002,67.900002
20161211183000,493.5,484.100006,49.04762,50,47.099998,0,68.199997,70.900002,67.900002
20161211184500,493.5,484.100006,49.04762,50,47.099998,0,68.099998,70.900002,67.900002
20161211190000,493.5,484.100006,49.04762,50,46.599998,0,67.900002,70.900002,67.900002
20161211191500,493.5,484.100006,49.04762,50,46.599998,0,67.699997,70.900002,67.900002
20161211193000,493.5,484.100006,49.04762,50,46.599998,100,67.599998,70.900002,67.900002
20161211194500,493.5,484.100006,49.04762,50,46.599998,100,67.400002,70.900002,67.900002
20161211200000,493.5,484.100006,49.04762,50,46.599998,100,67.300003,70.900002,67.900002
20161211201500,493.5,491.149994,49.761904,50,46.599998,100,67.199997,70.900002,67.900002
20161211203000,493.5,484.100006,49.04762,50,63.200001,100,67.099998,70.900002,67.900002
20161211204500,493.5,491.149994,49.761904,50,70.300003,100,67.199997,70.900002,67.900002
20161211210000,493.5,479.399994,48.571428,50,67.300003,100,67.300003,70.900002,67.900002
20161211211500,493.5,479.399994,48.571428,50,70.5,100,67.400002,70.900002,67.900002
20161211213000,493.5,479.399994,48.571428,50,69.699997,100,67.599998,70.900002,67.900002
20161211214500,493.5,479.399994,48.571428,50,69.699997,100,67.699997,70.900002,67.900002
20161211220000,493.5,479.399994,48.571428,50,72.199997,100,67.699997,70.900002,67.900002
20161211221500,493.5,479.399994,48.571428,50,67.300003,100,67.800003,70.900002,67.900002
20161211223000,493.5,479.399994,48.571428,50,76.300003,100,67.800003,70.900002,67.900002
20161211224500,493.5,495.850006,50.238096,50,68.5,100,67.900002,70.900002,67.900002
20161211230000,493.5,479.399994,48.571428,50,69.199997,100,67.900002,70.900002,67.900002
20161211231500,493.5,479.399994,48.571428,50,74.800003,100,67.900002,70.900002,67.900002
20161211233000,493.5,479.399994,48.571428,50,67.699997,100,67.900002,70.800003,67.800003
20161211234500,493.5,479.399994,48.571428,50,76.800003,100,67.900002,70.800003,67.800003
20161212000000,493.5,479.399994,48.571428,50,68.199997,100,67.900002,70.800003,67.800003
20161212001500,493.5,479.399994,48.571428,50,71.300003,100,67.900002,70.800003,67.800003
20161212003000,493.5,467.649994,47.380952,50,74.0,100,67.900002,70.800003,67.800003
20161212004500,493.5,484.100006,49.04762,50,67.699997,100,67.900002,70.800003,67.800003
20161212010000,493.5,484.100006,49.04762,50,76.900002,100,67.900002,70.800003,67.800003
20161212011500,493.5,484.100006,49.04762,50,67.300003,100,67.800003,70.800003,67.800003
20161212013000,493.5,484.100006,49.04762,50,78.199997,100,67.800003,70.800003,67.800003
20161212014500,493.5,484.100006,49.04762,50,67.300003,100,67.800003,70.800003,67.800003
20161212020000,493.5,484.100006,49.04762,50,76.199997,100,67.800003,70.800003,67.800003
20161212021500,493.5,484.100006,49.04762,50,68.300003,100,67.800003,70.800003,67.800003
20161212023000,493.5,484.100006,49.04762,50,68.300003,100,67.699997,70.800003,67.800003
20161212024500,493.5,484.100006,49.04762,50,78.699997,100,67.699997,70.800003,67.800003
20161212030000,493.5,474.700012,48.095239,50,67.300003,100,67.699997,70.800003,67.800003
20161212031500,493.5,491.149994,49.761904,50,73.199997,100,67.699997,70.800003,67.800003
20161212033000,493.5,484.100006,49.04762,50,69.199997,100,67.699997,70.800003,67.800003
20161212034500,493.5,484.100006,49.04762,50,67.699997,100,67.699997,70.800003,67.800003
20161212040000,493.5,474.700012,48.095239,50,76.800003,100,67.599998,70.800003,67.800003
20161212041500,493.5,491.149994,49.761904,50,67.5,100,67.599998,70.800003,67.800003
20161212043000,493.5,479.399994,48.571428,50,75.300003,100,67.599998,70.800003,67.800003
20161212044500,493.5,479.399994,48.571428,50,71.400002,100,67.599998,70.800003,67.800003
20161212050000,493.5,479.399994,48.571428,50,67.400002,100,67.599998,70.800003,67.800003
20161212051500,493.5,479.399994,48.571428,50,78.699997,100,67.599998,70.800003,67.800003
20161212053000,493.5,479.399994,48.571428,50,68.199997,100,67.599998,70.800003,67.800003
20161212054500,493.5,479.399994,48.571428,50,73.400002,100,67.599998,70.800003,67.800003
20161212060000,493.5,479.399994,48.571428,50,68.800003,100,67.599998,70.800003,67.800003
20161212061500,493.5,479.399994,48.571428,50,68.800003,100,67.599998,70.800003,67.800003
20161212063000,493.5,479.399994,48.571428,50,75.0,100,67.599998,70.800003,67.800003
20161212064500,493.5,479.399994,48.571428,50,67.699997,100,67.599998,70.800003,67.800003
20161212070000,493.5,479.399994,48.571428,50,67.699997,100,67.599998,70.800003,67.800003
20161212071500,493.5,479.399994,48.571428,50,76.599998,100,67.599998,70.800003,67.800003
20161212073000,493.5,479.399994,48.571428,50,70.599998,100,67.599998,70.800003,67.800003
