PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161212074500,493.5,479.399994,48.571428,50,74.400002,100,67.699997,70.800003,67.800003
20161212080000,493.5,479.399994,48.571428,50,68.199997,100,67.699997,70.800003,67.800003
20161212081500,493.5,479.399994,48.571428,50,74.199997,100,67.800003,70.800003,67.800003
20161212083000,493.5,479.399994,48.571428,50,71.099998,100,67.800003,70.800003,67.800003
20161212084500,493.5,479.399994,48.571428,50,68.699997,100,67.800003,70.800003,67.800003
20161212090000,493.5,479.399994,48.571428,50,70.800003,100,67.800003,70.800003,67.800003
20161212091500,493.5,479.399994,48.571428,50,76.800003,100,67.800003,70.800003,67.800003
20161212093000,493.5,479.399994,48.571428,50,76.800003,100,67.800003,70.800003,67.800003
20161212094500,493.5,479.399994,48.571428,50,70.199997,100,67.800003,70.800003,67.800003
20161212100000,493.5,479.399994,48.571428,50,70.199997,100,67.900002,70.800003,67.800003
20161212101500,493.5,479.399994,48.571428,50,70.199997,100,67.900002,70.800003,67.800003
20161212103000,493.5,479.399994,48.571428,50,49.900002,0,68.0,70.800003,67.800003
20161212104500,493.5,479.399994,48.571428,50,48.299999,0,67.900002,70.800003,67.800003
20161212110000,493.5,495.850006,50.238096,50,48.299999,0,67.900002,70.800003,67.800003
20161212111500,493.5,495.850006,50.238096,50,48.299999,0,67.800003,70.699997,67.699997
20161212113000,493.5,495.850006,50.238096,50,48.299999,0,68.0,70.699997,67.699997
20161212114500,493.5,495.850006,50.238096,50,48.299999,0,68.099998,70.800003,67.800003
20161212120000,493.5,495.850006,50.238096,50,48.299999,0,68.199997,70.699997,67.699997
20161212121500,493.5,495.850006,50.238096,50,48.299999,0,68.199997,70.699997,67.699997
20161212123000,493.5,505.25,51.190476,50,48.299999,0,68.400002,70.699997,67.699997
20161212124500,493.5,505.25,51.190476,50,48.299999,0,68.5,70.5,67.5
20161212130000,493.5,495.850006,50.238096,50,48.299999,0,68.599998,70.699997,67.699997
20161212131500,493.5,528.75,53.571429,51,48.299999,0,68.699997,70.599998,67.599998
20161212133000,493.5,509.950012,51.666668,51,48.299999,0,68.800003,70.599998,67.599998
20161212134500,493.5,517.0,52.380952,51,48.299999,0,68.800003,70.599998,67.599998
20161212140000,493.5,509.950012,51.666668,51,48.299999,0,68.800003,70.5,67.5
20161212141500,493.5,517.0,52.380952,51,48.299999,0,68.699997,70.599998,67.599998
20161212143000,493.5,517.0,52.380952,51,48.299999,0,68.599998,70.599998,67.599998
20161212144500,493.5,517.0,52.380952,51,48.299999,0,68.400002,70.599998,67.599998
20161212150000,493.5,517.0,52.380952,51,48.299999,0,68.300003,70.599998,67.599998
20161212151500,493.5,517.0,52.380952,51,48.299999,0,68.300003,70.599998,67.599998
20161212153000,493.5,517.0,52.380952,51,48.299999,0,68.300003,70.5,67.5
20161212154500,493.5,531.099976,53.809521,51,48.299999,0,68.300003,70.5,67.5
20161212160000,493.5,517.0,52.380952,51,48.299999,0,68.199997,70.5,67.5
20161212161500,493.5,517.0,52.380952,51,48.299999,0,68.199997,70.5,67.5
20161212163000,493.5,517.0,52.380952,51,48.299999,0,68.099998,70.5,67.5
20161212164500,493.5,528.75,53.571429,51,48.299999,0,67.900002,70.5,67.5
20161212170000,493.5,521.700012,52.857144,51,48.299999,0,67.900002,70.400002,67.400002
20161212171500,493.5,521.700012,52.857144,51,48.299999,0,67.800003,70.5,67.5
20161212173000,493.5,509.950012,51.666668,51,50.599998,0,67.699997,70.400002,67.400002
20161212174500,493.5,521.700012,52.857144,51,49.5,0,67.699997,70.400002,67.400002
20161212180000,493.5,521.700012,52.857144,51,48.299999,0,67.599998,70.400002,67.400002
20161212181500,493.5,521.700012,52.857144,51,48.299999,0,67.599998,70.400002,67.400002
20161212183000,493.5,521.700012,52.857144,51,48.299999,0,67.599998,70.400002,67.400002
20161212184500,493.5,521.700012,52.857144,51,47.599998,0,67.400002,70.400002,67.400002
20161212190000,493.5,521.700012,52.857144,51,47.599998,0,67.400002,70.400002,67.400002
20161212191500,493.5,528.75,53.571429,51,47.599998,0,67.300003,70.400002,67.400002
20161212193000,493.5,528.75,53.571429,51,47.599998,0,67.199997,70.400002,67.400002
20161212194500,493.5,517.0,52.380952,51,47.599998,0,67.199997,70.400002,67.400002
20161212200000,493.5,517.0,52.380952,51,47.599998,100,67.099998,70.400002,67.400002
20161212201500,493.5,528.75,53.571429,51,47.599998,100,67.099998,70.400002,67.400002
20161212203000,493.5,528.75,53.571429,51,47.599998,100,67.0,70.400002,67.400002
20161212204500,493.5,521.700012,52.857144,51,47.599998,100,66.900002,70.400002,67.400002
20161212210000,493.5,521.700012,52.857144,51,47.599998,100,66.900002,70.400002,67.400002
20161212211500,493.5,521.700012,52.857144,51,47.599998,100,66.800003,70.400002,67.400002
20161212213000,493.5,521.700012,52.857144,51,61.099998,100,66.800003,70.400002,67.400002
20161212214500,493.5,521.700012,52.857144,51,68.199997,100,66.900002,70.400002,67.400002
20161212220000,493.5,521.700012,52.857144,51,65.300003,100,67.0,70.400002,67.400002
20161212221500,493.5,521.700012,52.857144,51,65.300003,100,67.199997,70.400002,67.400002
20161212223000,493.5,521.700012,52.857144,51,70.900002,100,67.300003,70.400002,67.400002
20161212224500,493.5,521.700012,52.857144,51,70.900002,100,67.400002,70.400002,67.400002
20161212230000,493.5,509.950012,51.666668,51,65.099998,100,67.599998,70.400002,67.400002
20161212231500,493.5,521.700012,52.857144,51,67.699997,100,67.599998,70.400002,67.400002
20161212233000,493.5,521.700012,52.857144,51,48.299999,0,67.599998,70.400002,67.400002
20161212234500,493.5,521.700012,52.857144,51,47.599998,0,67.5,70.400002,67.400002
20161213000000,493.5,521.700012,52.857144,51,47.599998,0,67.300003,70.400002,67.400002
20161213001500,493.5,521.700012,52.857144,51,47.599998,0,67.199997,70.400002,67.400002
20161213003000,493.5,521.700012,52.857144,51,47.599998,100,67.0,70.400002,67.400002
20161213004500,493.5,521.700012,52.857144,51,47.599998,100,66.900002,70.400002,67.400002
20161213010000,493.5,528.75,53.571429,51,47.599998,100,66.699997,70.400002,67.400002
20161213011500,493.5,505.25,51.190476,50,49.0,100,66.699997,70.400002,67.400002
20161213013000,493.5,505.25,51.190476,50,71.0,100,66.699997,70.400002,67.400002
20161213014500,493.5,505.25,51.190476,50,66.300003,100,66.800003,70.400002,67.400002
20161213020000,493.5,505.25,51.190476,50,67.699997,100,66.900002,70.400002,67.400002
20161213021500,493.5,505.25,51.190476,50,71.599998,100,67.099998,70.400002,67.400002
20161213023000,493.5,505.25,51.190476,50,65.900002,100,67.199997,70.400002,67.400002
20161213024500,493.5,505.25,51.190476,50,75.400002,100,67.300003,70.400002,67.400002
20161213030000,493.5,505.25,51.190476,50,66.800003,100,67.400002,70.400002,67.400002
20161213031500,493.5,505.25,51.190476,50,66.800003,100,67.5,70.400002,67.400002
20161213033000,493.5,505.25,51.190476,50,75.900002,100,67.599998,70.400002,67.400002
20161213034500,493.5,505.25,51.190476,50,66.5,100,67.599998,70.400002,67.400002
20161213040000,493.5,495.850006,50.238096,50,68.599998,100,67.599998,70.400002,67.400002
20161213041500,493.5,505.25,51.190476,50,47.900002,0,67.599998,70.400002,67.400002
20161213043000,493.5,505.25,51.190476,50,47.900002,0,67.400002,70.400002,67.400002
20161213044500,493.5,517.0,52.380952,50,47.900002,0,67.300003,70.400002,67.400002
20161213050000,493.5,509.950012,51.666668,50,47.200001,100,67.099998,70.400002,67.400002
20161213051500,493.5,500.549988,50.714284,50,47.200001,100,66.900002,70.400002,67.400002
20161213053000,493.5,517.0,52.380952,50,47.200001,100,66.699997,70.400002,67.400002
20161213054500,493.5,509.950012,51.666668,50,47.900002,100,66.599998,70.400002,67.400002
20161213060000,493.5,517.0,52.380952,50,69.099998,100,66.599998,70.400002,67.400002
20161213061500,493.5,509.950012,51.666668,50,67.300003,100,66.699997,70.400002,67.400002
20161213063000,493.5,517.0,52.380952,50,66.099998,100,66.900002,70.400002,67.400002
20161213064500,493.5,505.25,51.190476,50,75.800003,100,67.099998,70.400002,67.400002
20161213070000,493.5,505.25,51.190476,50,66.800003,100,67.199997,70.400002,67.400002
20161213071500,493.5,505.25,51.190476,50,68.099998,100,67.199997,70.400002,67.400002
20161213073000,493.5,505.25,51.190476,50,73.5,100,67.300003,70.400002,67.400002
20161213074500,493.5,495.850006,50.238096,50,66.800003,100,67.400002,70.400002,67.400002
20161213080000,493.5,495.850006,50.238096,50,66.800003,100,67.5,70.400002,67.400002
20161213081500,493.5,505.25,51.190476,50,72.400002,100,67.599998,70.400002,67.400002
20161213083000,493.5,505.25,51.190476,50,58.200001,0,67.699997,70.400002,67.400002
20161213084500,493.5,505.25,51.190476,50,49.099998,0,67.699997,70.400002,67.400002
20161213090000,493.5,505.25,51.190476,50,49.099998,0,67.599998,70.400002,67.400002
20161213091500,493.5,505.25,51.190476,50,48.299999,0,67.5,70.400002,67.400002
20161213093000,493.5,505.25,51.190476,50,48.299999,0,67.400002,70.400002,67.400002
20161213094500,493.5,505.25,51.190476,50,48.299999,0,67.400002,70.400002,67.400002
20161213100000,493.5,505.25,51.190476,50,48.299999,0,67.300003,70.400002,67.400002
20161213101500,493.5,505.25,51.190476,50,48.299999,0,67.199997,70.400002,67.400002
20161213103000,493.5,505.25,51.190476,50,48.299999,100,67.099998,70.400002,67.400002
20161213104500,493.5,517.0,52.380952,50,48.299999,100,67.099998,70.400002,67.400002
20161213110000,493.5,509.950012,51.666668,50,48.299999,100,67.099998,70.400002,67.400002
20161213111500,493.5,509.950012,51.666668,50,48.299999,100,67.099998,70.400002,67.400002
20161213113000,493.5,517.0,52.380952,50,48.299999,100,67.099998,70.400002,67.400002
20161213114500,493.5,505.25,51.190476,50,48.299999,100,67.099998,70.400002,67.400002
20161213120000,493.5,505.25,51.190476,50,48.299999,100,67.199997,70.400002,67.400002
20161213121500,493.5,505.25,51.190476,50,48.299999,100,67.199997,70.400002,67.400002
20161213123000,493.5,505.25,51.190476,50,48.299999,100,67.300003,70.400002,67.400002
20161213124500,493.5,505.25,51.190476,50,48.299999,100,67.5,70.400002,67.400002
20161213130000,493.5,505.25,51.190476,50,48.299999,100,67.599998,70.400002,67.400002
20161213131500,493.5,505.25,51.190476,50,48.299999,100,67.599998,70.400002,67.400002
20161213133000,493.5,505.25,51.190476,50,48.299999,100,67.599998,70.400002,67.400002
20161213134500,493.5,505.25,51.190476,50,48.299999,100,67.599998,70.400002,67.400002
20161213140000,493.5,517.0,52.380952,50,48.299999,100,67.599998,70.400002,67.400002
20161213141500,493.5,505.25,51.190476,50,48.299999,100,67.599998,70.400002,67.400002
20161213143000,493.5,505.25,51.190476,50,48.299999,100,67.5,70.400002,67.400002
20161213144500,493.5,505.25,51.190476,50,48.299999,100,67.5,70.400002,67.400002
20161213150000,493.5,505.25,51.190476,50,48.299999,100,67.400002,70.400002,67.400002
20161213151500,493.5,495.850006,50.238096,50,48.299999,100,67.400002,70.400002,67.400002
20161213153000,493.5,495.850006,50.238096,50,48.299999,100,67.300003,70.400002,67.400002
20161213154500,493.5,495.850006,50.238096,50,48.299999,100,67.199997,70.400002,67.400002
20161213160000,493.5,509.950012,51.666668,50,48.299999,100,67.199997,70.400002,67.400002
20161213161500,493.5,495.850006,50.238096,50,48.299999,100,67.099998,70.400002,67.400002
20161213163000,493.5,495.850006,50.238096,50,48.299999,100,66.900002,70.400002,67.400002
20161213164500,493.5,505.25,51.190476,50,48.299999,100,66.900002,70.400002,67.400002
20161213170000,493.5,505.25,51.190476,50,48.299999,100,66.800003,70.400002,67.400002
20161213171500,493.5,505.25,51.190476,50,65.800003,100,66.800003,70.400002,67.400002
20161213173000,493.5,505.25,51.190476,50,65.800003,100,66.900002,70.400002,67.400002
20161213174500,493.5,495.850006,50.238096,50,69.199997,100,67.099998,70.400002,67.400002
20161213180000,493.5,495.850006,50.238096,50,69.199997,100,67.199997,70.400002,67.400002
20161213181500,493.5,495.850006,50.238096,50,69.199997,100,67.5,70.400002,67.400002
20161213183000,493.5,495.850006,50.238096,50,70.099998,100,67.599998,70.400002,67.400002
20161213184500,493.5,495.850006,50.238096,50,48.700001,0,67.699997,70.400002,67.400002
20161213190000,493.5,495.850006,50.238096,50,47.900002,0,67.599998,70.400002,67.400002
20161213191500,493.5,495.850006,50.238096,50,51.400002,0,67.5,70.400002,67.400002
20161213193000,493.5,505.25,51.190476,50,48.700001,0,67.400002,70.400002,67.400002
20161213194500,493.5,505.25,51.190476,50,48.700001,0,67.199997,70.400002,67.400002
20161213200000,493.5,505.25,51.190476,50,50.700001,0,67.199997,70.400002,67.400002
20161213201500,493.5,505.25,51.190476,50,49.5,100,67.099998,70.400002,67.400002
20161213203000,493.5,505.25,51.190476,50,47.900002,100,67.0,70.400002,67.400002
20161213204500,493.5,505.25,51.190476,50,50.599998,100,66.900002,70.400002,67.400002
20161213210000,493.5,505.25,51.190476,50,50.599998,100,66.900002,70.400002,67.400002
20161213211500,493.5,505.25,51.190476,50,48.299999,100,66.800003,70.400002,67.400002
20161213213000,493.5,505.25,51.190476,50,54.200001,100,66.800003,70.400002,67.400002
20161213214500,493.5,505.25,51.190476,50,67.300003,100,66.800003,70.400002,67.400002
20161213220000,493.5,505.25,51.190476,50,72.800003,100,66.900002,70.400002,67.400002
20161213221500,493.5,505.25,51.190476,50,68.199997,100,67.099998,70.400002,67.400002
20161213223000,493.5,505.25,51.190476,50,68.199997,100,67.199997,70.400002,67.400002
20161213224500,493.5,505.25,51.190476,50,71.0,100,67.400002,70.400002,67.400002
20161213230000,493.5,505.25,51.190476,50,69.199997,100,67.5,70.400002,67.400002
20161213231500,493.5,505.25,51.190476,50,67.699997,100,67.599998,70.400002,67.400002
20161213233000,493.5,505.25,51.190476,50,53.099998,0,67.699997,70.400002,67.400002
20161213234500,493.5,505.25,51.190476,50,48.700001,0,67.599998,70.400002,67.400002
20161214000000,493.5,505.25,51.190476,50,50.200001,0,67.400002,70.400002,67.400002
20161214001500,493.5,505.25,51.190476,50,50.200001,0,67.300003,70.400002,67.400002
20161214003000,493.5,505.25,51.190476,50,48.299999,0,67.199997,70.400002,67.400002
20161214004500,493.5,505.25,51.190476,50,48.299999,100,67.0,70.400002,67.400002
20161214010000,493.5,505.25,51.190476,50,49.900002,100,66.900002,70.400002,67.400002
20161214011500,493.5,467.649994,47.380952,10,74.0,100,66.800003,70.400002,67.400002
20161214013000,493.5,517.0,52.380952,51,57.799999,100,66.800003,70.400002,67.400002
20161214014500,493.5,517.0,52.380952,51,48.700001,100,66.699997,70.400002,67.400002
20161214020000,493.5,517.0,52.380952,51,68.099998,100,66.599998,70.400002,67.400002
20161214021500,493.5,517.0,52.380952,51,69.699997,100,66.599998,70.400002,67.400002
20161214023000,493.5,517.0,52.380952,51,68.0,100,66.599998,70.400002,67.400002
20161214024500,493.5,517.0,52.380952,51,77.400002,100,66.699997,70.400002,67.400002
20161214030000,493.5,517.0,52.380952,51,69.199997,100,66.699997,70.400002,67.400002
20161214031500,493.5,517.0,52.380952,51,82.0,100,66.900002,70.400002,67.400002
20161214033000,493.5,517.0,52.380952,51,69.900002,100,67.0,70.400002,67.400002
20161214034500,493.5,517.0,52.380952,51,78.199997,100,67.099998,70.400002,67.400002
20161214040000,493.5,509.950012,51.666668,51,73.0,100,67.199997,70.400002,67.400002
20161214041500,493.5,517.0,52.380952,51,70.099998,100,67.300003,70.400002,67.400002
20161214043000,493.5,517.0,52.380952,51,81.5,100,67.400002,70.400002,67.400002
20161214044500,493.5,509.950012,51.666668,51,69.699997,100,67.400002,70.400002,67.400002
20161214050000,493.5,517.0,52.380952,51,80.199997,100,67.400002,70.400002,67.400002
20161214051500,493.5,509.950012,51.666668,51,69.699997,100,67.400002,70.400002,67.400002
20161214053000,493.5,517.0,52.380952,51,79.400002,100,67.5,70.400002,67.400002
20161214054500,493.5,517.0,52.380952,51,69.699997,100,67.5,70.400002,67.400002
20161214060000,493.5,517.0,52.380952,51,76.0,100,67.5,70.400002,67.400002
20161214061500,493.5,517.0,52.380952,51,70.699997,100,67.400002,70.400002,67.400002
20161214063000,493.5,517.0,52.380952,51,73.300003,100,67.5,70.400002,67.400002
20161214064500,493.5,517.0,52.380952,51,76.0,100,67.599998,70.400002,67.400002
20161214070000,493.5,517.0,52.380952,51,69.199997,100,67.599998,70.400002,67.400002
20161214071500,493.5,517.0,52.380952,51,81.099998,100,67.5,70.400002,67.400002
20161214073000,493.5,517.0,52.380952,51,70.599998,100,67.400002,70.400002,67.400002
20161214074500,493.5,531.099976,53.809521,51,73.900002,100,67.5,70.400002,67.400002
20161214080000,493.5,521.700012,52.857144,51,75.900002,100,67.400002,70.400002,67.400002
20161214081500,493.5,528.75,53.571429,51,68.699997,100,67.300003,70.400002,67.400002
20161214083000,493.5,517.0,52.380952,51,78.0,100,67.400002,70.400002,67.400002
20161214084500,493.5,517.0,52.380952,51,72.199997,100,67.400002,70.400002,67.400002
20161214090000,493.5,517.0,52.380952,50,70.0,100,67.300003,70.400002,67.400002
20161214091500,493.5,517.0,52.380952,50,73.900002,100,67.300003,70.400002,67.400002
20161214093000,493.5,509.950012,51.666668,50,82.0,100,67.300003,70.400002,67.400002
20161214094500,493.5,517.0,52.380952,50,72.099998,100,67.400002,70.400002,67.400002
20161214100000,493.5,517.0,52.380952,50,70.099998,100,67.400002,70.400002,67.400002
20161214101500,493.5,517.0,52.380952,50,80.900002,100,67.400002,70.400002,67.400002
20161214103000,493.5,517.0,52.380952,50,70.599998,100,67.5,70.400002,67.400002
20161214104500,493.5,505.25,51.190476,50,74.400002,100,67.5,70.400002,67.400002
20161214110000,493.5,521.700012,52.857144,50,77.800003,100,67.599998,70.400002,67.400002
20161214111500,493.5,509.950012,51.666668,50,69.699997,100,67.599998,70.400002,67.400002
20161214113000,493.5,509.950012,51.666668,50,76.400002,100,67.699997,70.400002,67.400002
20161214114500,493.5,521.700012,52.857144,50,47.900002,0,67.599998,70.400002,67.400002
20161214120000,493.5,521.700012,52.857144,50,47.900002,0,67.400002,70.400002,67.400002
20161214121500,493.5,528.75,53.571429,50,47.200001,100,67.199997,70.400002,67.400002
20161214123000,493.5,528.75,53.571429,50,47.200001,100,67.0,70.400002,67.400002
20161214124500,493.5,528.75,53.571429,50,47.200001,100,66.699997,70.400002,67.400002
20161214130000,493.5,528.75,53.571429,50,47.200001,100,66.599998,70.400002,67.400002
20161214131500,493.5,521.700012,52.857144,50,69.400002,100,66.599998,70.400002,67.400002
20161214133000,493.5,528.75,53.571429,50,65.300003,100,66.599998,70.400002,67.400002
20161214134500,493.5,517.0,52.380952,50,74.800003,100,66.699997,70.400002,67.400002
20161214140000,493.5,517.0,52.380952,50,68.699997,100,66.900002,70.400002,67.400002
20161214141500,493.5,509.950012,51.666668,50,68.699997,100,67.0,70.400002,67.400002
20161214143000,493.5,517.0,52.380952,50,77.400002,100,67.099998,70.400002,67.400002
20161214144500,493.5,528.75,53.571429,50,67.699997,100,67.199997,70.400002,67.400002
20161214150000,493.5,517.0,52.380952,50,75.199997,100,67.199997,70.400002,67.400002
20161214151500,493.5,517.0,52.380952,50,67.699997,100,67.199997,70.400002,67.400002
20161214153000,493.5,517.0,52.380952,50,71.900002,100,67.199997,70.400002,67.400002
20161214154500,493.5,517.0,52.380952,50,71.900002,100,67.199997,70.400002,67.400002
20161214160000,493.5,517.0,52.380952,50,67.699997,100,67.199997,70.400002,67.400002
20161214161500,493.5,509.950012,51.666668,50,75.0,100,67.199997,70.400002,67.400002
20161214163000,493.5,521.700012,52.857144,50,66.300003,100,67.199997,70.400002,67.400002
20161214164500,493.5,521.700012,52.857144,50,77.800003,100,67.199997,70.400002,67.400002
20161214170000,493.5,521.700012,52.857144,50,66.800003,100,67.199997,70.400002,67.400002
20161214171500,493.5,521.700012,52.857144,50,77.400002,100,67.199997,70.400002,67.400002
20161214173000,493.5,521.700012,52.857144,50,67.099998,100,67.099998,70.400002,67.400002
20161214174500,493.5,521.700012,52.857144,50,73.900002,100,67.099998,70.400002,67.400002
20161214180000,493.5,521.700012,52.857144,50,67.300003,100,67.099998,70.400002,67.400002
20161214181500,493.5,521.700012,52.857144,50,73.400002,100,67.099998,70.400002,67.400002
20161214183000,493.5,521.700012,52.857144,50,68.199997,100,67.0,70.400002,67.400002
20161214184500,493.5,528.75,53.571429,50,77.0,100,67.0,70.400002,67.400002
20161214190000,493.5,521.700012,52.857144,50,68.699997,100,67.0,70.400002,67.400002
20161214191500,493.5,521.700012,52.857144,50,79.400002,100,67.0,70.400002,67.400002
20161214193000,493.5,528.75,53.571429,50,69.699997,100,67.0,70.400002,67.400002
20161214194500,493.5,528.75,53.571429,50,81.400002,100,66.900002,70.400002,67.400002
20161214200000,493.5,528.75,53.571429,50,69.699997,100,66.900002,70.400002,67.400002
20161214201500,493.5,528.75,53.571429,50,81.699997,100,66.900002,70.400002,67.400002
20161214203000,493.5,528.75,53.571429,50,72.400002,100,66.900002,70.400002,67.400002
20161214204500,493.5,517.0,52.380952,50,72.400002,100,66.900002,70.400002,67.400002
20161214210000,493.5,517.0,52.380952,50,76.900002,100,66.800003,70.400002,67.400002
20161214211500,493.5,517.0,52.380952,50,70.5,100,66.800003,70.400002,67.400002
20161214213000,493.5,509.950012,51.666668,50,81.400002,100,66.699997,70.400002,67.400002
20161214214500,493.5,517.0,52.380952,50,69.699997,100,66.699997,70.400002,67.400002
20161214220000,493.5,509.950012,51.666668,50,81.699997,100,66.699997,70.400002,67.400002
20161214221500,493.5,521.700012,52.857144,50,70.599998,100,66.599998,70.400002,67.400002
20161214223000,493.5,509.950012,51.666668,50,73.5,100,66.599998,70.400002,67.400002
20161214224500,493.5,517.0,52.380952,50,78.699997,100,66.599998,70.400002,67.400002
20161214230000,493.5,509.950012,51.666668,50,69.699997,100,66.5,70.400002,67.400002
20161214231500,493.5,509.950012,51.666668,50,80.199997,100,66.400002,70.400002,67.400002
20161214233000,493.5,528.75,53.571429,50,73.400002,100,66.400002,70.400002,67.400002
20161214234500,493.5,521.700012,52.857144,50,71.300003,100,66.400002,70.400002,67.400002
20161215000000,493.5,521.700012,52.857144,50,82.599998,100,66.300003,70.400002,67.400002
20161215001500,493.5,531.099976,53.809521,50,70.0,100,66.199997,70.400002,67.400002
20161215003000,493.5,521.700012,52.857144,50,73.5,100,66.199997,70.400002,67.400002
20161215004500,493.5,521.700012,52.857144,50,79.099998,100,66.199997,70.400002,67.400002
20161215010000,493.5,521.700012,52.857144,50,68.699997,100,66.099998,70.400002,67.400002
20161215011500,493.5,535.799988,54.285713,50,73.800003,100,66.099998,70.400002,67.400002
20161215013000,493.5,528.75,53.571429,50,79.599998,100,66.0,70.400002,67.400002
20161215014500,493.5,528.75,53.571429,50,68.400002,100,66.0,70.5,67.5
20161215020000,493.5,528.75,53.571429,49,74.900002,100,65.900002,70.400002,67.400002
20161215021500,493.5,517.0,52.380952,49,80.099998,100,65.900002,70.5,67.5
20161215023000,493.5,517.0,52.380952,49,70.5,100,65.800003,70.400002,67.400002
20161215024500,493.5,517.0,52.380952,49,71.599998,100,65.800003,70.5,67.5
20161215030000,493.5,517.0,52.380952,49,82.800003,100,65.699997,70.5,67.5
20161215031500,493.5,517.0,52.380952,49,73.800003,100,65.699997,70.5,67.5
20161215033000,493.5,528.75,53.571429,49,68.699997,100,65.599998,70.5,67.5
20161215034500,493.5,528.75,53.571429,49,76.900002,100,65.599998,70.5,67.5
20161215040000,493.5,528.75,53.571429,49,78.099998,100,65.599998,70.5,67.5
20161215041500,493.5,528.75,53.571429,49,68.599998,100,65.5,70.5,67.5
20161215043000,493.5,521.700012,52.857144,49,71.400002,100,65.5,70.5,67.5
20161215044500,493.5,521.700012,52.857144,49,82.599998,100,65.400002,70.5,67.5
20161215050000,493.5,528.75,53.571429,49,74.400002,100,65.400002,70.5,67.5
20161215051500,493.5,521.700012,52.857144,49,67.699997,100,65.300003,70.5,67.5
20161215053000,493.5,521.700012,52.857144,49,71.599998,100,65.300003,70.5,67.5
20161215054500,493.5,521.700012,52.857144,49,82.5,100,65.300003,70.5,67.5
20161215060000,493.5,521.700012,52.857144,49,74.900002,100,65.199997,70.5,67.5
20161215061500,493.5,521.700012,52.857144,49,68.699997,100,65.300003,70.5,67.5
20161215063000,493.5,521.700012,52.857144,49,76.5,100,65.199997,70.599998,67.599998
20161215064500,493.5,528.75,53.571429,49,76.5,100,65.300003,70.599998,67.599998
20161215070000,493.5,521.700012,52.857144,49,69.199997,100,65.300003,70.599998,67.599998
20161215071500,493.5,531.099976,53.809521,49,75.699997,100,65.300003,70.599998,67.599998
20161215073000,493.5,521.700012,52.857144,49,80.0,100,65.300003,70.599998,67.599998
20161215074500,493.5,521.700012,52.857144,49,69.0,100,65.300003,70.599998,67.599998
20161215080000,493.5,521.700012,52.857144,49,69.0,100,65.300003,70.599998,67.599998
20161215081500,493.5,521.700012,52.857144,49,80.699997,100,65.300003,70.5,67.5
20161215083000,493.5,528.75,53.571429,49,75.0,100,65.300003,70.599998,67.599998
20161215084500,493.5,528.75,53.571429,49,69.599998,100,65.400002,70.599998,67.599998
20161215090000,493.5,528.75,53.571429,49,69.599998,100,65.5,70.699997,67.699997
20161215091500,493.5,521.700012,52.857144,49,80.199997,100,65.5,70.699997,67.699997
20161215093000,493.5,521.700012,52.857144,49,76.199997,100,65.400002,70.599998,67.599998
20161215094500,493.5,528.75,53.571429,49,68.699997,100,65.5,70.699997,67.699997
20161215100000,493.5,521.700012,52.857144,49,72.099998,100,65.5,70.699997,67.699997
20161215101500,493.5,521.700012,52.857144,49,82.599998,100,65.5,70.699997,67.699997
20161215103000,493.5,521.700012,52.857144,49,74.800003,100,65.5,70.699997,67.699997
20161215104500,493.5,521.700012,52.857144,49,69.099998,100,65.5,70.699997,67.699997
20161215110000,493.5,531.099976,53.809521,49,69.099998,100,65.699997,70.699997,67.699997
20161215111500,493.5,531.099976,53.809521,49,83.099998,100,65.699997,70.699997,67.699997
20161215113000,493.5,517.0,52.380952,49,72.699997,100,65.900002,70.599998,67.599998
20161215114500,493.5,517.0,52.380952,49,69.199997,100,66.099998,70.599998,67.599998
20161215120000,493.5,517.0,52.380952,49,81.699997,100,66.199997,70.599998,67.599998
20161215121500,493.5,517.0,52.380952,49,76.199997,100,66.400002,70.699997,67.699997
20161215123000,493.5,517.0,52.380952,49,68.699997,100,66.599998,70.699997,67.699997
20161215124500,493.5,517.0,52.380952,49,77.900002,100,66.800003,70.699997,67.699997
20161215130000,493.5,509.950012,51.666668,49,76.300003,100,67.099998,70.699997,67.699997
20161215131500,493.5,517.0,52.380952,49,69.699997,100,67.300003,70.699997,67.699997
20161215133000,493.5,517.0,52.380952,49,81.800003,100,67.599998,70.599998,67.599998
20161215134500,493.5,509.950012,51.666668,49,70.099998,100,67.800003,70.599998,67.599998
20161215140000,493.5,528.75,53.571429,49,46.400002,0,67.900002,70.599998,67.599998
20161215141500,493.5,517.0,52.380952,49,46.400002,0,67.800003,70.699997,67.699997
20161215143000,493.5,517.0,52.380952,49,46.400002,0,67.800003,70.599998,67.599998
20161215144500,493.5,517.0,52.380952,49,46.400002,0,67.699997,70.699997,67.699997
20161215150000,493.5,517.0,52.380952,49,46.400002,0,67.699997,70.699997,67.699997
20161215151500,493.5,517.0,52.380952,49,46.400002,0,67.699997,70.699997,67.699997
20161215153000,493.5,517.0,52.380952,49,46.400002,0,67.599998,70.699997,67.699997
20161215154500,493.5,517.0,52.380952,49,46.400002,0,67.599998,70.699997,67.699997
20161215160000,493.5,517.0,52.380952,49,46.400002,100,67.400002,70.599998,67.599998
20161215161500,493.5,517.0,52.380952,49,46.400002,100,67.400002,70.699997,67.699997
20161215163000,493.5,517.0,52.380952,49,46.400002,100,67.300003,70.599998,67.599998
20161215164500,493.5,528.75,53.571429,49,46.400002,100,67.199997,70.599998,67.599998
20161215170000,493.5,521.700012,52.857144,49,45.700001,100,67.099998,70.699997,67.699997
20161215171500,493.5,521.700012,52.857144,49,56.200001,100,66.900002,70.599998,67.599998
20161215173000,493.5,521.700012,52.857144,49,63.799999,100,66.800003,70.599998,67.599998
20161215174500,493.5,528.75,53.571429,49,71.5,100,66.800003,70.599998,67.599998
20161215180000,493.5,521.700012,52.857144,49,76.300003,100,66.800003,70.599998,67.599998
20161215181500,493.5,505.25,51.190476,49,73.400002,100,66.900002,70.599998,67.599998
20161215183000,493.5,517.0,52.380952,49,68.199997,100,66.900002,70.699997,67.699997
20161215184500,493.5,517.0,52.380952,49,75.400002,100,66.900002,70.699997,67.699997
20161215190000,493.5,517.0,52.380952,49,75.400002,100,66.900002,70.699997,67.699997
20161215191500,493.5,517.0,52.380952,49,68.699997,100,66.900002,70.699997,67.699997
20161215193000,493.5,517.0,52.380952,49,78.400002,100,66.900002,70.699997,67.699997
20161215194500,493.5,517.0,52.380952,49,73.800003,100,66.900002,70.699997,67.699997
20161215200000,493.5,517.0,52.380952,49,69.199997,100,66.800003,70.699997,67.699997
20161215201500,493.5,505.25,51.190476,49,79.0,100,66.800003,70.699997,67.699997
20161215203000,493.5,517.0,52.380952,49,75.800003,100,66.699997,70.800003,67.800003
20161215204500,493.5,509.950012,51.666668,49,68.199997,100,66.699997,70.800003,67.800003
20161215210000,493.5,517.0,52.380952,49,74.300003,100,66.599998,70.800003,67.800003
20161215211500,493.5,517.0,52.380952,49,81.900002,100,66.599998,70.800003,67.800003
20161215213000,493.5,509.950012,51.666668,49,71.300003,100,66.400002,70.800003,67.800003
20161215214500,493.5,509.950012,51.666668,49,69.199997,100,66.400002,70.800003,67.800003
20161215220000,493.5,517.0,52.380952,49,82.199997,100,66.300003,70.800003,67.800003
20161215221500,493.5,528.75,53.571429,49,73.300003,100,66.199997,70.800003,67.800003
20161215223000,493.5,505.25,51.190476,48,69.199997,100,66.099998,70.800003,67.800003
20161215224500,493.5,505.25,51.190476,48,80.300003,100,66.0,70.800003,67.800003
20161215230000,493.5,505.25,51.190476,48,76.699997,100,65.900002,70.800003,67.800003
20161215231500,493.5,505.25,51.190476,48,69.099998,100,65.800003,70.800003,67.800003
20161215233000,493.5,505.25,51.190476,48,70.199997,100,65.800003,70.800003,67.800003
20161215234500,493.5,505.25,51.190476,48,83.199997,100,65.699997,70.800003,67.800003
20161216000000,493.5,505.25,51.190476,48,74.400002,100,65.599998,70.800003,67.800003
20161216001500,493.5,505.25,51.190476,48,68.699997,100,65.5,70.800003,67.800003
20161216003000,493.5,505.25,51.190476,48,74.099998,100,65.5,70.800003,67.800003
20161216004500,493.5,505.25,51.190476,48,82.300003,100,65.400002,70.800003,67.800003
20161216010000,493.5,505.25,51.190476,48,72.800003,100,65.300003,70.800003,67.800003
20161216011500,493.5,505.25,51.190476,48,68.900002,100,65.300003,70.800003,67.800003
20161216013000,493.5,505.25,51.190476,48,75.0,100,65.199997,70.800003,67.800003
20161216014500,493.5,505.25,51.190476,48,82.0,100,65.099998,70.800003,67.800003
20161216020000,493.5,505.25,51.190476,48,74.699997,100,65.099998,70.800003,67.800003
20161216021500,493.5,505.25,51.190476,48,67.699997,100,65.0,70.800003,67.800003
20161216023000,493.5,517.0,52.380952,48,73.699997,100,65.0,70.800003,67.800003
20161216024500,493.5,509.950012,51.666668,48,83.400002,100,64.900002,70.800003,67.800003
20161216030000,493.5,509.950012,51.666668,48,73.900002,100,64.800003,70.800003,67.800003
20161216031500,493.5,509.950012,51.666668,48,68.699997,100,64.800003,70.800003,67.800003
20161216033000,493.5,509.950012,51.666668,48,73.599998,100,64.699997,70.800003,67.800003
20161216034500,493.5,517.0,52.380952,48,82.800003,100,64.699997,70.800003,67.800003
20161216040000,493.5,517.0,52.380952,48,72.599998,100,64.599998,70.800003,67.800003
20161216041500,493.5,517.0,52.380952,48,68.699997,100,64.599998,70.800003,67.800003
20161216043000,493.5,509.950012,51.666668,48,73.800003,100,64.599998,70.800003,67.800003
20161216044500,493.5,517.0,52.380952,48,81.5,100,64.599998,70.800003,67.800003
20161216050000,493.5,509.950012,51.666668,48,73.900002,100,64.599998,70.800003,67.800003
20161216051500,493.5,509.950012,51.666668,48,68.699997,100,64.599998,70.800003,67.800003
20161216053000,493.5,509.950012,51.666668,48,74.099998,100,64.5,70.800003,67.800003
20161216054500,493.5,509.950012,51.666668,48,83.099998,100,64.5,70.800003,67.800003
20161216060000,493.5,521.700012,52.857144,48,72.900002,100,64.5,70.800003,67.800003
20161216061500,493.5,509.950012,51.666668,48,68.699997,100,64.599998,70.800003,67.800003
20161216063000,493.5,509.950012,51.666668,48,79.0,100,64.599998,70.800003,67.800003
20161216064500,493.5,509.950012,51.666668,48,68.599998,100,64.599998,70.800003,67.800003
20161216070000,493.5,509.950012,51.666668,48,78.5,100,64.699997,75.0,72.0
20161216071500,493.5,509.950012,51.666668,48,78.5,100,64.599998,75.0,72.0
20161216073000,493.5,509.950012,51.666668,48,69.099998,100,64.699997,75.0,72.0
20161216074500,493.5,509.950012,51.666668,48,73.0,100,64.699997,75.0,72.0
20161216080000,493.5,509.950012,51.666668,48,82.400002,100,64.699997,75.0,72.0
20161216081500,493.5,509.950012,51.666668,48,71.5,100,64.800003,75.0,72.0
20161216083000,493.5,509.950012,51.666668,48,71.5,100,64.900002,75.0,72.0
20161216084500,493.5,509.950012,51.666668,48,82.5,100,65.0,75.0,72.0
20161216090000,493.5,509.950012,51.666668,48,71.5,100,65.099998,75.0,72.0
20161216091500,493.5,509.950012,51.666668,48,73.599998,100,65.099998,75.0,72.0
20161216093000,493.5,500.549988,50.714284,48,78.199997,100,65.199997,75.0,72.0
20161216094500,493.5,509.950012,51.666668,48,70.099998,100,65.5,75.0,72.0
20161216100000,493.5,509.950012,51.666668,48,81.199997,100,65.599998,75.0,72.0
20161216101500,493.5,495.850006,50.238096,48,73.400002,100,65.699997,75.0,72.0
20161216103000,493.5,495.850006,50.238096,48,77.400002,100,65.900002,75.0,72.0
20161216104500,493.5,495.850006,50.238096,48,70.599998,100,66.099998,75.0,72.0
20161216110000,493.5,495.850006,50.238096,48,84.0,100,66.199997,75.0,72.0
20161216111500,493.5,495.850006,50.238096,48,71.599998,100,66.5,75.0,72.0
20161216113000,493.5,495.850006,50.238096,48,76.5,100,66.699997,75.0,72.0
20161216114500,493.5,495.850006,50.238096,48,77.900002,100,66.900002,75.0,72.0
20161216120000,493.5,495.850006,50.238096,48,72.0,100,67.099998,75.0,72.0
20161216121500,493.5,484.100006,49.04762,48,82.699997,100,67.300003,75.0,72.0
20161216123000,493.5,495.850006,50.238096,48,73.5,100,67.5,75.0,72.0
20161216124500,493.5,495.850006,50.238096,48,74.800003,100,67.699997,75.0,72.0
20161216130000,493.5,479.399994,48.571428,48,82.0,100,67.800003,75.0,72.0
20161216131500,493.5,495.850006,50.238096,48,74.0,100,68.0,75.0,72.0
20161216133000,493.5,495.850006,50.238096,48,72.5,100,68.099998,75.0,72.0
20161216134500,493.5,479.399994,48.571428,48,81.5,100,68.199997,75.0,72.0
20161216140000,493.5,491.149994,49.761904,48,76.199997,100,68.199997,75.0,72.0
20161216141500,493.5,484.100006,49.04762,48,72.5,100,68.199997,75.0,72.0
20161216143000,493.5,474.700012,48.095239,48,82.099998,100,68.199997,75.0,72.0
20161216144500,493.5,462.950012,46.904763,48,73.400002,100,68.300003,75.0,72.0
20161216150000,493.5,474.700012,48.095239,48,78.0,100,68.300003,75.0,72.0
20161216151500,493.5,462.950012,46.904763,48,75.900002,100,68.300003,75.0,72.0
20161216153000,493.5,467.649994,47.380952,48,72.5,100,68.199997,75.0,72.0
20161216154500,493.5,467.649994,47.380952,48,83.800003,100,68.199997,75.0,72.0
20161216160000,493.5,467.649994,47.380952,48,73.0,100,68.199997,75.0,72.0
20161216161500,493.5,467.649994,47.380952,48,83.699997,100,68.199997,75.0,72.0
20161216163000,493.5,474.700012,48.095239,48,79.099998,100,68.300003,75.0,72.0
20161216164500,493.5,474.700012,48.095239,48,77.800003,100,68.400002,75.0,72.0
20161216170000,493.5,467.649994,47.380952,48,72.5,100,68.400002,75.0,72.0
20161216171500,493.5,467.649994,47.380952,48,81.699997,100,68.400002,75.0,72.0
20161216173000,493.5,462.950012,46.904763,48,72.0,100,68.400002,75.0,72.0
20161216174500,493.5,474.700012,48.095239,48,86.400002,100,68.400002,75.0,72.0
20161216180000,493.5,467.649994,47.380952,48,72.0,100,68.400002,75.0,72.0
20161216181500,493.5,462.950012,46.904763,48,85.699997,100,68.400002,75.0,72.0
20161216183000,493.5,467.649994,47.380952,48,73.0,100,68.400002,75.0,72.0
20161216184500,493.5,462.950012,46.904763,48,75.300003,100,68.400002,75.0,72.0
20161216190000,493.5,462.950012,46.904763,48,82.099998,100,68.400002,75.0,72.0
20161216191500,493.5,462.950012,46.904763,48,72.5,100,68.400002,75.0,72.0
20161216193000,493.5,462.950012,46.904763,48,82.699997,100,68.400002,75.0,72.0
20161216194500,493.5,455.899994,46.190476,48,73.5,100,68.400002,75.0,72.0
20161216200000,493.5,455.899994,46.190476,48,78.099998,100,68.400002,75.0,72.0
20161216201500,493.5,455.899994,46.190476,48,75.400002,100,68.400002,75.0,72.0
20161216203000,493.5,462.950012,46.904763,48,77.0,100,68.400002,75.0,72.0
20161216204500,493.5,467.649994,47.380952,48,79.5,100,68.400002,75.0,72.0
20161216210000,493.5,462.950012,46.904763,48,73.0,100,68.400002,75.0,72.0
20161216211500,493.5,462.950012,46.904763,48,82.400002,100,68.400002,75.0,72.0
20161216213000,493.5,455.899994,46.190476,48,78.300003,100,68.400002,75.0,72.0
20161216214500,493.5,474.700012,48.095239,49,74.0,100,68.400002,75.0,72.0
20161216220000,493.5,474.700012,48.095239,49,82.400002,100,68.400002,74.900002,71.900002
20161216221500,493.5,474.700012,48.095239,49,74.0,100,68.400002,74.900002,71.900002
20161216223000,493.5,474.700012,48.095239,49,76.199997,100,68.5,75.0,72.0
20161216224500,493.5,467.649994,47.380952,49,86.300003,100,68.5,74.900002,71.900002
20161216230000,493.5,479.399994,48.571428,49,84.900002,100,68.599998,75.0,72.0
20161216231500,493.5,479.399994,48.571428,49,74.900002,100,68.599998,74.900002,71.900002
20161216233000,493.5,479.399994,48.571428,49,82.099998,100,68.599998,75.0,72.0
20161216234500,493.5,467.649994,47.380952,49,77.0,100,68.599998,74.900002,71.900002
20161217000000,493.5,474.700012,48.095239,49,73.400002,100,68.599998,74.900002,71.900002
20161217001500,493.5,474.700012,48.095239,49,87.800003,100,68.599998,74.900002,71.900002
20161217003000,493.5,474.700012,48.095239,49,73.5,100,68.699997,75.0,72.0
20161217004500,493.5,474.700012,48.095239,49,75.599998,100,68.599998,74.900002,71.900002
20161217010000,493.5,474.700012,48.095239,49,82.599998,100,68.699997,74.900002,71.900002
20161217011500,493.5,474.700012,48.095239,10,74.400002,100,68.699997,75.0,72.0
20161217013000,493.5,455.899994,46.190476,43,80.599998,100,68.599998,74.900002,71.900002
20161217014500,493.5,462.950012,46.904763,44,80.599998,100,68.599998,74.900002,71.900002
20161217020000,493.5,462.950012,46.904763,44,76.400002,100,68.599998,74.900002,71.900002
20161217021500,493.5,467.649994,47.380952,44,92.099998,100,68.599998,74.800003,71.800003
20161217023000,493.5,467.649994,47.380952,44,80.900002,100,68.699997,74.800003,71.800003
20161217024500,493.5,479.399994,48.571428,44,76.400002,100,68.699997,74.800003,71.800003
20161217030000,493.5,462.950012,46.904763,44,94.0,100,68.699997,74.800003,71.800003
20161217031500,493.5,467.649994,47.380952,44,78.699997,100,68.800003,74.800003,71.800003
20161217033000,493.5,474.700012,48.095239,44,86.699997,100,68.800003,74.800003,71.800003
20161217034500,493.5,474.700012,48.095239,44,79.300003,100,68.900002,74.800003,71.800003
20161217040000,493.5,474.700012,48.095239,44,79.300003,100,68.900002,74.800003,71.800003
20161217041500,493.5,467.649994,47.380952,44,91.300003,100,68.900002,74.800003,71.800003
20161217043000,493.5,474.700012,48.095239,44,77.800003,100,68.900002,74.699997,71.699997
20161217044500,493.5,467.649994,47.380952,44,89.099998,100,68.900002,74.699997,71.699997
20161217050000,493.5,474.700012,48.095239,44,77.900002,100,68.900002,74.699997,71.699997
20161217051500,493.5,474.700012,48.095239,44,77.900002,100,68.900002,74.699997,71.699997
20161217053000,493.5,467.649994,47.380952,44,88.199997,100,68.900002,74.699997,71.699997
20161217054500,493.5,474.700012,48.095239,44,77.800003,100,68.900002,74.699997,71.699997
20161217060000,493.5,474.700012,48.095239,44,90.400002,100,68.900002,74.699997,71.699997
20161217061500,493.5,467.649994,47.380952,44,77.300003,100,68.900002,74.699997,71.699997
20161217063000,493.5,467.649994,47.380952,44,82.699997,100,68.900002,74.699997,71.699997
20161217064500,493.5,467.649994,47.380952,44,82.699997,100,69.0,74.699997,71.699997
20161217070000,493.5,474.700012,48.095239,44,76.400002,100,69.0,74.699997,71.699997
20161217071500,493.5,467.649994,47.380952,44,92.300003,100,69.0,74.699997,71.699997
20161217073000,493.5,467.649994,47.380952,44,78.300003,100,69.0,74.699997,71.699997
20161217074500,493.5,474.700012,48.095239,44,80.0,100,68.900002,74.699997,71.699997
20161217080000,493.5,462.950012,46.904763,44,90.5,100,69.0,74.699997,71.699997
20161217081500,493.5,467.649994,47.380952,44,77.300003,100,69.099998,74.699997,71.699997
20161217083000,493.5,467.649994,47.380952,44,87.800003,100,69.0,74.699997,71.699997
20161217084500,493.5,474.700012,48.095239,44,83.599998,100,69.0,74.699997,71.699997
20161217090000,493.5,467.649994,47.380952,44,76.400002,100,69.0,74.699997,71.699997
20161217091500,493.5,474.700012,48.095239,44,84.400002,100,69.0,74.699997,71.699997
20161217093000,493.5,474.700012,48.095239,44,80.800003,100,69.0,74.699997,71.699997
20161217094500,493.5,474.700012,48.095239,44,89.900002,100,69.0,74.699997,71.699997
20161217100000,493.5,467.649994,47.380952,44,85.5,100,69.099998,74.699997,71.699997
20161217101500,493.5,467.649994,47.380952,44,77.400002,100,69.099998,74.699997,71.699997
20161217103000,493.5,474.700012,48.095239,44,77.400002,100,69.199997,74.699997,71.699997
20161217104500,493.5,474.700012,48.095239,44,84.900002,100,69.199997,74.699997,71.699997
20161217110000,493.5,467.649994,47.380952,44,84.900002,100,69.300003,74.699997,71.699997
20161217111500,493.5,467.649994,47.380952,44,88.099998,100,69.300003,74.699997,71.699997
20161217113000,493.5,467.649994,47.380952,44,79.0,100,69.400002,74.699997,71.699997
20161217114500,493.5,467.649994,47.380952,44,81.5,100,69.400002,74.699997,71.699997
20161217120000,493.5,474.700012,48.095239,44,83.099998,100,69.5,74.699997,71.699997
20161217121500,493.5,467.649994,47.380952,44,79.699997,100,69.599998,74.699997,71.699997
20161217123000,493.5,474.700012,48.095239,44,79.699997,100,69.599998,74.699997,71.699997
20161217124500,493.5,474.700012,48.095239,44,87.5,100,69.599998,74.699997,71.699997
20161217130000,493.5,474.700012,48.095239,44,87.5,100,69.699997,74.699997,71.699997
20161217131500,493.5,474.700012,48.095239,44,77.300003,100,69.699997,74.699997,71.699997
20161217133000,493.5,474.700012,48.095239,44,76.300003,100,69.699997,74.699997,71.699997
20161217134500,493.5,474.700012,48.095239,44,84.800003,100,69.599998,74.699997,71.699997
20161217140000,493.5,474.700012,48.095239,44,78.199997,100,69.699997,74.699997,71.699997
20161217141500,493.5,462.950012,46.904763,44,79.099998,100,69.800003,74.699997,71.699997
20161217143000,493.5,474.700012,48.095239,44,92.400002,100,69.800003,74.699997,71.699997
20161217144500,493.5,474.700012,48.095239,44,87.400002,100,69.800003,74.699997,71.699997
20161217150000,493.5,467.649994,47.380952,44,78.300003,100,69.800003,74.699997,71.699997
20161217151500,493.5,474.700012,48.095239,44,77.300003,100,69.800003,74.699997,71.699997
20161217153000,493.5,474.700012,48.095239,44,87.800003,100,69.800003,74.699997,71.699997
20161217154500,493.5,474.700012,48.095239,44,91.699997,100,69.800003,74.699997,71.699997
20161217160000,493.5,474.700012,48.095239,44,87.400002,100,69.800003,74.699997,71.699997
20161217161500,493.5,474.700012,48.095239,44,76.800003,100,69.800003,74.699997,71.699997
20161217163000,493.5,467.649994,47.380952,44,76.800003,100,69.699997,74.699997,71.699997
20161217164500,493.5,479.399994,48.571428,44,80.199997,100,69.699997,74.699997,71.699997
20161217170000,493.5,479.399994,48.571428,44,76.800003,100,69.699997,74.699997,71.699997
20161217171500,493.5,467.649994,47.380952,44,76.800003,100,69.699997,74.699997,71.699997
20161217173000,493.5,474.700012,48.095239,44,88.699997,100,69.699997,74.699997,71.699997
20161217174500,493.5,474.700012,48.095239,44,88.699997,100,69.599998,74.699997,71.699997
20161217180000,493.5,462.950012,46.904763,44,86.699997,100,69.599998,74.699997,71.699997
20161217181500,493.5,474.700012,48.095239,44,76.800003,100,69.599998,74.699997,71.699997
20161217183000,493.5,467.649994,47.380952,44,79.199997,100,69.599998,74.699997,71.699997
20161217184500,493.5,474.700012,48.095239,44,90.400002,100,69.599998,74.699997,71.699997
20161217190000,493.5,474.700012,48.095239,44,82.699997,100,69.599998,74.699997,71.699997
20161217191500,493.5,467.649994,47.380952,44,88.0,100,69.400002,74.699997,71.699997
20161217193000,493.5,467.649994,47.380952,44,77.300003,100,69.5,74.699997,71.699997
20161217194500,493.5,479.399994,48.571428,44,91.599998,100,69.5,74.699997,71.699997
20161217200000,493.5,462.950012,46.904763,44,87.400002,100,69.5,74.699997,71.699997
20161217201500,493.5,474.700012,48.095239,44,76.800003,100,69.5,74.699997,71.699997
20161217203000,493.5,462.950012,46.904763,44,83.5,100,69.5,74.699997,71.699997
20161217204500,493.5,467.649994,47.380952,44,84.5,100,69.400002,74.699997,71.699997
20161217210000,493.5,474.700012,48.095239,44,79.699997,100,69.5,74.699997,71.699997
20161217211500,493.5,467.649994,47.380952,44,81.5,100,69.5,74.699997,71.699997
20161217213000,493.5,479.399994,48.571428,44,89.199997,100,69.599998,74.699997,71.699997
20161217214500,493.5,479.399994,48.571428,44,82.400002,100,69.599998,74.699997,71.699997
20161217220000,493.5,479.399994,48.571428,44,84.699997,100,69.599998,74.699997,71.699997
20161217221500,493.5,467.649994,47.380952,44,79.199997,100,69.5,74.699997,71.699997
20161217223000,493.5,479.399994,48.571428,44,85.599998,100,69.599998,74.699997,71.699997
20161217224500,493.5,479.399994,48.571428,44,85.599998,100,69.599998,74.699997,71.699997
20161217230000,493.5,479.399994,48.571428,44,78.199997,100,69.599998,74.699997,71.699997
20161217231500,493.5,479.399994,48.571428,44,89.199997,100,69.599998,74.699997,71.699997
20161217233000,493.5,479.399994,48.571428,44,79.199997,100,69.599998,74.699997,71.699997
20161217234500,493.5,479.399994,48.571428,44,80.599998,100,69.599998,74.699997,71.699997
20161218000000,493.5,479.399994,48.571428,44,91.699997,100,69.599998,74.699997,71.699997
20161218001500,493.5,479.399994,48.571428,44,78.300003,100,69.5,74.699997,71.699997
20161218003000,493.5,479.399994,48.571428,44,84.900002,100,69.599998,74.699997,71.699997
20161218004500,493.5,479.399994,48.571428,44,84.900002,100,69.599998,74.699997,71.699997
20161218010000,493.5,479.399994,48.571428,44,77.300003,100,69.5,74.699997,71.699997
20161218011500,493.5,467.649994,47.380952,44,88.900002,100,69.5,74.699997,71.699997
20161218013000,493.5,467.649994,47.380952,44,80.699997,100,69.400002,74.699997,71.699997
20161218014500,493.5,474.700012,48.095239,44,78.699997,100,69.400002,74.699997,71.699997
20161218020000,493.5,474.700012,48.095239,44,78.699997,100,69.400002,74.699997,71.699997
20161218021500,493.5,467.649994,47.380952,44,79.5,100,69.400002,74.699997,71.699997
20161218023000,493.5,467.649994,47.380952,44,77.400002,100,69.400002,74.699997,71.699997
20161218024500,493.5,467.649994,47.380952,44,91.699997,100,69.300003,74.699997,71.699997
20161218030000,493.5,479.399994,48.571428,44,78.5,100,69.300003,74.699997,71.699997
20161218031500,493.5,479.399994,48.571428,44,80.5,100,69.300003,74.699997,71.699997
20161218033000,493.5,479.399994,48.571428,44,85.699997,100,69.300003,74.699997,71.699997
20161218034500,493.5,479.399994,48.571428,44,76.800003,100,69.300003,74.699997,71.699997
20161218040000,493.5,467.649994,47.380952,44,92.900002,100,69.300003,74.699997,71.699997
20161218041500,493.5,467.649994,47.380952,44,78.300003,100,69.300003,74.699997,71.699997
20161218043000,493.5,467.649994,47.380952,44,78.300003,100,69.300003,74.699997,71.699997
20161218044500,493.5,467.649994,47.380952,44,80.699997,100,69.300003,74.699997,71.699997
20161218050000,493.5,479.399994,48.571428,44,85.300003,100,69.300003,74.699997,71.699997
20161218051500,493.5,479.399994,48.571428,44,80.699997,100,69.199997,74.699997,71.699997
20161218053000,493.5,467.649994,47.380952,44,77.699997,100,69.199997,74.699997,71.699997
20161218054500,493.5,479.399994,48.571428,44,82.199997,100,69.099998,74.699997,71.699997
20161218060000,493.5,479.399994,48.571428,44,76.099998,100,68.900002,74.699997,71.699997
20161218061500,493.5,479.399994,48.571428,44,82.300003,100,68.800003,74.699997,71.699997
20161218063000,493.5,479.399994,48.571428,44,78.699997,100,68.699997,74.699997,71.699997
