PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218064500,493.5,479.399994,48.571428,44,78.699997,100,68.599998,74.699997,71.699997
20161218070000,493.5,479.399994,48.571428,44,81.0,100,68.400002,74.699997,71.699997
20161218071500,493.5,479.399994,48.571428,44,75.900002,100,68.400002,74.699997,71.699997
20161218073000,493.5,479.399994,48.571428,44,90.400002,100,68.199997,74.699997,71.699997
20161218074500,493.5,479.399994,48.571428,44,77.0,100,68.099998,74.699997,71.699997
20161218080000,493.5,479.399994,48.571428,44,78.300003,100,68.099998,74.699997,71.699997
20161218081500,493.5,479.399994,48.571428,44,86.0,100,67.900002,74.699997,71.699997
20161218083000,493.5,479.399994,48.571428,44,76.300003,100,67.800003,74.699997,71.699997
20161218084500,493.5,479.399994,48.571428,44,73.099998,100,67.699997,74.699997,71.699997
20161218090000,493.5,479.399994,48.571428,44,77.400002,100,67.599998,74.699997,71.699997
20161218091500,493.5,479.399994,48.571428,44,88.099998,100,67.5,74.699997,71.699997
20161218093000,493.5,479.399994,48.571428,44,83.0,100,67.400002,74.699997,71.699997
20161218094500,493.5,495.850006,50.238096,44,77.199997,100,67.300003,74.699997,71.699997
20161218100000,493.5,495.850006,50.238096,44,72.0,100,67.199997,74.699997,71.699997
20161218101500,493.5,495.850006,50.238096,44,74.5,100,67.099998,74.699997,71.699997
20161218103000,493.5,495.850006,50.238096,44,82.300003,100,67.0,74.699997,71.699997
20161218104500,493.5,495.850006,50.238096,44,87.0,100,66.900002,74.699997,71.699997
20161218110000,493.5,495.850006,50.238096,44,79.800003,100,66.800003,74.699997,71.699997
20161218111500,493.5,495.850006,50.238096,44,74.800003,100,66.800003,74.699997,71.699997
20161218113000,493.5,495.850006,50.238096,44,71.599998,100,66.699997,74.699997,71.699997
20161218114500,493.5,495.850006,50.238096,44,76.900002,100,66.599998,74.699997,71.699997
20161218120000,493.5,495.850006,50.238096,44,84.199997,100,66.599998,74.699997,71.699997
20161218121500,493.5,495.850006,50.238096,44,85.099998,100,66.400002,74.699997,71.699997
20161218123000,493.5,495.850006,50.238096,44,76.599998,100,66.400002,74.699997,71.699997
20161218124500,493.5,495.850006,50.238096,44,71.800003,100,66.300003,74.699997,71.699997
20161218130000,493.5,495.850006,50.238096,44,72.599998,100,66.199997,74.699997,71.699997
20161218131500,493.5,495.850006,50.238096,44,78.599998,100,66.199997,74.699997,71.699997
20161218133000,493.5,495.850006,50.238096,44,88.0,100,66.099998,74.699997,71.699997
20161218134500,493.5,495.850006,50.238096,44,81.400002,100,66.0,74.699997,71.699997
20161218140000,493.5,495.850006,50.238096,44,75.300003,100,66.0,74.699997,71.699997
20161218141500,493.5,495.850006,50.238096,44,72.5,100,65.900002,74.699997,71.699997
20161218143000,493.5,505.25,51.190476,44,76.400002,100,65.800003,74.699997,71.699997
20161218144500,493.5,505.25,51.190476,44,87.400002,100,65.699997,74.699997,71.699997
20161218150000,493.5,505.25,51.190476,44,80.800003,100,65.699997,74.699997,71.699997
20161218151500,493.5,495.850006,50.238096,44,75.599998,100,65.599998,74.699997,71.699997
20161218153000,493.5,505.25,51.190476,44,72.5,100,65.599998,74.699997,71.699997
20161218154500,493.5,505.25,51.190476,44,77.400002,100,65.5,74.699997,71.699997
20161218160000,493.5,505.25,51.190476,44,86.900002,100,65.400002,74.699997,71.699997
20161218161500,493.5,505.25,51.190476,44,81.800003,100,65.300003,74.699997,71.699997
20161218163000,493.5,505.25,51.190476,44,76.199997,100,65.300003,74.699997,71.699997
20161218164500,493.5,505.25,51.190476,44,72.0,100,65.199997,74.699997,71.699997
20161218170000,493.5,505.25,51.190476,44,76.400002,100,65.099998,74.699997,71.699997
20161218171500,493.5,505.25,51.190476,44,85.699997,100,65.0,74.699997,71.699997
20161218173000,493.5,505.25,51.190476,44,82.800003,100,65.0,74.800003,71.800003
20161218174500,493.5,505.25,51.190476,44,76.699997,100,64.900002,74.699997,71.699997
20161218180000,493.5,505.25,51.190476,44,72.0,100,64.800003,74.699997,71.699997
20161218181500,493.5,505.25,51.190476,44,76.599998,100,64.699997,74.699997,71.699997
20161218183000,493.5,505.25,51.190476,44,86.0,100,64.699997,74.800003,71.800003
20161218184500,493.5,505.25,51.190476,44,81.5,100,64.599998,74.800003,71.800003
20161218190000,493.5,505.25,51.190476,44,76.300003,100,64.5,74.800003,71.800003
20161218191500,493.5,505.25,51.190476,44,71.599998,100,64.400002,74.800003,71.800003
20161218193000,493.5,505.25,51.190476,44,75.400002,100,64.400002,74.800003,71.800003
20161218194500,493.5,505.25,51.190476,44,86.199997,100,64.300003,74.900002,71.900002
20161218200000,493.5,505.25,51.190476,44,83.199997,100,64.300003,74.900002,71.900002
20161218201500,493.5,505.25,51.190476,44,76.800003,100,64.199997,74.900002,71.900002
20161218203000,493.5,505.25,51.190476,44,72.400002,100,64.199997,74.900002,71.900002
20161218204500,493.5,517.0,52.380952,44,74.400002,100,64.199997,74.800003,71.800003
20161218210000,493.5,505.25,51.190476,44,84.5,100,64.099998,74.900002,71.900002
20161218211500,493.5,505.25,51.190476,44,83.099998,100,64.099998,74.800003,71.800003
20161218213000,493.5,505.25,51.190476,44,77.199997,100,64.0,74.900002,71.900002
20161218214500,493.5,505.25,51.190476,44,72.400002,100,63.900002,74.900002,71.900002
20161218220000,493.5,505.25,51.190476,44,73.599998,100,63.900002,74.900002,71.900002
20161218221500,493.5,505.25,51.190476,44,83.400002,100,63.799999,74.900002,71.900002
20161218223000,493.5,505.25,51.190476,44,84.300003,100,63.799999,74.900002,71.900002
20161218224500,493.5,505.25,51.190476,44,76.800003,100,63.700001,74.900002,71.900002
20161218230000,493.5,505.25,51.190476,44,72.0,100,63.599998,75.0,72.0
20161218231500,493.5,505.25,51.190476,44,73.699997,100,63.599998,75.0,72.0
20161218233000,493.5,505.25,51.190476,44,83.900002,100,63.599998,74.900002,71.900002
20161218234500,493.5,505.25,51.190476,44,83.900002,100,63.5,75.0,72.0
20161219000000,493.5,505.25,51.190476,44,76.199997,100,63.5,75.0,72.0
20161219001500,493.5,517.0,52.380952,44,71.599998,100,63.5,75.0,72.0
20161219003000,493.5,509.950012,51.666668,44,76.0,100,63.400002,75.0,72.0
20161219004500,493.5,509.950012,51.666668,44,86.800003,100,63.299999,74.900002,71.900002
20161219010000,493.5,509.950012,51.666668,44,81.400002,100,63.299999,75.0,72.0
20161219011500,493.5,517.0,52.380952,44,75.599998,100,63.299999,75.0,72.0
20161219013000,493.5,517.0,52.380952,44,72.0,100,63.200001,75.0,72.0
20161219014500,493.5,509.950012,51.666668,44,78.300003,100,63.200001,75.0,72.0
20161219020000,493.5,509.950012,51.666668,44,86.199997,100,63.200001,75.0,72.0
20161219021500,493.5,509.950012,51.666668,44,78.5,100,63.099998,75.0,72.0
20161219023000,493.5,509.950012,51.666668,44,72.900002,100,63.099998,75.0,72.0
20161219024500,493.5,509.950012,51.666668,44,74.0,100,63.099998,75.0,72.0
20161219030000,493.5,509.950012,51.666668,44,85.0,100,63.0,75.0,72.0
20161219031500,493.5,509.950012,51.666668,44,82.300003,100,63.0,75.0,72.0
20161219033000,493.5,509.950012,51.666668,44,75.599998,100,63.0,75.0,72.0
20161219034500,493.5,509.950012,51.666668,44,72.0,100,62.900002,75.0,72.0
20161219040000,493.5,509.950012,51.666668,44,78.199997,100,62.799999,75.0,72.0
20161219041500,493.5,517.0,52.380952,44,85.5,100,62.799999,75.0,72.0
20161219043000,493.5,517.0,52.380952,44,78.099998,100,62.799999,75.0,72.0
20161219044500,493.5,509.950012,51.666668,44,72.400002,100,62.799999,75.0,72.0
20161219050000,493.5,509.950012,51.666668,44,77.400002,100,62.799999,75.0,72.0
20161219051500,493.5,517.0,52.380952,44,85.800003,100,62.700001,75.0,72.0
20161219053000,493.5,509.950012,51.666668,44,78.5,100,62.700001,75.0,72.0
20161219054500,493.5,509.950012,51.666668,44,72.900002,100,62.700001,75.0,72.0
20161219060000,493.5,509.950012,51.666668,44,75.199997,100,62.700001,75.0,72.0
20161219061500,493.5,509.950012,51.666668,44,84.599998,100,62.700001,75.0,72.0
20161219063000,493.5,509.950012,51.666668,44,74.900002,100,62.700001,74.900002,71.900002
20161219064500,493.5,517.0,52.380952,44,73.0,100,62.700001,75.0,72.0
20161219070000,493.5,509.950012,51.666668,44,85.699997,100,62.700001,75.0,72.0
20161219071500,493.5,517.0,52.380952,44,76.800003,100,62.599998,75.0,72.0
20161219073000,493.5,509.950012,51.666668,44,71.099998,100,62.599998,75.0,72.0
20161219074500,493.5,517.0,52.380952,44,82.300003,100,62.700001,75.0,72.0
20161219080000,493.5,505.25,51.190476,44,80.5,100,62.599998,75.0,72.0
20161219081500,493.5,505.25,51.190476,44,72.900002,100,62.700001,75.0,72.0
20161219083000,493.5,505.25,51.190476,44,77.599998,100,62.700001,75.0,72.0
20161219084500,493.5,505.25,51.190476,44,87.400002,100,62.799999,75.0,72.0
20161219090000,493.5,505.25,51.190476,44,77.699997,100,62.900002,75.0,72.0
20161219091500,493.5,505.25,51.190476,44,73.5,100,63.0,75.0,72.0
20161219093000,493.5,505.25,51.190476,44,79.800003,100,63.299999,75.0,72.0
20161219094500,493.5,505.25,51.190476,44,83.099998,100,63.5,75.0,72.0
20161219100000,493.5,505.25,51.190476,44,76.400002,100,63.799999,75.0,72.0
20161219101500,493.5,505.25,51.190476,44,75.400002,100,64.0,75.0,72.0
20161219103000,493.5,495.850006,50.238096,44,84.300003,100,64.199997,75.0,72.0
20161219104500,493.5,495.850006,50.238096,44,86.400002,100,64.400002,75.0,72.0
20161219110000,493.5,495.850006,50.238096,44,76.800003,100,64.699997,75.0,72.0
20161219111500,493.5,495.850006,50.238096,44,79.400002,100,65.0,75.0,72.0
20161219113000,493.5,495.850006,50.238096,44,91.099998,100,65.300003,75.0,72.0
20161219114500,493.5,495.850006,50.238096,44,80.599998,100,65.599998,75.0,72.0
20161219120000,493.5,495.850006,50.238096,44,77.300003,100,65.800003,75.0,72.0
20161219121500,493.5,495.850006,50.238096,44,91.800003,100,66.199997,75.0,72.0
20161219123000,493.5,495.850006,50.238096,44,82.300003,100,66.400002,75.0,72.0
20161219124500,493.5,495.850006,50.238096,44,78.699997,100,66.699997,75.0,72.0
20161219130000,493.5,495.850006,50.238096,44,92.5,100,67.0,75.0,72.0
20161219131500,493.5,484.100006,49.04762,44,82.0,100,67.300003,75.0,72.0
20161219133000,493.5,484.100006,49.04762,44,80.699997,100,67.699997,75.0,72.0
20161219134500,493.5,484.100006,49.04762,44,94.300003,100,68.0,75.0,72.0
20161219140000,493.5,484.100006,49.04762,44,79.599998,100,68.199997,75.0,72.0
20161219141500,493.5,484.100006,49.04762,44,90.5,100,68.400002,75.0,72.0
20161219143000,493.5,484.100006,49.04762,44,80.099998,100,68.400002,75.0,72.0
20161219144500,493.5,484.100006,49.04762,44,91.400002,100,68.400002,75.0,72.0
20161219150000,493.5,474.700012,48.095239,44,83.699997,100,68.400002,75.0,72.0
20161219151500,493.5,474.700012,48.095239,44,79.400002,100,68.300003,75.0,72.0
20161219153000,493.5,474.700012,48.095239,44,92.300003,100,68.400002,75.0,72.0
20161219154500,493.5,474.700012,48.095239,44,82.5,100,68.400002,75.0,72.0
20161219160000,493.5,474.700012,48.095239,44,78.300003,100,68.400002,75.0,72.0
20161219161500,493.5,474.700012,48.095239,44,89.699997,100,68.400002,75.0,72.0
20161219163000,493.5,474.700012,48.095239,44,87.300003,100,68.5,75.0,72.0
20161219164500,493.5,474.700012,48.095239,44,77.800003,100,68.5,75.0,72.0
20161219170000,493.5,474.700012,48.095239,44,84.099998,100,68.400002,75.0,72.0
20161219171500,493.5,474.700012,48.095239,44,92.900002,100,68.199997,75.0,72.0
20161219173000,493.5,474.700012,48.095239,44,82.5,100,68.199997,75.0,72.0
20161219174500,493.5,474.700012,48.095239,44,76.300003,100,68.199997,75.0,72.0
20161219180000,493.5,474.700012,48.095239,44,78.300003,100,68.099998,75.0,72.0
20161219181500,493.5,474.700012,48.095239,44,89.5,100,68.099998,75.0,72.0
20161219183000,493.5,474.700012,48.095239,44,86.099998,100,67.900002,75.0,72.0
20161219184500,493.5,474.700012,48.095239,44,78.699997,100,67.900002,75.0,72.0
20161219190000,493.5,474.700012,48.095239,44,75.900002,100,67.800003,75.0,72.0
20161219191500,493.5,474.700012,48.095239,44,78.800003,100,67.699997,75.0,72.0
20161219193000,493.5,474.700012,48.095239,44,89.400002,100,67.699997,75.0,72.0
20161219194500,493.5,474.700012,48.095239,44,84.099998,100,67.599998,75.0,72.0
20161219200000,493.5,474.700012,48.095239,44,77.400002,100,67.5,75.0,72.0
20161219201500,493.5,474.700012,48.095239,44,74.400002,100,67.400002,75.0,72.0
20161219203000,493.5,474.700012,48.095239,44,79.5,100,67.400002,75.0,72.0
20161219204500,493.5,484.100006,49.04762,44,90.400002,100,67.300003,75.0,72.0
20161219210000,493.5,484.100006,49.04762,44,82.0,100,67.199997,75.0,72.0
20161219211500,493.5,484.100006,49.04762,44,76.699997,100,67.199997,75.0,72.0
20161219213000,493.5,484.100006,49.04762,44,73.5,100,67.099998,75.0,72.0
20161219214500,493.5,484.100006,49.04762,44,79.900002,100,67.099998,75.0,72.0
20161219220000,493.5,484.100006,49.04762,44,89.800003,100,67.099998,75.0,72.0
20161219221500,493.5,484.100006,49.04762,44,81.900002,100,66.900002,75.0,72.0
20161219223000,493.5,484.100006,49.04762,44,76.699997,100,66.900002,75.0,72.0
20161219224500,493.5,484.100006,49.04762,44,74.0,100,66.900002,75.0,72.0
20161219230000,493.5,491.149994,49.761904,44,78.400002,100,66.800003,75.0,72.0
20161219231500,493.5,484.100006,49.04762,44,89.300003,100,66.699997,75.0,72.0
20161219233000,493.5,484.100006,49.04762,44,84.099998,100,66.699997,75.0,72.0
20161219234500,493.5,491.149994,49.761904,44,77.199997,100,66.699997,75.0,72.0
20161220000000,493.5,491.149994,49.761904,44,73.0,100,66.699997,75.0,72.0
20161220001500,493.5,491.149994,49.761904,44,77.800003,100,66.599998,75.0,72.0
20161220003000,493.5,491.149994,49.761904,44,88.099998,100,66.599998,75.0,72.0
20161220004500,493.5,491.149994,49.761904,44,84.0,100,66.5,75.0,72.0
20161220010000,493.5,491.149994,49.761904,44,77.699997,100,66.5,75.0,72.0
20161220011500,493.5,491.149994,49.761904,44,72.400002,100,66.5,75.0,72.0
20161220013000,493.5,491.149994,49.761904,44,75.400002,100,66.300003,75.0,72.0
20161220014500,493.5,491.149994,49.761904,44,85.800003,100,66.300003,75.0,72.0
20161220020000,493.5,491.149994,49.761904,44,83.800003,100,66.300003,75.0,72.0
20161220021500,493.5,491.149994,49.761904,44,76.699997,100,66.199997,75.0,72.0
20161220023000,493.5,491.149994,49.761904,44,72.5,100,66.199997,75.0,72.0
20161220024500,493.5,491.149994,49.761904,44,77.400002,100,66.199997,75.0,72.0
20161220030000,493.5,491.149994,49.761904,44,87.199997,100,66.199997,75.0,72.0
20161220031500,493.5,491.149994,49.761904,44,81.300003,100,66.099998,75.0,72.0
20161220033000,493.5,491.149994,49.761904,44,75.800003,100,66.099998,75.0,72.0
20161220034500,493.5,491.149994,49.761904,44,72.5,100,66.099998,75.0,72.0
20161220040000,493.5,491.149994,49.761904,44,76.5,100,66.099998,75.0,72.0
20161220041500,493.5,491.149994,49.761904,44,88.400002,100,65.800003,75.0,72.0
20161220043000,493.5,491.149994,49.761904,44,83.099998,100,65.599998,75.0,72.0
20161220044500,493.5,491.149994,49.761904,44,77.199997,100,65.5,75.0,72.0
20161220050000,493.5,491.149994,49.761904,44,73.5,100,65.300003,75.0,72.0
20161220051500,493.5,491.149994,49.761904,44,78.800003,100,65.199997,75.0,72.0
20161220053000,493.5,491.149994,49.761904,44,88.599998,100,65.199997,75.0,72.0
20161220054500,493.5,491.149994,49.761904,44,83.900002,100,65.099998,75.0,72.0
20161220060000,493.5,491.149994,49.761904,44,77.699997,100,65.0,75.0,72.0
20161220061500,493.5,491.149994,49.761904,44,74.900002,100,65.0,75.0,72.0
20161220063000,493.5,500.549988,50.714284,44,81.400002,100,65.199997,75.0,72.0
20161220064500,493.5,500.549988,50.714284,44,83.300003,100,65.0,75.0,72.0
20161220070000,493.5,500.549988,50.714284,44,74.800003,100,65.0,75.0,72.0
20161220071500,493.5,500.549988,50.714284,44,75.900002,100,64.800003,75.0,72.0
20161220073000,493.5,500.549988,50.714284,44,88.599998,100,64.800003,75.0,72.0
20161220074500,493.5,500.549988,50.714284,44,79.099998,100,64.800003,75.0,72.0
20161220080000,493.5,500.549988,50.714284,44,74.199997,100,64.699997,75.0,72.0
20161220081500,493.5,500.549988,50.714284,44,80.5,100,64.699997,75.0,72.0
20161220083000,493.5,500.549988,50.714284,44,87.199997,100,64.699997,75.0,72.0
20161220084500,493.5,500.549988,50.714284,44,77.400002,100,64.699997,75.0,72.0
20161220090000,493.5,500.549988,50.714284,44,75.900002,100,64.800003,75.0,72.0
20161220091500,493.5,500.549988,50.714284,44,87.0,100,64.800003,75.0,72.0
20161220093000,493.5,500.549988,50.714284,44,79.5,100,64.800003,75.0,72.0
20161220094500,493.5,500.549988,50.714284,44,73.300003,100,64.800003,75.0,72.0
20161220100000,493.5,500.549988,50.714284,44,82.699997,100,64.800003,75.0,72.0
20161220101500,493.5,500.549988,50.714284,44,84.699997,100,65.300003,75.0,72.0
20161220103000,493.5,500.549988,50.714284,44,75.400002,100,65.5,75.0,72.0
20161220104500,493.5,500.549988,50.714284,44,86.400002,100,65.800003,75.0,72.0
20161220110000,493.5,500.549988,50.714284,44,85.400002,100,66.0,75.0,72.0
20161220111500,493.5,500.549988,50.714284,44,77.699997,100,66.300003,75.0,72.0
20161220113000,493.5,491.149994,49.761904,44,80.400002,100,66.599998,75.0,72.0
20161220114500,493.5,491.149994,49.761904,44,93.099998,100,66.900002,75.0,72.0
20161220120000,493.5,491.149994,49.761904,44,81.900002,100,67.199997,75.0,72.0
20161220121500,493.5,491.149994,49.761904,44,83.800003,100,67.599998,75.0,72.0
20161220123000,493.5,484.100006,49.04762,44,90.699997,100,67.900002,75.0,72.0
20161220124500,493.5,484.100006,49.04762,44,79.699997,100,68.300003,75.0,72.0
20161220130000,493.5,491.149994,49.761904,44,95.099998,100,68.699997,75.0,72.0
20161220131500,493.5,484.100006,49.04762,44,79.099998,100,69.0,75.0,72.0
20161220133000,493.5,491.149994,49.761904,44,83.900002,100,69.199997,75.0,72.0
20161220134500,493.5,491.149994,49.761904,44,87.400002,100,69.599998,75.0,72.0
20161220140000,493.5,484.100006,49.04762,44,79.199997,100,69.800003,75.0,72.0
20161220141500,493.5,491.149994,49.761904,44,94.5,100,70.099998,75.0,72.0
20161220143000,493.5,484.100006,49.04762,44,80.300003,100,70.199997,75.0,72.0
20161220144500,493.5,491.149994,49.761904,44,89.0,100,70.300003,75.0,72.0
20161220150000,493.5,491.149994,49.761904,44,83.099998,100,70.400002,75.0,72.0
20161220151500,493.5,491.149994,49.761904,44,80.5,100,70.5,75.0,72.0
20161220153000,493.5,484.100006,49.04762,44,90.400002,100,70.599998,75.0,72.0
20161220154500,493.5,495.850006,50.238096,44,79.199997,100,70.699997,75.0,72.0
20161220160000,493.5,495.850006,50.238096,44,91.699997,100,70.800003,75.0,72.0
20161220161500,493.5,495.850006,50.238096,44,81.800003,100,70.900002,75.0,72.0
20161220163000,493.5,495.850006,50.238096,44,81.800003,100,70.900002,75.0,72.0
20161220164500,493.5,484.100006,49.04762,44,81.800003,100,70.800003,75.0,72.0
20161220170000,493.5,491.149994,49.761904,44,79.599998,100,70.800003,75.0,72.0
20161220171500,493.5,491.149994,49.761904,44,89.0,100,70.699997,75.0,72.0
20161220173000,493.5,491.149994,49.761904,44,84.199997,100,70.5,75.0,72.0
20161220174500,493.5,491.149994,49.761904,44,79.699997,100,70.5,75.0,72.0
20161220180000,493.5,491.149994,49.761904,44,95.5,100,70.400002,75.0,72.0
20161220181500,493.5,484.100006,49.04762,44,79.099998,100,70.400002,75.0,72.0
20161220183000,493.5,491.149994,49.761904,44,85.099998,100,70.300003,75.0,72.0
20161220184500,493.5,491.149994,49.761904,44,89.5,100,70.199997,75.0,72.0
20161220190000,493.5,491.149994,49.761904,44,79.800003,100,70.199997,75.0,72.0
20161220191500,493.5,491.149994,49.761904,44,91.099998,100,70.099998,75.0,72.0
20161220193000,493.5,491.149994,49.761904,44,78.5,100,70.0,75.0,72.0
20161220194500,493.5,484.100006,49.04762,44,93.900002,100,69.900002,75.0,72.0
20161220200000,493.5,491.149994,49.761904,44,82.5,100,69.900002,75.0,72.0
20161220201500,493.5,491.149994,49.761904,44,80.199997,100,69.900002,75.0,72.0
20161220203000,493.5,484.100006,49.04762,44,94.699997,100,69.900002,75.0,72.0
20161220204500,493.5,491.149994,49.761904,44,77.699997,100,69.800003,75.0,72.0
20161220210000,493.5,491.149994,49.761904,44,86.400002,100,69.800003,75.0,72.0
20161220211500,493.5,491.149994,49.761904,44,81.0,100,69.699997,75.0,72.0
20161220213000,493.5,491.149994,49.761904,44,78.300003,100,69.699997,75.0,72.0
20161220214500,493.5,491.149994,49.761904,44,88.699997,100,69.599998,75.0,72.0
20161220220000,493.5,491.149994,49.761904,44,75.900002,100,69.599998,75.0,72.0
20161220221500,493.5,491.149994,49.761904,44,92.300003,100,69.5,75.0,72.0
20161220223000,493.5,491.149994,49.761904,44,78.099998,100,69.400002,75.0,72.0
20161220224500,493.5,491.149994,49.761904,44,79.400002,100,69.300003,75.0,72.0
20161220230000,493.5,491.149994,49.761904,44,92.199997,100,69.300003,75.0,72.0
20161220231500,493.5,500.549988,50.714284,44,77.0,100,69.199997,75.0,72.0
20161220233000,493.5,491.149994,49.761904,44,80.400002,100,69.199997,75.0,72.0
20161220234500,493.5,491.149994,49.761904,44,92.199997,100,69.099998,75.0,72.0
20161221000000,493.5,500.549988,50.714284,44,80.300003,100,69.099998,75.0,72.0
20161221001500,493.5,491.149994,49.761904,44,76.400002,100,69.099998,75.0,72.0
20161221003000,493.5,491.149994,49.761904,44,91.099998,100,69.0,75.0,72.0
20161221004500,493.5,491.149994,49.761904,44,83.099998,100,68.900002,75.0,72.0
20161221010000,493.5,484.100006,49.04762,44,75.900002,100,68.900002,75.0,72.0
20161221011500,493.5,462.950012,46.904763,8,84.099998,100,68.800003,75.0,72.0
20161221013000,493.5,462.950012,46.904763,48,82.0,100,68.699997,75.0,72.0
20161221014500,493.5,467.649994,47.380952,48,73.5,100,68.800003,74.900002,71.900002
20161221020000,493.5,462.950012,46.904763,48,79.300003,100,68.800003,75.0,72.0
20161221021500,493.5,467.649994,47.380952,48,86.300003,100,68.800003,75.0,72.0
20161221023000,493.5,474.700012,48.095239,48,76.400002,100,68.699997,75.0,72.0
20161221024500,493.5,467.649994,47.380952,48,73.0,100,68.800003,74.900002,71.900002
20161221030000,493.5,467.649994,47.380952,48,82.800003,100,68.699997,75.0,72.0
20161221031500,493.5,467.649994,47.380952,48,81.0,100,68.699997,75.0,72.0
20161221033000,493.5,467.649994,47.380952,48,73.900002,100,68.800003,75.0,72.0
20161221034500,493.5,462.950012,46.904763,48,76.699997,100,68.800003,75.0,72.0
20161221040000,493.5,467.649994,47.380952,48,91.099998,100,68.800003,74.900002,71.900002
20161221041500,493.5,467.649994,47.380952,48,78.199997,100,68.800003,74.900002,71.900002
20161221043000,493.5,455.899994,46.190476,48,75.400002,100,68.800003,74.900002,71.900002
20161221044500,493.5,462.950012,46.904763,48,86.0,100,68.900002,75.0,72.0
20161221050000,493.5,462.950012,46.904763,48,81.599998,100,68.900002,74.900002,71.900002
20161221051500,493.5,467.649994,47.380952,48,74.900002,100,68.900002,74.900002,71.900002
20161221053000,493.5,455.899994,46.190476,48,87.599998,100,68.900002,74.900002,71.900002
20161221054500,493.5,455.899994,46.190476,48,82.400002,100,68.900002,74.900002,71.900002
20161221060000,493.5,462.950012,46.904763,48,74.800003,100,69.0,74.900002,71.900002
20161221061500,493.5,462.950012,46.904763,48,82.5,100,69.099998,74.900002,71.900002
20161221063000,493.5,462.950012,46.904763,48,82.5,100,69.099998,74.900002,71.900002
20161221064500,493.5,467.649994,47.380952,48,75.300003,100,69.099998,74.900002,71.900002
20161221070000,493.5,462.950012,46.904763,48,83.5,100,69.099998,74.800003,71.800003
20161221071500,493.5,484.100006,49.04762,48,84.400002,100,69.099998,74.800003,71.800003
20161221073000,493.5,484.100006,49.04762,48,74.900002,100,69.099998,74.800003,71.800003
20161221074500,493.5,462.950012,46.904763,48,83.300003,100,69.199997,74.900002,71.900002
20161221080000,493.5,726.150024,73.571431,57,72.699997,0,69.199997,71.400002,68.400002
20161221081500,493.5,517.0,52.380952,49,56.400002,0,68.599998,71.400002,68.400002
20161221083000,493.5,528.75,53.571429,49,56.400002,0,68.199997,71.400002,68.400002
20161221084500,493.5,528.75,53.571429,49,56.400002,100,67.900002,71.400002,68.400002
20161221090000,493.5,528.75,53.571429,49,55.200001,100,67.800003,71.400002,68.400002
20161221091500,493.5,528.75,53.571429,49,55.200001,100,67.599998,71.400002,68.400002
20161221093000,493.5,521.700012,52.857144,49,71.099998,100,67.699997,71.400002,68.400002
20161221094500,493.5,521.700012,52.857144,49,75.300003,100,67.900002,71.400002,68.400002
20161221100000,493.5,528.75,53.571429,49,73.099998,100,68.099998,71.400002,68.400002
20161221101500,493.5,517.0,52.380952,49,73.099998,100,68.199997,71.400002,68.400002
20161221103000,493.5,517.0,52.380952,49,78.400002,100,68.400002,71.400002,68.400002
20161221104500,493.5,500.549988,50.714284,49,71.599998,100,68.599998,71.400002,68.400002
20161221110000,493.5,500.549988,50.714284,49,54.700001,0,68.699997,71.400002,68.400002
20161221111500,493.5,517.0,52.380952,49,54.700001,0,68.699997,71.400002,68.400002
20161221113000,493.5,517.0,52.380952,49,54.700001,0,68.699997,71.400002,68.400002
20161221114500,493.5,517.0,52.380952,49,54.700001,0,68.699997,71.400002,68.400002
20161221120000,493.5,509.950012,51.666668,49,54.700001,0,68.699997,71.400002,68.400002
20161221121500,493.5,517.0,52.380952,49,54.700001,0,68.699997,71.400002,68.400002
20161221123000,493.5,517.0,52.380952,49,54.700001,0,68.699997,71.400002,68.400002
20161221124500,493.5,517.0,52.380952,49,54.700001,0,68.800003,71.400002,68.400002
20161221130000,493.5,495.850006,50.238096,49,54.700001,0,68.900002,71.400002,68.400002
20161221131500,493.5,495.850006,50.238096,49,54.700001,0,68.900002,71.400002,68.400002
20161221133000,493.5,517.0,52.380952,49,54.700001,0,69.099998,71.400002,68.400002
20161221134500,493.5,517.0,52.380952,49,54.700001,0,69.199997,71.400002,68.400002
20161221140000,493.5,505.25,51.190476,49,53.900002,0,69.300003,71.400002,68.400002
20161221141500,493.5,505.25,51.190476,49,54.700001,0,69.400002,71.400002,68.400002
20161221143000,493.5,517.0,52.380952,49,53.900002,0,69.599998,71.400002,68.400002
20161221144500,493.5,517.0,52.380952,49,53.900002,0,69.5,71.400002,68.400002
20161221150000,493.5,509.950012,51.666668,49,53.900002,0,69.599998,71.400002,68.400002
20161221151500,493.5,509.950012,51.666668,49,54.700001,0,69.599998,71.400002,68.400002
20161221153000,493.5,509.950012,51.666668,49,54.700001,0,69.400002,71.400002,68.400002
20161221154500,493.5,500.549988,50.714284,49,54.700001,0,69.599998,71.400002,68.400002
20161221160000,493.5,500.549988,50.714284,49,53.900002,0,69.800003,71.400002,68.400002
20161221161500,493.5,500.549988,50.714284,49,53.900002,0,69.800003,71.400002,68.400002
20161221163000,493.5,491.149994,49.761904,49,53.900002,0,69.800003,71.400002,68.400002
20161221164500,493.5,491.149994,49.761904,49,53.900002,0,69.800003,71.400002,68.400002
20161221170000,493.5,491.149994,49.761904,49,53.900002,0,69.699997,71.400002,68.400002
20161221171500,493.5,500.549988,50.714284,49,53.900002,0,69.599998,71.400002,68.400002
20161221173000,493.5,500.549988,50.714284,49,53.900002,0,69.300003,71.400002,68.400002
20161221174500,493.5,500.549988,50.714284,49,53.900002,0,69.199997,71.400002,68.400002
20161221180000,493.5,500.549988,50.714284,49,53.900002,0,69.099998,71.400002,68.400002
20161221181500,493.5,500.549988,50.714284,49,53.900002,0,69.0,71.400002,68.400002
20161221183000,493.5,491.149994,49.761904,49,53.900002,0,68.900002,71.400002,68.400002
20161221184500,493.5,491.149994,49.761904,49,53.900002,0,68.800003,71.400002,68.400002
20161221190000,493.5,484.100006,49.04762,49,53.900002,0,68.699997,71.400002,68.400002
20161221191500,493.5,491.149994,49.761904,49,53.900002,0,68.699997,71.400002,68.400002
20161221193000,493.5,484.100006,49.04762,49,53.900002,0,68.599998,71.400002,68.400002
20161221194500,493.5,500.549988,50.714284,49,53.900002,0,68.5,71.400002,68.400002
20161221200000,493.5,509.950012,51.666668,49,53.900002,0,68.400002,71.400002,68.400002
20161221201500,493.5,495.850006,50.238096,49,53.900002,0,68.400002,71.400002,68.400002
20161221203000,493.5,495.850006,50.238096,49,54.700001,0,68.300003,71.400002,68.400002
20161221204500,493.5,495.850006,50.238096,49,54.700001,0,68.300003,71.400002,68.400002
20161221210000,493.5,495.850006,50.238096,49,54.700001,0,68.300003,71.400002,68.400002
20161221211500,493.5,495.850006,50.238096,49,54.700001,0,68.199997,71.300003,68.300003
20161221213000,493.5,479.399994,48.571428,49,54.700001,0,68.099998,71.300003,68.300003
20161221214500,493.5,505.25,51.190476,49,54.700001,0,68.099998,71.300003,68.300003
20161221220000,493.5,495.850006,50.238096,49,54.700001,0,68.099998,71.300003,68.300003
20161221221500,493.5,495.850006,50.238096,49,54.700001,100,68.0,71.300003,68.300003
20161221223000,493.5,495.850006,50.238096,49,53.900002,100,68.0,71.300003,68.300003
20161221224500,493.5,495.850006,50.238096,49,53.900002,100,67.900002,71.300003,68.300003
20161221230000,493.5,495.850006,50.238096,49,53.900002,100,67.900002,71.300003,68.300003
20161221231500,493.5,495.850006,50.238096,49,53.900002,100,67.900002,71.300003,68.300003
20161221233000,493.5,495.850006,50.238096,49,53.900002,100,67.900002,71.300003,68.300003
20161221234500,493.5,495.850006,50.238096,49,53.900002,100,67.900002,71.300003,68.300003
20161222000000,493.5,495.850006,50.238096,49,53.900002,100,67.800003,71.300003,68.300003
20161222001500,493.5,495.850006,50.238096,49,64.0,100,67.800003,71.300003,68.300003
20161222003000,493.5,484.100006,49.04762,49,72.0,100,67.900002,71.300003,68.300003
20161222004500,493.5,500.549988,50.714284,49,70.099998,100,68.0,71.300003,68.300003
20161222010000,493.5,479.399994,48.571428,49,78.199997,100,68.099998,71.300003,68.300003
20161222011500,493.5,479.399994,48.571428,49,70.599998,100,68.199997,71.300003,68.300003
20161222013000,493.5,495.850006,50.238096,49,72.900002,100,68.400002,71.300003,68.300003
20161222014500,493.5,495.850006,50.238096,49,74.400002,100,68.5,71.300003,68.300003
20161222020000,493.5,495.850006,50.238096,49,55.200001,0,68.599998,71.300003,68.300003
20161222021500,493.5,495.850006,50.238096,49,53.900002,0,68.400002,71.300003,68.300003
20161222023000,493.5,495.850006,50.238096,49,53.900002,0,68.400002,71.300003,68.300003
20161222024500,493.5,495.850006,50.238096,49,53.900002,0,68.300003,71.300003,68.300003
20161222030000,493.5,495.850006,50.238096,49,53.900002,0,68.199997,71.300003,68.300003
20161222031500,493.5,495.850006,50.238096,49,53.900002,0,68.199997,71.300003,68.300003
20161222033000,493.5,495.850006,50.238096,49,53.900002,0,68.099998,71.300003,68.300003
20161222034500,493.5,495.850006,50.238096,49,53.900002,100,68.099998,71.300003,68.300003
20161222040000,493.5,495.850006,50.238096,49,53.900002,100,68.0,71.300003,68.300003
20161222041500,493.5,484.100006,49.04762,49,53.900002,100,67.900002,71.300003,68.300003
20161222043000,493.5,491.149994,49.761904,49,53.900002,100,67.800003,71.300003,68.300003
20161222044500,493.5,491.149994,49.761904,49,53.900002,100,67.800003,71.300003,68.300003
20161222050000,493.5,491.149994,49.761904,49,53.900002,100,67.800003,71.300003,68.300003
20161222051500,493.5,500.549988,50.714284,49,59.400002,100,67.699997,71.300003,68.300003
20161222053000,493.5,500.549988,50.714284,49,71.599998,100,67.699997,71.300003,68.300003
20161222054500,493.5,491.149994,49.761904,49,71.599998,100,67.900002,71.300003,68.300003
20161222060000,493.5,491.149994,49.761904,49,74.800003,100,68.0,71.300003,68.300003
20161222061500,493.5,491.149994,49.761904,49,74.800003,100,68.099998,71.300003,68.300003
20161222063000,493.5,484.100006,49.04762,49,74.800003,100,68.199997,71.300003,68.300003
20161222064500,493.5,495.850006,50.238096,49,70.599998,100,68.400002,71.300003,68.300003
20161222070000,493.5,495.850006,50.238096,49,77.0,100,68.400002,71.300003,68.300003
20161222071500,493.5,495.850006,50.238096,49,66.099998,100,68.5,71.300003,68.300003
20161222073000,493.5,495.850006,50.238096,49,54.700001,100,68.300003,71.300003,68.300003
20161222074500,493.5,495.850006,50.238096,49,53.900002,100,68.099998,71.300003,68.300003
20161222080000,493.5,495.850006,50.238096,49,53.900002,100,67.900002,71.300003,68.300003
20161222081500,493.5,495.850006,50.238096,49,53.900002,100,67.900002,71.300003,68.300003
20161222083000,493.5,495.850006,50.238096,49,53.900002,100,67.800003,71.300003,68.300003
20161222084500,493.5,505.25,51.190476,49,53.900002,100,67.699997,71.300003,68.300003
20161222090000,493.5,495.850006,50.238096,49,64.0,100,67.800003,71.300003,68.300003
20161222091500,493.5,495.850006,50.238096,49,72.800003,100,67.900002,71.300003,68.300003
20161222093000,493.5,495.850006,50.238096,49,72.800003,100,67.900002,71.300003,68.300003
20161222094500,493.5,484.100006,49.04762,49,70.099998,100,68.099998,71.300003,68.300003
20161222100000,493.5,491.149994,49.761904,49,76.900002,100,68.300003,71.300003,68.300003
20161222101500,493.5,491.149994,49.761904,49,70.5,100,68.599998,71.300003,68.300003
20161222103000,493.5,491.149994,49.761904,49,54.299999,0,68.599998,71.300003,68.300003
20161222104500,493.5,491.149994,49.761904,49,53.5,0,68.599998,71.300003,68.300003
20161222110000,493.5,484.100006,49.04762,49,53.5,0,68.599998,71.300003,68.300003
20161222111500,493.5,491.149994,49.761904,49,53.5,0,68.599998,71.300003,68.300003
20161222113000,493.5,484.100006,49.04762,49,53.5,0,68.599998,71.300003,68.300003
20161222114500,493.5,484.100006,49.04762,49,53.5,0,68.5,71.300003,68.300003
20161222120000,493.5,491.149994,49.761904,49,53.5,0,68.400002,71.300003,68.300003
20161222121500,493.5,491.149994,49.761904,49,53.5,0,68.400002,71.300003,68.300003
20161222123000,493.5,500.549988,50.714284,49,53.5,0,68.400002,71.300003,68.300003
20161222124500,493.5,491.149994,49.761904,49,53.5,0,68.300003,71.300003,68.300003
20161222130000,493.5,491.149994,49.761904,49,53.5,0,68.300003,71.300003,68.300003
20161222131500,493.5,491.149994,49.761904,49,53.5,0,68.300003,71.300003,68.300003
20161222133000,493.5,500.549988,50.714284,49,53.5,0,68.199997,71.300003,68.300003
20161222134500,493.5,500.549988,50.714284,49,53.5,100,68.0,71.300003,68.300003
20161222140000,493.5,491.149994,49.761904,49,53.5,100,67.900002,71.300003,68.300003
20161222141500,493.5,484.100006,49.04762,49,53.5,100,67.900002,71.300003,68.300003
20161222143000,493.5,495.850006,50.238096,49,53.5,100,67.900002,71.300003,68.300003
20161222144500,493.5,505.25,51.190476,49,53.5,100,67.900002,71.300003,68.300003
20161222150000,493.5,495.850006,50.238096,49,53.5,100,67.900002,71.300003,68.300003
20161222151500,493.5,495.850006,50.238096,49,53.5,100,67.900002,71.300003,68.300003
20161222153000,493.5,495.850006,50.238096,49,53.5,100,67.900002,71.300003,68.300003
20161222154500,493.5,505.25,51.190476,49,54.299999,100,68.0,71.300003,68.300003
20161222160000,493.5,505.25,51.190476,49,55.099998,100,68.099998,71.300003,68.300003
20161222161500,493.5,505.25,51.190476,49,55.099998,100,68.099998,71.300003,68.300003
20161222163000,493.5,505.25,51.190476,49,55.099998,100,68.099998,71.300003,68.300003
20161222164500,493.5,505.25,51.190476,49,55.099998,100,68.199997,71.300003,68.300003
20161222170000,493.5,505.25,51.190476,49,55.099998,100,68.199997,71.300003,68.300003
20161222171500,493.5,495.850006,50.238096,49,55.099998,100,68.199997,71.300003,68.300003
20161222173000,493.5,495.850006,50.238096,49,55.099998,100,68.199997,71.300003,68.300003
20161222174500,493.5,495.850006,50.238096,49,55.099998,100,68.199997,71.300003,68.300003
20161222180000,493.5,495.850006,50.238096,49,55.099998,100,68.199997,71.300003,68.300003
20161222181500,493.5,495.850006,50.238096,49,55.099998,100,68.199997,71.300003,68.300003
20161222183000,493.5,484.100006,49.04762,49,55.900002,100,68.199997,71.300003,68.300003
20161222184500,493.5,491.149994,49.761904,49,55.900002,100,68.199997,71.300003,68.300003
20161222190000,493.5,505.25,51.190476,49,55.900002,100,68.199997,71.300003,68.300003
20161222191500,493.5,495.850006,50.238096,49,55.900002,100,68.099998,71.300003,68.300003
20161222193000,493.5,495.850006,50.238096,49,55.900002,100,68.099998,71.300003,68.300003
20161222194500,493.5,505.25,51.190476,49,55.900002,100,68.099998,71.300003,68.300003
20161222200000,493.5,505.25,51.190476,49,55.900002,100,68.099998,71.300003,68.300003
20161222201500,493.5,505.25,51.190476,49,55.200001,100,68.099998,71.300003,68.300003
20161222203000,493.5,505.25,51.190476,49,55.900002,100,68.099998,71.300003,68.300003
20161222204500,493.5,495.850006,50.238096,49,55.900002,100,68.099998,71.300003,68.300003
20161222210000,493.5,495.850006,50.238096,49,55.900002,100,68.099998,71.300003,68.300003
20161222211500,493.5,505.25,51.190476,49,55.900002,100,68.099998,71.300003,68.300003
20161222213000,493.5,495.850006,50.238096,49,55.900002,100,68.099998,71.300003,68.300003
20161222214500,493.5,505.25,51.190476,49,55.900002,100,68.099998,71.300003,68.300003
20161222220000,493.5,495.850006,50.238096,49,55.900002,100,68.099998,71.300003,68.300003
20161222221500,493.5,495.850006,50.238096,49,55.900002,100,68.099998,71.300003,68.300003
20161222223000,493.5,495.850006,50.238096,49,55.900002,100,68.099998,71.300003,68.300003
20161222224500,493.5,495.850006,50.238096,49,55.200001,100,68.0,71.300003,68.300003
20161222230000,493.5,495.850006,50.238096,49,57.099998,100,68.0,71.300003,68.300003
20161222231500,493.5,495.850006,50.238096,49,63.599998,100,68.0,71.300003,68.300003
20161222233000,493.5,495.850006,50.238096,49,69.699997,100,68.0,71.300003,68.300003
20161222234500,493.5,484.100006,49.04762,49,67.699997,100,68.099998,71.300003,68.300003
20161223000000,493.5,495.850006,50.238096,49,67.699997,100,68.199997,71.300003,68.300003
20161223001500,493.5,484.100006,49.04762,49,72.300003,100,68.199997,71.300003,68.300003
20161223003000,493.5,491.149994,49.761904,49,66.300003,100,68.300003,71.300003,68.300003
20161223004500,493.5,500.549988,50.714284,49,71.099998,100,68.300003,71.300003,68.300003
20161223010000,493.5,500.549988,50.714284,49,67.699997,100,68.199997,71.300003,68.300003
20161223011500,493.5,484.100006,49.04762,49,67.699997,100,68.099998,71.300003,68.300003
20161223013000,493.5,484.100006,49.04762,49,72.400002,100,68.099998,71.199997,68.199997
20161223014500,493.5,474.700012,48.095239,49,69.599998,100,67.900002,71.099998,68.099998
20161223020000,493.5,491.149994,49.761904,49,73.599998,100,67.900002,71.199997,68.199997
20161223021500,493.5,491.149994,49.761904,49,72.800003,100,68.0,71.199997,68.199997
20161223023000,493.5,500.549988,50.714284,49,69.699997,100,68.099998,71.199997,68.199997
20161223024500,493.5,500.549988,50.714284,49,74.800003,100,68.199997,71.199997,68.199997
20161223030000,493.5,500.549988,50.714284,49,68.699997,100,68.199997,71.199997,68.199997
20161223031500,493.5,500.549988,50.714284,49,76.300003,100,68.199997,71.199997,68.199997
20161223033000,493.5,500.549988,50.714284,49,69.0,100,68.300003,71.199997,68.199997
20161223034500,493.5,474.700012,48.095239,49,54.700001,100,68.300003,71.099998,68.099998
20161223040000,493.5,500.549988,50.714284,49,53.900002,100,68.199997,71.099998,68.099998
20161223041500,493.5,491.149994,49.761904,49,53.900002,100,68.099998,71.099998,68.099998
20161223043000,493.5,484.100006,49.04762,49,53.900002,100,68.0,71.099998,68.099998
20161223044500,493.5,491.149994,49.761904,49,53.900002,100,67.900002,71.099998,68.099998
20161223050000,493.5,500.549988,50.714284,49,53.900002,100,67.900002,71.199997,68.199997
20161223051500,493.5,491.149994,49.761904,49,53.900002,100,67.800003,71.099998,68.099998
20161223053000,493.5,491.149994,49.761904,49,53.900002,100,67.800003,71.300003,68.300003
20161223054500,493.5,505.25,51.190476,49,53.900002,100,67.800003,71.300003,68.300003
20161223060000,493.5,491.149994,49.761904,49,53.900002,100,67.699997,71.300003,68.300003
20161223061500,493.5,500.549988,50.714284,49,57.900002,100,67.699997,71.300003,68.300003
20161223063000,493.5,500.549988,50.714284,49,73.300003,100,67.800003,71.300003,68.300003
20161223064500,493.5,484.100006,49.04762,49,72.5,100,67.900002,71.300003,68.300003
20161223070000,493.5,495.850006,50.238096,49,72.5,100,68.0,71.300003,68.300003
20161223071500,493.5,495.850006,50.238096,49,72.5,100,68.099998,71.300003,68.300003
20161223073000,493.5,495.850006,50.238096,49,75.199997,100,68.199997,71.300003,68.300003
20161223074500,493.5,484.100006,49.04762,49,70.599998,100,68.300003,71.300003,68.300003
20161223080000,493.5,495.850006,50.238096,49,78.099998,100,68.400002,71.300003,68.300003
20161223081500,493.5,495.850006,50.238096,49,54.700001,100,68.5,71.300003,68.300003
20161223083000,493.5,495.850006,50.238096,49,54.700001,100,68.400002,71.300003,68.300003
20161223084500,493.5,495.850006,50.238096,49,54.700001,100,68.400002,71.300003,68.300003
20161223090000,493.5,495.850006,50.238096,49,54.700001,100,68.300003,71.300003,68.300003
20161223091500,493.5,474.700012,48.095239,49,54.700001,100,67.900002,71.199997,68.199997
20161223093000,493.5,484.100006,49.04762,49,53.900002,100,67.599998,71.099998,68.099998
20161223094500,493.5,474.700012,48.095239,49,53.900002,100,67.400002,71.099998,68.099998
20161223100000,493.5,505.25,51.190476,49,53.900002,100,67.599998,71.099998,68.099998
20161223101500,493.5,505.25,51.190476,49,53.900002,100,67.599998,71.199997,68.199997
20161223103000,493.5,505.25,51.190476,49,71.5,100,67.699997,71.300003,68.300003
20161223104500,493.5,505.25,51.190476,49,69.699997,100,67.900002,71.300003,68.300003
20161223110000,493.5,517.0,52.380952,49,74.400002,100,68.099998,71.300003,68.300003
20161223111500,493.5,517.0,52.380952,49,72.400002,100,68.300003,71.300003,68.300003
20161223113000,493.5,505.25,51.190476,49,54.700001,0,68.599998,71.199997,68.199997
20161223114500,493.5,505.25,51.190476,49,53.5,0,68.599998,71.199997,68.199997
20161223120000,493.5,505.25,51.190476,49,53.5,0,68.699997,71.199997,68.199997
20161223121500,493.5,505.25,51.190476,49,53.5,0,68.800003,71.199997,68.199997
20161223123000,493.5,517.0,52.380952,49,53.5,0,68.900002,71.199997,68.199997
20161223124500,493.5,505.25,51.190476,49,53.5,0,69.0,71.199997,68.199997
20161223130000,493.5,505.25,51.190476,49,53.5,0,68.900002,71.099998,68.099998
20161223131500,493.5,505.25,51.190476,49,53.5,0,68.900002,71.199997,68.199997
20161223133000,493.5,505.25,51.190476,49,53.5,0,68.900002,71.199997,68.199997
20161223134500,493.5,505.25,51.190476,49,53.5,0,68.900002,71.099998,68.099998
20161223140000,493.5,505.25,51.190476,49,53.5,0,68.800003,71.199997,68.199997
20161223141500,493.5,505.25,51.190476,49,53.5,0,68.699997,71.099998,68.099998
20161223143000,493.5,505.25,51.190476,49,53.5,0,68.699997,71.099998,68.099998
20161223144500,493.5,505.25,51.190476,49,53.5,0,68.599998,71.0,68.0
20161223150000,493.5,505.25,51.190476,49,53.5,0,68.599998,71.099998,68.099998
20161223151500,493.5,505.25,51.190476,49,53.5,0,68.599998,71.099998,68.099998
20161223153000,493.5,505.25,51.190476,49,53.5,0,68.900002,71.0,68.0
20161223154500,493.5,505.25,51.190476,49,53.5,0,69.099998,71.0,68.0
20161223160000,493.5,505.25,51.190476,49,53.5,0,69.300003,71.0,68.0
20161223161500,493.5,505.25,51.190476,49,52.799999,0,69.400002,71.199997,68.199997
20161223163000,493.5,505.25,51.190476,49,52.799999,0,69.400002,71.099998,68.099998
20161223164500,493.5,495.850006,50.238096,49,52.799999,0,69.400002,71.099998,68.099998
20161223170000,493.5,495.850006,50.238096,49,52.799999,0,69.199997,71.099998,68.099998
20161223171500,493.5,495.850006,50.238096,49,52.799999,0,69.199997,71.0,68.0
20161223173000,493.5,495.850006,50.238096,49,52.799999,0,69.0,71.099998,68.099998
20161223174500,493.5,495.850006,50.238096,49,52.799999,0,68.900002,71.0,68.0
20161223180000,493.5,505.25,51.190476,49,52.799999,0,68.800003,71.0,68.0
20161223181500,493.5,505.25,51.190476,49,52.799999,0,68.699997,71.0,68.0
20161223183000,493.5,505.25,51.190476,49,52.799999,0,68.599998,71.0,68.0
20161223184500,493.5,505.25,51.190476,49,52.799999,0,68.599998,71.0,68.0
20161223190000,493.5,505.25,51.190476,49,52.799999,0,68.400002,71.0,68.0
20161223191500,493.5,505.25,51.190476,49,52.799999,0,68.400002,71.0,68.0
20161223193000,493.5,495.850006,50.238096,49,52.799999,0,68.300003,71.0,68.0
20161223194500,493.5,495.850006,50.238096,49,52.799999,0,68.199997,71.0,68.0
20161223200000,493.5,509.950012,51.666668,49,52.799999,0,68.199997,70.900002,67.900002
20161223201500,493.5,495.850006,50.238096,49,53.5,0,68.199997,70.900002,67.900002
20161223203000,493.5,505.25,51.190476,49,53.5,0,68.199997,70.900002,67.900002
20161223204500,493.5,495.850006,50.238096,49,53.5,0,68.099998,70.900002,67.900002
20161223210000,493.5,505.25,51.190476,49,53.5,0,68.099998,70.900002,67.900002
20161223211500,493.5,505.25,51.190476,49,53.5,0,68.099998,71.0,68.0
20161223213000,493.5,505.25,51.190476,49,53.5,0,68.099998,71.0,68.0
20161223214500,493.5,505.25,51.190476,49,53.5,0,68.0,70.900002,67.900002
20161223220000,493.5,505.25,51.190476,49,53.5,0,67.900002,70.900002,67.900002
20161223221500,493.5,505.25,51.190476,49,53.5,0,67.900002,70.900002,67.900002
20161223223000,493.5,505.25,51.190476,49,53.5,0,67.900002,70.900002,67.900002
20161223224500,493.5,505.25,51.190476,49,53.5,0,67.800003,70.900002,67.900002
20161223230000,493.5,505.25,51.190476,49,53.5,0,67.800003,70.900002,67.900002
20161223231500,493.5,505.25,51.190476,49,53.5,0,67.800003,70.900002,67.900002
20161223233000,493.5,505.25,51.190476,49,53.5,0,67.800003,70.900002,67.900002
20161223234500,493.5,505.25,51.190476,49,53.5,0,67.699997,70.900002,67.900002
20161224000000,493.5,505.25,51.190476,49,54.299999,0,67.699997,70.900002,67.900002
20161224001500,493.5,505.25,51.190476,49,53.400002,0,67.699997,70.900002,67.900002
20161224003000,493.5,505.25,51.190476,49,53.400002,0,67.699997,70.900002,67.900002
20161224004500,493.5,505.25,51.190476,49,53.400002,100,67.599998,70.900002,67.900002
20161224010000,493.5,505.25,51.190476,49,53.400002,100,67.599998,70.900002,67.900002
20161224011500,493.5,479.399994,48.571428,9,53.400002,100,67.599998,70.900002,67.900002
20161224013000,493.5,451.200012,45.714287,48,53.400002,100,67.400002,70.900002,67.900002
20161224014500,493.5,455.899994,46.190476,48,53.400002,100,67.199997,70.900002,67.900002
20161224020000,493.5,467.649994,47.380952,48,55.099998,100,67.099998,70.900002,67.900002
20161224021500,493.5,474.700012,48.095239,48,78.0,100,67.199997,70.900002,67.900002
20161224023000,493.5,474.700012,48.095239,48,72.5,100,67.400002,70.900002,67.900002
20161224024500,493.5,467.649994,47.380952,48,72.5,100,67.400002,70.900002,67.900002
20161224030000,493.5,462.950012,46.904763,48,76.0,100,67.599998,70.900002,67.900002
20161224031500,493.5,467.649994,47.380952,48,71.5,100,67.800003,70.900002,67.900002
20161224033000,493.5,462.950012,46.904763,48,81.099998,100,67.900002,70.900002,67.900002
20161224034500,493.5,462.950012,46.904763,48,71.599998,100,68.0,70.900002,67.900002
20161224040000,493.5,462.950012,46.904763,48,79.099998,100,68.099998,70.900002,67.900002
20161224041500,493.5,467.649994,47.380952,48,73.0,100,68.099998,70.900002,67.900002
20161224043000,493.5,474.700012,48.095239,48,54.299999,100,68.0,70.900002,67.900002
20161224044500,493.5,474.700012,48.095239,48,53.5,100,67.800003,70.900002,67.900002
20161224050000,493.5,474.700012,48.095239,48,53.5,100,67.699997,70.900002,67.900002
20161224051500,493.5,474.700012,48.095239,48,53.5,100,67.699997,70.900002,67.900002
20161224053000,493.5,474.700012,48.095239,48,53.5,100,67.699997,70.900002,67.900002
20161224054500,493.5,474.700012,48.095239,48,54.299999,100,67.699997,70.900002,67.900002
20161224060000,493.5,474.700012,48.095239,48,53.5,100,67.699997,70.900002,67.900002
20161224061500,493.5,484.100006,49.04762,48,53.5,100,67.599998,70.900002,67.900002
20161224063000,493.5,484.100006,49.04762,48,53.5,100,67.599998,70.900002,67.900002
20161224064500,493.5,484.100006,49.04762,48,53.5,100,67.599998,70.900002,67.900002
20161224070000,493.5,484.100006,49.04762,48,53.5,100,67.5,70.900002,67.900002
20161224071500,493.5,484.100006,49.04762,48,53.5,100,67.5,70.900002,67.900002
20161224073000,493.5,484.100006,49.04762,48,53.5,100,67.5,70.900002,67.900002
20161224074500,493.5,484.100006,49.04762,48,53.5,100,67.5,70.900002,67.900002
20161224080000,493.5,484.100006,49.04762,48,53.5,100,67.400002,70.900002,67.900002
20161224081500,493.5,474.700012,48.095239,48,54.700001,100,67.400002,70.900002,67.900002
20161224083000,493.5,474.700012,48.095239,48,66.300003,100,67.5,70.900002,67.900002
20161224084500,493.5,467.649994,47.380952,48,75.800003,100,67.599998,70.900002,67.900002
20161224090000,493.5,474.700012,48.095239,48,69.199997,100,67.699997,70.900002,67.900002
20161224091500,493.5,474.700012,48.095239,48,72.0,100,67.800003,70.900002,67.900002
