PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224093000,493.5,474.700012,48.095239,48,70.900002,100,68.099998,70.900002,67.900002
20161224094500,493.5,474.700012,48.095239,48,56.799999,0,68.199997,70.900002,67.900002
20161224100000,493.5,474.700012,48.095239,48,53.5,0,68.199997,70.900002,67.900002
20161224101500,493.5,467.649994,47.380952,48,53.5,0,68.199997,70.900002,67.900002
20161224103000,493.5,467.649994,47.380952,48,53.5,0,68.199997,70.900002,67.900002
20161224104500,493.5,474.700012,48.095239,48,52.700001,0,68.300003,70.900002,67.900002
20161224110000,493.5,474.700012,48.095239,48,52.700001,0,68.300003,70.900002,67.900002
20161224111500,493.5,474.700012,48.095239,48,52.700001,0,68.400002,70.900002,67.900002
20161224113000,493.5,474.700012,48.095239,48,52.700001,0,68.400002,70.900002,67.900002
20161224114500,493.5,474.700012,48.095239,48,52.700001,0,68.5,70.900002,67.900002
20161224120000,493.5,474.700012,48.095239,48,52.700001,0,68.599998,70.900002,67.900002
20161224121500,493.5,474.700012,48.095239,48,52.700001,0,68.699997,70.900002,67.900002
20161224123000,493.5,474.700012,48.095239,48,52.700001,0,68.699997,70.900002,67.900002
20161224124500,493.5,467.649994,47.380952,48,52.700001,0,68.5,70.900002,67.900002
20161224130000,493.5,474.700012,48.095239,48,52.700001,0,68.400002,70.900002,67.900002
20161224131500,493.5,474.700012,48.095239,48,52.700001,0,68.599998,70.900002,67.900002
20161224133000,493.5,474.700012,48.095239,48,52.700001,0,68.599998,70.900002,67.900002
20161224134500,493.5,474.700012,48.095239,48,52.700001,0,68.5,70.900002,67.900002
20161224140000,493.5,474.700012,48.095239,48,52.700001,0,68.699997,70.900002,67.900002
20161224141500,493.5,491.149994,49.761904,49,52.700001,0,69.0,70.900002,67.900002
20161224143000,493.5,491.149994,49.761904,49,52.700001,0,69.199997,70.900002,67.900002
20161224144500,493.5,484.100006,49.04762,49,52.700001,0,69.300003,70.900002,67.900002
20161224150000,493.5,484.100006,49.04762,49,52.700001,0,69.400002,70.900002,67.900002
20161224151500,493.5,484.100006,49.04762,49,52.700001,0,69.599998,70.900002,67.900002
20161224153000,493.5,484.100006,49.04762,49,52.700001,0,69.699997,70.900002,67.900002
20161224154500,493.5,491.149994,49.761904,49,52.700001,0,69.699997,70.900002,67.900002
20161224160000,493.5,491.149994,49.761904,49,52.700001,0,69.900002,70.900002,67.900002
20161224161500,493.5,491.149994,49.761904,49,52.700001,0,69.900002,70.900002,67.900002
20161224163000,493.5,491.149994,49.761904,49,52.700001,0,69.900002,70.900002,67.900002
20161224164500,493.5,491.149994,49.761904,49,52.700001,0,69.900002,70.900002,67.900002
20161224170000,493.5,491.149994,49.761904,49,52.700001,0,69.800003,70.900002,67.900002
20161224171500,493.5,491.149994,49.761904,49,52.700001,0,69.699997,70.900002,67.900002
20161224173000,493.5,491.149994,49.761904,49,52.700001,0,69.400002,70.900002,67.900002
20161224174500,493.5,484.100006,49.04762,49,52.700001,0,69.199997,70.900002,67.900002
20161224180000,493.5,495.850006,50.238096,49,52.700001,0,69.099998,70.900002,67.900002
20161224181500,493.5,495.850006,50.238096,49,52.700001,0,68.900002,70.900002,67.900002
20161224183000,493.5,495.850006,50.238096,49,52.700001,0,68.800003,70.900002,67.900002
20161224184500,493.5,495.850006,50.238096,49,52.700001,0,68.800003,70.900002,67.900002
20161224190000,493.5,495.850006,50.238096,49,52.700001,0,68.699997,70.900002,67.900002
20161224191500,493.5,479.399994,48.571428,49,52.700001,0,68.599998,70.900002,67.900002
20161224193000,493.5,491.149994,49.761904,49,52.700001,0,68.5,70.900002,67.900002
20161224194500,493.5,491.149994,49.761904,49,52.700001,0,68.5,70.900002,67.900002
20161224200000,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161224201500,493.5,491.149994,49.761904,49,53.5,0,68.300003,70.900002,67.900002
20161224203000,493.5,491.149994,49.761904,49,53.5,0,68.300003,70.900002,67.900002
20161224204500,493.5,491.149994,49.761904,49,53.5,0,68.300003,70.900002,67.900002
20161224210000,493.5,491.149994,49.761904,49,53.5,0,68.199997,70.900002,67.900002
20161224211500,493.5,491.149994,49.761904,49,53.5,0,68.199997,70.900002,67.900002
20161224213000,493.5,484.100006,49.04762,49,53.5,0,68.099998,70.900002,67.900002
20161224214500,493.5,484.100006,49.04762,49,53.5,0,68.099998,70.900002,67.900002
20161224220000,493.5,484.100006,49.04762,49,53.5,0,68.0,70.900002,67.900002
20161224221500,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161224223000,493.5,491.149994,49.761904,49,53.5,0,68.0,70.900002,67.900002
20161224224500,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161224230000,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161224231500,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161224233000,493.5,484.100006,49.04762,49,53.5,0,67.900002,70.900002,67.900002
20161224234500,493.5,491.149994,49.761904,49,53.5,0,67.800003,70.900002,67.900002
20161225000000,493.5,484.100006,49.04762,49,53.5,0,67.800003,70.900002,67.900002
20161225001500,493.5,484.100006,49.04762,49,53.5,0,67.699997,70.900002,67.900002
20161225003000,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225004500,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225010000,493.5,495.850006,50.238096,49,53.5,0,67.900002,70.900002,67.900002
20161225011500,493.5,484.100006,49.04762,49,53.5,0,67.900002,70.900002,67.900002
20161225013000,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161225014500,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161225020000,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161225021500,493.5,505.25,51.190476,49,53.5,0,67.800003,70.900002,67.900002
20161225023000,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225024500,493.5,479.399994,48.571428,49,53.5,0,67.900002,70.900002,67.900002
20161225030000,493.5,495.850006,50.238096,49,53.5,0,67.900002,70.900002,67.900002
20161225031500,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225033000,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225034500,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225040000,493.5,505.25,51.190476,49,53.5,0,67.800003,70.900002,67.900002
20161225041500,493.5,484.100006,49.04762,49,53.5,0,67.800003,70.900002,67.900002
20161225043000,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225044500,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225050000,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225051500,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225053000,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225054500,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225060000,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225061500,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225063000,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225064500,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225070000,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225071500,493.5,495.850006,50.238096,49,53.5,0,67.699997,70.900002,67.900002
20161225073000,493.5,495.850006,50.238096,49,53.5,0,67.699997,70.900002,67.900002
20161225074500,493.5,484.100006,49.04762,49,53.5,100,67.599998,70.900002,67.900002
20161225080000,493.5,495.850006,50.238096,49,53.5,100,67.599998,70.900002,67.900002
20161225081500,493.5,495.850006,50.238096,49,53.5,0,67.699997,70.900002,67.900002
20161225083000,493.5,495.850006,50.238096,49,53.5,0,67.699997,70.900002,67.900002
20161225084500,493.5,495.850006,50.238096,49,53.5,0,67.699997,70.900002,67.900002
20161225090000,493.5,484.100006,49.04762,49,53.5,0,67.699997,70.900002,67.900002
20161225091500,493.5,491.149994,49.761904,49,53.5,0,67.699997,70.900002,67.900002
20161225093000,493.5,491.149994,49.761904,49,53.5,0,67.699997,70.900002,67.900002
20161225094500,493.5,491.149994,49.761904,49,53.5,0,67.699997,70.900002,67.900002
20161225100000,493.5,505.25,51.190476,49,53.5,0,67.800003,70.900002,67.900002
20161225101500,493.5,495.850006,50.238096,49,53.5,0,67.800003,70.900002,67.900002
20161225103000,493.5,495.850006,50.238096,49,53.5,0,67.900002,70.900002,67.900002
20161225104500,493.5,495.850006,50.238096,49,53.5,0,67.900002,70.900002,67.900002
20161225110000,493.5,495.850006,50.238096,49,52.700001,0,67.900002,70.900002,67.900002
20161225111500,493.5,505.25,51.190476,49,52.700001,0,67.900002,70.900002,67.900002
20161225113000,493.5,495.850006,50.238096,49,52.700001,0,68.0,70.900002,67.900002
20161225114500,493.5,505.25,51.190476,49,52.700001,0,68.099998,70.900002,67.900002
20161225120000,493.5,491.149994,49.761904,49,52.700001,0,68.199997,70.900002,67.900002
20161225121500,493.5,491.149994,49.761904,49,52.700001,0,68.300003,70.900002,67.900002
20161225123000,493.5,491.149994,49.761904,49,52.700001,0,68.300003,70.900002,67.900002
20161225124500,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161225130000,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161225131500,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161225133000,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161225134500,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161225140000,493.5,484.100006,49.04762,49,52.700001,0,68.400002,70.900002,67.900002
20161225141500,493.5,495.850006,50.238096,49,52.700001,0,68.400002,70.900002,67.900002
20161225143000,493.5,484.100006,49.04762,49,52.700001,0,68.300003,70.900002,67.900002
20161225144500,493.5,484.100006,49.04762,49,52.700001,0,68.300003,70.900002,67.900002
20161225150000,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161225151500,493.5,484.100006,49.04762,49,52.700001,0,68.400002,70.900002,67.900002
20161225153000,493.5,484.100006,49.04762,49,52.700001,0,68.300003,70.900002,67.900002
20161225154500,493.5,484.100006,49.04762,49,52.700001,0,68.300003,70.900002,67.900002
20161225160000,493.5,484.100006,49.04762,49,52.700001,0,68.400002,70.900002,67.900002
20161225161500,493.5,484.100006,49.04762,49,52.700001,0,68.400002,70.900002,67.900002
20161225163000,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161225164500,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161225170000,493.5,484.100006,49.04762,49,52.700001,0,68.400002,70.900002,67.900002
20161225171500,493.5,491.149994,49.761904,49,52.700001,0,68.300003,70.900002,67.900002
20161225173000,493.5,491.149994,49.761904,49,52.700001,0,68.199997,70.900002,67.900002
20161225174500,493.5,479.399994,48.571428,49,52.700001,0,68.199997,70.900002,67.900002
20161225180000,493.5,479.399994,48.571428,49,52.700001,0,68.099998,70.900002,67.900002
20161225181500,493.5,491.149994,49.761904,49,52.700001,0,68.099998,70.900002,67.900002
20161225183000,493.5,484.100006,49.04762,49,52.700001,0,68.099998,70.900002,67.900002
20161225184500,493.5,491.149994,49.761904,49,52.700001,0,68.099998,70.900002,67.900002
20161225190000,493.5,484.100006,49.04762,49,52.700001,0,68.0,70.900002,67.900002
20161225191500,493.5,484.100006,49.04762,49,52.700001,0,68.0,70.900002,67.900002
20161225193000,493.5,495.850006,50.238096,49,52.700001,0,67.900002,70.900002,67.900002
20161225194500,493.5,495.850006,50.238096,49,52.700001,0,67.900002,70.900002,67.900002
20161225200000,493.5,484.100006,49.04762,49,52.700001,0,67.900002,70.900002,67.900002
20161225201500,493.5,484.100006,49.04762,49,52.700001,0,67.900002,70.900002,67.900002
20161225203000,493.5,491.149994,49.761904,49,52.700001,0,67.900002,70.900002,67.900002
20161225204500,493.5,491.149994,49.761904,49,52.700001,0,67.800003,70.900002,67.900002
20161225210000,493.5,491.149994,49.761904,49,52.700001,0,67.800003,70.900002,67.900002
20161225211500,493.5,484.100006,49.04762,49,52.700001,0,67.800003,70.900002,67.900002
20161225213000,493.5,491.149994,49.761904,49,52.700001,0,67.800003,70.900002,67.900002
20161225214500,493.5,491.149994,49.761904,49,52.700001,0,67.800003,70.900002,67.900002
20161225220000,493.5,491.149994,49.761904,49,52.700001,0,67.800003,70.900002,67.900002
20161225221500,493.5,491.149994,49.761904,49,52.700001,0,67.699997,70.900002,67.900002
20161225223000,493.5,491.149994,49.761904,49,52.700001,0,67.699997,70.900002,67.900002
20161225224500,493.5,484.100006,49.04762,49,52.700001,0,67.699997,70.900002,67.900002
20161225230000,493.5,484.100006,49.04762,49,52.700001,0,67.699997,70.900002,67.900002
20161225231500,493.5,491.149994,49.761904,49,52.700001,0,67.699997,70.900002,67.900002
20161225233000,493.5,491.149994,49.761904,49,52.700001,0,67.699997,70.900002,67.900002
20161225234500,493.5,491.149994,49.761904,49,52.700001,0,67.699997,70.900002,67.900002
20161226000000,493.5,484.100006,49.04762,49,52.700001,0,67.699997,70.900002,67.900002
20161226001500,493.5,491.149994,49.761904,49,52.700001,100,67.599998,70.900002,67.900002
20161226003000,493.5,491.149994,49.761904,49,52.700001,100,67.599998,70.900002,67.900002
20161226004500,493.5,491.149994,49.761904,49,52.700001,100,67.599998,70.900002,67.900002
20161226010000,493.5,491.149994,49.761904,49,52.700001,100,67.599998,70.900002,67.900002
20161226011500,493.5,484.100006,49.04762,49,52.700001,100,67.599998,70.900002,67.900002
20161226013000,493.5,495.850006,50.238096,49,52.700001,100,67.599998,70.900002,67.900002
20161226014500,493.5,495.850006,50.238096,49,52.700001,100,67.599998,70.900002,67.900002
20161226020000,493.5,495.850006,50.238096,49,52.700001,100,67.599998,70.900002,67.900002
20161226021500,493.5,495.850006,50.238096,49,52.700001,100,67.5,70.900002,67.900002
20161226023000,493.5,495.850006,50.238096,49,52.700001,100,67.5,70.900002,67.900002
20161226024500,493.5,495.850006,50.238096,49,52.700001,100,67.5,70.900002,67.900002
20161226030000,493.5,495.850006,50.238096,49,52.700001,100,67.400002,70.900002,67.900002
20161226031500,493.5,495.850006,50.238096,49,56.299999,100,67.5,70.900002,67.900002
20161226033000,493.5,495.850006,50.238096,49,69.199997,100,67.5,70.900002,67.900002
20161226034500,493.5,495.850006,50.238096,49,72.0,100,67.599998,70.900002,67.900002
20161226040000,493.5,495.850006,50.238096,49,67.699997,100,67.699997,70.900002,67.900002
20161226041500,493.5,495.850006,50.238096,49,71.699997,100,67.800003,70.900002,67.900002
20161226043000,493.5,495.850006,50.238096,49,69.199997,100,67.900002,70.900002,67.900002
20161226044500,493.5,495.850006,50.238096,49,67.5,100,68.0,70.900002,67.900002
20161226050000,493.5,495.850006,50.238096,49,70.199997,100,68.099998,70.900002,67.900002
20161226051500,493.5,495.850006,50.238096,49,58.799999,0,68.199997,70.900002,67.900002
20161226053000,493.5,495.850006,50.238096,49,53.5,0,68.099998,70.900002,67.900002
20161226054500,493.5,484.100006,49.04762,49,53.5,0,68.099998,70.900002,67.900002
20161226060000,493.5,491.149994,49.761904,49,53.5,0,68.099998,70.900002,67.900002
20161226061500,493.5,491.149994,49.761904,49,53.5,0,68.0,70.900002,67.900002
20161226063000,493.5,479.399994,48.571428,49,53.5,0,67.900002,70.900002,67.900002
20161226064500,493.5,491.149994,49.761904,49,53.5,0,67.800003,70.900002,67.900002
20161226070000,493.5,491.149994,49.761904,49,53.5,100,67.599998,70.900002,67.900002
20161226071500,493.5,491.149994,49.761904,49,53.5,100,67.599998,70.900002,67.900002
20161226073000,493.5,491.149994,49.761904,49,53.5,100,67.400002,70.900002,67.900002
20161226074500,493.5,491.149994,49.761904,49,53.5,100,67.300003,70.900002,67.900002
20161226080000,493.5,491.149994,49.761904,49,53.5,100,67.300003,70.900002,67.900002
20161226081500,493.5,491.149994,49.761904,49,69.0,100,67.199997,70.900002,67.900002
20161226083000,493.5,484.100006,49.04762,49,70.099998,100,67.5,70.900002,67.900002
20161226084500,493.5,484.100006,49.04762,49,70.099998,100,67.599998,70.900002,67.900002
20161226090000,493.5,484.100006,49.04762,49,77.199997,100,67.800003,70.900002,67.900002
20161226091500,493.5,484.100006,49.04762,49,70.699997,100,68.0,70.900002,67.900002
20161226093000,493.5,484.100006,49.04762,49,69.699997,100,68.099998,70.900002,67.900002
20161226094500,493.5,484.100006,49.04762,49,53.5,0,68.199997,70.900002,67.900002
20161226100000,493.5,495.850006,50.238096,49,53.5,0,68.199997,70.900002,67.900002
20161226101500,493.5,495.850006,50.238096,49,53.5,0,68.300003,70.900002,67.900002
20161226103000,493.5,484.100006,49.04762,49,52.700001,0,68.400002,70.900002,67.900002
20161226104500,493.5,491.149994,49.761904,49,52.700001,0,68.300003,70.900002,67.900002
20161226110000,493.5,491.149994,49.761904,49,52.700001,0,68.300003,70.900002,67.900002
20161226111500,493.5,500.549988,50.714284,49,52.700001,0,68.400002,70.900002,67.900002
20161226113000,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161226114500,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161226120000,493.5,491.149994,49.761904,49,52.700001,0,68.599998,70.900002,67.900002
20161226121500,493.5,491.149994,49.761904,49,53.5,0,68.599998,70.900002,67.900002
20161226123000,493.5,491.149994,49.761904,49,53.5,0,68.699997,70.900002,67.900002
20161226124500,493.5,491.149994,49.761904,49,53.5,0,68.699997,70.900002,67.900002
20161226130000,493.5,484.100006,49.04762,49,51.900002,0,68.699997,70.900002,67.900002
20161226131500,493.5,491.149994,49.761904,49,52.599998,0,68.599998,70.900002,67.900002
20161226133000,493.5,484.100006,49.04762,49,52.599998,0,68.599998,70.900002,67.900002
20161226134500,493.5,484.100006,49.04762,49,52.599998,0,68.599998,70.900002,67.900002
20161226140000,493.5,484.100006,49.04762,49,52.599998,0,68.800003,70.900002,67.900002
20161226141500,493.5,495.850006,50.238096,49,52.599998,0,68.800003,70.900002,67.900002
20161226143000,493.5,495.850006,50.238096,49,52.599998,0,68.900002,70.900002,67.900002
20161226144500,493.5,495.850006,50.238096,49,52.599998,0,68.800003,70.900002,67.900002
20161226150000,493.5,484.100006,49.04762,49,52.599998,0,68.900002,70.900002,67.900002
20161226151500,493.5,491.149994,49.761904,49,52.599998,0,68.800003,70.900002,67.900002
20161226153000,493.5,484.100006,49.04762,49,52.599998,0,68.699997,70.900002,67.900002
20161226154500,493.5,484.100006,49.04762,49,52.599998,0,68.699997,70.900002,67.900002
20161226160000,493.5,491.149994,49.761904,49,52.599998,0,69.0,70.900002,67.900002
20161226161500,493.5,484.100006,49.04762,49,52.599998,0,69.099998,70.900002,67.900002
20161226163000,493.5,491.149994,49.761904,49,52.599998,0,69.099998,70.900002,67.900002
20161226164500,493.5,491.149994,49.761904,49,52.599998,0,69.0,70.900002,67.900002
20161226170000,493.5,491.149994,49.761904,49,52.599998,0,68.900002,70.900002,67.900002
20161226171500,493.5,484.100006,49.04762,49,52.599998,0,68.800003,70.900002,67.900002
20161226173000,493.5,484.100006,49.04762,49,52.599998,0,68.699997,70.900002,67.900002
20161226174500,493.5,484.100006,49.04762,49,52.599998,0,68.699997,70.900002,67.900002
20161226180000,493.5,491.149994,49.761904,49,54.700001,0,68.599998,70.900002,67.900002
20161226181500,493.5,491.149994,49.761904,49,56.799999,0,68.800003,70.900002,67.900002
20161226183000,493.5,500.549988,50.714284,49,56.0,0,68.900002,70.900002,67.900002
20161226184500,493.5,500.549988,50.714284,49,54.299999,0,68.900002,70.900002,67.900002
20161226190000,493.5,500.549988,50.714284,49,54.299999,0,68.800003,70.900002,67.900002
20161226191500,493.5,500.549988,50.714284,49,52.200001,0,68.699997,70.900002,67.900002
20161226193000,493.5,500.549988,50.714284,49,52.200001,0,68.599998,70.900002,67.900002
20161226194500,493.5,491.149994,49.761904,49,52.200001,0,68.5,70.900002,67.900002
20161226200000,493.5,491.149994,49.761904,49,52.200001,0,68.400002,70.900002,67.900002
20161226201500,493.5,491.149994,49.761904,49,52.200001,0,68.400002,70.900002,67.900002
20161226203000,493.5,491.149994,49.761904,49,52.200001,0,68.300003,70.900002,67.900002
20161226204500,493.5,484.100006,49.04762,49,52.200001,0,68.300003,70.900002,67.900002
20161226210000,493.5,491.149994,49.761904,49,52.200001,0,68.300003,70.900002,67.900002
20161226211500,493.5,491.149994,49.761904,49,52.200001,0,68.199997,70.900002,67.900002
20161226213000,493.5,491.149994,49.761904,49,52.200001,0,68.199997,70.900002,67.900002
20161226214500,493.5,491.149994,49.761904,49,52.200001,0,68.199997,70.900002,67.900002
20161226220000,493.5,484.100006,49.04762,49,52.200001,0,68.199997,70.900002,67.900002
20161226221500,493.5,491.149994,49.761904,49,52.200001,0,68.199997,70.900002,67.900002
20161226223000,493.5,491.149994,49.761904,49,52.200001,0,68.199997,70.900002,67.900002
20161226224500,493.5,491.149994,49.761904,49,52.200001,0,68.199997,70.900002,67.900002
20161226230000,493.5,484.100006,49.04762,49,52.200001,0,68.199997,70.900002,67.900002
20161226231500,493.5,495.850006,50.238096,49,52.200001,0,68.099998,70.900002,67.900002
20161226233000,493.5,495.850006,50.238096,49,52.200001,0,68.099998,70.900002,67.900002
20161226234500,493.5,484.100006,49.04762,49,52.200001,0,68.099998,70.900002,67.900002
20161227000000,493.5,495.850006,50.238096,49,52.200001,0,68.0,70.900002,67.900002
20161227001500,493.5,495.850006,50.238096,49,52.200001,0,68.0,70.900002,67.900002
20161227003000,493.5,495.850006,50.238096,49,52.200001,0,68.0,70.900002,67.900002
20161227004500,493.5,484.100006,49.04762,49,52.200001,0,68.0,70.900002,67.900002
20161227010000,493.5,495.850006,50.238096,49,52.200001,0,67.900002,70.900002,67.900002
20161227011500,493.5,484.100006,49.04762,49,52.200001,0,67.900002,70.900002,67.900002
20161227013000,493.5,495.850006,50.238096,49,52.200001,0,67.900002,70.900002,67.900002
20161227014500,493.5,495.850006,50.238096,49,52.200001,0,67.900002,70.900002,67.900002
20161227020000,493.5,495.850006,50.238096,49,52.200001,0,67.900002,70.900002,67.900002
20161227021500,493.5,495.850006,50.238096,49,52.200001,0,67.900002,70.900002,67.900002
20161227023000,493.5,495.850006,50.238096,49,52.200001,0,67.800003,70.900002,67.900002
20161227024500,493.5,495.850006,50.238096,49,52.200001,0,67.900002,70.900002,67.900002
20161227030000,493.5,484.100006,49.04762,49,52.200001,0,67.900002,70.900002,67.900002
20161227031500,493.5,495.850006,50.238096,49,52.200001,0,67.900002,70.900002,67.900002
20161227033000,493.5,495.850006,50.238096,49,52.200001,0,67.800003,70.900002,67.900002
20161227034500,493.5,495.850006,50.238096,49,52.200001,0,67.800003,70.900002,67.900002
20161227040000,493.5,495.850006,50.238096,49,52.200001,0,67.800003,70.900002,67.900002
20161227041500,493.5,495.850006,50.238096,49,52.200001,0,67.800003,70.900002,67.900002
20161227043000,493.5,495.850006,50.238096,49,52.200001,0,67.800003,70.900002,67.900002
20161227044500,493.5,479.399994,48.571428,49,52.200001,0,67.800003,70.900002,67.900002
20161227050000,493.5,491.149994,49.761904,49,52.200001,0,67.699997,70.900002,67.900002
20161227051500,493.5,491.149994,49.761904,49,52.200001,0,67.699997,70.900002,67.900002
20161227053000,493.5,491.149994,49.761904,49,52.200001,0,67.699997,70.900002,67.900002
20161227054500,493.5,491.149994,49.761904,49,52.200001,0,67.699997,70.900002,67.900002
20161227060000,493.5,491.149994,49.761904,49,52.200001,0,67.699997,70.900002,67.900002
20161227061500,493.5,491.149994,49.761904,49,52.200001,0,67.699997,70.900002,67.900002
20161227063000,493.5,491.149994,49.761904,49,52.900002,0,67.699997,70.900002,67.900002
20161227064500,493.5,491.149994,49.761904,49,52.900002,0,67.800003,70.900002,67.900002
20161227070000,493.5,491.149994,49.761904,49,52.900002,0,67.800003,70.900002,67.900002
20161227071500,493.5,491.149994,49.761904,49,52.900002,0,67.800003,70.900002,67.900002
20161227073000,493.5,491.149994,49.761904,49,52.900002,100,67.599998,70.900002,67.900002
20161227074500,493.5,491.149994,49.761904,49,52.900002,100,67.599998,70.900002,67.900002
20161227080000,493.5,491.149994,49.761904,49,52.900002,100,67.599998,70.900002,67.900002
20161227081500,493.5,491.149994,49.761904,49,53.5,100,67.599998,70.900002,67.900002
20161227083000,493.5,484.100006,49.04762,49,52.700001,100,67.400002,70.900002,67.900002
20161227084500,493.5,491.149994,49.761904,49,52.700001,100,67.400002,70.900002,67.900002
20161227090000,493.5,491.149994,49.761904,49,52.700001,100,67.400002,70.900002,67.900002
20161227091500,493.5,491.149994,49.761904,49,52.700001,100,67.400002,70.900002,67.900002
20161227093000,493.5,491.149994,49.761904,49,54.700001,100,67.5,70.900002,67.900002
20161227094500,493.5,491.149994,49.761904,49,63.200001,100,67.599998,70.900002,67.900002
20161227100000,493.5,491.149994,49.761904,49,65.800003,100,67.599998,70.900002,67.900002
20161227101500,493.5,491.149994,49.761904,49,64.800003,100,67.699997,70.900002,67.900002
20161227103000,493.5,491.149994,49.761904,49,64.0,100,67.699997,70.900002,67.900002
20161227104500,493.5,491.149994,49.761904,49,65.300003,100,67.900002,70.900002,67.900002
20161227110000,493.5,484.100006,49.04762,49,65.300003,100,68.099998,70.900002,67.900002
20161227111500,493.5,491.149994,49.761904,49,53.5,0,68.300003,70.900002,67.900002
20161227113000,493.5,484.100006,49.04762,49,52.700001,0,68.400002,70.900002,67.900002
20161227114500,493.5,491.149994,49.761904,49,52.700001,0,68.300003,70.900002,67.900002
20161227120000,493.5,491.149994,49.761904,49,52.700001,0,68.300003,70.900002,67.900002
20161227121500,493.5,491.149994,49.761904,49,52.700001,0,68.400002,70.900002,67.900002
20161227123000,493.5,491.149994,49.761904,49,52.700001,0,68.5,70.900002,67.900002
20161227124500,493.5,491.149994,49.761904,49,52.700001,0,68.800003,70.900002,67.900002
20161227130000,493.5,491.149994,49.761904,49,52.700001,0,68.900002,70.900002,67.900002
20161227131500,493.5,484.100006,49.04762,49,52.700001,0,68.900002,70.900002,67.900002
20161227133000,493.5,495.850006,50.238096,49,52.700001,0,69.0,70.900002,67.900002
20161227134500,493.5,495.850006,50.238096,49,52.700001,0,69.099998,70.900002,67.900002
20161227140000,493.5,495.850006,50.238096,49,52.700001,0,69.199997,70.900002,67.900002
20161227141500,493.5,495.850006,50.238096,49,52.700001,0,69.300003,70.900002,67.900002
20161227143000,493.5,495.850006,50.238096,49,52.700001,0,69.5,70.900002,67.900002
20161227144500,493.5,484.100006,49.04762,49,52.700001,0,69.599998,70.900002,67.900002
20161227150000,493.5,484.100006,49.04762,49,52.700001,0,69.599998,70.900002,67.900002
20161227151500,493.5,491.149994,49.761904,49,52.700001,0,69.699997,70.900002,67.900002
20161227153000,493.5,491.149994,49.761904,49,52.700001,0,69.599998,70.900002,67.900002
20161227154500,493.5,491.149994,49.761904,49,52.700001,0,69.599998,70.900002,67.900002
20161227160000,493.5,491.149994,49.761904,49,52.700001,0,69.800003,70.900002,67.900002
20161227161500,493.5,491.149994,49.761904,49,52.700001,0,70.0,70.900002,67.900002
20161227163000,493.5,491.149994,49.761904,49,52.700001,0,70.099998,70.900002,67.900002
20161227164500,493.5,491.149994,49.761904,49,52.700001,0,70.099998,70.900002,67.900002
20161227170000,493.5,491.149994,49.761904,49,52.700001,0,70.099998,70.900002,67.900002
20161227171500,493.5,479.399994,48.571428,49,52.700001,0,70.0,70.900002,67.900002
20161227173000,493.5,479.399994,48.571428,49,52.700001,0,69.800003,70.900002,67.900002
20161227174500,493.5,479.399994,48.571428,49,52.700001,0,69.699997,70.900002,67.900002
20161227180000,493.5,479.399994,48.571428,49,52.700001,0,69.599998,70.900002,67.900002
20161227181500,493.5,491.149994,49.761904,49,52.700001,0,69.400002,70.900002,67.900002
20161227183000,493.5,479.399994,48.571428,49,52.700001,0,69.400002,70.900002,67.900002
20161227184500,493.5,479.399994,48.571428,49,52.700001,0,69.300003,70.900002,67.900002
20161227190000,493.5,479.399994,48.571428,49,52.700001,0,69.300003,70.900002,67.900002
20161227191500,493.5,479.399994,48.571428,49,53.5,0,69.300003,70.900002,67.900002
20161227193000,493.5,491.149994,49.761904,49,51.5,0,69.199997,70.900002,67.900002
20161227194500,493.5,479.399994,48.571428,49,53.5,0,69.099998,70.900002,67.900002
20161227200000,493.5,491.149994,49.761904,49,53.5,0,69.099998,70.900002,67.900002
20161227201500,493.5,491.149994,49.761904,49,53.5,0,69.099998,70.900002,67.900002
20161227203000,493.5,491.149994,49.761904,49,52.599998,0,69.099998,70.900002,67.900002
20161227204500,493.5,491.149994,49.761904,49,52.599998,0,69.0,70.900002,67.900002
20161227210000,493.5,491.149994,49.761904,49,53.900002,0,68.900002,70.900002,67.900002
20161227211500,493.5,491.149994,49.761904,49,52.700001,0,68.900002,70.900002,67.900002
20161227213000,493.5,491.149994,49.761904,49,52.700001,0,68.800003,70.900002,67.900002
20161227214500,493.5,491.149994,49.761904,49,52.700001,0,68.800003,70.900002,67.900002
20161227220000,493.5,491.149994,49.761904,49,52.700001,0,68.800003,70.900002,67.900002
20161227221500,493.5,491.149994,49.761904,49,52.700001,0,68.800003,70.900002,67.900002
20161227223000,493.5,491.149994,49.761904,49,53.599998,0,68.800003,70.900002,67.900002
20161227224500,493.5,491.149994,49.761904,49,53.599998,0,68.800003,70.900002,67.900002
20161227230000,493.5,484.100006,49.04762,49,53.599998,0,68.699997,70.900002,67.900002
20161227231500,493.5,495.850006,50.238096,49,53.599998,0,68.699997,70.900002,67.900002
20161227233000,493.5,495.850006,50.238096,49,53.599998,0,68.699997,70.900002,67.900002
20161227234500,493.5,484.100006,49.04762,49,53.599998,0,68.699997,70.900002,67.900002
20161228000000,493.5,491.149994,49.761904,49,53.599998,0,68.599998,70.900002,67.900002
20161228001500,493.5,491.149994,49.761904,49,53.599998,0,68.599998,70.900002,67.900002
20161228003000,493.5,491.149994,49.761904,49,53.599998,0,68.599998,70.900002,67.900002
20161228004500,493.5,484.100006,49.04762,49,53.599998,0,68.599998,70.900002,67.900002
20161228010000,493.5,491.149994,49.761904,49,53.599998,0,68.599998,70.900002,67.900002
20161228011500,493.5,491.149994,49.761904,8,53.599998,0,68.199997,70.900002,67.900002
20161228013000,493.5,455.899994,46.190476,48,53.599998,0,68.199997,70.900002,67.900002
20161228014500,493.5,467.649994,47.380952,49,53.599998,0,67.900002,70.900002,67.900002
20161228020000,493.5,474.700012,48.095239,49,53.599998,0,67.699997,70.900002,67.900002
20161228021500,493.5,467.649994,47.380952,49,53.599998,100,67.599998,70.900002,67.900002
20161228023000,493.5,474.700012,48.095239,49,53.599998,100,67.599998,70.900002,67.900002
20161228024500,493.5,467.649994,47.380952,49,53.599998,100,67.699997,70.900002,67.900002
20161228030000,493.5,479.399994,48.571428,49,53.599998,100,67.699997,70.900002,67.900002
20161228031500,493.5,479.399994,48.571428,49,53.599998,100,67.699997,70.900002,67.900002
20161228033000,493.5,467.649994,47.380952,49,53.599998,100,67.800003,70.900002,67.900002
20161228034500,493.5,474.700012,48.095239,49,53.599998,100,67.900002,70.900002,67.900002
20161228040000,493.5,474.700012,48.095239,49,53.599998,100,67.900002,70.900002,67.900002
20161228041500,493.5,474.700012,48.095239,49,53.599998,100,67.900002,70.900002,67.900002
20161228043000,493.5,474.700012,48.095239,49,53.599998,100,68.0,70.900002,67.900002
20161228044500,493.5,467.649994,47.380952,49,53.599998,100,68.0,70.900002,67.900002
20161228050000,493.5,474.700012,48.095239,49,53.599998,100,68.099998,70.900002,67.900002
20161228051500,493.5,474.700012,48.095239,49,53.599998,100,68.099998,70.900002,67.900002
20161228053000,493.5,474.700012,48.095239,49,53.599998,100,68.099998,70.900002,67.900002
20161228054500,493.5,474.700012,48.095239,49,53.599998,100,68.099998,70.900002,67.900002
20161228060000,493.5,484.100006,49.04762,49,53.599998,100,68.099998,70.900002,67.900002
20161228061500,493.5,474.700012,48.095239,49,53.599998,100,68.099998,70.900002,67.900002
20161228063000,493.5,474.700012,48.095239,49,53.599998,0,68.099998,70.900002,67.900002
20161228064500,493.5,474.700012,48.095239,49,53.599998,0,68.199997,70.900002,67.900002
20161228070000,493.5,467.649994,47.380952,49,53.599998,0,68.199997,70.900002,67.900002
20161228071500,493.5,474.700012,48.095239,49,53.599998,0,68.199997,70.900002,67.900002
20161228073000,493.5,474.700012,48.095239,49,53.599998,0,68.199997,70.900002,67.900002
20161228074500,493.5,474.700012,48.095239,49,53.599998,0,68.300003,70.900002,67.900002
20161228080000,493.5,474.700012,48.095239,49,53.599998,0,68.199997,70.900002,67.900002
20161228081500,493.5,474.700012,48.095239,49,53.599998,0,68.300003,70.900002,67.900002
20161228083000,493.5,474.700012,48.095239,49,53.599998,0,68.300003,70.900002,67.900002
20161228084500,493.5,474.700012,48.095239,49,53.599998,0,68.400002,70.900002,67.900002
20161228090000,493.5,474.700012,48.095239,49,53.599998,0,68.300003,70.900002,67.900002
20161228091500,493.5,467.649994,47.380952,49,54.299999,0,68.199997,70.900002,67.900002
20161228093000,493.5,467.649994,47.380952,49,54.299999,0,68.199997,70.900002,67.900002
20161228094500,493.5,474.700012,48.095239,49,53.099998,0,67.900002,70.900002,67.900002
20161228100000,493.5,474.700012,48.095239,49,53.099998,0,67.900002,70.900002,67.900002
20161228101500,493.5,474.700012,48.095239,49,53.099998,0,67.800003,70.900002,67.900002
20161228103000,493.5,474.700012,48.095239,49,53.099998,0,67.900002,70.900002,67.900002
20161228104500,493.5,474.700012,48.095239,49,53.099998,0,67.900002,70.900002,67.900002
20161228110000,493.5,495.850006,50.238096,49,53.099998,0,67.900002,70.900002,67.900002
20161228111500,493.5,484.100006,49.04762,49,53.099998,0,68.0,70.900002,67.900002
20161228113000,493.5,495.850006,50.238096,49,53.099998,0,68.0,70.900002,67.900002
20161228114500,493.5,495.850006,50.238096,49,53.099998,0,68.0,70.900002,67.900002
20161228120000,493.5,495.850006,50.238096,49,53.099998,0,68.0,70.900002,67.900002
20161228121500,493.5,484.100006,49.04762,49,53.099998,0,68.099998,70.900002,67.900002
20161228123000,493.5,495.850006,50.238096,49,53.099998,0,68.099998,70.900002,67.900002
20161228124500,493.5,495.850006,50.238096,49,53.099998,0,68.199997,70.900002,67.900002
20161228130000,493.5,495.850006,50.238096,49,53.099998,0,68.400002,70.900002,67.900002
20161228131500,493.5,495.850006,50.238096,49,53.099998,0,68.5,70.900002,67.900002
20161228133000,493.5,495.850006,50.238096,49,53.099998,0,68.599998,70.900002,67.900002
20161228134500,493.5,495.850006,50.238096,49,52.299999,0,68.699997,70.900002,67.900002
20161228140000,493.5,495.850006,50.238096,49,53.099998,0,68.800003,70.900002,67.900002
20161228141500,493.5,495.850006,50.238096,49,53.099998,0,68.900002,70.900002,67.900002
20161228143000,493.5,495.850006,50.238096,49,53.099998,0,68.900002,70.900002,67.900002
20161228144500,493.5,495.850006,50.238096,49,53.099998,0,68.900002,70.900002,67.900002
20161228150000,493.5,495.850006,50.238096,49,53.099998,0,68.800003,70.900002,67.900002
20161228151500,493.5,495.850006,50.238096,49,53.099998,0,68.800003,70.900002,67.900002
20161228153000,493.5,495.850006,50.238096,49,53.099998,0,68.800003,70.900002,67.900002
20161228154500,493.5,495.850006,50.238096,49,53.099998,0,68.699997,70.900002,67.900002
20161228160000,493.5,495.850006,50.238096,49,53.099998,0,68.699997,70.900002,67.900002
20161228161500,493.5,484.100006,49.04762,49,53.099998,0,68.699997,70.900002,67.900002
20161228163000,493.5,484.100006,49.04762,49,53.099998,0,68.599998,70.900002,67.900002
20161228164500,493.5,484.100006,49.04762,49,53.099998,0,68.599998,70.900002,67.900002
20161228170000,493.5,484.100006,49.04762,49,52.5,0,68.5,70.900002,67.900002
20161228171500,493.5,484.100006,49.04762,49,52.5,0,68.400002,70.900002,67.900002
20161228173000,493.5,484.100006,49.04762,49,52.5,0,68.300003,70.900002,67.900002
20161228174500,493.5,484.100006,49.04762,49,54.299999,0,68.300003,70.900002,67.900002
20161228180000,493.5,491.149994,49.761904,49,53.5,0,68.400002,70.900002,67.900002
20161228181500,493.5,491.149994,49.761904,49,52.900002,0,68.300003,70.900002,67.900002
20161228183000,493.5,479.399994,48.571428,49,53.5,0,68.300003,70.900002,67.900002
20161228184500,493.5,479.399994,48.571428,49,53.5,0,68.300003,70.900002,67.900002
20161228190000,493.5,479.399994,48.571428,49,51.099998,0,68.300003,70.900002,67.900002
20161228191500,493.5,491.149994,49.761904,49,53.5,0,68.300003,70.900002,67.900002
20161228193000,493.5,491.149994,49.761904,49,52.700001,0,68.199997,70.900002,67.900002
20161228194500,493.5,491.149994,49.761904,49,54.299999,0,68.199997,70.900002,67.900002
20161228200000,493.5,491.149994,49.761904,49,51.5,0,68.199997,70.900002,67.900002
20161228201500,493.5,491.149994,49.761904,49,53.5,0,68.199997,70.900002,67.900002
20161228203000,493.5,491.149994,49.761904,49,53.5,0,68.199997,70.900002,67.900002
20161228204500,493.5,484.100006,49.04762,49,54.299999,0,68.199997,70.900002,67.900002
20161228210000,493.5,484.100006,49.04762,49,53.099998,0,68.199997,70.900002,67.900002
20161228211500,493.5,500.549988,50.714284,49,53.099998,0,68.199997,70.900002,67.900002
20161228213000,493.5,500.549988,50.714284,49,53.099998,0,68.099998,70.900002,67.900002
20161228214500,493.5,491.149994,49.761904,49,54.400002,0,68.099998,70.900002,67.900002
20161228220000,493.5,484.100006,49.04762,49,54.400002,0,68.099998,70.900002,67.900002
20161228221500,493.5,491.149994,49.761904,49,53.099998,0,68.099998,70.900002,67.900002
20161228223000,493.5,484.100006,49.04762,49,53.099998,0,68.099998,70.900002,67.900002
20161228224500,493.5,491.149994,49.761904,49,53.099998,0,68.099998,70.900002,67.900002
20161228230000,493.5,484.100006,49.04762,49,54.700001,0,68.099998,70.900002,67.900002
20161228231500,493.5,484.100006,49.04762,49,54.099998,0,68.099998,70.900002,67.900002
20161228233000,493.5,491.149994,49.761904,49,52.700001,0,68.099998,70.900002,67.900002
20161228234500,493.5,491.149994,49.761904,49,53.5,0,68.099998,70.900002,67.900002
20161229000000,493.5,491.149994,49.761904,49,53.5,0,68.099998,70.900002,67.900002
20161229001500,493.5,479.399994,48.571428,49,53.5,0,68.099998,70.900002,67.900002
20161229003000,493.5,491.149994,49.761904,49,54.700001,0,68.099998,70.900002,67.900002
20161229004500,493.5,491.149994,49.761904,49,54.700001,0,68.099998,70.900002,67.900002
20161229010000,493.5,491.149994,49.761904,49,53.099998,0,68.099998,70.900002,67.900002
20161229011500,493.5,484.100006,49.04762,49,53.099998,0,68.099998,70.900002,67.900002
20161229013000,493.5,491.149994,49.761904,49,54.299999,0,68.099998,70.900002,67.900002
20161229014500,493.5,491.149994,49.761904,49,53.5,0,68.099998,70.900002,67.900002
20161229020000,493.5,491.149994,49.761904,49,52.700001,0,68.0,70.900002,67.900002
20161229021500,493.5,491.149994,49.761904,49,52.700001,0,67.900002,70.900002,67.900002
20161229023000,493.5,491.149994,49.761904,49,53.900002,0,67.900002,70.900002,67.900002
20161229024500,493.5,491.149994,49.761904,49,51.099998,0,68.0,70.900002,67.900002
20161229030000,493.5,491.149994,49.761904,49,53.5,0,68.0,70.900002,67.900002
20161229031500,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161229033000,493.5,491.149994,49.761904,49,54.700001,0,67.900002,70.900002,67.900002
20161229034500,493.5,484.100006,49.04762,49,53.900002,0,67.900002,70.900002,67.900002
20161229040000,493.5,491.149994,49.761904,49,52.700001,0,67.900002,70.900002,67.900002
20161229041500,493.5,484.100006,49.04762,49,53.5,0,67.900002,70.900002,67.900002
20161229043000,493.5,491.149994,49.761904,49,53.5,0,67.900002,70.900002,67.900002
20161229044500,493.5,491.149994,49.761904,49,51.5,0,67.800003,70.900002,67.900002
20161229050000,493.5,491.149994,49.761904,49,53.5,0,67.800003,70.900002,67.900002
20161229051500,493.5,484.100006,49.04762,49,53.5,0,67.900002,70.900002,67.900002
20161229053000,493.5,484.100006,49.04762,49,53.5,0,67.900002,70.900002,67.900002
20161229054500,493.5,474.700012,48.095239,49,52.700001,0,67.900002,70.900002,67.900002
20161229060000,493.5,474.700012,48.095239,49,53.5,0,67.900002,70.900002,67.900002
20161229061500,493.5,474.700012,48.095239,49,54.299999,0,67.900002,70.900002,67.900002
20161229063000,493.5,474.700012,48.095239,49,54.299999,0,67.900002,70.900002,67.900002
20161229064500,493.5,462.950012,46.904763,49,53.099998,0,67.699997,70.900002,67.900002
20161229070000,493.5,462.950012,46.904763,49,53.099998,100,67.400002,70.900002,67.900002
20161229071500,493.5,474.700012,48.095239,49,54.700001,100,67.400002,70.900002,67.900002
20161229073000,493.5,467.649994,47.380952,49,51.799999,100,67.300003,70.900002,67.900002
20161229074500,493.5,479.399994,48.571428,49,53.599998,100,67.199997,70.900002,67.900002
20161229080000,493.5,479.399994,48.571428,49,75.400002,100,67.400002,70.900002,67.900002
20161229081500,493.5,479.399994,48.571428,49,72.400002,100,67.599998,70.900002,67.900002
20161229083000,493.5,479.399994,48.571428,49,74.400002,100,67.699997,70.900002,67.900002
20161229084500,493.5,491.149994,49.761904,49,70.099998,100,67.699997,70.900002,67.900002
20161229090000,493.5,491.149994,49.761904,49,75.400002,100,67.699997,70.900002,67.900002
20161229091500,493.5,500.549988,50.714284,49,69.699997,100,67.900002,70.900002,67.900002
20161229093000,493.5,500.549988,50.714284,49,73.099998,100,68.0,70.900002,67.900002
20161229094500,493.5,500.549988,50.714284,49,72.300003,100,68.099998,70.900002,67.900002
20161229100000,493.5,500.549988,50.714284,49,54.700001,0,68.199997,70.900002,67.900002
20161229101500,493.5,500.549988,50.714284,49,53.900002,0,68.0,70.900002,67.900002
20161229103000,493.5,500.549988,50.714284,49,53.900002,0,68.099998,70.900002,67.900002
20161229104500,493.5,500.549988,50.714284,49,53.900002,0,67.900002,70.900002,67.900002
20161229110000,493.5,500.549988,50.714284,49,53.099998,0,67.800003,70.900002,67.900002
20161229111500,493.5,517.0,52.380952,49,53.900002,100,67.599998,70.900002,67.900002
20161229113000,493.5,517.0,52.380952,49,53.900002,100,67.5,70.900002,67.900002
20161229114500,493.5,509.950012,51.666668,49,53.900002,100,67.5,70.900002,67.900002
20161229120000,493.5,517.0,52.380952,49,53.900002,100,67.599998,70.900002,67.900002
20161229121500,493.5,509.950012,51.666668,49,53.900002,100,67.699997,70.900002,67.900002
20161229123000,493.5,509.950012,51.666668,49,53.900002,100,67.699997,70.900002,67.900002
20161229124500,493.5,528.75,53.571429,49,53.900002,100,67.699997,70.900002,67.900002
20161229130000,493.5,509.950012,51.666668,49,53.900002,100,67.599998,70.900002,67.900002
20161229131500,493.5,517.0,52.380952,49,53.900002,100,67.5,70.900002,67.900002
20161229133000,493.5,528.75,53.571429,49,53.900002,100,67.400002,70.900002,67.900002
20161229134500,493.5,517.0,52.380952,49,53.900002,100,67.400002,70.900002,67.900002
20161229140000,493.5,517.0,52.380952,49,59.5,100,67.5,70.900002,67.900002
20161229141500,493.5,517.0,52.380952,49,65.800003,100,67.699997,70.900002,67.900002
20161229143000,493.5,517.0,52.380952,49,63.599998,100,67.900002,70.900002,67.900002
20161229144500,493.5,509.950012,51.666668,49,65.599998,100,67.800003,70.900002,67.900002
20161229150000,493.5,509.950012,51.666668,49,62.799999,100,67.900002,70.900002,67.900002
20161229151500,493.5,517.0,52.380952,49,66.199997,100,67.800003,70.900002,67.900002
20161229153000,493.5,505.25,51.190476,49,63.599998,100,67.699997,70.900002,67.900002
20161229154500,493.5,505.25,51.190476,49,65.300003,100,67.599998,70.900002,67.900002
20161229160000,493.5,505.25,51.190476,49,65.300003,100,67.599998,70.900002,67.900002
20161229161500,493.5,505.25,51.190476,49,71.599998,100,67.599998,70.900002,67.900002
20161229163000,493.5,505.25,51.190476,49,72.400002,100,67.699997,70.900002,67.900002
20161229164500,493.5,505.25,51.190476,49,69.699997,100,67.699997,70.900002,67.900002
20161229170000,493.5,505.25,51.190476,49,70.5,100,67.599998,70.900002,67.900002
20161229171500,493.5,505.25,51.190476,49,70.5,100,67.699997,70.900002,67.900002
20161229173000,493.5,517.0,52.380952,49,72.699997,100,67.599998,70.900002,67.900002
20161229174500,493.5,509.950012,51.666668,49,71.5,100,67.599998,70.900002,67.900002
20161229180000,493.5,509.950012,51.666668,49,72.900002,100,67.599998,70.900002,67.900002
20161229181500,493.5,500.549988,50.714284,49,71.599998,100,67.599998,71.0,68.0
20161229183000,493.5,500.549988,50.714284,49,74.400002,100,67.5,71.0,68.0
20161229184500,493.5,509.950012,51.666668,49,73.0,100,67.5,71.0,68.0
20161229190000,493.5,500.549988,50.714284,49,75.800003,100,67.5,71.0,68.0
20161229191500,493.5,509.950012,51.666668,49,74.400002,100,67.5,70.900002,67.900002
20161229193000,493.5,509.950012,51.666668,49,74.400002,100,67.400002,71.0,68.0
20161229194500,493.5,509.950012,51.666668,49,75.400002,100,67.400002,70.900002,67.900002
20161229200000,493.5,500.549988,50.714284,49,79.800003,100,67.400002,71.0,68.0
20161229201500,493.5,517.0,52.380952,49,74.400002,100,67.400002,70.900002,67.900002
20161229203000,493.5,509.950012,51.666668,49,82.0,100,67.300003,70.900002,67.900002
20161229204500,493.5,509.950012,51.666668,49,75.400002,100,67.400002,70.900002,67.900002
20161229210000,493.5,500.549988,50.714284,49,84.300003,100,67.300003,70.900002,67.900002
20161229211500,493.5,500.549988,50.714284,49,74.400002,100,67.300003,70.900002,67.900002
20161229213000,493.5,509.950012,51.666668,49,84.800003,100,67.199997,70.900002,67.900002
20161229214500,493.5,509.950012,51.666668,49,74.300003,100,67.199997,71.0,68.0
20161229220000,493.5,509.950012,51.666668,49,80.199997,100,67.199997,71.0,68.0
20161229221500,493.5,517.0,52.380952,49,73.5,100,67.099998,71.0,68.0
20161229223000,493.5,517.0,52.380952,49,81.900002,100,67.099998,71.0,68.0
20161229224500,493.5,517.0,52.380952,49,83.300003,100,67.0,71.0,68.0
20161229230000,493.5,509.950012,51.666668,49,74.400002,100,67.0,71.0,68.0
20161229231500,493.5,509.950012,51.666668,49,76.099998,100,67.099998,71.0,68.0
20161229233000,493.5,509.950012,51.666668,49,86.699997,100,67.099998,71.0,68.0
20161229234500,493.5,517.0,52.380952,49,73.400002,100,67.099998,71.0,68.0
20161230000000,493.5,509.950012,51.666668,49,77.0,100,67.199997,71.099998,68.099998
20161230001500,493.5,517.0,52.380952,49,83.099998,100,67.099998,71.099998,68.099998
20161230003000,493.5,505.25,51.190476,49,72.400002,100,67.099998,71.099998,68.099998
20161230004500,493.5,517.0,52.380952,49,77.199997,100,67.199997,71.099998,68.099998
20161230010000,493.5,517.0,52.380952,49,84.300003,100,67.199997,71.099998,68.099998
20161230011500,493.5,509.950012,51.666668,49,73.099998,100,67.199997,71.099998,68.099998
20161230013000,493.5,517.0,52.380952,49,74.400002,100,67.099998,71.099998,68.099998
20161230014500,493.5,517.0,52.380952,49,83.400002,100,67.099998,71.099998,68.099998
20161230020000,493.5,517.0,52.380952,49,79.900002,100,66.900002,71.099998,68.099998
20161230021500,493.5,517.0,52.380952,49,72.900002,100,66.800003,71.099998,68.099998
20161230023000,493.5,517.0,52.380952,49,72.900002,100,66.699997,71.0,68.0
20161230024500,493.5,528.75,53.571429,49,83.599998,100,66.699997,71.099998,68.099998
20161230030000,493.5,521.700012,52.857144,49,79.099998,100,66.599998,71.0,68.0
20161230031500,493.5,521.700012,52.857144,49,71.5,100,66.5,71.0,68.0
20161230033000,493.5,528.75,53.571429,49,71.5,100,66.5,71.0,68.0
20161230034500,493.5,528.75,53.571429,49,82.699997,100,66.599998,71.0,68.0
20161230040000,493.5,528.75,53.571429,49,78.300003,100,66.599998,71.0,68.0
20161230041500,493.5,528.75,53.571429,49,70.5,100,66.599998,71.0,68.0
20161230043000,493.5,528.75,53.571429,49,75.599998,100,66.599998,71.0,68.0
20161230044500,493.5,505.25,51.190476,48,84.300003,100,66.599998,71.0,68.0
20161230050000,493.5,517.0,52.380952,48,76.699997,100,66.599998,71.0,68.0
20161230051500,493.5,517.0,52.380952,48,71.5,100,66.699997,71.0,68.0
20161230053000,493.5,505.25,51.190476,48,77.699997,100,66.599998,71.0,68.0
20161230054500,493.5,517.0,52.380952,48,77.699997,100,66.599998,70.900002,67.900002
20161230060000,493.5,505.25,51.190476,48,85.400002,100,66.599998,71.0,68.0
20161230061500,493.5,505.25,51.190476,48,77.400002,100,66.599998,71.0,68.0
20161230063000,493.5,517.0,52.380952,48,72.599998,100,66.699997,70.900002,67.900002
