PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230064500,493.5,505.25,51.190476,48,84.599998,100,66.699997,70.900002,67.900002
20161230070000,493.5,505.25,51.190476,48,78.599998,100,66.699997,71.0,68.0
20161230071500,493.5,505.25,51.190476,48,72.0,100,66.699997,70.900002,67.900002
20161230073000,493.5,505.25,51.190476,48,80.599998,100,66.599998,70.900002,67.900002
20161230074500,493.5,505.25,51.190476,48,80.599998,100,66.699997,70.900002,67.900002
20161230080000,493.5,505.25,51.190476,48,72.900002,100,66.800003,70.900002,67.900002
20161230081500,493.5,505.25,51.190476,48,77.400002,100,66.900002,70.900002,67.900002
20161230083000,493.5,505.25,51.190476,48,84.199997,100,66.900002,70.900002,67.900002
20161230084500,493.5,505.25,51.190476,48,74.400002,100,67.099998,70.900002,67.900002
20161230090000,493.5,505.25,51.190476,48,78.900002,100,67.199997,70.900002,67.900002
20161230091500,493.5,505.25,51.190476,48,84.400002,100,67.300003,70.900002,67.900002
20161230093000,493.5,505.25,51.190476,48,76.400002,100,67.400002,70.900002,67.900002
20161230094500,493.5,495.850006,50.238096,48,91.099998,100,67.599998,70.900002,67.900002
20161230100000,493.5,495.850006,50.238096,48,76.800003,100,67.699997,70.900002,67.900002
20161230101500,493.5,484.100006,49.04762,48,83.099998,100,67.900002,70.900002,67.900002
20161230103000,493.5,491.149994,49.761904,48,80.599998,100,68.099998,70.900002,67.900002
20161230104500,493.5,491.149994,49.761904,48,58.299999,0,68.199997,70.900002,67.900002
20161230110000,493.5,491.149994,49.761904,48,56.0,0,68.099998,70.900002,67.900002
20161230111500,493.5,500.549988,50.714284,48,56.0,0,68.0,70.900002,67.900002
20161230113000,493.5,509.950012,51.666668,48,56.0,0,67.800003,71.0,68.0
20161230114500,493.5,500.549988,50.714284,48,55.200001,100,67.699997,70.900002,67.900002
20161230120000,493.5,500.549988,50.714284,48,55.200001,0,67.699997,71.0,68.0
20161230121500,493.5,500.549988,50.714284,48,55.200001,100,67.599998,70.900002,67.900002
20161230123000,493.5,500.549988,50.714284,48,55.200001,100,67.599998,70.900002,67.900002
20161230124500,493.5,500.549988,50.714284,48,55.200001,100,67.400002,70.900002,67.900002
20161230130000,493.5,500.549988,50.714284,48,55.200001,100,67.400002,70.900002,67.900002
20161230131500,493.5,509.950012,51.666668,48,55.200001,100,67.400002,70.900002,67.900002
20161230133000,493.5,509.950012,51.666668,48,56.099998,100,67.400002,70.900002,67.900002
20161230134500,493.5,509.950012,51.666668,48,58.700001,100,67.400002,70.900002,67.900002
20161230140000,493.5,500.549988,50.714284,48,70.099998,100,67.400002,70.900002,67.900002
20161230141500,493.5,500.549988,50.714284,48,79.199997,100,67.5,70.900002,67.900002
20161230143000,493.5,500.549988,50.714284,48,74.5,100,67.699997,70.900002,67.900002
20161230144500,493.5,500.549988,50.714284,48,74.5,100,67.800003,70.900002,67.900002
20161230150000,493.5,479.399994,48.571428,48,80.5,100,68.0,70.900002,67.900002
20161230151500,493.5,479.399994,48.571428,48,62.099998,0,68.199997,70.900002,67.900002
20161230153000,493.5,491.149994,49.761904,48,55.599998,0,68.199997,70.900002,67.900002
20161230154500,493.5,491.149994,49.761904,48,55.599998,0,68.099998,70.900002,67.900002
20161230160000,493.5,491.149994,49.761904,48,55.599998,0,68.0,71.0,68.0
20161230161500,493.5,491.149994,49.761904,48,55.599998,0,67.900002,71.0,68.0
20161230163000,493.5,491.149994,49.761904,48,54.700001,0,67.800003,70.900002,67.900002
20161230164500,493.5,505.25,51.190476,48,54.700001,0,67.699997,70.900002,67.900002
20161230170000,493.5,495.850006,50.238096,48,54.700001,100,67.599998,70.900002,67.900002
20161230171500,493.5,495.850006,50.238096,48,54.700001,100,67.599998,71.0,68.0
20161230173000,493.5,495.850006,50.238096,48,54.700001,100,67.400002,71.0,68.0
20161230174500,493.5,495.850006,50.238096,48,54.700001,100,67.400002,71.0,68.0
20161230180000,493.5,495.850006,50.238096,48,54.700001,100,67.400002,70.900002,67.900002
20161230181500,493.5,505.25,51.190476,48,59.900002,100,67.300003,70.900002,67.900002
20161230183000,493.5,495.850006,50.238096,48,73.300003,100,67.400002,70.900002,67.900002
20161230184500,493.5,484.100006,49.04762,48,79.0,100,67.400002,70.900002,67.900002
20161230190000,493.5,491.149994,49.761904,48,72.900002,100,67.599998,70.900002,67.900002
20161230191500,493.5,491.149994,49.761904,48,70.800003,100,67.699997,70.900002,67.900002
20161230193000,493.5,491.149994,49.761904,48,77.0,100,67.800003,70.900002,67.900002
20161230194500,493.5,491.149994,49.761904,48,74.0,100,67.900002,70.900002,67.900002
20161230200000,493.5,491.149994,49.761904,48,70.099998,100,68.0,70.900002,67.900002
20161230201500,493.5,491.149994,49.761904,48,77.900002,100,68.099998,70.900002,67.900002
20161230203000,493.5,484.100006,49.04762,48,73.800003,100,68.099998,70.900002,67.900002
20161230204500,493.5,491.149994,49.761904,48,69.699997,100,68.099998,70.900002,67.900002
20161230210000,493.5,491.149994,49.761904,48,74.099998,100,68.099998,70.900002,67.900002
20161230211500,493.5,491.149994,49.761904,48,77.0,100,68.099998,70.900002,67.900002
20161230213000,493.5,484.100006,49.04762,48,70.5,100,68.099998,70.900002,67.900002
20161230214500,493.5,484.100006,49.04762,48,72.699997,100,68.099998,70.900002,67.900002
20161230220000,493.5,491.149994,49.761904,48,78.199997,100,68.099998,70.900002,67.900002
20161230221500,493.5,491.149994,49.761904,48,72.900002,100,68.099998,70.900002,67.900002
20161230223000,493.5,491.149994,49.761904,48,69.699997,100,68.099998,70.900002,67.900002
20161230224500,493.5,484.100006,49.04762,48,73.699997,100,68.099998,70.900002,67.900002
20161230230000,493.5,484.100006,49.04762,48,78.199997,100,68.099998,70.900002,67.900002
20161230231500,493.5,484.100006,49.04762,48,72.900002,100,68.099998,70.900002,67.900002
20161230233000,493.5,484.100006,49.04762,48,70.099998,100,68.099998,70.900002,67.900002
20161230234500,493.5,484.100006,49.04762,48,77.800003,100,68.099998,70.900002,67.900002
20161231000000,493.5,484.100006,49.04762,48,74.699997,100,68.099998,70.900002,67.900002
20161231001500,493.5,484.100006,49.04762,48,69.699997,100,68.099998,70.900002,67.900002
20161231003000,493.5,491.149994,49.761904,48,72.800003,100,68.099998,70.900002,67.900002
20161231004500,493.5,484.100006,49.04762,48,77.599998,100,68.099998,70.900002,67.900002
20161231010000,493.5,484.100006,49.04762,48,71.300003,100,68.099998,70.900002,67.900002
20161231011500,493.5,462.950012,46.904763,13,71.300003,0,67.900002,70.900002,67.900002
20161231013000,493.5,455.899994,46.190476,47,58.299999,0,67.800003,70.900002,67.900002
20161231014500,493.5,474.700012,48.095239,48,53.5,100,67.5,70.900002,67.900002
20161231020000,493.5,474.700012,48.095239,48,53.5,100,67.400002,70.900002,67.900002
20161231021500,493.5,474.700012,48.095239,48,53.5,100,67.400002,70.900002,67.900002
20161231023000,493.5,474.700012,48.095239,48,53.5,100,67.400002,70.900002,67.900002
20161231024500,493.5,474.700012,48.095239,48,53.5,100,67.300003,70.900002,67.900002
20161231030000,493.5,474.700012,48.095239,48,74.900002,100,67.199997,70.900002,67.900002
20161231031500,493.5,474.700012,48.095239,48,73.900002,100,67.300003,70.900002,67.900002
20161231033000,493.5,474.700012,48.095239,48,71.099998,100,67.400002,70.900002,67.900002
20161231034500,493.5,474.700012,48.095239,48,77.5,100,67.5,70.900002,67.900002
20161231040000,493.5,474.700012,48.095239,48,78.800003,100,67.599998,70.900002,67.900002
20161231041500,493.5,467.649994,47.380952,48,72.0,100,67.699997,70.900002,67.900002
20161231043000,493.5,474.700012,48.095239,48,74.900002,100,67.800003,70.900002,67.900002
20161231044500,493.5,467.649994,47.380952,48,79.099998,100,67.900002,70.900002,67.900002
20161231050000,493.5,474.700012,48.095239,48,71.599998,100,67.900002,70.900002,67.900002
20161231051500,493.5,474.700012,48.095239,48,76.5,100,68.099998,70.900002,67.900002
20161231053000,493.5,467.649994,47.380952,48,79.099998,100,68.099998,70.900002,67.900002
20161231054500,493.5,474.700012,48.095239,48,55.599998,0,68.099998,70.900002,67.900002
20161231060000,493.5,462.950012,46.904763,48,54.700001,0,68.099998,70.900002,67.900002
20161231061500,493.5,467.649994,47.380952,48,54.700001,0,68.0,70.900002,67.900002
20161231063000,493.5,467.649994,47.380952,48,54.700001,0,67.900002,70.900002,67.900002
20161231064500,493.5,467.649994,47.380952,48,54.700001,0,67.800003,70.900002,67.900002
20161231070000,493.5,467.649994,47.380952,48,54.700001,0,67.699997,70.900002,67.900002
20161231071500,493.5,467.649994,47.380952,48,54.700001,0,67.699997,70.900002,67.900002
20161231073000,493.5,479.399994,48.571428,48,55.5,100,67.599998,70.900002,67.900002
20161231074500,493.5,462.950012,46.904763,48,55.5,100,67.599998,70.900002,67.900002
20161231080000,493.5,467.649994,47.380952,48,55.5,100,67.5,70.900002,67.900002
20161231081500,493.5,474.700012,48.095239,48,55.5,100,67.5,70.900002,67.900002
20161231083000,493.5,467.649994,47.380952,48,55.5,100,67.5,70.900002,67.900002
20161231084500,493.5,474.700012,48.095239,48,55.5,100,67.5,70.900002,67.900002
20161231090000,493.5,474.700012,48.095239,48,55.5,100,67.400002,70.900002,67.900002
20161231091500,493.5,467.649994,47.380952,48,55.5,100,67.400002,70.900002,67.900002
20161231093000,493.5,467.649994,47.380952,48,72.0,100,67.5,70.900002,67.900002
20161231094500,493.5,467.649994,47.380952,48,70.5,100,67.599998,70.900002,67.900002
20161231100000,493.5,467.649994,47.380952,48,70.5,100,67.699997,70.900002,67.900002
20161231101500,493.5,467.649994,47.380952,48,69.599998,100,67.800003,70.900002,67.900002
20161231103000,493.5,467.649994,47.380952,48,69.599998,100,67.900002,70.900002,67.900002
20161231104500,493.5,462.950012,46.904763,48,72.400002,100,68.0,70.900002,67.900002
20161231110000,493.5,467.649994,47.380952,48,67.699997,100,68.099998,70.900002,67.900002
20161231111500,493.5,462.950012,46.904763,48,55.200001,0,68.199997,70.900002,67.900002
20161231113000,493.5,467.649994,47.380952,48,54.299999,0,68.199997,70.900002,67.900002
20161231114500,493.5,467.649994,47.380952,48,54.299999,0,68.199997,70.900002,67.900002
20161231120000,493.5,455.899994,46.190476,48,54.299999,0,68.099998,70.900002,67.900002
20161231121500,493.5,467.649994,47.380952,48,53.5,0,68.099998,70.900002,67.900002
20161231123000,493.5,462.950012,46.904763,48,53.5,0,68.099998,70.900002,67.900002
20161231124500,493.5,462.950012,46.904763,48,53.5,0,68.0,70.900002,67.900002
20161231130000,493.5,474.700012,48.095239,48,53.5,0,67.900002,70.900002,67.900002
20161231131500,493.5,462.950012,46.904763,48,53.5,0,67.900002,70.900002,67.900002
20161231133000,493.5,462.950012,46.904763,48,53.5,0,67.900002,70.900002,67.900002
20161231134500,493.5,462.950012,46.904763,48,53.5,0,67.900002,70.900002,67.900002
20161231140000,493.5,455.899994,46.190476,48,53.5,0,67.900002,70.900002,67.900002
20161231141500,493.5,467.649994,47.380952,48,53.5,0,67.900002,70.900002,67.900002
20161231143000,493.5,467.649994,47.380952,48,53.5,0,67.800003,70.900002,67.900002
20161231144500,493.5,455.899994,46.190476,48,53.5,0,67.800003,70.900002,67.900002
20161231150000,493.5,462.950012,46.904763,48,53.5,0,67.800003,70.900002,67.900002
20161231151500,493.5,462.950012,46.904763,48,53.5,0,67.800003,70.900002,67.900002
20161231153000,493.5,462.950012,46.904763,48,53.5,0,67.800003,70.900002,67.900002
20161231154500,493.5,462.950012,46.904763,48,53.5,0,67.800003,70.900002,67.900002
20161231160000,493.5,467.649994,47.380952,48,53.5,0,67.800003,70.900002,67.900002
20161231161500,493.5,462.950012,46.904763,48,53.5,0,67.800003,70.900002,67.900002
20161231163000,493.5,462.950012,46.904763,48,53.5,0,67.699997,70.900002,67.900002
20161231164500,493.5,467.649994,47.380952,48,53.5,0,67.800003,70.900002,67.900002
20161231170000,493.5,467.649994,47.380952,48,53.5,0,67.699997,70.900002,67.900002
20161231171500,493.5,462.950012,46.904763,48,53.5,0,67.699997,70.900002,67.900002
20161231173000,493.5,455.899994,46.190476,48,53.5,0,67.699997,70.900002,67.900002
20161231174500,493.5,462.950012,46.904763,48,53.5,0,67.699997,70.900002,67.900002
20161231180000,493.5,455.899994,46.190476,48,53.5,0,67.699997,70.900002,67.900002
20161231181500,493.5,451.200012,45.714287,48,53.5,0,67.699997,70.900002,67.900002
20161231183000,493.5,462.950012,46.904763,48,53.5,0,67.800003,70.900002,67.900002
20161231184500,493.5,455.899994,46.190476,48,53.5,0,67.699997,70.900002,67.900002
20161231190000,493.5,462.950012,46.904763,48,53.5,0,67.699997,70.900002,67.900002
20161231191500,493.5,455.899994,46.190476,48,53.5,0,67.699997,70.900002,67.900002
20161231193000,493.5,462.950012,46.904763,48,52.599998,0,67.800003,70.900002,67.900002
20161231194500,493.5,474.700012,48.095239,48,52.599998,0,67.800003,70.900002,67.900002
20161231200000,493.5,474.700012,48.095239,48,53.900002,0,67.800003,70.900002,67.900002
20161231201500,493.5,474.700012,48.095239,48,53.099998,0,67.800003,70.900002,67.900002
20161231203000,493.5,474.700012,48.095239,48,53.099998,0,67.800003,70.900002,67.900002
20161231204500,493.5,474.700012,48.095239,48,53.099998,0,67.800003,70.900002,67.900002
20161231210000,493.5,474.700012,48.095239,48,53.099998,0,67.800003,70.900002,67.900002
20161231211500,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20161231213000,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20161231214500,493.5,484.100006,49.04762,48,53.099998,0,67.699997,70.900002,67.900002
20161231220000,493.5,491.149994,49.761904,48,53.099998,0,67.699997,70.900002,67.900002
20161231221500,493.5,491.149994,49.761904,48,53.099998,0,67.699997,70.900002,67.900002
20161231223000,493.5,484.100006,49.04762,48,53.099998,0,67.699997,70.900002,67.900002
20161231224500,493.5,484.100006,49.04762,48,53.099998,0,67.699997,70.900002,67.900002
20161231230000,493.5,484.100006,49.04762,48,53.099998,0,67.699997,70.900002,67.900002
20161231231500,493.5,484.100006,49.04762,48,53.099998,0,67.699997,70.900002,67.900002
20161231233000,493.5,491.149994,49.761904,48,53.099998,0,67.699997,70.900002,67.900002
20161231234500,493.5,479.399994,48.571428,48,53.099998,0,67.699997,70.900002,67.900002
20170101000000,493.5,479.399994,48.571428,48,53.099998,0,67.699997,70.900002,67.900002
20170101001500,493.5,479.399994,48.571428,48,53.099998,0,67.699997,70.900002,67.900002
20170101003000,493.5,479.399994,48.571428,48,53.099998,0,67.699997,70.900002,67.900002
20170101004500,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101010000,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101011500,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101013000,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101014500,493.5,479.399994,48.571428,48,53.099998,100,67.699997,70.900002,67.900002
20170101020000,493.5,479.399994,48.571428,48,53.099998,100,67.699997,70.900002,67.900002
20170101021500,493.5,479.399994,48.571428,48,53.900002,100,67.599998,70.900002,67.900002
20170101023000,493.5,479.399994,48.571428,48,53.900002,100,67.599998,70.900002,67.900002
20170101024500,493.5,479.399994,48.571428,48,52.599998,100,67.699997,70.900002,67.900002
20170101030000,493.5,479.399994,48.571428,48,53.5,100,67.699997,70.900002,67.900002
20170101031500,493.5,479.399994,48.571428,48,53.5,100,67.699997,70.900002,67.900002
20170101033000,493.5,479.399994,48.571428,48,53.5,100,67.699997,70.900002,67.900002
20170101034500,493.5,479.399994,48.571428,48,53.5,100,67.699997,70.900002,67.900002
20170101040000,493.5,491.149994,49.761904,48,53.5,100,67.599998,70.900002,67.900002
20170101041500,493.5,484.100006,49.04762,48,53.5,100,67.599998,70.900002,67.900002
20170101043000,493.5,484.100006,49.04762,48,53.5,100,67.599998,70.900002,67.900002
20170101044500,493.5,484.100006,49.04762,48,53.5,100,67.599998,70.900002,67.900002
20170101050000,493.5,484.100006,49.04762,48,53.5,100,67.699997,70.900002,67.900002
20170101051500,493.5,484.100006,49.04762,48,53.5,100,67.599998,70.900002,67.900002
20170101053000,493.5,484.100006,49.04762,48,53.5,100,67.599998,70.900002,67.900002
20170101054500,493.5,467.649994,47.380952,48,53.5,100,67.599998,70.900002,67.900002
20170101060000,493.5,479.399994,48.571428,48,53.5,100,67.599998,70.900002,67.900002
20170101061500,493.5,479.399994,48.571428,48,53.5,100,67.599998,70.900002,67.900002
20170101063000,493.5,479.399994,48.571428,48,52.700001,100,67.599998,70.900002,67.900002
20170101064500,493.5,479.399994,48.571428,48,53.900002,100,67.599998,70.900002,67.900002
20170101070000,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101071500,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101073000,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101074500,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101080000,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101081500,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101083000,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101084500,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101090000,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101091500,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101093000,493.5,491.149994,49.761904,48,53.099998,100,67.599998,70.900002,67.900002
20170101094500,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101100000,493.5,479.399994,48.571428,48,53.099998,100,67.699997,70.900002,67.900002
20170101101500,493.5,479.399994,48.571428,48,53.099998,100,67.699997,70.900002,67.900002
20170101103000,493.5,479.399994,48.571428,48,53.099998,100,67.699997,70.900002,67.900002
20170101104500,493.5,479.399994,48.571428,48,53.099998,100,67.699997,70.900002,67.900002
20170101110000,493.5,479.399994,48.571428,48,53.099998,100,67.699997,70.900002,67.900002
20170101111500,493.5,479.399994,48.571428,48,53.099998,100,67.599998,70.900002,67.900002
20170101113000,493.5,479.399994,48.571428,48,53.099998,100,67.699997,70.900002,67.900002
20170101114500,493.5,495.850006,50.238096,48,55.5,100,67.599998,70.900002,67.900002
20170101120000,493.5,495.850006,50.238096,48,54.700001,100,67.599998,70.900002,67.900002
20170101121500,493.5,474.700012,48.095239,48,53.5,100,67.599998,70.900002,67.900002
20170101123000,493.5,474.700012,48.095239,48,54.299999,100,67.599998,70.900002,67.900002
20170101124500,493.5,474.700012,48.095239,48,54.299999,100,67.5,70.900002,67.900002
20170101130000,493.5,467.649994,47.380952,48,64.099998,100,67.599998,70.900002,67.900002
20170101131500,493.5,467.649994,47.380952,48,62.0,100,67.599998,70.900002,67.900002
20170101133000,493.5,467.649994,47.380952,48,63.599998,100,67.599998,70.900002,67.900002
20170101134500,493.5,479.399994,48.571428,48,63.599998,100,67.699997,70.900002,67.900002
20170101140000,493.5,479.399994,48.571428,48,64.400002,100,67.699997,70.900002,67.900002
20170101141500,493.5,479.399994,48.571428,48,64.400002,100,67.800003,70.900002,67.900002
20170101143000,493.5,479.399994,48.571428,48,62.0,100,67.900002,70.900002,67.900002
20170101144500,493.5,479.399994,48.571428,48,62.799999,100,67.900002,70.900002,67.900002
20170101150000,493.5,479.399994,48.571428,48,62.799999,100,68.0,70.900002,67.900002
20170101151500,493.5,479.399994,48.571428,48,62.799999,100,68.0,70.900002,67.900002
20170101153000,493.5,479.399994,48.571428,48,62.799999,100,68.0,70.900002,67.900002
20170101154500,493.5,479.399994,48.571428,48,62.799999,100,68.0,70.900002,67.900002
20170101160000,493.5,479.399994,48.571428,48,63.599998,100,68.0,70.900002,67.900002
20170101161500,493.5,479.399994,48.571428,48,61.599998,100,68.0,70.900002,67.900002
20170101163000,493.5,479.399994,48.571428,48,64.0,100,68.0,70.900002,67.900002
20170101164500,493.5,467.649994,47.380952,48,62.0,100,68.0,70.900002,67.900002
20170101170000,493.5,479.399994,48.571428,48,63.599998,100,68.0,70.900002,67.900002
20170101171500,493.5,479.399994,48.571428,48,62.799999,100,68.0,70.900002,67.900002
20170101173000,493.5,479.399994,48.571428,48,62.799999,100,68.099998,70.900002,67.900002
20170101174500,493.5,479.399994,48.571428,48,62.799999,100,68.099998,70.900002,67.900002
20170101180000,493.5,479.399994,48.571428,48,63.599998,100,68.099998,70.900002,67.900002
20170101181500,493.5,479.399994,48.571428,48,62.400002,100,68.099998,70.900002,67.900002
20170101183000,493.5,491.149994,49.761904,48,62.400002,100,68.099998,70.900002,67.900002
20170101184500,493.5,474.700012,48.095239,48,62.400002,100,68.099998,70.900002,67.900002
20170101190000,493.5,484.100006,49.04762,48,56.299999,0,68.199997,70.900002,67.900002
20170101191500,493.5,484.100006,49.04762,48,53.900002,0,68.199997,70.900002,67.900002
20170101193000,493.5,474.700012,48.095239,48,53.900002,0,68.199997,70.900002,67.900002
20170101194500,493.5,467.649994,47.380952,48,53.900002,0,68.199997,70.900002,67.900002
20170101200000,493.5,467.649994,47.380952,48,53.900002,0,68.099998,70.900002,67.900002
20170101201500,493.5,474.700012,48.095239,48,53.900002,0,68.099998,70.900002,67.900002
20170101203000,493.5,474.700012,48.095239,48,53.900002,0,68.099998,70.900002,67.900002
20170101204500,493.5,474.700012,48.095239,48,53.900002,0,68.099998,70.900002,67.900002
20170101210000,493.5,467.649994,47.380952,48,53.900002,0,68.0,70.900002,67.900002
20170101211500,493.5,467.649994,47.380952,48,53.900002,0,68.0,70.900002,67.900002
20170101213000,493.5,484.100006,49.04762,48,53.099998,0,67.900002,70.900002,67.900002
20170101214500,493.5,467.649994,47.380952,48,53.099998,0,67.900002,70.900002,67.900002
20170101220000,493.5,474.700012,48.095239,48,53.099998,0,67.900002,70.900002,67.900002
20170101221500,493.5,474.700012,48.095239,48,53.099998,0,67.900002,70.900002,67.900002
20170101223000,493.5,474.700012,48.095239,48,53.099998,0,67.800003,70.900002,67.900002
20170101224500,493.5,474.700012,48.095239,48,53.099998,0,67.800003,70.900002,67.900002
20170101230000,493.5,474.700012,48.095239,48,53.099998,0,67.800003,70.900002,67.900002
20170101231500,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20170101233000,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20170101234500,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20170102000000,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20170102001500,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20170102003000,493.5,467.649994,47.380952,48,53.099998,0,67.699997,70.900002,67.900002
20170102004500,493.5,479.399994,48.571428,48,53.099998,0,67.699997,70.900002,67.900002
20170102010000,493.5,479.399994,48.571428,48,53.099998,0,67.699997,70.900002,67.900002
20170102011500,493.5,479.399994,48.571428,48,53.099998,0,67.699997,70.900002,67.900002
20170102013000,493.5,467.649994,47.380952,48,53.099998,0,67.699997,70.900002,67.900002
20170102014500,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20170102020000,493.5,484.100006,49.04762,48,53.099998,0,67.699997,70.900002,67.900002
20170102021500,493.5,491.149994,49.761904,48,53.099998,0,67.699997,70.900002,67.900002
20170102023000,493.5,491.149994,49.761904,48,53.099998,0,67.699997,70.900002,67.900002
20170102024500,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20170102030000,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20170102031500,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20170102033000,493.5,484.100006,49.04762,48,53.900002,0,67.699997,70.900002,67.900002
20170102034500,493.5,484.100006,49.04762,48,53.900002,0,67.699997,70.900002,67.900002
20170102040000,493.5,474.700012,48.095239,48,52.200001,0,67.699997,70.900002,67.900002
20170102041500,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20170102043000,493.5,474.700012,48.095239,48,53.900002,0,67.699997,70.900002,67.900002
20170102044500,493.5,474.700012,48.095239,48,51.5,0,67.699997,70.900002,67.900002
20170102050000,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20170102051500,493.5,474.700012,48.095239,48,53.099998,0,67.699997,70.900002,67.900002
20170102053000,493.5,474.700012,48.095239,48,54.799999,0,67.699997,70.900002,67.900002
20170102054500,493.5,474.700012,48.095239,48,51.900002,0,67.699997,70.900002,67.900002
20170102060000,493.5,474.700012,48.095239,48,52.599998,0,67.699997,70.900002,67.900002
20170102061500,493.5,467.649994,47.380952,48,52.599998,0,67.800003,70.900002,67.900002
20170102063000,493.5,491.149994,49.761904,48,52.599998,0,67.699997,70.900002,67.900002
20170102064500,493.5,491.149994,49.761904,48,52.599998,100,67.5,70.900002,67.900002
20170102070000,493.5,491.149994,49.761904,48,52.599998,100,67.400002,70.900002,67.900002
20170102071500,493.5,491.149994,49.761904,48,52.599998,100,67.300003,70.900002,67.900002
20170102073000,493.5,491.149994,49.761904,48,52.599998,100,67.199997,70.900002,67.900002
20170102074500,493.5,462.950012,46.904763,48,70.599998,100,67.199997,70.900002,67.900002
20170102080000,493.5,467.649994,47.380952,48,74.400002,100,67.300003,70.900002,67.900002
20170102081500,493.5,462.950012,46.904763,48,72.5,100,67.400002,70.900002,67.900002
20170102083000,493.5,462.950012,46.904763,48,78.0,100,67.400002,70.900002,67.900002
20170102084500,493.5,462.950012,46.904763,48,74.199997,100,67.400002,70.900002,67.900002
20170102090000,493.5,479.399994,48.571428,48,73.400002,100,67.5,70.900002,67.900002
20170102091500,493.5,479.399994,48.571428,48,81.099998,100,67.599998,70.900002,67.900002
20170102093000,493.5,491.149994,49.761904,48,72.5,100,67.699997,70.900002,67.900002
20170102094500,493.5,479.399994,48.571428,48,80.599998,100,67.699997,70.900002,67.900002
20170102100000,493.5,491.149994,49.761904,48,73.0,100,67.800003,70.900002,67.900002
20170102101500,493.5,484.100006,49.04762,48,77.800003,100,67.900002,70.900002,67.900002
20170102103000,493.5,484.100006,49.04762,48,78.699997,100,68.0,70.900002,67.900002
20170102104500,493.5,491.149994,49.761904,48,73.0,100,68.099998,70.900002,67.900002
20170102110000,493.5,474.700012,48.095239,48,75.300003,100,68.099998,70.900002,67.900002
20170102111500,493.5,491.149994,49.761904,48,73.5,0,68.199997,70.900002,67.900002
20170102113000,493.5,484.100006,49.04762,48,52.700001,0,68.099998,70.900002,67.900002
20170102114500,493.5,484.100006,49.04762,48,52.700001,0,67.900002,70.900002,67.900002
20170102120000,493.5,484.100006,49.04762,48,52.700001,0,67.800003,70.900002,67.900002
20170102121500,493.5,491.149994,49.761904,48,52.700001,0,67.699997,70.900002,67.900002
20170102123000,493.5,491.149994,49.761904,48,52.700001,0,67.699997,70.900002,67.900002
20170102124500,493.5,484.100006,49.04762,48,52.700001,100,67.599998,70.900002,67.900002
20170102130000,493.5,495.850006,50.238096,48,52.700001,100,67.5,70.900002,67.900002
20170102131500,493.5,484.100006,49.04762,48,52.700001,100,67.400002,70.900002,67.900002
20170102133000,493.5,495.850006,50.238096,48,52.700001,100,67.400002,70.900002,67.900002
20170102134500,493.5,495.850006,50.238096,48,52.700001,100,67.400002,70.900002,67.900002
20170102140000,493.5,495.850006,50.238096,48,52.700001,100,67.400002,70.900002,67.900002
20170102141500,493.5,495.850006,50.238096,48,66.699997,100,67.400002,70.900002,67.900002
20170102143000,493.5,495.850006,50.238096,48,76.400002,100,67.400002,70.900002,67.900002
20170102144500,493.5,484.100006,49.04762,48,69.199997,100,67.599998,70.900002,67.900002
20170102150000,493.5,491.149994,49.761904,48,76.300003,100,67.599998,70.900002,67.900002
20170102151500,493.5,491.149994,49.761904,48,71.0,100,67.699997,70.900002,67.900002
20170102153000,493.5,491.149994,49.761904,48,75.900002,100,67.699997,70.900002,67.900002
20170102154500,493.5,491.149994,49.761904,48,70.5,100,67.800003,70.900002,67.900002
20170102160000,493.5,491.149994,49.761904,48,75.599998,100,67.900002,70.900002,67.900002
20170102161500,493.5,491.149994,49.761904,48,69.699997,100,68.099998,70.900002,67.900002
20170102163000,493.5,484.100006,49.04762,48,77.0,100,68.199997,70.900002,67.900002
20170102164500,493.5,491.149994,49.761904,48,53.900002,0,68.099998,70.900002,67.900002
20170102170000,493.5,491.149994,49.761904,48,52.599998,0,67.800003,70.900002,67.900002
20170102171500,493.5,500.549988,50.714284,48,52.599998,0,67.699997,70.900002,67.900002
20170102173000,493.5,500.549988,50.714284,48,53.900002,100,67.5,70.900002,67.900002
20170102174500,493.5,484.100006,49.04762,48,53.099998,100,67.400002,70.900002,67.900002
20170102180000,493.5,495.850006,50.238096,48,53.099998,100,67.199997,70.900002,67.900002
20170102181500,493.5,495.850006,50.238096,48,69.5,100,67.099998,70.900002,67.900002
20170102183000,493.5,495.850006,50.238096,48,70.599998,100,67.400002,70.900002,67.900002
20170102184500,493.5,495.850006,50.238096,48,75.199997,100,67.400002,70.900002,67.900002
20170102190000,493.5,484.100006,49.04762,48,70.900002,100,67.400002,70.900002,67.900002
20170102191500,493.5,484.100006,49.04762,48,76.5,100,67.400002,70.900002,67.900002
20170102193000,493.5,484.100006,49.04762,48,74.0,100,67.599998,70.900002,67.900002
20170102194500,493.5,491.149994,49.761904,48,74.0,100,67.599998,70.900002,67.900002
20170102200000,493.5,491.149994,49.761904,48,77.300003,100,67.599998,70.900002,67.900002
20170102201500,493.5,491.149994,49.761904,48,72.0,100,67.699997,70.900002,67.900002
20170102203000,493.5,491.149994,49.761904,48,81.400002,100,67.699997,70.900002,67.900002
20170102204500,493.5,491.149994,49.761904,48,72.400002,100,67.699997,70.900002,67.900002
20170102210000,493.5,491.149994,49.761904,48,80.199997,100,67.699997,70.900002,67.900002
20170102211500,493.5,484.100006,49.04762,48,72.0,100,67.699997,70.900002,67.900002
20170102213000,493.5,495.850006,50.238096,48,80.199997,100,67.699997,70.900002,67.900002
20170102214500,493.5,484.100006,49.04762,48,71.599998,100,67.699997,70.900002,67.900002
20170102220000,493.5,491.149994,49.761904,48,82.5,100,67.699997,70.900002,67.900002
20170102221500,493.5,491.149994,49.761904,48,71.599998,100,67.599998,70.900002,67.900002
20170102223000,493.5,491.149994,49.761904,48,82.0,100,67.599998,70.900002,67.900002
20170102224500,493.5,484.100006,49.04762,48,72.0,100,67.599998,70.900002,67.900002
20170102230000,493.5,491.149994,49.761904,48,79.699997,100,67.599998,70.900002,67.900002
20170102231500,493.5,491.149994,49.761904,48,73.5,100,67.599998,70.900002,67.900002
20170102233000,493.5,491.149994,49.761904,48,76.800003,100,67.599998,70.900002,67.900002
20170102234500,493.5,491.149994,49.761904,48,75.900002,100,67.5,70.900002,67.900002
20170103000000,493.5,491.149994,49.761904,48,74.400002,100,67.5,70.900002,67.900002
20170103001500,493.5,491.149994,49.761904,48,79.300003,100,67.400002,70.900002,67.900002
20170103003000,493.5,491.149994,49.761904,48,76.5,100,67.5,70.900002,67.900002
20170103004500,493.5,491.149994,49.761904,48,79.400002,100,67.400002,70.900002,67.900002
20170103010000,493.5,491.149994,49.761904,48,75.0,100,67.400002,70.900002,67.900002
20170103011500,493.5,491.149994,49.761904,48,85.099998,100,67.400002,70.900002,67.900002
20170103013000,493.5,484.100006,49.04762,48,75.400002,100,67.400002,70.900002,67.900002
20170103014500,493.5,495.850006,50.238096,48,86.900002,100,67.400002,70.900002,67.900002
20170103020000,493.5,495.850006,50.238096,48,75.400002,100,67.400002,70.900002,67.900002
20170103021500,493.5,495.850006,50.238096,48,89.199997,100,67.5,70.900002,67.900002
20170103023000,493.5,484.100006,49.04762,48,75.900002,100,67.400002,70.900002,67.900002
20170103024500,493.5,491.149994,49.761904,48,88.199997,100,67.400002,70.900002,67.900002
20170103030000,493.5,479.399994,48.571428,48,78.800003,100,67.5,70.900002,67.900002
20170103031500,493.5,479.399994,48.571428,48,78.800003,100,67.400002,70.900002,67.900002
20170103033000,493.5,491.149994,49.761904,48,85.5,100,67.400002,70.900002,67.900002
20170103034500,493.5,491.149994,49.761904,48,76.5,100,67.400002,70.900002,67.900002
20170103040000,493.5,479.399994,48.571428,48,92.099998,100,67.400002,70.900002,67.900002
20170103041500,493.5,491.149994,49.761904,48,76.400002,100,67.400002,70.900002,67.900002
20170103043000,493.5,491.149994,49.761904,48,91.099998,100,67.400002,70.900002,67.900002
20170103044500,493.5,484.100006,49.04762,48,76.400002,100,67.400002,70.900002,67.900002
20170103050000,493.5,491.149994,49.761904,48,89.199997,100,67.400002,70.900002,67.900002
20170103051500,493.5,500.549988,50.714284,48,75.400002,100,67.400002,70.900002,67.900002
20170103053000,493.5,491.149994,49.761904,48,90.400002,100,67.400002,70.900002,67.900002
20170103054500,493.5,491.149994,49.761904,48,75.400002,100,67.400002,70.900002,67.900002
20170103060000,493.5,491.149994,49.761904,48,83.599998,100,67.400002,70.900002,67.900002
20170103061500,493.5,500.549988,50.714284,48,79.5,100,67.400002,70.900002,67.900002
20170103063000,493.5,500.549988,50.714284,48,78.699997,100,67.599998,70.900002,67.900002
20170103064500,493.5,491.149994,49.761904,48,87.099998,100,67.800003,70.900002,67.900002
20170103070000,493.5,491.149994,49.761904,48,76.400002,100,67.900002,70.900002,67.900002
20170103071500,493.5,491.149994,49.761904,48,86.699997,100,68.0,70.900002,67.900002
20170103073000,493.5,491.149994,49.761904,48,76.800003,100,68.099998,70.900002,67.900002
20170103074500,493.5,491.149994,49.761904,48,57.599998,0,68.199997,70.900002,67.900002
20170103080000,493.5,500.549988,50.714284,48,55.200001,0,68.0,70.900002,67.900002
20170103081500,493.5,500.549988,50.714284,48,55.200001,0,67.900002,70.900002,67.900002
20170103083000,493.5,484.100006,49.04762,48,55.200001,0,67.900002,70.900002,67.900002
20170103084500,493.5,484.100006,49.04762,48,55.200001,0,67.800003,70.900002,67.900002
20170103090000,493.5,491.149994,49.761904,48,53.900002,0,67.800003,70.900002,67.900002
20170103091500,493.5,500.549988,50.714284,48,53.900002,0,67.800003,70.900002,67.900002
20170103093000,493.5,500.549988,50.714284,48,53.900002,0,67.800003,70.900002,67.900002
20170103094500,493.5,491.149994,49.761904,48,53.900002,0,67.800003,70.900002,67.900002
20170103100000,493.5,479.399994,48.571428,48,53.900002,0,67.800003,70.900002,67.900002
20170103101500,493.5,495.850006,50.238096,48,53.900002,0,67.699997,70.900002,67.900002
20170103103000,493.5,495.850006,50.238096,48,53.900002,100,67.699997,70.900002,67.900002
20170103104500,493.5,495.850006,50.238096,48,53.099998,0,67.699997,70.900002,67.900002
20170103110000,493.5,495.850006,50.238096,48,53.900002,0,67.699997,70.900002,67.900002
20170103111500,493.5,495.850006,50.238096,48,53.099998,0,67.699997,70.900002,67.900002
20170103113000,493.5,495.850006,50.238096,48,53.099998,0,67.699997,70.900002,67.900002
20170103114500,493.5,505.25,51.190476,48,53.099998,0,67.800003,70.900002,67.900002
20170103120000,493.5,505.25,51.190476,48,53.099998,0,67.900002,70.900002,67.900002
20170103121500,493.5,505.25,51.190476,48,53.099998,0,68.099998,70.900002,67.900002
20170103123000,493.5,517.0,52.380952,48,53.099998,0,68.199997,70.900002,67.900002
20170103124500,493.5,509.950012,51.666668,48,53.099998,0,68.300003,70.900002,67.900002
20170103130000,493.5,509.950012,51.666668,48,53.099998,0,68.599998,70.900002,67.900002
20170103131500,493.5,500.549988,50.714284,48,53.099998,0,68.699997,70.900002,67.900002
20170103133000,493.5,517.0,52.380952,48,53.099998,0,68.900002,70.900002,67.900002
20170103134500,493.5,509.950012,51.666668,48,53.099998,0,69.099998,70.900002,67.900002
20170103140000,493.5,500.549988,50.714284,48,53.099998,0,69.300003,70.900002,67.900002
20170103141500,493.5,509.950012,51.666668,48,53.099998,0,69.300003,70.900002,67.900002
20170103143000,493.5,509.950012,51.666668,48,53.099998,0,69.199997,70.900002,67.900002
20170103144500,493.5,495.850006,50.238096,48,53.099998,0,69.199997,70.900002,67.900002
20170103150000,493.5,495.850006,50.238096,48,53.099998,0,69.099998,70.900002,67.900002
20170103151500,493.5,495.850006,50.238096,48,53.099998,0,69.099998,70.900002,67.900002
20170103153000,493.5,495.850006,50.238096,48,53.099998,0,69.199997,70.900002,67.900002
20170103154500,493.5,495.850006,50.238096,48,53.099998,0,69.099998,70.900002,67.900002
20170103160000,493.5,495.850006,50.238096,48,53.099998,0,69.199997,70.900002,67.900002
20170103161500,493.5,495.850006,50.238096,48,53.099998,0,69.199997,70.900002,67.900002
20170103163000,493.5,495.850006,50.238096,48,53.099998,0,69.099998,70.900002,67.900002
20170103164500,493.5,495.850006,50.238096,48,53.099998,0,69.199997,70.900002,67.900002
20170103170000,493.5,495.850006,50.238096,48,53.099998,0,69.099998,70.900002,67.900002
20170103171500,493.5,484.100006,49.04762,48,53.099998,0,68.900002,70.900002,67.900002
20170103173000,493.5,484.100006,49.04762,48,53.099998,0,68.800003,70.900002,67.900002
20170103174500,493.5,484.100006,49.04762,48,53.099998,0,68.699997,70.900002,67.900002
20170103180000,493.5,484.100006,49.04762,48,53.099998,0,68.599998,70.900002,67.900002
20170103181500,493.5,484.100006,49.04762,48,53.099998,0,68.400002,70.900002,67.900002
20170103183000,493.5,484.100006,49.04762,48,53.099998,0,68.400002,70.900002,67.900002
20170103184500,493.5,484.100006,49.04762,48,53.099998,0,68.300003,70.900002,67.900002
20170103190000,493.5,484.100006,49.04762,48,53.099998,0,68.300003,70.900002,67.900002
20170103191500,493.5,484.100006,49.04762,48,53.099998,0,68.199997,70.900002,67.900002
20170103193000,493.5,484.100006,49.04762,48,53.099998,0,68.199997,70.900002,67.900002
20170103194500,493.5,474.700012,48.095239,48,53.099998,0,68.099998,70.900002,67.900002
20170103200000,493.5,484.100006,49.04762,48,54.200001,0,68.099998,70.900002,67.900002
20170103201500,493.5,474.700012,48.095239,48,54.200001,0,68.0,70.900002,67.900002
20170103203000,493.5,474.700012,48.095239,48,54.200001,0,67.900002,70.900002,67.900002
20170103204500,493.5,474.700012,48.095239,48,54.200001,0,67.900002,70.900002,67.900002
20170103210000,493.5,474.700012,48.095239,48,54.200001,0,67.900002,70.900002,67.900002
20170103211500,493.5,484.100006,49.04762,48,54.200001,0,67.800003,70.900002,67.900002
20170103213000,493.5,484.100006,49.04762,48,54.200001,0,67.900002,70.900002,67.900002
20170103214500,493.5,484.100006,49.04762,48,54.200001,0,67.900002,70.900002,67.900002
20170103220000,493.5,484.100006,49.04762,48,54.200001,0,67.800003,70.900002,67.900002
20170103221500,493.5,484.100006,49.04762,48,53.599998,0,67.800003,70.900002,67.900002
20170103223000,493.5,484.100006,49.04762,48,54.299999,0,67.699997,70.900002,67.900002
20170103224500,493.5,484.100006,49.04762,48,54.299999,0,67.699997,70.900002,67.900002
20170103230000,493.5,484.100006,49.04762,48,54.299999,100,67.599998,70.900002,67.900002
20170103231500,493.5,484.100006,49.04762,48,54.299999,100,67.599998,70.900002,67.900002
20170103233000,493.5,491.149994,49.761904,48,54.299999,100,67.5,70.900002,67.900002
20170103234500,493.5,491.149994,49.761904,48,54.299999,100,67.400002,70.900002,67.900002
20170104000000,493.5,491.149994,49.761904,48,54.299999,100,67.400002,70.900002,67.900002
20170104001500,493.5,491.149994,49.761904,48,54.299999,100,67.400002,70.900002,67.900002
20170104003000,493.5,500.549988,50.714284,48,58.700001,100,67.300003,70.900002,67.900002
20170104004500,493.5,491.149994,49.761904,48,72.900002,100,67.400002,70.900002,67.900002
20170104010000,493.5,491.149994,49.761904,48,70.699997,100,67.599998,70.900002,67.900002
20170104011500,493.5,455.899994,46.190476,9,78.199997,100,67.5,70.900002,67.900002
20170104013000,493.5,462.950012,46.904763,48,63.0,100,67.5,70.900002,67.900002
20170104014500,493.5,462.950012,46.904763,48,55.200001,100,67.199997,70.900002,67.900002
20170104020000,493.5,462.950012,46.904763,48,55.200001,100,67.099998,70.900002,67.900002
20170104021500,493.5,462.950012,46.904763,48,77.300003,100,67.199997,70.900002,67.900002
20170104023000,493.5,462.950012,46.904763,48,72.900002,100,67.400002,70.900002,67.900002
20170104024500,493.5,467.649994,47.380952,48,72.900002,100,67.5,70.900002,67.900002
20170104030000,493.5,455.899994,46.190476,48,77.699997,100,67.599998,70.900002,67.900002
20170104031500,493.5,467.649994,47.380952,48,71.099998,100,67.699997,70.900002,67.900002
20170104033000,493.5,462.950012,46.904763,48,79.699997,100,67.699997,70.900002,67.900002
20170104034500,493.5,462.950012,46.904763,48,73.300003,100,67.800003,70.900002,67.900002
20170104040000,493.5,467.649994,47.380952,48,76.199997,100,67.900002,70.900002,67.900002
20170104041500,493.5,455.899994,46.190476,48,77.199997,100,67.900002,70.900002,67.900002
20170104043000,493.5,462.950012,46.904763,48,71.5,100,68.099998,70.900002,67.900002
20170104044500,493.5,462.950012,46.904763,48,77.400002,100,68.099998,70.900002,67.900002
20170104050000,493.5,467.649994,47.380952,48,66.900002,0,68.099998,70.900002,67.900002
20170104051500,493.5,474.700012,48.095239,48,55.200001,0,67.900002,70.900002,67.900002
20170104053000,493.5,462.950012,46.904763,48,55.200001,0,67.800003,70.900002,67.900002
20170104054500,493.5,462.950012,46.904763,48,54.299999,0,67.699997,70.900002,67.900002
20170104060000,493.5,467.649994,47.380952,48,54.299999,100,67.599998,70.900002,67.900002
20170104061500,493.5,474.700012,48.095239,48,54.299999,100,67.599998,70.900002,67.900002
20170104063000,493.5,474.700012,48.095239,48,54.299999,100,67.599998,70.900002,67.900002
20170104064500,493.5,474.700012,48.095239,48,54.299999,100,67.599998,70.900002,67.900002
20170104070000,493.5,467.649994,47.380952,48,54.299999,100,67.599998,70.900002,67.900002
20170104071500,493.5,474.700012,48.095239,48,54.299999,100,67.5,70.900002,67.900002
20170104073000,493.5,474.700012,48.095239,48,54.299999,100,67.400002,70.900002,67.900002
20170104074500,493.5,474.700012,48.095239,48,54.299999,100,67.199997,70.900002,67.900002
20170104080000,493.5,474.700012,48.095239,48,69.699997,100,67.199997,70.900002,67.900002
20170104081500,493.5,467.649994,47.380952,48,80.099998,100,67.400002,70.900002,67.900002
20170104083000,493.5,474.700012,48.095239,48,72.0,100,67.400002,70.900002,67.900002
20170104084500,493.5,462.950012,46.904763,48,78.199997,100,67.599998,70.900002,67.900002
20170104090000,493.5,455.899994,46.190476,48,74.0,100,67.599998,70.900002,67.900002
20170104091500,493.5,467.649994,47.380952,48,71.599998,100,67.699997,70.900002,67.900002
20170104093000,493.5,467.649994,47.380952,48,80.099998,100,67.699997,70.900002,67.900002
20170104094500,493.5,462.950012,46.904763,48,72.5,100,67.699997,70.900002,67.900002
20170104100000,493.5,467.649994,47.380952,48,78.199997,100,67.699997,70.900002,67.900002
20170104101500,493.5,474.700012,48.095239,48,74.0,100,67.900002,70.900002,67.900002
20170104103000,493.5,467.649994,47.380952,48,75.800003,100,67.900002,70.900002,67.900002
20170104104500,493.5,474.700012,48.095239,48,77.099998,100,68.0,70.900002,67.900002
20170104110000,493.5,474.700012,48.095239,48,73.400002,100,68.099998,70.900002,67.900002
20170104111500,493.5,467.649994,47.380952,48,55.200001,0,68.199997,70.900002,67.900002
20170104113000,493.5,467.649994,47.380952,48,55.200001,0,68.099998,70.900002,67.900002
20170104114500,493.5,467.649994,47.380952,48,53.900002,0,68.099998,70.900002,67.900002
20170104120000,493.5,467.649994,47.380952,48,53.900002,0,68.199997,70.900002,67.900002
20170104121500,493.5,479.399994,48.571428,48,53.900002,0,68.199997,70.900002,67.900002
20170104123000,493.5,479.399994,48.571428,48,53.900002,0,68.300003,70.900002,67.900002
20170104124500,493.5,479.399994,48.571428,48,53.900002,0,68.599998,70.900002,67.900002
20170104130000,493.5,479.399994,48.571428,48,53.900002,0,68.699997,70.900002,67.900002
20170104131500,493.5,495.850006,50.238096,49,53.900002,0,68.900002,70.900002,67.900002
20170104133000,493.5,484.100006,49.04762,49,54.700001,0,69.0,70.900002,67.900002
20170104134500,493.5,484.100006,49.04762,49,54.700001,0,69.199997,70.900002,67.900002
20170104140000,493.5,484.100006,49.04762,49,54.700001,0,69.300003,70.900002,67.900002
20170104141500,493.5,491.149994,49.761904,49,54.700001,0,69.5,70.900002,67.900002
20170104143000,493.5,491.149994,49.761904,49,54.700001,0,69.400002,70.900002,67.900002
20170104144500,493.5,491.149994,49.761904,49,54.700001,0,69.400002,70.900002,67.900002
20170104150000,493.5,484.100006,49.04762,49,54.700001,0,69.400002,70.900002,67.900002
20170104151500,493.5,491.149994,49.761904,49,54.700001,0,69.199997,70.900002,67.900002
20170104153000,493.5,491.149994,49.761904,49,54.700001,0,69.199997,70.900002,67.900002
20170104154500,493.5,484.100006,49.04762,49,54.700001,0,69.099998,70.900002,67.900002
20170104160000,493.5,495.850006,50.238096,49,54.700001,0,69.099998,70.900002,67.900002
20170104161500,493.5,479.399994,48.571428,49,54.700001,0,69.0,70.900002,67.900002
20170104163000,493.5,491.149994,49.761904,49,54.700001,0,68.900002,70.900002,67.900002
20170104164500,493.5,484.100006,49.04762,49,54.700001,0,68.800003,70.900002,67.900002
20170104170000,493.5,484.100006,49.04762,49,54.700001,0,68.699997,70.900002,67.900002
20170104171500,493.5,495.850006,50.238096,49,54.700001,0,68.699997,70.900002,67.900002
20170104173000,493.5,495.850006,50.238096,49,54.700001,0,68.599998,70.900002,67.900002
20170104174500,493.5,495.850006,50.238096,49,54.700001,0,68.5,70.900002,67.900002
20170104180000,493.5,484.100006,49.04762,49,54.700001,0,68.400002,70.900002,67.900002
20170104181500,493.5,491.149994,49.761904,49,54.700001,0,68.400002,70.900002,67.900002
20170104183000,493.5,491.149994,49.761904,49,55.5,0,68.300003,70.900002,67.900002
20170104184500,493.5,484.100006,49.04762,49,55.5,0,68.300003,70.900002,67.900002
20170104190000,493.5,491.149994,49.761904,49,54.700001,0,68.300003,70.900002,67.900002
20170104191500,493.5,491.149994,49.761904,49,54.700001,0,68.199997,70.900002,67.900002
20170104193000,493.5,491.149994,49.761904,49,55.900002,0,68.199997,70.900002,67.900002
20170104194500,493.5,484.100006,49.04762,49,55.900002,0,68.199997,70.900002,67.900002
20170104200000,493.5,491.149994,49.761904,49,55.900002,0,68.099998,70.900002,67.900002
20170104201500,493.5,484.100006,49.04762,49,55.900002,0,68.099998,70.900002,67.900002
20170104203000,493.5,484.100006,49.04762,49,55.900002,0,68.099998,70.900002,67.900002
20170104204500,493.5,484.100006,49.04762,49,55.900002,0,68.099998,70.900002,67.900002
20170104210000,493.5,491.149994,49.761904,49,55.900002,0,68.099998,70.900002,67.900002
20170104211500,493.5,484.100006,49.04762,49,55.900002,0,68.0,70.900002,67.900002
20170104213000,493.5,491.149994,49.761904,49,55.0,0,67.900002,70.900002,67.900002
20170104214500,493.5,491.149994,49.761904,49,55.0,0,67.900002,70.900002,67.900002
20170104220000,493.5,491.149994,49.761904,49,55.0,0,67.800003,70.900002,67.900002
20170104221500,493.5,484.100006,49.04762,49,54.299999,0,67.800003,70.900002,67.900002
20170104223000,493.5,491.149994,49.761904,49,54.299999,0,67.699997,70.900002,67.900002
20170104224500,493.5,491.149994,49.761904,49,54.299999,0,67.699997,70.900002,67.900002
20170104230000,493.5,484.100006,49.04762,49,54.299999,0,67.699997,70.900002,67.900002
20170104231500,493.5,484.100006,49.04762,49,54.299999,100,67.599998,70.900002,67.900002
20170104233000,493.5,491.149994,49.761904,49,53.5,100,67.599998,70.900002,67.900002
20170104234500,493.5,491.149994,49.761904,49,53.5,100,67.5,70.900002,67.900002
20170105000000,493.5,491.149994,49.761904,49,53.5,100,67.400002,70.900002,67.900002
20170105001500,493.5,500.549988,50.714284,49,53.5,100,67.400002,70.900002,67.900002
20170105003000,493.5,491.149994,49.761904,49,53.5,100,67.300003,70.900002,67.900002
20170105004500,493.5,491.149994,49.761904,49,71.0,100,67.300003,70.900002,67.900002
20170105010000,493.5,491.149994,49.761904,49,69.199997,100,67.400002,70.900002,67.900002
20170105011500,493.5,484.100006,49.04762,49,73.800003,100,67.599998,70.900002,67.900002
20170105013000,493.5,484.100006,49.04762,49,75.800003,100,67.599998,70.900002,67.900002
20170105014500,493.5,491.149994,49.761904,49,70.099998,100,67.699997,70.900002,67.900002
